time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
0,573.88487,300,28.548775,-31.310347,88.87,88.87,50,16.9,21.97,1.8786208,0.88295179,2.7615726,91.631573,1299.9963,12414.05,0.46180222,0.58680222,0.46180222,0.024084951,400,1,1,7,5000,11050,20800,16000,5000,5000,5000,5000,5000
0.1,600.82415,600,82.929549,-90.951468,88.869716,88.869716,50,16.899904,21.969813,5.4570881,2.5648314,8.0219195,96.891636,1299.9908,12413.997,0.46179722,0.58679722,0.46179722,0.069963165,400,1,1,7,5000,11049.969,20799.941,16000,5000,5000,5000,5000,5000
0.2,627.68038,627.68038,134.76944,-147.80593,88.869292,88.869292,50,16.89976,21.969532,8.8683556,4.1681271,13.036483,101.90577,1299.9835,12413.928,0.46179065,0.58679065,0.46179065,0.11369831,400,1,1,8,5000,11049.922,20799.852,16000,5000,5000,5000,5000,5000
0.3,654.44545,654.44545,184.22315,-202.04338,88.868733,88.868733,50,16.899571,21.969163,12.122603,5.6976233,17.820226,106.68896,1299.9745,12413.842,0.46178257,0.58678257,0.46178257,0.15542103,400,1,1,8,5000,11049.86,20799.736,16000,5000,5000,5000,5000,5000
0.4,681.11124,681.11124,231.50831,-253.90251,88.868047,88.868047,50,16.899338,21.968709,15.234151,7.1600508,22.394201,111.26225,1299.964,12413.742,0.46177305,0.58677305,0.46177305,0.19531503,400,1,1,8,5000,11049.784,20799.593,16000,5000,5000,5000,5000,5000
0.5,707.66968,707.66968,276.82105,-303.59844,88.867238,88.867238,50,16.899064,21.968174,18.215906,8.5614759,26.777382,115.64462,1299.9519,12413.626,0.46176214,0.58676214,0.46176214,0.2335459,400,1,1,8,5000,11049.694,20799.424,16000,5000,5000,5000,5000,5000
0.6,734.11273,734.11273,320.33811,-351.32497,88.866312,88.866312,50,16.89875,21.967562,21.079498,9.9073642,30.986863,119.85317,1299.9384,12413.497,0.46174992,0.58674992,0.46174992,0.27026279,400,1,1,8,5000,11049.591,20799.231,16000,5000,5000,5000,5000,5000
0.7,760.43237,760.43237,362.21862,-397.25665,88.865273,88.865273,50,16.898398,21.966875,23.835399,11.202638,35.038037,123.90331,1299.9234,12413.354,0.46173641,0.58673641,0.46173641,0.30560005,400,1,1,8,5000,11049.476,20799.014,16000,5000,5000,5000,5000,5000
0.8,786.62064,786.62064,402.60581,-441.55057,88.864126,88.864126,50,16.898009,21.966117,26.493034,12.451726,38.94476,127.80889,1299.9071,12413.198,0.46172168,0.58672168,0.46172168,0.33967856,400,1,1,8,5000,11049.349,20798.775,16000,5000,5000,5000,5000,5000
0.9,812.66962,812.66962,441.62854,-484.34804,88.862874,88.862874,50,16.897584,21.96529,29.060882,13.658615,42.719497,131.58237,1299.8894,12413.03,0.46170576,0.58670576,0.46170576,0.3726071,400,1,1,8,5000,11049.21,20798.513,16000,5000,5000,5000,5000,5000
1,838.57147,838.57147,479.40265,-525.77611,88.861521,88.861521,50,16.897126,21.964396,31.546566,14.826886,46.373453,135.23497,1299.8705,12412.849,0.46168868,0.58668868,0.46168868,0.40448344,400,1,1,8,5000,11049.06,20798.231,16000,5000,5000,5000,5000,5000
1.1,864.31838,864.31838,516.03223,-565.94892,88.860071,88.860071,50,16.896634,21.963437,33.956935,15.95976,49.916695,138.77677,1299.8504,12412.657,0.46167049,0.58667049,0.46167049,0.43539543,400,1,1,8,5000,11048.9,20797.929,16000,5000,5000,5000,5000,5000
1.2,889.90263,889.90263,551.6107,-604.96896,88.858526,88.858526,50,16.89611,21.962415,36.298138,17.060125,53.358263,142.21679,1299.829,12412.453,0.46165122,0.58665122,0.46165122,0.46542195,400,1,1,8,5000,11048.728,20797.606,16000,5000,5000,5000,5000,5000
1.3,915.31657,915.31657,586.22189,-642.92815,88.856888,88.856888,50,16.895555,21.961333,38.575689,18.130574,56.706263,145.56315,1299.8065,12412.238,0.46163089,0.58663089,0.46163089,0.49463374,400,1,1,8,5000,11048.547,20797.265,16000,5000,5000,5000,5000,5000
1.4,940.5526,940.5526,619.94092,-679.90888,88.855161,88.855161,50,16.89497,21.960192,40.794533,19.17343,59.967963,148.82312,1299.7829,12412.012,0.46160954,0.58660954,0.46160954,0.5230942,400,1,1,8,5000,11048.355,20796.904,16000,5000,5000,5000,5000,5000
1.5,965.60325,965.60325,652.83504,-715.9849,88.853347,88.853347,50,16.894355,21.958993,42.959094,20.190774,63.149869,152.00322,1299.7581,12411.775,0.46158718,0.58658718,0.46158718,0.55086013,400,1,1,8,5000,11048.154,20796.526,16000,5000,5000,5000,5000,5000
1.6,990.4611,990.4611,684.9644,-751.2222,88.851448,88.851448,50,16.893711,21.957737,45.073332,21.184466,66.257798,155.10925,1299.7322,12411.529,0.46156385,0.58656385,0.46156385,0.57798228,400,1,1,8,5000,11047.944,20796.129,16000,5000,5000,5000,5000,5000
1.7,1015.1188,1015.1188,716.38275,-785.6797,88.849466,88.849466,50,16.893039,21.956427,47.140782,22.156168,69.29695,158.14642,1299.7053,12411.272,0.46153955,0.58653955,0.46153955,0.60450603,400,1,1,8,5000,11047.724,20795.716,16000,5000,5000,5000,5000,5000
1.8,1039.5693,1039.5693,747.13802,-819.40998,88.847402,88.847402,50,16.892339,21.955063,49.164599,23.107361,72.27196,161.11936,1299.6774,12411.005,0.46151433,0.58651433,0.46151433,0.63047184,400,1,1,8,5000,11047.495,20795.285,16000,5000,5000,5000,5000,5000
1.9,1063.8053,1063.8053,777.27289,-852.45985,88.845259,88.845259,50,16.891613,21.953647,51.147591,24.039368,75.186959,164.03222,1299.6484,12410.728,0.46148818,0.58648818,0.46148818,0.65591575,400,1,1,8,5000,11047.258,20794.838,16000,5000,5000,5000,5000,5000
2,1087.8199,1087.8199,806.82534,-884.87096,88.843038,88.843038,50,16.89086,21.952178,53.092258,24.953361,78.045619,166.88866,1299.6184,12410.442,0.46146113,0.58646113,0.46146113,0.68086982,400,1,1,8,5000,11047.011,20794.374,16000,5000,5000,5000,5000,5000
2.1,1111.6062,1111.6062,835.82907,-916.68027,88.84074,88.84074,50,16.890081,21.95066,55.000816,25.850384,80.8512,169.69194,1299.5875,12410.146,0.4614332,0.5864332,0.4614332,0.7053625,400,1,1,8,5000,11046.757,20793.895,16000,5000,5000,5000,5000,5000
2.2,1135.1574,1135.1574,864.31393,-947.92052,88.838368,88.838368,50,16.889276,21.949092,56.875231,26.731359,83.60659,172.44496,1299.5556,12409.842,0.4614044,0.5864044,0.4614044,0.729419,400,1,1,8,5000,11046.494,20793.4,16000,5000,5000,5000,5000,5000
2.3,1158.4669,1158.4669,892.30628,-978.62062,88.835922,88.835922,50,16.888447,21.947475,58.717237,27.597102,86.314339,175.15026,1299.5227,12409.528,0.46137475,0.58637475,0.46137475,0.75306158,400,1,1,8,5000,11046.222,20792.889,16000,5000,5000,5000,5000,5000
2.4,1181.5282,1181.5282,919.82939,-1008.8061,88.833403,88.833403,50,16.887593,21.94581,60.528365,28.448332,88.976697,177.8101,1299.4889,12409.205,0.46134426,0.58634426,0.46134426,0.77630988,400,1,1,8,5000,11045.943,20792.363,16000,5000,5000,5000,5000,5000
2.5,1204.3349,1204.3349,946.90367,-1038.4993,88.830813,88.830813,50,16.886715,21.944099,62.309959,29.285681,91.595639,180.42645,1299.4542,12408.874,0.46131294,0.58631294,0.46131294,0.79918114,400,1,1,8,5000,11045.656,20791.823,16000,5000,5000,5000,5000,5000
2.6,1226.8808,1226.8808,973.54702,-1067.7199,88.828154,88.828154,50,16.885813,21.942341,64.063195,30.109702,94.172897,183.00105,1299.4186,12408.534,0.46128082,0.58628082,0.46128082,0.82169049,400,1,1,8,5000,11045.361,20791.268,16000,5000,5000,5000,5000,5000
2.7,1249.1598,1249.1598,999.77505,-1096.485,88.825425,88.825425,50,16.884888,21.940537,65.789102,30.920878,96.70998,185.5354,1299.3821,12408.185,0.46124789,0.58624789,0.46124789,0.84385109,400,1,1,8,5000,11045.058,20790.698,16000,5000,5000,5000,5000,5000
2.8,1271.166,1271.166,1025.6013,-1124.8095,88.822628,88.822628,50,16.883939,21.938689,67.488571,31.719628,99.208199,188.03083,1299.3448,12407.829,0.46121418,0.58621418,0.46121418,0.8656744,400,1,1,8,5000,11044.748,20790.114,16000,5000,5000,5000,5000,5000
2.9,1292.8935,1292.8935,1051.0375,-1152.7062,88.819765,88.819765,50,16.882968,21.936797,69.162373,32.506315,101.66869,190.48845,1299.3066,12407.464,0.46117969,0.58617969,0.46117969,0.88717032,400,1,1,8,5000,11044.431,20789.516,16000,5000,5000,5000,5000,5000
3,1314.3367,1314.3367,1076.0937,-1180.1862,88.816836,88.816836,50,16.881975,21.934861,70.81117,33.28125,104.09242,192.90926,1299.2675,12407.091,0.46114444,0.58614444,0.46114444,0.90834734,400,1,1,8,5000,11044.106,20788.905,16000,5000,5000,5000,5000,5000
3.1,1335.4901,1335.4901,1100.7786,-1207.2588,88.813842,88.813842,50,16.88096,21.932882,72.435528,34.044698,106.48023,195.29407,1299.2276,12406.71,0.46110844,0.58610844,0.46110844,0.92921272,400,1,1,8,5000,11043.774,20788.28,16000,5000,5000,5000,5000,5000
3.2,1356.3484,1356.3484,1125.0993,-1233.9321,88.810785,88.810785,50,16.879923,21.930862,74.035924,34.796884,108.83281,197.64359,1299.1869,12406.321,0.4610717,0.5860717,0.4610717,0.94977259,400,1,1,8,5000,11043.434,20787.641,16000,5000,5000,5000,5000,5000
3.3,1376.9066,1376.9066,1149.0619,-1260.2127,88.807664,88.807664,50,16.878865,21.928799,75.612759,35.537997,111.15076,199.95842,1299.1453,12405.924,0.46103423,0.58603423,0.46103423,0.97003209,400,1,1,8,5000,11043.088,20786.99,16000,5000,5000,5000,5000,5000
3.4,1397.1595,1397.1595,1172.6715,-1286.1061,88.804482,88.804482,50,16.877786,21.926696,77.166363,36.268191,113.43455,202.23904,1299.103,12405.52,0.46099603,0.58599603,0.46099603,0.98999546,400,1,1,8,5000,11042.735,20786.325,16000,5000,5000,5000,5000,5000
3.5,1417.1024,1417.1024,1195.9322,-1311.6168,88.801239,88.801239,50,16.876686,21.924553,78.697007,36.987593,115.6846,204.48584,1299.0599,12405.108,0.46095713,0.58595713,0.46095713,1.0096661,400,1,1,8,5000,11042.375,20785.648,16000,5000,5000,5000,5000,5000
3.6,1436.7306,1436.7306,1218.8472,-1336.7484,88.797935,88.797935,50,16.875565,21.92237,80.204903,37.696305,117.90121,206.69914,1299.016,12404.689,0.46091753,0.58591753,0.46091753,1.0290469,400,1,1,8,5000,11042.009,20784.958,16000,5000,5000,5000,5000,5000
3.7,1456.0398,1456.0398,1241.419,-1361.5037,88.794573,88.794573,50,16.874425,21.920148,81.69022,38.394403,120.08462,208.8792,1298.9713,12404.262,0.46087725,0.58587725,0.46087725,1.0481399,400,1,1,8,5000,11041.636,20784.256,16000,5000,5000,5000,5000,5000
3.8,1475.0257,1475.0257,1263.6497,-1385.8847,88.791152,88.791152,50,16.873265,21.917887,83.153081,39.081948,122.23503,211.02618,1298.9259,12403.829,0.46083629,0.58583629,0.46083629,1.0669467,400,1,1,8,5000,11041.256,20783.541,16000,5000,5000,5000,5000,5000
3.9,1493.6841,1493.6841,1285.5403,-1409.8929,88.787673,88.787673,50,16.872085,21.915588,84.593573,39.758979,124.35255,213.14023,1298.8798,12403.388,0.46079466,0.58579466,0.46079466,1.0854684,400,1,1,8,5000,11040.87,20782.814,16000,5000,5000,5000,5000,5000
4,1512.0112,1512.0112,1307.0919,-1433.5292,88.784138,88.784138,50,16.870886,21.913252,86.011749,40.425522,126.43727,215.22141,1298.8329,12402.94,0.46075237,0.58575237,0.46075237,1.1037056,400,1,1,8,5000,11040.478,20782.076,16000,5000,5000,5000,5000,5000
4.1,1530.0034,1530.0034,1328.3047,-1456.7939,88.780548,88.780548,50,16.869668,21.91088,87.407636,41.081589,128.48923,217.26977,1298.7853,12402.486,0.46070944,0.58570944,0.46070944,1.1216588,400,1,1,8,5000,11040.079,20781.326,16000,5000,5000,5000,5000,5000
4.2,1547.657,1547.657,1349.1788,-1479.6873,88.776902,88.776902,50,16.868432,21.908471,88.781236,41.727181,130.50842,219.28532,1298.737,12402.024,0.46066587,0.58566587,0.46066587,1.1393279,400,1,1,8,5000,11039.675,20780.564,16000,5000,5000,5000,5000,5000
4.3,1564.9689,1564.9689,1369.714,-1502.2088,88.773203,88.773203,50,16.867177,21.906026,90.132528,42.362288,132.49482,221.26802,1298.688,12401.557,0.46062167,0.58562167,0.46062167,1.1567127,400,1,1,8,5000,11039.264,20779.791,16000,5000,5000,5000,5000,5000
4.4,1581.9359,1581.9359,1389.9096,-1524.3579,88.769451,88.769451,50,16.865904,21.903547,91.461477,42.986894,134.44837,223.21782,1298.6383,12401.082,0.46057687,0.58557687,0.46057687,1.1738126,400,1,1,8,5000,11038.848,20779.007,16000,5000,5000,5000,5000,5000
4.5,1598.5551,1598.5551,1409.7648,-1546.1338,88.765647,88.765647,50,16.864614,21.901033,92.76803,43.600974,136.369,225.13465,1298.5879,12400.601,0.46053145,0.58553145,0.46053145,1.190627,400,1,1,8,5000,11038.425,20778.212,16000,5000,5000,5000,5000,5000
4.6,1614.8239,1614.8239,1429.2788,-1567.5354,88.761791,88.761791,50,16.863306,21.898485,94.052124,44.204498,138.25662,227.01841,1298.5369,12400.114,0.46048544,0.58548544,0.46048544,1.2071551,400,1,1,8,5000,11037.997,20777.407,16000,5000,5000,5000,5000,5000
4.7,1630.7396,1630.7396,1448.4503,-1588.5614,88.757885,88.757885,50,16.861981,21.895904,95.313686,44.797432,140.11112,228.869,1298.4852,12399.621,0.46043885,0.58543885,0.46043885,1.2233958,400,1,1,8,5000,11037.564,20776.59,16000,5000,5000,5000,5000,5000
4.8,1646.3002,1646.3002,1467.2782,-1609.2106,88.753929,88.753929,50,16.860639,21.893291,96.552635,45.379739,141.93237,230.6863,1298.4329,12399.121,0.46039169,0.58539169,0.46039169,1.2393483,400,1,1,8,5000,11037.124,20775.764,16000,5000,5000,5000,5000,5000
4.9,1661.5034,1661.5034,1485.7612,-1629.4814,88.749925,88.749925,50,16.859281,21.890645,97.768887,45.951377,143.72026,232.47019,1298.38,12398.616,0.46034396,0.58534396,0.46034396,1.2550112,400,1,1,8,5000,11036.68,20774.927,16000,5000,5000,5000,5000,5000
5,1676.3474,1676.3474,1503.8979,-1649.3725,88.745874,88.745874,50,16.857906,21.887968,98.962351,46.512305,145.47466,234.22053,1298.3264,12398.104,0.46029568,0.58529568,0.46029568,1.2703835,400,1,1,8,5000,11036.23,20774.08,16000,5000,5000,5000,5000,5000
5.1,1690.8305,1690.8305,1521.6869,-1668.8823,88.741775,88.741775,50,16.856515,21.88526,100.13294,47.06248,147.19542,235.93719,1298.2723,12397.587,0.46024685,0.58524685,0.46024685,1.285464,400,1,1,8,5000,11035.775,20773.223,16000,5000,5000,5000,5000,5000
5.2,1704.9514,1704.9514,1539.1268,-1688.0092,88.737631,88.737631,50,16.855109,21.882521,101.28055,47.601859,148.88241,237.62004,1298.2175,12397.064,0.4601975,0.5851975,0.4601975,1.3002514,400,1,1,8,5000,11035.314,20772.357,16000,5000,5000,5000,5000,5000
5.3,1718.7088,1718.7088,1556.2163,-1706.7518,88.733441,88.733441,50,16.853688,21.879753,102.40511,48.1304,150.53551,239.26895,1298.1622,12396.536,0.46014762,0.58514762,0.46014762,1.3147446,400,1,1,8,5000,11034.849,20771.481,16000,5000,5000,5000,5000,5000
5.4,1732.1016,1732.1016,1572.954,-1725.1085,88.729208,88.729208,50,16.852252,21.876956,103.50651,48.648061,152.15457,240.88378,1298.1063,12396.002,0.46009724,0.58509724,0.46009724,1.3289424,400,1,1,8,5000,11034.379,20770.596,16000,5000,5000,5000,5000,5000
5.5,1745.1291,1745.1291,1589.3386,-1743.0781,88.724931,88.724931,50,16.8508,21.874131,104.58468,49.154802,153.73949,242.46442,1298.0499,12395.463,0.46004636,0.58504636,0.46004636,1.3428437,400,1,1,8,5000,11033.904,20769.701,16000,5000,5000,5000,5000,5000
5.6,1757.7906,1757.7906,1605.3689,-1760.659,88.720612,88.720612,50,16.849335,21.871277,105.63954,49.650585,155.29013,244.01074,1297.9929,12394.919,0.45999498,0.58499498,0.45999498,1.3564474,400,1,1,8,5000,11033.424,20768.798,16000,5000,5000,5000,5000,5000
5.7,1770.0858,1770.0858,1621.0438,-1777.8502,88.716252,88.716252,50,16.847856,21.868397,106.67101,50.135375,156.80639,245.52264,1297.9354,12394.37,0.45994314,0.58494314,0.45994314,1.3697525,400,1,1,8,5000,11032.94,20767.886,16000,5000,5000,5000,5000,5000
5.8,1782.0145,1782.0145,1636.3622,-1794.6504,88.711852,88.711852,50,16.846362,21.86549,107.67902,50.60914,158.28816,247.00001,1297.8773,12393.816,0.45989082,0.58489082,0.45989082,1.3827581,400,1,1,8,5000,11032.451,20766.966,16000,5000,5000,5000,5000,5000
5.9,1793.5768,1793.5768,1651.3231,-1811.0585,88.707412,88.707412,50,16.844856,21.862556,108.66351,51.07185,159.73536,248.44277,1297.8188,12393.256,0.45983805,0.58483805,0.45983805,1.3954633,400,1,1,8,5000,11031.957,20766.037,16000,5000,5000,5000,5000,5000
6,1804.7729,1804.7729,1665.9258,-1827.0737,88.702933,88.702933,50,16.843336,21.859597,109.62442,51.523479,161.1479,249.85083,1297.7597,12392.693,0.45978483,0.58478483,0.45978483,1.4078675,400,1,1,8,5000,11031.46,20765.1,16000,5000,5000,5000,5000,5000
6.1,1815.6033,1815.6033,1680.1695,-1842.6952,88.698417,88.698417,50,16.841803,21.856614,110.56171,51.964005,162.52572,251.22414,1297.7002,12392.124,0.45973118,0.58473118,0.45973118,1.4199699,400,1,1,8,5000,11030.958,20764.156,16000,5000,5000,5000,5000,5000
6.2,1826.0687,1826.0687,1694.0537,-1857.9224,88.693864,88.693864,50,16.840258,21.853606,111.47534,52.393412,163.86876,252.56262,1297.6402,12391.551,0.45967711,0.58467711,0.45967711,1.4317701,400,1,1,8,5000,11030.452,20763.203,16000,5000,5000,5000,5000,5000
6.3,1836.17,1836.17,1707.5778,-1872.7548,88.689276,88.689276,50,16.838701,21.850575,112.36529,52.811685,165.17697,253.86625,1297.5797,12390.974,0.45962263,0.58462263,0.45962263,1.4432676,400,1,1,8,5000,11029.942,20762.243,16000,5000,5000,5000,5000,5000
6.4,1845.9082,1845.9082,1720.7417,-1887.192,88.684652,88.684652,50,16.837132,21.847521,113.23152,53.218815,166.45034,255.13499,1297.5188,12390.392,0.45956774,0.58456774,0.45956774,1.4544622,400,1,1,8,5000,11029.428,20761.276,16000,5000,5000,5000,5000,5000
6.5,1855.2847,1855.2847,1733.5451,-1901.234,88.679995,88.679995,50,16.835551,21.844444,114.07404,53.614798,167.68884,256.36883,1297.4575,12389.806,0.45951246,0.58451246,0.45951246,1.4653536,400,1,1,8,5000,11028.91,20760.301,16000,5000,5000,5000,5000,5000
6.6,1864.3011,1864.3011,1745.9882,-1914.8807,88.675305,88.675305,50,16.833959,21.841346,114.89284,53.999636,168.89248,257.56778,1297.3957,12389.216,0.45945681,0.58445681,0.45945681,1.4759419,400,1,1,8,5000,11028.389,20759.32,16000,5000,5000,5000,5000,5000
6.7,1872.959,1872.959,1758.0711,-1928.1324,88.670583,88.670583,50,16.832356,21.838227,115.68794,54.373333,170.06127,258.73186,1297.3335,12388.623,0.45940079,0.58440079,0.45940079,1.4862272,400,1,1,8,5000,11027.863,20758.331,16000,5000,5000,5000,5000,5000
6.8,1881.2604,1881.2604,1769.7941,-1940.9894,88.665829,88.665829,50,16.830743,21.835087,116.45936,54.7359,171.19526,259.86109,1297.2709,12388.025,0.45934441,0.58434441,0.45934441,1.4962097,400,1,1,8,5000,11027.335,20757.336,16000,5000,5000,5000,5000,5000
6.9,1889.2073,1889.2073,1781.1578,-1953.4523,88.661046,88.661046,50,16.829119,21.831927,117.20714,55.087354,172.29449,260.95553,1297.208,12387.424,0.45928768,0.58428768,0.45928768,1.5058898,400,1,1,8,5000,11026.803,20756.335,16000,5000,5000,5000,5000,5000
7,1896.8022,1896.8022,1792.1628,-1965.5218,88.656233,88.656233,50,16.827485,21.828748,117.93131,55.427715,173.35902,262.01526,1297.1446,12386.819,0.45923062,0.58423062,0.45923062,1.5152681,400,1,1,8,5000,11026.268,20755.328,16000,5000,5000,5000,5000,5000
7.1,1904.0476,1904.0476,1802.81,-1977.199,88.651392,88.651392,50,16.825842,21.825551,118.63194,55.757012,174.38895,263.04034,1297.0809,12386.21,0.45917324,0.58417324,0.45917324,1.5243451,400,1,1,8,5000,11025.729,20754.314,16000,5000,5000,5000,5000,5000
7.2,1910.9462,1910.9462,1813.1006,-1988.4849,88.646524,88.646524,50,16.824189,21.822335,119.3091,56.075275,175.38437,264.0309,1297.0169,12385.599,0.45911554,0.58411554,0.45911554,1.5331219,400,1,1,8,5000,11025.188,20753.295,16000,5000,5000,5000,5000,5000
7.3,1917.5009,1917.5009,1823.0356,-1999.381,88.64163,88.64163,50,16.822528,21.819102,119.96286,56.382543,176.3454,264.98703,1296.9525,12384.984,0.45905754,0.58405754,0.45905754,1.5415993,400,1,1,8,5000,11024.643,20752.27,16000,5000,5000,5000,5000,5000
7.4,1923.7148,1923.7148,1832.6165,-2009.8886,88.636709,88.636709,50,16.820857,21.815852,120.59332,56.67886,177.27218,265.90889,1296.8877,12384.366,0.45899925,0.58399925,0.45899925,1.5497784,400,1,1,8,5000,11024.096,20751.24,16000,5000,5000,5000,5000,5000
7.5,1929.5913,1929.5913,1841.8448,-2020.0097,88.631765,88.631765,50,16.819178,21.812586,121.20058,56.964273,178.16485,266.79662,1296.8227,12383.745,0.45894067,0.58394067,0.45894067,1.5576606,400,1,1,8,5000,11023.546,20750.204,16000,5000,5000,5000,5000,5000
7.6,1935.1337,1935.1337,1850.7224,-2029.746,88.626796,88.626796,50,16.817491,21.809305,121.78476,57.238839,179.0236,267.6504,1296.7574,12383.121,0.45888183,0.58388183,0.45888183,1.5652474,400,1,1,8,5000,11022.993,20749.163,16000,5000,5000,5000,5000,5000
7.7,1940.3458,1940.3458,1859.2512,-2039.0998,88.621805,88.621805,50,16.815797,21.806008,122.34599,57.502616,179.84861,268.47041,1296.6917,12382.494,0.45882273,0.58382273,0.45882273,1.5725402,400,1,1,8,5000,11022.438,20748.118,16000,5000,5000,5000,5000,5000
7.8,1945.2315,1945.2315,1867.4333,-2048.0734,88.616792,88.616792,50,16.814095,21.802697,122.88441,57.75567,180.64008,269.25687,1296.6258,12381.865,0.45876337,0.58376337,0.45876337,1.5795408,400,1,1,8,5000,11021.88,20747.068,16000,5000,5000,5000,5000,5000
7.9,1949.7947,1949.7947,1875.2711,-2056.6693,88.611758,88.611758,50,16.812385,21.799373,123.40016,57.998074,181.39823,270.00999,1296.5596,12381.233,0.45870378,0.58370378,0.45870378,1.5862512,400,1,1,8,5000,11021.319,20746.013,16000,5000,5000,5000,5000,5000
8,1954.0396,1954.0396,1882.7669,-2064.8902,88.606704,88.606704,50,16.810669,21.796035,123.89341,58.229904,182.12332,270.73002,1296.4932,12380.598,0.45864396,0.58364396,0.45864396,1.5926734,400,1,1,8,5000,11020.757,20744.954,16000,5000,5000,5000,5000,5000
8.1,1957.9706,1957.9706,1889.9235,-2072.739,88.601631,88.601631,50,16.808946,21.792684,124.36434,58.451241,182.81558,271.41721,1296.4265,12379.961,0.45858393,0.58358393,0.45858393,1.5988095,400,1,1,8,5000,11020.192,20743.891,16000,5000,5000,5000,5000,5000
8.2,1961.5923,1961.5923,1896.7437,-2080.219,88.596539,88.596539,50,16.807217,21.789322,124.81314,58.662175,183.47531,272.07185,1296.3596,12379.322,0.45852368,0.58352368,0.45852368,1.604662,400,1,1,8,5000,11019.625,20742.824,16000,5000,5000,5000,5000,5000
8.3,1964.9092,1964.9092,1903.2305,-2087.3333,88.59143,88.59143,50,16.805482,21.785948,125.24,58.862798,184.10279,272.69422,1296.2925,12378.681,0.45846324,0.58346324,0.45846324,1.6102333,400,1,1,8,5000,11019.057,20741.754,16000,5000,5000,5000,5000,5000
8.4,1967.9264,1967.9264,1909.3871,-2094.0854,88.586304,88.586304,50,16.803741,21.782563,125.64513,59.053209,184.69833,273.28464,1296.2251,12378.038,0.45840261,0.58340261,0.45840261,1.6155261,400,1,1,8,5000,11018.486,20740.679,16000,5000,5000,5000,5000,5000
8.5,1970.6486,1970.6486,1915.2169,-2100.4792,88.581163,88.581163,50,16.801995,21.779168,126.02875,59.233512,185.26226,273.84343,1296.1575,12377.393,0.4583418,0.5833418,0.4583418,1.6205431,400,1,1,8,5000,11017.913,20739.602,16000,5000,5000,5000,5000,5000
8.6,1973.0812,1973.0812,1920.7234,-2106.5183,88.576007,88.576007,50,16.800244,21.775763,126.3911,59.403817,185.79492,274.37092,1296.0898,12376.746,0.45828083,0.58328083,0.45828083,1.6252873,400,1,1,8,5000,11017.339,20738.521,16000,5000,5000,5000,5000,5000
8.7,1975.2293,1975.2293,1925.9103,-2112.207,88.570837,88.570837,50,16.798488,21.772349,126.73242,59.564237,186.29666,274.86749,1296.0219,12376.097,0.45821969,0.58321969,0.45821969,1.6297618,400,1,1,8,5000,11016.763,20737.437,16000,5000,5000,5000,5000,5000
8.8,1977.0985,1977.0985,1930.7815,-2117.5494,88.565653,88.565653,50,16.796727,21.768926,127.05296,59.714893,186.76786,275.33351,1295.9538,12375.447,0.45815841,0.58315841,0.45815841,1.6339698,400,1,1,8,5000,11016.186,20736.35,16000,5000,5000,5000,5000,5000
8.9,1978.6943,1978.6943,1935.341,-2122.5499,88.560457,88.560457,50,16.794962,21.765495,127.353,59.855908,187.20891,275.76936,1295.8855,12374.795,0.45809699,0.58309699,0.45809699,1.6379147,400,1,1,8,5000,11015.607,20735.261,16000,5000,5000,5000,5000,5000
9,1980.0224,1980.0224,1939.593,-2127.2132,88.55525,88.55525,50,16.793193,21.762057,127.63279,59.987413,187.62021,276.17546,1295.8171,12374.142,0.45803544,0.58303544,0.45803544,1.6415999,400,1,1,8,5000,11015.027,20734.169,16000,5000,5000,5000,5000,5000
9.1,1981.0886,1981.0886,1943.5419,-2131.544,88.550032,88.550032,50,16.791421,21.758611,127.89264,60.109542,188.00218,276.55222,1295.7486,12373.488,0.45797378,0.58297378,0.45797378,1.645029,400,1,1,8,5000,11014.446,20733.074,16000,5000,5000,5000,5000,5000
9.2,1981.8988,1981.8988,1947.192,-2135.5473,88.544804,88.544804,50,16.789645,21.755159,128.13284,60.222433,188.35527,276.90007,1295.68,12372.832,0.45791199,0.58291199,0.45791199,1.6482058,400,1,1,8,5000,11013.863,20731.978,16000,5000,5000,5000,5000,5000
9.3,1982.4592,1982.4592,1950.5481,-2139.228,88.539566,88.539566,50,16.787865,21.751701,128.35368,60.326231,188.67991,277.21948,1295.6112,12372.175,0.45785011,0.58285011,0.45785011,1.6511343,400,1,1,8,5000,11013.28,20730.879,16000,5000,5000,5000,5000,5000
9.4,1982.7759,1982.7759,1953.615,-2142.5916,88.53432,88.53432,50,16.786083,21.748237,128.5555,60.421083,188.97658,277.5109,1295.5423,12371.518,0.45778814,0.58278814,0.45778814,1.6538183,400,1,1,8,5000,11012.695,20729.779,16000,5000,5000,5000,5000,5000
9.5,1982.8553,1982.8553,1956.3976,-2145.6433,88.529067,88.529067,50,16.784298,21.744768,128.7386,60.507142,189.24574,277.77481,1295.4733,12370.859,0.45772608,0.58272608,0.45772608,1.6562621,400,1,1,8,5000,11012.109,20728.677,16000,5000,5000,5000,5000,5000
9.6,1982.7035,1982.7035,1958.9009,-2148.3888,88.523806,88.523806,50,16.782511,21.741295,128.90333,60.584565,189.48789,278.0117,1295.4042,12370.199,0.45766394,0.58266394,0.45766394,1.6584698,400,1,1,8,5000,11011.523,20727.573,16000,5000,5000,5000,5000,5000
9.7,1982.3273,1982.3273,1961.1302,-2150.8338,88.518539,88.518539,50,16.780721,21.737818,129.05003,60.653513,189.70354,278.22208,1295.3351,12369.539,0.45760174,0.58260174,0.45760174,1.6604459,400,1,1,8,5000,11010.936,20726.468,16000,5000,5000,5000,5000,5000
9.8,1981.7331,1981.7331,1963.0909,-2152.9841,88.513267,88.513267,50,16.77893,21.734337,129.17904,60.71415,189.89319,278.40646,1295.2659,12368.878,0.45753947,0.58253947,0.45753947,1.6621947,400,1,1,8,5000,11010.348,20725.361,16000,5000,5000,5000,5000,5000
9.9,1980.9276,1980.9276,1964.7883,-2154.8456,88.50799,88.50799,50,16.777137,21.730853,129.29074,60.766647,190.05739,278.56537,1295.1966,12368.216,0.45747716,0.58247716,0.45747716,1.6637209,400,1,1,8,5000,11009.76,20724.254,16000,5000,5000,5000,5000,5000
10,1979.9175,1979.9175,1966.228,-2156.4246,88.502708,88.502708,50,16.775342,21.727366,129.38548,60.811175,190.19665,278.69936,1295.1273,12367.554,0.4574148,0.5824148,0.4574148,1.6650292,400,1,1,8,5000,11009.171,20723.145,16000,5000,5000,5000,5000,5000
10.1,1978.7097,1978.7097,1967.4158,-2157.7273,88.497423,88.497423,50,16.773546,21.723877,129.46364,60.847911,190.31155,278.80897,1295.0579,12366.892,0.4573524,0.5823524,0.4573524,1.6661242,400,1,1,8,5000,11008.582,20722.036,16000,5000,5000,5000,5000,5000
10.2,1977.3111,1977.3111,1968.3574,-2158.7601,88.492135,88.492135,50,16.771749,21.720386,129.52561,60.877034,190.40264,278.89477,1294.9885,12366.229,0.45728998,0.58228998,0.45728998,1.667011,400,1,1,0,5000,11007.992,20720.926,16000,5000,5000,5000,5000,5000
10.3,1975.7285,1975.7285,1969.0589,-2159.5294,88.486845,88.486845,50,16.769951,21.716894,129.57176,60.898729,190.47049,278.95734,1294.919,12365.566,0.45722753,0.58222753,0.45722753,1.6676945,400,1,1,0,5000,11007.402,20719.816,16000,5000,5000,5000,5000,5000
10.4,1973.969,1973.969,1969.5262,-2160.0418,88.481553,88.481553,50,16.768153,21.7134,129.60251,60.91318,190.51569,278.99724,1294.8496,12364.903,0.45716507,0.58216507,0.45716507,1.6681798,400,1,1,0,5000,11006.812,20718.704,16000,5000,5000,5000,5000,5000
10.5,1972.0397,1972.0397,1969.7654,-2160.3042,88.476261,88.476261,50,16.766354,21.709907,129.61825,60.920578,190.53883,279.01509,1294.7801,12364.239,0.45710261,0.58210261,0.45710261,1.6684719,400,1,1,0,5000,11006.221,20717.593,16000,5000,5000,5000,5000,5000
10.6,1969.9477,1969.9477,1969.7827,-2160.3232,88.470968,88.470968,50,16.764555,21.706412,129.61939,60.921115,190.54051,279.01148,1294.7106,12363.576,0.45704014,0.58204014,0.45704014,1.6685761,400,1,1,0,5000,11005.631,20716.482,16000,5000,5000,5000,5000,5000
10.7,1967.7001,1967.7001,1969.5845,-2160.1059,88.465675,88.465675,50,16.762756,21.702918,129.60635,60.914985,190.52134,278.98701,1294.6412,12362.912,0.45697768,0.58197768,0.45697768,1.6684978,400,1,1,0,5000,11005.04,20715.37,16000,5000,5000,5000,5000,5000
10.8,1965.3041,1965.3041,1969.1772,-2159.6591,88.460382,88.460382,50,16.760957,21.699425,129.57955,60.902387,190.48194,278.94232,1294.5717,12362.249,0.45691523,0.58191523,0.45691523,1.6682422,400,1,1,0,5000,11004.45,20714.259,16000,5000,5000,5000,5000,5000
10.9,1962.767,1962.767,1968.5672,-2158.9901,88.455091,88.455091,50,16.759159,21.695933,129.53941,60.883521,190.42293,278.87802,1294.5023,12361.586,0.4568528,0.5818528,0.4568528,1.6678149,400,1,1,0,5000,11003.859,20713.147,16000,5000,5000,5000,5000,5000
11,1960.0959,1960.0959,1967.761,-2158.106,88.449802,88.449802,50,16.757361,21.692441,129.48636,60.858589,190.34495,278.79475,1294.4328,12360.923,0.4567904,0.5817904,0.4567904,1.6672213,400,1,1,0,5000,11003.269,20712.036,16000,5000,5000,5000,5000,5000
11.1,1957.2982,1957.2982,1966.7654,-2157.014,88.444515,88.444515,50,16.755564,21.688952,129.42084,60.827795,190.24863,278.69315,1294.3634,12360.26,0.45672803,0.58172803,0.45672803,1.666467,400,1,1,0,5000,11002.679,20710.925,16000,5000,5000,5000,5000,5000
11.2,1954.3811,1954.3811,1965.5868,-2155.7215,88.439231,88.439231,50,16.753767,21.685464,129.34329,60.791346,190.13463,278.57387,1294.2941,12359.598,0.45666569,0.58166569,0.45666569,1.6655577,400,1,1,8,5000,11002.089,20709.815,16000,5000,5000,5000,5000,5000
11.3,1951.3518,1951.3518,1964.2322,-2154.2358,88.43395,88.43395,50,16.751972,21.681978,129.25415,60.749449,190.0036,278.43755,1294.2248,12358.936,0.45660339,0.58160339,0.45660339,1.664499,400,1,1,8,5000,11001.5,20708.705,16000,5000,5000,5000,5000,5000
11.4,1948.2177,1948.2177,1962.7082,-2152.5644,88.428673,88.428673,50,16.750178,21.678495,129.15386,60.702316,189.85618,278.28485,1294.1555,12358.275,0.45654114,0.58154114,0.45654114,1.6632966,400,1,1,8,5000,11000.911,20707.596,16000,5000,5000,5000,5000,5000
11.5,1944.9861,1944.9861,1961.0217,-2150.7148,88.4234,88.4234,50,16.748385,21.675015,129.04289,60.650157,189.69304,278.11644,1294.0863,12357.614,0.45647894,0.58147894,0.45647894,1.6619562,400,1,1,8,5000,11000.322,20706.488,16000,5000,5000,5000,5000,5000
11.6,1941.6642,1941.6642,1959.1796,-2148.6945,88.418131,88.418131,50,16.746594,21.671537,128.92167,60.593184,189.51485,277.93298,1294.0172,12356.954,0.4564168,0.5814168,0.4564168,1.6604838,400,1,1,8,5000,10999.734,20705.381,16000,5000,5000,5000,5000,5000
11.7,1938.2593,1938.2593,1957.1888,-2146.5111,88.412867,88.412867,50,16.744804,21.668063,128.79066,60.531612,189.32228,277.73514,1293.9481,12356.294,0.45635472,0.58135472,0.45635472,1.658885,400,1,1,8,5000,10999.146,20704.274,16000,5000,5000,5000,5000,5000
11.8,1934.7785,1934.7785,1955.0562,-2144.1722,88.407609,88.407609,50,16.743016,21.664593,128.65033,60.465655,189.11598,277.52359,1293.879,12355.635,0.45629271,0.58129271,0.45629271,1.6571658,400,1,1,8,5000,10998.559,20703.169,16000,5000,5000,5000,5000,5000
11.9,1931.2292,1931.2292,1952.7887,-2141.6854,88.402357,88.402357,50,16.74123,21.661127,128.50112,60.395528,188.89665,277.29901,1293.8101,12354.976,0.45623076,0.58123076,0.45623076,1.6553321,400,1,1,8,5000,10997.972,20702.065,16000,5000,5000,5000,5000,5000
12,1927.6185,1927.6185,1950.3935,-2139.0584,88.39711,88.39711,50,16.739446,21.657664,128.34351,60.321448,188.66495,277.06206,1293.7412,12354.319,0.45616888,0.58116888,0.45616888,1.6533897,400,1,1,8,5000,10997.386,20700.962,16000,5000,5000,5000,5000,5000
12.1,1923.9534,1923.9534,1947.8774,-2136.2989,88.39187,88.39187,50,16.737664,21.654206,128.17794,60.24363,188.42157,276.81344,1293.6725,12353.662,0.45610709,0.58110709,0.45610709,1.6513445,400,1,1,8,5000,10996.801,20699.86,16000,5000,5000,5000,5000,5000
12.2,1920.2412,1920.2412,1945.2474,-2133.4146,88.386636,88.386636,50,16.735884,21.650752,128.00488,60.162292,188.16717,276.5538,1293.6038,12353.006,0.45604537,0.58104537,0.45604537,1.6492025,400,1,1,8,5000,10996.216,20698.759,16000,5000,5000,5000,5000,5000
12.3,1916.4887,1916.4887,1942.5107,-2130.4131,88.38141,88.38141,50,16.734107,21.647303,127.82479,60.07765,187.90244,276.28385,1293.5351,12352.351,0.45598374,0.58098374,0.45598374,1.6469696,400,1,1,8,5000,10995.632,20697.66,16000,5000,5000,5000,5000,5000
12.4,1912.7032,1912.7032,1939.6741,-2127.3022,88.376191,88.376191,50,16.732332,21.643859,127.63813,59.989921,187.62805,276.00424,1293.4666,12351.696,0.45592219,0.58092219,0.45592219,1.6446518,400,1,1,8,5000,10995.049,20696.562,16000,5000,5000,5000,5000,5000
12.5,1908.8913,1908.8913,1936.7447,-2124.0894,88.370979,88.370979,50,16.730559,21.64042,127.44537,59.899322,187.34469,275.71567,1293.3982,12351.043,0.45586073,0.58086073,0.45586073,1.6422548,400,1,1,8,5000,10994.466,20695.466,16000,5000,5000,5000,5000,5000
12.6,1905.0601,1905.0601,1933.7296,-2120.7826,88.365775,88.365775,50,16.728789,21.636986,127.24695,59.806069,187.05302,275.4188,1293.3299,12350.391,0.45579937,0.58079937,0.45579937,1.6397847,400,1,1,8,5000,10993.885,20694.371,16000,5000,5000,5000,5000,5000
12.7,1901.2162,1901.2162,1930.6355,-2117.3892,88.360579,88.360579,50,16.727022,21.633557,127.04335,59.710376,186.75373,275.11431,1293.2617,12349.739,0.4557381,0.5807381,0.4557381,1.6372474,400,1,1,8,5000,10993.304,20693.278,16000,5000,5000,5000,5000,5000
12.8,1897.3664,1897.3664,1927.4695,-2113.917,88.355391,88.355391,50,16.725257,21.630134,126.83502,59.61246,186.44748,274.80287,1293.1935,12349.089,0.45567692,0.58067692,0.45567692,1.6346486,400,1,1,8,5000,10992.724,20692.187,16000,5000,5000,5000,5000,5000
12.9,1893.5174,1893.5174,1924.2386,-2110.3735,88.350212,88.350212,50,16.723495,21.626716,126.62241,59.512533,186.13494,274.48515,1293.1255,12348.439,0.45561585,0.58061585,0.45561585,1.6319943,400,1,1,8,5000,10992.145,20691.097,16000,5000,5000,5000,5000,5000
13,1889.6757,1889.6757,1920.9495,-2106.7662,88.345041,88.345041,50,16.721736,21.623304,126.40597,59.410808,185.81678,274.16182,1293.0576,12347.791,0.45555487,0.58055487,0.45555487,1.6292903,400,1,1,8,5000,10991.567,20690.009,16000,5000,5000,5000,5000,5000
13.1,1885.8476,1885.8476,1917.6091,-2103.1027,88.339878,88.339878,50,16.71998,21.619898,126.18616,59.307497,185.49366,273.83354,1292.9898,12347.143,0.455494,0.580494,0.455494,1.6265424,400,1,1,8,5000,10990.99,20688.922,16000,5000,5000,5000,5000,5000
13.2,1882.0397,1882.0397,1914.2242,-2099.3904,88.334725,88.334725,50,16.718227,21.616498,125.96343,59.20281,185.16624,273.50096,1292.9222,12346.497,0.45543323,0.58043323,0.45543323,1.6237563,400,1,1,8,5000,10990.414,20687.837,16000,5000,5000,5000,5000,5000
13.3,1878.258,1878.258,1910.8016,-2095.6367,88.32958,88.32958,50,16.716477,21.613103,125.7382,59.096956,184.83516,273.16474,1292.8546,12345.852,0.45537256,0.58037256,0.45537256,1.6209377,400,1,1,8,5000,10989.838,20686.754,16000,5000,5000,5000,5000,5000
13.4,1874.5089,1874.5089,1907.3479,-2091.8489,88.324445,88.324445,50,16.71473,21.609715,125.51094,58.99014,184.50108,272.82552,1292.7871,12345.208,0.455312,0.580312,0.455312,1.6180923,400,1,1,8,5000,10989.264,20685.673,16000,5000,5000,5000,5000,5000
13.5,1870.7982,1870.7982,1903.8697,-2088.0343,88.319319,88.319319,50,16.712986,21.606333,125.28206,58.882568,184.16463,272.48395,1292.7198,12344.565,0.45525155,0.58025155,0.45525155,1.6152258,400,1,1,8,5000,10988.691,20684.594,16000,5000,5000,5000,5000,5000
13.6,1867.132,1867.132,1900.3737,-2084.2001,88.314201,88.314201,50,16.711245,21.602957,125.05201,58.774443,183.82645,272.14065,1292.6526,12343.923,0.4551912,0.5801912,0.4551912,1.6123436,400,1,1,8,5000,10988.118,20683.517,16000,5000,5000,5000,5000,5000
13.7,1863.5161,1863.5161,1896.8662,-2080.3534,88.309093,88.309093,50,16.709507,21.599587,124.8212,58.665965,183.48717,271.79626,1292.5855,12343.282,0.45513096,0.58013096,0.45513096,1.6094513,400,1,1,8,5000,10987.547,20682.441,16000,5000,5000,5000,5000,5000
13.8,1859.956,1859.956,1893.3537,-2076.5011,88.303994,88.303994,50,16.707772,21.596223,124.59007,58.557332,183.1474,271.45139,1292.5185,12342.642,0.45507083,0.58007083,0.45507083,1.6065543,400,1,1,8,5000,10986.976,20681.367,16000,5000,5000,5000,5000,5000
13.9,1856.4574,1856.4574,1889.8426,-2072.6503,88.298905,88.298905,50,16.70604,21.592865,124.35902,58.44874,182.80776,271.10666,1292.4516,12342.004,0.4550108,0.5800108,0.4550108,1.603658,400,1,1,8,5000,10986.407,20680.295,16000,5000,5000,5000,5000,5000
14,1853.0257,1853.0257,1886.339,-2068.8078,88.293824,88.293824,50,16.704311,21.589513,124.12847,58.340381,182.46885,270.76268,1292.3848,12341.366,0.45495088,0.57995088,0.45495088,1.6007677,400,1,1,8,5000,10985.838,20679.225,16000,5000,5000,5000,5000,5000
14.1,1849.6661,1849.6661,1882.8491,-2064.9804,88.288753,88.288753,50,16.702585,21.586168,123.89882,58.232447,182.13127,270.42002,1292.3182,12340.73,0.45489107,0.57989107,0.45489107,1.5978885,400,1,1,8,5000,10985.271,20678.157,16000,5000,5000,5000,5000,5000
14.2,1846.3839,1846.3839,1879.379,-2061.1746,88.283691,88.283691,50,16.700863,21.582829,123.67047,58.125123,181.7956,270.07929,1292.2516,12340.094,0.45483136,0.57983136,0.45483136,1.5950257,400,1,1,8,5000,10984.705,20677.091,16000,5000,5000,5000,5000,5000
14.3,1843.1839,1843.1839,1875.9346,-2057.397,88.278638,88.278638,50,16.699143,21.579495,123.44382,58.018595,181.46241,269.74105,1292.1852,12339.46,0.45477176,0.57977176,0.45477176,1.5921843,400,1,1,8,5000,10984.139,20676.026,16000,5000,5000,5000,5000,5000
14.4,1840.0711,1840.0711,1872.5217,-2053.654,88.273595,88.273595,50,16.697427,21.576168,123.21924,57.913042,181.13228,269.40588,1292.1189,12338.827,0.45471226,0.57971226,0.45471226,1.5893692,400,1,1,8,5000,10983.574,20674.964,16000,5000,5000,5000,5000,5000
14.5,1837.0501,1837.0501,1869.1461,-2049.9519,88.26856,88.26856,50,16.695713,21.572847,122.99711,57.808643,180.80576,269.07432,1292.0527,12338.195,0.45465287,0.57965287,0.45465287,1.5865853,400,1,1,8,5000,10983.011,20673.903,16000,5000,5000,5000,5000,5000
14.6,1834.1254,1834.1254,1865.8135,-2046.2969,88.263534,88.263534,50,16.694003,21.569532,122.77781,57.705571,180.48338,268.74692,1291.9866,12337.564,0.45459357,0.57959357,0.45459357,1.5838375,400,1,1,8,5000,10982.448,20672.844,16000,5000,5000,5000,5000,5000
14.7,1831.3016,1831.3016,1862.5292,-2042.6949,88.258517,88.258517,50,16.692295,21.566222,122.5617,57.603997,180.16569,268.42421,1291.9207,12336.934,0.45453438,0.57953438,0.45453438,1.5811303,400,1,1,8,5000,10981.886,20671.786,16000,5000,5000,5000,5000,5000
14.8,1828.5827,1828.5827,1859.2988,-2039.152,88.253508,88.253508,50,16.69059,21.562918,122.34912,57.504086,179.85321,268.10671,1291.8548,12336.305,0.45447528,0.57947528,0.45447528,1.5784684,400,1,1,8,5000,10981.326,20670.731,16000,5000,5000,5000,5000,5000
14.9,1825.9728,1825.9728,1856.1274,-2035.6738,88.248508,88.248508,50,16.688888,21.55962,122.14043,57.406002,179.54643,267.79494,1291.789,12335.677,0.45441629,0.57941629,0.45441629,1.5758563,400,1,1,8,5000,10980.766,20669.677,16000,5000,5000,5000,5000,5000
15,1823.4759,1823.4759,1853.0202,-2032.2661,88.243517,88.243517,50,16.687189,21.556328,121.93596,57.309903,179.24587,267.48938,1291.7234,12335.05,0.45435738,0.57935738,0.45435738,1.5732982,400,1,1,8,5000,10980.207,20668.625,16000,5000,5000,5000,5000,5000
15.1,1821.0956,1821.0956,1849.9822,-2028.9342,88.238533,88.238533,50,16.685493,21.553041,121.73605,57.215943,178.95199,267.19053,1291.6578,12334.423,0.45429857,0.57929857,0.45429857,1.5707985,400,1,1,8,5000,10979.649,20667.574,16000,5000,5000,5000,5000,5000
15.2,1818.8355,1818.8355,1847.0182,-2025.6834,88.233558,88.233558,50,16.683799,21.549759,121.54101,57.124273,178.66528,266.89884,1291.5923,12333.798,0.45423985,0.57923985,0.45423985,1.5683613,400,1,1,8,5000,10979.091,20666.525,16000,5000,5000,5000,5000,5000
15.3,1816.6989,1816.6989,1844.1329,-2022.5191,88.22859,88.22859,50,16.682108,21.546483,121.35115,57.035038,178.38618,266.61477,1291.527,12333.174,0.45418122,0.57918122,0.45418122,1.5659906,400,1,1,8,5000,10978.535,20665.477,16000,5000,5000,5000,5000,5000
15.4,1814.6892,1814.6892,1841.331,-2019.4461,88.22363,88.22363,50,16.680419,21.543211,121.16677,56.94838,178.11515,266.33878,1291.4617,12332.551,0.45412268,0.57912268,0.45412268,1.5636903,400,1,1,8,5000,10977.979,20664.432,16000,5000,5000,5000,5000,5000
15.5,1812.8092,1812.8092,1838.6168,-2016.4694,88.218678,88.218678,50,16.678733,21.539945,120.98816,56.864436,177.8526,266.07127,1291.3965,12331.928,0.45406421,0.57906421,0.45406421,1.5614642,400,1,1,8,5000,10977.424,20663.387,16000,5000,5000,5000,5000,5000
15.6,1811.0618,1811.0618,1835.9946,-2013.5935,88.213732,88.213732,50,16.677049,21.536683,120.81561,56.783337,177.59895,265.81268,1291.3314,12331.307,0.45400583,0.57900583,0.45400583,1.5593158,400,1,1,8,5000,10976.87,20662.344,16000,5000,5000,5000,5000,5000
15.7,1809.4497,1809.4497,1833.4685,-2010.8231,88.208794,88.208794,50,16.675368,21.533426,120.64938,56.705211,177.3546,265.56339,1291.2664,12330.686,0.45394752,0.57894752,0.45394752,1.5572488,400,1,1,8,5000,10976.317,20661.302,16000,5000,5000,5000,5000,5000
15.8,1807.9753,1807.9753,1831.0425,-2008.1624,88.203862,88.203862,50,16.673689,21.530174,120.48974,56.63018,177.11992,265.32379,1291.2014,12330.065,0.45388929,0.57888929,0.45388929,1.5552666,400,1,1,8,5000,10975.764,20660.262,16000,5000,5000,5000,5000,5000
15.9,1806.641,1806.641,1828.7204,-2005.6157,88.198937,88.198937,50,16.672012,21.526925,120.33694,56.558362,176.8953,265.09424,1291.1366,12329.446,0.45383113,0.57883113,0.45383113,1.5533722,400,1,1,8,5000,10975.212,20659.223,16000,5000,5000,5000,5000,5000
16,1805.4488,1805.4488,1826.5058,-2003.1869,88.194018,88.194018,50,16.670336,21.523681,120.19121,56.48987,176.68108,264.8751,1291.0718,12328.827,0.45377303,0.57877303,0.45377303,1.5515689,400,1,1,8,5000,10974.661,20658.185,16000,5000,5000,5000,5000,5000
16.1,1804.4006,1804.4006,1824.4022,-2000.8798,88.189104,88.189104,50,16.668663,21.520441,120.05279,56.42481,176.4776,264.6667,1291.0071,12328.209,0.453715,0.578715,0.453715,1.5498597,400,1,1,8,5000,10974.11,20657.148,16000,5000,5000,5000,5000,5000
16.2,1803.4981,1803.4981,1822.4129,-1998.6981,88.184197,88.184197,50,16.666992,21.517204,119.92189,56.363286,176.28517,264.46937,1290.9424,12327.592,0.45365704,0.57865704,0.45365704,1.5482473,400,1,1,8,5000,10973.56,20656.113,16000,5000,5000,5000,5000,5000
16.3,1802.7429,1802.7429,1820.5411,-1996.6452,88.179294,88.179294,50,16.665323,21.513971,119.79871,56.305394,176.1041,264.2834,1290.8778,12326.975,0.45359912,0.57859912,0.45359912,1.5467345,400,1,1,8,5000,10973.01,20655.078,16000,5000,5000,5000,5000,5000
16.4,1802.1363,1802.1363,1818.7896,-1994.7243,88.174397,88.174397,50,16.663655,21.510742,119.68346,56.251226,175.93468,264.10908,1290.8132,12326.359,0.45354127,0.57854127,0.45354127,1.5453237,400,1,1,8,5000,10972.461,20654.045,16000,5000,5000,5000,5000,5000
16.5,1801.6795,1801.6795,1817.1614,-1992.9386,88.169504,88.169504,50,16.661988,21.507515,119.57631,56.200868,175.77718,263.94669,1290.7488,12325.743,0.45348346,0.57848346,0.45348346,1.5440174,400,1,1,8,5000,10971.913,20653.012,16000,5000,5000,5000,5000,5000
16.6,1801.3734,1801.3734,1815.659,-1991.2908,88.164615,88.164615,50,16.660324,21.504292,119.47745,56.154401,175.63185,263.79646,1290.6843,12325.127,0.45342569,0.57842569,0.45342569,1.5428179,400,1,1,8,5000,10971.364,20651.98,16000,5000,5000,5000,5000,5000
16.7,1801.2187,1801.2187,1814.2848,-1989.7837,88.159731,88.159731,50,16.65866,21.501071,119.38702,56.111901,175.49892,263.65865,1290.6199,12324.512,0.45336797,0.57836797,0.45336797,1.5417271,400,1,1,8,5000,10970.817,20650.949,16000,5000,5000,5000,5000,5000
16.8,1801.2161,1801.2161,1813.0411,-1988.4198,88.15485,88.15485,50,16.656998,21.497853,119.30519,56.073437,175.37862,263.53347,1290.5556,12323.898,0.45331029,0.57831029,0.45331029,1.5407471,400,1,1,8,5000,10970.269,20649.919,16000,5000,5000,5000,5000,5000
16.9,1801.3658,1801.3658,1811.9301,-1987.2012,88.149973,88.149973,50,16.655336,21.494637,119.23207,56.039075,175.27115,263.42112,1290.4912,12323.283,0.45325264,0.57825264,0.45325264,1.5398797,400,1,1,8,5000,10969.722,20648.889,16000,5000,5000,5000,5000,5000
17,1801.6682,1801.6682,1810.9535,-1986.1302,88.145099,88.145099,50,16.653676,21.491423,119.16781,56.008872,175.17668,263.32178,1290.4269,12322.669,0.45319502,0.57819502,0.45319502,1.5391264,400,1,1,0,5000,10969.175,20647.86,16000,5000,5000,5000,5000,5000
17.1,1802.1231,1802.1231,1810.1132,-1985.2086,88.140227,88.140227,50,16.652017,21.488211,119.11252,55.982882,175.0954,263.23563,1290.3627,12322.056,0.45313743,0.57813743,0.45313743,1.5384889,400,1,1,0,5000,10968.629,20646.831,16000,5000,5000,5000,5000,5000
17.2,1802.7304,1802.7304,1809.4106,-1984.4381,88.135358,88.135358,50,16.650358,21.485,119.06628,55.961154,175.02744,263.1628,1290.2984,12321.442,0.45307986,0.57807986,0.45307986,1.5379683,400,1,1,0,5000,10968.083,20645.803,16000,5000,5000,5000,5000,5000
17.3,1803.4897,1803.4897,1808.8472,-1983.8201,88.130491,88.130491,50,16.6487,21.481791,119.02921,55.943727,174.97293,263.10343,1290.2342,12320.829,0.4530223,0.5780223,0.4530223,1.5375659,400,1,1,0,5000,10967.537,20644.775,16000,5000,5000,5000,5000,5000
17.4,1804.4004,1804.4004,1808.424,-1983.356,88.125625,88.125625,50,16.647042,21.478583,119.00136,55.93064,174.932,263.05763,1290.17,12320.216,0.45296476,0.57796476,0.45296476,1.5372827,400,1,1,0,5000,10966.991,20643.747,16000,5000,5000,5000,5000,5000
17.5,1805.4618,1805.4618,1808.1421,-1983.0469,88.120761,88.120761,50,16.645385,21.475376,118.98281,55.921921,174.90473,263.02549,1290.1057,12319.602,0.45290723,0.57790723,0.45290723,1.5371196,400,1,1,0,5000,10966.445,20642.719,16000,5000,5000,5000,5000,5000
17.6,1806.6728,1806.6728,1808.0023,-1982.8935,88.115898,88.115898,50,16.643728,21.472169,118.97361,55.917597,174.89121,263.0071,1290.0415,12318.989,0.4528497,0.5778497,0.4528497,1.5370773,400,1,1,0,5000,10965.899,20641.692,16000,5000,5000,5000,5000,5000
17.7,1808.0324,1808.0324,1808.0052,-1982.8967,88.111035,88.111035,50,16.642071,21.468963,118.9738,55.917686,174.89148,263.00252,1289.9773,12318.376,0.45279217,0.57779217,0.45279217,1.5371562,400,1,1,0,5000,10965.353,20640.664,16000,5000,5000,5000,5000,5000
17.8,1809.5393,1809.5393,1808.1512,-1983.0568,88.106172,88.106172,50,16.640415,21.465757,118.98341,55.922201,174.90561,263.01178,1289.9131,12317.763,0.45273464,0.57773464,0.45273464,1.5373569,400,1,1,0,5000,10964.807,20639.637,16000,5000,5000,5000,5000,5000
17.9,1811.1918,1811.1918,1808.4405,-1983.3741,88.101309,88.101309,50,16.638758,21.462551,119.00245,55.93115,174.9336,263.03491,1289.8488,12317.149,0.4526771,0.5776771,0.4526771,1.5376795,400,1,1,0,5000,10964.261,20638.609,16000,5000,5000,5000,5000,5000
18,1812.9885,1812.9885,1808.8733,-1983.8488,88.096445,88.096445,50,16.637101,21.459345,119.03093,55.944535,174.97546,263.07191,1289.7846,12316.536,0.45261955,0.57761955,0.45261955,1.5381241,400,1,1,0,5000,10963.715,20637.582,16000,5000,5000,5000,5000,5000
18.1,1814.9272,1814.9272,1809.4494,-1984.4806,88.091581,88.091581,50,16.635443,21.456138,119.06884,55.962353,175.03119,263.12277,1289.7203,12315.922,0.45256198,0.57756198,0.45256198,1.5386907,400,1,1,0,5000,10963.169,20636.553,16000,5000,5000,5000,5000,5000
18.2,1817.0062,1817.0062,1810.1685,-1985.2693,88.086715,88.086715,50,16.633785,21.45293,119.11616,55.984594,175.10075,263.18747,1289.656,12315.308,0.45250438,0.57750438,0.45250438,1.5393789,400,1,1,0,5000,10962.623,20635.525,16000,5000,5000,5000,5000,5000
18.3,1819.223,1819.223,1811.0302,-1986.2143,88.081848,88.081848,50,16.632126,21.449722,119.17286,56.011243,175.1841,263.26595,1289.5917,12314.693,0.45244676,0.57744676,0.45244676,1.5401885,400,1,1,0,5000,10962.076,20634.496,16000,5000,5000,5000,5000,5000
18.4,1821.5754,1821.5754,1812.0337,-1987.3149,88.076978,88.076978,50,16.630467,21.446511,119.23889,56.042279,175.28117,263.35815,1289.5273,12314.079,0.45238911,0.57738911,0.45238911,1.5411189,400,1,1,0,5000,10961.529,20633.467,16000,5000,5000,5000,5000,5000
18.5,1824.0608,1824.0608,1813.1782,-1988.5701,88.072106,88.072106,50,16.628806,21.4433,119.31421,56.077677,175.39188,263.46399,1289.4629,12313.463,0.45233143,0.57733143,0.45233143,1.5421693,400,1,1,8,5000,10960.982,20632.437,16000,5000,5000,5000,5000,5000
18.6,1826.6764,1826.6764,1814.4627,-1989.9789,88.067232,88.067232,50,16.627145,21.440086,119.39873,56.117404,175.51614,263.58337,1289.3984,12312.848,0.45227371,0.57727371,0.45227371,1.543339,400,1,1,8,5000,10960.434,20631.406,16000,5000,5000,5000,5000,5000
18.7,1829.4194,1829.4194,1815.8861,-1991.5399,88.062354,88.062354,50,16.625483,21.436871,119.49239,56.161425,175.65382,263.71617,1289.3339,12312.232,0.45221594,0.57721594,0.45221594,1.5446269,400,1,1,8,5000,10959.887,20630.375,16000,5000,5000,5000,5000,5000
