time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
18.8,1832.2867,1832.2867,1817.4468,-1993.2516,88.057472,88.057472,50,16.623819,21.433653,119.59509,56.209695,175.80479,263.86226,1289.2693,12311.615,0.45215812,0.57715812,0.45215812,1.546032,400,1,1,8,5000,10959.338,20629.342,16000,5000,5000,5000,5000,5000
18.9,1835.2752,1835.2752,1819.1434,-1995.1123,88.052587,88.052587,50,16.622154,21.430433,119.70674,56.262167,175.9689,264.02149,1289.2047,12310.998,0.45210026,0.57710026,0.45210026,1.5475528,400,1,1,8,5000,10958.789,20628.309,16000,5000,5000,5000,5000,5000
19,1838.3815,1838.3815,1820.9741,-1997.1201,88.047698,88.047698,50,16.620487,21.42721,119.82721,56.318788,176.146,264.19369,1289.14,12310.38,0.45204234,0.57704234,0.45204234,1.5491879,400,1,1,8,5000,10958.24,20627.275,16000,5000,5000,5000,5000,5000
19.1,1841.602,1841.602,1822.9371,-1999.273,88.042804,88.042804,50,16.618819,21.423985,119.95638,56.379499,176.33588,264.37868,1289.0752,12309.762,0.45198436,0.57698436,0.45198436,1.5509359,400,1,1,8,5000,10957.69,20626.24,16000,5000,5000,5000,5000,5000
19.2,1844.9331,1844.9331,1825.0303,-2001.5687,88.037905,88.037905,50,16.617149,21.420756,120.09412,56.444237,176.53836,264.57626,1289.0104,12309.142,0.45192631,0.57692631,0.45192631,1.5527948,400,1,1,8,5000,10957.139,20625.204,16000,5000,5000,5000,5000,5000
19.3,1848.371,1848.371,1827.2515,-2004.0047,88.033001,88.033001,50,16.615478,21.417523,120.24028,56.512933,176.75321,264.78622,1288.9455,12308.523,0.4518682,0.5768682,0.4518682,1.554763,400,1,1,8,5000,10956.588,20624.166,16000,5000,5000,5000,5000,5000
19.4,1851.9118,1851.9118,1829.5982,-2006.5784,88.028092,88.028092,50,16.613804,21.414288,120.39471,56.585512,176.98022,265.00831,1288.8805,12307.902,0.45181002,0.57681002,0.45181002,1.5568383,400,1,1,8,5000,10956.036,20623.127,16000,5000,5000,5000,5000,5000
19.5,1855.5515,1855.5515,1832.068,-2009.2871,88.023176,88.023176,50,16.612128,21.411048,120.55723,56.661897,177.21912,265.2423,1288.8154,12307.28,0.45175176,0.57675176,0.45175176,1.5590186,400,1,1,8,5000,10955.484,20622.087,16000,5000,5000,5000,5000,5000
19.6,1859.2857,1859.2857,1834.6581,-2012.1278,88.018255,88.018255,50,16.610451,21.407804,120.72767,56.742003,177.46967,265.48792,1288.7502,12306.658,0.45169342,0.57669342,0.45169342,1.5613016,400,1,1,8,5000,10954.931,20621.046,16000,5000,5000,5000,5000,5000
19.7,1863.1102,1863.1102,1837.3657,-2015.0973,88.013327,88.013327,50,16.608771,21.404556,120.90584,56.825743,177.73158,265.74491,1288.6849,12306.034,0.451635,0.576635,0.451635,1.563685,400,1,1,8,5000,10954.377,20620.003,16000,5000,5000,5000,5000,5000
19.8,1867.0205,1867.0205,1840.1877,-2018.1923,88.008392,88.008392,50,16.607088,21.401304,121.09154,56.913022,178.00456,266.01295,1288.6195,12305.41,0.4515765,0.5765765,0.4515765,1.5661661,400,1,1,8,5000,10953.822,20618.959,16000,5000,5000,5000,5000,5000
19.9,1871.0121,1871.0121,1843.121,-2021.4093,88.00345,88.00345,50,16.605403,21.398047,121.28456,57.003743,178.2883,266.29175,1288.5541,12304.785,0.4515179,0.5765179,0.4515179,1.5687424,400,1,1,8,5000,10953.266,20617.913,16000,5000,5000,5000,5000,5000
20,1875.0802,1875.0802,1846.1623,-2024.7448,87.998501,87.998501,50,16.603716,21.394785,121.48469,57.097805,178.5825,266.581,1288.4885,12304.159,0.45145921,0.57645921,0.45145921,1.5714109,400,1,1,8,5000,10952.709,20616.865,16000,5000,5000,5000,5000,5000
20.1,1879.22,1879.22,1849.3082,-2028.195,87.993544,87.993544,50,16.602025,21.391518,121.6917,57.195099,178.8868,266.88034,1288.4228,12303.531,0.45140043,0.57640043,0.45140043,1.5741689,400,1,1,8,5000,10952.152,20615.816,16000,5000,5000,5000,5000,5000
20.2,1883.4267,1883.4267,1852.555,-2031.7559,87.988579,87.988579,50,16.600332,21.388246,121.90535,57.295516,179.20087,267.18945,1288.357,12302.903,0.45134155,0.57634155,0.45134155,1.5770132,400,1,1,8,5000,10951.594,20614.764,16000,5000,5000,5000,5000,5000
20.3,1887.6953,1887.6953,1855.899,-2035.4234,87.983606,87.983606,50,16.598637,21.384969,122.1254,57.398939,179.52434,267.50795,1288.291,12302.273,0.45128256,0.57628256,0.45128256,1.5799407,400,1,1,8,5000,10951.034,20613.711,16000,5000,5000,5000,5000,5000
20.4,1892.0205,1892.0205,1859.3365,-2039.1933,87.978624,87.978624,50,16.596938,21.381686,122.3516,57.505251,179.85685,267.83547,1288.225,12301.642,0.45122348,0.57622348,0.45122348,1.5829481,400,1,1,8,5000,10950.474,20612.657,16000,5000,5000,5000,5000,5000
20.5,1896.3974,1896.3974,1862.8633,-2043.0613,87.973634,87.973634,50,16.595236,21.378398,122.58368,57.614328,180.198,268.17164,1288.1588,12301.011,0.45116428,0.57616428,0.45116428,1.5860321,400,1,1,8,5000,10949.912,20611.6,16000,5000,5000,5000,5000,5000
20.6,1900.8204,1900.8204,1866.4754,-2047.0228,87.968635,87.968635,50,16.593531,21.375104,122.82137,57.726042,180.54741,268.51604,1288.0925,12300.377,0.45110498,0.57610498,0.45110498,1.5891893,400,1,1,8,5000,10949.35,20610.541,16000,5000,5000,5000,5000,5000
20.7,1905.2844,1905.2844,1870.1685,-2051.0732,87.963627,87.963627,50,16.591823,21.371803,123.06439,57.840264,180.90466,268.86828,1288.0261,12299.743,0.45104556,0.57604556,0.45104556,1.5924159,400,1,1,8,5000,10948.786,20609.48,16000,5000,5000,5000,5000,5000
20.8,1909.7839,1909.7839,1873.9384,-2055.2078,87.958609,87.958609,50,16.590112,21.368497,123.31247,57.956859,181.26933,269.22793,1287.9595,12299.108,0.45098603,0.57598603,0.45098603,1.5957083,400,1,1,8,5000,10948.222,20608.417,16000,5000,5000,5000,5000,5000
20.9,1914.3133,1914.3133,1877.7806,-2059.4216,87.953582,87.953582,50,16.588398,21.365185,123.5653,58.075689,181.64099,269.59457,1287.8928,12298.471,0.45092638,0.57592638,0.45092638,1.5990629,400,1,1,8,5000,10947.656,20607.353,16000,5000,5000,5000,5000,5000
21,1918.8671,1918.8671,1881.6905,-2063.7097,87.948546,87.948546,50,16.58668,21.361866,123.82258,58.196614,182.0192,269.96774,1287.826,12297.833,0.45086661,0.57586661,0.45086661,1.6024756,400,1,1,8,5000,10947.089,20606.285,16000,5000,5000,5000,5000,5000
21.1,1923.4397,1923.4397,1885.6635,-2068.067,87.943499,87.943499,50,16.584958,21.358541,124.08402,58.319489,182.40351,270.34701,1287.759,12297.193,0.45080672,0.57580672,0.45080672,1.6059425,400,1,1,8,5000,10946.521,20605.216,16000,5000,5000,5000,5000,5000
21.2,1928.0253,1928.0253,1889.6947,-2072.4882,87.938442,87.938442,50,16.583234,21.355209,124.34929,58.444167,182.79346,270.7319,1287.6919,12296.552,0.45074671,0.57574671,0.45074671,1.6094596,400,1,1,8,5000,10945.952,20604.145,16000,5000,5000,5000,5000,5000
21.3,1932.6182,1932.6182,1893.7794,-2076.968,87.933376,87.933376,50,16.581505,21.35187,124.61808,58.570498,183.18858,271.12195,1287.6247,12295.91,0.45068657,0.57568657,0.45068657,1.6130228,400,1,1,8,5000,10945.381,20603.071,16000,5000,5000,5000,5000,5000
21.4,1937.2126,1937.2126,1897.9126,-2081.501,87.928299,87.928299,50,16.579773,21.348525,124.89006,58.698329,183.58839,271.51669,1287.5573,12295.266,0.45062631,0.57562631,0.45062631,1.6166279,400,1,1,8,5000,10944.81,20601.995,16000,5000,5000,5000,5000,5000
21.5,1941.8028,1941.8028,1902.0893,-2086.0818,87.923211,87.923211,50,16.578038,21.345173,125.16491,58.827506,183.99241,271.91562,1287.4897,12294.621,0.45056592,0.57556592,0.45056592,1.6202706,400,1,1,8,5000,10944.237,20600.917,16000,5000,5000,5000,5000,5000
21.6,1946.3828,1946.3828,1906.3044,-2090.7046,87.918113,87.918113,50,16.576299,21.341814,125.44227,58.957869,184.40014,272.31826,1287.4221,12293.975,0.4505054,0.5755054,0.4505054,1.6239465,400,1,1,8,5000,10943.663,20599.836,16000,5000,5000,5000,5000,5000
21.7,1950.9467,1950.9467,1910.5527,-2095.3638,87.913004,87.913004,50,16.574556,21.338449,125.72183,59.089259,184.81109,272.72409,1287.3542,12293.327,0.45044476,0.57544476,0.45044476,1.6276513,400,1,1,8,5000,10943.088,20598.753,16000,5000,5000,5000,5000,5000
21.8,1955.4887,1955.4887,1914.8289,-2100.0537,87.907885,87.907885,50,16.572809,21.335076,126.00322,59.221513,185.22473,273.13262,1287.2862,12292.678,0.45038398,0.57538398,0.45038398,1.6313805,400,1,1,8,5000,10942.511,20597.668,16000,5000,5000,5000,5000,5000
21.9,1960.0028,1960.0028,1919.1278,-2104.7684,87.902754,87.902754,50,16.571059,21.331696,126.2861,59.354467,185.64057,273.54332,1287.2181,12292.027,0.45032307,0.57532307,0.45032307,1.6351295,400,1,1,8,5000,10941.933,20596.58,16000,5000,5000,5000,5000,5000
22,1964.4831,1964.4831,1923.4439,-2109.502,87.897613,87.897613,50,16.569304,21.328309,126.57012,59.487956,186.05808,273.95569,1287.1498,12291.375,0.45026203,0.57526203,0.45026203,1.6388939,400,1,1,8,5000,10941.354,20595.49,16000,5000,5000,5000,5000,5000
22.1,1968.9236,1968.9236,1927.7719,-2114.2486,87.892461,87.892461,50,16.567547,21.324915,126.85492,59.621811,186.47673,274.36919,1287.0814,12290.722,0.45020086,0.57520086,0.45020086,1.6426689,400,1,1,8,5000,10940.773,20594.397,16000,5000,5000,5000,5000,5000
22.2,1973.3184,1973.3184,1932.1062,-2119.0022,87.887298,87.887298,50,16.565785,21.321513,127.14013,59.755862,186.89599,274.78329,1287.0128,12290.067,0.45013956,0.57513956,0.45013956,1.64645,400,1,1,8,5000,10940.192,20593.302,16000,5000,5000,5000,5000,5000
22.3,1977.6616,1977.6616,1936.4414,-2123.7567,87.882124,87.882124,50,16.564019,21.318105,127.4254,59.889939,187.31534,275.19747,1286.9441,12289.41,0.45007813,0.57507813,0.45007813,1.6502323,400,1,1,8,5000,10939.609,20592.205,16000,5000,5000,5000,5000,5000
22.4,1981.9471,1981.9471,1940.7718,-2128.506,87.876939,87.876939,50,16.56225,21.314689,127.71036,60.02387,187.73423,275.61117,1286.8752,12288.753,0.45001656,0.57501656,0.45001656,1.6540113,400,1,1,8,5000,10939.024,20591.105,16000,5000,5000,5000,5000,5000
22.5,1986.1692,1986.1692,1945.0919,-2133.2441,87.871743,87.871743,50,16.560477,21.311266,127.99464,60.157483,188.15213,276.02387,1286.8061,12288.093,0.44995486,0.57495486,0.44995486,1.657782,400,1,1,8,5000,10938.439,20590.003,16000,5000,5000,5000,5000,5000
22.6,1990.3218,1990.3218,1949.3961,-2137.9646,87.866537,87.866537,50,16.5587,21.307837,128.27788,60.290602,188.56848,276.43502,1286.7369,12287.433,0.44989303,0.57489303,0.44989303,1.6615398,400,1,1,8,5000,10937.852,20588.898,16000,5000,5000,5000,5000,5000
22.7,1994.3992,1994.3992,1953.6787,-2142.6615,87.861319,87.861319,50,16.556919,21.3044,128.55969,60.423054,188.98274,276.84406,1286.6676,12286.77,0.44983107,0.57483107,0.44983107,1.6652797,400,1,1,8,5000,10937.264,20587.791,16000,5000,5000,5000,5000,5000
22.8,1998.3955,1998.3955,1957.9341,-2147.3285,87.856091,87.856091,50,16.555135,21.300956,128.83971,60.554663,189.39437,277.25046,1286.5981,12286.107,0.44976899,0.57476899,0.44976899,1.6689971,400,1,1,8,5000,10936.675,20586.681,16000,5000,5000,5000,5000,5000
22.9,2002.3049,2002.3049,1962.1565,-2151.9594,87.850851,87.850851,50,16.553347,21.297505,129.11756,60.685254,189.80282,277.65367,1286.5285,12285.442,0.44970677,0.57470677,0.44970677,1.6726869,400,1,1,8,5000,10936.084,20585.57,16000,5000,5000,5000,5000,5000
23,2006.1216,2006.1216,1966.3404,-2156.5479,87.845602,87.845602,50,16.551555,21.294047,129.39287,60.814651,190.20753,278.05313,1286.4587,12284.776,0.44964442,0.57464442,0.44964442,1.6763445,400,1,1,8,5000,10935.492,20584.455,16000,5000,5000,5000,5000,5000
23.1,2009.84,2009.84,1970.4799,-2161.0879,87.840341,87.840341,50,16.549759,21.290582,129.66527,60.942678,190.60795,278.44829,1286.3888,12284.108,0.44958195,0.57458195,0.44958195,1.6799648,400,1,1,8,5000,10934.899,20583.339,16000,5000,5000,5000,5000,5000
23.2,2013.4544,2013.4544,1974.5695,-2165.573,87.83507,87.83507,50,16.54796,21.28711,129.93438,61.069159,191.00354,278.83861,1286.3187,12283.439,0.44951936,0.57451936,0.44951936,1.6835432,400,1,1,8,5000,10934.304,20582.22,16000,5000,5000,5000,5000,5000
23.3,2016.9592,2016.9592,1978.6034,-2169.9971,87.829789,87.829789,50,16.546158,21.283632,130.19983,61.193919,191.39375,279.22354,1286.2485,12282.768,0.44945664,0.57445664,0.44945664,1.6870746,400,1,1,8,5000,10933.709,20581.099,16000,5000,5000,5000,5000,5000
23.4,2020.3488,2020.3488,1982.576,-2174.354,87.824498,87.824498,50,16.544351,21.280147,130.46124,61.316784,191.77803,279.60252,1286.1781,12282.096,0.4493938,0.5743938,0.4493938,1.6905544,400,1,1,8,5000,10933.112,20579.976,16000,5000,5000,5000,5000,5000
23.5,2023.6179,2023.6179,1986.4817,-2178.6375,87.819197,87.819197,50,16.542542,21.276655,130.71825,61.437577,192.15583,279.97502,1286.1076,12281.423,0.44933085,0.57433085,0.44933085,1.6939776,400,1,1,8,5000,10932.514,20578.85,16000,5000,5000,5000,5000,5000
23.6,2026.761,2026.761,1990.3147,-2182.8413,87.813885,87.813885,50,16.540728,21.273157,130.97048,61.556126,192.52661,280.34049,1286.037,12280.749,0.44926777,0.57426777,0.44926777,1.6973395,400,1,1,8,5000,10931.915,20577.722,16000,5000,5000,5000,5000,5000
23.7,2029.7728,2029.7728,1994.0697,-2186.9595,87.808565,87.808565,50,16.538912,21.269653,131.21757,61.672258,192.88983,280.69839,1285.9663,12280.073,0.44920459,0.57420459,0.44920459,1.7006352,400,1,1,8,5000,10931.315,20576.592,16000,5000,5000,5000,5000,5000
23.8,2032.6482,2032.6482,1997.7409,-2190.9859,87.803234,87.803234,50,16.537092,21.266142,131.45915,61.785801,193.24495,281.04819,1285.8954,12279.396,0.44914129,0.57414129,0.44914129,1.7038601,400,1,1,8,5000,10930.713,20575.46,16000,5000,5000,5000,5000,5000
23.9,2035.3819,2035.3819,2001.3229,-2194.9144,87.797895,87.797895,50,16.535269,21.262626,131.69486,61.896585,193.59145,281.38934,1285.8244,12278.718,0.44907788,0.57407788,0.44907788,1.7070095,400,1,1,8,5000,10930.111,20574.326,16000,5000,5000,5000,5000,5000
24,2037.969,2037.969,2004.8103,-2198.739,87.792546,87.792546,50,16.533443,21.259104,131.92434,62.004441,193.92878,281.72133,1285.7532,12278.039,0.44901436,0.57401436,0.44901436,1.7100786,400,1,1,8,5000,10929.507,20573.19,16000,5000,5000,5000,5000,5000
24.1,2040.4045,2040.4045,2008.1975,-2202.4539,87.787189,87.787189,50,16.531614,21.255576,132.14724,62.109201,194.25644,282.04363,1285.682,12277.359,0.44895074,0.57395074,0.44895074,1.7130628,400,1,1,8,5000,10928.902,20572.052,16000,5000,5000,5000,5000,5000
24.2,2042.6835,2042.6835,2011.4793,-2206.0532,87.781823,87.781823,50,16.529781,21.252042,132.36319,62.210699,194.57389,282.35571,1285.6106,12276.677,0.44888703,0.57388703,0.44888703,1.7159575,400,1,1,8,5000,10928.297,20570.912,16000,5000,5000,5000,5000,5000
24.3,2044.8015,2044.8015,2014.6503,-2209.5309,87.77645,87.77645,50,16.527946,21.248503,132.57186,62.308772,194.88063,282.65708,1285.5391,12275.994,0.44882321,0.57382321,0.44882321,1.7187582,400,1,1,8,5000,10927.69,20569.77,16000,5000,5000,5000,5000,5000
24.4,2046.7537,2046.7537,2017.7053,-2212.8815,87.771068,87.771068,50,16.526109,21.244959,132.77289,62.403258,195.17615,282.94722,1285.4675,12275.311,0.44875931,0.57375931,0.44875931,1.7214604,400,1,1,8,5000,10927.083,20568.626,16000,5000,5000,5000,5000,5000
24.5,2048.5357,2048.5357,2020.6392,-2216.0992,87.765678,87.765678,50,16.524268,21.24141,132.96595,62.493997,195.45995,283.22563,1285.3958,12274.626,0.44869531,0.57369531,0.44869531,1.7240597,400,1,1,8,5000,10926.474,20567.481,16000,5000,5000,5000,5000,5000
24.6,2050.143,2050.143,2023.4469,-2219.1784,87.760281,87.760281,50,16.522425,21.237856,133.15071,62.580832,195.73154,283.49182,1285.3241,12273.941,0.44863123,0.57363123,0.44863123,1.7265517,400,1,1,8,5000,10925.865,20566.334,16000,5000,5000,5000,5000,5000
24.7,2051.5716,2051.5716,2026.1233,-2222.1137,87.754877,87.754877,50,16.520579,21.234298,133.32682,62.663608,195.99043,283.74531,1285.2522,12273.254,0.44856706,0.57356706,0.44856706,1.7289321,400,1,1,8,5000,10925.254,20565.185,16000,5000,5000,5000,5000,5000
24.8,2052.8172,2052.8172,2028.6636,-2224.8997,87.749467,87.749467,50,16.518731,21.230735,133.49398,62.742172,196.23616,283.98562,1285.1802,12272.567,0.44850282,0.57350282,0.44850282,1.7311967,400,1,1,8,5000,10924.643,20564.035,16000,5000,5000,5000,5000,5000
24.9,2053.8758,2053.8758,2031.0628,-2227.5311,87.74405,87.74405,50,16.516881,21.227169,133.65186,62.816376,196.46824,284.21229,1285.1081,12271.879,0.44843851,0.57343851,0.44843851,1.7333414,400,1,1,8,5000,10924.032,20562.883,16000,5000,5000,5000,5000,5000
25,2054.7437,2054.7437,2033.3164,-2230.0026,87.738627,87.738627,50,16.515029,21.223598,133.80016,62.886073,196.68623,284.42486,1285.036,12271.19,0.44837413,0.57337413,0.44837413,1.735362,400,1,1,8,5000,10923.419,20561.73,16000,5000,5000,5000,5000,5000
25.1,2055.4172,2055.4172,2035.4195,-2232.3092,87.733199,87.733199,50,16.513175,21.220024,133.93855,62.95112,196.88967,284.62287,1284.9638,12270.5,0.44830968,0.57330968,0.44830968,1.7372546,400,1,1,8,5000,10922.806,20560.576,16000,5000,5000,5000,5000,5000
25.2,2055.8926,2055.8926,2037.3678,-2234.4459,87.727765,87.727765,50,16.511319,21.216447,134.06676,63.011376,197.07813,284.8059,1284.8915,12269.81,0.44824518,0.57324518,0.44824518,1.7390153,400,1,1,8,5000,10922.192,20559.42,16000,5000,5000,5000,5000,5000
25.3,2056.1666,2056.1666,2039.1568,-2236.4079,87.722327,87.722327,50,16.509461,21.212866,134.18448,63.066704,197.25118,284.97351,1284.8191,12269.119,0.44818062,0.57318062,0.44818062,1.7406403,400,1,1,8,5000,10921.578,20558.264,16000,5000,5000,5000,5000,5000
25.4,2056.236,2056.236,2040.7821,-2238.1905,87.716884,87.716884,50,16.507602,21.209283,134.29143,63.116971,197.4084,285.12528,1284.7467,12268.427,0.44811601,0.57311601,0.44811601,1.7421259,400,1,1,8,5000,10920.963,20557.106,16000,5000,5000,5000,5000,5000
25.5,2056.0976,2056.0976,2042.2395,-2239.7889,87.711438,87.711438,50,16.505741,21.205697,134.38733,63.162047,197.54938,285.26082,1284.6742,12267.735,0.44805136,0.57305136,0.44805136,1.7434684,400,1,1,8,5000,10920.347,20555.947,16000,5000,5000,5000,5000,5000
25.6,2055.7486,2055.7486,2043.5251,-2241.1988,87.705988,87.705988,50,16.503879,21.202108,134.47193,63.201807,197.67374,285.37972,1284.6017,12267.043,0.44798667,0.57298667,0.44798667,1.7446643,400,1,1,8,5000,10919.731,20554.788,16000,5000,5000,5000,5000,5000
25.7,2055.186,2055.186,2044.6348,-2242.4159,87.700534,87.700534,50,16.502016,21.198518,134.54495,63.236127,197.78108,285.48161,1284.5292,12266.35,0.44792194,0.57292194,0.44792194,1.7457103,400,1,1,8,5000,10919.115,20553.628,16000,5000,5000,5000,5000,5000
25.8,2054.4075,2054.4075,2045.5648,-2243.4358,87.695078,87.695078,50,16.500152,21.194926,134.60615,63.26489,197.87104,285.56612,1284.4566,12265.657,0.44785719,0.57285719,0.44785719,1.7466031,400,1,1,0,5000,10918.498,20552.467,16000,5000,5000,5000,5000,5000
25.9,2053.4104,2053.4104,2046.3114,-2244.2546,87.68962,87.68962,50,16.498287,21.191333,134.65528,63.287981,197.94326,285.63288,1284.384,12264.963,0.44779241,0.57279241,0.44779241,1.7473394,400,1,1,0,5000,10917.881,20551.305,16000,5000,5000,5000,5000,5000
26,2052.1926,2052.1926,2046.8711,-2244.8684,87.68416,87.68416,50,16.496421,21.187739,134.69211,63.30529,197.9974,285.68156,1284.3113,12264.27,0.44772762,0.57272762,0.44772762,1.7479161,400,1,1,0,5000,10917.264,20550.143,16000,5000,5000,5000,5000,5000
26.1,2050.7519,2050.7519,2047.2404,-2245.2735,87.678699,87.678699,50,16.494555,21.184144,134.71641,63.316712,198.03312,285.71182,1284.2386,12263.576,0.44766281,0.57266281,0.44766281,1.7483304,400,1,1,0,5000,10916.646,20548.981,16000,5000,5000,5000,5000,5000
26.2,2049.0864,2049.0864,2047.416,-2245.4662,87.673238,87.673238,50,16.492689,21.180549,134.72797,63.322146,198.05011,285.72335,1284.166,12262.882,0.447598,0.572598,0.447598,1.7485794,400,1,1,0,5000,10916.029,20547.818,16000,5000,5000,5000,5000,5000
26.3,2047.1945,2047.1945,2047.395,-2245.443,87.667776,87.667776,50,16.490823,21.176953,134.72658,63.321493,198.04808,285.71585,1284.0933,12262.188,0.4475332,0.5725332,0.4475332,1.7486603,400,1,1,0,5000,10915.411,20546.656,16000,5000,5000,5000,5000,5000
26.4,2045.0744,2045.0744,2047.1741,-2245.2008,87.662314,87.662314,50,16.488956,21.173358,134.71205,63.314664,198.02671,285.68903,1284.0206,12261.494,0.44746839,0.57246839,0.44746839,1.7485707,400,1,1,0,5000,10914.793,20545.493,16000,5000,5000,5000,5000,5000
26.5,2042.7249,2042.7249,2046.7507,-2244.7365,87.656853,87.656853,50,16.48709,21.169763,134.68419,63.301569,197.98576,285.64261,1283.948,12260.8,0.44740361,0.57240361,0.44740361,1.748308,400,1,1,0,5000,10914.175,20544.33,16000,5000,5000,5000,5000,5000
26.6,2040.1447,2040.1447,2046.1221,-2244.047,87.651393,87.651393,50,16.485224,21.16617,134.64282,63.282126,197.92495,285.57634,1283.8753,12260.106,0.44733884,0.57233884,0.44733884,1.7478699,400,1,1,0,5000,10913.558,20543.167,16000,5000,5000,5000,5000,5000
26.7,2037.3329,2037.3329,2045.2857,-2243.1297,87.645936,87.645936,50,16.483358,21.162577,134.58778,63.256258,197.84404,285.48998,1283.8027,12259.413,0.44727409,0.57227409,0.44727409,1.7472542,400,1,1,0,5000,10912.94,20542.005,16000,5000,5000,5000,5000,5000
26.8,2034.2886,2034.2886,2044.2392,-2241.982,87.64048,87.64048,50,16.481494,21.158986,134.51892,63.223892,197.74281,285.38329,1283.7301,12258.72,0.44720938,0.57220938,0.44720938,1.746459,400,1,1,0,5000,10912.323,20540.843,16000,5000,5000,5000,5000,5000
26.9,2031.0111,2031.0111,2042.9803,-2240.6014,87.635028,87.635028,50,16.47963,21.155398,134.43608,63.184959,197.62104,285.25607,1283.6576,12258.027,0.44714471,0.57214471,0.44714471,1.7454822,400,1,1,8,5000,10911.706,20539.682,16000,5000,5000,5000,5000,5000
27,2027.5,2027.5,2041.5072,-2238.9857,87.629579,87.629579,50,16.477768,21.151811,134.33914,63.139398,197.47854,285.10812,1283.5851,12257.335,0.44708008,0.57208008,0.44708008,1.7443221,400,1,1,8,5000,10911.089,20538.521,16000,5000,5000,5000,5000,5000
27.1,2023.7551,2023.7551,2039.8179,-2237.133,87.624134,87.624134,50,16.475906,21.148227,134.22798,63.08715,197.31513,284.93926,1283.5126,12256.643,0.4470155,0.5720155,0.4470155,1.742977,400,1,1,8,5000,10910.473,20537.361,16000,5000,5000,5000,5000,5000
27.2,2019.7763,2019.7763,2037.9107,-2235.0413,87.618693,87.618693,50,16.474046,21.144647,134.10248,63.028165,197.13064,284.74934,1283.4402,12255.951,0.44695098,0.57195098,0.44695098,1.7414456,400,1,1,8,5000,10909.857,20536.202,16000,5000,5000,5000,5000,5000
27.3,2015.5636,2015.5636,2035.784,-2232.709,87.613258,87.613258,50,16.472188,21.141069,133.96254,62.962393,196.92493,284.53819,1283.3679,12255.261,0.44688653,0.57188653,0.44688653,1.7397264,400,1,1,8,5000,10909.242,20535.044,16000,5000,5000,5000,5000,5000
27.4,2011.1175,2011.1175,2033.4367,-2230.1346,87.607828,87.607828,50,16.470332,21.137496,133.80807,62.889795,196.69787,284.3057,1283.2957,12254.571,0.44682215,0.57182215,0.44682215,1.7378182,400,1,1,8,5000,10908.627,20533.887,16000,5000,5000,5000,5000,5000
27.5,2006.4383,2006.4383,2030.8675,-2227.3168,87.602404,87.602404,50,16.468478,21.133926,133.63901,62.810334,196.44934,284.05175,1283.2235,12253.882,0.44675785,0.57175785,0.44675785,1.7357201,400,1,1,8,5000,10908.013,20532.731,16000,5000,5000,5000,5000,5000
27.6,2001.5269,2001.5269,2028.0753,-2224.2546,87.596988,87.596988,50,16.466626,21.130362,133.45528,62.72398,196.17926,283.77624,1283.1515,12253.194,0.44669363,0.57169363,0.44669363,1.7334311,400,1,1,8,5000,10907.4,20531.576,16000,5000,5000,5000,5000,5000
27.7,1996.384,1996.384,2025.0595,-2220.947,87.591578,87.591578,50,16.464776,21.126802,133.25682,62.630707,195.88753,283.47911,1283.0795,12252.507,0.4466295,0.5716295,0.4466295,1.7309505,400,1,1,8,5000,10906.787,20530.423,16000,5000,5000,5000,5000,5000
27.8,1991.0108,1991.0108,2021.8193,-2217.3934,87.586177,87.586177,50,16.46293,21.123247,133.04361,62.530495,195.5741,283.16028,1283.0076,12251.82,0.44656547,0.57156547,0.44656547,1.7282777,400,1,1,8,5000,10906.176,20529.272,16000,5000,5000,5000,5000,5000
27.9,1985.4085,1985.4085,2018.3544,-2213.5933,87.580784,87.580784,50,16.461086,21.119698,132.8156,62.423332,195.23893,282.81972,1282.9359,12251.135,0.44650155,0.57150155,0.44650155,1.7254123,400,1,1,8,5000,10905.565,20528.122,16000,5000,5000,5000,5000,5000
28,1979.5785,1979.5785,2014.6644,-2209.5464,87.5754,87.5754,50,16.459245,21.116156,132.57278,62.309208,194.88199,282.45739,1282.8643,12250.451,0.44643774,0.57143774,0.44643774,1.722354,400,1,1,8,5000,10904.955,20526.974,16000,5000,5000,5000,5000,5000
28.1,1973.5226,1973.5226,2010.7492,-2205.2525,87.570026,87.570026,50,16.457407,21.112619,132.31515,62.18812,194.50327,282.0733,1282.7928,12249.769,0.44637405,0.57137405,0.44637405,1.7191027,400,1,1,8,5000,10904.346,20525.828,16000,5000,5000,5000,5000,5000
28.2,1967.2426,1967.2426,2006.609,-2200.7118,87.564662,87.564662,50,16.455573,21.10909,132.04271,62.060073,194.10278,281.66744,1282.7214,12249.087,0.44631049,0.57131049,0.44631049,1.7156584,400,1,1,8,5000,10903.738,20524.684,16000,5000,5000,5000,5000,5000
28.3,1960.7404,1960.7404,2002.2441,-2195.9246,87.559309,87.559309,50,16.453742,21.105567,131.75548,61.925074,193.68055,281.23986,1282.6502,12248.407,0.44624706,0.57124706,0.44624706,1.7120214,400,1,1,8,5000,10903.132,20523.543,16000,5000,5000,5000,5000,5000
28.4,1954.0183,1954.0183,1997.6548,-2190.8914,87.553968,87.553968,50,16.451915,21.102053,131.45348,61.783137,193.23662,280.79059,1282.5791,12247.729,0.44618377,0.57118377,0.44618377,1.708192,400,1,1,8,5000,10902.527,20522.403,16000,5000,5000,5000,5000,5000
28.5,1947.0788,1947.0788,1992.8418,-2185.6129,87.548638,87.548638,50,16.450093,21.098546,131.13677,61.634283,192.77106,280.31969,1282.5082,12247.052,0.44612063,0.57112063,0.44612063,1.7041706,400,1,1,8,5000,10901.923,20521.266,16000,5000,5000,5000,5000,5000
28.6,1939.9242,1939.9242,1987.806,-2180.09,87.543321,87.543321,50,16.448274,21.095047,130.8054,61.478538,192.28394,279.82726,1282.4375,12246.376,0.44605764,0.57105764,0.44605764,1.699958,400,1,1,8,5000,10901.32,20520.132,16000,5000,5000,5000,5000,5000
28.7,1932.5575,1932.5575,1982.5485,-2174.3238,87.538017,87.538017,50,16.44646,21.091557,130.45943,61.315932,191.77536,279.31338,1282.367,12245.703,0.44599481,0.57099481,0.44599481,1.6955551,400,1,1,8,5000,10900.719,20519,16000,5000,5000,5000,5000,5000
28.8,1924.9816,1924.9816,1977.0702,-2168.3157,87.532727,87.532727,50,16.44465,21.088077,130.09894,61.146502,191.24544,278.77817,1282.2966,12245.031,0.44593215,0.57093215,0.44593215,1.6909627,400,1,1,8,5000,10900.119,20517.872,16000,5000,5000,5000,5000,5000
28.9,1917.1996,1917.1996,1971.3728,-2162.0671,87.527451,87.527451,50,16.442846,21.084605,129.72403,60.970293,190.69432,278.22177,1282.2264,12244.36,0.44586966,0.57086966,0.44586966,1.686182,400,1,1,8,5000,10899.521,20516.746,16000,5000,5000,5000,5000,5000
29,1909.2147,1909.2147,1965.4577,-2155.5798,87.52219,87.52219,50,16.441046,21.081144,129.33479,60.787351,190.12214,277.64433,1282.1565,12243.692,0.44580735,0.57080735,0.44580735,1.6812143,400,1,1,8,5000,10898.925,20515.623,16000,5000,5000,5000,5000,5000
29.1,1901.0305,1901.0305,1959.3266,-2148.8557,87.516944,87.516944,50,16.439252,21.077693,128.93134,60.59773,189.52907,277.04602,1282.0867,12243.026,0.44574523,0.57074523,0.44574523,1.6760612,400,1,1,8,5000,10898.33,20514.503,16000,5000,5000,5000,5000,5000
29.2,1892.6506,1892.6506,1952.9816,-2141.8969,87.511714,87.511714,50,16.437463,21.074252,128.51381,60.401491,188.9153,276.42702,1282.0171,12242.362,0.4456833,0.5706833,0.4456833,1.6707241,400,1,1,8,5000,10897.737,20513.387,16000,5000,5000,5000,5000,5000
29.3,1884.0789,1884.0789,1946.4246,-2134.7056,87.506501,87.506501,50,16.435679,21.070822,128.08234,60.198699,188.28104,275.78754,1281.9478,12241.7,0.44562157,0.57062157,0.44562157,1.6652048,400,1,1,8,5000,10897.146,20512.274,16000,5000,5000,5000,5000,5000
29.4,1875.3192,1875.3192,1939.658,-2127.2845,87.501305,87.501305,50,16.433901,21.067403,127.63707,59.989423,187.62649,275.1278,1281.8787,12241.04,0.44556005,0.57056005,0.44556005,1.6595053,400,1,1,8,5000,10896.556,20511.165,16000,5000,5000,5000,5000,5000
29.5,1866.3757,1866.3757,1932.6843,-2119.6362,87.496126,87.496126,50,16.432129,21.063996,127.17817,59.773741,186.95191,274.44804,1281.8098,12240.382,0.44549874,0.57049874,0.44549874,1.6536277,400,1,1,8,5000,10895.969,20510.059,16000,5000,5000,5000,5000,5000
29.6,1857.2529,1857.2529,1925.506,-2111.7636,87.490965,87.490965,50,16.430364,21.060601,126.70582,59.551733,186.25755,273.74851,1281.7412,12239.727,0.44543765,0.57043765,0.44543765,1.6475741,400,1,1,8,5000,10895.383,20508.957,16000,5000,5000,5000,5000,5000
29.7,1847.955,1847.955,1918.1261,-2103.6698,87.485823,87.485823,50,16.428604,21.057219,126.22019,59.323487,185.54367,273.0295,1281.6728,12239.074,0.44537678,0.57037678,0.44537678,1.641347,400,1,1,8,5000,10894.8,20507.859,16000,5000,5000,5000,5000,5000
29.8,1838.4868,1838.4868,1910.5474,-2095.358,87.4807,87.4807,50,16.426851,21.053848,125.72148,59.089095,184.81057,272.29127,1281.6047,12238.423,0.44531615,0.57031615,0.44531615,1.6349488,400,1,1,8,5000,10894.219,20506.765,16000,5000,5000,5000,5000,5000
29.9,1828.8529,1828.8529,1902.7731,-2086.8317,87.475596,87.475596,50,16.425105,21.050491,125.2099,58.848654,184.05856,271.53415,1281.5368,12237.775,0.44525575,0.57025575,0.44525575,1.6283822,400,1,1,8,5000,10893.64,20505.675,16000,5000,5000,5000,5000,5000
30,1819.0584,1819.0584,1894.8066,-2078.0946,87.470513,87.470513,50,16.423366,21.047147,124.68567,58.602267,183.28794,270.75845,1281.4692,12237.129,0.4451956,0.5701956,0.4451956,1.62165,400,1,1,8,5000,10893.063,20504.589,16000,5000,5000,5000,5000,5000
30.1,1809.1083,1809.1083,1886.6514,-2069.1504,87.46545,87.46545,50,16.421633,21.043817,124.14903,58.350042,182.49907,269.96452,1281.4019,12236.487,0.44513569,0.57013569,0.44513569,1.6147552,400,1,1,8,5000,10892.488,20503.507,16000,5000,5000,5000,5000,5000
30.2,1799.0077,1799.0077,1878.311,-2060.0032,87.460409,87.460409,50,16.419908,21.040501,123.60019,58.092091,181.69229,269.15269,1281.3348,12235.846,0.44507604,0.57007604,0.44507604,1.6077009,400,1,1,8,5000,10891.916,20502.43,16000,5000,5000,5000,5000,5000
30.3,1788.7621,1788.7621,1869.7893,-2050.6572,87.455389,87.455389,50,16.41819,21.037199,123.03943,57.828534,180.86797,268.32336,1281.2681,12235.209,0.44501665,0.57001665,0.44501665,1.6004903,400,1,1,8,5000,10891.346,20501.358,16000,5000,5000,5000,5000,5000
30.4,1778.3768,1778.3768,1861.0902,-2041.1167,87.450391,87.450391,50,16.416479,21.033911,122.467,57.559491,180.02649,267.47688,1281.2016,12234.575,0.44495752,0.56995752,0.44495752,1.5931268,400,1,1,8,5000,10890.779,20500.29,16000,5000,5000,5000,5000,5000
30.5,1767.8575,1767.8575,1852.2179,-2031.3862,87.445415,87.445415,50,16.414777,21.030639,121.88317,57.285091,179.16826,266.61368,1281.1355,12233.943,0.44489866,0.56989866,0.44489866,1.5856139,400,1,1,8,5000,10890.214,20499.226,16000,5000,5000,5000,5000,5000
30.6,1757.21,1757.21,1843.1767,-2021.4704,87.440463,87.440463,50,16.413082,21.027381,121.28823,57.005466,178.29369,265.73416,1281.0696,12233.314,0.44484008,0.56984008,0.44484008,1.5779551,400,1,1,8,5000,10889.652,20498.168,16000,5000,5000,5000,5000,5000
30.7,1746.44,1746.44,1833.971,-2011.3742,87.435534,87.435534,50,16.411394,21.024139,120.68245,56.720753,177.40321,264.83874,1281.0041,12232.688,0.44478178,0.56978178,0.44478178,1.5701544,400,1,1,8,5000,10889.092,20497.114,16000,5000,5000,5000,5000,5000
30.8,1735.5535,1735.5535,1824.6054,-2001.1026,87.430628,87.430628,50,16.409715,21.020913,120.06616,56.431094,176.49725,263.92788,1280.9389,12232.065,0.44472377,0.56972377,0.44472377,1.5622155,400,1,1,8,5000,10888.535,20496.066,16000,5000,5000,5000,5000,5000
30.9,1724.5567,1724.5567,1815.0845,-1990.6608,87.425747,87.425747,50,16.408045,21.017702,119.43965,56.136633,175.57628,263.00203,1280.874,12231.446,0.44466604,0.56966604,0.44466604,1.5541425,400,1,1,8,5000,10887.981,20495.022,16000,5000,5000,5000,5000,5000
31,1713.4556,1713.4556,1805.4132,-1980.054,87.42089,87.42089,50,16.406382,21.014508,118.80324,55.837522,174.64076,262.06165,1280.8094,12230.829,0.44460861,0.56960861,0.44460861,1.5459396,400,1,1,8,5000,10887.429,20493.984,16000,5000,5000,5000,5000,5000
31.1,1702.2565,1702.2565,1795.5965,-1969.2877,87.416059,87.416059,50,16.404728,21.011331,118.15726,55.533914,173.69118,261.10724,1280.7452,12230.216,0.44455148,0.56955148,0.44455148,1.5376109,400,1,1,8,5000,10886.88,20492.951,16000,5000,5000,5000,5000,5000
31.2,1690.9659,1690.9659,1785.6396,-1958.3676,87.411252,87.411252,50,16.403083,21.00817,117.50206,55.225968,172.72803,260.13928,1280.6813,12229.606,0.44449466,0.56949466,0.44449466,1.5291608,400,1,1,8,5000,10886.334,20491.923,16000,5000,5000,5000,5000,5000
31.3,1679.5901,1679.5901,1775.5477,-1947.2995,87.406472,87.406472,50,16.401446,21.005025,116.83797,54.913846,171.75182,259.15829,1280.6178,12228.999,0.44443814,0.56943814,0.44443814,1.5205939,400,1,1,8,5000,10885.791,20490.901,16000,5000,5000,5000,5000,5000
31.4,1668.1358,1668.1358,1765.3261,-1936.0892,87.401717,87.401717,50,16.399818,21.001899,116.16535,54.597714,170.76306,258.16478,1280.5545,12228.395,0.44438193,0.56938193,0.44438193,1.5119146,400,1,1,8,5000,10885.251,20489.884,16000,5000,5000,5000,5000,5000
31.5,1656.6096,1656.6096,1754.9804,-1924.7427,87.396989,87.396989,50,16.3982,20.998789,115.48456,54.277743,169.7623,257.15929,1280.4917,12227.795,0.44432604,0.56932604,0.44432604,1.5031278,400,1,1,8,5000,10884.714,20488.873,16000,5000,5000,5000,5000,5000
31.6,1645.0182,1645.0182,1744.5161,-1913.2661,87.392287,87.392287,50,16.39659,20.995697,114.79597,53.954105,168.75007,256.14236,1280.4292,12227.198,0.44427046,0.56927046,0.44427046,1.4942381,400,1,1,8,5000,10884.179,20487.867,16000,5000,5000,5000,5000,5000
31.7,1633.3684,1633.3684,1733.939,-1901.6659,87.387612,87.387612,50,16.394989,20.992623,114.09995,53.626978,167.72693,255.11454,1280.3671,12226.605,0.44421521,0.56921521,0.44421521,1.4852506,400,1,1,8,5000,10883.648,20486.867,16000,5000,5000,5000,5000,5000
31.8,1621.667,1621.667,1723.2549,-1889.9483,87.382965,87.382965,50,16.393398,20.989567,113.3969,53.296543,166.69344,254.07641,1280.3053,12226.015,0.44416028,0.56916028,0.44416028,1.4761701,400,1,1,8,5000,10883.12,20485.873,16000,5000,5000,5000,5000,5000
31.9,1609.9209,1609.9209,1712.4697,-1878.1199,87.378345,87.378345,50,16.391816,20.986529,112.68719,52.962981,165.65018,253.02852,1280.2439,12225.428,0.44410569,0.56910569,0.44410569,1.4670017,400,1,1,8,5000,10882.595,20484.885,16000,5000,5000,5000,5000,5000
32,1598.1372,1598.1372,1701.5896,-1866.1873,87.373753,87.373753,50,16.390244,20.983509,111.97124,52.626481,164.59772,251.97147,1280.1828,12224.846,0.44405142,0.56905142,0.44405142,1.4577506,400,1,1,8,5000,10882.073,20483.902,16000,5000,5000,5000,5000,5000
32.1,1586.3228,1586.3228,1690.6205,-1854.1571,87.369189,87.369189,50,16.388681,20.980508,111.24943,52.287231,163.53666,250.90585,1280.1222,12224.266,0.44399749,0.56899749,0.44399749,1.448422,400,1,1,8,5000,10881.554,20482.925,16000,5000,5000,5000,5000,5000
32.2,1574.4848,1574.4848,1679.5687,-1842.0363,87.364653,87.364653,50,16.387128,20.977526,110.52218,51.945424,162.4676,249.83226,1280.0619,12223.691,0.4439439,0.5689439,0.4439439,1.4390213,400,1,1,8,5000,10881.038,20481.955,16000,5000,5000,5000,5000,5000
32.3,1562.6304,1562.6304,1668.4406,-1829.8317,87.360146,87.360146,50,16.385584,20.974562,109.7899,51.601254,161.39116,248.7513,1280.002,12223.118,0.44389064,0.56889064,0.44389064,1.4295538,400,1,1,8,5000,10880.526,20480.99,16000,5000,5000,5000,5000,5000
32.4,1550.7665,1550.7665,1657.2424,-1817.5503,87.355667,87.355667,50,16.38405,20.971617,109.05302,51.254919,160.30794,247.66361,1279.9424,12222.55,0.44383773,0.56883773,0.44383773,1.420025,400,1,1,8,5000,10880.017,20480.032,16000,5000,5000,5000,5000,5000
32.5,1538.9005,1538.9005,1645.9807,-1805.1992,87.351218,87.351218,50,16.382527,20.968691,108.31195,50.906619,159.21857,246.56979,1279.8833,12221.985,0.44378516,0.56878516,0.44378516,1.4104405,400,1,1,8,5000,10879.511,20479.079,16000,5000,5000,5000,5000,5000
32.6,1527.0394,1527.0394,1634.6619,-1792.7856,87.346797,87.346797,50,16.381012,20.965784,107.56714,50.556554,158.12369,245.47049,1279.8245,12221.424,0.44373293,0.56873293,0.44373293,1.4008058,400,1,1,8,5000,10879.008,20478.133,16000,5000,5000,5000,5000,5000
32.7,1515.1906,1515.1906,1623.2927,-1780.3166,87.342405,87.342405,50,16.379508,20.962897,106.819,50.204929,157.02393,244.36633,1279.7662,12220.867,0.44368105,0.56868105,0.44368105,1.3911265,400,1,1,8,5000,10878.509,20477.193,16000,5000,5000,5000,5000,5000
32.8,1503.3612,1503.3612,1611.8797,-1767.7996,87.338043,87.338043,50,16.378014,20.960028,106.06798,49.85195,155.91993,243.25797,1279.7082,12220.313,0.44362952,0.56862952,0.44362952,1.3814084,400,1,1,8,5000,10878.012,20476.259,16000,5000,5000,5000,5000,5000
32.9,1491.5584,1491.5584,1600.4296,-1755.242,87.33371,87.33371,50,16.37653,20.95718,105.31452,49.497824,154.81234,242.14605,1279.6506,12219.763,0.44357834,0.56857834,0.44357834,1.3716572,400,1,1,8,5000,10877.519,20475.331,16000,5000,5000,5000,5000,5000
33,1479.7894,1479.7894,1588.9492,-1742.651,87.329406,87.329406,50,16.375056,20.95435,104.55906,49.142759,153.70182,241.03123,1279.5934,12219.217,0.4435275,0.5685275,0.4435275,1.3618787,400,1,1,8,5000,10877.03,20474.409,16000,5000,5000,5000,5000,5000
33.1,1468.0615,1468.0615,1577.4452,-1730.0342,87.325132,87.325132,50,16.373592,20.95154,103.80205,48.786965,152.58902,239.91415,1279.5366,12218.674,0.44347702,0.56847702,0.44347702,1.3520788,400,1,1,8,5000,10876.544,20473.494,16000,5000,5000,5000,5000,5000
33.2,1456.3819,1456.3819,1565.9245,-1717.3991,87.320888,87.320888,50,16.372138,20.948749,103.04395,48.430655,151.4746,238.79549,1279.4801,12218.135,0.44342689,0.56842689,0.44342689,1.3422632,400,1,1,8,5000,10876.061,20472.585,16000,5000,5000,5000,5000,5000
33.3,1444.7578,1444.7578,1554.394,-1704.7532,87.316673,87.316673,50,16.370694,20.945979,102.28519,48.074041,150.35923,237.67591,1279.4241,12217.6,0.44337711,0.56837711,0.44337711,1.3324379,400,1,1,8,5000,10875.581,20471.682,16000,5000,5000,5000,5000,5000
33.4,1433.1962,1433.1962,1542.8605,-1692.1041,87.312488,87.312488,50,16.369261,20.943227,101.52624,47.717335,149.24358,236.55607,1279.3685,12217.069,0.44332768,0.56832768,0.44332768,1.3226088,400,1,1,8,5000,10875.105,20470.786,16000,5000,5000,5000,5000,5000
33.5,1421.7045,1421.7045,1531.331,-1679.4593,87.308332,87.308332,50,16.367837,20.940495,100.76756,47.360752,148.12831,235.43664,1279.3132,12216.542,0.44327861,0.56827861,0.44327861,1.3127819,400,1,1,8,5000,10874.632,20469.896,16000,5000,5000,5000,5000,5000
33.6,1410.2895,1410.2895,1519.8124,-1666.8264,87.304207,87.304207,50,16.366424,20.937783,100.00959,47.004506,147.01409,234.3183,1279.2584,12216.018,0.44322988,0.56822988,0.44322988,1.3029631,400,1,1,8,5000,10874.163,20469.012,16000,5000,5000,5000,5000,5000
33.7,1398.9585,1398.9585,1508.3116,-1654.2132,87.300111,87.300111,50,16.365021,20.93509,99.252791,46.648812,145.9016,233.20171,1279.2039,12215.498,0.4431815,0.5681815,0.4431815,1.2931583,400,1,1,8,5000,10873.696,20468.134,16000,5000,5000,5000,5000,5000
33.8,1387.7184,1387.7184,1496.8356,-1641.6271,87.296044,87.296044,50,16.363627,20.932417,98.497628,46.293885,144.79151,232.08756,1279.1499,12214.982,0.44313348,0.56813348,0.44313348,1.2833736,400,1,1,8,5000,10873.234,20467.263,16000,5000,5000,5000,5000,5000
33.9,1376.5761,1376.5761,1485.3914,-1629.0759,87.292007,87.292007,50,16.362244,20.929763,97.744555,45.939941,143.6845,230.9765,1279.0962,12214.469,0.4430858,0.5680858,0.4430858,1.2736148,400,1,1,8,5000,10872.774,20466.398,16000,5000,5000,5000,5000,5000
34,1365.5386,1365.5386,1473.9859,-1616.5671,87.287999,87.287999,50,16.360871,20.927128,96.994028,45.587193,142.58122,229.86922,1279.0429,12213.96,0.44303847,0.56803847,0.44303847,1.2638881,400,1,1,8,5000,10872.318,20465.539,16000,5000,5000,5000,5000,5000
34.1,1354.6128,1354.6128,1462.6261,-1604.1084,87.284021,87.284021,50,16.359508,20.924513,96.246506,45.235858,141.48236,228.76638,1278.99,12213.455,0.44299149,0.56799149,0.44299149,1.2541993,400,1,1,8,5000,10871.865,20464.687,16000,5000,5000,5000,5000,5000
34.2,1343.8054,1343.8054,1451.3188,-1591.7074,87.280072,87.280072,50,16.358155,20.921917,95.502442,44.886148,140.38859,227.66866,1278.9375,12212.954,0.44294485,0.56794485,0.44294485,1.2445544,400,1,1,8,5000,10871.415,20463.84,16000,5000,5000,5000,5000,5000
34.3,1333.123,1333.123,1440.071,-1579.3715,87.276152,87.276152,50,16.356812,20.91934,94.762292,44.538277,139.30057,226.57672,1278.8854,12212.456,0.44289855,0.56789855,0.44289855,1.2349594,400,1,1,8,5000,10870.969,20463,16000,5000,5000,5000,5000,5000
34.4,1322.5724,1322.5724,1428.8895,-1567.1085,87.272261,87.272261,50,16.355478,20.916782,94.026508,44.192459,138.21897,225.49123,1278.8336,12211.962,0.4428526,0.5678526,0.4428526,1.2254201,400,1,1,8,5000,10870.526,20462.166,16000,5000,5000,5000,5000,5000
34.5,1312.16,1312.16,1417.7812,-1554.9257,87.268398,87.268398,50,16.354155,20.914243,93.295539,43.848903,137.14444,224.41284,1278.7823,12211.471,0.44280698,0.56780698,0.44280698,1.2159424,400,1,1,8,5000,10870.086,20461.338,16000,5000,5000,5000,5000,5000
34.6,1301.8922,1301.8922,1406.7529,-1542.8306,87.264565,87.264565,50,16.352841,20.911723,92.569834,43.507822,136.07766,223.34222,1278.7313,12210.984,0.4427617,0.5677617,0.4427617,1.2065323,400,1,1,8,5000,10869.649,20460.516,16000,5000,5000,5000,5000,5000
34.7,1291.7756,1291.7756,1395.8114,-1530.8306,87.260759,87.260759,50,16.351537,20.909222,91.849838,43.169424,135.01926,222.28002,1278.6807,12210.501,0.44271676,0.56771676,0.44271676,1.1971954,400,1,1,8,5000,10869.216,20459.701,16000,5000,5000,5000,5000,5000
34.8,1281.8162,1281.8162,1384.9633,-1518.9332,87.256982,87.256982,50,16.350243,20.906739,91.135993,42.833917,133.96991,221.22689,1278.6304,12210.021,0.44267214,0.56767214,0.44267214,1.1879376,400,1,1,8,5000,10868.786,20458.891,16000,5000,5000,5000,5000,5000
34.9,1272.0203,1272.0203,1374.2154,-1507.1456,87.253232,87.253232,50,16.348958,20.904275,90.428736,42.501506,132.93024,220.18347,1278.5805,12209.545,0.44262785,0.56762785,0.44262785,1.1787647,400,1,1,8,5000,10868.359,20458.087,16000,5000,5000,5000,5000,5000
35,1262.3938,1262.3938,1363.5741,-1495.475,87.24951,87.24951,50,16.347682,20.901828,89.728502,42.172396,131.9009,219.15041,1278.531,12209.072,0.44258389,0.56758389,0.44258389,1.1696822,400,1,1,8,5000,10867.935,20457.289,16000,5000,5000,5000,5000,5000
35.1,1252.9428,1252.9428,1353.0462,-1483.9287,87.245816,87.245816,50,16.346416,20.8994,89.035721,41.846789,130.88251,218.12833,1278.4819,12208.603,0.44254024,0.56754024,0.44254024,1.1606959,400,1,1,8,5000,10867.514,20456.496,16000,5000,5000,5000,5000,5000
35.2,1243.6729,1243.6729,1342.6379,-1472.5136,87.242148,87.242148,50,16.345159,20.896989,88.350818,41.524884,129.8757,217.11785,1278.4331,12208.137,0.44249692,0.56749692,0.44249692,1.1518113,400,1,1,8,5000,10867.096,20455.71,16000,5000,5000,5000,5000,5000
35.3,1234.59,1234.59,1332.3558,-1461.2369,87.238508,87.238508,50,16.343911,20.894597,87.674214,41.206881,128.88109,216.1196,1278.3846,12207.674,0.4424539,0.5674539,0.4424539,1.1430339,400,1,1,8,5000,10866.681,20454.929,16000,5000,5000,5000,5000,5000
35.4,1225.6994,1225.6994,1322.2061,-1450.1054,87.234893,87.234893,50,16.342672,20.892221,87.006324,40.892972,127.8993,215.13419,1278.3365,12207.215,0.4424112,0.5674112,0.4424112,1.1343691,400,1,1,8,5000,10866.269,20454.154,16000,5000,5000,5000,5000,5000
35.5,1217.0067,1217.0067,1312.1951,-1439.126,87.231305,87.231305,50,16.341443,20.889863,86.347558,40.583352,126.93091,214.16222,1278.2888,12206.758,0.4423688,0.5673688,0.4423688,1.1258223,400,1,1,8,5000,10865.86,20453.384,16000,5000,5000,5000,5000,5000
35.6,1208.5171,1208.5171,1302.3288,-1428.3053,87.227743,87.227743,50,16.340221,20.887521,85.69832,40.27821,125.97653,213.20427,1278.2413,12206.306,0.4423267,0.5673267,0.4423267,1.1173988,400,1,1,8,5000,10865.454,20452.62,16000,5000,5000,5000,5000,5000
35.7,1200.2357,1200.2357,1292.6134,-1417.6501,87.224206,87.224206,50,16.339009,20.885197,85.059006,39.977733,125.03674,212.26094,1278.1942,12205.856,0.4422849,0.5672849,0.4422849,1.1091038,400,1,1,8,5000,10865.051,20451.861,16000,5000,5000,5000,5000,5000
35.8,1192.1676,1192.1676,1283.0547,-1407.1668,87.220693,87.220693,50,16.337805,20.882888,84.430008,39.682104,124.11211,211.3328,1278.1475,12205.409,0.44224339,0.56724339,0.44224339,1.1009424,400,1,1,8,5000,10864.651,20451.108,16000,5000,5000,5000,5000,5000
35.9,1184.3176,1184.3176,1273.6586,-1396.8618,87.217206,87.217206,50,16.33661,20.880596,83.811709,39.391503,123.20321,210.42042,1278.101,12204.966,0.44220216,0.56720216,0.44220216,1.0929197,400,1,1,8,5000,10864.254,20450.36,16000,5000,5000,5000,5000,5000
36,1176.6902,1176.6902,1264.4308,-1386.7414,87.213742,87.213742,50,16.335422,20.87832,83.204486,39.106109,122.31059,209.52434,1278.0549,12204.525,0.44216122,0.56716122,0.44216122,1.0850406,400,1,1,8,5000,10863.859,20449.616,16000,5000,5000,5000,5000,5000
36.1,1169.2902,1169.2902,1255.377,-1376.8118,87.210303,87.210303,50,16.334243,20.876059,82.608709,38.826093,121.4348,208.6451,1278.0091,12204.088,0.44212055,0.56712055,0.44212055,1.0773099,400,1,1,8,5000,10863.467,20448.878,16000,5000,5000,5000,5000,5000
36.2,1162.1218,1162.1218,1246.5026,-1367.079,87.206886,87.206886,50,16.333072,20.873814,82.024738,38.551627,120.57637,207.78325,1277.9636,12203.653,0.44208016,0.56708016,0.44208016,1.0697324,400,1,1,8,5000,10863.077,20448.145,16000,5000,5000,5000,5000,5000
36.3,1155.1892,1155.1892,1237.813,-1357.5488,87.203492,87.203492,50,16.331909,20.871584,81.452927,38.282876,119.7358,206.9393,1277.9183,12203.221,0.44204003,0.56704003,0.44204003,1.0623126,400,1,1,8,5000,10862.69,20447.417,16000,5000,5000,5000,5000,5000
36.4,1148.4964,1148.4964,1229.3134,-1348.227,87.200121,87.200121,50,16.330753,20.869368,80.893621,38.020002,118.91362,206.11374,1277.8734,12202.792,0.44200015,0.56700015,0.44200015,1.0550552,400,1,1,8,5000,10862.306,20446.693,16000,5000,5000,5000,5000,5000
36.5,1142.0474,1142.0474,1221.0089,-1339.1193,87.196772,87.196772,50,16.329604,20.867167,80.347155,37.763163,118.11032,205.30709,1277.8288,12202.366,0.44196053,0.56696053,0.44196053,1.0479646,400,1,1,8,5000,10861.924,20445.974,16000,5000,5000,5000,5000,5000
36.6,1135.8457,1135.8457,1212.9046,-1330.231,87.193443,87.193443,50,16.328463,20.86498,79.813857,37.512513,117.32637,204.51981,1277.7844,12201.942,0.44192116,0.56692116,0.44192116,1.0410449,400,1,1,8,5000,10861.544,20445.26,16000,5000,5000,5000,5000,5000
36.7,1129.8949,1129.8949,1205.0052,-1321.5674,87.190136,87.190136,50,16.327329,20.862807,79.294045,37.268201,116.56225,203.75238,1277.7403,12201.521,0.44188203,0.56688203,0.44188203,1.0343005,400,1,1,8,5000,10861.167,20444.55,16000,5000,5000,5000,5000,5000
36.8,1124.1982,1124.1982,1197.3154,-1313.1338,87.186849,87.186849,50,16.326202,20.860647,78.788026,37.030372,115.8184,203.00525,1277.6964,12201.102,0.44184313,0.56684313,0.44184313,1.0277353,400,1,1,8,5000,10860.792,20443.845,16000,5000,5000,5000,5000,5000
36.9,1118.7589,1118.7589,1189.8397,-1304.935,87.183582,87.183582,50,16.325082,20.858499,78.2961,36.799167,115.09527,202.27885,1277.6529,12200.686,0.44180446,0.56680446,0.44180446,1.0213533,400,1,1,8,5000,10860.42,20443.143,16000,5000,5000,5000,5000,5000
37,1113.5798,1113.5798,1182.5826,-1296.9759,87.180333,87.180333,50,16.323968,20.856365,77.818555,36.574721,114.39328,201.57361,1277.6095,12200.272,0.44176601,0.56676601,0.44176601,1.0151583,400,1,1,8,5000,10860.049,20442.446,16000,5000,5000,5000,5000,5000
37.1,1108.6637,1108.6637,1175.5483,-1289.2611,87.177104,87.177104,50,16.322861,20.854243,77.355669,36.357164,113.71283,200.88994,1277.5664,12199.861,0.44172778,0.56672778,0.44172778,1.0091539,400,1,1,8,5000,10859.681,20441.752,16000,5000,5000,5000,5000,5000
37.2,1104.0131,1104.0131,1168.7408,-1281.7952,87.173893,87.173893,50,16.32176,20.852133,76.90771,36.146624,113.05433,200.22823,1277.5236,12199.451,0.44168975,0.56668975,0.44168975,1.0033437,400,1,1,8,5000,10859.315,20441.063,16000,5000,5000,5000,5000,5000
37.3,1099.6304,1099.6304,1162.1641,-1274.5823,87.170699,87.170699,50,16.320665,20.850034,76.474936,35.94322,112.41816,199.58886,1277.4809,12199.044,0.44165192,0.56665192,0.44165192,0.99773095,400,1,1,8,5000,10858.95,20440.377,16000,5000,5000,5000,5000,5000
37.4,1095.5178,1095.5178,1155.8219,-1267.6265,87.167522,87.167522,50,16.319575,20.847946,76.057593,35.747069,111.80466,198.97218,1277.4385,12198.639,0.44161429,0.56661429,0.44161429,0.99231903,400,1,1,8,5000,10858.588,20439.695,16000,5000,5000,5000,5000,5000
