time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
37.5,1091.6773,1091.6773,1149.7177,-1260.9319,87.164361,87.164361,50,16.318492,20.84587,75.655915,35.55828,111.21419,198.37856,1277.3963,12198.236,0.44157684,0.56657684,0.44157684,0.98711098,400,1,1,8,5000,10858.227,20439.016,16000,5000,5000,5000,5000,5000
37.6,1088.1105,1088.1105,1143.855,-1254.5021,87.161216,87.161216,50,16.317413,20.843803,75.270126,35.376959,110.64709,197.8083,1277.3543,12197.835,0.44153957,0.56653957,0.44153957,0.98210975,400,1,1,8,5000,10857.869,20438.341,16000,5000,5000,5000,5000,5000
37.7,1084.8191,1084.8191,1138.237,-1248.3406,87.158086,87.158086,50,16.31634,20.841747,74.900439,35.203206,110.10365,197.26173,1277.3125,12197.436,0.44150248,0.56650248,0.44150248,0.97731814,400,1,1,8,5000,10857.511,20437.669,16000,5000,5000,5000,5000,5000
37.8,1081.8044,1081.8044,1132.8667,-1242.4509,87.154971,87.154971,50,16.315271,20.839699,74.547054,35.037115,109.58417,196.73914,1277.2708,12197.038,0.44146554,0.56646554,0.44146554,0.97273881,400,1,1,8,5000,10857.156,20436.999,16000,5000,5000,5000,5000,5000
37.9,1079.0676,1079.0676,1127.7471,-1236.836,87.151869,87.151869,50,16.314208,20.837662,74.21016,34.878775,109.08893,196.2408,1277.2294,12196.642,0.44142877,0.56642877,0.44142877,0.96837423,400,1,1,8,5000,10856.802,20436.333,16000,5000,5000,5000,5000,5000
38,1076.6095,1076.6095,1122.8807,-1231.4989,87.148781,87.148781,50,16.313148,20.835632,73.889933,34.728269,108.6182,195.76698,1277.1881,12196.248,0.44139214,0.56639214,0.44139214,0.96422674,400,1,1,8,5000,10856.45,20435.67,16000,5000,5000,5000,5000,5000
38.1,1074.431,1074.431,1118.2701,-1226.4423,87.145705,87.145705,50,16.312094,20.833611,73.586538,34.585673,108.17221,195.31792,1277.1469,12195.855,0.44135565,0.56635565,0.44135565,0.96029852,400,1,1,8,5000,10856.099,20435.009,16000,5000,5000,5000,5000,5000
38.2,1072.5326,1072.5326,1113.9176,-1221.6688,87.142641,87.142641,50,16.311043,20.831598,73.300127,34.45106,107.75119,194.89383,1277.1059,12195.463,0.44131929,0.56631929,0.44131929,0.95659158,400,1,1,8,5000,10855.749,20434.351,16000,5000,5000,5000,5000,5000
38.3,1070.9146,1070.9146,1109.8253,-1217.1807,87.139588,87.139588,50,16.309996,20.829592,73.030839,34.324494,107.35533,194.49492,1277.0651,12195.073,0.44128306,0.56628306,0.44128306,0.95310777,400,1,1,8,5000,10855.4,20433.695,16000,5000,5000,5000,5000,5000
38.4,1069.5771,1069.5771,1105.9952,-1212.98,87.136545,87.136545,50,16.308952,20.827593,72.778802,34.206037,106.98484,194.12138,1277.0244,12194.684,0.44124695,0.56624695,0.44124695,0.94984879,400,1,1,8,5000,10855.053,20433.041,16000,5000,5000,5000,5000,5000
38.5,1068.52,1068.52,1102.429,-1209.0688,87.133513,87.133513,50,16.307912,20.825601,72.54413,34.095741,106.63987,193.77338,1276.9838,12194.297,0.44121094,0.56621094,0.44121094,0.94681614,400,1,1,8,5000,10854.707,20432.39,16000,5000,5000,5000,5000,5000
38.6,1067.743,1067.743,1099.1282,-1205.4487,87.13049,87.13049,50,16.306875,20.823615,72.326924,33.993654,106.32058,193.45107,1276.9433,12193.91,0.44117504,0.56617504,0.44117504,0.94401119,400,1,1,8,5000,10854.362,20431.74,16000,5000,5000,5000,5000,5000
38.7,1067.2456,1067.2456,1096.0941,-1202.1212,87.127475,87.127475,50,16.305841,20.821634,72.127273,33.899818,106.02709,193.15457,1276.9029,12193.524,0.44113922,0.56613922,0.44113922,0.94143512,400,1,1,8,5000,10854.018,20431.092,16000,5000,5000,5000,5000,5000
38.8,1067.027,1067.027,1093.328,-1199.0875,87.124468,87.124468,50,16.30481,20.819658,71.945253,33.814269,105.75952,192.88399,1276.8626,12193.14,0.4411035,0.5661035,0.4411035,0.93908895,400,1,1,8,5000,10853.674,20430.446,16000,5000,5000,5000,5000,5000
38.9,1067.0863,1067.0863,1090.8308,-1196.3487,87.121468,87.121468,50,16.303781,20.817688,71.780925,33.737035,105.51796,192.63943,1276.8224,12192.756,0.44106784,0.56606784,0.44106784,0.93697351,400,1,1,8,5000,10853.332,20429.801,16000,5000,5000,5000,5000,5000
39,1067.4224,1067.4224,1088.6032,-1193.9057,87.118475,87.118475,50,16.302754,20.815721,71.63434,33.66814,105.30248,192.42095,1276.7822,12192.372,0.44103226,0.56603226,0.44103226,0.93508949,400,1,1,8,5000,10852.99,20429.158,16000,5000,5000,5000,5000,5000
39.1,1068.0338,1068.0338,1086.6457,-1191.7589,87.115487,87.115487,50,16.301729,20.813758,71.505533,33.607601,105.11313,192.22862,1276.7422,12191.99,0.44099674,0.56599674,0.44099674,0.93343738,400,1,1,8,5000,10852.649,20428.516,16000,5000,5000,5000,5000,5000
39.2,1068.9191,1068.9191,1084.9588,-1189.9088,87.112505,87.112505,50,16.300706,20.811799,71.394528,33.555428,104.94996,192.06246,1276.7022,12191.608,0.44096126,0.56596126,0.44096126,0.93201752,400,1,1,8,5000,10852.309,20427.875,16000,5000,5000,5000,5000,5000
39.3,1070.0765,1070.0765,1083.5426,-1188.3556,87.109527,87.109527,50,16.299684,20.809842,71.301333,33.511627,104.81296,191.92249,1276.6622,12191.226,0.44092583,0.56592583,0.44092583,0.93083006,400,1,1,8,5000,10851.968,20427.235,16000,5000,5000,5000,5000,5000
39.4,1071.504,1071.504,1082.397,-1187.0991,87.106552,87.106552,50,16.298664,20.807888,71.225947,33.476195,104.70214,191.80869,1276.6223,12190.845,0.44089044,0.56589044,0.44089044,0.92987497,400,1,1,8,5000,10851.629,20426.595,16000,5000,5000,5000,5000,5000
39.5,1073.1993,1073.1993,1081.5217,-1186.1392,87.103581,87.103581,50,16.297645,20.805936,71.16835,33.449125,104.61748,191.72106,1276.5824,12190.464,0.44085507,0.56585507,0.44085507,0.92915207,400,1,1,0,5000,10851.289,20425.957,16000,5000,5000,5000,5000,5000
39.6,1075.1602,1075.1602,1080.9163,-1185.4752,87.100612,87.100612,50,16.296626,20.803986,71.128514,33.430402,104.55892,191.65953,1276.5425,12190.083,0.44081972,0.56581972,0.44081972,0.92866099,400,1,1,0,5000,10850.95,20425.318,16000,5000,5000,5000,5000,5000
39.7,1077.384,1077.384,1080.5802,-1185.1066,87.097644,87.097644,50,16.295608,20.802036,71.106395,33.420006,104.5264,191.62404,1276.5027,12189.702,0.44078438,0.56578438,0.44078438,0.92840119,400,1,1,0,5000,10850.611,20424.68,16000,5000,5000,5000,5000,5000
39.8,1079.868,1079.868,1080.5124,-1185.0323,87.094678,87.094678,50,16.29459,20.800088,71.101935,33.41791,104.51984,191.61452,1276.4628,12189.322,0.44074905,0.56574905,0.44074905,0.92837195,400,1,1,0,5000,10850.273,20424.042,16000,5000,5000,5000,5000,5000
39.9,1082.6092,1082.6092,1080.7119,-1185.2511,87.091712,87.091712,50,16.293573,20.798139,71.115065,33.424081,104.53915,191.63086,1276.4229,12188.941,0.4407137,0.5657137,0.4407137,0.9285724,400,1,1,0,5000,10849.934,20423.405,16000,5000,5000,5000,5000,5000
40,1085.6043,1085.6043,1081.1775,-1185.7617,87.088745,87.088745,50,16.292555,20.79619,71.145702,33.43848,104.58418,191.67293,1276.383,12188.56,0.44067835,0.56567835,0.44067835,0.92900146,400,1,1,0,5000,10849.595,20422.767,16000,5000,5000,5000,5000,5000
40.1,1088.8501,1088.8501,1081.9077,-1186.5625,87.085777,87.085777,50,16.291536,20.794241,71.193748,33.461061,104.65481,191.74059,1276.3431,12188.179,0.44064297,0.56564297,0.44064297,0.9296579,400,1,1,0,5000,10849.256,20422.128,16000,5000,5000,5000,5000,5000
40.2,1092.3429,1092.3429,1082.9007,-1187.6516,87.082807,87.082807,50,16.290517,20.79229,71.259094,33.491774,104.75087,191.83368,1276.3032,12187.797,0.44060756,0.56560756,0.44060756,0.93054033,400,1,1,0,5000,10848.916,20421.49,16000,5000,5000,5000,5000,5000
40.3,1096.079,1096.079,1084.1548,-1189.027,87.079835,87.079835,50,16.289498,20.790337,71.341618,33.53056,104.87218,191.95201,1276.2632,12187.416,0.44057211,0.56557211,0.44057211,0.93164716,400,1,1,8,5000,10848.577,20420.851,16000,5000,5000,5000,5000,5000
40.4,1100.0545,1100.0545,1085.6678,-1190.6864,87.07686,87.07686,50,16.288477,20.788383,71.441183,33.577356,105.01854,192.0954,1276.2231,12187.033,0.44053662,0.56553662,0.44053662,0.93297666,400,1,1,8,5000,10848.237,20420.211,16000,5000,5000,5000,5000,5000
40.5,1104.2653,1104.2653,1087.4376,-1192.6274,87.073881,87.073881,50,16.287455,20.786426,71.557642,33.632092,105.18973,192.26361,1276.183,12186.65,0.44050107,0.56550107,0.44050107,0.93452691,400,1,1,8,5000,10847.897,20419.57,16000,5000,5000,5000,5000,5000
40.6,1108.707,1108.707,1089.4617,-1194.8472,87.070897,87.070897,50,16.286431,20.784466,71.690832,33.694691,105.38552,192.45642,1276.1428,12186.266,0.44046546,0.56546546,0.44046546,0.93629582,400,1,1,8,5000,10847.556,20418.928,16000,5000,5000,5000,5000,5000
40.7,1113.3753,1113.3753,1091.7374,-1197.343,87.067908,87.067908,50,16.285405,20.782503,71.840581,33.765073,105.60565,192.67356,1276.1026,12185.882,0.44042978,0.56542978,0.44042978,0.93828117,400,1,1,8,5000,10847.214,20418.285,16000,5000,5000,5000,5000,5000
40.8,1118.2653,1118.2653,1094.2618,-1200.1117,87.064914,87.064914,50,16.284378,20.780536,72.006701,33.843149,105.84985,192.91476,1276.0622,12185.497,0.44039403,0.56539403,0.44039403,0.94048053,400,1,1,8,5000,10846.872,20417.641,16000,5000,5000,5000,5000,5000
40.9,1123.3724,1123.3724,1097.0321,-1203.1499,87.061913,87.061913,50,16.283348,20.778565,72.188993,33.928827,106.11782,193.17973,1276.0218,12185.11,0.44035819,0.56535819,0.44035819,0.94289134,400,1,1,8,5000,10846.529,20416.996,16000,5000,5000,5000,5000,5000
41,1128.6915,1128.6915,1100.0449,-1206.4541,87.058905,87.058905,50,16.282316,20.77659,72.387246,34.022006,106.40925,193.46816,1275.9812,12184.723,0.44032226,0.56532226,0.44032226,0.94551086,400,1,1,8,5000,10846.185,20416.348,16000,5000,5000,5000,5000,5000
41.1,1134.2175,1134.2175,1103.2968,-1210.0206,87.05589,87.05589,50,16.281281,20.774609,72.601238,34.122582,106.72382,193.77971,1275.9406,12184.335,0.44028623,0.56528623,0.44028623,0.9483362,400,1,1,8,5000,10845.84,20415.7,16000,5000,5000,5000,5000,5000
41.2,1139.945,1139.945,1106.7843,-1213.8455,87.052866,87.052866,50,16.280243,20.772623,72.830731,34.230444,107.06118,194.11404,1275.8998,12183.945,0.44025009,0.56525009,0.44025009,0.95136431,400,1,1,8,5000,10845.495,20415.049,16000,5000,5000,5000,5000,5000
41.3,1145.8687,1145.8687,1110.5037,-1217.9247,87.049834,87.049834,50,16.279203,20.770631,73.07548,34.345476,107.42096,194.47079,1275.8589,12183.555,0.44021384,0.56521384,0.44021384,0.954592,400,1,1,8,5000,10845.148,20414.397,16000,5000,5000,5000,5000,5000
41.4,1151.9829,1151.9829,1114.451,-1222.2538,87.046792,87.046792,50,16.278159,20.768633,73.335226,34.467556,107.80278,194.84957,1275.8178,12183.163,0.44017747,0.56517747,0.44017747,0.9580159,400,1,1,8,5000,10844.8,20413.742,16000,5000,5000,5000,5000,5000
41.5,1158.2818,1158.2818,1118.622,-1226.8283,87.04374,87.04374,50,16.277111,20.766629,73.609698,34.596558,108.20626,195.25,1275.7766,12182.769,0.44014098,0.56514098,0.44014098,0.96163252,400,1,1,8,5000,10844.452,20413.085,16000,5000,5000,5000,5000,5000
41.6,1164.7596,1164.7596,1123.0126,-1231.6436,87.040677,87.040677,50,16.27606,20.764617,73.898614,34.732349,108.63096,195.67164,1275.7353,12182.375,0.44010435,0.56510435,0.44010435,0.9654382,400,1,1,8,5000,10844.101,20412.426,16000,5000,5000,5000,5000,5000
41.7,1171.4102,1171.4102,1127.6182,-1236.6947,87.037604,87.037604,50,16.275005,20.762598,74.201683,34.874791,109.07647,196.11408,1275.6938,12181.978,0.44006758,0.56506758,0.44006758,0.96942914,400,1,1,8,5000,10843.75,20411.765,16000,5000,5000,5000,5000,5000
41.8,1178.2273,1178.2273,1132.4343,-1241.9767,87.034518,87.034518,50,16.273946,20.760572,74.518601,35.023742,109.54234,196.57686,1275.6521,12181.58,0.44003066,0.56503066,0.44003066,0.9736014,400,1,1,8,5000,10843.397,20411.1,16000,5000,5000,5000,5000,5000
41.9,1185.2049,1185.2049,1137.4561,-1247.4842,87.03142,87.03142,50,16.272883,20.758537,74.849053,35.179055,110.02811,197.05953,1275.6103,12181.181,0.43999359,0.56499359,0.43999359,0.97795092,400,1,1,8,5000,10843.043,20410.434,16000,5000,5000,5000,5000,5000
42,1192.3362,1192.3362,1142.6787,-1253.2119,87.02831,87.02831,50,16.271815,20.756495,75.192717,35.340577,110.53329,197.5616,1275.5682,12180.779,0.43995636,0.56495636,0.43995636,0.98247347,400,1,1,8,5000,10842.687,20409.764,16000,5000,5000,5000,5000,5000
42.1,1199.615,1199.615,1148.0969,-1259.1543,87.025186,87.025186,50,16.270743,20.754443,75.549256,35.50815,111.05741,198.08259,1275.526,12180.376,0.43991897,0.56491897,0.43991897,0.9871647,400,1,1,8,5000,10842.33,20409.092,16000,5000,5000,5000,5000,5000
42.2,1207.0344,1207.0344,1153.7055,-1265.3054,87.022049,87.022049,50,16.269666,20.752383,75.918327,35.681614,111.59994,198.62199,1275.4836,12179.971,0.4398814,0.5648814,0.4398814,0.99202015,400,1,1,8,5000,10841.971,20408.416,16000,5000,5000,5000,5000,5000
42.3,1214.5877,1214.5877,1159.4992,-1271.6596,87.018897,87.018897,50,16.268584,20.750313,76.299575,35.8608,112.16038,199.17927,1275.441,12179.564,0.43984366,0.56484366,0.43984366,0.99703521,400,1,1,8,5000,10841.611,20407.738,16000,5000,5000,5000,5000,5000
42.4,1222.268,1222.268,1165.4724,-1278.2106,87.015731,87.015731,50,16.267497,20.748233,76.692637,36.04554,112.73818,199.75391,1275.3982,12179.156,0.43980574,0.56480574,0.43980574,1.0022051,400,1,1,8,5000,10841.248,20407.056,16000,5000,5000,5000,5000,5000
42.5,1230.0683,1230.0683,1171.6196,-1284.9524,87.012549,87.012549,50,16.266405,20.746144,77.097141,36.235656,113.3328,200.34535,1275.3552,12178.745,0.43976763,0.56476763,0.43976763,1.0075251,400,1,1,8,5000,10840.885,20406.371,16000,5000,5000,5000,5000,5000
42.6,1237.9816,1237.9816,1177.9347,-1291.8784,87.009352,87.009352,50,16.265308,20.744044,77.512705,36.430971,113.94368,200.95303,1275.3119,12178.332,0.43972932,0.56472932,0.43972932,1.0129902,400,1,1,8,5000,10840.519,20405.682,16000,5000,5000,5000,5000,5000
42.7,1246.0007,1246.0007,1184.4121,-1298.9823,87.006138,87.006138,50,16.264205,20.741934,77.938939,36.631301,114.57024,201.57638,1275.2684,12177.916,0.43969083,0.56469083,0.43969083,1.0185952,400,1,1,8,5000,10840.151,20404.99,16000,5000,5000,5000,5000,5000
42.8,1254.1184,1254.1184,1191.0455,-1306.2574,87.002908,87.002908,50,16.263096,20.739813,78.375445,36.836459,115.2119,202.21481,1275.2247,12177.499,0.43965212,0.56465212,0.43965212,1.0243351,400,1,1,8,5000,10839.782,20404.295,16000,5000,5000,5000,5000,5000
42.9,1262.3272,1262.3272,1197.8289,-1313.6969,86.999662,86.999662,50,16.261981,20.737681,78.821816,37.046253,115.86807,202.86773,1275.1808,12177.08,0.43961322,0.56461322,0.43961322,1.0302045,400,1,1,8,5000,10839.41,20403.596,16000,5000,5000,5000,5000,5000
43,1270.6199,1270.6199,1204.7558,-1321.294,86.996398,86.996398,50,16.260861,20.735537,79.277639,37.26049,116.53813,203.53453,1275.1366,12176.658,0.4395741,0.5645741,0.4395741,1.036198,400,1,1,8,5000,10839.037,20402.893,16000,5000,5000,5000,5000,5000
43.1,1278.989,1278.989,1211.8201,-1329.0415,86.993116,86.993116,50,16.259734,20.733382,79.742492,37.478971,117.22146,204.21458,1275.0922,12176.234,0.43953476,0.56453476,0.43953476,1.0423101,400,1,1,8,5000,10838.661,20402.186,16000,5000,5000,5000,5000,5000
43.2,1287.4268,1287.4268,1219.015,-1336.9324,86.989817,86.989817,50,16.258601,20.731215,80.215946,37.701495,117.91744,204.90726,1275.0475,12175.807,0.43949521,0.56449521,0.43949521,1.0485354,400,1,1,8,5000,10838.284,20401.475,16000,5000,5000,5000,5000,5000
43.3,1295.9259,1295.9259,1226.334,-1344.9595,86.986499,86.986499,50,16.257462,20.729037,80.697568,37.927857,118.62542,205.61192,1275.0026,12175.378,0.43945543,0.56445543,0.43945543,1.054868,400,1,1,8,5000,10837.904,20400.76,16000,5000,5000,5000,5000,5000
43.4,1304.4786,1304.4786,1233.7705,-1353.1152,86.983162,86.983162,50,16.256316,20.726846,81.186914,38.15785,119.34476,206.32793,1274.9574,12174.947,0.43941543,0.56441543,0.43941543,1.0613023,400,1,1,8,5000,10837.522,20400.042,16000,5000,5000,5000,5000,5000
43.5,1313.0772,1313.0772,1241.3175,-1361.3923,86.979807,86.979807,50,16.255164,20.724643,81.683538,38.391263,120.0748,207.05461,1274.912,12174.513,0.4393752,0.5643752,0.4393752,1.0678324,400,1,1,8,5000,10837.138,20399.319,16000,5000,5000,5000,5000,5000
43.6,1321.7139,1321.7139,1248.9682,-1369.7831,86.976432,86.976432,50,16.254006,20.722427,82.186986,38.627884,120.81487,207.7913,1274.8663,12174.076,0.43933473,0.56433473,0.43933473,1.0744524,400,1,1,8,5000,10836.752,20398.592,16000,5000,5000,5000,5000,5000
43.7,1330.3811,1330.3811,1256.7157,-1378.28,86.973038,86.973038,50,16.25284,20.720198,82.6968,38.867496,121.5643,208.53733,1274.8203,12173.637,0.43929403,0.56429403,0.43929403,1.0811563,400,1,1,8,5000,10836.363,20397.86,16000,5000,5000,5000,5000,5000
43.8,1339.071,1339.071,1264.5528,-1386.8752,86.969624,86.969624,50,16.251668,20.717956,83.212514,39.109882,122.3224,209.29202,1274.7741,12173.196,0.43925309,0.56425309,0.43925309,1.0879381,400,1,1,8,5000,10835.973,20397.125,16000,5000,5000,5000,5000,5000
43.9,1347.7756,1347.7756,1272.4725,-1395.561,86.966191,86.966191,50,16.250489,20.715702,83.733661,39.354821,123.08848,210.05467,1274.7275,12172.751,0.43921191,0.56421191,0.43921191,1.0947916,400,1,1,8,5000,10835.579,20396.385,16000,5000,5000,5000,5000,5000
44,1356.4873,1356.4873,1280.4676,-1404.3295,86.962737,86.962737,50,16.249303,20.713434,84.259767,39.602091,123.86186,210.82459,1274.6807,12172.304,0.43917048,0.56417048,0.43917048,1.1017107,400,1,1,8,5000,10835.184,20395.641,16000,5000,5000,5000,5000,5000
44.1,1365.1982,1365.1982,1288.5308,-1413.1726,86.959263,86.959263,50,16.24811,20.711153,84.790356,39.851467,124.64182,211.60109,1274.6337,12171.855,0.43912881,0.56412881,0.43912881,1.1086892,400,1,1,8,5000,10834.786,20394.892,16000,5000,5000,5000,5000,5000
44.2,1373.9004,1373.9004,1296.6548,-1422.0824,86.955768,86.955768,50,16.24691,20.708858,85.324946,40.102725,125.42767,212.38344,1274.5863,12171.403,0.4390869,0.5640869,0.4390869,1.1157208,400,1,1,8,5000,10834.386,20394.139,16000,5000,5000,5000,5000,5000
44.3,1382.5861,1382.5861,1304.8322,-1431.0509,86.952253,86.952253,50,16.245703,20.70655,85.863054,40.355635,126.21869,213.17094,1274.5387,12170.948,0.43904473,0.56404473,0.43904473,1.1227991,400,1,1,8,5000,10833.984,20393.381,16000,5000,5000,5000,5000,5000
44.4,1391.2474,1391.2474,1313.0557,-1440.0699,86.948717,86.948717,50,16.244488,20.704228,86.404192,40.60997,127.01416,213.96288,1274.4907,12170.49,0.43900231,0.56400231,0.43900231,1.1299179,400,1,1,8,5000,10833.579,20392.619,16000,5000,5000,5000,5000,5000
44.5,1399.8766,1399.8766,1321.3178,-1449.1312,86.945159,86.945159,50,16.243267,20.701893,86.947871,40.865499,127.81337,214.75853,1274.4425,12170.03,0.43895964,0.56395964,0.43895964,1.1370706,400,1,1,8,5000,10833.171,20391.852,16000,5000,5000,5000,5000,5000
44.6,1408.4659,1408.4659,1329.611,-1458.2266,86.941581,86.941581,50,16.242038,20.699544,87.493598,41.121991,128.61559,215.55717,1274.394,12169.567,0.43891672,0.56391672,0.43891672,1.144251,400,1,1,8,5000,10832.762,20391.081,16000,5000,5000,5000,5000,5000
44.7,1417.0074,1417.0074,1337.9279,-1467.348,86.937982,86.937982,50,16.240802,20.697181,88.04088,41.379214,129.42009,216.35808,1274.3452,12169.101,0.43887355,0.56387355,0.43887355,1.1514525,400,1,1,8,5000,10832.349,20390.305,16000,5000,5000,5000,5000,5000
44.8,1425.4935,1425.4935,1346.2609,-1476.487,86.934362,86.934362,50,16.239558,20.694804,88.589222,41.636934,130.22616,217.16052,1274.2962,12168.632,0.43883012,0.56383012,0.43883012,1.1586686,400,1,1,8,5000,10831.935,20389.524,16000,5000,5000,5000,5000,5000
44.9,1433.9164,1433.9164,1354.6024,-1485.6354,86.93072,86.93072,50,16.238307,20.692413,89.138126,41.894919,131.03305,217.96377,1274.2468,12168.161,0.43878644,0.56378644,0.43878644,1.165893,400,1,1,8,5000,10831.517,20388.739,16000,5000,5000,5000,5000,5000
45,1442.2684,1442.2684,1362.9449,-1494.7849,86.927058,86.927058,50,16.237049,20.690008,89.687097,42.152936,131.84003,218.76709,1274.1972,12167.687,0.4387425,0.5637425,0.4387425,1.173119,400,1,1,8,5000,10831.098,20387.949,16000,5000,5000,5000,5000,5000
45.1,1450.5419,1450.5419,1371.2809,-1503.9273,86.923374,86.923374,50,16.235784,20.68759,90.235636,42.410749,132.64638,219.56976,1274.1472,12167.21,0.43869831,0.56369831,0.43869831,1.1803403,400,1,1,8,5000,10830.676,20387.155,16000,5000,5000,5000,5000,5000
45.2,1458.7295,1458.7295,1379.6027,-1513.0541,86.919669,86.919669,50,16.234511,20.685157,90.783245,42.668125,133.45137,220.37104,1274.097,12166.73,0.43865387,0.56365387,0.43865387,1.1875502,400,1,1,8,5000,10830.251,20386.355,16000,5000,5000,5000,5000,5000
45.3,1466.8235,1466.8235,1387.9029,-1522.1571,86.915942,86.915942,50,16.233231,20.682711,91.329427,42.924831,134.25426,221.1702,1274.0465,12166.248,0.43860917,0.56360917,0.43860917,1.1947422,400,1,1,8,5000,10829.824,20385.552,16000,5000,5000,5000,5000,5000
45.4,1474.8164,1474.8164,1396.1738,-1531.2281,86.912195,86.912195,50,16.231944,20.680251,91.873686,43.180632,135.05432,221.96651,1273.9957,12165.762,0.43856422,0.56356422,0.43856422,1.20191,400,1,1,8,5000,10829.395,20384.744,16000,5000,5000,5000,5000,5000
45.5,1482.7011,1482.7011,1404.4079,-1540.2588,86.908427,86.908427,50,16.23065,20.677777,92.415526,43.435297,135.85082,222.75925,1273.9446,12165.275,0.43851902,0.56351902,0.43851902,1.2090469,400,1,1,8,5000,10828.963,20383.931,16000,5000,5000,5000,5000,5000
45.6,1490.47,1490.47,1412.5978,-1549.2409,86.904637,86.904637,50,16.229348,20.67529,92.954452,43.688593,136.64305,223.54768,1273.8932,12164.784,0.43847357,0.56347357,0.43847357,1.2161466,400,1,1,8,5000,10828.529,20383.113,16000,5000,5000,5000,5000,5000
45.7,1498.1161,1498.1161,1420.736,-1558.1662,86.900827,86.900827,50,16.228039,20.672788,93.489974,43.940288,137.43026,224.33109,1273.8415,12164.291,0.43842788,0.56342788,0.43842788,1.2232025,400,1,1,8,5000,10828.092,20382.291,16000,5000,5000,5000,5000,5000
45.8,1505.6321,1505.6321,1428.8149,-1567.0267,86.896997,86.896997,50,16.226723,20.670274,94.021599,44.190152,138.21175,225.10875,1273.7896,12163.795,0.43838193,0.56338193,0.43838193,1.2302084,400,1,1,8,5000,10827.653,20381.465,16000,5000,5000,5000,5000,5000
45.9,1513.0111,1513.0111,1436.8272,-1575.814,86.893145,86.893145,50,16.2254,20.667746,94.548842,44.437956,138.9868,225.87994,1273.7374,12163.296,0.43833575,0.56333575,0.43833575,1.2371577,400,1,1,8,5000,10827.212,20380.634,16000,5000,5000,5000,5000,5000
46,1520.246,1520.246,1444.7656,-1584.5203,86.889274,86.889274,50,16.22407,20.665204,95.071216,44.683471,139.75469,226.64396,1273.6849,12162.795,0.43828932,0.56328932,0.43828932,1.2440442,400,1,1,8,5000,10826.768,20379.798,16000,5000,5000,5000,5000,5000
46.1,1527.3301,1527.3301,1452.6226,-1593.1373,86.885382,86.885382,50,16.222732,20.662649,95.588241,44.926473,140.51471,227.4001,1273.6321,12162.291,0.43824265,0.56324265,0.43824265,1.2508614,400,1,1,8,5000,10826.322,20378.959,16000,5000,5000,5000,5000,5000
46.2,1534.2566,1534.2566,1460.3911,-1601.6573,86.88147,86.88147,50,16.221388,20.660082,96.099439,45.166736,141.26617,228.14764,1273.5791,12161.785,0.43819575,0.56319575,0.43819575,1.2576033,400,1,1,8,5000,10825.873,20378.114,16000,5000,5000,5000,5000,5000
46.3,1541.0189,1541.0189,1468.0639,-1610.0722,86.877539,86.877539,50,16.220038,20.657501,96.604335,45.404037,142.00837,228.88591,1273.5258,12161.276,0.43814861,0.56314861,0.43814861,1.2642635,400,1,1,8,5000,10825.422,20377.266,16000,5000,5000,5000,5000,5000
46.4,1547.6104,1547.6104,1475.6337,-1618.3743,86.873588,86.873588,50,16.21868,20.654908,97.102461,45.638156,142.74062,229.6142,1273.4723,12160.764,0.43810124,0.56310124,0.43810124,1.270836,400,1,1,8,5000,10824.969,20376.413,16000,5000,5000,5000,5000,5000
46.5,1554.0247,1554.0247,1483.0936,-1626.5558,86.869618,86.869618,50,16.217316,20.652302,97.59335,45.868875,143.46223,230.33184,1273.4184,12160.25,0.43805365,0.56305365,0.43805365,1.2773145,400,1,1,8,5000,10824.514,20375.556,16000,5000,5000,5000,5000,5000
46.6,1560.2556,1560.2556,1490.4366,-1634.6091,86.865628,86.865628,50,16.215945,20.649683,98.076544,46.095976,144.17252,231.03815,1273.3644,12159.734,0.43800583,0.56300583,0.43800583,1.2836931,400,1,1,8,5000,10824.057,20374.695,16000,5000,5000,5000,5000,5000
46.7,1566.297,1566.297,1497.6556,-1642.5265,86.861621,86.861621,50,16.214568,20.647053,98.551588,46.319246,144.87083,231.73245,1273.31,12159.215,0.43795779,0.56295779,0.43795779,1.2899659,400,1,1,8,5000,10823.597,20373.83,16000,5000,5000,5000,5000,5000
46.8,1572.1428,1572.1428,1504.744,-1650.3005,86.857595,86.857595,50,16.213184,20.64441,99.018032,46.538475,145.55651,232.4141,1273.2555,12158.694,0.43790954,0.56290954,0.43790954,1.2961268,400,1,1,8,5000,10823.135,20372.961,16000,5000,5000,5000,5000,5000
46.9,1577.7872,1577.7872,1511.695,-1657.9239,86.853551,86.853551,50,16.211795,20.641756,99.475434,46.753454,146.22889,233.08244,1273.2006,12158.171,0.43786107,0.56286107,0.43786107,1.3021702,400,1,1,8,5000,10822.671,20372.087,16000,5000,5000,5000,5000,5000
47,1583.2245,1583.2245,1518.5019,-1665.3893,86.849489,86.849489,50,16.210399,20.63909,99.923356,46.963977,146.88733,233.73682,1273.1456,12157.645,0.4378124,0.5628124,0.4378124,1.3080902,400,1,1,8,5000,10822.205,20371.21,16000,5000,5000,5000,5000,5000
47.1,1588.449,1588.449,1525.1583,-1672.6895,86.84541,86.84541,50,16.208997,20.636413,100.36137,47.169844,147.53121,234.37662,1273.0903,12157.117,0.43776352,0.56276352,0.43776352,1.3138812,400,1,1,8,5000,10821.738,20370.33,16000,5000,5000,5000,5000,5000
47.2,1593.4553,1593.4553,1531.6576,-1679.8175,86.841314,86.841314,50,16.207589,20.633725,100.78905,47.370853,148.1599,235.00122,1273.0348,12156.587,0.43771445,0.56271445,0.43771445,1.3195378,400,1,1,8,5000,10821.268,20369.445,16000,5000,5000,5000,5000,5000
47.3,1598.2382,1598.2382,1537.9936,-1686.7664,86.837202,86.837202,50,16.206176,20.631026,101.20598,47.566812,148.77279,235.61,1272.9791,12156.055,0.43766518,0.56266518,0.43766518,1.3250543,400,1,1,8,5000,10820.796,20368.557,16000,5000,5000,5000,5000,5000
47.4,1602.7925,1602.7925,1544.16,-1693.5293,86.833074,86.833074,50,16.204757,20.628317,101.61176,47.757526,149.36928,236.20236,1272.9231,12155.52,0.43761573,0.56261573,0.43761573,1.3304254,400,1,1,8,5000,10820.322,20367.665,16000,5000,5000,5000,5000,5000
47.5,1607.1134,1607.1134,1550.1508,-1700.0996,86.82893,86.82893,50,16.203333,20.625597,102.00598,47.942809,149.94879,236.77772,1272.867,12154.984,0.43756609,0.56256609,0.43756609,1.3356459,400,1,1,8,5000,10819.847,20366.77,16000,5000,5000,5000,5000,5000
47.6,1611.1959,1611.1959,1555.96,-1706.4707,86.824771,86.824771,50,16.201903,20.622868,102.38824,48.122475,150.51072,237.33549,1272.8106,12154.446,0.43751628,0.56251628,0.43751628,1.3407106,400,1,1,8,5000,10819.369,20365.872,16000,5000,5000,5000,5000,5000
47.7,1615.0355,1615.0355,1561.5818,-1712.6363,86.820597,86.820597,50,16.200469,20.620129,102.75818,48.296344,151.05452,237.87512,1272.7541,12153.906,0.43746629,0.56246629,0.43746629,1.3456145,400,1,1,8,5000,10818.89,20364.97,16000,5000,5000,5000,5000,5000
47.8,1618.6278,1618.6278,1567.0104,-1718.5901,86.816409,86.816409,50,16.199029,20.61738,103.11541,48.464241,151.57965,238.39606,1272.6973,12153.364,0.43741614,0.56241614,0.43741614,1.3503526,400,1,1,8,5000,10818.41,20364.065,16000,5000,5000,5000,5000,5000
47.9,1621.9683,1621.9683,1572.2404,-1724.3259,86.812208,86.812208,50,16.197585,20.614623,103.45956,48.625991,152.08555,238.89775,1272.6404,12152.821,0.43736583,0.56236583,0.43736583,1.35492,400,1,1,8,5000,10817.927,20363.157,16000,5000,5000,5000,5000,5000
48,1625.0532,1625.0532,1577.2662,-1729.8379,86.807993,86.807993,50,16.196136,20.611857,103.79027,48.781428,152.5717,239.37969,1272.5833,12152.275,0.43731537,0.56231537,0.43731537,1.3593121,400,1,1,8,5000,10817.443,20362.246,16000,5000,5000,5000,5000,5000
48.1,1627.8783,1627.8783,1582.0826,-1735.1202,86.803765,86.803765,50,16.194683,20.609083,104.10721,48.930389,153.0376,239.84136,1272.526,12151.729,0.43726476,0.56226476,0.43726476,1.3635243,400,1,1,8,5000,10816.958,20361.333,16000,5000,5000,5000,5000,5000
48.2,1630.4401,1630.4401,1586.6844,-1740.1671,86.799526,86.799526,50,16.193225,20.606301,104.41003,49.072713,153.48274,240.28227,1272.4686,12151.18,0.43721401,0.56221401,0.43721401,1.3675521,400,1,1,8,5000,10816.471,20360.417,16000,5000,5000,5000,5000,5000
48.3,1632.7349,1632.7349,1591.0667,-1744.9733,86.795274,86.795274,50,16.191764,20.603511,104.6984,49.208248,153.90665,240.70192,1272.411,12150.63,0.43716313,0.56216313,0.43716313,1.3713912,400,1,1,8,5000,10815.983,20359.498,16000,5000,5000,5000,5000,5000
48.4,1634.7594,1634.7594,1595.2246,-1749.5334,86.791012,86.791012,50,16.190298,20.600714,104.97201,49.336843,154.30885,241.09986,1272.3533,12150.079,0.43711212,0.56211212,0.43711212,1.3750375,400,1,1,8,5000,10815.494,20358.576,16000,5000,5000,5000,5000,5000
48.5,1636.5104,1636.5104,1599.1534,-1753.8423,86.786739,86.786739,50,16.188829,20.59791,105.23054,49.458354,154.68889,241.47563,1272.2954,12149.526,0.43706099,0.56206099,0.43706099,1.3784867,400,1,1,8,5000,10815.003,20357.653,16000,5000,5000,5000,5000,5000
48.6,1637.9849,1637.9849,1602.8487,-1757.8951,86.782456,86.782456,50,16.187357,20.5951,105.47371,49.572642,155.04635,241.8288,1272.2374,12148.973,0.43700975,0.56200975,0.43700975,1.3817351,400,1,1,8,5000,10814.511,20356.727,16000,5000,5000,5000,5000,5000
48.7,1639.1801,1639.1801,1606.3061,-1761.6869,86.778164,86.778164,50,16.185881,20.592283,105.70121,49.679571,155.38079,242.15895,1272.1793,12148.418,0.4369584,0.5619584,0.4369584,1.3847788,400,1,1,8,5000,10814.018,20355.799,16000,5000,5000,5000,5000,5000
48.8,1640.0934,1640.0934,1609.5214,-1765.2132,86.773863,86.773863,50,16.184402,20.589461,105.91279,49.779013,155.69181,242.46567,1272.1211,12147.861,0.43690696,0.56190696,0.43690696,1.3876142,400,1,1,8,5000,10813.524,20354.869,16000,5000,5000,5000,5000,5000
48.9,1640.7225,1640.7225,1612.4906,-1768.4696,86.769555,86.769555,50,16.18292,20.586634,106.10818,49.870843,155.97902,242.74857,1272.0627,12147.304,0.43685542,0.56185542,0.43685542,1.3902377,400,1,1,8,5000,10813.029,20353.937,16000,5000,5000,5000,5000,5000
49,1641.0652,1641.0652,1615.2098,-1771.4519,86.765238,86.765238,50,16.181436,20.583802,106.28711,49.954943,156.24206,243.00729,1272.0043,12146.746,0.43680381,0.56180381,0.43680381,1.3926461,400,1,1,8,5000,10812.533,20353.004,16000,5000,5000,5000,5000,5000
49.1,1641.1193,1641.1193,1617.6754,-1774.156,86.760915,86.760915,50,16.17995,20.580966,106.44936,50.031199,156.48056,243.24147,1271.9458,12146.188,0.43675212,0.56175212,0.43675212,1.3948362,400,1,1,8,5000,10812.037,20352.069,16000,5000,5000,5000,5000,5000
49.2,1640.8832,1640.8832,1619.8839,-1776.5781,86.756586,86.756586,50,16.178461,20.578125,106.59469,50.099504,156.69419,243.45078,1271.8872,12145.628,0.43670036,0.56170036,0.43670036,1.3968048,400,1,1,8,5000,10811.539,20351.133,16000,5000,5000,5000,5000,5000
49.3,1640.3552,1640.3552,1621.832,-1778.7147,86.752252,86.752252,50,16.17697,20.575281,106.72288,50.159754,156.88263,243.63489,1271.8285,12145.068,0.43664854,0.56164854,0.43664854,1.3985491,400,1,1,8,5000,10811.041,20350.195,16000,5000,5000,5000,5000,5000
49.4,1639.5339,1639.5339,1623.5166,-1780.5622,86.747912,86.747912,50,16.175478,20.572434,106.83373,50.211854,157.04558,243.7935,1271.7698,12144.507,0.43659667,0.56159667,0.43659667,1.4000664,400,1,1,8,5000,10810.542,20349.256,16000,5000,5000,5000,5000,5000
49.5,1638.4182,1638.4182,1624.9347,-1782.1174,86.743568,86.743568,50,16.173984,20.569584,106.92705,50.255711,157.18276,243.92633,1271.711,12143.946,0.43654476,0.56154476,0.43654476,1.4013541,400,1,1,8,5000,10810.043,20348.317,16000,5000,5000,5000,5000,5000
49.6,1637.007,1637.007,1626.0835,-1783.3774,86.739221,86.739221,50,16.172489,20.566732,107.00264,50.291242,157.29389,244.03311,1271.6522,12143.384,0.43649281,0.56149281,0.43649281,1.4024097,400,1,1,8,5000,10809.544,20347.376,16000,5000,5000,5000,5000,5000
49.7,1635.2995,1635.2995,1626.9605,-1784.3392,86.734871,86.734871,50,16.170993,20.563878,107.06035,50.318367,157.37872,244.11359,1271.5933,12142.822,0.43644083,0.56144083,0.43644083,1.403231,400,1,1,0,5000,10809.044,20346.435,16000,5000,5000,5000,5000,5000
49.8,1633.2952,1633.2952,1627.5633,-1785.0004,86.730519,86.730519,50,16.169496,20.561023,107.10002,50.337011,157.43703,244.16755,1271.5345,12142.26,0.43638884,0.56138884,0.43638884,1.403816,400,1,1,0,5000,10808.543,20345.493,16000,5000,5000,5000,5000,5000
49.9,1630.9936,1630.9936,1627.8898,-1785.3584,86.726166,86.726166,50,16.167999,20.558167,107.1215,50.347106,157.46861,244.19478,1271.4756,12141.697,0.43633684,0.56133684,0.43633684,1.4041626,400,1,1,0,5000,10808.043,20344.551,16000,5000,5000,5000,5000,5000
50,1628.3946,1628.3946,1627.9378,-1785.4111,86.721812,86.721812,50,16.166501,20.555311,107.12466,50.348592,157.47326,244.19507,1271.4167,12141.135,0.43628483,0.56128483,0.43628483,1.4042691,400,1,1,0,5000,10807.542,20343.609,16000,5000,5000,5000,5000,5000
50.1,1625.4983,1625.4983,1627.7057,-1785.1565,86.717458,86.717458,50,16.165003,20.552454,107.10939,50.341412,157.4508,244.16826,1271.3578,12140.572,0.43623284,0.56123284,0.43623284,1.4041338,400,1,1,0,5000,10807.042,20342.667,16000,5000,5000,5000,5000,5000
50.2,1622.3047,1622.3047,1627.1917,-1784.5928,86.713104,86.713104,50,16.163506,20.549599,107.07557,50.325516,157.40108,244.11419,1271.2989,12140.01,0.43618086,0.56118086,0.43618086,1.4037555,400,1,1,0,5000,10806.541,20341.724,16000,5000,5000,5000,5000,5000
50.3,1618.8144,1618.8144,1626.3945,-1783.7185,86.708752,86.708752,50,16.162009,20.546744,107.02311,50.30086,157.32397,244.03272,1271.24,12139.448,0.4361289,0.5611289,0.4361289,1.4031327,400,1,1,0,5000,10806.041,20340.782,16000,5000,5000,5000,5000,5000
50.4,1615.0279,1615.0279,1625.3128,-1782.5322,86.704403,86.704403,50,16.160512,20.54389,106.95193,50.267407,157.21934,243.92374,1271.1812,12138.886,0.43607698,0.56107698,0.43607698,1.4022644,400,1,1,8,5000,10805.54,20339.841,16000,5000,5000,5000,5000,5000
50.5,1610.9461,1610.9461,1623.9456,-1781.0327,86.700056,86.700056,50,16.159017,20.541039,106.86196,50.225123,157.08709,243.78714,1271.1224,12138.325,0.4360251,0.5610251,0.4360251,1.4011496,400,1,1,8,5000,10805.04,20338.9,16000,5000,5000,5000,5000,5000
50.6,1606.57,1606.57,1622.2921,-1779.2193,86.695713,86.695713,50,16.157523,20.53819,106.75316,50.173984,156.92714,243.62285,1271.0637,12137.765,0.43597327,0.56097327,0.43597327,1.3997876,400,1,1,8,5000,10804.541,20337.959,16000,5000,5000,5000,5000,5000
50.7,1601.9009,1601.9009,1620.3517,-1777.0911,86.691374,86.691374,50,16.15603,20.535344,106.62547,50.113969,156.73943,243.43081,1271.0051,12137.204,0.43592149,0.56092149,0.43592149,1.3981778,400,1,1,8,5000,10804.042,20337.02,16000,5000,5000,5000,5000,5000
50.8,1596.94,1596.94,1618.1237,-1774.6477,86.68704,86.68704,50,16.154539,20.532501,106.47886,50.045064,156.52392,243.21096,1270.9465,12136.645,0.43586979,0.56086979,0.43586979,1.3963197,400,1,1,8,5000,10803.543,20336.081,16000,5000,5000,5000,5000,5000
50.9,1591.689,1591.689,1615.6081,-1771.8887,86.682712,86.682712,50,16.15305,20.529662,106.31332,49.967262,156.28059,242.9633,1270.888,12136.086,0.43581816,0.56081816,0.43581816,1.3942131,400,1,1,8,5000,10803.045,20335.144,16000,5000,5000,5000,5000,5000
51,1586.1498,1586.1498,1612.8048,-1768.8142,86.678391,86.678391,50,16.151563,20.526828,106.12885,49.880561,156.00941,242.68781,1270.8296,12135.529,0.43576662,0.56076662,0.43576662,1.3918579,400,1,1,8,5000,10802.548,20334.208,16000,5000,5000,5000,5000,5000
51.1,1580.3242,1580.3242,1609.7139,-1765.4243,86.674077,86.674077,50,16.150079,20.523998,105.92546,49.784965,155.71042,242.3845,1270.7713,12134.972,0.43571517,0.56071517,0.43571517,1.3892541,400,1,1,8,5000,10802.052,20333.274,16000,5000,5000,5000,5000,5000
51.2,1574.2145,1574.2145,1606.3357,-1761.7193,86.669771,86.669771,50,16.148597,20.521174,105.70316,49.680484,155.38364,242.05341,1270.7131,12134.416,0.43566383,0.56066383,0.43566383,1.3864021,400,1,1,8,5000,10801.556,20332.341,16000,5000,5000,5000,5000,5000
51.3,1567.823,1567.823,1602.6707,-1757.6998,86.665473,86.665473,50,16.147118,20.518355,105.46199,49.567135,155.02912,241.6946,1270.6551,12133.862,0.4356126,0.5606126,0.4356126,1.3833021,400,1,1,8,5000,10801.062,20331.41,16000,5000,5000,5000,5000,5000
51.4,1561.1522,1561.1522,1598.7197,-1753.3666,86.661186,86.661186,50,16.145643,20.515543,105.202,49.444939,154.64694,241.30812,1270.5971,12133.309,0.43556149,0.56056149,0.43556149,1.3799548,400,1,1,8,5000,10800.568,20330.481,16000,5000,5000,5000,5000,5000
51.5,1554.2048,1554.2048,1594.4835,-1748.7207,86.656908,86.656908,50,16.144171,20.512737,104.92324,49.313924,154.23717,240.89407,1270.5394,12132.757,0.4355105,0.5605105,0.4355105,1.3763609,400,1,1,8,5000,10800.076,20329.554,16000,5000,5000,5000,5000,5000
51.6,1546.9838,1546.9838,1589.9633,-1743.7633,86.652641,86.652641,50,16.142702,20.509939,104.6258,49.174124,153.79992,240.45256,1270.4817,12132.207,0.43545966,0.56045966,0.43545966,1.3725213,400,1,1,8,5000,10799.585,20328.63,16000,5000,5000,5000,5000,5000
51.7,1539.4923,1539.4923,1585.1604,-1738.4957,86.648386,86.648386,50,16.141238,20.507148,104.30974,49.025579,153.33532,239.98371,1270.4243,12131.658,0.43540896,0.56040896,0.43540896,1.3684371,400,1,1,8,5000,10799.095,20327.708,16000,5000,5000,5000,5000,5000
51.8,1531.7333,1531.7333,1580.0761,-1732.9196,86.644144,86.644144,50,16.139778,20.504366,103.97518,48.868334,152.84351,239.48766,1270.367,12131.111,0.43535842,0.56035842,0.43535842,1.3641095,400,1,1,8,5000,10798.606,20326.788,16000,5000,5000,5000,5000,5000
51.9,1523.7104,1523.7104,1574.7122,-1727.0369,86.639914,86.639914,50,16.138322,20.501592,103.62221,48.70244,152.32465,238.96457,1270.3099,12130.566,0.43530804,0.56030804,0.43530804,1.3595398,400,1,1,8,5000,10798.119,20325.872,16000,5000,5000,5000,5000,5000
52,1515.4271,1515.4271,1569.0705,-1720.8494,86.635698,86.635698,50,16.136871,20.498827,103.25096,48.527953,151.77892,238.41462,1270.2529,12130.022,0.43525783,0.56025783,0.43525783,1.3547297,400,1,1,8,5000,10797.634,20324.958,16000,5000,5000,5000,5000,5000
52.1,1506.8871,1506.8871,1563.153,-1714.3595,86.631497,86.631497,50,16.135425,20.496072,102.86157,48.344937,151.2065,237.838,1270.1962,12129.481,0.4352078,0.5602078,0.4352078,1.3496808,400,1,1,8,5000,10797.15,20324.047,16000,5000,5000,5000,5000,5000
52.2,1498.0944,1498.0944,1556.9618,-1707.5694,86.627311,86.627311,50,16.133985,20.493327,102.45417,48.153458,150.60762,237.23494,1270.1397,12128.941,0.43515796,0.56015796,0.43515796,1.344395,400,1,1,8,5000,10796.668,20323.14,16000,5000,5000,5000,5000,5000
52.3,1489.0529,1489.0529,1550.4994,-1700.4819,86.623141,86.623141,50,16.132549,20.490592,102.02892,47.953591,149.98251,236.60565,1270.0834,12128.404,0.43510832,0.56010832,0.43510832,1.3388742,400,1,1,8,5000,10796.188,20322.236,16000,5000,5000,5000,5000,5000
52.4,1479.7669,1479.7669,1543.7683,-1693.0997,86.618988,86.618988,50,16.13112,20.487868,101.58598,47.745413,149.3314,235.95038,1270.0274,12127.868,0.43505888,0.56005888,0.43505888,1.3331206,400,1,1,8,5000,10795.709,20321.335,16000,5000,5000,5000,5000,5000
52.5,1470.2406,1470.2406,1536.7713,-1685.4258,86.614851,86.614851,50,16.129696,20.485156,101.12555,47.529008,148.65456,235.26941,1269.9716,12127.335,0.43500966,0.56000966,0.43500966,1.3271366,400,1,1,8,5000,10795.233,20320.438,16000,5000,5000,5000,5000,5000
52.6,1460.4787,1460.4787,1529.5111,-1677.4633,86.610733,86.610733,50,16.128278,20.482455,100.6478,47.304466,147.95226,234.563,1269.916,12126.805,0.43496066,0.55996066,0.43496066,1.3209246,400,1,1,8,5000,10794.758,20319.545,16000,5000,5000,5000,5000,5000
52.7,1450.4856,1450.4856,1521.9908,-1669.2156,86.606634,86.606634,50,16.126867,20.479767,100.15294,47.07188,147.22482,233.83145,1269.8607,12126.277,0.43491189,0.55991189,0.43491189,1.3144872,400,1,1,8,5000,10794.286,20318.656,16000,5000,5000,5000,5000,5000
52.8,1440.2661,1440.2661,1514.2137,-1660.6862,86.602553,86.602553,50,16.125462,20.477091,99.641171,46.83135,146.47252,233.07507,1269.8057,12125.751,0.43486335,0.55986335,0.43486335,1.307827,400,1,1,8,5000,10793.816,20317.771,16000,5000,5000,5000,5000,5000
52.9,1429.8252,1429.8252,1506.183,-1651.8787,86.598493,86.598493,50,16.124064,20.474429,99.112724,46.58298,145.6957,232.2942,1269.7509,12125.228,0.43481506,0.55981506,0.43481506,1.3009471,400,1,1,8,5000,10793.348,20316.891,16000,5000,5000,5000,5000,5000
53,1419.1678,1419.1678,1497.9024,-1642.7971,86.594453,86.594453,50,16.122674,20.47178,98.567829,46.32688,144.89471,231.48916,1269.6964,12124.708,0.43476702,0.55976702,0.43476702,1.2938503,400,1,1,8,5000,10792.883,20316.015,16000,5000,5000,5000,5000,5000
53.1,1408.299,1408.299,1489.3755,-1633.4454,86.590435,86.590435,50,16.12129,20.469145,98.006726,46.063161,144.06989,230.66032,1269.6422,12124.19,0.43471924,0.55971924,0.43471924,1.2865399,400,1,1,8,5000,10792.42,20315.143,16000,5000,5000,5000,5000,5000
53.2,1397.2241,1397.2241,1480.6062,-1623.8278,86.586438,86.586438,50,16.119914,20.466524,97.429667,45.791944,143.22161,229.80805,1269.5884,12123.676,0.43467173,0.55967173,0.43467173,1.2790191,400,1,1,8,5000,10791.959,20314.276,16000,5000,5000,5000,5000,5000
53.3,1385.9484,1385.9484,1471.5983,-1613.9486,86.582464,86.582464,50,16.118546,20.463918,96.836914,45.51335,142.35026,228.93273,1269.5348,12123.164,0.43462449,0.55962449,0.43462449,1.2712913,400,1,1,8,5000,10791.501,20313.414,16000,5000,5000,5000,5000,5000
53.4,1374.4775,1374.4775,1462.356,-1603.8123,86.578513,86.578513,50,16.117185,20.461327,96.228737,45.227506,141.45624,228.03476,1269.4815,12122.655,0.43457754,0.55957754,0.43457754,1.2633601,400,1,1,8,5000,10791.046,20312.556,16000,5000,5000,5000,5000,5000
53.5,1362.8168,1362.8168,1452.8836,-1593.4236,86.574585,86.574585,50,16.115833,20.458752,95.605415,44.934545,140.53996,227.11455,1269.4286,12122.15,0.43453087,0.55953087,0.43453087,1.255229,400,1,1,8,5000,10790.593,20311.704,16000,5000,5000,5000,5000,5000
53.6,1350.972,1350.972,1443.1854,-1582.7873,86.570682,86.570682,50,16.114489,20.456193,94.967237,44.634601,139.60184,226.17252,1269.376,12121.648,0.4344845,0.5594845,0.4344845,1.2469019,400,1,1,8,5000,10790.143,20310.857,16000,5000,5000,5000,5000,5000
53.7,1338.9488,1338.9488,1433.266,-1571.9083,86.566804,86.566804,50,16.113154,20.45365,94.3145,44.327815,138.64232,225.20912,1269.3237,12121.149,0.43443843,0.55943843,0.43443843,1.2383826,400,1,1,8,5000,10789.696,20310.016,16000,5000,5000,5000,5000,5000
53.8,1326.7532,1326.7532,1423.13,-1560.7918,86.562951,86.562951,50,16.111827,20.451124,93.64751,44.014329,137.66184,224.22479,1269.2718,12120.653,0.43439267,0.55939267,0.43439267,1.229675,400,1,1,8,5000,10789.252,20309.179,16000,5000,5000,5000,5000,5000
53.9,1314.391,1314.391,1412.7821,-1549.443,86.559124,86.559124,50,16.110509,20.448615,92.966578,43.694292,136.66087,223.21999,1269.2202,12120.16,0.43434723,0.55934723,0.43434723,1.2207834,400,1,1,8,5000,10788.81,20308.349,16000,5000,5000,5000,5000,5000
54,1301.8681,1301.8681,1402.2272,-1537.8671,86.555323,86.555323,50,16.1092,20.446123,92.272027,43.367853,135.63988,222.1952,1269.169,12119.672,0.4343021,0.5593021,0.4343021,1.2117118,400,1,1,8,5000,10788.372,20307.524,16000,5000,5000,5000,5000,5000
54.1,1289.1908,1289.1908,1391.4704,-1526.0697,86.551549,86.551549,50,16.107901,20.443649,91.564185,43.035167,134.59935,221.1509,1269.1182,12119.186,0.43425731,0.55925731,0.43425731,1.2024646,400,1,1,8,5000,10787.937,20306.705,16000,5000,5000,5000,5000,5000
54.2,1276.365,1276.365,1380.5167,-1514.0564,86.547803,86.547803,50,16.106611,20.441193,90.843387,42.696392,133.53978,220.08758,1269.0678,12118.705,0.43421285,0.55921285,0.43421285,1.1930462,400,1,1,8,5000,10787.505,20305.891,16000,5000,5000,5000,5000,5000
54.3,1263.397,1263.397,1369.3713,-1501.8329,86.544085,86.544085,50,16.10533,20.438755,90.109975,42.351688,132.46166,219.00575,1269.0177,12118.226,0.43416873,0.55916873,0.43416873,1.183461,400,1,1,8,5000,10787.076,20305.084,16000,5000,5000,5000,5000,5000
54.4,1250.293,1250.293,1358.0395,-1489.405,86.540396,86.540396,50,16.104059,20.436336,89.364299,42.001221,131.36552,217.90592,1268.968,12117.752,0.43412495,0.55912495,0.43412495,1.1737136,400,1,1,8,5000,10786.65,20304.283,16000,5000,5000,5000,5000,5000
54.5,1237.0593,1237.0593,1346.5267,-1476.7786,86.536735,86.536735,50,16.102799,20.433937,88.606713,41.645155,130.25187,216.7886,1268.9187,12117.281,0.43408152,0.55908152,0.43408152,1.1638086,400,1,1,8,5000,10786.228,20303.488,16000,5000,5000,5000,5000,5000
54.6,1223.7023,1223.7023,1334.8384,-1463.9596,86.533104,86.533104,50,16.101548,20.431556,87.837578,41.283662,129.12124,215.65434,1268.8699,12116.815,0.43403846,0.55903846,0.43403846,1.1537508,400,1,1,8,5000,10785.809,20302.7,16000,5000,5000,5000,5000,5000
54.7,1210.2283,1210.2283,1322.9802,-1450.9544,86.529503,86.529503,50,16.100308,20.429195,87.057262,40.916913,127.97417,214.50368,1268.8214,12116.352,0.43399575,0.55899575,0.43399575,1.143545,400,1,1,8,5000,10785.394,20301.918,16000,5000,5000,5000,5000,5000
54.8,1196.6438,1196.6438,1310.9577,-1437.7689,86.525932,86.525932,50,16.099078,20.426854,86.266134,40.545083,126.81122,213.33715,1268.7733,12115.893,0.43395341,0.55895341,0.43395341,1.133196,400,1,1,8,5000,10784.982,20301.142,16000,5000,5000,5000,5000,5000
54.9,1182.9551,1182.9551,1298.7766,-1424.4095,86.522391,86.522391,50,16.097858,20.424533,85.464573,40.168349,125.63292,212.15531,1268.7257,12115.438,0.43391144,0.55891144,0.43391144,1.1227088,400,1,1,8,5000,10784.573,20300.374,16000,5000,5000,5000,5000,5000
55,1169.1687,1169.1687,1286.4428,-1410.8826,86.518882,86.518882,50,16.096649,20.422233,84.652959,39.786891,124.43985,210.95873,1268.6785,12114.987,0.43386984,0.55886984,0.43386984,1.1120884,400,1,1,8,5000,10784.169,20299.611,16000,5000,5000,5000,5000,5000
55.1,1155.2911,1155.2911,1273.9621,-1397.1946,86.515405,86.515405,50,16.095451,20.419953,83.831678,39.400889,123.23257,209.74797,1268.6317,12114.541,0.43382863,0.55882863,0.43382863,1.1013398,400,1,1,8,5000,10783.767,20298.856,16000,5000,5000,5000,5000,5000
55.2,1141.3287,1141.3287,1261.3403,-1383.352,86.511959,86.511959,50,16.094264,20.417694,83.001119,39.010526,122.01164,208.5236,1268.5854,12114.098,0.4337878,0.5587878,0.4337878,1.0904682,400,1,1,8,5000,10783.37,20298.108,16000,5000,5000,5000,5000,5000
55.3,1127.2881,1127.2881,1248.5836,-1369.3612,86.508545,86.508545,50,16.093089,20.415457,82.161674,38.615987,120.77766,207.28621,1268.5395,12113.66,0.43374736,0.55874736,0.43374736,1.0794786,400,1,1,8,5000,10782.976,20297.366,16000,5000,5000,5000,5000,5000
55.4,1113.1758,1113.1758,1235.6978,-1355.229,86.505164,86.505164,50,16.091924,20.413241,81.313741,38.217458,119.5312,206.03636,1268.494,12113.225,0.43370731,0.55870731,0.43370731,1.0683764,400,1,1,8,5000,10782.585,20296.632,16000,5000,5000,5000,5000,5000
55.5,1098.9981,1098.9981,1222.6891,-1340.962,86.501816,86.501816,50,16.09077,20.411046,80.457718,37.815128,118.27285,204.77466,1268.449,12112.796,0.43366766,0.55866766,0.43366766,1.0571667,400,1,1,8,5000,10782.199,20295.904,16000,5000,5000,5000,5000,5000
55.6,1084.7617,1084.7617,1209.5636,-1326.5668,86.498502,86.498502,50,16.089629,20.408873,79.594007,37.409183,117.00319,203.50169,1268.4044,12112.37,0.4336284,0.5586284,0.4336284,1.0458547,400,1,1,8,5000,10781.816,20295.184,16000,5000,5000,5000,5000,5000
55.7,1070.4728,1070.4728,1196.3274,-1312.0502,86.49522,86.49522,50,16.088498,20.406722,78.723011,36.999815,115.72283,202.21805,1268.3603,12111.949,0.43358956,0.55858956,0.43358956,1.0344459,400,1,1,8,5000,10781.438,20294.471,16000,5000,5000,5000,5000,5000
55.8,1056.138,1056.138,1182.9866,-1297.4189,86.491973,86.491973,50,16.087379,20.404594,77.845136,36.587214,114.43235,200.92432,1268.3167,12111.532,0.43355111,0.55855111,0.43355111,1.0229456,400,1,1,8,5000,10781.063,20293.765,16000,5000,5000,5000,5000,5000
55.9,1041.7637,1041.7637,1169.5474,-1282.6798,86.488759,86.488759,50,16.086272,20.402487,76.960788,36.17157,113.13236,199.62112,1268.2735,12111.12,0.43351308,0.55851308,0.43351308,1.011359,400,1,1,8,5000,10780.692,20293.067,16000,5000,5000,5000,5000,5000
56,1027.3561,1027.3561,1156.0162,-1267.8396,86.48558,86.48558,50,16.085177,20.400403,76.070376,35.753077,111.82345,198.30903,1268.2308,12110.712,0.43347546,0.55847546,0.43347546,0.99969155,400,1,1,8,5000,10780.325,20292.376,16000,5000,5000,5000,5000,5000
56.1,1012.9217,1012.9217,1142.3989,-1252.9051,86.482436,86.482436,50,16.084093,20.398342,75.174309,35.331925,110.50623,196.98867,1268.1885,12110.309,0.43343826,0.55843826,0.43343826,0.98794864,400,1,1,8,5000,10779.962,20291.693,16000,5000,5000,5000,5000,5000
