time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
56.2,998.46669,998.46669,1128.702,-1237.8833,86.479326,86.479326,50,16.083022,20.396304,74.272995,34.908308,109.1813,195.66063,1268.1468,12109.91,0.43340147,0.55840147,0.43340147,0.97613564,400,1,1,8,5000,10779.603,20291.017,16000,5000,5000,5000,5000,5000
56.3,983.9973,983.9973,1114.9315,-1222.7807,86.476251,86.476251,50,16.081962,20.394289,73.366845,34.482417,107.84926,194.32551,1268.1055,12109.515,0.4333651,0.5583651,0.4333651,0.96425792,400,1,1,8,5000,10779.248,20290.348,16000,5000,5000,5000,5000,5000
56.4,969.51971,969.51971,1101.0937,-1207.6044,86.473211,86.473211,50,16.080915,20.392296,72.456266,34.054445,106.51071,192.98392,1268.0647,12109.125,0.43332915,0.55832915,0.43332915,0.95232087,400,1,1,8,5000,10778.897,20289.688,16000,5000,5000,5000,5000,5000
56.5,955.04003,955.04003,1087.1949,-1192.3611,86.470207,86.470207,50,16.07988,20.390327,71.541668,33.624584,105.16625,191.63646,1268.0243,12108.74,0.43329363,0.55829363,0.43329363,0.94032986,400,1,1,8,5000,10778.55,20289.034,16000,5000,5000,5000,5000,5000
56.6,940.5643,940.5643,1073.2411,-1177.0576,86.467238,86.467238,50,16.078857,20.388381,70.623457,33.193025,103.81648,190.28372,1267.9845,12108.36,0.43325853,0.55825853,0.43325853,0.92829026,400,1,1,8,5000,10778.207,20288.389,16000,5000,5000,5000,5000,5000
56.7,926.0985,926.0985,1059.2387,-1161.7007,86.464304,86.464304,50,16.077846,20.386458,69.702039,32.759959,102.462,188.9263,1267.9451,12107.984,0.43322386,0.55822386,0.43322386,0.9162074,400,1,1,8,5000,10777.868,20287.751,16000,5000,5000,5000,5000,5000
56.8,911.64852,911.64852,1045.1936,-1146.297,86.461407,86.461407,50,16.076847,20.384559,68.77782,32.325575,101.1034,187.5648,1267.9062,12107.612,0.43318962,0.55818962,0.43318962,0.9040866,400,1,1,8,5000,10777.533,20287.121,16000,5000,5000,5000,5000,5000
56.9,897.22017,897.22017,1031.1121,-1130.8533,86.458545,86.458545,50,16.075861,20.382684,67.8512,31.890064,99.741264,186.19981,1267.8678,12107.245,0.4331558,0.5581558,0.4331558,0.89193317,400,1,1,8,5000,10777.203,20286.499,16000,5000,5000,5000,5000,5000
57,882.81918,882.81918,1017.0001,-1115.3763,86.455719,86.455719,50,16.074887,20.380832,66.92258,31.453612,98.376192,184.83191,1267.8299,12106.883,0.43312242,0.55812242,0.43312242,0.87975237,400,1,1,8,5000,10776.876,20285.885,16000,5000,5000,5000,5000,5000
57.1,868.45119,868.45119,1002.8638,-1099.8726,86.452929,86.452929,50,16.073926,20.379003,65.992356,31.016407,97.008763,183.46169,1267.7924,12106.526,0.43308947,0.55808947,0.43308947,0.86754942,400,1,1,8,5000,10776.554,20285.278,16000,5000,5000,5000,5000,5000
57.2,854.12174,854.12174,988.70915,-1084.3487,86.450175,86.450175,50,16.072977,20.377198,65.060922,30.578634,95.639556,182.08973,1267.7555,12106.173,0.43305694,0.55805694,0.43305694,0.85532953,400,1,1,8,5000,10776.236,20284.679,16000,5000,5000,5000,5000,5000
57.3,839.83627,839.83627,974.54202,-1068.8112,86.447457,86.447457,50,16.07204,20.375417,64.12867,30.140475,94.269145,180.7166,1267.719,12105.825,0.43302485,0.55802485,0.43302485,0.84309782,400,1,1,8,5000,10775.922,20284.088,16000,5000,5000,5000,5000,5000
57.4,825.60011,825.60011,960.36833,-1053.2664,86.444775,86.444775,50,16.071116,20.37366,63.195986,29.702113,92.898099,179.34287,1267.6831,12105.482,0.4329932,0.5579932,0.4329932,0.83085942,400,1,1,8,5000,10775.612,20283.505,16000,5000,5000,5000,5000,5000
57.5,811.4185,811.4185,946.19388,-1037.7209,86.44213,86.44213,50,16.070204,20.371926,62.263251,29.263728,91.52698,177.96911,1267.6476,12105.143,0.43296197,0.55796197,0.43296197,0.81861934,400,1,1,8,5000,10775.306,20282.929,16000,5000,5000,5000,5000,5000
57.6,797.29652,797.29652,932.02442,-1022.1808,86.43952,86.43952,50,16.069305,20.370216,61.330846,28.825498,90.156343,176.59586,1267.6126,12104.809,0.43293117,0.55793117,0.43293117,0.8063826,400,1,1,8,5000,10775.005,20282.362,16000,5000,5000,5000,5000,5000
57.7,783.2392,783.2392,917.86563,-1006.6524,86.436947,86.436947,50,16.068418,20.368529,60.399142,28.387597,88.786739,175.22369,1267.5781,12104.48,0.43290081,0.55790081,0.43290081,0.7941541,400,1,1,8,5000,10774.707,20281.802,16000,5000,5000,5000,5000,5000
57.8,769.25138,769.25138,903.72312,-991.14183,86.43441,86.43441,50,16.067543,20.366867,59.46851,27.9502,87.418709,173.85312,1267.5441,12104.155,0.43287088,0.55787088,0.43287088,0.78193871,400,1,1,8,5000,10774.414,20281.25,16000,5000,5000,5000,5000,5000
57.9,755.33782,755.33782,889.60239,-975.65518,86.431909,86.431909,50,16.066681,20.365228,58.539311,27.513476,86.052786,172.4847,1267.5106,12103.835,0.43284137,0.55784137,0.43284137,0.76974123,400,1,1,8,5000,10774.125,20280.706,16000,5000,5000,5000,5000,5000
58,741.50312,741.50312,875.50888,-960.19838,86.429444,86.429444,50,16.065832,20.363612,57.611903,27.077594,84.689497,171.11894,1267.4776,12103.519,0.4328123,0.5578123,0.4328123,0.75756636,400,1,1,8,5000,10773.84,20280.17,16000,5000,5000,5000,5000,5000
58.1,727.75177,727.75177,861.44793,-944.77729,86.427014,86.427014,50,16.064994,20.36202,56.686637,26.64272,83.329357,169.75637,1267.445,12103.209,0.43278366,0.55778366,0.43278366,0.74541874,400,1,1,8,5000,10773.559,20279.641,16000,5000,5000,5000,5000,5000
58.2,714.0881,714.0881,847.42479,-929.39766,86.424621,86.424621,50,16.064169,20.360452,55.76386,26.209014,81.972874,168.3975,1267.413,12102.902,0.43275544,0.55775544,0.43275544,0.73330294,400,1,1,8,5000,10773.283,20279.121,16000,5000,5000,5000,5000,5000
58.3,700.51632,700.51632,833.4446,-914.06515,86.422263,86.422263,50,16.063357,20.358907,54.843909,25.776637,80.620546,167.04281,1267.3814,12102.601,0.43272765,0.55772765,0.43272765,0.72122342,400,1,1,8,5000,10773.01,20278.608,16000,5000,5000,5000,5000,5000
58.4,687.04047,687.04047,819.51241,-898.78527,86.419941,86.419941,50,16.062556,20.357385,53.927116,25.345745,79.272861,165.6928,1267.3503,12102.304,0.43270028,0.55770028,0.43270028,0.70918456,400,1,1,8,5000,10772.742,20278.102,16000,5000,5000,5000,5000,5000
58.5,673.66447,673.66447,805.63314,-883.56343,86.417655,86.417655,50,16.061768,20.355887,53.013806,24.916489,77.930295,164.34795,1267.3197,12102.012,0.43267334,0.55767334,0.43267334,0.69719064,400,1,1,8,5000,10772.478,20277.605,16000,5000,5000,5000,5000,5000
58.6,660.39205,660.39205,791.81162,-868.40494,86.415404,86.415404,50,16.060992,20.354412,52.104296,24.489019,76.593316,163.00872,1267.2896,12101.724,0.43264681,0.55764681,0.43264681,0.68524587,400,1,1,8,5000,10772.217,20277.115,16000,5000,5000,5000,5000,5000
58.7,647.22682,647.22682,778.05256,-853.31494,86.413188,86.413188,50,16.060228,20.35296,51.198896,24.063481,75.262377,161.67557,1267.2599,12101.441,0.43262071,0.55762071,0.43262071,0.67335433,400,1,1,8,5000,10771.961,20276.633,16000,5000,5000,5000,5000,5000
58.8,634.17222,634.17222,764.36054,-838.29846,86.411007,86.411007,50,16.059476,20.351531,50.297908,23.640017,73.937924,160.34893,1267.2307,12101.162,0.43259502,0.55759502,0.43259502,0.66152,400,1,1,8,5000,10771.709,20276.158,16000,5000,5000,5000,5000,5000
58.9,621.23152,621.23152,750.74001,-823.3604,86.408861,86.408861,50,16.058737,20.350124,49.401624,23.218763,72.620387,159.02925,1267.202,12100.888,0.43256975,0.55756975,0.43256975,0.64974677,400,1,1,8,5000,10771.461,20275.691,16000,5000,5000,5000,5000,5000
59,608.40785,608.40785,737.19531,-808.5055,86.40675,86.40675,50,16.058009,20.348741,48.51033,22.799855,71.310185,157.71693,1267.1737,12100.618,0.43254489,0.55754489,0.43254489,0.63803839,400,1,1,8,5000,10771.217,20275.232,16000,5000,5000,5000,5000,5000
59.1,595.70413,595.70413,723.73065,-793.73837,86.404673,86.404673,50,16.057293,20.34738,47.624302,22.383422,70.007724,156.4124,1267.146,12100.353,0.43252045,0.55752045,0.43252045,0.62639853,400,1,1,8,5000,10770.977,20274.78,16000,5000,5000,5000,5000,5000
59.2,583.12317,583.12317,710.35008,-779.06347,86.402631,86.402631,50,16.056589,20.346042,46.743808,21.96959,68.713398,155.11603,1267.1186,12100.092,0.43249641,0.55749641,0.43249641,0.61483073,400,1,1,8,5000,10770.741,20274.335,16000,5000,5000,5000,5000,5000
59.3,570.66757,570.66757,697.05753,-764.48512,86.400622,86.400622,50,16.055896,20.344726,45.869107,21.55848,67.427587,153.82821,1267.0918,12099.835,0.43247277,0.55747277,0.43247277,0.60333839,400,1,1,8,5000,10770.508,20273.898,16000,5000,5000,5000,5000,5000
59.4,558.33975,558.33975,683.85679,-750.00744,86.398648,86.398648,50,16.055216,20.343432,45.000447,21.15021,66.150656,152.5493,1267.0654,12099.583,0.43244954,0.55744954,0.43244954,0.59192482,400,1,1,8,5000,10770.28,20273.468,16000,5000,5000,5000,5000,5000
59.5,546.14199,546.14199,670.75149,-735.63445,86.396707,86.396707,50,16.054547,20.34216,44.138067,20.744891,64.882958,151.27967,1267.0394,12099.335,0.4324267,0.5574267,0.4324267,0.58059318,400,1,1,8,5000,10770.056,20273.046,16000,5000,5000,5000,5000,5000
59.6,534.07637,534.07637,657.74513,-721.36996,86.394799,86.394799,50,16.053889,20.34091,43.282198,20.342633,63.624831,150.01963,1267.0139,12099.092,0.43240426,0.55740426,0.43240426,0.56934652,400,1,1,8,5000,10769.835,20272.631,16000,5000,5000,5000,5000,5000
59.7,522.1448,522.1448,644.84106,-707.21765,86.392925,86.392925,50,16.053243,20.339682,42.433059,19.943538,62.376597,148.76952,1266.9889,12098.852,0.43238222,0.55738222,0.43238222,0.55818774,400,1,1,8,5000,10769.618,20272.223,16000,5000,5000,5000,5000,5000
59.8,510.349,510.349,632.04244,-693.18101,86.391083,86.391083,50,16.052608,20.338476,41.590861,19.547704,61.138565,147.52965,1266.9643,12098.617,0.43236056,0.55736056,0.43236056,0.54711963,400,1,1,8,5000,10769.405,20271.822,16000,5000,5000,5000,5000,5000
59.9,498.69051,498.69051,619.35233,-679.26336,86.389275,86.389275,50,16.051984,20.33729,40.755802,19.155227,59.911028,146.3003,1266.9401,12098.387,0.4323393,0.5573393,0.4323393,0.53614482,400,1,1,8,5000,10769.196,20271.428,16000,5000,5000,5000,5000,5000
60,487.17071,487.17071,606.77359,-665.46785,86.387498,86.387498,50,16.051372,20.336126,39.928071,18.766193,58.694264,145.08176,1266.9163,12098.16,0.43231841,0.55731841,0.43231841,0.52526582,400,1,1,8,5000,10768.991,20271.041,16000,5000,5000,5000,5000,5000
60.1,475.79077,475.79077,594.30892,-651.79746,86.385753,86.385753,50,16.05077,20.334983,39.107848,18.380688,57.488536,143.87429,1266.893,12097.937,0.43229791,0.55729791,0.43229791,0.514485,400,1,1,8,5000,10768.789,20270.662,16000,5000,5000,5000,5000,5000
60.2,464.55169,464.55169,581.96089,-638.25498,86.384041,86.384041,50,16.05018,20.333861,38.295299,17.99879,56.294089,142.67813,1266.8702,12097.719,0.43227778,0.55727778,0.43227778,0.50380457,400,1,1,8,5000,10768.591,20270.289,16000,5000,5000,5000,5000,5000
60.3,453.45428,453.45428,569.73187,-624.84302,86.382359,86.382359,50,16.0496,20.332759,37.490581,17.620573,55.111155,141.49351,1266.8477,12097.504,0.43225802,0.55725802,0.43225802,0.49322663,400,1,1,8,5000,10768.396,20269.923,16000,5000,5000,5000,5000,5000
60.4,442.49916,442.49916,557.62408,-611.56402,86.380709,86.380709,50,16.049031,20.331678,36.693841,17.246105,53.939947,140.32066,1266.8257,12097.294,0.43223863,0.55723863,0.43223863,0.4827531,400,1,1,8,5000,10768.205,20269.563,16000,5000,5000,5000,5000,5000
60.5,431.68678,431.68678,545.63956,-598.42022,86.37909,86.37909,50,16.048473,20.330617,35.905213,16.87545,52.780663,139.15975,1266.804,12097.088,0.43221961,0.55721961,0.43221961,0.47238578,400,1,1,8,5000,10768.018,20269.211,16000,5000,5000,5000,5000,5000
60.6,421.01738,421.01738,533.78019,-585.41368,86.377501,86.377501,50,16.047925,20.329576,35.124821,16.508666,51.633486,138.01099,1266.7828,12096.885,0.43220095,0.55720095,0.43220095,0.46212631,400,1,1,8,5000,10767.834,20268.865,16000,5000,5000,5000,5000,5000
60.7,410.49104,410.49104,522.04768,-572.54626,86.375942,86.375942,50,16.047387,20.328555,34.352775,16.145804,50.49858,136.87452,1266.762,12096.686,0.43218265,0.55718265,0.43218265,0.45197618,400,1,1,8,5000,10767.654,20268.525,16000,5000,5000,5000,5000,5000
60.8,400.10764,400.10764,510.44355,-559.81964,86.374413,86.374413,50,16.04686,20.327553,33.589178,15.786914,49.376092,135.75051,1266.7416,12096.491,0.4321647,0.5571647,0.4321647,0.44193672,400,1,1,8,5000,10767.477,20268.192,16000,5000,5000,5000,5000,5000
60.9,389.86687,389.86687,498.96916,-547.23531,86.372914,86.372914,50,16.046343,20.326571,32.834119,15.432036,48.266155,134.63907,1266.7216,12096.3,0.4321471,0.5571471,0.4321471,0.43200914,400,1,1,8,5000,10767.304,20267.866,16000,5000,5000,5000,5000,5000
61,379.76825,379.76825,487.62569,-534.79457,86.371444,86.371444,50,16.045836,20.325608,32.087674,15.081207,47.168881,133.54033,1266.702,12096.113,0.43212984,0.55712984,0.43212984,0.42219447,400,1,1,8,5000,10767.134,20267.546,16000,5000,5000,5000,5000,5000
61.1,369.81109,369.81109,476.41415,-522.49852,86.370003,86.370003,50,16.045339,20.324664,31.349911,14.734458,46.08437,132.45437,1266.6828,12095.929,0.43211293,0.55711293,0.43211293,0.41249359,400,1,1,8,5000,10766.967,20267.232,16000,5000,5000,5000,5000,5000
61.2,359.99455,359.99455,465.33536,-510.34806,86.36859,86.36859,50,16.044852,20.323738,30.620884,14.391815,45.012699,131.38129,1266.6639,12095.75,0.43209635,0.55709635,0.43209635,0.40290723,400,1,1,8,5000,10766.804,20266.924,16000,5000,5000,5000,5000,5000
61.3,350.31757,350.31757,454.38997,-498.3439,86.367206,86.367206,50,16.044375,20.322831,29.900634,14.053298,43.953932,130.32114,1266.6455,12095.573,0.43208011,0.55708011,0.43208011,0.39343598,400,1,1,8,5000,10766.643,20266.623,16000,5000,5000,5000,5000,5000
61.4,340.77894,340.77894,443.57845,-486.48657,86.36585,86.36585,50,16.043907,20.321942,29.189194,13.718921,42.908115,129.27396,1266.6274,12095.4,0.4320642,0.5570642,0.4320642,0.38408026,400,1,1,8,5000,10766.486,20266.327,16000,5000,5000,5000,5000,5000
61.5,331.37725,331.37725,432.9011,-474.77637,86.364521,86.364521,50,16.043449,20.321072,28.486582,13.388694,41.875276,128.2398,1266.6096,12095.231,0.43204861,0.55704861,0.43204861,0.37484032,400,1,1,8,5000,10766.333,20266.038,16000,5000,5000,5000,5000,5000
61.6,322.11092,322.11092,422.35802,-463.21344,86.363219,86.363219,50,16.043,20.320219,27.792807,13.062619,40.855426,127.21864,1266.5923,12095.065,0.43203335,0.55703335,0.43203335,0.3657163,400,1,1,8,5000,10766.182,20265.754,16000,5000,5000,5000,5000,5000
61.7,312.97819,312.97819,411.94915,-451.79771,86.361944,86.361944,50,16.04256,20.319383,27.107862,12.740695,39.848558,126.2105,1266.5753,12094.903,0.4320184,0.5570184,0.4320184,0.35670813,400,1,1,8,5000,10766.034,20265.477,16000,5000,5000,5000,5000,5000
61.8,303.97711,303.97711,401.67425,-440.5289,86.360695,86.360695,50,16.04213,20.318565,26.431734,12.422915,38.854649,125.21534,1266.5587,12094.744,0.43200376,0.55700376,0.43200376,0.34781563,400,1,1,8,5000,10765.89,20265.205,16000,5000,5000,5000,5000,5000
61.9,295.10557,295.10557,391.5329,-429.40656,86.359473,86.359473,50,16.041708,20.317765,25.764394,12.109265,37.873659,124.23313,1266.5424,12094.589,0.43198944,0.55698944,0.43198944,0.33903845,400,1,1,8,5000,10765.749,20264.939,16000,5000,5000,5000,5000,5000
62,286.3613,286.3613,381.5245,-418.43003,86.358276,86.358276,50,16.041296,20.316981,25.105802,11.799727,36.905528,123.2638,1266.5264,12094.436,0.43197541,0.55697541,0.43197541,0.33037607,400,1,1,8,5000,10765.61,20264.678,16000,5000,5000,5000,5000,5000
62.1,277.74182,277.74182,371.64827,-407.59846,86.357105,86.357105,50,16.040892,20.316214,24.455907,11.494276,35.950184,122.30729,1266.5108,12094.288,0.43196169,0.55696169,0.43196169,0.32182785,400,1,1,8,5000,10765.475,20264.423,16000,5000,5000,5000,5000,5000
62.2,269.24453,269.24453,361.90327,-396.9108,86.35596,86.35596,50,16.040497,20.315463,23.814648,11.192885,35.007533,121.36349,1266.4956,12094.142,0.43194827,0.55694827,0.43194827,0.31339296,400,1,1,8,5000,10765.342,20264.173,16000,5000,5000,5000,5000,5000
62.3,260.86662,260.86662,352.28836,-386.36582,86.354838,86.354838,50,16.04011,20.314728,23.181949,10.895516,34.077466,120.4323,1266.4806,12093.999,0.43193514,0.55693514,0.43193514,0.30507046,400,1,1,8,5000,10765.212,20263.929,16000,5000,5000,5000,5000,5000
62.4,252.60515,252.60515,342.80225,-375.96211,86.353742,86.353742,50,16.039732,20.31401,22.557726,10.602131,33.159858,119.5136,1266.466,12093.86,0.4319223,0.5569223,0.4319223,0.29685921,400,1,1,8,5000,10765.085,20263.69,16000,5000,5000,5000,5000,5000
62.5,244.45701,244.45701,333.44346,-365.69803,86.352669,86.352669,50,16.039362,20.313307,21.941882,10.312684,32.254566,118.60724,1266.4518,12093.723,0.43190974,0.55690974,0.43190974,0.28875796,400,1,1,8,5000,10764.961,20263.457,16000,5000,5000,5000,5000,5000
62.6,236.41891,236.41891,324.21035,-355.57179,86.351621,86.351621,50,16.039,20.31262,21.334307,10.027124,31.361432,117.71305,1266.4378,12093.59,0.43189746,0.55689746,0.43189746,0.2807653,400,1,1,8,5000,10764.84,20263.228,16000,5000,5000,5000,5000,5000
62.7,228.48745,228.48745,315.10112,-345.58139,86.350596,86.350596,50,16.038647,20.311949,20.734884,9.7453953,30.480279,116.83087,1266.4242,12093.46,0.43188546,0.55688546,0.43188546,0.27287966,400,1,1,8,5000,10764.721,20263.005,16000,5000,5000,5000,5000,5000
62.8,220.65904,220.65904,306.11376,-335.72468,86.349594,86.349594,50,16.038301,20.311292,20.143481,9.467436,29.610917,115.96051,1266.4108,12093.333,0.43187374,0.55687374,0.43187374,0.26509935,400,1,1,8,5000,10764.605,20262.786,16000,5000,5000,5000,5000,5000
62.9,212.92995,212.92995,297.24615,-325.99929,86.348615,86.348615,50,16.037964,20.310651,19.559957,9.1931799,28.753137,115.10175,1266.3978,12093.208,0.43186229,0.55686229,0.43186229,0.2574225,400,1,1,8,5000,10764.492,20262.573,16000,5000,5000,5000,5000,5000
63,205.29633,205.29633,288.49597,-316.40269,86.347658,86.347658,50,16.037634,20.310024,18.984161,8.9225557,27.906717,114.25437,1266.3851,12093.087,0.4318511,0.5568511,0.4318511,0.24984714,400,1,1,8,5000,10764.381,20262.365,16000,5000,5000,5000,5000,5000
63.1,197.75414,197.75414,279.86074,-306.93216,86.346724,86.346724,50,16.037312,20.309412,18.41593,8.6554869,27.071416,113.41814,1266.3727,12092.968,0.43184017,0.55684017,0.43184017,0.24237112,400,1,1,8,5000,10764.273,20262.161,16000,5000,5000,5000,5000,5000
63.2,190.29926,190.29926,271.33784,-297.58482,86.345812,86.345812,50,16.036997,20.308814,17.855089,8.391892,26.246981,112.59279,1266.3605,12092.852,0.43182951,0.55682951,0.43182951,0.23499218,400,1,1,8,5000,10764.168,20261.962,16000,5000,5000,5000,5000,5000
63.3,182.9274,182.9274,262.92447,-288.35762,86.344921,86.344921,50,16.03669,20.308231,17.301457,8.1316848,25.433142,111.77806,1266.3487,12092.739,0.4318191,0.5568191,0.4318191,0.22770791,400,1,1,8,5000,10764.064,20261.768,16000,5000,5000,5000,5000,5000
63.4,175.63414,175.63414,254.6177,-279.24731,86.344052,86.344052,50,16.03639,20.307662,16.754839,7.8747743,24.629613,110.97366,1266.3371,12092.629,0.43180895,0.55680895,0.43180895,0.22051577,400,1,1,8,5000,10763.964,20261.579,16000,5000,5000,5000,5000,5000
63.5,168.41494,168.41494,246.41442,-270.25052,86.343204,86.343204,50,16.036098,20.307106,16.215031,7.6210647,23.836096,110.1793,1266.3259,12092.521,0.43179904,0.55679904,0.43179904,0.21341309,400,1,1,8,5000,10763.866,20261.394,16000,5000,5000,5000,5000,5000
63.6,161.26516,161.26516,238.3114,-261.36368,86.342377,86.342377,50,16.035812,20.306564,15.681821,7.3704557,23.052276,109.39465,1266.3149,12092.417,0.43178938,0.55678938,0.43178938,0.20639706,400,1,1,8,5000,10763.77,20261.214,16000,5000,5000,5000,5000,5000
63.7,154.18,154.18,230.30524,-252.58306,86.34157,86.34157,50,16.035534,20.306036,15.154984,7.1228424,22.277826,108.6194,1266.3042,12092.314,0.43177997,0.55677997,0.43177997,0.19946476,400,1,1,8,5000,10763.677,20261.038,16000,5000,5000,5000,5000,5000
63.8,147.15458,147.15458,222.39241,-243.90481,86.340784,86.340784,50,16.035263,20.305521,14.634289,6.8781157,21.512404,107.85319,1266.2938,12092.215,0.43177079,0.55677079,0.43177079,0.19261314,400,1,1,8,5000,10763.586,20260.867,16000,5000,5000,5000,5000,5000
63.9,140.1839,140.1839,214.56923,-235.32489,86.340018,86.340018,50,16.034999,20.305019,14.119493,6.6361618,20.755655,107.09567,1266.2836,12092.118,0.43176186,0.55676186,0.43176186,0.18583901,400,1,1,8,5000,10763.497,20260.7,16000,5000,5000,5000,5000,5000
64,133.26285,133.26285,206.83191,-226.83912,86.339272,86.339272,50,16.034742,20.30453,13.610347,6.3968631,20.00721,106.34648,1266.2737,12092.023,0.43175316,0.55675316,0.43175316,0.17913909,400,1,1,8,5000,10763.411,20260.538,16000,5000,5000,5000,5000,5000
64.1,126.38623,126.38623,199.17649,-218.44318,86.338545,86.338545,50,16.034491,20.304054,13.106591,6.1600976,19.266688,105.60523,1266.2641,12091.931,0.43174469,0.55674469,0.43174469,0.17250997,400,1,1,8,5000,10763.327,20260.379,16000,5000,5000,5000,5000,5000
64.2,119.54875,119.54875,191.59891,-210.1326,86.337838,86.337838,50,16.034247,20.303591,12.607956,5.9257394,18.533696,104.87153,1266.2547,12091.842,0.43173646,0.55673646,0.43173646,0.16594813,400,1,1,8,5000,10763.245,20260.225,16000,5000,5000,5000,5000,5000
64.3,112.745,112.745,184.09497,-201.90279,86.337151,86.337151,50,16.03401,20.303141,12.114168,5.6936588,17.807826,104.14498,1266.2456,12091.755,0.43172845,0.55672845,0.43172845,0.15944995,400,1,1,8,5000,10763.165,20260.075,16000,5000,5000,5000,5000,5000
64.4,105.96953,105.96953,176.66035,-193.74901,86.336482,86.336482,50,16.033779,20.302703,11.624941,5.4637221,17.088663,103.42514,1266.2368,12091.67,0.43172067,0.55672067,0.43172067,0.15301168,400,1,1,8,5000,10763.088,20259.93,16000,5000,5000,5000,5000,5000
64.5,99.216762,99.216762,169.29062,-185.66639,86.335832,86.335832,50,16.033555,20.302277,11.139984,5.2357923,16.375776,102.71161,1266.2282,12091.588,0.43171312,0.55671312,0.43171312,0.14662949,400,1,1,8,5000,10763.012,20259.788,16000,5000,5000,5000,5000,5000
64.6,92.481079,92.481079,161.98122,-177.64995,86.335202,86.335202,50,16.033338,20.301864,10.658997,5.0097285,15.668725,102.00393,1266.2198,12091.509,0.43170578,0.55670578,0.43170578,0.14029945,400,1,1,8,5000,10762.939,20259.651,16000,5000,5000,5000,5000,5000
64.7,85.756776,85.756776,154.72751,-169.69457,86.334589,86.334589,50,16.033127,20.301463,10.181674,4.7853868,14.967061,101.30165,1266.2117,12091.431,0.43169867,0.55669867,0.43169867,0.13401753,400,1,1,8,5000,10762.869,20259.517,16000,5000,5000,5000,5000,5000
64.8,79.038087,79.038087,147.52471,-161.79503,86.333995,86.333995,50,16.032922,20.301074,9.7077017,4.5626198,14.270321,100.60432,1266.2039,12091.357,0.43169178,0.55669178,0.43169178,0.1277796,400,1,1,8,5000,10762.8,20259.388,16000,5000,5000,5000,5000,5000
64.9,72.319186,72.319186,140.36796,-153.94599,86.33342,86.33342,50,16.032723,20.300697,9.2367595,4.341277,13.578036,99.911456,1266.1963,12091.284,0.4316851,0.5566851,0.4316851,0.12158146,400,1,1,8,5000,10762.733,20259.262,16000,5000,5000,5000,5000,5000
65,65.594192,65.594192,133.25229,-146.14202,86.332863,86.332863,50,16.032531,20.300332,8.768521,4.1212049,12.889726,99.222588,1266.189,12091.214,0.43167865,0.55667865,0.43167865,0.1154188,400,1,1,8,5000,10762.669,20259.141,16000,5000,5000,5000,5000,5000
65.1,58.857175,58.857175,126.17266,-138.37756,86.332323,86.332323,50,16.032345,20.299978,8.3026536,3.9022472,12.204901,98.537224,1266.1819,12091.146,0.4316724,0.5566724,0.4316724,0.10928727,400,1,1,8,5000,10762.606,20259.023,16000,5000,5000,5000,5000,5000
65.2,52.102161,52.102161,119.12392,-130.64698,86.331802,86.331802,50,16.032165,20.299637,7.838819,3.6842449,11.523064,97.854866,1266.175,12091.081,0.43166638,0.55666638,0.43166638,0.10318241,400,1,1,8,5000,10762.546,20258.91,16000,5000,5000,5000,5000,5000
65.3,45.323137,45.323137,112.10085,-122.94456,86.331299,86.331299,50,16.031992,20.299307,7.3766734,3.4670365,10.84371,97.175009,1266.1684,12091.018,0.43166056,0.55666056,0.43166056,0.097099688,400,1,1,8,5000,10762.488,20258.8,16000,5000,5000,5000,5000,5000
65.4,38.514056,38.514056,105.09814,-115.26446,86.330814,86.330814,50,16.031824,20.298989,6.9158678,3.2504579,10.166326,96.497139,1266.162,12090.957,0.43165496,0.55665496,0.43165496,0.091034528,400,1,1,8,5000,10762.431,20258.694,16000,5000,5000,5000,5000,5000
65.5,31.668847,31.668847,98.110417,-107.60081,86.330346,86.330346,50,16.031663,20.298683,6.4560485,3.0343428,9.4903913,95.820737,1266.1559,12090.898,0.43164958,0.55664958,0.43164958,0.084982274,400,1,1,8,5000,10762.377,20258.593,16000,5000,5000,5000,5000,5000
65.6,24.781412,24.781412,91.132239,-99.947619,86.329896,86.329896,50,16.031508,20.298388,5.9968572,2.8185229,8.81538,95.145276,1266.15,12090.842,0.4316444,0.5566444,0.4316444,0.078938212,400,1,1,8,5000,10762.325,20258.495,16000,5000,5000,5000,5000,5000
65.7,17.845641,17.845641,84.158097,-92.298857,86.329464,86.329464,50,16.031359,20.298105,5.5379314,2.6028278,8.1407591,94.470223,1266.1444,12090.788,0.43163944,0.55663944,0.43163944,0.072897576,400,1,1,8,5000,10762.275,20258.4,16000,5000,5000,5000,5000,5000
65.8,10.85541,10.85541,77.182424,-84.648415,86.32905,86.32905,50,16.031216,20.297834,5.0789049,2.3870853,7.4659902,93.79504,1266.139,12090.737,0.43163469,0.55663469,0.43163469,0.066855547,400,1,1,8,5000,10762.227,20258.31,16000,5000,5000,5000,5000,5000
65.9,3.8045909,3.8045909,70.1996,-76.99013,86.328653,86.328653,50,16.031079,20.297574,4.6194078,2.1711217,6.7905294,93.119183,1266.1338,12090.687,0.43163015,0.55663015,0.43163015,0.060807261,400,1,1,8,5000,10762.181,20258.224,16000,5000,5000,5000,5000,5000
66,-3.3129439,-3.3129439,63.203957,-69.317785,86.328274,86.328274,50,16.030948,20.297326,4.1590671,1.9547615,6.1138287,92.442103,1266.1289,12090.64,0.43162583,0.55662583,0.43162583,0.054747811,400,1,1,8,5000,10762.137,20258.141,16000,5000,5000,5000,5000,5000
66.1,-10.503317,-10.503317,56.189782,-61.625118,86.327913,86.327913,50,16.030824,20.297089,3.6975071,1.7378283,5.4353354,91.763249,1266.1242,12090.596,0.43162172,0.55662172,0.43162172,0.048672252,400,1,1,8,5000,10762.096,20258.062,16000,5000,5000,5000,5000,5000
66.2,-17.772638,-17.772638,49.151327,-53.905821,86.32757,86.32757,50,16.030706,20.296865,3.2343493,1.5201441,4.7544934,91.082064,1266.1198,12090.553,0.43161783,0.55661783,0.43161783,0.042575609,400,1,1,8,5000,10762.056,20257.988,16000,5000,5000,5000,5000,5000
66.3,-25.127001,-25.127001,42.08281,-46.153553,86.327245,86.327245,50,16.030593,20.296652,2.7692132,1.3015302,4.0707434,90.397988,1266.1156,12090.513,0.43161415,0.55661415,0.43161415,0.036452874,400,1,1,8,5000,10762.018,20257.917,16000,5000,5000,5000,5000,5000
66.4,-32.572476,-32.572476,34.97842,-38.361944,86.326938,86.326938,50,16.030487,20.29645,2.3017166,1.0818068,3.3835234,89.710461,1266.1117,12090.476,0.43161068,0.55661068,0.43161068,0.030299021,400,1,1,8,5000,10761.983,20257.85,16000,5000,5000,5000,5000,5000
66.5,-40.115106,-40.115106,27.832326,-30.524596,86.326649,86.326649,50,16.030388,20.296261,1.8314757,0.8607936,2.6922693,89.018918,1266.108,12090.441,0.43160744,0.55660744,0.43160744,0.024108999,400,1,1,8,5000,10761.949,20257.787,16000,5000,5000,5000,5000,5000
66.6,-47.7609,-47.7609,20.63868,-22.635095,86.326378,86.326378,50,16.030294,20.296083,1.3581057,0.63830968,1.9964154,88.322793,1266.1045,12090.408,0.43160441,0.55660441,0.43160441,0.017877746,400,1,1,8,5000,10761.918,20257.728,16000,5000,5000,5000,5000,5000
66.7,-55.515825,-55.515825,13.39162,-14.687015,86.326125,86.326125,50,16.030207,20.295918,0.88122091,0.41417383,1.2953947,87.62152,1266.1013,12090.377,0.4316016,0.5566016,0.4316016,0.011600189,400,1,1,8,5000,10761.889,20257.673,16000,5000,5000,5000,5000,5000
66.8,-63.385807,-63.385807,6.0852822,-6.6739221,86.325891,86.325891,50,16.030126,20.295764,0.40043533,0.1882046,0.58863993,86.91453,1266.0984,12090.349,0.43159902,0.55659902,0.43159902,0.0052712507,400,1,1,8,5000,10761.861,20257.622,16000,5000,5000,5000,5000,5000
66.9,-71.376718,-71.376718,-1.2862017,1.1727587,86.325675,86.325675,50,16.030052,20.295623,0.074856941,0.038586052,0.11344299,86.439118,1266.0957,12090.324,0.43159666,0.55659666,0.43159666,0.00092627969,400,1,1,8,5000,10761.836,20257.575,16000,5000,5000,5000,5000,5000
67,-79.494375,-79.494375,-8.7286935,7.9588227,86.325477,86.325477,50,16.029984,20.295494,0.50800996,0.2618608,0.76987076,87.095348,1266.0932,12090.3,0.43159448,0.55659448,0.43159448,0.0062861268,400,1,1,8,5000,10761.814,20257.531,16000,5000,5000,5000,5000,5000
67.1,-87.744535,-87.744535,-16.248045,14.814967,86.325296,86.325296,50,16.029921,20.295375,0.94563622,0.48744135,1.4330776,87.758373,1266.091,12090.278,0.43159249,0.55659249,0.43159249,0.011701345,400,1,1,8,5000,10761.793,20257.492,16000,5000,5000,5000,5000,5000
67.2,-96.132887,-96.132887,-23.850093,21.746515,86.32513,86.32513,50,16.029864,20.295266,1.3880754,0.71550279,2.1035782,88.428708,1266.0889,12090.259,0.4315907,0.5565907,0.4315907,0.017176135,400,1,1,8,5000,10761.773,20257.456,16000,5000,5000,5000,5000,5000
67.3,-104.66505,-104.66505,-31.540653,28.758767,86.32498,86.32498,50,16.029812,20.295168,1.835666,0.94621958,2.7818856,89.106866,1266.0871,12090.241,0.4315891,0.5565891,0.4315891,0.022714682,400,1,1,8,5000,10761.756,20257.423,16000,5000,5000,5000,5000,5000
67.4,-113.34655,-113.34655,-39.325513,35.857003,86.324846,86.324846,50,16.029766,20.29508,2.2887449,1.1797654,3.4685103,89.793357,1266.0855,12090.226,0.4315877,0.5565877,0.4315877,0.028321154,400,1,1,8,5000,10761.741,20257.394,16000,5000,5000,5000,5000,5000
67.5,-122.18287,-122.18287,-47.210433,43.046473,86.324729,86.324729,50,16.029726,20.295004,2.7476472,1.416313,4.1639602,90.48869,1266.0842,12090.213,0.43158649,0.55658649,0.43158649,0.033999693,400,1,1,8,5000,10761.727,20257.368,16000,5000,5000,5000,5000,5000
67.6,-131.17935,-131.17935,-55.201132,50.332392,86.324629,86.324629,50,16.029691,20.294938,3.2127059,1.656034,4.8687398,91.193369,1266.083,12090.202,0.4315855,0.5565855,0.4315855,0.039754417,400,1,1,8,5000,10761.715,20257.347,16000,5000,5000,5000,5000,5000
67.7,-140.34128,-140.34128,-63.303289,57.719939,86.324546,86.324546,50,16.029662,20.294883,3.6842514,1.8990987,5.5833501,91.907896,1266.0821,12090.194,0.4315847,0.5565847,0.4315847,0.045589411,400,1,1,8,5000,10761.706,20257.328,16000,5000,5000,5000,5000,5000
67.8,-149.67384,-149.67384,-71.522534,65.214246,86.324479,86.324479,50,16.029639,20.29484,4.1626115,2.145676,6.3082875,92.632767,1266.0815,12090.187,0.43158411,0.55658411,0.43158411,0.051508729,400,1,1,8,5000,10761.698,20257.314,16000,5000,5000,5000,5000,5000
67.9,-159.1821,-159.1821,-79.864445,72.820401,86.32443,86.32443,50,16.029622,20.294808,4.6481107,2.3959333,7.044044,93.368474,1266.081,12090.183,0.43158374,0.55658374,0.43158374,0.057516382,400,1,1,8,5000,10761.692,20257.303,16000,5000,5000,5000,5000,5000
68,-168.87103,-168.87103,-88.334541,80.543434,86.324399,86.324399,50,16.029612,20.294787,5.1410703,2.6500362,7.7911065,94.115505,1266.0808,12090.181,0.43158358,0.55658358,0.43158358,0.063616344,400,1,1,8,5000,10761.689,20257.296,16000,5000,5000,5000,5000,5000
68.1,-178.74548,-178.74548,-96.938279,88.388323,86.324386,86.324386,50,16.029607,20.294778,5.6418078,2.9081484,8.5499562,94.874342,1266.0809,12090.182,0.43158364,0.55658364,0.43158364,0.069812539,400,1,1,8,5000,10761.687,20257.294,16000,5000,5000,5000,5000,5000
68.2,-188.81018,-188.81018,-105.68105,96.359978,86.32439,86.32439,50,16.029609,20.294782,6.1506369,3.1704314,9.3210683,95.645459,1266.0812,12090.185,0.43158391,0.55658391,0.43158391,0.076108844,400,1,1,8,5000,10761.688,20257.295,16000,5000,5000,5000,5000,5000
68.3,-199.06976,-199.06976,-114.56816,104.46325,86.324414,86.324414,50,16.029617,20.294797,6.6678668,3.4370447,10.104912,96.429325,1266.0818,12090.191,0.43158442,0.55658442,0.43158442,0.082509081,400,1,1,8,5000,10761.69,20257.3,16000,5000,5000,5000,5000,5000
68.4,-209.5287,-209.5287,-123.60485,112.7029,86.324456,86.324456,50,16.029631,20.294824,7.1938021,3.7081454,10.901948,97.226403,1266.0826,12090.199,0.43158515,0.55658515,0.43158515,0.089017018,400,1,1,8,5000,10761.695,20257.309,16000,5000,5000,5000,5000,5000
68.5,-220.19135,-220.19135,-132.79627,121.08364,86.324517,86.324517,50,16.029652,20.294864,7.7287428,3.9838881,11.712631,98.037148,1266.0837,12090.209,0.43158612,0.55658612,0.43158612,0.095636358,400,1,1,8,5000,10761.702,20257.322,16000,5000,5000,5000,5000,5000
68.6,-231.06193,-231.06193,-142.14748,129.61007,86.324597,86.324597,50,16.02968,20.294917,8.2729835,4.2644245,12.537408,98.862005,1266.0851,12090.222,0.43158732,0.55658732,0.43158732,0.10237075,400,1,1,8,5000,10761.712,20257.34,16000,5000,5000,5000,5000,5000
68.7,-242.14454,-242.14454,-151.66346,138.28674,86.324698,86.324698,50,16.029715,20.294983,8.8268134,4.5499038,13.376717,99.701415,1266.0867,12090.238,0.43158876,0.55658876,0.43158876,0.10922375,400,1,1,8,5000,10761.723,20257.362,16000,5000,5000,5000,5000,5000
68.8,-253.4431,-253.4431,-161.34907,147.11809,86.324818,86.324818,50,16.029756,20.295062,9.3905161,4.8404722,14.230988,100.55581,1266.0887,12090.256,0.43159045,0.55659045,0.43159045,0.11619888,400,1,1,8,5000,10761.737,20257.388,16000,5000,5000,5000,5000,5000
68.9,-264.96141,-264.96141,-171.20909,156.10845,86.324959,86.324959,50,16.029805,20.295154,9.9643691,5.1362727,15.100642,101.4256,1266.0909,12090.277,0.43159239,0.55659239,0.43159239,0.12329956,400,1,1,8,5000,10761.754,20257.419,16000,5000,5000,5000,5000,5000
69,-276.70309,-276.70309,-181.24817,165.26208,86.325121,86.325121,50,16.029861,20.29526,10.548644,5.4374452,15.986089,102.31121,1266.0934,12090.301,0.43159458,0.55659458,0.43159458,0.13052915,400,1,1,8,5000,10761.772,20257.454,16000,5000,5000,5000,5000,5000
69.1,-288.67164,-288.67164,-191.47087,174.58314,86.325304,86.325304,50,16.029924,20.29538,11.143605,5.744126,16.887731,103.21303,1266.0961,12090.328,0.43159703,0.55659703,0.43159703,0.1378909,400,1,1,8,5000,10761.794,20257.494,16000,5000,5000,5000,5000,5000
69.2,-300.87038,-300.87038,-201.88161,184.07565,86.325509,86.325509,50,16.029995,20.295514,11.74951,6.0564482,17.805958,104.13147,1266.0992,12090.357,0.43159975,0.55659975,0.43159975,0.14538801,400,1,1,8,5000,10761.817,20257.538,16000,5000,5000,5000,5000,5000
69.3,-313.30247,-313.30247,-212.48471,193.74355,86.325736,86.325736,50,16.030073,20.295663,12.36661,6.3745412,18.741151,105.06689,1266.1026,12090.39,0.43160273,0.55660273,0.43160273,0.15302358,400,1,1,8,5000,10761.844,20257.588,16000,5000,5000,5000,5000,5000
69.4,-325.9709,-325.9709,-223.28434,203.59066,86.325985,86.325985,50,16.030159,20.295826,12.995149,6.6985303,19.693679,106.01966,1266.1063,12090.425,0.43160599,0.55660599,0.43160599,0.16080061,400,1,1,8,5000,10761.872,20257.642,16000,5000,5000,5000,5000,5000
69.5,-338.87849,-338.87849,-234.28458,213.62068,86.326257,86.326257,50,16.030253,20.296004,13.635363,7.0285374,20.6639,106.99016,1266.1104,12090.463,0.43160953,0.55660953,0.43160953,0.16872201,400,1,1,8,5000,10761.904,20257.701,16000,5000,5000,5000,5000,5000
69.6,-352.0279,-352.0279,-245.48934,223.83718,86.326552,86.326552,50,16.030354,20.296198,14.28748,7.3646802,21.65216,107.97871,1266.1147,12090.505,0.43161335,0.55661335,0.43161335,0.1767906,400,1,1,8,5000,10761.938,20257.766,16000,5000,5000,5000,5000,5000
69.7,-365.4216,-365.4216,-256.9024,234.24361,86.326871,86.326871,50,16.030464,20.296407,14.95172,7.7070721,22.658792,108.98566,1266.1194,12090.549,0.43161745,0.55661745,0.43161745,0.1850091,400,1,1,8,5000,10761.975,20257.835,16000,5000,5000,5000,5000,5000
69.8,-379.0619,-379.0619,-268.52742,244.8433,86.327214,86.327214,50,16.030583,20.296631,15.628296,8.0558225,23.684118,110.01133,1266.1244,12090.597,0.43162186,0.55662186,0.43162186,0.19338013,400,1,1,8,5000,10762.015,20257.91,16000,5000,5000,5000,5000,5000
69.9,-392.9509,-392.9509,-280.36788,255.63943,86.327582,86.327582,50,16.03071,20.296872,16.31741,8.4110363,24.728447,111.05603,1266.1297,12090.648,0.43162656,0.55662656,0.43162656,0.20190619,400,1,1,8,5000,10762.057,20257.99,16000,5000,5000,5000,5000,5000
70,-407.09054,-407.09054,-292.42713,266.63506,86.327974,86.327974,50,16.030845,20.297129,17.019259,8.772814,25.792073,112.12005,1266.1354,12090.703,0.43163157,0.55663157,0.43163157,0.21058968,400,1,1,8,5000,10762.103,20258.076,16000,5000,5000,5000,5000,5000
70.1,-421.48257,-421.48257,-304.70838,277.8331,86.328393,86.328393,50,16.030989,20.297403,17.734028,9.1412514,26.875279,113.20367,1266.1415,12090.76,0.43163689,0.55663689,0.43163689,0.2194329,400,1,1,8,5000,10762.151,20258.167,16000,5000,5000,5000,5000,5000
70.2,-436.12854,-436.12854,-317.21466,289.23633,86.328837,86.328837,50,16.031142,20.297694,18.461893,9.5164399,27.978333,114.30717,1266.1479,12090.822,0.43164253,0.55664253,0.43164253,0.22843803,400,1,1,8,5000,10762.203,20258.264,16000,5000,5000,5000,5000,5000
70.3,-451.02981,-451.02981,-329.94886,300.84737,86.329307,86.329307,50,16.031305,20.298003,19.203024,9.8984657,29.101489,115.4308,1266.1547,12090.886,0.43164848,0.55664848,0.43164848,0.23760712,400,1,1,8,5000,10762.257,20258.366,16000,5000,5000,5000,5000,5000
70.4,-466.18757,-466.18757,-342.91369,312.6687,86.329805,86.329805,50,16.031476,20.298329,19.957577,10.287411,30.244987,116.57479,1266.1618,12090.955,0.43165477,0.55665477,0.43165477,0.24694213,400,1,1,8,5000,10762.315,20258.475,16000,5000,5000,5000,5000,5000
70.5,-481.60279,-481.60279,-356.1117,324.70265,86.33033,86.33033,50,16.031657,20.298672,20.725701,10.683351,31.409052,117.73938,1266.1693,12091.027,0.43166139,0.55666139,0.43166139,0.25644488,400,1,1,8,5000,10762.375,20258.589,16000,5000,5000,5000,5000,5000
70.6,-497.27626,-497.27626,-369.54528,336.95139,86.330883,86.330883,50,16.031848,20.299035,21.507536,11.086359,32.593894,118.92478,1266.1773,12091.102,0.43166835,0.55666835,0.43166835,0.26611707,400,1,1,8,5000,10762.439,20258.71,16000,5000,5000,5000,5000,5000
70.7,-513.20855,-513.20855,-383.21665,349.41694,86.331464,86.331464,50,16.032049,20.299415,22.303209,11.4965,33.799709,120.13117,1266.1856,12091.182,0.43167566,0.55667566,0.43167566,0.27596029,400,1,1,8,5000,10762.507,20258.836,16000,5000,5000,5000,5000,5000
70.8,-529.40006,-529.40006,-397.12784,362.10117,86.332074,86.332074,50,16.032259,20.299815,23.11284,11.913835,35.026676,121.35875,1266.1943,12091.265,0.43168332,0.55668332,0.43168332,0.28597599,400,1,1,8,5000,10762.577,20258.969,16000,5000,5000,5000,5000,5000
70.9,-545.85096,-545.85096,-411.28072,375.00576,86.332714,86.332714,50,16.03248,20.300234,23.936538,12.338422,36.274959,122.60767,1266.2034,12091.352,0.43169134,0.55669134,0.43169134,0.29616549,400,1,1,8,5000,10762.651,20259.109,16000,5000,5000,5000,5000,5000
71,-562.56124,-562.56124,-425.67696,388.13225,86.333383,86.333383,50,16.032711,20.300673,24.774399,12.770309,37.544708,123.87809,1266.2129,12091.443,0.43169972,0.55669972,0.43169972,0.30653,400,1,1,8,5000,10762.729,20259.254,16000,5000,5000,5000,5000,5000
71.1,-579.53069,-579.53069,-440.31808,401.48203,86.334083,86.334083,50,16.032952,20.301131,25.626512,13.209542,38.836055,125.17014,1266.2229,12091.538,0.43170848,0.55670848,0.43170848,0.31707058,400,1,1,8,5000,10762.81,20259.407,16000,5000,5000,5000,5000,5000
71.2,-596.75887,-596.75887,-455.20539,415.05627,86.334814,86.334814,50,16.033204,20.30161,26.492954,13.656162,40.149115,126.48393,1266.2333,12091.637,0.43171761,0.55671761,0.43171761,0.32778816,400,1,1,8,5000,10762.895,20259.566,16000,5000,5000,5000,5000,5000
71.3,-614.24516,-614.24516,-470.34003,428.85604,86.335577,86.335577,50,16.033467,20.30211,27.373789,14.110201,41.48399,127.81957,1266.2441,12091.74,0.43172712,0.55672712,0.43172712,0.33868354,400,1,1,8,5000,10762.983,20259.732,16000,5000,5000,5000,5000,5000
71.4,-631.98874,-631.98874,-485.72293,442.88217,86.336371,86.336371,50,16.033741,20.30263,28.269075,14.571688,42.840763,129.17713,1266.2554,12091.848,0.43173703,0.55673703,0.43173703,0.34975739,400,1,1,8,5000,10763.075,20259.906,16000,5000,5000,5000,5000,5000
71.5,-649.98856,-649.98856,-501.35488,457.13538,86.337198,86.337198,50,16.034026,20.303172,29.178854,15.040646,44.2195,130.5567,1266.2671,12091.96,0.43174733,0.55674733,0.43174733,0.36101024,400,1,1,8,5000,10763.171,20260.086,16000,5000,5000,5000,5000,5000
71.6,-668.24338,-668.24338,-517.23642,471.61616,86.338058,86.338058,50,16.034323,20.303735,30.103159,15.517092,45.620252,131.95831,1266.2792,12092.076,0.43175803,0.55675803,0.43175803,0.37244247,400,1,1,8,5000,10763.27,20260.273,16000,5000,5000,5000,5000,5000
71.7,-686.75177,-686.75177,-533.36793,486.32488,86.338952,86.338952,50,16.034631,20.304321,31.042014,16.001038,47.043052,133.382,1266.2919,12092.197,0.43176914,0.55676914,0.43176914,0.38405433,400,1,1,8,5000,10763.374,20260.468,16000,5000,5000,5000,5000,5000
71.8,-705.51206,-705.51206,-549.74961,501.2617,86.33988,86.33988,50,16.034951,20.304929,31.995428,16.492488,48.487916,134.8278,1266.305,12092.322,0.43178067,0.55678067,0.43178067,0.39584595,400,1,1,8,5000,10763.481,20260.67,16000,5000,5000,5000,5000,5000
71.9,-724.52241,-724.52241,-566.38145,516.4266,86.340842,86.340842,50,16.035283,20.305559,32.9634,16.991443,49.954843,136.29569,1266.3186,12092.452,0.43179261,0.55679261,0.43179261,0.40781728,400,1,1,8,5000,10763.592,20260.88,16000,5000,5000,5000,5000,5000
72,-743.78076,-743.78076,-583.26322,531.81941,86.34184,86.34184,50,16.035627,20.306213,33.94592,17.497897,51.443816,137.78566,1266.3326,12092.586,0.43180499,0.55680499,0.43180499,0.41996817,400,1,1,8,5000,10763.708,20261.097,16000,5000,5000,5000,5000,5000
72.1,-763.28486,-763.28486,-600.39455,547.43975,86.342873,86.342873,50,16.035984,20.30689,34.942963,18.011836,52.954799,139.29767,1266.3472,12092.725,0.4318178,0.5568178,0.4318178,0.4322983,400,1,1,8,5000,10763.827,20261.322,16000,5000,5000,5000,5000,5000
72.2,-783.03223,-783.03223,-617.77482,563.28708,86.343943,86.343943,50,16.036353,20.30759,35.954495,18.533245,54.487739,140.83168,1266.3623,12092.869,0.43183104,0.55683104,0.43183104,0.44480722,400,1,1,8,5000,10763.951,20261.555,16000,5000,5000,5000,5000,5000
72.3,-803.02022,-803.02022,-635.40325,579.36068,86.345049,86.345049,50,16.036734,20.308315,36.980469,19.062098,56.042567,142.38762,1266.3778,12093.018,0.43184474,0.55684474,0.43184474,0.45749433,400,1,1,8,5000,10764.079,20261.796,16000,5000,5000,5000,5000,5000
72.4,-823.24597,-823.24597,-653.27885,595.65965,86.346193,86.346193,50,16.037129,20.309064,38.020829,19.598365,57.619194,143.96539,1266.3939,12093.171,0.43185889,0.55685889,0.43185889,0.4703589,400,1,1,8,5000,10764.212,20262.046,16000,5000,5000,5000,5000,5000
72.5,-843.70642,-843.70642,-671.40043,612.18291,86.347374,86.347374,50,16.037536,20.309838,39.075505,20.142013,59.217518,145.56489,1266.4105,12093.33,0.43187349,0.55687349,0.43187349,0.48340004,400,1,1,8,5000,10764.348,20262.303,16000,5000,5000,5000,5000,5000
72.6,-864.3983,-864.3983,-689.7666,628.92919,86.348594,86.348594,50,16.037957,20.310637,40.144416,20.692998,60.837414,147.18601,1266.4277,12093.494,0.43188857,0.55688857,0.43188857,0.49661674,400,1,1,8,5000,10764.49,20262.569,16000,5000,5000,5000,5000,5000
72.7,-885.31817,-885.31817,-708.3758,645.89705,86.349853,86.349853,50,16.038391,20.311462,41.227471,21.251274,62.478745,148.8286,1266.4454,12093.662,0.43190411,0.55690411,0.43190411,0.51000783,400,1,1,8,5000,10764.635,20262.843,16000,5000,5000,5000,5000,5000
72.8,-906.46239,-906.46239,-727.22623,663.08487,86.351151,86.351151,50,16.038838,20.312312,42.324566,21.816787,64.141353,150.4925,1266.4636,12093.836,0.43192013,0.55692013,0.43192013,0.52357201,400,1,1,8,5000,10764.786,20263.126,16000,5000,5000,5000,5000,5000
72.9,-927.82712,-927.82712,-746.31593,680.49086,86.352488,86.352488,50,16.0393,20.313189,43.435587,22.389478,65.825065,152.17755,1266.4823,12094.015,0.43193663,0.55693663,0.43193663,0.53730782,400,1,1,8,5000,10764.94,20263.417,16000,5000,5000,5000,5000,5000
73,-949.40833,-949.40833,-765.64272,698.11304,86.353867,86.353867,50,16.039775,20.314092,44.560407,22.969282,67.529688,153.88356,1266.5017,12094.2,0.43195363,0.55695363,0.43195363,0.55121368,400,1,1,8,5000,10765.1,20263.717,16000,5000,5000,5000,5000,5000
73.1,-971.20182,-971.20182,-785.20426,715.94924,86.355286,86.355286,50,16.040264,20.315021,45.698888,23.556128,69.255016,155.6103,1266.5215,12094.39,0.43197111,0.55697111,0.43197111,0.56528785,400,1,1,8,5000,10765.264,20264.026,16000,5000,5000,5000,5000,5000
73.2,-993.20318,-993.20318,-804.99797,733.99715,86.356746,86.356746,50,16.040768,20.315978,46.850882,24.149939,71.000821,157.35757,1266.542,12094.585,0.4319891,0.5569891,0.4319891,0.57952848,400,1,1,8,5000,10765.433,20264.345,16000,5000,5000,5000,5000,5000
73.3,-1015.4078,-1015.4078,-825.02112,752.25426,86.358249,86.358249,50,16.041286,20.316963,48.016229,24.750634,72.766863,159.12511,1266.563,12094.786,0.4320076,0.5570076,0.4320076,0.59393354,400,1,1,8,5000,10765.607,20264.672,16000,5000,5000,5000,5000,5000
73.4,-1037.811,-1037.811,-845.27076,770.71788,86.359794,86.359794,50,16.041819,20.317975,49.194758,25.358123,74.552881,160.91267,1266.5846,12094.992,0.43202661,0.55702661,0.43202661,0.60850089,400,1,1,8,5000,10765.786,20265.008,16000,5000,5000,5000,5000,5000
73.5,-1060.4079,-1060.4079,-865.74376,789.38516,86.361381,86.361381,50,16.042366,20.319015,50.386287,25.972313,76.358599,162.71998,1266.6068,12095.204,0.43204614,0.55704614,0.43204614,0.62322825,400,1,1,8,5000,10765.969,20265.354,16000,5000,5000,5000,5000,5000
73.6,-1083.1932,-1083.1932,-886.43681,808.25308,86.363012,86.363012,50,16.042929,20.320083,51.590622,26.593104,78.183726,164.54674,1266.6296,12095.422,0.43206619,0.55706619,0.43206619,0.63811319,400,1,1,8,5000,10766.158,20265.709,16000,5000,5000,5000,5000,5000
73.7,-1106.1617,-1106.1617,-907.3464,827.31844,86.364687,86.364687,50,16.043506,20.321181,52.80756,27.220392,80.027952,166.39264,1266.653,12095.646,0.43208677,0.55708677,0.43208677,0.65315317,400,1,1,8,5000,10766.352,20266.074,16000,5000,5000,5000,5000,5000
73.8,-1129.308,-1129.308,-928.46884,846.57789,86.366406,86.366406,50,16.044099,20.322307,54.036886,27.854065,81.890952,168.25736,1266.677,12095.875,0.43210789,0.55710789,0.43210789,0.66834549,400,1,1,8,5000,10766.551,20266.449,16000,5000,5000,5000,5000,5000
73.9,-1152.6266,-1152.6266,-949.80027,866.02788,86.36817,86.36817,50,16.044707,20.323462,55.278376,28.494008,83.772384,170.14055,1266.7017,12096.11,0.43212955,0.55712955,0.43212955,0.68368733,400,1,1,8,5000,10766.755,20266.833,16000,5000,5000,5000,5000,5000
74,-1176.1115,-1176.1115,-971.33663,885.66474,86.369978,86.369978,50,16.045331,20.324647,56.531792,29.140099,85.671891,172.04187,1266.7269,12096.351,0.43215175,0.55715175,0.43215175,0.69917575,400,1,1,8,5000,10766.964,20267.227,16000,5000,5000,5000,5000,5000
74.1,-1199.7569,-1199.7569,-993.07369,905.48459,86.371833,86.371833,50,16.04597,20.325862,57.796889,29.792211,87.5891,173.96093,1266.7528,12096.598,0.4321745,0.5571745,0.4321745,0.71480767,400,1,1,8,5000,10767.179,20267.63,16000,5000,5000,5000,5000,5000
74.2,-1223.5568,-1223.5568,-1015.0071,925.48344,86.373733,86.373733,50,16.046626,20.327108,59.073411,30.450212,89.523623,175.89736,1266.7793,12096.851,0.43219781,0.55719781,0.43219781,0.73057988,400,1,1,8,5000,10767.399,20268.044,16000,5000,5000,5000,5000,5000
74.3,-1247.5049,-1247.5049,-1037.1322,945.6571,86.37568,86.37568,50,16.047297,20.328383,60.361091,31.113965,91.475056,177.85074,1266.8064,12097.11,0.43222168,0.55722168,0.43222168,0.74648904,400,1,1,8,5000,10767.624,20268.468,16000,5000,5000,5000,5000,5000
74.4,-1271.5948,-1271.5948,-1059.4442,966.00124,86.377674,86.377674,50,16.047984,20.329689,61.659653,31.783327,93.44298,179.82065,1266.8342,12097.375,0.43224612,0.55724612,0.43224612,0.76253172,400,1,1,8,5000,10767.854,20268.902,16000,5000,5000,5000,5000,5000
74.5,-1295.82,-1295.82,-1081.9383,986.51139,86.379715,86.379715,50,16.048688,20.331027,62.968812,32.45815,95.426962,181.80668,1266.8626,12097.647,0.43227112,0.55727112,0.43227112,0.77870433,400,1,1,8,5000,10768.09,20269.347,16000,5000,5000,5000,5000,5000
74.6,-1320.1739,-1320.1739,-1104.6095,1007.1829,86.381803,86.381803,50,16.049408,20.332395,64.288271,33.138284,97.426554,183.80836,1266.8917,12097.924,0.4322967,0.5572967,0.4322967,0.79500318,400,1,1,8,5000,10768.332,20269.801,16000,5000,5000,5000,5000,5000
74.7,-1344.6498,-1344.6498,-1127.4523,1028.011,86.38394,86.38394,50,16.050145,20.333795,65.617725,33.82357,99.441295,185.82523,1266.9214,12098.208,0.43232285,0.55732285,0.43232285,0.81142447,400,1,1,8,5000,10768.579,20270.267,16000,5000,5000,5000,5000,5000
