time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
74.8,-1369.2407,-1369.2407,-1150.4615,1048.9908,86.386125,86.386125,50,16.050898,20.335226,66.956861,34.513846,101.47071,187.85683,1266.9518,12098.498,0.43234959,0.55734959,0.43234959,0.82796428,400,1,1,8,5000,10768.832,20270.742,16000,5000,5000,5000,5000,5000
74.9,-1393.9396,-1393.9396,-1173.6315,1070.1172,86.388358,86.388358,50,16.051668,20.33669,68.305355,35.208946,103.5143,189.90266,1266.9828,12098.795,0.43237692,0.55737692,0.43237692,0.84461856,400,1,1,8,5000,10769.09,20271.229,16000,5000,5000,5000,5000,5000
75,-1418.7394,-1418.7394,-1196.9566,1091.3851,86.390641,86.390641,50,16.052455,20.338185,69.662876,35.908699,105.57157,191.96221,1267.0146,12099.098,0.43240484,0.55740484,0.43240484,0.86138319,400,1,1,8,5000,10769.354,20271.726,16000,5000,5000,5000,5000,5000
75.1,-1443.6328,-1443.6328,-1220.431,1112.789,86.392973,86.392973,50,16.053259,20.339713,71.029082,36.612929,107.64201,194.03498,1267.047,12099.407,0.43243335,0.55743335,0.43243335,0.8782539,400,1,1,8,5000,10769.624,20272.233,16000,5000,5000,5000,5000,5000
75.2,-1468.6125,-1468.6125,-1244.0486,1134.3235,86.395354,86.395354,50,16.05408,20.341274,72.403626,37.321457,109.72508,196.12044,1267.0801,12099.723,0.43246246,0.55746246,0.43246246,0.89522637,400,1,1,8,5000,10769.899,20272.752,16000,5000,5000,5000,5000,5000
75.3,-1493.671,-1493.671,-1267.8033,1155.983,86.397786,86.397786,50,16.054919,20.342867,73.78615,38.034098,111.82025,198.21803,1267.1138,12100.046,0.43249217,0.55749217,0.43249217,0.91229612,400,1,1,8,5000,10770.18,20273.281,16000,5000,5000,5000,5000,5000
75.4,-1518.8007,-1518.8007,-1291.6888,1177.7619,86.400268,86.400268,50,16.055774,20.344494,75.17629,38.750665,113.92695,200.32722,1267.1483,12100.375,0.43252248,0.55752248,0.43252248,0.92945861,400,1,1,8,5000,10770.467,20273.821,16000,5000,5000,5000,5000,5000
75.5,-1543.994,-1543.994,-1315.6988,1199.6542,86.402801,86.402801,50,16.056647,20.346153,76.573673,39.470965,116.04464,202.44744,1267.1834,12100.71,0.43255341,0.55755341,0.43255341,0.94670921,400,1,1,8,5000,10770.76,20274.372,16000,5000,5000,5000,5000,5000
75.6,-1569.2433,-1569.2433,-1339.8268,1221.6541,86.405384,86.405384,50,16.057538,20.347846,77.977919,40.194804,118.17272,204.57811,1267.2193,12101.052,0.43258494,0.55758494,0.43258494,0.96404317,400,1,1,8,5000,10771.059,20274.935,16000,5000,5000,5000,5000,5000
75.7,-1594.5406,-1594.5406,-1364.066,1243.7554,86.408019,86.408019,50,16.058446,20.349572,79.388642,40.92198,120.31062,206.71864,1267.2558,12101.401,0.43261709,0.55761709,0.43261709,0.98145568,400,1,1,8,5000,10771.364,20275.508,16000,5000,5000,5000,5000,5000
75.8,-1619.878,-1619.878,-1388.4097,1265.952,86.410704,86.410704,50,16.059372,20.351332,80.805447,41.652292,122.45774,208.86844,1267.293,12101.757,0.43264985,0.55764985,0.43264985,0.99894183,400,1,1,8,5000,10771.674,20276.093,16000,5000,5000,5000,5000,5000
75.9,-1645.2476,-1645.2476,-1412.8511,1288.2376,86.413442,86.413442,50,16.060316,20.353126,82.227934,42.385533,124.61347,211.02691,1267.3309,12102.119,0.43268324,0.55768324,0.43268324,1.0164966,400,1,1,8,5000,10771.991,20276.688,16000,5000,5000,5000,5000,5000
76,-1670.6415,-1670.6415,-1437.3831,1310.6059,86.416231,86.416231,50,16.061277,20.354954,83.655696,43.121493,126.77719,213.19342,1267.3696,12102.488,0.43271724,0.55771724,0.43271724,1.034115,400,1,1,8,5000,10772.313,20277.295,16000,5000,5000,5000,5000,5000
76.1,-1696.0514,-1696.0514,-1461.9986,1333.0504,86.419072,86.419072,50,16.062257,20.356815,85.08832,43.859959,128.94828,215.36735,1267.4089,12102.864,0.43275187,0.55775187,0.43275187,1.0517918,400,1,1,8,5000,10772.641,20277.913,16000,5000,5000,5000,5000,5000
76.2,-1721.4692,-1721.4692,-1486.6905,1355.5644,86.421965,86.421965,50,16.063254,20.358711,86.525388,44.600716,131.1261,217.54807,1267.449,12103.246,0.43278713,0.55778713,0.43278713,1.0695219,400,1,1,8,5000,10772.976,20278.543,16000,5000,5000,5000,5000,5000
76.3,-1746.8868,-1746.8868,-1511.4515,1378.1414,86.424911,86.424911,50,16.064269,20.360642,87.966475,45.343544,133.31002,219.73493,1267.4897,12103.636,0.43282301,0.55782301,0.43282301,1.0872999,400,1,1,8,5000,10773.316,20279.184,16000,5000,5000,5000,5000,5000
76.4,-1772.2959,-1772.2959,-1536.2741,1400.7747,86.427909,86.427909,50,16.065303,20.362606,89.411152,46.088223,135.49938,221.92728,1267.5312,12104.032,0.43285952,0.55785952,0.43285952,1.1051205,400,1,1,8,5000,10773.663,20279.836,16000,5000,5000,5000,5000,5000
76.5,-1797.6882,-1797.6882,-1561.1509,1423.4574,86.43096,86.43096,50,16.066354,20.364605,90.858984,46.834528,137.69351,224.12447,1267.5734,12104.435,0.43289666,0.55789666,0.43289666,1.1229783,400,1,1,8,5000,10774.015,20280.5,16000,5000,5000,5000,5000,5000
76.6,-1823.0555,-1823.0555,-1586.0744,1446.1827,86.434063,86.434063,50,16.067424,20.366639,92.309533,47.582233,139.89177,226.32583,1267.6163,12104.844,0.43293443,0.55793443,0.43293443,1.1408678,400,1,1,8,5000,10774.374,20281.175,16000,5000,5000,5000,5000,5000
76.7,-1848.3894,-1848.3894,-1611.037,1468.9436,86.437219,86.437219,50,16.068511,20.368707,93.762354,48.33111,142.09346,228.53068,1267.66,12105.261,0.43297283,0.55797283,0.43297283,1.1587836,400,1,1,8,5000,10774.739,20281.861,16000,5000,5000,5000,5000,5000
76.8,-1873.6815,-1873.6815,-1636.0309,1491.733,86.440428,86.440428,50,16.069617,20.370811,95.217001,49.080928,144.29793,230.73836,1267.7043,12105.684,0.43301187,0.55801187,0.43301187,1.17672,400,1,1,8,5000,10775.11,20282.559,16000,5000,5000,5000,5000,5000
76.9,-1898.9236,-1898.9236,-1661.0485,1514.544,86.44369,86.44369,50,16.070742,20.372948,96.673022,49.831455,146.50448,232.94817,1267.7494,12106.115,0.43305154,0.55805154,0.43305154,1.1946715,400,1,1,8,5000,10775.486,20283.269,16000,5000,5000,5000,5000,5000
77,-1924.1072,-1924.1072,-1686.0818,1537.3694,86.447005,86.447005,50,16.071884,20.375121,98.129963,50.582455,148.71242,235.15942,1267.7951,12106.552,0.43309184,0.55809184,0.43309184,1.2126324,400,1,1,8,5000,10775.869,20283.99,16000,5000,5000,5000,5000,5000
77.1,-1949.2239,-1949.2239,-1711.1231,1560.2021,86.450373,86.450373,50,16.073045,20.377328,99.587365,51.333693,150.92106,237.37143,1267.8416,12106.996,0.43313278,0.55813278,0.43313278,1.230597,400,1,1,8,5000,10776.259,20284.722,16000,5000,5000,5000,5000,5000
77.2,-1974.2655,-1974.2655,-1736.1644,1583.0347,86.453794,86.453794,50,16.074224,20.37957,101.04477,52.084933,153.1297,239.5835,1267.8888,12107.447,0.43317435,0.55817435,0.43317435,1.2485595,400,1,1,8,5000,10776.654,20285.466,16000,5000,5000,5000,5000,5000
77.3,-1999.2234,-1999.2234,-1761.1978,1605.8602,86.457268,86.457268,50,16.075421,20.381847,102.50171,52.835934,155.33765,241.79491,1267.9368,12107.904,0.43321655,0.55821655,0.43321655,1.2665144,400,1,1,8,5000,10777.055,20286.222,16000,5000,5000,5000,5000,5000
77.4,-2024.0895,-2024.0895,-1786.2153,1628.6711,86.460796,86.460796,50,16.076637,20.384159,103.95773,53.586458,157.54419,244.00498,1267.9854,12108.369,0.43325939,0.55825939,0.43325939,1.2844557,400,1,1,8,5000,10777.463,20286.988,16000,5000,5000,5000,5000,5000
77.5,-2048.8553,-2048.8553,-1811.2088,1651.4601,86.464376,86.464376,50,16.077871,20.386506,105.41235,54.336263,159.74861,246.21299,1268.0348,12108.84,0.43330286,0.55830286,0.43330286,1.3023776,400,1,1,8,5000,10777.876,20287.767,16000,5000,5000,5000,5000,5000
77.6,-2073.5126,-2073.5126,-1836.1703,1674.2201,86.468009,86.468009,50,16.079123,20.388887,106.86511,55.085108,161.95022,248.41823,1268.0849,12109.319,0.43334697,0.55834697,0.43334697,1.3202744,400,1,1,8,5000,10778.296,20288.557,16000,5000,5000,5000,5000,5000
77.7,-2098.0532,-2098.0532,-1861.0917,1696.9434,86.471696,86.471696,50,16.080393,20.391303,108.31554,55.832752,164.14829,250.61999,1268.1357,12109.804,0.4333917,0.5583917,0.4333917,1.3381403,400,1,1,8,5000,10778.722,20289.358,16000,5000,5000,5000,5000,5000
77.8,-2122.4687,-2122.4687,-1885.965,1719.6229,86.475435,86.475435,50,16.081681,20.393754,109.76316,56.578951,166.34212,252.81755,1268.1872,12110.296,0.43343707,0.55843707,0.43343707,1.3559693,400,1,1,8,5000,10779.153,20290.171,16000,5000,5000,5000,5000,5000
77.9,-2146.751,-2146.751,-1910.7821,1742.2511,86.479227,86.479227,50,16.082988,20.396239,111.20752,57.323463,168.53098,255.01021,1268.2394,12110.794,0.43348306,0.55848306,0.43348306,1.3737557,400,1,1,8,5000,10779.591,20290.995,16000,5000,5000,5000,5000,5000
78,-2170.892,-2170.892,-1935.5348,1764.8206,86.483071,86.483071,50,16.084312,20.398759,112.64813,58.066045,170.71417,257.19724,1268.2924,12111.3,0.43352968,0.55852968,0.43352968,1.3914936,400,1,1,8,5000,10780.035,20291.831,16000,5000,5000,5000,5000,5000
78.1,-2194.8835,-2194.8835,-1960.2151,1787.3241,86.486968,86.486968,50,16.085655,20.401313,114.08452,58.806453,172.89097,259.37794,1268.346,12111.812,0.43357693,0.55857693,0.43357693,1.4091771,400,1,1,8,5000,10780.485,20292.678,16000,5000,5000,5000,5000,5000
78.2,-2218.7177,-2218.7177,-1984.8149,1809.7542,86.490917,86.490917,50,16.087016,20.403902,115.51623,59.544447,175.06067,261.55159,1268.4003,12112.331,0.4336248,0.5586248,0.4336248,1.4268005,400,1,1,8,5000,10780.941,20293.536,16000,5000,5000,5000,5000,5000
78.3,-2242.3866,-2242.3866,-2009.3261,1832.1035,86.494919,86.494919,50,16.088394,20.406525,116.94278,60.279782,177.22256,263.71748,1268.4554,12112.857,0.43367329,0.55867329,0.43367329,1.4443579,400,1,1,8,5000,10781.403,20294.405,16000,5000,5000,5000,5000,5000
78.4,-2265.8822,-2265.8822,-2033.7406,1854.3647,86.498972,86.498972,50,16.089791,20.409182,118.3637,61.012218,179.37592,265.87489,1268.5111,12113.389,0.43372239,0.55872239,0.43372239,1.4618435,400,1,1,8,5000,10781.871,20295.286,16000,5000,5000,5000,5000,5000
78.5,-2289.1968,-2289.1968,-2058.0505,1876.5304,86.503078,86.503078,50,16.091205,20.411873,119.77854,61.741514,181.52005,268.02313,1268.5676,12113.928,0.43377212,0.55877212,0.43377212,1.4792515,400,1,1,8,5000,10782.345,20296.178,16000,5000,5000,5000,5000,5000
78.6,-2312.3226,-2312.3226,-2082.2477,1898.5934,86.507234,86.507234,50,16.092637,20.414597,121.18681,62.46743,183.65424,270.16148,1268.6247,12114.474,0.43382245,0.55882245,0.43382245,1.4965761,400,1,1,8,5000,10782.824,20297.081,16000,5000,5000,5000,5000,5000
78.7,-2335.2521,-2335.2521,-2106.3242,1920.5464,86.511443,86.511443,50,16.094087,20.417356,122.58807,63.189727,185.7778,272.28924,1268.6825,12115.026,0.4338734,0.5588734,0.4338734,1.5138117,400,1,1,8,5000,10783.31,20297.995,16000,5000,5000,5000,5000,5000
78.8,-2357.9778,-2357.9778,-2130.2722,1942.3822,86.515702,86.515702,50,16.095554,20.420148,123.98184,63.908167,187.89001,274.40571,1268.7411,12115.585,0.43392495,0.55892495,0.43392495,1.5309525,400,1,1,8,5000,10783.802,20298.921,16000,5000,5000,5000,5000,5000
78.9,-2380.4921,-2380.4921,-2154.0838,1964.0936,86.520012,86.520012,50,16.097039,20.422974,125.36768,64.622514,189.99019,276.5102,1268.8002,12116.15,0.4339771,0.5589771,0.4339771,1.5479928,400,1,1,8,5000,10784.299,20299.857,16000,5000,5000,5000,5000,5000
79,-2402.7878,-2402.7878,-2177.7511,1985.6735,86.524373,86.524373,50,16.098541,20.425832,126.74512,65.332534,192.07765,278.60202,1268.8601,12116.722,0.43402986,0.55902986,0.43402986,1.564927,400,1,1,8,5000,10784.802,20300.804,16000,5000,5000,5000,5000,5000
79.1,-2424.8577,-2424.8577,-2201.2664,2007.1147,86.528784,86.528784,50,16.10006,20.428724,128.11371,66.037992,194.1517,280.68048,1268.9207,12117.3,0.43408321,0.55908321,0.43408321,1.5817496,400,1,1,8,5000,10785.311,20301.762,16000,5000,5000,5000,5000,5000
79.2,-2446.6946,-2446.6946,-2224.622,2028.4103,86.533245,86.533245,50,16.101596,20.431648,129.473,66.73866,196.21166,282.7449,1268.9819,12117.884,0.43413715,0.55913715,0.43413715,1.5984549,400,1,1,8,5000,10785.826,20302.731,16000,5000,5000,5000,5000,5000
79.3,-2468.2916,-2468.2916,-2247.8102,2049.5534,86.537755,86.537755,50,16.10315,20.434605,130.82255,67.434307,198.25686,284.79462,1269.0437,12118.475,0.43419168,0.55919168,0.43419168,1.6150376,400,1,1,8,5000,10786.346,20303.71,16000,5000,5000,5000,5000,5000
79.4,-2489.6418,-2489.6418,-2270.8235,2070.5369,86.542315,86.542315,50,16.10472,20.437595,132.16193,68.124706,200.28664,286.82895,1269.1063,12119.072,0.43424679,0.55924679,0.43424679,1.6314921,400,1,1,8,5000,10786.872,20304.7,16000,5000,5000,5000,5000,5000
79.5,-2510.7385,-2510.7385,-2293.6545,2091.3541,86.546924,86.546924,50,16.106308,20.440616,133.49069,68.809634,202.30032,288.84725,1269.1695,12119.676,0.43430248,0.55930248,0.43430248,1.6478132,400,1,1,8,5000,10787.403,20305.7,16000,5000,5000,5000,5000,5000
79.6,-2531.5752,-2531.5752,-2316.2956,2111.9983,86.551581,86.551581,50,16.107911,20.443669,134.8084,69.488869,204.29727,290.84885,1269.2333,12120.285,0.43435874,0.55935874,0.43435874,1.6639954,400,1,1,8,5000,10787.94,20306.711,16000,5000,5000,5000,5000,5000
79.7,-2552.1453,-2552.1453,-2338.7397,2132.4628,86.556286,86.556286,50,16.109532,20.446754,136.11465,70.16219,206.27684,292.83313,1269.2978,12120.901,0.43441557,0.55941557,0.43441557,1.6800335,400,1,1,8,5000,10788.483,20307.733,16000,5000,5000,5000,5000,5000
79.8,-2572.4425,-2572.4425,-2360.9794,2152.7411,86.561039,86.561039,50,16.111168,20.44987,137.409,70.829383,208.23839,294.79943,1269.3629,12121.523,0.43447296,0.55947296,0.43447296,1.6959225,400,1,1,8,5000,10789.031,20308.764,16000,5000,5000,5000,5000,5000
79.9,-2592.4607,-2592.4607,-2383.0078,2172.8265,86.565839,86.565839,50,16.112821,20.453017,138.69105,71.490234,210.18129,296.74713,1269.4286,12122.15,0.43453092,0.55953092,0.43453092,1.7116571,400,1,1,8,5000,10789.585,20309.806,16000,5000,5000,5000,5000,5000
80,-2612.1938,-2612.1938,-2404.8177,2192.7128,86.570686,86.570686,50,16.11449,20.456195,139.96039,72.144532,212.10492,298.67561,1269.495,12122.784,0.43458942,0.55958942,0.43458942,1.7272323,400,1,1,8,5000,10790.143,20310.858,16000,5000,5000,5000,5000,5000
80.1,-2631.6361,-2631.6361,-2426.4023,2212.3937,86.575579,86.575579,50,16.116175,20.459404,141.21662,72.79207,214.00869,300.58427,1269.562,12123.424,0.43464847,0.55964847,0.43464847,1.7426433,400,1,1,8,5000,10790.707,20311.92,16000,5000,5000,5000,5000,5000
80.2,-2650.7818,-2650.7818,-2447.7549,2231.8629,86.580518,86.580518,50,16.117876,20.462642,142.45933,73.432646,215.89198,302.4725,1269.6296,12124.069,0.43470806,0.55970806,0.43470806,1.7578851,400,1,1,8,5000,10791.277,20312.992,16000,5000,5000,5000,5000,5000
80.3,-2669.6253,-2669.6253,-2468.8686,2251.1144,86.585503,86.585503,50,16.119592,20.465911,143.68815,74.066059,217.75421,304.33972,1269.6978,12124.72,0.43476819,0.55976819,0.43476819,1.772953,400,1,1,8,5000,10791.851,20314.073,16000,5000,5000,5000,5000,5000
80.4,-2688.1613,-2688.1613,-2489.7371,2270.1423,86.590532,86.590532,50,16.121324,20.469209,144.9027,74.692113,219.59481,306.18534,1269.7665,12125.377,0.43482884,0.55982884,0.43482884,1.7878423,400,1,1,8,5000,10792.431,20315.164,16000,5000,5000,5000,5000,5000
80.5,-2706.3847,-2706.3847,-2510.3538,2288.9406,86.595606,86.595606,50,16.123071,20.472536,146.10259,75.310615,221.41321,308.00881,1269.8359,12126.04,0.43489002,0.55989002,0.43489002,1.8025483,400,1,1,8,5000,10793.016,20316.265,16000,5000,5000,5000,5000,5000
80.6,-2724.2903,-2724.2903,-2530.7126,2307.5037,86.600724,86.600724,50,16.124833,20.475891,147.28747,75.921377,223.20885,309.80957,1269.9059,12126.708,0.43495171,0.55995171,0.43495171,1.8170667,400,1,1,8,5000,10793.605,20317.375,16000,5000,5000,5000,5000,5000
80.7,-2741.8733,-2741.8733,-2550.8072,2325.826,86.605885,86.605885,50,16.126609,20.479276,148.45698,76.524215,224.98119,311.58708,1269.9764,12127.381,0.43501391,0.56001391,0.43501391,1.8313931,400,1,1,8,5000,10794.2,20318.494,16000,5000,5000,5000,5000,5000
80.8,-2759.1291,-2759.1291,-2570.6316,2343.9019,86.611089,86.611089,50,16.128401,20.482688,149.61076,77.118949,226.72971,313.3408,1270.0475,12128.06,0.43507661,0.56007661,0.43507661,1.845523,400,1,1,8,5000,10794.799,20319.622,16000,5000,5000,5000,5000,5000
80.9,-2776.0531,-2776.0531,-2590.1801,2361.7262,86.616335,86.616335,50,16.130206,20.486128,150.74848,77.705402,228.45388,315.07022,1270.1191,12128.744,0.43513981,0.56013981,0.43513981,1.8594525,400,1,1,8,5000,10795.404,20320.76,16000,5000,5000,5000,5000,5000
81,-2792.6411,-2792.6411,-2609.4468,2379.2936,86.621622,86.621622,50,16.132027,20.489596,151.8698,78.283403,230.15321,316.77483,1270.1914,12129.434,0.4352035,0.5602035,0.4352035,1.8731773,400,1,1,8,5000,10796.013,20321.906,16000,5000,5000,5000,5000,5000
81.1,-2808.8889,-2808.8889,-2628.4262,2396.599,86.626951,86.626951,50,16.133861,20.49309,152.97441,78.852786,231.82719,318.45414,1270.2641,12130.129,0.43526766,0.56026766,0.43526766,1.8866935,400,1,1,8,5000,10796.626,20323.062,16000,5000,5000,5000,5000,5000
81.2,-2824.7927,-2824.7927,-2647.113,2413.6376,86.63232,86.63232,50,16.135709,20.496611,154.06197,79.413389,233.47536,320.10768,1270.3374,12130.828,0.4353323,0.5603323,0.4353323,1.8999973,400,1,1,8,5000,10797.245,20324.225,16000,5000,5000,5000,5000,5000
81.3,-2840.3487,-2840.3487,-2665.5018,2430.4045,86.637729,86.637729,50,16.13757,20.500159,155.1322,79.965053,235.09726,321.73498,1270.4112,12131.533,0.43539741,0.56039741,0.43539741,1.913085,400,1,1,8,5000,10797.868,20325.398,16000,5000,5000,5000,5000,5000
81.4,-2855.5533,-2855.5533,-2683.5876,2446.8951,86.643177,86.643177,50,16.139445,20.503731,156.1848,80.507627,236.69242,323.3356,1270.4855,12132.243,0.43546297,0.56046297,0.43546297,1.9259529,400,1,1,8,5000,10798.495,20326.579,16000,5000,5000,5000,5000,5000
81.5,-2870.4033,-2870.4033,-2701.3654,2463.105,86.648663,86.648663,50,16.141333,20.50733,157.21947,81.040963,238.26043,324.90909,1270.5603,12132.957,0.43552898,0.56052898,0.43552898,1.9385975,400,1,1,8,5000,10799.127,20327.768,16000,5000,5000,5000,5000,5000
81.6,-2884.8955,-2884.8955,-2718.8306,2479.0298,86.654188,86.654188,50,16.143235,20.510953,158.23594,81.564919,239.80086,326.45505,1270.6356,12133.676,0.43559544,0.56059544,0.43559544,1.9510155,400,1,1,8,5000,10799.763,20328.965,16000,5000,5000,5000,5000,5000
81.7,-2899.0269,-2899.0269,-2735.9786,2494.6653,86.659749,86.659749,50,16.145149,20.514601,159.23395,82.079357,241.31331,327.97306,1270.7114,12134.4,0.43566232,0.56066232,0.43566232,1.9632036,400,1,1,8,5000,10800.403,20330.17,16000,5000,5000,5000,5000,5000
81.8,-2912.7949,-2912.7949,-2752.8049,2510.0075,86.665347,86.665347,50,16.147075,20.518272,160.21324,82.584146,242.79739,329.46274,1270.7877,12135.129,0.43572964,0.56072964,0.43572964,1.9751588,400,1,1,8,5000,10801.047,20331.383,16000,5000,5000,5000,5000,5000
81.9,-2926.1969,-2926.1969,-2769.3053,2525.0526,86.670981,86.670981,50,16.149014,20.521968,161.17357,83.079159,244.25273,330.92371,1270.8644,12135.861,0.43579737,0.56079737,0.43579737,1.986878,400,1,1,8,5000,10801.695,20332.603,16000,5000,5000,5000,5000,5000
82,-2939.2306,-2939.2306,-2785.4758,2539.7969,86.676651,86.676651,50,16.150964,20.525686,162.11469,83.564275,245.67897,332.35562,1270.9417,12136.599,0.43586551,0.56086551,0.43586551,1.9983584,400,1,1,8,5000,10802.348,20333.831,16000,5000,5000,5000,5000,5000
82.1,-2951.8938,-2951.8938,-2801.3126,2554.2368,86.682354,86.682354,50,16.152927,20.529428,163.03639,84.039378,247.07577,333.75813,1271.0193,12137.34,0.43593406,0.56093406,0.43593406,2.0095972,400,1,1,8,5000,10803.004,20335.066,16000,5000,5000,5000,5000,5000
82.2,-2964.1848,-2964.1848,-2816.8119,2568.3691,86.688092,86.688092,50,16.154901,20.533191,163.93846,84.504358,248.44281,335.13091,1271.0974,12138.086,0.43600299,0.56100299,0.43600299,2.0205919,400,1,1,8,5000,10803.664,20336.309,16000,5000,5000,5000,5000,5000
82.3,-2976.1017,-2976.1017,-2831.9704,2582.1906,86.693862,86.693862,50,16.156886,20.536976,164.82068,84.959111,249.77979,336.47365,1271.1759,12138.836,0.43607231,0.56107231,0.43607231,2.03134,400,1,1,8,5000,10804.328,20337.559,16000,5000,5000,5000,5000,5000
82.4,-2987.6431,-2987.6431,-2846.7846,2595.6982,86.699665,86.699665,50,16.158883,20.540783,165.68286,85.403538,251.0864,337.78607,1271.2549,12139.59,0.43614201,0.56114201,0.43614201,2.0418393,400,1,1,8,5000,10804.995,20338.815,16000,5000,5000,5000,5000,5000
82.5,-2998.8078,-2998.8078,-2861.2515,2608.8891,86.7055,86.7055,50,16.16089,20.54461,166.52484,85.837545,252.36238,339.06788,1271.3342,12140.348,0.43621207,0.56121207,0.43621207,2.0520875,400,1,1,8,5000,10805.667,20340.078,16000,5000,5000,5000,5000,5000
82.6,-3009.5946,-3009.5946,-2875.3682,2621.7607,86.711365,86.711365,50,16.162908,20.548458,167.34643,86.261047,253.60748,340.31884,1271.414,12141.109,0.43628249,0.56128249,0.43628249,2.0620826,400,1,1,8,5000,10806.341,20341.348,16000,5000,5000,5000,5000,5000
82.7,-3020.0027,-3020.0027,-2889.132,2634.3106,86.717261,86.717261,50,16.164936,20.552325,168.14748,86.673961,254.82144,341.53871,1271.4941,12141.875,0.43635325,0.56135325,0.43635325,2.0718228,400,1,1,8,5000,10807.019,20342.624,16000,5000,5000,5000,5000,5000
82.8,-3030.0316,-3030.0316,-2902.5404,2646.5363,86.723186,86.723186,50,16.166974,20.556212,168.92785,87.076212,256.00406,342.72725,1271.5747,12142.644,0.43642436,0.56142436,0.43642436,2.0813063,400,1,1,8,5000,10807.7,20343.906,16000,5000,5000,5000,5000,5000
82.9,-3039.6806,-3039.6806,-2915.591,2658.4359,86.72914,86.72914,50,16.169022,20.560118,169.6874,87.46773,257.15513,343.88427,1271.6556,12143.416,0.43649579,0.56149579,0.43649579,2.0905314,400,1,1,8,5000,10808.385,20345.195,16000,5000,5000,5000,5000,5000
83,-3048.9497,-3048.9497,-2928.2818,2670.0073,86.735121,86.735121,50,16.171079,20.564043,170.426,87.848453,258.27445,345.00957,1271.7368,12144.192,0.43656755,0.56156755,0.43656755,2.0994967,400,1,1,8,5000,10809.072,20346.489,16000,5000,5000,5000,5000,5000
83.1,-3057.8387,-3057.8387,-2940.6107,2681.2489,86.74113,86.74113,50,16.173146,20.567985,171.14354,88.218322,259.36187,346.103,1271.8184,12144.971,0.43663962,0.56163962,0.43663962,2.108201,400,1,1,8,5000,10809.763,20347.789,16000,5000,5000,5000,5000,5000
83.2,-3066.348,-3066.348,-2952.5762,2692.159,86.747165,86.747165,50,16.175221,20.571944,171.83994,88.577287,260.41722,347.16439,1271.9004,12145.754,0.43671199,0.56171199,0.43671199,2.116643,400,1,1,8,5000,10810.457,20349.095,16000,5000,5000,5000,5000,5000
83.3,-3074.478,-3074.478,-2964.1767,2702.7363,86.753226,86.753226,50,16.177305,20.575921,172.51508,88.925301,261.44039,348.19361,1271.9826,12146.539,0.43678466,0.56178466,0.43678466,2.1248217,400,1,1,8,5000,10811.153,20350.406,16000,5000,5000,5000,5000,5000
83.4,-3082.2291,-3082.2291,-2975.4109,2712.9796,86.759312,86.759312,50,16.179398,20.579914,173.16891,89.262326,262.43124,349.19055,1272.0652,12147.328,0.43685761,0.56185761,0.43685761,2.1327363,400,1,1,8,5000,10811.852,20351.722,16000,5000,5000,5000,5000,5000
83.5,-3089.6023,-3089.6023,-2986.2776,2722.8879,86.765422,86.765422,50,16.181499,20.583922,173.80136,89.588329,263.38969,350.15511,1272.1481,12148.12,0.43693084,0.56193084,0.43693084,2.140386,400,1,1,8,5000,10812.554,20353.043,16000,5000,5000,5000,5000,5000
83.6,-3096.5986,-3096.5986,-2996.7761,2732.4604,86.771555,86.771555,50,16.183608,20.587946,174.41237,89.903282,264.31565,351.0872,1272.2313,12148.914,0.43700433,0.56200433,0.43700433,2.1477702,400,1,1,8,5000,10813.259,20354.37,16000,5000,5000,5000,5000,5000
83.7,-3103.2193,-3103.2193,-3006.9055,2741.6964,86.77771,86.77771,50,16.185725,20.591985,175.0019,90.207164,265.20906,351.98677,1272.3148,12149.711,0.43707808,0.56207808,0.43707808,2.1548885,400,1,1,8,5000,10813.966,20355.701,16000,5000,5000,5000,5000,5000
83.8,-3109.4656,-3109.4656,-3016.6654,2750.5955,86.783887,86.783887,50,16.187849,20.596039,175.56992,90.499961,266.06988,352.85377,1272.3985,12150.511,0.43715207,0.56215207,0.43715207,2.1617406,400,1,1,8,5000,10814.675,20357.036,16000,5000,5000,5000,5000,5000
83.9,-3115.3394,-3115.3394,-3026.0554,2759.1573,86.790086,86.790086,50,16.18998,20.600106,176.11643,90.781663,266.89809,353.68818,1272.4825,12151.313,0.4372263,0.5622263,0.4372263,2.1683263,400,1,1,8,5000,10815.387,20358.376,16000,5000,5000,5000,5000,5000
84,-3120.8424,-3120.8424,-3035.0756,2767.3819,86.796304,86.796304,50,16.192118,20.604186,176.6414,91.052268,267.69367,354.48997,1272.5668,12152.118,0.43730076,0.56230076,0.43730076,2.1746458,400,1,1,8,5000,10816.101,20359.72,16000,5000,5000,5000,5000,5000
84.1,-3125.9767,-3125.9767,-3043.726,2775.2694,86.802542,86.802542,50,16.194262,20.60828,177.14485,91.31178,268.45663,355.25917,1272.6513,12152.925,0.43737544,0.56237544,0.43737544,2.180699,400,1,1,8,5000,10816.818,20361.068,16000,5000,5000,5000,5000,5000
84.2,-3130.7444,-3130.7444,-3052.0069,2782.8199,86.808798,86.808798,50,16.196413,20.612385,177.6268,91.560207,269.18701,355.99581,1272.736,12153.734,0.43745033,0.56245033,0.43745033,2.1864863,400,1,1,8,5000,10817.536,20362.42,16000,5000,5000,5000,5000,5000
84.3,-3135.148,-3135.148,-3059.9188,2790.034,86.815072,86.815072,50,16.19857,20.616503,178.08727,91.797564,269.88484,356.69991,1272.821,12154.545,0.43752542,0.56252542,0.43752542,2.1920082,400,1,1,8,5000,10818.256,20363.776,16000,5000,5000,5000,5000,5000
84.4,-3139.1902,-3139.1902,-3067.4625,2796.9123,86.821364,86.821364,50,16.200732,20.620632,178.52632,92.023874,270.55019,357.37155,1272.9061,12155.358,0.4376007,0.5626007,0.4376007,2.1972652,400,1,1,8,5000,10818.978,20365.135,16000,5000,5000,5000,5000,5000
84.5,-3142.8736,-3142.8736,-3074.6388,2803.4557,86.827671,86.827671,50,16.2029,20.624771,178.94398,92.239164,271.18314,358.01081,1272.9915,12156.173,0.43767616,0.56267616,0.43767616,2.202258,400,1,1,8,5000,10819.702,20366.498,16000,5000,5000,5000,5000,5000
84.6,-3146.2013,-3146.2013,-3081.4489,2809.6651,86.833994,86.833994,50,16.205074,20.628921,179.34032,92.443466,271.78379,358.61778,1273.0771,12156.99,0.4377518,0.5627518,0.4377518,2.2069875,400,1,1,8,5000,10820.428,20367.864,16000,5000,5000,5000,5000,5000
84.7,-3149.1765,-3149.1765,-3087.894,2815.5418,86.840332,86.840332,50,16.207252,20.63308,179.71543,92.63682,272.35225,359.19258,1273.1628,12157.809,0.4378276,0.5628276,0.4378276,2.2114546,400,1,1,8,5000,10821.155,20369.233,16000,5000,5000,5000,5000,5000
84.8,-3151.8024,-3151.8024,-3093.9757,2821.087,86.846684,86.846684,50,16.209435,20.637249,180.06939,92.819271,272.88866,359.73534,1273.2487,12158.629,0.43790355,0.56290355,0.43790355,2.2156607,400,1,1,8,5000,10821.884,20370.605,16000,5000,5000,5000,5000,5000
84.9,-3154.0826,-3154.0826,-3099.6956,2826.3025,86.853049,86.853049,50,16.211622,20.641427,180.40228,92.990869,273.39315,360.2462,1273.3347,12159.451,0.43797964,0.56297964,0.43797964,2.2196068,400,1,1,8,5000,10822.614,20371.979,16000,5000,5000,5000,5000,5000
85,-3156.0207,-3156.0207,-3105.0557,2831.1898,86.859426,86.859426,50,16.213814,20.645612,180.71424,93.15167,273.86591,360.72534,1273.421,12160.274,0.43805587,0.56305587,0.43805587,2.2232945,400,1,1,8,5000,10823.345,20373.356,16000,5000,5000,5000,5000,5000
85.1,-3157.6207,-3157.6207,-3110.0579,2835.7508,86.865815,86.865815,50,16.216009,20.649806,181.00537,93.301737,274.30711,361.17292,1273.5073,12161.099,0.43813223,0.56313223,0.43813223,2.2267252,400,1,1,8,5000,10824.078,20374.735,16000,5000,5000,5000,5000,5000
85.2,-3158.8865,-3158.8865,-3114.7046,2839.9876,86.872215,86.872215,50,16.218208,20.654007,181.2758,93.441137,274.71694,361.58916,1273.5938,12161.925,0.43820871,0.56320871,0.43820871,2.2299007,400,1,1,8,5000,10824.812,20376.117,16000,5000,5000,5000,5000,5000
85.3,-3159.8224,-3159.8224,-3118.9981,2843.9024,86.878625,86.878625,50,16.220411,20.658214,181.52569,93.569942,275.09563,361.97426,1273.6804,12162.751,0.43828529,0.56328529,0.43828529,2.2328227,400,1,1,8,5000,10825.547,20377.5,16000,5000,5000,5000,5000,5000
85.4,-3160.4326,-3160.4326,-3122.9411,2847.4977,86.885044,86.885044,50,16.222616,20.662428,181.75517,93.688233,275.4434,362.32845,1273.767,12163.579,0.43836198,0.56336198,0.43836198,2.2354933,400,1,1,8,5000,10826.283,20378.886,16000,5000,5000,5000,5000,5000
85.5,-3160.7216,-3160.7216,-3126.5364,2850.7759,86.891472,86.891472,50,16.224825,20.666647,181.96442,93.796091,275.76051,362.65198,1273.8538,12164.408,0.43843875,0.56343875,0.43843875,2.2379144,400,1,1,8,5000,10827.02,20380.273,16000,5000,5000,5000,5000,5000
85.6,-3160.694,-3160.694,-3129.7869,2853.7397,86.897908,86.897908,50,16.227036,20.670872,182.1536,93.893607,276.04721,362.94511,1273.9407,12165.238,0.43851561,0.56351561,0.43851561,2.2400883,400,1,1,8,5000,10827.758,20381.661,16000,5000,5000,5000,5000,5000
85.7,-3160.3548,-3160.3548,-3132.6958,2856.3921,86.904351,86.904351,50,16.229249,20.675102,182.3229,93.980875,276.30377,363.20812,1274.0277,12166.068,0.43859254,0.56359254,0.43859254,2.2420173,400,1,1,8,5000,10828.496,20383.051,16000,5000,5000,5000,5000,5000
85.8,-3159.7087,-3159.7087,-3135.2664,2858.7359,86.910801,86.910801,50,16.231465,20.679336,182.47251,94.057993,276.5305,363.4413,1274.1147,12166.899,0.43866953,0.56366953,0.43866953,2.2437038,400,1,1,8,5000,10829.235,20384.443,16000,5000,5000,5000,5000,5000
85.9,-3158.7608,-3158.7608,-3137.5022,2860.7745,86.917256,86.917256,50,16.233683,20.683573,182.60263,94.125067,276.7277,363.64495,1274.2018,12167.731,0.43874658,0.56374658,0.43874658,2.2451503,400,1,1,8,5000,10829.975,20385.835,16000,5000,5000,5000,5000,5000
86,-3157.5163,-3157.5163,-3139.4068,2862.5111,86.923716,86.923716,50,16.235902,20.687815,182.71348,94.182204,276.89568,363.8194,1274.2889,12168.563,0.43882368,0.56382368,0.43882368,2.2463596,400,1,1,8,5000,10830.715,20387.228,16000,5000,5000,5000,5000,5000
86.1,-3155.9806,-3155.9806,-3140.984,2863.9492,86.930181,86.930181,50,16.238122,20.692059,182.80527,94.229521,277.03479,363.96497,1274.3761,12169.395,0.43890082,0.56390082,0.43890082,2.2473344,400,1,1,8,5000,10831.456,20388.622,16000,5000,5000,5000,5000,5000
86.2,-3154.1591,-3154.1591,-3142.2378,2865.0924,86.936649,86.936649,50,16.240344,20.696305,182.87824,94.267134,277.14537,364.08202,1274.4633,12170.228,0.43897799,0.56397799,0.43897799,2.2480777,400,1,1,8,5000,10832.197,20390.017,16000,5000,5000,5000,5000,5000
86.3,-3152.0572,-3152.0572,-3143.1722,2865.9444,86.94312,86.94312,50,16.242566,20.700554,182.93262,94.295167,277.22779,364.17091,1274.5505,12171.061,0.43905519,0.56405519,0.43905519,2.2485923,400,1,1,0,5000,10832.938,20391.412,16000,5000,5000,5000,5000,5000
86.4,-3149.6808,-3149.6808,-3143.7916,2866.5092,86.949594,86.949594,50,16.244789,20.704804,182.96867,94.313748,277.28242,364.23201,1274.6377,12171.894,0.4391324,0.5641324,0.4391324,2.2488815,400,1,1,0,5000,10833.679,20392.808,16000,5000,5000,5000,5000,5000
86.5,-3147.0355,-3147.0355,-3144.1003,2866.7907,86.956069,86.956069,50,16.247013,20.709056,182.98664,94.323009,277.30965,364.26572,1274.7249,12172.727,0.43920962,0.56420962,0.43920962,2.2489484,400,1,1,0,5000,10834.421,20394.203,16000,5000,5000,5000,5000,5000
86.6,-3144.1273,-3144.1273,-3144.1029,2866.793,86.962545,86.962545,50,16.249237,20.713308,182.98679,94.323086,277.30987,364.27242,1274.8122,12173.56,0.43928683,0.56428683,0.43928683,2.2487964,400,1,1,0,5000,10835.162,20395.599,16000,5000,5000,5000,5000,5000
86.7,-3140.9621,-3140.9621,-3143.804,2866.5205,86.969021,86.969021,50,16.251461,20.71756,182.96939,94.31412,277.28351,364.25253,1274.8994,12174.392,0.43936404,0.56436404,0.43936404,2.2484288,400,1,1,0,5000,10835.903,20396.995,16000,5000,5000,5000,5000,5000
86.8,-3137.546,-3137.546,-3143.2085,2865.9775,86.975497,86.975497,50,16.253684,20.721812,182.93473,94.296254,277.23099,364.20648,1274.9866,12175.225,0.43944124,0.56444124,0.43944124,2.2478492,400,1,1,0,5000,10836.645,20398.39,16000,5000,5000,5000,5000,5000
86.9,-3133.8852,-3133.8852,-3142.3212,2865.1685,86.981972,86.981972,50,16.255908,20.726064,182.8831,94.269637,277.15273,364.13471,1275.0737,12176.057,0.43951841,0.56451841,0.43951841,2.247061,400,1,1,0,5000,10837.386,20399.785,16000,5000,5000,5000,5000,5000
87,-3129.9859,-3129.9859,-3141.1474,2864.0982,86.988445,86.988445,50,16.25813,20.730315,182.81478,94.234421,277.0492,364.03764,1275.1608,12176.889,0.43959555,0.56459555,0.43959555,2.2460682,400,1,1,8,5000,10838.127,20401.18,16000,5000,5000,5000,5000,5000
87.1,-3125.8543,-3125.8543,-3139.6921,2862.7712,86.994916,86.994916,50,16.260352,20.734564,182.73008,94.190762,276.92084,363.91575,1275.2479,12177.721,0.43967266,0.56467266,0.43967266,2.2448743,400,1,1,8,5000,10838.867,20402.574,16000,5000,5000,5000,5000,5000
87.2,-3121.4969,-3121.4969,-3137.9606,2861.1924,87.001384,87.001384,50,16.262572,20.738812,182.6293,94.138817,276.76812,363.76951,1275.3349,12178.551,0.43974972,0.56474972,0.43974972,2.2434832,400,1,1,8,5000,10839.607,20403.967,16000,5000,5000,5000,5000,5000
87.3,-3116.9202,-3116.9202,-3135.9583,2859.3668,87.007849,87.007849,50,16.264792,20.743057,182.51277,94.078749,276.59152,363.59937,1275.4219,12179.382,0.43982673,0.56482673,0.43982673,2.2418988,400,1,1,8,5000,10840.347,20405.359,16000,5000,5000,5000,5000,5000
87.4,-3112.1306,-3112.1306,-3133.6908,2857.2993,87.01431,87.01431,50,16.26701,20.7473,182.3808,94.010724,276.39153,363.40584,1275.5088,12180.211,0.43990368,0.56490368,0.43990368,2.2401252,400,1,1,8,5000,10841.086,20406.75,16000,5000,5000,5000,5000,5000
87.5,-3107.1348,-3107.1348,-3131.1637,2854.995,87.020766,87.020766,50,16.269226,20.75154,182.23373,93.93491,276.16863,363.1894,1275.5956,12181.04,0.43998057,0.56498057,0.43998057,2.2381663,400,1,1,8,5000,10841.824,20408.14,16000,5000,5000,5000,5000,5000
87.6,-3101.9392,-3101.9392,-3128.3826,2852.4592,87.027217,87.027217,50,16.27144,20.755777,182.07187,93.851478,275.92334,362.95056,1275.6823,12181.868,0.44005739,0.56505739,0.44005739,2.2360264,400,1,1,8,5000,10842.562,20409.529,16000,5000,5000,5000,5000,5000
87.7,-3096.5507,-3096.5507,-3125.3534,2849.6972,87.033663,87.033663,50,16.273653,20.76001,181.89557,93.760602,275.65617,362.68983,1275.7689,12182.696,0.44013413,0.56513413,0.44013413,2.2337096,400,1,1,8,5000,10843.299,20410.916,16000,5000,5000,5000,5000,5000
87.8,-3090.9758,-3090.9758,-3122.0819,2846.7143,87.040102,87.040102,50,16.275863,20.76424,181.70517,93.662458,275.36763,362.40773,1275.8554,12183.522,0.44021078,0.56521078,0.44021078,2.2312201,400,1,1,8,5000,10844.036,20412.302,16000,5000,5000,5000,5000,5000
87.9,-3085.2214,-3085.2214,-3118.5742,2843.5159,87.046535,87.046535,50,16.278071,20.768465,181.50102,93.557226,275.05824,362.10478,1275.9418,12184.347,0.44028735,0.56528735,0.44028735,2.2285624,400,1,1,8,5000,10844.771,20413.687,16000,5000,5000,5000,5000,5000
88,-3079.2941,-3079.2941,-3114.8362,2840.1076,87.052961,87.052961,50,16.280276,20.772685,181.28347,93.445086,274.72855,361.78151,1276.0281,12185.171,0.44036383,0.56536383,0.44036383,2.2257406,400,1,1,8,5000,10845.506,20415.069,16000,5000,5000,5000,5000,5000
88.1,-3073.2008,-3073.2008,-3110.8741,2836.495,87.059379,87.059379,50,16.282478,20.7769,181.05287,93.326222,274.37909,361.43847,1276.1143,12185.994,0.4404402,0.5654402,0.4404402,2.2227593,400,1,1,8,5000,10846.239,20416.45,16000,5000,5000,5000,5000,5000
88.2,-3066.9482,-3066.9482,-3106.694,2832.6836,87.065788,87.065788,50,16.284678,20.781111,180.80959,93.200819,274.01041,361.0762,1276.2004,12186.816,0.44051647,0.56551647,0.44051647,2.2196229,400,1,1,8,5000,10846.972,20417.829,16000,5000,5000,5000,5000,5000
88.3,-3060.5431,-3060.5431,-3102.3021,2828.6791,87.072189,87.072189,50,16.286874,20.785315,180.55398,93.069064,273.62305,360.69524,1276.2863,12187.637,0.44059262,0.56559262,0.44059262,2.2163358,400,1,1,8,5000,10847.703,20419.206,16000,5000,5000,5000,5000,5000
88.4,-3053.9924,-3053.9924,-3097.7048,2824.4873,87.078581,87.078581,50,16.289068,20.789514,180.28642,92.931145,273.21757,360.29615,1276.3721,12188.456,0.44066866,0.56566866,0.44066866,2.2129027,400,1,1,8,5000,10848.434,20420.581,16000,5000,5000,5000,5000,5000
88.5,-3047.3028,-3047.3028,-3092.9085,2820.1139,87.084964,87.084964,50,16.291257,20.793706,180.00727,92.787254,272.79453,359.87949,1276.4577,12189.274,0.44074458,0.56574458,0.44074458,2.2093281,400,1,1,8,5000,10849.163,20421.954,16000,5000,5000,5000,5000,5000
88.6,-3040.4811,-3040.4811,-3087.9193,2815.5649,87.091337,87.091337,50,16.293444,20.797893,179.71691,92.63758,272.35449,359.44582,1276.5432,12190.09,0.44082037,0.56582037,0.44082037,2.2056165,400,1,1,8,5000,10849.891,20423.324,16000,5000,5000,5000,5000,5000
88.7,-3033.5342,-3033.5342,-3082.7439,2810.8459,87.097699,87.097699,50,16.295627,20.802072,179.4157,92.482317,271.89801,358.99571,1276.6286,12190.905,0.44089603,0.56589603,0.44089603,2.2017726,400,1,1,8,5000,10850.618,20424.692,16000,5000,5000,5000,5000,5000
88.8,-3026.4688,-3026.4688,-3077.3886,2805.9629,87.10405,87.10405,50,16.297806,20.806245,179.10402,92.321659,271.42568,358.52973,1276.7138,12191.719,0.44097155,0.56597155,0.44097155,2.1978011,400,1,1,8,5000,10851.343,20426.057,16000,5000,5000,5000,5000,5000
88.9,-3019.2915,-3019.2915,-3071.86,2800.9219,87.110391,87.110391,50,16.299981,20.81041,178.78225,92.155799,270.93805,358.04844,1276.7988,12192.53,0.44104694,0.56604694,0.44104694,2.1937066,400,1,1,8,5000,10852.067,20427.42,16000,5000,5000,5000,5000,5000
89,-3012.0092,-3012.0092,-3066.1644,2795.7287,87.11672,87.11672,50,16.302152,20.814568,178.45077,91.984932,270.4357,357.55242,1276.8837,12193.341,0.44112218,0.56612218,0.44112218,2.1894937,400,1,1,8,5000,10852.79,20428.781,16000,5000,5000,5000,5000,5000
89.1,-3004.6285,-3004.6285,-3060.3085,2790.3893,87.123037,87.123037,50,16.304319,20.818718,178.10995,91.809255,269.91921,357.04225,1276.9683,12194.149,0.44119727,0.56619727,0.44119727,2.1851672,400,1,1,8,5000,10853.511,20430.138,16000,5000,5000,5000,5000,5000
89.2,-2997.1561,-2997.1561,-3054.2987,2784.9096,87.129342,87.129342,50,16.306481,20.82286,177.76019,91.628962,269.38915,356.51849,1277.0528,12194.956,0.4412722,0.5662722,0.4412722,2.1807317,400,1,1,8,5000,10854.231,20431.493,16000,5000,5000,5000,5000,5000
89.3,-2989.5984,-2989.5984,-3048.1417,2779.2956,87.135634,87.135634,50,16.308639,20.826994,177.40185,91.444251,268.8461,355.98173,1277.1372,12195.762,0.44134699,0.56634699,0.44134699,2.1761919,400,1,1,8,5000,10854.949,20432.845,16000,5000,5000,5000,5000,5000
89.4,-2981.9621,-2981.9621,-3041.8439,2773.5532,87.141913,87.141913,50,16.310793,20.83112,177.03531,91.255316,268.29063,355.43254,1277.2213,12196.565,0.44142161,0.56642161,0.44142161,2.1715526,400,1,1,8,5000,10855.666,20434.195,16000,5000,5000,5000,5000,5000
89.5,-2974.2537,-2974.2537,-3035.4118,2767.6885,87.14818,87.14818,50,16.312942,20.835237,176.66097,91.062355,267.72332,354.8715,1277.3052,12197.367,0.44149607,0.56649607,0.44149607,2.1668184,400,1,1,8,5000,10856.381,20435.541,16000,5000,5000,5000,5000,5000
89.6,-2966.4795,-2966.4795,-3028.852,2761.7073,87.154433,87.154433,50,16.315087,20.839346,176.27919,90.865561,267.14475,354.29918,1277.389,12198.166,0.44157036,0.56657036,0.44157036,2.161994,400,1,1,8,5000,10857.095,20436.884,16000,5000,5000,5000,5000,5000
89.7,-2958.6459,-2958.6459,-3022.171,2755.6156,87.160672,87.160672,50,16.317226,20.843445,175.89035,90.665131,266.55549,353.71616,1277.4726,12198.964,0.44164449,0.56664449,0.44164449,2.157084,400,1,1,8,5000,10857.806,20438.224,16000,5000,5000,5000,5000,5000
89.8,-2950.7592,-2950.7592,-3015.3753,2749.4192,87.166897,87.166897,50,16.319361,20.847536,175.49484,90.461259,265.9561,353.123,1277.5559,12199.76,0.44171844,0.56671844,0.44171844,2.1520931,400,1,1,8,5000,10858.517,20439.561,16000,5000,5000,5000,5000,5000
89.9,-2942.8255,-2942.8255,-3008.4713,2743.1241,87.173108,87.173108,50,16.321491,20.851617,175.09303,90.254139,265.34717,352.52028,1277.6391,12200.554,0.44179221,0.56679221,0.44179221,2.1470259,400,1,1,8,5000,10859.225,20440.895,16000,5000,5000,5000,5000,5000
90,-2934.8511,-2934.8511,-3001.4654,2736.7361,87.179305,87.179305,50,16.323616,20.855689,174.68529,90.043962,264.72925,351.90855,1277.722,12201.346,0.44186581,0.56686581,0.44186581,2.141887,400,1,1,8,5000,10859.932,20442.225,16000,5000,5000,5000,5000,5000
90.1,-2926.8418,-2926.8418,-2994.364,2730.2611,87.185487,87.185487,50,16.325735,20.859751,174.27199,89.830921,264.10291,351.28839,1277.8048,12202.137,0.44193923,0.56693923,0.44193923,2.136681,400,1,1,8,5000,10860.637,20443.552,16000,5000,5000,5000,5000,5000
90.2,-2918.8037,-2918.8037,-2987.1735,2723.7048,87.191654,87.191654,50,16.32785,20.863804,173.8535,89.615205,263.4687,350.66036,1277.8873,12202.925,0.44201247,0.56701247,0.44201247,2.1314124,400,1,1,8,5000,10861.34,20444.876,16000,5000,5000,5000,5000,5000
90.3,-2910.7426,-2910.7426,-2979.9001,2717.0729,87.197806,87.197806,50,16.329959,20.867847,173.43019,89.397004,262.82719,350.025,1277.9696,12203.711,0.44208552,0.56708552,0.44208552,2.1260857,400,1,1,8,5000,10862.042,20446.197,16000,5000,5000,5000,5000,5000
90.4,-2902.6642,-2902.6642,-2972.5502,2710.3712,87.203943,87.203943,50,16.332063,20.87188,173.00242,89.176505,262.17892,349.38287,1278.0517,12204.495,0.44215839,0.56715839,0.44215839,2.1207055,400,1,1,8,5000,10862.742,20447.514,16000,5000,5000,5000,5000,5000
90.5,-2894.5741,-2894.5741,-2965.1298,2703.6053,87.210064,87.210064,50,16.334162,20.875903,172.57055,88.953893,261.52444,348.73451,1278.1336,12205.277,0.44223106,0.56723106,0.44223106,2.115276,400,1,1,8,5000,10863.439,20448.827,16000,5000,5000,5000,5000,5000
90.6,-2886.4779,-2886.4779,-2957.645,2696.7808,87.21617,87.21617,50,16.336255,20.879916,172.13494,88.729351,260.86429,348.08046,1278.2153,12206.057,0.44230355,0.56730355,0.44230355,2.1098017,400,1,1,8,5000,10864.135,20450.137,16000,5000,5000,5000,5000,5000
90.7,-2878.381,-2878.381,-2950.1021,2689.9031,87.222261,87.222261,50,16.338342,20.883918,171.69594,88.503062,260.199,347.42126,1278.2967,12206.834,0.44237585,0.56737585,0.44237585,2.104287,400,1,1,8,5000,10864.83,20451.444,16000,5000,5000,5000,5000,5000
90.8,-2870.2886,-2870.2886,-2942.5068,2682.9777,87.228335,87.228335,50,16.340424,20.887911,171.2539,88.275204,259.5291,346.75744,1278.3779,12207.61,0.44244795,0.56744795,0.44244795,2.098736,400,1,1,8,5000,10865.522,20452.747,16000,5000,5000,5000,5000,5000
90.9,-2862.2059,-2862.2059,-2934.8652,2676.0101,87.234393,87.234393,50,16.342501,20.891892,170.80915,88.045955,258.85511,346.0895,1278.4589,12208.383,0.44251986,0.56751986,0.44251986,2.093153,400,1,1,8,5000,10866.212,20454.047,16000,5000,5000,5000,5000,5000
91,-2854.1379,-2854.1379,-2927.183,2669.0054,87.240436,87.240436,50,16.344572,20.895864,170.36205,87.815489,258.17754,345.41797,1278.5397,12209.155,0.44259158,0.56759158,0.44259158,2.0875421,400,1,1,8,5000,10866.901,20455.343,16000,5000,5000,5000,5000,5000
91.1,-2846.0896,-2846.0896,-2919.4659,2661.969,87.246462,87.246462,50,16.346637,20.899825,169.91292,87.583977,257.49689,344.74335,1278.6202,12209.924,0.4426631,0.5676631,0.4426631,2.0819075,400,1,1,8,5000,10867.587,20456.635,16000,5000,5000,5000,5000,5000
91.2,-2838.0657,-2838.0657,-2911.7196,2654.906,87.252472,87.252472,50,16.348697,20.903775,169.46208,87.351589,256.81367,344.06615,1278.7006,12210.691,0.44273442,0.56773442,0.44273442,2.0762531,400,1,1,8,5000,10868.272,20457.924,16000,5000,5000,5000,5000,5000
91.3,-2830.0708,-2830.0708,-2903.9497,2647.8214,87.258466,87.258466,50,16.350751,20.907715,169.00987,87.118492,256.12837,343.38683,1278.7807,12211.456,0.44280555,0.56780555,0.44280555,2.0705829,400,1,1,8,5000,10868.955,20459.209,16000,5000,5000,5000,5000,5000
91.4,-2822.1094,-2822.1094,-2896.1616,2640.7201,87.264444,87.264444,50,16.3528,20.911644,168.5566,86.884848,255.44145,342.7059,1278.8605,12212.218,0.44287648,0.56787648,0.44287648,2.0649008,400,1,1,8,5000,10869.636,20460.491,16000,5000,5000,5000,5000,5000
91.5,-2814.1858,-2814.1858,-2888.3606,2633.6072,87.270405,87.270405,50,16.354843,20.915563,168.10258,86.650817,254.7534,342.02381,1278.9402,12212.979,0.44294721,0.56794721,0.44294721,2.0592106,400,1,1,8,5000,10870.315,20461.768,16000,5000,5000,5000,5000,5000
91.6,-2806.3042,-2806.3042,-2880.5519,2626.4872,87.27635,87.27635,50,16.35688,20.91947,167.64812,86.416556,254.06467,341.34102,1279.0196,12213.737,0.44301774,0.56801774,0.44301774,2.053516,400,1,1,8,5000,10870.991,20463.043,16000,5000,5000,5000,5000,5000
91.7,-2798.4687,-2798.4687,-2872.7406,2619.3649,87.282279,87.282279,50,16.358911,20.923368,167.1935,86.182219,253.37572,340.658,1279.0988,12214.494,0.44308808,0.56808808,0.44308808,2.0478207,400,1,1,8,5000,10871.666,20464.313,16000,5000,5000,5000,5000,5000
91.8,-2790.6831,-2790.6831,-2864.9318,2612.2448,87.288191,87.288191,50,16.360937,20.927254,166.73903,85.947955,252.68699,339.97518,1279.1777,12215.248,0.44315822,0.56815822,0.44315822,2.0421281,400,1,1,8,5000,10872.34,20465.58,16000,5000,5000,5000,5000,5000
91.9,-2782.9511,-2782.9511,-2857.1303,2605.1314,87.294086,87.294086,50,16.362957,20.93113,166.28498,85.71391,251.99889,339.29298,1279.2565,12215.999,0.44322816,0.56822816,0.44322816,2.0364419,400,1,1,8,5000,10873.011,20466.844,16000,5000,5000,5000,5000,5000
92,-2775.2764,-2775.2764,-2849.3409,2598.029,87.299966,87.299966,50,16.364971,20.934995,165.83164,85.480227,251.31187,338.61183,1279.335,12216.749,0.4432979,0.5682979,0.4432979,2.0307653,400,1,1,8,5000,10873.68,20468.103,16000,5000,5000,5000,5000,5000
92.1,-2767.6622,-2767.6622,-2841.5681,2590.9418,87.305829,87.305829,50,16.366979,20.938849,165.37927,85.247044,250.62631,337.93214,1279.4132,12217.496,0.44336744,0.56836744,0.44336744,2.0251016,400,1,1,8,5000,10874.347,20469.359,16000,5000,5000,5000,5000,5000
92.2,-2760.1118,-2760.1118,-2833.8165,2583.8739,87.311675,87.311675,50,16.368982,20.942693,164.92812,85.014496,249.94262,337.25429,1279.4913,12218.242,0.44343679,0.56843679,0.44343679,2.0194541,400,1,1,8,5000,10875.013,20470.612,16000,5000,5000,5000,5000,5000
92.3,-2752.6282,-2752.6282,-2826.0904,2576.8293,87.317506,87.317506,50,16.37098,20.946526,164.47846,84.782713,249.26118,336.57868,1279.5691,12218.985,0.44350595,0.56850595,0.44350595,2.0138258,400,1,1,8,5000,10875.676,20471.861,16000,5000,5000,5000,5000,5000
92.4,-2745.2144,-2745.2144,-2818.3941,2569.8117,87.32332,87.32332,50,16.372971,20.950348,164.03054,84.551822,248.58236,335.90568,1279.6467,12219.726,0.4435749,0.5685749,0.4435749,2.0082197,400,1,1,8,5000,10876.337,20473.106,16000,5000,5000,5000,5000,5000
92.5,-2737.8731,-2737.8731,-2810.7315,2562.825,87.329118,87.329118,50,16.374957,20.95416,163.58457,84.321945,247.90652,335.23563,1279.7241,12220.465,0.44364367,0.56864367,0.44364367,2.0026387,400,1,1,8,5000,10876.997,20474.347,16000,5000,5000,5000,5000,5000
92.6,-2730.6067,-2730.6067,-2803.1066,2555.8726,87.334899,87.334899,50,16.376938,20.957962,163.1408,84.093198,247.234,334.5689,1279.8013,12221.202,0.44371224,0.56871224,0.44371224,1.9970856,400,1,1,8,5000,10877.655,20475.586,16000,5000,5000,5000,5000,5000
92.7,-2723.4176,-2723.4176,-2795.5232,2548.958,87.340665,87.340665,50,16.378912,20.961753,162.69945,83.865696,246.56515,333.90581,1279.8782,12221.936,0.44378062,0.56878062,0.44378062,1.991563,400,1,1,8,5000,10878.311,20476.82,16000,5000,5000,5000,5000,5000
92.8,-2716.3081,-2716.3081,-2787.9849,2542.0846,87.346415,87.346415,50,16.380882,20.965533,162.26072,83.639546,245.90027,333.24668,1279.9549,12222.669,0.4438488,0.5688488,0.4438488,1.9860736,400,1,1,8,5000,10878.965,20478.051,16000,5000,5000,5000,5000,5000
92.9,-2709.28,-2709.28,-2780.4951,2535.2555,87.352149,87.352149,50,16.382846,20.969304,161.82482,83.414854,245.23967,332.59182,1280.0314,12223.399,0.4439168,0.5689168,0.4439168,1.9806197,400,1,1,8,5000,10879.617,20479.278,16000,5000,5000,5000,5000,5000
93,-2702.3353,-2702.3353,-2773.0572,2528.4736,87.357867,87.357867,50,16.384804,20.973063,161.39193,83.191717,244.58365,331.94152,1280.1077,12224.128,0.44398461,0.56898461,0.44398461,1.9752038,400,1,1,8,5000,10880.267,20480.502,16000,5000,5000,5000,5000,5000
93.1,-2695.4756,-2695.4756,-2765.6744,2521.7419,87.36357,87.36357,50,16.386757,20.976813,160.96225,82.970231,243.93248,331.29605,1280.1837,12224.854,0.44405223,0.56905223,0.44405223,1.9698281,400,1,1,8,5000,10880.915,20481.723,16000,5000,5000,5000,5000,5000
93.2,-2688.7023,-2688.7023,-2758.3495,2515.0631,87.369257,87.369257,50,16.388704,20.980553,160.53594,82.750485,243.28643,330.65568,1280.2596,12225.579,0.44411967,0.56911967,0.44411967,1.9644946,400,1,1,8,5000,10881.562,20482.94,16000,5000,5000,5000,5000,5000
93.3,-2682.0166,-2682.0166,-2751.0855,2508.4397,87.374929,87.374929,50,16.390646,20.984282,160.11317,82.532564,242.64574,330.02067,1280.3352,12226.301,0.44418692,0.56918692,0.44418692,1.9592054,400,1,1,8,5000,10882.207,20484.154,16000,5000,5000,5000,5000,5000
