time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
93.4,-2675.4197,-2675.4197,-2743.8849,2501.8743,87.380585,87.380585,50,16.392583,20.988002,159.6941,82.316547,242.01065,329.39123,1280.4107,12227.021,0.44425399,0.56925399,0.44425399,1.9539624,400,1,1,8,5000,10882.85,20485.364,16000,5000,5000,5000,5000,5000
93.5,-2668.9124,-2668.9124,-2736.7503,2495.369,87.386227,87.386227,50,16.394515,20.991712,159.27887,82.10251,241.38138,328.76761,1280.4859,12227.74,0.44432088,0.56932088,0.44432088,1.9487672,400,1,1,8,5000,10883.491,20486.571,16000,5000,5000,5000,5000,5000
93.6,-2662.4955,-2662.4955,-2729.6841,2488.9259,87.391853,87.391853,50,16.396441,20.995412,158.86761,81.890522,240.75813,328.14999,1280.5609,12228.456,0.44438759,0.56938759,0.44438759,1.9436217,400,1,1,8,5000,10884.13,20487.774,16000,5000,5000,5000,5000,5000
93.7,-2656.1695,-2656.1695,-2722.6882,2482.5471,87.397465,87.397465,50,16.398362,20.999102,158.46045,81.680647,240.1411,327.53857,1280.6357,12229.17,0.44445412,0.56945412,0.44445412,1.9385272,400,1,1,8,5000,10884.768,20488.975,16000,5000,5000,5000,5000,5000
93.8,-2649.9347,-2649.9347,-2715.7648,2476.2344,87.403061,87.403061,50,16.400279,21.002783,158.05751,81.472945,239.53046,326.93352,1280.7103,12229.883,0.44452047,0.56952047,0.44452047,1.9334851,400,1,1,8,5000,10885.404,20490.172,16000,5000,5000,5000,5000,5000
93.9,-2643.7913,-2643.7913,-2708.9156,2469.9893,87.408644,87.408644,50,16.40219,21.006454,157.65889,81.267469,238.92636,326.335,1280.7847,12230.593,0.44458666,0.56958666,0.44458666,1.9284968,400,1,1,8,5000,10886.038,20491.365,16000,5000,5000,5000,5000,5000
94,-2637.7393,-2637.7393,-2702.1423,2463.8134,87.414211,87.414211,50,16.404096,21.010116,157.26468,81.064269,238.32895,325.74316,1280.859,12231.302,0.44465267,0.56965267,0.44465267,1.9235633,400,1,1,8,5000,10886.67,20492.556,16000,5000,5000,5000,5000,5000
94.1,-2631.7783,-2631.7783,-2695.4463,2457.7079,87.419765,87.419765,50,16.405997,21.013768,156.87497,80.863389,237.73836,325.15813,1280.933,12232.009,0.44471851,0.56971851,0.44471851,1.9186858,400,1,1,8,5000,10887.301,20493.743,16000,5000,5000,5000,5000,5000
94.2,-2625.9081,-2625.9081,-2688.8289,2451.6742,87.425305,87.425305,50,16.407893,21.017411,156.48984,80.664866,237.15471,324.58001,1281.0068,12232.714,0.44478418,0.56978418,0.44478418,1.913865,400,1,1,8,5000,10887.93,20494.928,16000,5000,5000,5000,5000,5000
94.3,-2620.128,-2620.128,-2682.2911,2445.713,87.43083,87.43083,50,16.409784,21.021046,156.10934,80.468733,236.57808,324.00891,1281.0804,12233.417,0.44484969,0.56984969,0.44484969,1.9091018,400,1,1,8,5000,10888.558,20496.109,16000,5000,5000,5000,5000,5000
94.4,-2614.4373,-2614.4373,-2675.834,2439.8254,87.436342,87.436342,50,16.411671,21.024671,155.73354,80.275019,236.00856,323.4449,1281.1539,12234.119,0.44491504,0.56991504,0.44491504,1.9043968,400,1,1,8,5000,10889.184,20497.287,16000,5000,5000,5000,5000,5000
94.5,-2608.8351,-2608.8351,-2669.4582,2434.012,87.44184,87.44184,50,16.413553,21.028287,155.36247,80.083745,235.44621,322.88805,1281.2272,12234.818,0.44498022,0.56998022,0.44498022,1.8997505,400,1,1,8,5000,10889.808,20498.462,16000,5000,5000,5000,5000,5000
94.6,-2603.3201,-2603.3201,-2663.1643,2428.2732,87.447325,87.447325,50,16.41543,21.031895,154.99616,79.894929,234.89109,322.33842,1281.3002,12235.516,0.44504524,0.57004524,0.44504524,1.8951633,400,1,1,8,5000,10890.431,20499.635,16000,5000,5000,5000,5000,5000
94.7,-2597.8911,-2597.8911,-2656.9527,2422.6095,87.452797,87.452797,50,16.417303,21.035494,154.63465,79.708582,234.34323,321.79603,1281.3731,12236.212,0.44511011,0.57011011,0.44511011,1.8906355,400,1,1,8,5000,10891.052,20500.804,16000,5000,5000,5000,5000,5000
94.8,-2592.5466,-2592.5466,-2650.8237,2417.021,87.458256,87.458256,50,16.419171,21.039085,154.27794,79.524711,233.80265,321.26091,1281.4459,12236.907,0.44517482,0.57017482,0.44517482,1.8861671,400,1,1,8,5000,10891.672,20501.97,16000,5000,5000,5000,5000,5000
94.9,-2587.285,-2587.285,-2644.7772,2411.5078,87.463702,87.463702,50,16.421035,21.042667,153.92603,79.343315,233.26935,320.73305,1281.5184,12237.599,0.44523937,0.57023937,0.44523937,1.8817583,400,1,1,8,5000,10892.29,20503.134,16000,5000,5000,5000,5000,5000
95,-2582.1043,-2582.1043,-2638.8131,2406.0698,87.469135,87.469135,50,16.422894,21.046241,153.57892,79.164392,232.74331,320.21245,1281.5908,12238.29,0.44530378,0.57030378,0.44530378,1.8774088,400,1,1,8,5000,10892.906,20504.294,16000,5000,5000,5000,5000,5000
95.1,-2577.0027,-2577.0027,-2632.931,2400.7065,87.474555,87.474555,50,16.424749,21.049806,153.23659,78.987931,232.22452,319.69907,1281.663,12238.98,0.44536804,0.57036804,0.44536804,1.8731184,400,1,1,8,5000,10893.521,20505.452,16000,5000,5000,5000,5000,5000
95.2,-2571.9779,-2571.9779,-2627.1306,2395.4177,87.479963,87.479963,50,16.426599,21.053364,152.899,78.813917,231.71292,319.19288,1281.735,12239.668,0.44543214,0.57043214,0.44543214,1.8688868,400,1,1,8,5000,10894.135,20506.607,16000,5000,5000,5000,5000,5000
95.3,-2567.0276,-2567.0276,-2621.411,2390.2026,87.485359,87.485359,50,16.428446,21.056914,152.56612,78.642331,231.20845,318.69381,1281.8068,12240.354,0.44549611,0.57049611,0.44549611,1.8647135,400,1,1,8,5000,10894.747,20507.76,16000,5000,5000,5000,5000,5000
95.4,-2562.1493,-2562.1493,-2615.7715,2385.0605,87.490744,87.490744,50,16.430288,21.060456,152.2379,78.473146,230.71105,318.20179,1281.8785,12241.038,0.44555993,0.57055993,0.44555993,1.8605979,400,1,1,8,5000,10895.358,20508.91,16000,5000,5000,5000,5000,5000
95.5,-2557.3403,-2557.3403,-2610.2111,2379.9904,87.496116,87.496116,50,16.432126,21.06399,151.91428,78.306332,230.22062,317.71673,1281.9501,12241.721,0.44562361,0.57062361,0.44562361,1.8565391,400,1,1,8,5000,10895.968,20510.057,16000,5000,5000,5000,5000,5000
95.6,-2552.5979,-2552.5979,-2604.7284,2374.9914,87.501476,87.501476,50,16.43396,21.067516,151.5952,78.141853,229.73705,317.23852,1282.0215,12242.403,0.44568715,0.57068715,0.44568715,1.8525364,400,1,1,8,5000,10896.576,20511.201,16000,5000,5000,5000,5000,5000
95.7,-2547.9189,-2547.9189,-2599.3223,2370.0621,87.506825,87.506825,50,16.43579,21.071035,151.28056,77.979669,229.26023,316.76705,1282.0927,12243.083,0.44575056,0.57075056,0.44575056,1.8485887,400,1,1,8,5000,10897.182,20512.343,16000,5000,5000,5000,5000,5000
95.8,-2543.3003,-2543.3003,-2593.9911,2365.2011,87.512163,87.512163,50,16.437616,21.074547,150.97028,77.819733,228.79002,316.30218,1282.1637,12243.762,0.44581383,0.57081383,0.44581383,1.8446951,400,1,1,8,5000,10897.788,20513.483,16000,5000,5000,5000,5000,5000
95.9,-2538.7389,-2538.7389,-2588.7332,2360.4069,87.517489,87.517489,50,16.439438,21.078051,150.66427,77.661995,228.32626,315.84375,1282.2346,12244.439,0.44587696,0.57087696,0.44587696,1.8408541,400,1,1,8,5000,10898.392,20514.62,16000,5000,5000,5000,5000,5000
96,-2534.2311,-2534.2311,-2583.5466,2355.6778,87.522805,87.522805,50,16.441256,21.081548,150.36241,77.506398,227.86881,315.39161,1282.3054,12245.114,0.44593997,0.57093997,0.44593997,1.8370646,400,1,1,8,5000,10898.994,20515.754,16000,5000,5000,5000,5000,5000
96.1,-2529.7734,-2529.7734,-2578.4294,2351.0119,87.52811,87.52811,50,16.443071,21.085039,150.06459,77.352882,227.41747,314.94558,1282.376,12245.789,0.44600284,0.57100284,0.44600284,1.833325,400,1,1,8,5000,10899.596,20516.886,16000,5000,5000,5000,5000,5000
96.2,-2525.3621,-2525.3621,-2573.3794,2346.4073,87.533403,87.533403,50,16.444882,21.088522,149.77068,77.201381,226.97206,314.50546,1282.4464,12246.461,0.44606559,0.57106559,0.44606559,1.8296338,400,1,1,8,5000,10900.196,20518.016,16000,5000,5000,5000,5000,5000
96.3,-2520.9933,-2520.9933,-2568.3942,2341.8618,87.538687,87.538687,50,16.446689,21.091998,149.48054,77.051826,226.53237,314.07105,1282.5168,12247.133,0.44612821,0.57112821,0.44612821,1.8259893,400,1,1,8,5000,10900.795,20519.143,16000,5000,5000,5000,5000,5000
96.4,-2516.6631,-2516.6631,-2563.4713,2337.3732,87.543959,87.543959,50,16.448492,21.095467,149.19403,76.90414,226.09817,313.64213,1282.5869,12247.803,0.4461907,0.5711907,0.4461907,1.8223897,400,1,1,8,5000,10901.392,20520.268,16000,5000,5000,5000,5000,5000
96.5,-2512.3674,-2512.3674,-2558.6081,2332.9389,87.549222,87.549222,50,16.450292,21.09893,148.91099,76.758244,225.66924,313.21846,1282.657,12248.472,0.44625307,0.57125307,0.44625307,1.8188331,400,1,1,8,5000,10901.989,20521.391,16000,5000,5000,5000,5000,5000
96.6,-2508.1019,-2508.1019,-2553.8018,2328.5565,87.554474,87.554474,50,16.452089,21.102386,148.63127,76.614055,225.24532,312.7998,1282.7268,12249.139,0.44631532,0.57131532,0.44631532,1.8153175,400,1,1,8,5000,10902.584,20522.511,16000,5000,5000,5000,5000,5000
96.7,-2503.8622,-2503.8622,-2549.0495,2324.2233,87.559716,87.559716,50,16.453881,21.105835,148.35468,76.471484,224.82616,312.38588,1282.7966,12249.805,0.44637745,0.57137745,0.44637745,1.8118409,400,1,1,8,5000,10903.178,20523.629,16000,5000,5000,5000,5000,5000
96.8,-2499.644,-2499.644,-2544.3479,2319.9364,87.564949,87.564949,50,16.455671,21.109278,148.08105,76.330437,224.41149,311.97643,1282.8662,12250.47,0.44643946,0.57143946,0.44643946,1.8084009,400,1,1,8,5000,10903.771,20524.745,16000,5000,5000,5000,5000,5000
96.9,-2495.4426,-2495.4426,-2539.6939,2315.6929,87.570171,87.570171,50,16.457457,21.112715,147.81019,76.190818,224.00101,311.57118,1282.9357,12251.133,0.44650136,0.57150136,0.44650136,1.8049954,400,1,1,8,5000,10904.363,20525.859,16000,5000,5000,5000,5000,5000
97,-2491.2533,-2491.2533,-2535.0842,2311.4898,87.575384,87.575384,50,16.459239,21.116145,147.5419,76.052526,223.59443,311.16981,1283.005,12251.795,0.44656313,0.57156313,0.44656313,1.8016218,400,1,1,8,5000,10904.953,20526.971,16000,5000,5000,5000,5000,5000
97.1,-2487.0714,-2487.0714,-2530.5152,2307.3238,87.580587,87.580587,50,16.461018,21.119569,147.27598,75.915456,223.19144,310.77203,1283.0742,12252.456,0.44662479,0.57162479,0.44662479,1.7982777,400,1,1,8,5000,10905.542,20528.08,16000,5000,5000,5000,5000,5000
97.2,-2482.892,-2482.892,-2525.9832,2303.1915,87.58578,87.58578,50,16.462794,21.122986,147.01222,75.779497,222.79172,310.3775,1283.1433,12253.116,0.44668634,0.57168634,0.44668634,1.7949605,400,1,1,8,5000,10906.131,20529.187,16000,5000,5000,5000,5000,5000
97.3,-2478.71,-2478.71,-2521.4846,2299.0897,87.590964,87.590964,50,16.464566,21.126398,146.7504,75.644538,222.39494,309.98591,1283.2122,12253.774,0.44674777,0.57174777,0.44674777,1.7916675,400,1,1,8,5000,10906.718,20530.292,16000,5000,5000,5000,5000,5000
97.4,-2474.5205,-2474.5205,-2517.0154,2295.0146,87.596139,87.596139,50,16.466336,21.129803,146.4903,75.510462,222.00076,309.5969,1283.281,12254.431,0.44680908,0.57180908,0.44680908,1.788396,400,1,1,8,5000,10907.304,20531.395,16000,5000,5000,5000,5000,5000
97.5,-2470.3183,-2470.3183,-2512.5716,2290.9628,87.601304,87.601304,50,16.468102,21.133202,146.23167,75.377147,221.60881,309.21012,1283.3497,12255.087,0.44687029,0.57187029,0.44687029,1.785143,400,1,1,8,5000,10907.889,20532.496,16000,5000,5000,5000,5000,5000
97.6,-2466.0981,-2466.0981,-2508.149,2286.9303,87.60646,87.60646,50,16.469864,21.136595,145.97427,75.244471,221.21874,308.8252,1283.4182,12255.741,0.44693138,0.57193138,0.44693138,1.7819057,400,1,1,8,5000,10908.472,20533.595,16000,5000,5000,5000,5000,5000
97.7,-2461.8546,-2461.8546,-2503.7435,2282.9134,87.611606,87.611606,50,16.471624,21.139982,145.71787,75.112306,220.83018,308.44179,1283.4867,12256.395,0.44699236,0.57199236,0.44699236,1.778681,400,1,1,8,5000,10909.055,20534.692,16000,5000,5000,5000,5000,5000
97.8,-2457.5826,-2457.5826,-2499.3507,2278.908,87.616743,87.616743,50,16.47338,21.143363,145.46221,74.980522,220.44274,308.05948,1283.5549,12257.047,0.44705323,0.57205323,0.44705323,1.7754659,400,1,1,8,5000,10909.637,20535.787,16000,5000,5000,5000,5000,5000
97.9,-2453.2765,-2453.2765,-2494.9662,2274.9102,87.621872,87.621872,50,16.475133,21.146739,145.20703,74.848986,220.05602,307.67789,1283.6231,12257.698,0.44711399,0.57211399,0.44711399,1.7722571,400,1,1,8,5000,10910.217,20536.879,16000,5000,5000,5000,5000,5000
98,-2448.9308,-2448.9308,-2490.5853,2270.9157,87.62699,87.62699,50,16.476883,21.150108,144.95207,74.71756,219.66963,307.29662,1283.6911,12258.347,0.44717464,0.57217464,0.44717464,1.7690515,400,1,1,8,5000,10910.796,20537.97,16000,5000,5000,5000,5000,5000
98.1,-2444.5401,-2444.5401,-2486.2036,2266.9204,87.6321,87.6321,50,16.478629,21.153471,144.69705,74.586107,219.28315,306.91525,1283.759,12258.996,0.44723517,0.57223517,0.44723517,1.7658457,400,1,1,8,5000,10911.375,20539.058,16000,5000,5000,5000,5000,5000
98.2,-2440.0986,-2440.0986,-2481.8161,2262.9199,87.637201,87.637201,50,16.480373,21.156828,144.4417,74.454483,218.89618,306.53338,1283.8268,12259.643,0.4472956,0.5722956,0.4472956,1.7626364,400,1,1,8,5000,10911.952,20540.145,16000,5000,5000,5000,5000,5000
98.3,-2435.6009,-2435.6009,-2477.4181,2258.9099,87.642292,87.642292,50,16.482113,21.160179,144.18574,74.322544,218.50828,306.15057,1283.8945,12260.289,0.44735591,0.57235591,0.44735591,1.7594202,400,1,1,8,5000,10912.528,20541.229,16000,5000,5000,5000,5000,5000
98.4,-2431.0412,-2431.0412,-2473.0048,2254.8858,87.647374,87.647374,50,16.48385,21.163524,143.92888,74.190144,218.11902,305.7664,1283.962,12260.934,0.44741611,0.57241611,0.44741611,1.7561935,400,1,1,8,5000,10913.103,20542.312,16000,5000,5000,5000,5000,5000
98.5,-2426.4138,-2426.4138,-2468.5711,2250.8431,87.652447,87.652447,50,16.485584,21.166863,143.67084,74.057132,217.72797,305.38042,1284.0294,12261.577,0.4474762,0.5724762,0.4474762,1.752953,400,1,1,8,5000,10913.677,20543.392,16000,5000,5000,5000,5000,5000
98.6,-2421.713,-2421.713,-2464.1119,2246.7773,87.657511,87.657511,50,16.487315,21.170196,143.41131,73.923358,217.33467,304.99218,1284.0966,12262.22,0.44753617,0.57253617,0.44753617,1.7496948,400,1,1,8,5000,10914.25,20544.47,16000,5000,5000,5000,5000,5000
98.7,-2416.9331,-2416.9331,-2459.6223,2242.6836,87.662565,87.662565,50,16.489042,21.173523,143.15002,73.788668,216.93868,304.60125,1284.1638,12262.861,0.44759604,0.57259604,0.44759604,1.7464156,400,1,1,8,5000,10914.821,20545.546,16000,5000,5000,5000,5000,5000
98.8,-2412.0683,-2412.0683,-2455.0969,2238.5574,87.66761,87.66761,50,16.490766,21.176844,142.88664,73.652907,216.53955,304.20716,1284.2308,12263.5,0.44765578,0.57265578,0.44765578,1.7431115,400,1,1,8,5000,10915.392,20546.62,16000,5000,5000,5000,5000,5000
98.9,-2407.1128,-2407.1128,-2450.5306,2234.3938,87.672645,87.672645,50,16.492487,21.180159,142.62088,73.515918,216.1368,303.80945,1284.2976,12264.139,0.44771541,0.57271541,0.44771541,1.7397788,400,1,1,8,5000,10915.961,20547.692,16000,5000,5000,5000,5000,5000
99,-2402.0608,-2402.0608,-2445.9181,2230.1881,87.677671,87.677671,50,16.494204,21.183467,142.35243,73.377543,215.72998,303.40765,1284.3644,12264.776,0.44777493,0.57277493,0.44777493,1.7364139,400,1,1,8,5000,10916.53,20548.762,16000,5000,5000,5000,5000,5000
99.1,-2396.9066,-2396.9066,-2441.254,2225.9354,87.682687,87.682687,50,16.495918,21.186769,142.08099,73.237621,215.31861,303.00129,1284.4309,12265.412,0.44783432,0.57283432,0.44783432,1.7330129,400,1,1,8,5000,10917.097,20549.83,16000,5000,5000,5000,5000,5000
99.2,-2391.6445,-2391.6445,-2436.5331,2221.6308,87.687693,87.687693,50,16.497629,21.190065,141.80622,73.095992,214.90222,302.58991,1284.4974,12266.047,0.4478936,0.5728936,0.4478936,1.7295721,400,1,1,8,5000,10917.663,20550.895,16000,5000,5000,5000,5000,5000
99.3,-2386.2686,-2386.2686,-2431.7498,2217.2694,87.692689,87.692689,50,16.499336,21.193354,141.52784,72.952493,214.48033,302.17302,1284.5637,12266.68,0.44795275,0.57295275,0.44795275,1.7260876,400,1,1,8,5000,10918.228,20551.958,16000,5000,5000,5000,5000,5000
99.4,-2380.7732,-2380.7732,-2426.8987,2212.8462,87.697676,87.697676,50,16.501039,21.196636,141.2455,72.806961,214.05247,301.75014,1284.6299,12267.312,0.44801179,0.57301179,0.44801179,1.7225555,400,1,1,8,5000,10918.792,20553.019,16000,5000,5000,5000,5000,5000
99.5,-2375.1527,-2375.1527,-2421.9744,2208.3563,87.702652,87.702652,50,16.502739,21.199912,140.95891,72.659233,213.61814,301.3208,1284.6959,12267.942,0.44807069,0.57307069,0.44807069,1.718972,400,1,1,8,5000,10919.354,20554.078,16000,5000,5000,5000,5000,5000
99.6,-2369.4013,-2369.4013,-2416.9714,2203.7946,87.707617,87.707617,50,16.504436,21.203182,140.66774,72.509143,213.17688,300.8845,1284.7618,12268.571,0.44812947,0.57312947,0.44812947,1.7153332,400,1,1,8,5000,10919.915,20555.135,16000,5000,5000,5000,5000,5000
99.7,-2363.5135,-2363.5135,-2411.8842,2199.156,87.712573,87.712573,50,16.506129,21.206444,140.37166,72.356527,212.72819,300.44076,1284.8275,12269.199,0.44818813,0.57318813,0.44818813,1.7116352,400,1,1,8,5000,10920.475,20556.189,16000,5000,5000,5000,5000,5000
99.8,-2357.4835,-2357.4835,-2406.7073,2194.4357,87.717517,87.717517,50,16.507818,21.209699,140.07037,72.20122,212.27159,299.9891,1284.8931,12269.826,0.44824665,0.57324665,0.44824665,1.7078741,400,1,1,8,5000,10921.034,20557.241,16000,5000,5000,5000,5000,5000
99.9,-2351.3059,-2351.3059,-2401.4352,2189.6286,87.722451,87.722451,50,16.509503,21.212947,139.76353,72.043055,211.80658,299.52903,1284.9586,12270.45,0.44830503,0.57330503,0.44830503,1.7040461,400,1,1,8,5000,10921.592,20558.29,16000,5000,5000,5000,5000,5000
100,-2344.9752,-2344.9752,-2396.0623,2184.7296,87.727373,87.727373,50,16.511185,21.216188,139.45083,71.881869,211.33269,299.06007,1285.0238,12271.074,0.44836328,0.57336328,0.44836328,1.7001471,400,1,1,8,5000,10922.148,20559.337,16000,5000,5000,5000,5000,5000
100.1,-2338.4858,-2338.4858,-2390.5832,2179.7337,87.732284,87.732284,50,16.512863,21.219422,139.13194,71.717495,210.84944,298.58172,1285.089,12271.696,0.44842139,0.57342139,0.44842139,1.6961734,400,1,1,8,5000,10922.703,20560.381,16000,5000,5000,5000,5000,5000
100.2,-2331.8325,-2331.8325,-2384.9923,2174.636,87.737184,87.737184,50,16.514536,21.222648,138.80655,71.549769,210.35632,298.09351,1285.1539,12272.316,0.44847936,0.57347936,0.44847936,1.6921211,400,1,1,8,5000,10923.256,20561.423,16000,5000,5000,5000,5000,5000
100.3,-2325.0099,-2325.0099,-2379.2842,2169.4314,87.742072,87.742072,50,16.516206,21.225866,138.47434,71.378527,209.85287,297.59494,1285.2187,12272.935,0.44853719,0.57353719,0.44853719,1.6879861,400,1,1,8,5000,10923.808,20562.462,16000,5000,5000,5000,5000,5000
100.4,-2318.0127,-2318.0127,-2373.4535,2164.1149,87.746948,87.746948,50,16.517871,21.229077,138.13499,71.203604,209.3386,297.08554,1285.2833,12273.552,0.44859486,0.57359486,0.44859486,1.6837649,400,1,1,8,5000,10924.359,20563.499,16000,5000,5000,5000,5000,5000
100.5,-2310.8359,-2310.8359,-2367.4946,2158.6816,87.751811,87.751811,50,16.519532,21.232279,137.78819,71.024839,208.81303,296.56484,1285.3478,12274.167,0.44865239,0.57365239,0.44865239,1.6794533,400,1,1,8,5000,10924.908,20564.533,16000,5000,5000,5000,5000,5000
100.6,-2303.4742,-2303.4742,-2361.4023,2153.1266,87.756662,87.756662,50,16.521189,21.235473,137.43361,70.842068,208.27568,296.03234,1285.412,12274.781,0.44870976,0.57370976,0.44870976,1.6750478,400,1,1,8,5000,10925.456,20565.564,16000,5000,5000,5000,5000,5000
100.7,-2295.9227,-2295.9227,-2355.1711,2147.445,87.7615,87.7615,50,16.522841,21.238659,137.07096,70.655132,207.72609,295.48759,1285.4761,12275.393,0.44876697,0.57376697,0.44876697,1.6705444,400,1,1,8,5000,10926.002,20566.593,16000,5000,5000,5000,5000,5000
100.8,-2288.1766,-2288.1766,-2348.7957,2141.6319,87.766325,87.766325,50,16.524489,21.241836,136.69991,70.463871,207.16378,294.93011,1285.54,12276.003,0.44882403,0.57382403,0.44882403,1.6659395,400,1,1,8,5000,10926.547,20567.618,16000,5000,5000,5000,5000,5000
100.9,-2280.231,-2280.231,-2342.2709,2135.6826,87.771136,87.771136,50,16.526132,21.245004,136.32017,70.268127,206.58829,294.35943,1285.6038,12276.612,0.44888091,0.57388091,0.44888091,1.6612293,400,1,1,8,5000,10927.09,20568.641,16000,5000,5000,5000,5000,5000
101,-2272.0812,-2272.0812,-2335.5915,2129.5923,87.775934,87.775934,50,16.52777,21.248164,135.93142,70.067744,205.99917,293.7751,1285.6673,12277.218,0.44893763,0.57393763,0.44893763,1.6564101,400,1,1,8,5000,10927.632,20569.66,16000,5000,5000,5000,5000,5000
101.1,-2263.7225,-2263.7225,-2328.7522,2123.3563,87.780717,87.780717,50,16.529404,21.251314,135.53338,69.862567,205.39595,293.17666,1285.7306,12277.823,0.44899417,0.57399417,0.44899417,1.6514784,400,1,1,8,5000,10928.172,20570.677,16000,5000,5000,5000,5000,5000
101.2,-2255.1507,-2255.1507,-2321.7481,2116.9699,87.785486,87.785486,50,16.531032,21.254454,135.12574,69.652444,204.77818,292.56367,1285.7937,12278.426,0.44905054,0.57405054,0.44905054,1.6464304,400,1,1,8,5000,10928.71,20571.69,16000,5000,5000,5000,5000,5000
101.3,-2246.3612,-2246.3612,-2314.5741,2110.4287,87.790241,87.790241,50,16.532656,21.257585,134.70821,69.437223,204.14544,291.93568,1285.8567,12279.027,0.44910672,0.57410672,0.44910672,1.6412628,400,1,1,8,5000,10929.247,20572.7,16000,5000,5000,5000,5000,5000
101.4,-2237.3498,-2237.3498,-2307.2252,2103.728,87.79498,87.79498,50,16.534274,21.260706,134.28051,69.216757,203.49727,291.29225,1285.9194,12279.625,0.44916272,0.57416272,0.44916272,1.6359719,400,1,1,8,5000,10929.782,20573.707,16000,5000,5000,5000,5000,5000
101.5,-2228.1125,-2228.1125,-2299.6967,2096.8634,87.799703,87.799703,50,16.535886,21.263817,133.84235,68.9909,202.83325,290.63295,1285.9819,12280.222,0.44921853,0.57421853,0.44921853,1.6305544,400,1,1,8,5000,10930.315,20574.71,16000,5000,5000,5000,5000,5000
101.6,-2218.6452,-2218.6452,-2291.9836,2089.8306,87.804411,87.804411,50,16.537494,21.266917,133.39345,68.759508,202.15295,289.95736,1286.0441,12280.817,0.44927414,0.57427414,0.44927414,1.6250069,400,1,1,8,5000,10930.846,20575.71,16000,5000,5000,5000,5000,5000
101.7,-2208.944,-2208.944,-2284.0813,2082.6254,87.809102,87.809102,50,16.539095,21.270007,132.93353,68.52244,201.45597,289.26508,1286.1062,12281.409,0.44932955,0.57432955,0.44932955,1.6193261,400,1,1,8,5000,10931.375,20576.706,16000,5000,5000,5000,5000,5000
101.8,-2199.0053,-2199.0053,-2275.9853,2075.2434,87.813776,87.813776,50,16.540691,21.273085,132.46234,68.279559,200.7419,288.55568,1286.168,12282,0.44938476,0.57438476,0.44938476,1.6135088,400,1,1,8,5000,10931.903,20577.699,16000,5000,5000,5000,5000,5000
101.9,-2188.8256,-2188.8256,-2267.6909,2067.6806,87.818434,87.818434,50,16.542281,21.276152,131.97961,68.030728,200.01034,287.82877,1286.2296,12282.588,0.44943976,0.57443976,0.44943976,1.6075518,400,1,1,8,5000,10932.428,20578.688,16000,5000,5000,5000,5000,5000
102,-2178.4013,-2178.4013,-2259.1939,2059.933,87.823073,87.823073,50,16.543865,21.279208,131.48509,67.775817,199.2609,287.08398,1286.2909,12283.173,0.44949454,0.57449454,0.44949454,1.6014519,400,1,1,8,5000,10932.951,20579.673,16000,5000,5000,5000,5000,5000
102.1,-2167.7292,-2167.7292,-2250.4899,2051.9967,87.827695,87.827695,50,16.545443,21.282252,130.97851,67.514697,198.49321,286.3209,1286.352,12283.757,0.4495491,0.5745491,0.4495491,1.5952062,400,1,1,8,5000,10933.473,20580.654,16000,5000,5000,5000,5000,5000
102.2,-2156.8061,-2156.8061,-2241.5747,2043.8678,87.832298,87.832298,50,16.547014,21.285284,130.45965,67.247241,197.70689,285.53919,1286.4128,12284.337,0.44960343,0.57460343,0.44960343,1.5888118,400,1,1,8,5000,10933.992,20581.632,16000,5000,5000,5000,5000,5000
102.3,-2145.6292,-2145.6292,-2232.4443,2035.5427,87.836882,87.836882,50,16.548579,21.288304,129.92826,66.973328,196.90159,284.73847,1286.4734,12284.916,0.44965753,0.57465753,0.44965753,1.5822657,400,1,1,8,5000,10934.509,20582.605,16000,5000,5000,5000,5000,5000
102.4,-2134.1956,-2134.1956,-2223.0947,2027.0177,87.841447,87.841447,50,16.550137,21.29131,129.38411,66.69284,196.07695,283.9184,1286.5336,12285.491,0.4497114,0.5747114,0.4497114,1.5755653,400,1,1,8,5000,10935.024,20583.574,16000,5000,5000,5000,5000,5000
102.5,-2122.5027,-2122.5027,-2213.5221,2018.2894,87.845992,87.845992,50,16.551688,21.294304,128.82699,66.405663,195.23265,283.07864,1286.5937,12286.065,0.44976502,0.57476502,0.44976502,1.5687077,400,1,1,8,5000,10935.536,20584.538,16000,5000,5000,5000,5000,5000
102.6,-2110.548,-2110.548,-2203.7228,2009.3545,87.850517,87.850517,50,16.553233,21.297284,128.25667,66.111684,194.36835,282.21887,1286.6534,12286.635,0.4498184,0.5748184,0.4498184,1.5616905,400,1,1,8,5000,10936.046,20585.499,16000,5000,5000,5000,5000,5000
102.7,-2098.3292,-2098.3292,-2193.6933,2000.2095,87.855021,87.855021,50,16.55477,21.300251,127.67295,65.810798,193.48375,281.33877,1286.7129,12287.203,0.44987152,0.57487152,0.44987152,1.5545112,400,1,1,8,5000,10936.554,20586.454,16000,5000,5000,5000,5000,5000
102.8,-2085.8442,-2085.8442,-2183.4301,1990.8515,87.859504,87.859504,50,16.5563,21.303204,127.07563,65.502902,192.57853,280.43804,1286.772,12287.768,0.44992438,0.57492438,0.44992438,1.5471673,400,1,1,8,5000,10937.059,20587.406,16000,5000,5000,5000,5000,5000
102.9,-2073.091,-2073.091,-2172.9299,1981.2775,87.863964,87.863964,50,16.557822,21.306142,126.46452,65.187898,191.65242,279.51638,1286.8309,12288.33,0.44997697,0.57497697,0.44997697,1.5396565,400,1,1,8,5000,10937.562,20588.352,16000,5000,5000,5000,5000,5000
103,-2060.0678,-2060.0678,-2162.1897,1971.4845,87.868403,87.868403,50,16.559337,21.309066,125.83944,64.86569,190.70513,278.57353,1286.8894,12288.889,0.4500293,0.5750293,0.4500293,1.5319767,400,1,1,8,5000,10938.062,20589.294,16000,5000,5000,5000,5000,5000
103.1,-2046.7731,-2046.7731,-2151.2063,1961.4699,87.872818,87.872818,50,16.560844,21.311975,125.20021,64.53619,189.7364,277.60922,1286.9477,12289.445,0.45008134,0.57508134,0.45008134,1.5241257,400,1,1,8,5000,10938.56,20590.231,16000,5000,5000,5000,5000,5000
103.2,-2033.2055,-2033.2055,-2139.9771,1951.2311,87.877211,87.877211,50,16.562343,21.314868,124.54667,64.199312,188.74598,276.62319,1287.0056,12289.998,0.4501331,0.5751331,0.4501331,1.5161015,400,1,1,8,5000,10939.055,20591.162,16000,5000,5000,5000,5000,5000
103.3,-2019.3636,-2019.3636,-2128.4992,1940.7656,87.881579,87.881579,50,16.563833,21.317746,123.87865,63.854976,187.73363,275.61521,1287.0632,12290.548,0.45018457,0.57518457,0.45018457,1.5079024,400,1,1,8,5000,10939.547,20592.089,16000,5000,5000,5000,5000,5000
103.4,-2005.2466,-2005.2466,-2116.7702,1930.071,87.885923,87.885923,50,16.565316,21.320607,123.19602,63.503105,186.69913,274.58505,1287.1204,12291.094,0.45023574,0.57523574,0.45023574,1.4995264,400,1,1,8,5000,10940.037,20593.01,16000,5000,5000,5000,5000,5000
103.5,-1990.8535,-1990.8535,-2104.7876,1919.1453,87.890242,87.890242,50,16.566789,21.323453,122.49864,63.143628,185.64227,273.53251,1287.1773,12291.638,0.45028661,0.57528661,0.45028661,1.490972,400,1,1,8,5000,10940.523,20593.926,16000,5000,5000,5000,5000,5000
103.6,-1976.1837,-1976.1837,-2092.5493,1907.9865,87.894536,87.894536,50,16.568254,21.326281,121.78637,62.776479,184.56285,272.45739,1287.2339,12292.178,0.45033717,0.57533717,0.45033717,1.4822376,400,1,1,8,5000,10941.007,20594.837,16000,5000,5000,5000,5000,5000
103.7,-1961.2366,-1961.2366,-2080.0533,1896.5926,87.898803,87.898803,50,16.56971,21.329093,121.0591,62.401598,183.4607,271.3595,1287.2901,12292.715,0.45038741,0.57538741,0.45038741,1.4733218,400,1,1,8,5000,10941.488,20595.742,16000,5000,5000,5000,5000,5000
103.8,-1946.0121,-1946.0121,-2067.2976,1884.9619,87.903044,87.903044,50,16.571157,21.331887,120.31672,62.018927,182.33564,270.23869,1287.3459,12293.248,0.45043733,0.57543733,0.45043733,1.4642233,400,1,1,8,5000,10941.966,20596.641,16000,5000,5000,5000,5000,5000
103.9,-1930.5101,-1930.5101,-2054.2805,1873.093,87.907258,87.907258,50,16.572595,21.334663,119.55913,61.628415,181.18754,269.0948,1287.4014,12293.778,0.45048692,0.57548692,0.45048692,1.4549409,400,1,1,8,5000,10942.44,20597.535,16000,5000,5000,5000,5000,5000
104,-1914.7306,-1914.7306,-2041.0006,1860.9843,87.911444,87.911444,50,16.574023,21.33742,118.78623,61.230017,180.01625,267.92769,1287.4565,12294.304,0.45053617,0.57553617,0.45053617,1.4454736,400,1,1,8,5000,10942.912,20598.422,16000,5000,5000,5000,5000,5000
104.1,-1898.674,-1898.674,-2027.4564,1848.6348,87.915601,87.915601,50,16.575442,21.34016,117.99796,60.823692,178.82166,266.73726,1287.5112,12294.826,0.45058508,0.57558508,0.45058508,1.4358204,400,1,1,8,5000,10943.38,20599.304,16000,5000,5000,5000,5000,5000
104.2,-1882.3408,-1882.3408,-2013.6468,1836.0432,87.91973,87.91973,50,16.57685,21.34288,117.19425,60.409405,177.60365,265.52338,1287.5655,12295.345,0.45063364,0.57563364,0.45063364,1.4259804,400,1,1,8,5000,10943.845,20600.179,16000,5000,5000,5000,5000,5000
104.3,-1865.7317,-1865.7317,-1999.5708,1823.2087,87.92383,87.92383,50,16.578249,21.345581,116.37502,59.987125,176.36215,264.28598,1287.6194,12295.859,0.45068184,0.57568184,0.45068184,1.4159531,400,1,1,8,5000,10944.307,20601.048,16000,5000,5000,5000,5000,5000
104.4,-1848.8476,-1848.8476,-1985.2276,1810.1306,87.927899,87.927899,50,16.579637,21.348262,115.54025,59.556829,175.09708,263.02498,1287.6729,12296.37,0.45072968,0.57572968,0.45072968,1.4057379,400,1,1,8,5000,10944.765,20601.91,16000,5000,5000,5000,5000,5000
104.5,-1831.6896,-1831.6896,-1970.6166,1796.8082,87.931938,87.931938,50,16.581015,21.350923,114.68988,59.118497,173.80838,261.74032,1287.726,12296.877,0.45077715,0.57577715,0.45077715,1.3953343,400,1,1,8,5000,10945.22,20602.766,16000,5000,5000,5000,5000,5000
104.6,-1814.259,-1814.259,-1955.7372,1783.2411,87.935946,87.935946,50,16.582382,21.353564,113.8239,58.672115,172.49602,260.43196,1287.7786,12297.38,0.45082424,0.57582424,0.45082424,1.384742,400,1,1,8,5000,10945.671,20603.616,16000,5000,5000,5000,5000,5000
104.7,-1796.5573,-1796.5573,-1940.5892,1769.4292,87.939922,87.939922,50,16.583738,21.356184,112.94229,58.217676,171.15997,259.09989,1287.8309,12297.879,0.45087095,0.57587095,0.45087095,1.3739609,400,1,1,8,5000,10946.118,20604.458,16000,5000,5000,5000,5000,5000
104.8,-1778.5863,-1778.5863,-1925.1726,1755.3724,87.943865,87.943865,50,16.585083,21.358782,112.04504,57.755178,169.80022,257.74409,1287.8827,12298.373,0.45091726,0.57591726,0.45091726,1.3629909,400,1,1,8,5000,10946.562,20605.294,16000,5000,5000,5000,5000,5000
104.9,-1760.3478,-1760.3478,-1909.4874,1741.0706,87.947776,87.947776,50,16.586417,21.361359,111.13217,57.284623,168.41679,256.36457,1287.934,12298.864,0.45096318,0.57596318,0.45096318,1.3518322,400,1,1,8,5000,10947.003,20606.122,16000,5000,5000,5000,5000,5000
105,-1741.8438,-1741.8438,-1893.534,1726.5243,87.951654,87.951654,50,16.58774,21.363914,110.20368,56.806021,167.0097,254.96136,1287.9849,12299.35,0.4510087,0.5760087,0.4510087,1.3404849,400,1,1,8,5000,10947.439,20606.944,16000,5000,5000,5000,5000,5000
105.1,-1723.0768,-1723.0768,-1877.3129,1711.7339,87.955497,87.955497,50,16.589051,21.366446,109.25961,56.319386,165.579,253.53449,1288.0353,12299.831,0.45105381,0.57605381,0.45105381,1.3289495,400,1,1,8,5000,10947.872,20607.758,16000,5000,5000,5000,5000,5000
105.2,-1704.0491,-1704.0491,-1860.8247,1696.6999,87.959306,87.959306,50,16.59035,21.368956,108.29999,55.82474,164.12473,252.08404,1288.0853,12300.308,0.45109849,0.57609849,0.45109849,1.3172264,400,1,1,8,5000,10948.3,20608.565,16000,5000,5000,5000,5000,5000
105.3,-1684.7636,-1684.7636,-1844.0702,1681.4232,87.963079,87.963079,50,16.591637,21.371443,107.32489,55.322107,162.64699,250.61007,1288.1348,12300.781,0.45114276,0.57614276,0.45114276,1.3053163,400,1,1,8,5000,10948.725,20609.364,16000,5000,5000,5000,5000,5000
105.4,-1665.2229,-1665.2229,-1827.0507,1665.9048,87.966817,87.966817,50,16.592911,21.373906,106.33435,54.81152,161.14587,249.11269,1288.1837,12301.249,0.45118659,0.57618659,0.45118659,1.2932198,400,1,1,8,5000,10949.145,20610.156,16000,5000,5000,5000,5000,5000
105.5,-1645.4303,-1645.4303,-1809.7672,1650.1457,87.970519,87.970519,50,16.594174,21.376345,105.32845,54.293016,159.62147,247.59199,1288.2323,12301.712,0.45122998,0.57622998,0.45122998,1.2809381,400,1,1,8,5000,10949.562,20610.94,16000,5000,5000,5000,5000,5000
105.6,-1625.389,-1625.389,-1792.2213,1634.1474,87.974183,87.974183,50,16.595423,21.37876,104.30728,53.766639,158.07392,246.0481,1288.2803,12302.17,0.45127293,0.57627293,0.45127293,1.2684719,400,1,1,8,5000,10949.974,20611.716,16000,5000,5000,5000,5000,5000
105.7,-1605.1023,-1605.1023,-1774.4146,1617.9112,87.97781,87.97781,50,16.59666,21.38115,103.27093,53.232437,156.50336,244.48118,1288.3278,12302.624,0.45131543,0.57631543,0.45131543,1.2558227,400,1,1,8,5000,10950.382,20612.484,16000,5000,5000,5000,5000,5000
105.8,-1584.574,-1584.574,-1756.3489,1601.4389,87.9814,87.9814,50,16.597884,21.383515,102.2195,52.690466,154.90997,242.89137,1288.3748,12303.073,0.45135747,0.57635747,0.45135747,1.2429915,400,1,1,8,5000,10950.786,20613.244,16000,5000,5000,5000,5000,5000
105.9,-1563.8079,-1563.8079,-1738.0262,1584.7323,87.98495,87.98495,50,16.599095,21.385855,101.15312,52.140785,153.29391,241.27886,1288.4212,12303.516,0.45139905,0.57639905,0.45139905,1.2299799,400,1,1,8,5000,10951.185,20613.996,16000,5000,5000,5000,5000,5000
106,-1542.808,-1542.808,-1719.4487,1567.7933,87.988462,87.988462,50,16.600292,21.388169,100.07191,51.583461,151.65537,239.64384,1288.4672,12303.955,0.45144015,0.57644015,0.45144015,1.2167895,400,1,1,8,5000,10951.58,20614.74,16000,5000,5000,5000,5000,5000
106.1,-1521.5784,-1521.5784,-1700.6188,1550.6243,87.991933,87.991933,50,16.601476,21.390457,98.976017,51.018565,149.99458,237.98652,1288.5126,12304.389,0.45148078,0.57648078,0.45148078,1.2034219,400,1,1,8,5000,10951.971,20615.475,16000,5000,5000,5000,5000,5000
106.2,-1500.1235,-1500.1235,-1681.5392,1533.2274,87.995365,87.995365,50,16.602646,21.392719,97.865581,50.446176,148.31176,236.30712,1288.5574,12304.817,0.45152092,0.57652092,0.45152092,1.189879,400,1,1,8,5000,10952.357,20616.201,16000,5000,5000,5000,5000,5000
106.3,-1478.4478,-1478.4478,-1662.2125,1515.6053,87.998756,87.998756,50,16.603803,21.394953,96.740767,49.866375,146.60714,234.6059,1288.6018,12305.24,0.45156058,0.57656058,0.45156058,1.1761627,400,1,1,8,5000,10952.738,20616.919,16000,5000,5000,5000,5000,5000
106.4,-1456.5562,-1456.5562,-1642.6417,1497.7607,88.002106,88.002106,50,16.604945,21.397161,95.601747,49.279251,144.881,232.8831,1288.6455,12305.658,0.45159974,0.57659974,0.45159974,1.1622752,400,1,1,8,5000,10953.115,20617.628,16000,5000,5000,5000,5000,5000
106.5,-1434.4533,-1434.4533,-1622.83,1479.6964,88.005413,88.005413,50,16.606073,21.399341,94.448704,48.684899,143.1336,231.13902,1288.6887,12306.071,0.4516384,0.5766384,0.4516384,1.1482186,400,1,1,8,5000,10953.487,20618.328,16000,5000,5000,5000,5000,5000
106.6,-1412.1443,-1412.1443,-1602.7806,1461.4153,88.008679,88.008679,50,16.607186,21.401493,93.281829,48.083417,141.36525,229.37393,1288.7313,12306.478,0.45167655,0.57667655,0.45167655,1.1339953,400,1,1,8,5000,10953.854,20619.019,16000,5000,5000,5000,5000,5000
106.7,-1389.6345,-1389.6345,-1582.497,1442.9208,88.011901,88.011901,50,16.608285,21.403617,92.101328,47.474911,139.57624,227.58814,1288.7734,12306.879,0.45171419,0.57671419,0.45171419,1.1196078,400,1,1,8,5000,10954.216,20619.701,16000,5000,5000,5000,5000,5000
106.8,-1366.929,-1366.929,-1561.983,1424.2161,88.015081,88.015081,50,16.609369,21.405712,90.907412,46.859491,137.7669,225.78198,1288.8149,12307.275,0.4517513,0.5767513,0.4517513,1.1050587,400,1,1,8,5000,10954.574,20620.374,16000,5000,5000,5000,5000,5000
106.9,-1344.0336,-1344.0336,-1541.2424,1405.3048,88.018216,88.018216,50,16.610437,21.407779,89.700308,46.237272,135.93758,223.9558,1288.8557,12307.666,0.45178789,0.57678789,0.45178789,1.0903507,400,1,1,8,5000,10954.926,20621.038,16000,5000,5000,5000,5000,5000
107,-1320.9538,-1320.9538,-1520.2792,1386.1905,88.021307,88.021307,50,16.611491,21.409816,88.480248,45.608375,134.08862,222.10993,1288.896,12308.05,0.45182395,0.57682395,0.45182395,1.0754867,400,1,1,8,5000,10955.274,20621.692,16000,5000,5000,5000,5000,5000
107.1,-1297.6956,-1297.6956,-1499.0975,1366.8771,88.024354,88.024354,50,16.61253,21.411824,87.247477,44.972926,132.2204,220.24476,1288.9357,12308.429,0.45185948,0.57685948,0.45185948,1.0604696,400,1,1,8,5000,10955.616,20622.337,16000,5000,5000,5000,5000,5000
107.2,-1274.2647,-1274.2647,-1477.7019,1347.3686,88.027355,88.027355,50,16.613553,21.413802,86.002249,44.331056,130.3333,218.36066,1288.9748,12308.803,0.45189446,0.57689446,0.45189446,1.0453025,400,1,1,8,5000,10955.954,20622.972,16000,5000,5000,5000,5000,5000
107.3,-1250.6675,-1250.6675,-1456.0967,1327.669,88.03031,88.03031,50,16.61456,21.41575,84.744828,43.682901,128.42773,216.45804,1289.0133,12309.17,0.45192889,0.57692889,0.45192889,1.0299886,400,1,1,8,5000,10956.286,20623.597,16000,5000,5000,5000,5000,5000
107.4,-1226.9101,-1226.9101,-1434.2867,1307.7826,88.033219,88.033219,50,16.615552,21.417667,83.475486,43.028601,126.50409,214.53731,1289.0511,12309.531,0.45196278,0.57696278,0.45196278,1.0145312,400,1,1,8,5000,10956.613,20624.212,16000,5000,5000,5000,5000,5000
107.5,-1202.999,-1202.999,-1412.2768,1287.714,88.036082,88.036082,50,16.616528,21.419554,82.194508,42.368303,124.56281,212.59889,1289.0883,12309.887,0.4519961,0.5769961,0.4519961,0.99893383,400,1,1,8,5000,10956.935,20624.818,16000,5000,5000,5000,5000,5000
107.6,-1178.9406,-1178.9406,-1390.0719,1267.4676,88.038897,88.038897,50,16.617488,21.42141,80.902184,41.702157,122.60434,210.64324,1289.1249,12310.236,0.45202886,0.57702886,0.45202886,0.98319993,400,1,1,8,5000,10957.251,20625.414,16000,5000,5000,5000,5000,5000
107.7,-1154.7416,-1154.7416,-1367.6773,1247.0481,88.041665,88.041665,50,16.618431,21.423234,79.598816,41.030318,120.62913,208.6708,1289.1609,12310.58,0.45206106,0.57706106,0.45206106,0.96733318,400,1,1,8,5000,10957.562,20625.999,16000,5000,5000,5000,5000,5000
107.8,-1130.4087,-1130.4087,-1345.0982,1226.4605,88.044386,88.044386,50,16.619358,21.425027,78.284713,40.352945,118.63766,206.68204,1289.1962,12310.917,0.45209268,0.57709268,0.45209268,0.95133734,400,1,1,8,5000,10957.868,20626.574,16000,5000,5000,5000,5000,5000
107.9,-1105.9489,-1105.9489,-1322.3401,1205.7097,88.047057,88.047057,50,16.620269,21.426788,76.960194,39.670203,116.6304,204.67745,1289.2309,12311.248,0.45212372,0.57712372,0.45212372,0.93521626,400,1,1,8,5000,10958.168,20627.14,16000,5000,5000,5000,5000,5000
108,-1081.3691,-1081.3691,-1299.4087,1184.8008,88.049681,88.049681,50,16.621163,21.428517,75.625585,38.98226,114.60785,202.65753,1289.2649,12311.573,0.45215419,0.57715419,0.45215419,0.9189739,400,1,1,8,5000,10958.463,20627.694,16000,5000,5000,5000,5000,5000
108.1,-1056.6764,-1056.6764,-1276.3096,1163.7391,88.052255,88.052255,50,16.622041,21.430214,74.281221,38.289289,112.57051,200.62277,1289.2983,12311.892,0.45218407,0.57718407,0.45218407,0.90261434,400,1,1,8,5000,10958.752,20628.239,16000,5000,5000,5000,5000,5000
108.2,-1031.8781,-1031.8781,-1253.0489,1142.53,88.05478,88.05478,50,16.622901,21.431878,72.927446,37.591467,110.51891,198.57369,1289.331,12312.204,0.45221336,0.57721336,0.45221336,0.88614171,400,1,1,8,5000,10959.036,20628.773,16000,5000,5000,5000,5000,5000
108.3,-1006.9813,-1006.9813,-1229.6325,1121.1789,88.057255,88.057255,50,16.623745,21.43351,71.56461,36.888974,108.45358,196.51084,1289.3631,12312.51,0.45224206,0.57724206,0.45224206,0.86956026,400,1,1,8,5000,10959.314,20629.296,16000,5000,5000,5000,5000,5000
108.4,-981.9936,-981.9936,-1206.0665,1099.6915,88.05968,88.05968,50,16.624571,21.435108,70.193072,36.181996,106.37507,194.43475,1289.3945,12312.81,0.45227016,0.57727016,0.45227016,0.85287435,400,1,1,8,5000,10959.586,20629.809,16000,5000,5000,5000,5000,5000
108.5,-956.92235,-956.92235,-1182.3573,1078.0734,88.062054,88.062054,50,16.625381,21.436674,68.813196,35.47072,104.28392,192.34597,1289.4252,12313.103,0.45229766,0.57729766,0.45229766,0.83608838,400,1,1,8,5000,10959.853,20630.311,16000,5000,5000,5000,5000,5000
108.6,-931.77514,-931.77514,-1158.5113,1056.3306,88.064378,88.064378,50,16.626173,21.438205,67.425356,34.755338,102.18069,190.24507,1289.4552,12313.39,0.45232456,0.57732456,0.45232456,0.81920688,400,1,1,8,5000,10960.114,20630.803,16000,5000,5000,5000,5000,5000
108.7,-906.55959,-906.55959,-1134.5349,1034.4689,88.066651,88.066651,50,16.626947,21.439704,66.029931,34.036047,100.06598,188.13263,1289.4846,12313.671,0.45235085,0.57735085,0.45235085,0.80223444,400,1,1,8,5000,10960.369,20631.283,16000,5000,5000,5000,5000,5000
108.8,-881.28341,-881.28341,-1110.4348,1012.4945,88.068872,88.068872,50,16.627704,21.441168,64.627307,33.313045,97.940352,186.00922,1289.5132,12313.944,0.45237652,0.57737652,0.45237652,0.78517572,400,1,1,8,5000,10960.619,20631.753,16000,5000,5000,5000,5000,5000
108.9,-855.95436,-855.95436,-1086.2178,990.41341,88.071042,88.071042,50,16.628444,21.442599,63.217877,32.586534,95.804411,183.87545,1289.5412,12314.212,0.45240159,0.57740159,0.45240159,0.76803547,400,1,1,8,5000,10960.863,20632.212,16000,5000,5000,5000,5000,5000
109,-830.58027,-830.58027,-1061.8907,968.23193,88.073161,88.073161,50,16.629166,21.443995,61.802038,31.856721,93.658759,181.73192,1289.5685,12314.472,0.45242604,0.57742604,0.45242604,0.75081852,400,1,1,8,5000,10961.1,20632.66,16000,5000,5000,5000,5000,5000
109.1,-805.16902,-805.16902,-1037.4604,945.95638,88.075227,88.075227,50,16.62987,21.445357,60.380195,31.123812,91.504006,179.57923,1289.5951,12314.726,0.45244987,0.57744987,0.45244987,0.73352974,400,1,1,8,5000,10961.332,20633.096,16000,5000,5000,5000,5000,5000
109.2,-779.72853,-779.72853,-1012.934,923.59319,88.077241,88.077241,50,16.630556,21.446684,58.952757,30.388019,89.340775,177.41802,1289.6211,12314.974,0.45247308,0.57747308,0.45247308,0.71617409,400,1,1,8,5000,10961.559,20633.522,16000,5000,5000,5000,5000,5000
109.3,-754.26678,-754.26678,-988.31852,901.14883,88.079202,88.079202,50,16.631225,21.447977,57.520138,29.649556,87.169694,175.2489,1289.6463,12315.215,0.45249566,0.57749566,0.45249566,0.69875659,400,1,1,8,5000,10961.779,20633.937,16000,5000,5000,5000,5000,5000
109.4,-728.79177,-728.79177,-963.62129,878.62989,88.081111,88.081111,50,16.631875,21.449236,56.082759,28.908639,84.991398,173.07251,1289.6708,12315.449,0.45251762,0.57751762,0.45251762,0.68128231,400,1,1,8,5000,10961.993,20634.34,16000,5000,5000,5000,5000,5000
109.5,-703.31155,-703.31155,-938.84954,856.04301,88.082967,88.082967,50,16.632508,21.450459,54.641043,28.165486,82.80653,170.8895,1289.6946,12315.676,0.45253895,0.57753895,0.45253895,0.66375637,400,1,1,8,5000,10962.202,20634.733,16000,5000,5000,5000,5000,5000
109.6,-677.83418,-677.83418,-914.01065,833.39491,88.08477,88.08477,50,16.633122,21.451648,53.19542,27.420319,80.615739,168.70051,1289.7177,12315.897,0.45255966,0.57755966,0.45255966,0.64618396,400,1,1,8,5000,10962.404,20635.114,16000,5000,5000,5000,5000,5000
109.7,-652.36775,-652.36775,-889.11203,810.69235,88.086519,88.086519,50,16.633718,21.452801,51.74632,26.673361,78.419681,166.5062,1289.7401,12316.111,0.45257973,0.57757973,0.45257973,0.62857031,400,1,1,8,5000,10962.601,20635.484,16000,5000,5000,5000,5000,5000
109.8,-626.92036,-626.92036,-864.1612,787.94218,88.088216,88.088216,50,16.634296,21.453919,50.294182,25.924836,76.219017,164.30723,1289.7618,12316.318,0.45259917,0.57759917,0.45259917,0.61092068,400,1,1,8,5000,10962.791,20635.842,16000,5000,5000,5000,5000,5000
109.9,-601.50011,-601.50011,-839.16569,765.15128,88.089859,88.089859,50,16.634856,21.455003,48.839443,25.174971,74.014414,162.10427,1289.7828,12316.519,0.45261798,0.57761798,0.45261798,0.59324039,400,1,1,8,5000,10962.976,20636.189,16000,5000,5000,5000,5000,5000
110,-576.11513,-576.11513,-814.13312,742.32658,88.091448,88.091448,50,16.635398,21.456051,47.382547,24.423994,71.806541,159.89799,1289.8031,12316.713,0.45263615,0.57763615,0.45263615,0.57553479,400,1,1,8,5000,10963.154,20636.525,16000,5000,5000,5000,5000,5000
110.1,-550.77351,-550.77351,-789.07114,719.47506,88.092984,88.092984,50,16.635921,21.457063,45.92394,23.672134,69.596074,157.68906,1289.8227,12316.9,0.45265369,0.57765369,0.45265369,0.55780927,400,1,1,8,5000,10963.327,20636.85,16000,5000,5000,5000,5000,5000
110.2,-525.48336,-525.48336,-763.98744,696.60375,88.094467,88.094467,50,16.636426,21.45804,44.464069,22.919623,67.383693,155.47816,1289.8416,12317.08,0.45267059,0.57767059,0.45267059,0.54006923,400,1,1,8,5000,10963.493,20637.163,16000,5000,5000,5000,5000,5000
110.3,-500.25276,-500.25276,-738.88977,673.71969,88.095895,88.095895,50,16.636913,21.458982,43.003385,22.166693,65.170078,153.26597,1289.8597,12317.253,0.45268686,0.57768686,0.45268686,0.52232012,400,1,1,8,5000,10963.653,20637.465,16000,5000,5000,5000,5000,5000
110.4,-475.08977,-475.08977,-713.78588,650.82997,88.09727,88.09727,50,16.637382,21.459889,41.542338,21.413576,62.955915,151.05318,1289.8772,12317.42,0.45270249,0.57770249,0.45270249,0.50456739,400,1,1,8,5000,10963.808,20637.756,16000,5000,5000,5000,5000,5000
110.5,-450.00244,-450.00244,-688.68357,627.94168,88.098591,88.098591,50,16.637832,21.46076,40.081384,20.660507,60.741891,148.84048,1289.8939,12317.58,0.45271749,0.57771749,0.45271749,0.48681652,400,1,1,8,5000,10963.956,20638.035,16000,5000,5000,5000,5000,5000
110.6,-424.99878,-424.99878,-663.59064,605.06195,88.099859,88.099859,50,16.638264,21.461595,38.620975,19.907719,58.528695,146.62855,1289.91,12317.733,0.45273185,0.57773185,0.45273185,0.46907301,400,1,1,8,5000,10964.098,20638.303,16000,5000,5000,5000,5000,5000
110.7,-400.08674,-400.08674,-638.51493,582.19791,88.101073,88.101073,50,16.638677,21.462395,37.161569,19.155448,56.317017,144.41809,1289.9253,12317.879,0.45274557,0.57774557,0.45274557,0.45134235,400,1,1,8,5000,10964.235,20638.559,16000,5000,5000,5000,5000,5000
110.8,-375.27425,-375.27425,-613.46427,559.35672,88.102233,88.102233,50,16.639072,21.46316,35.70362,18.403928,54.107548,142.20978,1289.9399,12318.019,0.45275866,0.57775866,0.45275866,0.43363006,400,1,1,8,5000,10964.365,20638.805,16000,5000,5000,5000,5000,5000
110.9,-350.56919,-350.56919,-588.44649,536.54551,88.103339,88.103339,50,16.639449,21.46389,34.247586,17.653395,51.900981,140.00432,1289.9538,12318.151,0.45277112,0.57777112,0.45277112,0.41594165,400,1,1,8,5000,10964.489,20639.038,16000,5000,5000,5000,5000,5000
111,-325.97938,-325.97938,-563.46945,513.77144,88.104392,88.104392,50,16.639808,21.464584,32.793922,16.904083,49.698005,137.8024,1289.967,12318.278,0.45278294,0.57778294,0.45278294,0.39828262,400,1,1,8,5000,10964.607,20639.261,16000,5000,5000,5000,5000,5000
111.1,-301.51258,-301.51258,-538.54095,491.04164,88.105392,88.105392,50,16.640149,21.465243,31.343083,16.156229,47.499312,135.6047,1289.9795,12318.397,0.45279413,0.57779413,0.45279413,0.38065848,400,1,1,8,5000,10964.72,20639.472,16000,5000,5000,5000,5000,5000
111.2,-277.17647,-277.17647,-513.66883,468.36324,88.106338,88.106338,50,16.640471,21.465867,29.895526,15.410065,45.305591,133.41193,1289.9913,12318.509,0.4528047,0.5778047,0.4528047,0.36307473,400,1,1,8,5000,10964.826,20639.672,16000,5000,5000,5000,5000,5000
111.3,-252.97869,-252.97869,-488.86089,445.74336,88.10723,88.10723,50,16.640775,21.466455,28.451704,14.665827,43.11753,131.22476,1290.0024,12318.615,0.45281463,0.57781463,0.45281463,0.34553685,400,1,1,8,5000,10964.926,20639.861,16000,5000,5000,5000,5000,5000
111.4,-228.92678,-228.92678,-464.12489,423.18907,88.10807,88.10807,50,16.641061,21.467009,27.012068,13.923747,40.935815,129.04389,1290.0128,12318.715,0.45282394,0.57782394,0.45282394,0.3280503,400,1,1,8,5000,10965.02,20640.038,16000,5000,5000,5000,5000,5000
111.5,-205.02819,-205.02819,-439.46858,400.70745,88.108857,88.108857,50,16.641329,21.467528,25.577071,13.184057,38.761128,126.86999,1290.0225,12318.807,0.45283262,0.57783262,0.45283262,0.31062052,400,1,1,8,5000,10965.109,20640.204,16000,5000,5000,5000,5000,5000
111.6,-181.29031,-181.29031,-414.89967,378.30552,88.109591,88.109591,50,16.64158,21.468011,24.147161,12.44699,36.594151,124.70374,1290.0315,12318.893,0.45284068,0.57784068,0.45284068,0.29325294,400,1,1,8,5000,10965.191,20640.359,16000,5000,5000,5000,5000,5000
111.7,-157.72041,-157.72041,-390.42582,355.99027,88.110272,88.110272,50,16.641812,21.468461,22.722783,11.712775,34.435558,122.54583,1290.0398,12318.972,0.45284813,0.57784813,0.45284813,0.27595294,400,1,1,8,5000,10965.267,20640.503,16000,5000,5000,5000,5000,5000
111.8,-134.32567,-134.32567,-366.05467,333.76865,88.110901,88.110901,50,16.642026,21.468875,21.304382,10.98164,32.286022,120.39692,1290.0474,12319.045,0.45285495,0.57785495,0.45285495,0.25872588,400,1,1,8,5000,10965.338,20640.636,16000,5000,5000,5000,5000,5000
