time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
111.9,-111.11317,-111.11317,-341.79378,311.64757,88.111478,88.111478,50,16.642223,21.469256,19.892398,10.253813,30.146211,118.25769,1290.0543,12319.111,0.45286116,0.57786116,0.45286116,0.24157709,400,1,1,8,5000,10965.403,20640.758,16000,5000,5000,5000,5000,5000
112,-88.089875,-88.089875,-317.65066,289.63387,88.112003,88.112003,50,16.642401,21.469602,18.487268,9.5295198,28.016788,116.12879,1290.0606,12319.171,0.45286676,0.57786676,0.45286676,0.22451184,400,1,1,8,5000,10965.462,20640.869,16000,5000,5000,5000,5000,5000
112.1,-65.262647,-65.262647,-293.63277,267.73436,88.112476,88.112476,50,16.642563,21.469914,17.089427,8.808983,25.89841,114.01089,1290.0661,12319.224,0.45287175,0.57787175,0.45287175,0.20753537,400,1,1,8,5000,10965.515,20640.969,16000,5000,5000,5000,5000,5000
112.2,-42.638218,-42.638218,-269.74748,245.95575,88.112898,88.112898,50,16.642706,21.470192,15.699303,8.0924243,23.791727,111.90463,1290.071,12319.271,0.45287613,0.57787613,0.45287613,0.19065287,400,1,1,8,5000,10965.562,20641.058,16000,5000,5000,5000,5000,5000
112.3,-20.223201,-20.223201,-246.0021,224.30472,88.113269,88.113269,50,16.642833,21.470436,14.317322,7.3800631,21.697385,109.81065,1290.0752,12319.311,0.45287991,0.57787991,0.45287991,0.17386948,400,1,1,8,5000,10965.604,20641.136,16000,5000,5000,5000,5000,5000
112.4,1.9759217,1.9759217,-222.40387,202.78785,88.113588,88.113588,50,16.642942,21.470647,12.943905,6.6721162,19.616022,107.72961,1290.0788,12319.345,0.4528831,0.5778831,0.4528831,0.15719028,400,1,1,8,5000,10965.64,20641.204,16000,5000,5000,5000,5000,5000
112.5,23.952799,23.952799,-198.95994,181.41167,88.113858,88.113858,50,16.643033,21.470824,11.579468,5.9687981,17.548266,105.66212,1290.0817,12319.373,0.45288569,0.57788569,0.45288569,0.1406203,400,1,1,8,5000,10965.67,20641.261,16000,5000,5000,5000,5000,5000
112.6,45.701218,45.701218,-175.67735,160.18261,88.114077,88.114077,50,16.643108,21.470969,10.224422,5.2703205,15.494742,103.60882,1290.0839,12319.394,0.45288769,0.57788769,0.45288769,0.12416448,400,1,1,8,5000,10965.694,20641.307,16000,5000,5000,5000,5000,5000
112.7,67.215107,67.215107,-152.56308,139.10701,88.114246,88.114246,50,16.643166,21.47108,8.879171,4.5768923,13.456063,101.57031,1290.0855,12319.409,0.45288911,0.57788911,0.45288911,0.10782775,400,1,1,8,5000,10965.713,20641.343,16000,5000,5000,5000,5000,5000
112.8,88.488543,88.488543,-129.62398,118.19115,88.114366,88.114366,50,16.643206,21.471159,7.5441157,3.8887194,11.432835,99.547201,1290.0864,12319.418,0.45288994,0.57788994,0.45288994,0.091614904,400,1,1,8,5000,10965.727,20641.368,16000,5000,5000,5000,5000,5000
112.9,109.51575,109.51575,-106.86683,97.441173,88.114436,88.114436,50,16.64323,21.471206,6.2196493,3.2060048,9.4256541,97.54009,1290.0867,12319.421,0.4528902,0.5778902,0.4528902,0.075530714,400,1,1,8,5000,10965.735,20641.383,16000,5000,5000,5000,5000,5000
113,130.29111,130.29111,-84.298265,76.863158,88.114458,88.114458,50,16.643238,21.47122,4.906159,2.5289479,7.435107,95.549565,1290.0864,12319.418,0.45288989,0.57788989,0.45288989,0.059579853,400,1,1,8,5000,10965.737,20641.388,16000,5000,5000,5000,5000,5000
113.1,150.80917,150.80917,-61.924834,56.463064,88.114432,88.114432,50,16.643229,21.471203,3.6040253,1.857745,5.4617704,93.576202,1290.0854,12319.408,0.45288901,0.57788901,0.45288901,0.043766919,400,1,1,8,5000,10965.734,20641.382,16000,5000,5000,5000,5000,5000
113.2,171.06462,171.06462,-39.752956,36.246745,88.114358,88.114358,50,16.643204,21.471154,2.313622,1.1925887,3.5062107,91.620568,1290.0838,12319.393,0.45288757,0.57788757,0.45288757,0.028096427,400,1,1,8,5000,10965.726,20641.366,16000,5000,5000,5000,5000,5000
113.3,191.05234,191.05234,-17.788928,16.219945,88.114236,88.114236,50,16.643162,21.471074,1.0353156,0.53366785,1.5689835,89.683219,1290.0816,12319.372,0.45288557,0.57788557,0.45288557,0.012572806,400,1,1,8,5000,10965.712,20641.341,16000,5000,5000,5000,5000,5000
113.4,210.76736,210.76736,3.9610779,-4.3442398,88.114067,88.114067,50,16.643105,21.470962,0.26065439,0.12250756,0.38316195,88.497229,1290.0787,12319.344,0.45288301,0.57788301,0.45288301,0.0033674223,400,1,1,8,5000,10965.693,20641.305,16000,5000,5000,5000,5000,5000
113.5,230.20489,230.20489,25.491023,-27.956814,88.11385,88.11385,50,16.643031,21.470819,1.6774089,0.78838216,2.465791,90.579641,1290.0751,12319.31,0.45287978,0.57787978,0.45287978,0.021670687,400,1,1,8,5000,10965.669,20641.259,16000,5000,5000,5000,5000,5000
113.6,249.36033,249.36033,46.795004,-51.321566,88.113577,88.113577,50,16.642938,21.47064,3.079294,1.4472682,4.5265621,92.640139,1290.0708,12319.268,0.45287591,0.57787591,0.45287591,0.039781977,400,1,1,8,5000,10965.638,20641.202,16000,5000,5000,5000,5000,5000
113.7,268.22924,268.22924,67.867258,-74.432175,88.11325,88.11325,50,16.642826,21.470424,4.4659305,2.0989873,6.5649179,94.678168,1290.0657,12319.22,0.45287139,0.57787139,0.45287139,0.057696421,400,1,1,8,5000,10965.602,20641.132,16000,5000,5000,5000,5000,5000
113.8,286.80737,286.80737,88.702164,-97.282479,88.112868,88.112868,50,16.642696,21.470172,5.8369487,2.7433659,8.5803146,96.693183,1290.06,12319.165,0.45286624,0.57786624,0.45286624,0.075409267,400,1,1,8,5000,10965.559,20641.052,16000,5000,5000,5000,5000,5000
113.9,305.09067,305.09067,109.29425,-119.86648,88.112433,88.112433,50,16.642548,21.469885,7.1919886,3.3802346,10.572223,98.684656,1290.0535,12319.104,0.45286047,0.57786047,0.45286047,0.092915892,400,1,1,8,5000,10965.51,20640.96,16000,5000,5000,5000,5000,5000
114,323.07526,323.07526,129.63821,-142.17833,88.111945,88.111945,50,16.642381,21.469563,8.5307001,4.009429,12.540129,100.65207,1290.0464,12319.036,0.45285407,0.57785407,0.45285407,0.1102118,400,1,1,8,5000,10965.455,20640.857,16000,5000,5000,5000,5000,5000
114.1,340.75745,340.75745,149.72886,-164.21239,88.111404,88.111404,50,16.642197,21.469207,9.8527434,4.6307894,14.483533,102.59494,1290.0386,12318.961,0.45284706,0.57784706,0.45284706,0.12729262,400,1,1,8,5000,10965.394,20640.742,16000,5000,5000,5000,5000,5000
114.2,358.13376,358.13376,169.56121,-185.96316,88.110811,88.110811,50,16.641995,21.468816,11.157789,5.244161,16.40195,104.51276,1290.0301,12318.88,0.45283945,0.57783945,0.45283945,0.14415412,400,1,1,8,5000,10965.328,20640.617,16000,5000,5000,5000,5000,5000
114.3,375.20091,375.20091,189.13041,-207.42532,88.110168,88.110168,50,16.641776,21.468392,12.445519,5.8493942,18.294914,106.40508,1290.0209,12318.792,0.45283124,0.57783124,0.45283124,0.16079222,400,1,1,8,5000,10965.256,20640.481,16000,5000,5000,5000,5000,5000
114.4,391.95578,391.95578,208.4318,-228.59377,88.109474,88.109474,50,16.64154,21.467934,13.715626,6.4463442,20.16197,108.27144,1290.0111,12318.699,0.45282244,0.57782244,0.45282244,0.17720295,400,1,1,8,5000,10965.178,20640.335,16000,5000,5000,5000,5000,5000
114.5,408.3955,408.3955,227.46086,-249.46354,88.10873,88.10873,50,16.641286,21.467444,14.967813,7.034872,22.002685,110.11141,1290.0006,12318.599,0.45281306,0.57781306,0.45281306,0.1933825,400,1,1,8,5000,10965.094,20640.178,16000,5000,5000,5000,5000,5000
114.6,424.51738,424.51738,246.21327,-270.0299,88.107938,88.107938,50,16.641016,21.466921,16.201794,7.6148433,23.816638,111.92458,1289.9895,12318.493,0.45280311,0.57780311,0.45280311,0.20932721,400,1,1,8,5000,10965.005,20640.01,16000,5000,5000,5000,5000,5000
114.7,440.31892,440.31892,264.68486,-290.28829,88.107097,88.107097,50,16.64073,21.466367,17.417297,8.1861297,25.603427,113.71052,1289.9778,12318.381,0.4527926,0.5777926,0.4527926,0.22503356,400,1,1,8,5000,10964.911,20639.832,16000,5000,5000,5000,5000,5000
114.8,455.79784,455.79784,282.87167,-310.23433,88.106208,88.106208,50,16.640427,21.465781,18.61406,8.7486082,27.362668,115.46888,1289.9654,12318.263,0.45278154,0.57778154,0.45278154,0.24049818,400,1,1,8,5000,10964.811,20639.645,16000,5000,5000,5000,5000,5000
114.9,470.95208,470.95208,300.76988,-329.86388,88.105273,88.105273,50,16.640108,21.465165,19.791833,9.3021614,29.093994,117.19927,1289.9525,12318.139,0.45276993,0.57776993,0.45276993,0.25571785,400,1,1,8,5000,10964.706,20639.447,16000,5000,5000,5000,5000,5000
115,485.77977,485.77977,318.3759,-349.17296,88.104292,88.104292,50,16.639774,21.464518,20.950377,9.8466774,30.797055,118.90135,1289.9389,12318.009,0.45275778,0.57775778,0.45275778,0.27068953,400,1,1,8,5000,10964.596,20639.24,16000,5000,5000,5000,5000,5000
115.1,500.27926,500.27926,335.6863,-368.15782,88.103265,88.103265,50,16.639424,21.463841,22.089469,10.38205,32.471519,120.57478,1289.9248,12317.874,0.45274511,0.57774511,0.45274511,0.2854103,400,1,1,8,5000,10964.481,20639.023,16000,5000,5000,5000,5000,5000
115.2,514.44909,514.44909,352.69783,-386.8149,88.102194,88.102194,50,16.639059,21.463134,23.208894,10.90818,34.117074,122.21927,1289.91,12317.734,0.45273192,0.57773192,0.45273192,0.29987742,400,1,1,8,5000,10964.361,20638.796,16000,5000,5000,5000,5000,5000
115.3,528.28804,528.28804,369.40744,-405.14087,88.101079,88.101079,50,16.638679,21.462399,24.308452,11.424972,35.733425,123.8345,1289.8947,12317.588,0.45271821,0.57771821,0.45271821,0.31408832,400,1,1,8,5000,10964.235,20638.561,16000,5000,5000,5000,5000,5000
115.4,541.79509,541.79509,385.8123,-423.13259,88.09992,88.09992,50,16.638285,21.461636,25.387956,11.932339,37.320295,125.42022,1289.8789,12317.436,0.45270401,0.57770401,0.45270401,0.32804056,400,1,1,8,5000,10964.105,20638.316,16000,5000,5000,5000,5000,5000
115.5,554.96942,554.96942,401.90973,-440.78715,88.09872,88.09872,50,16.637876,21.460845,26.447229,12.430198,38.877427,126.97615,1289.8625,12317.279,0.45268932,0.57768932,0.45268932,0.34173189,400,1,1,8,5000,10963.971,20638.062,16000,5000,5000,5000,5000,5000
115.6,567.81044,567.81044,417.69727,-458.10185,88.097478,88.097478,50,16.637452,21.460026,27.486111,12.918472,40.404583,128.50206,1289.8456,12317.118,0.45267415,0.57767415,0.45267415,0.35516023,400,1,1,8,5000,10963.831,20637.8,16000,5000,5000,5000,5000,5000
115.7,580.31777,580.31777,433.17265,-475.0742,88.096196,88.096196,50,16.637016,21.459181,28.504452,13.397092,41.901544,129.99774,1289.8281,12316.951,0.45265851,0.57765851,0.45265851,0.36832366,400,1,1,8,5000,10963.687,20637.529,16000,5000,5000,5000,5000,5000
115.8,592.49123,592.49123,448.33382,-491.70193,88.094874,88.094874,50,16.636565,21.458309,29.502116,13.865994,43.36811,131.46298,1289.8101,12316.779,0.4526424,0.5776424,0.4526424,0.3812204,400,1,1,8,5000,10963.539,20637.249,16000,5000,5000,5000,5000,5000
115.9,604.33086,604.33086,463.1789,-507.983,88.093513,88.093513,50,16.636101,21.457411,30.47898,14.325121,44.804101,132.89761,1289.7916,12316.603,0.45262584,0.57762584,0.45262584,0.39384889,400,1,1,8,5000,10963.386,20636.962,16000,5000,5000,5000,5000,5000
116,615.83692,615.83692,477.70623,-523.91559,88.092113,88.092113,50,16.635624,21.456489,31.434935,14.77442,46.209355,134.30147,1289.7726,12316.421,0.45260884,0.57760884,0.45260884,0.40620771,400,1,1,8,5000,10963.229,20636.666,16000,5000,5000,5000,5000,5000
116.1,627.00988,627.00988,491.91435,-539.49808,88.090676,88.090676,50,16.635135,21.455542,32.369885,15.213846,47.583731,135.67441,1289.7532,12316.236,0.45259141,0.57759141,0.45259141,0.4182956,400,1,1,8,5000,10963.067,20636.362,16000,5000,5000,5000,5000,5000
116.2,637.8504,637.8504,505.802,-554.72911,88.089203,88.089203,50,16.634633,21.45457,33.283747,15.643361,48.927108,137.01631,1289.7332,12316.045,0.45257355,0.57757355,0.45257355,0.43011151,400,1,1,8,5000,10962.902,20636.051,16000,5000,5000,5000,5000,5000
116.3,648.35937,648.35937,519.36813,-569.60751,88.087694,88.087694,50,16.634118,21.453575,34.176451,16.062932,50.239383,138.32708,1289.7128,12315.85,0.45255528,0.57755528,0.45255528,0.44165452,400,1,1,8,5000,10962.733,20635.732,16000,5000,5000,5000,5000,5000
116.4,658.53788,658.53788,532.61188,-584.13236,88.08615,88.08615,50,16.633592,21.452558,35.047941,16.472532,51.520474,139.60662,1289.692,12315.651,0.45253661,0.57753661,0.45253661,0.45292392,400,1,1,8,5000,10962.559,20635.406,16000,5000,5000,5000,5000,5000
116.5,668.38725,668.38725,545.53262,-598.30294,88.084572,88.084572,50,16.633054,21.451517,35.898176,16.872143,52.770319,140.85489,1289.6707,12315.448,0.45251755,0.57751755,0.45251755,0.46391915,400,1,1,8,5000,10962.382,20635.072,16000,5000,5000,5000,5000,5000
116.6,677.90897,677.90897,558.12989,-612.11877,88.08296,88.08296,50,16.632505,21.450455,36.727126,17.261749,53.988875,142.07184,1289.649,12315.241,0.4524981,0.5774981,0.4524981,0.47463982,400,1,1,8,5000,10962.201,20634.731,16000,5000,5000,5000,5000,5000
116.7,687.10476,687.10476,570.40347,-625.57959,88.081316,88.081316,50,16.631945,21.449371,37.534776,17.641345,55.17612,143.25744,1289.6269,12315.029,0.45247827,0.57747827,0.45247827,0.48508574,400,1,1,8,5000,10962.016,20634.384,16000,5000,5000,5000,5000,5000
116.8,695.97653,695.97653,582.35333,-638.68538,88.079641,88.079641,50,16.631374,21.448267,38.321123,18.010928,56.332051,144.41169,1289.6043,12314.814,0.45245808,0.57745808,0.45245808,0.49525686,400,1,1,8,5000,10961.828,20634.03,16000,5000,5000,5000,5000,5000
116.9,704.5264,704.5264,593.97964,-651.43632,88.077935,88.077935,50,16.630793,21.447142,39.086179,18.370504,57.456683,145.53462,1289.5814,12314.595,0.45243754,0.57743754,0.45243754,0.50515332,400,1,1,8,5000,10961.637,20633.669,16000,5000,5000,5000,5000,5000
117,712.75669,712.75669,605.28277,-663.83282,88.076199,88.076199,50,16.630201,21.445998,39.829969,18.720086,58.550055,146.62625,1289.5581,12314.372,0.45241666,0.57741666,0.45241666,0.51477545,400,1,1,8,5000,10961.442,20633.302,16000,5000,5000,5000,5000,5000
117.1,720.66991,720.66991,616.2633,-675.87553,88.074434,88.074434,50,16.6296,21.444834,40.552532,19.05969,59.612221,147.68666,1289.5344,12314.146,0.45239543,0.57739543,0.45239543,0.52412371,400,1,1,8,5000,10961.243,20632.929,16000,5000,5000,5000,5000,5000
117.2,728.26877,728.26877,626.92203,-687.56529,88.07264,88.07264,50,16.628989,21.443652,41.253918,19.389341,60.643259,148.7159,1289.5103,12313.916,0.45237389,0.57737389,0.45237389,0.53319876,400,1,1,8,5000,10961.042,20632.55,16000,5000,5000,5000,5000,5000
117.3,735.55616,735.55616,637.25994,-698.9032,88.07082,88.07082,50,16.628368,21.442452,41.934192,19.70907,61.643262,149.71408,1289.4859,12313.683,0.45235203,0.57735203,0.45235203,0.54200144,400,1,1,8,5000,10960.838,20632.165,16000,5000,5000,5000,5000,5000
117.4,742.53519,742.53519,647.2782,-709.89055,88.068972,88.068972,50,16.627738,21.441234,42.593433,20.018913,62.612346,150.68132,1289.4611,12313.447,0.45232986,0.57732986,0.45232986,0.55053272,400,1,1,8,5000,10960.63,20631.774,16000,5000,5000,5000,5000,5000
117.5,749.20913,749.20913,656.97821,-720.52886,88.067099,88.067099,50,16.6271,21.439999,43.231731,20.318914,63.550645,151.61774,1289.436,12313.207,0.4523074,0.5773074,0.4523074,0.55879379,400,1,1,8,5000,10960.42,20631.378,16000,5000,5000,5000,5000,5000
117.6,755.58143,755.58143,666.36155,-730.81986,88.065201,88.065201,50,16.626453,21.438748,43.849192,20.60912,64.458312,152.52351,1289.4106,12312.965,0.45228466,0.57728466,0.45228466,0.56678597,400,1,1,8,5000,10960.206,20630.977,16000,5000,5000,5000,5000,5000
117.7,761.65575,761.65575,675.42999,-740.76551,88.063279,88.063279,50,16.625798,21.437481,44.445931,20.889587,65.335518,153.3988,1289.3849,12312.719,0.45226163,0.57726163,0.45226163,0.57451075,400,1,1,8,5000,10959.99,20630.57,16000,5000,5000,5000,5000,5000
117.8,767.4359,767.4359,684.18551,-750.36797,88.061334,88.061334,50,16.625135,21.436199,45.022078,21.160377,66.182455,154.24379,1289.3589,12312.471,0.45223834,0.57723834,0.45223834,0.58196981,400,1,1,8,5000,10959.772,20630.159,16000,5000,5000,5000,5000,5000
117.9,772.92589,772.92589,692.63028,-759.62961,88.059366,88.059366,50,16.624464,21.434901,45.577776,21.421555,66.999331,155.0587,1289.3326,12312.22,0.4522148,0.5772148,0.4522148,0.58916496,400,1,1,8,5000,10959.551,20629.743,16000,5000,5000,5000,5000,5000
118,778.12987,778.12987,700.76664,-768.55301,88.057376,88.057376,50,16.623786,21.43359,46.113181,21.673195,67.786376,155.84375,1289.306,12311.966,0.452191,0.577191,0.452191,0.5960982,400,1,1,8,5000,10959.327,20629.322,16000,5000,5000,5000,5000,5000
118.1,783.05219,783.05219,708.59714,-777.14098,88.055365,88.055365,50,16.623101,21.432264,46.628459,21.915376,68.543834,156.5992,1289.2792,12311.71,0.45216697,0.57716697,0.45216697,0.60277167,400,1,1,8,5000,10959.101,20628.897,16000,5000,5000,5000,5000,5000
118.2,787.69734,787.69734,716.12452,-785.39649,88.053335,88.053335,50,16.622409,21.430926,47.12379,22.148181,69.271971,157.32531,1289.2521,12311.451,0.45214271,0.57714271,0.45214271,0.60918768,400,1,1,8,5000,10958.873,20628.467,16000,5000,5000,5000,5000,5000
118.3,792.06999,792.06999,723.35169,-793.32276,88.051284,88.051284,50,16.62171,21.429575,47.599365,22.371702,69.971067,158.02235,1289.2248,12311.19,0.45211822,0.57711822,0.45211822,0.61534868,400,1,1,8,5000,10958.643,20628.034,16000,5000,5000,5000,5000,5000
118.4,796.17494,796.17494,730.28174,-800.92316,88.049216,88.049216,50,16.621005,21.428211,48.05539,22.586033,70.641423,158.69064,1289.1972,12310.926,0.45209353,0.57709353,0.45209353,0.6212573,400,1,1,8,5000,10958.41,20627.596,16000,5000,5000,5000,5000,5000
118.5,800.01717,800.01717,736.91794,-808.2013,88.047129,88.047129,50,16.620294,21.426836,48.492078,22.791277,71.283354,159.33048,1289.1694,12310.661,0.45206863,0.57706863,0.45206863,0.6269163,400,1,1,8,5000,10958.176,20627.155,16000,5000,5000,5000,5000,5000
118.6,803.6018,803.6018,743.26375,-815.16095,88.045026,88.045026,50,16.619577,21.425449,48.909657,22.987539,71.897195,159.94222,1289.1413,12310.393,0.45204354,0.57704354,0.45204354,0.6323286,400,1,1,8,5000,10957.94,20626.71,16000,5000,5000,5000,5000,5000
118.7,806.93408,806.93408,749.32278,-821.80608,88.042906,88.042906,50,16.618854,21.424052,49.308365,23.174931,72.483296,160.5262,1289.1131,12310.123,0.45201827,0.57701827,0.45201827,0.63749726,400,1,1,8,5000,10957.701,20626.262,16000,5000,5000,5000,5000,5000
118.8,810.01942,810.01942,755.09883,-828.14085,88.040771,88.040771,50,16.618126,21.422644,49.688451,23.353572,73.042023,161.08279,1289.0847,12309.852,0.45199282,0.57699282,0.45199282,0.64242549,400,1,1,8,5000,10957.461,20625.81,16000,5000,5000,5000,5000,5000
118.9,812.86335,812.86335,760.59585,-834.16961,88.03862,88.03862,50,16.617393,21.421227,50.050177,23.523583,73.57376,161.61238,1289.0561,12309.579,0.4519672,0.5769672,0.4519672,0.64711662,400,1,1,8,5000,10957.22,20625.355,16000,5000,5000,5000,5000,5000
119,815.47153,815.47153,765.81796,-839.89687,88.036456,88.036456,50,16.616655,21.419801,50.393812,23.685092,74.078904,162.11536,1289.0273,12309.304,0.45194143,0.57694143,0.45194143,0.65157416,400,1,1,8,5000,10956.977,20624.897,16000,5000,5000,5000,5000,5000
119.1,817.84976,817.84976,770.76944,-845.32731,88.034278,88.034278,50,16.615913,21.418365,50.719639,23.83823,74.557869,162.59215,1288.9983,12309.027,0.4519155,0.5769155,0.4519155,0.65580172,400,1,1,8,5000,10956.732,20624.436,16000,5000,5000,5000,5000,5000
119.2,820.00395,820.00395,775.45473,-850.46581,88.032088,88.032088,50,16.615166,21.416921,51.027949,23.983136,75.011084,163.04317,1288.9692,12308.749,0.45188943,0.57688943,0.45188943,0.65980306,400,1,1,8,5000,10956.486,20623.973,16000,5000,5000,5000,5000,5000
119.3,821.94013,821.94013,779.8784,-855.31739,88.029885,88.029885,50,16.614416,21.41547,51.319043,24.11995,75.438994,163.46888,1288.9399,12308.47,0.45186323,0.57686323,0.45186323,0.66358205,400,1,1,8,5000,10956.238,20623.507,16000,5000,5000,5000,5000,5000
119.4,823.66444,823.66444,784.04519,-859.88725,88.027672,88.027672,50,16.613661,21.414011,51.593235,24.24882,75.842055,163.86973,1288.9105,12308.189,0.4518369,0.5768369,0.4518369,0.66714271,400,1,1,8,5000,10955.989,20623.039,16000,5000,5000,5000,5000,5000
119.5,825.18313,825.18313,787.95998,-864.18072,88.025447,88.025447,50,16.612903,21.412545,51.850843,24.369896,76.22074,164.24619,1288.8809,12307.906,0.45181045,0.57681045,0.45181045,0.67048918,400,1,1,8,5000,10955.739,20622.568,16000,5000,5000,5000,5000,5000
119.6,826.50253,826.50253,791.62779,-868.20332,88.023213,88.023213,50,16.612141,21.411072,52.092199,24.483334,76.575533,164.59875,1288.8513,12307.623,0.45178389,0.57678389,0.45178389,0.67362569,400,1,1,8,5000,10955.488,20622.095,16000,5000,5000,5000,5000,5000
119.7,827.6291,827.6291,795.05377,-871.9607,88.020969,88.020969,50,16.611376,21.409593,52.317642,24.589292,76.906934,164.9279,1288.8215,12307.338,0.45175722,0.57675722,0.45175722,0.67655662,400,1,1,8,5000,10955.236,20621.62,16000,5000,5000,5000,5000,5000
119.8,828.56936,828.56936,798.2432,-875.45865,88.018716,88.018716,50,16.610608,21.408108,52.527519,24.687934,77.215453,165.23417,1288.7916,12307.053,0.45173046,0.57673046,0.45173046,0.67928645,400,1,1,8,5000,10954.983,20621.144,16000,5000,5000,5000,5000,5000
119.9,829.32994,829.32994,801.20149,-878.70311,88.016455,88.016455,50,16.609837,21.406618,52.722186,24.779428,77.501614,165.51807,1288.7616,12306.766,0.4517036,0.5767036,0.4517036,0.68181976,400,1,1,8,5000,10954.728,20620.665,16000,5000,5000,5000,5000,5000
120,829.91753,829.91753,803.93419,-881.70014,88.014187,88.014187,50,16.609064,21.405123,52.902008,24.863944,77.765952,165.78014,1288.7315,12306.479,0.45167667,0.57667667,0.45167667,0.68416125,400,1,1,8,5000,10954.473,20620.185,16000,5000,5000,5000,5000,5000
120.1,830.33891,830.33891,806.44693,-884.45594,88.011911,88.011911,50,16.608288,21.403623,53.067356,24.941658,78.009014,166.02093,1288.7013,12306.191,0.45164965,0.57664965,0.45164965,0.68631571,400,1,1,8,5000,10954.217,20619.703,16000,5000,5000,5000,5000,5000
120.2,830.60091,830.60091,808.74548,-886.97684,88.009629,88.009629,50,16.60751,21.402119,53.21861,25.012747,78.231357,166.24099,1288.671,12305.902,0.45162257,0.57662257,0.45162257,0.68828803,400,1,1,8,5000,10953.961,20619.221,16000,5000,5000,5000,5000,5000
120.3,830.71045,830.71045,810.83573,-889.26928,88.007342,88.007342,50,16.60673,21.400612,53.356157,25.077394,78.43355,166.44089,1288.6407,12305.612,0.45159542,0.57659542,0.45159542,0.69008319,400,1,1,8,5000,10953.704,20618.736,16000,5000,5000,5000,5000,5000
120.4,830.67448,830.67448,812.72363,-891.3398,88.005049,88.005049,50,16.605948,21.3991,53.480388,25.135782,78.616171,166.62122,1288.6103,12305.322,0.45156822,0.57656822,0.45156822,0.69170626,400,1,1,8,5000,10953.446,20618.251,16000,5000,5000,5000,5000,5000
120.5,830.50002,830.50002,814.41528,-893.19509,88.002751,88.002751,50,16.605165,21.397586,53.591705,25.188101,78.779807,166.78256,1288.5798,12305.031,0.45154096,0.57654096,0.45154096,0.6931624,400,1,1,8,5000,10953.187,20617.765,16000,5000,5000,5000,5000,5000
120.6,830.19414,830.19414,815.91684,-894.84189,88.000449,88.000449,50,16.60438,21.396069,53.690513,25.234541,78.925055,166.9255,1288.5493,12304.74,0.45151366,0.57651366,0.45151366,0.69445684,400,1,1,8,5000,10952.929,20617.277,16000,5000,5000,5000,5000,5000
120.7,829.76392,829.76392,817.23456,-896.28708,87.998143,87.998143,50,16.603593,21.394549,53.777225,25.275296,79.052521,167.05066,1288.5188,12304.448,0.45148632,0.57648632,0.45148632,0.6955949,400,1,1,8,5000,10952.669,20616.789,16000,5000,5000,5000,5000,5000
120.8,829.21652,829.21652,818.3748,-897.53761,87.995833,87.995833,50,16.602806,21.393027,53.852257,25.310561,79.162817,167.15865,1288.4882,12304.156,0.45145895,0.57645895,0.45145895,0.69658196,400,1,1,8,5000,10952.409,20616.3,16000,5000,5000,5000,5000,5000
120.9,828.5591,828.5591,819.34396,-898.60053,87.993521,87.993521,50,16.602018,21.391503,53.916032,25.340535,79.256566,167.25009,1288.4575,12303.863,0.45143154,0.57643154,0.45143154,0.69742347,400,1,1,0,5000,10952.149,20615.811,16000,5000,5000,5000,5000,5000
121,827.79884,827.79884,820.14855,-899.48294,87.991206,87.991206,50,16.601228,21.389978,53.968977,25.365419,79.334396,167.3256,1288.4269,12303.57,0.45140411,0.57640411,0.45140411,0.69812494,400,1,1,0,5000,10951.889,20615.321,16000,5000,5000,5000,5000,5000
121.1,826.94296,826.94296,820.79512,-900.19206,87.988889,87.988889,50,16.600438,21.388451,54.011524,25.385416,79.39694,167.38583,1288.3962,12303.277,0.45137666,0.57637666,0.45137666,0.69869195,400,1,1,0,5000,10951.629,20614.83,16000,5000,5000,5000,5000,5000
121.2,825.99868,825.99868,821.29031,-900.73515,87.986571,87.986571,50,16.599648,21.386923,54.044109,25.400731,79.44484,167.43141,1288.3655,12302.984,0.4513492,0.5763492,0.4513492,0.69913013,400,1,1,0,5000,10951.368,20614.339,16000,5000,5000,5000,5000,5000
121.3,824.97322,824.97322,821.64078,-901.11952,87.984252,87.984252,50,16.598857,21.385395,54.067171,25.411571,79.478742,167.46299,1288.3348,12302.691,0.45132172,0.57632172,0.45132172,0.69944515,400,1,1,0,5000,10951.107,20613.848,16000,5000,5000,5000,5000,5000
121.4,823.87382,823.87382,821.85328,-901.35258,87.981931,87.981931,50,16.598066,21.383865,54.081155,25.418143,79.499298,167.48123,1288.3041,12302.398,0.45129424,0.57629424,0.45129424,0.69964273,400,1,1,0,5000,10950.846,20613.357,16000,5000,5000,5000,5000,5000
121.5,822.70769,822.70769,821.93459,-901.44175,87.97961,87.97961,50,16.597274,21.382336,54.086505,25.420657,79.507163,167.48677,1288.2734,12302.104,0.45126676,0.57626676,0.45126676,0.69972863,400,1,1,0,5000,10950.585,20612.865,16000,5000,5000,5000,5000,5000
121.6,821.48204,821.48204,821.89153,-901.39452,87.977289,87.977289,50,16.596483,21.380806,54.083671,25.419326,79.502997,167.48029,1288.2426,12301.811,0.45123927,0.57623927,0.45123927,0.69970865,400,1,1,0,5000,10950.324,20612.374,16000,5000,5000,5000,5000,5000
121.7,820.20407,820.20407,821.73094,-901.21841,87.974968,87.974968,50,16.595691,21.379277,54.073104,25.414359,79.487463,167.46243,1288.2119,12301.518,0.4512118,0.5762118,0.4512118,0.69958862,400,1,1,0,5000,10950.062,20611.882,16000,5000,5000,5000,5000,5000
121.8,818.88096,818.88096,821.45973,-900.92096,87.972647,87.972647,50,16.5949,21.377748,54.055258,25.405971,79.461229,167.43388,1288.1812,12301.225,0.45118433,0.57618433,0.45118433,0.69937439,400,1,1,0,5000,10949.801,20611.391,16000,5000,5000,5000,5000,5000
121.9,817.51985,817.51985,821.0848,-900.50976,87.970328,87.970328,50,16.594109,21.376219,54.030586,25.394375,79.424961,167.39529,1288.1505,12300.931,0.45115687,0.57615687,0.45115687,0.69907184,400,1,1,0,5000,10949.54,20610.9,16000,5000,5000,5000,5000,5000
122,816.12784,816.12784,820.61308,-899.99242,87.968009,87.968009,50,16.593318,21.374691,53.999545,25.379786,79.379331,167.34734,1288.1198,12300.638,0.45112943,0.57612943,0.45112943,0.69868686,400,1,1,0,5000,10949.279,20610.408,16000,5000,5000,5000,5000,5000
122.1,814.71201,814.71201,820.05152,-899.37653,87.965691,87.965691,50,16.592527,21.373164,53.962592,25.362418,79.32501,167.2907,1288.0892,12300.346,0.451102,0.576102,0.451102,0.69822536,400,1,1,0,5000,10949.019,20609.918,16000,5000,5000,5000,5000,5000
122.2,813.27939,813.27939,819.40707,-898.66974,87.963375,87.963375,50,16.591738,21.371638,53.920184,25.342487,79.262671,167.22605,1288.0585,12300.053,0.45107459,0.57607459,0.45107459,0.69769324,400,1,1,0,5000,10948.758,20609.427,16000,5000,5000,5000,5000,5000
122.3,811.83696,811.83696,818.68668,-897.87967,87.961061,87.961061,50,16.590948,21.370113,53.87278,25.320207,79.192987,167.15405,1288.0279,12299.761,0.45104721,0.57604721,0.45104721,0.69709642,400,1,1,0,5000,10948.498,20608.937,16000,5000,5000,5000,5000,5000
122.4,810.39163,810.39163,817.8973,-897.01393,87.958749,87.958749,50,16.59016,21.368589,53.820836,25.295793,79.116629,167.07538,1287.9973,12299.469,0.45101985,0.57601985,0.45101985,0.69644082,400,1,1,0,5000,10948.237,20608.447,16000,5000,5000,5000,5000,5000
122.5,808.95026,808.95026,817.04588,-896.08015,87.956438,87.956438,50,16.589372,21.367067,53.764809,25.26946,79.034269,166.99071,1287.9668,12299.177,0.45099251,0.57599251,0.45099251,0.69573234,400,1,1,0,5000,10947.977,20607.958,16000,5000,5000,5000,5000,5000
122.6,807.51965,807.51965,816.13934,-895.08592,87.95413,87.95413,50,16.588584,21.365546,53.705155,25.241423,78.946578,166.90071,1287.9363,12298.885,0.45096521,0.57596521,0.45096521,0.69497688,400,1,1,0,5000,10947.718,20607.469,16000,5000,5000,5000,5000,5000
122.7,806.10652,806.10652,815.18459,-894.03881,87.951824,87.951824,50,16.587798,21.364026,53.642329,25.211895,78.854223,166.80605,1287.9058,12298.594,0.45093793,0.57593793,0.45093793,0.69418031,400,1,1,0,5000,10947.458,20606.98,16000,5000,5000,5000,5000,5000
122.8,804.71752,804.71752,814.18852,-892.94639,87.949521,87.949521,50,16.587012,21.362509,53.576783,25.181088,78.757871,166.70739,1287.8753,12298.303,0.45091068,0.57591068,0.45091068,0.69334849,400,1,1,0,5000,10947.199,20606.492,16000,5000,5000,5000,5000,5000
122.9,803.35919,803.35919,813.15797,-891.81615,87.94722,87.94722,50,16.586228,21.360993,53.508969,25.149216,78.658185,166.60541,1287.8449,12298.013,0.45088347,0.57588347,0.45088347,0.69248726,400,1,1,0,5000,10946.94,20606.005,16000,5000,5000,5000,5000,5000
123,802.03803,802.03803,812.09977,-890.65559,87.944922,87.944922,50,16.585444,21.359479,53.439335,25.116488,78.555823,166.50075,1287.8145,12297.722,0.45085628,0.57585628,0.45085628,0.69160241,400,1,1,8,5000,10946.681,20605.518,16000,5000,5000,5000,5000,5000
123.1,800.7604,800.7604,811.02068,-889.47213,87.942627,87.942627,50,16.584661,21.357966,53.368328,25.083114,78.451441,166.39407,1287.7841,12297.432,0.45082913,0.57582913,0.45082913,0.69069972,400,1,1,8,5000,10946.423,20605.031,16000,5000,5000,5000,5000,5000
123.2,799.53261,799.53261,809.92745,-888.27314,87.940335,87.940335,50,16.583879,21.356456,53.296388,25.049303,78.345691,166.28603,1287.7538,12297.143,0.45080202,0.57580202,0.45080202,0.68978492,400,1,1,8,5000,10946.165,20604.546,16000,5000,5000,5000,5000,5000
123.3,798.36081,798.36081,808.82674,-887.06596,87.938045,87.938045,50,16.583098,21.354947,53.223957,25.01526,78.239217,166.17726,1287.7235,12296.854,0.45077493,0.57577493,0.45077493,0.68886369,400,1,1,8,5000,10945.907,20604.061,16000,5000,5000,5000,5000,5000
123.4,797.25111,797.25111,807.72517,-885.85783,87.935759,87.935759,50,16.582318,21.353441,53.15147,24.981191,78.132661,166.06842,1287.6932,12296.565,0.45074788,0.57574788,0.45074788,0.68794166,400,1,1,8,5000,10945.65,20603.576,16000,5000,5000,5000,5000,5000
123.5,796.20944,796.20944,806.6293,-884.65596,87.933475,87.933475,50,16.581539,21.351936,53.079358,24.947298,78.026656,165.96013,1287.663,12296.276,0.45072087,0.57572087,0.45072087,0.68702443,400,1,1,8,5000,10945.393,20603.092,16000,5000,5000,5000,5000,5000
123.6,795.24168,795.24168,805.54563,-883.46746,87.931194,87.931194,50,16.580761,21.350433,53.008047,24.913782,77.92183,165.85302,1287.6329,12295.988,0.45069388,0.57569388,0.45069388,0.68611752,400,1,1,8,5000,10945.136,20602.609,16000,5000,5000,5000,5000,5000
123.7,794.35353,794.35353,804.48056,-882.29936,87.928916,87.928916,50,16.579984,21.348932,52.937962,24.880842,77.818804,165.74772,1287.6027,12295.7,0.45066693,0.57566693,0.45066693,0.68522639,400,1,1,8,5000,10944.879,20602.126,16000,5000,5000,5000,5000,5000
123.8,793.55061,793.55061,803.44044,-881.15863,87.92664,87.92664,50,16.579208,21.347433,52.869518,24.848673,77.718191,165.64483,1287.5726,12295.413,0.45064001,0.57564001,0.45064001,0.68435645,400,1,1,0,5000,10944.623,20601.644,16000,5000,5000,5000,5000,5000
123.9,792.83839,792.83839,802.43152,-880.05212,87.924368,87.924368,50,16.578432,21.345936,52.803127,24.81747,77.620597,165.54496,1287.5425,12295.126,0.45061312,0.57561312,0.45061312,0.68351304,400,1,1,0,5000,10944.367,20601.162,16000,5000,5000,5000,5000,5000
124,792.2222,792.2222,801.45997,-878.98659,87.922098,87.922098,50,16.577658,21.34444,52.739195,24.787422,77.526617,165.44872,1287.5125,12294.839,0.45058627,0.57558627,0.45058627,0.6827014,400,1,1,0,5000,10944.112,20600.681,16000,5000,5000,5000,5000,5000
124.1,791.70725,791.70725,800.53188,-877.96872,87.91983,87.91983,50,16.576884,21.342946,52.678123,24.758718,77.436841,165.35667,1287.4825,12294.552,0.45055944,0.57555944,0.45055944,0.68192672,400,1,1,0,5000,10943.856,20600.2,16000,5000,5000,5000,5000,5000
124.2,791.29861,791.29861,799.65322,-877.00506,87.917565,87.917565,50,16.576112,21.341454,52.620304,24.731543,77.351847,165.26941,1287.4525,12294.266,0.45053263,0.57553263,0.45053263,0.6811941,400,1,1,0,5000,10943.601,20599.72,16000,5000,5000,5000,5000,5000
124.3,791.00117,791.00117,798.82987,-876.10207,87.915303,87.915303,50,16.57534,21.339963,52.566124,24.706078,77.272203,165.18751,1287.4226,12293.98,0.45050585,0.57550585,0.45050585,0.68050856,400,1,1,0,5000,10943.346,20599.24,16000,5000,5000,5000,5000,5000
124.4,790.81973,790.81973,798.0676,-875.26607,87.913042,87.913042,50,16.574569,21.338474,52.515964,24.682503,77.198467,165.11151,1287.3926,12293.694,0.4504791,0.5754791,0.4504791,0.679875,400,1,1,0,5000,10943.092,20598.761,16000,5000,5000,5000,5000,5000
124.5,790.75888,790.75888,797.37208,-874.50327,87.910784,87.910784,50,16.573798,21.336986,52.470196,24.660992,77.131189,165.04197,1287.3627,12293.409,0.45045237,0.57545237,0.45045237,0.67929826,400,1,1,0,5000,10942.837,20598.282,16000,5000,5000,5000,5000,5000
124.6,790.82308,790.82308,796.74886,-873.81977,87.908527,87.908527,50,16.573028,21.335499,52.429186,24.641717,77.070904,164.97943,1287.3329,12293.123,0.45042565,0.57542565,0.45042565,0.67878309,400,1,1,0,5000,10942.583,20597.804,16000,5000,5000,5000,5000,5000
124.7,791.01665,791.01665,796.20337,-873.22151,87.906272,87.906272,50,16.572259,21.334013,52.393291,24.624847,77.018137,164.92441,1287.303,12292.838,0.45039895,0.57539895,0.45039895,0.6783341,400,1,1,0,5000,10942.329,20597.326,16000,5000,5000,5000,5000,5000
124.8,791.34372,791.34372,795.74091,-872.71432,87.904018,87.904018,50,16.57149,21.332528,52.362859,24.610544,76.973403,164.87742,1287.2731,12292.553,0.45037227,0.57537227,0.45037227,0.67795582,400,1,1,0,5000,10942.075,20596.848,16000,5000,5000,5000,5000,5000
124.9,791.80825,791.80825,795.36667,-872.30387,87.901766,87.901766,50,16.570721,21.331044,52.338232,24.598969,76.937202,164.83897,1287.2433,12292.268,0.4503456,0.5753456,0.4503456,0.67765268,400,1,1,0,5000,10941.822,20596.37,16000,5000,5000,5000,5000,5000
125,792.41406,792.41406,795.08569,-871.99572,87.899514,87.899514,50,16.569953,21.329561,52.319743,24.590279,76.910022,164.80954,1287.2135,12291.983,0.45031893,0.57531893,0.45031893,0.67742898,400,1,1,0,5000,10941.568,20595.893,16000,5000,5000,5000,5000,5000
125.1,793.16479,793.16479,794.9029,-871.79524,87.897264,87.897264,50,16.569185,21.328079,52.307714,24.584626,76.89234,164.7896,1287.1837,12291.698,0.45029227,0.57529227,0.45029227,0.67728893,400,1,1,0,5000,10941.315,20595.416,16000,5000,5000,5000,5000,5000
125.2,794.06389,794.06389,794.82305,-871.70767,87.895014,87.895014,50,16.568418,21.326596,52.30246,24.582156,76.884617,164.77963,1287.1538,12291.414,0.45026562,0.57526562,0.45026562,0.67723659,400,1,1,0,5000,10941.061,20594.938,16000,5000,5000,5000,5000,5000
125.3,795.11465,795.11465,794.8508,-871.7381,87.892764,87.892764,50,16.56765,21.325114,52.304286,24.583015,76.887301,164.78006,1287.124,12291.129,0.45023896,0.57523896,0.45023896,0.67727593,400,1,1,0,5000,10940.808,20594.461,16000,5000,5000,5000,5000,5000
125.4,796.32018,796.32018,794.99063,-871.89146,87.890514,87.890514,50,16.566882,21.323632,52.313488,24.587339,76.900827,164.79134,1287.0942,12290.844,0.4502123,0.5752123,0.4502123,0.67741077,400,1,1,0,5000,10940.554,20593.984,16000,5000,5000,5000,5000,5000
125.5,797.68341,797.68341,795.24688,-872.1725,87.888264,87.888264,50,16.566114,21.322149,52.33035,24.595264,76.925614,164.81388,1287.0643,12290.559,0.45018563,0.57518563,0.45018563,0.67764483,400,1,1,0,5000,10940.301,20593.507,16000,5000,5000,5000,5000,5000
125.6,799.20709,799.20709,795.62375,-872.58582,87.886013,87.886013,50,16.565346,21.320667,52.355149,24.60692,76.962069,164.84808,1287.0345,12290.274,0.45015895,0.57515895,0.45015895,0.67798169,400,1,1,0,5000,10940.047,20593.03,16000,5000,5000,5000,5000,5000
125.7,800.89378,800.89378,796.12526,-873.13584,87.883761,87.883761,50,16.564578,21.319183,52.38815,24.622431,77.010581,164.89434,1287.0046,12289.989,0.45013226,0.57513226,0.45013226,0.67842479,400,1,1,0,5000,10939.793,20592.552,16000,5000,5000,5000,5000,5000
125.8,802.74586,802.74586,796.75529,-873.82682,87.881508,87.881508,50,16.563809,21.317699,52.429609,24.641916,77.071525,164.95303,1286.9747,12289.703,0.45010554,0.57510554,0.45010554,0.67897744,400,1,1,0,5000,10939.539,20592.074,16000,5000,5000,5000,5000,5000
125.9,804.76552,804.76552,797.51757,-874.66283,87.879253,87.879253,50,16.56304,21.316214,52.47977,24.665492,77.145261,165.02451,1286.9448,12289.418,0.45007881,0.57507881,0.45007881,0.67964284,400,1,1,0,5000,10939.285,20591.596,16000,5000,5000,5000,5000,5000
126,806.95476,806.95476,798.41563,-875.64777,87.876997,87.876997,50,16.56227,21.314727,52.538866,24.693267,77.232133,165.10913,1286.9149,12289.132,0.45005204,0.57505204,0.45005204,0.680424,400,1,1,0,5000,10939.031,20591.117,16000,5000,5000,5000,5000,5000
126.1,809.3154,809.3154,799.45288,-876.78535,87.874738,87.874738,50,16.561499,21.313239,52.607121,24.725347,77.332468,165.20721,1286.8849,12288.845,0.45002525,0.57502525,0.45002525,0.68132384,400,1,1,0,5000,10938.776,20590.638,16000,5000,5000,5000,5000,5000
126.2,811.84907,811.84907,800.63254,-878.07911,87.872477,87.872477,50,16.560727,21.311749,52.684747,24.761831,77.446578,165.31905,1286.8549,12288.559,0.44999841,0.57499841,0.44999841,0.6823451,400,1,1,8,5000,10938.522,20590.158,16000,5000,5000,5000,5000,5000
126.3,814.55719,814.55719,801.95764,-879.5324,87.870212,87.870212,50,16.559954,21.310258,52.771944,24.802814,77.574758,165.44497,1286.8248,12288.272,0.44997154,0.57497154,0.44997154,0.68349041,400,1,1,8,5000,10938.266,20589.678,16000,5000,5000,5000,5000,5000
126.4,817.441,817.441,803.43108,-881.14836,87.867944,87.867944,50,16.55918,21.308764,52.868902,24.848384,77.717286,165.58523,1286.7947,12287.984,0.44994463,0.57494463,0.44994463,0.68476221,400,1,1,8,5000,10938.011,20589.197,16000,5000,5000,5000,5000,5000
126.5,820.50156,820.50156,805.05555,-882.92997,87.865673,87.865673,50,16.558405,21.307268,52.975798,24.898625,77.874424,165.7401,1286.7645,12287.696,0.44991766,0.57491766,0.44991766,0.68616284,400,1,1,8,5000,10937.755,20588.715,16000,5000,5000,5000,5000,5000
126.6,823.73972,823.73972,806.83358,-884.88,87.863397,87.863397,50,16.557629,21.305769,53.0928,24.953616,78.046416,165.90981,1286.7343,12287.407,0.44989064,0.57489064,0.44989064,0.68769445,400,1,1,8,5000,10937.498,20588.232,16000,5000,5000,5000,5000,5000
126.7,827.15615,827.15615,808.76753,-887.00102,87.861117,87.861117,50,16.55685,21.304267,53.220061,25.013429,78.23349,166.09461,1286.7039,12287.118,0.44986356,0.57486356,0.44986356,0.68935906,400,1,1,8,5000,10937.241,20587.748,16000,5000,5000,5000,5000,5000
126.8,830.75131,830.75131,810.85956,-889.29542,87.858832,87.858832,50,16.55607,21.302761,53.357725,25.078131,78.435856,166.29469,1286.6736,12286.828,0.44983642,0.57483642,0.44983642,0.69115854,400,1,1,8,5000,10936.984,20587.263,16000,5000,5000,5000,5000,5000
126.9,834.52547,834.52547,813.11167,-891.76538,87.856541,87.856541,50,16.555289,21.301253,53.505923,25.147784,78.653706,166.51025,1286.6431,12286.537,0.4498092,0.5748092,0.4498092,0.69309459,400,1,1,8,5000,10936.725,20586.777,16000,5000,5000,5000,5000,5000
127,838.47873,838.47873,815.52567,-894.41288,87.854245,87.854245,50,16.554505,21.29974,53.664773,25.222443,78.887216,166.74146,1286.6126,12286.245,0.44978192,0.57478192,0.44978192,0.69516877,400,1,1,8,5000,10936.466,20586.29,16000,5000,5000,5000,5000,5000
127.1,842.61098,842.61098,818.10318,-897.23972,87.851943,87.851943,50,16.553719,21.298223,53.834383,25.30216,79.136543,166.98849,1286.582,12285.953,0.44975456,0.57475456,0.44975456,0.69738249,400,1,1,8,5000,10936.207,20585.801,16000,5000,5000,5000,5000,5000
127.2,846.92192,846.92192,820.84564,-900.24747,87.849634,87.849634,50,16.552931,21.296703,54.014848,25.386979,79.401827,167.25146,1286.5512,12285.659,0.44972711,0.57472711,0.44972711,0.69973698,400,1,1,8,5000,10935.947,20585.311,16000,5000,5000,5000,5000,5000
127.3,851.41105,851.41105,823.75433,-903.43751,87.847318,87.847318,50,16.552141,21.295177,54.206251,25.476938,79.683189,167.53051,1286.5204,12285.365,0.44969957,0.57469957,0.44969957,0.70223333,400,1,1,8,5000,10935.685,20584.82,16000,5000,5000,5000,5000,5000
127.4,856.07769,856.07769,826.8303,-906.81103,87.844994,87.844994,50,16.551348,21.293647,54.408662,25.572071,79.980733,167.82573,1286.4895,12285.07,0.44967194,0.57467194,0.44967194,0.70487248,400,1,1,8,5000,10935.423,20584.327,16000,5000,5000,5000,5000,5000
127.5,860.92098,860.92098,830.07446,-910.369,87.842663,87.842663,50,16.550552,21.292111,54.62214,25.672406,80.294546,168.13721,1286.4584,12284.773,0.44964421,0.57464421,0.44964421,0.70765519,400,1,1,8,5000,10935.161,20583.832,16000,5000,5000,5000,5000,5000
127.6,865.93986,865.93986,833.4875,-914.1122,87.840323,87.840323,50,16.549753,21.29057,54.846732,25.777964,80.624696,168.46502,1286.4273,12284.476,0.44961638,0.57461638,0.44961638,0.71058209,400,1,1,8,5000,10934.897,20583.335,16000,5000,5000,5000,5000,5000
127.7,871.13309,871.13309,837.06995,-918.04119,87.837975,87.837975,50,16.548952,21.289023,55.082471,25.888761,80.971233,168.80921,1286.396,12284.177,0.44958844,0.57458844,0.44958844,0.71365363,400,1,1,8,5000,10934.632,20582.837,16000,5000,5000,5000,5000,5000
127.8,876.49923,876.49923,840.82214,-922.15633,87.835618,87.835618,50,16.548147,21.287471,55.32938,26.004809,81.334189,169.16981,1286.3646,12283.877,0.44956039,0.57456039,0.44956039,0.7168701,400,1,1,8,5000,10934.366,20582.336,16000,5000,5000,5000,5000,5000
127.9,882.03668,882.03668,844.74423,-926.45781,87.833251,87.833251,50,16.547339,21.285911,55.587468,26.12611,81.713578,169.54683,1286.3331,12283.576,0.44953221,0.57453221,0.44953221,0.72023166,400,1,1,8,5000,10934.099,20581.834,16000,5000,5000,5000,5000,5000
128,887.74365,887.74365,848.83616,-930.94556,87.830873,87.830873,50,16.546528,21.284346,55.856734,26.252665,82.109399,169.94027,1286.3014,12283.273,0.44950391,0.57450391,0.44950391,0.72373828,400,1,1,8,5000,10933.831,20581.329,16000,5000,5000,5000,5000,5000
128.1,893.61816,893.61816,853.09773,-935.61936,87.828486,87.828486,50,16.545713,21.282773,56.137162,26.384466,82.521628,170.35011,1286.2696,12282.97,0.44947548,0.57447548,0.44947548,0.7273898,400,1,1,8,5000,10933.562,20580.822,16000,5000,5000,5000,5000,5000
128.2,899.65806,899.65806,857.52853,-940.47876,87.826087,87.826087,50,16.544894,21.281193,56.428726,26.521501,82.950227,170.77631,1286.2376,12282.664,0.44944692,0.57444692,0.44944692,0.73118588,400,1,1,8,5000,10933.291,20580.313,16000,5000,5000,5000,5000,5000
128.3,905.86104,905.86104,862.12798,-945.52312,87.823678,87.823678,50,16.544071,21.279606,56.731387,26.663752,83.395139,171.21882,1286.2054,12282.357,0.44941821,0.57441821,0.44941821,0.73512604,400,1,1,8,5000,10933.019,20579.801,16000,5000,5000,5000,5000,5000
128.4,912.2246,912.2246,866.8953,-950.75159,87.821256,87.821256,50,16.543245,21.278011,57.045096,26.811195,83.856291,171.67755,1286.1732,12282.049,0.44938937,0.57438937,0.44938937,0.73920964,400,1,1,8,5000,10932.746,20579.287,16000,5000,5000,5000,5000,5000
128.5,918.74606,918.74606,871.82956,-956.16315,87.818822,87.818822,50,16.542414,21.276408,57.369789,26.963801,84.333589,172.15241,1286.1407,12281.739,0.44936037,0.57436037,0.44936037,0.74343589,400,1,1,8,5000,10932.472,20578.77,16000,5000,5000,5000,5000,5000
128.6,925.42261,925.42261,876.92961,-961.75654,87.816376,87.816376,50,16.541579,21.274797,57.705392,27.121534,84.826926,172.6433,1286.108,12281.427,0.44933121,0.57433121,0.44933121,0.74780384,400,1,1,8,5000,10932.196,20578.251,16000,5000,5000,5000,5000,5000
128.7,932.25124,932.25124,882.19416,-967.53033,87.813916,87.813916,50,16.540739,21.273177,58.05182,27.284355,85.336176,173.15009,1286.0752,12281.114,0.4493019,0.5743019,0.4493019,0.7523124,400,1,1,8,5000,10931.918,20577.729,16000,5000,5000,5000,5000,5000
128.8,939.22881,939.22881,887.62172,-973.48292,87.811443,87.811443,50,16.539895,21.271549,58.408975,27.452218,85.861193,173.67264,1286.0422,12280.798,0.44927242,0.57427242,0.44927242,0.75696032,400,1,1,8,5000,10931.639,20577.203,16000,5000,5000,5000,5000,5000
128.9,946.35198,946.35198,893.21065,-979.61247,87.808956,87.808956,50,16.539046,21.269911,58.776748,27.625072,86.401819,174.21078,1286.009,12280.481,0.44924277,0.57424277,0.44924277,0.76174619,400,1,1,8,5000,10931.359,20576.675,16000,5000,5000,5000,5000,5000
129,953.6173,953.6173,898.9591,-985.91698,87.806455,87.806455,50,16.538192,21.268263,59.155019,27.802859,86.957877,174.76433,1285.9756,12280.162,0.44921294,0.57421294,0.44921294,0.76666849,400,1,1,8,5000,10931.077,20576.144,16000,5000,5000,5000,5000,5000
129.1,961.02114,961.02114,904.86508,-992.39426,87.803939,87.803939,50,16.537333,21.266606,59.543655,27.985518,87.529173,175.33311,1285.942,12279.842,0.44918293,0.57418293,0.44918293,0.77172551,400,1,1,8,5000,10930.793,20575.61,16000,5000,5000,5000,5000,5000
129.2,968.55974,968.55974,910.92643,-999.04193,87.801408,87.801408,50,16.536469,21.26494,59.942516,28.172982,88.115498,175.91691,1285.9082,12279.519,0.44915274,0.57415274,0.44915274,0.77691543,400,1,1,8,5000,10930.507,20575.072,16000,5000,5000,5000,5000,5000
129.3,976.22918,976.22918,917.14081,-1005.8574,87.798861,87.798861,50,16.535599,21.263262,60.351446,28.36518,88.716626,176.51549,1285.8742,12279.194,0.44912236,0.57412236,0.44912236,0.78223628,400,1,1,8,5000,10930.22,20574.531,16000,5000,5000,5000,5000,5000
129.4,984.02541,984.02541,923.50572,-1012.838,87.796299,87.796299,50,16.534724,21.261575,60.770282,28.562033,89.332315,177.12861,1285.8399,12278.867,0.44909179,0.57409179,0.44909179,0.78768593,400,1,1,8,5000,10929.931,20573.987,16000,5000,5000,5000,5000,5000
129.5,991.94423,991.94423,930.01851,-1019.9808,87.79372,87.79372,50,16.533844,21.259877,61.198849,28.763459,89.962308,177.75603,1285.8055,12278.538,0.44906102,0.57406102,0.44906102,0.79326214,400,1,1,8,5000,10929.64,20573.439,16000,5000,5000,5000,5000,5000
129.6,999.98134,999.98134,936.67635,-1027.2827,87.791125,87.791125,50,16.532957,21.258167,61.636961,28.969372,90.606333,178.39746,1285.7708,12278.207,0.44903005,0.57403005,0.44903005,0.79896253,400,1,1,8,5000,10929.347,20572.888,16000,5000,5000,5000,5000,5000
129.7,1008.1323,1008.1323,943.47628,-1034.7404,87.788512,87.788512,50,16.532065,21.256447,62.084423,29.179679,91.264102,179.05261,1285.7359,12277.873,0.44899886,0.57399886,0.44899886,0.80478456,400,1,1,8,5000,10929.052,20572.333,16000,5000,5000,5000,5000,5000
129.8,1016.3925,1016.3925,950.41517,-1042.3505,87.785882,87.785882,50,16.531167,21.254715,62.541029,29.394284,91.935313,179.72119,1285.7007,12277.537,0.44896747,0.57396747,0.44896747,0.8107256,400,1,1,8,5000,10928.755,20571.774,16000,5000,5000,5000,5000,5000
129.9,1024.7572,1024.7572,957.48975,-1050.1094,87.783234,87.783234,50,16.530263,21.252971,63.006564,29.613085,92.619649,180.40288,1285.6653,12277.199,0.44893586,0.57393586,0.44893586,0.81678287,400,1,1,8,5000,10928.456,20571.211,16000,5000,5000,5000,5000,5000
130,1033.2217,1033.2217,964.6966,-1058.0134,87.780568,87.780568,50,16.529353,21.251216,63.480803,29.835977,93.316781,181.09735,1285.6297,12276.859,0.44890404,0.57390404,0.44890404,0.82295347,400,1,1,8,5000,10928.155,20570.645,16000,5000,5000,5000,5000,5000
130.1,1041.7811,1041.7811,972.03216,-1066.0585,87.777884,87.777884,50,16.528436,21.249448,63.963511,30.06285,94.026362,181.80425,1285.5938,12276.516,0.44887198,0.57387198,0.44887198,0.82923436,400,1,1,8,5000,10927.852,20570.075,16000,5000,5000,5000,5000,5000
130.2,1050.4302,1050.4302,979.49272,-1074.2408,87.775181,87.775181,50,16.527513,21.247668,64.454445,30.293589,94.748035,182.52322,1285.5576,12276.171,0.44883971,0.57383971,0.44883971,0.83562242,400,1,1,8,5000,10927.547,20569.5,16000,5000,5000,5000,5000,5000
130.3,1059.164,1059.164,987.07445,-1082.5559,87.772459,87.772459,50,16.526584,21.245875,64.953353,30.528076,95.481428,183.25389,1285.5212,12275.823,0.4488072,0.5738072,0.4488072,0.84211438,400,1,1,8,5000,10927.24,20568.922,16000,5000,5000,5000,5000,5000
130.4,1067.9773,1067.9773,994.77337,-1090.9995,87.769717,87.769717,50,16.525647,21.24407,65.459972,30.766187,96.226158,183.99588,1285.4845,12275.473,0.44877445,0.57377445,0.44877445,0.84870686,400,1,1,8,5000,10926.93,20568.339,16000,5000,5000,5000,5000,5000
