time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
130.5,1076.8647,1076.8647,1002.5854,-1099.5672,87.766956,87.766956,50,16.524704,21.242251,65.974033,31.007796,96.981829,184.74878,1285.4476,12275.12,0.44874147,0.57374147,0.44874147,0.8553964,400,1,1,8,5000,10926.618,20567.752,16000,5000,5000,5000,5000,5000
130.6,1085.8208,1085.8208,1010.5063,-1108.2543,87.764174,87.764174,50,16.523754,21.24042,66.495259,31.252772,97.748031,185.51221,1285.4103,12274.765,0.44870825,0.57370825,0.44870825,0.8621794,400,1,1,8,5000,10926.304,20567.161,16000,5000,5000,5000,5000,5000
130.7,1094.8402,1094.8402,1018.5317,-1117.0561,87.761373,87.761373,50,16.522798,21.238575,67.023364,31.500981,98.524346,186.28572,1285.3729,12274.407,0.44867478,0.57367478,0.44867478,0.86905217,400,1,1,8,5000,10925.988,20566.566,16000,5000,5000,5000,5000,5000
130.8,1103.9173,1103.9173,1026.6572,-1125.9676,87.75855,87.75855,50,16.521834,21.236717,67.558055,31.752286,99.310341,187.06889,1285.3351,12274.046,0.44864107,0.57364107,0.44864107,0.87601093,400,1,1,8,5000,10925.669,20565.966,16000,5000,5000,5000,5000,5000
130.9,1113.0464,1113.0464,1034.8783,-1134.9838,87.755707,87.755707,50,16.520863,21.234845,68.09903,32.006544,100.10557,187.86128,1285.297,12273.683,0.4486071,0.5736071,0.4486071,0.88305178,400,1,1,8,5000,10925.348,20565.361,16000,5000,5000,5000,5000,5000
131,1122.2219,1122.2219,1043.1901,-1144.0997,87.752843,87.752843,50,16.519885,21.232959,68.645982,32.263611,100.90959,188.66244,1285.2587,12273.316,0.44857288,0.57357288,0.44857288,0.89017075,400,1,1,8,5000,10925.025,20564.752,16000,5000,5000,5000,5000,5000
131.1,1131.4379,1131.4379,1051.588,-1153.3099,87.749958,87.749958,50,16.518899,21.231059,69.198596,32.52334,101.72194,189.47189,1285.2201,12272.948,0.44853841,0.57353841,0.44853841,0.89736377,400,1,1,8,5000,10924.699,20564.139,16000,5000,5000,5000,5000,5000
131.2,1140.6888,1140.6888,1060.0671,-1162.6092,87.747051,87.747051,50,16.517906,21.229145,69.756551,32.785579,102.54213,190.28918,1285.1812,12272.576,0.44850368,0.57350368,0.44850368,0.9046267,400,1,1,8,5000,10924.371,20563.521,16000,5000,5000,5000,5000,5000
131.3,1149.9685,1149.9685,1068.6223,-1171.992,87.744122,87.744122,50,16.516906,21.227216,70.31952,33.050175,103.36969,191.11382,1285.1419,12272.202,0.44846869,0.57346869,0.44846869,0.9119553,400,1,1,8,5000,10924.04,20562.898,16000,5000,5000,5000,5000,5000
131.4,1159.2712,1159.2712,1077.2487,-1181.4528,87.741172,87.741172,50,16.515898,21.225273,70.88717,33.31697,104.20414,191.94531,1285.1024,12271.824,0.44843343,0.57343343,0.44843343,0.91934526,400,1,1,8,5000,10923.707,20562.271,16000,5000,5000,5000,5000,5000
131.5,1168.591,1168.591,1085.9411,-1190.986,87.738199,87.738199,50,16.514883,21.223316,71.459162,33.585806,105.04497,192.78317,1285.0626,12271.444,0.44839791,0.57339791,0.44839791,0.9267922,400,1,1,8,5000,10923.371,20561.639,16000,5000,5000,5000,5000,5000
131.6,1177.9217,1177.9217,1094.6942,-1200.5858,87.735204,87.735204,50,16.51386,21.221344,72.035151,33.856521,105.89167,193.62688,1285.0225,12271.061,0.44836212,0.57336212,0.44836212,0.93429167,400,1,1,8,5000,10923.032,20561.002,16000,5000,5000,5000,5000,5000
131.7,1187.2575,1187.2575,1103.5027,-1210.2465,87.732187,87.732187,50,16.512829,21.219358,72.614789,34.128951,106.74374,194.47593,1284.9821,12270.675,0.44832607,0.57332607,0.44832607,0.94183916,400,1,1,8,5000,10922.692,20560.361,16000,5000,5000,5000,5000,5000
131.8,1196.5923,1196.5923,1112.3614,-1219.962,87.729147,87.729147,50,16.511791,21.217356,73.197723,34.40293,107.60065,195.3298,1284.9414,12270.287,0.44828974,0.57328974,0.44828974,0.94943008,400,1,1,8,5000,10922.348,20559.714,16000,5000,5000,5000,5000,5000
131.9,1205.92,1205.92,1121.2647,-1229.7266,87.726084,87.726084,50,16.510745,21.21534,73.783593,34.678289,108.46188,196.18797,1284.9004,12269.895,0.44825315,0.57325315,0.44825315,0.95705982,400,1,1,8,5000,10922.002,20559.063,16000,5000,5000,5000,5000,5000
132,1215.2346,1215.2346,1130.2071,-1239.534,87.722999,87.722999,50,16.509691,21.213308,74.37204,34.954859,109.3269,197.0499,1284.8591,12269.501,0.44821628,0.57321628,0.44821628,0.96472368,400,1,1,8,5000,10921.653,20558.407,16000,5000,5000,5000,5000,5000
132.1,1224.5299,1224.5299,1139.1831,-1249.3783,87.719891,87.719891,50,16.508629,21.211262,74.962696,35.232467,110.19516,197.91505,1284.8175,12269.103,0.44817914,0.57317914,0.44817914,0.97241694,400,1,1,8,5000,10921.302,20557.745,16000,5000,5000,5000,5000,5000
132.2,1233.8,1233.8,1148.1871,-1259.2532,87.71676,87.71676,50,16.507559,21.2092,75.555193,35.510941,111.06613,198.78289,1284.7755,12268.703,0.44814172,0.57314172,0.44814172,0.98013481,400,1,1,8,5000,10920.948,20557.079,16000,5000,5000,5000,5000,5000
132.3,1243.0386,1243.0386,1157.2134,-1269.1527,87.713605,87.713605,50,16.506482,21.207124,76.14916,35.790105,111.93927,199.65287,1284.7333,12268.299,0.44810403,0.57310403,0.44810403,0.98787249,400,1,1,8,5000,10920.592,20556.408,16000,5000,5000,5000,5000,5000
132.4,1252.2398,1252.2398,1166.2564,-1279.0704,87.710428,87.710428,50,16.505396,21.205032,76.744222,36.069784,112.81401,200.52443,1284.6907,12267.893,0.44806607,0.57306607,0.44806607,0.99562513,400,1,1,8,5000,10920.233,20555.733,16000,5000,5000,5000,5000,5000
132.5,1261.3975,1261.3975,1175.3102,-1289,87.707227,87.707227,50,16.504303,21.202925,77.340003,36.349801,113.6898,201.39703,1284.6479,12267.483,0.44802782,0.57302782,0.44802782,1.0033878,400,1,1,8,5000,10919.871,20555.052,16000,5000,5000,5000,5000,5000
132.6,1270.5057,1270.5057,1184.3693,-1298.9354,87.704004,87.704004,50,16.503201,21.200802,77.936123,36.629978,114.5661,202.27011,1284.6047,12267.071,0.44798931,0.57298931,0.44798931,1.0111557,400,1,1,8,5000,10919.507,20554.366,16000,5000,5000,5000,5000,5000
132.7,1279.5583,1279.5583,1193.4277,-1308.8701,87.700757,87.700757,50,16.502092,21.198665,78.532204,36.910136,115.44234,203.1431,1284.5612,12266.656,0.44795051,0.57295051,0.44795051,1.0189239,400,1,1,8,5000,10919.14,20553.675,16000,5000,5000,5000,5000,5000
132.8,1288.5495,1288.5495,1202.4798,-1318.7977,87.697487,87.697487,50,16.500975,21.196512,79.127863,37.190096,116.31796,204.01545,1284.5174,12266.238,0.44791144,0.57291144,0.44791144,1.0266873,400,1,1,8,5000,10918.77,20552.979,16000,5000,5000,5000,5000,5000
132.9,1297.4732,1297.4732,1211.5196,-1328.712,87.694193,87.694193,50,16.49985,21.194344,79.722718,37.469678,117.1924,204.88659,1284.4733,12265.816,0.4478721,0.5728721,0.4478721,1.0344411,400,1,1,8,5000,10918.398,20552.278,16000,5000,5000,5000,5000,5000
133,1306.3236,1306.3236,1220.5414,-1338.6065,87.690877,87.690877,50,16.498716,21.192161,80.316388,37.748702,118.06509,205.75597,1284.4289,12265.392,0.44783248,0.57283248,0.44783248,1.0421803,400,1,1,8,5000,10918.023,20551.573,16000,5000,5000,5000,5000,5000
133.1,1315.0948,1315.0948,1229.5393,-1348.4748,87.687538,87.687538,50,16.497575,21.189962,80.908488,38.026989,118.93548,206.62301,1284.3842,12264.965,0.44779259,0.57279259,0.44779259,1.0498999,400,1,1,8,5000,10917.645,20550.862,16000,5000,5000,5000,5000,5000
133.2,1323.781,1323.781,1238.5076,-1358.3106,87.684175,87.684175,50,16.496426,21.187749,81.498636,38.304359,119.80299,207.48717,1284.3391,12264.535,0.44775242,0.57275242,0.44775242,1.057595,400,1,1,8,5000,10917.265,20550.146,16000,5000,5000,5000,5000,5000
133.3,1332.3766,1332.3766,1247.4404,-1368.1075,87.68079,87.68079,50,16.49527,21.18552,82.08645,38.580631,120.66708,208.34787,1284.2938,12264.102,0.44771198,0.57271198,0.44771198,1.0652605,400,1,1,8,5000,10916.882,20549.426,16000,5000,5000,5000,5000,5000
133.4,1340.8758,1340.8758,1256.332,-1377.8591,87.677382,87.677382,50,16.494105,21.183276,82.671548,38.855628,121.52718,209.20456,1284.2481,12263.666,0.44767127,0.57267127,0.44767127,1.0728917,400,1,1,8,5000,10916.497,20548.7,16000,5000,5000,5000,5000,5000
133.5,1349.273,1349.273,1265.1765,-1387.5592,87.673951,87.673951,50,16.492933,21.181018,83.253551,39.129169,122.38272,210.05667,1284.2022,12263.228,0.44763029,0.57263029,0.44763029,1.0804834,400,1,1,8,5000,10916.109,20547.97,16000,5000,5000,5000,5000,5000
133.6,1357.5627,1357.5627,1273.9682,-1397.2013,87.670497,87.670497,50,16.491752,21.178744,83.832081,39.401078,123.23316,210.90366,1284.1559,12262.786,0.44758905,0.57258905,0.44758905,1.0880309,400,1,1,8,5000,10915.719,20547.235,16000,5000,5000,5000,5000,5000
133.7,1365.7396,1365.7396,1282.7014,-1406.7793,87.667021,87.667021,50,16.490565,21.176456,84.40676,39.671177,124.07794,211.74496,1284.1094,12262.341,0.44754753,0.57254753,0.44754753,1.0955292,400,1,1,8,5000,10915.325,20546.495,16000,5000,5000,5000,5000,5000
133.8,1373.7981,1373.7981,1291.3704,-1416.2869,87.663522,87.663522,50,16.489369,21.174153,84.977214,39.93929,124.9165,212.58003,1284.0625,12261.894,0.44750576,0.57250576,0.44750576,1.1029735,400,1,1,8,5000,10914.93,20545.75,16000,5000,5000,5000,5000,5000
133.9,1381.7331,1381.7331,1299.9695,-1425.7179,87.660002,87.660002,50,16.488166,21.171836,85.543071,40.205244,125.74831,213.40832,1284.0154,12261.444,0.44746372,0.57246372,0.44746372,1.1103589,400,1,1,8,5000,10914.532,20545,16000,5000,5000,5000,5000,5000
134,1389.5394,1389.5394,1308.4932,-1435.0661,87.656459,87.656459,50,16.486955,21.169504,86.103964,40.468863,126.57283,214.22929,1283.9679,12260.991,0.44742142,0.57242142,0.44742142,1.1176806,400,1,1,8,5000,10914.131,20544.246,16000,5000,5000,5000,5000,5000
134.1,1397.2118,1397.2118,1316.9359,-1444.3254,87.652895,87.652895,50,16.485737,21.167158,86.659526,40.729977,127.3895,215.0424,1283.9202,12260.535,0.44737887,0.57237887,0.44737887,1.1249339,400,1,1,8,5000,10913.728,20543.487,16000,5000,5000,5000,5000,5000
134.2,1404.7455,1404.7455,1325.2921,-1453.4899,87.649309,87.649309,50,16.484511,21.164797,87.209396,40.988416,128.19781,215.84712,1283.8722,12260.076,0.44733606,0.57233606,0.44733606,1.1321142,400,1,1,8,5000,10913.322,20542.724,16000,5000,5000,5000,5000,5000
134.3,1412.1356,1412.1356,1333.5564,-1462.5536,87.645702,87.645702,50,16.483278,21.162423,87.753215,41.244011,128.99723,216.64293,1283.8239,12259.615,0.447293,0.572293,0.447293,1.1392167,400,1,1,8,5000,10912.914,20541.955,16000,5000,5000,5000,5000,5000
134.4,1419.3772,1419.3772,1341.7233,-1471.5105,87.642073,87.642073,50,16.482038,21.160035,88.290631,41.496597,129.78723,217.4293,1283.7753,12259.151,0.44724969,0.57224969,0.44724969,1.1462368,400,1,1,8,5000,10912.503,20541.183,16000,5000,5000,5000,5000,5000
134.5,1426.4658,1426.4658,1349.7876,-1480.3549,87.638424,87.638424,50,16.480791,21.157633,88.821295,41.746009,130.5673,218.20573,1283.7265,12258.685,0.44720613,0.57220613,0.44720613,1.15317,400,1,1,8,5000,10912.09,20540.405,16000,5000,5000,5000,5000,5000
134.6,1433.3969,1433.3969,1357.7441,-1489.081,87.634754,87.634754,50,16.479537,21.155217,89.344862,41.992085,131.33695,218.9717,1283.6773,12258.216,0.44716233,0.57216233,0.44716233,1.1600119,400,1,1,8,5000,10911.675,20539.624,16000,5000,5000,5000,5000,5000
134.7,1440.166,1440.166,1365.5876,-1497.6832,87.631064,87.631064,50,16.478275,21.152789,89.860994,42.234667,132.09566,219.72672,1283.6279,12257.744,0.4471183,0.5721183,0.4471183,1.166758,400,1,1,8,5000,10911.257,20538.837,16000,5000,5000,5000,5000,5000
134.8,1446.769,1446.769,1373.313,-1506.156,87.627353,87.627353,50,16.477007,21.150347,90.369357,42.473598,132.84296,220.47031,1283.5783,12257.27,0.44707402,0.57207402,0.44707402,1.1734041,400,1,1,8,5000,10910.838,20538.047,16000,5000,5000,5000,5000,5000
134.9,1453.2016,1453.2016,1380.9154,-1514.4938,87.623623,87.623623,50,16.475732,21.147892,90.869625,42.708724,133.57835,221.20197,1283.5283,12256.793,0.44702952,0.57202952,0.44702952,1.1799457,400,1,1,8,5000,10910.415,20537.252,16000,5000,5000,5000,5000,5000
135,1459.4599,1459.4599,1388.3899,-1522.6913,87.619874,87.619874,50,16.47445,21.145424,91.361476,42.939894,134.30137,221.92124,1283.4782,12256.314,0.44698479,0.57198479,0.44698479,1.1863788,400,1,1,8,5000,10909.991,20536.454,16000,5000,5000,5000,5000,5000
135.1,1465.5401,1465.5401,1395.7317,-1530.7433,87.616106,87.616106,50,16.473162,21.142944,91.844597,43.16696,135.01156,222.62766,1283.4277,12255.832,0.44693984,0.57193984,0.44693984,1.1926992,400,1,1,8,5000,10909.564,20535.651,16000,5000,5000,5000,5000,5000
135.2,1471.4385,1471.4385,1402.9362,-1538.6446,87.612318,87.612318,50,16.471867,21.140451,92.318678,43.389779,135.70846,223.32077,1283.377,12255.348,0.44689466,0.57189466,0.44689466,1.198903,400,1,1,8,5000,10909.136,20534.844,16000,5000,5000,5000,5000,5000
135.3,1477.1515,1477.1515,1409.9987,-1546.3903,87.608513,87.608513,50,16.470566,21.137947,92.783419,43.608207,136.39163,224.00014,1283.3261,12254.862,0.44684927,0.57184927,0.44684927,1.2049863,400,1,1,8,5000,10908.705,20534.033,16000,5000,5000,5000,5000,5000
135.4,1482.6757,1482.6757,1416.9148,-1553.9755,87.604689,87.604689,50,16.469259,21.13543,93.238528,43.822108,137.06064,224.66532,1283.2749,12254.373,0.44680367,0.57180367,0.44680367,1.2109451,400,1,1,8,5000,10908.272,20533.218,16000,5000,5000,5000,5000,5000
135.5,1488.0079,1488.0079,1423.6802,-1561.3953,87.600848,87.600848,50,16.467946,21.132902,93.683717,44.031347,137.71506,225.31591,1283.2235,12253.882,0.44675787,0.57175787,0.44675787,1.2167757,400,1,1,8,5000,10907.837,20532.399,16000,5000,5000,5000,5000,5000
135.6,1493.1449,1493.1449,1430.2907,-1568.6452,87.59699,87.59699,50,16.466627,21.130363,94.11871,44.235794,138.3545,225.95149,1283.1719,12253.389,0.44671186,0.57171186,0.44671186,1.2224747,400,1,1,8,5000,10907.4,20531.577,16000,5000,5000,5000,5000,5000
135.7,1498.084,1498.084,1436.742,-1575.7206,87.593114,87.593114,50,16.465302,21.127813,94.543236,44.435321,138.97856,226.57167,1283.1201,12252.894,0.44666566,0.57166566,0.44666566,1.2280383,400,1,1,8,5000,10906.961,20530.751,16000,5000,5000,5000,5000,5000
135.8,1502.8222,1502.8222,1443.0304,-1582.6173,87.589222,87.589222,50,16.463971,21.125251,94.957035,44.629806,139.58684,227.17606,1283.068,12252.397,0.44661926,0.57161926,0.44661926,1.2334633,400,1,1,8,5000,10906.521,20529.921,16000,5000,5000,5000,5000,5000
135.9,1507.3571,1507.3571,1449.1519,-1589.3309,87.585315,87.585315,50,16.462635,21.12268,95.359853,44.819131,140.17898,227.7643,1283.0157,12251.898,0.44657268,0.57157268,0.44657268,1.2387462,400,1,1,8,5000,10906.078,20529.088,16000,5000,5000,5000,5000,5000
136,1511.6862,1511.6862,1455.1028,-1595.8575,87.581391,87.581391,50,16.461293,21.120098,95.751447,45.00318,140.75463,228.33602,1282.9632,12251.396,0.44652592,0.57152592,0.44652592,1.243884,400,1,1,8,5000,10905.634,20528.251,16000,5000,5000,5000,5000,5000
136.1,1515.8073,1515.8073,1460.8796,-1602.193,87.577453,87.577453,50,16.459947,21.117506,96.131583,45.181844,141.31343,228.89088,1282.9105,12250.893,0.44647898,0.57147898,0.44647898,1.2488735,400,1,1,8,5000,10905.187,20527.412,16000,5000,5000,5000,5000,5000
136.2,1519.7182,1519.7182,1466.4789,-1608.3339,87.573499,87.573499,50,16.458595,21.114905,96.500034,45.355016,141.85505,229.42855,1282.8577,12250.388,0.44643187,0.57143187,0.44643187,1.2537119,400,1,1,8,5000,10904.74,20526.569,16000,5000,5000,5000,5000,5000
136.3,1523.4171,1523.4171,1471.8972,-1614.2764,87.569532,87.569532,50,16.457238,21.112294,96.856586,45.522595,142.37918,229.94871,1282.8046,12249.882,0.4463846,0.5713846,0.4463846,1.2583962,400,1,1,8,5000,10904.29,20525.723,16000,5000,5000,5000,5000,5000
136.4,1526.9024,1526.9024,1477.1317,-1620.0172,87.565551,87.565551,50,16.455877,21.109674,97.201031,45.684485,142.88552,230.45107,1282.7514,12249.373,0.44633717,0.57133717,0.44633717,1.2629238,400,1,1,8,5000,10903.839,20524.874,16000,5000,5000,5000,5000,5000
136.5,1530.1723,1530.1723,1482.1792,-1625.5529,87.561556,87.561556,50,16.45451,21.107046,97.533176,45.840593,143.37377,230.93532,1282.6979,12248.863,0.44628958,0.57128958,0.44628958,1.2672921,400,1,1,8,5000,10903.387,20524.022,16000,5000,5000,5000,5000,5000
136.6,1533.2257,1533.2257,1487.0369,-1630.8805,87.557549,87.557549,50,16.45314,21.104409,97.852833,45.990831,143.84366,231.40121,1282.6443,12248.351,0.44624185,0.57124185,0.44624185,1.2714986,400,1,1,8,5000,10902.932,20523.167,16000,5000,5000,5000,5000,5000
136.7,1536.0613,1536.0613,1491.7022,-1635.9971,87.553529,87.553529,50,16.451765,21.101764,98.159827,46.135119,144.29495,231.84847,1282.5906,12247.838,0.44619397,0.57119397,0.44619397,1.2755412,400,1,1,8,5000,10902.477,20522.31,16000,5000,5000,5000,5000,5000
136.8,1538.6781,1538.6781,1496.1725,-1640.8999,87.549497,87.549497,50,16.450386,21.099111,98.453994,46.273377,144.72737,232.27687,1282.5367,12247.323,0.44614596,0.57114596,0.44614596,1.2794175,400,1,1,8,5000,10902.02,20521.45,16000,5000,5000,5000,5000,5000
136.9,1541.0754,1541.0754,1500.4456,-1645.5863,87.545454,87.545454,50,16.449004,21.096451,98.735179,46.405534,145.14071,232.68617,1282.4826,12246.807,0.44609782,0.57109782,0.44609782,1.2831256,400,1,1,8,5000,10901.562,20520.587,16000,5000,5000,5000,5000,5000
137,1543.2525,1543.2525,1504.5192,-1650.054,87.5414,87.5414,50,16.447617,21.093783,99.003239,46.531522,145.53476,233.07616,1282.4284,12246.29,0.44604955,0.57104955,0.44604955,1.2866636,400,1,1,8,5000,10901.102,20519.722,16000,5000,5000,5000,5000,5000
137.1,1545.2091,1545.2091,1508.3914,-1654.3007,87.537336,87.537336,50,16.446227,21.091109,99.258042,46.65128,145.90932,233.44666,1282.3741,12245.771,0.44600116,0.57100116,0.44600116,1.2900297,400,1,1,8,5000,10900.642,20518.855,16000,5000,5000,5000,5000,5000
137.2,1546.9448,1546.9448,1512.0602,-1658.3244,87.533262,87.533262,50,16.444834,21.088429,99.499466,46.764749,146.26422,233.79748,1282.3197,12245.251,0.44595267,0.57095267,0.44595267,1.2932224,400,1,1,8,5000,10900.18,20517.986,16000,5000,5000,5000,5000,5000
137.3,1548.4597,1548.4597,1515.5241,-1662.1234,87.529179,87.529179,50,16.443437,21.085742,99.727402,46.871879,146.59928,234.12846,1282.2651,12244.729,0.44590407,0.57090407,0.44590407,1.2962401,400,1,1,8,5000,10899.717,20517.114,16000,5000,5000,5000,5000,5000
137.4,1549.7539,1549.7539,1518.7815,-1665.6959,87.525087,87.525087,50,16.442037,21.08305,99.941752,46.972624,146.91438,234.43946,1282.2104,12244.207,0.44585537,0.57085537,0.44585537,1.2990816,400,1,1,8,5000,10899.253,20516.241,16000,5000,5000,5000,5000,5000
137.5,1550.8278,1550.8278,1521.8311,-1669.0405,87.520987,87.520987,50,16.440635,21.080352,100.14243,47.066941,147.20937,234.73036,1282.1556,12243.684,0.44580657,0.57080657,0.44580657,1.3017457,400,1,1,8,5000,10898.788,20515.366,16000,5000,5000,5000,5000,5000
137.6,1551.6819,1551.6819,1524.6718,-1672.1559,87.516879,87.516879,50,16.439229,21.07765,100.32936,47.154797,147.48415,235.00103,1282.1007,12243.16,0.44575769,0.57075769,0.44575769,1.3042314,400,1,1,8,5000,10898.322,20514.489,16000,5000,5000,5000,5000,5000
137.7,1552.3168,1552.3168,1527.3026,-1675.0412,87.512764,87.512764,50,16.437822,21.074942,100.50247,47.236161,147.73863,235.2514,1282.0457,12242.635,0.44570873,0.57070873,0.44570873,1.3065378,400,1,1,8,5000,10897.856,20513.611,16000,5000,5000,5000,5000,5000
137.8,1552.7336,1552.7336,1529.7226,-1677.6954,87.508642,87.508642,50,16.436412,21.072231,100.66172,47.311009,147.97273,235.48137,1281.9906,12242.109,0.4456597,0.5706597,0.4456597,1.3086643,400,1,1,8,5000,10897.388,20512.731,16000,5000,5000,5000,5000,5000
137.9,1552.9333,1552.9333,1531.9314,-1680.1178,87.504514,87.504514,50,16.434999,21.069515,100.80707,47.379322,148.18639,235.69091,1281.9355,12241.582,0.4456106,0.5706106,0.4456106,1.3106103,400,1,1,8,5000,10896.92,20511.85,16000,5000,5000,5000,5000,5000
138,1552.9173,1552.9173,1533.9285,-1682.3081,87.500381,87.500381,50,16.433585,21.066796,100.93848,47.441087,148.37957,235.87995,1281.8802,12241.055,0.44556144,0.57056144,0.44556144,1.3123754,400,1,1,8,5000,10896.451,20510.967,16000,5000,5000,5000,5000,5000
138.1,1552.6869,1552.6869,1535.7136,-1684.2658,87.496243,87.496243,50,16.432169,21.064073,101.05595,47.496297,148.55225,236.04849,1281.8249,12240.527,0.44551222,0.57051222,0.44551222,1.3139593,400,1,1,8,5000,10895.982,20510.084,16000,5000,5000,5000,5000,5000
138.2,1552.244,1552.244,1537.2867,-1685.9911,87.4921,87.4921,50,16.430752,21.061348,101.15946,47.544949,148.70441,236.19651,1281.7696,12239.998,0.44546296,0.57046296,0.44546296,1.315362,400,1,1,8,5000,10895.512,20509.199,16000,5000,5000,5000,5000,5000
138.3,1551.5903,1551.5903,1538.6478,-1687.4839,87.487953,87.487953,50,16.429333,21.05862,101.24904,47.587047,148.83608,236.32404,1281.7142,12239.469,0.44541365,0.57041365,0.44541365,1.3165836,400,1,1,8,5000,10895.042,20508.314,16000,5000,5000,5000,5000,5000
138.4,1550.728,1550.728,1539.7974,-1688.7447,87.483803,87.483803,50,16.427913,21.05589,101.32468,47.622601,148.94728,236.43109,1281.6588,12238.94,0.44536431,0.57036431,0.44536431,1.3176243,400,1,1,8,5000,10894.571,20507.427,16000,5000,5000,5000,5000,5000
138.5,1549.6591,1549.6591,1540.7359,-1689.7739,87.47965,87.47965,50,16.426492,21.053158,101.38644,47.651625,149.03806,236.51771,1281.6033,12238.41,0.44531495,0.57031495,0.44531495,1.3184844,400,1,1,0,5000,10894.1,20506.54,16000,5000,5000,5000,5000,5000
138.6,1548.3863,1548.3863,1541.4639,-1690.5724,87.475495,87.475495,50,16.42507,21.050425,101.43434,47.674142,149.10849,236.58398,1281.5478,12237.88,0.44526556,0.57026556,0.44526556,1.3191645,400,1,1,0,5000,10893.628,20505.653,16000,5000,5000,5000,5000,5000
138.7,1546.9119,1546.9119,1541.9824,-1691.141,87.471338,87.471338,50,16.423648,21.04769,101.46846,47.690176,149.15864,236.62997,1281.4923,12237.35,0.44521615,0.57021615,0.44521615,1.3196654,400,1,1,0,5000,10893.156,20504.765,16000,5000,5000,5000,5000,5000
138.8,1545.239,1545.239,1542.2923,-1691.4809,87.46718,87.46718,50,16.422225,21.044955,101.48885,47.699761,149.18861,236.65579,1281.4368,12236.82,0.44516674,0.57016674,0.44516674,1.3199878,400,1,1,0,5000,10892.685,20503.877,16000,5000,5000,5000,5000,5000
138.9,1543.3703,1543.3703,1542.3949,-1691.5934,87.463021,87.463021,50,16.420802,21.042219,101.4956,47.702934,149.19854,236.66156,1281.3812,12236.289,0.44511732,0.57011732,0.44511732,1.3201328,400,1,1,0,5000,10892.213,20502.988,16000,5000,5000,5000,5000,5000
139,1541.3091,1541.3091,1542.2915,-1691.4801,87.458863,87.458863,50,16.419379,21.039484,101.4888,47.699738,149.18854,236.64741,1281.3257,12235.759,0.4450679,0.5700679,0.4450679,1.3201016,400,1,1,0,5000,10891.741,20502.1,16000,5000,5000,5000,5000,5000
139.1,1539.0586,1539.0586,1541.9839,-1691.1427,87.454704,87.454704,50,16.417956,21.036748,101.46856,47.690223,149.15878,236.61349,1281.2702,12235.229,0.4450185,0.5700185,0.4450185,1.3198954,400,1,1,0,5000,10891.268,20501.211,16000,5000,5000,5000,5000,5000
139.2,1536.6223,1536.6223,1541.4737,-1690.5831,87.450546,87.450546,50,16.416533,21.034014,101.43499,47.674443,149.10943,236.55997,1281.2147,12234.699,0.44496911,0.56996911,0.44496911,1.3195159,400,1,1,0,5000,10890.797,20500.323,16000,5000,5000,5000,5000,5000
139.3,1534.004,1534.004,1540.7628,-1689.8035,87.44639,87.44639,50,16.41511,21.03128,101.38821,47.652458,149.04067,236.48706,1281.1592,12234.169,0.44491974,0.56991974,0.44491974,1.3189645,400,1,1,0,5000,10890.325,20499.435,16000,5000,5000,5000,5000,5000
139.4,1531.2073,1531.2073,1539.8535,-1688.8062,87.442236,87.442236,50,16.413688,21.028548,101.32837,47.624335,148.95271,236.39494,1281.1037,12233.639,0.4448704,0.5698704,0.4448704,1.3182431,400,1,1,0,5000,10889.853,20498.547,16000,5000,5000,5000,5000,5000
139.5,1528.2363,1528.2363,1538.748,-1687.5937,87.438084,87.438084,50,16.412267,21.025817,101.25562,47.590143,148.84577,236.28385,1281.0483,12233.11,0.44482109,0.56982109,0.44482109,1.3173537,400,1,1,8,5000,10889.382,20497.66,16000,5000,5000,5000,5000,5000
139.6,1525.0951,1525.0951,1537.4487,-1686.1688,87.433936,87.433936,50,16.410847,21.023088,101.17013,47.549961,148.72009,236.15403,1280.9929,12232.581,0.44477183,0.56977183,0.44477183,1.3162983,400,1,1,8,5000,10888.911,20496.773,16000,5000,5000,5000,5000,5000
139.7,1521.788,1521.788,1535.9584,-1684.5343,87.42979,87.42979,50,16.409429,21.020362,101.07206,47.503868,148.57593,236.00572,1280.9376,12232.053,0.4447226,0.5697226,0.4447226,1.3150792,400,1,1,8,5000,10888.44,20495.887,16000,5000,5000,5000,5000,5000
139.8,1518.3195,1518.3195,1534.2799,-1682.6934,87.425649,87.425649,50,16.408011,21.017638,100.9616,47.451954,148.41356,235.83921,1280.8823,12231.525,0.44467343,0.56967343,0.44467343,1.3136987,400,1,1,8,5000,10887.969,20495.001,16000,5000,5000,5000,5000,5000
139.9,1514.6942,1514.6942,1532.416,-1680.6493,87.421512,87.421512,50,16.406595,21.014917,100.83896,47.39431,148.23327,235.65478,1280.8271,12230.998,0.44462432,0.56962432,0.44462432,1.3121594,400,1,1,8,5000,10887.5,20494.117,16000,5000,5000,5000,5000,5000
140,1510.9168,1510.9168,1530.3701,-1678.4055,87.41738,87.41738,50,16.40518,21.0122,100.70433,47.331034,148.03536,235.45274,1280.7719,12230.471,0.44457527,0.56957527,0.44457527,1.310464,400,1,1,8,5000,10887.03,20493.234,16000,5000,5000,5000,5000,5000
140.1,1506.9923,1506.9923,1528.1454,-1675.9656,87.413253,87.413253,50,16.403768,21.009486,100.55793,47.262229,147.82016,235.23342,1280.7169,12229.945,0.44452629,0.56952629,0.44452629,1.3086152,400,1,1,8,5000,10886.562,20492.351,16000,5000,5000,5000,5000,5000
140.2,1502.9256,1502.9256,1525.7454,-1673.3334,87.409133,87.409133,50,16.402357,21.006775,100.40001,47.188003,147.58801,234.99714,1280.6619,12229.42,0.44447738,0.56947738,0.44447738,1.3066161,400,1,1,8,5000,10886.093,20491.47,16000,5000,5000,5000,5000,5000
140.3,1498.7219,1498.7219,1523.1738,-1670.5131,87.405018,87.405018,50,16.400948,21.00407,100.23078,47.108468,147.33925,234.74427,1280.607,12228.896,0.44442855,0.56942855,0.44442855,1.3044697,400,1,1,8,5000,10885.626,20490.59,16000,5000,5000,5000,5000,5000
140.4,1494.3866,1494.3866,1520.4343,-1667.5086,87.40091,87.40091,50,16.399542,21.001368,100.05052,47.023742,147.07426,234.47517,1280.5522,12228.372,0.4443798,0.5693798,0.4443798,1.3021794,400,1,1,8,5000,10885.159,20489.712,16000,5000,5000,5000,5000,5000
140.5,1489.9251,1489.9251,1517.531,-1664.3244,87.396809,87.396809,50,16.398138,20.998671,99.859465,46.933948,146.79341,234.19022,1280.4974,12227.85,0.44433114,0.56933114,0.44433114,1.2997483,400,1,1,8,5000,10884.693,20488.834,16000,5000,5000,5000,5000,5000
140.6,1485.3428,1485.3428,1514.4679,-1660.965,87.392716,87.392716,50,16.396737,20.99598,99.6579,46.839213,146.49711,233.88983,1280.4428,12227.328,0.44428258,0.56928258,0.44428258,1.2971801,400,1,1,8,5000,10884.228,20487.959,16000,5000,5000,5000,5000,5000
140.7,1480.6457,1480.6457,1511.2493,-1657.435,87.388631,87.388631,50,16.395338,20.993293,99.446103,46.739668,146.18577,233.5744,1280.3883,12226.808,0.44423411,0.56923411,0.44423411,1.2944784,400,1,1,8,5000,10883.764,20487.085,16000,5000,5000,5000,5000,5000
140.8,1475.8393,1475.8393,1507.8796,-1653.7394,87.384554,87.384554,50,16.393942,20.990612,99.224363,46.635451,145.85981,233.24437,1280.3339,12226.288,0.44418574,0.56918574,0.44418574,1.2916469,400,1,1,8,5000,10883.301,20486.213,16000,5000,5000,5000,5000,5000
140.9,1470.9296,1470.9296,1504.3633,-1649.883,87.380486,87.380486,50,16.392549,20.987937,98.99298,46.5267,145.51968,232.90017,1280.2796,12225.77,0.44413749,0.56913749,0.44413749,1.2886896,400,1,1,8,5000,10882.838,20485.343,16000,5000,5000,5000,5000,5000
141,1465.9226,1465.9226,1500.7052,-1645.871,87.376428,87.376428,50,16.39116,20.985268,98.752262,46.413563,145.16582,232.54225,1280.2255,12225.253,0.44408934,0.56908934,0.44408934,1.2856103,400,1,1,8,5000,10882.377,20484.474,16000,5000,5000,5000,5000,5000
141.1,1460.8245,1460.8245,1496.9101,-1641.7088,87.372378,87.372378,50,16.389773,20.982605,98.502526,46.296187,144.79871,232.17109,1280.1715,12224.737,0.44404131,0.56904131,0.44404131,1.2824132,400,1,1,8,5000,10881.917,20483.608,16000,5000,5000,5000,5000,5000
141.2,1455.6414,1455.6414,1492.9828,-1637.4017,87.368339,87.368339,50,16.38839,20.979949,98.244099,46.174727,144.41883,231.78716,1280.1176,12224.222,0.4439934,0.5689934,0.4439934,1.2791026,400,1,1,8,5000,10881.457,20482.743,16000,5000,5000,5000,5000,5000
141.3,1450.3797,1450.3797,1488.9286,-1632.9553,87.364309,87.364309,50,16.38701,20.977299,97.977316,46.049338,144.02665,231.39096,1280.0638,12223.709,0.44394561,0.56894561,0.44394561,1.2756827,400,1,1,8,5000,10880.999,20481.881,16000,5000,5000,5000,5000,5000
141.4,1445.0457,1445.0457,1484.7526,-1628.3753,87.36029,87.36029,50,16.385634,20.974657,97.702518,45.920183,143.6227,230.98299,1280.0102,12223.197,0.44389795,0.56889795,0.44389795,1.2721581,400,1,1,8,5000,10880.542,20481.021,16000,5000,5000,5000,5000,5000
141.5,1439.6459,1439.6459,1480.4601,-1623.6676,87.356282,87.356282,50,16.384261,20.972021,97.420057,45.787427,143.20748,230.56377,1279.9567,12222.686,0.44385043,0.56885043,0.44385043,1.2685332,400,1,1,8,5000,10880.087,20480.163,16000,5000,5000,5000,5000,5000
141.6,1434.1869,1434.1869,1476.0566,-1618.8382,87.352285,87.352285,50,16.382892,20.969393,97.13029,45.651236,142.78153,230.13381,1279.9034,12222.177,0.44380303,0.56880303,0.44380303,1.2648128,400,1,1,8,5000,10879.632,20479.308,16000,5000,5000,5000,5000,5000
141.7,1428.6752,1428.6752,1471.5477,-1613.8931,87.3483,87.3483,50,16.381527,20.966773,96.833584,45.511785,142.34537,229.69367,1279.8502,12221.67,0.44375577,0.56875577,0.44375577,1.2610015,400,1,1,8,5000,10879.179,20478.455,16000,5000,5000,5000,5000,5000
141.8,1423.1175,1423.1175,1466.939,-1608.8385,87.344326,87.344326,50,16.380166,20.96416,96.530311,45.369246,141.89956,229.24388,1279.7972,12221.163,0.44370866,0.56870866,0.44370866,1.2571042,400,1,1,8,5000,10878.727,20477.604,16000,5000,5000,5000,5000,5000
141.9,1417.5207,1417.5207,1462.2362,-1603.6808,87.340364,87.340364,50,16.378809,20.961555,96.22085,45.2238,141.44465,228.78501,1279.7444,12220.659,0.44366169,0.56866169,0.44366169,1.2531259,400,1,1,8,5000,10878.276,20476.756,16000,5000,5000,5000,5000,5000
142,1411.8914,1411.8914,1457.4452,-1598.4265,87.336414,87.336414,50,16.377457,20.958958,95.905588,45.075626,140.98121,228.31763,1279.6917,12220.155,0.44361486,0.56861486,0.44361486,1.2490715,400,1,1,8,5000,10877.827,20475.91,16000,5000,5000,5000,5000,5000
142.1,1406.2366,1406.2366,1452.5721,-1593.0819,87.332477,87.332477,50,16.376108,20.956369,95.584916,44.92491,140.50983,227.8423,1279.6392,12219.654,0.44356818,0.56856818,0.44356818,1.2449462,400,1,1,8,5000,10877.379,20475.067,16000,5000,5000,5000,5000,5000
142.2,1400.5631,1400.5631,1447.6228,-1587.6539,87.328552,87.328552,50,16.374764,20.953789,95.259232,44.771839,140.03107,227.35962,1279.5868,12219.154,0.44352165,0.56852165,0.44352165,1.2407551,400,1,1,8,5000,10876.933,20474.226,16000,5000,5000,5000,5000,5000
142.3,1394.8779,1394.8779,1442.6035,-1582.149,87.32464,87.32464,50,16.373424,20.951217,94.92894,44.616602,139.54554,226.87018,1279.5346,12218.655,0.44347528,0.56847528,0.44347528,1.2365035,400,1,1,8,5000,10876.488,20473.389,16000,5000,5000,5000,5000,5000
142.4,1389.188,1389.188,1437.5203,-1576.5741,87.320741,87.320741,50,16.372088,20.948653,94.594448,44.459391,139.05384,226.37458,1279.4826,12218.159,0.44342906,0.56842906,0.44342906,1.2321966,400,1,1,8,5000,10876.044,20472.554,16000,5000,5000,5000,5000,5000
142.5,1383.5002,1383.5002,1432.3796,-1570.9362,87.316855,87.316855,50,16.370757,20.946098,94.256171,44.3004,138.55657,225.87343,1279.4307,12217.664,0.443383,0.568383,0.443383,1.2278399,400,1,1,8,5000,10875.602,20471.721,16000,5000,5000,5000,5000,5000
142.6,1377.8218,1377.8218,1427.1877,-1565.2421,87.312983,87.312983,50,16.36943,20.943552,93.914526,44.139827,138.05435,225.36734,1279.3791,12217.17,0.44333709,0.56833709,0.44333709,1.2234389,400,1,1,8,5000,10875.161,20470.892,16000,5000,5000,5000,5000,5000
142.7,1372.1596,1372.1596,1421.9511,-1559.4989,87.309124,87.309124,50,16.368108,20.941015,93.569936,43.97787,137.54781,224.85693,1279.3276,12216.679,0.44329135,0.56829135,0.44329135,1.2189989,400,1,1,8,5000,10874.722,20470.065,16000,5000,5000,5000,5000,5000
142.8,1366.5207,1366.5207,1416.6762,-1553.7138,87.305278,87.305278,50,16.366791,20.938487,93.222827,43.814728,137.03756,224.34283,1279.2763,12216.189,0.44324576,0.56824576,0.44324576,1.2145256,400,1,1,8,5000,10874.285,20469.241,16000,5000,5000,5000,5000,5000
142.9,1360.9123,1360.9123,1411.3696,-1547.8938,87.301446,87.301446,50,16.365478,20.935968,92.873629,43.650606,136.52423,223.82568,1279.2252,12215.7,0.44320034,0.56820034,0.44320034,1.2100245,400,1,1,8,5000,10873.848,20468.42,16000,5000,5000,5000,5000,5000
143,1355.3412,1355.3412,1406.0378,-1542.0463,87.297628,87.297628,50,16.36417,20.933458,92.522775,43.485704,136.00848,223.30611,1279.1742,12215.214,0.44315508,0.56815508,0.44315508,1.2055014,400,1,1,8,5000,10873.414,20467.602,16000,5000,5000,5000,5000,5000
143.1,1349.8147,1349.8147,1400.6874,-1536.1784,87.293823,87.293823,50,16.362866,20.930957,92.170702,43.32023,135.49093,222.78476,1279.1234,12214.729,0.44310999,0.56810999,0.44310999,1.2009618,400,1,1,8,5000,10872.981,20466.787,16000,5000,5000,5000,5000,5000
143.2,1344.3396,1344.3396,1395.3252,-1530.2975,87.290032,87.290032,50,16.361568,20.928465,91.817848,43.154389,134.97224,222.26227,1279.0728,12214.246,0.44306505,0.56806505,0.44306505,1.1964115,400,1,1,8,5000,10872.549,20465.975,16000,5000,5000,5000,5000,5000
143.3,1338.9231,1338.9231,1389.9579,-1524.4109,87.286255,87.286255,50,16.360274,20.925982,91.464654,42.988388,134.45304,221.7393,1279.0224,12213.765,0.44302028,0.56802028,0.44302028,1.1918563,400,1,1,8,5000,10872.119,20465.166,16000,5000,5000,5000,5000,5000
143.4,1333.5721,1333.5721,1384.5921,-1518.526,87.282492,87.282492,50,16.358984,20.923508,91.111563,42.822435,133.934,221.21649,1278.9722,12213.285,0.44297568,0.56797568,0.44297568,1.1873018,400,1,1,8,5000,10871.691,20464.359,16000,5000,5000,5000,5000,5000
143.5,1328.2936,1328.2936,1379.2345,-1512.6503,87.278743,87.278743,50,16.3577,20.921043,90.759018,42.656739,133.41576,220.6945,1278.9222,12212.807,0.44293124,0.56793124,0.44293124,1.182754,400,1,1,8,5000,10871.264,20463.556,16000,5000,5000,5000,5000,5000
143.6,1323.0945,1323.0945,1373.8921,-1506.7911,87.275007,87.275007,50,16.35642,20.918588,90.407465,42.491509,132.89897,220.17398,1278.8723,12212.331,0.44288696,0.56788696,0.44288696,1.1782185,400,1,1,8,5000,10870.839,20462.755,16000,5000,5000,5000,5000,5000
143.7,1317.9817,1317.9817,1368.5715,-1500.9558,87.271286,87.271286,50,16.355144,20.916142,90.05735,42.326955,132.3843,219.65559,1278.8227,12211.857,0.44284284,0.56784284,0.44284284,1.1737013,400,1,1,8,5000,10870.415,20461.957,16000,5000,5000,5000,5000,5000
143.8,1312.962,1312.962,1363.2796,-1495.152,87.267578,87.267578,50,16.353874,20.913704,89.709119,42.163286,131.87241,219.13998,1278.7732,12211.384,0.44279888,0.56779888,0.44279888,1.1692081,400,1,1,8,5000,10869.993,20461.162,16000,5000,5000,5000,5000,5000
143.9,1308.0422,1308.0422,1358.0231,-1489.387,87.263884,87.263884,50,16.352608,20.911276,89.363219,42.000713,131.36393,218.62782,1278.7238,12210.913,0.44275509,0.56775509,0.44275509,1.1647448,400,1,1,8,5000,10869.572,20460.37,16000,5000,5000,5000,5000,5000
144,1303.2292,1303.2292,1352.8087,-1483.6683,87.260203,87.260203,50,16.351346,20.908857,89.020096,41.839445,130.85954,218.11974,1278.6747,12210.444,0.44271145,0.56771145,0.44271145,1.1603172,400,1,1,8,5000,10869.153,20459.581,16000,5000,5000,5000,5000,5000
144.1,1298.5294,1298.5294,1347.6434,-1478.0033,87.256536,87.256536,50,16.35009,20.906446,88.680195,41.679692,130.35989,217.61642,1278.6257,12209.976,0.44266797,0.56766797,0.44266797,1.1559311,400,1,1,8,5000,10868.735,20458.795,16000,5000,5000,5000,5000,5000
144.2,1293.9496,1293.9496,1342.5337,-1472.3993,87.252882,87.252882,50,16.348838,20.904044,88.343961,41.521662,129.86562,217.1185,1278.5769,12209.51,0.44262465,0.56762465,0.44262465,1.1515923,400,1,1,8,5000,10868.319,20458.012,16000,5000,5000,5000,5000,5000
144.3,1289.4962,1289.4962,1337.4865,-1466.8639,87.249241,87.249241,50,16.34759,20.901651,88.011836,41.365563,129.3774,216.62664,1278.5283,12209.046,0.44258148,0.56758148,0.44258148,1.1473066,400,1,1,8,5000,10867.904,20457.231,16000,5000,5000,5000,5000,5000
144.4,1285.1757,1285.1757,1332.5085,-1461.4044,87.245613,87.245613,50,16.346347,20.899267,87.684262,41.211603,128.89587,216.14148,1278.4799,12208.583,0.44253846,0.56753846,0.44253846,1.1430797,400,1,1,8,5000,10867.491,20456.453,16000,5000,5000,5000,5000,5000
144.5,1280.9945,1280.9945,1327.6063,-1456.028,87.241999,87.241999,50,16.345108,20.896891,87.361678,41.059989,128.42167,215.66367,1278.4316,12208.122,0.44249559,0.56749559,0.44249559,1.1389174,400,1,1,8,5000,10867.079,20455.678,16000,5000,5000,5000,5000,5000
144.6,1276.9589,1276.9589,1322.7866,-1450.742,87.238396,87.238396,50,16.343873,20.894523,87.04452,40.910925,127.95544,215.19384,1278.3835,12207.663,0.44245287,0.56745287,0.44245287,1.1348254,400,1,1,8,5000,10866.668,20454.905,16000,5000,5000,5000,5000,5000
144.7,1273.075,1273.075,1318.0559,-1445.5537,87.234807,87.234807,50,16.342643,20.892164,86.733223,40.764615,127.49784,214.73264,1278.3355,12207.205,0.44241029,0.56741029,0.44241029,1.1308093,400,1,1,8,5000,10866.259,20454.135,16000,5000,5000,5000,5000,5000
144.8,1269.3489,1269.3489,1313.4208,-1440.4703,87.231229,87.231229,50,16.341416,20.889813,86.428216,40.621262,127.04948,214.28071,1278.2877,12206.748,0.44236785,0.56736785,0.44236785,1.1268749,400,1,1,8,5000,10865.852,20453.368,16000,5000,5000,5000,5000,5000
144.9,1265.7865,1265.7865,1308.8878,-1435.4988,87.227663,87.227663,50,16.340194,20.887469,86.129927,40.481066,126.61099,213.83866,1278.24,12206.293,0.44232556,0.56732556,0.44232556,1.1230276,400,1,1,8,5000,10865.445,20452.603,16000,5000,5000,5000,5000,5000
145,1262.3938,1262.3938,1304.4633,-1430.6463,87.224109,87.224109,50,16.338976,20.885133,85.838779,40.344226,126.183,213.40711,1278.1925,12205.84,0.44228339,0.56728339,0.44228339,1.1192729,400,1,1,8,5000,10865.04,20451.841,16000,5000,5000,5000,5000,5000
145.1,1259.1766,1259.1766,1300.1537,-1425.9198,87.220567,87.220567,50,16.337762,20.882805,85.55519,40.210939,125.76613,212.9867,1278.1452,12205.387,0.44224136,0.56724136,0.44224136,1.1156165,400,1,1,8,5000,10864.637,20451.081,16000,5000,5000,5000,5000,5000
145.2,1256.1403,1256.1403,1295.9653,-1421.3263,87.217036,87.217036,50,16.336551,20.880484,85.279575,40.0814,125.36098,212.57801,1278.098,12204.937,0.44219946,0.56719946,0.44219946,1.1120636,400,1,1,8,5000,10864.234,20450.323,16000,5000,5000,5000,5000,5000
145.3,1253.2906,1253.2906,1291.9042,-1416.8724,87.213515,87.213515,50,16.335344,20.878171,85.012343,39.955801,124.96814,212.18166,1278.0509,12204.487,0.44215768,0.56715768,0.44215768,1.1086197,400,1,1,8,5000,10863.833,20449.568,16000,5000,5000,5000,5000,5000
145.4,1250.6328,1250.6328,1287.9767,-1412.565,87.210005,87.210005,50,16.334141,20.875864,84.753899,39.834332,124.58823,211.79824,1278.004,12204.039,0.44211602,0.56711602,0.44211602,1.10529,400,1,1,8,5000,10863.433,20448.814,16000,5000,5000,5000,5000,5000
145.5,1248.1721,1248.1721,1284.1888,-1408.4107,87.206505,87.206505,50,16.332941,20.873564,84.504639,39.71718,124.22182,211.42832,1277.9572,12203.592,0.44207447,0.56707447,0.44207447,1.1020797,400,1,1,8,5000,10863.034,20448.063,16000,5000,5000,5000,5000,5000
145.6,1245.9137,1245.9137,1280.5465,-1404.416,87.203015,87.203015,50,16.331745,20.87127,84.264958,39.60453,123.86949,211.0725,1277.9105,12203.146,0.44203304,0.56703304,0.44203304,1.098994,400,1,1,8,5000,10862.636,20447.314,16000,5000,5000,5000,5000,5000
145.7,1243.8626,1243.8626,1277.0555,-1400.5873,87.199534,87.199534,50,16.330552,20.868983,84.035241,39.496563,123.5318,210.73134,1277.8639,12202.701,0.44199171,0.56699171,0.44199171,1.096038,400,1,1,8,5000,10862.239,20446.567,16000,5000,5000,5000,5000,5000
145.8,1242.0234,1242.0234,1273.7218,-1396.9311,87.196062,87.196062,50,16.329361,20.866701,83.815867,39.393458,123.20932,210.40539,1277.8174,12202.258,0.44195049,0.56695049,0.44195049,1.0932165,400,1,1,8,5000,10861.843,20445.822,16000,5000,5000,5000,5000,5000
145.9,1240.401,1240.401,1270.5509,-1393.4535,87.192599,87.192599,50,16.328174,20.864425,83.60721,39.295389,122.9026,210.0952,1277.7711,12201.815,0.44190936,0.56690936,0.44190936,1.0905345,400,1,1,8,5000,10861.448,20445.079,16000,5000,5000,5000,5000,5000
146,1238.9997,1238.9997,1267.5484,-1390.1606,87.189145,87.189145,50,16.326989,20.862155,83.409634,39.202528,122.61216,209.80131,1277.7248,12201.373,0.44186832,0.56686832,0.44186832,1.0879968,400,1,1,8,5000,10861.054,20444.337,16000,5000,5000,5000,5000,5000
146.1,1237.8241,1237.8241,1264.7198,-1387.0583,87.185697,87.185697,50,16.325808,20.85989,83.223498,39.115044,122.33854,209.52424,1277.6787,12200.933,0.44182737,0.56682737,0.44182737,1.0856081,400,1,1,8,5000,10860.661,20443.597,16000,5000,5000,5000,5000,5000
146.2,1236.8781,1236.8781,1262.0703,-1384.1525,87.182258,87.182258,50,16.324628,20.857629,83.049152,39.033101,122.08225,209.26451,1277.6326,12200.493,0.4417865,0.5667865,0.4417865,1.0833729,400,1,1,8,5000,10860.269,20442.859,16000,5000,5000,5000,5000,5000
146.3,1236.166,1236.166,1259.6052,-1381.449,87.178825,87.178825,50,16.323451,20.855374,82.886938,38.956861,121.8438,209.02262,1277.5866,12200.054,0.4417457,0.5667457,0.4417457,1.0812957,400,1,1,8,5000,10859.877,20442.122,16000,5000,5000,5000,5000,5000
146.4,1235.6915,1235.6915,1257.3295,-1378.9531,87.175398,87.175398,50,16.322276,20.853122,82.737188,38.886479,121.62367,208.79907,1277.5407,12199.615,0.44170498,0.56670498,0.44170498,1.079381,400,1,1,8,5000,10859.486,20441.386,16000,5000,5000,5000,5000,5000
146.5,1235.4582,1235.4582,1255.2482,-1376.6705,87.171978,87.171978,50,16.321103,20.850874,82.600229,38.822108,121.42234,208.59431,1277.4949,12199.178,0.44166431,0.56666431,0.44166431,1.0776329,400,1,1,8,5000,10859.096,20440.652,16000,5000,5000,5000,5000,5000
146.6,1235.4698,1235.4698,1253.366,-1374.6063,87.168563,87.168563,50,16.319932,20.84863,82.476376,38.763897,121.24027,208.40884,1277.4491,12198.741,0.44162371,0.56662371,0.44162371,1.0760556,400,1,1,8,5000,10858.707,20439.918,16000,5000,5000,5000,5000,5000
146.7,1235.7295,1235.7295,1251.6877,-1372.7656,87.165152,87.165152,50,16.318763,20.846389,82.365935,38.71199,121.07793,208.24308,1277.4034,12198.304,0.44158316,0.56658316,0.44158316,1.0746531,400,1,1,8,5000,10858.318,20439.186,16000,5000,5000,5000,5000,5000
146.8,1236.2405,1236.2405,1250.2177,-1371.1534,87.161746,87.161746,50,16.317595,20.844151,82.269204,38.666526,120.93573,208.09748,1277.3578,12197.868,0.44154265,0.56654265,0.44154265,1.0734294,400,1,1,8,5000,10857.929,20438.455,16000,5000,5000,5000,5000,5000
146.9,1237.0058,1237.0058,1248.9604,-1369.7745,87.158344,87.158344,50,16.316428,20.841916,82.18647,38.627641,120.81411,207.97246,1277.3121,12197.432,0.44150218,0.56650218,0.44150218,1.0723882,400,1,1,8,5000,10857.541,20437.724,16000,5000,5000,5000,5000,5000
147,1238.028,1238.028,1247.92,-1368.6335,87.154946,87.154946,50,16.315263,20.839683,82.118011,38.595465,120.71348,207.86842,1277.2665,12196.997,0.44146174,0.56646174,0.44146174,1.0715332,400,1,1,0,5000,10857.153,20436.994,16000,5000,5000,5000,5000,5000
147.1,1239.3098,1239.3098,1247.1007,-1367.7349,87.15155,87.15155,50,16.314098,20.837452,82.064093,38.570124,120.63422,207.78577,1277.221,12196.562,0.44142132,0.56642132,0.44142132,1.0708679,400,1,1,0,5000,10856.766,20436.265,16000,5000,5000,5000,5000,5000
147.2,1240.8535,1240.8535,1246.5062,-1367.0829,87.148156,87.148156,50,16.312934,20.835222,82.024973,38.551737,120.57671,207.72487,1277.1754,12196.127,0.44138093,0.56638093,0.44138093,1.0703955,400,1,1,0,5000,10856.378,20435.536,16000,5000,5000,5000,5000,5000
147.3,1242.6615,1242.6615,1246.1403,-1366.6816,87.144764,87.144764,50,16.311771,20.832993,82.000897,38.540422,120.54132,207.68608,1277.1299,12195.692,0.44134055,0.56634055,0.44134055,1.0701195,400,1,1,0,5000,10855.991,20434.807,16000,5000,5000,5000,5000,5000
147.4,1244.7355,1244.7355,1246.0066,-1366.535,87.141372,87.141372,50,16.310608,20.830765,81.9921,38.536287,120.52839,207.66976,1277.0844,12195.257,0.44130017,0.56630017,0.44130017,1.0700429,400,1,1,0,5000,10855.604,20434.078,16000,5000,5000,5000,5000,5000
147.5,1247.0775,1247.0775,1246.1085,-1366.6468,87.137982,87.137982,50,16.309445,20.828537,81.998806,38.539439,120.53825,207.67623,1277.0388,12194.823,0.44125978,0.56625978,0.44125978,1.0701685,400,1,1,0,5000,10855.217,20433.35,16000,5000,5000,5000,5000,5000
147.6,1249.6891,1249.6891,1246.4493,-1367.0205,87.134591,87.134591,50,16.308282,20.826309,82.021228,38.549977,120.57121,207.7058,1276.9933,12194.388,0.44121939,0.56621939,0.44121939,1.0704993,400,1,1,0,5000,10854.83,20432.621,16000,5000,5000,5000,5000,5000
147.7,1252.5715,1252.5715,1247.0319,-1367.6594,87.131199,87.131199,50,16.307118,20.824081,82.059566,38.567996,120.62756,207.75876,1276.9477,12193.952,0.44117898,0.56617898,0.44117898,1.0710379,400,1,1,0,5000,10854.443,20431.893,16000,5000,5000,5000,5000,5000
147.8,1255.7261,1255.7261,1247.8592,-1368.5668,87.127806,87.127806,50,16.305955,20.821851,82.11401,38.593585,120.70759,207.8354,1276.9021,12193.517,0.44113854,0.56613854,0.44113854,1.0717868,400,1,1,0,5000,10854.056,20431.163,16000,5000,5000,5000,5000,5000
147.9,1259.1538,1259.1538,1248.9341,-1369.7456,87.124411,87.124411,50,16.30479,20.819621,82.184737,38.626827,120.81156,207.93597,1276.8565,12193.081,0.44109807,0.56609807,0.44109807,1.0727483,400,1,1,8,5000,10853.668,20430.434,16000,5000,5000,5000,5000,5000
148,1262.8553,1262.8553,1250.2588,-1371.1986,87.121013,87.121013,50,16.303625,20.817389,82.271913,38.667799,120.93971,208.06073,1276.8108,12192.645,0.44105756,0.56605756,0.44105756,1.0739246,400,1,1,8,5000,10853.28,20429.704,16000,5000,5000,5000,5000,5000
148.1,1266.8313,1266.8313,1251.8359,-1372.9282,87.117612,87.117612,50,16.302458,20.815154,82.375691,38.716575,121.09227,208.20988,1276.765,12192.208,0.44101701,0.56601701,0.44101701,1.0753178,400,1,1,8,5000,10852.892,20428.973,16000,5000,5000,5000,5000,5000
148.2,1271.0821,1271.0821,1253.6674,-1374.9369,87.114207,87.114207,50,16.30129,20.812917,82.496212,38.77322,121.26943,208.38364,1276.7192,12191.771,0.4409764,0.5659764,0.4409764,1.0769297,400,1,1,8,5000,10852.503,20428.241,16000,5000,5000,5000,5000,5000
148.3,1275.6078,1275.6078,1255.7553,-1377.2267,87.110797,87.110797,50,16.30012,20.810677,82.633605,38.837794,121.4714,208.5822,1276.6734,12191.333,0.44093572,0.56593572,0.44093572,1.078762,400,1,1,8,5000,10852.114,20427.508,16000,5000,5000,5000,5000,5000
148.4,1280.4085,1280.4085,1258.1014,-1379.7997,87.107382,87.107382,50,16.298949,20.808434,82.787984,38.910353,121.69834,208.80572,1276.6274,12190.894,0.44089497,0.56589497,0.44089497,1.0808163,400,1,1,8,5000,10851.724,20426.774,16000,5000,5000,5000,5000,5000
148.5,1285.4837,1285.4837,1260.7072,-1382.6576,87.103962,87.103962,50,16.297775,20.806186,82.959454,38.990943,121.9504,209.05436,1276.5813,12190.454,0.44085415,0.56585415,0.44085415,1.083094,400,1,1,8,5000,10851.333,20426.038,16000,5000,5000,5000,5000,5000
148.6,1290.8331,1290.8331,1263.574,-1385.8018,87.100534,87.100534,50,16.296599,20.803935,83.148105,39.079609,122.22771,209.32825,1276.5352,12190.013,0.44081323,0.56581323,0.44081323,1.0855962,400,1,1,8,5000,10850.941,20425.302,16000,5000,5000,5000,5000,5000
148.7,1296.456,1296.456,1266.7032,-1389.2336,87.0971,87.0971,50,16.295421,20.801679,83.354014,39.176387,122.5304,209.6275,1276.4889,12189.571,0.44077222,0.56577222,0.44077222,1.088324,400,1,1,8,5000,10850.549,20424.563,16000,5000,5000,5000,5000,5000
148.8,1302.3514,1302.3514,1270.0955,-1392.9541,87.093657,87.093657,50,16.29424,20.799417,83.577246,39.281305,122.85855,209.95221,1276.4426,12189.129,0.44073111,0.56573111,0.44073111,1.0912783,400,1,1,8,5000,10850.156,20423.823,16000,5000,5000,5000,5000,5000
148.9,1308.5183,1308.5183,1273.7519,-1396.9642,87.090206,87.090206,50,16.293056,20.79715,83.817851,39.39439,123.21224,210.30245,1276.396,12188.684,0.44068989,0.56568989,0.44068989,1.0944598,400,1,1,8,5000,10849.762,20423.081,16000,5000,5000,5000,5000,5000
149,1314.9553,1314.9553,1277.673,-1401.2645,87.086746,87.086746,50,16.291869,20.794877,84.07587,39.515659,123.59153,210.67827,1276.3494,12188.239,0.44064854,0.56564854,0.44064854,1.097869,400,1,1,8,5000,10849.366,20422.337,16000,5000,5000,5000,5000,5000
149.1,1321.6609,1321.6609,1281.859,-1405.8554,87.083275,87.083275,50,16.290678,20.792597,84.351325,39.645123,123.99645,211.07972,1276.3026,12187.792,0.44060707,0.56560707,0.44060707,1.1015063,400,1,1,8,5000,10848.97,20421.59,16000,5000,5000,5000,5000,5000
