time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
149.2,1328.6334,1328.6334,1286.3101,-1410.7372,87.079794,87.079794,50,16.289484,20.790311,84.64423,39.782788,124.42702,211.50681,1276.2557,12187.344,0.44056547,0.56556547,0.44056547,1.1053719,400,1,1,8,5000,10848.572,20420.842,16000,5000,5000,5000,5000,5000
149.3,1335.8709,1335.8709,1291.0265,-1415.9097,87.076302,87.076302,50,16.288285,20.788017,84.954583,39.928654,124.88324,211.95954,1276.2086,12186.894,0.44052372,0.56552372,0.44052372,1.1094658,400,1,1,8,5000,10848.173,20420.091,16000,5000,5000,5000,5000,5000
149.4,1343.3711,1343.3711,1296.0077,-1421.3728,87.072798,87.072798,50,16.287083,20.785715,85.282368,40.082713,125.36508,212.43788,1276.1613,12186.443,0.44048182,0.56548182,0.44048182,1.1137877,400,1,1,8,5000,10847.773,20419.337,16000,5000,5000,5000,5000,5000
149.5,1351.1318,1351.1318,1301.2535,-1427.126,87.069281,87.069281,50,16.285876,20.783405,85.627559,40.244953,125.87251,212.94179,1276.1138,12185.989,0.44043975,0.56543975,0.44043975,1.1183375,400,1,1,8,5000,10847.371,20418.581,16000,5000,5000,5000,5000,5000
149.6,1359.1504,1359.1504,1306.7631,-1433.1686,87.065751,87.065751,50,16.284665,20.781086,85.990114,40.415354,126.40547,213.47122,1276.0662,12185.534,0.44039753,0.56539753,0.44039753,1.1231146,400,1,1,8,5000,10846.968,20417.821,16000,5000,5000,5000,5000,5000
149.7,1367.4242,1367.4242,1312.5358,-1439.4996,87.062207,87.062207,50,16.283449,20.778758,86.369978,40.59389,126.96387,214.02607,1276.0183,12185.077,0.44035512,0.56535512,0.44035512,1.1281183,400,1,1,8,5000,10846.562,20417.059,16000,5000,5000,5000,5000,5000
149.8,1375.9501,1375.9501,1318.5704,-1446.1181,87.058648,87.058648,50,16.282227,20.776421,86.767083,40.780529,127.54761,214.60626,1275.9703,12184.618,0.44031253,0.56531253,0.44031253,1.1333478,400,1,1,8,5000,10846.156,20416.293,16000,5000,5000,5000,5000,5000
149.9,1384.7252,1384.7252,1324.8659,-1453.0225,87.055074,87.055074,50,16.281001,20.774073,87.181348,40.975234,128.15658,215.21166,1275.922,12184.157,0.44026975,0.56526975,0.44026975,1.138802,400,1,1,8,5000,10845.747,20415.524,16000,5000,5000,5000,5000,5000
150,1393.7459,1393.7459,1331.4207,-1460.2113,87.051484,87.051484,50,16.279769,20.771715,87.61268,41.177959,128.79064,215.84212,1275.8735,12183.694,0.44022677,0.56522677,0.44022677,1.1444797,400,1,1,8,5000,10845.337,20414.752,16000,5000,5000,5000,5000,5000
150.1,1403.0088,1403.0088,1338.2332,-1467.6828,87.047877,87.047877,50,16.278531,20.769346,88.060969,41.388656,129.44962,216.4975,1275.8247,12183.229,0.44018359,0.56518359,0.44018359,1.1503797,400,1,1,8,5000,10844.924,20413.975,16000,5000,5000,5000,5000,5000
150.2,1412.5101,1412.5101,1345.3016,-1475.4349,87.044253,87.044253,50,16.277287,20.766966,88.526097,41.607265,130.13336,217.17761,1275.7757,12182.761,0.44014018,0.56514018,0.44014018,1.1565002,400,1,1,8,5000,10844.51,20413.196,16000,5000,5000,5000,5000,5000
150.3,1422.246,1422.246,1352.6238,-1483.4655,87.040611,87.040611,50,16.276037,20.764573,89.007928,41.833726,130.84165,217.88226,1275.7265,12182.291,0.44009656,0.56509656,0.44009656,1.1628397,400,1,1,8,5000,10844.094,20412.412,16000,5000,5000,5000,5000,5000
150.4,1432.2123,1432.2123,1360.1977,-1491.7719,87.03695,87.03695,50,16.274781,20.762169,89.506317,42.067969,131.57429,218.61124,1275.677,12181.818,0.4400527,0.5650527,0.4400527,1.1693963,400,1,1,8,5000,10843.675,20411.624,16000,5000,5000,5000,5000,5000
150.5,1442.4048,1442.4048,1368.0207,-1500.3517,87.03327,87.03327,50,16.273518,20.759752,90.021103,42.309919,132.33102,219.36429,1275.6272,12181.343,0.44000861,0.56500861,0.44000861,1.1761679,400,1,1,8,5000,10843.254,20410.832,16000,5000,5000,5000,5000,5000
150.6,1452.8189,1452.8189,1376.0903,-1509.2019,87.02957,87.02957,50,16.272248,20.757322,90.552116,42.559494,133.11161,220.14118,1275.5772,12180.865,0.43996427,0.56496427,0.43996427,1.1831522,400,1,1,8,5000,10842.831,20410.035,16000,5000,5000,5000,5000,5000
150.7,1463.4501,1463.4501,1384.4037,-1518.3195,87.02585,87.02585,50,16.270971,20.754879,91.099169,42.816609,133.91578,220.94163,1275.5268,12180.384,0.43991968,0.56491968,0.43991968,1.190347,400,1,1,8,5000,10842.406,20409.235,16000,5000,5000,5000,5000,5000
150.8,1474.2936,1474.2936,1392.9579,-1527.7011,87.022108,87.022108,50,16.269687,20.752422,91.662066,43.081171,134.74324,221.76535,1275.4762,12179.9,0.43987482,0.56487482,0.43987482,1.1977496,400,1,1,8,5000,10841.978,20408.429,16000,5000,5000,5000,5000,5000
150.9,1485.3443,1485.3443,1401.7496,-1537.3433,87.018345,87.018345,50,16.268395,20.74995,92.240596,43.35308,135.59368,222.61202,1275.4252,12179.414,0.4398297,0.5648297,0.4398297,1.2053574,400,1,1,8,5000,10841.548,20407.619,16000,5000,5000,5000,5000,5000
151,1496.5971,1496.5971,1410.7755,-1547.2423,87.01456,87.01456,50,16.267095,20.747464,92.834538,43.632233,136.46677,223.48133,1275.374,12178.924,0.43978431,0.56478431,0.43978431,1.2131675,400,1,1,8,5000,10841.115,20406.804,16000,5000,5000,5000,5000,5000
151.1,1508.0467,1508.0467,1420.0321,-1557.3943,87.010751,87.010751,50,16.265788,20.744963,93.443657,43.918519,137.36218,224.37293,1275.3224,12178.432,0.43973863,0.56473863,0.43973863,1.2211769,400,1,1,8,5000,10840.679,20405.984,16000,5000,5000,5000,5000,5000
151.2,1519.6877,1519.6877,1429.5156,-1567.7951,87.006919,87.006919,50,16.264472,20.742446,94.067707,44.211822,138.27953,225.28645,1275.2705,12177.936,0.43969266,0.56469266,0.43969266,1.2293824,400,1,1,8,5000,10840.24,20405.159,16000,5000,5000,5000,5000,5000
151.3,1531.5143,1531.5143,1439.222,-1578.4405,87.003062,87.003062,50,16.263149,20.739914,94.70643,44.512022,139.21845,226.22151,1275.2183,12177.437,0.4396464,0.5646464,0.4396464,1.2377806,400,1,1,8,5000,10839.799,20404.328,16000,5000,5000,5000,5000,5000
151.4,1543.5209,1543.5209,1449.1474,-1589.3259,86.999182,86.999182,50,16.261816,20.737365,95.359556,44.818991,140.17855,227.17773,1275.1657,12176.935,0.43959983,0.56459983,0.43959983,1.2463682,400,1,1,8,5000,10839.355,20403.492,16000,5000,5000,5000,5000,5000
151.5,1555.7015,1555.7015,1459.2874,-1600.4468,86.995275,86.995275,50,16.260475,20.7348,96.026805,45.132598,141.1594,228.15468,1275.1128,12176.43,0.43955296,0.56455296,0.43955296,1.2551414,400,1,1,8,5000,10838.908,20402.651,16000,5000,5000,5000,5000,5000
151.6,1568.05,1568.05,1469.6375,-1611.7981,86.991343,86.991343,50,16.259125,20.732218,96.707884,45.452706,142.16059,229.15193,1275.0595,12175.921,0.43950577,0.56450577,0.43950577,1.2640964,400,1,1,8,5000,10838.458,20401.804,16000,5000,5000,5000,5000,5000
151.7,1580.5603,1580.5603,1480.1932,-1623.3748,86.987385,86.987385,50,16.257766,20.729619,97.402491,45.779171,143.18166,230.16905,1275.0058,12175.409,0.43945826,0.56445826,0.43945826,1.2732294,400,1,1,8,5000,10838.005,20400.951,16000,5000,5000,5000,5000,5000
151.8,1593.2259,1593.2259,1490.9497,-1635.1718,86.9834,86.9834,50,16.256398,20.727002,98.11031,46.111845,144.22216,231.20555,1274.9518,12174.893,0.43941042,0.56441042,0.43941042,1.2825362,400,1,1,8,5000,10837.549,20400.093,16000,5000,5000,5000,5000,5000
151.9,1606.0406,1606.0406,1501.902,-1647.1836,86.979387,86.979387,50,16.25502,20.724367,98.831017,46.450578,145.28159,232.26098,1274.8974,12174.373,0.43936225,0.56436225,0.43936225,1.2920127,400,1,1,8,5000,10837.09,20399.228,16000,5000,5000,5000,5000,5000
152,1618.9975,1618.9975,1513.0451,-1659.4046,86.975347,86.975347,50,16.253633,20.721714,99.564277,46.79521,146.35949,233.33483,1274.8426,12173.85,0.43931374,0.56431374,0.43931374,1.3016545,400,1,1,8,5000,10836.628,20398.358,16000,5000,5000,5000,5000,5000
152.1,1632.0901,1632.0901,1524.3738,-1671.8291,86.971278,86.971278,50,16.252236,20.719042,100.30974,47.14558,147.45532,234.4266,1274.7874,12173.323,0.43926489,0.56426489,0.43926489,1.3114572,400,1,1,8,5000,10836.162,20397.481,16000,5000,5000,5000,5000,5000
152.2,1645.3115,1645.3115,1535.8825,-1684.4511,86.96718,86.96718,50,16.250829,20.716352,101.06707,47.501521,148.56859,235.53577,1274.7318,12172.792,0.43921568,0.56421568,0.43921568,1.3214161,400,1,1,8,5000,10835.693,20396.598,16000,5000,5000,5000,5000,5000
152.3,1658.6548,1658.6548,1547.5658,-1697.2646,86.963053,86.963053,50,16.249412,20.713642,101.83587,47.862861,149.69874,236.66179,1274.6758,12172.257,0.43916612,0.56416612,0.43916612,1.3315265,400,1,1,8,5000,10835.22,20395.709,16000,5000,5000,5000,5000,5000
152.4,1672.113,1672.113,1559.4181,-1710.2633,86.958897,86.958897,50,16.247984,20.710913,102.6158,48.229425,150.84522,237.80412,1274.6194,12171.719,0.4391162,0.5641162,0.4391162,1.3417835,400,1,1,8,5000,10834.744,20394.813,16000,5000,5000,5000,5000,5000
152.5,1685.6788,1685.6788,1571.4334,-1723.4408,86.95471,86.95471,50,16.246546,20.708164,103.40645,48.601032,152.00748,238.96219,1274.5626,12171.176,0.43906591,0.56406591,0.43906591,1.3521822,400,1,1,8,5000,10834.265,20393.911,16000,5000,5000,5000,5000,5000
152.6,1699.3451,1699.3451,1583.6058,-1736.7907,86.950493,86.950493,50,16.245098,20.705395,104.20744,48.977498,153.18494,240.13543,1274.5054,12170.63,0.43901525,0.56401525,0.43901525,1.3627175,400,1,1,8,5000,10833.782,20393.002,16000,5000,5000,5000,5000,5000
152.7,1713.1046,1713.1046,1595.9292,-1750.3062,86.946244,86.946244,50,16.243639,20.702605,105.01837,49.358636,154.37701,241.32325,1274.4477,12170.079,0.43896421,0.56396421,0.43896421,1.3733841,400,1,1,8,5000,10833.296,20392.086,16000,5000,5000,5000,5000,5000
152.8,1726.9498,1726.9498,1608.3975,-1763.9806,86.941965,86.941965,50,16.242169,20.699795,105.83883,49.744252,155.58309,242.52505,1274.3896,12169.524,0.4389128,0.5639128,0.4389128,1.3841768,400,1,1,8,5000,10832.805,20391.163,16000,5000,5000,5000,5000,5000
152.9,1740.8732,1740.8732,1621.0042,-1777.8068,86.937653,86.937653,50,16.240689,20.696965,106.66841,50.134151,156.80256,243.74021,1274.3311,12168.965,0.438861,0.563861,0.438861,1.3950902,400,1,1,8,5000,10832.312,20390.234,16000,5000,5000,5000,5000,5000
153,1754.8674,1754.8674,1633.743,-1791.7778,86.93331,86.93331,50,16.239197,20.694113,107.50667,50.528133,158.0348,244.96811,1274.2721,12168.402,0.43880881,0.56380881,0.43880881,1.4061187,400,1,1,8,5000,10831.814,20389.297,16000,5000,5000,5000,5000,5000
153.1,1768.9246,1768.9246,1646.6072,-1805.8864,86.928934,86.928934,50,16.237694,20.69124,108.35318,50.925996,159.27918,246.20811,1274.2127,12167.835,0.43875624,0.56375624,0.43875624,1.4172566,400,1,1,8,5000,10831.313,20388.354,16000,5000,5000,5000,5000,5000
153.2,1783.0372,1783.0372,1659.5902,-1820.1253,86.924526,86.924526,50,16.23618,20.688346,109.20752,51.327533,160.53505,247.45958,1274.1528,12167.263,0.43870326,0.56370326,0.43870326,1.4284984,400,1,1,8,5000,10830.808,20387.403,16000,5000,5000,5000,5000,5000
153.3,1797.1975,1797.1975,1672.6853,-1834.4871,86.920084,86.920084,50,16.234654,20.68543,110.06922,51.732535,161.80176,248.72184,1274.0925,12166.687,0.43864989,0.56364989,0.43864989,1.4398382,400,1,1,8,5000,10830.299,20386.445,16000,5000,5000,5000,5000,5000
153.4,1811.3976,1811.3976,1685.8855,-1848.9642,86.915609,86.915609,50,16.233117,20.682492,110.93785,52.14079,163.07864,249.99425,1274.0317,12166.107,0.43859612,0.56359612,0.43859612,1.4512701,400,1,1,8,5000,10829.786,20385.48,16000,5000,5000,5000,5000,5000
153.5,1825.6297,1825.6297,1699.184,-1863.549,86.911101,86.911101,50,16.231568,20.679533,111.81294,52.552081,164.36502,251.27612,1273.9705,12165.522,0.43854194,0.56354194,0.43854194,1.4627882,400,1,1,8,5000,10829.27,20384.507,16000,5000,5000,5000,5000,5000
153.6,1839.886,1839.886,1712.5735,-1878.2337,86.906559,86.906559,50,16.230008,20.676551,112.69402,52.966191,165.66022,252.56677,1273.9088,12164.933,0.43848735,0.56348735,0.43848735,1.4743864,400,1,1,8,5000,10828.749,20383.528,16000,5000,5000,5000,5000,5000
153.7,1854.1585,1854.1585,1726.0471,-1893.0106,86.901982,86.901982,50,16.228436,20.673547,113.58064,53.3829,166.96354,253.86552,1273.8466,12164.339,0.43843235,0.56343235,0.43843235,1.4860586,400,1,1,8,5000,10828.225,20382.54,16000,5000,5000,5000,5000,5000
153.8,1868.4392,1868.4392,1739.5975,-1907.8718,86.897372,86.897372,50,16.226852,20.67052,114.47231,53.801985,168.27429,255.17166,1273.784,12163.741,0.43837694,0.56337694,0.43837694,1.4977986,400,1,1,8,5000,10827.696,20381.546,16000,5000,5000,5000,5000,5000
153.9,1882.7203,1882.7203,1753.2174,-1922.8092,86.892727,86.892727,50,16.225256,20.667471,115.36855,54.22322,169.59177,256.4845,1273.7209,12163.138,0.43832112,0.56332112,0.43832112,1.5096002,400,1,1,8,5000,10827.164,20380.543,16000,5000,5000,5000,5000,5000
154,1896.9937,1896.9937,1766.8996,-1937.8148,86.888047,86.888047,50,16.223648,20.664399,116.26889,54.646378,170.91527,257.80331,1273.6573,12162.531,0.43826487,0.56326487,0.43826487,1.521457,400,1,1,8,5000,10826.627,20379.534,16000,5000,5000,5000,5000,5000
154.1,1911.2515,1911.2515,1780.6365,-1952.8805,86.883333,86.883333,50,16.222028,20.661304,117.17283,55.071231,172.24406,259.12739,1273.5932,12161.919,0.43820821,0.56320821,0.43820821,1.5333629,400,1,1,8,5000,10826.087,20378.516,16000,5000,5000,5000,5000,5000
154.2,1925.4856,1925.4856,1794.4207,-1967.9981,86.878583,86.878583,50,16.220397,20.658187,118.07989,55.497547,173.57743,260.45602,1273.5287,12161.303,0.43815113,0.56315113,0.43815113,1.5453112,400,1,1,8,5000,10825.542,20377.491,16000,5000,5000,5000,5000,5000
154.3,1939.6881,1939.6881,1808.2447,-1983.1594,86.873799,86.873799,50,16.218753,20.655046,118.98956,55.925094,174.91466,261.78845,1273.4636,12160.682,0.43809363,0.56309363,0.43809363,1.5572956,400,1,1,8,5000,10824.994,20376.459,16000,5000,5000,5000,5000,5000
154.4,1953.851,1953.851,1822.101,-1998.356,86.86898,86.86898,50,16.217097,20.651883,119.90136,56.353639,176.255,263.12398,1273.3981,12160.057,0.43803571,0.56303571,0.43803571,1.5693096,400,1,1,8,5000,10824.441,20375.418,16000,5000,5000,5000,5000,5000
154.5,1967.9664,1967.9664,1835.9819,-2013.5796,86.864125,86.864125,50,16.215428,20.648697,120.81478,56.782946,177.59772,264.46185,1273.3322,12159.427,0.43797736,0.56297736,0.43797736,1.5813467,400,1,1,8,5000,10823.884,20374.37,16000,5000,5000,5000,5000,5000
154.6,1982.0262,1982.0262,1849.8799,-2028.822,86.859235,86.859235,50,16.213748,20.645487,121.72932,57.212779,178.9421,265.80133,1273.2657,12158.792,0.4379186,0.5629186,0.4379186,1.5934003,400,1,1,8,5000,10823.323,20373.315,16000,5000,5000,5000,5000,5000
154.7,1996.0226,1996.0226,1863.7872,-2044.0746,86.85431,86.85431,50,16.212056,20.642254,122.64447,57.642902,180.28738,267.14169,1273.1988,12158.153,0.4378594,0.5628594,0.4378594,1.6054638,400,1,1,8,5000,10822.758,20372.251,16000,5000,5000,5000,5000,5000
154.8,2009.9476,2009.9476,1877.6962,-2059.329,86.849349,86.849349,50,16.210351,20.638999,123.55974,58.073078,181.63282,268.48217,1273.1313,12157.509,0.43779979,0.56279979,0.43779979,1.6175307,400,1,1,8,5000,10822.189,20371.18,16000,5000,5000,5000,5000,5000
154.9,2023.7934,2023.7934,1891.5992,-2074.5768,86.844354,86.844354,50,16.208634,20.63572,124.47461,58.503067,182.97768,269.82203,1273.0634,12156.86,0.43773975,0.56273975,0.43773975,1.6295943,400,1,1,8,5000,10821.616,20370.101,16000,5000,5000,5000,5000,5000
155,2037.5522,2037.5522,1905.4884,-2089.8096,86.839322,86.839322,50,16.206905,20.632418,125.38858,58.932632,184.32121,271.16053,1272.995,12156.207,0.43767929,0.56267929,0.43767929,1.6416479,400,1,1,8,5000,10821.039,20369.015,16000,5000,5000,5000,5000,5000
155.1,2051.2162,2051.2162,1919.3563,-2105.0189,86.834256,86.834256,50,16.205163,20.629092,126.30114,59.361534,185.66267,272.49693,1272.9262,12155.549,0.4376184,0.5626184,0.4376184,1.653685,400,1,1,8,5000,10820.458,20367.92,16000,5000,5000,5000,5000,5000
155.2,2064.7777,2064.7777,1933.1949,-2120.1963,86.829154,86.829154,50,16.20341,20.625744,127.21178,59.789534,187.00131,273.83046,1272.8568,12154.887,0.43755709,0.56255709,0.43755709,1.665699,400,1,1,8,5000,10819.872,20366.818,16000,5000,5000,5000,5000,5000
155.3,2078.229,2078.229,1946.9968,-2135.3331,86.824017,86.824017,50,16.201644,20.622373,128.11999,60.216395,188.33638,275.1604,1272.787,12154.22,0.43749537,0.56249537,0.43749537,1.6776831,400,1,1,8,5000,10819.283,20365.709,16000,5000,5000,5000,5000,5000
155.4,2091.5626,2091.5626,1960.754,-2150.4212,86.818846,86.818846,50,16.199867,20.618979,129.02527,60.641877,189.66715,276.48599,1272.7167,12153.549,0.43743322,0.56243322,0.43743322,1.6896307,400,1,1,8,5000,10818.689,20364.591,16000,5000,5000,5000,5000,5000
155.5,2104.7709,2104.7709,1974.459,-2165.4519,86.813639,86.813639,50,16.198077,20.615562,129.92711,61.065744,190.99286,277.8065,1272.6459,12152.873,0.43737066,0.56237066,0.43737066,1.7015353,400,1,1,8,5000,10818.092,20363.466,16000,5000,5000,5000,5000,5000
155.6,2117.8465,2117.8465,1988.1042,-2180.4169,86.808397,86.808397,50,16.196275,20.612122,130.82502,61.487758,192.31277,279.12117,1272.5746,12152.192,0.43730768,0.56230768,0.43730768,1.7133903,400,1,1,8,5000,10817.49,20362.334,16000,5000,5000,5000,5000,5000
155.7,2130.782,2130.782,2001.6818,-2195.3079,86.803121,86.803121,50,16.194461,20.60866,131.71847,61.907683,193.62616,280.42928,1272.5029,12151.507,0.43724429,0.56224429,0.43724429,1.725189,400,1,1,8,5000,10816.884,20361.194,16000,5000,5000,5000,5000,5000
155.8,2143.5701,2143.5701,2015.1842,-2210.1165,86.797811,86.797811,50,16.192636,20.605175,132.60699,62.325285,194.93227,281.73009,1272.4307,12150.818,0.43718049,0.56218049,0.43718049,1.7369249,400,1,1,8,5000,10816.274,20360.046,16000,5000,5000,5000,5000,5000
155.9,2156.2037,2156.2037,2028.604,-2224.8344,86.792466,86.792466,50,16.190798,20.601668,133.49006,62.74033,196.23039,283.02286,1272.358,12150.124,0.43711627,0.56211627,0.43711627,1.7485915,400,1,1,8,5000,10815.661,20358.891,16000,5000,5000,5000,5000,5000
156,2168.6756,2168.6756,2041.9336,-2239.4534,86.787087,86.787087,50,16.188949,20.598138,134.3672,63.152585,197.51979,284.30687,1272.2849,12149.425,0.43705166,0.56205166,0.43705166,1.7601824,400,1,1,8,5000,10815.043,20357.728,16000,5000,5000,5000,5000,5000
156.1,2180.9789,2180.9789,2055.1655,-2253.9652,86.781674,86.781674,50,16.187088,20.594587,135.23791,63.561819,198.79973,285.58141,1272.2113,12148.723,0.43698664,0.56198664,0.43698664,1.771691,400,1,1,8,5000,10814.421,20356.558,16000,5000,5000,5000,5000,5000
156.2,2193.1067,2193.1067,2068.2923,-2268.3618,86.776228,86.776228,50,16.185215,20.591013,136.10171,63.967804,200.06951,286.84574,1272.1372,12148.016,0.43692121,0.56192121,0.43692121,1.783111,400,1,1,8,5000,10813.796,20355.38,16000,5000,5000,5000,5000,5000
156.3,2205.0521,2205.0521,2081.3067,-2282.6352,86.770749,86.770749,50,16.183331,20.587418,136.95811,64.370312,201.32842,288.09917,1272.0627,12147.304,0.4368554,0.5618554,0.4368554,1.794436,400,1,1,8,5000,10813.166,20354.195,16000,5000,5000,5000,5000,5000
156.4,2216.8086,2216.8086,2094.2015,-2296.7772,86.765236,86.765236,50,16.181435,20.583801,137.80663,64.769117,202.57575,289.34099,1271.9878,12146.588,0.43678919,0.56178919,0.43678919,1.8056598,400,1,1,8,5000,10812.533,20353.003,16000,5000,5000,5000,5000,5000
156.5,2228.3696,2228.3696,2106.9692,-2310.78,86.759691,86.759691,50,16.179529,20.580162,138.6468,65.163997,203.8108,290.57049,1271.9124,12145.868,0.43672259,0.56172259,0.43672259,1.8167761,400,1,1,8,5000,10811.896,20351.804,16000,5000,5000,5000,5000,5000
156.6,2239.7287,2239.7287,2119.603,-2324.6359,86.754114,86.754114,50,16.177611,20.576503,139.47815,65.554731,205.03288,291.787,1271.8365,12145.144,0.43665561,0.56165561,0.43665561,1.8277788,400,1,1,8,5000,10811.255,20350.598,16000,5000,5000,5000,5000,5000
156.7,2250.8797,2250.8797,2132.0956,-2338.3369,86.748504,86.748504,50,16.175681,20.572823,140.30022,65.941101,206.24132,292.98982,1271.7603,12144.416,0.43658824,0.56158824,0.43658824,1.8386617,400,1,1,8,5000,10810.61,20349.384,16000,5000,5000,5000,5000,5000
156.8,2261.8162,2261.8162,2144.4402,-2351.8756,86.742863,86.742863,50,16.173741,20.569121,141.11253,66.322891,207.43543,294.17829,1271.6836,12143.683,0.4365205,0.5615205,0.4365205,1.8494189,400,1,1,8,5000,10809.962,20348.164,16000,5000,5000,5000,5000,5000
156.9,2272.5325,2272.5325,2156.6298,-2365.2443,86.737191,86.737191,50,16.171791,20.5654,141.91466,66.699889,208.61455,295.35174,1271.6064,12142.947,0.43645239,0.56145239,0.43645239,1.8600443,400,1,1,8,5000,10809.31,20346.937,16000,5000,5000,5000,5000,5000
157,2283.0225,2283.0225,2168.6576,-2378.4356,86.731487,86.731487,50,16.169829,20.561658,142.70614,67.071885,209.77802,296.50951,1271.5289,12142.206,0.43638392,0.56138392,0.43638392,1.8705322,400,1,1,8,5000,10808.655,20345.703,16000,5000,5000,5000,5000,5000
157.1,2293.2807,2293.2807,2180.5171,-2391.4423,86.725754,86.725754,50,16.167857,20.557897,143.48654,67.438672,210.92521,297.65096,1271.4509,12141.462,0.43631508,0.56131508,0.43631508,1.8808766,400,1,1,8,5000,10807.995,20344.462,16000,5000,5000,5000,5000,5000
157.2,2303.3013,2303.3013,2192.2015,-2404.257,86.71999,86.71999,50,16.165874,20.554116,144.25542,67.800048,212.05547,298.77546,1271.3725,12140.714,0.43624588,0.56124588,0.43624588,1.891072,400,1,1,8,5000,10807.333,20343.215,16000,5000,5000,5000,5000,5000
157.3,2313.0791,2313.0791,2203.7046,-2416.8727,86.714197,86.714197,50,16.163881,20.550315,145.01236,68.155811,213.16817,299.88237,1271.2938,12139.961,0.43617634,0.56117634,0.43617634,1.9011127,400,1,1,8,5000,10806.667,20341.961,16000,5000,5000,5000,5000,5000
157.4,2322.6087,2322.6087,2215.0198,-2429.2825,86.708374,86.708374,50,16.161879,20.546496,145.75695,68.505766,214.26272,300.97109,1271.2146,12139.205,0.43610645,0.56110645,0.43610645,1.9109932,400,1,1,8,5000,10805.997,20340.7,16000,5000,5000,5000,5000,5000
157.5,2331.885,2331.885,2226.141,-2441.4795,86.702523,86.702523,50,16.159866,20.542658,146.48877,68.849721,215.33849,302.04101,1271.1351,12138.446,0.43603622,0.56103622,0.43603622,1.9207082,400,1,1,8,5000,10805.324,20339.434,16000,5000,5000,5000,5000,5000
157.6,2340.9032,2340.9032,2237.062,-2453.4569,86.696644,86.696644,50,16.157843,20.538801,147.20742,69.187486,216.3949,303.09155,1271.0551,12137.682,0.43596567,0.56096567,0.43596567,1.9302522,400,1,1,8,5000,10804.648,20338.161,16000,5000,5000,5000,5000,5000
157.7,2349.6584,2349.6584,2247.777,-2465.2084,86.690738,86.690738,50,16.155811,20.534926,147.9125,69.518877,217.43138,304.12212,1270.9748,12136.915,0.43589478,0.56089478,0.43589478,1.9396202,400,1,1,8,5000,10803.969,20336.882,16000,5000,5000,5000,5000,5000
157.8,2358.1462,2358.1462,2258.28,-2476.7274,86.684804,86.684804,50,16.15377,20.531034,148.60364,69.843712,218.44735,305.13216,1270.8941,12136.145,0.43582357,0.56082357,0.43582357,1.948807,400,1,1,8,5000,10803.286,20335.597,16000,5000,5000,5000,5000,5000
157.9,2366.362,2366.362,2268.5654,-2488.0077,86.678844,86.678844,50,16.151719,20.527125,149.28046,70.161816,219.44228,306.12112,1270.8131,12135.371,0.43575205,0.56075205,0.43575205,1.9578077,400,1,1,8,5000,10802.6,20334.306,16000,5000,5000,5000,5000,5000
158,2374.3016,2374.3016,2278.6275,-2499.0431,86.672857,86.672857,50,16.149659,20.523198,149.94259,70.473016,220.4156,307.08846,1270.7317,12134.594,0.43568023,0.56068023,0.43568023,1.9666174,400,1,1,8,5000,10801.911,20333.009,16000,5000,5000,5000,5000,5000
158.1,2381.9611,2381.9611,2288.461,-2509.8278,86.666846,86.666846,50,16.147591,20.519255,150.58967,70.777145,221.36681,308.03366,1270.65,12133.813,0.4356081,0.5606081,0.4356081,1.9752315,400,1,1,8,5000,10801.219,20331.707,16000,5000,5000,5000,5000,5000
158.2,2389.3365,2389.3365,2298.0606,-2520.356,86.660809,86.660809,50,16.145513,20.515296,151.22136,71.074038,222.2954,308.95621,1270.5679,12133.03,0.43553569,0.56053569,0.43553569,1.9836453,400,1,1,8,5000,10800.525,20330.399,16000,5000,5000,5000,5000,5000
158.3,2396.4241,2396.4241,2307.4211,-2530.622,86.654749,86.654749,50,16.143428,20.511321,151.83732,71.363539,223.20086,309.85561,1270.4855,12132.243,0.43546298,0.56046298,0.43546298,1.9918543,400,1,1,8,5000,10799.827,20329.086,16000,5000,5000,5000,5000,5000
158.4,2403.2204,2403.2204,2316.5376,-2540.6203,86.648665,86.648665,50,16.141334,20.507331,152.43722,71.645493,224.08271,310.73138,1270.4028,12131.453,0.43539,0.56039,0.43539,1.9998542,400,1,1,8,5000,10799.127,20327.768,16000,5000,5000,5000,5000,5000
158.5,2409.7222,2409.7222,2325.4053,-2550.3458,86.642557,86.642557,50,16.139232,20.503325,153.02075,71.919751,224.9405,311.58306,1270.3197,12130.66,0.43531676,0.56031676,0.43531676,2.0076408,400,1,1,8,5000,10798.424,20326.444,16000,5000,5000,5000,5000,5000
158.6,2415.9263,2415.9263,2334.0195,-2559.7933,86.636428,86.636428,50,16.137123,20.499305,153.5876,72.18617,225.77377,312.41019,1270.2364,12129.864,0.43524324,0.56024324,0.43524324,2.0152101,400,1,1,8,5000,10797.718,20325.116,16000,5000,5000,5000,5000,5000
158.7,2421.8298,2421.8298,2342.3758,-2568.9578,86.630277,86.630277,50,16.135005,20.495271,154.13747,72.444611,226.58208,313.21236,1270.1528,12129.066,0.43516948,0.56016948,0.43516948,2.0225581,400,1,1,8,5000,10797.009,20323.783,16000,5000,5000,5000,5000,5000
158.8,2427.4299,2427.4299,2350.4697,-2577.8348,86.624105,86.624105,50,16.132881,20.491224,154.67009,72.69494,227.36503,313.98913,1270.0689,12128.264,0.43509546,0.56009546,0.43509546,2.0296811,400,1,1,8,5000,10796.299,20322.445,16000,5000,5000,5000,5000,5000
158.9,2432.7242,2432.7242,2358.2973,-2586.4195,86.617912,86.617912,50,16.130749,20.487163,155.18517,72.937029,228.1222,314.74011,1269.9847,12127.46,0.43502121,0.56002121,0.43502121,2.0365753,400,1,1,8,5000,10795.585,20321.102,16000,5000,5000,5000,5000,5000
159,2437.7104,2437.7104,2365.8544,-2594.7076,86.6117,86.6117,50,16.128611,20.483089,155.68246,73.170756,228.85321,315.46491,1269.9002,12126.654,0.43494673,0.55994673,0.43494673,2.0432374,400,1,1,8,5000,10794.87,20319.755,16000,5000,5000,5000,5000,5000
159.1,2442.3862,2442.3862,2373.1374,-2602.6951,86.605469,86.605469,50,16.126466,20.479003,156.16171,73.396002,229.55771,316.16318,1269.8155,12125.845,0.43487203,0.55987203,0.43487203,2.049664,400,1,1,8,5000,10794.152,20318.404,16000,5000,5000,5000,5000,5000
159.2,2446.7498,2446.7498,2380.1425,-2610.3779,86.599219,86.599219,50,16.124314,20.474905,156.62267,73.612656,230.23533,316.83455,1269.7306,12125.034,0.43479711,0.55979711,0.43479711,2.0558518,400,1,1,8,5000,10793.432,20317.048,16000,5000,5000,5000,5000,5000
159.3,2450.7994,2450.7994,2386.8664,-2617.7522,86.592952,86.592952,50,16.122157,20.470795,157.06513,73.820611,230.88574,317.47869,1269.6454,12124.22,0.43472199,0.55972199,0.43472199,2.0617979,400,1,1,8,5000,10792.71,20315.689,16000,5000,5000,5000,5000,5000
159.4,2454.5335,2454.5335,2393.3058,-2624.8144,86.586668,86.586668,50,16.119993,20.466675,157.48887,74.019767,231.50863,318.0953,1269.5599,12123.404,0.43464668,0.55964668,0.43464668,2.0674994,400,1,1,8,5000,10791.986,20314.326,16000,5000,5000,5000,5000,5000
159.5,2457.9508,2457.9508,2399.4576,-2631.5613,86.580368,86.580368,50,16.117824,20.462544,157.89368,74.210029,232.10371,318.68407,1269.4743,12122.587,0.43457117,0.55957117,0.43457117,2.0729536,400,1,1,8,5000,10791.259,20312.959,16000,5000,5000,5000,5000,5000
159.6,2461.0502,2461.0502,2405.3189,-2637.9896,86.574053,86.574053,50,16.11565,20.458403,158.27938,74.391306,232.67068,319.24473,1269.3884,12121.767,0.43449549,0.55949549,0.43449549,2.0781579,400,1,1,8,5000,10790.531,20311.589,16000,5000,5000,5000,5000,5000
159.7,2463.8307,2463.8307,2410.887,-2644.0963,86.567723,86.567723,50,16.11347,20.454253,158.64578,74.563517,233.2093,319.77702,1269.3024,12120.945,0.43441964,0.55941964,0.43441964,2.0831099,400,1,1,8,5000,10789.802,20310.215,16000,5000,5000,5000,5000,5000
159.8,2466.2917,2466.2917,2416.1595,-2649.8788,86.561379,86.561379,50,16.111286,20.450093,158.99273,74.726582,233.71931,320.28069,1269.2162,12120.121,0.43434363,0.55934363,0.43434363,2.0878073,400,1,1,8,5000,10789.07,20308.838,16000,5000,5000,5000,5000,5000
159.9,2468.4326,2468.4326,2421.1339,-2655.3344,86.555022,86.555022,50,16.109096,20.445925,159.32007,74.880431,234.2005,320.75552,1269.1297,12119.296,0.43426746,0.55926746,0.43426746,2.0922482,400,1,1,8,5000,10788.337,20307.458,16000,5000,5000,5000,5000,5000
160,2470.2531,2470.2531,2425.8082,-2660.4609,86.548652,86.548652,50,16.106903,20.441749,159.62765,75.024997,234.65265,321.2013,1269.0432,12118.469,0.43419116,0.55919116,0.43419116,2.0964306,400,1,1,8,5000,10787.603,20306.076,16000,5000,5000,5000,5000,5000
160.1,2471.7531,2471.7531,2430.1805,-2665.256,86.542271,86.542271,50,16.104705,20.437566,159.91536,75.160221,235.07558,321.61785,1268.9564,12117.641,0.43411472,0.55911472,0.43411472,2.1003527,400,1,1,8,5000,10786.867,20304.69,16000,5000,5000,5000,5000,5000
160.2,2472.9327,2472.9327,2434.2489,-2669.718,86.535879,86.535879,50,16.102504,20.433376,160.18308,75.286048,235.46913,322.00501,1268.8695,12116.811,0.43403815,0.55903815,0.43403815,2.104013,400,1,1,8,5000,10786.13,20303.303,16000,5000,5000,5000,5000,5000
160.3,2473.7923,2473.7923,2438.0119,-2673.8451,86.529478,86.529478,50,16.100299,20.429179,160.4307,75.402431,235.83314,322.36261,1268.7825,12115.98,0.43396148,0.55896148,0.43396148,2.1074101,400,1,1,8,5000,10785.391,20301.912,16000,5000,5000,5000,5000,5000
160.4,2474.3323,2474.3323,2441.4683,-2677.6357,86.523066,86.523066,50,16.098091,20.424976,160.65814,75.509328,236.16747,322.69054,1268.6954,12115.148,0.4338847,0.5588847,0.4338847,2.1105427,400,1,1,8,5000,10784.651,20300.52,16000,5000,5000,5000,5000,5000
160.5,2474.5534,2474.5534,2444.6167,-2681.0888,86.516647,86.516647,50,16.095879,20.420767,160.86533,75.606703,236.47203,322.98868,1268.6081,12114.315,0.43380782,0.55880782,0.43380782,2.1134098,400,1,1,8,5000,10783.911,20299.126,16000,5000,5000,5000,5000,5000
160.6,2474.4565,2474.4565,2447.4564,-2684.2031,86.510219,86.510219,50,16.093665,20.416554,161.05218,75.694527,236.74671,323.25693,1268.5207,12113.481,0.43373085,0.55873085,0.43373085,2.1160104,400,1,1,8,5000,10783.169,20297.73,16000,5000,5000,5000,5000,5000
160.7,2474.0427,2474.0427,2449.9864,-2686.9778,86.503785,86.503785,50,16.091449,20.412336,161.21867,75.772775,236.99144,323.49523,1268.4333,12112.646,0.43365381,0.55865381,0.43365381,2.1183439,400,1,1,8,5000,10782.426,20296.332,16000,5000,5000,5000,5000,5000
160.8,2473.3133,2473.3133,2452.2062,-2689.4124,86.497344,86.497344,50,16.08923,20.408114,161.36474,75.84143,237.20618,323.70352,1268.3457,12111.81,0.4335767,0.5585767,0.4335767,2.1204096,400,1,1,8,5000,10781.683,20294.932,16000,5000,5000,5000,5000,5000
160.9,2472.2699,2472.2699,2454.1155,-2691.5064,86.490898,86.490898,50,16.087009,20.403889,161.49038,75.900481,237.39087,323.88176,1268.2581,12110.973,0.43349954,0.55849954,0.43349954,2.1222071,400,1,1,8,5000,10780.939,20293.532,16000,5000,5000,5000,5000,5000
161,2470.9139,2470.9139,2455.7141,-2693.2596,86.484448,86.484448,50,16.084787,20.399661,161.59558,75.949921,237.5455,324.02995,1268.1704,12110.136,0.43342232,0.55842232,0.43342232,2.1237363,400,1,1,8,5000,10780.194,20292.13,16000,5000,5000,5000,5000,5000
161.1,2469.2474,2469.2474,2457.002,-2694.6721,86.477994,86.477994,50,16.082563,20.395431,161.68032,75.989752,237.67008,324.14807,1268.0827,12109.298,0.43334507,0.55834507,0.43334507,2.1249971,400,1,1,8,5000,10779.449,20290.727,16000,5000,5000,5000,5000,5000
161.2,2467.2724,2467.2724,2457.9793,-2695.744,86.471537,86.471537,50,16.080338,20.391199,161.74464,76.01998,237.76462,324.23615,1267.995,12108.46,0.43326778,0.55826778,0.43326778,2.1259895,400,1,1,0,5000,10778.703,20289.324,16000,5000,5000,5000,5000,5000
161.3,2464.9911,2464.9911,2458.6466,-2696.4758,86.465077,86.465077,50,16.078112,20.386965,161.78855,76.040617,237.82916,324.29424,1267.9072,12107.622,0.43319048,0.55819048,0.43319048,2.1267139,400,1,1,0,5000,10777.957,20287.919,16000,5000,5000,5000,5000,5000
161.4,2462.406,2462.406,2459.0044,-2696.8681,86.458617,86.458617,50,16.075886,20.382731,161.81209,76.051681,237.86377,324.32239,1267.8194,12106.783,0.43311317,0.55811317,0.43311317,2.1271707,400,1,1,0,5000,10777.211,20286.515,16000,5000,5000,5000,5000,5000
161.5,2459.5195,2459.5195,2459.0534,-2696.9219,86.452155,86.452155,50,16.073659,20.378496,161.81531,76.053197,237.86851,324.32067,1267.7315,12105.944,0.43303585,0.55803585,0.43303585,2.1273604,400,1,1,0,5000,10776.465,20285.11,16000,5000,5000,5000,5000,5000
161.6,2456.3347,2456.3347,2458.7947,-2696.6381,86.445694,86.445694,50,16.071432,20.374262,161.79829,76.045196,237.84348,324.28918,1267.6437,12105.106,0.43295854,0.55795854,0.43295854,2.127284,400,1,1,0,5000,10775.718,20283.705,16000,5000,5000,5000,5000,5000
161.7,2452.8542,2452.8542,2458.2294,-2696.0182,86.439234,86.439234,50,16.069206,20.370028,161.76109,76.027712,237.7888,324.22804,1267.5559,12104.267,0.43288125,0.55788125,0.43288125,2.1269422,400,1,1,0,5000,10774.972,20282.3,16000,5000,5000,5000,5000,5000
161.8,2449.0814,2449.0814,2457.3588,-2695.0634,86.432776,86.432776,50,16.06698,20.365796,161.7038,76.000788,237.70459,324.13737,1267.4681,12103.429,0.43280399,0.55780399,0.43280399,2.1263362,400,1,1,0,5000,10774.225,20280.895,16000,5000,5000,5000,5000,5000
161.9,2445.0195,2445.0195,2456.1846,-2693.7756,86.42632,86.42632,50,16.064755,20.361565,161.62653,75.964471,237.59101,324.01733,1267.3804,12102.591,0.43272676,0.55772676,0.43272676,2.1254673,400,1,1,8,5000,10773.479,20279.49,16000,5000,5000,5000,5000,5000
162,2440.6719,2440.6719,2454.7083,-2692.1566,86.419867,86.419867,50,16.062531,20.357336,161.52939,75.918815,237.44821,323.86808,1267.2927,12101.754,0.43264958,0.55764958,0.43264958,2.1243368,400,1,1,8,5000,10772.733,20278.086,16000,5000,5000,5000,5000,5000
162.1,2436.0423,2436.0423,2452.932,-2690.2084,86.413419,86.413419,50,16.060308,20.353111,161.41251,75.863877,237.27638,323.6898,1267.2051,12100.917,0.43257245,0.55757245,0.43257245,2.1229464,400,1,1,8,5000,10771.988,20276.683,16000,5000,5000,5000,5000,5000
162.2,2431.1344,2431.1344,2450.8577,-2687.9334,86.406975,86.406975,50,16.058087,20.348888,161.27601,75.799723,237.07573,323.48271,1267.1175,12100.081,0.43249538,0.55749538,0.43249538,2.1212977,400,1,1,8,5000,10771.243,20275.281,16000,5000,5000,5000,5000,5000
162.3,2425.9523,2425.9523,2448.4876,-2685.3341,86.400537,86.400537,50,16.055867,20.34467,161.12005,75.726422,236.84647,323.24701,1267.03,12099.245,0.43241839,0.55741839,0.43241839,2.1193927,400,1,1,8,5000,10770.499,20273.88,16000,5000,5000,5000,5000,5000
162.4,2420.4998,2420.4998,2445.8243,-2682.4131,86.394105,86.394105,50,16.05365,20.340455,160.94479,75.644049,236.58883,322.98294,1266.9426,12098.41,0.43234148,0.55734148,0.43234148,2.1172334,400,1,1,8,5000,10769.755,20272.48,16000,5000,5000,5000,5000,5000
162.5,2414.7814,2414.7814,2442.8701,-2679.1732,86.38768,86.38768,50,16.051435,20.336246,160.75039,75.552685,236.30308,322.69076,1266.8552,12097.576,0.43226466,0.55726466,0.43226466,2.1148219,400,1,1,8,5000,10769.012,20271.081,16000,5000,5000,5000,5000,5000
162.6,2408.8014,2408.8014,2439.6281,-2675.6175,86.381263,86.381263,50,16.049222,20.332041,160.53705,75.452415,235.98947,322.37073,1266.768,12096.744,0.43218794,0.55718794,0.43218794,2.1121606,400,1,1,8,5000,10768.27,20269.684,16000,5000,5000,5000,5000,5000
162.7,2402.5642,2402.5642,2436.101,-2671.7493,86.374855,86.374855,50,16.047013,20.327843,160.30496,75.343329,235.64829,322.02314,1266.6809,12095.912,0.43211132,0.55711132,0.43211132,2.109252,400,1,1,8,5000,10767.528,20268.289,16000,5000,5000,5000,5000,5000
162.8,2396.0746,2396.0746,2432.292,-2667.5718,86.368456,86.368456,50,16.044806,20.32365,160.05431,75.225525,235.27983,321.64829,1266.594,12095.081,0.43203482,0.55703482,0.43203482,2.1060986,400,1,1,8,5000,10766.788,20266.895,16000,5000,5000,5000,5000,5000
162.9,2389.3373,2389.3373,2428.2043,-2663.0887,86.362067,86.362067,50,16.042603,20.319464,159.78532,75.099102,234.88443,321.24649,1266.5071,12094.252,0.43195845,0.55695845,0.43195845,2.1027033,400,1,1,8,5000,10766.049,20265.504,16000,5000,5000,5000,5000,5000
163,2382.3572,2382.3572,2423.8414,-2658.3038,86.355689,86.355689,50,16.040403,20.315285,159.49823,74.964166,234.46239,320.81808,1266.4205,12093.425,0.43188221,0.55688221,0.43188221,2.0990689,400,1,1,8,5000,10765.311,20264.114,16000,5000,5000,5000,5000,5000
163.1,2375.1393,2375.1393,2419.2068,-2653.2208,86.349322,86.349322,50,16.038208,20.311114,159.19325,74.820828,234.01408,320.3634,1266.3339,12092.598,0.43180611,0.55680611,0.43180611,2.0951984,400,1,1,8,5000,10764.574,20262.727,16000,5000,5000,5000,5000,5000
163.2,2367.6889,2367.6889,2414.3042,-2647.844,86.342967,86.342967,50,16.036016,20.306951,158.87064,74.669201,233.53984,319.88281,1266.2476,12091.773,0.43173016,0.55673016,0.43173016,2.0910951,400,1,1,8,5000,10763.838,20261.343,16000,5000,5000,5000,5000,5000
163.3,2360.011,2360.011,2409.1375,-2642.1776,86.336625,86.336625,50,16.033829,20.302796,158.53065,74.509407,233.04006,319.37669,1266.1614,12090.95,0.43165437,0.55665437,0.43165437,2.0867621,400,1,1,8,5000,10763.104,20259.961,16000,5000,5000,5000,5000,5000
163.4,2352.1111,2352.1111,2403.7107,-2636.2258,86.330296,86.330296,50,16.031646,20.29865,158.17355,74.341569,232.51512,318.84542,1266.0753,12090.129,0.43157874,0.55657874,0.43157874,2.082203,400,1,1,8,5000,10762.372,20258.582,16000,5000,5000,5000,5000,5000
163.5,2343.9947,2343.9947,2398.028,-2629.9934,86.323982,86.323982,50,16.029468,20.294514,157.7996,74.165814,231.96542,318.2894,1265.9895,12089.309,0.43150329,0.55650329,0.43150329,2.0774212,400,1,1,8,5000,10761.64,20257.205,16000,5000,5000,5000,5000,5000
163.6,2335.6673,2335.6673,2392.0936,-2623.485,86.317682,86.317682,50,16.027295,20.290387,157.4091,73.982276,231.39137,317.70906,1265.9039,12088.492,0.43142802,0.55642802,0.43142802,2.0724203,400,1,1,8,5000,10760.911,20255.832,16000,5000,5000,5000,5000,5000
163.7,2327.1346,2327.1346,2385.9119,-2616.7053,86.311397,86.311397,50,16.025127,20.286271,157.00232,73.79109,230.79341,317.10481,1265.8185,12087.676,0.43135293,0.55635293,0.43135293,2.0672042,400,1,1,8,5000,10760.183,20254.462,16000,5000,5000,5000,5000,5000
163.8,2318.4022,2318.4022,2379.4875,-2609.6595,86.305129,86.305129,50,16.022964,20.282165,156.57957,73.592398,230.17197,316.4771,1265.7333,12086.863,0.43127804,0.55627804,0.43127804,2.0617768,400,1,1,8,5000,10759.457,20253.096,16000,5000,5000,5000,5000,5000
163.9,2309.4761,2309.4761,2372.8251,-2602.3526,86.298877,86.298877,50,16.020808,20.27807,156.14115,73.386342,229.5275,315.82637,1265.6483,12086.051,0.43120336,0.55620336,0.43120336,2.0561419,400,1,1,8,5000,10758.733,20251.733,16000,5000,5000,5000,5000,5000
164,2300.3621,2300.3621,2365.9293,-2594.7898,86.292643,86.292643,50,16.018657,20.273986,155.68739,73.173071,228.86046,315.1531,1265.5636,12085.242,0.43112889,0.55612889,0.43112889,2.0503037,400,1,1,8,5000,10758.011,20250.373,16000,5000,5000,5000,5000,5000
164.1,2291.0662,2291.0662,2358.8051,-2586.9765,86.286426,86.286426,50,16.016512,20.269914,155.21859,72.952736,228.17132,314.45775,1265.4791,12084.435,0.43105463,0.55605463,0.43105463,2.0442665,400,1,1,8,5000,10757.29,20249.017,16000,5000,5000,5000,5000,5000
164.2,2281.5945,2281.5945,2351.4576,-2578.9182,86.280228,86.280228,50,16.014373,20.265855,154.73509,72.725492,227.46058,313.74081,1265.3948,12083.631,0.43098059,0.55598059,0.43098059,2.0380343,400,1,1,8,5000,10756.572,20247.665,16000,5000,5000,5000,5000,5000
164.3,2271.9529,2271.9529,2343.8917,-2570.6204,86.274048,86.274048,50,16.012241,20.261807,154.23723,72.491496,226.72872,313.00277,1265.3109,12082.829,0.43090679,0.55590679,0.43090679,2.0316118,400,1,1,8,5000,10755.856,20246.318,16000,5000,5000,5000,5000,5000
164.4,2262.1477,2262.1477,2336.1127,-2562.089,86.267889,86.267889,50,16.010116,20.257773,153.72534,72.250909,225.97625,312.24414,1265.2271,12082.029,0.43083323,0.55583323,0.43083323,2.0250032,400,1,1,8,5000,10755.142,20244.974,16000,5000,5000,5000,5000,5000
164.5,2252.1851,2252.1851,2328.126,-2553.3296,86.261749,86.261749,50,16.007997,20.253752,153.19978,72.003896,225.20367,311.46542,1265.1437,12081.232,0.4307599,0.5557599,0.4307599,2.0182132,400,1,1,8,5000,10754.431,20243.634,16000,5000,5000,5000,5000,5000
164.6,2242.0713,2242.0713,2319.9368,-2544.3483,86.25563,86.25563,50,16.005885,20.249745,152.6609,71.750622,224.41152,310.66715,1265.0605,12080.438,0.43068683,0.55568683,0.43068683,2.0112463,400,1,1,8,5000,10753.721,20242.299,16000,5000,5000,5000,5000,5000
164.7,2231.8126,2231.8126,2311.5507,-2535.151,86.249532,86.249532,50,16.003781,20.245751,152.10906,71.491258,223.60032,309.84985,1264.9776,12079.646,0.43061402,0.55561402,0.43061402,2.0041074,400,1,1,8,5000,10753.014,20240.968,16000,5000,5000,5000,5000,5000
164.8,2221.4153,2221.4153,2302.9732,-2525.7437,86.243455,86.243455,50,16.001684,20.241772,151.54462,71.225974,222.7706,309.01405,1264.895,12078.858,0.43054146,0.55554146,0.43054146,1.9968011,400,1,1,8,5000,10752.31,20239.642,16000,5000,5000,5000,5000,5000
164.9,2210.8858,2210.8858,2294.2099,-2516.1328,86.237401,86.237401,50,15.999594,20.237807,150.96797,70.954945,221.92291,308.16031,1264.8127,12078.072,0.43046917,0.55546917,0.43046917,1.9893323,400,1,1,8,5000,10751.608,20238.32,16000,5000,5000,5000,5000,5000
165,2200.2305,2200.2305,2285.2666,-2506.3244,86.231369,86.231369,50,15.997512,20.233857,150.37946,70.678347,221.05781,307.28918,1264.7307,12077.289,0.43039716,0.55539716,0.43039716,1.9817059,400,1,1,8,5000,10750.908,20237.004,16000,5000,5000,5000,5000,5000
165.1,2189.4556,2189.4556,2276.1489,-2496.3248,86.22536,86.22536,50,15.995438,20.229922,149.77949,70.396359,220.17585,306.40121,1264.649,12076.509,0.43032542,0.55532542,0.43032542,1.9739269,400,1,1,8,5000,10750.211,20235.692,16000,5000,5000,5000,5000,5000
165.2,2178.5677,2178.5677,2266.8629,-2486.1404,86.219375,86.219375,50,15.993372,20.226003,149.16843,70.109161,219.27759,305.49696,1264.5677,12075.732,0.43025396,0.55525396,0.43025396,1.9660003,400,1,1,8,5000,10749.517,20234.385,16000,5000,5000,5000,5000,5000
165.3,2167.573,2167.573,2257.4142,-2475.7778,86.213413,86.213413,50,15.991314,20.222099,148.54667,69.816934,218.3636,304.57701,1264.4866,12074.958,0.4301828,0.5551828,0.4301828,1.9579312,400,1,1,8,5000,10748.825,20233.083,16000,5000,5000,5000,5000,5000
165.4,2156.4781,2156.4781,2247.8088,-2465.2433,86.207476,86.207476,50,15.989265,20.218211,147.9146,69.519861,217.43446,303.64194,1264.4059,12074.187,0.43011192,0.55511192,0.43011192,1.9497246,400,1,1,8,5000,10748.136,20231.786,16000,5000,5000,5000,5000,5000
165.5,2145.2893,2145.2893,2238.0528,-2454.5436,86.201563,86.201563,50,15.987223,20.21434,147.27261,69.218129,216.49074,302.69231,1264.3255,12073.42,0.43004135,0.55504135,0.43004135,1.9413857,400,1,1,8,5000,10747.45,20230.495,16000,5000,5000,5000,5000,5000
165.6,2134.013,2134.013,2228.1521,-2443.6852,86.195676,86.195676,50,15.985191,20.210485,146.62111,68.911921,215.53303,301.72871,1264.2455,12072.655,0.42997107,0.55497107,0.42997107,1.9329198,400,1,1,8,5000,10746.767,20229.209,16000,5000,5000,5000,5000,5000
165.7,2122.6556,2122.6556,2218.1128,-2432.6747,86.189814,86.189814,50,15.983167,20.206647,145.96048,68.601427,214.56191,300.75172,1264.1658,12071.894,0.42990111,0.55490111,0.42990111,1.924332,400,1,1,8,5000,10746.087,20227.928,16000,5000,5000,5000,5000,5000
165.8,2111.2233,2111.2233,2207.9409,-2421.5189,86.183978,86.183978,50,15.981152,20.202826,145.29113,68.286833,213.57797,299.76194,1264.0865,12071.136,0.42983145,0.55483145,0.42983145,1.9156276,400,1,1,8,5000,10745.409,20226.653,16000,5000,5000,5000,5000,5000
165.9,2099.7226,2099.7226,2197.6426,-2410.2244,86.178167,86.178167,50,15.979146,20.199022,144.61346,67.968327,212.58179,298.75996,1264.0075,12070.382,0.4297621,0.5547621,0.4297621,1.9068118,400,1,1,8,5000,10744.735,20225.383,16000,5000,5000,5000,5000,5000
166,2088.1596,2088.1596,2187.2239,-2398.7979,86.172383,86.172383,50,15.977149,20.195235,143.92787,67.6461,211.57397,297.74636,1263.9288,12069.631,0.42969308,0.55469308,0.42969308,1.89789,400,1,1,8,5000,10744.063,20224.119,16000,5000,5000,5000,5000,5000
166.1,2076.5407,2076.5407,2176.691,-2387.2461,86.166626,86.166626,50,15.975161,20.191466,143.23477,67.32034,210.55511,296.72173,1263.8505,12068.884,0.42962437,0.55462437,0.42962437,1.8888674,400,1,1,8,5000,10743.395,20222.861,16000,5000,5000,5000,5000,5000
166.2,2064.8721,2064.8721,2166.05,-2375.5758,86.160896,86.160896,50,15.973182,20.187714,142.53455,66.991238,209.52579,295.68668,1263.7726,12068.14,0.42955599,0.55455599,0.42955599,1.8797494,400,1,1,8,5000,10742.73,20221.609,16000,5000,5000,5000,5000,5000
166.3,2053.1598,2053.1598,2155.3071,-2363.7937,86.155194,86.155194,50,15.971212,20.183981,141.82762,66.658983,208.48661,294.6418,1263.6951,12067.399,0.42948793,0.55448793,0.42948793,1.8705412,400,1,1,8,5000,10742.067,20220.362,16000,5000,5000,5000,5000,5000
166.4,2041.4101,2041.4101,2144.4684,-2351.9065,86.149518,86.149518,50,15.969252,20.180266,141.11439,66.323764,207.43816,293.58767,1263.6179,12066.662,0.42942021,0.55442021,0.42942021,1.8612482,400,1,1,8,5000,10741.408,20219.121,16000,5000,5000,5000,5000,5000
166.5,2029.6288,2029.6288,2133.5399,-2339.921,86.143871,86.143871,50,15.967302,20.176569,140.39526,65.985772,206.38103,292.5249,1263.5411,12065.929,0.42935282,0.55435282,0.42935282,1.8518756,400,1,1,8,5000,10740.752,20217.886,16000,5000,5000,5000,5000,5000
166.6,2017.8221,2017.8221,2122.5279,-2327.8438,86.138251,86.138251,50,15.965361,20.17289,139.67063,65.645194,205.31582,291.45407,1263.4647,12065.199,0.42928576,0.55428576,0.42928576,1.8424288,400,1,1,8,5000,10740.099,20216.658,16000,5000,5000,5000,5000,5000
166.7,2005.9957,2005.9957,2111.4384,-2315.6815,86.13266,86.13266,50,15.96343,20.16923,138.94089,65.302219,204.24311,290.37577,1263.3886,12064.473,0.42921905,0.55421905,0.42921905,1.8329131,400,1,1,8,5000,10739.45,20215.435,16000,5000,5000,5000,5000,5000
166.8,1994.1556,1994.1556,2100.2775,-2303.441,86.127097,86.127097,50,15.961509,20.165589,138.20646,64.957036,203.16349,289.29059,1263.313,12063.75,0.42915267,0.55415267,0.42915267,1.8233336,400,1,1,8,5000,10738.803,20214.218,16000,5000,5000,5000,5000,5000
166.9,1982.3074,1982.3074,2089.0512,-2291.1287,86.121563,86.121563,50,15.959597,20.161966,137.46772,64.609829,202.07755,288.19911,1263.2377,12063.032,0.42908664,0.55408664,0.42908664,1.8136956,400,1,1,8,5000,10738.16,20213.008,16000,5000,5000,5000,5000,5000
167,1970.4568,1970.4568,2077.7654,-2278.7513,86.116057,86.116057,50,15.957695,20.158362,136.72508,64.260786,200.98586,287.10192,1263.1628,12062.316,0.42902094,0.55402094,0.42902094,1.8040044,400,1,1,8,5000,10737.521,20211.803,16000,5000,5000,5000,5000,5000
167.1,1958.6094,1958.6094,2066.4262,-2266.3152,86.110581,86.110581,50,15.955803,20.154777,135.97891,63.910089,199.889,285.99958,1263.0883,12061.605,0.4289556,0.5539556,0.4289556,1.794265,400,1,1,8,5000,10736.884,20210.605,16000,5000,5000,5000,5000,5000
167.2,1946.7707,1946.7707,2055.0395,-2253.827,86.105133,86.105133,50,15.953921,20.151212,135.22962,63.557922,198.78754,284.89268,1263.0142,12060.897,0.4288906,0.5538906,0.4288906,1.7844827,400,1,1,8,5000,10736.251,20209.413,16000,5000,5000,5000,5000,5000
167.3,1934.946,1934.946,2043.6111,-2241.2931,86.099715,86.099715,50,15.952049,20.147665,134.47759,63.204466,197.68205,283.78177,1262.9405,12060.194,0.42882595,0.55382595,0.42882595,1.7746625,400,1,1,8,5000,10735.621,20208.228,16000,5000,5000,5000,5000,5000
167.4,1923.1405,1923.1405,2032.1468,-2228.7199,86.094325,86.094325,50,15.950187,20.144138,133.72319,62.849901,196.57309,282.66742,1262.8672,12059.493,0.42876165,0.55376165,0.42876165,1.7648094,400,1,1,8,5000,10734.994,20207.048,16000,5000,5000,5000,5000,5000
167.5,1911.3595,1911.3595,2020.6524,-2216.1136,86.088965,86.088965,50,15.948336,20.14063,132.96681,62.494403,195.46122,281.55018,1262.7943,12058.797,0.4286977,0.5536977,0.4286977,1.7549284,400,1,1,8,5000,10734.371,20205.875,16000,5000,5000,5000,5000,5000
167.6,1899.6081,1899.6081,2009.1335,-2203.4804,86.083635,86.083635,50,15.946494,20.137141,132.20883,62.138149,194.34698,280.43061,1262.7217,12058.104,0.4286341,0.5536341,0.4286341,1.7450245,400,1,1,8,5000,10733.751,20204.708,16000,5000,5000,5000,5000,5000
167.7,1887.891,1887.891,1997.5957,-2190.8266,86.078334,86.078334,50,15.944662,20.133672,131.4496,61.781311,193.23091,279.30924,1262.6496,12057.416,0.42857086,0.55357086,0.42857086,1.7351026,400,1,1,8,5000,10733.135,20203.548,16000,5000,5000,5000,5000,5000
