time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
167.8,1876.2131,1876.2131,1986.0446,-2178.1582,86.073062,86.073062,50,15.942841,20.130222,130.68949,61.424061,192.11355,278.18662,1262.5779,12056.731,0.42850796,0.55350796,0.42850796,1.7251674,400,1,1,8,5000,10732.522,20202.394,16000,5000,5000,5000,5000,5000
167.9,1864.5792,1864.5792,1974.4857,-2165.4811,86.06782,86.06782,50,15.941029,20.126791,129.92887,61.066567,190.99543,277.06325,1262.5066,12056.05,0.42844542,0.55344542,0.42844542,1.7152237,400,1,1,8,5000,10731.912,20201.246,16000,5000,5000,5000,5000,5000
168,1852.9937,1852.9937,1962.9242,-2152.8013,86.062608,86.062608,50,15.939228,20.12338,129.16808,60.708996,189.87707,275.93968,1262.4356,12055.372,0.42838323,0.55338323,0.42838323,1.7052761,400,1,1,8,5000,10731.306,20200.105,16000,5000,5000,5000,5000,5000
168.1,1841.4611,1841.4611,1951.3655,-2140.1244,86.057425,86.057425,50,15.937437,20.119988,128.40747,60.351509,188.75897,274.8164,1262.3651,12054.699,0.42832139,0.55332139,0.42832139,1.6953292,400,1,1,8,5000,10730.703,20198.97,16000,5000,5000,5000,5000,5000
168.2,1829.9857,1829.9857,1939.8146,-2127.4563,86.052272,86.052272,50,15.935656,20.116616,127.64738,59.994267,187.64164,273.69392,1262.2949,12054.029,0.4282599,0.5532599,0.4282599,1.6853876,400,1,1,8,5000,10730.103,20197.841,16000,5000,5000,5000,5000,5000
168.3,1818.5715,1818.5715,1928.2768,-2114.8024,86.047148,86.047148,50,15.933885,20.113263,126.88814,59.637428,186.52557,272.57272,1262.2252,12053.363,0.42819877,0.55319877,0.42819877,1.6754557,400,1,1,8,5000,10729.507,20196.719,16000,5000,5000,5000,5000,5000
168.4,1807.2226,1807.2226,1916.757,-2102.1682,86.042053,86.042053,50,15.932124,20.109929,126.13009,59.281144,185.41124,271.45329,1262.1559,12052.701,0.42813798,0.55313798,0.42813798,1.6655378,400,1,1,8,5000,10728.914,20195.603,16000,5000,5000,5000,5000,5000
168.5,1795.9429,1795.9429,1905.26,-2089.5591,86.036989,86.036989,50,15.930374,20.106615,125.37355,58.925568,184.29912,270.3361,1262.0869,12052.042,0.42807755,0.55307755,0.42807755,1.6556381,400,1,1,8,5000,10728.325,20194.494,16000,5000,5000,5000,5000,5000
168.6,1784.736,1784.736,1893.7906,-2076.9803,86.031953,86.031953,50,15.928633,20.10332,124.61882,58.570845,183.18966,269.22162,1262.0183,12051.387,0.42801747,0.55301747,0.42801747,1.6457608,400,1,1,8,5000,10727.739,20193.39,16000,5000,5000,5000,5000,5000
168.7,1773.6054,1773.6054,1882.3535,-2064.4368,86.026947,86.026947,50,15.926903,20.100044,123.86621,58.217119,182.08333,268.11028,1261.9502,12050.737,0.42795773,0.55295773,0.42795773,1.6359099,400,1,1,8,5000,10727.156,20192.294,16000,5000,5000,5000,5000,5000
168.8,1762.5546,1762.5546,1870.9531,-2051.9337,86.02197,86.02197,50,15.925183,20.096787,123.11602,57.86453,180.98055,267.00252,1261.8824,12050.089,0.42789834,0.55289834,0.42789834,1.6260894,400,1,1,8,5000,10726.577,20191.203,16000,5000,5000,5000,5000,5000
168.9,1751.5867,1751.5867,1859.5939,-2039.4757,86.017022,86.017022,50,15.923472,20.09355,122.36854,57.513214,179.88175,265.89878,1261.815,12049.446,0.4278393,0.5528393,0.4278393,1.6163032,400,1,1,8,5000,10726.001,20190.119,16000,5000,5000,5000,5000,5000
169,1740.7049,1740.7049,1848.2801,-2027.0675,86.012103,86.012103,50,15.921772,20.090331,121.62405,57.163303,178.78735,264.79946,1261.7481,12048.806,0.42778061,0.55278061,0.42778061,1.6065549,400,1,1,8,5000,10725.428,20189.041,16000,5000,5000,5000,5000,5000
169.1,1729.912,1729.912,1837.0159,-2014.7137,86.007213,86.007213,50,15.920081,20.087132,120.88282,56.814925,177.69775,263.70496,1261.6815,12048.17,0.42772225,0.55272225,0.42772225,1.5968481,400,1,1,8,5000,10724.858,20187.969,16000,5000,5000,5000,5000,5000
169.2,1719.2108,1719.2108,1825.8053,-2002.4186,86.002352,86.002352,50,15.918401,20.083951,120.14512,56.468204,176.61332,262.61567,1261.6152,12047.538,0.42766424,0.55266424,0.42766424,1.5871864,400,1,1,8,5000,10724.292,20186.903,16000,5000,5000,5000,5000,5000
169.3,1708.6038,1708.6038,1814.6521,-1990.1865,85.997519,85.997519,50,15.91673,20.080789,119.41119,56.12326,175.53445,261.53197,1261.5494,12046.909,0.42760657,0.55260657,0.42760657,1.5775732,400,1,1,8,5000,10723.73,20185.844,16000,5000,5000,5000,5000,5000
169.4,1698.0933,1698.0933,1803.56,-1978.0215,85.992715,85.992715,50,15.915069,20.077646,118.68129,55.780208,174.4615,260.45422,1261.484,12046.285,0.42754923,0.55254923,0.42754923,1.5680116,400,1,1,8,5000,10723.17,20184.791,16000,5000,5000,5000,5000,5000
169.5,1687.6817,1687.6817,1792.5328,-1965.9276,85.98794,85.98794,50,15.913418,20.074522,117.95565,55.439158,173.39481,259.38275,1261.4189,12045.663,0.42749224,0.55249224,0.42749224,1.5585049,400,1,1,8,5000,10722.614,20183.743,16000,5000,5000,5000,5000,5000
169.6,1677.3709,1677.3709,1781.5737,-1953.9084,85.983192,85.983192,50,15.911776,20.071416,117.2345,55.100217,172.33472,258.31791,1261.3542,12045.045,0.42743557,0.55243557,0.42743557,1.5490561,400,1,1,8,5000,10722.061,20182.702,16000,5000,5000,5000,5000,5000
169.7,1667.1628,1667.1628,1770.686,-1941.9676,85.978472,85.978472,50,15.910145,20.068328,116.51805,54.763486,171.28154,257.26001,1261.2899,12044.431,0.42737924,0.55237924,0.42737924,1.5396679,400,1,1,8,5000,10721.511,20181.667,16000,5000,5000,5000,5000,5000
169.8,1657.0591,1657.0591,1759.873,-1930.1086,85.97378,85.97378,50,15.908522,20.065258,115.80652,54.429062,170.23558,256.20936,1261.226,12043.821,0.42732324,0.55232324,0.42732324,1.5303432,400,1,1,8,5000,10720.964,20180.638,16000,5000,5000,5000,5000,5000
169.9,1647.0613,1647.0613,1749.1376,-1918.3347,85.969116,85.969116,50,15.906909,20.062207,115.10008,54.097038,169.19712,255.16624,1261.1624,12043.214,0.42726756,0.55226756,0.42726756,1.5210846,400,1,1,8,5000,10720.421,20179.615,16000,5000,5000,5000,5000,5000
170,1637.1707,1637.1707,1738.4825,-1906.6489,85.964479,85.964479,50,15.905306,20.059174,114.39894,53.7675,168.16644,254.13092,1261.0992,12042.61,0.42721221,0.55221221,0.42721221,1.5118945,400,1,1,8,5000,10719.88,20178.598,16000,5000,5000,5000,5000,5000
170.1,1627.3884,1627.3884,1727.9105,-1895.0543,85.95987,85.95987,50,15.903712,20.056158,113.70326,53.440531,167.14379,253.10366,1261.0364,12042.01,0.42715719,0.55215719,0.42715719,1.5027753,400,1,1,8,5000,10719.343,20177.587,16000,5000,5000,5000,5000,5000
170.2,1617.7154,1617.7154,1717.4241,-1883.5535,85.955287,85.955287,50,15.902127,20.05316,113.01321,53.116208,166.12942,252.0847,1260.9739,12041.414,0.42710248,0.55210248,0.42710248,1.4937292,400,1,1,8,5000,10718.809,20176.582,16000,5000,5000,5000,5000,5000
170.3,1608.1525,1608.1525,1707.0255,-1872.149,85.950731,85.950731,50,15.900551,20.05018,112.32894,52.794603,165.12355,251.07428,1260.9118,12040.82,0.42704809,0.55204809,0.42704809,1.4847582,400,1,1,8,5000,10718.278,20175.582,16000,5000,5000,5000,5000,5000
170.4,1598.7002,1598.7002,1696.717,-1860.8434,85.946202,85.946202,50,15.898985,20.047217,111.6506,52.475783,164.12638,250.07259,1260.85,12040.231,0.42699401,0.55199401,0.42699401,1.4758642,400,1,1,8,5000,10717.75,20174.588,16000,5000,5000,5000,5000,5000
170.5,1589.3589,1589.3589,1686.5005,-1849.6386,85.941699,85.941699,50,15.897427,20.044271,110.97832,52.159809,163.13813,249.07983,1260.7886,12039.644,0.42694024,0.55194024,0.42694024,1.467049,400,1,1,8,5000,10717.225,20173.6,16000,5000,5000,5000,5000,5000
170.6,1580.1289,1580.1289,1676.3779,-1838.5369,85.937222,85.937222,50,15.895879,20.041343,110.31221,51.846739,162.15895,248.09617,1260.7275,12039.061,0.42688678,0.55188678,0.42688678,1.4583142,400,1,1,8,5000,10716.703,20172.618,16000,5000,5000,5000,5000,5000
170.7,1571.0101,1571.0101,1666.3508,-1827.5399,85.932771,85.932771,50,15.894339,20.038431,109.65239,51.536624,161.18902,247.12179,1260.6668,12038.481,0.42683363,0.55183363,0.42683363,1.4496612,400,1,1,8,5000,10716.184,20171.641,16000,5000,5000,5000,5000,5000
170.8,1562.0025,1562.0025,1656.4208,-1816.6492,85.928345,85.928345,50,15.892809,20.035537,108.99895,51.229509,160.22846,246.15681,1260.6065,12037.905,0.42678078,0.55178078,0.42678078,1.4410915,400,1,1,8,5000,10715.668,20170.669,16000,5000,5000,5000,5000,5000
170.9,1553.1057,1553.1057,1646.5891,-1805.8665,85.923945,85.923945,50,15.891287,20.032659,108.35199,50.925435,159.27742,245.20137,1260.5464,12037.332,0.42672823,0.55172823,0.42672823,1.4326061,400,1,1,8,5000,10715.155,20169.703,16000,5000,5000,5000,5000,5000
171,1544.3191,1544.3191,1636.8568,-1795.1928,85.91957,85.91957,50,15.889773,20.029797,107.71157,50.624436,158.336,244.25557,1260.4867,12036.762,0.42667598,0.55167598,0.42667598,1.424206,400,1,1,8,5000,10714.645,20168.743,16000,5000,5000,5000,5000,5000
171.1,1535.642,1535.642,1627.2249,-1784.6292,85.91522,85.91522,50,15.888268,20.026951,107.07775,50.326544,157.4043,243.31952,1260.4274,12036.195,0.42662402,0.55162402,0.42662402,1.4158921,400,1,1,8,5000,10714.137,20167.788,16000,5000,5000,5000,5000,5000
171.2,1527.0737,1527.0737,1617.6943,-1774.1767,85.910894,85.910894,50,15.886772,20.024122,106.4506,50.031782,156.48238,242.39327,1260.3683,12035.631,0.42657235,0.55157235,0.42657235,1.4076652,400,1,1,8,5000,10713.633,20166.838,16000,5000,5000,5000,5000,5000
171.3,1518.6128,1518.6128,1608.2654,-1763.8357,85.906593,85.906593,50,15.885284,20.021309,105.83014,49.740168,155.57031,241.4769,1260.3096,12035.071,0.42652097,0.55152097,0.42652097,1.3995257,400,1,1,8,5000,10713.131,20165.894,16000,5000,5000,5000,5000,5000
171.4,1510.2583,1510.2583,1598.9388,-1753.6069,85.902315,85.902315,50,15.883804,20.018511,105.21642,49.451716,154.66813,240.57045,1260.2513,12034.513,0.42646987,0.55146987,0.42646987,1.3914741,400,1,1,8,5000,10712.632,20164.954,16000,5000,5000,5000,5000,5000
171.5,1502.0087,1502.0087,1589.7147,-1743.4906,85.898062,85.898062,50,15.882332,20.015729,104.60943,49.166434,153.77587,239.67393,1260.1932,12033.959,0.42641906,0.55141906,0.42641906,1.3835105,400,1,1,8,5000,10712.136,20164.02,16000,5000,5000,5000,5000,5000
171.6,1493.8623,1493.8623,1580.5931,-1733.4867,85.893832,85.893832,50,15.880869,20.012963,104.0092,48.884324,152.89352,238.78736,1260.1354,12033.407,0.42636852,0.55136852,0.42636852,1.3756352,400,1,1,8,5000,10711.642,20163.091,16000,5000,5000,5000,5000,5000
171.7,1485.8174,1485.8174,1571.574,-1723.5951,85.889625,85.889625,50,15.879413,20.010211,103.41571,48.605383,152.02109,237.91072,1260.078,12032.859,0.42631825,0.55131825,0.42631825,1.367848,400,1,1,8,5000,10711.151,20162.167,16000,5000,5000,5000,5000,5000
171.8,1477.8721,1477.8721,1562.6571,-1713.8157,85.885441,85.885441,50,15.877966,20.007475,102.82894,48.329601,151.15854,237.04398,1260.0209,12032.313,0.42626826,0.55126826,0.42626826,1.3601486,400,1,1,8,5000,10710.663,20161.248,16000,5000,5000,5000,5000,5000
171.9,1470.024,1470.024,1553.8419,-1704.1477,85.88128,85.88128,50,15.876526,20.004754,102.24886,48.056966,150.30583,236.18711,1259.964,12031.77,0.42621854,0.55121854,0.42621854,1.3525368,400,1,1,8,5000,10710.177,20160.334,16000,5000,5000,5000,5000,5000
172,1462.271,1462.271,1545.1278,-1694.5907,85.877141,85.877141,50,15.875094,20.002048,101.67544,47.787457,149.4629,235.34004,1259.9075,12031.231,0.42616908,0.55116908,0.42616908,1.345012,400,1,1,8,5000,10709.694,20159.425,16000,5000,5000,5000,5000,5000
172.1,1454.6106,1454.6106,1536.5139,-1685.1436,85.873025,85.873025,50,15.87367,19.999356,101.10862,47.52105,148.62967,234.50269,1259.8513,12030.694,0.42611989,0.55111989,0.42611989,1.3375734,400,1,1,8,5000,10709.214,20158.52,16000,5000,5000,5000,5000,5000
172.2,1447.0401,1447.0401,1527.9994,-1675.8054,85.868931,85.868931,50,15.872253,19.996678,100.54833,47.257713,147.80604,233.67497,1259.7954,12030.159,0.42607095,0.55107095,0.42607095,1.3302204,400,1,1,8,5000,10708.736,20157.621,16000,5000,5000,5000,5000,5000
172.3,1439.5567,1439.5567,1519.583,-1666.5749,85.864858,85.864858,50,15.870843,19.994015,99.994491,46.997411,146.9919,232.85676,1259.7397,12029.628,0.42602227,0.55102227,0.42602227,1.3229517,400,1,1,8,5000,10708.261,20156.726,16000,5000,5000,5000,5000,5000
172.4,1432.1574,1432.1574,1511.2633,-1657.4504,85.860807,85.860807,50,15.869441,19.991366,99.447027,46.740102,146.18713,232.04794,1259.6844,12029.1,0.42597385,0.55097385,0.42597385,1.3157665,400,1,1,8,5000,10707.788,20155.835,16000,5000,5000,5000,5000,5000
172.5,1424.8391,1424.8391,1503.039,-1648.4305,85.856777,85.856777,50,15.868047,19.98873,98.905832,46.485741,145.39157,231.24835,1259.6293,12028.574,0.42592567,0.55092567,0.42592567,1.3086632,400,1,1,8,5000,10707.317,20154.95,16000,5000,5000,5000,5000,5000
172.6,1417.5985,1417.5985,1494.9082,-1639.5133,85.852768,85.852768,50,15.866659,19.986109,98.370798,46.234275,144.60507,230.45784,1259.5745,12028.05,0.42587775,0.55087775,0.42587775,1.3016406,400,1,1,8,5000,10706.849,20154.069,16000,5000,5000,5000,5000,5000
172.7,1410.4322,1410.4322,1486.8693,-1630.6967,85.84878,85.84878,50,15.865279,19.983501,97.841804,45.985648,143.82745,229.67623,1259.52,12027.53,0.42583006,0.55083006,0.42583006,1.294697,400,1,1,8,5000,10706.383,20153.192,16000,5000,5000,5000,5000,5000
172.8,1403.3365,1403.3365,1478.9201,-1621.9786,85.844812,85.844812,50,15.863906,19.980906,97.318715,45.739796,143.05851,228.90332,1259.4657,12027.012,0.42578262,0.55078262,0.42578262,1.2878307,400,1,1,8,5000,10705.92,20152.32,16000,5000,5000,5000,5000,5000
172.9,1396.3077,1396.3077,1471.0585,-1613.3565,85.840865,85.840865,50,15.86254,19.978325,96.801391,45.496654,142.29804,228.13891,1259.4118,12026.497,0.42573542,0.55073542,0.42573542,1.2810397,400,1,1,8,5000,10705.459,20151.452,16000,5000,5000,5000,5000,5000
173,1389.3419,1389.3419,1463.2821,-1604.8279,85.836937,85.836937,50,15.86118,19.975757,96.289676,45.256148,141.54582,227.38276,1259.3581,12025.984,0.42568846,0.55068846,0.42568846,1.2743222,400,1,1,8,5000,10705,20150.588,16000,5000,5000,5000,5000,5000
173.1,1382.4351,1382.4351,1455.5885,-1596.3901,85.83303,85.83303,50,15.859828,19.973202,95.783406,45.018201,140.80161,226.63464,1259.3046,12025.474,0.42564173,0.55064173,0.42564173,1.2676759,400,1,1,8,5000,10704.544,20149.729,16000,5000,5000,5000,5000,5000
173.2,1375.5831,1375.5831,1447.975,-1588.0401,85.829142,85.829142,50,15.858482,19.97066,95.282407,44.782731,140.06514,225.89428,1259.2515,12024.966,0.42559524,0.55059524,0.42559524,1.2610985,400,1,1,8,5000,10704.089,20148.874,16000,5000,5000,5000,5000,5000
173.3,1368.7816,1368.7816,1440.4387,-1579.7749,85.825273,85.825273,50,15.857143,19.968131,94.786492,44.549651,139.33614,225.16142,1259.1986,12024.461,0.42554897,0.55054897,0.42554897,1.2545876,400,1,1,8,5000,10703.638,20148.024,16000,5000,5000,5000,5000,5000
173.4,1362.0263,1362.0263,1432.9768,-1571.5911,85.821424,85.821424,50,15.85581,19.965614,94.295468,44.31887,138.61434,224.43576,1259.1459,12023.958,0.42550293,0.55050293,0.42550293,1.2481406,400,1,1,8,5000,10703.188,20147.177,16000,5000,5000,5000,5000,5000
173.5,1355.3124,1355.3124,1425.5861,-1563.4855,85.817594,85.817594,50,15.854484,19.963109,93.809128,44.09029,137.89942,223.71701,1259.0935,12023.457,0.42545712,0.55045712,0.42545712,1.2417548,400,1,1,8,5000,10702.74,20146.335,16000,5000,5000,5000,5000,5000
173.6,1348.6355,1348.6355,1418.2632,-1555.4543,85.813782,85.813782,50,15.853165,19.960617,93.327258,43.863811,137.19107,223.00485,1259.0414,12022.96,0.42541153,0.55041153,0.42541153,1.2354275,400,1,1,8,5000,10702.295,20145.496,16000,5000,5000,5000,5000,5000
173.7,1341.9906,1341.9906,1411.0049,-1547.4939,85.809989,85.809989,50,15.851852,19.958138,92.849634,43.639328,136.48896,222.29895,1258.9895,12022.464,0.42536616,0.55036616,0.42536616,1.2291555,400,1,1,8,5000,10701.852,20144.662,16000,5000,5000,5000,5000,5000
173.8,1335.3729,1335.3729,1403.8076,-1539.6003,85.806215,85.806215,50,15.850545,19.95567,92.376021,43.41673,135.79275,221.59897,1258.9378,12021.971,0.42532101,0.55032101,0.42532101,1.2229359,400,1,1,8,5000,10701.411,20143.832,16000,5000,5000,5000,5000,5000
173.9,1328.7773,1328.7773,1396.6675,-1531.7696,85.802459,85.802459,50,15.849245,19.953214,91.906176,43.195903,135.10208,220.90454,1258.8864,12021.48,0.42527607,0.55027607,0.42527607,1.2167655,400,1,1,8,5000,10700.972,20143.006,16000,5000,5000,5000,5000,5000
174,1322.1988,1322.1988,1389.5809,-1523.9975,85.798722,85.798722,50,15.847951,19.950771,91.439848,42.976728,134.41658,220.2153,1258.8353,12020.992,0.42523136,0.55023136,0.42523136,1.2106409,400,1,1,8,5000,10700.535,20142.183,16000,5000,5000,5000,5000,5000
174.1,1315.6322,1315.6322,1382.5437,-1516.2796,85.795002,85.795002,50,15.846663,19.948339,90.976776,42.759085,133.73586,219.53086,1258.7844,12020.505,0.42518686,0.55018686,0.42518686,1.2045586,400,1,1,8,5000,10700.1,20141.365,16000,5000,5000,5000,5000,5000
174.2,1309.072,1309.072,1375.552,-1508.6115,85.7913,85.7913,50,15.845381,19.945919,90.516691,42.542845,133.05954,218.85084,1258.7337,12020.022,0.42514257,0.55014257,0.42514257,1.1985152,400,1,1,8,5000,10699.667,20140.55,16000,5000,5000,5000,5000,5000
174.3,1302.513,1302.513,1368.6014,-1500.9886,85.787616,85.787616,50,15.844106,19.94351,90.059316,42.327878,132.38719,218.17481,1258.6833,12019.54,0.42509849,0.55009849,0.42509849,1.192507,400,1,1,8,5000,10699.237,20139.74,16000,5000,5000,5000,5000,5000
174.4,1295.9497,1295.9497,1361.6877,-1493.4061,85.78395,85.78395,50,15.842836,19.941114,89.604365,42.114052,131.71842,217.50237,1258.6331,12019.061,0.42505462,0.55005462,0.42505462,1.1865301,400,1,1,8,5000,10698.808,20138.933,16000,5000,5000,5000,5000,5000
174.5,1289.3764,1289.3764,1354.8063,-1485.8591,85.780302,85.780302,50,15.841573,19.938729,89.151547,41.901227,131.05277,216.83308,1258.5832,12018.584,0.42501097,0.55001097,0.42501097,1.1805808,400,1,1,8,5000,10698.381,20138.13,16000,5000,5000,5000,5000,5000
174.6,1282.7876,1282.7876,1347.9529,-1478.3427,85.776671,85.776671,50,15.840316,19.936355,88.700561,41.689263,130.38982,216.16649,1258.5335,12018.109,0.42496752,0.54996752,0.42496752,1.1746551,400,1,1,8,5000,10697.957,20137.331,16000,5000,5000,5000,5000,5000
174.7,1276.1775,1276.1775,1341.1225,-1470.8516,85.773057,85.773057,50,15.839065,19.933993,88.251098,41.478016,129.72911,215.50217,1258.484,12017.637,0.42492428,0.54992428,0.42492428,1.1687488,400,1,1,8,5000,10697.534,20136.535,16000,5000,5000,5000,5000,5000
174.8,1269.5404,1269.5404,1334.3106,-1463.3808,85.769461,85.769461,50,15.837819,19.931642,87.802846,41.267338,129.07018,214.83964,1258.4347,12017.167,0.42488125,0.54988125,0.42488125,1.1628579,400,1,1,8,5000,10697.114,20135.744,16000,5000,5000,5000,5000,5000
174.9,1262.8705,1262.8705,1327.5122,-1455.9247,85.765882,85.765882,50,15.83658,19.929302,87.355483,41.057077,128.41256,214.17844,1258.3857,12016.699,0.42483842,0.54983842,0.42483842,1.1569781,400,1,1,8,5000,10696.695,20134.956,16000,5000,5000,5000,5000,5000
175,1256.1618,1256.1618,1320.7223,-1448.478,85.762321,85.762321,50,15.835347,19.926974,86.908682,40.847081,127.75576,213.51808,1258.337,12016.233,0.4247958,0.5497958,0.4247958,1.1511051,400,1,1,8,5000,10696.279,20134.172,16000,5000,5000,5000,5000,5000
175.1,1249.4085,1249.4085,1313.9359,-1441.0352,85.758777,85.758777,50,15.834119,19.924657,86.46211,40.637192,127.0993,212.85808,1258.2884,12015.769,0.42475339,0.54975339,0.42475339,1.1452344,400,1,1,8,5000,10695.864,20133.391,16000,5000,5000,5000,5000,5000
175.2,1242.6045,1242.6045,1307.1478,-1433.5905,85.75525,85.75525,50,15.832898,19.922352,86.015428,40.427251,126.44268,212.19793,1258.2401,12015.308,0.42471119,0.54971119,0.42471119,1.1393616,400,1,1,8,5000,10695.452,20132.615,16000,5000,5000,5000,5000,5000
175.3,1235.7439,1235.7439,1300.3528,-1426.1382,85.75174,85.75174,50,15.831682,19.920058,85.568292,40.217097,125.78539,211.53713,1258.1921,12014.849,0.42466919,0.54966919,0.42466919,1.1334821,400,1,1,8,5000,10695.041,20131.842,16000,5000,5000,5000,5000,5000
175.4,1228.8206,1228.8206,1293.5456,-1418.6725,85.748248,85.748248,50,15.830473,19.917775,85.120352,40.006565,125.12692,210.87517,1258.1442,12014.392,0.4246274,0.5496274,0.4246274,1.1275913,400,1,1,8,5000,10694.633,20131.073,16000,5000,5000,5000,5000,5000
175.5,1221.8285,1221.8285,1286.7208,-1411.1876,85.744773,85.744773,50,15.829269,19.915504,84.671254,39.79549,124.46674,210.21152,1258.0966,12013.938,0.42458582,0.54958582,0.42458582,1.1216846,400,1,1,8,5000,10694.226,20130.308,16000,5000,5000,5000,5000,5000
175.6,1214.7615,1214.7615,1279.873,-1403.6773,85.741315,85.741315,50,15.828072,19.913244,84.22064,39.583701,123.80434,209.54566,1258.0493,12013.486,0.42454445,0.54954445,0.42454445,1.115757,400,1,1,8,5000,10693.821,20129.546,16000,5000,5000,5000,5000,5000
175.7,1207.6137,1207.6137,1272.9966,-1396.1358,85.737875,85.737875,50,15.82688,19.910995,83.768147,39.371029,123.13918,208.87705,1258.0022,12013.036,0.42450329,0.54950329,0.42450329,1.109804,400,1,1,8,5000,10693.419,20128.789,16000,5000,5000,5000,5000,5000
175.8,1200.3787,1200.3787,1266.0861,-1388.5568,85.734453,85.734453,50,15.825695,19.908758,83.313409,39.157302,122.47071,208.20516,1257.9553,12012.588,0.42446233,0.54946233,0.42446233,1.1038205,400,1,1,8,5000,10693.018,20128.035,16000,5000,5000,5000,5000,5000
175.9,1193.0505,1193.0505,1259.1358,-1380.9342,85.731048,85.731048,50,15.824515,19.906533,82.856055,38.942346,121.7984,207.52945,1257.9087,12012.143,0.42442159,0.54942159,0.42442159,1.0978017,400,1,1,8,5000,10692.62,20127.285,16000,5000,5000,5000,5000,5000
176,1185.623,1185.623,1252.1402,-1373.2619,85.727661,85.727661,50,15.823342,19.904319,82.395713,38.725985,121.1217,206.84936,1257.8623,12011.7,0.42438106,0.54938106,0.42438106,1.0917426,400,1,1,8,5000,10692.224,20126.538,16000,5000,5000,5000,5000,5000
176.1,1178.0901,1178.0901,1245.0934,-1365.5334,85.724291,85.724291,50,15.822175,19.902116,81.932006,38.508043,120.44005,206.16434,1257.8161,12011.259,0.42434075,0.54934075,0.42434075,1.0856384,400,1,1,8,5000,10691.829,20125.796,16000,5000,5000,5000,5000,5000
176.2,1170.4457,1170.4457,1237.9897,-1357.7426,85.72094,85.72094,50,15.821014,19.899926,81.464557,38.288342,119.7529,205.47384,1257.7702,12010.821,0.42430066,0.54930066,0.42430066,1.0794838,400,1,1,8,5000,10691.437,20125.058,16000,5000,5000,5000,5000,5000
176.3,1162.6836,1162.6836,1230.8234,-1349.8831,85.717606,85.717606,50,15.819859,19.897747,80.992984,38.066703,119.05969,204.77729,1257.7245,12010.385,0.42426078,0.54926078,0.42426078,1.073274,400,1,1,8,5000,10691.047,20124.323,16000,5000,5000,5000,5000,5000
176.4,1154.7978,1154.7978,1223.5886,-1341.9485,85.714291,85.714291,50,15.81871,19.89558,80.516907,37.842946,118.35985,204.07414,1257.6791,12009.951,0.42422112,0.54922112,0.42422112,1.0670038,400,1,1,8,5000,10690.659,20123.593,16000,5000,5000,5000,5000,5000
176.5,1146.7824,1146.7824,1216.2795,-1333.9324,85.710994,85.710994,50,15.817568,19.893426,80.035941,37.616892,117.65283,203.36383,1257.634,12009.52,0.42418169,0.54918169,0.42418169,1.0606682,400,1,1,8,5000,10690.273,20122.866,16000,5000,5000,5000,5000,5000
176.6,1138.6312,1138.6312,1208.8903,-1325.8284,85.707716,85.707716,50,15.816433,19.891283,79.549702,37.38836,116.93806,202.64578,1257.5891,12009.091,0.42414248,0.54914248,0.42414248,1.054262,400,1,1,8,5000,10689.889,20122.144,16000,5000,5000,5000,5000,5000
176.7,1130.3384,1130.3384,1201.4151,-1317.6301,85.704456,85.704456,50,15.815303,19.889153,79.057805,37.157168,116.21497,201.91943,1257.5445,12008.665,0.4241035,0.5491035,0.4241035,1.0477801,400,1,1,8,5000,10689.507,20121.426,16000,5000,5000,5000,5000,5000
176.8,1121.898,1121.898,1193.8481,-1309.3311,85.701216,85.701216,50,15.814181,19.887035,78.559863,36.923136,115.483,201.18421,1257.5001,12008.241,0.42406474,0.54906474,0.42406474,1.0412175,400,1,1,8,5000,10689.128,20120.711,16000,5000,5000,5000,5000,5000
176.9,1113.3042,1113.3042,1186.1833,-1300.9249,85.697995,85.697995,50,15.813065,19.88493,78.055492,36.686081,114.74157,200.43957,1257.456,12007.82,0.42402623,0.54902623,0.42402623,1.0345689,400,1,1,8,5000,10688.751,20120.001,16000,5000,5000,5000,5000,5000
177,1104.5512,1104.5512,1178.415,-1292.4051,85.694793,85.694793,50,15.811955,19.882838,77.544306,36.445824,113.99013,199.68492,1257.4121,12007.401,0.42398795,0.54898795,0.42398795,1.0278294,400,1,1,8,5000,10688.376,20119.296,16000,5000,5000,5000,5000,5000
177.1,1095.6332,1095.6332,1170.5372,-1283.7653,85.691611,85.691611,50,15.810853,19.880758,77.025921,36.202183,113.2281,198.91971,1257.3686,12006.985,0.42394991,0.54894991,0.42394991,1.0209937,400,1,1,8,5000,10688.003,20118.594,16000,5000,5000,5000,5000,5000
177.2,1086.5445,1086.5445,1162.5443,-1274.9992,85.688449,85.688449,50,15.809757,19.878692,76.499953,35.954978,112.45493,198.14338,1257.3253,12006.572,0.42391211,0.54891211,0.42391211,1.0140568,400,1,1,8,5000,10687.633,20117.897,16000,5000,5000,5000,5000,5000
177.3,1077.2797,1077.2797,1154.4303,-1266.1003,85.685308,85.685308,50,15.808669,19.876639,75.96602,35.704029,111.67005,197.35536,1257.2823,12006.161,0.42387456,0.54887456,0.42387456,1.0070136,400,1,1,8,5000,10687.265,20117.205,16000,5000,5000,5000,5000,5000
177.4,1067.8331,1067.8331,1146.1895,-1257.0624,85.682187,85.682187,50,15.807587,19.874599,75.423742,35.449159,110.8729,196.55509,1257.2396,12005.753,0.42383726,0.54883726,0.42383726,0.99985906,400,1,1,8,5000,10686.899,20116.516,16000,5000,5000,5000,5000,5000
177.5,1058.1993,1058.1993,1137.8161,-1247.879,85.679087,85.679087,50,15.806513,19.872574,74.872741,35.190188,110.06293,195.74202,1257.1971,12005.348,0.42380022,0.54880022,0.42380022,0.99258819,400,1,1,8,5000,10686.536,20115.833,16000,5000,5000,5000,5000,5000
177.6,1048.3729,1048.3729,1129.3045,-1238.544,85.676008,85.676008,50,15.805446,19.870562,74.312642,34.926942,109.23958,194.91559,1257.155,12004.946,0.42376343,0.54876343,0.42376343,0.98519597,400,1,1,8,5000,10686.176,20115.154,16000,5000,5000,5000,5000,5000
177.7,1038.3488,1038.3488,1120.6489,-1229.0512,85.672951,85.672951,50,15.804387,19.868564,73.743072,34.659244,108.40232,194.07527,1257.1132,12004.546,0.42372691,0.54872691,0.42372691,0.97767745,400,1,1,8,5000,10685.817,20114.48,16000,5000,5000,5000,5000,5000
177.8,1028.1218,1028.1218,1111.8438,-1219.3943,85.669916,85.669916,50,15.803335,19.866581,73.16366,34.38692,107.55058,193.2205,1257.0716,12004.15,0.42369066,0.54869066,0.42369066,0.97002772,400,1,1,8,5000,10685.462,20113.811,16000,5000,5000,5000,5000,5000
177.9,1017.6867,1017.6867,1102.8835,-1209.5674,85.666903,85.666903,50,15.802291,19.864612,72.574042,34.1098,106.68384,192.35075,1257.0304,12003.756,0.42365468,0.54865468,0.42365468,0.96224192,400,1,1,8,5000,10685.109,20113.146,16000,5000,5000,5000,5000,5000
178,1007.0387,1007.0387,1093.7627,-1199.5643,85.663913,85.663913,50,15.801255,19.862658,71.973855,33.827712,105.80157,191.46548,1256.9895,12003.366,0.42361898,0.54861898,0.42361898,0.95431524,400,1,1,8,5000,10684.759,20112.487,16000,5000,5000,5000,5000,5000
178.1,996.17297,996.17297,1084.4758,-1189.379,85.660946,85.660946,50,15.800227,19.860719,71.362742,33.540489,104.90323,190.56418,1256.949,12002.978,0.42358356,0.54858356,0.42358356,0.94624291,400,1,1,8,5000,10684.411,20111.832,16000,5000,5000,5000,5000,5000
178.2,985.08476,985.08476,1075.0175,-1179.0058,85.658003,85.658003,50,15.799207,19.858796,70.740348,33.247964,103.98831,189.64631,1256.9087,12002.594,0.42354844,0.54854844,0.42354844,0.93802024,400,1,1,8,5000,10684.066,20111.183,16000,5000,5000,5000,5000,5000
178.3,973.76949,973.76949,1065.3825,-1168.4388,85.655084,85.655084,50,15.798195,19.856889,70.106326,32.949973,103.0563,188.71138,1256.8688,12002.213,0.4235136,0.5485136,0.4235136,0.9296426,400,1,1,8,5000,10683.724,20110.539,16000,5000,5000,5000,5000,5000
178.4,962.22271,962.22271,1055.5655,-1157.6722,85.652189,85.652189,50,15.797192,19.854997,69.460333,32.646356,102.10669,187.75888,1256.8292,12001.835,0.42347906,0.54847906,0.42347906,0.92110542,400,1,1,8,5000,10683.385,20109.901,16000,5000,5000,5000,5000,5000
178.5,950.4401,950.4401,1045.5615,-1146.7005,85.649319,85.649319,50,15.796197,19.853122,68.80203,32.336954,101.13898,186.7883,1256.79,12001.46,0.42344483,0.54844483,0.42344483,0.91240422,400,1,1,8,5000,10683.048,20109.268,16000,5000,5000,5000,5000,5000
178.6,938.41745,938.41745,1035.3654,-1135.5181,85.646475,85.646475,50,15.795211,19.851263,68.131086,32.021611,100.1527,185.79917,1256.7511,12001.089,0.42341091,0.54841091,0.42341091,0.90353458,400,1,1,8,5000,10682.715,20108.64,16000,5000,5000,5000,5000,5000
178.7,926.15072,926.15072,1024.9723,-1124.1196,85.643656,85.643656,50,15.794234,19.849422,67.447176,31.700173,99.147349,184.79101,1256.7126,12000.722,0.4233773,0.5483773,0.4233773,0.89449217,400,1,1,8,5000,10682.385,20108.018,16000,5000,5000,5000,5000,5000
178.8,913.63601,913.63601,1014.3772,-1112.4997,85.640864,85.640864,50,15.793266,19.847597,66.749981,31.372491,98.122472,183.76334,1256.6745,12000.357,0.42334402,0.54834402,0.42334402,0.88527275,400,1,1,8,5000,10682.057,20107.402,16000,5000,5000,5000,5000,5000
178.9,900.86955,900.86955,1003.5755,-1100.6531,85.638098,85.638098,50,15.792308,19.845791,66.039188,31.038418,97.077607,182.71571,1256.6367,11999.997,0.42331107,0.54831107,0.42331107,0.87587216,400,1,1,8,5000,10681.733,20106.792,16000,5000,5000,5000,5000,5000
179,887.84776,887.84776,992.56258,-1088.5749,85.63536,85.63536,50,15.791359,19.844002,65.314493,30.697812,96.012304,181.64766,1256.5994,11999.64,0.42327845,0.54827845,0.42327845,0.86628636,400,1,1,8,5000,10681.412,20106.188,16000,5000,5000,5000,5000,5000
179.1,874.56717,874.56717,981.33383,-1076.26,85.63265,85.63265,50,15.790419,19.842231,64.575597,30.350531,94.926128,180.55878,1256.5624,11999.287,0.42324618,0.54824618,0.42324618,0.85651137,400,1,1,8,5000,10681.095,20105.59,16000,5000,5000,5000,5000,5000
179.2,861.0245,861.0245,969.88488,-1063.7035,85.629969,85.629969,50,15.78949,19.840479,63.822212,29.99644,93.818652,179.44862,1256.5258,11998.937,0.42321425,0.54821425,0.42321425,0.84654334,400,1,1,8,5000,10680.78,20104.998,16000,5000,5000,5000,5000,5000
179.3,847.21663,847.21663,958.21146,-1050.9009,85.627316,85.627316,50,15.78857,19.838746,63.054055,29.635406,92.689461,178.31678,1256.4896,11998.592,0.42318268,0.54818268,0.42318268,0.83637852,400,1,1,8,5000,10680.469,20104.413,16000,5000,5000,5000,5000,5000
179.4,833.14061,833.14061,946.30939,-1037.8475,85.624694,85.624694,50,15.787661,19.837032,62.270853,29.267301,91.538153,177.16285,1256.4538,11998.25,0.42315148,0.54815148,0.42315148,0.82601327,400,1,1,8,5000,10680.162,20103.834,16000,5000,5000,5000,5000,5000
179.5,818.79364,818.79364,934.17466,-1024.539,85.622101,85.622101,50,15.786762,19.835338,61.47234,28.892,90.36434,175.98644,1256.4185,11997.913,0.42312064,0.54812064,0.42312064,0.81544406,400,1,1,8,5000,10679.858,20103.261,16000,5000,5000,5000,5000,5000
179.6,804.17312,804.17312,921.80338,-1010.971,85.619539,85.619539,50,15.785874,19.833665,60.658261,28.509383,89.167644,174.78718,1256.3836,11997.579,0.42309018,0.54809018,0.42309018,0.80466749,400,1,1,8,5000,10679.557,20102.696,16000,5000,5000,5000,5000,5000
179.7,789.2766,789.2766,909.19179,-997.13949,85.617008,85.617008,50,15.784997,19.832011,59.82837,28.119334,87.947703,173.56471,1256.3491,11997.25,0.4230601,0.5480601,0.4230601,0.79368026,400,1,1,8,5000,10679.26,20102.137,16000,5000,5000,5000,5000,5000
179.8,774.10184,774.10184,896.33628,-983.04045,85.61451,85.61451,50,15.784131,19.830379,58.982427,27.721741,86.704167,172.31868,1256.3151,11996.925,0.42303042,0.54803042,0.42303042,0.78247922,400,1,1,8,5000,10678.967,20101.586,16000,5000,5000,5000,5000,5000
179.9,758.64675,758.64675,883.23339,-968.67009,85.612044,85.612044,50,15.783276,19.828768,58.120205,27.316497,85.436702,171.04875,1256.2815,11996.605,0.42300113,0.54800113,0.42300113,0.77106132,400,1,1,8,5000,10678.678,20101.041,16000,5000,5000,5000,5000,5000
180,742.90946,742.90946,869.8798,-954.02479,85.609611,85.609611,50,15.782433,19.827178,57.241487,26.903499,84.144986,169.7546,1256.2484,11996.289,0.42297225,0.54797225,0.42297225,0.75942367,400,1,1,8,5000,10678.393,20100.504,16000,5000,5000,5000,5000,5000
180.1,726.88825,726.88825,856.27236,-939.10107,85.607212,85.607212,50,15.781601,19.825611,56.346064,26.48265,82.828714,168.43593,1256.2158,11995.977,0.42294379,0.54794379,0.42294379,0.7475635,400,1,1,8,5000,10678.112,20099.975,16000,5000,5000,5000,5000,5000
180.2,710.58162,710.58162,842.40805,-923.89565,85.604847,85.604847,50,15.780781,19.824066,55.433739,26.053857,81.487596,167.09244,1256.1836,11995.67,0.42291574,0.54791574,0.42291574,0.73547817,400,1,1,8,5000,10677.834,20099.453,16000,5000,5000,5000,5000,5000
180.3,693.98824,693.98824,828.28404,-908.40539,85.602518,85.602518,50,15.779973,19.822545,54.504324,25.617032,80.121356,165.72387,1256.152,11995.368,0.42288813,0.54788813,0.42288813,0.72316519,400,1,1,8,5000,10677.561,20098.938,16000,5000,5000,5000,5000,5000
180.4,677.10698,677.10698,813.89764,-892.62737,85.600224,85.600224,50,15.779178,19.821046,53.557642,25.172092,78.729734,164.32996,1256.1208,11995.07,0.42286096,0.54786096,0.42286096,0.71062221,400,1,1,8,5000,10677.292,20098.432,16000,5000,5000,5000,5000,5000
180.5,659.93692,659.93692,799.24634,-876.55883,85.597967,85.597967,50,15.778396,19.819572,52.59353,24.718959,77.312489,162.91046,1256.0902,11994.778,0.42283423,0.54783423,0.42283423,0.69784704,400,1,1,8,5000,10677.027,20097.933,16000,5000,5000,5000,5000,5000
180.6,642.47733,642.47733,784.32779,-860.19719,85.595747,85.595747,50,15.777626,19.818121,51.611831,24.257561,75.869392,161.46514,1256.0601,11994.49,0.42280796,0.54780796,0.42280796,0.68483761,400,1,1,8,5000,10676.767,20097.443,16000,5000,5000,5000,5000,5000
180.7,624.72765,624.72765,769.13983,-843.54007,85.593565,85.593565,50,15.776869,19.816696,50.612404,23.78783,74.400234,159.9938,1256.0305,11994.208,0.42278215,0.54778215,0.42278215,0.67159203,400,1,1,8,5000,10676.511,20096.961,16000,5000,5000,5000,5000,5000
180.8,606.68757,606.68757,753.68046,-826.58528,85.591421,85.591421,50,15.776126,19.815295,49.595117,23.309705,72.904821,158.49624,1256.0014,11993.93,0.42275681,0.54775681,0.42275681,0.65810854,400,1,1,8,5000,10676.259,20096.488,16000,5000,5000,5000,5000,5000
180.9,588.35694,588.35694,737.94784,-809.33082,85.589317,85.589317,50,15.775396,19.81392,48.559849,22.823129,71.382978,156.9723,1255.9729,11993.658,0.42273196,0.54773196,0.42273196,0.64438556,400,1,1,8,5000,10676.012,20096.023,16000,5000,5000,5000,5000,5000
181,569.73584,569.73584,721.94035,-791.7749,85.587252,85.587252,50,15.77468,19.812572,47.506494,22.328052,69.834546,155.4218,1255.945,11993.391,0.42270758,0.54770758,0.42270758,0.63042164,400,1,1,8,5000,10675.77,20095.567,16000,5000,5000,5000,5000,5000
181.1,550.82453,550.82453,705.65653,-773.91592,85.585228,85.585228,50,15.773978,19.811249,46.434955,21.824429,68.259384,153.84461,1255.9176,11993.13,0.42268371,0.54768371,0.42268371,0.61621551,400,1,1,8,5000,10675.532,20095.12,16000,5000,5000,5000,5000,5000
181.2,531.6235,531.6235,689.0951,-755.75247,85.583245,85.583245,50,15.773291,19.809954,45.345148,21.31222,66.657368,152.24061,1255.8908,11992.874,0.42266034,0.54766034,0.42266034,0.60176605,400,1,1,8,5000,10675.3,20094.682,16000,5000,5000,5000,5000,5000
181.3,512.13342,512.13342,672.25497,-737.28336,85.581304,85.581304,50,15.772618,19.808686,44.237002,20.791391,65.028392,150.6097,1255.8646,11992.624,0.42263748,0.54763748,0.42263748,0.58707232,400,1,1,8,5000,10675.072,20094.253,16000,5000,5000,5000,5000,5000
181.4,492.35518,492.35518,655.13524,-718.50761,85.579405,85.579405,50,15.771959,19.807446,43.110457,20.261915,63.372371,148.95178,1255.839,11992.379,0.42261515,0.54761515,0.42261515,0.57213353,400,1,1,8,5000,10674.849,20093.834,16000,5000,5000,5000,5000,5000
181.5,472.28987,472.28987,637.7352,-699.42444,85.57755,85.57755,50,15.771316,19.806234,41.965466,19.723769,61.689235,147.26679,1255.814,11992.14,0.42259334,0.54759334,0.42259334,0.55694907,400,1,1,8,5000,10674.632,20093.424,16000,5000,5000,5000,5000,5000
181.6,451.93878,451.93878,620.05433,-680.03327,85.575739,85.575739,50,15.770688,19.805051,40.801996,19.176938,59.978934,145.55467,1255.7896,11991.908,0.42257207,0.54757207,0.42257207,0.54151847,400,1,1,8,5000,10674.419,20093.024,16000,5000,5000,5000,5000,5000
181.7,431.30343,431.30343,602.09231,-660.33375,85.573973,85.573973,50,15.770076,19.803897,39.620025,18.621412,58.241437,143.81541,1255.7659,11991.681,0.42255135,0.54755135,0.42255135,0.52584146,400,1,1,8,5000,10674.212,20092.634,16000,5000,5000,5000,5000,5000
181.8,410.38551,410.38551,583.849,-640.32573,85.572252,85.572252,50,15.769479,19.802773,38.419544,18.057185,56.476729,142.04898,1255.7427,11991.46,0.42253119,0.54753119,0.42253119,0.50991792,400,1,1,8,5000,10674.01,20092.254,16000,5000,5000,5000,5000,5000
181.9,389.18695,389.18695,565.32445,-620.00927,85.570578,85.570578,50,15.768898,19.801679,37.200556,17.484261,54.684818,140.2554,1255.7203,11991.245,0.42251159,0.54751159,0.42251159,0.49374792,400,1,1,8,5000,10673.813,20091.884,16000,5000,5000,5000,5000,5000
182,367.70985,367.70985,546.51894,-599.38467,85.56895,85.56895,50,15.768334,19.800616,35.96308,16.902648,52.865728,138.43468,1255.6984,11991.037,0.42249256,0.54749256,0.42249256,0.47733169,400,1,1,8,5000,10673.622,20091.524,16000,5000,5000,5000,5000,5000
182.1,345.95654,345.95654,527.4329,-578.4524,85.56737,85.56737,50,15.767786,19.799584,34.707144,16.312358,51.019502,136.58687,1255.6773,11990.835,0.42247412,0.54747412,0.42247412,0.46066964,400,1,1,8,5000,10673.437,20091.175,16000,5000,5000,5000,5000,5000
182.2,323.92954,323.92954,508.067,-557.2132,85.565838,85.565838,50,15.767255,19.798584,33.432792,15.713412,49.146204,134.71204,1255.6568,11990.639,0.42245626,0.54745626,0.42245626,0.44376234,400,1,1,8,5000,10673.257,20090.837,16000,5000,5000,5000,5000,5000
182.3,301.63157,301.63157,488.42207,-535.66798,85.564355,85.564355,50,15.76674,19.797615,32.140079,15.105837,47.245916,132.81027,1255.637,11990.45,0.42243901,0.54743901,0.42243901,0.42661054,400,1,1,8,5000,10673.083,20090.509,16000,5000,5000,5000,5000,5000
182.4,279.06556,279.06556,468.49916,-513.8179,85.562922,85.562922,50,15.766243,19.796679,30.829074,14.489665,45.318739,130.88166,1255.6179,11990.268,0.42242236,0.54742236,0.42242236,0.40921517,400,1,1,8,5000,10672.915,20090.192,16000,5000,5000,5000,5000,5000
182.5,256.23463,256.23463,448.29952,-491.66431,85.56154,85.56154,50,15.765764,19.795776,29.499859,13.864934,43.364792,128.92633,1255.5995,11990.092,0.42240632,0.54740632,0.42240632,0.39157733,400,1,1,8,5000,10672.752,20089.887,16000,5000,5000,5000,5000,5000
182.6,233.14211,233.14211,427.82459,-469.2088,85.560208,85.560208,50,15.765302,19.794906,28.152528,13.231688,41.384216,126.94442,1255.5819,11989.924,0.42239091,0.54739091,0.42239091,0.37369829,400,1,1,8,5000,10672.596,20089.593,16000,5000,5000,5000,5000,5000
182.7,209.7915,209.7915,407.07599,-446.45316,85.558929,85.558929,50,15.764858,19.79407,26.78719,12.589979,39.377169,124.9361,1255.5649,11989.762,0.42237614,0.54737614,0.42237614,0.35557951,400,1,1,8,5000,10672.446,20089.31,16000,5000,5000,5000,5000,5000
182.8,186.18654,186.18654,386.05558,-423.39941,85.557701,85.557701,50,15.764433,19.793269,25.403965,11.939863,37.343828,122.90153,1255.5487,11989.607,0.422362,0.547362,0.422362,0.33722261,400,1,1,8,5000,10672.302,20089.039,16000,5000,5000,5000,5000,5000
182.9,162.3311,162.3311,364.76538,-400.04977,85.556527,85.556527,50,15.764026,19.792502,24.002986,11.281404,35.28439,120.84092,1255.5332,11989.459,0.42234851,0.54734851,0.42234851,0.31862938,400,1,1,8,5000,10672.164,20088.779,16000,5000,5000,5000,5000,5000
183,138.2293,138.2293,343.20763,-376.4067,85.555407,85.555407,50,15.763637,19.79177,22.584402,10.614669,33.199071,118.75448,1255.5185,11989.319,0.42233568,0.54733568,0.42233568,0.29980179,400,1,1,8,5000,10672.033,20088.532,16000,5000,5000,5000,5000,5000
183.1,113.8854,113.8854,321.38473,-352.47283,85.554342,85.554342,50,15.763267,19.791074,21.14837,9.9397339,31.088104,116.64245,1255.5046,11989.185,0.42232351,0.54732351,0.42232351,0.28074198,400,1,1,8,5000,10671.907,20088.296,16000,5000,5000,5000,5000,5000
183.2,89.303882,89.303882,299.29932,-328.25106,85.553331,85.553331,50,15.762917,19.790414,19.695064,9.2566799,28.951744,114.50507,1255.4914,11989.06,0.42231201,0.54731201,0.42231201,0.26145226,400,1,1,8,5000,10671.789,20088.073,16000,5000,5000,5000,5000,5000
183.3,64.489386,64.489386,276.9542,-303.74446,85.552377,85.552377,50,15.762586,19.789791,18.224668,8.5655938,26.790261,112.34264,1255.479,11988.941,0.4223012,0.5473012,0.4223012,0.24193512,400,1,1,8,5000,10671.677,20087.862,16000,5000,5000,5000,5000,5000
183.4,39.446741,39.446741,254.35238,-278.95632,85.551479,85.551479,50,15.762275,19.789204,16.737379,7.8665683,24.603948,110.15543,1255.4674,11988.83,0.42229108,0.54729108,0.42229108,0.22219321,400,1,1,8,5000,10671.571,20087.664,16000,5000,5000,5000,5000,5000
183.5,14.180952,14.180952,231.49704,-253.89015,85.550638,85.550638,50,15.761983,19.788655,15.233409,7.1597023,22.393112,107.94375,1255.4565,11988.727,0.42228165,0.54728165,0.42228165,0.20222934,400,1,1,8,5000,10671.473,20087.478,16000,5000,5000,5000,5000,5000
183.6,-11.302802,-11.302802,208.39158,-228.54966,85.549855,85.549855,50,15.761711,19.788144,13.71298,6.4451005,20.15808,105.70794,1255.4465,11988.631,0.42227292,0.54727292,0.42227292,0.18204651,400,1,1,8,5000,10671.381,20087.305,16000,5000,5000,5000,5000,5000
183.7,-36.999172,-36.999172,185.03956,-202.93876,85.549131,85.549131,50,15.76146,19.787671,12.176326,5.7228731,17.899199,103.44833,1255.4373,11988.544,0.42226491,0.54726491,0.42226491,0.16164786,400,1,1,8,5000,10671.296,20087.145,16000,5000,5000,5000,5000,5000
183.8,-62.902641,-62.902641,161.44474,-177.06158,85.548465,85.548465,50,15.761229,19.787236,10.623695,4.9931364,15.616831,101.1653,1255.429,11988.464,0.42225761,0.54725761,0.42225761,0.14103671,400,1,1,8,5000,10671.217,20086.998,16000,5000,5000,5000,5000,5000
183.9,-89.007529,-89.007529,137.61106,-150.92242,85.54786,85.54786,50,15.761019,19.78684,9.055345,4.2560121,13.311357,98.859217,1255.4214,11988.392,0.42225104,0.54725104,0.42225104,0.12021654,400,1,1,8,5000,10671.146,20086.864,16000,5000,5000,5000,5000,5000
184,-115.30799,-115.30799,113.54263,-124.52581,85.547314,85.547314,50,15.76083,19.786484,7.4715483,3.5116277,10.983176,96.53049,1255.4148,11988.328,0.42224521,0.54724521,0.42224521,0.099190968,400,1,1,8,5000,10671.082,20086.743,16000,5000,5000,5000,5000,5000
184.1,-141.79804,-141.79804,89.243752,-97.876455,85.54683,85.54683,50,15.760662,19.786168,5.8725873,2.760116,8.6327033,94.179533,1255.4089,11988.272,0.42224011,0.54724011,0.42224011,0.077963805,400,1,1,8,5000,10671.025,20086.636,16000,5000,5000,5000,5000,5000
184.2,-168.47152,-168.47152,64.718901,-70.979273,85.546407,85.546407,50,15.760515,19.785891,4.2587564,2.0016155,6.2603719,91.806779,1255.4039,11988.224,0.42223577,0.54723577,0.42223577,0.056538993,400,1,1,8,5000,10670.976,20086.543,16000,5000,5000,5000,5000,5000
184.3,-195.32212,-195.32212,39.972726,-43.839358,85.546046,85.546046,50,15.76039,19.785656,2.6303615,1.2362699,3.8666313,89.412677,1255.3998,11988.185,0.42223217,0.54723217,0.42223217,0.034920635,400,1,1,8,5000,10670.933,20086.463,16000,5000,5000,5000,5000,5000
184.4,-222.34342,-222.34342,15.010045,-16.461993,85.545747,85.545747,50,15.760287,19.785461,0.98771957,0.4642282,1.4519478,86.997695,1255.3965,11988.154,0.42222934,0.54722934,0.42222934,0.013112982,400,1,1,8,5000,10670.898,20086.397,16000,5000,5000,5000,5000,5000
184.5,-249.52881,-249.52881,-10.164156,9.267677,85.545512,85.545512,50,15.760205,19.785307,0.59155385,0.30492467,0.89647852,86.44199,1255.3941,11988.131,0.42222722,0.54722722,0.42222722,0.0073822849,400,1,1,8,5000,10670.871,20086.345,16000,5000,5000,5000,5000,5000
184.6,-276.87159,-276.87159,-35.544724,32.409679,85.545336,85.545336,50,15.760144,19.785192,2.0687029,1.0663417,3.1350446,88.680381,1255.3924,11988.115,0.42222574,0.54722574,0.42222574,0.025816373,400,1,1,8,5000,10670.85,20086.306,16000,5000,5000,5000,5000,5000
184.7,-304.3649,-304.3649,-61.126345,55.735002,85.545213,85.545213,50,15.760101,19.785112,3.5575533,1.8337904,5.3913437,90.936557,1255.3915,11988.106,0.42222492,0.54722492,0.42222492,0.044396511,400,1,1,8,5000,10670.836,20086.279,16000,5000,5000,5000,5000,5000
184.8,-332.00175,-332.00175,-86.903549,79.238656,85.545145,85.545145,50,15.760078,19.785067,5.0577865,2.6071065,7.664893,93.210038,1255.3913,11988.104,0.42222474,0.54722474,0.42222474,0.063118692,400,1,1,8,5000,10670.828,20086.264,16000,5000,5000,5000,5000,5000
184.9,-359.77506,-359.77506,-112.87071,102.91551,85.54513,85.54513,50,15.760073,19.785058,6.5690751,3.3861212,9.9551963,95.500326,1255.3918,11988.109,0.42222522,0.54722522,0.42222522,0.081978795,400,1,1,8,5000,10670.826,20086.26,16000,5000,5000,5000,5000,5000
185,-387.67759,-387.67759,-139.02204,126.76029,85.54517,85.54517,50,15.760086,19.785084,8.0910826,4.1706611,12.261744,97.806914,1255.3931,11988.121,0.42222637,0.54722637,0.42222637,0.10097259,400,1,1,8,5000,10670.831,20086.269,16000,5000,5000,5000,5000,5000
185.1,-415.70201,-415.70201,-165.35162,150.76761,85.545265,85.545265,50,15.760119,19.785146,9.6234642,4.9605486,14.584013,100.12928,1255.3952,11988.141,0.42222818,0.54722818,0.42222818,0.12009573,400,1,1,8,5000,10670.842,20086.29,16000,5000,5000,5000,5000,5000
185.2,-443.84089,-443.84089,-191.85338,174.93191,85.545416,85.545416,50,15.760172,19.785244,11.165867,5.7556013,16.921468,102.46688,1255.3981,11988.168,0.42223066,0.54723066,0.42223066,0.13934378,400,1,1,8,5000,10670.859,20086.324,16000,5000,5000,5000,5000,5000
185.3,-472.08667,-472.08667,-218.5211,199.24754,85.545622,85.545622,50,15.760243,19.785379,12.717928,6.555633,19.273561,104.81918,1255.4017,11988.203,0.42223382,0.54723382,0.42223382,0.15871218,400,1,1,8,5000,10670.884,20086.369,16000,5000,5000,5000,5000,5000
185.4,-500.43171,-500.43171,-245.34844,223.70871,85.545884,85.545884,50,15.760334,19.78555,14.279279,7.3604533,21.639733,107.18562,1255.4061,11988.245,0.42223766,0.54723766,0.42223766,0.17819629,400,1,1,8,5000,10670.914,20086.427,16000,5000,5000,5000,5000,5000
185.5,-528.86828,-528.86828,-272.32892,248.30951,85.546203,85.546203,50,15.760445,19.785758,15.849543,8.1698677,24.019411,109.56561,1255.4113,11988.295,0.42224218,0.54724218,0.42224218,0.19779137,400,1,1,8,5000,10670.952,20086.497,16000,5000,5000,5000,5000,5000
185.6,-557.38856,-557.38856,-299.45593,273.04392,85.546578,85.546578,50,15.760575,19.786003,17.428335,8.983678,26.412013,111.95859,1255.4173,11988.352,0.42224739,0.54724739,0.42224739,0.21749257,400,1,1,8,5000,10670.996,20086.58,16000,5000,5000,5000,5000,5000
185.7,-585.98463,-585.98463,-326.72274,297.9058,85.547011,85.547011,50,15.760725,19.786286,19.015264,9.8016823,28.816946,114.36396,1255.424,11988.416,0.42225329,0.54725329,0.42225329,0.23729496,400,1,1,8,5000,10671.047,20086.676,16000,5000,5000,5000,5000,5000
185.8,-614.64852,-614.64852,-354.1225,322.8889,85.5475,85.5475,50,15.760895,19.786606,20.60993,10.623675,31.233605,116.78111,1255.4316,11988.489,0.42225988,0.54725988,0.42225988,0.25719355,400,1,1,8,5000,10671.104,20086.784,16000,5000,5000,5000,5000,5000
185.9,-643.37216,-643.37216,-381.64825,347.98687,85.548048,85.548048,50,15.761085,19.786963,22.211928,11.449447,33.661375,119.20942,1255.4399,11988.568,0.42226717,0.54726717,0.42226717,0.27718321,400,1,1,8,5000,10671.168,20086.905,16000,5000,5000,5000,5000,5000
186,-672.14744,-672.14744,-409.2929,373.19327,85.548653,85.548653,50,15.761294,19.787359,23.820847,12.278787,36.099634,121.64829,1255.4491,11988.656,0.42227516,0.54727516,0.42227516,0.29725878,400,1,1,8,5000,10671.24,20087.039,16000,5000,5000,5000,5000,5000
186.1,-700.96618,-700.96618,-437.04928,398.50154,85.549317,85.549317,50,15.761525,19.787792,25.436268,13.111479,38.547747,124.09706,1255.4591,11988.751,0.42228385,0.54728385,0.42228385,0.317415,400,1,1,8,5000,10671.317,20087.186,16000,5000,5000,5000,5000,5000
186.2,-729.82014,-729.82014,-464.91011,423.90504,85.550038,85.550038,50,15.761775,19.788263,27.057769,13.947303,41.005072,126.55511,1255.4699,11988.854,0.42229325,0.54729325,0.42229325,0.33764653,400,1,1,8,5000,10671.402,20087.345,16000,5000,5000,5000,5000,5000
186.3,-758.70103,-758.70103,-492.86802,449.39706,85.550819,85.550819,50,15.762046,19.788773,28.684919,14.786041,43.470959,129.02178,1255.4815,11988.965,0.42230336,0.54730336,0.42230336,0.35794799,400,1,1,8,5000,10671.494,20087.518,16000,5000,5000,5000,5000,5000
