time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
186.4,-787.60053,-787.60053,-520.91552,474.97077,85.551658,85.551658,50,15.762337,19.789321,30.317283,15.627466,45.944749,131.49641,1255.4939,11989.083,0.42231418,0.54731418,0.42231418,0.3783139,400,1,1,8,5000,10671.592,20087.703,16000,5000,5000,5000,5000,5000
186.5,-816.51027,-816.51027,-549.04508,500.61931,85.552556,85.552556,50,15.762648,19.789908,31.954424,16.471352,48.425776,133.97833,1255.5071,11989.209,0.42232571,0.54732571,0.42232571,0.39873874,400,1,1,8,5000,10671.698,20087.902,16000,5000,5000,5000,5000,5000
186.6,-845.42184,-845.42184,-577.24906,526.33569,85.553514,85.553514,50,15.76298,19.790533,33.595895,17.317472,50.913367,136.46688,1255.5211,11989.344,0.42233795,0.54733795,0.42233795,0.41921692,400,1,1,8,5000,10671.81,20088.113,16000,5000,5000,5000,5000,5000
186.7,-874.32683,-874.32683,-605.51975,552.11291,85.55453,85.55453,50,15.763333,19.791198,35.241249,18.165592,53.406842,138.96137,1255.536,11989.486,0.42235091,0.54735091,0.42235091,0.4397428,400,1,1,8,5000,10671.93,20088.338,16000,5000,5000,5000,5000,5000
186.8,-903.21679,-903.21679,-633.84937,577.94385,85.555607,85.555607,50,15.763706,19.7919,36.890033,19.015481,55.905514,141.46112,1255.5517,11989.635,0.42236459,0.54736459,0.42236459,0.46031069,400,1,1,8,5000,10672.056,20088.576,16000,5000,5000,5000,5000,5000
186.9,-932.08325,-932.08325,-662.23007,603.82138,85.556742,85.556742,50,15.7641,19.792642,38.54179,19.866902,58.408692,143.96543,1255.5682,11989.793,0.42237898,0.54737898,0.42237898,0.48091485,400,1,1,8,5000,10672.189,20088.827,16000,5000,5000,5000,5000,5000
187,-960.91776,-960.91776,-690.65396,629.73828,85.557938,85.557938,50,15.764515,19.793423,40.196061,20.719619,60.91568,146.47362,1255.5855,11989.959,0.4223941,0.5473941,0.4223941,0.50154949,400,1,1,8,5000,10672.33,20089.091,16000,5000,5000,5000,5000,5000
187.1,-989.71183,-989.71183,-719.11308,655.68731,85.559193,85.559193,50,15.76495,19.794243,41.852381,21.573392,63.425774,148.98497,1255.6037,11990.132,0.42240994,0.54740994,0.42240994,0.52220881,400,1,1,8,5000,10672.477,20089.368,16000,5000,5000,5000,5000,5000
187.2,-1018.457,-1018.457,-747.59942,681.66115,85.560508,85.560508,50,15.765406,19.795102,43.510286,22.427983,65.938269,151.49878,1255.6227,11990.313,0.42242649,0.54742649,0.42242649,0.54288694,400,1,1,8,5000,10672.631,20089.659,16000,5000,5000,5000,5000,5000
187.3,-1047.1448,-1047.1448,-776.10493,707.65248,85.561883,85.561883,50,15.765883,19.796,45.169307,23.283148,68.452455,154.01434,1255.6425,11990.503,0.42244377,0.54744377,0.42244377,0.56357799,400,1,1,8,5000,10672.793,20089.963,16000,5000,5000,5000,5000,5000
187.4,-1075.7668,-1075.7668,-804.62153,733.65391,85.563318,85.563318,50,15.766381,19.796938,46.828973,24.138646,70.967619,156.53094,1255.6631,11990.7,0.42246178,0.54746178,0.42246178,0.58427606,400,1,1,8,5000,10672.961,20090.28,16000,5000,5000,5000,5000,5000
187.5,-1104.3146,-1104.3146,-833.14109,759.65805,85.564813,85.564813,50,15.766899,19.797914,48.488812,24.994233,73.483044,159.04786,1255.6846,11990.905,0.4224805,0.5474805,0.4224805,0.6049752,400,1,1,8,5000,10673.137,20090.61,16000,5000,5000,5000,5000,5000
187.6,-1132.7797,-1132.7797,-861.65547,785.65746,85.566368,85.566368,50,15.767438,19.79893,50.148349,25.849664,75.998013,161.56438,1255.7069,11991.118,0.42249995,0.54749995,0.42249995,0.62566946,400,1,1,8,5000,10673.319,20090.954,16000,5000,5000,5000,5000,5000
187.7,-1161.1538,-1161.1538,-890.15651,811.6447,85.567983,85.567983,50,15.767999,19.799985,51.807109,26.704695,78.511804,164.07979,1255.73,11991.339,0.42252012,0.54752012,0.42252012,0.64635286,400,1,1,8,5000,10673.509,20091.311,16000,5000,5000,5000,5000,5000
187.8,-1189.4286,-1189.4286,-918.63602,837.61232,85.569658,85.569658,50,15.768579,19.801079,53.464616,27.55908,81.023697,166.59335,1255.754,11991.567,0.42254101,0.54754101,0.42254101,0.66701943,400,1,1,8,5000,10673.705,20091.681,16000,5000,5000,5000,5000,5000
187.9,-1217.5958,-1217.5958,-947.0858,863.55283,85.571393,85.571393,50,15.769181,19.802212,55.120394,28.412574,83.532968,169.10436,1255.7788,11991.804,0.42256262,0.54756262,0.42256262,0.68766318,400,1,1,8,5000,10673.909,20092.064,16000,5000,5000,5000,5000,5000
188,-1245.6471,-1245.6471,-975.49767,889.45877,85.573188,85.573188,50,15.769803,19.803384,56.773964,29.26493,86.038894,171.61208,1255.8044,11992.049,0.42258495,0.54758495,0.42258495,0.70827812,400,1,1,8,5000,10674.12,20092.46,16000,5000,5000,5000,5000,5000
188.1,-1273.5745,-1273.5745,-1003.8634,915.32267,85.575042,85.575042,50,15.770447,19.804596,58.424851,30.115903,88.540754,174.1158,1255.8308,11992.301,0.422608,0.547608,0.422608,0.72885827,400,1,1,8,5000,10674.337,20092.87,16000,5000,5000,5000,5000,5000
188.2,-1301.3696,-1301.3696,-1032.1749,941.13706,85.576957,85.576957,50,15.77111,19.805846,60.072578,30.965247,91.037825,176.61478,1255.8581,11992.561,0.42263176,0.54763176,0.42263176,0.74939763,400,1,1,8,5000,10674.562,20093.293,16000,5000,5000,5000,5000,5000
188.3,-1329.0246,-1329.0246,-1060.4239,966.89448,85.57893,85.57893,50,15.771795,19.807136,61.716669,31.812716,93.529385,179.10832,1255.8861,11992.829,0.42265624,0.54765624,0.42265624,0.76989024,400,1,1,8,5000,10674.794,20093.729,16000,5000,5000,5000,5000,5000
188.4,-1356.5314,-1356.5314,-1088.6022,992.5875,85.580964,85.580964,50,15.7725,19.808464,63.356649,32.658067,96.014716,181.59568,1255.915,11993.105,0.42268144,0.54768144,0.42268144,0.79033015,400,1,1,8,5000,10675.032,20094.178,16000,5000,5000,5000,5000,5000
188.5,-1383.882,-1383.882,-1116.7018,1018.2087,85.583056,85.583056,50,15.773225,19.809831,64.992045,33.501054,98.4931,184.07616,1255.9447,11993.389,0.42270734,0.54770734,0.42270734,0.8107114,400,1,1,8,5000,10675.278,20094.64,16000,5000,5000,5000,5000,5000
188.6,-1411.0688,-1411.0688,-1144.7145,1043.7507,85.585208,85.585208,50,15.773972,19.811236,66.622386,34.341436,100.96382,186.54903,1255.9752,11993.68,0.42273396,0.54773396,0.42273396,0.8310281,400,1,1,8,5000,10675.53,20095.116,16000,5000,5000,5000,5000,5000
188.7,-1438.084,-1438.084,-1172.6323,1069.2062,85.587419,85.587419,50,15.774738,19.81268,68.247202,35.17897,103.42617,189.01359,1256.0066,11993.979,0.42276128,0.54776128,0.42276128,0.85127434,400,1,1,8,5000,10675.79,20095.604,16000,5000,5000,5000,5000,5000
188.8,-1464.9198,-1464.9198,-1200.4472,1094.5677,85.589688,85.589688,50,15.775525,19.814163,69.866025,36.013415,105.87944,191.46913,1256.0387,11994.286,0.42278931,0.54778931,0.42278931,0.87144427,400,1,1,8,5000,10676.056,20096.105,16000,5000,5000,5000,5000,5000
188.9,-1491.5689,-1491.5689,-1228.1511,1119.8281,85.592016,85.592016,50,15.776332,19.815684,71.478391,36.844532,108.32292,193.91494,1256.0716,11994.601,0.42281804,0.54781804,0.42281804,0.89153206,400,1,1,8,5000,10676.329,20096.619,16000,5000,5000,5000,5000,5000
189,-1518.0236,-1518.0236,-1255.7361,1144.9802,85.594402,85.594402,50,15.77716,19.817243,73.08384,37.672082,110.75592,196.35032,1256.1054,11994.923,0.42284747,0.54784747,0.42284747,0.91153193,400,1,1,8,5000,10676.609,20097.146,16000,5000,5000,5000,5000,5000
189.1,-1544.2768,-1544.2768,-1283.1944,1170.0166,85.596846,85.596846,50,15.778007,19.818839,74.681912,38.495831,113.17774,198.77459,1256.1399,11995.252,0.42287759,0.54787759,0.42287759,0.93143814,400,1,1,8,5000,10676.896,20097.686,16000,5000,5000,5000,5000,5000
189.2,-1570.3212,-1570.3212,-1310.5181,1194.9304,85.599349,85.599349,50,15.778875,19.820474,76.272153,39.315543,115.5877,201.18704,1256.1752,11995.59,0.4229084,0.5479084,0.4229084,0.951245,400,1,1,8,5000,10677.189,20098.238,16000,5000,5000,5000,5000,5000
189.3,-1596.1497,-1596.1497,-1337.6995,1219.7144,85.601908,85.601908,50,15.779762,19.822146,77.854113,40.130986,117.9851,203.58701,1256.2113,11995.935,0.42293991,0.54793991,0.42293991,0.97094685,400,1,1,8,5000,10677.489,20098.804,16000,5000,5000,5000,5000,5000
189.4,-1621.7554,-1621.7554,-1364.731,1244.3618,85.604525,85.604525,50,15.780669,19.823856,79.427346,40.941931,120.36928,205.9738,1256.2482,11996.287,0.4229721,0.5479721,0.4229721,0.99053811,400,1,1,8,5000,10677.796,20099.381,16000,5000,5000,5000,5000,5000
189.5,-1647.1313,-1647.1313,-1391.605,1268.8654,85.607199,85.607199,50,15.781596,19.825603,80.991409,41.748149,122.73956,208.34676,1256.2859,11996.647,0.42300496,0.54800496,0.42300496,1.0100132,400,1,1,8,5000,10678.11,20099.972,16000,5000,5000,5000,5000,5000
189.6,-1672.2708,-1672.2708,-1418.3139,1293.2186,85.609929,85.609929,50,15.782543,19.827386,82.545866,42.549416,125.09528,210.70521,1256.3244,11997.014,0.42303851,0.54803851,0.42303851,1.0293668,400,1,1,8,5000,10678.43,20100.575,16000,5000,5000,5000,5000,5000
189.7,-1697.1673,-1697.1673,-1444.8503,1317.4145,85.612716,85.612716,50,15.783509,19.829207,84.090286,43.345508,127.43579,213.04851,1256.3636,11997.388,0.42307272,0.54807272,0.42307272,1.0485933,400,1,1,8,5000,10678.757,20101.19,16000,5000,5000,5000,5000,5000
189.8,-1721.8144,-1721.8144,-1471.2069,1341.4465,85.615558,85.615558,50,15.784494,19.831064,85.624242,44.136207,129.76045,215.37601,1256.4036,11997.77,0.42310761,0.54810761,0.42310761,1.0676876,400,1,1,8,5000,10679.09,20101.817,16000,5000,5000,5000,5000,5000
189.9,-1746.2058,-1746.2058,-1497.3765,1365.3079,85.618456,85.618456,50,15.785499,19.832957,87.147313,44.921295,132.06861,217.68706,1256.4443,11998.159,0.42314316,0.54814316,0.42314316,1.0866442,400,1,1,8,5000,10679.43,20102.457,16000,5000,5000,5000,5000,5000
190,-1770.3354,-1770.3354,-1523.352,1388.9923,85.62141,85.62141,50,15.786523,19.834887,88.659085,45.700559,134.35964,219.98105,1256.4858,11998.556,0.42317936,0.54817936,0.42317936,1.105458,400,1,1,8,5000,10679.777,20103.109,16000,5000,5000,5000,5000,5000
190.1,-1794.1972,-1794.1972,-1549.1263,1412.4934,85.624418,85.624418,50,15.787566,19.836852,90.159151,46.473789,136.63294,222.25736,1256.528,11998.959,0.42321622,0.54821622,0.42321622,1.124124,400,1,1,8,5000,10680.129,20103.773,16000,5000,5000,5000,5000,5000
190.2,-1817.7853,-1817.7853,-1574.6926,1435.8047,85.62748,85.62748,50,15.788627,19.838853,91.647109,47.240778,138.88789,224.51537,1256.571,11999.369,0.42325372,0.54825372,0.42325372,1.1426371,400,1,1,8,5000,10680.488,20104.449,16000,5000,5000,5000,5000,5000
190.3,-1841.0941,-1841.0941,-1600.044,1458.9202,85.630596,85.630596,50,15.789707,19.840888,93.122563,48.001321,141.12388,226.75448,1256.6147,11999.787,0.42329187,0.54829187,0.42329187,1.1609924,400,1,1,8,5000,10680.854,20105.136,16000,5000,5000,5000,5000,5000
190.4,-1864.1181,-1864.1181,-1625.174,1481.8337,85.633765,85.633765,50,15.790806,19.842959,94.585127,48.75522,143.34035,228.97411,1256.6592,12000.211,0.42333065,0.54833065,0.42333065,1.179185,400,1,1,8,5000,10681.225,20105.836,16000,5000,5000,5000,5000,5000
190.5,-1886.852,-1886.852,-1650.076,1504.5393,85.636988,85.636988,50,15.791923,19.845065,96.034421,49.502279,145.5367,231.17369,1256.7043,12000.642,0.42337007,0.54837007,0.42337007,1.1972102,400,1,1,8,5000,10681.603,20106.547,16000,5000,5000,5000,5000,5000
190.6,-1909.2907,-1909.2907,-1674.7435,1527.0311,85.640262,85.640262,50,15.793058,19.847204,97.470072,50.242305,147.71238,233.35264,1256.7502,12001.081,0.42341011,0.54841011,0.42341011,1.2150633,400,1,1,8,5000,10681.987,20107.269,16000,5000,5000,5000,5000,5000
190.7,-1931.4291,-1931.4291,-1699.1704,1549.3035,85.643589,85.643589,50,15.794211,19.849378,98.891715,50.975111,149.86683,235.51042,1256.7968,12001.525,0.42345076,0.54845076,0.42345076,1.2327399,400,1,1,8,5000,10682.377,20108.003,16000,5000,5000,5000,5000,5000
190.8,-1953.2625,-1953.2625,-1723.3504,1571.3509,85.646968,85.646968,50,15.795382,19.851586,100.29899,51.700513,151.99951,237.64648,1256.8441,12001.977,0.42349203,0.54849203,0.42349203,1.2502354,400,1,1,8,5000,10682.773,20108.749,16000,5000,5000,5000,5000,5000
190.9,-1974.7862,-1974.7862,-1747.2777,1593.1678,85.650397,85.650397,50,15.796571,19.853826,101.69156,52.418331,154.10989,239.76029,1256.8921,12002.435,0.42353391,0.54853391,0.42353391,1.2675454,400,1,1,8,5000,10683.175,20109.505,16000,5000,5000,5000,5000,5000
191,-1995.9959,-1995.9959,-1770.9464,1614.7489,85.653876,85.653876,50,15.797777,19.8561,103.06908,53.128391,156.19747,241.85135,1256.9407,12002.9,0.42357638,0.54857638,0.42357638,1.2846659,400,1,1,8,5000,10683.583,20110.273,16000,5000,5000,5000,5000,5000
191.1,-2016.8872,-2016.8872,-1794.3507,1636.089,85.657406,85.657406,50,15.799,19.858406,104.43121,53.830522,158.26173,243.91914,1256.9901,12003.371,0.42361945,0.54861945,0.42361945,1.3015926,400,1,1,8,5000,10683.996,20111.052,16000,5000,5000,5000,5000,5000
191.2,-2037.4562,-2037.4562,-1817.4853,1657.1831,85.660985,85.660985,50,15.80024,19.860745,105.77764,54.524558,160.3022,245.96319,1257.0401,12003.848,0.4236631,0.5486631,0.4236631,1.3183216,400,1,1,8,5000,10684.416,20111.841,16000,5000,5000,5000,5000,5000
191.3,-2057.699,-2057.699,-1840.3446,1678.0262,85.664613,85.664613,50,15.801497,19.863115,107.10806,55.210339,162.3184,247.98301,1257.0907,12004.332,0.42370734,0.54870734,0.42370734,1.3348489,400,1,1,8,5000,10684.841,20112.641,16000,5000,5000,5000,5000,5000
191.4,-2077.6119,-2077.6119,-1862.9236,1698.6137,85.668289,85.668289,50,15.802771,19.865517,108.42215,55.887708,164.30986,249.97815,1257.1421,12004.822,0.42375214,0.54875214,0.42375214,1.3511709,400,1,1,8,5000,10685.271,20113.452,16000,5000,5000,5000,5000,5000
191.5,-2097.1915,-2097.1915,-1885.2171,1718.941,85.672012,85.672012,50,15.804062,19.867951,109.71964,56.556514,166.27615,251.94816,1257.194,12005.319,0.42379751,0.54879751,0.42379751,1.3672838,400,1,1,8,5000,10685.708,20114.273,16000,5000,5000,5000,5000,5000
191.6,-2116.4345,-2116.4345,-1907.2204,1739.0035,85.675783,85.675783,50,15.805368,19.870415,111.00023,57.216612,168.21684,253.89262,1257.2466,12005.821,0.42384343,0.54884343,0.42384343,1.3831841,400,1,1,8,5000,10686.149,20115.104,16000,5000,5000,5000,5000,5000
191.7,-2135.3378,-2135.3378,-1928.9286,1758.7971,85.6796,85.6796,50,15.806691,19.872909,112.26365,57.867859,170.13151,255.8111,1257.2999,12006.329,0.42388991,0.54888991,0.42388991,1.3988685,400,1,1,8,5000,10686.596,20115.946,16000,5000,5000,5000,5000,5000
191.8,-2153.8986,-2153.8986,-1950.3373,1778.3176,85.683463,85.683463,50,15.808029,19.875433,113.50963,58.51012,172.01975,257.70322,1257.3537,12006.843,0.42393693,0.54893693,0.42393693,1.4143336,400,1,1,8,5000,10687.049,20116.798,16000,5000,5000,5000,5000,5000
191.9,-2172.1142,-2172.1142,-1971.4422,1797.561,85.687371,85.687371,50,15.809384,19.877987,114.73794,59.143266,173.8812,259.56857,1257.4082,12007.364,0.42398448,0.54898448,0.42398448,1.4295764,400,1,1,8,5000,10687.507,20117.659,16000,5000,5000,5000,5000,5000
192,-2189.9821,-2189.9821,-1992.239,1816.5235,85.691323,85.691323,50,15.810753,19.88057,115.94831,59.767171,175.71548,261.4068,1257.4632,12007.889,0.42403256,0.54903256,0.42403256,1.4445938,400,1,1,8,5000,10687.969,20118.531,16000,5000,5000,5000,5000,5000
192.1,-2207.5002,-2207.5002,-2012.7238,1835.2016,85.695319,85.695319,50,15.812138,19.883182,117.14053,60.381715,177.52224,263.21756,1257.5189,12008.421,0.42408116,0.54908116,0.42408116,1.4593829,400,1,1,8,5000,10688.437,20119.412,16000,5000,5000,5000,5000,5000
192.2,-2224.6664,-2224.6664,-2032.8928,1853.5917,85.699359,85.699359,50,15.813537,19.885822,118.31436,60.986785,179.30115,265.00051,1257.5751,12008.958,0.42413026,0.54913026,0.42413026,1.4739411,400,1,1,8,5000,10688.91,20120.302,16000,5000,5000,5000,5000,5000
192.3,-2241.4788,-2241.4788,-2052.7424,1871.6905,85.703441,85.703441,50,15.814952,19.88849,119.46961,61.582272,181.05188,266.75532,1257.6319,12009.5,0.42417987,0.54917987,0.42417987,1.4882658,400,1,1,8,5000,10689.388,20121.202,16000,5000,5000,5000,5000,5000
192.4,-2257.9359,-2257.9359,-2072.2691,1889.495,85.707565,85.707565,50,15.81638,19.891185,120.60606,62.168074,182.77414,268.4817,1257.6893,12010.048,0.42422998,0.54922998,0.42422998,1.5023544,400,1,1,8,5000,10689.871,20122.111,16000,5000,5000,5000,5000,5000
192.5,-2274.0362,-2274.0362,-2091.4698,1907.0022,85.71173,85.71173,50,15.817823,19.893907,121.72354,62.744095,184.46764,270.17937,1257.7472,12010.601,0.42428057,0.54928057,0.42428057,1.5162047,400,1,1,8,5000,10690.359,20123.029,16000,5000,5000,5000,5000,5000
192.6,-2289.7785,-2289.7785,-2110.3414,1924.2093,85.715936,85.715936,50,15.81928,19.896656,122.82187,63.310242,186.13211,271.84805,1257.8057,12011.159,0.42433164,0.54933164,0.42433164,1.5298144,400,1,1,8,5000,10690.851,20123.955,16000,5000,5000,5000,5000,5000
192.7,-2305.1619,-2305.1619,-2128.881,1941.1137,85.720182,85.720182,50,15.820751,19.899431,123.90087,63.86643,187.7673,273.48749,1257.8647,12011.723,0.42438318,0.54938318,0.42438318,1.5431817,400,1,1,8,5000,10691.348,20124.891,16000,5000,5000,5000,5000,5000
192.8,-2320.1855,-2320.1855,-2147.086,1957.713,85.724467,85.724467,50,15.822236,19.902231,124.96041,64.412581,189.37299,275.09746,1257.9242,12012.291,0.42443518,0.54943518,0.42443518,1.5563045,400,1,1,8,5000,10691.85,20125.835,16000,5000,5000,5000,5000,5000
192.9,-2334.8489,-2334.8489,-2164.954,1974.0051,85.72879,85.72879,50,15.823733,19.905057,126.00032,64.948621,190.94895,276.67774,1257.9843,12012.865,0.42448763,0.54948763,0.42448763,1.5691811,400,1,1,8,5000,10692.356,20126.787,16000,5000,5000,5000,5000,5000
193,-2349.1516,-2349.1516,-2182.4827,1989.9878,85.733151,85.733151,50,15.825244,19.907907,127.0205,65.474482,192.49498,278.22813,1258.0448,12013.443,0.42454053,0.54954053,0.42454053,1.5818099,400,1,1,8,5000,10692.866,20127.748,16000,5000,5000,5000,5000,5000
193.1,-2363.0935,-2363.0935,-2199.6701,2005.6592,85.737549,85.737549,50,15.826767,19.910782,128.0208,65.990104,194.01091,279.74846,1258.1058,12014.026,0.42459386,0.54959386,0.42459386,1.5941896,400,1,1,8,5000,10693.381,20128.717,16000,5000,5000,5000,5000,5000
193.2,-2376.6746,-2376.6746,-2216.5143,2021.0178,85.741984,85.741984,50,15.828303,19.913681,129.00113,66.49543,195.49656,281.23855,1258.1674,12014.613,0.42464762,0.54964762,0.42464762,1.6063187,400,1,1,8,5000,10693.9,20129.693,16000,5000,5000,5000,5000,5000
193.3,-2389.8953,-2389.8953,-2233.0137,2036.0619,85.746454,85.746454,50,15.829851,19.916602,129.9614,66.990412,196.95181,282.69826,1258.2294,12015.205,0.42470179,0.54970179,0.42470179,1.6181961,400,1,1,8,5000,10694.423,20130.678,16000,5000,5000,5000,5000,5000
193.4,-2402.756,-2402.756,-2249.1668,2050.7903,85.750959,85.750959,50,15.831412,19.919547,130.90151,67.475005,198.37652,284.12747,1258.2918,12015.802,0.42475638,0.54975638,0.42475638,1.6298209,400,1,1,8,5000,10694.95,20131.67,16000,5000,5000,5000,5000,5000
193.5,-2415.2574,-2415.2574,-2264.9724,2065.2019,85.755498,85.755498,50,15.832984,19.922514,131.8214,67.949173,199.77057,285.52607,1258.3548,12016.403,0.42481136,0.54981136,0.42481136,1.6411921,400,1,1,8,5000,10695.481,20132.669,16000,5000,5000,5000,5000,5000
193.6,-2427.4004,-2427.4004,-2280.4295,2079.2956,85.76007,85.76007,50,15.834567,19.925503,132.721,68.412885,201.13388,286.89395,1258.4181,12017.008,0.42486674,0.54986674,0.42486674,1.652309,400,1,1,8,5000,10696.016,20133.676,16000,5000,5000,5000,5000,5000
193.7,-2439.186,-2439.186,-2295.5372,2093.0708,85.764675,85.764675,50,15.836162,19.928513,133.60026,68.866115,202.46638,288.23105,1258.4819,12017.617,0.42492249,0.54992249,0.42492249,1.6631711,400,1,1,8,5000,10696.554,20134.69,16000,5000,5000,5000,5000,5000
193.8,-2450.6156,-2450.6156,-2310.2948,2106.5268,85.769313,85.769313,50,15.837768,19.931545,134.45916,69.308845,203.76801,289.53732,1258.5462,12018.231,0.42497863,0.54997863,0.42497863,1.673778,400,1,1,8,5000,10697.096,20135.711,16000,5000,5000,5000,5000,5000
193.9,-2461.6906,-2461.6906,-2324.7021,2119.6633,85.773981,85.773981,50,15.839384,19.934597,135.29766,69.741062,205.03872,290.8127,1258.6108,12018.848,0.42503512,0.55003512,0.42503512,1.6841293,400,1,1,8,5000,10697.642,20136.739,16000,5000,5000,5000,5000,5000
194,-2472.4128,-2472.4128,-2338.7586,2132.4801,85.77868,85.77868,50,15.841012,19.937668,136.11575,70.162758,206.27851,292.05719,1258.6758,12019.469,0.42509198,0.55009198,0.42509198,1.694225,400,1,1,8,5000,10698.192,20137.773,16000,5000,5000,5000,5000,5000
194.1,-2482.784,-2482.784,-2352.4644,2144.9771,85.783409,85.783409,50,15.842649,19.94076,136.91343,70.573933,207.48736,293.27077,1258.7413,12020.094,0.42514918,0.55014918,0.42514918,1.7040651,400,1,1,8,5000,10698.745,20138.814,16000,5000,5000,5000,5000,5000
194.2,-2492.8064,-2492.8064,-2365.8197,2157.1544,85.788166,85.788166,50,15.844296,19.94387,137.69071,70.974592,208.6653,294.45347,1258.8071,12020.722,0.42520671,0.55020671,0.42520671,1.7136497,400,1,1,8,5000,10699.301,20139.861,16000,5000,5000,5000,5000,5000
194.3,-2502.4821,-2502.4821,-2378.8249,2169.0125,85.792952,85.792952,50,15.845953,19.946999,138.44761,71.364746,209.81235,295.60531,1258.8733,12021.355,0.42526458,0.55026458,0.42526458,1.7229792,400,1,1,8,5000,10699.86,20140.914,16000,5000,5000,5000,5000,5000
194.4,-2511.8137,-2511.8137,-2391.4804,2180.5519,85.797766,85.797766,50,15.84762,19.950146,139.18416,71.744413,210.92857,296.72634,1258.9399,12021.99,0.42532277,0.55032277,0.42532277,1.732054,400,1,1,8,5000,10700.423,20141.973,16000,5000,5000,5000,5000,5000
194.5,-2520.8037,-2520.8037,-2403.7872,2191.7731,85.802606,85.802606,50,15.849296,19.95331,139.90041,72.113615,212.01403,297.81663,1259.0068,12022.629,0.42538127,0.55038127,0.42538127,1.7408748,400,1,1,8,5000,10700.989,20143.038,16000,5000,5000,5000,5000,5000
194.6,-2529.4551,-2529.4551,-2415.7461,2202.6773,85.807472,85.807472,50,15.850981,19.956492,140.59642,72.472382,213.0688,298.87627,1259.074,12023.271,0.42544007,0.55044007,0.42544007,1.7494422,400,1,1,8,5000,10701.558,20144.108,16000,5000,5000,5000,5000,5000
194.7,-2537.7709,-2537.7709,-2427.3583,2213.2653,85.812364,85.812364,50,15.852674,19.95969,141.27225,72.820748,214.093,299.90536,1259.1416,12023.917,0.42549917,0.55049917,0.42549917,1.7577572,400,1,1,8,5000,10702.129,20145.184,16000,5000,5000,5000,5000,5000
194.8,-2545.7542,-2545.7542,-2438.6251,2223.5384,85.817281,85.817281,50,15.854376,19.962905,141.92798,73.158754,215.08674,300.90402,1259.2095,12024.565,0.42555855,0.55055855,0.42555855,1.7658208,400,1,1,8,5000,10702.704,20146.266,16000,5000,5000,5000,5000,5000
194.9,-2553.4083,-2553.4083,-2449.5482,2233.498,85.822221,85.822221,50,15.856086,19.966135,142.5637,73.486446,216.05015,301.87237,1259.2777,12025.217,0.42561821,0.55061821,0.42561821,1.7736342,400,1,1,8,5000,10703.281,20147.352,16000,5000,5000,5000,5000,5000
195,-2560.7369,-2560.7369,-2460.1292,2243.1458,85.827184,85.827184,50,15.857804,19.96938,143.17952,73.803876,216.98339,302.81058,1259.3463,12025.871,0.42567813,0.55067813,0.42567813,1.7811986,400,1,1,8,5000,10703.861,20148.444,16000,5000,5000,5000,5000,5000
195.1,-2567.7437,-2567.7437,-2470.3701,2252.4834,85.83217,85.83217,50,15.85953,19.97264,143.77554,74.111102,217.88664,303.71881,1259.4151,12026.528,0.42573832,0.55073832,0.42573832,1.7885155,400,1,1,8,5000,10704.443,20149.54,16000,5000,5000,5000,5000,5000
195.2,-2574.4324,-2574.4324,-2480.2729,2261.5128,85.837178,85.837178,50,15.861263,19.975914,144.35188,74.408187,218.76007,304.59725,1259.4842,12027.188,0.42579875,0.55079875,0.42579875,1.7955865,400,1,1,8,5000,10705.028,20150.641,16000,5000,5000,5000,5000,5000
195.3,-2580.8072,-2580.8072,-2489.84,2270.2361,85.842207,85.842207,50,15.863004,19.979203,144.90869,74.695201,219.60389,305.4461,1259.5536,12027.85,0.42585943,0.55085943,0.42585943,1.8024133,400,1,1,8,5000,10705.616,20151.747,16000,5000,5000,5000,5000,5000
195.4,-2586.8722,-2586.8722,-2499.0739,2278.6555,85.847256,85.847256,50,15.864752,19.982504,145.4461,74.972216,220.41831,306.26557,1259.6232,12028.515,0.42592034,0.55092034,0.42592034,1.8089978,400,1,1,8,5000,10706.205,20152.857,16000,5000,5000,5000,5000,5000
195.5,-2592.6318,-2592.6318,-2507.9771,2286.7735,85.852324,85.852324,50,15.866506,19.985819,145.96427,75.239312,221.20358,307.0559,1259.6931,12029.183,0.42598148,0.55098148,0.42598148,1.8153418,400,1,1,8,5000,10706.797,20153.971,16000,5000,5000,5000,5000,5000
195.6,-2598.0904,-2598.0904,-2516.5525,2294.5926,85.857412,85.857412,50,15.868267,19.989146,146.46335,75.496575,221.95993,307.81734,1259.7632,12029.853,0.42604283,0.55104283,0.42604283,1.8214475,400,1,1,8,5000,10707.391,20155.089,16000,5000,5000,5000,5000,5000
195.7,-2603.2527,-2603.2527,-2524.8031,2302.1155,85.862518,85.862518,50,15.870034,19.992484,146.94354,75.744093,222.68763,308.55015,1259.8336,12030.525,0.42610439,0.55110439,0.42610439,1.8273171,400,1,1,8,5000,10707.987,20156.211,16000,5000,5000,5000,5000,5000
195.8,-2608.1234,-2608.1234,-2532.7321,2309.3451,85.867641,85.867641,50,15.871807,19.995835,147.40501,75.981962,223.38697,309.25461,1259.9042,12031.199,0.42616616,0.55116616,0.42616616,1.832953,400,1,1,8,5000,10708.585,20157.337,16000,5000,5000,5000,5000,5000
195.9,-2612.7075,-2612.7075,-2540.3427,2316.2845,85.872782,85.872782,50,15.873585,19.999196,147.84795,76.210282,224.05823,309.93101,1259.975,12031.875,0.42622811,0.55122811,0.42622811,1.8383575,400,1,1,8,5000,10709.185,20158.467,16000,5000,5000,5000,5000,5000
196,-2617.01,-2617.01,-2547.6386,2322.9369,85.877938,85.877938,50,15.87537,20.002569,148.27257,76.429158,224.70172,310.57966,1260.046,12032.553,0.42629025,0.55129025,0.42629025,1.8435334,400,1,1,8,5000,10709.787,20159.6,16000,5000,5000,5000,5000,5000
196.1,-2621.036,-2621.036,-2554.6233,2329.3055,85.88311,85.88311,50,15.877159,20.005951,148.67907,76.638698,225.31777,311.20088,1260.1172,12033.233,0.42635257,0.55135257,0.42635257,1.8484832,400,1,1,8,5000,10710.391,20160.736,16000,5000,5000,5000,5000,5000
196.2,-2624.7908,-2624.7908,-2561.3006,2335.3939,85.888297,85.888297,50,15.878954,20.009343,149.06769,76.839018,225.90671,311.79501,1260.1886,12033.915,0.42641506,0.55141506,0.42641506,1.8532098,400,1,1,8,5000,10710.996,20161.875,16000,5000,5000,5000,5000,5000
196.3,-2628.2799,-2628.2799,-2567.6745,2341.2056,85.893499,85.893499,50,15.880754,20.012745,149.43866,77.030236,226.46889,312.36239,1260.2602,12034.598,0.4264777,0.5514777,0.4264777,1.8577161,400,1,1,8,5000,10711.603,20163.018,16000,5000,5000,5000,5000,5000
196.4,-2631.5087,-2631.5087,-2573.7492,2346.7445,85.898714,85.898714,50,15.882558,20.016156,149.7922,77.212475,227.00468,312.90339,1260.332,12035.284,0.4265405,0.5515405,0.4265405,1.8620051,400,1,1,8,5000,10712.212,20164.163,16000,5000,5000,5000,5000,5000
196.5,-2634.483,-2634.483,-2579.5287,2352.0143,85.903941,85.903941,50,15.884367,20.019575,150.12857,77.385862,227.51443,313.41838,1260.4039,12035.97,0.42660345,0.55160345,0.42660345,1.8660799,400,1,1,8,5000,10712.822,20165.311,16000,5000,5000,5000,5000,5000
196.6,-2637.2083,-2637.2083,-2585.0177,2357.0191,85.909182,85.909182,50,15.886179,20.023002,150.44803,77.55053,227.99856,313.90774,1260.476,12036.659,0.42666654,0.55166654,0.42666654,1.8699437,400,1,1,8,5000,10713.433,20166.462,16000,5000,5000,5000,5000,5000
196.7,-2639.6905,-2639.6905,-2590.2205,2361.763,85.914434,85.914434,50,15.887996,20.026437,150.75083,77.706615,228.45745,314.37188,1260.5482,12037.348,0.42672976,0.55172976,0.42672976,1.8736,400,1,1,8,5000,10714.046,20167.615,16000,5000,5000,5000,5000,5000
196.8,-2641.9356,-2641.9356,-2595.1418,2366.2503,85.919697,85.919697,50,15.889817,20.02988,151.03725,77.854255,228.89151,314.81121,1260.6205,12038.039,0.4267931,0.5517931,0.4267931,1.877052,400,1,1,8,5000,10714.659,20168.771,16000,5000,5000,5000,5000,5000
196.9,-2643.9495,-2643.9495,-2599.7865,2370.4853,85.924971,85.924971,50,15.891641,20.033329,151.30757,77.993595,229.30117,315.22614,1260.693,12038.732,0.42685656,0.55185656,0.42685656,1.8803034,400,1,1,8,5000,10715.275,20169.929,16000,5000,5000,5000,5000,5000
197,-2645.7384,-2645.7384,-2604.1594,2374.4725,85.930254,85.930254,50,15.893469,20.036785,151.56208,78.124782,229.68686,315.61711,1260.7656,12039.425,0.42692013,0.55192013,0.42692013,1.8833576,400,1,1,8,5000,10715.891,20171.088,16000,5000,5000,5000,5000,5000
197.1,-2647.3083,-2647.3083,-2608.2656,2378.2165,85.935547,85.935547,50,15.8953,20.040248,151.80106,78.247967,230.04902,315.98457,1260.8384,12040.119,0.4269838,0.5519838,0.4269838,1.8862184,400,1,1,8,5000,10716.508,20172.25,16000,5000,5000,5000,5000,5000
197.2,-2648.6655,-2648.6655,-2612.1101,2381.722,85.940849,85.940849,50,15.897134,20.043716,152.02481,78.363304,230.38811,316.32896,1260.9112,12040.815,0.42704758,0.55204758,0.42704758,1.8888896,400,1,1,8,5000,10717.126,20173.414,16000,5000,5000,5000,5000,5000
197.3,-2649.8164,-2649.8164,-2615.6983,2384.9938,85.94616,85.94616,50,15.89897,20.047189,152.23364,78.47095,230.70459,316.65075,1260.9841,12041.511,0.42711144,0.55211144,0.42711144,1.8913749,400,1,1,8,5000,10717.745,20174.579,16000,5000,5000,5000,5000,5000
197.4,-2650.7671,-2650.7671,-2619.0356,2388.0366,85.951478,85.951478,50,15.900809,20.050668,152.42787,78.571068,230.99894,316.95042,1261.0571,12042.209,0.42717539,0.55217539,0.42717539,1.8936784,400,1,1,8,5000,10718.365,20175.746,16000,5000,5000,5000,5000,5000
197.5,-2651.5243,-2651.5243,-2622.1273,2390.8557,85.956803,85.956803,50,15.902651,20.054152,152.60781,78.663819,231.27163,317.22843,1261.1302,12042.907,0.42723941,0.55223941,0.42723941,1.8958039,400,1,1,8,5000,10718.986,20176.914,16000,5000,5000,5000,5000,5000
197.6,-2652.0942,-2652.0942,-2624.979,2393.4559,85.962135,85.962135,50,15.904495,20.05764,152.77378,78.749371,231.52315,317.48528,1261.2034,12043.606,0.42730351,0.55230351,0.42730351,1.8977556,400,1,1,8,5000,10719.607,20178.084,16000,5000,5000,5000,5000,5000
197.7,-2652.4835,-2652.4835,-2627.5964,2395.8424,85.967473,85.967473,50,15.906341,20.061132,152.92611,78.827893,231.754,317.72148,1261.2767,12044.305,0.42736767,0.55236767,0.42736767,1.8995375,400,1,1,8,5000,10720.229,20179.255,16000,5000,5000,5000,5000,5000
197.8,-2652.6987,-2652.6987,-2629.9852,2398.0205,85.972817,85.972817,50,15.908189,20.064628,153.06514,78.899557,231.9647,317.93751,1261.35,12045.005,0.42743189,0.55243189,0.42743189,1.9011539,400,1,1,8,5000,10720.852,20180.427,16000,5000,5000,5000,5000,5000
197.9,-2652.7462,-2652.7462,-2632.1512,2399.9955,85.978166,85.978166,50,15.910039,20.068127,153.1912,78.964537,232.15574,318.1339,1261.4234,12045.706,0.42749617,0.55249617,0.42749617,1.902609,400,1,1,8,5000,10721.475,20181.6,16000,5000,5000,5000,5000,5000
198,-2652.6328,-2652.6328,-2634.1003,2401.7727,85.98352,85.98352,50,15.91189,20.07163,153.30464,79.023009,232.32765,318.31117,1261.4968,12046.407,0.4275605,0.5525605,0.4275605,1.903907,400,1,1,8,5000,10722.099,20182.774,16000,5000,5000,5000,5000,5000
198.1,-2652.3651,-2652.3651,-2635.8384,2403.3575,85.988878,85.988878,50,15.913742,20.075136,153.4058,79.075153,232.48095,318.46983,1261.5703,12047.109,0.42762487,0.55262487,0.42762487,1.9050524,400,1,1,8,5000,10722.723,20183.949,16000,5000,5000,5000,5000,5000
198.2,-2651.9496,-2651.9496,-2637.3716,2404.7554,85.99424,85.99424,50,15.915596,20.078644,153.49503,79.121148,232.61618,318.61042,1261.6438,12047.811,0.42768928,0.55268928,0.42768928,1.9060494,400,1,1,8,5000,10723.348,20185.125,16000,5000,5000,5000,5000,5000
198.3,-2651.393,-2651.393,-2638.7059,2405.9721,85.999605,85.999605,50,15.917451,20.082154,153.57268,79.161178,232.73386,318.73347,1261.7174,12048.513,0.42775372,0.55275372,0.42775372,1.9069025,400,1,1,8,5000,10723.972,20186.301,16000,5000,5000,5000,5000,5000
198.4,-2650.702,-2650.702,-2639.8475,2407.0129,86.004974,86.004974,50,15.919307,20.085667,153.63912,79.195425,232.83455,318.83952,1261.791,12049.216,0.4278182,0.5528182,0.4278182,1.9076163,400,1,1,8,5000,10724.598,20187.478,16000,5000,5000,5000,5000,5000
198.5,-2649.8832,-2649.8832,-2640.8025,2407.8837,86.010345,86.010345,50,15.921164,20.089181,153.69471,79.224075,232.91878,318.92913,1261.8646,12049.919,0.42788269,0.55288269,0.42788269,1.9081951,400,1,1,0,5000,10725.223,20188.655,16000,5000,5000,5000,5000,5000
198.6,-2648.9432,-2648.9432,-2641.5772,2408.5901,86.015718,86.015718,50,15.923022,20.092697,153.73979,79.247316,232.98711,319.00283,1261.9382,12050.622,0.42794721,0.55294721,0.42794721,1.9086435,400,1,1,0,5000,10725.849,20189.833,16000,5000,5000,5000,5000,5000
198.7,-2647.8886,-2647.8886,-2642.1778,2409.1377,86.021093,86.021093,50,15.92488,20.096214,153.77475,79.265334,233.04008,319.06118,1262.0118,12051.325,0.42801174,0.55301174,0.42801174,1.9089661,400,1,1,0,5000,10726.475,20191.011,16000,5000,5000,5000,5000,5000
198.8,-2646.7261,-2646.7261,-2642.6106,2409.5324,86.02647,86.02647,50,15.926738,20.099732,153.79994,79.278319,233.07826,319.10473,1262.0855,12052.028,0.42807628,0.55307628,0.42807628,1.9091674,400,1,1,0,5000,10727.1,20192.189,16000,5000,5000,5000,5000,5000
198.9,-2645.4623,-2645.4623,-2642.882,2409.7798,86.031847,86.031847,50,15.928597,20.103251,153.81573,79.28646,233.10219,319.13404,1262.1591,12052.732,0.42814083,0.55314083,0.42814083,1.909252,400,1,1,0,5000,10727.726,20193.367,16000,5000,5000,5000,5000,5000
199,-2644.1036,-2644.1036,-2642.9983,2409.8858,86.037226,86.037226,50,15.930456,20.10677,153.8225,79.289948,233.11245,319.14967,1262.2327,12053.435,0.42820538,0.55320538,0.42820538,1.9092246,400,1,1,0,5000,10728.352,20194.546,16000,5000,5000,5000,5000,5000
199.1,-2642.6566,-2642.6566,-2642.9658,2409.8562,86.042605,86.042605,50,15.932315,20.11029,153.82061,79.288973,233.10958,319.15218,1262.3064,12054.138,0.42826993,0.55326993,0.42826993,1.9090897,400,1,1,0,5000,10728.978,20195.724,16000,5000,5000,5000,5000,5000
199.2,-2641.1278,-2641.1278,-2642.7908,2409.6967,86.047984,86.047984,50,15.934174,20.11381,153.81043,79.283725,233.09415,319.14214,1262.38,12054.841,0.42833448,0.55333448,0.42833448,1.9088521,400,1,1,0,5000,10729.604,20196.902,16000,5000,5000,5000,5000,5000
199.3,-2639.5235,-2639.5235,-2642.4799,2409.4132,86.053363,86.053363,50,15.936033,20.11733,153.79233,79.274398,233.06673,319.12009,1262.4536,12055.544,0.42839902,0.55339902,0.42839902,1.9085162,400,1,1,0,5000,10730.23,20198.08,16000,5000,5000,5000,5000,5000
199.4,-2637.8503,-2637.8503,-2642.0393,2409.0115,86.058741,86.058741,50,15.937892,20.120849,153.76669,79.26118,233.02787,319.08661,1262.5272,12056.247,0.42846354,0.55346354,0.42846354,1.9080868,400,1,1,0,5000,10730.856,20199.258,16000,5000,5000,5000,5000,5000
199.5,-2636.1142,-2636.1142,-2641.4755,2408.4974,86.064118,86.064118,50,15.93975,20.124368,153.73387,79.244265,232.97814,319.04226,1262.6008,12056.95,0.42852805,0.55352805,0.42852805,1.9075684,400,1,1,0,5000,10731.481,20200.436,16000,5000,5000,5000,5000,5000
199.6,-2634.3217,-2634.3217,-2640.7947,2407.8766,86.069495,86.069495,50,15.941608,20.127887,153.69425,79.223842,232.9181,318.98759,1262.6744,12057.652,0.42859255,0.55359255,0.42859255,1.9069656,400,1,1,0,5000,10732.107,20201.613,16000,5000,5000,5000,5000,5000
199.7,-2632.4789,-2632.4789,-2640.0034,2407.1551,86.07487,86.07487,50,15.943465,20.131405,153.6482,79.200101,232.8483,318.92317,1262.7479,12058.354,0.42865702,0.55365702,0.42865702,1.9062832,400,1,1,0,5000,10732.732,20202.79,16000,5000,5000,5000,5000,5000
199.8,-2630.592,-2630.592,-2639.1078,2406.3385,86.080244,86.080244,50,15.945322,20.134922,153.59607,79.173233,232.7693,318.84955,1262.8214,12059.056,0.42872148,0.55372148,0.42872148,1.9055256,400,1,1,0,5000,10733.357,20203.966,16000,5000,5000,5000,5000,5000
199.9,-2628.6668,-2628.6668,-2638.1142,2405.4325,86.085617,86.085617,50,15.947178,20.138438,153.53825,79.143425,232.68167,318.76729,1262.8948,12059.757,0.4287859,0.5537859,0.4287859,1.9046974,400,1,1,0,5000,10733.982,20205.142,16000,5000,5000,5000,5000,5000
200,-2626.7095,-2626.7095,-2637.0289,2404.4429,86.090987,86.090987,50,15.949034,20.141953,153.47508,79.110866,232.58595,318.67693,1262.9683,12060.459,0.4288503,0.5538503,0.4288503,1.9038031,400,1,1,8,5000,10734.606,20206.318,16000,5000,5000,5000,5000,5000
200.1,-2624.7258,-2624.7258,-2635.8581,2403.3754,86.096355,86.096355,50,15.950889,20.145466,153.40694,79.075743,232.48268,318.57904,1263.0417,12061.159,0.42891467,0.55391467,0.42891467,1.9028473,400,1,1,8,5000,10735.23,20207.492,16000,5000,5000,5000,5000,5000
200.2,-2622.7216,-2622.7216,-2634.608,2402.2356,86.101721,86.101721,50,15.952742,20.148978,153.33418,79.038239,232.37242,318.47414,1263.115,12061.86,0.42897901,0.55397901,0.42897901,1.9018344,400,1,1,8,5000,10735.854,20208.667,16000,5000,5000,5000,5000,5000
200.3,-2620.7024,-2620.7024,-2633.2847,2401.029,86.107084,86.107084,50,15.954595,20.152489,153.25717,78.998541,232.25571,318.36279,1263.1883,12062.56,0.42904331,0.55404331,0.42904331,1.9007688,400,1,1,8,5000,10736.478,20209.84,16000,5000,5000,5000,5000,5000
200.4,-2618.674,-2618.674,-2631.8943,2399.7612,86.112445,86.112445,50,15.956447,20.155998,153.17625,78.956829,232.13308,318.24552,1263.2616,12063.26,0.42910758,0.55410758,0.42910758,1.899655,400,1,1,8,5000,10737.101,20211.013,16000,5000,5000,5000,5000,5000
200.5,-2616.6416,-2616.6416,-2630.4428,2398.4378,86.117803,86.117803,50,15.958298,20.159505,153.09177,78.913284,232.00506,318.12286,1263.3348,12063.959,0.42917181,0.55417181,0.42917181,1.8984973,400,1,1,8,5000,10737.723,20212.185,16000,5000,5000,5000,5000,5000
200.6,-2614.6107,-2614.6107,-2628.9362,2397.064,86.123159,86.123159,50,15.960148,20.16301,153.00409,78.868086,231.87217,317.99533,1263.408,12064.657,0.429236,0.554236,0.429236,1.8973001,400,1,1,8,5000,10738.346,20213.357,16000,5000,5000,5000,5000,5000
200.7,-2612.5866,-2612.5866,-2627.3803,2395.6454,86.128511,86.128511,50,15.961997,20.166514,152.91353,78.82141,231.73494,317.86346,1263.4811,12065.356,0.42930016,0.55430016,0.42930016,1.8960675,400,1,1,8,5000,10738.968,20214.527,16000,5000,5000,5000,5000,5000
200.8,-2610.5743,-2610.5743,-2625.781,2394.1871,86.13386,86.13386,50,15.963844,20.170015,152.82046,78.77343,231.59389,317.72775,1263.5542,12066.053,0.42936427,0.55436427,0.42936427,1.8948037,400,1,1,8,5000,10739.589,20215.697,16000,5000,5000,5000,5000,5000
200.9,-2608.5788,-2608.5788,-2624.144,2392.6945,86.139206,86.139206,50,15.965691,20.173515,152.72518,78.72432,231.4495,317.58871,1263.6272,12066.751,0.42942834,0.55442834,0.42942834,1.893513,400,1,1,8,5000,10740.21,20216.866,16000,5000,5000,5000,5000,5000
201,-2606.605,-2606.605,-2622.475,2391.1727,86.144549,86.144549,50,15.967536,20.177012,152.62804,78.674249,231.30229,317.44684,1263.7001,12067.447,0.42949237,0.55449237,0.42949237,1.8921994,400,1,1,8,5000,10740.831,20218.035,16000,5000,5000,5000,5000,5000
201.1,-2604.6576,-2604.6576,-2620.7794,2389.6267,86.149888,86.149888,50,15.96938,20.180508,152.52936,78.623382,231.15274,317.30263,1263.773,12068.144,0.42955635,0.55455635,0.42955635,1.8908669,400,1,1,8,5000,10741.451,20219.202,16000,5000,5000,5000,5000,5000
201.2,-2602.7413,-2602.7413,-2619.0629,2388.0615,86.155224,86.155224,50,15.971223,20.184001,152.42946,78.571886,231.00134,317.15657,1263.8459,12068.839,0.42962029,0.55462029,0.42962029,1.8895195,400,1,1,8,5000,10742.071,20220.369,16000,5000,5000,5000,5000,5000
201.3,-2600.8604,-2600.8604,-2617.3307,2386.4821,86.160556,86.160556,50,15.973064,20.187492,152.32864,78.51992,230.84856,317.00912,1263.9187,12069.535,0.42968419,0.55468419,0.42968419,1.8881611,400,1,1,8,5000,10742.69,20221.534,16000,5000,5000,5000,5000,5000
201.4,-2599.0192,-2599.0192,-2615.5881,2384.8932,86.165886,86.165886,50,15.974905,20.190981,152.22723,78.467643,230.69487,316.86076,1263.9914,12070.229,0.42974805,0.55474805,0.42974805,1.8867954,400,1,1,8,5000,10743.309,20222.699,16000,5000,5000,5000,5000,5000
201.5,-2597.2221,-2597.2221,-2613.8403,2383.2996,86.171211,86.171211,50,15.976744,20.194467,152.12551,78.41521,230.54072,316.71193,1264.0641,12070.923,0.42981186,0.55481186,0.42981186,1.8854262,400,1,1,8,5000,10743.927,20223.863,16000,5000,5000,5000,5000,5000
201.6,-2595.4729,-2595.4729,-2612.0924,2381.7059,86.176533,86.176533,50,15.978581,20.197952,152.02378,78.362773,230.38655,316.56309,1264.1368,12071.617,0.42987562,0.55487562,0.42987562,1.8840571,400,1,1,8,5000,10744.545,20225.026,16000,5000,5000,5000,5000,5000
201.7,-2593.7755,-2593.7755,-2610.3494,2380.1165,86.181852,86.181852,50,15.980418,20.201434,151.92233,78.310481,230.23281,316.41466,1264.2094,12072.31,0.42993934,0.55493934,0.42993934,1.8826918,400,1,1,8,5000,10745.163,20226.188,16000,5000,5000,5000,5000,5000
201.8,-2592.1336,-2592.1336,-2608.6159,2378.536,86.187167,86.187167,50,15.982253,20.204914,151.82145,78.258477,230.07992,316.26709,1264.2819,12073.003,0.43000302,0.55500302,0.43000302,1.8813336,400,1,1,8,5000,10745.78,20227.35,16000,5000,5000,5000,5000,5000
201.9,-2590.5509,-2590.5509,-2606.8968,2376.9685,86.192478,86.192478,50,15.984087,20.208392,151.72139,78.206904,229.9283,316.12077,1264.3544,12073.695,0.43006665,0.55506665,0.43006665,1.879986,400,1,1,8,5000,10746.396,20228.51,16000,5000,5000,5000,5000,5000
202,-2589.0306,-2589.0306,-2605.1966,2375.4182,86.197787,86.197787,50,15.985919,20.211867,151.62244,78.155898,229.77834,315.97613,1264.4268,12074.386,0.43013024,0.55513024,0.43013024,1.8786523,400,1,1,8,5000,10747.012,20229.67,16000,5000,5000,5000,5000,5000
202.1,-2587.5759,-2587.5759,-2603.5198,2373.8893,86.203091,86.203091,50,15.987751,20.21534,151.52485,78.105593,229.63044,315.83353,1264.4992,12075.077,0.43019379,0.55519379,0.43019379,1.8773356,400,1,1,8,5000,10747.628,20230.829,16000,5000,5000,5000,5000,5000
202.2,-2586.19,-2586.19,-2601.8706,2372.3856,86.208393,86.208393,50,15.989581,20.218812,151.42887,78.056119,229.48499,315.69338,1264.5715,12075.768,0.43025729,0.55525729,0.43025729,1.8760392,400,1,1,8,5000,10748.243,20231.986,16000,5000,5000,5000,5000,5000
202.3,-2584.8758,-2584.8758,-2600.2533,2370.911,86.213691,86.213691,50,15.99141,20.222281,151.33474,78.0076,229.34235,315.55604,1264.6437,12076.458,0.43032075,0.55532075,0.43032075,1.8747659,400,1,1,8,5000,10748.857,20233.143,16000,5000,5000,5000,5000,5000
202.4,-2583.6359,-2583.6359,-2598.672,2369.4691,86.218986,86.218986,50,15.993238,20.225748,151.24271,77.96016,229.20287,315.42185,1264.7159,12077.148,0.43038418,0.55538418,0.43038418,1.8735188,400,1,1,8,5000,10749.472,20234.3,16000,5000,5000,5000,5000,5000
202.5,-2582.4728,-2582.4728,-2597.1304,2368.0635,86.224277,86.224277,50,15.995064,20.229213,151.15299,77.913913,229.0669,315.29118,1264.7881,12077.837,0.43044756,0.55544756,0.43044756,1.8723006,400,1,1,8,5000,10750.086,20235.455,16000,5000,5000,5000,5000,5000
202.6,-2581.389,-2581.389,-2595.6324,2366.6976,86.229566,86.229566,50,15.99689,20.232676,151.06581,77.868973,228.93478,315.16435,1264.8602,12078.526,0.43051091,0.55551091,0.43051091,1.871114,400,1,1,8,5000,10750.699,20236.61,16000,5000,5000,5000,5000,5000
202.7,-2580.3866,-2580.3866,-2594.1816,2365.3748,86.234852,86.234852,50,15.998714,20.236137,150.98137,77.825448,228.80682,315.04167,1264.9323,12079.214,0.43057422,0.55557422,0.43057422,1.8699615,400,1,1,8,5000,10751.312,20237.764,16000,5000,5000,5000,5000,5000
202.8,-2579.4676,-2579.4676,-2592.7814,2364.0981,86.240134,86.240134,50,16.000537,20.239597,150.89988,77.783441,228.68332,314.92345,1265.0043,12079.902,0.43063749,0.55563749,0.43063749,1.8688458,400,1,1,8,5000,10751.925,20238.917,16000,5000,5000,5000,5000,5000
202.9,-2578.6339,-2578.6339,-2591.4351,2362.8705,86.245414,86.245414,50,16.00236,20.243055,150.82152,77.743052,228.56457,314.80999,1265.0763,12080.589,0.43070073,0.55570073,0.43070073,1.8677691,400,1,1,8,5000,10752.537,20240.069,16000,5000,5000,5000,5000,5000
203,-2577.8871,-2577.8871,-2590.1458,2361.695,86.250692,86.250692,50,16.004181,20.246511,150.74649,77.704374,228.45086,314.70155,1265.1483,12081.276,0.43076394,0.55576394,0.43076394,1.8667337,400,1,1,8,5000,10753.149,20241.221,16000,5000,5000,5000,5000,5000
203.1,-2577.2287,-2577.2287,-2588.9166,2360.5741,86.255966,86.255966,50,16.006001,20.249965,150.67495,77.667498,228.34244,314.59841,1265.2202,12081.963,0.43082711,0.55582711,0.43082711,1.8657418,400,1,1,8,5000,10753.76,20242.372,16000,5000,5000,5000,5000,5000
203.2,-2576.6599,-2576.6599,-2587.7502,2359.5106,86.261239,86.261239,50,16.007821,20.253418,150.60706,77.632506,228.23957,314.50081,1265.292,12082.649,0.43089026,0.55589026,0.43089026,1.8647953,400,1,1,8,5000,10754.371,20243.523,16000,5000,5000,5000,5000,5000
203.3,-2576.1819,-2576.1819,-2586.6493,2358.5069,86.266509,86.266509,50,16.009639,20.256869,150.54299,77.59948,228.14247,314.40898,1265.3639,12083.335,0.43095338,0.55595338,0.43095338,1.8638962,400,1,1,8,5000,10754.982,20244.673,16000,5000,5000,5000,5000,5000
203.4,-2575.7956,-2575.7956,-2585.6165,2357.5651,86.271777,86.271777,50,16.011457,20.26032,150.48288,77.568494,228.05137,314.32315,1265.4357,12084.021,0.43101647,0.55601647,0.43101647,1.8630462,400,1,1,0,5000,10755.593,20245.822,16000,5000,5000,5000,5000,5000
203.5,-2575.5016,-2575.5016,-2584.6539,2356.6874,86.277043,86.277043,50,16.013274,20.263768,150.42686,77.539617,227.96648,314.24352,1265.5074,12084.706,0.43107954,0.55607954,0.43107954,1.862247,400,1,1,0,5000,10756.203,20246.971,16000,5000,5000,5000,5000,5000
203.6,-2575.3005,-2575.3005,-2583.7638,2355.8758,86.282307,86.282307,50,16.015091,20.267216,150.37505,77.512915,227.88797,314.17028,1265.5792,12085.391,0.43114258,0.55614258,0.43114258,1.8615002,400,1,1,0,5000,10756.813,20248.119,16000,5000,5000,5000,5000,5000
203.7,-2575.1927,-2575.1927,-2582.9482,2355.1321,86.287569,86.287569,50,16.016906,20.270663,150.32758,77.488445,227.81603,314.1036,1265.6509,12086.076,0.4312056,0.5562056,0.4312056,1.8608071,400,1,1,0,5000,10757.423,20249.267,16000,5000,5000,5000,5000,5000
203.8,-2575.1784,-2575.1784,-2582.2088,2354.458,86.29283,86.29283,50,16.018721,20.274109,150.28455,77.466263,227.75081,314.04364,1265.7226,12086.76,0.43126861,0.55626861,0.43126861,1.8601691,400,1,1,0,5000,10758.032,20250.414,16000,5000,5000,5000,5000,5000
203.9,-2575.2575,-2575.2575,-2581.5473,2353.8548,86.29809,86.29809,50,16.020536,20.277554,150.24605,77.446418,227.69247,313.99056,1265.7942,12087.444,0.4313316,0.5563316,0.4313316,1.8595873,400,1,1,0,5000,10758.642,20251.561,16000,5000,5000,5000,5000,5000
204,-2575.4298,-2575.4298,-2580.9651,2353.324,86.303348,86.303348,50,16.02235,20.280998,150.21217,77.428953,227.64112,313.94447,1265.8659,12088.128,0.43139457,0.55639457,0.43139457,1.8590627,400,1,1,0,5000,10759.251,20252.707,16000,5000,5000,5000,5000,5000
204.1,-2575.6949,-2575.6949,-2580.4636,2352.8667,86.308605,86.308605,50,16.024164,20.284441,150.18298,77.413908,227.59689,313.90549,1265.9375,12088.812,0.43145753,0.55645753,0.43145753,1.8585963,400,1,1,0,5000,10759.86,20253.854,16000,5000,5000,5000,5000,5000
204.2,-2576.0523,-2576.0523,-2580.0438,2352.4839,86.313861,86.313861,50,16.025977,20.287885,150.15855,77.401314,227.55986,313.87372,1266.0091,12089.496,0.43152048,0.55652048,0.43152048,1.8581888,400,1,1,0,5000,10760.469,20255,16000,5000,5000,5000,5000,5000
204.3,-2576.5012,-2576.5012,-2579.7067,2352.1766,86.319117,86.319117,50,16.02779,20.291327,150.13893,77.3912,227.53013,313.84925,1266.0807,12090.18,0.43158342,0.55658342,0.43158342,1.857841,400,1,1,0,5000,10761.077,20256.145,16000,5000,5000,5000,5000,5000
204.4,-2577.0407,-2577.0407,-2579.453,2351.9452,86.324372,86.324372,50,16.029602,20.29477,150.12416,77.383589,227.50775,313.83213,1266.1522,12090.863,0.43164635,0.55664635,0.43164635,1.8575533,400,1,1,0,5000,10761.686,20257.291,16000,5000,5000,5000,5000,5000
204.5,-2577.6696,-2577.6696,-2579.2833,2351.7905,86.329627,86.329627,50,16.031415,20.298212,150.11429,77.378498,227.49278,313.82241,1266.2238,12091.547,0.43170928,0.55670928,0.43170928,1.8573261,400,1,1,0,5000,10762.294,20258.436,16000,5000,5000,5000,5000,5000
204.6,-2578.3867,-2578.3867,-2579.198,2351.7127,86.334881,86.334881,50,16.033227,20.301654,150.10932,77.375939,227.48526,313.82014,1266.2954,12092.23,0.43177221,0.55677221,0.43177221,1.8571597,400,1,1,0,5000,10762.902,20259.581,16000,5000,5000,5000,5000,5000
204.7,-2579.1905,-2579.1905,-2579.1972,2351.712,86.340136,86.340136,50,16.03504,20.305096,150.10928,77.375917,227.4852,313.82533,1266.3669,12092.913,0.43183514,0.55683514,0.43183514,1.8570542,400,1,1,0,5000,10763.511,20260.726,16000,5000,5000,5000,5000,5000
204.8,-2580.0792,-2580.0792,-2579.2812,2351.7886,86.345391,86.345391,50,16.036852,20.308539,150.11416,77.378435,227.4926,313.83799,1266.4385,12093.597,0.43189806,0.55689806,0.43189806,1.8570097,400,1,1,0,5000,10764.119,20261.871,16000,5000,5000,5000,5000,5000
