time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
204.9,-2581.0512,-2581.0512,-2579.4496,2351.9422,86.350646,86.350646,50,16.038664,20.311982,150.12397,77.383488,227.50746,313.8581,1266.51,12094.28,0.431961,0.556961,0.431961,1.8570261,400,1,1,0,5000,10764.727,20263.016,16000,5000,5000,5000,5000,5000
205,-2582.1043,-2582.1043,-2579.7022,2352.1725,86.355902,86.355902,50,16.040477,20.315425,150.13867,77.391067,227.52974,313.88564,1266.5816,12094.963,0.43202394,0.55702394,0.43202394,1.857103,400,1,1,0,5000,10765.335,20264.161,16000,5000,5000,5000,5000,5000
205.1,-2583.2365,-2583.2365,-2580.0386,2352.4792,86.361158,86.361158,50,16.042289,20.318868,150.15824,77.401157,227.5594,313.92056,1266.6532,12095.647,0.43208688,0.55708688,0.43208688,1.8572402,400,1,1,0,5000,10765.944,20265.306,16000,5000,5000,5000,5000,5000
205.2,-2584.4453,-2584.4453,-2580.4579,2352.8615,86.366415,86.366415,50,16.044102,20.322313,150.18265,77.413738,227.59639,313.9628,1266.7247,12096.33,0.43214984,0.55714984,0.43214984,1.8574371,400,1,1,0,5000,10766.552,20266.451,16000,5000,5000,5000,5000,5000
205.3,-2585.7282,-2585.7282,-2580.9595,2353.3188,86.371673,86.371673,50,16.045915,20.325758,150.21184,77.428784,227.64062,314.0123,1266.7963,12097.014,0.43221281,0.55721281,0.43221281,1.8576931,400,1,1,0,5000,10767.16,20267.596,16000,5000,5000,5000,5000,5000
205.4,-2587.0827,-2587.0827,-2581.5422,2353.8501,86.376933,86.376933,50,16.047729,20.329204,150.24575,77.446265,227.69202,314.06895,1266.8679,12097.697,0.4322758,0.5572758,0.4322758,1.8580076,400,1,1,0,5000,10767.769,20268.741,16000,5000,5000,5000,5000,5000
205.5,-2588.5058,-2588.5058,-2582.2048,2354.4544,86.382194,86.382194,50,16.049543,20.332651,150.28432,77.466145,227.75047,314.13266,1266.9395,12098.381,0.4323388,0.5573388,0.4323388,1.8583795,400,1,1,0,5000,10768.377,20269.887,16000,5000,5000,5000,5000,5000
205.6,-2589.9945,-2589.9945,-2582.9461,2355.1303,86.387457,86.387457,50,16.051357,20.336099,150.32746,77.488384,227.81585,314.2033,1267.0111,12099.065,0.43240182,0.55740182,0.43240182,1.8588079,400,1,1,0,5000,10768.986,20271.032,16000,5000,5000,5000,5000,5000
205.7,-2591.5457,-2591.5457,-2583.7645,2355.8765,86.392721,86.392721,50,16.053172,20.339548,150.37509,77.512934,227.88803,314.28075,1267.0828,12099.749,0.43246486,0.55746486,0.43246486,1.8592916,400,1,1,0,5000,10769.595,20272.178,16000,5000,5000,5000,5000,5000
205.8,-2593.1561,-2593.1561,-2584.6582,2356.6914,86.397987,86.397987,50,16.054988,20.342999,150.42711,77.539746,227.96685,314.36484,1267.1545,12100.434,0.43252793,0.55752793,0.43252793,1.8598296,400,1,1,0,5000,10770.204,20273.325,16000,5000,5000,5000,5000,5000
205.9,-2594.8223,-2594.8223,-2585.6255,2357.5733,86.403255,86.403255,50,16.056804,20.346451,150.4834,77.568764,228.05216,314.45542,1267.2262,12101.118,0.43259101,0.55759101,0.43259101,1.8604203,400,1,1,0,5000,10770.813,20274.471,16000,5000,5000,5000,5000,5000
206,-2596.5406,-2596.5406,-2586.6642,2358.5204,86.408526,86.408526,50,16.058621,20.349905,150.54385,77.599925,228.14378,314.55231,1267.2979,12101.803,0.43265413,0.55765413,0.43265413,1.8610624,400,1,1,0,5000,10771.422,20275.618,16000,5000,5000,5000,5000,5000
206.1,-2598.3072,-2598.3072,-2587.7721,2359.5306,86.413799,86.413799,50,16.060439,20.35336,150.60834,77.633164,228.2415,314.6553,1267.3696,12102.488,0.43271727,0.55771727,0.43271727,1.8617542,400,1,1,8,5000,10772.032,20276.766,16000,5000,5000,5000,5000,5000
206.2,-2600.1184,-2600.1184,-2588.9471,2360.6019,86.419074,86.419074,50,16.062257,20.356817,150.67672,77.668412,228.34513,314.7642,1267.4414,12103.174,0.43278044,0.55778044,0.43278044,1.862494,400,1,1,8,5000,10772.642,20277.914,16000,5000,5000,5000,5000,5000
206.3,-2601.9701,-2601.9701,-2590.1864,2361.7319,86.424353,86.424353,50,16.064077,20.360276,150.74885,77.705591,228.45444,314.87879,1267.5132,12103.859,0.43284365,0.55784365,0.43284365,1.86328,400,1,1,8,5000,10773.252,20279.062,16000,5000,5000,5000,5000,5000
206.4,-2603.8582,-2603.8582,-2591.4874,2362.9182,86.429633,86.429633,50,16.065897,20.363736,150.82457,77.744622,228.56919,314.99882,1267.585,12104.545,0.43290688,0.55790688,0.43290688,1.8641102,400,1,1,8,5000,10773.862,20280.211,16000,5000,5000,5000,5000,5000
206.5,-2605.7783,-2605.7783,-2592.8474,2364.1582,86.434917,86.434917,50,16.067718,20.367199,150.90372,77.785421,228.68914,315.12405,1267.6569,12105.232,0.43297015,0.55797015,0.43297015,1.8649827,400,1,1,8,5000,10774.473,20281.361,16000,5000,5000,5000,5000,5000
206.6,-2607.726,-2607.726,-2594.2632,2365.4492,86.440204,86.440204,50,16.06954,20.370664,150.98612,77.827897,228.81402,315.25422,1267.7288,12105.918,0.43303346,0.55803346,0.43303346,1.8658953,400,1,1,8,5000,10775.084,20282.511,16000,5000,5000,5000,5000,5000
206.7,-2609.6969,-2609.6969,-2595.732,2366.7884,86.445494,86.445494,50,16.071364,20.374131,151.0716,77.871959,228.94356,315.38905,1267.8008,12106.606,0.4330968,0.5580968,0.4330968,1.8668457,400,1,1,8,5000,10775.695,20283.661,16000,5000,5000,5000,5000,5000
206.8,-2611.6863,-2611.6863,-2597.2502,2368.1727,86.450788,86.450788,50,16.073188,20.3776,151.15996,77.917506,229.07747,315.52826,1267.8728,12107.293,0.43316018,0.55816018,0.43316018,1.8678316,400,1,1,8,5000,10776.307,20284.812,16000,5000,5000,5000,5000,5000
206.9,-2613.6895,-2613.6895,-2598.8146,2369.5992,86.456085,86.456085,50,16.075013,20.381071,151.25101,77.964439,229.21545,315.67153,1267.9448,12107.981,0.4332236,0.5582236,0.4332236,1.8688504,400,1,1,8,5000,10776.918,20285.964,16000,5000,5000,5000,5000,5000
207,-2615.7015,-2615.7015,-2600.4216,2371.0644,86.461385,86.461385,50,16.07684,20.384545,151.34454,78.012649,229.35719,315.81857,1268.0169,12108.669,0.43328706,0.55828706,0.43328706,1.8698998,400,1,1,8,5000,10777.531,20287.117,16000,5000,5000,5000,5000,5000
207.1,-2617.7175,-2617.7175,-2602.0675,2372.5652,86.466689,86.466689,50,16.078667,20.388021,151.44033,78.062026,229.50236,315.96905,1268.089,12109.358,0.43335057,0.55835057,0.43335057,1.8709769,400,1,1,8,5000,10778.143,20288.27,16000,5000,5000,5000,5000,5000
207.2,-2619.7324,-2619.7324,-2603.7486,2374.098,86.471996,86.471996,50,16.080496,20.3915,151.53817,78.112457,229.65062,316.12262,1268.1611,12110.047,0.43341411,0.55841411,0.43341411,1.8720791,400,1,1,8,5000,10778.756,20289.423,16000,5000,5000,5000,5000,5000
207.3,-2621.7411,-2621.7411,-2605.4608,2375.6592,86.477308,86.477308,50,16.082326,20.394981,151.63782,78.163824,229.80164,316.27895,1268.2333,12110.736,0.4334777,0.5584777,0.4334777,1.8732035,400,1,1,8,5000,10779.37,20290.578,16000,5000,5000,5000,5000,5000
207.4,-2623.7382,-2623.7382,-2607.2001,2377.2451,86.482623,86.482623,50,16.084158,20.398465,151.73905,78.216004,229.95505,316.43767,1268.3056,12111.426,0.43354133,0.55854133,0.43354133,1.8743472,400,1,1,8,5000,10779.983,20291.733,16000,5000,5000,5000,5000,5000
207.5,-2625.7185,-2625.7185,-2608.9624,2378.8519,86.487942,86.487942,50,16.08599,20.401951,151.84161,78.268871,230.11048,316.59842,1268.3779,12112.116,0.43360501,0.55860501,0.43360501,1.8755073,400,1,1,8,5000,10780.597,20292.889,16000,5000,5000,5000,5000,5000
207.6,-2627.6767,-2627.6767,-2610.7433,2380.4757,86.493265,86.493265,50,16.087824,20.40544,151.94526,78.322298,230.26756,316.76082,1268.4502,12112.807,0.43366873,0.55866873,0.43366873,1.8766805,400,1,1,8,5000,10781.212,20294.046,16000,5000,5000,5000,5000,5000
207.7,-2629.6071,-2629.6071,-2612.5384,2382.1125,86.498591,86.498591,50,16.089659,20.408932,152.04974,78.376152,230.42589,316.92448,1268.5226,12113.499,0.4337325,0.5587325,0.4337325,1.8778637,400,1,1,8,5000,10781.827,20295.203,16000,5000,5000,5000,5000,5000
207.8,-2631.5043,-2631.5043,-2614.3432,2383.7582,86.503922,86.503922,50,16.091496,20.412426,152.15478,78.430297,230.58507,317.089,1268.595,12114.19,0.43379631,0.55879631,0.43379631,1.8790537,400,1,1,8,5000,10782.442,20296.362,16000,5000,5000,5000,5000,5000
207.9,-2633.3627,-2633.3627,-2616.1532,2385.4085,86.509257,86.509257,50,16.093334,20.415923,152.26012,78.484596,230.74471,317.25397,1268.6675,12114.882,0.43386017,0.55886017,0.43386017,1.8802471,400,1,1,8,5000,10783.058,20297.521,16000,5000,5000,5000,5000,5000
208,-2635.1766,-2635.1766,-2617.9635,2387.0591,86.514596,86.514596,50,16.095173,20.419423,152.36548,78.538905,230.90438,317.41898,1268.7401,12115.575,0.43392407,0.55892407,0.43392407,1.8814407,400,1,1,8,5000,10783.674,20298.68,16000,5000,5000,5000,5000,5000
208.1,-2636.9403,-2636.9403,-2619.7694,2388.7057,86.519939,86.519939,50,16.097013,20.422926,152.47058,78.593082,231.06366,317.5836,1268.8126,12116.268,0.43398802,0.55898802,0.43398802,1.8826308,400,1,1,8,5000,10784.29,20299.841,16000,5000,5000,5000,5000,5000
208.2,-2638.6481,-2638.6481,-2621.5659,2390.3438,86.525286,86.525286,50,16.098855,20.426431,152.57514,78.646978,231.22212,317.7474,1268.8853,12116.962,0.43405202,0.55905202,0.43405202,1.883814,400,1,1,8,5000,10784.907,20301.002,16000,5000,5000,5000,5000,5000
208.3,-2640.2941,-2640.2941,-2623.3482,2391.9689,86.530637,86.530637,50,16.100698,20.429939,152.67886,78.700445,231.37931,317.90994,1268.9579,12117.656,0.43411606,0.55911606,0.43411606,1.8849867,400,1,1,8,5000,10785.525,20302.164,16000,5000,5000,5000,5000,5000
208.4,-2641.8725,-2641.8725,-2625.111,2393.5762,86.535991,86.535991,50,16.102542,20.433449,152.78146,78.75333,231.53479,318.07078,1269.0307,12118.35,0.43418014,0.55918014,0.43418014,1.8861453,400,1,1,8,5000,10786.142,20303.327,16000,5000,5000,5000,5000,5000
208.5,-2643.3775,-2643.3775,-2626.8493,2395.1612,86.54135,86.54135,50,16.104388,20.436962,152.88263,78.805478,231.68811,318.22946,1269.1034,12119.045,0.43424427,0.55924427,0.43424427,1.887286,400,1,1,8,5000,10786.761,20304.491,16000,5000,5000,5000,5000,5000
208.6,-2644.8031,-2644.8031,-2628.5578,2396.719,86.546713,86.546713,50,16.106235,20.440478,152.98206,78.856734,231.8388,318.38551,1269.1762,12119.74,0.43430844,0.55930844,0.43430844,1.8884052,400,1,1,8,5000,10787.379,20305.655,16000,5000,5000,5000,5000,5000
208.7,-2646.1435,-2646.1435,-2630.2313,2398.2449,86.552079,86.552079,50,16.108083,20.443996,153.07946,78.906939,231.9864,318.53848,1269.2491,12120.436,0.43437265,0.55937265,0.43437265,1.889499,400,1,1,8,5000,10787.998,20306.82,16000,5000,5000,5000,5000,5000
208.8,-2647.3927,-2647.3927,-2631.8644,2399.734,86.55745,86.55745,50,16.109932,20.447517,153.17451,78.955933,232.13044,318.68789,1269.322,12121.132,0.43443691,0.55943691,0.43443691,1.8905636,400,1,1,8,5000,10788.617,20307.985,16000,5000,5000,5000,5000,5000
208.9,-2648.5447,-2648.5447,-2633.4518,2401.1813,86.562823,86.562823,50,16.111783,20.45104,153.26689,79.003553,232.27045,318.83327,1269.3949,12121.829,0.4345012,0.5595012,0.4345012,1.8915952,400,1,1,8,5000,10789.237,20309.152,16000,5000,5000,5000,5000,5000
209,-2649.5937,-2649.5937,-2634.9879,2402.582,86.568201,86.568201,50,16.113635,20.454566,153.35629,79.049637,232.40593,318.97413,1269.4679,12122.525,0.43456554,0.55956554,0.43456554,1.8925898,400,1,1,8,5000,10789.857,20310.319,16000,5000,5000,5000,5000,5000
209.1,-2650.5337,-2650.5337,-2636.4673,2403.9309,86.573582,86.573582,50,16.115488,20.458094,153.44239,79.094018,232.53641,319.10999,1269.5409,12123.223,0.43462991,0.55962991,0.43462991,1.8935434,400,1,1,8,5000,10790.477,20311.486,16000,5000,5000,5000,5000,5000
209.2,-2651.3587,-2651.3587,-2637.8844,2405.223,86.578966,86.578966,50,16.117341,20.461624,153.52487,79.136531,232.6614,319.24037,1269.614,12123.92,0.43469432,0.55969432,0.43469432,1.8944522,400,1,1,8,5000,10791.098,20312.655,16000,5000,5000,5000,5000,5000
209.3,-2652.0629,-2652.0629,-2639.2336,2406.4532,86.584353,86.584353,50,16.119196,20.465157,153.6034,79.177009,232.78041,319.36476,1269.6871,12124.618,0.43475876,0.55975876,0.43475876,1.8953121,400,1,1,8,5000,10791.719,20313.824,16000,5000,5000,5000,5000,5000
209.4,-2652.6404,-2652.6404,-2640.5095,2407.6165,86.589744,86.589744,50,16.121052,20.468691,153.67765,79.215284,232.89293,319.48268,1269.7602,12125.317,0.43482323,0.55982323,0.43482323,1.8961191,400,1,1,8,5000,10792.34,20314.993,16000,5000,5000,5000,5000,5000
209.5,-2653.0852,-2653.0852,-2641.7062,2408.7077,86.595137,86.595137,50,16.122909,20.472228,153.7473,79.251186,232.99849,319.59362,1269.8333,12126.015,0.43488773,0.55988773,0.43488773,1.8968692,400,1,1,8,5000,10792.961,20316.163,16000,5000,5000,5000,5000,5000
209.6,-2653.3915,-2653.3915,-2642.8182,2409.7216,86.600533,86.600533,50,16.124767,20.475766,153.81202,79.284546,233.09657,319.6971,1269.9065,12126.714,0.43495226,0.55995226,0.43495226,1.8975583,400,1,1,8,5000,10793.583,20317.333,16000,5000,5000,5000,5000,5000
209.7,-2653.5536,-2653.5536,-2643.8398,2410.6531,86.605931,86.605931,50,16.126625,20.479306,153.87148,79.315194,233.18667,319.7926,1269.9797,12127.413,0.43501682,0.56001682,0.43501682,1.8981824,400,1,1,0,5000,10794.205,20318.504,16000,5000,5000,5000,5000,5000
209.8,-2653.5656,-2653.5656,-2644.7653,2411.497,86.611332,86.611332,50,16.128484,20.482848,153.92534,79.34296,233.2683,319.87964,1270.0529,12128.112,0.4350814,0.5600814,0.4350814,1.8987374,400,1,1,0,5000,10794.827,20319.675,16000,5000,5000,5000,5000,5000
209.9,-2653.4219,-2653.4219,-2645.5891,2412.2482,86.616735,86.616735,50,16.130344,20.486391,153.97329,79.367674,233.34096,319.9577,1270.1262,12128.811,0.435146,0.560146,0.435146,1.8992193,400,1,1,0,5000,10795.45,20320.847,16000,5000,5000,5000,5000,5000
210,-2653.1167,-2653.1167,-2646.3055,2412.9013,86.62214,86.62214,50,16.132205,20.489936,154.01498,79.389164,233.40414,320.02628,1270.1994,12129.511,0.43521062,0.56021062,0.43521062,1.899624,400,1,1,0,5000,10796.072,20322.019,16000,5000,5000,5000,5000,5000
210.1,-2652.6445,-2652.6445,-2646.9087,2413.4514,86.627547,86.627547,50,16.134066,20.493481,154.05009,79.407262,233.45735,320.0849,1270.2727,12130.211,0.43527526,0.56027526,0.43527526,1.8999474,400,1,1,0,5000,10796.695,20323.191,16000,5000,5000,5000,5000,5000
210.2,-2651.9997,-2651.9997,-2647.3932,2413.8931,86.632955,86.632955,50,16.135927,20.497028,154.07828,79.421796,233.50008,320.13303,1270.346,12130.911,0.4353399,0.5603399,0.4353399,1.9001856,400,1,1,0,5000,10797.318,20324.363,16000,5000,5000,5000,5000,5000
210.3,-2651.1769,-2651.1769,-2647.7533,2414.2214,86.638365,86.638365,50,16.137789,20.500576,154.09924,79.432598,233.53184,320.1702,1270.4193,12131.61,0.43540456,0.56040456,0.43540456,1.9003344,400,1,1,0,5000,10797.941,20325.536,16000,5000,5000,5000,5000,5000
210.4,-2650.1705,-2650.1705,-2647.9833,2414.4312,86.643775,86.643775,50,16.139651,20.504124,154.11263,79.439499,233.55213,320.1959,1270.4926,12132.31,0.43546922,0.56046922,0.43546922,1.9003898,400,1,1,0,5000,10798.564,20326.708,16000,5000,5000,5000,5000,5000
210.5,-2648.9753,-2648.9753,-2648.0777,2414.5172,86.649186,86.649186,50,16.141513,20.507673,154.11812,79.442331,233.56045,320.20964,1270.5658,12133.01,0.43553388,0.56053388,0.43553388,1.900348,400,1,1,0,5000,10799.187,20327.881,16000,5000,5000,5000,5000,5000
210.6,-2647.5861,-2647.5861,-2648.0309,2414.4746,86.654598,86.654598,50,16.143376,20.511222,154.1154,79.440927,233.55633,320.21092,1270.6391,12133.71,0.43559854,0.56059854,0.43559854,1.9002048,400,1,1,0,5000,10799.81,20329.054,16000,5000,5000,5000,5000,5000
210.7,-2645.9976,-2645.9976,-2647.8374,2414.2982,86.660009,86.660009,50,16.145238,20.514771,154.10414,79.435122,233.53926,320.19927,1270.7124,12134.41,0.4356632,0.5606632,0.4356632,1.8999564,400,1,1,0,5000,10800.433,20330.226,16000,5000,5000,5000,5000,5000
210.8,-2644.2049,-2644.2049,-2647.4917,2413.983,86.665421,86.665421,50,16.1471,20.51832,154.08402,79.424752,233.50877,320.17419,1270.7857,12135.109,0.43572785,0.56072785,0.43572785,1.8995988,400,1,1,0,5000,10801.055,20331.398,16000,5000,5000,5000,5000,5000
210.9,-2642.2029,-2642.2029,-2646.9884,2413.5241,86.670831,86.670831,50,16.148962,20.521869,154.05473,79.409653,233.46438,320.13521,1270.8589,12135.809,0.43579248,0.56079248,0.43579248,1.8991283,400,1,1,0,5000,10801.678,20332.571,16000,5000,5000,5000,5000,5000
211,-2639.9868,-2639.9868,-2646.3221,2412.9165,86.676241,86.676241,50,16.150823,20.525418,154.01595,79.389664,233.40561,320.08185,1270.9321,12136.508,0.4358571,0.5608571,0.4358571,1.8985408,400,1,1,0,5000,10802.301,20333.742,16000,5000,5000,5000,5000,5000
211.1,-2637.5518,-2637.5518,-2645.4875,2412.1555,86.68165,86.68165,50,16.152684,20.528965,153.96737,79.364626,233.332,320.01365,1271.0053,12137.207,0.4359217,0.5609217,0.4359217,1.8978328,400,1,1,0,5000,10802.923,20334.914,16000,5000,5000,5000,5000,5000
211.2,-2634.8933,-2634.8933,-2644.4794,2411.2363,86.687057,86.687057,50,16.154545,20.532512,153.9087,79.334381,233.24308,319.93014,1271.0785,12137.905,0.43598627,0.56098627,0.43598627,1.8970003,400,1,1,0,5000,10803.545,20336.085,16000,5000,5000,5000,5000,5000
211.3,-2632.0068,-2632.0068,-2643.2924,2410.154,86.692462,86.692462,50,16.156404,20.536058,153.83962,79.298773,233.13839,319.83085,1271.1516,12138.603,0.43605081,0.56105081,0.43605081,1.8960399,400,1,1,8,5000,10804.167,20337.255,16000,5000,5000,5000,5000,5000
211.4,-2628.8878,-2628.8878,-2641.9217,2408.9042,86.697865,86.697865,50,16.158263,20.539602,153.75984,79.25765,233.01749,319.71535,1271.2246,12139.301,0.43611531,0.56111531,0.43611531,1.8949477,400,1,1,8,5000,10804.788,20338.425,16000,5000,5000,5000,5000,5000
211.5,-2625.5321,-2625.5321,-2640.362,2407.4821,86.703265,86.703265,50,16.160121,20.543144,153.66907,79.210859,232.87993,319.58319,1271.2977,12139.998,0.43617978,0.56117978,0.43617978,1.8937202,400,1,1,8,5000,10805.409,20339.594,16000,5000,5000,5000,5000,5000
211.6,-2621.9356,-2621.9356,-2638.6085,2405.8832,86.708662,86.708662,50,16.161978,20.546684,153.56701,79.158254,232.72527,319.43393,1271.3706,12140.695,0.4362442,0.5612442,0.4362442,1.8923539,400,1,1,8,5000,10806.03,20340.763,16000,5000,5000,5000,5000,5000
211.7,-2618.0941,-2618.0941,-2636.6563,2404.1032,86.714056,86.714056,50,16.163833,20.550223,153.4534,79.099688,232.55308,319.26714,1271.4435,12141.391,0.43630857,0.56130857,0.43630857,1.8908454,400,1,1,8,5000,10806.65,20341.93,16000,5000,5000,5000,5000,5000
211.8,-2614.0039,-2614.0039,-2634.5006,2402.1377,86.719445,86.719445,50,16.165687,20.553758,153.32794,79.035019,232.36295,319.0824,1271.5164,12142.087,0.43637289,0.56137289,0.43637289,1.8891913,400,1,1,8,5000,10807.27,20343.097,16000,5000,5000,5000,5000,5000
211.9,-2609.6613,-2609.6613,-2632.1368,2399.9824,86.72483,86.72483,50,16.167539,20.557291,153.19036,78.964105,232.15447,318.8793,1271.5892,12142.782,0.43643715,0.56143715,0.43643715,1.8873882,400,1,1,8,5000,10807.889,20344.262,16000,5000,5000,5000,5000,5000
212,-2605.0625,-2605.0625,-2629.5604,2397.6332,86.730211,86.730211,50,16.16939,20.560821,153.04041,78.886811,231.92723,318.65744,1271.6618,12143.476,0.43650134,0.56150134,0.43650134,1.885433,400,1,1,8,5000,10808.508,20345.426,16000,5000,5000,5000,5000,5000
212.1,-2600.2043,-2600.2043,-2626.7668,2395.086,86.735586,86.735586,50,16.171239,20.564347,152.87783,78.803003,231.68083,318.41642,1271.7345,12144.169,0.43656546,0.56156546,0.43656546,1.8833224,400,1,1,8,5000,10809.126,20346.59,16000,5000,5000,5000,5000,5000
212.2,-2595.0833,-2595.0833,-2623.7517,2392.3368,86.740955,86.740955,50,16.173085,20.56787,152.70235,78.712551,231.4149,318.15585,1271.807,12144.862,0.4366295,0.5616295,0.4366295,1.8810534,400,1,1,8,5000,10809.743,20347.751,16000,5000,5000,5000,5000,5000
212.3,-2589.6964,-2589.6964,-2620.5109,2389.3818,86.746318,86.746318,50,16.17493,20.571388,152.51373,78.615327,231.12906,317.87538,1271.8794,12145.554,0.43669347,0.56169347,0.43669347,1.878623,400,1,1,8,5000,10810.359,20348.912,16000,5000,5000,5000,5000,5000
212.4,-2584.0406,-2584.0406,-2617.0403,2386.2173,86.751674,86.751674,50,16.176772,20.574903,152.31175,78.511209,230.82295,317.57463,1271.9517,12146.244,0.43675734,0.56175734,0.43675734,1.8760283,400,1,1,8,5000,10810.975,20350.07,16000,5000,5000,5000,5000,5000
212.5,-2578.1132,-2578.1132,-2613.3359,2382.8397,86.757024,86.757024,50,16.178611,20.578412,152.09615,78.400077,230.49623,317.25325,1272.0239,12146.934,0.43682112,0.56182112,0.43682112,1.8732664,400,1,1,8,5000,10811.589,20351.227,16000,5000,5000,5000,5000,5000
212.6,-2571.9115,-2571.9115,-2609.3938,2379.2453,86.762365,86.762365,50,16.180448,20.581917,151.86672,78.281815,230.14854,316.9109,1272.096,12147.622,0.4368848,0.5618848,0.4368848,1.8703347,400,1,1,8,5000,10812.203,20352.383,16000,5000,5000,5000,5000,5000
212.7,-2565.4331,-2565.4331,-2605.2104,2375.4309,86.767699,86.767699,50,16.182282,20.585416,151.62325,78.156313,229.77956,316.54726,1272.168,12148.309,0.43694837,0.56194837,0.43694837,1.8672305,400,1,1,8,5000,10812.816,20353.536,16000,5000,5000,5000,5000,5000
212.8,-2558.6756,-2558.6756,-2600.7821,2371.3931,86.773023,86.773023,50,16.184113,20.58891,151.36552,78.023462,229.38898,316.162,1272.2398,12148.995,0.43701184,0.56201184,0.43701184,1.8639513,400,1,1,8,5000,10813.428,20354.687,16000,5000,5000,5000,5000,5000
212.9,-2551.637,-2551.637,-2596.1053,2367.1288,86.778339,86.778339,50,16.185941,20.592398,151.09333,77.883158,228.97649,315.75482,1272.3115,12149.68,0.43707518,0.56207518,0.43707518,1.8604947,400,1,1,8,5000,10814.038,20355.837,16000,5000,5000,5000,5000,5000
213,-2544.3153,-2544.3153,-2591.1768,2362.635,86.783645,86.783645,50,16.187765,20.595879,150.80649,77.735304,228.54179,315.32544,1272.383,12150.363,0.4371384,0.5621384,0.4371384,1.8568583,400,1,1,8,5000,10814.648,20356.984,16000,5000,5000,5000,5000,5000
213.1,-2536.7088,-2536.7088,-2585.9935,2357.9089,86.78894,86.78894,50,16.189586,20.599354,150.50482,77.579805,228.08463,314.87357,1272.4544,12151.045,0.43720148,0.56220148,0.43720148,1.8530399,400,1,1,8,5000,10815.256,20358.129,16000,5000,5000,5000,5000,5000
213.2,-2528.8159,-2528.8159,-2580.5523,2352.9476,86.794225,86.794225,50,16.191403,20.602822,150.18815,77.41657,227.60471,314.39894,1272.5257,12151.725,0.43726443,0.56226443,0.43726443,1.8490375,400,1,1,8,5000,10815.863,20359.271,16000,5000,5000,5000,5000,5000
213.3,-2520.6352,-2520.6352,-2574.8505,2347.7486,86.799498,86.799498,50,16.193216,20.606282,149.8563,77.245514,227.10181,313.90131,1272.5967,12152.404,0.43732724,0.56232724,0.43732724,1.8448489,400,1,1,8,5000,10816.468,20360.411,16000,5000,5000,5000,5000,5000
213.4,-2512.1656,-2512.1656,-2568.8852,2342.3095,86.804759,86.804759,50,16.195024,20.609735,149.50912,77.066556,226.57568,313.38043,1272.6676,12153.081,0.43738989,0.56238989,0.43738989,1.8404723,400,1,1,8,5000,10817.072,20361.548,16000,5000,5000,5000,5000,5000
213.5,-2503.4061,-2503.4061,-2562.654,2336.628,86.810008,86.810008,50,16.196829,20.61318,149.14647,76.879621,226.02609,312.8361,1272.7383,12153.756,0.43745238,0.56245238,0.43745238,1.835906,400,1,1,8,5000,10817.675,20362.682,16000,5000,5000,5000,5000,5000
213.6,-2494.3557,-2494.3557,-2556.1546,2330.7018,86.815244,86.815244,50,16.198629,20.616616,148.7682,76.684638,225.45284,312.26808,1272.8089,12154.429,0.43751471,0.56251471,0.43751471,1.8311483,400,1,1,8,5000,10818.276,20363.813,16000,5000,5000,5000,5000,5000
213.7,-2485.0139,-2485.0139,-2549.3847,2324.5289,86.820467,86.820467,50,16.200424,20.620043,148.37419,76.48154,224.85573,311.67619,1272.8792,12155.101,0.43757687,0.56257687,0.43757687,1.8261976,400,1,1,8,5000,10818.875,20364.942,16000,5000,5000,5000,5000,5000
213.8,-2475.3804,-2475.3804,-2542.3422,2318.1076,86.825675,86.825675,50,16.202214,20.623461,147.96432,76.270267,224.23458,311.06026,1272.9493,12155.77,0.43763885,0.56263885,0.43763885,1.8210526,400,1,1,8,5000,10819.473,20366.067,16000,5000,5000,5000,5000,5000
213.9,-2465.4547,-2465.4547,-2535.0254,2311.4362,86.830868,86.830868,50,16.203999,20.626869,147.53848,76.050762,223.58924,310.42011,1273.0192,12156.438,0.43770065,0.56270065,0.43770065,1.815712,400,1,1,8,5000,10820.069,20367.189,16000,5000,5000,5000,5000,5000
214,-2455.237,-2455.237,-2527.4325,2304.513,86.836046,86.836046,50,16.205779,20.630267,147.09657,75.822976,222.91955,309.7556,1273.0889,12157.103,0.43776225,0.56276225,0.43776225,1.8101745,400,1,1,8,5000,10820.663,20368.307,16000,5000,5000,5000,5000,5000
214.1,-2444.7273,-2444.7273,-2519.5621,2297.3367,86.841208,86.841208,50,16.207553,20.633655,146.63851,75.586863,222.22538,309.06658,1273.1583,12157.766,0.43782365,0.56282365,0.43782365,1.8044391,400,1,1,8,5000,10821.255,20369.422,16000,5000,5000,5000,5000,5000
214.2,-2433.926,-2433.926,-2511.4127,2289.9061,86.846353,86.846353,50,16.209321,20.637032,146.16422,75.342382,221.5066,308.35296,1273.2275,12158.427,0.43788485,0.56288485,0.43788485,1.798505,400,1,1,8,5000,10821.846,20370.533,16000,5000,5000,5000,5000,5000
214.3,-2422.8338,-2422.8338,-2502.9833,2282.2202,86.851482,86.851482,50,16.211084,20.640398,145.67363,75.0895,220.76313,307.61461,1273.2965,12159.086,0.43794583,0.56294583,0.43794583,1.7923714,400,1,1,8,5000,10822.434,20371.641,16000,5000,5000,5000,5000,5000
214.4,-2411.4512,-2411.4512,-2494.2729,2274.278,86.856592,86.856592,50,16.21284,20.643752,145.16668,74.828187,219.99487,306.85146,1273.3652,12159.742,0.43800659,0.56300659,0.43800659,1.7860375,400,1,1,8,5000,10823.02,20372.744,16000,5000,5000,5000,5000,5000
214.5,-2399.7793,-2399.7793,-2485.2807,2266.0789,86.861685,86.861685,50,16.21459,20.647095,144.64333,74.55842,219.20175,306.06344,1273.4337,12160.396,0.43806713,0.56306713,0.43806713,1.7795029,400,1,1,8,5000,10823.604,20373.844,16000,5000,5000,5000,5000,5000
214.6,-2387.8193,-2387.8193,-2476.006,2257.6223,86.866758,86.866758,50,16.216333,20.650425,144.10355,74.28018,218.38373,305.25049,1273.5019,12161.047,0.43812742,0.56312742,0.43812742,1.7727671,400,1,1,8,5000,10824.186,20374.939,16000,5000,5000,5000,5000,5000
214.7,-2375.5725,-2375.5725,-2466.4485,2248.9077,86.871812,86.871812,50,16.21807,20.653742,143.5473,73.993454,217.54076,304.41257,1273.5698,12161.695,0.43818748,0.56318748,0.43818748,1.76583,400,1,1,8,5000,10824.766,20376.03,16000,5000,5000,5000,5000,5000
214.8,-2363.0404,-2363.0404,-2456.6079,2239.9351,86.876846,86.876846,50,16.219799,20.657046,142.97458,73.698237,216.67282,303.54966,1273.6374,12162.341,0.43824729,0.56324729,0.43824729,1.7586914,400,1,1,8,5000,10825.343,20377.116,16000,5000,5000,5000,5000,5000
214.9,-2350.2248,-2350.2248,-2446.4842,2230.7043,86.881859,86.881859,50,16.221522,20.660337,142.38538,73.394526,215.77991,302.66177,1273.7047,12162.984,0.43830684,0.56330684,0.43830684,1.7513512,400,1,1,8,5000,10825.918,20378.198,16000,5000,5000,5000,5000,5000
215,-2337.1276,-2337.1276,-2436.0775,2221.2155,86.88685,86.88685,50,16.223237,20.663613,141.77971,73.082326,214.86204,301.74889,1273.7717,12163.624,0.43836613,0.56336613,0.43836613,1.7438097,400,1,1,8,5000,10826.49,20379.275,16000,5000,5000,5000,5000,5000
215.1,-2323.751,-2323.751,-2425.3883,2211.469,86.89182,86.89182,50,16.224944,20.666876,141.1576,72.761648,213.91925,300.81107,1273.8385,12164.261,0.43842514,0.56342514,0.43842514,1.7360671,400,1,1,8,5000,10827.06,20380.348,16000,5000,5000,5000,5000,5000
215.2,-2310.0974,-2310.0974,-2414.4169,2201.4653,86.896767,86.896767,50,16.226644,20.670123,140.51906,72.432507,212.95157,299.84834,1273.9049,12164.895,0.43848388,0.56348388,0.43848388,1.7281238,400,1,1,8,5000,10827.627,20381.415,16000,5000,5000,5000,5000,5000
215.3,-2296.1691,-2296.1691,-2403.1641,2191.2051,86.901691,86.901691,50,16.228336,20.673356,139.86415,72.094924,211.95908,298.86077,1273.9709,12165.526,0.43854233,0.56354233,0.43854233,1.7199804,400,1,1,8,5000,10828.191,20382.478,16000,5000,5000,5000,5000,5000
215.4,-2281.9691,-2281.9691,-2391.6309,2180.6891,86.906592,86.906592,50,16.230019,20.676573,139.19292,71.748927,210.94185,297.84844,1274.0367,12166.154,0.43860049,0.56360049,0.43860049,1.7116376,400,1,1,8,5000,10828.753,20383.535,16000,5000,5000,5000,5000,5000
215.5,-2267.5002,-2267.5002,-2379.8183,2169.9183,86.911468,86.911468,50,16.231694,20.679774,138.50542,71.394549,209.89997,296.81144,1274.1021,12166.778,0.43865835,0.56365835,0.43865835,1.7030962,400,1,1,8,5000,10829.312,20384.587,16000,5000,5000,5000,5000,5000
215.6,-2252.7655,-2252.7655,-2367.7276,2158.894,86.916319,86.916319,50,16.233361,20.682958,137.80175,71.031829,208.83358,295.7499,1274.1671,12167.4,0.43871591,0.56371591,0.43871591,1.6943571,400,1,1,8,5000,10829.868,20385.633,16000,5000,5000,5000,5000,5000
215.7,-2237.7683,-2237.7683,-2355.3604,2147.6176,86.921144,86.921144,50,16.235018,20.686126,137.08197,70.660811,207.74278,294.66393,1274.2318,12168.017,0.43877315,0.56377315,0.43877315,1.6854214,400,1,1,8,5000,10830.42,20386.674,16000,5000,5000,5000,5000,5000
215.8,-2222.5121,-2222.5121,-2342.7182,2136.0904,86.925944,86.925944,50,16.236667,20.689277,136.3462,70.281545,206.62774,293.55369,1274.2961,12168.632,0.43883007,0.56383007,0.43883007,1.6762905,400,1,1,8,5000,10830.97,20387.709,16000,5000,5000,5000,5000,5000
215.9,-2207.0005,-2207.0005,-2329.8029,2124.3143,86.930717,86.930717,50,16.238306,20.69241,135.59453,69.894088,205.48862,292.41933,1274.3601,12169.242,0.43888667,0.56388667,0.43888667,1.6669655,400,1,1,8,5000,10831.517,20388.738,16000,5000,5000,5000,5000,5000
216,-2191.2376,-2191.2376,-2316.6167,2112.2911,86.935462,86.935462,50,16.239936,20.695526,134.82709,69.498501,204.32559,291.26105,1274.4236,12169.849,0.43894293,0.56394293,0.43894293,1.6574481,400,1,1,8,5000,10832.061,20389.761,16000,5000,5000,5000,5000,5000
216.1,-2175.2272,-2175.2272,-2303.1617,2100.0228,86.94018,86.94018,50,16.241556,20.698623,134.04401,69.094851,203.13886,290.07904,1274.4868,12170.453,0.43899885,0.56399885,0.43899885,1.6477399,400,1,1,8,5000,10832.601,20390.778,16000,5000,5000,5000,5000,5000
216.2,-2158.9735,-2158.9735,-2289.4404,2087.5117,86.944869,86.944869,50,16.243167,20.701702,133.24543,68.683211,201.92864,288.87351,1274.5496,12171.052,0.43905442,0.56405442,0.43905442,1.6378427,400,1,1,8,5000,10833.138,20391.789,16000,5000,5000,5000,5000,5000
216.3,-2142.4811,-2142.4811,-2275.4554,2074.7602,86.949529,86.949529,50,16.244767,20.704762,132.4315,68.263661,200.69516,287.64469,1274.612,12171.648,0.43910963,0.56410963,0.43910963,1.6277582,400,1,1,8,5000,10833.672,20392.794,16000,5000,5000,5000,5000,5000
216.4,-2125.7544,-2125.7544,-2261.2094,2061.7708,86.95416,86.95416,50,16.246357,20.707802,131.60239,67.836283,199.43867,286.39283,1274.674,12172.24,0.43916449,0.56416449,0.43916449,1.6174887,400,1,1,8,5000,10834.202,20393.792,16000,5000,5000,5000,5000,5000
216.5,-2108.7982,-2108.7982,-2246.7056,2048.5462,86.95876,86.95876,50,16.247937,20.710823,130.75827,67.401168,198.15943,285.11819,1274.7355,12172.828,0.43921898,0.56421898,0.43921898,1.6070362,400,1,1,8,5000,10834.729,20394.784,16000,5000,5000,5000,5000,5000
216.6,-2091.6174,-2091.6174,-2231.947,2035.0893,86.96333,86.96333,50,16.249507,20.713823,129.89932,66.95841,196.85773,283.82106,1274.7967,12173.411,0.43927309,0.56427309,0.43927309,1.5964031,400,1,1,8,5000,10835.252,20395.768,16000,5000,5000,5000,5000,5000
216.7,-2074.2171,-2074.2171,-2216.937,2021.4032,86.967868,86.967868,50,16.251065,20.716803,129.02573,66.50811,195.53384,282.50171,1274.8573,12173.991,0.43932683,0.56432683,0.43932683,1.5855916,400,1,1,8,5000,10835.772,20396.746,16000,5000,5000,5000,5000,5000
216.8,-2056.6024,-2056.6024,-2201.6792,2007.4911,86.972375,86.972375,50,16.252613,20.719763,128.13773,66.050375,194.1881,281.16048,1274.9176,12174.566,0.43938017,0.56438017,0.43938017,1.5746045,400,1,1,8,5000,10836.287,20397.718,16000,5000,5000,5000,5000,5000
216.9,-2038.7789,-2038.7789,-2186.1771,1993.3563,86.97685,86.97685,50,16.254149,20.722701,127.23551,65.585314,192.82082,279.79767,1274.9774,12175.137,0.43943313,0.56443313,0.43943313,1.5634444,400,1,1,8,5000,10836.8,20398.682,16000,5000,5000,5000,5000,5000
217,-2020.7519,-2020.7519,-2170.4349,1979.0025,86.981292,86.981292,50,16.255674,20.725617,126.31931,65.113046,191.43235,278.41365,1275.0368,12175.704,0.43948569,0.56448569,0.43948569,1.5521141,400,1,1,8,5000,10837.308,20399.639,16000,5000,5000,5000,5000,5000
217.1,-2002.5273,-2002.5273,-2154.4563,1964.4333,86.9857,86.9857,50,16.257188,20.728512,125.38936,64.63369,190.02305,277.00875,1275.0957,12176.267,0.43953784,0.56453784,0.43953784,1.5406164,400,1,1,8,5000,10837.813,20400.588,16000,5000,5000,5000,5000,5000
217.2,-1984.1108,-1984.1108,-2138.2458,1949.6525,86.990075,86.990075,50,16.25869,20.731385,124.44591,64.147374,188.59328,275.58336,1275.1541,12176.825,0.43958958,0.56458958,0.43958958,1.5289544,400,1,1,8,5000,10838.313,20401.531,16000,5000,5000,5000,5000,5000
217.3,-1965.5084,-1965.5084,-2121.8077,1934.6642,86.994415,86.994415,50,16.26018,20.734235,123.48921,63.65423,187.14344,274.13785,1275.2121,12177.378,0.4396409,0.5646409,0.4396409,1.5171314,400,1,1,8,5000,10838.81,20402.466,16000,5000,5000,5000,5000,5000
217.4,-1946.7263,-1946.7263,-2105.1465,1919.4726,86.99872,86.99872,50,16.261658,20.737062,122.51952,63.154394,185.67392,272.67264,1275.2695,12177.927,0.4396918,0.5646918,0.4396918,1.5051505,400,1,1,8,5000,10839.303,20403.393,16000,5000,5000,5000,5000,5000
217.5,-1927.7706,-1927.7706,-2088.2669,1904.0818,87.002991,87.002991,50,16.263124,20.739867,121.53714,62.648008,184.18514,271.18813,1275.3265,12178.471,0.43974228,0.56474228,0.43974228,1.4930151,400,1,1,8,5000,10839.791,20404.313,16000,5000,5000,5000,5000,5000
217.6,-1908.6479,-1908.6479,-2071.1739,1888.4964,87.007225,87.007225,50,16.264578,20.742647,120.54232,62.135217,182.67754,269.68476,1275.383,12179.011,0.43979232,0.56479232,0.43979232,1.4807288,400,1,1,8,5000,10840.276,20405.225,16000,5000,5000,5000,5000,5000
217.7,-1889.3645,-1889.3645,-2053.8725,1872.7209,87.011423,87.011423,50,16.266019,20.745404,119.53538,61.616174,181.15155,268.16297,1275.439,12179.546,0.43984192,0.56484192,0.43984192,1.4682951,400,1,1,8,5000,10840.756,20406.129,16000,5000,5000,5000,5000,5000
217.8,-1869.9271,-1869.9271,-2036.3677,1856.7601,87.015585,87.015585,50,16.267447,20.748137,118.5166,61.091032,179.60764,266.62322,1275.4945,12180.076,0.43989108,0.56489108,0.43989108,1.4557178,400,1,1,8,5000,10841.232,20407.025,16000,5000,5000,5000,5000,5000
217.9,-1850.3425,-1850.3425,-2018.6651,1840.6188,87.019709,87.019709,50,16.268863,20.750846,117.48631,60.559953,178.04626,265.06597,1275.5495,12180.601,0.43993979,0.56493979,0.43993979,1.4430007,400,1,1,8,5000,10841.704,20407.913,16000,5000,5000,5000,5000,5000
218,-1830.6175,-1830.6175,-2000.77,1824.3021,87.023796,87.023796,50,16.270266,20.75353,116.44481,60.0231,176.46792,263.49171,1275.604,12181.121,0.43998805,0.56498805,0.43998805,1.4301477,400,1,1,8,5000,10842.171,20408.792,16000,5000,5000,5000,5000,5000
218.1,-1810.7592,-1810.7592,-1982.6881,1807.815,87.027845,87.027845,50,16.271656,20.756189,115.39245,59.480643,174.87309,261.90093,1275.658,12181.636,0.44003585,0.56503585,0.44003585,1.4171628,400,1,1,8,5000,10842.634,20409.664,16000,5000,5000,5000,5000,5000
218.2,-1790.7744,-1790.7744,-1964.4251,1791.1628,87.031856,87.031856,50,16.273033,20.758824,114.32954,58.932753,173.26229,260.29415,1275.7114,12182.147,0.44008319,0.56508319,0.44008319,1.4040502,400,1,1,8,5000,10843.093,20410.527,16000,5000,5000,5000,5000,5000
218.3,-1770.6705,-1770.6705,-1945.9869,1774.3509,87.035828,87.035828,50,16.274396,20.761432,113.25644,58.379607,171.63604,258.67187,1275.7643,12182.652,0.44013006,0.56513006,0.44013006,1.390814,400,1,1,8,5000,10843.547,20411.382,16000,5000,5000,5000,5000,5000
218.4,-1750.4546,-1750.4546,-1927.3795,1757.3847,87.039761,87.039761,50,16.275746,20.764015,112.17349,57.821386,169.99488,257.03464,1275.8167,12183.152,0.44017646,0.56517646,0.44017646,1.3774586,400,1,1,8,5000,10843.997,20412.229,16000,5000,5000,5000,5000,5000
218.5,-1730.1342,-1730.1342,-1908.6092,1740.2698,87.043655,87.043655,50,16.277082,20.766573,111.08105,57.258275,168.33933,255.38298,1275.8685,12183.647,0.44022238,0.56522238,0.44022238,1.3639884,400,1,1,8,5000,10844.442,20413.067,16000,5000,5000,5000,5000,5000
218.6,-1709.7165,-1709.7165,-1889.682,1723.0121,87.047508,87.047508,50,16.278405,20.769104,109.97949,56.690461,166.66995,253.71746,1275.9198,12184.137,0.44026782,0.56526782,0.44026782,1.3504078,400,1,1,8,5000,10844.882,20413.896,16000,5000,5000,5000,5000,5000
218.7,-1689.2093,-1689.2093,-1870.6045,1705.6172,87.051322,87.051322,50,16.279713,20.771608,108.86918,56.118136,164.98732,252.03864,1275.9705,12184.621,0.44031278,0.56531278,0.44031278,1.3367215,400,1,1,8,5000,10845.318,20414.717,16000,5000,5000,5000,5000,5000
218.8,-1668.6199,-1668.6199,-1851.3831,1688.0912,87.055095,87.055095,50,16.281008,20.774087,107.7505,55.541494,163.29199,250.34709,1276.0207,12185.1,0.44035726,0.56535726,0.44035726,1.322934,400,1,1,8,5000,10845.75,20415.529,16000,5000,5000,5000,5000,5000
218.9,-1647.9561,-1647.9561,-1832.0245,1670.4399,87.058827,87.058827,50,16.282289,20.776538,106.62383,54.960735,161.58456,248.64339,1276.0704,12185.574,0.44040124,0.56540124,0.44040124,1.30905,400,1,1,8,5000,10846.176,20416.332,16000,5000,5000,5000,5000,5000
219,-1627.2255,-1627.2255,-1812.5353,1652.6697,87.062518,87.062518,50,16.283556,20.778963,105.48955,54.376059,159.86561,246.92813,1276.1194,12186.043,0.44044473,0.56544473,0.44044473,1.2950745,400,1,1,8,5000,10846.598,20417.126,16000,5000,5000,5000,5000,5000
219.1,-1606.4359,-1606.4359,-1792.9223,1634.7866,87.066168,87.066168,50,16.284808,20.78136,104.34808,53.78767,158.13575,245.20192,1276.1679,12186.506,0.44048772,0.56548772,0.44048772,1.2810121,400,1,1,8,5000,10847.015,20417.911,16000,5000,5000,5000,5000,5000
219.2,-1585.5951,-1585.5951,-1773.1926,1616.797,87.069777,87.069777,50,16.286046,20.78373,103.19981,53.195777,156.39558,243.46536,1276.2159,12186.964,0.44053021,0.56553021,0.44053021,1.2668679,400,1,1,8,5000,10847.428,20418.687,16000,5000,5000,5000,5000,5000
219.3,-1564.711,-1564.711,-1753.3529,1598.7072,87.073343,87.073343,50,16.28727,20.786073,102.04514,52.600587,154.64573,241.71907,1276.2633,12187.417,0.4405722,0.5655722,0.4405722,1.2526469,400,1,1,8,5000,10847.835,20419.454,16000,5000,5000,5000,5000,5000
219.4,-1543.7914,-1543.7914,-1733.4105,1580.5237,87.076868,87.076868,50,16.288479,20.788388,100.88449,52.002315,152.88681,239.96367,1276.3101,12187.863,0.44061369,0.56561369,0.44061369,1.238354,400,1,1,8,5000,10848.238,20420.212,16000,5000,5000,5000,5000,5000
219.5,-1522.8442,-1522.8442,-1713.3725,1562.253,87.08035,87.08035,50,16.289674,20.790675,99.718277,51.401174,151.11945,238.1998,1276.3563,12188.305,0.44065466,0.56565466,0.44065466,1.2239944,400,1,1,8,5000,10848.636,20420.961,16000,5000,5000,5000,5000,5000
219.6,-1501.8774,-1501.8774,-1693.246,1543.9017,87.083789,87.083789,50,16.290854,20.792935,98.54692,50.797381,149.3443,236.42809,1276.402,12188.741,0.44069513,0.56569513,0.44069513,1.2095733,400,1,1,8,5000,10849.029,20421.701,16000,5000,5000,5000,5000,5000
219.7,-1480.899,-1480.899,-1673.0386,1525.4766,87.087186,87.087186,50,16.29202,20.795166,97.370844,50.191157,147.562,234.64919,1276.447,12189.171,0.44073509,0.56573509,0.44073509,1.1950958,400,1,1,8,5000,10849.417,20422.431,16000,5000,5000,5000,5000,5000
219.8,-1459.9169,-1459.9169,-1652.7573,1506.9841,87.09054,87.09054,50,16.29317,20.797369,96.190477,49.58272,145.7732,232.86374,1276.4915,12189.596,0.44077453,0.56577453,0.44077453,1.1805673,400,1,1,8,5000,10849.8,20423.153,16000,5000,5000,5000,5000,5000
219.9,-1438.9391,-1438.9391,-1632.4098,1488.4313,87.093851,87.093851,50,16.294306,20.799544,95.006253,48.972295,143.97855,231.0724,1276.5354,12190.016,0.44081345,0.56581345,0.44081345,1.1659929,400,1,1,8,5000,10850.178,20423.865,16000,5000,5000,5000,5000,5000
220,-1417.9736,-1417.9736,-1612.0035,1469.8248,87.097118,87.097118,50,16.295427,20.801691,93.818606,48.360106,142.17871,229.27583,1276.5788,12190.429,0.44085186,0.56585186,0.44085186,1.1513781,400,1,1,8,5000,10850.551,20424.567,16000,5000,5000,5000,5000,5000
220.1,-1397.0283,-1397.0283,-1591.5459,1451.1716,87.100343,87.100343,50,16.296534,20.803809,92.627974,47.746378,140.37435,227.47469,1276.6215,12190.837,0.44088975,0.56588975,0.44088975,1.1367281,400,1,1,8,5000,10850.92,20425.26,16000,5000,5000,5000,5000,5000
220.2,-1376.1114,-1376.1114,-1571.0446,1432.4785,87.103524,87.103524,50,16.297625,20.805899,91.434797,47.131339,138.56614,225.66966,1276.6637,12191.24,0.44092713,0.56592713,0.44092713,1.1220485,400,1,1,8,5000,10851.283,20425.944,16000,5000,5000,5000,5000,5000
220.3,-1355.2307,-1355.2307,-1550.5072,1413.7525,87.106661,87.106661,50,16.298701,20.80796,90.23952,46.515216,136.75474,223.8614,1276.7052,12191.637,0.44096398,0.56596398,0.44096398,1.1073445,400,1,1,8,5000,10851.641,20426.619,16000,5000,5000,5000,5000,5000
220.4,-1334.3941,-1334.3941,-1529.9413,1395.0005,87.109755,87.109755,50,16.299763,20.809992,89.042586,45.89824,134.94083,222.05058,1276.7462,12192.028,0.44100031,0.56600031,0.44100031,1.0926216,400,1,1,8,5000,10851.994,20427.284,16000,5000,5000,5000,5000,5000
220.5,-1313.6097,-1313.6097,-1509.3547,1376.2296,87.112805,87.112805,50,16.300809,20.811996,87.844441,45.28064,133.12508,220.23789,1276.7866,12192.414,0.44103612,0.56603612,0.44103612,1.0778854,400,1,1,8,5000,10852.343,20427.939,16000,5000,5000,5000,5000,5000
220.6,-1292.8852,-1292.8852,-1488.7549,1357.4467,87.115811,87.115811,50,16.30184,20.813971,86.645533,44.662646,131.30818,218.42399,1276.8264,12192.794,0.4410714,0.5660714,0.4410714,1.0631412,400,1,1,8,5000,10852.686,20428.586,16000,5000,5000,5000,5000,5000
220.7,-1272.2286,-1272.2286,-1468.1497,1338.6589,87.118774,87.118774,50,16.302856,20.815917,85.446311,44.04449,129.4908,216.60957,1276.8656,12193.168,0.44110617,0.56610617,0.44110617,1.0483945,400,1,1,8,5000,10853.024,20429.222,16000,5000,5000,5000,5000,5000
220.8,-1251.6476,-1251.6476,-1447.5468,1319.8731,87.121693,87.121693,50,16.303858,20.817835,84.247222,43.426403,127.67363,214.79532,1276.9042,12193.537,0.44114041,0.56614041,0.44114041,1.0336509,400,1,1,8,5000,10853.358,20429.85,16000,5000,5000,5000,5000,5000
220.9,-1231.15,-1231.15,-1426.9539,1301.0966,87.124568,87.124568,50,16.304844,20.819724,83.048717,42.808617,125.85733,212.9819,1276.9422,12193.9,0.44117413,0.56617413,0.44117413,1.0189157,400,1,1,8,5000,10853.686,20430.467,16000,5000,5000,5000,5000,5000
221,-1210.7435,-1210.7435,-1406.3788,1282.3362,87.127399,87.127399,50,16.305815,20.821584,81.851244,42.191363,124.04261,211.17001,1276.9797,12194.258,0.44120733,0.56620733,0.44120733,1.0041946,400,1,1,8,5000,10854.009,20431.076,16000,5000,5000,5000,5000,5000
221.1,-1190.4358,-1190.4358,-1385.8291,1263.5989,87.130187,87.130187,50,16.306771,20.823416,80.655252,41.574872,122.23012,209.36031,1277.0165,12194.61,0.44124001,0.56624001,0.44124001,0.98949302,400,1,1,8,5000,10854.327,20431.675,16000,5000,5000,5000,5000,5000
221.2,-1170.2344,-1170.2344,-1365.3125,1244.892,87.132931,87.132931,50,16.307712,20.825218,79.461189,40.959376,120.42056,207.5535,1277.0528,12194.956,0.44127217,0.56627217,0.44127217,0.97481636,400,1,1,8,5000,10854.641,20432.265,16000,5000,5000,5000,5000,5000
221.3,-1150.1469,-1150.1469,-1344.8368,1226.2222,87.135631,87.135631,50,16.308639,20.826993,78.269502,40.345104,118.61461,205.75024,1277.0885,12195.297,0.44130381,0.56630381,0.44130381,0.96017012,400,1,1,8,5000,10854.949,20432.845,16000,5000,5000,5000,5000,5000
221.4,-1130.1806,-1130.1806,-1324.4096,1207.5966,87.138288,87.138288,50,16.30955,20.828738,77.080637,39.732287,116.81292,203.95121,1277.1236,12195.632,0.44133494,0.56633494,0.44133494,0.94555975,400,1,1,8,5000,10855.252,20433.416,16000,5000,5000,5000,5000,5000
221.5,-1110.3429,-1110.3429,-1304.0384,1189.0222,87.140902,87.140902,50,16.310446,20.830455,75.895037,39.121153,115.01619,202.15709,1277.1581,12195.961,0.44136555,0.56636555,0.44136555,0.93099065,400,1,1,8,5000,10855.55,20433.977,16000,5000,5000,5000,5000,5000
221.6,-1090.6411,-1090.6411,-1283.731,1170.5059,87.143472,87.143472,50,16.311328,20.832144,74.713144,38.51193,113.22507,200.36855,1277.192,12196.285,0.44139564,0.56639564,0.44139564,0.91646824,400,1,1,8,5000,10855.844,20434.529,16000,5000,5000,5000,5000,5000
221.7,-1071.0824,-1071.0824,-1263.4948,1152.0546,87.145999,87.145999,50,16.312194,20.833804,73.535397,37.904844,111.44024,198.58624,1277.2254,12196.604,0.44142522,0.56642522,0.44142522,0.90199787,400,1,1,8,5000,10856.132,20435.072,16000,5000,5000,5000,5000,5000
221.8,-1051.6738,-1051.6738,-1243.3374,1133.675,87.148483,87.148483,50,16.313046,20.835437,72.362235,37.300121,109.66236,196.81084,1277.2581,12196.917,0.44145429,0.56645429,0.44145429,0.88758488,400,1,1,8,5000,10856.416,20435.606,16000,5000,5000,5000,5000,5000
221.9,-1032.4223,-1032.4223,-1223.2661,1115.3741,87.150924,87.150924,50,16.313884,20.837041,71.194089,36.697984,107.89207,195.043,1277.2903,12197.224,0.44148285,0.56648285,0.44148285,0.87323456,400,1,1,8,5000,10856.694,20436.13,16000,5000,5000,5000,5000,5000
222,-1013.3347,-1013.3347,-1203.2885,1097.1585,87.153323,87.153323,50,16.314706,20.838617,70.031392,36.098656,106.13005,193.28337,1277.322,12197.526,0.44151091,0.56651091,0.44151091,0.85895217,400,1,1,8,5000,10856.968,20436.645,16000,5000,5000,5000,5000,5000
222.1,-994.41781,-994.41781,-1183.4118,1079.0349,87.155679,87.155679,50,16.315514,20.840165,68.874569,35.502355,104.37692,191.5326,1277.353,12197.823,0.44153846,0.56653846,0.44153846,0.84474291,400,1,1,8,5000,10857.237,20437.152,16000,5000,5000,5000,5000,5000
222.2,-975.67826,-975.67826,-1163.6434,1061.01,87.157993,87.157993,50,16.316308,20.841685,67.724045,34.909301,102.63335,189.79134,1277.3835,12198.114,0.44156551,0.56656551,0.44156551,0.83061196,400,1,1,8,5000,10857.501,20437.648,16000,5000,5000,5000,5000,5000
222.3,-957.12255,-957.12255,-1143.9903,1043.0904,87.160264,87.160264,50,16.317087,20.843178,66.580237,34.31971,100.89995,188.06021,1277.4135,12198.4,0.44159206,0.56659206,0.44159206,0.81656442,400,1,1,8,5000,10857.76,20438.136,16000,5000,5000,5000,5000,5000
222.4,-938.75704,-938.75704,-1124.4598,1025.2824,87.162495,87.162495,50,16.317851,20.844643,65.44356,33.733794,99.177354,186.33985,1277.4428,12198.68,0.44161812,0.56661812,0.44161812,0.80260534,400,1,1,8,5000,10858.014,20438.615,16000,5000,5000,5000,5000,5000
222.5,-920.58799,-920.58799,-1105.0588,1007.5926,87.164683,87.164683,50,16.318602,20.846081,64.314424,33.151765,97.466188,184.63087,1277.4717,12198.956,0.44164369,0.56664369,0.44164369,0.78873972,400,1,1,8,5000,10858.264,20439.085,16000,5000,5000,5000,5000,5000
222.6,-902.6215,-902.6215,-1085.7944,990.0273,87.16683,87.16683,50,16.319338,20.847492,63.193232,32.573831,95.767063,182.93389,1277.4999,12199.226,0.44166877,0.56666877,0.44166877,0.7749725,400,1,1,8,5000,10858.509,20439.546,16000,5000,5000,5000,5000,5000
222.7,-884.86354,-884.86354,-1066.6733,972.59269,87.168937,87.168937,50,16.320061,20.848876,62.080384,32.000198,94.080583,181.24952,1277.5276,12199.49,0.44169337,0.56669337,0.44169337,0.76130852,400,1,1,8,5000,10858.749,20439.999,16000,5000,5000,5000,5000,5000
222.8,-867.31994,-867.31994,-1047.7023,955.29495,87.171002,87.171002,50,16.320769,20.850234,60.976273,31.431069,92.407342,179.57834,1277.5548,12199.75,0.44171748,0.56671748,0.44171748,0.7477526,400,1,1,8,5000,10858.985,20440.442,16000,5000,5000,5000,5000,5000
222.9,-849.99635,-849.99635,-1028.8881,938.14016,87.173028,87.173028,50,16.321463,20.851564,59.881287,30.866643,90.747929,177.92096,1277.5815,12200.004,0.44174112,0.56674112,0.44174112,0.73430946,400,1,1,8,5000,10859.216,20440.877,16000,5000,5000,5000,5000,5000
223,-832.89831,-832.89831,-1010.2372,921.13427,87.175013,87.175013,50,16.322144,20.852869,58.795805,30.307116,89.10292,176.27793,1277.6076,12200.254,0.44176428,0.56676428,0.44176428,0.72098372,400,1,1,8,5000,10859.443,20441.304,16000,5000,5000,5000,5000,5000
223.1,-816.03117,-816.03117,-991.75605,904.28316,87.176959,87.176959,50,16.322811,20.854148,57.720202,29.752681,87.472883,174.64984,1277.6332,12200.498,0.44178698,0.56678698,0.44178698,0.70777997,400,1,1,8,5000,10859.664,20441.721,16000,5000,5000,5000,5000,5000
223.2,-799.40013,-799.40013,-973.45096,887.59259,87.178865,87.178865,50,16.323465,20.8554,56.654846,29.203529,85.858375,173.03724,1277.6582,12200.737,0.44180921,0.56680921,0.44180921,0.69470268,400,1,1,8,5000,10859.882,20442.131,16000,5000,5000,5000,5000,5000
223.3,-783.01021,-783.01021,-955.32813,871.06819,87.180733,87.180733,50,16.324105,20.856627,55.600097,28.659844,84.259941,171.44067,1277.6828,12200.972,0.44183099,0.56683099,0.44183099,0.68175623,400,1,1,8,5000,10860.095,20442.532,16000,5000,5000,5000,5000,5000
