time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
223.4,-766.86629,-766.86629,-937.39361,854.7155,87.182562,87.182562,50,16.324732,20.857829,54.556308,28.121808,82.678117,169.86068,1277.7068,12201.201,0.44185231,0.56685231,0.44185231,0.66894494,400,1,1,8,5000,10860.304,20442.924,16000,5000,5000,5000,5000,5000
223.5,-750.97305,-750.97305,-919.65335,838.53993,87.184353,87.184353,50,16.325347,20.859006,53.523825,27.589601,81.113426,168.29778,1277.7303,12201.426,0.44187318,0.56687318,0.44187318,0.65627301,400,1,1,8,5000,10860.508,20443.309,16000,5000,5000,5000,5000,5000
223.6,-735.33501,-735.33501,-902.11314,822.54676,87.186106,87.186106,50,16.325948,20.860158,52.502985,27.063394,79.566379,166.75248,1277.7533,12201.646,0.44189361,0.56689361,0.44189361,0.64374456,400,1,1,8,5000,10860.708,20443.685,16000,5000,5000,5000,5000,5000
223.7,-719.9565,-719.9565,-884.77865,806.74117,87.187822,87.187822,50,16.326536,20.861286,51.494117,26.543359,78.037477,165.2253,1277.7759,12201.861,0.44191359,0.56691359,0.44191359,0.6313636,400,1,1,8,5000,10860.903,20444.053,16000,5000,5000,5000,5000,5000
223.8,-704.84168,-704.84168,-867.65538,791.12818,87.189501,87.189501,50,16.327112,20.862389,50.497543,26.029661,76.527204,163.71671,1277.7979,12202.071,0.44193315,0.56693315,0.44193315,0.61913404,400,1,1,8,5000,10861.095,20444.414,16000,5000,5000,5000,5000,5000
223.9,-689.9945,-689.9945,-850.74871,775.71268,87.191143,87.191143,50,16.327675,20.863468,49.513575,25.522461,75.036036,162.22718,1277.8195,12202.277,0.44195227,0.56695227,0.44195227,0.60705969,400,1,1,8,5000,10861.282,20444.766,16000,5000,5000,5000,5000,5000
224,-675.41876,-675.41876,-834.06386,760.49943,87.19275,87.19275,50,16.328225,20.864524,48.542517,25.021916,73.564432,160.75718,1277.8405,12202.478,0.44197098,0.56697098,0.44197098,0.59514424,400,1,1,8,5000,10861.465,20445.111,16000,5000,5000,5000,5000,5000
224.1,-661.11803,-661.11803,-817.60589,745.49305,87.194321,87.194321,50,16.328764,20.865557,47.584663,24.528177,72.112839,159.30716,1277.8611,12202.675,0.44198926,0.56698926,0.44198926,0.58339129,400,1,1,8,5000,10861.644,20445.448,16000,5000,5000,5000,5000,5000
224.2,-647.09571,-647.09571,-801.3797,730.69801,87.195857,87.195857,50,16.329291,20.866566,46.640299,24.041391,70.68169,157.87755,1277.8813,12202.867,0.44200714,0.56700714,0.44200714,0.5718043,400,1,1,8,5000,10861.82,20445.778,16000,5000,5000,5000,5000,5000
224.3,-633.35501,-633.35501,-785.39004,716.11864,87.197358,87.197358,50,16.329806,20.867553,45.7097,23.561701,69.271401,156.46876,1277.901,12203.055,0.44202461,0.56702461,0.44202461,0.56038665,400,1,1,8,5000,10861.991,20446.1,16000,5000,5000,5000,5000,5000
224.4,-619.89893,-619.89893,-769.64148,701.7591,87.198826,87.198826,50,16.330309,20.868517,44.793134,23.089244,67.882378,155.0812,1277.9202,12203.239,0.44204168,0.56704168,0.44204168,0.54914156,400,1,1,8,5000,10862.158,20446.415,16000,5000,5000,5000,5000,5000
224.5,-606.73026,-606.73026,-754.13842,687.62341,87.20026,87.20026,50,16.3308,20.86946,43.890856,22.624153,66.515009,153.71527,1277.939,12203.418,0.44205836,0.56705836,0.44205836,0.53807218,400,1,1,8,5000,10862.322,20446.723,16000,5000,5000,5000,5000,5000
224.6,-593.8516,-593.8516,-738.88512,673.71545,87.201661,87.201661,50,16.331281,20.87038,43.003114,22.166553,65.169667,152.37133,1277.9574,12203.594,0.44207465,0.56707465,0.44207465,0.52718148,400,1,1,8,5000,10862.481,20447.024,16000,5000,5000,5000,5000,5000
224.7,-581.26537,-581.26537,-723.88561,660.0389,87.20303,87.20303,50,16.33175,20.87128,42.130143,21.716568,63.846711,151.04974,1277.9753,12203.765,0.44209056,0.56709056,0.44209056,0.51647235,400,1,1,8,5000,10862.637,20447.318,16000,5000,5000,5000,5000,5000
224.8,-568.97373,-568.97373,-709.1438,646.59732,87.204367,87.204367,50,16.332208,20.872158,41.272169,21.274314,62.546483,149.75085,1277.9928,12203.932,0.4421061,0.5671061,0.4421061,0.50594755,400,1,1,8,5000,10862.79,20447.604,16000,5000,5000,5000,5000,5000
224.9,-556.97869,-556.97869,-694.66337,633.39406,87.205672,87.205672,50,16.332656,20.873016,40.429408,20.839901,61.26931,148.47498,1278.0099,12204.095,0.44212127,0.56712127,0.44212127,0.49560968,400,1,1,8,5000,10862.939,20447.885,16000,5000,5000,5000,5000,5000
225,-545.28202,-545.28202,-680.44786,620.43236,87.206946,87.206946,50,16.333093,20.873854,39.602065,20.413436,60.015501,147.22245,1278.0266,12204.255,0.44213608,0.56713608,0.44213608,0.48546123,400,1,1,8,5000,10863.084,20448.158,16000,5000,5000,5000,5000,5000
225.1,-533.88529,-533.88529,-666.50059,607.71523,87.208191,87.208191,50,16.333519,20.874672,38.790334,19.995018,58.785352,145.99354,1278.0429,12204.41,0.44215054,0.56715054,0.44215054,0.47550458,400,1,1,8,5000,10863.226,20448.425,16000,5000,5000,5000,5000,5000
225.2,-522.78985,-522.78985,-652.8247,595.24556,87.209406,87.209406,50,16.333936,20.87547,37.994398,19.584741,57.579139,144.78854,1278.0588,12204.562,0.44216465,0.56716465,0.44216465,0.46574194,400,1,1,8,5000,10863.364,20448.686,16000,5000,5000,5000,5000,5000
225.3,-511.99686,-511.99686,-639.42316,583.02604,87.210591,87.210591,50,16.334342,20.876249,37.214428,19.182695,56.397123,143.60771,1278.0743,12204.71,0.44217843,0.56717843,0.44217843,0.45617539,400,1,1,8,5000,10863.5,20448.94,16000,5000,5000,5000,5000,5000
225.4,-501.50726,-501.50726,-626.29873,571.05918,87.211748,87.211748,50,16.334739,20.877009,36.450586,18.788962,55.239548,142.4513,1278.0894,12204.855,0.44219187,0.56719187,0.44219187,0.4468069,400,1,1,8,5000,10863.631,20449.189,16000,5000,5000,5000,5000,5000
225.5,-491.32177,-491.32177,-613.45397,559.34733,87.212877,87.212877,50,16.335126,20.877752,35.703021,18.403619,54.10664,141.31952,1278.1042,12204.996,0.44220498,0.56720498,0.44220498,0.43763829,400,1,1,8,5000,10863.76,20449.431,16000,5000,5000,5000,5000,5000
225.6,-481.4409,-481.4409,-600.89127,547.89266,87.213979,87.213979,50,16.335504,20.878476,34.971872,18.026738,52.99861,140.21259,1278.1186,12205.134,0.44221778,0.56721778,0.44221778,0.42867121,400,1,1,8,5000,10863.886,20449.667,16000,5000,5000,5000,5000,5000
225.7,-471.86496,-471.86496,-588.61279,536.69714,87.215054,87.215054,50,16.335872,20.879182,34.257264,17.658384,51.915648,139.1307,1278.1327,12205.268,0.44223026,0.56723026,0.44223026,0.41990722,400,1,1,8,5000,10864.008,20449.898,16000,5000,5000,5000,5000,5000
225.8,-462.59405,-462.59405,-576.62052,525.76259,87.216103,87.216103,50,16.336232,20.879872,33.559314,17.298616,50.85793,138.07403,1278.1464,12205.399,0.44224245,0.56724245,0.44224245,0.4113477,400,1,1,8,5000,10864.128,20450.123,16000,5000,5000,5000,5000,5000
225.9,-453.62803,-453.62803,-564.91624,515.09063,87.217127,87.217127,50,16.336582,20.880544,32.878125,16.947487,49.825612,137.04274,1278.1598,12205.527,0.44225433,0.56725433,0.44225433,0.40299392,400,1,1,8,5000,10864.244,20450.343,16000,5000,5000,5000,5000,5000
226,-444.96658,-444.96658,-553.50152,504.68269,87.218125,87.218125,50,16.336925,20.881201,32.213788,16.605046,48.818834,136.03696,1278.1729,12205.652,0.44226593,0.56726593,0.44226593,0.39484697,400,1,1,8,5000,10864.358,20450.557,16000,5000,5000,5000,5000,5000
226.1,-436.60916,-436.60916,-542.37774,494.54002,87.2191,87.2191,50,16.337259,20.881841,31.566385,16.271332,47.837717,135.05682,1278.1856,12205.774,0.44227724,0.56727724,0.44227724,0.38690783,400,1,1,8,5000,10864.469,20450.766,16000,5000,5000,5000,5000,5000
226.2,-428.55501,-428.55501,-531.54608,484.66371,87.22005,87.22005,50,16.337585,20.882466,30.935982,15.946382,46.882364,134.10241,1278.198,12205.892,0.44228828,0.56728828,0.44228828,0.37917732,400,1,1,8,5000,10864.578,20450.97,16000,5000,5000,5000,5000,5000
226.3,-420.80318,-420.80318,-521.0075,475.05463,87.220978,87.220978,50,16.337903,20.883075,30.322636,15.630225,45.952861,133.17384,1278.2102,12206.008,0.44229906,0.56729906,0.44229906,0.37165612,400,1,1,8,5000,10864.683,20451.169,16000,5000,5000,5000,5000,5000
226.4,-413.35248,-413.35248,-510.76277,465.71349,87.221883,87.221883,50,16.338213,20.88367,29.726393,15.322883,45.049276,132.27116,1278.222,12206.121,0.44230957,0.56730957,0.44230957,0.36434475,400,1,1,8,5000,10864.787,20451.363,16000,5000,5000,5000,5000,5000
226.5,-406.20155,-406.20155,-500.81245,456.64079,87.222766,87.222766,50,16.338516,20.884251,29.147285,15.024374,44.171658,131.39442,1278.2336,12206.232,0.44231983,0.56731983,0.44231983,0.35724362,400,1,1,8,5000,10864.887,20451.552,16000,5000,5000,5000,5000,5000
226.6,-399.34881,-399.34881,-491.15691,447.83687,87.223628,87.223628,50,16.338811,20.884817,28.585332,14.734707,43.320039,130.54367,1278.2449,12206.339,0.44232985,0.56732985,0.44232985,0.35035296,400,1,1,8,5000,10864.986,20451.737,16000,5000,5000,5000,5000,5000
226.7,-392.79246,-392.79246,-481.7963,439.30186,87.22447,87.22447,50,16.3391,20.88537,28.040544,14.453889,42.494433,129.7189,1278.2559,12206.445,0.44233963,0.56733963,0.44233963,0.34367286,400,1,1,8,5000,10865.081,20451.918,16000,5000,5000,5000,5000,5000
226.8,-386.53053,-386.53053,-472.73056,431.03572,87.225292,87.225292,50,16.339381,20.88591,27.512919,14.181917,41.694835,128.92013,1278.2667,12206.547,0.44234918,0.56734918,0.44234918,0.33720329,400,1,1,8,5000,10865.175,20452.094,16000,5000,5000,5000,5000,5000
226.9,-380.56082,-380.56082,-463.95945,423.03823,87.226094,87.226094,50,16.339656,20.886438,27.00244,13.918783,40.921223,128.14732,1278.2772,12206.648,0.44235851,0.56735851,0.44235851,0.33094405,400,1,1,8,5000,10865.267,20452.266,16000,5000,5000,5000,5000,5000
227,-374.88094,-374.88094,-455.48251,415.30895,87.226878,87.226878,50,16.339925,20.886953,26.509082,13.664475,40.173557,127.40044,1278.2874,12206.746,0.44236762,0.56736762,0.44236762,0.32489481,400,1,1,8,5000,10865.356,20452.435,16000,5000,5000,5000,5000,5000
227.1,-369.48832,-369.48832,-447.29908,407.8473,87.227644,87.227644,50,16.340187,20.887456,26.032806,13.418972,39.451779,126.67942,1278.2975,12206.842,0.44237653,0.56737653,0.44237653,0.31905508,400,1,1,8,5000,10865.443,20452.599,16000,5000,5000,5000,5000,5000
227.2,-364.38016,-364.38016,-439.4083,400.65249,87.228392,87.228392,50,16.340444,20.887948,25.573563,13.182249,38.755812,125.9842,1278.3073,12206.935,0.44238523,0.56738523,0.44238523,0.31342424,400,1,1,8,5000,10865.528,20452.759,16000,5000,5000,5000,5000,5000
227.3,-359.55352,-359.55352,-431.80911,393.72355,87.229123,87.229123,50,16.340695,20.888429,25.13129,12.954273,38.085564,125.31469,1278.3169,12207.027,0.44239375,0.56739375,0.44239375,0.30800153,400,1,1,8,5000,10865.612,20452.916,16000,5000,5000,5000,5000,5000
227.4,-355.00522,-355.00522,-424.50026,387.05933,87.229839,87.229839,50,16.34094,20.888899,24.705915,12.735008,37.440923,124.67076,1278.3262,12207.116,0.44240207,0.56740207,0.44240207,0.30278603,400,1,1,8,5000,10865.693,20453.07,16000,5000,5000,5000,5000,5000
227.5,-350.73192,-350.73192,-417.48027,380.65851,87.230539,87.230539,50,16.34118,20.889359,24.297352,12.524408,36.82176,124.0523,1278.3354,12207.204,0.44241023,0.56741023,0.44241023,0.29777671,400,1,1,8,5000,10865.773,20453.22,16000,5000,5000,5000,5000,5000
227.6,-346.7301,-346.7301,-410.7475,374.51957,87.231223,87.231223,50,16.341414,20.889809,23.905505,12.322425,36.22793,123.45915,1278.3444,12207.29,0.44241821,0.56741821,0.44241821,0.29297235,400,1,1,8,5000,10865.851,20453.367,16000,5000,5000,5000,5000,5000
227.7,-342.99604,-342.99604,-404.3001,368.64083,87.231894,87.231894,50,16.341644,20.89025,23.530266,12.129003,35.659269,122.89116,1278.3532,12207.374,0.44242602,0.56742602,0.44242602,0.28837165,400,1,1,8,5000,10865.927,20453.511,16000,5000,5000,5000,5000,5000
227.8,-339.52586,-339.52586,-398.13601,363.02042,87.232551,87.232551,50,16.341869,20.890681,23.171516,11.94408,35.115596,122.34815,1278.3618,12207.456,0.44243368,0.56743368,0.44243368,0.28397313,400,1,1,8,5000,10866.002,20453.651,16000,5000,5000,5000,5000,5000
227.9,-336.31551,-336.31551,-392.25301,357.6563,87.233195,87.233195,50,16.34209,20.891104,22.829125,11.76759,34.596716,121.82991,1278.3703,12207.537,0.4424412,0.5674412,0.4424412,0.27977519,400,1,1,8,5000,10866.076,20453.79,16000,5000,5000,5000,5000,5000
228,-333.36074,-333.36074,-386.64867,352.54626,87.233826,87.233826,50,16.342306,20.891519,22.502953,11.59946,34.102413,121.33624,1278.3786,12207.616,0.44244857,0.56744857,0.44244857,0.27577609,400,1,1,8,5000,10866.148,20453.925,16000,5000,5000,5000,5000,5000
228.1,-330.65717,-330.65717,-381.32038,347.68792,87.234445,87.234445,50,16.342519,20.891926,22.192846,11.439611,33.632457,120.8669,1278.3868,12207.694,0.4424558,0.5674558,0.4424558,0.27197397,400,1,1,8,5000,10866.218,20454.058,16000,5000,5000,5000,5000,5000
228.2,-328.20023,-328.20023,-376.26533,343.07873,87.235053,87.235053,50,16.342727,20.892326,21.898642,11.28796,33.186602,120.42165,1278.3948,12207.771,0.44246291,0.56746291,0.44246291,0.26836681,400,1,1,8,5000,10866.287,20454.188,16000,5000,5000,5000,5000,5000
228.3,-325.98521,-325.98521,-371.48054,338.71596,87.23565,87.23565,50,16.342932,20.892718,21.620168,11.144416,32.764584,120.00023,1278.4026,12207.846,0.44246989,0.56746989,0.44246989,0.26495249,400,1,1,8,5000,10866.355,20454.316,16000,5000,5000,5000,5000,5000
228.4,-324.00723,-324.00723,-366.96286,334.59673,87.236237,87.236237,50,16.343133,20.893104,21.357238,11.008886,32.366124,119.60236,1278.4104,12207.92,0.44247676,0.56747676,0.44247676,0.26172874,400,1,1,8,5000,10866.422,20454.442,16000,5000,5000,5000,5000,5000
228.5,-322.26125,-322.26125,-362.70894,330.71801,87.236814,87.236814,50,16.343331,20.893484,21.10966,10.881268,31.990928,119.22774,1278.418,12207.993,0.44248353,0.56748353,0.44248353,0.25869318,400,1,1,8,5000,10866.488,20454.566,16000,5000,5000,5000,5000,5000
228.6,-320.74212,-320.74212,-358.71527,327.07658,87.237383,87.237383,50,16.343526,20.893857,20.877229,10.761458,31.638687,118.87607,1278.4255,12208.064,0.44249019,0.56749019,0.44249019,0.25584329,400,1,1,8,5000,10866.553,20454.688,16000,5000,5000,5000,5000,5000
228.7,-319.4445,-319.4445,-354.97816,323.66909,87.237942,87.237942,50,16.343717,20.894225,20.659729,10.649345,31.309074,118.54702,1278.4329,12208.135,0.44249676,0.56749676,0.44249676,0.25317644,400,1,1,8,5000,10866.617,20454.808,16000,5000,5000,5000,5000,5000
228.8,-318.36295,-318.36295,-351.49376,320.49201,87.238494,87.238494,50,16.343907,20.894588,20.456937,10.544813,31.00175,118.24024,1278.4402,12208.205,0.44250324,0.56750324,0.44250324,0.25068988,400,1,1,8,5000,10866.68,20454.926,16000,5000,5000,5000,5000,5000
228.9,-317.49187,-317.49187,-348.25805,317.54169,87.239039,87.239039,50,16.344093,20.894946,20.268619,10.447742,30.71636,117.9554,1278.4474,12208.273,0.44250963,0.56750963,0.44250963,0.24838073,400,1,1,8,5000,10866.742,20455.043,16000,5000,5000,5000,5000,5000
229,-316.82555,-316.82555,-345.26686,314.81432,87.239576,87.239576,50,16.344277,20.895299,20.094531,10.358006,30.452537,117.69211,1278.4545,12208.341,0.44251595,0.56751595,0.44251595,0.24624601,400,1,1,8,5000,10866.803,20455.158,16000,5000,5000,5000,5000,5000
229.1,-316.35814,-316.35814,-342.51583,312.30593,87.240108,87.240108,50,16.344459,20.895648,19.934421,10.275475,30.209896,117.45,1278.4616,12208.409,0.44252221,0.56752221,0.44252221,0.24428261,400,1,1,8,5000,10866.863,20455.272,16000,5000,5000,5000,5000,5000
229.2,-316.08367,-316.08367,-340.00048,310.01243,87.240633,87.240633,50,16.34464,20.895993,19.788028,10.200014,29.988042,117.22867,1278.4685,12208.475,0.44252839,0.56752839,0.44252839,0.24248734,400,1,1,8,5000,10866.923,20455.385,16000,5000,5000,5000,5000,5000
229.3,-315.99607,-315.99607,-337.71615,307.92959,87.241153,87.241153,50,16.344818,20.896335,19.65508,10.131485,29.786565,117.02772,1278.4754,12208.541,0.44253452,0.56753452,0.44253452,0.24085687,400,1,1,8,5000,10866.982,20455.496,16000,5000,5000,5000,5000,5000
229.4,-316.08914,-316.08914,-335.65807,306.05303,87.241668,87.241668,50,16.344994,20.896674,19.5353,10.069742,29.605042,116.84671,1278.4823,12208.606,0.4425406,0.5675406,0.4425406,0.23938778,400,1,1,8,5000,10867.041,20455.607,16000,5000,5000,5000,5000,5000
229.5,-316.35659,-316.35659,-333.82129,304.37826,87.242179,87.242179,50,16.345169,20.897009,19.428399,10.014639,29.443038,116.68522,1278.4891,12208.671,0.44254663,0.56754663,0.44254663,0.23807654,400,1,1,8,5000,10867.099,20455.716,16000,5000,5000,5000,5000,5000
229.6,-316.79203,-316.79203,-332.20074,302.90064,87.242686,87.242686,50,16.345343,20.897342,19.334083,9.9660223,29.300106,116.54279,1278.4958,12208.736,0.44255262,0.56755262,0.44255262,0.23691954,400,1,1,8,5000,10867.157,20455.825,16000,5000,5000,5000,5000,5000
229.7,-317.38895,-317.38895,-330.79122,301.61543,87.243189,87.243189,50,16.345516,20.897673,19.252049,9.9237365,29.175785,116.41897,1278.5025,12208.8,0.44255858,0.56755858,0.44255858,0.23591305,400,1,1,8,5000,10867.214,20455.933,16000,5000,5000,5000,5000,5000
229.8,-318.14079,-318.14079,-329.58737,300.51776,87.243689,87.243689,50,16.345687,20.898002,19.181985,9.8876211,29.069606,116.3133,1278.5092,12208.864,0.4425645,0.5675645,0.4425645,0.23505327,400,1,1,8,5000,10867.271,20456.04,16000,5000,5000,5000,5000,5000
229.9,-319.04088,-319.04088,-328.58374,299.60265,87.244187,87.244187,50,16.345858,20.898329,19.123574,9.8575121,28.981086,116.22527,1278.5158,12208.927,0.4425704,0.5675704,0.4425704,0.23433628,400,1,1,0,5000,10867.328,20456.147,16000,5000,5000,5000,5000,5000
230,-320.08247,-320.08247,-327.77474,298.865,87.244683,87.244683,50,16.346028,20.898655,19.07649,9.8332421,28.909732,116.15441,1278.5225,12208.99,0.44257628,0.56757628,0.44257628,0.23375812,400,1,1,0,5000,10867.385,20456.253,16000,5000,5000,5000,5000,5000
230.1,-321.25875,-321.25875,-327.15466,298.29962,87.245177,87.245177,50,16.346197,20.89898,19.040401,9.8146397,28.855041,116.10022,1278.5291,12209.053,0.44258214,0.56758214,0.44258214,0.23331469,400,1,1,0,5000,10867.441,20456.359,16000,5000,5000,5000,5000,5000
230.2,-322.56282,-322.56282,-326.71769,297.90119,87.245669,87.245669,50,16.346366,20.899304,19.014969,9.8015306,28.8165,116.06217,1278.5357,12209.116,0.442588,0.567588,0.442588,0.23300186,400,1,1,0,5000,10867.497,20456.465,16000,5000,5000,5000,5000,5000
230.3,-323.98776,-323.98776,-326.4579,297.66431,87.246161,87.246161,50,16.346534,20.899627,18.99985,9.793737,28.793587,116.03975,1278.5422,12209.179,0.44259384,0.56759384,0.44259384,0.23281539,400,1,1,0,5000,10867.553,20456.571,16000,5000,5000,5000,5000,5000
230.4,-325.52653,-325.52653,-326.36927,297.5835,87.246652,87.246652,50,16.346703,20.89995,18.994691,9.791078,28.785769,116.03242,1278.5488,12209.242,0.44259968,0.56759968,0.44259968,0.23275099,400,1,1,0,5000,10867.609,20456.676,16000,5000,5000,5000,5000,5000
230.5,-327.17211,-327.17211,-326.44567,297.65316,87.247143,87.247143,50,16.346871,20.900272,18.999138,9.79337,28.792508,116.03965,1278.5554,12209.305,0.44260553,0.56760553,0.44260553,0.23280427,400,1,1,0,5000,10867.665,20456.781,16000,5000,5000,5000,5000,5000
230.6,-328.91737,-328.91737,-326.68088,297.86763,87.247634,87.247634,50,16.347039,20.900595,19.012827,9.8004264,28.813254,116.06089,1278.562,12209.368,0.44261138,0.56761138,0.44261138,0.23297081,400,1,1,0,5000,10867.721,20456.886,16000,5000,5000,5000,5000,5000
230.7,-330.75518,-330.75518,-327.0686,298.22115,87.248126,87.248126,50,16.347208,20.900918,19.035393,9.8120581,28.847451,116.09558,1278.5686,12209.431,0.44261724,0.56761724,0.44261724,0.23324611,400,1,1,0,5000,10867.777,20456.992,16000,5000,5000,5000,5000,5000
230.8,-332.67836,-332.67836,-327.60244,298.70791,87.248619,87.248619,50,16.347376,20.901242,19.066462,9.8280732,28.894535,116.14315,1278.5752,12209.494,0.44262311,0.56762311,0.44262311,0.2336256,400,1,1,0,5000,10867.833,20457.097,16000,5000,5000,5000,5000,5000
230.9,-334.67971,-334.67971,-328.27593,299.322,87.249112,87.249112,50,16.347546,20.901567,19.105659,9.848278,28.953937,116.20305,1278.5818,12209.557,0.442629,0.567629,0.442629,0.23410468,400,1,1,0,5000,10867.889,20457.203,16000,5000,5000,5000,5000,5000
231,-336.75201,-336.75201,-329.08254,300.05746,87.249607,87.249607,50,16.347715,20.901892,19.152604,9.8724761,29.02508,116.27469,1278.5885,12209.621,0.44263491,0.56763491,0.44263491,0.23467868,400,1,1,0,5000,10867.946,20457.309,16000,5000,5000,5000,5000,5000
231.1,-338.888,-338.888,-330.01565,300.90827,87.250104,87.250104,50,16.347886,20.902218,19.206911,9.9004695,29.10738,116.35748,1278.5952,12209.685,0.44264085,0.56764085,0.44264085,0.23534288,400,1,1,0,5000,10868.002,20457.416,16000,5000,5000,5000,5000,5000
231.2,-341.08042,-341.08042,-331.0686,301.86835,87.250603,87.250603,50,16.348056,20.902546,19.268193,9.9320581,29.200251,116.45085,1278.6019,12209.749,0.44264681,0.56764681,0.44264681,0.23609253,400,1,1,8,5000,10868.059,20457.523,16000,5000,5000,5000,5000,5000
231.3,-343.32203,-343.32203,-332.23467,302.93157,87.251104,87.251104,50,16.348228,20.902876,19.336058,9.9670401,29.303098,116.5542,1278.6086,12209.813,0.4426528,0.5676528,0.4426528,0.23692283,400,1,1,8,5000,10868.116,20457.63,16000,5000,5000,5000,5000,5000
231.4,-345.60556,-345.60556,-333.50708,304.09176,87.251607,87.251607,50,16.348401,20.903206,19.410112,10.005212,29.415324,116.66693,1278.6154,12209.878,0.44265883,0.56765883,0.44265883,0.23782894,400,1,1,8,5000,10868.173,20457.738,16000,5000,5000,5000,5000,5000
231.5,-347.92376,-347.92376,-334.87901,305.34268,87.252113,87.252113,50,16.348574,20.903539,19.489958,10.04637,29.536329,116.78844,1278.6223,12209.943,0.44266488,0.56766488,0.44266488,0.23880601,400,1,1,8,5000,10868.231,20457.847,16000,5000,5000,5000,5000,5000
231.6,-350.26937,-350.26937,-336.34359,306.67809,87.252622,87.252622,50,16.348749,20.903874,19.575197,10.090308,29.665505,116.91813,1278.6291,12210.009,0.44267098,0.56767098,0.44267098,0.23984914,400,1,1,8,5000,10868.289,20457.956,16000,5000,5000,5000,5000,5000
231.7,-352.63518,-352.63518,-337.89394,308.0917,87.253135,87.253135,50,16.348924,20.90421,19.665428,10.136818,29.802246,117.05538,1278.636,12210.075,0.44267711,0.56767711,0.44267711,0.2409534,400,1,1,8,5000,10868.347,20458.066,16000,5000,5000,5000,5000,5000
231.8,-355.01398,-355.01398,-339.52313,309.57719,87.25365,87.25365,50,16.349101,20.904549,19.760246,10.185694,29.94594,117.19959,1278.643,12210.141,0.44268329,0.56768329,0.44268329,0.24211386,400,1,1,8,5000,10868.406,20458.176,16000,5000,5000,5000,5000,5000
231.9,-357.3986,-357.3986,-341.22421,311.12823,87.254169,87.254169,50,16.349279,20.90489,19.859249,10.236726,30.095975,117.35014,1278.65,12210.208,0.44268951,0.56768951,0.44268951,0.24332557,400,1,1,8,5000,10868.465,20458.288,16000,5000,5000,5000,5000,5000
232,-359.7819,-359.7819,-342.99021,312.73847,87.254692,87.254692,50,16.349458,20.905234,19.96203,10.289706,30.251736,117.50643,1278.657,12210.275,0.44269577,0.56769577,0.44269577,0.24458354,400,1,1,8,5000,10868.525,20458.4,16000,5000,5000,5000,5000,5000
232.1,-362.15679,-362.15679,-344.81415,314.40154,87.255218,87.255218,50,16.349638,20.90558,20.068183,10.344424,30.412608,117.66783,1278.6641,12210.343,0.44270208,0.56770208,0.44270208,0.24588281,400,1,1,8,5000,10868.585,20458.513,16000,5000,5000,5000,5000,5000
232.2,-364.5162,-364.5162,-346.68904,316.11107,87.255748,87.255748,50,16.34982,20.905928,20.177302,10.400671,30.577974,117.83372,1278.6713,12210.412,0.44270844,0.56770844,0.44270844,0.2472184,400,1,1,8,5000,10868.645,20458.626,16000,5000,5000,5000,5000,5000
232.3,-366.85314,-366.85314,-348.60791,317.86069,87.256283,87.256283,50,16.350003,20.90628,20.28898,10.458237,30.747218,118.0035,1278.6785,12210.48,0.44271484,0.56771484,0.44271484,0.24858531,400,1,1,8,5000,10868.706,20458.741,16000,5000,5000,5000,5000,5000
232.4,-369.16066,-369.16066,-350.56376,319.64404,87.256821,87.256821,50,16.350187,20.906633,20.402811,10.516913,30.919724,118.17654,1278.6858,12210.55,0.4427213,0.5677213,0.4427213,0.24997857,400,1,1,8,5000,10868.767,20458.856,16000,5000,5000,5000,5000,5000
232.5,-371.43187,-371.43187,-352.54963,321.45475,87.257363,87.257363,50,16.350373,20.90699,20.518388,10.576489,31.094877,118.35224,1278.6931,12210.62,0.4427278,0.5677278,0.4427278,0.2513932,400,1,1,8,5000,10868.829,20458.973,16000,5000,5000,5000,5000,5000
232.6,-373.65997,-373.65997,-354.55854,323.28648,87.25791,87.25791,50,16.350561,20.907349,20.635307,10.636756,31.272063,118.52997,1278.7005,12210.69,0.44273436,0.56773436,0.44273436,0.25282424,400,1,1,8,5000,10868.891,20459.09,16000,5000,5000,5000,5000,5000
232.7,-375.83821,-375.83821,-356.58357,325.1329,87.258461,87.258461,50,16.35075,20.907712,20.753164,10.697507,31.450671,118.70913,1278.7079,12210.761,0.44274097,0.56774097,0.44274097,0.25426674,400,1,1,8,5000,10868.954,20459.208,16000,5000,5000,5000,5000,5000
232.8,-377.95992,-377.95992,-358.6178,326.98771,87.259016,87.259016,50,16.35094,20.908077,20.871556,10.758534,31.63009,118.88911,1278.7154,12210.833,0.44274763,0.56774763,0.44274763,0.25571578,400,1,1,8,5000,10869.017,20459.327,16000,5000,5000,5000,5000,5000
232.9,-380.01852,-380.01852,-360.65435,328.84463,87.259576,87.259576,50,16.351132,20.908444,20.990083,10.81963,31.809713,119.06929,1278.723,12210.905,0.44275434,0.56775434,0.44275434,0.25716644,400,1,1,8,5000,10869.081,20459.447,16000,5000,5000,5000,5000,5000
233,-382.00753,-382.00753,-362.68637,330.69743,87.26014,87.26014,50,16.351325,20.908815,21.108347,10.880591,31.988938,119.24908,1278.7306,12210.978,0.4427611,0.5677611,0.4427611,0.25861384,400,1,1,8,5000,10869.145,20459.568,16000,5000,5000,5000,5000,5000
233.1,-383.92052,-383.92052,-364.70707,332.5399,87.260708,87.260708,50,16.35152,20.909189,21.225951,10.941212,32.167163,119.42787,1278.7383,12211.051,0.44276791,0.56776791,0.44276791,0.26005314,400,1,1,8,5000,10869.21,20459.69,16000,5000,5000,5000,5000,5000
233.2,-385.75122,-385.75122,-366.70968,334.36589,87.261281,87.261281,50,16.351716,20.909565,21.342504,11.001291,32.343794,119.60508,1278.746,12211.125,0.44277478,0.56777478,0.44277478,0.26147952,400,1,1,8,5000,10869.275,20459.812,16000,5000,5000,5000,5000,5000
233.3,-387.49341,-387.49341,-368.68752,336.16928,87.261858,87.261858,50,16.351914,20.909944,21.457614,11.060626,32.518239,119.7801,1278.7538,12211.199,0.44278169,0.56778169,0.44278169,0.2628882,400,1,1,8,5000,10869.341,20459.936,16000,5000,5000,5000,5000,5000
233.4,-389.14101,-389.14101,-370.63392,337.94401,87.262439,87.262439,50,16.352113,20.910326,21.570894,11.119018,32.689912,119.95235,1278.7616,12211.274,0.44278865,0.56778865,0.44278865,0.26427444,400,1,1,8,5000,10869.407,20460.061,16000,5000,5000,5000,5000,5000
233.5,-390.68804,-390.68804,-372.54233,339.68409,87.263024,87.263024,50,16.352313,20.910711,21.681963,11.17627,32.858233,120.12126,1278.7695,12211.35,0.44279567,0.56779567,0.44279567,0.26563355,400,1,1,8,5000,10869.474,20460.186,16000,5000,5000,5000,5000,5000
233.6,-392.12863,-392.12863,-374.40621,341.38358,87.263613,87.263613,50,16.352515,20.911098,21.790441,11.232186,33.022628,120.28624,1278.7775,12211.425,0.44280273,0.56780273,0.44280273,0.2669609,400,1,1,8,5000,10869.541,20460.313,16000,5000,5000,5000,5000,5000
233.7,-393.45705,-393.45705,-376.21914,343.03661,87.264207,87.264207,50,16.352718,20.911488,21.895954,11.286574,33.182528,120.44673,1278.7855,12211.502,0.44280983,0.56780983,0.44280983,0.26825188,400,1,1,8,5000,10869.609,20460.44,16000,5000,5000,5000,5000,5000
233.8,-394.66768,-394.66768,-377.97475,344.63738,87.264804,87.264804,50,16.352923,20.911881,21.99813,11.339242,33.337373,120.60218,1278.7935,12211.579,0.44281698,0.56781698,0.44281698,0.26950197,400,1,1,8,5000,10869.677,20460.568,16000,5000,5000,5000,5000,5000
233.9,-395.75504,-395.75504,-379.66677,346.18016,87.265405,87.265405,50,16.353129,20.912276,22.096606,11.390003,33.486609,120.75201,1278.8016,12211.656,0.44282417,0.56782417,0.44282417,0.27070669,400,1,1,8,5000,10869.745,20460.697,16000,5000,5000,5000,5000,5000
234,-396.71378,-396.71378,-381.289,347.65931,87.266009,87.266009,50,16.353336,20.912673,22.19102,11.43867,33.62969,120.8957,1278.8098,12211.734,0.4428314,0.5678314,0.4428314,0.27186163,400,1,1,8,5000,10869.814,20460.826,16000,5000,5000,5000,5000,5000
234.1,-397.53868,-397.53868,-382.83536,349.06929,87.266617,87.266617,50,16.353544,20.913073,22.281018,11.485061,33.766079,121.0327,1278.818,12211.812,0.44283868,0.56783868,0.44283868,0.27296245,400,1,1,8,5000,10869.883,20460.956,16000,5000,5000,5000,5000,5000
234.2,-398.22467,-398.22467,-384.29985,350.4046,87.267228,87.267228,50,16.353754,20.913474,22.366251,11.528996,33.895247,121.16248,1278.8262,12211.891,0.44284599,0.56784599,0.44284599,0.27400487,400,1,1,8,5000,10869.953,20461.087,16000,5000,5000,5000,5000,5000
234.3,-398.76684,-398.76684,-385.67657,351.65989,87.267843,87.267843,50,16.353964,20.913878,22.446376,11.570297,34.016673,121.28452,1278.8345,12211.97,0.44285333,0.56785333,0.44285333,0.27498469,400,1,1,8,5000,10870.023,20461.219,16000,5000,5000,5000,5000,5000
234.4,-399.16041,-399.16041,-386.95972,352.82988,87.26846,87.26846,50,16.354176,20.914284,22.521056,11.608792,34.129848,121.39831,1278.8428,12212.049,0.44286071,0.56786071,0.44286071,0.27589778,400,1,1,8,5000,10870.093,20461.351,16000,5000,5000,5000,5000,5000
234.5,-399.40075,-399.40075,-388.14364,353.90938,87.26908,87.26908,50,16.354388,20.914691,22.58996,11.644309,34.234269,121.50335,1278.8511,12212.129,0.44286811,0.56786811,0.44286811,0.27674009,400,1,1,8,5000,10870.164,20461.484,16000,5000,5000,5000,5000,5000
234.6,-399.48341,-399.48341,-389.22277,354.89332,87.269702,87.269702,50,16.354602,20.915101,22.652765,11.676683,34.329448,121.59915,1278.8595,12212.208,0.44287555,0.56787555,0.44287555,0.27750767,400,1,1,8,5000,10870.234,20461.618,16000,5000,5000,5000,5000,5000
234.7,-399.40408,-399.40408,-390.19165,355.77674,87.270327,87.270327,50,16.354816,20.915511,22.709154,11.705749,34.414903,121.68523,1278.8679,12212.289,0.44288301,0.56788301,0.44288301,0.27819664,400,1,1,0,5000,10870.306,20461.752,16000,5000,5000,5000,5000,5000
234.8,-399.15861,-399.15861,-391.04497,356.5548,87.270954,87.270954,50,16.355031,20.915923,22.758817,11.731349,34.490166,121.76112,1278.8763,12212.369,0.44289049,0.56789049,0.44289049,0.2788032,400,1,1,0,5000,10870.377,20461.886,16000,5000,5000,5000,5000,5000
234.9,-398.74304,-398.74304,-391.77753,357.22276,87.271583,87.271583,50,16.355246,20.916337,22.801453,11.753326,34.554779,121.82636,1278.8847,12212.45,0.44289799,0.56789799,0.44289799,0.27932365,400,1,1,0,5000,10870.449,20462.021,16000,5000,5000,5000,5000,5000
235,-398.15354,-398.15354,-392.38429,357.776,87.272213,87.272213,50,16.355462,20.916751,22.836766,11.771529,34.608295,121.88051,1278.8932,12212.531,0.4429055,0.5679055,0.4429055,0.2797544,400,1,1,0,5000,10870.52,20462.156,16000,5000,5000,5000,5000,5000
235.1,-397.3865,-397.3865,-392.86031,358.21003,87.272844,87.272844,50,16.355678,20.917166,22.86447,11.785809,34.65028,121.92312,1278.9017,12212.611,0.44291303,0.56791303,0.44291303,0.28009193,400,1,1,0,5000,10870.592,20462.291,16000,5000,5000,5000,5000,5000
235.2,-396.43844,-396.43844,-393.20082,358.52051,87.273477,87.273477,50,16.355895,20.917582,22.884288,11.796025,34.680312,121.95379,1278.9102,12212.692,0.44292056,0.56792056,0.44292056,0.28033283,400,1,1,0,5000,10870.664,20462.427,16000,5000,5000,5000,5000,5000
235.3,-395.30608,-395.30608,-393.40116,358.70318,87.27411,87.27411,50,16.356112,20.917998,22.895948,11.802035,34.697982,121.97209,1278.9187,12212.774,0.4429281,0.5679281,0.4429281,0.2804738,400,1,1,0,5000,10870.736,20462.563,16000,5000,5000,5000,5000,5000
235.4,-393.98631,-393.98631,-393.45685,358.75395,87.274744,87.274744,50,16.356329,20.918415,22.899188,11.803705,34.702894,121.97764,1278.9271,12212.855,0.44293564,0.56793564,0.44293564,0.28051164,400,1,1,0,5000,10870.809,20462.698,16000,5000,5000,5000,5000,5000
235.5,-392.47622,-392.47622,-393.36353,358.66886,87.275378,87.275378,50,16.356546,20.918831,22.893757,11.800906,34.694663,121.97004,1278.9356,12212.936,0.44294318,0.56794318,0.44294318,0.28044325,400,1,1,0,5000,10870.881,20462.834,16000,5000,5000,5000,5000,5000
235.6,-390.77304,-390.77304,-393.11701,358.44409,87.276011,87.276011,50,16.356764,20.919248,22.87941,11.79351,34.67292,121.94893,1278.9441,12213.017,0.44295071,0.56795071,0.44295071,0.28026564,400,1,1,0,5000,10870.953,20462.97,16000,5000,5000,5000,5000,5000
235.7,-388.87423,-388.87423,-392.71326,358.07595,87.276644,87.276644,50,16.35698,20.919664,22.855911,11.781398,34.637309,121.91395,1278.9526,12213.098,0.44295823,0.56795823,0.44295823,0.27997594,400,1,1,0,5000,10871.025,20463.106,16000,5000,5000,5000,5000,5000
235.8,-386.77742,-386.77742,-392.14839,357.5609,87.277277,87.277277,50,16.357197,20.92008,22.823036,11.764452,34.587488,121.86476,1278.961,12213.178,0.44296574,0.56796574,0.44296574,0.27957138,400,1,1,0,5000,10871.097,20463.241,16000,5000,5000,5000,5000,5000
235.9,-384.48041,-384.48041,-391.41868,356.89555,87.277908,87.277908,50,16.357413,20.920494,22.780567,11.74256,34.523128,121.80104,1278.9695,12213.259,0.44297323,0.56797323,0.44297323,0.27904931,400,1,1,0,5000,10871.169,20463.377,16000,5000,5000,5000,5000,5000
236,-381.98122,-381.98122,-390.52059,356.07667,87.278537,87.278537,50,16.357629,20.920908,22.728298,11.715618,34.443916,121.72245,1278.9779,12213.339,0.4429807,0.5679807,0.4429807,0.27840722,400,1,1,0,5000,10871.24,20463.512,16000,5000,5000,5000,5000,5000
236.1,-379.27803,-379.27803,-389.45072,355.10116,87.279165,87.279165,50,16.357844,20.921321,22.666032,11.683522,34.349553,121.62872,1278.9863,12213.419,0.44298814,0.56798814,0.44298814,0.27764267,400,1,1,8,5000,10871.312,20463.646,16000,5000,5000,5000,5000,5000
236.2,-376.36923,-376.36923,-388.20585,353.96609,87.27979,87.27979,50,16.358058,20.921732,22.59358,11.646175,34.239756,121.51955,1278.9946,12213.499,0.44299555,0.56799555,0.44299555,0.27675339,400,1,1,8,5000,10871.383,20463.78,16000,5000,5000,5000,5000,5000
236.3,-373.2534,-373.2534,-386.78294,352.66868,87.280413,87.280413,50,16.358272,20.922141,22.510767,11.603488,34.114255,121.39467,1279.0029,12213.578,0.44300292,0.56800292,0.44300292,0.2757372,400,1,1,8,5000,10871.454,20463.913,16000,5000,5000,5000,5000,5000
236.4,-369.92931,-369.92931,-385.1791,351.2063,87.281032,87.281032,50,16.358484,20.922548,22.417424,11.555373,33.972797,121.25383,1279.0111,12213.657,0.44301025,0.56801025,0.44301025,0.27459206,400,1,1,8,5000,10871.525,20464.046,16000,5000,5000,5000,5000,5000
236.5,-366.39592,-366.39592,-383.39164,349.5765,87.281649,87.281649,50,16.358695,20.922953,22.313394,11.501749,33.815143,121.09679,1279.0194,12213.735,0.44301753,0.56801753,0.44301753,0.27331604,400,1,1,8,5000,10871.595,20464.178,16000,5000,5000,5000,5000,5000
236.6,-362.6524,-362.6524,-381.41804,347.77697,87.282261,87.282261,50,16.358905,20.923356,22.19853,11.442541,33.641072,120.92333,1279.0275,12213.813,0.44302477,0.56802477,0.44302477,0.27190735,400,1,1,8,5000,10871.664,20464.31,16000,5000,5000,5000,5000,5000
236.7,-358.69808,-358.69808,-379.25595,345.80558,87.282869,87.282869,50,16.359113,20.923756,22.072697,11.377679,33.450375,120.73324,1279.0356,12213.89,0.44303195,0.56803195,0.44303195,0.27036431,400,1,1,8,5000,10871.734,20464.44,16000,5000,5000,5000,5000,5000
236.8,-354.53252,-354.53252,-376.90321,343.66035,87.283473,87.283473,50,16.35932,20.924153,21.935767,11.307096,33.242863,120.52634,1279.0436,12213.967,0.44303907,0.56803907,0.44303907,0.2686854,400,1,1,8,5000,10871.802,20464.569,16000,5000,5000,5000,5000,5000
236.9,-350.15546,-350.15546,-374.35782,341.33946,87.284071,87.284071,50,16.359525,20.924546,21.787625,11.230735,33.01836,120.30243,1279.0515,12214.043,0.44304613,0.56804613,0.44304613,0.2668692,400,1,1,8,5000,10871.871,20464.698,16000,5000,5000,5000,5000,5000
237,-345.56682,-345.56682,-371.618,338.84129,87.284665,87.284665,50,16.359729,20.924936,21.628167,11.14854,32.776707,120.06137,1279.0594,12214.118,0.44305312,0.56805312,0.44305312,0.26491443,400,1,1,8,5000,10871.938,20464.825,16000,5000,5000,5000,5000,5000
237.1,-340.76673,-340.76673,-368.68211,336.16435,87.285252,87.285252,50,16.35993,20.925322,21.457299,11.060463,32.517762,119.80301,1279.0672,12214.192,0.44306003,0.56806003,0.44306003,0.26281993,400,1,1,8,5000,10872.005,20464.951,16000,5000,5000,5000,5000,5000
237.2,-335.75552,-335.75552,-365.54873,333.30733,87.285833,87.285833,50,16.360129,20.925704,21.274936,10.966462,32.241398,119.52723,1279.0749,12214.265,0.44306687,0.56806687,0.44306687,0.26058469,400,1,1,8,5000,10872.071,20465.075,16000,5000,5000,5000,5000,5000
237.3,-330.53369,-330.53369,-362.21661,330.2691,87.286408,87.286408,50,16.360326,20.926082,21.081007,10.866498,31.947505,119.23391,1279.0825,12214.338,0.44307361,0.56807361,0.44307361,0.25820782,400,1,1,8,5000,10872.137,20465.198,16000,5000,5000,5000,5000,5000
237.4,-325.10194,-325.10194,-358.68468,327.04869,87.286975,87.286975,50,16.36052,20.926455,20.875448,10.76054,31.635989,118.92296,1279.09,12214.41,0.44308027,0.56808027,0.44308027,0.25568857,400,1,1,8,5000,10872.201,20465.32,16000,5000,5000,5000,5000,5000
237.5,-319.46115,-319.46115,-354.95207,323.6453,87.287535,87.287535,50,16.360712,20.926823,20.65821,10.648562,31.306773,118.59431,1279.0974,12214.48,0.44308684,0.56808684,0.44308684,0.25302632,400,1,1,8,5000,10872.265,20465.44,16000,5000,5000,5000,5000,5000
237.6,-313.61242,-313.61242,-351.01808,320.05829,87.288087,87.288087,50,16.360901,20.927186,20.429252,10.530542,30.959795,118.24788,1279.1047,12214.55,0.44309331,0.56809331,0.44309331,0.25022056,400,1,1,8,5000,10872.328,20465.558,16000,5000,5000,5000,5000,5000
237.7,-307.55701,-307.55701,-346.88221,316.2872,87.28863,87.28863,50,16.361087,20.927543,20.188545,10.406466,30.595011,117.88364,1279.1118,12214.618,0.44309967,0.56809967,0.44309967,0.24727096,400,1,1,8,5000,10872.39,20465.674,16000,5000,5000,5000,5000,5000
237.8,-301.29636,-301.29636,-342.54415,312.33175,87.289165,87.289165,50,16.36127,20.927894,19.936069,10.276324,30.212394,117.50156,1279.1189,12214.685,0.44310592,0.56810592,0.44310592,0.24417727,400,1,1,8,5000,10872.45,20465.789,16000,5000,5000,5000,5000,5000
237.9,-294.83212,-294.83212,-338.00375,308.19182,87.28969,87.28969,50,16.36145,20.92824,19.671818,10.140112,29.81193,117.10162,1279.1258,12214.751,0.44311205,0.56811205,0.44311205,0.24093942,400,1,1,8,5000,10872.51,20465.902,16000,5000,5000,5000,5000,5000
238,-288.1661,-288.1661,-333.26107,303.86744,87.290206,87.290206,50,16.361627,20.928579,19.395794,9.997832,29.393626,116.68383,1279.1325,12214.816,0.44311807,0.56811807,0.44311807,0.23755743,400,1,1,8,5000,10872.569,20466.012,16000,5000,5000,5000,5000,5000
238.1,-281.30029,-281.30029,-328.31635,299.35884,87.290712,87.290712,50,16.3618,20.928911,19.108011,9.8494904,28.957502,116.24821,1279.1392,12214.879,0.44312396,0.56812396,0.44312396,0.23403149,400,1,1,8,5000,10872.627,20466.121,16000,5000,5000,5000,5000,5000
238.2,-274.23688,-274.23688,-323.17,294.66641,87.291207,87.291207,50,16.36197,20.929237,18.808494,9.6951001,28.503594,115.7948,1279.1457,12214.941,0.44312972,0.56812972,0.44312972,0.23036189,400,1,1,8,5000,10872.683,20466.227,16000,5000,5000,5000,5000,5000
238.3,-266.97821,-266.97821,-317.82265,289.79069,87.291691,87.291691,50,16.362136,20.929555,18.497278,9.5346794,28.031958,115.32365,1279.152,12215.002,0.44313535,0.56813535,0.44313535,0.22654907,400,1,1,8,5000,10872.738,20466.33,16000,5000,5000,5000,5000,5000
238.4,-259.52681,-259.52681,-312.27507,284.73241,87.292164,87.292164,50,16.362298,20.929866,18.174409,9.368252,27.542661,114.83482,1279.1582,12215.061,0.44314083,0.56814083,0.44314083,0.22259359,400,1,1,8,5000,10872.792,20466.432,16000,5000,5000,5000,5000,5000
238.5,-251.88538,-251.88538,-306.52823,279.49244,87.292625,87.292625,50,16.362456,20.930169,17.839943,9.1958468,27.03579,114.32841,1279.1642,12215.118,0.44314617,0.56814617,0.44314617,0.21849614,400,1,1,8,5000,10872.844,20466.531,16000,5000,5000,5000,5000,5000
238.6,-244.05677,-244.05677,-300.58328,274.07184,87.293074,87.293074,50,16.36261,20.930464,17.493947,9.0174985,26.511446,113.80452,1279.17,12215.174,0.44315136,0.56815136,0.44315136,0.21425755,400,1,1,8,5000,10872.895,20466.627,16000,5000,5000,5000,5000,5000
238.7,-236.04401,-236.04401,-294.44156,268.47181,87.29351,87.29351,50,16.362759,20.930751,17.136499,8.8332468,25.969746,113.26326,1279.1757,12215.228,0.44315639,0.56815639,0.44315639,0.20987877,400,1,1,8,5000,10872.945,20466.72,16000,5000,5000,5000,5000,5000
238.8,-227.8503,-227.8503,-288.10456,262.69374,87.293933,87.293933,50,16.362904,20.931029,16.767686,8.6431369,25.410822,112.70476,1279.1812,12215.28,0.44316126,0.56816126,0.44316126,0.20536086,400,1,1,8,5000,10872.993,20466.811,16000,5000,5000,5000,5000,5000
238.9,-219.47898,-219.47898,-281.57398,256.73915,87.294342,87.294342,50,16.363044,20.931298,16.387605,8.4472193,24.834825,112.12917,1279.1865,12215.331,0.44316597,0.56816597,0.44316597,0.20070503,400,1,1,8,5000,10873.04,20466.899,16000,5000,5000,5000,5000,5000
239,-210.93355,-210.93355,-274.85165,250.60973,87.294738,87.294738,50,16.36318,20.931558,15.996366,8.2455495,24.241916,111.53665,1279.1916,12215.38,0.44317051,0.56817051,0.44317051,0.19591259,400,1,1,8,5000,10873.085,20466.983,16000,5000,5000,5000,5000,5000
239.1,-202.21767,-202.21767,-267.93961,244.30734,87.295119,87.295119,50,16.363311,20.931809,15.594085,8.0381884,23.632274,110.92739,1279.1965,12215.427,0.44317487,0.56817487,0.44317487,0.190985,400,1,1,8,5000,10873.128,20467.065,16000,5000,5000,5000,5000,5000
239.2,-193.33515,-193.33515,-260.84006,237.83397,87.295486,87.295486,50,16.363436,20.93205,15.180891,7.8252018,23.006093,110.30158,1279.2012,12215.471,0.44317905,0.56817905,0.44317905,0.18592382,400,1,1,8,5000,10873.17,20467.144,16000,5000,5000,5000,5000,5000
239.3,-184.28993,-184.28993,-253.55535,231.19177,87.295838,87.295838,50,16.363557,20.932281,14.756921,7.6066605,22.363582,109.65942,1279.2057,12215.514,0.44318305,0.56818305,0.44318305,0.18073072,400,1,1,8,5000,10873.21,20467.219,16000,5000,5000,5000,5000,5000
239.4,-175.0861,-175.0861,-246.08801,224.38305,87.296174,87.296174,50,16.363672,20.932502,14.322322,7.3826404,21.704963,109.00114,1279.21,12215.555,0.44318685,0.56818685,0.44318685,0.17540752,400,1,1,8,5000,10873.248,20467.291,16000,5000,5000,5000,5000,5000
239.5,-165.7279,-165.7279,-238.44074,217.41026,87.296494,87.296494,50,16.363781,20.932712,13.877251,7.1532221,21.030473,108.32697,1279.214,12215.594,0.44319047,0.56819047,0.44319047,0.16995613,400,1,1,8,5000,10873.285,20467.359,16000,5000,5000,5000,5000,5000
239.6,-156.21967,-156.21967,-230.61637,210.27601,87.296798,87.296798,50,16.363886,20.932912,13.421873,6.9184911,20.340364,107.63716,1279.2179,12215.631,0.44319389,0.56819389,0.44319389,0.16437857,400,1,1,8,5000,10873.319,20467.425,16000,5000,5000,5000,5000,5000
239.7,-146.56593,-146.56593,-222.61791,202.98301,87.297085,87.297085,50,16.363984,20.933101,12.956362,6.6785374,19.6349,106.93198,1279.2215,12215.665,0.4431971,0.5681971,0.4431971,0.15867699,400,1,1,8,5000,10873.352,20467.486,16000,5000,5000,5000,5000,5000
239.8,-136.77127,-136.77127,-214.44852,195.53416,87.297355,87.297355,50,16.364076,20.933278,12.480904,6.4334557,18.91436,106.21171,1279.2249,12215.698,0.44320011,0.56820011,0.44320011,0.15285363,400,1,1,8,5000,10873.383,20467.544,16000,5000,5000,5000,5000,5000
239.9,-126.84043,-126.84043,-206.11151,187.93248,87.297608,87.297608,50,16.364163,20.933445,11.99569,6.1833454,18.179035,105.47664,1279.228,12215.728,0.4432029,0.5682029,0.4432029,0.14691085,400,1,1,8,5000,10873.412,20467.598,16000,5000,5000,5000,5000,5000
240,-116.77827,-116.77827,-197.61033,180.1811,87.297843,87.297843,50,16.364244,20.933599,11.500921,5.9283099,17.429231,104.72707,1279.2309,12215.756,0.44320548,0.56820548,0.44320548,0.14085111,400,1,1,8,5000,10873.438,20467.648,16000,5000,5000,5000,5000,5000
240.1,-106.58976,-106.58976,-188.94858,172.28331,87.298059,87.298059,50,16.364318,20.933742,10.996807,5.6684573,16.665265,103.96332,1279.2336,12215.781,0.44320784,0.56820784,0.44320784,0.13467698,400,1,1,8,5000,10873.463,20467.695,16000,5000,5000,5000,5000,5000
240.2,-96.279951,-96.279951,-180.12999,164.24253,87.298258,87.298258,50,16.364386,20.933872,10.483566,5.4038998,15.887465,103.18572,1279.236,12215.804,0.44320998,0.56820998,0.44320998,0.12839111,400,1,1,8,5000,10873.486,20467.737,16000,5000,5000,5000,5000,5000
240.3,-85.85403,-85.85403,-171.15845,156.06227,87.298438,87.298438,50,16.364447,20.93399,9.9614217,5.1347534,15.096175,102.39461,1279.2381,12215.824,0.44321189,0.56821189,0.44321189,0.12199626,400,1,1,8,5000,10873.506,20467.776,16000,5000,5000,5000,5000,5000
240.4,-75.317264,-75.317264,-162.03795,147.74621,87.298598,87.298598,50,16.364502,20.934096,9.4306089,4.8611386,14.291747,101.59035,1279.24,12215.843,0.44321357,0.56821357,0.44321357,0.1154953,400,1,1,8,5000,10873.524,20467.81,16000,5000,5000,5000,5000,5000
240.5,-64.675019,-64.675019,-152.77265,139.2981,87.298739,87.298739,50,16.364551,20.934189,8.8913679,4.5831794,13.474547,100.77329,1279.2417,12215.858,0.44321501,0.56821501,0.44321501,0.10889115,400,1,1,8,5000,10873.54,20467.841,16000,5000,5000,5000,5000,5000
240.6,-53.932745,-53.932745,-143.36678,130.72183,87.298861,87.298861,50,16.364592,20.934268,8.3439469,4.3010035,12.64495,99.943811,1279.243,12215.871,0.44321622,0.56821622,0.44321622,0.10218687,400,1,1,8,5000,10873.554,20467.867,16000,5000,5000,5000,5000,5000
240.7,-43.095976,-43.095976,-133.82476,122.02141,87.298962,87.298962,50,16.364627,20.934335,7.7886008,4.0147427,11.803343,99.102306,1279.2441,12215.881,0.44321718,0.56821718,0.44321718,0.095385558,400,1,1,8,5000,10873.566,20467.888,16000,5000,5000,5000,5000,5000
240.8,-32.170327,-32.170327,-124.15106,113.20093,87.299043,87.299043,50,16.364655,20.934388,7.2255916,3.7245317,10.950123,98.249167,1279.2449,12215.889,0.4432179,0.5682179,0.4432179,0.088490431,400,1,1,8,5000,10873.575,20467.906,16000,5000,5000,5000,5000,5000
240.9,-21.16148,-21.16148,-114.3503,104.26461,87.299104,87.299104,50,16.364676,20.934428,6.6551877,3.4305091,10.085697,97.3848,1279.2454,12215.894,0.44321837,0.56821837,0.44321837,0.081504771,400,1,1,8,5000,10873.582,20467.919,16000,5000,5000,5000,5000,5000
241,-10.07519,-10.07519,-104.42721,95.216734,87.299143,87.299143,50,16.364689,20.934454,6.0776639,3.1328164,9.2104803,96.509624,1279.2457,12215.897,0.44321859,0.56821859,0.44321859,0.074431937,400,1,1,8,5000,10873.586,20467.927,16000,5000,5000,5000,5000,5000
241.1,1.0827296,1.0827296,-94.386616,86.061717,87.299162,87.299162,50,16.364696,20.934466,5.4933011,2.8315985,8.3248995,95.624061,1279.2457,12215.896,0.44321856,0.56821856,0.44321856,0.067275363,400,1,1,8,5000,10873.588,20467.931,16000,5000,5000,5000,5000,5000
241.2,12.306407,12.306407,-84.233433,76.804044,87.299159,87.299159,50,16.364695,20.934464,4.9023858,2.527003,7.4293887,94.728548,1279.2453,12215.893,0.44321827,0.56821827,0.44321827,0.060038557,400,1,1,8,5000,10873.588,20467.931,16000,5000,5000,5000,5000,5000
241.3,23.589919,23.589919,-73.972684,67.448293,87.299134,87.299134,50,16.364686,20.934448,4.3052102,2.2191805,6.5243907,93.823525,1279.2447,12215.887,0.44321772,0.56821772,0.44321772,0.052725091,400,1,1,8,5000,10873.585,20467.925,16000,5000,5000,5000,5000,5000
241.4,34.927296,34.927296,-63.609481,57.999125,87.299088,87.299088,50,16.36467,20.934418,3.7020718,1.9082844,5.6103562,92.909444,1279.2438,12215.878,0.4432169,0.5682169,0.4432169,0.045338602,400,1,1,8,5000,10873.58,20467.915,16000,5000,5000,5000,5000,5000
241.5,46.312528,46.312528,-53.149019,48.461275,87.29902,87.29902,50,16.364647,20.934373,3.0932729,1.5944706,4.6877434,91.986763,1279.2426,12215.867,0.44321582,0.56821582,0.44321582,0.037882788,400,1,1,8,5000,10873.572,20467.901,16000,5000,5000,5000,5000,5000
241.6,57.739569,57.739569,-42.596574,38.839556,87.298929,87.298929,50,16.364616,20.934313,2.4791206,1.2778972,3.7570178,91.055947,1279.2411,12215.852,0.44321448,0.56821448,0.44321448,0.030361405,400,1,1,8,5000,10873.562,20467.881,16000,5000,5000,5000,5000,5000
241.7,69.202345,69.202345,-31.9575,29.138849,87.298816,87.298816,50,16.364577,20.934239,1.8599265,0.95872501,2.8186515,90.117467,1279.2392,12215.835,0.44321286,0.56821286,0.44321286,0.022778264,400,1,1,8,5000,10873.549,20467.857,16000,5000,5000,5000,5000,5000
241.8,80.694756,80.694756,-21.237221,19.364098,87.29868,87.29868,50,16.36453,20.93415,1.2360063,0.63711662,1.8731229,89.171803,1279.2371,12215.815,0.44321098,0.56821098,0.44321098,0.015137223,400,1,1,8,5000,10873.534,20467.828,16000,5000,5000,5000,5000,5000
