time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
241.9,92.210682,92.210682,-10.441225,9.5203093,87.298521,87.298521,50,16.364476,20.934045,0.60767932,0.31323676,0.92091608,88.219437,1279.2347,12215.791,0.44320881,0.56820881,0.44320881,0.0074421914,400,1,1,8,5000,10873.516,20467.794,16000,5000,5000,5000,5000,5000
242,103.74399,103.74399,0.42493485,-0.46603954,87.29834,87.29834,50,16.364414,20.933926,0.027962372,0.013142315,0.041104687,87.339444,1279.2319,12215.765,0.44320638,0.56820638,0.44320638,0.00036431199,400,1,1,8,5000,10873.495,20467.755,16000,5000,5000,5000,5000,5000
242.1,115.28855,115.28855,11.355653,-12.454105,87.298135,87.298135,50,16.364344,20.933791,0.74724631,0.35120577,1.0984521,88.396587,1279.2288,12215.735,0.44320361,0.56820361,0.44320361,0.0097356352,400,1,1,8,5000,10873.472,20467.711,16000,5000,5000,5000,5000,5000
242.2,126.83821,126.83821,22.345271,-24.506768,87.297902,87.297902,50,16.364264,20.933638,1.4704061,0.69109087,2.161497,89.459399,1279.2253,12215.702,0.4432005,0.5682005,0.4432005,0.019157507,400,1,1,8,5000,10873.445,20467.661,16000,5000,5000,5000,5000,5000
242.3,138.38684,138.38684,33.388086,-36.617774,87.297641,87.297641,50,16.364174,20.933466,2.1970664,1.0326212,3.2296877,90.527328,1279.2215,12215.665,0.44319706,0.56819706,0.44319706,0.028625047,400,1,1,8,5000,10873.415,20467.605,16000,5000,5000,5000,5000,5000
242.4,149.9283,149.9283,44.478354,-48.780823,87.297351,87.297351,50,16.364075,20.933276,2.9268494,1.3756192,4.3024686,91.59982,1279.2172,12215.624,0.44319328,0.56819328,0.44319328,0.038133339,400,1,1,8,5000,10873.382,20467.543,16000,5000,5000,5000,5000,5000
242.5,161.45648,161.45648,55.610295,-60.989576,87.297034,87.297034,50,16.363966,20.933067,3.6593745,1.719906,5.3792806,92.676314,1279.2126,12215.58,0.44318916,0.56818916,0.44318916,0.047677436,400,1,1,8,5000,10873.346,20467.475,16000,5000,5000,5000,5000,5000
242.6,172.9653,172.9653,66.7781,-73.237662,87.296687,87.296687,50,16.363848,20.93284,4.3942597,2.0653021,6.4595618,93.756249,1279.2075,12215.532,0.4431847,0.5681847,0.4431847,0.057252369,400,1,1,8,5000,10873.307,20467.401,16000,5000,5000,5000,5000,5000
242.7,184.44867,184.44867,77.975935,-85.518683,87.296313,87.296313,50,16.363719,20.932593,5.131121,2.4116269,7.5427478,94.83906,1279.2021,12215.481,0.4431799,0.5681799,0.4431799,0.066853143,400,1,1,8,5000,10873.264,20467.321,16000,5000,5000,5000,5000,5000
242.8,195.90056,195.90056,89.197947,-97.826219,87.295909,87.295909,50,16.363581,20.932328,5.8695732,2.7586994,8.6282725,95.924182,1279.1963,12215.425,0.44317476,0.56817476,0.44317476,0.076474749,400,1,1,8,5000,10873.218,20467.234,16000,5000,5000,5000,5000,5000
242.9,207.31497,207.31497,100.43827,-110.15384,87.295477,87.295477,50,16.363433,20.932044,6.6092301,3.1063382,9.7155683,97.011045,1279.1902,12215.366,0.44316927,0.56816927,0.44316927,0.086112165,400,1,1,8,5000,10873.169,20467.142,16000,5000,5000,5000,5000,5000
243,218.68594,218.68594,111.69102,-122.49509,87.295016,87.295016,50,16.363275,20.931741,7.3497053,3.4543615,10.804067,98.099082,1279.1836,12215.304,0.44316344,0.56816344,0.44316344,0.095760363,400,1,1,8,5000,10873.116,20467.043,16000,5000,5000,5000,5000,5000
243.1,230.00755,230.00755,122.95033,-134.84353,87.294526,87.294526,50,16.363107,20.931419,8.0906116,3.8025875,11.893199,99.187725,1279.1767,12215.237,0.44315727,0.56815727,0.44315727,0.10541431,400,1,1,8,5000,10873.061,20466.938,16000,5000,5000,5000,5000,5000
243.2,241.27396,241.27396,134.21031,-147.19271,87.294007,87.294007,50,16.362929,20.931078,8.8315624,4.1508343,12.982397,100.2764,1279.1693,12215.167,0.44315076,0.56815076,0.44315076,0.11506898,400,1,1,8,5000,10873.002,20466.827,16000,5000,5000,5000,5000,5000
243.3,252.47934,252.47934,145.4651,-159.53619,87.29346,87.29346,50,16.362742,20.930718,9.5721713,4.4989205,14.071092,101.36455,1279.1616,12215.094,0.4431439,0.5681439,0.4431439,0.12471934,400,1,1,8,5000,10872.939,20466.709,16000,5000,5000,5000,5000,5000
243.4,263.61798,263.61798,156.70883,-171.86755,87.292883,87.292883,50,16.362544,20.930339,10.312053,4.8466648,15.158718,102.4516,1279.1535,12215.016,0.44313671,0.56813671,0.44313671,0.13436038,400,1,1,8,5000,10872.874,20466.586,16000,5000,5000,5000,5000,5000
243.5,274.68419,274.68419,167.93567,-184.18038,87.292278,87.292278,50,16.362337,20.929941,11.050823,5.1938867,16.244709,103.53699,1279.145,12214.935,0.44312916,0.56812916,0.44312916,0.1439871,400,1,1,8,5000,10872.805,20466.456,16000,5000,5000,5000,5000,5000
243.6,285.67238,285.67238,179.1398,-196.4683,87.291644,87.291644,50,16.36212,20.929524,11.788098,5.5404062,17.328504,104.62015,1279.1362,12214.85,0.44312128,0.56812128,0.44312128,0.15359452,400,1,1,8,5000,10872.733,20466.32,16000,5000,5000,5000,5000,5000
243.7,296.57704,296.57704,190.31543,-208.72497,87.290982,87.290982,50,16.361893,20.929089,12.523498,5.8860442,18.409543,105.70052,1279.1269,12214.762,0.44311306,0.56811306,0.44311306,0.16317769,400,1,1,8,5000,10872.657,20466.178,16000,5000,5000,5000,5000,5000
243.8,307.39272,307.39272,201.45681,-220.94407,87.29029,87.29029,50,16.361656,20.928634,13.256644,6.2306229,19.487267,106.77756,1279.1173,12214.67,0.4431045,0.5681045,0.4431045,0.17273168,400,1,1,8,5000,10872.579,20466.03,16000,5000,5000,5000,5000,5000
243.9,318.11408,318.11408,212.55821,-233.11934,87.289571,87.289571,50,16.36141,20.928161,13.98716,6.5739654,20.561126,107.8507,1279.1072,12214.574,0.4430956,0.5680956,0.4430956,0.1822516,400,1,1,8,5000,10872.497,20465.876,16000,5000,5000,5000,5000,5000
244,328.73588,328.73588,223.61398,-245.24455,87.288823,87.288823,50,16.361153,20.927669,14.714673,6.9158963,21.630569,108.91939,1279.0968,12214.475,0.44308636,0.56808636,0.44308636,0.19173259,400,1,1,8,5000,10872.412,20465.716,16000,5000,5000,5000,5000,5000
244.1,339.25295,339.25295,234.61848,-257.31354,87.288046,87.288046,50,16.360887,20.927159,15.438812,7.2562418,22.695054,109.9831,1279.0861,12214.372,0.44307679,0.56807679,0.44307679,0.20116984,400,1,1,8,5000,10872.323,20465.549,16000,5000,5000,5000,5000,5000
244.2,349.66025,349.66025,245.56616,-269.3202,87.287242,87.287242,50,16.360611,20.92663,16.159212,7.5948296,23.754041,111.04128,1279.0749,12214.266,0.44306688,0.56806688,0.44306688,0.21055858,400,1,1,8,5000,10872.232,20465.377,16000,5000,5000,5000,5000,5000
244.3,359.95283,359.95283,256.45149,-281.25848,87.286409,87.286409,50,16.360326,20.926083,16.875509,7.9314893,24.806998,112.09341,1279.0634,12214.156,0.44305664,0.56805664,0.44305664,0.21989409,400,1,1,8,5000,10872.137,20465.199,16000,5000,5000,5000,5000,5000
244.4,370.12585,370.12585,267.26903,-293.12243,87.285548,87.285548,50,16.360031,20.925517,17.587346,8.2660526,25.853398,113.13895,1279.0515,12214.042,0.44304608,0.56804608,0.44304608,0.22917172,400,1,1,8,5000,10872.039,20465.014,16000,5000,5000,5000,5000,5000
244.5,380.17462,380.17462,278.01342,-304.90614,87.28466,87.28466,50,16.359727,20.924933,18.294368,8.5983532,26.892722,114.17738,1279.0392,12213.925,0.44303518,0.56803518,0.44303518,0.23838686,400,1,1,8,5000,10871.938,20464.824,16000,5000,5000,5000,5000,5000
244.6,390.09452,390.09452,288.67935,-316.6038,87.283745,87.283745,50,16.359413,20.924331,18.996228,8.9282272,27.924455,115.2082,1279.0266,12213.804,0.44302396,0.56802396,0.44302396,0.24753497,400,1,1,8,5000,10871.833,20464.628,16000,5000,5000,5000,5000,5000
244.7,399.8811,399.8811,299.26159,-328.20969,87.282802,87.282802,50,16.35909,20.923711,19.692581,9.2555132,28.948094,116.2309,1279.0136,12213.68,0.44301242,0.56801242,0.44301242,0.25661157,400,1,1,8,5000,10871.726,20464.425,16000,5000,5000,5000,5000,5000
244.8,409.53001,409.53001,309.75502,-339.71816,87.281831,87.281831,50,16.358758,20.923074,20.38309,9.5800522,29.963142,117.24497,1279.0002,12213.553,0.44300056,0.56800056,0.44300056,0.26561227,400,1,1,8,5000,10871.616,20464.218,16000,5000,5000,5000,5000,5000
244.9,419.03705,419.03705,320.15458,-351.12369,87.280834,87.280834,50,16.358416,20.922418,21.067421,9.9016881,30.969109,118.24994,1278.9865,12213.422,0.44298838,0.56798838,0.44298838,0.27453275,400,1,1,8,5000,10871.502,20464.004,16000,5000,5000,5000,5000,5000
245,428.39814,428.39814,330.45532,-362.42084,87.279811,87.279811,50,16.358065,20.921745,21.74525,10.220268,31.965518,119.24533,1278.9725,12213.287,0.44297589,0.56797589,0.44297589,0.28336875,400,1,1,8,5000,10871.386,20463.784,16000,5000,5000,5000,5000,5000
245.1,437.60937,437.60937,340.65237,-373.60427,87.278761,87.278761,50,16.357706,20.921055,22.416256,10.53564,32.951897,120.23066,1278.9581,12213.15,0.44296309,0.56796309,0.44296309,0.29211612,400,1,1,8,5000,10871.266,20463.559,16000,5000,5000,5000,5000,5000
245.2,446.66693,446.66693,350.74099,-384.66878,87.277685,87.277685,50,16.357337,20.920348,23.080127,10.84766,33.927786,121.20547,1278.9433,12213.009,0.44294998,0.56794998,0.44294998,0.30077079,400,1,1,8,5000,10871.143,20463.329,16000,5000,5000,5000,5000,5000
245.3,455.56721,455.56721,360.71653,-395.60926,87.276583,87.276583,50,16.356959,20.919624,23.736556,11.156181,34.892737,122.16932,1278.9282,12212.865,0.44293657,0.56793657,0.44293657,0.30932875,400,1,1,8,5000,10871.018,20463.093,16000,5000,5000,5000,5000,5000
245.4,464.30671,464.30671,370.57443,-406.42074,87.275456,87.275456,50,16.356573,20.918882,24.385245,11.461065,35.84631,123.12177,1278.9127,12212.717,0.44292285,0.56792285,0.44292285,0.31778614,400,1,1,8,5000,10870.89,20462.851,16000,5000,5000,5000,5000,5000
245.5,472.8821,472.8821,380.3103,-417.09837,87.274303,87.274303,50,16.356178,20.918125,25.025902,11.762174,36.788077,124.06238,1278.897,12212.566,0.44290884,0.56790884,0.44290884,0.32613915,400,1,1,8,5000,10870.758,20462.604,16000,5000,5000,5000,5000,5000
245.6,481.29022,481.29022,389.91981,-427.63743,87.273125,87.273125,50,16.355775,20.917351,25.658246,12.059375,37.717621,124.99075,1278.8809,12212.413,0.44289454,0.56789454,0.44289454,0.3343841,400,1,1,8,5000,10870.624,20462.352,16000,5000,5000,5000,5000,5000
245.7,489.52805,489.52805,399.39878,-438.03332,87.271923,87.271923,50,16.355363,20.916561,26.281999,12.35254,38.634539,125.90646,1278.8644,12212.256,0.44287995,0.56787995,0.44287995,0.3425174,400,1,1,8,5000,10870.487,20462.094,16000,5000,5000,5000,5000,5000
245.8,497.59275,497.59275,408.74318,-448.28161,87.270697,87.270697,50,16.354943,20.915754,26.896897,12.641542,39.538438,126.80914,1278.8477,12212.096,0.44286507,0.56786507,0.44286507,0.35053558,400,1,1,8,5000,10870.348,20461.831,16000,5000,5000,5000,5000,5000
245.9,505.48163,505.48163,417.94906,-458.378,87.269447,87.269447,50,16.354514,20.914932,27.50268,12.926259,40.428939,127.69839,1278.8306,12211.933,0.44284991,0.56784991,0.44284991,0.35843527,400,1,1,8,5000,10870.205,20461.563,16000,5000,5000,5000,5000,5000
246,513.19219,513.19219,427.01264,-468.31831,87.268173,87.268173,50,16.354078,20.914095,28.099099,13.206576,41.305675,128.57385,1278.8132,12211.767,0.44283448,0.56783448,0.44283448,0.36621322,400,1,1,8,5000,10870.06,20461.29,16000,5000,5000,5000,5000,5000
246.1,520.72209,520.72209,435.93027,-478.09857,87.266876,87.266876,50,16.353633,20.913243,28.685914,13.48238,42.168293,129.43517,1278.7956,12211.598,0.44281878,0.56781878,0.44281878,0.3738663,400,1,1,8,5000,10869.913,20461.012,16000,5000,5000,5000,5000,5000
246.2,528.06915,528.06915,444.69845,-487.7149,87.265556,87.265556,50,16.353181,20.912375,29.262894,13.75356,43.016454,130.28201,1278.7776,12211.426,0.44280281,0.56780281,0.44280281,0.3813915,400,1,1,8,5000,10869.762,20460.729,16000,5000,5000,5000,5000,5000
246.3,535.2314,535.2314,453.3138,-497.16363,87.264213,87.264213,50,16.352721,20.911493,29.829818,14.020014,43.849832,131.11405,1278.7593,12211.252,0.44278657,0.56778657,0.44278657,0.38878594,400,1,1,8,5000,10869.609,20460.441,16000,5000,5000,5000,5000,5000
246.4,542.20703,542.20703,461.77311,-506.44122,87.262849,87.262849,50,16.352253,20.910596,30.386473,14.281642,44.668116,131.93096,1278.7407,12211.074,0.44277008,0.56777008,0.44277008,0.39604684,400,1,1,8,5000,10869.454,20460.149,16000,5000,5000,5000,5000,5000
246.5,548.99439,548.99439,470.07331,-515.54432,87.261463,87.261463,50,16.351778,20.909685,30.932659,14.53835,45.471009,132.73247,1278.7219,12210.894,0.44275334,0.56775334,0.44275334,0.40317158,400,1,1,8,5000,10869.296,20459.852,16000,5000,5000,5000,5000,5000
246.6,555.59205,555.59205,478.21149,-524.46972,87.260056,87.260056,50,16.351296,20.90876,31.468183,14.790046,46.258229,133.51829,1278.7027,12210.712,0.44273634,0.56773634,0.44273634,0.41015766,400,1,1,8,5000,10869.136,20459.55,16000,5000,5000,5000,5000,5000
246.7,561.99874,561.99874,486.1849,-533.21442,87.258628,87.258628,50,16.350807,20.907821,31.992865,15.036647,47.029511,134.28814,1278.6833,12210.526,0.44271911,0.56771911,0.44271911,0.41700271,400,1,1,8,5000,10868.973,20459.244,16000,5000,5000,5000,5000,5000
246.8,568.21338,568.21338,493.99095,-541.77555,87.257179,87.257179,50,16.35031,20.906869,32.506533,15.27807,47.784603,135.04178,1278.6636,12210.338,0.44270163,0.56770163,0.44270163,0.42370451,400,1,1,8,5000,10868.808,20458.933,16000,5000,5000,5000,5000,5000
246.9,574.23507,574.23507,501.62718,-550.15045,87.255711,87.255711,50,16.349807,20.905904,33.009027,15.514243,48.52327,135.77898,1278.6437,12210.148,0.44268393,0.56768393,0.44268393,0.43026095,400,1,1,8,5000,10868.641,20458.618,16000,5000,5000,5000,5000,5000
247,580.06312,580.06312,509.09135,-558.33664,87.254223,87.254223,50,16.349297,20.904926,33.500198,15.745093,49.245292,136.49951,1278.6235,12209.955,0.442666,0.567666,0.442666,0.43667009,400,1,1,8,5000,10868.471,20458.299,16000,5000,5000,5000,5000,5000
247.1,585.69699,585.69699,516.38134,-566.33181,87.252716,87.252716,50,16.348781,20.903935,33.979908,15.970557,49.950465,137.20318,1278.6031,12209.76,0.44264784,0.56764784,0.44264784,0.44293012,400,1,1,8,5000,10868.3,20457.976,16000,5000,5000,5000,5000,5000
247.2,591.13636,591.13636,523.49522,-574.13382,87.25119,87.25119,50,16.348258,20.902932,34.448029,16.190574,50.638603,137.88979,1278.5824,12209.562,0.44262947,0.56762947,0.44262947,0.44903937,400,1,1,8,5000,10868.126,20457.649,16000,5000,5000,5000,5000,5000
247.3,596.38109,596.38109,530.43123,-581.74076,87.249646,87.249646,50,16.347729,20.901918,34.904446,16.40509,51.309535,138.55918,1278.5614,12209.362,0.44261089,0.56761089,0.44261089,0.45499633,400,1,1,8,5000,10867.95,20457.318,16000,5000,5000,5000,5000,5000
247.4,601.43123,601.43123,537.18777,-589.15088,87.248085,87.248085,50,16.347193,20.900891,35.349053,16.614055,51.963108,139.21119,1278.5403,12209.16,0.4425921,0.5675921,0.4425921,0.46079962,400,1,1,8,5000,10867.772,20456.983,16000,5000,5000,5000,5000,5000
247.5,606.28702,606.28702,543.76343,-596.36262,87.246506,87.246506,50,16.346652,20.899853,35.781757,16.817426,52.599183,139.84569,1278.5189,12208.956,0.44257311,0.56757311,0.44257311,0.46644803,400,1,1,8,5000,10867.592,20456.644,16000,5000,5000,5000,5000,5000
247.6,610.94889,610.94889,550.15698,-603.37462,87.24491,87.24491,50,16.346105,20.898805,36.202477,17.015164,53.217641,140.46255,1278.4973,12208.75,0.44255392,0.56755392,0.44255392,0.47194048,400,1,1,8,5000,10867.411,20456.302,16000,5000,5000,5000,5000,5000
247.7,615.41747,615.41747,556.36733,-610.18571,87.243298,87.243298,50,16.345553,20.897745,36.611143,17.207237,53.81838,141.06168,1278.4755,12208.541,0.44253455,0.56753455,0.44253455,0.47727605,400,1,1,8,5000,10867.227,20455.957,16000,5000,5000,5000,5000,5000
247.8,619.69355,619.69355,562.39362,-616.79493,87.24167,87.24167,50,16.344995,20.896675,37.007696,17.393617,54.401313,141.64298,1278.4534,12208.331,0.44251499,0.56751499,0.44251499,0.48245397,400,1,1,8,5000,10867.041,20455.607,16000,5000,5000,5000,5000,5000
247.9,623.77815,623.77815,568.23513,-623.2015,87.240027,87.240027,50,16.344432,20.895595,37.39209,17.574282,54.966373,142.2064,1278.4312,12208.119,0.44249526,0.56749526,0.44249526,0.48747363,400,1,1,8,5000,10866.854,20455.255,16000,5000,5000,5000,5000,5000
248,627.67246,627.67246,573.89134,-629.40485,87.238369,87.238369,50,16.343863,20.894505,37.764291,17.749217,55.513508,142.75188,1278.4088,12207.905,0.44247535,0.56747535,0.44247535,0.49233458,400,1,1,8,5000,10866.665,20454.899,16000,5000,5000,5000,5000,5000
248.1,631.37785,631.37785,579.3619,-635.40459,87.236696,87.236696,50,16.34329,20.893406,38.124275,17.918409,56.042685,143.27938,1278.3862,12207.689,0.44245528,0.56745528,0.44245528,0.4970365,400,1,1,8,5000,10866.475,20454.541,16000,5000,5000,5000,5000,5000
248.2,634.89589,634.89589,584.64666,-641.20055,87.235009,87.235009,50,16.342712,20.892297,38.472033,18.081856,56.553889,143.7889,1278.3634,12207.471,0.44243504,0.56743504,0.44243504,0.50157926,400,1,1,8,5000,10866.282,20454.179,16000,5000,5000,5000,5000,5000
248.3,638.22834,638.22834,589.74563,-646.79275,87.233309,87.233309,50,16.342129,20.89118,38.807565,18.239556,57.047121,144.28043,1278.3404,12207.252,0.44241466,0.56741466,0.44241466,0.50596285,400,1,1,8,5000,10866.089,20453.814,16000,5000,5000,5000,5000,5000
248.4,641.37714,641.37714,594.65902,-652.18142,87.231596,87.231596,50,16.341542,20.890054,39.130885,18.391516,57.522402,144.754,1278.3173,12207.031,0.44239412,0.56739412,0.44239412,0.51018744,400,1,1,8,5000,10865.893,20453.447,16000,5000,5000,5000,5000,5000
248.5,644.34441,644.34441,599.38721,-657.36698,87.22987,87.22987,50,16.340951,20.888919,39.442019,18.537749,57.979768,145.20964,1278.294,12206.808,0.44237343,0.56737343,0.44237343,0.51425337,400,1,1,8,5000,10865.697,20453.076,16000,5000,5000,5000,5000,5000
248.6,647.13246,647.13246,603.93077,-662.35005,87.228132,87.228132,50,16.340355,20.887777,39.741003,18.678271,58.419274,145.64741,1278.2705,12206.584,0.44235261,0.56735261,0.44235261,0.51816109,400,1,1,8,5000,10865.499,20452.704,16000,5000,5000,5000,5000,5000
248.7,649.74378,649.74378,608.29046,-667.13145,87.226383,87.226383,50,16.339755,20.886627,40.027887,18.813107,58.840994,146.06738,1278.2469,12206.359,0.44233166,0.56733166,0.44233166,0.52191125,400,1,1,8,5000,10865.299,20452.328,16000,5000,5000,5000,5000,5000
248.8,652.18103,652.18103,612.4672,-671.71221,87.224622,87.224622,50,16.339152,20.88547,40.302733,18.942284,59.245017,146.46964,1278.2232,12206.132,0.44231058,0.56731058,0.44231058,0.52550465,400,1,1,8,5000,10865.099,20451.951,16000,5000,5000,5000,5000,5000
248.9,654.44708,654.44708,616.46211,-676.09356,87.222851,87.222851,50,16.338545,20.884306,40.565614,19.065838,59.631452,146.8543,1278.1993,12205.904,0.44228937,0.56728937,0.44228937,0.52894222,400,1,1,8,5000,10864.897,20451.571,16000,5000,5000,5000,5000,5000
249,656.54492,656.54492,620.27649,-680.27692,87.221069,87.221069,50,16.337934,20.883135,40.816615,19.183809,60.000424,147.22149,1278.1753,12205.675,0.44226805,0.56726805,0.44226805,0.53222507,400,1,1,8,5000,10864.694,20451.188,16000,5000,5000,5000,5000,5000
249.1,658.47777,658.47777,623.91183,-684.2639,87.219278,87.219278,50,16.33732,20.881958,41.055834,19.296242,60.352076,147.57135,1278.1511,12205.444,0.44224662,0.56724662,0.44224662,0.53535446,400,1,1,8,5000,10864.49,20450.804,16000,5000,5000,5000,5000,5000
249.2,660.24899,660.24899,627.36977,-688.05633,87.217478,87.217478,50,16.336703,20.880775,41.28338,19.403189,60.686569,147.90405,1278.1269,12205.212,0.44222509,0.56722509,0.44222509,0.5383318,400,1,1,8,5000,10864.284,20450.418,16000,5000,5000,5000,5000,5000
249.3,661.86212,661.86212,630.65215,-691.65623,87.215668,87.215668,50,16.336083,20.879586,41.499374,19.504706,61.004079,148.21975,1278.1025,12204.98,0.44220345,0.56720345,0.44220345,0.54115866,400,1,1,8,5000,10864.078,20450.03,16000,5000,5000,5000,5000,5000
249.4,663.32085,663.32085,633.76098,-695.06579,87.213851,87.213851,50,16.335459,20.878391,41.703947,19.600855,61.304802,148.51865,1278.078,12204.746,0.44218172,0.56718172,0.44218172,0.54383675,400,1,1,8,5000,10863.871,20449.64,16000,5000,5000,5000,5000,5000
249.5,664.62905,664.62905,636.69847,-698.28742,87.212025,87.212025,50,16.334834,20.877191,41.897245,19.691705,61.58895,148.80098,1278.0534,12204.511,0.4421599,0.5671599,0.4421599,0.54636795,400,1,1,8,5000,10863.663,20449.248,16000,5000,5000,5000,5000,5000
249.6,665.79075,665.79075,639.46697,-701.32372,87.210192,87.210192,50,16.334205,20.875987,42.079423,19.777329,61.856752,149.06694,1278.0287,12204.275,0.442138,0.567138,0.442138,0.54875427,400,1,1,8,5000,10863.454,20448.855,16000,5000,5000,5000,5000,5000
249.7,666.81012,666.81012,642.06901,-704.17746,87.208352,87.208352,50,16.333574,20.874777,42.250648,19.857804,62.108452,149.3168,1278.004,12204.039,0.44211602,0.56711602,0.44211602,0.55099787,400,1,1,8,5000,10863.244,20448.46,16000,5000,5000,5000,5000,5000
249.8,667.6915,667.6915,644.50731,-706.85163,87.206505,87.206505,50,16.332941,20.873564,42.411098,19.933216,62.344313,149.55082,1277.9791,12203.802,0.44209396,0.56709396,0.44209396,0.55310108,400,1,1,8,5000,10863.034,20448.063,16000,5000,5000,5000,5000,5000
249.9,668.43939,668.43939,646.78475,-709.34937,87.204652,87.204652,50,16.332306,20.872346,42.560962,20.003652,62.564614,149.76927,1277.9542,12203.563,0.44207183,0.56707183,0.44207183,0.55506635,400,1,1,8,5000,10862.822,20447.666,16000,5000,5000,5000,5000,5000
250,669.0584,669.0584,648.90437,-711.67402,87.202793,87.202793,50,16.331669,20.871124,42.700441,20.069207,62.769648,149.97244,1277.9292,12203.325,0.44204964,0.56704964,0.44204964,0.55689629,400,1,1,8,5000,10862.61,20447.267,16000,5000,5000,5000,5000,5000
250.1,669.55332,669.55332,650.86938,-713.8291,87.200929,87.200929,50,16.33103,20.869899,42.829746,20.129981,62.959727,150.16066,1277.9041,12203.085,0.44202739,0.56702739,0.44202739,0.55859364,400,1,1,8,5000,10862.398,20446.867,16000,5000,5000,5000,5000,5000
250.2,669.92906,669.92906,652.68315,-715.81832,87.19906,87.19906,50,16.330389,20.868671,42.949099,20.186077,63.135176,150.33424,1277.879,12202.845,0.44200508,0.56700508,0.44200508,0.56016128,400,1,1,8,5000,10862.185,20446.466,16000,5000,5000,5000,5000,5000
250.3,670.19068,670.19068,654.34921,-717.64554,87.197186,87.197186,50,16.329746,20.867439,43.058733,20.237604,63.296337,150.49352,1277.8538,12202.605,0.44198273,0.56698273,0.44198273,0.56160224,400,1,1,8,5000,10861.971,20446.063,16000,5000,5000,5000,5000,5000
250.4,670.34335,670.34335,655.87125,-719.31482,87.195308,87.195308,50,16.329103,20.866205,43.158889,20.284678,63.443567,150.63887,1277.8285,12202.364,0.44196032,0.56696032,0.44196032,0.56291968,400,1,1,8,5000,10861.757,20445.66,16000,5000,5000,5000,5000,5000
250.5,670.39239,670.39239,657.25312,-720.83036,87.193426,87.193426,50,16.328457,20.864969,43.249821,20.327416,63.577238,150.77066,1277.8032,12202.122,0.44193788,0.56693788,0.44193788,0.56411687,400,1,1,8,5000,10861.542,20445.256,16000,5000,5000,5000,5000,5000
250.6,670.34324,670.34324,658.49881,-722.19655,87.19154,87.19154,50,16.327811,20.86373,43.331793,20.365943,63.697735,150.88928,1277.7779,12201.88,0.4419154,0.5669154,0.4419154,0.56519725,400,1,1,8,5000,10861.327,20444.852,16000,5000,5000,5000,5000,5000
250.7,670.20144,670.20144,659.61246,-723.41792,87.189652,87.189652,50,16.327163,20.862488,43.405075,20.400385,63.805461,150.99511,1277.7525,12201.638,0.44189288,0.56689288,0.44189288,0.56616435,400,1,1,8,5000,10861.112,20444.446,16000,5000,5000,5000,5000,5000
250.8,669.97267,669.97267,660.59837,-724.4992,87.18776,87.18776,50,16.326515,20.861246,43.469952,20.430877,63.900829,151.08859,1277.7271,12201.395,0.44187033,0.56687033,0.44187033,0.56702186,400,1,1,0,5000,10860.896,20444.04,16000,5000,5000,5000,5000,5000
250.9,669.6627,669.6627,661.46095,-725.44522,87.185867,87.185867,50,16.325866,20.860001,43.526713,20.457555,63.984268,151.17013,1277.7017,12201.152,0.44184776,0.56684776,0.44184776,0.56777356,400,1,1,0,5000,10860.68,20443.634,16000,5000,5000,5000,5000,5000
251,669.27742,669.27742,662.20479,-726.26101,87.18397,87.18397,50,16.325215,20.858755,43.57566,20.48056,64.056221,151.24019,1277.6762,12200.909,0.44182516,0.56682516,0.44182516,0.56842337,400,1,1,0,5000,10860.464,20443.227,16000,5000,5000,5000,5000,5000
251.1,668.82281,668.82281,662.83458,-726.95172,87.182073,87.182073,50,16.324565,20.857508,43.617103,20.500038,64.117141,151.29921,1277.6507,12200.666,0.44180255,0.56680255,0.44180255,0.56897532,400,1,1,0,5000,10860.248,20442.819,16000,5000,5000,5000,5000,5000
251.2,668.30496,668.30496,663.35515,-727.52265,87.180173,87.180173,50,16.323913,20.85626,43.651359,20.516139,64.167498,151.34767,1277.6252,12200.422,0.44177992,0.56677992,0.44177992,0.56943354,400,1,1,0,5000,10860.031,20442.411,16000,5000,5000,5000,5000,5000
251.3,667.73004,667.73004,663.77148,-727.97925,87.178272,87.178272,50,16.323262,20.855011,43.678755,20.529015,64.20777,151.38604,1277.5997,12200.178,0.44175727,0.56675727,0.44175727,0.56980231,400,1,1,0,5000,10859.814,20442.003,16000,5000,5000,5000,5000,5000
251.4,667.10431,667.10431,664.08864,-728.32709,87.17637,87.17637,50,16.32261,20.853761,43.699625,20.538824,64.238449,151.41482,1277.5742,12199.934,0.44173462,0.56673462,0.44173462,0.57008596,400,1,1,0,5000,10859.597,20441.595,16000,5000,5000,5000,5000,5000
251.5,666.4341,666.4341,664.31184,-728.57188,87.174468,87.174468,50,16.321957,20.852511,43.714313,20.545727,64.26004,151.43451,1277.5486,12199.691,0.44171196,0.56671196,0.44171196,0.57028897,400,1,1,0,5000,10859.38,20441.186,16000,5000,5000,5000,5000,5000
251.6,665.72584,665.72584,664.4464,-728.71946,87.172564,87.172564,50,16.321305,20.85126,43.723167,20.549889,64.273056,151.44562,1277.5231,12199.447,0.4416893,0.5666893,0.4416893,0.57041589,400,1,1,0,5000,10859.163,20440.778,16000,5000,5000,5000,5000,5000
251.7,664.98601,664.98601,664.49775,-728.77577,87.170661,87.170661,50,16.320652,20.850009,43.726546,20.551477,64.278023,151.44868,1277.4975,12199.203,0.44166663,0.56666663,0.44166663,0.57047138,400,1,1,0,5000,10858.946,20440.369,16000,5000,5000,5000,5000,5000
251.8,664.22117,664.22117,664.47143,-728.74691,87.168757,87.168757,50,16.319999,20.848758,43.724814,20.550663,64.275477,151.44423,1277.472,12198.959,0.44164397,0.56664397,0.44164397,0.57046019,400,1,1,0,5000,10858.729,20439.96,16000,5000,5000,5000,5000,5000
251.9,663.43792,663.43792,664.37308,-728.63904,87.166854,87.166854,50,16.319346,20.847507,43.718343,20.547621,64.265964,151.43282,1277.4464,12198.715,0.44162131,0.56662131,0.44162131,0.57038716,400,1,1,0,5000,10858.512,20439.552,16000,5000,5000,5000,5000,5000
252,662.64294,662.64294,664.20844,-728.45847,87.164951,87.164951,50,16.318694,20.846257,43.707508,20.542529,64.250037,151.41499,1277.4209,12198.471,0.44159865,0.56659865,0.44159865,0.57025721,400,1,1,0,5000,10858.295,20439.143,16000,5000,5000,5000,5000,5000
252.1,661.84295,661.84295,663.98333,-728.21159,87.163048,87.163048,50,16.318041,20.845007,43.692695,20.535567,64.228262,151.39131,1277.3954,12198.227,0.441576,0.566576,0.441576,0.57007534,400,1,1,0,5000,10858.078,20438.734,16000,5000,5000,5000,5000,5000
252.2,661.0447,661.0447,663.70368,-727.90489,87.161146,87.161146,50,16.317389,20.843757,43.674294,20.526918,64.201212,151.36236,1277.3698,12197.983,0.44155336,0.56655336,0.44155336,0.56984663,400,1,1,0,5000,10857.86,20438.326,16000,5000,5000,5000,5000,5000
252.3,660.255,660.255,663.3755,-727.54496,87.159244,87.159244,50,16.316737,20.842507,43.652698,20.516768,64.169466,151.32871,1277.3443,12197.74,0.44153073,0.56653073,0.44153073,0.56957623,400,1,1,0,5000,10857.644,20437.917,16000,5000,5000,5000,5000,5000
252.4,659.48067,659.48067,663.00485,-727.13847,87.157344,87.157344,50,16.316085,20.841259,43.628308,20.505305,64.133613,151.29096,1277.3188,12197.496,0.44150811,0.56650811,0.44150811,0.56926936,400,1,1,0,5000,10857.427,20437.509,16000,5000,5000,5000,5000,5000
252.5,658.72859,658.72859,662.59791,-726.69216,87.155444,87.155444,50,16.315434,20.84001,43.60153,20.492719,64.094249,151.24969,1277.2933,12197.253,0.4414855,0.5664855,0.4414855,0.56893131,400,1,1,0,5000,10857.21,20437.101,16000,5000,5000,5000,5000,5000
252.6,658.00564,658.00564,662.1609,-726.21288,87.153545,87.153545,50,16.314783,20.838763,43.572773,20.479203,64.051976,151.20552,1277.2679,12197.01,0.44146291,0.56646291,0.44146291,0.56856741,400,1,1,0,5000,10856.993,20436.693,16000,5000,5000,5000,5000,5000
252.7,657.3187,657.3187,661.70011,-725.70751,87.151648,87.151648,50,16.314132,20.837516,43.54245,20.464952,64.007402,151.15905,1277.2424,12196.767,0.44144033,0.56644033,0.44144033,0.56818307,400,1,1,0,5000,10856.777,20436.286,16000,5000,5000,5000,5000,5000
252.8,656.6747,656.6747,661.22187,-725.18302,87.149752,87.149752,50,16.313482,20.83627,43.510981,20.450161,63.961142,151.11089,1277.217,12196.524,0.44141777,0.56641777,0.44141777,0.56778373,400,1,1,0,5000,10856.56,20435.878,16000,5000,5000,5000,5000,5000
252.9,656.08054,656.08054,660.73261,-724.64643,87.147857,87.147857,50,16.312832,20.835025,43.478786,20.435029,63.913815,151.06167,1277.1915,12196.281,0.44139522,0.56639522,0.44139522,0.5673749,400,1,1,0,5000,10856.344,20435.471,16000,5000,5000,5000,5000,5000
253,655.54314,655.54314,660.23877,-724.10481,87.145963,87.145963,50,16.312182,20.833781,43.446289,20.419756,63.866045,151.01201,1277.1661,12196.038,0.44137268,0.56637268,0.44137268,0.56696212,400,1,1,0,5000,10856.128,20435.065,16000,5000,5000,5000,5000,5000
253.1,655.06941,655.06941,659.74684,-723.5653,87.144071,87.144071,50,16.311533,20.832538,43.413918,20.404541,63.818459,150.96253,1277.1407,12195.796,0.44135016,0.56635016,0.44135016,0.56655095,400,1,1,0,5000,10855.912,20434.658,16000,5000,5000,5000,5000,5000
253.2,654.66623,654.66623,659.26335,-723.03505,87.14218,87.14218,50,16.310885,20.831295,43.382103,20.389588,63.771691,150.91387,1277.1154,12195.553,0.44132766,0.56632766,0.44132766,0.56614701,400,1,1,0,5000,10855.696,20434.252,16000,5000,5000,5000,5000,5000
253.3,654.34049,654.34049,658.79488,-722.52126,87.14029,87.14029,50,16.310237,20.830054,43.351275,20.375099,63.726375,150.86667,1277.09,12195.311,0.44130517,0.56630517,0.44130517,0.56575594,400,1,1,0,5000,10855.481,20433.846,16000,5000,5000,5000,5000,5000
253.4,654.09903,654.09903,658.34801,-722.03116,87.138402,87.138402,50,16.309589,20.828813,43.32187,20.361279,63.683148,150.82155,1277.0647,12195.069,0.44128269,0.56628269,0.44128269,0.5653834,400,1,1,0,5000,10855.265,20433.44,16000,5000,5000,5000,5000,5000
253.5,653.94868,653.94868,657.92936,-721.57201,87.136514,87.136514,50,16.308941,20.827573,43.294321,20.348331,63.642651,150.77917,1277.0393,12194.827,0.44126023,0.56626023,0.44126023,0.56503507,400,1,1,0,5000,10855.05,20433.035,16000,5000,5000,5000,5000,5000
253.6,653.89623,653.89623,657.54556,-721.15108,87.134628,87.134628,50,16.308295,20.826334,43.269065,20.336461,63.605526,150.74015,1277.014,12194.586,0.44123777,0.56623777,0.44123777,0.56471666,400,1,1,0,5000,10854.834,20432.629,16000,5000,5000,5000,5000,5000
253.7,653.94842,653.94842,657.20324,-720.77566,87.132743,87.132743,50,16.307648,20.825095,43.246539,20.325874,63.572413,150.70516,1276.9887,12194.344,0.44121533,0.56621533,0.44121533,0.56443385,400,1,1,0,5000,10854.619,20432.224,16000,5000,5000,5000,5000,5000
253.8,654.11195,654.11195,656.90907,-720.45302,87.130858,87.130858,50,16.307002,20.823857,43.227181,20.316775,63.543957,150.67482,1276.9634,12194.102,0.4411929,0.5661929,0.4411929,0.56419238,400,1,1,0,5000,10854.404,20431.819,16000,5000,5000,5000,5000,5000
253.9,654.39346,654.39346,656.66968,-720.19048,87.128975,87.128975,50,16.306355,20.822619,43.211429,20.309371,63.5208,150.64977,1276.9381,12193.861,0.44117047,0.56617047,0.44117047,0.56399795,400,1,1,0,5000,10854.189,20431.415,16000,5000,5000,5000,5000,5000
254,654.79956,654.79956,656.49171,-719.9953,87.127092,87.127092,50,16.30571,20.821382,43.199718,20.303867,63.503585,150.63068,1276.9128,12193.619,0.44114805,0.56614805,0.44114805,0.56385626,400,1,1,0,5000,10853.974,20431.01,16000,5000,5000,5000,5000,5000
254.1,655.33677,655.33677,656.3818,-719.87476,87.125209,87.125209,50,16.305064,20.820145,43.192485,20.300468,63.492954,150.61816,1276.8876,12193.378,0.44112564,0.56612564,0.44112564,0.56377302,400,1,1,0,5000,10853.759,20430.605,16000,5000,5000,5000,5000,5000
254.2,656.01153,656.01153,656.34657,-719.83611,87.123327,87.123327,50,16.304418,20.818909,43.190167,20.299378,63.489545,150.61287,1276.8623,12193.137,0.44110322,0.56610322,0.44110322,0.56375392,400,1,1,0,5000,10853.544,20430.201,16000,5000,5000,5000,5000,5000
254.3,656.83025,656.83025,656.3926,-719.88659,87.121445,87.121445,50,16.303773,20.817672,43.193196,20.300802,63.493998,150.61544,1276.837,12192.895,0.4410808,0.5660808,0.4410808,0.56380462,400,1,1,0,5000,10853.329,20429.796,16000,5000,5000,5000,5000,5000
254.4,657.79922,657.79922,656.52645,-720.0334,87.119563,87.119563,50,16.303127,20.816436,43.202004,20.304942,63.506946,150.62651,1276.8117,12192.654,0.44105838,0.56605838,0.44105838,0.56393076,400,1,1,0,5000,10853.114,20429.392,16000,5000,5000,5000,5000,5000
254.5,658.92466,658.92466,656.75467,-720.2837,87.117681,87.117681,50,16.302481,20.815199,43.217022,20.312,63.529022,150.6467,1276.7864,12192.412,0.44103596,0.56603596,0.44103596,0.56413797,400,1,1,0,5000,10852.9,20428.987,16000,5000,5000,5000,5000,5000
254.6,660.2127,660.2127,657.08375,-720.6446,87.115798,87.115798,50,16.301836,20.813962,43.238676,20.322178,63.560854,150.67665,1276.7611,12192.171,0.44101352,0.56601352,0.44101352,0.56443182,400,1,1,0,5000,10852.685,20428.583,16000,5000,5000,5000,5000,5000
254.7,661.66938,661.66938,657.52013,-721.1232,87.113914,87.113914,50,16.301189,20.812725,43.267392,20.335674,63.603066,150.71698,1276.7358,12191.929,0.44099107,0.56599107,0.44099107,0.56481788,400,1,1,0,5000,10852.469,20428.178,16000,5000,5000,5000,5000,5000
254.8,663.30063,663.30063,658.07022,-721.72649,87.112029,87.112029,50,16.300543,20.811486,43.30359,20.352687,63.656277,150.76831,1276.7104,12191.687,0.4409686,0.5659686,0.4409686,0.56530163,400,1,1,0,5000,10852.254,20427.773,16000,5000,5000,5000,5000,5000
254.9,665.11228,665.11228,658.74036,-722.46146,87.110143,87.110143,50,16.299896,20.810247,43.347688,20.373413,63.721101,150.83124,1276.6851,12191.444,0.44094611,0.56594611,0.44094611,0.56588854,400,1,1,0,5000,10852.039,20427.367,16000,5000,5000,5000,5000,5000
255,667.11004,667.11004,659.53684,-723.33498,87.108255,87.108255,50,16.299248,20.809007,43.400099,20.398047,63.798146,150.9064,1276.6597,12191.202,0.4409236,0.5659236,0.4409236,0.56658402,400,1,1,0,5000,10851.823,20426.961,16000,5000,5000,5000,5000,5000
255.1,669.29952,669.29952,660.46588,-724.35389,87.106365,87.106365,50,16.2986,20.807765,43.461234,20.42678,63.888014,150.99438,1276.6343,12190.959,0.44090106,0.56590106,0.44090106,0.56739343,400,1,1,0,5000,10851.607,20426.555,16000,5000,5000,5000,5000,5000
255.2,671.68621,671.68621,661.53364,-725.52494,87.104473,87.104473,50,16.29795,20.806522,43.531496,20.459803,63.991299,151.09577,1276.6088,12190.716,0.44087849,0.56587849,0.44087849,0.56832205,400,1,1,8,5000,10851.391,20426.148,16000,5000,5000,5000,5000,5000
255.3,674.27544,674.27544,662.74618,-726.85477,87.102578,87.102578,50,16.2973,20.805277,43.611286,20.497305,64.108591,151.21117,1276.5833,12190.473,0.44085588,0.56585588,0.44085588,0.56937512,400,1,1,8,5000,10851.175,20425.741,16000,5000,5000,5000,5000,5000
255.4,677.07247,677.07247,664.10951,-728.34997,87.100679,87.100679,50,16.296649,20.80403,43.700998,20.539469,64.240468,151.34115,1276.5577,12190.229,0.44083322,0.56583322,0.44083322,0.57055779,400,1,1,8,5000,10850.958,20425.333,16000,5000,5000,5000,5000,5000
255.5,680.08237,680.08237,665.62952,-730.01703,87.098778,87.098778,50,16.295997,20.802781,43.801022,20.58648,64.387502,151.48628,1276.5321,12189.984,0.44081053,0.56581053,0.44081053,0.57187516,400,1,1,8,5000,10850.741,20424.924,16000,5000,5000,5000,5000,5000
255.6,683.3101,683.3101,667.31205,-731.86231,87.096872,87.096872,50,16.295343,20.801529,43.911739,20.638517,64.550256,151.64713,1276.5065,12189.739,0.44078778,0.56578778,0.44078778,0.57333223,400,1,1,8,5000,10850.523,20424.514,16000,5000,5000,5000,5000,5000
255.7,686.76047,686.76047,669.16282,-733.8921,87.094963,87.094963,50,16.294688,20.800275,44.033526,20.695757,64.729283,151.82425,1276.4808,12189.493,0.44076497,0.56576497,0.44076497,0.57493393,400,1,1,8,5000,10850.305,20424.104,16000,5000,5000,5000,5000,5000
255.8,690.43816,690.43816,671.18743,-736.11256,87.093048,87.093048,50,16.294031,20.799017,44.166754,20.758374,64.925128,152.01818,1276.455,12189.247,0.44074211,0.56574211,0.44074211,0.5766851,400,1,1,8,5000,10850.086,20423.692,16000,5000,5000,5000,5000,5000
255.9,694.34767,694.34767,673.39142,-738.52974,87.091129,87.091129,50,16.293373,20.797756,44.311785,20.826539,65.138323,152.22945,1276.4291,12189,0.44071917,0.56571917,0.44071917,0.5785905,400,1,1,8,5000,10849.867,20423.279,16000,5000,5000,5000,5000,5000
256,698.49335,698.49335,675.78019,-741.14958,87.089204,87.089204,50,16.292712,20.796492,44.468975,20.900418,65.369393,152.4586,1276.4031,12188.752,0.44069616,0.56569616,0.44069616,0.58065478,400,1,1,8,5000,10849.647,20422.865,16000,5000,5000,5000,5000,5000
256.1,702.87942,702.87942,678.35902,-743.97787,87.087273,87.087273,50,16.29205,20.795223,44.638672,20.980176,65.618848,152.70612,1276.3771,12188.503,0.44067308,0.56567308,0.44067308,0.5828825,400,1,1,8,5000,10849.427,20422.45,16000,5000,5000,5000,5000,5000
256.2,707.5099,707.5099,681.13309,-747.02028,87.085335,87.085335,50,16.291385,20.79395,44.821217,21.065972,65.887189,152.97252,1276.3509,12188.254,0.44064991,0.56564991,0.44064991,0.58527812,400,1,1,8,5000,10849.205,20422.033,16000,5000,5000,5000,5000,5000
256.3,712.38867,712.38867,684.10745,-750.28236,87.08339,87.08339,50,16.290717,20.792673,45.016941,21.157962,66.174904,153.25829,1276.3247,12188.003,0.44062665,0.56562665,0.44062665,0.58784599,400,1,1,8,5000,10848.983,20421.615,16000,5000,5000,5000,5000,5000
256.4,717.51942,717.51942,687.28702,-753.76949,87.081438,87.081438,50,16.290048,20.79139,45.226169,21.2563,66.482469,153.56391,1276.2984,12187.751,0.44060329,0.56560329,0.44060329,0.59059035,400,1,1,8,5000,10848.76,20421.195,16000,5000,5000,5000,5000,5000
256.5,722.90568,722.90568,690.67658,-757.48693,87.079477,87.079477,50,16.289375,20.790102,45.449216,21.361131,66.810347,153.88982,1276.2719,12187.499,0.44057983,0.56557983,0.44057983,0.59351533,400,1,1,8,5000,10848.536,20420.774,16000,5000,5000,5000,5000,5000
256.6,728.5508,728.5508,694.28079,-761.43978,87.077508,87.077508,50,16.288699,20.788809,45.686387,21.472602,67.158989,154.2365,1276.2453,12187.245,0.44055626,0.56555626,0.44055626,0.59662495,400,1,1,8,5000,10848.311,20420.35,16000,5000,5000,5000,5000,5000
256.7,734.45795,734.45795,698.10415,-765.63298,87.07553,87.07553,50,16.28802,20.787509,45.937979,21.59085,67.528829,154.60436,1276.2186,12186.99,0.44053258,0.56553258,0.44053258,0.59992309,400,1,1,8,5000,10848.085,20419.925,16000,5000,5000,5000,5000,5000
256.8,740.63011,740.63011,702.15103,-770.07133,87.073542,87.073542,50,16.287338,20.786203,46.20428,21.716011,67.920291,154.99383,1276.1917,12186.733,0.44050877,0.56550877,0.44050877,0.60341352,400,1,1,8,5000,10847.858,20419.497,16000,5000,5000,5000,5000,5000
256.9,747.0701,747.0701,706.42565,-774.75943,87.071543,87.071543,50,16.286652,20.784891,46.485566,21.848216,68.333782,155.40532,1276.1647,12186.475,0.44048483,0.56548483,0.44048483,0.60709988,400,1,1,8,5000,10847.629,20419.067,16000,5000,5000,5000,5000,5000
257,753.78051,753.78051,710.93206,-779.70175,87.069534,87.069534,50,16.285963,20.783571,46.782105,21.987589,68.769695,155.83923,1276.1375,12186.216,0.44046075,0.56546075,0.44046075,0.61098568,400,1,1,8,5000,10847.4,20418.635,16000,5000,5000,5000,5000,5000
257.1,760.76378,760.76378,715.67417,-784.90258,87.067513,87.067513,50,16.28527,20.782244,47.094155,22.134253,69.228408,156.29592,1276.1102,12185.955,0.44043653,0.56543653,0.44043653,0.6150743,400,1,1,8,5000,10847.169,20418.2,16000,5000,5000,5000,5000,5000
257.2,768.02213,768.02213,720.65574,-790.36602,87.06548,87.06548,50,16.284572,20.780908,47.421961,22.288322,69.710283,156.77576,1276.0827,12185.692,0.44041216,0.56541216,0.44041216,0.61936898,400,1,1,8,5000,10846.937,20417.763,16000,5000,5000,5000,5000,5000
257.3,775.5576,775.5576,725.88034,-796.09601,87.063435,87.063435,50,16.28387,20.779565,47.765761,22.449908,70.215668,157.2791,1276.055,12185.428,0.44038762,0.56538762,0.44038762,0.62387281,400,1,1,8,5000,10846.703,20417.323,16000,5000,5000,5000,5000,5000
257.4,783.37202,783.37202,731.3514,-802.09629,87.061376,87.061376,50,16.283164,20.778212,48.125778,22.619115,70.744893,157.80627,1276.0271,12185.161,0.44036292,0.56536292,0.44036292,0.62858875,400,1,1,8,5000,10846.467,20416.88,16000,5000,5000,5000,5000,5000
257.5,791.46703,791.46703,737.07216,-808.37043,87.059303,87.059303,50,16.282452,20.776851,48.502226,22.796046,71.298272,158.35757,1275.9991,12184.893,0.44033805,0.56533805,0.44033805,0.63351961,400,1,1,8,5000,10846.231,20416.434,16000,5000,5000,5000,5000,5000
257.6,799.84406,799.84406,743.04569,-814.9218,87.057215,87.057215,50,16.281736,20.77548,48.895308,22.980795,71.876102,158.93332,1275.9708,12184.623,0.440313,0.565313,0.440313,0.63866807,400,1,1,8,5000,10845.992,20415.985,16000,5000,5000,5000,5000,5000
257.7,808.50436,808.50436,749.27491,-821.75358,87.055113,87.055113,50,16.281014,20.774099,49.305215,23.173451,72.478665,159.53378,1275.9423,12184.351,0.44028775,0.56528775,0.44028775,0.64403663,400,1,1,8,5000,10845.752,20415.532,16000,5000,5000,5000,5000,5000
257.8,817.44894,817.44894,755.76253,-828.86875,87.052994,87.052994,50,16.280287,20.772707,49.732125,23.374099,73.106224,160.15922,1275.9136,12184.077,0.44026231,0.56526231,0.44026231,0.64962766,400,1,1,8,5000,10845.509,20415.077,16000,5000,5000,5000,5000,5000
257.9,826.67864,826.67864,762.51109,-836.27011,87.050859,87.050859,50,16.279555,20.771305,50.176207,23.582817,73.759024,160.80988,1275.8846,12183.801,0.44023666,0.56523666,0.44023666,0.65544336,400,1,1,8,5000,10845.265,20414.617,16000,5000,5000,5000,5000,5000
258,836.19406,836.19406,769.52295,-843.96024,87.048707,87.048707,50,16.278816,20.769891,50.637615,23.799679,74.437293,161.486,1275.8554,12183.522,0.4402108,0.5652108,0.4402108,0.66148579,400,1,1,8,5000,10845.019,20414.154,16000,5000,5000,5000,5000,5000
258.1,845.99562,845.99562,776.80029,-851.94153,87.046537,87.046537,50,16.278071,20.768466,51.116492,24.024751,75.141243,162.18778,1275.826,12183.241,0.44018472,0.56518472,0.44018472,0.66775683,400,1,1,8,5000,10844.771,20413.687,16000,5000,5000,5000,5000,5000
258.2,856.08352,856.08352,784.34508,-860.21615,87.044348,87.044348,50,16.27732,20.767028,51.612969,24.258095,75.871064,162.91541,1275.7963,12182.957,0.4401584,0.5651584,0.4401584,0.67425822,400,1,1,8,5000,10844.521,20413.216,16000,5000,5000,5000,5000,5000
258.3,866.45774,866.45774,792.15914,-868.78607,87.04214,87.04214,50,16.276562,20.765578,52.127164,24.499767,76.626931,163.66907,1275.7663,12182.671,0.44013185,0.56513185,0.44013185,0.68099153,400,1,1,8,5000,10844.269,20412.741,16000,5000,5000,5000,5000,5000
258.4,877.11808,877.11808,800.24405,-877.65305,87.039912,87.039912,50,16.275797,20.764114,52.659183,24.749816,77.408999,164.44891,1275.7361,12182.382,0.44010506,0.56510506,0.44010506,0.68795816,400,1,1,8,5000,10844.014,20412.261,16000,5000,5000,5000,5000,5000
258.5,888.06409,888.06409,808.60123,-886.81863,87.037663,87.037663,50,16.275026,20.762638,53.209118,25.008285,78.217404,165.25507,1275.7056,12182.091,0.44007801,0.56507801,0.44007801,0.69515934,400,1,1,8,5000,10843.757,20411.777,16000,5000,5000,5000,5000,5000
258.6,899.29515,899.29515,817.2319,-896.28416,87.035393,87.035393,50,16.274247,20.761147,53.77705,25.275213,79.052263,166.08766,1275.6747,12181.796,0.44005069,0.56505069,0.44005069,0.70259616,400,1,1,8,5000,10843.497,20411.289,16000,5000,5000,5000,5000,5000
258.7,910.81039,910.81039,826.13707,-906.05074,87.033101,87.033101,50,16.27346,20.759641,54.363045,25.550631,79.913676,166.94678,1275.6436,12181.499,0.44002311,0.56502311,0.44002311,0.71026951,400,1,1,8,5000,10843.235,20410.796,16000,5000,5000,5000,5000,5000
258.8,922.60878,922.60878,835.31757,-916.11929,87.030787,87.030787,50,16.272665,20.758121,54.967157,25.834564,80.801721,167.83251,1275.6121,12181.198,0.43999524,0.56499524,0.43999524,0.71818013,400,1,1,8,5000,10842.97,20410.297,16000,5000,5000,5000,5000,5000
258.9,934.68902,934.68902,844.77401,-926.49047,87.028449,87.028449,50,16.271863,20.756586,55.589428,26.127031,81.716459,168.74491,1275.5803,12180.895,0.43996709,0.56496709,0.43996709,0.72632859,400,1,1,8,5000,10842.703,20409.794,16000,5000,5000,5000,5000,5000
259,947.04966,947.04966,854.50682,-937.16476,87.026086,87.026086,50,16.271052,20.755034,56.229885,26.428046,82.657931,169.68402,1275.5482,12180.588,0.43993864,0.56493864,0.43993864,0.73471527,400,1,1,8,5000,10842.433,20409.285,16000,5000,5000,5000,5000,5000
259.1,959.68899,959.68899,864.51623,-948.14239,87.023699,87.023699,50,16.270233,20.753466,56.888543,26.737615,83.626159,170.64986,1275.5158,12180.278,0.43990988,0.56490988,0.43990988,0.74334039,400,1,1,8,5000,10842.16,20408.772,16000,5000,5000,5000,5000,5000
259.2,972.60513,972.60513,874.80225,-959.42339,87.021287,87.021287,50,16.269405,20.751882,57.565404,27.05574,84.621143,171.64243,1275.4829,12179.965,0.43988081,0.56488081,0.43988081,0.75220401,400,1,1,8,5000,10841.884,20408.252,16000,5000,5000,5000,5000,5000
259.3,985.79597,985.79597,885.3647,-971.00757,87.018848,87.018848,50,16.268567,20.75028,58.260454,27.382413,85.642867,172.66172,1275.4498,12179.648,0.43985142,0.56485142,0.43985142,0.76130601,400,1,1,8,5000,10841.605,20407.727,16000,5000,5000,5000,5000,5000
259.4,999.25921,999.25921,896.20319,-982.89449,87.016382,87.016382,50,16.267721,20.748661,58.973669,27.717625,86.691294,173.70768,1275.4162,12179.328,0.4398217,0.5648217,0.4398217,0.77064607,400,1,1,8,5000,10841.323,20407.196,16000,5000,5000,5000,5000,5000
259.5,1012.9923,1012.9923,907.31715,-995.08352,87.013889,87.013889,50,16.266865,20.747023,59.705011,28.061355,87.766366,174.78025,1275.3823,12179.004,0.43979165,0.56479165,0.43979165,0.78022373,400,1,1,8,5000,10841.038,20406.659,16000,5000,5000,5000,5000,5000
259.6,1026.9926,1026.9926,918.70578,-1007.5738,87.011367,87.011367,50,16.265999,20.745367,60.454427,28.413581,88.868008,175.87937,1275.3479,12178.676,0.43976124,0.56476124,0.43976124,0.79003835,400,1,1,8,5000,10840.749,20406.116,16000,5000,5000,5000,5000,5000
259.7,1041.2572,1041.2572,930.36809,-1020.3642,87.008816,87.008816,50,16.265124,20.743692,61.221853,28.774271,89.996124,177.00494,1275.3132,12178.344,0.43973048,0.56473048,0.43973048,0.80008911,400,1,1,8,5000,10840.458,20405.567,16000,5000,5000,5000,5000,5000
259.8,1055.7829,1055.7829,942.30289,-1033.4535,87.006235,87.006235,50,16.264238,20.741997,62.007209,29.143388,91.150598,178.15683,1275.2781,12178.008,0.43969936,0.56469936,0.43969936,0.81037502,400,1,1,8,5000,10840.162,20405.011,16000,5000,5000,5000,5000,5000
259.9,1070.5664,1070.5664,954.50878,-1046.8401,87.003624,87.003624,50,16.263341,20.740283,62.810405,29.52089,92.331295,179.33492,1275.2425,12177.669,0.43966786,0.56466786,0.43966786,0.82089491,400,1,1,8,5000,10839.864,20404.449,16000,5000,5000,5000,5000,5000
260,1085.6043,1085.6043,966.98417,-1060.5222,87.000982,87.000982,50,16.262434,20.738548,63.631334,29.906727,93.538061,180.53904,1275.2065,12177.325,0.43963599,0.56463599,0.43963599,0.83164744,400,1,1,8,5000,10839.561,20403.88,16000,5000,5000,5000,5000,5000
260.1,1100.8928,1100.8928,979.72726,-1074.498,86.998308,86.998308,50,16.261516,20.736792,64.469879,30.300843,94.770722,181.76903,1275.1701,12176.977,0.43960372,0.56460372,0.43960372,0.84263111,400,1,1,8,5000,10839.255,20403.304,16000,5000,5000,5000,5000,5000
260.2,1116.428,1116.428,992.73605,-1088.7651,86.995601,86.995601,50,16.260587,20.735014,65.325908,30.703177,96.029085,183.02469,1275.1332,12176.625,0.43957106,0.56457106,0.43957106,0.85384425,400,1,1,8,5000,10838.946,20402.721,16000,5000,5000,5000,5000,5000
260.3,1132.2059,1132.2059,1006.0084,-1103.3213,86.992862,86.992862,50,16.259647,20.733215,66.199278,31.113661,97.312939,184.3058,1275.0959,12176.268,0.439538,0.564538,0.439538,0.86528499,400,1,1,8,5000,10838.632,20402.131,16000,5000,5000,5000,5000,5000
260.4,1148.2221,1148.2221,1019.5418,-1118.1638,86.990088,86.990088,50,16.258694,20.731394,67.08983,31.53222,98.622051,185.61214,1275.058,12175.907,0.43950452,0.56450452,0.43950452,0.87695132,400,1,1,8,5000,10838.315,20401.534,16000,5000,5000,5000,5000,5000
