time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
260.5,1164.4723,1164.4723,1033.3338,-1133.2899,86.98728,86.98728,50,16.25773,20.72955,67.997395,31.958776,99.956171,186.94345,1275.0198,12175.542,0.43947062,0.56447062,0.43947062,0.88884106,400,1,1,8,5000,10837.993,20400.929,16000,5000,5000,5000,5000,5000
260.6,1180.9518,1180.9518,1047.3815,-1148.6965,86.984437,86.984437,50,16.256754,20.727683,68.92179,32.393241,101.31503,188.29947,1274.981,12175.172,0.4394363,0.5644363,0.4394363,0.90095185,400,1,1,8,5000,10837.668,20400.316,16000,5000,5000,5000,5000,5000
260.7,1197.6558,1197.6558,1061.682,-1164.3803,86.981558,86.981558,50,16.255765,20.725792,69.862818,32.835524,102.69834,189.6799,1274.9417,12174.797,0.43940154,0.56440154,0.43940154,0.91328118,400,1,1,8,5000,10837.338,20399.696,16000,5000,5000,5000,5000,5000
260.8,1214.5793,1214.5793,1076.2321,-1180.3379,86.978642,86.978642,50,16.254764,20.723878,70.820272,33.285528,104.1058,191.08444,1274.902,12174.417,0.43936634,0.56436634,0.43936634,0.92582637,400,1,1,8,5000,10837.005,20399.068,16000,5000,5000,5000,5000,5000
260.9,1231.7172,1231.7172,1091.0284,-1196.5655,86.975689,86.975689,50,16.253751,20.721939,71.793931,33.743147,105.53708,192.51277,1274.8617,12174.033,0.43933068,0.56433068,0.43933068,0.93858456,400,1,1,8,5000,10836.667,20398.432,16000,5000,5000,5000,5000,5000
261,1249.0642,1249.0642,1106.0675,-1213.0594,86.972699,86.972699,50,16.252724,20.719975,72.783561,34.208274,106.99184,193.96453,1274.8209,12173.643,0.43929457,0.56429457,0.43929457,0.95155276,400,1,1,8,5000,10836.324,20397.787,16000,5000,5000,5000,5000,5000
261.1,1266.6147,1266.6147,1121.3456,-1229.8153,86.96967,86.96967,50,16.251684,20.717986,73.788919,34.680792,108.46971,195.43938,1274.7796,12173.248,0.43925799,0.56425799,0.43925799,0.9647278,400,1,1,8,5000,10835.978,20397.135,16000,5000,5000,5000,5000,5000
261.2,1284.3632,1284.3632,1136.8588,-1246.8291,86.966602,86.966602,50,16.25063,20.715972,74.809747,35.160581,109.97033,196.93693,1274.7377,12172.849,0.43922094,0.56422094,0.43922094,0.97810637,400,1,1,8,5000,10835.627,20396.474,16000,5000,5000,5000,5000,5000
261.3,1302.3039,1302.3039,1152.603,-1264.0963,86.963495,86.963495,50,16.249563,20.713932,75.845776,35.647514,111.49329,198.45678,1274.6953,12172.444,0.43918341,0.56418341,0.43918341,0.991685,400,1,1,8,5000,10835.271,20395.804,16000,5000,5000,5000,5000,5000
261.4,1320.4308,1320.4308,1168.5739,-1281.6121,86.960347,86.960347,50,16.248482,20.711865,76.896725,36.141461,113.03819,199.99853,1274.6524,12172.034,0.4391454,0.5641454,0.4391454,1.0054601,400,1,1,8,5000,10834.91,20395.126,16000,5000,5000,5000,5000,5000
261.5,1338.7377,1338.7377,1184.7671,-1299.3717,86.957159,86.957159,50,16.247387,20.709771,77.962303,36.642282,114.60458,201.56174,1274.6089,12171.618,0.43910689,0.56410689,0.43910689,1.0194278,400,1,1,8,5000,10834.545,20394.438,16000,5000,5000,5000,5000,5000
261.6,1357.2186,1357.2186,1201.1781,-1317.3701,86.953929,86.953929,50,16.246278,20.707651,79.042206,37.149837,116.19204,203.14597,1274.5648,12171.198,0.43906788,0.56406788,0.43906788,1.0335842,400,1,1,8,5000,10834.176,20393.742,16000,5000,5000,5000,5000,5000
261.7,1375.867,1375.867,1217.8019,-1335.602,86.950658,86.950658,50,16.245155,20.705503,80.136121,37.663977,117.8001,204.75076,1274.5202,12170.771,0.43902837,0.56402837,0.43902837,1.0479254,400,1,1,8,5000,10833.801,20393.037,16000,5000,5000,5000,5000,5000
261.8,1394.6765,1394.6765,1234.6338,-1354.062,86.947344,86.947344,50,16.244017,20.703327,81.243721,38.184549,119.42827,206.37561,1274.475,12170.339,0.43898834,0.56398834,0.43898834,1.0624469,400,1,1,8,5000,10833.422,20392.323,16000,5000,5000,5000,5000,5000
261.9,1413.6403,1413.6403,1251.6685,-1372.7445,86.943988,86.943988,50,16.242864,20.701123,82.364673,38.711396,121.07607,208.02006,1274.4291,12169.902,0.43894779,0.56394779,0.43894779,1.0771447,400,1,1,8,5000,10833.037,20391.599,16000,5000,5000,5000,5000,5000
262,1432.7517,1432.7517,1268.9008,-1391.6438,86.940587,86.940587,50,16.241696,20.698891,83.498628,39.244355,122.74298,209.68357,1274.3827,12169.459,0.43890672,0.56390672,0.43890672,1.092014,400,1,1,8,5000,10832.648,20390.866,16000,5000,5000,5000,5000,5000
262.1,1452.0039,1452.0039,1286.3254,-1410.7539,86.937143,86.937143,50,16.240513,20.69663,84.645232,39.783259,124.42849,211.36564,1274.3357,12169.01,0.43886512,0.56386512,0.43886512,1.1070504,400,1,1,8,5000,10832.253,20390.124,16000,5000,5000,5000,5000,5000
262.2,1471.3898,1471.3898,1303.9366,-1430.0686,86.933655,86.933655,50,16.239315,20.69434,85.804119,40.327936,126.13205,213.06571,1274.2881,12168.555,0.43882298,0.56382298,0.43882298,1.1222491,400,1,1,8,5000,10831.854,20389.372,16000,5000,5000,5000,5000,5000
262.3,1490.9024,1490.9024,1321.7287,-1449.5819,86.930122,86.930122,50,16.238102,20.69202,86.974912,40.878208,127.85312,214.78324,1274.2399,12168.094,0.4387803,0.5637803,0.4387803,1.1376052,400,1,1,8,5000,10831.449,20388.61,16000,5000,5000,5000,5000,5000
262.4,1510.5344,1510.5344,1339.696,-1469.2871,86.926543,86.926543,50,16.236873,20.68967,88.157226,41.433896,129.59112,216.51766,1274.191,12167.628,0.43873707,0.56373707,0.43873707,1.1531137,400,1,1,8,5000,10831.039,20387.838,16000,5000,5000,5000,5000,5000
262.5,1530.2786,1530.2786,1357.8323,-1489.1778,86.922918,86.922918,50,16.235628,20.687291,89.350667,41.994814,131.34548,218.2684,1274.1415,12167.155,0.43869329,0.56369329,0.43869329,1.1687695,400,1,1,8,5000,10830.624,20387.056,16000,5000,5000,5000,5000,5000
262.6,1550.1274,1550.1274,1376.1316,-1509.2472,86.919248,86.919248,50,16.234367,20.684881,90.554833,42.560771,133.1156,220.03485,1274.0914,12166.677,0.43864895,0.56364895,0.43864895,1.1845674,400,1,1,8,5000,10830.203,20386.265,16000,5000,5000,5000,5000,5000
262.7,1570.0736,1570.0736,1394.5876,-1529.4885,86.91553,86.91553,50,16.23309,20.682441,91.769311,43.131576,134.90089,221.81642,1274.0407,12166.192,0.43860405,0.56360405,0.43860405,1.2005021,400,1,1,8,5000,10829.777,20385.463,16000,5000,5000,5000,5000,5000
262.8,1590.1093,1590.1093,1413.194,-1549.8947,86.911766,86.911766,50,16.231797,20.679969,92.993681,43.70703,136.70071,223.61248,1273.9893,12165.702,0.43855858,0.56355858,0.43855858,1.2165681,400,1,1,8,5000,10829.346,20384.651,16000,5000,5000,5000,5000,5000
262.9,1610.2271,1610.2271,1431.9442,-1570.4586,86.907954,86.907954,50,16.230487,20.677467,94.227517,44.286933,138.51445,225.4224,1273.9373,12165.205,0.43851254,0.56351254,0.43851254,1.2327598,400,1,1,8,5000,10828.909,20383.829,16000,5000,5000,5000,5000,5000
263,1630.4192,1630.4192,1450.8316,-1591.173,86.904094,86.904094,50,16.229161,20.674933,95.470381,44.871079,140.34146,227.24555,1273.8846,12164.702,0.43846593,0.56346593,0.43846593,1.2490716,400,1,1,8,5000,10828.467,20382.996,16000,5000,5000,5000,5000,5000
263.1,1650.6778,1650.6778,1469.8494,-1612.0305,86.900187,86.900187,50,16.227819,20.672368,96.721832,45.459261,142.18109,229.08128,1273.8312,12164.192,0.43841874,0.56341874,0.43841874,1.2654977,400,1,1,8,5000,10828.019,20382.153,16000,5000,5000,5000,5000,5000
263.2,1670.9949,1670.9949,1488.991,-1633.0236,86.896231,86.896231,50,16.22646,20.669771,97.981419,46.051267,144.03269,230.92892,1273.7772,12163.676,0.43837096,0.56337096,0.43837096,1.2820324,400,1,1,8,5000,10827.565,20381.299,16000,5000,5000,5000,5000,5000
263.3,1691.3628,1691.3628,1508.2492,-1654.1448,86.892226,86.892226,50,16.225084,20.667142,99.248686,46.646882,145.89557,232.78779,1273.7225,12163.154,0.4383226,0.5633226,0.4383226,1.2986696,400,1,1,8,5000,10827.106,20380.435,16000,5000,5000,5000,5000,5000
263.4,1711.7735,1711.7735,1527.6171,-1675.3861,86.888172,86.888172,50,16.223691,20.664481,100.52317,47.245889,147.76906,234.65723,1273.6672,12162.626,0.43827365,0.56327365,0.43827365,1.3154034,400,1,1,8,5000,10826.642,20379.561,16000,5000,5000,5000,5000,5000
263.5,1732.2189,1732.2189,1547.0875,-1696.74,86.884068,86.884068,50,16.222281,20.661787,101.8044,47.848068,149.65247,236.53654,1273.6112,12162.091,0.4382241,0.5632241,0.4382241,1.3322276,400,1,1,8,5000,10826.171,20378.675,16000,5000,5000,5000,5000,5000
263.6,1752.691,1752.691,1566.6533,-1718.1984,86.879915,86.879915,50,16.220854,20.659061,103.0919,48.453194,151.5451,238.42501,1273.5545,12161.549,0.43817396,0.56317396,0.43817396,1.3491361,400,1,1,8,5000,10825.695,20377.779,16000,5000,5000,5000,5000,5000
263.7,1773.1816,1773.1816,1586.3071,-1739.7533,86.875713,86.875713,50,16.21941,20.656302,104.3852,49.061043,153.44624,240.32195,1273.4971,12161.002,0.43812322,0.56312322,0.43812322,1.3661227,400,1,1,8,5000,10825.213,20376.872,16000,5000,5000,5000,5000,5000
263.8,1793.6828,1793.6828,1606.0415,-1761.3967,86.87146,86.87146,50,16.217949,20.653511,105.6838,49.671386,155.35518,242.22664,1273.4391,12160.447,0.43807188,0.56307188,0.43807188,1.383181,400,1,1,8,5000,10824.725,20375.954,16000,5000,5000,5000,5000,5000
263.9,1814.1864,1814.1864,1625.8491,-1783.1203,86.867157,86.867157,50,16.21647,20.650686,106.98722,50.283992,157.27121,244.13837,1273.3803,12159.886,0.43801994,0.56301994,0.43801994,1.4003046,400,1,1,8,5000,10824.232,20375.025,16000,5000,5000,5000,5000,5000
264,1834.6842,1834.6842,1645.7224,-1804.916,86.862803,86.862803,50,16.214974,20.647829,108.29496,50.89863,159.19359,246.05639,1273.3209,12159.319,0.43796739,0.56296739,0.43796739,1.4174871,400,1,1,8,5000,10823.733,20374.085,16000,5000,5000,5000,5000,5000
264.1,1855.1681,1855.1681,1665.6538,-1826.7753,86.858399,86.858399,50,16.213461,20.644938,109.60652,51.515065,161.12159,247.97998,1273.2608,12158.745,0.43791423,0.56291423,0.43791423,1.4347221,400,1,1,8,5000,10823.228,20373.134,16000,5000,5000,5000,5000,5000
264.2,1875.6298,1875.6298,1685.6356,-1848.6901,86.853944,86.853944,50,16.21193,20.642014,110.92141,52.133061,163.05447,249.90841,1273.2,12158.164,0.43786047,0.56286047,0.43786047,1.4520029,400,1,1,8,5000,10822.717,20372.172,16000,5000,5000,5000,5000,5000
264.3,1896.0613,1896.0613,1705.6603,-1870.6518,86.849439,86.849439,50,16.210381,20.639057,112.23911,52.75238,164.99149,251.84092,1273.1385,12157.577,0.43780609,0.56280609,0.43780609,1.4693231,400,1,1,8,5000,10822.2,20371.199,16000,5000,5000,5000,5000,5000
264.4,1916.4544,1916.4544,1725.72,-1892.6519,86.844882,86.844882,50,16.208815,20.636066,113.55911,53.372783,166.9319,253.77678,1273.0763,12156.983,0.43775111,0.56275111,0.43775111,1.486676,400,1,1,8,5000,10821.677,20370.215,16000,5000,5000,5000,5000,5000
264.5,1936.801,1936.801,1745.807,-1914.6819,86.840274,86.840274,50,16.207232,20.633042,114.88092,53.994031,168.87495,255.71522,1273.0134,12156.382,0.43769551,0.56269551,0.43769551,1.5040549,400,1,1,8,5000,10821.148,20369.22,16000,5000,5000,5000,5000,5000
264.6,1957.0928,1957.0928,1765.9135,-1936.7334,86.835615,86.835615,50,16.205631,20.629985,116.204,54.615882,170.81989,257.6555,1272.9498,12155.775,0.4376393,0.5626393,0.4376393,1.5214531,400,1,1,8,5000,10820.614,20368.214,16000,5000,5000,5000,5000,5000
264.7,1977.3219,1977.3219,1786.0317,-1958.7976,86.830905,86.830905,50,16.204012,20.626893,117.52786,55.238093,172.76595,259.59686,1272.8855,12155.161,0.43758247,0.56258247,0.43758247,1.538864,400,1,1,8,5000,10820.073,20367.197,16000,5000,5000,5000,5000,5000
264.8,1997.4802,1997.4802,1806.1537,-1980.8661,86.826144,86.826144,50,16.202375,20.623769,118.85196,55.860423,174.71239,261.53853,1272.8205,12154.541,0.43752504,0.56252504,0.43752504,1.5562807,400,1,1,8,5000,10819.527,20366.168,16000,5000,5000,5000,5000,5000
264.9,2017.5596,2017.5596,1826.2716,-2002.93,86.821332,86.821332,50,16.200721,20.620611,120.1758,56.482627,176.65843,263.47976,1272.7549,12153.914,0.43746699,0.56246699,0.43746699,1.5736966,400,1,1,8,5000,10818.975,20365.129,16000,5000,5000,5000,5000,5000
265,2037.5522,2037.5522,1846.3776,-2024.9809,86.816468,86.816468,50,16.199049,20.617419,121.49886,57.104462,178.60332,265.41979,1272.6885,12153.28,0.43740833,0.56240833,0.43740833,1.5911049,400,1,1,8,5000,10818.416,20364.078,16000,5000,5000,5000,5000,5000
265.1,2057.45,2057.45,1866.4638,-2047.0101,86.811553,86.811553,50,16.19736,20.614193,122.82061,57.725685,180.54629,267.35784,1272.6214,12152.639,0.43734906,0.56234906,0.43734906,1.6084988,400,1,1,8,5000,10817.852,20363.016,16000,5000,5000,5000,5000,5000
265.2,2077.2451,2077.2451,1886.5223,-2069.0089,86.806588,86.806588,50,16.195653,20.610935,124.14053,58.34605,182.48658,269.29317,1272.5537,12151.992,0.43728917,0.56228917,0.43728917,1.6258716,400,1,1,8,5000,10817.282,20361.943,16000,5000,5000,5000,5000,5000
265.3,2096.9297,2096.9297,1906.5452,-2090.9686,86.801571,86.801571,50,16.193928,20.607643,125.45812,58.965315,184.42343,271.225,1272.4852,12151.339,0.43722868,0.56222868,0.43722868,1.6432165,400,1,1,8,5000,10816.706,20360.859,16000,5000,5000,5000,5000,5000
265.4,2116.496,2116.496,1926.5247,-2112.8807,86.796503,86.796503,50,16.192186,20.604317,126.77284,59.583237,186.35608,273.15258,1272.4161,12150.678,0.43716758,0.56216758,0.43716758,1.6605266,400,1,1,8,5000,10816.124,20359.763,16000,5000,5000,5000,5000,5000
265.5,2135.9364,2135.9364,1946.4528,-2134.7366,86.791385,86.791385,50,16.190426,20.600958,128.08419,60.199572,188.28377,275.07515,1272.3462,12150.011,0.43710587,0.56210587,0.43710587,1.6777954,400,1,1,8,5000,10815.536,20358.657,16000,5000,5000,5000,5000,5000
265.6,2155.2431,2155.2431,1966.3218,-2156.5276,86.786215,86.786215,50,16.188649,20.597566,129.39165,60.814078,190.20573,276.99195,1272.2757,12149.338,0.43704355,0.56204355,0.43704355,1.6950159,400,1,1,8,5000,10814.943,20357.539,16000,5000,5000,5000,5000,5000
265.7,2174.4088,2174.4088,1986.1239,-2178.2452,86.780996,86.780996,50,16.186854,20.594141,130.69471,61.426513,192.12122,278.90222,1272.2045,12148.658,0.43698064,0.56198064,0.43698064,1.7121816,400,1,1,8,5000,10814.343,20356.411,16000,5000,5000,5000,5000,5000
265.8,2193.4259,2193.4259,2005.8513,-2199.8808,86.775726,86.775726,50,16.185042,20.590683,131.99285,62.036639,194.02949,280.80521,1272.1326,12147.971,0.43691712,0.56191712,0.43691712,1.7292858,400,1,1,8,5000,10813.738,20355.272,16000,5000,5000,5000,5000,5000
265.9,2212.2871,2212.2871,2025.4963,-2221.4261,86.770405,86.770405,50,16.183213,20.587192,133.28556,62.644215,195.92978,282.70019,1272.06,12147.278,0.436853,0.561853,0.436853,1.7463218,400,1,1,8,5000,10813.127,20354.121,16000,5000,5000,5000,5000,5000
266,2230.9851,2230.9851,2045.0511,-2242.8725,86.765035,86.765035,50,16.181366,20.583669,134.57235,63.249004,197.82135,284.58639,1271.9867,12146.579,0.43678829,0.56178829,0.43678829,1.7632829,400,1,1,8,5000,10812.51,20352.96,16000,5000,5000,5000,5000,5000
266.1,2249.5128,2249.5128,2064.5082,-2264.2117,86.759616,86.759616,50,16.179503,20.580113,135.8527,63.85077,199.70347,286.46309,1271.9128,12145.873,0.43672298,0.56172298,0.43672298,1.7801627,400,1,1,8,5000,10811.887,20351.788,16000,5000,5000,5000,5000,5000
266.2,2267.863,2267.863,2083.86,-2285.4354,86.754147,86.754147,50,16.177622,20.576525,137.12612,64.449278,201.5754,288.32955,1271.8382,12145.16,0.43665709,0.56165709,0.43665709,1.7969545,400,1,1,8,5000,10811.259,20350.605,16000,5000,5000,5000,5000,5000
266.3,2286.0289,2286.0289,2103.0989,-2306.5353,86.748628,86.748628,50,16.175724,20.572904,138.39212,65.044297,203.43642,290.18504,1271.7629,12144.441,0.43659061,0.56159061,0.43659061,1.813652,400,1,1,8,5000,10810.625,20349.411,16000,5000,5000,5000,5000,5000
266.4,2304.0036,2304.0036,2122.2175,-2327.5033,86.743061,86.743061,50,16.17381,20.569251,139.6502,65.635594,205.28579,292.02885,1271.687,12143.716,0.43652355,0.56152355,0.43652355,1.8302486,400,1,1,8,5000,10809.985,20348.207,16000,5000,5000,5000,5000,5000
266.5,2321.7805,2321.7805,2141.2085,-2348.3313,86.737445,86.737445,50,16.171878,20.565567,140.89988,66.222942,207.12282,293.86026,1271.6104,12142.985,0.43645591,0.56145591,0.43645591,1.846738,400,1,1,8,5000,10809.339,20346.992,16000,5000,5000,5000,5000,5000
266.6,2339.3529,2339.3529,2160.0644,-2369.0112,86.731781,86.731781,50,16.16993,20.561851,142.14067,66.806115,208.94679,295.67857,1271.5332,12142.247,0.43638769,0.56138769,0.43638769,1.863114,400,1,1,8,5000,10808.688,20345.766,16000,5000,5000,5000,5000,5000
266.7,2356.7143,2356.7143,2178.7781,-2389.5351,86.72607,86.72607,50,16.167966,20.558104,143.37211,67.38489,210.757,297.48307,1271.4552,12141.503,0.43631891,0.56131891,0.43631891,1.8793702,400,1,1,8,5000,10808.032,20344.53,16000,5000,5000,5000,5000,5000
266.8,2373.8586,2373.8586,2197.3425,-2409.8952,86.72031,86.72031,50,16.165985,20.554326,144.59371,67.959045,212.55276,299.27307,1271.3767,12140.753,0.43624956,0.56124956,0.43624956,1.8955005,400,1,1,8,5000,10807.37,20343.284,16000,5000,5000,5000,5000,5000
266.9,2390.7794,2390.7794,2215.7504,-2430.0838,86.714504,86.714504,50,16.163987,20.550517,145.80503,68.528364,214.33339,301.0479,1271.2975,12139.997,0.43617965,0.56117965,0.43617965,1.9114989,400,1,1,8,5000,10806.702,20342.027,16000,5000,5000,5000,5000,5000
267,2407.4708,2407.4708,2233.995,-2450.0932,86.708651,86.708651,50,16.161974,20.546677,147.00559,69.09263,216.09822,302.80688,1271.2177,12139.235,0.43610918,0.56110918,0.43610918,1.9273593,400,1,1,8,5000,10806.029,20340.76,16000,5000,5000,5000,5000,5000
267.1,2423.9268,2423.9268,2252.0694,-2469.916,86.702752,86.702752,50,16.159944,20.542807,148.19496,69.651632,217.84659,304.54934,1271.1372,12138.467,0.43603816,0.56103816,0.43603816,1.9430758,400,1,1,8,5000,10805.35,20339.483,16000,5000,5000,5000,5000,5000
267.2,2440.1418,2440.1418,2269.9669,-2489.5447,86.696806,86.696806,50,16.157899,20.538907,149.37268,70.205161,219.57784,306.27465,1271.0562,12137.692,0.4359666,0.5609666,0.4359666,1.9586426,400,1,1,8,5000,10804.667,20338.196,16000,5000,5000,5000,5000,5000
267.3,2456.1101,2456.1101,2287.6807,-2508.9721,86.690816,86.690816,50,16.155838,20.534978,150.53832,70.753013,221.29134,307.98215,1270.9745,12136.912,0.4358945,0.5608945,0.4358945,1.9740538,400,1,1,8,5000,10803.978,20336.899,16000,5000,5000,5000,5000,5000
267.4,2471.8264,2471.8264,2305.2045,-2528.191,86.68478,86.68478,50,16.153762,20.531019,151.69146,71.294985,222.98644,309.67122,1270.8922,12136.126,0.43582186,0.56082186,0.43582186,1.989304,400,1,1,8,5000,10803.283,20335.592,16000,5000,5000,5000,5000,5000
267.5,2487.2853,2487.2853,2322.5318,-2547.1943,86.6787,86.6787,50,16.15167,20.527031,152.83166,71.83088,224.66254,311.34124,1270.8093,12135.335,0.4357487,0.5607487,0.4357487,2.0043876,400,1,1,8,5000,10802.584,20334.275,16000,5000,5000,5000,5000,5000
267.6,2502.4818,2502.4818,2339.6563,-2565.9753,86.672577,86.672577,50,16.149563,20.523014,153.95852,72.360504,226.31902,312.9916,1270.7258,12134.537,0.43567501,0.56067501,0.43567501,2.019299,400,1,1,8,5000,10801.879,20332.949,16000,5000,5000,5000,5000,5000
267.7,2517.4109,2517.4109,2356.5719,-2584.5272,86.666409,86.666409,50,16.14744,20.518969,155.07163,72.883666,227.9553,314.62171,1270.6417,12133.735,0.43560081,0.56060081,0.43560081,2.034033,400,1,1,8,5000,10801.169,20331.613,16000,5000,5000,5000,5000,5000
267.8,2532.0679,2532.0679,2373.2725,-2602.8433,86.660199,86.660199,50,16.145303,20.514896,156.1706,73.400181,229.57078,316.23098,1270.557,12132.926,0.43552611,0.56052611,0.43552611,2.0485844,400,1,1,8,5000,10800.455,20330.267,16000,5000,5000,5000,5000,5000
267.9,2546.4482,2546.4482,2389.7524,-2620.9173,86.653947,86.653947,50,16.143152,20.510795,157.25504,73.909867,231.1649,317.81885,1270.4718,12132.112,0.4354509,0.5604509,0.4354509,2.062948,400,1,1,8,5000,10799.735,20328.913,16000,5000,5000,5000,5000,5000
268,2560.5475,2560.5475,2406.0057,-2638.7428,86.647653,86.647653,50,16.140986,20.506667,158.32457,74.412547,232.73711,319.38477,1270.386,12131.293,0.43537519,0.56037519,0.43537519,2.0771189,400,1,1,8,5000,10799.01,20327.549,16000,5000,5000,5000,5000,5000
268.1,2574.3614,2574.3614,2422.0268,-2656.3137,86.641318,86.641318,50,16.138805,20.502512,159.37882,74.908047,234.28687,320.92819,1270.2996,12130.468,0.435299,0.560299,0.435299,2.0910923,400,1,1,8,5000,10798.281,20326.176,16000,5000,5000,5000,5000,5000
268.2,2587.8859,2587.8859,2437.8104,-2673.6241,86.634942,86.634942,50,16.136611,20.498331,160.41744,75.396199,235.81364,322.44858,1270.2127,12129.638,0.43522232,0.56022232,0.43522232,2.1048633,400,1,1,8,5000,10797.547,20324.794,16000,5000,5000,5000,5000,5000
268.3,2601.1173,2601.1173,2453.3511,-2690.668,86.628526,86.628526,50,16.134403,20.494123,161.44008,75.876839,237.31692,323.94545,1270.1252,12128.803,0.43514518,0.56014518,0.43514518,2.1184274,400,1,1,8,5000,10796.808,20323.403,16000,5000,5000,5000,5000,5000
268.4,2614.0517,2614.0517,2468.6438,-2707.44,86.622071,86.622071,50,16.132181,20.48989,162.4464,76.349808,238.79621,325.41828,1270.0372,12127.962,0.43506756,0.56006756,0.43506756,2.13178,400,1,1,8,5000,10796.064,20322.004,16000,5000,5000,5000,5000,5000
268.5,2626.6859,2626.6859,2483.6835,-2723.9345,86.615578,86.615578,50,16.129946,20.485632,163.43607,76.814954,240.25103,326.8666,1269.9487,12127.117,0.43498949,0.55998949,0.43498949,2.144917,400,1,1,8,5000,10795.317,20320.596,16000,5000,5000,5000,5000,5000
268.6,2639.0164,2639.0164,2498.4654,-2740.1463,86.609046,86.609046,50,16.127697,20.481349,164.40878,77.272125,241.6809,328.28995,1269.8597,12126.267,0.43491097,0.55991097,0.43491097,2.1578339,400,1,1,8,5000,10794.564,20319.179,16000,5000,5000,5000,5000,5000
268.7,2651.0402,2651.0402,2512.9848,-2756.0702,86.602477,86.602477,50,16.125436,20.477041,165.36421,77.721179,243.08539,329.68787,1269.7701,12125.412,0.43483201,0.55983201,0.43483201,2.1705269,400,1,1,8,5000,10793.807,20317.755,16000,5000,5000,5000,5000,5000
268.8,2662.7544,2662.7544,2527.2372,-2771.7013,86.595871,86.595871,50,16.123162,20.472709,166.30208,78.161977,244.46405,331.05993,1269.6801,12124.552,0.43475261,0.55975261,0.43475261,2.1829919,400,1,1,8,5000,10793.046,20316.322,16000,5000,5000,5000,5000,5000
268.9,2674.1562,2674.1562,2541.2184,-2787.0349,86.589229,86.589229,50,16.120875,20.468354,167.2221,78.594385,245.81648,332.40571,1269.5896,12123.687,0.43467279,0.55967279,0.43467279,2.1952252,400,1,1,8,5000,10792.281,20314.881,16000,5000,5000,5000,5000,5000
269,2685.2433,2685.2433,2554.9242,-2802.0665,86.582552,86.582552,50,16.118576,20.463976,168.12399,79.018275,247.14226,333.72482,1269.4985,12122.818,0.43459255,0.55959255,0.43459255,2.2072231,400,1,1,8,5000,10791.511,20313.433,16000,5000,5000,5000,5000,5000
269.1,2696.0133,2696.0133,2568.3506,-2816.7916,86.575841,86.575841,50,16.116265,20.459575,169.0075,79.433524,248.44102,335.01686,1269.4071,12121.944,0.4345119,0.5595119,0.4345119,2.2189822,400,1,1,8,5000,10790.738,20311.977,16000,5000,5000,5000,5000,5000
269.2,2706.4641,2706.4641,2581.4938,-2831.2062,86.569095,86.569095,50,16.113943,20.455153,169.87237,79.840016,249.71239,336.28149,1269.3151,12121.066,0.43443085,0.55943085,0.43443085,2.2304991,400,1,1,8,5000,10789.96,20310.513,16000,5000,5000,5000,5000,5000
269.3,2716.5938,2716.5938,2594.3503,-2845.3063,86.562317,86.562317,50,16.111608,20.450708,170.71838,80.237638,250.95602,337.51833,1269.2227,12120.184,0.43434941,0.55934941,0.43434941,2.2417707,400,1,1,8,5000,10789.178,20309.042,16000,5000,5000,5000,5000,5000
269.4,2726.4007,2726.4007,2606.9166,-2859.0881,86.555505,86.555505,50,16.109263,20.446242,171.54529,80.626285,252.17157,338.72708,1269.1299,12119.298,0.43426759,0.55926759,0.43426759,2.252794,400,1,1,8,5000,10788.393,20307.563,16000,5000,5000,5000,5000,5000
269.5,2735.8833,2735.8833,2619.1894,-2872.5481,86.548663,86.548663,50,16.106906,20.441756,172.35289,81.005857,253.35874,339.90741,1269.0366,12118.407,0.43418539,0.55918539,0.43418539,2.263566,400,1,1,8,5000,10787.604,20306.078,16000,5000,5000,5000,5000,5000
269.6,2745.0404,2745.0404,2631.1657,-2885.6829,86.541789,86.541789,50,16.104539,20.43725,173.14097,81.376258,254.51723,341.05902,1268.9429,12117.512,0.43410283,0.55910283,0.43410283,2.2740841,400,1,1,8,5000,10786.811,20304.586,16000,5000,5000,5000,5000,5000
269.7,2753.8709,2753.8709,2642.8426,-2898.4894,86.534885,86.534885,50,16.102161,20.432724,173.90936,81.737401,255.64676,342.18165,1268.8488,12116.614,0.43401991,0.55901991,0.43401991,2.2843457,400,1,1,8,5000,10786.015,20303.087,16000,5000,5000,5000,5000,5000
269.8,2762.3738,2762.3738,2654.2175,-2910.9646,86.527952,86.527952,50,16.099773,20.428179,174.65788,82.089202,256.74708,343.27503,1268.7543,12115.711,0.43393665,0.55893665,0.43393665,2.2943485,400,1,1,8,5000,10785.215,20301.581,16000,5000,5000,5000,5000,5000
269.9,2770.5486,2770.5486,2665.2879,-2923.1058,86.52099,86.52099,50,16.097375,20.423615,175.38635,82.431584,257.81793,344.33892,1268.6594,12114.805,0.43385304,0.55885304,0.43385304,2.3040902,400,1,1,8,5000,10784.412,20300.069,16000,5000,5000,5000,5000,5000
270,2778.3946,2778.3946,2676.0514,-2934.9105,86.514,86.514,50,16.094968,20.419033,176.09463,82.764477,258.85911,345.37311,1268.5642,12113.896,0.43376912,0.55876912,0.43376912,2.3135688,400,1,1,8,5000,10783.605,20298.551,16000,5000,5000,5000,5000,5000
270.1,2785.9118,2785.9118,2686.506,-2946.3764,86.506984,86.506984,50,16.092551,20.414433,176.78258,83.087815,259.8704,346.37738,1268.4685,12112.982,0.43368487,0.55868487,0.43368487,2.3227824,400,1,1,8,5000,10782.795,20297.027,16000,5000,5000,5000,5000,5000
270.2,2793.1,2793.1,2696.6498,-2957.5014,86.499941,86.499941,50,16.090124,20.409816,177.45008,83.401539,260.85162,347.35156,1268.3725,12112.066,0.43360031,0.55860031,0.43360031,2.3317293,400,1,1,8,5000,10781.983,20295.497,16000,5000,5000,5000,5000,5000
270.3,2799.9593,2799.9593,2706.481,-2968.2836,86.492872,86.492872,50,16.087689,20.405183,178.09701,83.705597,261.80261,348.29548,1268.2762,12111.146,0.43351546,0.55851546,0.43351546,2.3404078,400,1,1,8,5000,10781.167,20293.961,16000,5000,5000,5000,5000,5000
270.4,2806.49,2806.49,2715.9981,-2978.7213,86.485779,86.485779,50,16.085245,20.400534,178.72328,83.999941,262.72322,349.209,1268.1795,12110.222,0.43343031,0.55843031,0.43343031,2.3488167,400,1,1,8,5000,10780.348,20292.419,16000,5000,5000,5000,5000,5000
270.5,2812.6928,2812.6928,2725.1998,-2988.8131,86.478662,86.478662,50,16.082793,20.395869,179.32879,84.28453,263.61332,350.09198,1268.0825,12109.296,0.43334489,0.55834489,0.43334489,2.3569548,400,1,1,8,5000,10779.526,20290.872,16000,5000,5000,5000,5000,5000
270.6,2818.5684,2818.5684,2734.085,-2998.5578,86.471522,86.471522,50,16.080333,20.391189,179.91347,84.55933,264.4728,350.94432,1267.9852,12108.367,0.43325919,0.55825919,0.43325919,2.3648208,400,1,1,8,5000,10778.701,20289.32,16000,5000,5000,5000,5000,5000
270.7,2824.1176,2824.1176,2742.6527,-3007.9543,86.464359,86.464359,50,16.077865,20.386495,180.47726,84.824311,265.30157,351.76593,1267.8876,12107.435,0.43317324,0.55817324,0.43317324,2.372414,400,1,1,8,5000,10777.874,20287.763,16000,5000,5000,5000,5000,5000
270.8,2829.3416,2829.3416,2750.9023,-3017.0018,86.457176,86.457176,50,16.075389,20.381786,181.02011,85.079452,266.09956,352.55674,1267.7897,12106.5,0.43308703,0.55808703,0.43308703,2.3797337,400,1,1,8,5000,10777.044,20286.201,16000,5000,5000,5000,5000,5000
270.9,2834.2418,2834.2418,2758.8331,-3025.6998,86.449971,86.449971,50,16.072906,20.377065,181.54199,85.324734,266.86672,353.31669,1267.6915,12105.562,0.43300058,0.55800058,0.43300058,2.3867793,400,1,1,8,5000,10776.212,20284.635,16000,5000,5000,5000,5000,5000
271,2838.8196,2838.8196,2766.4448,-3034.0478,86.442747,86.442747,50,16.070417,20.37233,182.04287,85.560148,267.60302,354.04576,1267.593,12104.622,0.4329139,0.5579139,0.4329139,2.3935504,400,1,1,8,5000,10775.378,20283.064,16000,5000,5000,5000,5000,5000
271.1,2843.0767,2843.0767,2773.7373,-3042.0457,86.435504,86.435504,50,16.06792,20.367584,182.52274,85.785689,268.30843,354.74394,1267.4943,12103.679,0.432827,0.557827,0.432827,2.4000469,400,1,1,8,5000,10774.541,20281.488,16000,5000,5000,5000,5000,5000
271.2,2847.015,2847.015,2780.7106,-3049.6936,86.428243,86.428243,50,16.065418,20.362825,182.98161,86.001358,268.98297,355.41121,1267.3953,12102.734,0.43273989,0.55773989,0.43273989,2.4062686,400,1,1,8,5000,10773.701,20279.909,16000,5000,5000,5000,5000,5000
271.3,2850.6367,2850.6367,2787.3649,-3056.9916,86.420964,86.420964,50,16.062909,20.358055,183.4195,86.207163,269.62666,356.04762,1267.2961,12101.786,0.43265257,0.55765257,0.43265257,2.4122157,400,1,1,8,5000,10772.86,20278.325,16000,5000,5000,5000,5000,5000
271.4,2853.9439,2853.9439,2793.7008,-3063.9403,86.413669,86.413669,50,16.060394,20.353275,183.83642,86.403116,270.23953,356.6532,1267.1967,12100.837,0.43256506,0.55756506,0.43256506,2.4178886,400,1,1,8,5000,10772.017,20276.738,16000,5000,5000,5000,5000,5000
271.5,2856.9392,2856.9392,2799.7187,-3070.5404,86.406358,86.406358,50,16.057874,20.348484,184.23242,86.589238,270.82166,357.22802,1267.097,12099.885,0.43247737,0.55747737,0.43247737,2.4232875,400,1,1,8,5000,10771.172,20275.147,16000,5000,5000,5000,5000,5000
271.6,2859.625,2859.625,2805.4195,-3076.7926,86.399032,86.399032,50,16.055348,20.343683,184.60756,86.765553,271.37311,357.77214,1266.9971,12098.931,0.4323895,0.5573895,0.4323895,2.4284133,400,1,1,8,5000,10770.325,20273.552,16000,5000,5000,5000,5000,5000
271.7,2862.0043,2862.0043,2810.8043,-3082.6983,86.391692,86.391692,50,16.052818,20.338874,184.9619,86.932092,271.89399,358.28568,1266.8971,12097.976,0.43230147,0.55730147,0.43230147,2.4332665,400,1,1,8,5000,10769.476,20271.954,16000,5000,5000,5000,5000,5000
271.8,2864.08,2864.08,2815.8741,-3088.2586,86.384338,86.384338,50,16.050282,20.334056,185.29551,87.088891,272.3844,358.76874,1266.7969,12097.019,0.43221328,0.55721328,0.43221328,2.4378483,400,1,1,8,5000,10768.625,20270.353,16000,5000,5000,5000,5000,5000
271.9,2865.8552,2865.8552,2820.6305,-3093.475,86.376972,86.376972,50,16.047743,20.32923,185.6085,87.235994,272.84449,359.22146,1266.6964,12096.06,0.43212496,0.55712496,0.43212496,2.4421597,400,1,1,8,5000,10767.773,20268.75,16000,5000,5000,5000,5000,5000
272,2867.3332,2867.3332,2825.0748,-3098.3492,86.369595,86.369595,50,16.045199,20.324396,185.90095,87.373448,273.2744,359.644,1266.5959,12095.1,0.43203649,0.55703649,0.43203649,2.4462019,400,1,1,8,5000,10766.92,20267.143,16000,5000,5000,5000,5000,5000
272.1,2868.5174,2868.5174,2829.2089,-3102.8832,86.362206,86.362206,50,16.042651,20.319555,186.17299,87.501307,273.6743,360.03651,1266.4951,12094.138,0.4319479,0.5569479,0.4319479,2.4499764,400,1,1,8,5000,10766.065,20265.534,16000,5000,5000,5000,5000,5000
272.2,2869.4116,2869.4116,2833.0347,-3107.0791,86.354808,86.354808,50,16.0401,20.314708,186.42475,87.619631,274.04438,360.39918,1266.3943,12093.175,0.43185919,0.55685919,0.43185919,2.4534848,400,1,1,8,5000,10765.209,20263.922,16000,5000,5000,5000,5000,5000
272.3,2870.0194,2870.0194,2836.5543,-3110.9391,86.3474,86.3474,50,16.037545,20.309855,186.65635,87.728483,274.38483,360.73223,1266.2933,12092.21,0.43177038,0.55677038,0.43177038,2.4567287,400,1,1,8,5000,10764.351,20262.309,16000,5000,5000,5000,5000,5000
272.4,2870.3448,2870.3448,2839.7699,-3114.4658,86.339983,86.339983,50,16.034987,20.304996,186.86795,87.827934,274.69588,361.03586,1266.1922,12091.245,0.43168147,0.55668147,0.43168147,2.4597102,400,1,1,8,5000,10763.493,20260.693,16000,5000,5000,5000,5000,5000
272.5,2870.3919,2870.3919,2842.684,-3117.6617,86.332559,86.332559,50,16.032426,20.300133,187.0597,87.91806,274.97776,361.31032,1266.091,12090.278,0.43159247,0.55659247,0.43159247,2.4624311,400,1,1,8,5000,10762.634,20259.075,16000,5000,5000,5000,5000,5000
272.6,2870.1649,2870.1649,2845.2991,-3120.5298,86.325128,86.325128,50,16.029863,20.295265,187.23179,87.998942,275.23073,361.55586,1265.9896,12089.311,0.43150339,0.55650339,0.43150339,2.4648937,400,1,1,8,5000,10761.773,20257.455,16000,5000,5000,5000,5000,5000
272.7,2869.6681,2869.6681,2847.6181,-3123.0732,86.31769,86.31769,50,16.027298,20.290393,187.38439,88.070664,275.45505,361.77275,1265.8882,12088.342,0.43141424,0.55641424,0.43141424,2.4671003,400,1,1,8,5000,10760.912,20255.834,16000,5000,5000,5000,5000,5000
272.8,2868.906,2868.906,2849.6439,-3125.295,86.310247,86.310247,50,16.02473,20.285517,187.5177,88.133318,275.65102,361.96126,1265.7867,12087.373,0.43132503,0.55632503,0.43132503,2.4690533,400,1,1,8,5000,10760.05,20254.212,16000,5000,5000,5000,5000,5000
272.9,2867.8833,2867.8833,2851.3796,-3127.1986,86.3028,86.3028,50,16.022161,20.280639,187.63191,88.186999,275.81891,362.12171,1265.6852,12086.403,0.43123577,0.55623577,0.43123577,2.4707554,400,1,1,8,5000,10759.187,20252.588,16000,5000,5000,5000,5000,5000
273,2866.6047,2866.6047,2852.8285,-3128.7876,86.295348,86.295348,50,16.01959,20.275758,187.72725,88.231809,275.95906,362.25441,1265.5836,12085.433,0.43114646,0.55614646,0.43114646,2.4722094,400,1,1,8,5000,10758.324,20250.963,16000,5000,5000,5000,5000,5000
273.1,2865.075,2865.075,2853.9939,-3130.0657,86.287893,86.287893,50,16.017018,20.270875,187.80394,88.267853,276.0718,362.35969,1265.4819,12084.462,0.43105711,0.55605711,0.43105711,2.473418,400,1,1,8,5000,10757.46,20249.337,16000,5000,5000,5000,5000,5000
273.2,2863.2993,2863.2993,2854.8794,-3131.0369,86.280435,86.280435,50,16.014445,20.26599,187.86221,88.29524,276.15745,362.43789,1265.3802,12083.491,0.43096774,0.55596774,0.43096774,2.4743842,400,1,1,0,5000,10756.596,20247.711,16000,5000,5000,5000,5000,5000
273.3,2861.2826,2861.2826,2855.4888,-3131.7052,86.272976,86.272976,50,16.011871,20.261105,187.90231,88.314086,276.2164,362.48937,1265.2785,12082.52,0.43087836,0.55587836,0.43087836,2.4751114,400,1,1,0,5000,10755.732,20246.084,16000,5000,5000,5000,5000,5000
273.4,2859.0302,2859.0302,2855.8258,-3132.0748,86.265515,86.265515,50,16.009297,20.256219,187.92449,88.324509,276.249,362.51451,1265.1767,12081.548,0.43078896,0.55578896,0.43078896,2.4756025,400,1,1,0,5000,10754.867,20244.456,16000,5000,5000,5000,5000,5000
273.5,2856.5473,2856.5473,2855.8944,-3132.1501,86.258054,86.258054,50,16.006722,20.251332,187.929,88.326632,276.25564,362.51369,1265.075,12080.576,0.43069956,0.55569956,0.43069956,2.4758612,400,1,1,0,5000,10754.002,20242.828,16000,5000,5000,5000,5000,5000
273.6,2853.8394,2853.8394,2855.6989,-3131.9356,86.250594,86.250594,50,16.004147,20.246446,187.91614,88.320584,276.23672,362.48731,1264.9732,12079.605,0.43061016,0.55561016,0.43061016,2.4758908,400,1,1,0,5000,10753.137,20241.2,16000,5000,5000,5000,5000,5000
273.7,2850.9119,2850.9119,2855.2433,-3131.436,86.243134,86.243134,50,16.001573,20.241561,187.88616,88.306495,276.19265,362.43579,1264.8715,12078.633,0.43052078,0.55552078,0.43052078,2.475695,400,1,1,0,5000,10752.272,20239.572,16000,5000,5000,5000,5000,5000
273.8,2847.7705,2847.7705,2854.5322,-3130.6561,86.235676,86.235676,50,15.998999,20.236677,187.83936,88.284501,276.12386,362.35954,1264.7697,12077.661,0.43043143,0.55543143,0.43043143,2.4752775,400,1,1,0,5000,10751.408,20237.944,16000,5000,5000,5000,5000,5000
273.9,2844.4208,2844.4208,2853.57,-3129.6008,86.228219,86.228219,50,15.996425,20.231794,187.77605,88.254741,276.03079,362.25901,1264.668,12076.69,0.4303421,0.5553421,0.4303421,2.4746421,400,1,1,0,5000,10750.543,20236.316,16000,5000,5000,5000,5000,5000
274,2840.8685,2840.8685,2852.3613,-3128.2751,86.220766,86.220766,50,15.993852,20.226914,187.69651,88.217359,275.91387,362.13463,1264.5664,12075.719,0.43025281,0.55525281,0.43025281,2.4737928,400,1,1,8,5000,10749.678,20234.689,16000,5000,5000,5000,5000,5000
274.1,2837.1195,2837.1195,2850.9108,-3126.6844,86.213317,86.213317,50,15.991281,20.222036,187.60106,88.1725,275.77356,361.98688,1264.4647,12074.749,0.43016356,0.55516356,0.43016356,2.4727336,400,1,1,8,5000,10748.814,20233.062,16000,5000,5000,5000,5000,5000
274.2,2833.1797,2833.1797,2849.2235,-3124.8338,86.205871,86.205871,50,15.98871,20.21716,187.49003,88.120314,275.61034,361.81621,1264.3631,12073.779,0.43007436,0.55507436,0.43007436,2.4714686,400,1,1,8,5000,10747.95,20231.436,16000,5000,5000,5000,5000,5000
274.3,2829.055,2829.055,2847.3042,-3122.7289,86.19843,86.19843,50,15.986142,20.212288,187.36373,88.060955,275.42469,361.62312,1264.2616,12072.809,0.42998523,0.55498523,0.42998523,2.4700021,400,1,1,8,5000,10747.087,20229.81,16000,5000,5000,5000,5000,5000
274.4,2824.7514,2824.7514,2845.158,-3120.3751,86.190994,86.190994,50,15.983574,20.20742,187.22251,87.994578,275.21708,361.40808,1264.1602,12071.84,0.42989615,0.55489615,0.42989615,2.4683384,400,1,1,8,5000,10746.224,20228.186,16000,5000,5000,5000,5000,5000
274.5,2820.2749,2820.2749,2842.7901,-3117.7781,86.183565,86.183565,50,15.981009,20.202555,187.06669,87.921342,274.98803,361.17159,1264.0588,12070.872,0.42980716,0.55480716,0.42980716,2.4664819,400,1,1,8,5000,10745.361,20226.563,16000,5000,5000,5000,5000,5000
274.6,2815.6316,2815.6316,2840.2056,-3114.9436,86.176141,86.176141,50,15.978446,20.197695,186.89662,87.84141,274.73803,360.91417,1263.9575,12069.905,0.42971824,0.55471824,0.42971824,2.464437,400,1,1,8,5000,10744.5,20224.941,16000,5000,5000,5000,5000,5000
274.7,2810.8278,2810.8278,2837.4099,-3111.8775,86.168725,86.168725,50,15.975885,20.19284,186.71265,87.754946,274.4676,360.63632,1263.8563,12068.938,0.4296294,0.5546294,0.4296294,2.4622084,400,1,1,8,5000,10743.639,20223.32,16000,5000,5000,5000,5000,5000
274.8,2805.8695,2805.8695,2834.4085,-3108.5857,86.161316,86.161316,50,15.973327,20.187989,186.51514,87.662117,274.17726,360.33858,1263.7552,12067.973,0.42954066,0.55454066,0.42954066,2.4598006,400,1,1,8,5000,10742.778,20221.7,16000,5000,5000,5000,5000,5000
274.9,2800.7629,2800.7629,2831.2067,-3105.0742,86.153915,86.153915,50,15.970771,20.183144,186.30445,87.563093,273.86754,360.02146,1263.6541,12067.008,0.42945201,0.55445201,0.42945201,2.4572184,400,1,1,8,5000,10741.919,20220.082,16000,5000,5000,5000,5000,5000
275,2795.5143,2795.5143,2827.8101,-3101.3491,86.146523,86.146523,50,15.968218,20.178305,186.08094,87.458044,273.53899,359.68551,1263.5532,12066.045,0.42936347,0.55436347,0.42936347,2.4544665,400,1,1,8,5000,10741.06,20218.466,16000,5000,5000,5000,5000,5000
275.1,2790.1299,2790.1299,2824.2243,-3097.4165,86.139139,86.139139,50,15.965668,20.173472,185.84499,87.347144,273.19213,359.33127,1263.4525,12065.082,0.42927504,0.55427504,0.42927504,2.4515497,400,1,1,8,5000,10740.203,20216.852,16000,5000,5000,5000,5000,5000
275.2,2784.6159,2784.6159,2820.4551,-3093.2826,86.131766,86.131766,50,15.963121,20.168645,185.59696,87.23057,272.82753,358.95929,1263.3518,12064.121,0.42918672,0.55418672,0.42918672,2.4484729,400,1,1,8,5000,10739.346,20215.239,16000,5000,5000,5000,5000,5000
275.3,2778.9786,2778.9786,2816.5081,-3088.9538,86.124402,86.124402,50,15.960578,20.163824,185.33723,87.108497,272.44573,358.57013,1263.2513,12063.161,0.42909853,0.55409853,0.42909853,2.445241,400,1,1,8,5000,10738.49,20213.629,16000,5000,5000,5000,5000,5000
275.4,2773.2243,2773.2243,2812.3891,-3084.4364,86.117049,86.117049,50,15.958038,20.159011,185.06618,86.981106,272.04729,358.16434,1263.1509,12062.202,0.42901045,0.55401045,0.42901045,2.4418591,400,1,1,8,5000,10737.636,20212.02,16000,5000,5000,5000,5000,5000
275.5,2767.3592,2767.3592,2808.1039,-3079.7367,86.109706,86.109706,50,15.955501,20.154205,184.7842,86.848575,271.63278,357.74248,1263.0506,12061.245,0.42892251,0.55392251,0.42892251,2.438332,400,1,1,8,5000,10736.782,20210.414,16000,5000,5000,5000,5000,5000
275.6,2761.3895,2761.3895,2803.6585,-3074.8612,86.102375,86.102375,50,15.952968,20.149406,184.49167,86.711086,271.20276,357.30513,1262.9505,12060.289,0.42883471,0.55383471,0.42883471,2.4346649,400,1,1,8,5000,10735.93,20208.81,16000,5000,5000,5000,5000,5000
275.7,2755.3215,2755.3215,2799.0586,-3069.8164,86.095055,86.095055,50,15.95044,20.144616,184.18898,86.568822,270.75781,356.85286,1262.8505,12059.334,0.42874705,0.55374705,0.42874705,2.4308628,400,1,1,8,5000,10735.079,20207.208,16000,5000,5000,5000,5000,5000
275.8,2749.1613,2749.1613,2794.3102,-3064.6087,86.087748,86.087748,50,15.947915,20.139833,183.87652,86.421966,270.29849,356.38624,1262.7507,12058.381,0.42865953,0.55365953,0.42865953,2.4269308,400,1,1,8,5000,10734.23,20205.609,16000,5000,5000,5000,5000,5000
275.9,2742.9152,2742.9152,2789.4194,-3059.2447,86.080453,86.080453,50,15.945394,20.135059,183.55468,86.270702,269.82539,355.90584,1262.6511,12057.43,0.42857216,0.55357216,0.42857216,2.4228742,400,1,1,8,5000,10733.381,20204.012,16000,5000,5000,5000,5000,5000
276,2736.5892,2736.5892,2784.3919,-3053.731,86.073171,86.073171,50,15.942878,20.130293,183.22386,86.115213,269.33907,355.41224,1262.5516,12056.48,0.42848494,0.55348494,0.42848494,2.4186979,400,1,1,8,5000,10732.534,20202.418,16000,5000,5000,5000,5000,5000
276.1,2730.1895,2730.1895,2779.2339,-3048.074,86.065902,86.065902,50,15.940366,20.125535,182.88444,85.955686,268.84013,354.90603,1262.4523,12055.532,0.42839788,0.55339788,0.42839788,2.4144072,400,1,1,8,5000,10731.689,20200.826,16000,5000,5000,5000,5000,5000
276.2,2723.7221,2723.7221,2773.9512,-3042.2804,86.058646,86.058646,50,15.937859,20.120787,182.53682,85.792306,268.32913,354.38777,1262.3532,12054.585,0.42831098,0.55331098,0.42831098,2.4100072,400,1,1,8,5000,10730.845,20199.237,16000,5000,5000,5000,5000,5000
276.3,2717.1931,2717.1931,2768.55,-3036.3566,86.051404,86.051404,50,15.935356,20.116048,182.1814,85.625257,267.80665,353.85806,1262.2543,12053.64,0.42822425,0.55322425,0.42822425,2.4055032,400,1,1,8,5000,10730.002,20197.651,16000,5000,5000,5000,5000,5000
276.4,2710.6083,2710.6083,2763.0361,-3030.3094,86.044177,86.044177,50,15.932858,20.111318,181.81856,85.454725,267.27329,353.31746,1262.1555,12052.697,0.42813768,0.55313768,0.42813768,2.4009002,400,1,1,8,5000,10729.161,20196.068,16000,5000,5000,5000,5000,5000
276.5,2703.9738,2703.9738,2757.4156,-3024.1452,86.036964,86.036964,50,15.930365,20.106598,181.44871,85.280894,266.7296,352.76657,1262.0569,12051.756,0.42805129,0.55305129,0.42805129,2.3962034,400,1,1,8,5000,10728.322,20194.488,16000,5000,5000,5000,5000,5000
276.6,2697.2952,2697.2952,2751.6944,-3017.8705,86.029765,86.029765,50,15.927877,20.101888,181.07223,85.103949,266.17618,352.20595,1261.9586,12050.817,0.42796507,0.55296507,0.42796507,2.3914181,400,1,1,8,5000,10727.484,20192.911,16000,5000,5000,5000,5000,5000
276.7,2690.5784,2690.5784,2745.8784,-3011.492,86.022581,86.022581,50,15.925394,20.097187,180.68952,84.924074,265.61359,351.63618,1261.8604,12049.879,0.42787903,0.55287903,0.42787903,2.3865493,400,1,1,8,5000,10726.648,20191.337,16000,5000,5000,5000,5000,5000
276.8,2683.829,2683.829,2739.9736,-3005.016,86.015413,86.015413,50,15.922916,20.092497,180.30096,84.741452,265.04241,351.05783,1261.7624,12048.943,0.42779317,0.55279317,0.42779317,2.3816022,400,1,1,8,5000,10725.813,20189.766,16000,5000,5000,5000,5000,5000
276.9,2677.0527,2677.0527,2733.9859,-2998.4491,86.008259,86.008259,50,15.920443,20.087816,179.90695,84.556265,264.46321,350.47147,1261.6646,12048.009,0.42770749,0.55270749,0.42770749,2.3765818,400,1,1,8,5000,10724.98,20188.198,16000,5000,5000,5000,5000,5000
277,2670.2549,2670.2549,2727.9211,-2991.7976,86.001122,86.001122,50,15.917976,20.083146,179.50786,84.368694,263.87655,349.87767,1261.567,12047.078,0.42762199,0.55262199,0.42762199,2.3714932,400,1,1,8,5000,10724.149,20186.634,16000,5000,5000,5000,5000,5000
277.1,2663.4411,2663.4411,2721.785,-2985.068,85.994,85.994,50,15.915513,20.078487,179.10408,84.178918,263.283,349.277,1261.4696,12046.148,0.42753668,0.55253668,0.42753668,2.3663415,400,1,1,8,5000,10723.32,20185.072,16000,5000,5000,5000,5000,5000
277.2,2656.6167,2656.6167,2715.5834,-2978.2665,85.986894,85.986894,50,15.913056,20.073838,178.69599,83.987116,262.68311,348.67,1261.3725,12045.22,0.42745157,0.55245157,0.42745157,2.3611317,400,1,1,8,5000,10722.492,20183.514,16000,5000,5000,5000,5000,5000
277.3,2649.7868,2649.7868,2709.3221,-2971.3995,85.979804,85.979804,50,15.910605,20.069199,178.28397,83.793466,262.07743,348.05724,1261.2755,12044.294,0.42736664,0.55236664,0.42736664,2.3558687,400,1,1,8,5000,10721.666,20181.96,16000,5000,5000,5000,5000,5000
277.4,2642.9566,2642.9566,2703.0065,-2964.4731,85.972731,85.972731,50,15.908159,20.064572,177.86838,83.598141,261.46653,347.43926,1261.1788,12043.37,0.4272819,0.5522819,0.4272819,2.3505574,400,1,1,8,5000,10720.842,20180.408,16000,5000,5000,5000,5000,5000
277.5,2636.1312,2636.1312,2696.6425,-2957.4934,85.965674,85.965674,50,15.905719,20.059955,177.44961,83.401315,260.85092,346.81659,1261.0822,12042.448,0.42719736,0.55219736,0.42719736,2.3452027,400,1,1,8,5000,10720.02,20178.86,16000,5000,5000,5000,5000,5000
277.6,2629.3153,2629.3153,2690.2355,-2950.4666,85.958633,85.958633,50,15.903284,20.055349,177.028,83.203159,260.23116,346.18979,1260.9859,12041.529,0.42711302,0.55211302,0.42711302,2.3398093,400,1,1,8,5000,10719.199,20177.316,16000,5000,5000,5000,5000,5000
277.7,2622.5139,2622.5139,2683.7909,-2943.3987,85.951609,85.951609,50,15.900855,20.050754,176.60392,83.003843,259.60776,345.55937,1260.8898,12040.611,0.42702887,0.55202887,0.42702887,2.3343821,400,1,1,8,5000,10718.38,20175.775,16000,5000,5000,5000,5000,5000
277.8,2615.7316,2615.7316,2677.3142,-2936.2955,85.944602,85.944602,50,15.898431,20.04617,176.17773,82.803533,258.98126,344.92586,1260.7939,12039.695,0.42694492,0.55194492,0.42694492,2.3289258,400,1,1,8,5000,10717.563,20174.237,16000,5000,5000,5000,5000,5000
277.9,2608.9729,2608.9729,2670.8107,-2929.1628,85.937611,85.937611,50,15.896014,20.041598,175.74977,82.602392,258.35216,344.28977,1260.6983,12038.782,0.42686117,0.55186117,0.42686117,2.3234448,400,1,1,8,5000,10716.749,20172.703,16000,5000,5000,5000,5000,5000
278,2602.2422,2602.2422,2664.2855,-2922.0065,85.930638,85.930638,50,15.893602,20.037036,175.32039,82.400583,257.72097,343.65161,1260.6028,12037.87,0.42677761,0.55177761,0.42677761,2.3179438,400,1,1,8,5000,10715.935,20171.173,16000,5000,5000,5000,5000,5000
278.1,2595.5439,2595.5439,2657.7439,-2914.8321,85.923681,85.923681,50,15.891195,20.032486,174.88993,82.198265,257.08819,343.01187,1260.5076,12036.961,0.42669426,0.55169426,0.42669426,2.3124272,400,1,1,8,5000,10715.124,20169.645,16000,5000,5000,5000,5000,5000
278.2,2588.882,2588.882,2651.1908,-2907.6451,85.916741,85.916741,50,15.888795,20.027947,174.45871,81.995592,256.4543,342.37104,1260.4126,12036.054,0.4266111,0.5516111,0.4266111,2.3068994,400,1,1,8,5000,10714.315,20168.122,16000,5000,5000,5000,5000,5000
278.3,2582.2607,2582.2607,2644.6313,-2900.451,85.909819,85.909819,50,15.8864,20.023419,174.02706,81.792719,255.81978,341.7296,1260.3178,12035.149,0.42652815,0.55152815,0.42652815,2.3013647,400,1,1,8,5000,10713.507,20166.602,16000,5000,5000,5000,5000,5000
278.4,2575.6837,2575.6837,2638.07,-2893.2551,85.902913,85.902913,50,15.884011,20.018902,173.59531,81.589794,255.1851,341.08801,1260.2233,12034.246,0.42644539,0.55144539,0.42644539,2.2958274,400,1,1,8,5000,10712.702,20165.086,16000,5000,5000,5000,5000,5000
278.5,2569.1547,2569.1547,2631.5119,-2886.0626,85.896024,85.896024,50,15.881627,20.014397,173.16375,81.386965,254.55072,340.44674,1260.129,12033.345,0.42636284,0.55136284,0.42636284,2.2902915,400,1,1,8,5000,10711.898,20163.573,16000,5000,5000,5000,5000,5000
278.6,2562.6774,2562.6774,2624.9614,-2878.8785,85.889152,85.889152,50,15.87925,20.009902,172.73271,81.184373,253.91708,339.80623,1260.0348,12032.446,0.42628049,0.55128049,0.42628049,2.284761,400,1,1,8,5000,10711.096,20162.063,16000,5000,5000,5000,5000,5000
278.7,2556.2551,2556.2551,2618.4231,-2871.7077,85.882297,85.882297,50,15.876878,20.005419,172.30246,80.982158,253.28462,339.16692,1259.9409,12031.55,0.42619833,0.55119833,0.42619833,2.27924,400,1,1,8,5000,10710.296,20160.557,16000,5000,5000,5000,5000,5000
278.8,2549.8911,2549.8911,2611.9014,-2864.5552,85.875459,85.875459,50,15.874512,20.000948,171.87331,80.780457,252.65377,338.52923,1259.8473,12030.655,0.42611637,0.55111637,0.42611637,2.2737321,400,1,1,8,5000,10709.498,20159.055,16000,5000,5000,5000,5000,5000
278.9,2543.5885,2543.5885,2605.4006,-2857.4255,85.868638,85.868638,50,15.872152,19.996487,171.44553,80.5794,252.02493,337.89357,1259.7538,12029.763,0.42603462,0.55103462,0.42603462,2.2682412,400,1,1,8,5000,10708.702,20157.556,16000,5000,5000,5000,5000,5000
279,2537.3502,2537.3502,2598.9247,-2850.3233,85.861834,85.861834,50,15.869797,19.992037,171.0194,80.379116,251.39851,337.26035,1259.6606,12028.873,0.42595305,0.55095305,0.42595305,2.2627708,400,1,1,8,5000,10707.907,20156.061,16000,5000,5000,5000,5000,5000
279.1,2531.1789,2531.1789,2592.4779,-2843.2528,85.855047,85.855047,50,15.867448,19.987599,170.59517,80.179728,250.77489,336.62994,1259.5676,12027.984,0.42587169,0.55087169,0.42587169,2.2573245,400,1,1,8,5000,10707.115,20154.569,16000,5000,5000,5000,5000,5000
