time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
279.2,2525.0774,2525.0774,2586.0639,-2836.2183,85.848276,85.848276,50,15.865105,19.983171,170.1731,79.981357,250.15446,336.00273,1259.4748,12027.098,0.42579052,0.55079052,0.42579052,2.2519056,400,1,1,8,5000,10706.324,20153.081,16000,5000,5000,5000,5000,5000
279.3,2519.048,2519.048,2579.6865,-2829.224,85.841522,85.841522,50,15.862767,19.978755,169.75344,79.784118,249.53756,335.37908,1259.3822,12026.214,0.42570955,0.55070955,0.42570955,2.2465174,400,1,1,8,5000,10705.536,20151.596,16000,5000,5000,5000,5000,5000
279.4,2513.0929,2513.0929,2573.3493,-2822.2738,85.834784,85.834784,50,15.860435,19.974349,169.33643,79.588121,248.92455,334.75933,1259.2898,12025.332,0.42562877,0.55062877,0.42562877,2.241163,400,1,1,8,5000,10704.749,20150.115,16000,5000,5000,5000,5000,5000
279.5,2507.2144,2507.2144,2567.0557,-2815.3715,85.828063,85.828063,50,15.858108,19.969955,168.92229,79.393475,248.31576,334.14383,1259.1977,12024.452,0.42554818,0.55054818,0.42554818,2.2358455,400,1,1,8,5000,10703.963,20148.637,16000,5000,5000,5000,5000,5000
279.6,2501.4142,2501.4142,2560.8091,-2808.5206,85.821358,85.821358,50,15.855788,19.965571,168.51124,79.200281,247.71152,333.53287,1259.1057,12023.574,0.42546778,0.55046778,0.42546778,2.2305677,400,1,1,8,5000,10703.18,20147.163,16000,5000,5000,5000,5000,5000
279.7,2495.6941,2495.6941,2554.6126,-2801.7247,85.814669,85.814669,50,15.853472,19.961197,168.10348,79.008636,247.11212,332.92679,1259.014,12022.698,0.42538757,0.55038757,0.42538757,2.2253325,400,1,1,8,5000,10702.399,20145.691,16000,5000,5000,5000,5000,5000
279.8,2490.0557,2490.0557,2548.4692,-2794.987,85.807997,85.807997,50,15.851162,19.956835,167.69922,78.818634,246.51785,332.32585,1258.9225,12021.824,0.42530755,0.55030755,0.42530755,2.2201423,400,1,1,8,5000,10701.619,20144.224,16000,5000,5000,5000,5000,5000
279.9,2484.5003,2484.5003,2542.3817,-2788.3107,85.80134,85.80134,50,15.848857,19.952482,167.29864,78.630362,245.92901,331.73035,1258.8311,12020.952,0.42522771,0.55022771,0.42522771,2.2149998,400,1,1,8,5000,10700.841,20142.759,16000,5000,5000,5000,5000,5000
280,2479.0291,2479.0291,2536.3529,-2781.6988,85.794699,85.794699,50,15.846558,19.948141,166.90193,78.443905,245.34583,331.14053,1258.74,12020.082,0.42514806,0.55014806,0.42514806,2.2099073,400,1,1,8,5000,10700.065,20141.298,16000,5000,5000,5000,5000,5000
280.1,2473.6433,2473.6433,2530.3853,-2775.1539,85.788073,85.788073,50,15.844264,19.943809,166.50923,78.259339,244.76857,330.55665,1258.6491,12019.213,0.42506859,0.55006859,0.42506859,2.204867,400,1,1,8,5000,10699.29,20139.84,16000,5000,5000,5000,5000,5000
280.2,2468.3435,2468.3435,2524.4812,-2768.6787,85.781463,85.781463,50,15.841975,19.939488,166.12072,78.07674,244.19746,329.97893,1258.5584,12018.347,0.4249893,0.5499893,0.4249893,2.199881,400,1,1,8,5000,10698.517,20138.385,16000,5000,5000,5000,5000,5000
280.3,2463.1304,2463.1304,2518.6429,-2762.2757,85.774869,85.774869,50,15.839692,19.935177,165.73654,77.896173,243.63271,329.40758,1258.4679,12017.483,0.42491019,0.54991019,0.42491019,2.1949513,400,1,1,8,5000,10697.746,20136.934,16000,5000,5000,5000,5000,5000
280.4,2458.0045,2458.0045,2512.8724,-2755.947,85.768289,85.768289,50,15.837413,19.930876,165.35682,77.717704,243.07452,328.84281,1258.3775,12016.62,0.42483125,0.54983125,0.42483125,2.1900796,400,1,1,8,5000,10696.977,20135.486,16000,5000,5000,5000,5000,5000
280.5,2452.9661,2452.9661,2507.1716,-2749.6947,85.761724,85.761724,50,15.83514,19.926584,164.98168,77.541389,242.52307,328.28479,1258.2874,12015.759,0.42475249,0.54975249,0.42475249,2.1852676,400,1,1,8,5000,10696.209,20134.04,16000,5000,5000,5000,5000,5000
280.6,2448.0153,2448.0153,2501.5421,-2743.5207,85.755174,85.755174,50,15.832872,19.922303,164.61124,77.367282,241.97852,327.7337,1258.1974,12014.901,0.4246739,0.5496739,0.4246739,2.1805168,400,1,1,8,5000,10695.443,20132.598,16000,5000,5000,5000,5000,5000
280.7,2443.152,2443.152,2495.9856,-2737.4266,85.748639,85.748639,50,15.830608,19.918031,164.2456,77.19543,241.44103,327.18967,1258.1077,12014.043,0.42459547,0.54959547,0.42459547,2.1758285,400,1,1,8,5000,10694.678,20131.159,16000,5000,5000,5000,5000,5000
280.8,2438.3759,2438.3759,2490.5033,-2731.414,85.742118,85.742118,50,15.82835,19.913768,163.88484,77.025875,240.91071,326.65283,1258.0181,12013.188,0.42451722,0.54951722,0.42451722,2.171204,400,1,1,8,5000,10693.915,20129.723,16000,5000,5000,5000,5000,5000
280.9,2433.6865,2433.6865,2485.0965,-2725.4842,85.735611,85.735611,50,15.826096,19.909515,163.52905,76.858653,240.3877,326.12331,1257.9287,12012.335,0.42443913,0.54943913,0.42443913,2.1666443,400,1,1,8,5000,10693.154,20128.29,16000,5000,5000,5000,5000,5000
281,2429.0833,2429.0833,2479.7661,-2719.6382,85.729119,85.729119,50,15.823847,19.905272,163.17829,76.693797,239.87209,325.60121,1257.8395,12011.483,0.4243612,0.5493612,0.4243612,2.1621504,400,1,1,8,5000,10692.394,20126.86,16000,5000,5000,5000,5000,5000
281.1,2424.5653,2424.5653,2474.513,-2713.877,85.72264,85.72264,50,15.821603,19.901037,162.83262,76.531331,239.36395,325.08659,1257.7505,12010.632,0.42428344,0.54928344,0.42428344,2.1577229,400,1,1,8,5000,10691.636,20125.432,16000,5000,5000,5000,5000,5000
281.2,2420.1316,2420.1316,2469.338,-2708.2013,85.716175,85.716175,50,15.819363,19.896812,162.49208,76.371277,238.86336,324.57953,1257.6616,12009.784,0.42420583,0.54920583,0.42420583,2.1533624,400,1,1,8,5000,10690.879,20124.008,16000,5000,5000,5000,5000,5000
281.3,2415.781,2415.781,2464.2413,-2702.6117,85.709723,85.709723,50,15.817128,19.892595,162.1567,76.21365,238.37035,324.08007,1257.5729,12008.937,0.42412837,0.54912837,0.42412837,2.1490695,400,1,1,8,5000,10690.124,20122.586,16000,5000,5000,5000,5000,5000
281.4,2411.5121,2411.5121,2459.2235,-2697.1085,85.703284,85.703284,50,15.814897,19.888387,161.82651,76.058459,237.88497,323.58825,1257.4844,12008.092,0.42405107,0.54905107,0.42405107,2.1448444,400,1,1,8,5000,10689.37,20121.167,16000,5000,5000,5000,5000,5000
281.5,2407.3234,2407.3234,2454.2845,-2691.6918,85.696858,85.696858,50,15.812671,19.884188,161.50151,75.905708,237.40721,323.10407,1257.3961,12007.248,0.42397392,0.54897392,0.42397392,2.1406873,400,1,1,8,5000,10688.618,20119.751,16000,5000,5000,5000,5000,5000
281.6,2403.2131,2403.2131,2449.4245,-2686.3616,85.690446,85.690446,50,15.810449,19.879997,161.18169,75.755396,236.93709,322.62753,1257.3079,12006.406,0.42389692,0.54889692,0.42389692,2.136598,400,1,1,8,5000,10687.867,20118.337,16000,5000,5000,5000,5000,5000
281.7,2399.1794,2399.1794,2444.643,-2681.1176,85.684045,85.684045,50,15.808231,19.875814,160.86706,75.607516,236.47457,322.15862,1257.2199,12005.565,0.42382007,0.54882007,0.42382007,2.1325765,400,1,1,8,5000,10687.117,20116.926,16000,5000,5000,5000,5000,5000
281.8,2395.2202,2395.2202,2439.9398,-2675.9594,85.677658,85.677658,50,15.806018,19.87164,160.55757,75.462056,236.01962,321.69728,1257.132,12004.726,0.42374336,0.54874336,0.42374336,2.1286225,400,1,1,8,5000,10686.369,20115.518,16000,5000,5000,5000,5000,5000
281.9,2391.3331,2391.3331,2435.3143,-2670.8865,85.671282,85.671282,50,15.803809,19.867474,160.25319,75.318998,235.57219,321.24347,1257.0443,12003.889,0.42366678,0.54866678,0.42366678,2.1247354,400,1,1,8,5000,10685.622,20114.112,16000,5000,5000,5000,5000,5000
282,2387.5158,2387.5158,2430.7656,-2665.8978,85.664919,85.664919,50,15.801603,19.863315,159.95387,75.178319,235.13219,320.79711,1256.9567,12003.053,0.42359035,0.54859035,0.42359035,2.1209146,400,1,1,8,5000,10684.876,20112.709,16000,5000,5000,5000,5000,5000
282.1,2383.7658,2383.7658,2426.293,-2660.9926,85.658567,85.658567,50,15.799402,19.859165,159.65955,75.03999,234.69954,320.35811,1256.8693,12002.218,0.42351406,0.54851406,0.42351406,2.1171593,400,1,1,8,5000,10684.132,20111.308,16000,5000,5000,5000,5000,5000
282.2,2380.0802,2380.0802,2421.8953,-2656.1694,85.652227,85.652227,50,15.797205,19.855022,159.37017,74.903978,234.27414,319.92637,1256.7821,12001.385,0.42343789,0.54843789,0.42343789,2.1134686,400,1,1,8,5000,10683.389,20109.909,16000,5000,5000,5000,5000,5000
282.3,2376.4561,2376.4561,2417.5712,-2651.427,85.645898,85.645898,50,15.795011,19.850887,159.08562,74.770242,233.85586,319.50176,1256.6949,12000.553,0.42336186,0.54836186,0.42336186,2.1098414,400,1,1,8,5000,10682.647,20108.513,16000,5000,5000,5000,5000,5000
282.4,2372.8904,2372.8904,2413.3192,-2646.7638,85.639581,85.639581,50,15.792822,19.846759,158.80583,74.638739,233.44457,319.08415,1256.608,11999.722,0.42328596,0.54828596,0.42328596,2.1062765,400,1,1,8,5000,10681.907,20107.119,16000,5000,5000,5000,5000,5000
282.5,2369.3799,2369.3799,2409.1379,-2642.178,85.633274,85.633274,50,15.790636,19.842639,158.53068,74.509418,233.0401,318.67337,1256.5211,11998.893,0.42321019,0.54821019,0.42321019,2.1027724,400,1,1,8,5000,10681.168,20105.727,16000,5000,5000,5000,5000,5000
282.6,2365.9213,2365.9213,2405.0253,-2637.6675,85.626979,85.626979,50,15.788454,19.838525,158.26005,74.382224,232.64228,318.26926,1256.4344,11998.065,0.42313454,0.54813454,0.42313454,2.0993276,400,1,1,8,5000,10680.43,20104.338,16000,5000,5000,5000,5000,5000
282.7,2362.5108,2362.5108,2400.9795,-2633.2304,85.620694,85.620694,50,15.786275,19.834419,157.99382,74.257097,232.25092,317.87161,1256.3479,11997.238,0.42305902,0.54805902,0.42305902,2.0959405,400,1,1,8,5000,10679.693,20102.951,16000,5000,5000,5000,5000,5000
282.8,2359.145,2359.145,2396.9984,-2628.8642,85.61442,85.61442,50,15.7841,19.83032,157.73185,74.133971,231.86582,317.48024,1256.2614,11996.413,0.42298362,0.54798362,0.42298362,2.0926092,400,1,1,8,5000,10678.957,20101.566,16000,5000,5000,5000,5000,5000
282.9,2355.8198,2355.8198,2393.0797,-2624.5665,85.608156,85.608156,50,15.781928,19.826228,157.47399,74.012775,231.48676,317.09492,1256.1752,11995.589,0.42290834,0.54790834,0.42290834,2.0893316,400,1,1,8,5000,10678.222,20100.183,16000,5000,5000,5000,5000,5000
283,2352.5313,2352.5313,2389.221,-2620.3345,85.601903,85.601903,50,15.77976,19.822143,157.22007,73.893434,231.11351,316.71541,1256.089,11994.766,0.42283317,0.54783317,0.42283317,2.0861058,400,1,1,8,5000,10677.489,20098.802,16000,5000,5000,5000,5000,5000
283.1,2349.2754,2349.2754,2385.4197,-2616.1655,85.595659,85.595659,50,15.777595,19.818064,156.96993,73.775867,230.7458,316.34146,1256.0029,11993.945,0.42275812,0.54775812,0.42275812,2.0829294,400,1,1,8,5000,10676.756,20097.424,16000,5000,5000,5000,5000,5000
283.2,2346.0478,2346.0478,2381.673,-2612.0563,85.589425,85.589425,50,15.775434,19.813991,156.72338,73.659989,230.38337,315.9728,1255.917,11993.124,0.42268319,0.54768319,0.42268319,2.0798001,400,1,1,8,5000,10676.025,20096.047,16000,5000,5000,5000,5000,5000
283.3,2342.8442,2342.8442,2377.9779,-2608.0039,85.583202,85.583202,50,15.773276,19.809926,156.48023,73.545709,230.02594,315.60914,1255.8312,11992.305,0.42260837,0.54760837,0.42260837,2.0767152,400,1,1,8,5000,10675.295,20094.672,16000,5000,5000,5000,5000,5000
283.4,2339.6599,2339.6599,2374.3315,-2604.0047,85.576987,85.576987,50,15.771121,19.805866,156.24028,73.432933,229.67321,315.2502,1255.7456,11991.487,0.42253366,0.54753366,0.42253366,2.0736722,400,1,1,8,5000,10674.566,20093.3,16000,5000,5000,5000,5000,5000
283.5,2336.4904,2336.4904,2370.7304,-2600.0553,85.570783,85.570783,50,15.768969,19.801813,156.00332,73.32156,229.32488,314.89566,1255.66,11990.67,0.42245905,0.54745905,0.42245905,2.0706682,400,1,1,8,5000,10673.837,20091.929,16000,5000,5000,5000,5000,5000
283.6,2333.3308,2333.3308,2367.1714,-2596.152,85.564587,85.564587,50,15.766821,19.797766,155.76912,73.211486,228.98061,314.54519,1255.5746,11989.854,0.42238456,0.54738456,0.42238456,2.0677003,400,1,1,8,5000,10673.11,20090.56,16000,5000,5000,5000,5000,5000
283.7,2330.1763,2330.1763,2363.6508,-2592.2909,85.558401,85.558401,50,15.764675,19.793726,155.53745,73.102603,228.64006,314.19846,1255.4893,11989.039,0.42231018,0.54731018,0.42231018,2.0647655,400,1,1,8,5000,10672.384,20089.193,16000,5000,5000,5000,5000,5000
283.8,2327.0219,2327.0219,2360.1651,-2588.468,85.552224,85.552224,50,15.762533,19.789691,155.30808,72.994798,228.30288,313.8551,1255.4041,11988.226,0.4222359,0.5472359,0.4222359,2.0618605,400,1,1,8,5000,10671.659,20087.828,16000,5000,5000,5000,5000,5000
283.9,2323.8625,2323.8625,2356.7105,-2584.6792,85.546057,85.546057,50,15.760394,19.785663,155.08075,72.887953,227.9687,313.51476,1255.319,11987.413,0.42216173,0.54716173,0.42216173,2.058982,400,1,1,8,5000,10670.935,20086.465,16000,5000,5000,5000,5000,5000
284,2320.6928,2320.6928,2353.283,-2580.9201,85.539898,85.539898,50,15.758258,19.78164,154.85521,72.781947,227.63715,313.17705,1255.234,11986.602,0.42208766,0.54708766,0.42208766,2.0561266,400,1,1,8,5000,10670.211,20085.104,16000,5000,5000,5000,5000,5000
284.1,2317.5076,2317.5076,2349.8785,-2577.1863,85.533748,85.533748,50,15.756125,19.777624,154.63118,72.676654,227.30783,312.84158,1255.1492,11985.792,0.42201369,0.54701369,0.42201369,2.0532909,400,1,1,8,5000,10669.489,20083.744,16000,5000,5000,5000,5000,5000
284.2,2314.3015,2314.3015,2346.4929,-2573.4732,85.527607,85.527607,50,15.753994,19.773613,154.40839,72.571945,226.98034,312.50795,1255.0644,11984.982,0.42193983,0.54693983,0.42193983,2.050471,400,1,1,8,5000,10668.768,20082.387,16000,5000,5000,5000,5000,5000
284.3,2311.0689,2311.0689,2343.1218,-2569.7761,85.521475,85.521475,50,15.751867,19.769608,154.18657,72.467686,226.65425,312.17573,1254.9798,11984.174,0.42186607,0.54686607,0.42186607,2.0476633,400,1,1,8,5000,10668.048,20081.031,16000,5000,5000,5000,5000,5000
284.4,2307.8044,2307.8044,2339.7609,-2566.0901,85.515352,85.515352,50,15.749743,19.765609,153.96541,72.363741,226.32915,311.8445,1254.8953,11983.367,0.42179242,0.54679242,0.42179242,2.0448639,400,1,1,8,5000,10667.328,20079.677,16000,5000,5000,5000,5000,5000
284.5,2304.5022,2304.5022,2336.4056,-2562.4102,85.509238,85.509238,50,15.747622,19.761616,153.74461,72.259968,226.00458,311.51382,1254.8109,11982.561,0.42171887,0.54671887,0.42171887,2.0420689,400,1,1,8,5000,10666.61,20078.324,16000,5000,5000,5000,5000,5000
284.6,2301.1566,2301.1566,2333.0512,-2558.7313,85.503132,85.503132,50,15.745503,19.757629,153.52388,72.156224,225.6801,311.18324,1254.7266,11981.756,0.42164541,0.54664541,0.42164541,2.039274,400,1,1,8,5000,10665.892,20076.974,16000,5000,5000,5000,5000,5000
284.7,2297.7618,2297.7618,2329.693,-2555.0483,85.497035,85.497035,50,15.743388,19.753647,153.3029,72.052361,225.35526,310.85229,1254.6424,11980.952,0.42157207,0.54657207,0.42157207,2.0364753,400,1,1,8,5000,10665.176,20075.625,16000,5000,5000,5000,5000,5000
284.8,2294.312,2294.312,2326.3261,-2551.3556,85.490947,85.490947,50,15.741276,19.749672,153.08134,71.948228,225.02957,310.52051,1254.5583,11980.15,0.42149882,0.54649882,0.42149882,2.0336684,400,1,1,8,5000,10664.46,20074.278,16000,5000,5000,5000,5000,5000
284.9,2290.8012,2290.8012,2322.9454,-2547.648,85.484868,85.484868,50,15.739166,19.745702,152.85888,71.843673,224.70255,310.18742,1254.4744,11979.348,0.42142568,0.54642568,0.42142568,2.030849,400,1,1,8,5000,10663.746,20072.933,16000,5000,5000,5000,5000,5000
285,2287.2236,2287.2236,2319.546,-2543.9198,85.478797,85.478797,50,15.73706,19.741738,152.63519,71.738537,224.37372,309.85252,1254.3905,11978.547,0.42135264,0.54635264,0.42135264,2.0280126,400,1,1,8,5000,10663.032,20071.59,16000,5000,5000,5000,5000,5000
285.1,2283.573,2283.573,2316.1228,-2540.1653,85.472736,85.472736,50,15.734956,19.73778,152.40992,71.632662,224.04258,309.51532,1254.3068,11977.748,0.4212797,0.5462797,0.4212797,2.0251547,400,1,1,8,5000,10662.319,20070.248,16000,5000,5000,5000,5000,5000
285.2,2279.8434,2279.8434,2312.6703,-2536.3789,85.466683,85.466683,50,15.732855,19.733828,152.18274,71.525886,223.70862,309.17531,1254.2232,11976.949,0.42120688,0.54620688,0.42120688,2.0222708,400,1,1,8,5000,10661.608,20068.909,16000,5000,5000,5000,5000,5000
285.3,2276.0288,2276.0288,2309.1834,-2532.5547,85.460639,85.460639,50,15.730758,19.729881,151.95328,71.418044,223.37133,308.83197,1254.1397,11976.152,0.42113415,0.54613415,0.42113415,2.0193562,400,1,1,8,5000,10660.897,20067.571,16000,5000,5000,5000,5000,5000
285.4,2272.1229,2272.1229,2305.6566,-2528.6868,85.454605,85.454605,50,15.728664,19.725941,151.72121,71.308968,223.03018,308.48478,1254.0563,11975.356,0.42106154,0.54606154,0.42106154,2.0164061,400,1,1,8,5000,10660.187,20066.235,16000,5000,5000,5000,5000,5000
285.5,2268.1197,2268.1197,2302.0845,-2524.7692,85.44858,85.44858,50,15.726572,19.722007,151.48615,71.19849,222.68464,308.13322,1253.9731,11974.561,0.42098903,0.54598903,0.42098903,2.0134158,400,1,1,8,5000,10659.479,20064.901,16000,5000,5000,5000,5000,5000
285.6,2264.0129,2264.0129,2298.4615,-2520.7957,85.442563,85.442563,50,15.724484,19.718079,151.24774,71.086439,222.33418,307.77675,1253.8899,11973.767,0.42091664,0.54591664,0.42091664,2.0103804,400,1,1,8,5000,10658.771,20063.569,16000,5000,5000,5000,5000,5000
285.7,2259.7964,2259.7964,2294.7821,-2516.7603,85.436557,85.436557,50,15.722399,19.714158,151.00562,70.972641,221.97826,307.41482,1253.8069,11972.974,0.42084435,0.54584435,0.42084435,2.007295,400,1,1,8,5000,10658.064,20062.239,16000,5000,5000,5000,5000,5000
285.8,2255.464,2255.464,2291.0404,-2512.6568,85.43056,85.43056,50,15.720317,19.710242,150.75941,70.856921,221.61633,307.04689,1253.724,11972.182,0.42077218,0.54577218,0.42077218,2.0041546,400,1,1,8,5000,10657.359,20060.91,16000,5000,5000,5000,5000,5000
285.9,2251.0094,2251.0094,2287.231,-2508.4788,85.424572,85.424572,50,15.718239,19.706333,150.50873,70.739103,221.24783,306.6724,1253.6412,11971.392,0.42070013,0.54570013,0.42070013,2.0009543,400,1,1,8,5000,10656.654,20059.584,16000,5000,5000,5000,5000,5000
286,2246.4265,2246.4265,2283.3479,-2504.2201,85.418595,85.418595,50,15.716164,19.702431,150.25321,70.619008,220.87222,306.29081,1253.5586,11970.603,0.4206282,0.5456282,0.4206282,1.9976889,400,1,1,8,5000,10655.951,20058.26,16000,5000,5000,5000,5000,5000
286.1,2241.7091,2241.7091,2279.3855,-2499.8744,85.412628,85.412628,50,15.714092,19.698536,149.99246,70.496458,220.48892,305.90155,1253.4761,11969.815,0.42055638,0.54555638,0.42055638,1.9943534,400,1,1,8,5000,10655.248,20056.938,16000,5000,5000,5000,5000,5000
286.2,2236.8511,2236.8511,2275.3378,-2495.4352,85.406671,85.406671,50,15.712024,19.694647,149.72611,70.371272,220.09738,305.50405,1253.3938,11969.029,0.42048469,0.54548469,0.42048469,1.9909427,400,1,1,8,5000,10654.547,20055.618,16000,5000,5000,5000,5000,5000
286.3,2231.8461,2231.8461,2271.199,-2490.896,85.400724,85.400724,50,15.709959,19.690765,149.45376,70.243268,219.69703,305.09775,1253.3115,11968.244,0.42041313,0.54541313,0.42041313,1.9874516,400,1,1,8,5000,10653.847,20054.3,16000,5000,5000,5000,5000,5000
286.4,2226.6882,2226.6882,2266.9632,-2486.2505,85.394788,85.394788,50,15.707898,19.68689,149.17503,70.112265,219.2873,304.68209,1253.2295,11967.46,0.42034169,0.54534169,0.42034169,1.983875,400,1,1,8,5000,10653.148,20052.985,16000,5000,5000,5000,5000,5000
286.5,2221.3712,2221.3712,2262.6246,-2481.4922,85.388863,85.388863,50,15.705841,19.683022,148.88953,69.97808,218.86761,304.25648,1253.1475,11966.677,0.42027039,0.54527039,0.42027039,1.9802076,400,1,1,8,5000,10652.45,20051.671,16000,5000,5000,5000,5000,5000
286.6,2215.889,2215.889,2258.1771,-2476.6145,85.38295,85.38295,50,15.703787,19.679162,148.59687,69.840529,218.4374,303.82035,1253.0657,11965.896,0.42019923,0.54519923,0.42019923,1.9764442,400,1,1,8,5000,10651.754,20050.36,16000,5000,5000,5000,5000,5000
286.7,2210.2356,2210.2356,2253.6149,-2471.611,85.377047,85.377047,50,15.701738,19.67531,148.29666,69.699429,217.99609,303.37313,1252.9841,11965.117,0.4201282,0.5451282,0.4201282,1.9725796,400,1,1,8,5000,10651.059,20049.052,16000,5000,5000,5000,5000,5000
286.8,2204.4051,2204.4051,2248.9319,-2466.475,85.371157,85.371157,50,15.699692,19.671465,147.9885,69.554596,217.5431,302.91426,1252.9027,11964.339,0.42005731,0.54505731,0.42005731,1.9686087,400,1,1,8,5000,10650.365,20047.746,16000,5000,5000,5000,5000,5000
286.9,2198.3914,2198.3914,2244.1224,-2461.2002,85.365279,85.365279,50,15.697651,19.667628,147.67201,69.405847,217.07786,302.44314,1252.8214,11963.563,0.41998658,0.54498658,0.41998658,1.9645261,400,1,1,8,5000,10649.673,20046.442,16000,5000,5000,5000,5000,5000
287,2192.1888,2192.1888,2239.1802,-2455.78,85.359413,85.359413,50,15.695613,19.6638,147.3468,69.252997,216.5998,301.95921,1252.7402,11962.788,0.41991599,0.54491599,0.41991599,1.9603267,400,1,1,8,5000,10648.981,20045.142,16000,5000,5000,5000,5000,5000
287.1,2185.7914,2185.7914,2234.0996,-2450.208,85.35356,85.35356,50,15.69358,19.659979,147.01248,69.095865,216.10834,301.4619,1252.6593,11962.015,0.41984556,0.54484556,0.41984556,1.9560052,400,1,1,8,5000,10648.292,20043.843,16000,5000,5000,5000,5000,5000
287.2,2179.1935,2179.1935,2228.8746,-2444.4775,85.34772,85.34772,50,15.691552,19.656168,146.66865,68.934266,215.60292,300.95064,1252.5785,11961.243,0.41977528,0.54477528,0.41977528,1.9515564,400,1,1,8,5000,10647.604,20042.548,16000,5000,5000,5000,5000,5000
287.3,2172.3894,2172.3894,2223.4993,-2438.5823,85.341893,85.341893,50,15.689528,19.652365,146.31494,68.768021,215.08296,300.42485,1252.4979,11960.474,0.41970517,0.54470517,0.41970517,1.9469752,400,1,1,8,5000,10646.917,20041.255,16000,5000,5000,5000,5000,5000
287.4,2165.3735,2165.3735,2217.9679,-2432.5158,85.336081,85.336081,50,15.687509,19.648572,145.95095,68.596946,214.5479,299.88398,1252.4175,11959.706,0.41963523,0.54463523,0.41963523,1.9422564,400,1,1,8,5000,10646.232,20039.966,16000,5000,5000,5000,5000,5000
287.5,2158.1403,2158.1403,2212.2746,-2426.2717,85.330282,85.330282,50,15.685495,19.644787,145.5763,68.420863,213.99717,299.32745,1252.3372,11958.94,0.41956547,0.54456547,0.41956547,1.9373949,400,1,1,8,5000,10645.548,20038.679,16000,5000,5000,5000,5000,5000
287.6,2150.6845,2150.6845,2206.4135,-2419.8437,85.324498,85.324498,50,15.683485,19.641013,145.19062,68.239593,213.43022,298.75471,1252.2572,11958.176,0.41949588,0.54449588,0.41949588,1.9323855,400,1,1,8,5000,10644.866,20037.396,16000,5000,5000,5000,5000,5000
287.7,2143.0006,2143.0006,2200.379,-2413.2255,85.318729,85.318729,50,15.681481,19.637248,144.79353,68.052958,212.84648,298.16521,1252.1774,11957.413,0.41942648,0.54442648,0.41942648,1.9272233,400,1,1,8,5000,10644.186,20036.115,16000,5000,5000,5000,5000,5000
287.8,2135.0835,2135.0835,2194.1653,-2406.4107,85.312976,85.312976,50,15.679482,19.633494,144.38464,67.860782,212.24542,297.5584,1252.0978,11956.653,0.41935726,0.54435726,0.41935726,1.9219031,400,1,1,8,5000,10643.508,20034.838,16000,5000,5000,5000,5000,5000
287.9,2126.9281,2126.9281,2187.7668,-2399.3933,85.307239,85.307239,50,15.677489,19.62975,143.9636,67.662891,211.62649,296.93373,1252.0184,11955.895,0.41928824,0.54428824,0.41928824,1.9164201,400,1,1,8,5000,10642.831,20033.565,16000,5000,5000,5000,5000,5000
288,2118.5293,2118.5293,2181.178,-2392.1671,85.301518,85.301518,50,15.675501,19.626017,143.53003,67.459113,210.98914,296.29066,1251.9393,11955.139,0.41921942,0.54421942,0.41921942,1.9107693,400,1,1,8,5000,10642.157,20032.295,16000,5000,5000,5000,5000,5000
288.1,2109.8823,2109.8823,2174.3933,-2384.7262,85.295814,85.295814,50,15.673519,19.622294,143.08357,67.249278,210.33285,295.62866,1251.8603,11954.386,0.41915081,0.54415081,0.41915081,1.9049458,400,1,1,8,5000,10641.484,20031.028,16000,5000,5000,5000,5000,5000
288.2,2100.9823,2100.9823,2167.4073,-2377.0644,85.290127,85.290127,50,15.671543,19.618584,142.62387,67.033217,209.65708,294.94721,1251.7817,11953.634,0.41908241,0.54408241,0.41908241,1.8989449,400,1,1,8,5000,10640.813,20029.766,16000,5000,5000,5000,5000,5000
288.3,2091.8247,2091.8247,2160.2147,-2369.176,85.284458,85.284458,50,15.669573,19.614885,142.15056,66.810764,208.96133,294.24578,1251.7032,11952.885,0.41901423,0.54401423,0.41901423,1.8927618,400,1,1,8,5000,10640.144,20028.507,16000,5000,5000,5000,5000,5000
288.4,2082.4049,2082.4049,2152.8101,-2361.0552,85.278808,85.278808,50,15.66761,19.611198,141.66331,66.581756,208.24507,293.52388,1251.6251,11952.139,0.41894628,0.54394628,0.41894628,1.8863918,400,1,1,8,5000,10639.478,20027.252,16000,5000,5000,5000,5000,5000
288.5,2072.7185,2072.7185,2145.1884,-2352.6962,85.273176,85.273176,50,15.665653,19.607524,141.16177,66.346033,207.5078,292.78098,1251.5471,11951.395,0.41887856,0.54387856,0.41887856,1.8798303,400,1,1,8,5000,10638.813,20026.001,16000,5000,5000,5000,5000,5000
288.6,2062.7614,2062.7614,2137.3444,-2344.0935,85.267565,85.267565,50,15.663702,19.603862,140.64561,66.103436,206.74904,292.01661,1251.4695,11950.653,0.41881108,0.54381108,0.41881108,1.8730728,400,1,1,8,5000,10638.151,20024.754,16000,5000,5000,5000,5000,5000
288.7,2052.5293,2052.5293,2129.2732,-2335.2415,85.261973,85.261973,50,15.661759,19.600214,140.11449,65.85381,205.9683,291.23027,1251.3921,11949.915,0.41874384,0.54374384,0.41874384,1.8661149,400,1,1,8,5000,10637.491,20023.512,16000,5000,5000,5000,5000,5000
288.8,2042.0184,2042.0184,2120.9698,-2326.1349,85.256401,85.256401,50,15.659823,19.596579,139.56809,65.597004,205.1651,290.4215,1251.315,11949.179,0.41867686,0.54367686,0.41867686,1.8589522,400,1,1,8,5000,10636.833,20022.274,16000,5000,5000,5000,5000,5000
288.9,2031.2248,2031.2248,2112.4294,-2316.7684,85.250851,85.250851,50,15.657893,19.592958,139.0061,65.332869,204.33897,289.58982,1251.2383,11948.445,0.41861013,0.54361013,0.41861013,1.8515805,400,1,1,8,5000,10636.178,20021.041,16000,5000,5000,5000,5000,5000
289,2020.1448,2020.1448,2103.6474,-2307.1369,85.245323,85.245323,50,15.655972,19.589351,138.42821,65.06126,203.48947,288.73479,1251.1618,11947.715,0.41854368,0.54354368,0.41854368,1.8439956,400,1,1,8,5000,10635.525,20019.812,16000,5000,5000,5000,5000,5000
289.1,2008.7751,2008.7751,2094.6191,-2297.2352,85.239817,85.239817,50,15.654058,19.585759,137.83411,64.782034,202.61615,287.85597,1251.0856,11946.988,0.4184775,0.5434775,0.4184775,1.8361935,400,1,1,8,5000,10634.875,20018.588,16000,5000,5000,5000,5000,5000
289.2,1997.1121,1997.1121,2085.3401,-2287.0587,85.234334,85.234334,50,15.652152,19.582182,137.22352,64.495054,201.71857,286.95291,1251.0098,11946.263,0.4184116,0.5434116,0.4184116,1.8281701,400,1,1,8,5000,10634.228,20017.37,16000,5000,5000,5000,5000,5000
289.3,1985.1528,1985.1528,2075.806,-2276.6023,85.228875,85.228875,50,15.650254,19.578621,136.59614,64.200186,200.79633,286.0252,1250.9342,11945.542,0.418346,0.543346,0.418346,1.8199217,400,1,1,8,5000,10633.583,20016.156,16000,5000,5000,5000,5000,5000
289.4,1972.8942,1972.8942,2066.0127,-2265.8617,85.22344,85.22344,50,15.648365,19.575075,135.9517,63.897299,199.849,285.07244,1250.8591,11944.824,0.41828069,0.54328069,0.41828069,1.8114444,400,1,1,8,5000,10632.941,20014.948,16000,5000,5000,5000,5000,5000
289.5,1960.3334,1960.3334,2055.9559,-2254.8321,85.21803,85.21803,50,15.646484,19.571546,135.28993,63.586266,198.87619,284.09422,1250.7842,11944.11,0.41821569,0.54321569,0.41821569,1.8027347,400,1,1,8,5000,10632.302,20013.745,16000,5000,5000,5000,5000,5000
289.6,1947.4677,1947.4677,2045.6319,-2243.5094,85.212645,85.212645,50,15.644612,19.568034,134.61057,63.266966,197.87753,283.09018,1250.7097,11943.398,0.418151,0.543151,0.418151,1.793789,400,1,1,8,5000,10631.666,20012.548,16000,5000,5000,5000,5000,5000
289.7,1934.2946,1934.2946,2035.0368,-2231.8894,85.207287,85.207287,50,15.642749,19.564538,133.91337,62.939282,196.85265,282.05993,1250.6356,11942.691,0.41808664,0.54308664,0.41808664,1.784604,400,1,1,8,5000,10631.033,20011.356,16000,5000,5000,5000,5000,5000
289.8,1920.812,1920.812,2024.1668,-2219.968,85.201956,85.201956,50,15.640895,19.561061,133.19808,62.603098,195.80118,281.00314,1250.5619,11941.987,0.4180226,0.5430226,0.4180226,1.7751764,400,1,1,8,5000,10630.403,20010.17,16000,5000,5000,5000,5000,5000
289.9,1907.0176,1907.0176,2013.0186,-2207.7414,85.196652,85.196652,50,15.639051,19.557601,132.46448,62.258308,194.72279,279.91945,1250.4886,11941.286,0.41795891,0.54295891,0.41795891,1.7655031,400,1,1,8,5000,10629.776,20008.991,16000,5000,5000,5000,5000,5000
290,1892.9095,1892.9095,2001.5887,-2195.2059,85.191377,85.191377,50,15.637217,19.554161,131.71235,61.904806,193.61716,278.80854,1250.4156,11940.59,0.41789557,0.54289557,0.41789557,1.755581,400,1,1,8,5000,10629.153,20007.817,16000,5000,5000,5000,5000,5000
290.1,1878.4859,1878.4859,1989.8739,-2182.3579,85.186131,85.186131,50,15.635392,19.550739,130.94147,61.542493,192.48397,277.6701,1250.3431,11939.897,0.41783258,0.54283258,0.41783258,1.7454073,400,1,1,8,5000,10628.533,20006.65,16000,5000,5000,5000,5000,5000
290.2,1863.7454,1863.7454,1977.8712,-2169.1941,85.180915,85.180915,50,15.633578,19.547336,130.15165,61.171275,191.32292,276.50384,1250.271,11939.208,0.41776996,0.54276996,0.41776996,1.7349792,400,1,1,8,5000,10627.916,20005.489,16000,5000,5000,5000,5000,5000
290.3,1848.6864,1848.6864,1965.5777,-2155.7114,85.175729,85.175729,50,15.631775,19.543954,129.34268,60.791062,190.13375,275.30947,1250.1993,11938.524,0.41770771,0.54270771,0.41770771,1.7242943,400,1,1,8,5000,10627.303,20004.335,16000,5000,5000,5000,5000,5000
290.4,1833.308,1833.308,1952.9905,-2141.9067,85.170574,85.170574,50,15.629982,19.540592,128.5144,60.401769,188.91617,274.08675,1250.128,11937.843,0.41764585,0.54264585,0.41764585,1.7133499,400,1,1,8,5000,10626.694,20003.188,16000,5000,5000,5000,5000,5000
290.5,1817.6091,1817.6091,1940.1073,-2127.7772,85.165451,85.165451,50,15.6282,19.537251,127.66663,60.003318,187.66995,272.8354,1250.0572,11937.167,0.41758438,0.54258438,0.41758438,1.7021439,400,1,1,8,5000,10626.088,20002.048,16000,5000,5000,5000,5000,5000
290.6,1801.5888,1801.5888,1926.9255,-2113.3204,85.160361,85.160361,50,15.62643,19.533931,126.79922,59.595634,186.39486,271.55522,1249.9868,11936.495,0.41752331,0.54252331,0.41752331,1.6906741,400,1,1,8,5000,10625.486,20000.915,16000,5000,5000,5000,5000,5000
290.7,1785.2468,1785.2468,1913.443,-2098.5337,85.155305,85.155305,50,15.624671,19.530634,125.91202,59.178649,185.09067,270.24597,1249.917,11935.828,0.41746265,0.54246265,0.41746265,1.6789385,400,1,1,8,5000,10624.888,19999.79,16000,5000,5000,5000,5000,5000
290.8,1768.5825,1768.5825,1899.6577,-2083.4149,85.150282,85.150282,50,15.622924,19.527358,125.00489,58.7523,183.75719,268.90748,1249.8476,11935.165,0.41740241,0.54240241,0.41740241,1.6669352,400,1,1,8,5000,10624.294,19998.672,16000,5000,5000,5000,5000,5000
290.9,1751.5958,1751.5958,1885.5677,-2067.962,85.145295,85.145295,50,15.621189,19.524106,124.07772,58.316528,182.39425,267.53954,1249.7787,11934.507,0.4173426,0.5423426,0.4173426,1.6546626,400,1,1,8,5000,10623.704,19997.561,16000,5000,5000,5000,5000,5000
291,1734.2867,1734.2867,1871.1714,-2052.1731,85.140343,85.140343,50,15.619467,19.520876,123.13039,57.871282,181.00167,266.14201,1249.7103,11933.854,0.41728323,0.54228323,0.41728323,1.6421191,400,1,1,8,5000,10623.119,19996.459,16000,5000,5000,5000,5000,5000
291.1,1716.6555,1716.6555,1856.4673,-2036.0466,85.135428,85.135428,50,15.617757,19.517671,122.1628,57.416515,179.57931,264.71474,1249.6424,11933.205,0.41722431,0.54222431,0.41722431,1.6293035,400,1,1,8,5000,10622.537,19995.364,16000,5000,5000,5000,5000,5000
291.2,1698.7026,1698.7026,1841.454,-2019.5811,85.13055,85.13055,50,15.61606,19.51449,121.17486,56.952186,178.12705,263.2576,1249.575,11932.562,0.41716585,0.54216585,0.41716585,1.6162144,400,1,1,8,5000,10621.96,19994.278,16000,5000,5000,5000,5000,5000
291.3,1680.4287,1680.4287,1826.1304,-2002.7752,85.125711,85.125711,50,15.614376,19.511334,120.16651,56.47826,176.64477,261.77048,1249.5081,11931.924,0.41710785,0.54210785,0.41710785,1.6028509,400,1,1,8,5000,10621.387,19993.2,16000,5000,5000,5000,5000,5000
291.4,1661.8346,1661.8346,1810.4956,-1985.628,85.120909,85.120909,50,15.612706,19.508203,119.13768,55.994709,175.13239,260.2533,1249.4419,11931.291,0.41705033,0.54205033,0.41705033,1.589212,400,1,1,8,5000,10620.819,19992.13,16000,5000,5000,5000,5000,5000
291.5,1642.9213,1642.9213,1794.5488,-1968.1386,85.116148,85.116148,50,15.611049,19.505099,118.08832,55.501509,173.58983,258.70598,1249.3761,11930.663,0.41699329,0.54199329,0.41699329,1.5752971,400,1,1,8,5000,10620.256,19991.07,16000,5000,5000,5000,5000,5000
291.6,1623.6902,1623.6902,1778.2895,-1950.3065,85.111427,85.111427,50,15.609407,19.50202,117.01839,54.998643,172.01703,257.12846,1249.311,11930.041,0.41693675,0.54193675,0.41693675,1.5611057,400,1,1,8,5000,10619.697,19990.018,16000,5000,5000,5000,5000,5000
291.7,1604.1427,1604.1427,1761.7172,-1932.1312,85.106747,85.106747,50,15.607779,19.498969,115.92787,54.486099,170.41397,255.52072,1249.2464,11929.424,0.41688072,0.54188072,0.41688072,1.5466374,400,1,1,8,5000,10619.143,19988.975,16000,5000,5000,5000,5000,5000
291.8,1584.2805,1584.2805,1744.8319,-1913.6125,85.102109,85.102109,50,15.606165,19.495945,114.81675,53.963872,168.78062,253.88273,1249.1824,11928.813,0.4168252,0.5418252,0.4168252,1.531892,400,1,1,8,5000,10618.594,19987.942,16000,5000,5000,5000,5000,5000
291.9,1564.1054,1564.1054,1727.6335,-1894.7505,85.097514,85.097514,50,15.604566,19.492948,113.68503,53.431963,167.11699,252.2145,1249.119,11928.207,0.4167702,0.5417702,0.4167702,1.5168695,400,1,1,8,5000,10618.05,19986.918,16000,5000,5000,5000,5000,5000
292,1543.6196,1543.6196,1710.1222,-1875.5453,85.092962,85.092962,50,15.602982,19.489981,112.53272,52.890378,165.4231,250.51606,1249.0562,11927.608,0.41671574,0.54171574,0.41671574,1.50157,400,1,1,8,5000,10617.511,19985.903,16000,5000,5000,5000,5000,5000
292.1,1522.8253,1522.8253,1692.2986,-1855.9976,85.088455,85.088455,50,15.601413,19.487042,111.35985,52.339131,163.69898,248.78744,1248.994,11927.014,0.41666182,0.54166182,0.41666182,1.485994,400,1,1,8,5000,10616.978,19984.899,16000,5000,5000,5000,5000,5000
292.2,1501.7251,1501.7251,1674.1631,-1836.1078,85.083993,85.083993,50,15.599861,19.484132,110.16647,51.778241,161.94471,247.0287,1248.9325,11926.427,0.41660846,0.54160846,0.41660846,1.4701418,400,1,1,8,5000,10616.449,19983.904,16000,5000,5000,5000,5000,5000
292.3,1480.3217,1480.3217,1655.7167,-1815.877,85.079577,85.079577,50,15.598324,19.481253,108.95262,51.207732,160.16035,245.23993,1248.8716,11925.845,0.41655565,0.54155565,0.41655565,1.4540142,400,1,1,8,5000,10615.926,19982.92,16000,5000,5000,5000,5000,5000
292.4,1458.6178,1458.6178,1636.9602,-1795.3062,85.075207,85.075207,50,15.596803,19.478404,107.71837,50.627636,158.34601,243.42122,1248.8114,11925.27,0.41650342,0.54150342,0.41650342,1.437612,400,1,1,8,5000,10615.409,19981.946,16000,5000,5000,5000,5000,5000
292.5,1436.6168,1436.6168,1617.895,-1774.3968,85.070885,85.070885,50,15.595298,19.475586,106.46381,50.03799,156.5018,241.57268,1248.7518,11924.701,0.41645177,0.54145177,0.41645177,1.4209363,400,1,1,8,5000,10614.897,19980.982,16000,5000,5000,5000,5000,5000
292.6,1414.3217,1414.3217,1598.5225,-1753.1503,85.066611,85.066611,50,15.593811,19.4728,105.18902,49.438839,154.62786,239.69447,1248.6929,11924.139,0.41640071,0.54140071,0.41640071,1.4039883,400,1,1,8,5000,10614.39,19980.029,16000,5000,5000,5000,5000,5000
292.7,1391.7362,1391.7362,1578.8442,-1731.5685,85.062385,85.062385,50,15.59234,19.470045,103.89411,48.830232,152.72434,237.78673,1248.6347,11923.583,0.41635024,0.54135024,0.41635024,1.3867694,400,1,1,8,5000,10613.89,19979.087,16000,5000,5000,5000,5000,5000
292.8,1368.864,1368.864,1558.8619,-1709.6533,85.05821,85.05821,50,15.590887,19.467323,102.5792,48.212224,150.79142,235.84963,1248.5772,11923.034,0.41630039,0.54130039,0.41630039,1.3692812,400,1,1,8,5000,10613.395,19978.156,16000,5000,5000,5000,5000,5000
292.9,1345.7088,1345.7088,1538.5777,-1687.407,85.054085,85.054085,50,15.589451,19.464634,101.24442,47.584877,148.8293,233.88338,1248.5205,11922.492,0.41625116,0.54125116,0.41625116,1.3515253,400,1,1,8,5000,10612.907,19977.236,16000,5000,5000,5000,5000,5000
293,1322.2749,1322.2749,1517.9938,-1664.8319,85.050012,85.050012,50,15.588033,19.461978,99.889916,46.948261,146.83818,231.88819,1248.4644,11921.957,0.41620255,0.54120255,0.41620255,1.3335037,400,1,1,8,5000,10612.424,19976.327,16000,5000,5000,5000,5000,5000
293.1,1298.5663,1298.5663,1497.1125,-1641.9308,85.04599,85.04599,50,15.586633,19.459357,98.515847,46.302448,144.81829,229.86428,1248.4091,11921.428,0.41615458,0.54115458,0.41615458,1.3152186,400,1,1,8,5000,10611.947,19975.43,16000,5000,5000,5000,5000,5000
293.2,1274.5877,1274.5877,1475.9365,-1618.7064,85.042021,85.042021,50,15.585252,19.45677,97.122381,45.647519,142.7699,227.81192,1248.3545,11920.907,0.41610725,0.54110725,0.41610725,1.2966721,400,1,1,8,5000,10611.477,19974.545,16000,5000,5000,5000,5000,5000
293.3,1250.3436,1250.3436,1454.4685,-1595.1617,85.038106,85.038106,50,15.583889,19.454217,95.709703,44.98356,140.69326,225.73137,1248.3006,11920.393,0.41606058,0.54106058,0.41606058,1.2778666,400,1,1,8,5000,10611.013,19973.672,16000,5000,5000,5000,5000,5000
293.4,1225.8389,1225.8389,1432.7115,-1571.3001,85.034245,85.034245,50,15.582545,19.4517,94.278009,44.310664,138.58867,223.62292,1248.2476,11919.886,0.41601457,0.54101457,0.41601457,1.2588049,400,1,1,8,5000,10610.555,19972.81,16000,5000,5000,5000,5000,5000
293.5,1201.0784,1201.0784,1410.6687,-1547.1251,85.030439,85.030439,50,15.58122,19.449219,92.827506,43.628928,136.45643,221.48687,1248.1953,11919.387,0.41596923,0.54096923,0.41596923,1.2394897,400,1,1,8,5000,10610.104,19971.961,16000,5000,5000,5000,5000,5000
293.6,1176.0675,1176.0675,1388.3434,-1522.6403,85.026688,85.026688,50,15.579914,19.446775,91.358418,42.938456,134.29687,219.32356,1248.1437,11918.895,0.41592457,0.54092457,0.41592457,1.2199238,400,1,1,8,5000,10609.66,19971.124,16000,5000,5000,5000,5000,5000
293.7,1150.8114,1150.8114,1365.7393,-1497.8496,85.022994,85.022994,50,15.578628,19.444367,89.870976,42.239359,132.11033,217.13333,1248.093,11918.41,0.41588061,0.54088061,0.41588061,1.2001106,400,1,1,8,5000,10609.222,19970.3,16000,5000,5000,5000,5000,5000
293.8,1125.3157,1125.3157,1342.8599,-1472.7571,85.019357,85.019357,50,15.577361,19.441996,88.365426,41.53175,129.89718,214.91653,1248.0431,11917.933,0.41583733,0.54083733,0.41583733,1.1800531,400,1,1,8,5000,10608.791,19969.488,16000,5000,5000,5000,5000,5000
293.9,1099.5859,1099.5859,1319.7093,-1447.3671,85.015778,85.015778,50,15.576115,19.439663,86.842028,40.815753,127.65778,212.67356,1247.994,11917.464,0.41579477,0.54079477,0.41579477,1.1597549,400,1,1,8,5000,10608.366,19968.689,16000,5000,5000,5000,5000,5000
294,1073.628,1073.628,1296.2916,-1421.6841,85.012257,85.012257,50,15.574889,19.437368,85.301049,40.091493,125.39254,210.4048,1247.9457,11917.003,0.41575291,0.54075291,0.41575291,1.1392196,400,1,1,8,5000,10607.949,19967.903,16000,5000,5000,5000,5000,5000
294.1,1047.4479,1047.4479,1272.611,-1395.7129,85.008795,85.008795,50,15.573684,19.435111,83.742772,39.359103,123.10188,208.11067,1247.8982,11916.55,0.41571178,0.54071178,0.41571178,1.1184509,400,1,1,8,5000,10607.538,19967.131,16000,5000,5000,5000,5000,5000
294.2,1021.0518,1021.0518,1248.672,-1369.4582,85.005393,85.005393,50,15.572499,19.432894,82.167491,38.618721,120.78621,205.79161,1247.8516,11916.105,0.41567138,0.54067138,0.41567138,1.0974528,400,1,1,8,5000,10607.135,19966.371,16000,5000,5000,5000,5000,5000
294.3,994.44589,994.44589,1224.4792,-1342.9252,85.002052,85.002052,50,15.571336,19.430716,80.57551,37.870489,118.446,203.44805,1247.8058,11915.668,0.41563172,0.54063172,0.41563172,1.0762293,400,1,1,8,5000,10606.738,19965.625,16000,5000,5000,5000,5000,5000
294.4,967.63672,967.63672,1200.0374,-1316.1191,84.998771,84.998771,50,15.570193,19.428578,78.967144,37.114558,116.0817,201.08047,1247.7609,11915.239,0.4155928,0.5405928,0.4155928,1.0547847,400,1,1,8,5000,10606.349,19964.893,16000,5000,5000,5000,5000,5000
294.5,940.63082,940.63082,1175.3516,-1289.0454,84.995553,84.995553,50,15.569073,19.42648,77.342723,36.35108,113.6938,198.68935,1247.7168,11914.818,0.41555463,0.54055463,0.41555463,1.0331233,400,1,1,8,5000,10605.968,19964.174,16000,5000,5000,5000,5000,5000
294.6,913.43491,913.43491,1150.4269,-1261.7097,84.992396,84.992396,50,15.567973,19.424423,75.702582,35.580214,111.2828,196.27519,1247.6737,11914.406,0.41551722,0.54051722,0.41551722,1.0112498,400,1,1,8,5000,10605.593,19963.47,16000,5000,5000,5000,5000,5000
294.7,886.05583,886.05583,1125.2687,-1234.1179,84.989302,84.989302,50,15.566896,19.422406,74.047072,34.802124,108.8492,193.8385,1247.6314,11914.002,0.41548058,0.54048058,0.41548058,0.98916866,400,1,1,8,5000,10605.226,19962.779,16000,5000,5000,5000,5000,5000
294.8,858.50057,858.50057,1099.8823,-1206.2759,84.986272,84.986272,50,15.565841,19.420431,72.376552,34.016979,106.39353,191.3798,1247.59,11913.607,0.41544471,0.54044471,0.41544471,0.96688486,400,1,1,8,5000,10604.867,19962.102,16000,5000,5000,5000,5000,5000
294.9,830.77623,830.77623,1074.2735,-1178.1898,84.983306,84.983306,50,15.564808,19.418498,70.691391,33.224954,103.91634,188.89965,1247.5495,11913.22,0.41540962,0.54040962,0.41540962,0.9444033,400,1,1,8,5000,10604.515,19961.44,16000,5000,5000,5000,5000,5000
295,802.89002,802.89002,1048.4479,-1149.8661,84.980404,84.980404,50,15.563797,19.416607,68.991968,32.426225,101.41819,186.3986,1247.5099,11912.842,0.41537532,0.54037532,0.41537532,0.92172908,400,1,1,8,5000,10604.171,19960.792,16000,5000,5000,5000,5000,5000
295.1,774.84928,774.84928,1022.4116,-1121.3112,84.977568,84.977568,50,15.562809,19.414758,67.278675,31.620977,98.899652,183.87722,1247.4712,11912.473,0.41534181,0.54034181,0.41534181,0.89886743,400,1,1,8,5000,10603.834,19960.158,16000,5000,5000,5000,5000,5000
295.2,746.66144,746.66144,996.1705,-1092.5318,84.974797,84.974797,50,15.561844,19.412953,65.551908,30.809397,96.361305,181.3361,1247.4335,11912.112,0.4153091,0.5403091,0.4153091,0.87582371,400,1,1,8,5000,10603.505,19959.539,16000,5000,5000,5000,5000,5000
295.3,718.33406,718.33406,969.73086,-1063.5346,84.972092,84.972092,50,15.560902,19.41119,63.812077,29.991676,93.803753,178.77585,1247.3966,11911.76,0.4152772,0.5402772,0.4152772,0.85260341,400,1,1,8,5000,10603.184,19958.935,16000,5000,5000,5000,5000,5000
295.4,689.87478,689.87478,943.09904,-1034.3266,84.969454,84.969454,50,15.559983,19.409471,62.059599,29.168011,91.22761,176.19706,1247.3607,11911.418,0.41524611,0.54024611,0.41524611,0.82921213,400,1,1,8,5000,10602.871,19958.346,16000,5000,5000,5000,5000,5000
295.5,661.29134,661.29134,916.28149,-1004.915,84.966883,84.966883,50,15.559088,19.407795,60.294899,28.338603,88.633502,173.60039,1247.3258,11911.084,0.41521584,0.54021584,0.41521584,0.80565559,400,1,1,8,5000,10602.566,19957.772,16000,5000,5000,5000,5000,5000
295.6,632.59157,632.59157,889.28482,-975.30689,84.96438,84.96438,50,15.558216,19.406164,58.518413,27.503654,86.022068,170.98645,1247.2918,11910.759,0.41518638,0.54018638,0.41518638,0.78193964,400,1,1,8,5000,10602.269,19957.213,16000,5000,5000,5000,5000,5000
295.7,603.78338,603.78338,862.11577,-945.50973,84.961945,84.961945,50,15.557368,19.404577,56.730584,26.663374,83.393958,168.3559,1247.2587,11910.444,0.41515776,0.54015776,0.41515776,0.75807024,400,1,1,8,5000,10601.98,19956.668,16000,5000,5000,5000,5000,5000
295.8,574.87476,574.87476,834.78117,-915.53101,84.959578,84.959578,50,15.556543,19.403035,54.931861,25.817974,80.749835,165.70941,1247.2266,11910.137,0.41512997,0.54012997,0.41512997,0.73405344,400,1,1,8,5000,10601.699,19956.14,16000,5000,5000,5000,5000,5000
295.9,545.87377,545.87377,807.288,-885.37837,84.95728,84.95728,50,15.555743,19.401537,53.122702,24.96767,78.090372,163.04765,1247.1955,11909.84,0.41510301,0.54010301,0.41510301,0.7098954,400,1,1,8,5000,10601.426,19955.626,16000,5000,5000,5000,5000,5000
296,516.78853,516.78853,779.64332,-855.05957,84.955052,84.955052,50,15.554967,19.400085,51.303574,24.11268,75.416254,160.37131,1247.1654,11909.552,0.4150769,0.5400769,0.4150769,0.6856024,400,1,1,8,5000,10601.162,19955.128,16000,5000,5000,5000,5000,5000
296.1,487.62725,487.62725,751.85432,-824.58249,84.952893,84.952893,50,15.554215,19.398678,49.47495,23.253226,72.728176,157.68107,1247.1362,11909.274,0.41505164,0.54005164,0.41505164,0.66118078,400,1,1,8,5000,10600.906,19954.646,16000,5000,5000,5000,5000,5000
296.2,458.39816,458.39816,723.92827,-793.95511,84.950804,84.950804,50,15.553487,19.397317,47.637307,22.389534,70.026841,154.97764,1247.108,11909.004,0.41502722,0.54002722,0.41502722,0.636637,400,1,1,8,5000,10600.658,19954.179,16000,5000,5000,5000,5000,5000
296.3,429.10955,429.10955,695.87256,-763.18552,84.948786,84.948786,50,15.552784,19.396002,45.791131,21.521832,67.312963,152.26175,1247.0808,11908.745,0.41500366,0.54000366,0.41500366,0.6119776,400,1,1,8,5000,10600.418,19953.728,16000,5000,5000,5000,5000,5000
296.4,399.76978,399.76978,667.69466,-732.28192,84.946838,84.946838,50,15.552106,19.394732,43.936915,20.65035,64.587265,149.5341,1247.0546,11908.494,0.41498096,0.53998096,0.41498096,0.58720919,400,1,1,8,5000,10600.187,19953.293,16000,5000,5000,5000,5000,5000
296.5,370.38722,370.38722,639.40211,-701.25259,84.944961,84.944961,50,15.551452,19.393509,42.075155,19.775323,61.850478,146.79544,1247.0294,11908.253,0.41495913,0.53995913,0.41495913,0.56233847,400,1,1,8,5000,10599.964,19952.874,16000,5000,5000,5000,5000,5000
296.6,340.97028,340.97028,611.00257,-670.10591,84.943156,84.943156,50,15.550823,19.392333,40.206355,18.896987,59.103341,144.0465,1247.0052,11908.022,0.41493815,0.53993815,0.41493815,0.5373722,400,1,1,8,5000,10599.75,19952.47,16000,5000,5000,5000,5000,5000
296.7,311.5274,311.5274,582.50374,-638.85034,84.941422,84.941422,50,15.550219,19.391203,38.33102,18.01558,56.3466,141.28802,1246.9819,11907.8,0.41491805,0.53991805,0.41491805,0.51231723,400,1,1,8,5000,10599.544,19952.083,16000,5000,5000,5000,5000,5000
296.8,282.06704,282.06704,553.91341,-607.49441,84.93976,84.93976,50,15.54964,19.39012,36.449665,17.131342,53.581007,138.52077,1246.9597,11907.588,0.41489881,0.53989881,0.41489881,0.48718046,400,1,1,8,5000,10599.347,19951.711,16000,5000,5000,5000,5000,5000
296.9,252.59768,252.59768,525.23942,-576.04675,84.93817,84.93817,50,15.549086,19.389084,34.562805,16.244518,50.807323,135.74549,1246.9385,11907.386,0.41488045,0.53988045,0.41488045,0.46196884,400,1,1,8,5000,10599.158,19951.356,16000,5000,5000,5000,5000,5000
297,223.1278,223.1278,496.4897,-544.51601,84.936652,84.936652,50,15.548557,19.388095,32.670961,15.355352,48.026312,132.96296,1246.9183,11907.193,0.41486297,0.53986297,0.41486297,0.43668939,400,1,1,8,5000,10598.978,19951.016,16000,5000,5000,5000,5000,5000
297.1,193.66589,193.66589,467.67221,-512.91095,84.935206,84.935206,50,15.548053,19.387153,30.774657,14.464089,45.238746,130.17395,1246.8992,11907.01,0.41484636,0.53984636,0.41484636,0.41134918,400,1,1,8,5000,10598.806,19950.693,16000,5000,5000,5000,5000,5000
297.2,164.22044,164.22044,438.79495,-481.24035,84.933834,84.933834,50,15.547575,19.386258,28.874421,13.570978,42.445399,127.37923,1246.881,11906.836,0.41483063,0.53983063,0.41483063,0.38595532,400,1,1,8,5000,10598.643,19950.387,16000,5000,5000,5000,5000,5000
297.3,134.79994,134.79994,409.866,-449.51305,84.932533,84.932533,50,15.547122,19.385411,26.970783,12.676268,39.647051,124.57958,1246.8639,11906.673,0.41481579,0.53981579,0.41481579,0.36051494,400,1,1,8,5000,10598.488,19950.096,16000,5000,5000,5000,5000,5000
297.4,105.41283,105.41283,380.89345,-417.73794,84.931306,84.931306,50,15.546695,19.384612,25.064276,11.78021,36.844486,121.77579,1246.8477,11906.519,0.41480182,0.53980182,0.41480182,0.33503525,400,1,1,8,5000,10598.343,19949.822,16000,5000,5000,5000,5000,5000
297.5,76.067582,76.067582,351.88544,-385.92393,84.930152,84.930152,50,15.546293,19.383859,23.155436,10.883055,34.03849,118.96864,1246.8326,11906.374,0.41478874,0.53978874,0.41478874,0.30952344,400,1,1,8,5000,10598.206,19949.564,16000,5000,5000,5000,5000,5000
297.6,46.772602,46.772602,322.85011,-354.07996,84.929071,84.929071,50,15.545916,19.383155,21.244798,9.9850549,31.229853,116.15892,1246.8185,11906.24,0.41477655,0.53977655,0.41477655,0.28398676,400,1,1,8,5000,10598.077,19949.322,16000,5000,5000,5000,5000,5000
297.7,17.536284,17.536284,293.79566,-322.21502,84.928063,84.928063,50,15.545565,19.382498,19.332901,9.0864636,28.419365,113.34743,1246.8055,11906.115,0.41476524,0.53976524,0.41476524,0.25843247,400,1,1,8,5000,10597.958,19949.097,16000,5000,5000,5000,5000,5000
