time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
297.8,-11.633021,-11.633021,264.73028,-290.3381,84.927128,84.927128,50,15.545239,19.381889,17.420286,8.1875343,25.60782,110.53495,1246.7934,11906,0.41475482,0.53975482,0.41475482,0.23286784,400,1,1,8,5000,10597.847,19948.888,16000,5000,5000,5000,5000,5000
297.9,-40.727003,-40.727003,235.66217,-258.45818,84.926266,84.926266,50,15.544939,19.381328,15.507491,7.2885208,22.796012,107.72228,1246.7824,11905.895,0.41474528,0.53974528,0.41474528,0.20730015,400,1,1,8,5000,10597.744,19948.695,16000,5000,5000,5000,5000,5000
298,-69.737401,-69.737401,206.59956,-226.5843,84.925478,84.925478,50,15.544664,19.380814,13.595058,6.3896771,19.984735,104.91021,1246.7724,11905.8,0.41473662,0.53973662,0.41473662,0.18173669,400,1,1,8,5000,10597.651,19948.519,16000,5000,5000,5000,5000,5000
298.1,-98.656008,-98.656008,177.55065,-194.72544,84.924763,84.924763,50,15.544415,19.380348,11.683526,5.4912573,17.174783,102.09955,1246.7635,11905.714,0.41472886,0.53972886,0.41472886,0.15618475,400,1,1,8,5000,10597.566,19948.359,16000,5000,5000,5000,5000,5000
298.2,-127.47468,-127.47468,148.52365,-162.89061,84.92412,84.92412,50,15.544191,19.379929,9.7734364,4.5935151,14.366951,99.291072,1246.7555,11905.638,0.41472197,0.53972197,0.41472197,0.1306516,400,1,1,8,5000,10597.489,19948.215,16000,5000,5000,5000,5000,5000
298.3,-156.18533,-156.18533,119.52676,-131.08879,84.923551,84.923551,50,15.543993,19.379559,7.8653276,3.696704,11.562032,96.485583,1246.7486,11905.572,0.41471597,0.53971597,0.41471597,0.10514453,400,1,1,8,5000,10597.422,19948.088,16000,5000,5000,5000,5000,5000
298.4,-184.77995,-184.77995,90.568149,-99.328964,84.923055,84.923055,50,15.54382,19.379235,5.9597378,2.8010768,8.7608146,93.68387,1246.7427,11905.515,0.41471085,0.53971085,0.41471085,0.079670783,400,1,1,8,5000,10597.363,19947.977,16000,5000,5000,5000,5000,5000
298.5,-213.25061,-213.25061,61.655972,-67.620061,84.922632,84.922632,50,15.543673,19.37896,4.0572037,1.9068857,5.9640894,90.886722,1246.7378,11905.469,0.41470662,0.53970662,0.41470662,0.054237598,400,1,1,8,5000,10597.313,19947.883,16000,5000,5000,5000,5000,5000
298.6,-241.58945,-241.58945,32.798355,-35.970997,84.922282,84.922282,50,15.543551,19.378732,2.1582598,1.0143821,3.1726419,88.094924,1246.7339,11905.432,0.41470326,0.53970326,0.41470326,0.028852185,400,1,1,8,5000,10597.271,19947.804,16000,5000,5000,5000,5000,5000
298.7,-269.78871,-269.78871,4.0033884,-4.3906432,84.922005,84.922005,50,15.543454,19.378551,0.26343859,0.12381614,0.38725473,85.309259,1246.731,11905.404,0.41470078,0.53970078,0.41470078,0.0035217245,400,1,1,8,5000,10597.238,19947.742,16000,5000,5000,5000,5000,5000
298.8,-297.84072,-297.84072,-24.720877,22.540495,84.921799,84.921799,50,15.543382,19.378417,1.438755,0.7416263,2.1803813,87.102181,1246.729,11905.385,0.41469905,0.53969905,0.41469905,0.018079707,400,1,1,8,5000,10597.214,19947.696,16000,5000,5000,5000,5000,5000
298.9,-325.73791,-325.73791,-53.366435,48.659515,84.921656,84.921656,50,15.543333,19.378324,3.1059265,1.600993,4.7069195,89.628576,1246.7279,11905.374,0.41469804,0.53969804,0.41469804,0.039029781,400,1,1,8,5000,10597.197,19947.664,16000,5000,5000,5000,5000,5000
299,-353.4728,-353.4728,-81.925331,74.699517,84.921573,84.921573,50,15.543303,19.378269,4.7680543,2.4577599,7.2258142,92.147387,1246.7275,11905.371,0.41469775,0.53969775,0.41469775,0.059916474,400,1,1,8,5000,10597.187,19947.646,16000,5000,5000,5000,5000,5000
299.1,-381.03803,-381.03803,-110.38967,100.6533,84.921549,84.921549,50,15.543295,19.378254,6.4246787,3.31169,9.7363687,94.657918,1246.728,11905.376,0.41469819,0.53969819,0.41469819,0.080733967,400,1,1,8,5000,10597.184,19947.64,16000,5000,5000,5000,5000,5000
299.2,-408.42636,-408.42636,-138.75161,126.51372,84.921586,84.921586,50,15.543308,19.378278,8.0753436,4.1625483,12.237892,97.159478,1246.7294,11905.388,0.41469935,0.53969935,0.41469935,0.10147649,400,1,1,8,5000,10597.188,19947.649,16000,5000,5000,5000,5000,5000
299.3,-435.63064,-435.63064,-167.00338,152.27369,84.921681,84.921681,50,15.543341,19.37834,9.7195969,5.0101015,14.729698,99.65138,1246.7315,11905.409,0.41470122,0.53970122,0.41470122,0.12213831,400,1,1,8,5000,10597.2,19947.67,16000,5000,5000,5000,5000,5000
299.4,-462.64387,-462.64387,-195.1373,177.92619,84.921836,84.921836,50,15.543395,19.378441,11.356991,5.8541189,17.21111,102.13295,1246.7345,11905.438,0.4147038,0.5397038,0.4147038,0.14271377,400,1,1,8,5000,10597.218,19947.704,16000,5000,5000,5000,5000,5000
299.5,-489.45918,-489.45918,-223.14573,203.46427,84.922049,84.922049,50,15.543469,19.37858,12.987081,6.6943718,19.681453,104.6035,1246.7383,11905.474,0.41470709,0.53970709,0.41470709,0.16319726,400,1,1,8,5000,10597.243,19947.752,16000,5000,5000,5000,5000,5000
299.6,-516.0698,-516.0698,-251.02114,228.88107,84.922321,84.922321,50,15.543564,19.378757,14.60943,7.5306341,22.140064,107.06239,1246.7429,11905.518,0.41471109,0.53971109,0.41471109,0.18358321,400,1,1,8,5000,10597.276,19947.813,16000,5000,5000,5000,5000,5000
299.7,-542.46914,-542.46914,-278.75608,254.1698,84.922652,84.922652,50,15.543679,19.378973,16.223604,8.3626825,24.586286,109.50894,1246.7484,11905.57,0.41471579,0.53971579,0.41471579,0.20386616,400,1,1,8,5000,10597.315,19947.887,16000,5000,5000,5000,5000,5000
299.8,-568.65071,-568.65071,-306.3432,279.32373,84.923041,84.923041,50,15.543815,19.379226,17.829174,9.1902961,27.019471,111.94251,1246.7546,11905.629,0.41472119,0.53972119,0.41472119,0.22404067,400,1,1,8,5000,10597.361,19947.974,16000,5000,5000,5000,5000,5000
299.9,-594.60819,-594.60819,-333.77524,304.33627,84.923487,84.923487,50,15.54397,19.379517,19.425719,10.013257,29.438976,114.36246,1246.7616,11905.697,0.41472729,0.53972729,0.41472729,0.2441014,400,1,1,8,5000,10597.414,19948.074,16000,5000,5000,5000,5000,5000
300,-620.33541,-620.33541,-361.04505,329.20088,84.923991,84.923991,50,15.544146,19.379845,21.012822,10.831351,31.844173,116.76816,1246.7695,11905.772,0.41473407,0.53973407,0.41473407,0.2640431,400,1,1,8,5000,10597.474,19948.186,16000,5000,5000,5000,5000,5000
300.1,-645.82633,-645.82633,-388.14557,353.91113,84.924552,84.924552,50,15.544341,19.38021,22.590072,11.644367,34.234439,119.15899,1246.7781,11905.854,0.41474155,0.53974155,0.41474155,0.28386056,400,1,1,8,5000,10597.541,19948.312,16000,5000,5000,5000,5000,5000
300.2,-671.07511,-671.07511,-415.06988,378.46071,84.925169,84.925169,50,15.544557,19.380613,24.157067,12.452096,36.609163,121.53433,1246.7875,11905.944,0.4147497,0.5397497,0.4147497,0.30354868,400,1,1,8,5000,10597.614,19948.45,16000,5000,5000,5000,5000,5000
300.3,-696.07602,-696.07602,-441.81115,402.8434,84.925843,84.925843,50,15.544791,19.381052,25.713409,13.254334,38.967743,123.89359,1246.7977,11906.041,0.41475853,0.53975853,0.41475853,0.32310245,400,1,1,8,5000,10597.694,19948.6,16000,5000,5000,5000,5000,5000
300.4,-720.82354,-720.82354,-468.36269,427.0531,84.926573,84.926573,50,15.545046,19.381528,27.258708,14.050881,41.309589,126.23616,1246.8087,11906.146,0.41476803,0.53976803,0.41476803,0.34251694,400,1,1,8,5000,10597.781,19948.764,16000,5000,5000,5000,5000,5000
300.5,-745.31229,-745.31229,-494.71793,451.0838,84.927359,84.927359,50,15.545319,19.382039,28.792583,14.841538,43.634121,128.56148,1246.8204,11906.258,0.41477821,0.53977821,0.41477821,0.3617873,400,1,1,8,5000,10597.874,19948.939,16000,5000,5000,5000,5000,5000
300.6,-769.53708,-769.53708,-520.87043,474.92965,84.9282,84.9282,50,15.545612,19.382587,30.314659,15.626113,45.940772,130.86897,1246.833,11906.378,0.41478904,0.53978904,0.41478904,0.38090881,400,1,1,8,5000,10597.974,19949.127,16000,5000,5000,5000,5000,5000
300.7,-793.49287,-793.49287,-546.81388,498.5849,84.929095,84.929095,50,15.545924,19.383171,31.824568,16.404416,48.228984,133.15808,1246.8462,11906.504,0.41480053,0.53980053,0.41480053,0.39987681,400,1,1,8,5000,10598.08,19949.327,16000,5000,5000,5000,5000,5000
300.8,-817.17484,-817.17484,-572.54213,522.04391,84.930045,84.930045,50,15.546255,19.38379,33.321952,17.176264,50.498216,135.42826,1246.8603,11906.638,0.41481267,0.53981267,0.41481267,0.41868679,400,1,1,8,5000,10598.193,19949.54,16000,5000,5000,5000,5000,5000
300.9,-840.5783,-840.5783,-598.04914,545.30121,84.931049,84.931049,50,15.546605,19.384444,34.80646,17.941474,52.747934,137.67898,1246.875,11906.779,0.41482546,0.53982546,0.41482546,0.43733429,400,1,1,8,5000,10598.312,19949.764,16000,5000,5000,5000,5000,5000
301,-863.69879,-863.69879,-623.32905,568.35143,84.932106,84.932106,50,15.546973,19.385133,36.277751,18.699871,54.977622,139.90973,1246.8905,11906.927,0.41483889,0.53983889,0.41483889,0.45581502,400,1,1,8,5000,10598.438,19950,16000,5000,5000,5000,5000,5000
301.1,-886.53202,-886.53202,-648.37612,591.18935,84.933216,84.933216,50,15.54736,19.385856,37.73549,19.451284,57.186774,142.11999,1246.9068,11907.083,0.41485295,0.53985295,0.41485295,0.47412474,400,1,1,8,5000,10598.57,19950.248,16000,5000,5000,5000,5000,5000
301.2,-909.07387,-909.07387,-673.18479,613.8099,84.934378,84.934378,50,15.547765,19.386613,39.179355,20.195544,59.374899,144.30928,1246.9237,11907.245,0.41486764,0.53986764,0.41486764,0.49225937,400,1,1,8,5000,10598.708,19950.508,16000,5000,5000,5000,5000,5000
301.3,-931.32045,-931.32045,-697.74965,636.20813,84.935593,84.935593,50,15.548188,19.387405,40.60903,20.932489,61.541519,146.47711,1246.9414,11907.413,0.41488295,0.53988295,0.41488295,0.51021493,400,1,1,8,5000,10598.852,19950.78,16000,5000,5000,5000,5000,5000
301.4,-953.26802,-953.26802,-722.06544,658.37927,84.936859,84.936859,50,15.548629,19.38823,42.024208,21.661963,63.686172,148.62303,1246.9598,11907.589,0.41489888,0.53989888,0.41489888,0.52798756,400,1,1,8,5000,10599.002,19951.063,16000,5000,5000,5000,5000,5000
301.5,-974.91309,-974.91309,-746.12707,680.31866,84.938176,84.938176,50,15.549088,19.389088,43.424596,22.383812,65.808408,150.74658,1246.9789,11907.771,0.41491542,0.53991542,0.41491542,0.54557351,400,1,1,8,5000,10599.158,19951.357,16000,5000,5000,5000,5000,5000
301.6,-996.25232,-996.25232,-769.92964,702.02184,84.939543,84.939543,50,15.549564,19.389979,44.809905,23.097889,67.907794,152.84734,1246.9987,11907.961,0.41493256,0.53993256,0.41493256,0.56296918,400,1,1,8,5000,10599.321,19951.663,16000,5000,5000,5000,5000,5000
301.7,-1017.2826,-1017.2826,-793.46838,723.48447,84.94096,84.94096,50,15.550058,19.390902,46.17986,23.804051,69.983911,154.92487,1247.0192,11908.156,0.4149503,0.5399503,0.4149503,0.58017108,400,1,1,8,5000,10599.489,19951.979,16000,5000,5000,5000,5000,5000
301.8,-1038.001,-1038.001,-816.73874,744.70238,84.942426,84.942426,50,15.550569,19.391858,47.534194,24.502162,72.036357,156.97878,1247.0404,11908.358,0.41496863,0.53996863,0.41496863,0.59717585,400,1,1,8,5000,10599.663,19952.307,16000,5000,5000,5000,5000,5000
301.9,-1058.4048,-1058.4048,-839.7363,765.67156,84.943941,84.943941,50,15.551096,19.392845,48.872653,25.192089,74.064742,159.00868,1247.0622,11908.567,0.41498754,0.53998754,0.41498754,0.61398025,400,1,1,8,5000,10599.843,19952.646,16000,5000,5000,5000,5000,5000
302,-1078.4915,-1078.4915,-862.45686,786.38817,84.945505,84.945505,50,15.551641,19.393864,50.194989,25.873706,76.068695,161.0142,1247.0847,11908.782,0.41500702,0.54000702,0.41500702,0.63058121,400,1,1,8,5000,10600.029,19952.995,16000,5000,5000,5000,5000,5000
302.1,-1098.2588,-1098.2588,-884.89638,806.84852,84.947115,84.947115,50,15.552202,19.394913,51.50097,26.546892,78.047861,162.99498,1247.1078,11909.003,0.41502707,0.54002707,0.41502707,0.64697574,400,1,1,8,5000,10600.22,19953.355,16000,5000,5000,5000,5000,5000
302.2,-1117.7046,-1117.7046,-907.05101,827.04912,84.948773,84.948773,50,15.55278,19.395994,52.790369,27.21153,80.001899,164.95067,1247.1316,11909.23,0.41504769,0.54004769,0.41504769,0.66316104,400,1,1,8,5000,10600.417,19953.725,16000,5000,5000,5000,5000,5000
302.3,-1136.827,-1136.827,-928.91709,846.9866,84.950478,84.950478,50,15.553373,19.397104,54.062975,27.867513,81.930487,166.88096,1247.1561,11909.463,0.41506885,0.54006885,0.41506885,0.6791344,400,1,1,8,5000,10600.619,19954.106,16000,5000,5000,5000,5000,5000
302.4,-1155.6243,-1155.6243,-950.49114,866.65782,84.952228,84.952228,50,15.553983,19.398245,55.318584,28.514734,83.833318,168.78555,1247.1812,11909.703,0.41509057,0.54009057,0.41509057,0.69489329,400,1,1,8,5000,10600.827,19954.497,16000,5000,5000,5000,5000,5000
302.5,-1174.0951,-1174.0951,-971.76987,886.05977,84.954023,84.954023,50,15.554608,19.399414,56.557006,29.153096,85.710102,170.66413,1247.2068,11909.948,0.41511282,0.54011282,0.41511282,0.7104353,400,1,1,8,5000,10601.04,19954.899,16000,5000,5000,5000,5000,5000
302.6,-1192.2381,-1192.2381,-992.75019,905.18963,84.955863,84.955863,50,15.555249,19.400613,57.778061,29.782506,87.560567,172.51643,1247.2332,11910.199,0.41513561,0.54013561,0.41513561,0.72575815,400,1,1,8,5000,10601.258,19955.31,16000,5000,5000,5000,5000,5000
302.7,-1210.0522,-1210.0522,-1013.4292,924.04476,84.957746,84.957746,50,15.555905,19.401841,58.98158,30.402876,89.384457,174.3422,1247.2601,11910.456,0.41515891,0.54015891,0.41515891,0.74085973,400,1,1,8,5000,10601.482,19955.73,16000,5000,5000,5000,5000,5000
302.8,-1227.5366,-1227.5366,-1033.8042,942.62269,84.959674,84.959674,50,15.556577,19.403097,60.167406,31.014127,91.181533,176.14121,1247.2876,11910.719,0.41518274,0.54018274,0.41518274,0.75573806,400,1,1,8,5000,10601.711,19956.161,16000,5000,5000,5000,5000,5000
302.9,-1244.6907,-1244.6907,-1053.8727,960.92115,84.961643,84.961643,50,15.557263,19.404381,61.335392,31.616182,92.951574,177.91322,1247.3157,11910.987,0.41520707,0.54020707,0.41520707,0.77039131,400,1,1,8,5000,10601.944,19956.601,16000,5000,5000,5000,5000,5000
303,-1261.514,-1261.514,-1073.6324,978.93802,84.963655,84.963655,50,15.557964,19.405692,62.485406,32.208972,94.694378,179.65803,1247.3443,11911.261,0.4152319,0.5402319,0.4152319,0.78481779,400,1,1,8,5000,10602.183,19957.051,16000,5000,5000,5000,5000,5000
303.1,-1278.0063,-1278.0063,-1093.0811,996.67139,84.965709,84.965709,50,15.558679,19.40703,63.617323,32.792434,96.409757,181.37547,1247.3736,11911.54,0.41525723,0.54025723,0.41525723,0.79901596,400,1,1,8,5000,10602.427,19957.509,16000,5000,5000,5000,5000,5000
303.2,-1294.1676,-1294.1676,-1112.217,1014.1195,84.967803,84.967803,50,15.559408,19.408394,64.731032,33.366511,98.097544,183.06535,1247.4034,11911.825,0.41528304,0.54028304,0.41528304,0.81298442,400,1,1,8,5000,10602.675,19957.977,16000,5000,5000,5000,5000,5000
303.3,-1309.9981,-1309.9981,-1131.0384,1031.2808,84.969937,84.969937,50,15.560151,19.409785,65.826435,33.931152,99.757587,184.72752,1247.4337,11912.114,0.41530932,0.54030932,0.41530932,0.82672194,400,1,1,8,5000,10602.929,19958.454,16000,5000,5000,5000,5000,5000
303.4,-1325.4982,-1325.4982,-1149.5437,1048.154,84.97211,84.97211,50,15.560909,19.411202,66.903444,34.486311,101.38975,186.36187,1247.4646,11912.409,0.41533608,0.54033608,0.41533608,0.84022742,400,1,1,8,5000,10603.187,19958.939,16000,5000,5000,5000,5000,5000
303.5,-1340.6686,-1340.6686,-1167.7316,1064.7377,84.974323,84.974323,50,15.561679,19.412644,67.961982,35.031949,102.99393,187.96825,1247.496,11912.709,0.41536329,0.54036329,0.41536329,0.8534999,400,1,1,8,5000,10603.449,19959.433,16000,5000,5000,5000,5000,5000
303.6,-1355.51,-1355.51,-1185.6011,1081.0311,84.976573,84.976573,50,15.562463,19.41411,69.001985,35.568034,104.57002,189.54659,1247.5279,11913.014,0.41539096,0.54039096,0.41539096,0.86653858,400,1,1,8,5000,10603.716,19959.936,16000,5000,5000,5000,5000,5000
303.7,-1370.0235,-1370.0235,-1203.1512,1097.0333,84.978861,84.978861,50,15.56326,19.415601,70.023401,36.094537,106.11794,191.0968,1247.5604,11913.324,0.41541908,0.54041908,0.41541908,0.87934283,400,1,1,8,5000,10603.988,19960.447,16000,5000,5000,5000,5000,5000
303.8,-1384.2102,-1384.2102,-1220.3813,1112.7436,84.981186,84.981186,50,15.564069,19.417117,71.026189,36.611438,107.63763,192.61881,1247.5933,11913.639,0.41544762,0.54044762,0.41544762,0.89191213,400,1,1,8,5000,10604.263,19960.966,16000,5000,5000,5000,5000,5000
303.9,-1398.0716,-1398.0716,-1237.2907,1128.1617,84.983547,84.983547,50,15.564892,19.418655,72.010321,37.118722,109.12904,194.11259,1247.6268,11913.958,0.4154766,0.5404766,0.4154766,0.90424612,400,1,1,8,5000,10604.543,19961.494,16000,5000,5000,5000,5000,5000
304,-1411.6093,-1411.6093,-1253.8793,1143.2872,84.985943,84.985943,50,15.565726,19.420217,72.975777,37.61638,110.59216,195.5781,1247.6607,11914.282,0.415506,0.540506,0.415506,0.91634461,400,1,1,8,5000,10604.828,19962.029,16000,5000,5000,5000,5000,5000
304.1,-1424.8251,-1424.8251,-1270.147,1158.12,84.988374,84.988374,50,15.566573,19.421801,73.922554,38.104409,112.02696,197.01534,1247.6951,11914.611,0.41553581,0.54053581,0.41553581,0.92820754,400,1,1,8,5000,10605.116,19962.572,16000,5000,5000,5000,5000,5000
304.2,-1437.7211,-1437.7211,-1286.0938,1172.6603,84.990839,84.990839,50,15.567431,19.423408,74.850657,38.582813,113.43347,198.42431,1247.73,11914.944,0.41556602,0.54056602,0.41556602,0.93983498,400,1,1,8,5000,10605.409,19963.122,16000,5000,5000,5000,5000,5000
304.3,-1450.2994,-1450.2994,-1301.72,1186.9083,84.993338,84.993338,50,15.568301,19.425037,75.760104,39.0516,114.8117,199.80504,1247.7653,11915.281,0.41559663,0.54059663,0.41559663,0.95122719,400,1,1,8,5000,10605.705,19963.68,16000,5000,5000,5000,5000,5000
304.4,-1462.5623,-1462.5623,-1317.0262,1200.8645,84.995869,84.995869,50,15.569183,19.426687,76.650923,39.510785,116.16171,201.15758,1247.8011,11915.623,0.41562763,0.54062763,0.41562763,0.96238453,400,1,1,8,5000,10606.005,19964.245,16000,5000,5000,5000,5000,5000
304.5,-1474.5126,-1474.5126,-1332.013,1214.5294,84.998433,84.998433,50,15.570076,19.428357,77.523155,39.960389,117.48354,202.48198,1247.8373,11915.968,0.415659,0.540659,0.415659,0.97330753,400,1,1,8,5000,10606.309,19964.817,16000,5000,5000,5000,5000,5000
304.6,-1486.1528,-1486.1528,-1346.6813,1227.904,85.001028,85.001028,50,15.570979,19.430049,78.376853,40.40044,118.77729,203.77832,1247.8739,11916.318,0.41569075,0.54069075,0.41569075,0.98399686,400,1,1,8,5000,10606.617,19965.397,16000,5000,5000,5000,5000,5000
304.7,-1497.486,-1497.486,-1361.0323,1240.9892,85.003654,85.003654,50,15.571894,19.43176,79.212079,40.830969,120.04305,205.0467,1247.911,11916.672,0.41572286,0.54072286,0.41572286,0.99445333,400,1,1,8,5000,10606.928,19965.983,16000,5000,5000,5000,5000,5000
304.8,-1508.5152,-1508.5152,-1375.0671,1253.7862,85.00631,85.00631,50,15.572818,19.433491,80.028908,41.252014,121.28092,206.28723,1247.9485,11917.03,0.41575533,0.54075533,0.41575533,1.0046779,400,1,1,8,5000,10607.243,19966.576,16000,5000,5000,5000,5000,5000
304.9,-1519.2438,-1519.2438,-1388.7874,1266.2963,85.008995,85.008995,50,15.573753,19.435241,80.827424,41.663621,122.49105,207.50004,1247.9863,11917.391,0.41578814,0.54078814,0.41578814,1.0146716,400,1,1,8,5000,10607.562,19967.175,16000,5000,5000,5000,5000,5000
305,-1529.6751,-1529.6751,-1402.1946,1278.521,85.011709,85.011709,50,15.574698,19.43701,81.607726,42.065838,123.67356,208.68527,1248.0246,11917.757,0.41582129,0.54082129,0.41582129,1.0244358,400,1,1,8,5000,10607.884,19967.781,16000,5000,5000,5000,5000,5000
305.1,-1539.8129,-1539.8129,-1415.2907,1290.4621,85.014451,85.014451,50,15.575653,19.438798,82.36992,42.458722,124.82864,209.84309,1248.0632,11918.126,0.41585478,0.54085478,0.41585478,1.0339717,400,1,1,8,5000,10608.209,19968.393,16000,5000,5000,5000,5000,5000
305.2,-1549.6609,-1549.6609,-1428.0777,1302.1213,85.017221,85.017221,50,15.576618,19.440603,83.114124,42.842332,125.95646,210.97368,1248.1022,11918.498,0.41588859,0.54088859,0.41588859,1.043281,400,1,1,8,5000,10608.537,19969.011,16000,5000,5000,5000,5000,5000
305.3,-1559.2229,-1559.2229,-1440.5578,1313.5006,85.020017,85.020017,50,15.577591,19.442426,83.840467,43.216735,127.0572,212.07722,1248.1416,11918.874,0.41592271,0.54092271,0.41592271,1.0523651,400,1,1,8,5000,10608.869,19969.635,16000,5000,5000,5000,5000,5000
305.4,-1568.5033,-1568.5033,-1452.7335,1324.6024,85.02284,85.02284,50,15.578574,19.444266,84.549088,43.582004,128.13109,213.15393,1248.1813,11919.253,0.41595714,0.54095714,0.41595714,1.0612259,400,1,1,8,5000,10609.203,19970.265,16000,5000,5000,5000,5000,5000
305.5,-1577.506,-1577.506,-1464.6071,1335.4288,85.025688,85.025688,50,15.579566,19.446123,85.240136,43.938214,129.17835,214.20404,1248.2214,11919.636,0.41599188,0.54099188,0.41599188,1.0698653,400,1,1,8,5000,10609.541,19970.901,16000,5000,5000,5000,5000,5000
305.6,-1586.2357,-1586.2357,-1476.1816,1345.9824,85.028562,85.028562,50,15.580566,19.447996,85.913771,44.285449,130.19922,215.22778,1248.2618,11920.022,0.4160269,0.5410269,0.4160269,1.0782854,400,1,1,8,5000,10609.882,19971.542,16000,5000,5000,5000,5000,5000
305.7,-1594.6968,-1594.6968,-1487.4598,1356.2659,85.031459,85.031459,50,15.581575,19.449884,86.570163,44.623795,131.19396,216.22542,1248.3025,11920.411,0.41606222,0.54106222,0.41606222,1.0864881,400,1,1,8,5000,10610.225,19972.189,16000,5000,5000,5000,5000,5000
305.8,-1602.8939,-1602.8939,-1498.4448,1366.282,85.03438,85.03438,50,15.582592,19.451789,87.20949,44.953345,132.16284,217.19722,1248.3436,11920.803,0.41609781,0.54109781,0.41609781,1.0944759,400,1,1,8,5000,10610.571,19972.84,16000,5000,5000,5000,5000,5000
305.9,-1610.832,-1610.832,-1509.1399,1376.0338,85.037325,85.037325,50,15.583617,19.453708,87.831942,45.274197,133.10614,218.14346,1248.3849,11921.198,0.41613367,0.54113367,0.41613367,1.1022512,400,1,1,8,5000,10610.92,19973.497,16000,5000,5000,5000,5000,5000
306,-1618.5159,-1618.5159,-1519.5484,1385.5242,85.040291,85.040291,50,15.58465,19.455642,88.437717,45.586452,134.02417,219.06446,1248.4266,11921.596,0.41616979,0.54116979,0.41616979,1.1098163,400,1,1,8,5000,10611.272,19974.159,16000,5000,5000,5000,5000,5000
306.1,-1625.9508,-1625.9508,-1529.6739,1394.7567,85.04328,85.04328,50,15.58569,19.45759,89.027023,45.890218,134.91724,219.96052,1248.4686,11921.997,0.41620617,0.54120617,0.41620617,1.117174,400,1,1,8,5000,10611.626,19974.826,16000,5000,5000,5000,5000,5000
306.2,-1633.1418,-1633.1418,-1539.5202,1403.7345,85.04629,85.04629,50,15.586738,19.459552,89.600075,46.185606,135.78568,220.83197,1248.5108,11922.4,0.4162428,0.5412428,0.4162428,1.1243271,400,1,1,8,5000,10611.983,19975.497,16000,5000,5000,5000,5000,5000
306.3,-1640.0942,-1640.0942,-1549.0911,1412.4612,85.049321,85.049321,50,15.587793,19.461528,90.157101,46.472732,136.62983,221.67915,1248.5533,11922.806,0.41627967,0.54127967,0.41627967,1.1312782,400,1,1,8,5000,10612.342,19976.173,16000,5000,5000,5000,5000,5000
306.4,-1646.8134,-1646.8134,-1558.3906,1420.9405,85.052371,85.052371,50,15.588855,19.463517,90.698332,46.751718,137.45005,222.50242,1248.5961,11923.215,0.41631678,0.54131678,0.41631678,1.1380305,400,1,1,8,5000,10612.703,19976.854,16000,5000,5000,5000,5000,5000
306.5,-1653.305,-1653.305,-1567.4229,1429.1762,85.055442,85.055442,50,15.589923,19.465518,91.224012,47.022687,138.2467,223.30214,1248.6392,11923.626,0.41635412,0.54135412,0.41635412,1.144587,400,1,1,8,5000,10613.067,19977.538,16000,5000,5000,5000,5000,5000
306.6,-1659.5746,-1659.5746,-1576.1923,1437.1721,85.058531,85.058531,50,15.590999,19.467532,91.734391,47.285769,139.02016,224.07869,1248.6825,11924.04,0.41639168,0.54139168,0.41639168,1.1509508,400,1,1,8,5000,10613.433,19978.227,16000,5000,5000,5000,5000,5000
306.7,-1665.628,-1665.628,-1584.7032,1444.9324,85.061638,85.061638,50,15.59208,19.469558,92.229727,47.541097,139.77082,224.83246,1248.7261,11924.456,0.41642945,0.54142945,0.41642945,1.1571252,400,1,1,8,5000,10613.801,19978.92,16000,5000,5000,5000,5000,5000
306.8,-1671.4709,-1671.4709,-1592.9603,1452.4612,85.064764,85.064764,50,15.593168,19.471596,92.710287,47.788808,140.49909,225.56386,1248.7699,11924.874,0.41646744,0.54146744,0.41646744,1.1631135,400,1,1,8,5000,10614.172,19979.617,16000,5000,5000,5000,5000,5000
306.9,-1677.1092,-1677.1092,-1600.9681,1459.7627,85.067907,85.067907,50,15.594262,19.473645,93.176342,48.029043,141.20538,226.27329,1248.8139,11925.294,0.41650562,0.54150562,0.41650562,1.1689193,400,1,1,8,5000,10614.544,19980.318,16000,5000,5000,5000,5000,5000
307,-1682.549,-1682.549,-1608.7315,1466.8414,85.071067,85.071067,50,15.595362,19.475705,93.628175,48.261946,141.89012,226.96119,1248.8582,11925.717,0.416544,0.541544,0.416544,1.174546,400,1,1,8,5000,10614.918,19981.023,16000,5000,5000,5000,5000,5000
307.1,-1687.7962,-1687.7962,-1616.2555,1473.7018,85.074243,85.074243,50,15.596467,19.477776,94.066072,48.487666,142.55374,227.62798,1248.9026,11926.142,0.41658258,0.54158258,0.41658258,1.1799973,400,1,1,8,5000,10615.294,19981.731,16000,5000,5000,5000,5000,5000
307.2,-1692.857,-1692.857,-1623.5451,1480.3484,85.077435,85.077435,50,15.597578,19.479857,94.490326,48.706354,143.19668,228.27412,1248.9473,11926.569,0.41662133,0.54162133,0.41662133,1.1852769,400,1,1,8,5000,10615.672,19982.442,16000,5000,5000,5000,5000,5000
307.3,-1697.7377,-1697.7377,-1630.6055,1486.7861,85.080642,85.080642,50,15.598694,19.481948,94.901239,48.918164,143.8194,228.90005,1248.9922,11926.997,0.41666027,0.54166027,0.41666027,1.1903886,400,1,1,8,5000,10616.052,19983.157,16000,5000,5000,5000,5000,5000
307.4,-1702.4444,-1702.4444,-1637.4419,1493.0195,85.083864,85.083864,50,15.599816,19.484049,95.299116,49.123256,144.42237,229.50624,1249.0373,11927.428,0.41669938,0.54169938,0.41669938,1.1953362,400,1,1,8,5000,10616.434,19983.876,16000,5000,5000,5000,5000,5000
307.5,-1706.9835,-1706.9835,-1644.0596,1499.0536,85.087101,85.087101,50,15.600942,19.486159,95.68427,49.321789,145.00606,230.09316,1249.0826,11927.86,0.41673866,0.54173866,0.41673866,1.2001236,400,1,1,8,5000,10616.817,19984.597,16000,5000,5000,5000,5000,5000
307.6,-1711.3613,-1711.3613,-1650.4642,1504.8933,85.090352,85.090352,50,15.602073,19.488278,96.057018,49.513927,145.57094,230.6613,1249.1281,11928.294,0.4167781,0.5417781,0.4167781,1.204755,400,1,1,8,5000,10617.202,19985.322,16000,5000,5000,5000,5000,5000
307.7,-1715.5842,-1715.5842,-1656.6612,1510.5437,85.093616,85.093616,50,15.603209,19.490406,96.417682,49.699836,146.11752,231.21113,1249.1737,11928.73,0.41681769,0.54181769,0.41681769,1.2092343,400,1,1,8,5000,10617.589,19986.049,16000,5000,5000,5000,5000,5000
307.8,-1719.6586,-1719.6586,-1662.6562,1516.0099,85.096893,85.096893,50,15.60435,19.492543,96.766591,49.879686,146.64628,231.74317,1249.2195,11929.168,0.41685744,0.54185744,0.41685744,1.2135657,400,1,1,8,5000,10617.977,19986.779,16000,5000,5000,5000,5000,5000
307.9,-1723.5911,-1723.5911,-1668.4549,1521.2972,85.100182,85.100182,50,15.605494,19.494688,97.104077,50.053648,147.15772,232.25791,1249.2655,11929.607,0.41689733,0.54189733,0.41689733,1.2177533,400,1,1,8,5000,10618.366,19987.512,16000,5000,5000,5000,5000,5000
308,-1727.388,-1727.388,-1674.0632,1526.4108,85.103484,85.103484,50,15.606643,19.496841,97.430475,50.221895,147.65237,232.75585,1249.3117,11930.048,0.41693737,0.54193737,0.41693737,1.2218014,400,1,1,8,5000,10618.757,19988.248,16000,5000,5000,5000,5000,5000
308.1,-1731.056,-1731.056,-1679.4867,1531.356,85.106798,85.106798,50,15.607796,19.499002,97.746128,50.384602,148.13073,233.23753,1249.358,11930.49,0.41697754,0.54197754,0.41697754,1.2257144,400,1,1,8,5000,10619.149,19988.987,16000,5000,5000,5000,5000,5000
308.2,-1734.6015,-1734.6015,-1684.7316,1536.1383,85.110123,85.110123,50,15.608953,19.50117,98.051379,50.541948,148.59333,233.70345,1249.4044,11930.933,0.41701785,0.54201785,0.41701785,1.2294964,400,1,1,8,5000,10619.543,19989.727,16000,5000,5000,5000,5000,5000
308.3,-1738.031,-1738.031,-1689.8037,1540.763,85.11346,85.11346,50,15.610114,19.503346,98.346576,50.694111,149.04069,234.15415,1249.451,11931.378,0.41705828,0.54205828,0.41705828,1.233152,400,1,1,8,5000,10619.938,19990.471,16000,5000,5000,5000,5000,5000
308.4,-1741.3512,-1741.3512,-1694.7091,1545.2358,85.116807,85.116807,50,15.611279,19.505528,98.63207,50.841273,149.47334,234.59015,1249.4978,11931.825,0.41709884,0.54209884,0.41709884,1.2366855,400,1,1,8,5000,10620.334,19991.216,16000,5000,5000,5000,5000,5000
308.5,-1744.5684,-1744.5684,-1699.4538,1549.562,85.120164,85.120164,50,15.612447,19.507717,98.908214,50.983615,149.89183,235.01199,1249.5446,11932.272,0.41713952,0.54213952,0.41713952,1.2401014,400,1,1,8,5000,10620.731,19991.964,16000,5000,5000,5000,5000,5000
308.6,-1747.6894,-1747.6894,-1704.0441,1553.7474,85.123531,85.123531,50,15.613618,19.509913,99.175364,51.121322,150.29669,235.42022,1249.5917,11932.721,0.41718032,0.54218032,0.41718032,1.2434041,400,1,1,8,5000,10621.129,19992.714,16000,5000,5000,5000,5000,5000
308.7,-1750.7205,-1750.7205,-1708.4859,1557.7975,85.126908,85.126908,50,15.614793,19.512115,99.43388,51.254577,150.68846,235.81537,1249.6388,11933.172,0.41722123,0.54222123,0.41722123,1.2465982,400,1,1,8,5000,10621.529,19993.467,16000,5000,5000,5000,5000,5000
308.8,-1753.6682,-1753.6682,-1712.7856,1561.7179,85.130295,85.130295,50,15.615971,19.514324,99.68412,51.383567,151.06769,236.19798,1249.6861,11933.623,0.41726224,0.54226224,0.41726224,1.2496882,400,1,1,8,5000,10621.93,19994.221,16000,5000,5000,5000,5000,5000
308.9,-1756.539,-1756.539,-1716.9493,1565.5143,85.13369,85.13369,50,15.617153,19.516538,99.926447,51.508478,151.43493,236.56862,1249.7334,11934.075,0.41730336,0.54230336,0.41730336,1.2526786,400,1,1,8,5000,10622.332,19994.977,16000,5000,5000,5000,5000,5000
309,-1759.3394,-1759.3394,-1720.9832,1569.1925,85.137095,85.137095,50,15.618337,19.518758,100.16122,51.629497,151.79072,236.92782,1249.7809,11934.529,0.41734459,0.54234459,0.41734459,1.255574,400,1,1,8,5000,10622.734,19995.735,16000,5000,5000,5000,5000,5000
309.1,-1762.0758,-1762.0758,-1724.8937,1572.7581,85.140508,85.140508,50,15.619524,19.520984,100.38881,51.746811,152.13562,237.27613,1249.8286,11934.984,0.41738591,0.54238591,0.41738591,1.2583791,400,1,1,8,5000,10623.138,19996.495,16000,5000,5000,5000,5000,5000
309.2,-1764.7544,-1764.7544,-1728.687,1576.2168,85.143929,85.143929,50,15.620714,19.523215,100.60958,51.860609,152.47019,237.61412,1249.8763,11935.439,0.41742733,0.54242733,0.41742733,1.2610982,400,1,1,8,5000,10623.543,19997.257,16000,5000,5000,5000,5000,5000
309.3,-1767.3817,-1767.3817,-1732.3692,1579.5743,85.147358,85.147358,50,15.621907,19.525451,100.82389,51.971077,152.79497,237.94233,1249.9241,11935.896,0.41746884,0.54246884,0.41746884,1.2637362,400,1,1,8,5000,10623.948,19998.02,16000,5000,5000,5000,5000,5000
309.4,-1769.9638,-1769.9638,-1735.9468,1582.8363,85.150795,85.150795,50,15.623103,19.527692,101.03211,52.078405,153.11051,238.26131,1249.972,11936.354,0.41751044,0.54251044,0.41751044,1.2662974,400,1,1,8,5000,10624.355,19998.786,16000,5000,5000,5000,5000,5000
309.5,-1772.507,-1772.507,-1739.426,1586.0086,85.15424,85.15424,50,15.624301,19.529939,101.23459,52.18278,153.41737,238.57161,1250.0201,11936.812,0.41755213,0.54255213,0.41755213,1.2687865,400,1,1,8,5000,10624.762,19999.552,16000,5000,5000,5000,5000,5000
309.6,-1775.0174,-1775.0174,-1742.813,1589.0969,85.157692,85.157692,50,15.625501,19.53219,101.43171,52.284389,153.7161,238.8738,1250.0682,11937.272,0.41759391,0.54259391,0.41759391,1.2712082,400,1,1,8,5000,10625.17,20000.321,16000,5000,5000,5000,5000,5000
309.7,-1777.501,-1777.501,-1746.114,1592.1067,85.161151,85.161151,50,15.626705,19.534446,101.62383,52.383419,154.00725,239.1684,1250.1164,11937.732,0.41763577,0.54263577,0.41763577,1.2735668,400,1,1,8,5000,10625.58,20001.091,16000,5000,5000,5000,5000,5000
309.8,-1779.9639,-1779.9639,-1749.3352,1595.0439,85.164617,85.164617,50,15.62791,19.536707,101.81131,52.480057,154.29137,239.45598,1250.1647,11938.194,0.41767771,0.54267771,0.41767771,1.275867,400,1,1,8,5000,10625.989,20001.862,16000,5000,5000,5000,5000,5000
309.9,-1782.412,-1782.412,-1752.4829,1597.9139,85.16809,85.16809,50,15.629118,19.538972,101.9945,52.574487,154.56899,239.73708,1250.2131,11938.656,0.41771973,0.54271973,0.41771973,1.2781132,400,1,1,8,5000,10626.4,20002.635,16000,5000,5000,5000,5000,5000
310,-1784.8511,-1784.8511,-1755.5631,1600.7225,85.17157,85.17157,50,15.630328,19.541241,102.17377,52.666894,154.84067,240.01224,1250.2616,11939.119,0.41776183,0.54276183,0.41776183,1.28031,400,1,1,8,5000,10626.811,20003.41,16000,5000,5000,5000,5000,5000
310.1,-1787.2869,-1787.2869,-1758.582,1603.4751,85.175056,85.175056,50,15.631541,19.543515,102.34948,52.757461,155.10694,240.28199,1250.3102,11939.583,0.417804,0.542804,0.417804,1.2824619,400,1,1,8,5000,10627.224,20004.186,16000,5000,5000,5000,5000,5000
310.2,-1789.7251,-1789.7251,-1761.5457,1606.1774,85.178548,85.178548,50,15.632755,19.545793,102.52196,52.846371,155.36833,240.54688,1250.3588,11940.047,0.41784625,0.54284625,0.41784625,1.2845731,400,1,1,8,5000,10627.636,20004.963,16000,5000,5000,5000,5000,5000
310.3,-1792.1712,-1792.1712,-1764.4601,1608.8347,85.182047,85.182047,50,15.633972,19.548075,102.69158,52.933803,155.62538,240.80743,1250.4076,11940.513,0.41788858,0.54288858,0.41788858,1.2866482,400,1,1,8,5000,10628.05,20005.741,16000,5000,5000,5000,5000,5000
310.4,-1794.6307,-1794.6307,-1767.3312,1611.4526,85.185552,85.185552,50,15.635191,19.550361,102.85868,53.019936,155.87861,241.06417,1250.4564,11940.979,0.41793097,0.54293097,0.41793097,1.2886916,400,1,1,8,5000,10628.464,20006.521,16000,5000,5000,5000,5000,5000
310.5,-1797.1089,-1797.1089,-1770.1649,1614.0364,85.189064,85.189064,50,15.636412,19.552651,103.0236,53.104948,156.12855,241.31761,1250.5053,11941.446,0.41797344,0.54297344,0.41797344,1.2907074,400,1,1,8,5000,10628.879,20007.302,16000,5000,5000,5000,5000,5000
310.6,-1799.6111,-1799.6111,-1772.9671,1616.5914,85.192581,85.192581,50,15.637635,19.554946,103.18669,53.189013,156.3757,241.56828,1250.5543,11941.914,0.41801598,0.54301598,0.41801598,1.2926999,400,1,1,8,5000,10629.295,20008.085,16000,5000,5000,5000,5000,5000
310.7,-1802.1424,-1802.1424,-1775.7435,1619.1229,85.196104,85.196104,50,15.63886,19.557244,103.34827,53.272305,156.62058,241.81668,1250.6033,11942.382,0.41805859,0.54305859,0.41805859,1.2946734,400,1,1,8,5000,10629.711,20008.869,16000,5000,5000,5000,5000,5000
310.8,-1804.7077,-1804.7077,-1778.4998,1621.6361,85.199633,85.199633,50,15.640087,19.559546,103.50869,53.354994,156.86368,242.06332,1250.6525,11942.852,0.41810127,0.54310127,0.41810127,1.2966321,400,1,1,8,5000,10630.128,20009.654,16000,5000,5000,5000,5000,5000
310.9,-1807.3119,-1807.3119,-1781.2416,1624.1361,85.203168,85.203168,50,15.641317,19.561851,103.66826,53.437249,157.10551,242.30868,1250.7017,11943.322,0.41814402,0.54314402,0.41814402,1.2985799,400,1,1,8,5000,10630.546,20010.44,16000,5000,5000,5000,5000,5000
311,-1809.9598,-1809.9598,-1783.9745,1626.628,85.206709,85.206709,50,15.642548,19.564161,103.82732,53.519236,157.34655,242.55326,1250.751,11943.792,0.41818683,0.54318683,0.41818683,1.300521,400,1,1,8,5000,10630.965,20011.227,16000,5000,5000,5000,5000,5000
311.1,-1812.6559,-1812.6559,-1786.7039,1629.1166,85.210255,85.210255,50,15.643781,19.566475,103.98617,53.601118,157.58729,242.79754,1250.8004,11944.264,0.41822972,0.54322972,0.41822972,1.3024593,400,1,1,8,5000,10631.384,20012.016,16000,5000,5000,5000,5000,5000
311.2,-1815.4048,-1815.4048,-1789.4352,1631.607,85.213808,85.213808,50,15.645016,19.568792,104.14513,53.683055,157.82818,243.04199,1250.8498,11944.736,0.41827268,0.54327268,0.41827268,1.3043988,400,1,1,8,5000,10631.803,20012.806,16000,5000,5000,5000,5000,5000
311.3,-1818.2107,-1818.2107,-1792.1735,1634.1038,85.217366,85.217366,50,15.646253,19.571113,104.3045,53.765206,158.06971,243.28707,1250.8994,11945.209,0.4183157,0.5433157,0.4183157,1.3063432,400,1,1,8,5000,10632.224,20013.597,16000,5000,5000,5000,5000,5000
311.4,-1821.0778,-1821.0778,-1794.9241,1636.6118,85.22093,85.22093,50,15.647492,19.573438,104.46458,53.847724,158.31231,243.53324,1250.949,11945.683,0.41835879,0.54335879,0.41835879,1.3082962,400,1,1,8,5000,10632.645,20014.39,16000,5000,5000,5000,5000,5000
311.5,-1824.0103,-1824.0103,-1797.692,1639.1356,85.2245,85.2245,50,15.648733,19.575767,104.62568,53.930761,158.55644,243.78094,1250.9987,11946.157,0.41840196,0.54340196,0.41840196,1.3102617,400,1,1,8,5000,10633.066,20015.184,16000,5000,5000,5000,5000,5000
311.6,-1827.0119,-1827.0119,-1800.4822,1641.6797,85.228076,85.228076,50,15.649976,19.578099,104.78806,54.014466,158.80253,244.03061,1251.0484,11946.632,0.41844519,0.54344519,0.41844519,1.3122431,400,1,1,8,5000,10633.489,20015.979,16000,5000,5000,5000,5000,5000
311.7,-1830.0863,-1830.0863,-1803.2994,1644.2484,85.231658,85.231658,50,15.651222,19.580436,104.95203,54.098982,159.05101,244.28267,1251.0983,11947.108,0.4184885,0.5434885,0.4184885,1.314244,400,1,1,8,5000,10633.912,20016.775,16000,5000,5000,5000,5000,5000
311.8,-1833.2373,-1833.2373,-1806.1484,1646.8461,85.235245,85.235245,50,15.652469,19.582777,105.11784,54.184451,159.30229,244.53753,1251.1482,11947.585,0.41853188,0.54353188,0.41853188,1.3162678,400,1,1,8,5000,10634.335,20017.572,16000,5000,5000,5000,5000,5000
311.9,-1836.4681,-1836.4681,-1809.0337,1649.4769,85.238839,85.238839,50,15.653718,19.585121,105.28576,54.27101,159.55677,244.79561,1251.1982,11948.063,0.41857533,0.54357533,0.41857533,1.3183178,400,1,1,8,5000,10634.76,20018.371,16000,5000,5000,5000,5000,5000
312,-1839.7821,-1839.7821,-1811.9598,1652.1449,85.242439,85.242439,50,15.654969,19.58747,105.45606,54.358793,159.81485,245.05729,1251.2483,11948.541,0.41861885,0.54361885,0.41861885,1.3203973,400,1,1,8,5000,10635.185,20019.171,16000,5000,5000,5000,5000,5000
312.1,-1843.1823,-1843.1823,-1814.931,1654.8541,85.246045,85.246045,50,15.656223,19.589822,105.62898,54.44793,160.07691,245.32296,1251.2985,11949.02,0.41866245,0.54366245,0.41866245,1.3225095,400,1,1,8,5000,10635.611,20019.973,16000,5000,5000,5000,5000,5000
312.2,-1846.6716,-1846.6716,-1817.9515,1657.6082,85.249658,85.249658,50,15.657479,19.592179,105.80478,54.538545,160.34332,245.59298,1251.3487,11949.5,0.41870613,0.54370613,0.41870613,1.3246573,400,1,1,8,5000,10636.037,20020.776,16000,5000,5000,5000,5000,5000
312.3,-1850.2529,-1850.2529,-1821.0254,1660.4109,85.253277,85.253277,50,15.658737,19.59454,105.98368,54.630762,160.61444,245.86772,1251.3991,11949.981,0.41874988,0.54374988,0.41874988,1.3268437,400,1,1,8,5000,10636.464,20021.58,16000,5000,5000,5000,5000,5000
312.4,-1853.9286,-1853.9286,-1824.1565,1663.2659,85.256902,85.256902,50,15.659997,19.596906,106.16591,54.724696,160.89061,246.14751,1251.4495,11950.463,0.41879372,0.54379372,0.41879372,1.3290715,400,1,1,8,5000,10636.892,20022.385,16000,5000,5000,5000,5000,5000
312.5,-1857.7012,-1857.7012,-1827.3487,1666.1766,85.260534,85.260534,50,15.661259,19.599275,106.3517,54.820462,161.17216,246.43269,1251.5001,11950.945,0.41883763,0.54383763,0.41883763,1.3313436,400,1,1,8,5000,10637.321,20023.192,16000,5000,5000,5000,5000,5000
312.6,-1861.5729,-1861.5729,-1830.6056,1669.1462,85.264173,85.264173,50,15.662524,19.601649,106.54125,54.918168,161.45941,246.72359,1251.5507,11951.429,0.41888163,0.54388163,0.41888163,1.3336625,400,1,1,8,5000,10637.75,20024.001,16000,5000,5000,5000,5000,5000
312.7,-1865.5457,-1865.5457,-1833.9306,1672.1779,85.267819,85.267819,50,15.663791,19.604028,106.73476,55.017917,161.75268,247.0205,1251.6014,11951.913,0.41892571,0.54392571,0.41892571,1.3360307,400,1,1,8,5000,10638.181,20024.811,16000,5000,5000,5000,5000,5000
312.8,-1869.6216,-1869.6216,-1837.327,1675.2748,85.271472,85.271472,50,15.66506,19.606411,106.93243,55.119811,162.05224,247.32372,1251.6522,11952.398,0.41896988,0.54396988,0.41896988,1.3384507,400,1,1,8,5000,10638.612,20025.622,16000,5000,5000,5000,5000,5000
312.9,-1873.8022,-1873.8022,-1840.7981,1678.4397,85.275132,85.275132,50,15.666332,19.6088,107.13445,55.223943,162.35839,247.63352,1251.7031,11952.884,0.41901413,0.54401413,0.41901413,1.3409248,400,1,1,8,5000,10639.044,20026.435,16000,5000,5000,5000,5000,5000
313,-1878.0891,-1878.0891,-1844.3468,1681.6754,85.2788,85.2788,50,15.667607,19.611193,107.34098,55.330404,162.67139,247.95019,1251.7541,11953.371,0.41905848,0.54405848,0.41905848,1.3434551,400,1,1,8,5000,10639.477,20027.25,16000,5000,5000,5000,5000,5000
313.1,-1882.4835,-1882.4835,-1847.976,1684.9845,85.282475,85.282475,50,15.668884,19.61359,107.5522,55.43928,162.99148,248.27396,1251.8053,11953.86,0.41910291,0.54410291,0.41910291,1.3460436,400,1,1,8,5000,10639.91,20028.066,16000,5000,5000,5000,5000,5000
313.2,-1886.9865,-1886.9865,-1851.6883,1688.3694,85.286157,85.286157,50,15.670164,19.615993,107.76826,55.55065,163.31891,248.60507,1251.8565,11954.349,0.41914744,0.54414744,0.41914744,1.3486925,400,1,1,8,5000,10640.345,20028.884,16000,5000,5000,5000,5000,5000
313.3,-1891.5993,-1891.5993,-1855.4864,1691.8325,85.289848,85.289848,50,15.671446,19.618402,107.98931,55.664591,163.6539,248.94375,1251.9078,11954.839,0.41919207,0.54419207,0.41919207,1.3514034,400,1,1,8,5000,10640.78,20029.704,16000,5000,5000,5000,5000,5000
313.4,-1896.3225,-1896.3225,-1859.3724,1695.3758,85.293547,85.293547,50,15.672732,19.620815,108.21548,55.781173,163.99665,249.2902,1251.9593,11955.33,0.41923679,0.54423679,0.41923679,1.3541781,400,1,1,8,5000,10641.216,20030.525,16000,5000,5000,5000,5000,5000
313.5,-1901.1567,-1901.1567,-1863.3487,1699.0014,85.297254,85.297254,50,15.67402,19.623234,108.4469,55.900462,164.34736,249.64461,1252.0108,11955.823,0.41928162,0.54428162,0.41928162,1.3570181,400,1,1,8,5000,10641.654,20031.348,16000,5000,5000,5000,5000,5000
313.6,-1906.1022,-1906.1022,-1867.4173,1702.7111,85.300969,85.300969,50,15.675311,19.625658,108.68368,56.022518,164.7062,250.00717,1252.0625,11956.316,0.41932655,0.54432655,0.41932655,1.359925,400,1,1,8,5000,10642.092,20032.173,16000,5000,5000,5000,5000,5000
313.7,-1911.1595,-1911.1595,-1871.5799,1706.5065,85.304693,85.304693,50,15.676605,19.628088,108.92595,56.147397,165.07335,250.37804,1252.1143,11956.811,0.41937158,0.54437158,0.41937158,1.3629,400,1,1,8,5000,10642.531,20033,16000,5000,5000,5000,5000,5000
313.8,-1916.3283,-1916.3283,-1875.8383,1710.3893,85.308426,85.308426,50,15.677901,19.630524,109.17379,56.275148,165.44893,250.75736,1252.1662,11957.306,0.41941672,0.54441672,0.41941672,1.3659444,400,1,1,8,5000,10642.971,20033.828,16000,5000,5000,5000,5000,5000
313.9,-1921.6087,-1921.6087,-1880.1939,1714.3608,85.312168,85.312168,50,15.679202,19.632966,109.42728,56.405817,165.8331,251.14527,1252.2182,11957.803,0.41946197,0.54446197,0.41946197,1.3690591,400,1,1,8,5000,10643.413,20034.659,16000,5000,5000,5000,5000,5000
314,-1927.0002,-1927.0002,-1884.6481,1718.4221,85.315919,85.315919,50,15.680505,19.635414,109.68652,56.539443,166.22596,251.54188,1252.2704,11958.301,0.41950734,0.54450734,0.41950734,1.3722453,400,1,1,8,5000,10643.855,20035.492,16000,5000,5000,5000,5000,5000
314.1,-1932.5023,-1932.5023,-1889.202,1722.5744,85.319679,85.319679,50,15.681811,19.637868,109.95156,56.676061,166.62762,251.9473,1252.3227,11958.801,0.41955282,0.54455282,0.41955282,1.3755036,400,1,1,8,5000,10644.298,20036.326,16000,5000,5000,5000,5000,5000
314.2,-1938.1143,-1938.1143,-1893.8566,1726.8185,85.323449,85.323449,50,15.683121,19.640328,110.22246,56.815699,167.03816,252.36161,1252.3751,11959.301,0.41959841,0.54459841,0.41959841,1.3788349,400,1,1,8,5000,10644.743,20037.163,16000,5000,5000,5000,5000,5000
314.3,-1943.8353,-1943.8353,-1898.6127,1731.1551,85.327229,85.327229,50,15.684434,19.642795,110.49926,56.958382,167.45764,252.78487,1252.4277,11959.803,0.41964413,0.54464413,0.41964413,1.3822396,400,1,1,8,5000,10645.188,20038.002,16000,5000,5000,5000,5000,5000
314.4,-1949.6642,-1949.6642,-1903.4709,1735.5848,85.33102,85.33102,50,15.685751,19.645269,110.78201,57.104128,167.88614,253.21716,1252.4804,11960.307,0.41968997,0.54468997,0.41968997,1.3857181,400,1,1,8,5000,10645.635,20038.843,16000,5000,5000,5000,5000,5000
314.5,-1955.5998,-1955.5998,-1908.4316,1740.108,85.33482,85.33482,50,15.687071,19.647749,111.07072,57.252949,168.32367,253.65849,1252.5332,11960.811,0.41973594,0.54473594,0.41973594,1.3892709,400,1,1,8,5000,10646.083,20039.686,16000,5000,5000,5000,5000,5000
314.6,-1961.6405,-1961.6405,-1913.4951,1744.7249,85.338631,85.338631,50,15.688395,19.650236,111.36542,57.404854,168.77027,254.1089,1252.5862,11961.317,0.41978203,0.54478203,0.41978203,1.392898,400,1,1,8,5000,10646.532,20040.532,16000,5000,5000,5000,5000,5000
314.7,-1967.7849,-1967.7849,-1918.6615,1749.4356,85.342453,85.342453,50,15.689722,19.65273,111.6661,57.559845,169.22594,254.5684,1252.6394,11961.825,0.41982826,0.54482826,0.41982826,1.3965995,400,1,1,8,5000,10646.983,20041.38,16000,5000,5000,5000,5000,5000
314.8,-1974.031,-1974.031,-1923.9306,1754.2399,85.346285,85.346285,50,15.691054,19.655232,111.97276,57.717918,169.69068,255.03696,1252.6927,11962.334,0.41987461,0.54487461,0.41987461,1.4003754,400,1,1,8,5000,10647.435,20042.23,16000,5000,5000,5000,5000,5000
314.9,-1980.3769,-1980.3769,-1929.3022,1759.1377,85.350129,85.350129,50,15.692389,19.65774,112.28539,57.879065,170.16445,255.51458,1252.7461,11962.844,0.41992111,0.54492111,0.41992111,1.4042253,400,1,1,8,5000,10647.888,20043.082,16000,5000,5000,5000,5000,5000
315,-1986.8205,-1986.8205,-1934.7758,1764.1286,85.353984,85.353984,50,15.693728,19.660256,112.60395,58.043273,170.64722,256.00121,1252.7997,11963.356,0.41996774,0.54496774,0.41996774,1.4081489,400,1,1,8,5000,10648.342,20043.938,16000,5000,5000,5000,5000,5000
315.1,-1993.3594,-1993.3594,-1940.3507,1769.2118,85.357851,85.357851,50,15.695071,19.66278,112.92841,58.210522,171.13894,256.49679,1252.8535,11963.869,0.42001451,0.54501451,0.42001451,1.4121458,400,1,1,8,5000,10648.797,20044.795,16000,5000,5000,5000,5000,5000
315.2,-1999.9912,-1999.9912,-1946.0263,1774.3868,85.36173,85.36173,50,15.696418,19.665312,113.25873,58.380789,171.63952,257.00125,1252.9074,11964.384,0.42006143,0.54506143,0.42006143,1.4162154,400,1,1,8,5000,10649.254,20045.655,16000,5000,5000,5000,5000,5000
315.3,-2006.7131,-2006.7131,-1951.8014,1779.6525,85.36562,85.36562,50,15.697769,19.667851,113.59484,58.554042,172.14888,257.5145,1252.9615,11964.901,0.42010849,0.54510849,0.42010849,1.4203569,400,1,1,8,5000,10649.713,20046.518,16000,5000,5000,5000,5000,5000
315.4,-2013.5224,-2013.5224,-1957.6749,1785.008,85.369523,85.369523,50,15.699125,19.670398,113.93668,58.730248,172.66693,258.03645,1253.0157,11965.419,0.42015571,0.54515571,0.42015571,1.4245695,400,1,1,8,5000,10650.173,20047.384,16000,5000,5000,5000,5000,5000
315.5,-2020.416,-2020.416,-1963.6455,1790.452,85.373438,85.373438,50,15.700484,19.672954,114.28417,58.909366,173.19354,258.56697,1253.0702,11965.939,0.42020307,0.54520307,0.42020307,1.4288521,400,1,1,8,5000,10650.634,20048.252,16000,5000,5000,5000,5000,5000
315.6,-2027.3909,-2027.3909,-1969.7117,1795.9831,85.377366,85.377366,50,15.701848,19.675518,114.63722,59.091351,173.72857,259.10594,1253.1248,11966.46,0.42025059,0.54525059,0.42025059,1.4332038,400,1,1,8,5000,10651.096,20049.123,16000,5000,5000,5000,5000,5000
315.7,-2034.4436,-2034.4436,-1975.8718,1801.5999,85.381307,85.381307,50,15.703217,19.67809,114.99574,59.276153,174.27189,259.6532,1253.1796,11966.983,0.42029826,0.54529826,0.42029826,1.4376231,400,1,1,8,5000,10651.561,20049.996,16000,5000,5000,5000,5000,5000
315.8,-2041.5709,-2041.5709,-1982.1239,1807.3005,85.385261,85.385261,50,15.70459,19.680671,115.35961,59.463716,174.82332,260.20858,1253.2345,11967.508,0.42034609,0.54534609,0.42034609,1.4421088,400,1,1,8,5000,10652.026,20050.873,16000,5000,5000,5000,5000,5000
315.9,-2048.769,-2048.769,-1988.466,1813.0833,85.389228,85.389228,50,15.705967,19.68326,115.72872,59.653979,175.3827,260.77193,1253.2897,11968.035,0.42039408,0.54539408,0.42039408,1.4466594,400,1,1,8,5000,10652.493,20051.752,16000,5000,5000,5000,5000,5000
316,-2056.0342,-2056.0342,-1994.8959,1818.9461,85.393208,85.393208,50,15.70735,19.685859,116.10294,59.846878,175.94982,261.34303,1253.345,11968.563,0.42044224,0.54544224,0.42044224,1.4512733,400,1,1,8,5000,10652.962,20052.634,16000,5000,5000,5000,5000,5000
316.1,-2063.3626,-2063.3626,-2001.4114,1824.8869,85.397202,85.397202,50,15.708736,19.688466,116.48214,60.042342,176.52449,261.92169,1253.4005,11969.093,0.42049056,0.54549056,0.42049056,1.4559488,400,1,1,8,5000,10653.432,20053.52,16000,5000,5000,5000,5000,5000
316.2,-2070.7502,-2070.7502,-2008.0099,1830.9034,85.40121,85.40121,50,15.710128,19.691082,116.86617,60.240296,177.10647,262.50768,1253.4562,11969.625,0.42053904,0.54553904,0.42053904,1.460684,400,1,1,8,5000,10653.904,20054.408,16000,5000,5000,5000,5000,5000
