time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
316.3,-2078.1928,-2078.1928,-2014.6887,1836.9931,85.405232,85.405232,50,15.711524,19.693708,117.25488,60.44066,177.69554,263.10077,1253.5121,11970.159,0.4205877,0.5455877,0.4205877,1.465477,400,1,1,8,5000,10654.378,20055.299,16000,5000,5000,5000,5000,5000
316.4,-2085.6861,-2085.6861,-2021.445,1843.1535,85.409268,85.409268,50,15.712926,19.696342,117.6481,60.643349,178.29144,263.70071,1253.5682,11970.694,0.42063652,0.54563652,0.42063652,1.4703257,400,1,1,8,5000,10654.853,20056.193,16000,5000,5000,5000,5000,5000
316.5,-2093.2257,-2093.2257,-2028.2758,1849.3819,85.413318,85.413318,50,15.714332,19.698986,118.04565,60.848274,178.89392,264.30724,1253.6245,11971.232,0.42068552,0.54568552,0.42068552,1.475228,400,1,1,8,5000,10655.33,20057.091,16000,5000,5000,5000,5000,5000
316.6,-2100.807,-2100.807,-2035.178,1855.6753,85.417383,85.417383,50,15.715743,19.70164,118.44736,61.055341,179.5027,264.92009,1253.681,11971.771,0.4207347,0.5457347,0.4207347,1.4801815,400,1,1,8,5000,10655.808,20057.991,16000,5000,5000,5000,5000,5000
316.7,-2108.4253,-2108.4253,-2042.1484,1862.031,85.421462,85.421462,50,15.717159,19.704303,118.85304,61.264453,180.11749,265.53896,1253.7376,11972.313,0.42078405,0.54578405,0.42078405,1.4851839,400,1,1,8,5000,10656.288,20058.895,16000,5000,5000,5000,5000,5000
316.8,-2116.0759,-2116.0759,-2049.1836,1868.4456,85.425556,85.425556,50,15.718581,19.706976,119.26248,61.475507,180.73799,266.16355,1253.7945,11972.856,0.42083357,0.54583357,0.42083357,1.4902327,400,1,1,8,5000,10656.77,20059.802,16000,5000,5000,5000,5000,5000
316.9,-2123.7538,-2123.7538,-2056.2799,1874.916,85.429666,85.429666,50,15.720007,19.709659,119.67549,61.688396,181.36388,266.79355,1253.8516,11973.401,0.42088328,0.54588328,0.42088328,1.4953253,400,1,1,8,5000,10657.253,20060.712,16000,5000,5000,5000,5000,5000
317,-2131.4541,-2131.4541,-2063.4336,1881.4388,85.43379,85.43379,50,15.721439,19.712351,120.09184,61.903009,181.99485,267.42864,1253.9089,11973.948,0.42093317,0.54593317,0.42093317,1.5004589,400,1,1,8,5000,10657.739,20061.626,16000,5000,5000,5000,5000,5000
317.1,-2139.1715,-2139.1715,-2070.6411,1888.0105,85.437929,85.437929,50,15.722875,19.715053,120.51131,62.119232,182.63054,268.06847,1253.9664,11974.497,0.42098324,0.54598324,0.42098324,1.5056309,400,1,1,8,5000,10658.226,20062.542,16000,5000,5000,5000,5000,5000
317.2,-2146.901,-2146.901,-2077.8981,1894.6275,85.442083,85.442083,50,15.724317,19.717766,120.93367,62.336944,183.27062,268.7127,1254.0241,11975.048,0.4210335,0.5460335,0.4210335,1.5108382,400,1,1,8,5000,10658.714,20063.462,16000,5000,5000,5000,5000,5000
317.3,-2154.6372,-2154.6372,-2085.2008,1901.2861,85.446253,85.446253,50,15.725765,19.720488,121.35869,62.556025,183.91471,269.36097,1254.082,11975.601,0.42108394,0.54608394,0.42108394,1.516078,400,1,1,8,5000,10659.205,20064.386,16000,5000,5000,5000,5000,5000
317.4,-2162.3747,-2162.3747,-2092.5449,1907.9824,85.450438,85.450438,50,15.727217,19.723221,121.78611,62.776347,184.56246,270.0129,1254.1402,11976.156,0.42113456,0.54613456,0.42113456,1.5213471,400,1,1,8,5000,10659.697,20065.313,16000,5000,5000,5000,5000,5000
317.5,-2170.108,-2170.108,-2099.926,1914.7125,85.454639,85.454639,50,15.728675,19.725964,122.21569,62.99778,185.21347,270.66811,1254.1985,11976.713,0.42118538,0.54618538,0.42118538,1.5266423,400,1,1,8,5000,10660.191,20066.243,16000,5000,5000,5000,5000,5000
317.6,-2177.8316,-2177.8316,-2107.3397,1921.4723,85.458855,85.458855,50,15.730139,19.728717,122.64717,63.220191,185.86736,271.32622,1254.2571,11977.273,0.42123638,0.54623638,0.42123638,1.5319606,400,1,1,8,5000,10660.687,20067.176,16000,5000,5000,5000,5000,5000
317.7,-2185.5399,-2185.5399,-2114.7814,1928.2577,85.463088,85.463088,50,15.731608,19.73148,123.08028,63.443443,186.52372,271.98681,1254.3158,11977.834,0.42128757,0.54628757,0.42128757,1.5372984,400,1,1,8,5000,10661.185,20068.113,16000,5000,5000,5000,5000,5000
317.8,-2193.2271,-2193.2271,-2122.2465,1935.0644,85.467336,85.467336,50,15.733082,19.734254,123.51475,63.667396,187.18214,272.64948,1254.3748,11978.397,0.42133894,0.54633894,0.42133894,1.5426525,400,1,1,8,5000,10661.685,20069.053,16000,5000,5000,5000,5000,5000
317.9,-2200.8875,-2200.8875,-2129.7302,1941.888,85.471599,85.471599,50,15.734562,19.737038,123.9503,63.891907,187.84221,273.3138,1254.434,11978.962,0.42139051,0.54639051,0.42139051,1.5480193,400,1,1,8,5000,10662.186,20069.997,16000,5000,5000,5000,5000,5000
318,-2208.5153,-2208.5153,-2137.2276,1948.7241,85.475879,85.475879,50,15.736047,19.739832,124.38665,64.116828,188.50348,273.97935,1254.4934,11979.53,0.42144227,0.54644227,0.42144227,1.5533953,400,1,1,8,5000,10662.689,20070.944,16000,5000,5000,5000,5000,5000
318.1,-2216.1046,-2216.1046,-2144.7338,1955.5682,85.480174,85.480174,50,15.737537,19.742637,124.8235,64.342013,189.16552,274.64569,1254.553,11980.099,0.42149421,0.54649421,0.42149421,1.5587768,400,1,1,8,5000,10663.194,20071.895,16000,5000,5000,5000,5000,5000
318.2,-2223.6495,-2223.6495,-2152.2436,1962.4157,85.484486,85.484486,50,15.739033,19.745452,125.26058,64.567307,189.82788,275.31237,1254.6129,11980.671,0.42154635,0.54654635,0.42154635,1.5641603,400,1,1,8,5000,10663.701,20072.849,16000,5000,5000,5000,5000,5000
318.3,-2231.144,-2231.144,-2159.7519,1969.2618,85.488813,85.488813,50,15.740535,19.748278,125.69756,64.792558,190.49012,275.97893,1254.6729,11981.244,0.42159868,0.54659868,0.42159868,1.569542,400,1,1,8,5000,10664.21,20073.806,16000,5000,5000,5000,5000,5000
318.4,-2238.5822,-2238.5822,-2167.2536,1976.1019,85.493156,85.493156,50,15.742042,19.751114,126.13416,65.017609,191.15177,276.64493,1254.7332,11981.82,0.4216512,0.5466512,0.4216512,1.574918,400,1,1,8,5000,10664.72,20074.767,16000,5000,5000,5000,5000,5000
318.5,-2245.9579,-2245.9579,-2174.7433,1982.931,85.497515,85.497515,50,15.743554,19.753961,126.57006,65.2423,191.81236,277.30988,1254.7937,11982.397,0.4217039,0.5467039,0.4217039,1.5802844,400,1,1,8,5000,10665.232,20075.731,16000,5000,5000,5000,5000,5000
318.6,-2253.2652,-2253.2652,-2182.2157,1989.7443,85.50189,85.50189,50,15.745072,19.756818,127.00495,65.46647,192.47142,277.97331,1254.8544,11982.977,0.4217568,0.5467568,0.4217568,1.5856375,400,1,1,8,5000,10665.746,20076.699,16000,5000,5000,5000,5000,5000
318.7,-2260.4979,-2260.4979,-2189.6652,1996.5367,85.506281,85.506281,50,15.746596,19.759685,127.43852,65.689957,193.12847,278.63475,1254.9153,11983.559,0.42180988,0.54680988,0.42180988,1.5909733,400,1,1,8,5000,10666.262,20077.67,16000,5000,5000,5000,5000,5000
318.8,-2267.6501,-2267.6501,-2197.0865,2003.3034,85.510687,85.510687,50,15.748125,19.762563,127.87043,65.912594,193.78303,279.29371,1254.9764,11984.142,0.42186315,0.54686315,0.42186315,1.5962877,400,1,1,8,5000,10666.78,20078.645,16000,5000,5000,5000,5000,5000
318.9,-2274.7155,-2274.7155,-2204.4738,2010.0392,85.51511,85.51511,50,15.749659,19.765451,128.30038,66.134215,194.43459,279.9497,1255.0378,11984.728,0.42191661,0.54691661,0.42191661,1.6015767,400,1,1,8,5000,10667.3,20079.623,16000,5000,5000,5000,5000,5000
319,-2281.6881,-2281.6881,-2211.8217,2016.7391,85.519548,85.519548,50,15.751198,19.768349,128.72803,66.354652,195.08268,280.60223,1255.0993,11985.316,0.42197026,0.54697026,0.42197026,1.6068362,400,1,1,8,5000,10667.821,20080.605,16000,5000,5000,5000,5000,5000
319.1,-2288.5618,-2288.5618,-2219.1245,2023.3977,85.524001,85.524001,50,15.752743,19.771258,129.15305,66.573736,195.72678,281.25078,1255.1611,11985.906,0.42202409,0.54702409,0.42202409,1.6120622,400,1,1,8,5000,10668.344,20081.589,16000,5000,5000,5000,5000,5000
319.2,-2295.3305,-2295.3305,-2226.3765,2030.0101,85.52847,85.52847,50,15.754294,19.774177,129.57511,66.791294,196.36641,281.89488,1255.2231,11986.497,0.4220781,0.5470781,0.4220781,1.6172505,400,1,1,8,5000,10668.869,20082.578,16000,5000,5000,5000,5000,5000
319.3,-2301.988,-2301.988,-2233.5719,2036.5708,85.532955,85.532955,50,15.755849,19.777105,129.99388,67.007156,197.00104,282.53399,1255.2852,11987.091,0.4221323,0.5471323,0.4221323,1.6223969,400,1,1,8,5000,10669.396,20083.569,16000,5000,5000,5000,5000,5000
319.4,-2308.5285,-2308.5285,-2240.7049,2043.0748,85.537454,85.537454,50,15.75741,19.780044,130.40903,67.221148,197.63017,283.16763,1255.3476,11987.687,0.42218667,0.54718667,0.42218667,1.6274972,400,1,1,8,5000,10669.924,20084.564,16000,5000,5000,5000,5000,5000
319.5,-2314.9457,-2314.9457,-2247.7699,2049.5166,85.541969,85.541969,50,15.758976,19.782993,130.82021,67.433096,198.2533,283.79527,1255.4102,11988.284,0.42224123,0.54724123,0.42224123,1.6325474,400,1,1,8,5000,10670.455,20085.562,16000,5000,5000,5000,5000,5000
319.6,-2321.2338,-2321.2338,-2254.7609,2055.891,85.546499,85.546499,50,15.760547,19.785952,131.22708,67.642827,198.86991,284.41641,1255.473,11988.884,0.42229596,0.54729596,0.42229596,1.637543,400,1,1,8,5000,10670.987,20086.563,16000,5000,5000,5000,5000,5000
319.7,-2327.3866,-2327.3866,-2261.6721,2062.1927,85.551044,85.551044,50,15.762124,19.78892,131.62932,67.850164,199.47948,285.03053,1255.5359,11989.485,0.42235087,0.54735087,0.42235087,1.64248,400,1,1,8,5000,10671.52,20087.567,16000,5000,5000,5000,5000,5000
319.8,-2333.3984,-2333.3984,-2268.4978,2068.4163,85.555603,85.555603,50,15.763705,19.791898,132.02657,68.054934,200.08151,285.63711,1255.5991,11990.088,0.42240595,0.54740595,0.42240595,1.6473541,400,1,1,8,5000,10672.055,20088.575,16000,5000,5000,5000,5000,5000
319.9,-2339.2632,-2339.2632,-2275.232,2074.5566,85.560177,85.560177,50,15.765291,19.794886,132.4185,68.256961,200.67546,286.23564,1255.6625,11990.693,0.4224612,0.5474612,0.4224612,1.652161,400,1,1,8,5000,10672.592,20089.586,16000,5000,5000,5000,5000,5000
320,-2344.9752,-2344.9752,-2281.869,2080.6081,85.564765,85.564765,50,15.766882,19.797883,132.80477,68.456069,201.26084,286.82561,1255.726,11991.3,0.42251661,0.54751661,0.42251661,1.6568965,400,1,1,8,5000,10673.131,20090.6,16000,5000,5000,5000,5000,5000
320.1,-2350.5285,-2350.5285,-2288.4028,2086.5657,85.569367,85.569367,50,15.768478,19.800889,133.18504,68.652083,201.83713,287.40649,1255.7898,11991.909,0.4225722,0.5475722,0.4225722,1.6615565,400,1,1,8,5000,10673.671,20091.616,16000,5000,5000,5000,5000,5000
320.2,-2355.9176,-2355.9176,-2294.8277,2092.4239,85.573983,85.573983,50,15.770079,19.803904,133.55897,68.84483,202.4038,287.97778,1255.8537,11992.519,0.42262794,0.54762794,0.42262794,1.6661367,400,1,1,8,5000,10674.213,20092.636,16000,5000,5000,5000,5000,5000
320.3,-2361.1367,-2361.1367,-2301.1378,2098.1775,85.578613,85.578613,50,15.771685,19.806928,133.92622,69.034134,202.96035,288.53897,1255.9178,11993.131,0.42268385,0.54768385,0.42268385,1.6706328,400,1,1,8,5000,10674.756,20093.659,16000,5000,5000,5000,5000,5000
320.4,-2366.1803,-2366.1803,-2307.3274,2103.8211,85.583256,85.583256,50,15.773295,19.809961,134.28646,69.219823,203.50628,289.08953,1255.9821,11993.745,0.42273991,0.54773991,0.42273991,1.6750408,400,1,1,8,5000,10675.301,20094.685,16000,5000,5000,5000,5000,5000
320.5,-2371.0428,-2371.0428,-2313.3907,2109.3497,85.587913,85.587913,50,15.774909,19.813003,134.63934,69.401722,204.04106,289.62898,1256.0465,11994.361,0.42279613,0.54779613,0.42279613,1.6793563,400,1,1,8,5000,10675.848,20095.713,16000,5000,5000,5000,5000,5000
320.6,-2375.7189,-2375.7189,-2319.3221,2114.7578,85.592582,85.592582,50,15.776528,19.816053,134.98454,69.579662,204.56421,290.15679,1256.1111,11994.978,0.42285249,0.54785249,0.42285249,1.6835754,400,1,1,8,5000,10676.395,20096.744,16000,5000,5000,5000,5000,5000
320.7,-2380.2033,-2380.2033,-2325.1157,2120.0405,85.597264,85.597264,50,15.778152,19.819112,135.32173,69.75347,205.0752,290.67247,1256.1759,11995.596,0.422909,0.547909,0.422909,1.6876939,400,1,1,8,5000,10676.945,20097.778,16000,5000,5000,5000,5000,5000
320.8,-2384.4906,-2384.4906,-2330.7659,2125.1924,85.601958,85.601958,50,15.779779,19.822179,135.65058,69.922978,205.57356,291.17551,1256.2409,11996.217,0.42296566,0.54796566,0.42296566,1.6917077,400,1,1,8,5000,10677.495,20098.815,16000,5000,5000,5000,5000,5000
320.9,-2388.5758,-2388.5758,-2336.2673,2130.2085,85.606664,85.606664,50,15.781411,19.825253,135.97076,70.088018,206.05877,291.66544,1256.306,11996.838,0.42302245,0.54802245,0.42302245,1.6956128,400,1,1,8,5000,10678.047,20099.854,16000,5000,5000,5000,5000,5000
321,-2392.4539,-2392.4539,-2341.6141,2135.0838,85.611382,85.611382,50,15.783047,19.828336,136.28194,70.248424,206.53037,292.14175,1256.3712,11997.461,0.42307938,0.54807938,0.42307938,1.6994052,400,1,1,8,5000,10678.601,20100.895,16000,5000,5000,5000,5000,5000
321.1,-2396.1198,-2396.1198,-2346.801,2139.8132,85.616112,85.616112,50,15.784686,19.831425,136.58382,70.404031,206.98785,292.60396,1256.4366,11998.086,0.42313644,0.54813644,0.42313644,1.7030809,400,1,1,8,5000,10679.155,20101.939,16000,5000,5000,5000,5000,5000
321.2,-2399.5689,-2399.5689,-2351.8226,2144.3918,85.620852,85.620852,50,15.78633,19.834522,136.87607,70.554677,207.43075,293.0516,1256.5022,11998.712,0.42319363,0.54819363,0.42319363,1.706636,400,1,1,8,5000,10679.711,20102.986,16000,5000,5000,5000,5000,5000
321.3,-2402.7964,-2402.7964,-2356.6734,2148.8148,85.625603,85.625603,50,15.787977,19.837627,137.15839,70.700201,207.85859,293.48419,1256.5678,11999.339,0.42325094,0.54825094,0.42325094,1.7100667,400,1,1,8,5000,10680.268,20104.034,16000,5000,5000,5000,5000,5000
321.4,-2405.7977,-2405.7977,-2361.3482,2153.0772,85.630365,85.630365,50,15.789627,19.840738,137.43046,70.840445,208.27091,293.90127,1256.6336,11999.967,0.42330837,0.54830837,0.42330837,1.7133691,400,1,1,8,5000,10680.827,20105.085,16000,5000,5000,5000,5000,5000
321.5,-2408.5684,-2408.5684,-2365.8418,2157.1745,85.635136,85.635136,50,15.791281,19.843855,137.69199,70.975253,208.66724,294.30238,1256.6996,12000.597,0.42336591,0.54836591,0.42336591,1.7165395,400,1,1,8,5000,10681.386,20106.138,16000,5000,5000,5000,5000,5000
321.6,-2411.1042,-2411.1042,-2370.149,2161.1019,85.639917,85.639917,50,15.792938,19.846979,137.94267,71.104471,209.04715,294.68706,1256.7656,12001.228,0.42342357,0.54842357,0.42342357,1.7195743,400,1,1,8,5000,10681.946,20107.193,16000,5000,5000,5000,5000,5000
321.7,-2413.4009,-2413.4009,-2374.265,2164.8548,85.644708,85.644708,50,15.794599,19.850109,138.18222,71.22795,209.41017,295.05488,1256.8318,12001.86,0.42348132,0.54848132,0.42348132,1.7224698,400,1,1,8,5000,10682.508,20108.25,16000,5000,5000,5000,5000,5000
321.8,-2415.4545,-2415.4545,-2378.1847,2168.4288,85.649507,85.649507,50,15.796262,19.853245,138.41035,71.345541,209.75589,295.4054,1256.8981,12002.493,0.42353918,0.54853918,0.42353918,1.7252224,400,1,1,8,5000,10683.07,20109.309,16000,5000,5000,5000,5000,5000
321.9,-2417.261,-2417.261,-2381.9033,2171.8194,85.654314,85.654314,50,15.797928,19.856386,138.62677,71.457099,210.08387,295.73819,1256.9645,12003.127,0.42359713,0.54859713,0.42359713,1.7278288,400,1,1,8,5000,10683.634,20110.37,16000,5000,5000,5000,5000,5000
322,-2418.8167,-2418.8167,-2385.4161,2175.0224,85.65913,85.65913,50,15.799597,19.859533,138.83122,71.562482,210.3937,296.05283,1257.031,12003.762,0.42365516,0.54865516,0.42365516,1.7302854,400,1,1,8,5000,10684.198,20111.432,16000,5000,5000,5000,5000,5000
322.1,-2420.1181,-2420.1181,-2388.7184,2178.0334,85.663953,85.663953,50,15.801269,19.862684,139.02341,71.661552,210.68496,296.34892,1257.0976,12004.397,0.42371329,0.54871329,0.42371329,1.732589,400,1,1,8,5000,10684.763,20112.496,16000,5000,5000,5000,5000,5000
322.2,-2421.1616,-2421.1616,-2391.8058,2180.8485,85.668783,85.668783,50,15.802943,19.865841,139.2031,71.754174,210.95727,296.62605,1257.1642,12005.034,0.42377149,0.54877149,0.42377149,1.7347364,400,1,1,8,5000,10685.329,20113.561,16000,5000,5000,5000,5000,5000
322.3,-2421.944,-2421.944,-2394.6738,2183.4636,85.67362,85.67362,50,15.804619,19.869001,139.37002,71.840214,211.21023,296.88385,1257.231,12005.671,0.42382976,0.54882976,0.42382976,1.7367243,400,1,1,8,5000,10685.896,20114.628,16000,5000,5000,5000,5000,5000
322.4,-2422.4621,-2422.4621,-2397.3182,2185.8747,85.678463,85.678463,50,15.806297,19.872166,139.52392,71.919546,211.44347,297.12193,1257.2978,12006.309,0.4238881,0.5488881,0.4238881,1.7385498,400,1,1,8,5000,10686.463,20115.695,16000,5000,5000,5000,5000,5000
322.5,-2422.713,-2422.713,-2399.7348,2188.0782,85.683312,85.683312,50,15.807977,19.875335,139.66457,71.992045,211.65661,297.33992,1257.3647,12006.948,0.4239465,0.5489465,0.4239465,1.7402097,400,1,1,8,5000,10687.031,20116.765,16000,5000,5000,5000,5000,5000
322.6,-2422.6938,-2422.6938,-2401.9197,2190.0704,85.688166,85.688166,50,15.809659,19.878507,139.79173,72.05759,211.84932,297.53748,1257.4316,12007.587,0.42400495,0.54900495,0.42400495,1.7417014,400,1,1,8,5000,10687.6,20117.835,16000,5000,5000,5000,5000,5000
322.7,-2422.402,-2422.402,-2403.8688,2191.8476,85.693025,85.693025,50,15.811343,19.881682,139.90517,72.116065,212.02123,297.71426,1257.4986,12008.227,0.42406346,0.54906346,0.42406346,1.7430219,400,1,1,8,5000,10688.169,20118.906,16000,5000,5000,5000,5000,5000
322.8,-2421.8351,-2421.8351,-2405.5786,2193.4065,85.697888,85.697888,50,15.813028,19.88486,140.00467,72.167357,212.17203,297.86992,1257.5657,12008.867,0.424122,0.549122,0.424122,1.7441686,400,1,1,8,5000,10688.738,20119.978,16000,5000,5000,5000,5000,5000
322.9,-2420.9909,-2420.9909,-2407.0452,2194.7438,85.702754,85.702754,50,15.814714,19.888041,140.09003,72.211357,212.30139,298.00414,1257.6327,12009.508,0.42418059,0.54918059,0.42418059,1.7451389,400,1,1,8,5000,10689.308,20121.05,16000,5000,5000,5000,5000,5000
323,-2419.8671,-2419.8671,-2408.2654,2195.8564,85.707624,85.707624,50,15.816401,19.891223,140.16105,72.247962,212.40901,298.11663,1257.6998,12010.149,0.4242392,0.5492392,0.4242392,1.7459304,400,1,1,8,5000,10689.878,20122.124,16000,5000,5000,5000,5000,5000
323.1,-2418.4619,-2418.4619,-2409.2357,2196.7411,85.712497,85.712497,50,15.818089,19.894408,140.21752,72.277071,212.49459,298.20709,1257.767,12010.79,0.42429784,0.54929784,0.42429784,1.7465406,400,1,1,0,5000,10690.449,20123.198,16000,5000,5000,5000,5000,5000
323.2,-2416.7736,-2416.7736,-2409.953,2197.3952,85.717372,85.717372,50,15.819778,19.897594,140.25927,72.298591,212.55786,298.27523,1257.8341,12011.431,0.4243565,0.5493565,0.4243565,1.7469674,400,1,1,0,5000,10691.019,20124.272,16000,5000,5000,5000,5000,5000
323.3,-2414.8006,-2414.8006,-2410.4143,2197.8158,85.722249,85.722249,50,15.821467,19.900782,140.28611,72.31243,212.59854,298.32079,1257.9013,12012.073,0.42441517,0.54941517,0.42441517,1.7472085,400,1,1,0,5000,10691.59,20125.346,16000,5000,5000,5000,5000,5000
323.4,-2412.5415,-2412.5415,-2410.6168,2198.0004,85.727126,85.727126,50,15.823157,19.90397,140.2979,72.318503,212.6164,298.34353,1257.9685,12012.714,0.42447384,0.54947384,0.42447384,1.7472619,400,1,1,0,5000,10692.161,20126.421,16000,5000,5000,5000,5000,5000
323.5,-2409.9952,-2409.9952,-2410.5576,2197.9464,85.732005,85.732005,50,15.824847,19.907158,140.29445,72.316729,212.61118,298.34319,1258.0356,12013.355,0.42453252,0.54953252,0.42453252,1.7471257,400,1,1,0,5000,10692.732,20127.495,16000,5000,5000,5000,5000,5000
323.6,-2407.1607,-2407.1607,-2410.2344,2197.6517,85.736883,85.736883,50,15.826536,19.910347,140.27564,72.307031,212.58267,298.31955,1258.1028,12013.997,0.42459118,0.54959118,0.42459118,1.7467982,400,1,1,0,5000,10693.303,20128.57,16000,5000,5000,5000,5000,5000
323.7,-2404.0371,-2404.0371,-2409.6446,2197.114,85.741761,85.741761,50,15.828226,19.913535,140.24132,72.289338,212.53065,298.27242,1258.1699,12014.638,0.42464983,0.54964983,0.42464983,1.7462776,400,1,1,0,5000,10693.874,20129.644,16000,5000,5000,5000,5000,5000
323.8,-2400.624,-2400.624,-2408.7862,2196.3312,85.746638,85.746638,50,15.829915,19.916723,140.19136,72.263586,212.45494,298.20158,1258.237,12015.278,0.42470846,0.54970846,0.42470846,1.7455624,400,1,1,0,5000,10694.444,20130.718,16000,5000,5000,5000,5000,5000
323.9,-2396.9208,-2396.9208,-2407.6571,2195.3017,85.751513,85.751513,50,15.831604,19.919909,140.12564,72.229712,212.35535,298.10686,1258.3041,12015.919,0.42476706,0.54976706,0.42476706,1.7446512,400,1,1,8,5000,10695.015,20131.792,16000,5000,5000,5000,5000,5000
324,-2392.9275,-2392.9275,-2406.2553,2194.0236,85.756386,85.756386,50,15.833291,19.923095,140.04406,72.18766,212.23172,297.98811,1258.3711,12016.559,0.42482562,0.54982562,0.42482562,1.7435426,400,1,1,8,5000,10695.585,20132.865,16000,5000,5000,5000,5000,5000
324.1,-2388.6439,-2388.6439,-2404.5794,2192.4955,85.761256,85.761256,50,15.834978,19.926278,139.94652,72.137382,212.0839,297.84516,1258.438,12017.198,0.42488414,0.54988414,0.42488414,1.7422355,400,1,1,8,5000,10696.154,20133.937,16000,5000,5000,5000,5000,5000
324.2,-2384.0702,-2384.0702,-2402.6277,2190.7159,85.766123,85.766123,50,15.836663,19.92946,139.83293,72.078831,211.91176,297.67789,1258.505,12017.837,0.42494261,0.54994261,0.42494261,1.7407289,400,1,1,8,5000,10696.723,20135.009,16000,5000,5000,5000,5000,5000
324.3,-2379.2069,-2379.2069,-2400.3989,2188.6837,85.770985,85.770985,50,15.838347,19.932638,139.70322,72.011967,211.71518,297.48617,1258.5718,12018.475,0.42500102,0.55000102,0.42500102,1.7390218,400,1,1,8,5000,10697.292,20136.079,16000,5000,5000,5000,5000,5000
324.4,-2374.0546,-2374.0546,-2397.8919,2186.3979,85.775844,85.775844,50,15.840029,19.935814,139.55731,71.936758,211.49407,297.26991,1258.6385,12019.113,0.42505937,0.55005937,0.42505937,1.7371134,400,1,1,8,5000,10697.86,20137.149,16000,5000,5000,5000,5000,5000
324.5,-2368.6139,-2368.6139,-2395.1057,2183.8574,85.780697,85.780697,50,15.84171,19.938987,139.39515,71.853172,211.24833,297.02902,1258.7052,12019.75,0.42511765,0.55011765,0.42511765,1.7350031,400,1,1,8,5000,10698.428,20138.217,16000,5000,5000,5000,5000,5000
324.6,-2362.886,-2362.886,-2392.0396,2181.0617,85.785544,85.785544,50,15.843388,19.942156,139.21671,71.761189,210.9779,296.76344,1258.7718,12020.385,0.42517586,0.55017586,0.42517586,1.7326903,400,1,1,8,5000,10698.994,20139.284,16000,5000,5000,5000,5000,5000
324.7,-2356.8719,-2356.8719,-2388.693,2178.0103,85.790385,85.790385,50,15.845065,19.945321,139.02193,71.660789,210.68272,296.47311,1258.8383,12021.02,0.42523397,0.55023397,0.42523397,1.7301748,400,1,1,8,5000,10699.56,20140.349,16000,5000,5000,5000,5000,5000
324.8,-2350.573,-2350.573,-2385.0654,2174.7026,85.79522,85.79522,50,15.846738,19.948481,138.81081,71.551961,210.36277,296.15799,1258.9047,12021.654,0.425292,0.550292,0.425292,1.7274562,400,1,1,8,5000,10700.125,20141.413,16000,5000,5000,5000,5000,5000
324.9,-2343.991,-2343.991,-2381.1566,2171.1386,85.800046,85.800046,50,15.84841,19.951637,138.58332,71.434699,210.01802,295.81806,1258.9709,12022.287,0.42534992,0.55034992,0.42534992,1.7245344,400,1,1,8,5000,10700.69,20142.475,16000,5000,5000,5000,5000,5000
325,-2337.1276,-2337.1276,-2376.9667,2167.3183,85.804865,85.804865,50,15.850078,19.954787,138.33946,71.309002,209.64847,295.45333,1259.0371,12022.918,0.42540774,0.55040774,0.42540774,1.7214094,400,1,1,8,5000,10701.253,20143.535,16000,5000,5000,5000,5000,5000
325.1,-2329.9848,-2329.9848,-2372.4958,2163.2417,85.809675,85.809675,50,15.851743,19.957932,138.07926,71.174874,209.25413,295.0638,1259.1031,12023.548,0.42546545,0.55046545,0.42546545,1.7180815,400,1,1,8,5000,10701.815,20144.593,16000,5000,5000,5000,5000,5000
325.2,-2322.5647,-2322.5647,-2367.7442,2158.9092,85.814476,85.814476,50,15.853405,19.961071,137.80271,71.032327,208.83504,294.64952,1259.1689,12024.177,0.42552304,0.55052304,0.42552304,1.7145509,400,1,1,8,5000,10702.376,20145.649,16000,5000,5000,5000,5000,5000
325.3,-2314.8698,-2314.8698,-2362.7126,2154.3213,85.819266,85.819266,50,15.855063,19.964203,137.50987,70.881377,208.39125,294.21051,1259.2346,12024.805,0.4255805,0.5505805,0.4255805,1.710818,400,1,1,8,5000,10702.936,20146.703,16000,5000,5000,5000,5000,5000
325.4,-2306.9025,-2306.9025,-2357.4015,2149.4787,85.824047,85.824047,50,15.856718,19.967329,137.20077,70.722046,207.92282,293.74686,1259.3002,12025.431,0.42563782,0.55063782,0.42563782,1.7068835,400,1,1,8,5000,10703.494,20147.754,16000,5000,5000,5000,5000,5000
325.5,-2298.6656,-2298.6656,-2351.8121,2144.3822,85.828816,85.828816,50,15.858369,19.970447,136.87546,70.554362,207.42982,293.25864,1259.3656,12026.055,0.425695,0.550695,0.425695,1.7027481,400,1,1,8,5000,10704.051,20148.803,16000,5000,5000,5000,5000,5000
325.6,-2290.1621,-2290.1621,-2345.9453,2139.0329,85.833574,85.833574,50,15.860016,19.973558,136.53402,70.378359,206.91238,292.74595,1259.4308,12026.678,0.42575203,0.55075203,0.42575203,1.6984125,400,1,1,8,5000,10704.607,20149.849,16000,5000,5000,5000,5000,5000
325.7,-2281.3951,-2281.3951,-2339.8025,2133.432,85.838319,85.838319,50,15.861659,19.976661,136.17651,70.194076,206.37058,292.2089,1259.4958,12027.299,0.42580891,0.55080891,0.42580891,1.6938778,400,1,1,8,5000,10705.162,20150.892,16000,5000,5000,5000,5000,5000
325.8,-2272.3679,-2272.3679,-2333.3853,2127.5807,85.843052,85.843052,50,15.863297,19.979756,135.80302,70.001558,205.80458,291.64763,1259.5606,12027.918,0.42586563,0.55086563,0.42586563,1.6891451,400,1,1,8,5000,10705.714,20151.933,16000,5000,5000,5000,5000,5000
325.9,-2263.084,-2263.084,-2326.6952,2121.4807,85.847772,85.847772,50,15.86493,19.982841,135.41366,69.800857,205.21452,291.06229,1259.6253,12028.535,0.42592217,0.55092217,0.42592217,1.6842157,400,1,1,8,5000,10706.265,20152.97,16000,5000,5000,5000,5000,5000
326,-2253.5471,-2253.5471,-2319.7343,2115.1337,85.852477,85.852477,50,15.866559,19.985918,135.00853,69.592028,204.60056,290.45304,1259.6897,12029.151,0.42597854,0.55097854,0.42597854,1.679091,400,1,1,8,5000,10706.815,20154.005,16000,5000,5000,5000,5000,5000
326.1,-2243.761,-2243.761,-2312.5044,2108.5416,85.857168,85.857168,50,15.868182,19.988986,134.58776,69.375133,203.96289,289.82006,1259.7539,12029.764,0.42603473,0.55103473,0.42603473,1.6737725,400,1,1,8,5000,10707.363,20155.036,16000,5000,5000,5000,5000,5000
326.2,-2233.7299,-2233.7299,-2305.0081,2101.7063,85.861844,85.861844,50,15.8698,19.992043,134.15147,69.150242,203.30171,289.16355,1259.818,12030.375,0.42609072,0.55109072,0.42609072,1.6682619,400,1,1,8,5000,10707.909,20156.063,16000,5000,5000,5000,5000,5000
326.3,-2223.4579,-2223.4579,-2297.2475,2094.6303,85.866504,85.866504,50,15.871413,19.995091,133.69981,68.917426,202.61723,288.48374,1259.8817,12030.984,0.42614652,0.55114652,0.42614652,1.6625611,400,1,1,8,5000,10708.453,20157.087,16000,5000,5000,5000,5000,5000
326.4,-2212.9495,-2212.9495,-2289.2255,2087.3158,85.871148,85.871148,50,15.87302,19.998128,133.23292,68.676765,201.90969,287.78084,1259.9453,12031.591,0.42620212,0.55120212,0.42620212,1.6566718,400,1,1,8,5000,10708.995,20158.108,16000,5000,5000,5000,5000,5000
326.5,-2202.2091,-2202.2091,-2280.9448,2079.7655,85.875775,85.875775,50,15.874621,20.001154,132.75099,68.428344,201.17933,287.05511,1260.0086,12032.196,0.4262575,0.5512575,0.4262575,1.6505963,400,1,1,8,5000,10709.535,20159.124,16000,5000,5000,5000,5000,5000
326.6,-2191.2416,-2191.2416,-2272.4084,2071.982,85.880385,85.880385,50,15.876216,20.004168,132.25417,68.172252,200.42642,286.30681,1260.0716,12032.798,0.42631267,0.55131267,0.42631267,1.6443367,400,1,1,8,5000,10710.073,20160.137,16000,5000,5000,5000,5000,5000
326.7,-2180.0518,-2180.0518,-2263.6195,2063.9683,85.884976,85.884976,50,15.877805,20.007171,131.74266,67.908585,199.65124,285.53622,1260.1344,12033.397,0.42636762,0.55136762,0.42636762,1.6378953,400,1,1,8,5000,10710.609,20161.146,16000,5000,5000,5000,5000,5000
326.8,-2168.6448,-2168.6448,-2254.5815,2055.7274,85.88955,85.88955,50,15.879387,20.010163,131.21664,67.637444,198.85409,284.74364,1260.1969,12033.994,0.42642234,0.55142234,0.42642234,1.6312747,400,1,1,8,5000,10711.143,20162.151,16000,5000,5000,5000,5000,5000
326.9,-2157.0257,-2157.0257,-2245.2978,2047.2625,85.894105,85.894105,50,15.880963,20.013141,130.67633,67.358934,198.03527,283.92937,1260.2592,12034.589,0.42647682,0.55147682,0.42647682,1.6244774,400,1,1,8,5000,10711.674,20163.151,16000,5000,5000,5000,5000,5000
327,-2145.2001,-2145.2001,-2235.7723,2038.5771,85.89864,85.89864,50,15.882532,20.016108,130.12195,67.073168,197.19511,283.09375,1260.3212,12035.181,0.42653106,0.55153106,0.42653106,1.6175061,400,1,1,8,5000,10712.203,20164.147,16000,5000,5000,5000,5000,5000
327.1,-2133.1734,-2133.1734,-2226.0087,2029.6747,85.903155,85.903155,50,15.884095,20.019061,129.55371,66.780261,196.33397,282.23712,1260.3829,12035.77,0.42658505,0.55158505,0.42658505,1.6103636,400,1,1,8,5000,10712.73,20165.139,16000,5000,5000,5000,5000,5000
327.2,-2120.9512,-2120.9512,-2216.0111,2020.559,85.90765,85.90765,50,15.88565,20.022,128.97185,66.480334,195.45218,281.35983,1260.4443,12036.356,0.42663879,0.55163879,0.42663879,1.603053,400,1,1,8,5000,10713.254,20166.126,16000,5000,5000,5000,5000,5000
327.3,-2108.5394,-2108.5394,-2205.7839,2011.2337,85.912124,85.912124,50,15.887197,20.024927,128.37662,66.173516,194.55014,280.46226,1260.5054,12036.939,0.42669228,0.55169228,0.42669228,1.5955773,400,1,1,8,5000,10713.776,20167.108,16000,5000,5000,5000,5000,5000
327.4,-2095.9439,-2095.9439,-2195.3312,2001.703,85.916576,85.916576,50,15.888738,20.027839,127.76828,65.859936,193.62821,279.54479,1260.5661,12037.52,0.42674549,0.55174549,0.42674549,1.5879397,400,1,1,8,5000,10714.296,20168.086,16000,5000,5000,5000,5000,5000
327.5,-2083.1709,-2083.1709,-2184.6577,1991.9709,85.921007,85.921007,50,15.89027,20.030737,127.14708,65.539732,192.68681,278.60782,1260.6266,12038.098,0.42679844,0.55179844,0.42679844,1.5801435,400,1,1,8,5000,10714.812,20169.058,16000,5000,5000,5000,5000,5000
327.6,-2070.2264,-2070.2264,-2173.7682,1982.0418,85.925415,85.925415,50,15.891795,20.03362,126.51331,65.213045,191.72635,277.65177,1260.6868,12038.672,0.42685111,0.55185111,0.42685111,1.5721921,400,1,1,8,5000,10715.326,20170.026,16000,5000,5000,5000,5000,5000
327.7,-2057.1169,-2057.1169,-2162.6673,1971.9201,85.9298,85.9298,50,15.893312,20.036488,125.86724,64.88002,190.74726,276.67706,1260.7466,12039.244,0.4269035,0.5519035,0.4269035,1.5640891,400,1,1,8,5000,10715.838,20170.989,16000,5000,5000,5000,5000,5000
327.8,-2043.8488,-2043.8488,-2151.3603,1961.6103,85.934162,85.934162,50,15.894821,20.039342,125.20917,64.540808,189.74997,275.68414,1260.8061,12039.812,0.4269556,0.5519556,0.4269556,1.5558381,400,1,1,8,5000,10716.346,20171.946,16000,5000,5000,5000,5000,5000
327.9,-2030.4288,-2030.4288,-2139.8521,1951.1171,85.938501,85.938501,50,15.896321,20.042179,124.53939,64.195563,188.73496,274.67346,1260.8653,12040.377,0.42700741,0.55200741,0.42700741,1.547443,400,1,1,8,5000,10716.852,20172.898,16000,5000,5000,5000,5000,5000
328,-2016.8634,-2016.8634,-2128.1482,1940.4455,85.942815,85.942815,50,15.897813,20.045001,123.85822,63.844445,187.70267,273.64548,1260.9241,12040.939,0.42705892,0.55205892,0.42705892,1.5389074,400,1,1,8,5000,10717.355,20173.845,16000,5000,5000,5000,5000,5000
328.1,-2003.1594,-2003.1594,-2116.2539,1929.6003,85.947104,85.947104,50,15.899297,20.047807,123.16598,63.487618,186.6536,272.6007,1260.9826,12041.497,0.42711014,0.55211014,0.42711014,1.5302355,400,1,1,8,5000,10717.855,20174.786,16000,5000,5000,5000,5000,5000
328.2,-1989.3239,-1989.3239,-2104.1749,1918.5867,85.951369,85.951369,50,15.900772,20.050597,122.46298,63.125248,185.58823,271.5396,1261.0408,12042.052,0.42716104,0.55216104,0.42716104,1.5214312,400,1,1,8,5000,10718.352,20175.722,16000,5000,5000,5000,5000,5000
328.3,-1975.3637,-1975.3637,-2091.9169,1907.4098,85.955608,85.955608,50,15.902238,20.05337,121.74956,62.757508,184.50707,270.46268,1261.0985,12042.604,0.42721164,0.55221164,0.42721164,1.5124987,400,1,1,8,5000,10718.846,20176.652,16000,5000,5000,5000,5000,5000
328.4,-1961.286,-1961.286,-2079.4857,1896.0751,85.959822,85.959822,50,15.903695,20.056127,121.02607,62.384572,183.41064,269.37046,1261.1559,12043.152,0.42726192,0.55226192,0.42726192,1.5034422,400,1,1,8,5000,10719.338,20177.577,16000,5000,5000,5000,5000,5000
328.5,-1947.0979,-1947.0979,-2066.8874,1884.5879,85.964009,85.964009,50,15.905143,20.058866,120.29284,62.006621,182.29947,268.26348,1261.213,12043.697,0.42731188,0.55231188,0.42731188,1.4942662,400,1,1,8,5000,10719.826,20178.495,16000,5000,5000,5000,5000,5000
328.6,-1932.8067,-1932.8067,-2054.1279,1872.9538,85.96817,85.96817,50,15.906582,20.061588,119.55024,61.623837,181.17408,267.14225,1261.2697,12044.238,0.42736152,0.55236152,0.42736152,1.4849749,400,1,1,8,5000,10720.31,20179.408,16000,5000,5000,5000,5000,5000
328.7,-1918.4197,-1918.4197,-2041.2136,1861.1785,85.972304,85.972304,50,15.908012,20.064293,118.79863,61.236407,180.03504,266.00734,1261.326,12044.776,0.42741083,0.55241083,0.42741083,1.475573,400,1,1,8,5000,10720.792,20180.315,16000,5000,5000,5000,5000,5000
328.8,-1903.9443,-1903.9443,-2028.1507,1849.2678,85.976412,85.976412,50,15.909432,20.06698,118.03837,60.84452,178.88289,264.8593,1261.3819,12045.31,0.42745981,0.55245981,0.42745981,1.466065,400,1,1,8,5000,10721.271,20181.215,16000,5000,5000,5000,5000,5000
328.9,-1889.3881,-1889.3881,-2014.9457,1837.2275,85.980491,85.980491,50,15.910843,20.069649,117.26984,60.44837,177.71821,263.6987,1261.4374,12045.84,0.42750846,0.55250846,0.42750846,1.4564555,400,1,1,8,5000,10721.746,20182.11,16000,5000,5000,5000,5000,5000
329,-1874.7584,-1874.7584,-2001.6051,1825.0635,85.984543,85.984543,50,15.912244,20.072299,116.49342,60.048152,176.54157,262.52611,1261.4926,12046.367,0.42755676,0.55255676,0.42755676,1.4467493,400,1,1,8,5000,10722.218,20182.999,16000,5000,5000,5000,5000,5000
329.1,-1860.063,-1860.063,-1988.1356,1812.782,85.988567,85.988567,50,15.913635,20.074932,115.70949,59.644067,175.35356,261.34212,1261.5473,12046.889,0.42760473,0.55260473,0.42760473,1.4369513,400,1,1,8,5000,10722.687,20183.881,16000,5000,5000,5000,5000,5000
329.2,-1845.3094,-1845.3094,-1974.5439,1800.3891,85.992562,85.992562,50,15.915016,20.077546,114.91845,59.236316,174.15477,260.14733,1261.6017,12047.409,0.42765235,0.55265235,0.42765235,1.4270662,400,1,1,8,5000,10723.152,20184.757,16000,5000,5000,5000,5000,5000
329.3,-1830.5053,-1830.5053,-1960.8368,1787.891,85.996529,85.996529,50,15.916388,20.080141,114.1207,58.825104,172.9458,258.94233,1261.6556,12047.924,0.42769963,0.55269963,0.42769963,1.417099,400,1,1,8,5000,10723.614,20185.627,16000,5000,5000,5000,5000,5000
329.4,-1815.6585,-1815.6585,-1947.0212,1775.294,86.000467,86.000467,50,15.917749,20.082718,113.31664,58.410637,171.72727,257.72774,1261.7092,12048.435,0.42774655,0.55274655,0.42774655,1.4070548,400,1,1,8,5000,10724.073,20186.49,16000,5000,5000,5000,5000,5000
329.5,-1800.7767,-1800.7767,-1933.1042,1762.6044,86.004376,86.004376,50,15.919101,20.085276,112.50667,57.993127,170.49979,256.50417,1261.7623,12048.943,0.42779313,0.55279313,0.42779313,1.3969385,400,1,1,8,5000,10724.528,20187.347,16000,5000,5000,5000,5000,5000
329.6,-1785.8676,-1785.8676,-1919.0928,1749.8288,86.008256,86.008256,50,15.920442,20.087814,111.6912,57.572785,169.26399,255.27224,1261.8151,12049.446,0.42783934,0.55283934,0.42783934,1.3867554,400,1,1,8,5000,10724.98,20188.197,16000,5000,5000,5000,5000,5000
329.7,-1770.9391,-1770.9391,-1904.9941,1736.9737,86.012106,86.012106,50,15.921773,20.090333,110.87066,57.149824,168.02048,254.03259,1261.8674,12049.946,0.4278852,0.5528852,0.4278852,1.3765104,400,1,1,8,5000,10725.428,20189.041,16000,5000,5000,5000,5000,5000
329.8,-1755.999,-1755.999,-1890.8154,1724.0455,86.015927,86.015927,50,15.923094,20.092833,110.04545,56.724461,166.76992,252.78584,1261.9193,12050.442,0.4279307,0.5529307,0.4279307,1.3662089,400,1,1,8,5000,10725.873,20189.879,16000,5000,5000,5000,5000,5000
329.9,-1741.0551,-1741.0551,-1876.5638,1711.0509,86.019718,86.019718,50,15.924404,20.095314,109.21601,56.296914,165.51293,251.53264,1261.9709,12050.934,0.42797584,0.55297584,0.42797584,1.3558561,400,1,1,8,5000,10726.314,20190.709,16000,5000,5000,5000,5000,5000
330,-1726.1151,-1726.1151,-1862.2467,1697.9966,86.023479,86.023479,50,15.925704,20.097775,108.38276,55.867401,164.25016,250.27364,1262.0219,12051.422,0.42802062,0.55302062,0.42802062,1.3454572,400,1,1,8,5000,10726.752,20191.534,16000,5000,5000,5000,5000,5000
330.1,-1711.187,-1711.187,-1847.8715,1684.8892,86.02721,86.02721,50,15.926994,20.100216,107.54612,55.436144,162.98226,249.00947,1262.0726,12051.906,0.42806503,0.55306503,0.42806503,1.3350176,400,1,1,8,5000,10727.187,20192.351,16000,5000,5000,5000,5000,5000
330.2,-1696.2786,-1696.2786,-1833.4455,1671.7356,86.03091,86.03091,50,15.928273,20.102637,106.70653,55.003365,161.70989,247.7408,1262.1229,12052.386,0.42810908,0.55310908,0.42810908,1.3245427,400,1,1,8,5000,10727.617,20193.162,16000,5000,5000,5000,5000,5000
330.3,-1681.3976,-1681.3976,-1818.9762,1658.5425,86.03458,86.03458,50,15.929542,20.105039,105.86442,54.569287,160.4337,246.46829,1262.1727,12052.862,0.42815276,0.55315276,0.42815276,1.3140377,400,1,1,8,5000,10728.044,20193.966,16000,5000,5000,5000,5000,5000
330.4,-1666.5519,-1666.5519,-1804.4712,1645.3168,86.03822,86.03822,50,15.9308,20.10742,105.02022,54.134135,159.15436,245.19258,1262.2221,12053.333,0.42819607,0.55319607,0.42819607,1.3035081,400,1,1,8,5000,10728.468,20194.763,16000,5000,5000,5000,5000,5000
330.5,-1651.7491,-1651.7491,-1789.9377,1632.0652,86.041829,86.041829,50,15.932047,20.109782,104.17438,53.698132,157.87251,243.91434,1262.2711,12053.801,0.42823902,0.55323902,0.42823902,1.2929593,400,1,1,8,5000,10728.888,20195.554,16000,5000,5000,5000,5000,5000
330.6,-1636.9971,-1636.9971,-1775.3835,1618.7947,86.045408,86.045408,50,15.933284,20.112124,103.32732,53.261505,156.58883,242.63423,1262.3197,12054.265,0.4282816,0.5532816,0.4282816,1.2823968,400,1,1,8,5000,10729.305,20196.338,16000,5000,5000,5000,5000,5000
330.7,-1622.3035,-1622.3035,-1760.816,1605.512,86.048956,86.048956,50,15.93451,20.114446,102.47949,52.82448,155.30397,241.35293,1262.3678,12054.725,0.4283238,0.5533238,0.4283238,1.2718258,400,1,1,8,5000,10729.717,20197.115,16000,5000,5000,5000,5000,5000
330.8,-1607.6759,-1607.6759,-1746.2428,1592.2242,86.052473,86.052473,50,15.935726,20.116747,101.63133,52.387284,154.01862,240.07109,1262.4156,12055.181,0.42836564,0.55336564,0.42836564,1.261252,400,1,1,8,5000,10730.127,20197.885,16000,5000,5000,5000,5000,5000
330.9,-1593.1219,-1593.1219,-1731.6714,1578.938,86.055959,86.055959,50,15.93693,20.119029,100.78328,51.950143,152.73342,238.78938,1262.4629,12055.632,0.42840711,0.55340711,0.42840711,1.2506808,400,1,1,8,5000,10730.532,20198.649,16000,5000,5000,5000,5000,5000
331,-1578.6492,-1578.6492,-1717.1094,1565.6604,86.059415,86.059415,50,15.938125,20.121291,99.935769,51.513283,151.44905,237.50847,1262.5097,12056.08,0.42844821,0.55344821,0.42844821,1.2401175,400,1,1,8,5000,10730.934,20199.406,16000,5000,5000,5000,5000,5000
331.1,-1564.2651,-1564.2651,-1702.5644,1552.3982,86.062841,86.062841,50,15.939308,20.123532,99.089246,51.076931,150.16618,236.22902,1262.5562,12056.524,0.42848894,0.55348894,0.42848894,1.2295676,400,1,1,8,5000,10731.333,20200.156,16000,5000,5000,5000,5000,5000
331.2,-1549.977,-1549.977,-1688.0438,1539.1583,86.066235,86.066235,50,15.940482,20.125754,98.244147,50.641313,148.88546,234.9517,1262.6022,12056.963,0.42852931,0.55352931,0.42852931,1.2190366,400,1,1,8,5000,10731.728,20200.899,16000,5000,5000,5000,5000,5000
331.3,-1535.7924,-1535.7924,-1673.5551,1525.9476,86.069599,86.069599,50,15.941644,20.127955,97.400909,50.206654,147.60756,233.67716,1262.6478,12057.399,0.4285693,0.5535693,0.4285693,1.2085298,400,1,1,8,5000,10732.119,20201.636,16000,5000,5000,5000,5000,5000
331.4,-1521.7185,-1521.7185,-1659.106,1512.7728,86.072933,86.072933,50,15.942796,20.130137,96.559968,49.773179,146.33315,232.40608,1262.693,12057.83,0.42860893,0.55360893,0.42860893,1.1980527,400,1,1,8,5000,10732.507,20202.366,16000,5000,5000,5000,5000,5000
331.5,-1507.7625,-1507.7625,-1644.7037,1499.6409,86.076236,86.076236,50,15.943937,20.132299,95.721758,49.341112,145.06287,231.13911,1262.7378,12058.258,0.4286482,0.5536482,0.4286482,1.1876106,400,1,1,8,5000,10732.891,20203.089,16000,5000,5000,5000,5000,5000
331.6,-1493.9315,-1493.9315,-1630.3559,1486.5585,86.079509,86.079509,50,15.945068,20.134441,94.886711,48.910676,143.79739,229.8769,1262.7822,12058.682,0.4286871,0.5536871,0.4286871,1.1772089,400,1,1,8,5000,10733.271,20203.805,16000,5000,5000,5000,5000,5000
331.7,-1480.2325,-1480.2325,-1616.0697,1473.5324,86.082751,86.082751,50,15.946188,20.136563,94.055259,48.482092,142.53735,228.6201,1262.8261,12059.101,0.42872564,0.55372564,0.42872564,1.1668529,400,1,1,8,5000,10733.649,20204.515,16000,5000,5000,5000,5000,5000
331.8,-1466.6724,-1466.6724,-1601.8527,1460.5693,86.085964,86.085964,50,15.947298,20.138665,93.227827,48.055581,141.28341,227.36937,1262.8697,12059.517,0.42876382,0.55376382,0.42876382,1.1565479,400,1,1,8,5000,10734.022,20205.218,16000,5000,5000,5000,5000,5000
331.9,-1453.258,-1453.258,-1587.712,1447.6758,86.089146,86.089146,50,15.948398,20.140748,92.404841,47.631361,140.0362,226.12535,1262.9128,12059.929,0.42880164,0.55380164,0.42880164,1.1462991,400,1,1,8,5000,10734.392,20205.915,16000,5000,5000,5000,5000,5000
332,-1439.996,-1439.996,-1573.655,1434.8586,86.092299,86.092299,50,15.949487,20.142812,91.586721,47.20965,138.79637,224.88867,1262.9555,12060.337,0.42883911,0.55383911,0.42883911,1.1361118,400,1,1,8,5000,10734.759,20206.605,16000,5000,5000,5000,5000,5000
332.1,-1426.893,-1426.893,-1559.6887,1422.1242,86.095422,86.095422,50,15.950566,20.144856,90.773885,46.790662,137.56455,223.65997,1262.9978,12060.741,0.42887622,0.55387622,0.42887622,1.125991,400,1,1,8,5000,10735.122,20207.288,16000,5000,5000,5000,5000,5000
332.2,-1413.9554,-1413.9554,-1545.8204,1409.479,86.098516,86.098516,50,15.951635,20.146881,89.966746,46.374611,136.34136,222.43987,1263.0397,12061.141,0.42891298,0.55391298,0.42891298,1.1159419,400,1,1,8,5000,10735.482,20207.965,16000,5000,5000,5000,5000,5000
332.3,-1401.1897,-1401.1897,-1532.057,1396.9295,86.10158,86.10158,50,15.952694,20.148886,89.165715,45.961709,135.12742,221.229,1263.0813,12061.537,0.42894939,0.55394939,0.42894939,1.1059697,400,1,1,8,5000,10735.838,20208.636,16000,5000,5000,5000,5000,5000
332.4,-1388.602,-1388.602,-1518.4054,1384.4821,86.104616,86.104616,50,15.953743,20.150873,88.371195,45.552162,133.92336,220.02797,1263.1224,12061.93,0.42898546,0.55398546,0.42898546,1.0960791,400,1,1,8,5000,10736.191,20209.3,16000,5000,5000,5000,5000,5000
332.5,-1376.1985,-1376.1985,-1504.8726,1372.1429,86.107622,86.107622,50,15.954781,20.152841,87.583587,45.146179,132.72977,218.83739,1263.1631,12062.319,0.42902118,0.55402118,0.42902118,1.0862753,400,1,1,8,5000,10736.54,20209.958,16000,5000,5000,5000,5000,5000
332.6,-1363.985,-1363.985,-1491.4654,1359.9182,86.1106,86.1106,50,15.95581,20.15479,86.803287,44.743962,131.54725,217.65785,1263.2034,12062.704,0.42905657,0.55405657,0.42905657,1.0765631,400,1,1,8,5000,10736.886,20210.61,16000,5000,5000,5000,5000,5000
332.7,-1351.9674,-1351.9674,-1478.1904,1347.814,86.11355,86.11355,50,15.956829,20.156721,86.030682,44.345712,130.37639,216.48994,1263.2434,12063.086,0.42909161,0.55409161,0.42909161,1.0669472,400,1,1,8,5000,10737.229,20211.255,16000,5000,5000,5000,5000,5000
332.8,-1340.1514,-1340.1514,-1465.0543,1335.8365,86.116472,86.116472,50,15.957838,20.158634,85.266158,43.951628,129.21779,215.33426,1263.283,12063.464,0.42912633,0.55412633,0.42912633,1.0574325,400,1,1,8,5000,10737.569,20211.894,16000,5000,5000,5000,5000,5000
332.9,-1328.5424,-1328.5424,-1452.0634,1323.9914,86.119367,86.119367,50,15.958838,20.160528,84.510092,43.561903,128.072,214.19136,1263.3221,12063.838,0.42916071,0.55416071,0.42916071,1.0480236,400,1,1,8,5000,10737.905,20212.527,16000,5000,5000,5000,5000,5000
333,-1317.1458,-1317.1458,-1439.2243,1312.2847,86.122233,86.122233,50,15.959829,20.162405,83.762856,43.17673,126.93959,213.06182,1263.361,12064.209,0.42919477,0.55419477,0.42919477,1.0387251,400,1,1,8,5000,10738.238,20213.154,16000,5000,5000,5000,5000,5000
333.1,-1305.9668,-1305.9668,-1426.5432,1300.7221,86.125073,86.125073,50,15.960809,20.164264,83.024814,42.796296,125.82111,211.94618,1263.3994,12064.576,0.42922851,0.55422851,0.42922851,1.0295415,400,1,1,8,5000,10738.568,20213.776,16000,5000,5000,5000,5000,5000
333.2,-1295.0106,-1295.0106,-1414.0262,1289.3091,86.127886,86.127886,50,15.961781,20.166105,82.296326,42.420786,124.71711,210.845,1263.4375,12064.94,0.42926193,0.55426193,0.42926193,1.0204771,400,1,1,8,5000,10738.895,20214.391,16000,5000,5000,5000,5000,5000
333.3,-1284.2818,-1284.2818,-1401.6794,1278.0513,86.130673,86.130673,50,15.962744,20.167929,81.577741,42.050382,123.62812,209.7588,1263.4753,12065.3,0.42929504,0.55429504,0.42929504,1.0115365,400,1,1,8,5000,10739.219,20215,16000,5000,5000,5000,5000,5000
333.4,-1273.7853,-1273.7853,-1389.5087,1266.954,86.133434,86.133434,50,15.963697,20.169736,80.869405,41.68526,122.55466,208.6881,1263.5126,12065.657,0.42932784,0.55432784,0.42932784,1.0027237,400,1,1,8,5000,10739.54,20215.604,16000,5000,5000,5000,5000,5000
333.5,-1263.5256,-1263.5256,-1377.5198,1256.0226,86.136169,86.136169,50,15.964642,20.171527,80.171652,41.325594,121.49725,207.63341,1263.5497,12066.011,0.42936034,0.55436034,0.42936034,0.99404288,400,1,1,8,5000,10739.857,20216.202,16000,5000,5000,5000,5000,5000
333.6,-1253.5071,-1253.5071,-1365.7184,1245.2621,86.138878,86.138878,50,15.965578,20.173301,79.484812,40.971553,120.45637,206.59524,1263.5864,12066.361,0.42939254,0.55439254,0.42939254,0.98549818,400,1,1,8,5000,10740.172,20216.795,16000,5000,5000,5000,5000,5000
333.7,-1243.7338,-1243.7338,-1354.1101,1234.6775,86.141563,86.141563,50,15.966505,20.175058,78.809205,40.623302,119.43251,205.57407,1263.6227,12066.708,0.42942444,0.55442444,0.42942444,0.9770935,400,1,1,8,5000,10740.484,20217.382,16000,5000,5000,5000,5000,5000
333.8,-1234.2099,-1234.2099,-1342.7,1224.2739,86.144224,86.144224,50,15.967424,20.1768,78.145143,40.281001,118.42614,204.57037,1263.6588,12067.052,0.42945606,0.55445606,0.42945606,0.96883269,400,1,1,8,5000,10740.793,20217.964,16000,5000,5000,5000,5000,5000
333.9,-1224.9391,-1224.9391,-1331.4936,1214.0559,86.14686,86.14686,50,15.968334,20.178526,77.492929,39.944809,117.43774,203.5846,1263.6945,12067.393,0.42948739,0.55448739,0.42948739,0.96071948,400,1,1,8,5000,10741.099,20218.54,16000,5000,5000,5000,5000,5000
334,-1215.9251,-1215.9251,-1320.4958,1204.0281,86.149473,86.149473,50,15.969237,20.180236,76.852857,39.614875,116.46773,202.6172,1263.7298,12067.731,0.42951844,0.55451844,0.42951844,0.95275751,400,1,1,8,5000,10741.403,20219.111,16000,5000,5000,5000,5000,5000
334.1,-1207.1713,-1207.1713,-1309.7116,1194.195,86.152062,86.152062,50,15.970131,20.181931,76.225213,39.291347,115.51656,201.66862,1263.7649,12068.066,0.42954922,0.55454922,0.42954922,0.94495028,400,1,1,8,5000,10741.704,20219.677,16000,5000,5000,5000,5000,5000
334.2,-1198.681,-1198.681,-1299.1456,1184.561,86.154629,86.154629,50,15.971017,20.183611,75.610275,38.974368,114.58464,200.73927,1263.7997,12068.398,0.42957973,0.55457973,0.42957973,0.93730121,400,1,1,8,5000,10742.002,20220.239,16000,5000,5000,5000,5000,5000
334.3,-1190.4571,-1190.4571,-1288.8025,1175.1301,86.157173,86.157173,50,15.971896,20.185277,75.008307,38.664076,113.67238,199.82956,1263.8341,12068.727,0.42960998,0.55460998,0.42960998,0.92981358,400,1,1,8,5000,10742.297,20220.795,16000,5000,5000,5000,5000,5000
334.4,-1182.5026,-1182.5026,-1278.6868,1165.9066,86.159696,86.159696,50,15.972767,20.186929,74.419569,38.360603,112.78017,198.93987,1263.8683,12069.053,0.42963997,0.55463997,0.42963997,0.92249055,400,1,1,8,5000,10742.59,20221.346,16000,5000,5000,5000,5000,5000
334.5,-1174.82,-1174.82,-1268.8025,1156.8941,86.162197,86.162197,50,15.973631,20.188566,73.844307,38.064076,111.90838,198.07058,1263.9022,12069.377,0.42966971,0.55466971,0.42966971,0.91533518,400,1,1,8,5000,10742.881,20221.893,16000,5000,5000,5000,5000,5000
334.6,-1167.4119,-1167.4119,-1259.1539,1148.0966,86.164678,86.164678,50,15.974488,20.19019,73.282759,37.774618,111.05738,197.22206,1263.9358,12069.698,0.42969921,0.55469921,0.42969921,0.90835037,400,1,1,8,5000,10743.169,20222.435,16000,5000,5000,5000,5000,5000
334.7,-1160.2805,-1160.2805,-1249.7449,1139.5174,86.167138,86.167138,50,15.975337,20.191801,72.735152,37.492347,110.2275,196.39464,1263.9691,12070.016,0.42972847,0.55472847,0.42972847,0.90153893,400,1,1,8,5000,10743.454,20222.973,16000,5000,5000,5000,5000,5000
