time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
334.8,-1153.4278,-1153.4278,-1240.5791,1131.16,86.169579,86.169579,50,15.97618,20.193399,72.201704,37.217373,109.41908,195.58866,1264.0022,12070.332,0.4297575,0.5547575,0.4297575,0.89490352,400,1,1,8,5000,10743.738,20223.506,16000,5000,5000,5000,5000,5000
334.9,-1146.8557,-1146.8557,-1231.6601,1123.0277,86.172,86.172,50,15.977016,20.194984,71.682621,36.949804,108.63243,194.80442,1264.035,12070.645,0.4297863,0.5547863,0.4297863,0.88844668,400,1,1,8,5000,10744.019,20224.035,16000,5000,5000,5000,5000,5000
335,-1140.5658,-1140.5658,-1222.9914,1115.1235,86.174402,86.174402,50,15.977845,20.196556,71.178098,36.689741,107.86784,194.04224,1264.0676,12070.956,0.42981488,0.55481488,0.42981488,0.88217082,400,1,1,8,5000,10744.298,20224.56,16000,5000,5000,5000,5000,5000
335.1,-1134.5595,-1134.5595,-1214.576,1107.4504,86.176786,86.176786,50,15.978669,20.198117,70.688322,36.437279,107.1256,193.30239,1264.0999,12071.265,0.42984325,0.55484325,0.42984325,0.8760782,400,1,1,8,5000,10744.574,20225.081,16000,5000,5000,5000,5000,5000
335.2,-1128.8381,-1128.8381,-1206.4169,1100.011,86.179152,86.179152,50,15.979486,20.199666,70.213466,36.192508,106.40597,192.58513,1264.132,12071.571,0.42987141,0.55487141,0.42987141,0.87017098,400,1,1,8,5000,10744.849,20225.598,16000,5000,5000,5000,5000,5000
335.3,-1123.4024,-1123.4024,-1198.5171,1092.8079,86.181501,86.181501,50,15.980297,20.201204,69.753693,35.955512,105.7092,191.89071,1264.1638,12071.875,0.42989938,0.55489938,0.42989938,0.86445113,400,1,1,8,5000,10745.122,20226.112,16000,5000,5000,5000,5000,5000
335.4,-1118.2534,-1118.2534,-1190.879,1085.8434,86.183833,86.183833,50,15.981102,20.202731,69.309156,35.726369,105.03552,191.21936,1264.1955,12072.177,0.42992714,0.55492714,0.42992714,0.85892053,400,1,1,8,5000,10745.393,20226.621,16000,5000,5000,5000,5000,5000
335.5,-1113.3916,-1113.3916,-1183.5051,1079.1199,86.186149,86.186149,50,15.981902,20.204248,68.879995,35.505152,104.38515,190.5713,1264.2269,12072.477,0.42995472,0.55495472,0.42995472,0.8535809,400,1,1,8,5000,10745.661,20227.127,16000,5000,5000,5000,5000,5000
335.6,-1108.8174,-1108.8174,-1176.3976,1072.6393,86.18845,86.18845,50,15.982696,20.205754,68.46634,35.291928,103.75827,189.94672,1264.2581,12072.775,0.42998213,0.55498213,0.42998213,0.84843383,400,1,1,8,5000,10745.928,20227.63,16000,5000,5000,5000,5000,5000
335.7,-1104.5309,-1104.5309,-1169.5586,1066.4035,86.190736,86.190736,50,15.983485,20.207251,68.068309,35.086757,103.15507,189.3458,1264.2891,12073.072,0.43000935,0.55500935,0.43000935,0.84348074,400,1,1,8,5000,10746.194,20228.129,16000,5000,5000,5000,5000,5000
335.8,-1100.5321,-1100.5321,-1162.9898,1060.4141,86.193007,86.193007,50,15.984269,20.208738,67.686009,34.889695,102.5757,188.76871,1264.3199,12073.366,0.43003642,0.55503642,0.43003642,0.83872295,400,1,1,8,5000,10746.457,20228.626,16000,5000,5000,5000,5000,5000
335.9,-1096.8207,-1096.8207,-1156.693,1054.6727,86.195264,86.195264,50,15.985049,20.210216,67.319533,34.70079,102.02032,188.21559,1264.3506,12073.659,0.43006332,0.55506332,0.43006332,0.83416159,400,1,1,8,5000,10746.719,20229.119,16000,5000,5000,5000,5000,5000
336,-1093.3962,-1093.3962,-1150.6695,1049.1805,86.197509,86.197509,50,15.985824,20.211685,66.968966,34.520086,101.48905,187.68656,1264.381,12073.949,0.43009007,0.55509007,0.43009007,0.8297977,400,1,1,8,5000,10746.98,20229.609,16000,5000,5000,5000,5000,5000
336.1,-1090.2579,-1090.2579,-1144.9206,1043.9386,86.19974,86.19974,50,15.986594,20.213146,66.634379,34.347618,100.982,187.18174,1264.4113,12074.239,0.43011667,0.55511667,0.43011667,0.82563211,400,1,1,8,5000,10747.239,20230.097,16000,5000,5000,5000,5000,5000
336.2,-1087.4051,-1087.4051,-1139.4473,1038.948,86.201959,86.201959,50,15.98736,20.214599,66.315831,34.183418,100.49925,186.70121,1264.4415,12074.527,0.43014314,0.55514314,0.43014314,0.82166557,400,1,1,8,5000,10747.496,20230.581,16000,5000,5000,5000,5000,5000
336.3,-1084.8364,-1084.8364,-1134.2504,1034.2095,86.204167,86.204167,50,15.988122,20.216045,66.013371,34.027511,100.04088,186.24505,1264.4715,12074.813,0.43016947,0.55516947,0.43016947,0.81789863,400,1,1,8,5000,10747.753,20231.064,16000,5000,5000,5000,5000,5000
336.4,-1082.5507,-1082.5507,-1129.3305,1029.7235,86.206364,86.206364,50,15.988881,20.217483,65.727035,33.879915,99.60695,185.81331,1264.5013,12075.098,0.43019568,0.55519568,0.43019568,0.81433174,400,1,1,8,5000,10748.007,20231.543,16000,5000,5000,5000,5000,5000
336.5,-1080.5465,-1080.5465,-1124.6881,1025.4906,86.208551,86.208551,50,15.989636,20.218915,65.456846,33.740642,99.197489,185.40604,1264.531,12075.382,0.43022177,0.55522177,0.43022177,0.81096515,400,1,1,8,5000,10748.261,20232.021,16000,5000,5000,5000,5000,5000
336.6,-1078.8219,-1078.8219,-1120.3233,1021.5108,86.210727,86.210727,50,15.990387,20.22034,65.202818,33.6097,98.812518,185.02325,1264.5606,12075.664,0.43024775,0.55524775,0.43024775,0.80779902,400,1,1,8,5000,10748.514,20232.496,16000,5000,5000,5000,5000,5000
336.7,-1077.3751,-1077.3751,-1116.2363,1017.7842,86.212895,86.212895,50,15.991135,20.22176,64.964951,33.487088,98.452039,184.66493,1264.5901,12075.946,0.43027363,0.55527363,0.43027363,0.80483332,400,1,1,8,5000,10748.765,20232.97,16000,5000,5000,5000,5000,5000
336.8,-1076.2039,-1076.2039,-1112.4267,1014.3107,86.215054,86.215054,50,15.99188,20.223173,64.743233,33.372801,98.116034,184.33109,1264.6194,12076.226,0.43029941,0.55529941,0.43029941,0.80206791,400,1,1,8,5000,10749.016,20233.441,16000,5000,5000,5000,5000,5000
336.9,-1075.3061,-1075.3061,-1108.8942,1011.0897,86.217205,86.217205,50,15.992623,20.224582,64.537642,33.266826,97.804468,184.02167,1264.6487,12076.505,0.4303251,0.5553251,0.4303251,0.79950246,400,1,1,8,5000,10749.265,20233.911,16000,5000,5000,5000,5000,5000
337,-1074.679,-1074.679,-1105.6382,1008.1209,86.219348,86.219348,50,15.993363,20.225985,64.348143,33.169146,97.517289,183.73664,1264.6778,12076.784,0.43035071,0.55535071,0.43035071,0.79713653,400,1,1,8,5000,10749.514,20234.379,16000,5000,5000,5000,5000,5000
337.1,-1074.32,-1074.32,-1102.6579,1005.4035,86.221485,86.221485,50,15.9941,20.227384,64.174688,33.079736,97.254425,183.47591,1264.7069,12077.061,0.43037624,0.55537624,0.43037624,0.79496952,400,1,1,8,5000,10749.762,20234.845,16000,5000,5000,5000,5000,5000
337.2,-1074.2262,-1074.2262,-1099.9522,1002.9365,86.223615,86.223615,50,15.994836,20.228779,64.01722,32.998567,97.015788,183.2394,1264.7359,12077.338,0.4304017,0.5554017,0.4304017,0.7930007,400,1,1,8,5000,10750.009,20235.311,16000,5000,5000,5000,5000,5000
337.3,-1074.3944,-1074.3944,-1097.5201,1000.7188,86.22574,86.22574,50,15.995569,20.230171,63.875669,32.925603,96.801272,183.02701,1264.7648,12077.614,0.43042711,0.55542711,0.43042711,0.79122917,400,1,1,8,5000,10750.255,20235.774,16000,5000,5000,5000,5000,5000
337.4,-1074.8213,-1074.8213,-1095.36,998.74926,86.227859,86.227859,50,15.996301,20.231558,63.749953,32.860801,96.610754,182.83861,1264.7937,12077.89,0.43045245,0.55545245,0.43045245,0.7896539,400,1,1,8,5000,10750.501,20236.237,16000,5000,5000,5000,5000,5000
337.5,-1075.5036,-1075.5036,-1093.4704,997.02633,86.229974,86.229974,50,15.997031,20.232943,63.639979,32.804113,96.444092,182.67407,1264.8225,12078.165,0.43047775,0.55547775,0.43047775,0.78827372,400,1,1,8,5000,10750.746,20236.699,16000,5000,5000,5000,5000,5000
337.6,-1076.4374,-1076.4374,-1091.8495,995.54839,86.232085,86.232085,50,15.997759,20.234326,63.545642,32.755486,96.301127,182.53321,1264.8512,12078.44,0.43050301,0.55550301,0.43050301,0.78708733,400,1,1,8,5000,10750.991,20237.16,16000,5000,5000,5000,5000,5000
337.7,-1077.619,-1077.619,-1090.4953,994.31362,86.234193,86.234193,50,15.998487,20.235706,63.466827,32.714859,96.181686,182.41588,1264.88,12078.714,0.43052824,0.55552824,0.43052824,0.78609326,400,1,1,8,5000,10751.236,20237.62,16000,5000,5000,5000,5000,5000
337.8,-1079.0443,-1079.0443,-1089.4056,993.32002,86.236298,86.236298,50,15.999213,20.237084,63.403406,32.682168,96.085573,182.32187,1264.9086,12078.988,0.43055343,0.55555343,0.43055343,0.78528993,400,1,1,8,5000,10751.48,20238.079,16000,5000,5000,5000,5000,5000
337.9,-1080.7092,-1080.7092,-1088.578,992.56544,86.2384,86.2384,50,15.999939,20.238461,63.355241,32.657341,96.012581,182.25098,1264.9373,12079.262,0.43057861,0.55557861,0.43057861,0.7846756,400,1,1,0,5000,10751.724,20238.538,16000,5000,5000,5000,5000,5000
338,-1082.6092,-1082.6092,-1088.01,992.04753,86.240501,86.240501,50,16.000664,20.239837,63.322183,32.6403,95.962483,182.20298,1264.966,12079.535,0.43060377,0.55560377,0.43060377,0.7842484,400,1,1,0,5000,10751.967,20238.997,16000,5000,5000,5000,5000,5000
338.1,-1084.7399,-1084.7399,-1087.6988,991.76379,86.2426,86.2426,50,16.001389,20.241212,63.304071,32.630965,95.935036,182.17764,1264.9946,12079.808,0.43062893,0.55562893,0.43062893,0.78400635,400,1,1,0,5000,10752.211,20239.455,16000,5000,5000,5000,5000,5000
338.2,-1087.0966,-1087.0966,-1087.6415,991.71153,86.244699,86.244699,50,16.002113,20.242586,63.300736,32.629245,95.929981,182.17468,1265.0232,12080.082,0.43065408,0.55565408,0.43065408,0.78394729,400,1,1,0,5000,10752.454,20239.913,16000,5000,5000,5000,5000,5000
338.3,-1089.6744,-1089.6744,-1087.835,991.88792,86.246798,86.246798,50,16.002837,20.243961,63.311995,32.635049,95.947044,182.19384,1265.0519,12080.355,0.43067923,0.55567923,0.43067923,0.78406898,400,1,1,0,5000,10752.697,20240.371,16000,5000,5000,5000,5000,5000
338.4,-1092.4682,-1092.4682,-1088.2759,992.28994,86.248898,86.248898,50,16.003562,20.245336,63.337656,32.648276,95.985932,182.23483,1265.0805,12080.629,0.4307044,0.5557044,0.4307044,0.78436901,400,1,1,0,5000,10752.941,20240.83,16000,5000,5000,5000,5000,5000
338.5,-1095.4731,-1095.4731,-1088.9608,992.91444,86.250998,86.250998,50,16.004287,20.246711,63.377517,32.668823,96.046341,182.29734,1265.1092,12080.903,0.43072959,0.55572959,0.43072959,0.78484487,400,1,1,0,5000,10753.184,20241.288,16000,5000,5000,5000,5000,5000
338.6,-1098.6835,-1098.6835,-1089.886,993.75807,86.2531,86.2531,50,16.005012,20.248088,63.431366,32.696581,96.127947,182.38105,1265.1379,12081.177,0.4307548,0.5557548,0.4307548,0.7854939,400,1,1,0,5000,10753.428,20241.747,16000,5000,5000,5000,5000,5000
338.7,-1102.0942,-1102.0942,-1091.0478,994.81737,86.255203,86.255203,50,16.005738,20.249465,63.498981,32.731433,96.230414,182.48562,1265.1666,12081.451,0.43078003,0.55578003,0.43078003,0.78631334,400,1,1,8,5000,10753.672,20242.206,16000,5000,5000,5000,5000,5000
338.8,-1105.6994,-1105.6994,-1092.4421,996.08868,86.25731,86.25731,50,16.006465,20.250845,63.580128,32.773262,96.353391,182.6107,1265.1954,12081.726,0.43080531,0.55580531,0.43080531,0.7873003,400,1,1,8,5000,10753.916,20242.665,16000,5000,5000,5000,5000,5000
338.9,-1109.4936,-1109.4936,-1094.0647,997.56823,86.259419,86.259419,50,16.007193,20.252226,63.674568,32.821942,96.49651,182.75593,1265.2242,12082.001,0.43083062,0.55583062,0.43083062,0.78845177,400,1,1,8,5000,10754.161,20243.126,16000,5000,5000,5000,5000,5000
339,-1113.4708,-1113.4708,-1095.9115,999.25207,86.261531,86.261531,50,16.007922,20.25361,63.782047,32.877344,96.659391,182.92092,1265.253,12082.276,0.43085598,0.55585598,0.43085598,0.78976462,400,1,1,8,5000,10754.405,20243.587,16000,5000,5000,5000,5000,5000
339.1,-1117.625,-1117.625,-1097.9778,1001.1361,86.263648,86.263648,50,16.008652,20.254996,63.902307,32.939334,96.841641,183.10529,1265.282,12082.553,0.43088139,0.55588139,0.43088139,0.79123562,400,1,1,8,5000,10754.651,20244.048,16000,5000,5000,5000,5000,5000
339.2,-1121.9503,-1121.9503,-1100.2591,1003.2162,86.265769,86.265769,50,16.009384,20.256385,64.035078,33.007772,97.04285,183.30862,1265.3109,12082.829,0.43090687,0.55590687,0.43090687,0.79286141,400,1,1,8,5000,10754.897,20244.511,16000,5000,5000,5000,5000,5000
339.3,-1126.4403,-1126.4403,-1102.7505,1005.4879,86.267895,86.267895,50,16.010118,20.257777,64.180081,33.082516,97.262598,183.53049,1265.34,12083.107,0.4309324,0.5559324,0.4309324,0.79463855,400,1,1,8,5000,10755.143,20244.975,16000,5000,5000,5000,5000,5000
339.4,-1131.0888,-1131.0888,-1105.4473,1007.9468,86.270026,86.270026,50,16.010853,20.259173,64.337032,33.163418,97.50045,183.77048,1265.3691,12083.385,0.430958,0.555958,0.430958,0.79656347,400,1,1,8,5000,10755.39,20245.44,16000,5000,5000,5000,5000,5000
339.5,-1135.8893,-1135.8893,-1108.3442,1010.5883,86.272163,86.272163,50,16.01159,20.260572,64.505633,33.250326,97.75596,184.02812,1265.3984,12083.664,0.43098368,0.55598368,0.43098368,0.7986325,400,1,1,8,5000,10755.638,20245.906,16000,5000,5000,5000,5000,5000
339.6,-1140.8353,-1140.8353,-1111.4361,1013.4075,86.274306,86.274306,50,16.01233,20.261976,64.685584,33.343084,98.028668,184.30297,1265.4277,12083.944,0.43100943,0.55600943,0.43100943,0.80084189,400,1,1,8,5000,10755.886,20246.374,16000,5000,5000,5000,5000,5000
339.7,-1145.9202,-1145.9202,-1114.7177,1016.3996,86.276455,86.276455,50,16.013072,20.263384,64.876572,33.441532,98.318104,184.59456,1265.4571,12084.225,0.43103527,0.55603527,0.43103527,0.80318777,400,1,1,8,5000,10756.135,20246.843,16000,5000,5000,5000,5000,5000
339.8,-1151.1373,-1151.1373,-1118.1835,1019.5597,86.278612,86.278612,50,16.013816,20.264796,65.078281,33.545506,98.623786,184.9024,1265.4866,12084.506,0.43106119,0.55606119,0.43106119,0.80566619,400,1,1,8,5000,10756.385,20247.313,16000,5000,5000,5000,5000,5000
339.9,-1156.4798,-1156.4798,-1121.8279,1022.8827,86.280776,86.280776,50,16.014562,20.266213,65.290383,33.654837,98.94522,185.226,1265.5162,12084.789,0.43108721,0.55608721,0.43108721,0.8082731,400,1,1,8,5000,10756.636,20247.785,16000,5000,5000,5000,5000,5000
340,-1161.9409,-1161.9409,-1125.6452,1026.3632,86.282947,86.282947,50,16.015312,20.267636,65.512548,33.769355,99.281902,185.56485,1265.5459,12085.073,0.43111332,0.55611332,0.43111332,0.81100438,400,1,1,8,5000,10756.887,20248.259,16000,5000,5000,5000,5000,5000
340.1,-1167.5136,-1167.5136,-1129.6295,1029.9961,86.285127,86.285127,50,16.016064,20.269063,65.744434,33.888884,99.633318,185.91845,1265.5757,12085.358,0.43113954,0.55613954,0.43113954,0.81385581,400,1,1,8,5000,10757.14,20248.734,16000,5000,5000,5000,5000,5000
340.2,-1173.1909,-1173.1909,-1133.7749,1033.7759,86.287315,86.287315,50,16.016819,20.270497,65.985698,34.013246,99.998944,186.28626,1265.6057,12085.644,0.43116585,0.55616585,0.43116585,0.8168231,400,1,1,8,5000,10757.393,20249.211,16000,5000,5000,5000,5000,5000
340.3,-1178.9657,-1178.9657,-1138.0753,1037.6971,86.289512,86.289512,50,16.017577,20.271935,66.235985,34.14226,100.37825,186.66776,1265.6357,12085.931,0.43119228,0.55619228,0.43119228,0.81990188,400,1,1,8,5000,10757.648,20249.69,16000,5000,5000,5000,5000,5000
340.4,-1184.8309,-1184.8309,-1142.5247,1041.754,86.291718,86.291718,50,16.018338,20.27338,66.494939,34.275742,100.77068,187.0624,1265.6659,12086.219,0.43121882,0.55621882,0.43121882,0.8230877,400,1,1,8,5000,10757.904,20250.172,16000,5000,5000,5000,5000,5000
340.5,-1190.7793,-1190.7793,-1147.1168,1045.9411,86.293934,86.293934,50,16.019102,20.274832,66.762195,34.413503,101.1757,187.46963,1265.6962,12086.509,0.43124548,0.55624548,0.43124548,0.82637605,400,1,1,8,5000,10758.16,20250.655,16000,5000,5000,5000,5000,5000
340.6,-1196.8038,-1196.8038,-1151.8451,1050.2524,86.296159,86.296159,50,16.01987,20.276289,67.037385,34.555353,101.59274,187.8889,1265.7267,12086.8,0.43127226,0.55627226,0.43127226,0.82976235,400,1,1,8,5000,10758.418,20251.14,16000,5000,5000,5000,5000,5000
340.7,-1202.897,-1202.897,-1156.7033,1054.6821,86.298394,86.298394,50,16.020641,20.277753,67.320134,34.7011,102.02123,188.31963,1265.7573,12087.092,0.43129916,0.55629916,0.43129916,0.83324196,400,1,1,8,5000,10758.677,20251.627,16000,5000,5000,5000,5000,5000
340.8,-1209.0517,-1209.0517,-1161.6849,1059.2243,86.30064,86.30064,50,16.021416,20.279224,67.610064,34.850548,102.46061,188.76125,1265.7881,12087.386,0.43132618,0.55632618,0.43132618,0.83681018,400,1,1,8,5000,10758.937,20252.117,16000,5000,5000,5000,5000,5000
340.9,-1215.2605,-1215.2605,-1166.7833,1063.873,86.302896,86.302896,50,16.022194,20.280702,67.90679,35.0035,102.91029,189.21319,1265.8189,12087.681,0.43135334,0.55635334,0.43135334,0.84046225,400,1,1,8,5000,10759.198,20252.609,16000,5000,5000,5000,5000,5000
341,-1221.5162,-1221.5162,-1171.9919,1068.6222,86.305163,86.305163,50,16.022976,20.282187,68.209926,35.159756,103.36968,189.67484,1265.85,12087.977,0.43138062,0.55638062,0.43138062,0.84419337,400,1,1,8,5000,10759.461,20253.103,16000,5000,5000,5000,5000,5000
341.1,-1227.8112,-1227.8112,-1177.3038,1073.4656,86.307441,86.307441,50,16.023762,20.283679,68.519079,35.319113,103.83819,190.14563,1265.8812,12088.275,0.43140804,0.55640804,0.43140804,0.84799868,400,1,1,8,5000,10759.725,20253.6,16000,5000,5000,5000,5000,5000
341.2,-1234.1384,-1234.1384,-1182.7123,1078.3971,86.30973,86.30973,50,16.024552,20.285178,68.833856,35.481369,104.31522,190.62495,1265.9125,12088.574,0.4314356,0.5564356,0.4314356,0.85187329,400,1,1,8,5000,10759.99,20254.099,16000,5000,5000,5000,5000,5000
341.3,-1240.4902,-1240.4902,-1188.2106,1083.4104,86.312031,86.312031,50,16.025345,20.286685,69.153856,35.646318,104.80017,191.1122,1265.944,12088.875,0.4314633,0.5564633,0.4314633,0.85581225,400,1,1,8,5000,10760.257,20254.6,16000,5000,5000,5000,5000,5000
341.4,-1246.8594,-1246.8594,-1193.7918,1088.4993,86.314343,86.314343,50,16.026143,20.2882,69.47868,35.813753,105.29243,191.60678,1265.9757,12089.177,0.43149114,0.55649114,0.43149114,0.8598106,400,1,1,8,5000,10760.524,20255.105,16000,5000,5000,5000,5000,5000
341.5,-1253.2385,-1253.2385,-1199.4489,1093.6575,86.316667,86.316667,50,16.026945,20.289723,69.807924,35.983466,105.79139,192.10806,1266.0075,12089.481,0.43151912,0.55651912,0.43151912,0.86386332,400,1,1,8,5000,10760.793,20255.611,16000,5000,5000,5000,5000,5000
341.6,-1259.6202,-1259.6202,-1205.1749,1098.8785,86.319004,86.319004,50,16.027751,20.291253,70.14118,36.155248,106.29643,192.61543,1266.0395,12089.787,0.43154725,0.55654725,0.43154725,0.86796539,400,1,1,8,5000,10761.064,20256.12,16000,5000,5000,5000,5000,5000
341.7,-1265.9972,-1265.9972,-1210.9629,1104.156,86.321352,86.321352,50,16.028561,20.292791,70.478042,36.328888,106.80693,193.12828,1266.0717,12090.094,0.43157552,0.55657552,0.43157552,0.87211175,400,1,1,8,5000,10761.336,20256.632,16000,5000,5000,5000,5000,5000
341.8,-1272.3621,-1272.3621,-1216.8058,1109.4835,86.323713,86.323713,50,16.029375,20.294338,70.818099,36.504175,107.32227,193.64599,1266.104,12090.403,0.43160394,0.55660394,0.43160394,0.87629732,400,1,1,8,5000,10761.609,20257.147,16000,5000,5000,5000,5000,5000
341.9,-1278.7077,-1278.7077,-1222.6966,1114.8547,86.326086,86.326086,50,16.030193,20.295892,71.16094,36.680897,107.84184,194.16792,1266.1365,12090.713,0.43163251,0.55663251,0.43163251,0.88051701,400,1,1,8,5000,10761.884,20257.664,16000,5000,5000,5000,5000,5000
342,-1285.0267,-1285.0267,-1228.6281,1120.2631,86.328471,86.328471,50,16.031016,20.297455,71.506153,36.858842,108.365,194.69347,1266.1692,12091.025,0.43166123,0.55666123,0.43166123,0.88476572,400,1,1,8,5000,10762.16,20258.184,16000,5000,5000,5000,5000,5000
342.1,-1291.312,-1291.312,-1234.5932,1125.7021,86.330869,86.330869,50,16.031843,20.299026,71.853326,37.037797,108.89112,195.22199,1266.202,12091.338,0.4316901,0.5566901,0.4316901,0.88903832,400,1,1,8,5000,10762.438,20258.707,16000,5000,5000,5000,5000,5000
342.2,-1297.5562,-1297.5562,-1240.5849,1131.1654,86.33328,86.33328,50,16.032675,20.300605,72.202044,37.217548,109.41959,195.75287,1266.235,12091.654,0.43171913,0.55671913,0.43171913,0.89332972,400,1,1,8,5000,10762.717,20259.232,16000,5000,5000,5000,5000,5000
342.3,-1303.7525,-1303.7525,-1246.5961,1136.6464,86.335703,86.335703,50,16.033511,20.302193,72.551895,37.397884,109.94978,196.28548,1266.2682,12091.97,0.4317483,0.5567483,0.4317483,0.89763477,400,1,1,8,5000,10762.998,20259.76,16000,5000,5000,5000,5000,5000
342.4,-1309.8936,-1309.8936,-1252.6197,1142.1386,86.33814,86.33814,50,16.034351,20.303789,72.902466,37.578591,110.48106,196.8192,1266.3015,12092.289,0.43177763,0.55677763,0.43177763,0.90194839,400,1,1,8,5000,10763.28,20260.291,16000,5000,5000,5000,5000,5000
342.5,-1315.9727,-1315.9727,-1258.6485,1147.6357,86.340589,86.340589,50,16.035196,20.305393,73.253344,37.759456,111.0128,197.35339,1266.3351,12092.609,0.43180711,0.55680711,0.43180711,0.90626546,400,1,1,8,5000,10763.563,20260.825,16000,5000,5000,5000,5000,5000
342.6,-1321.9827,-1321.9827,-1264.6756,1153.1312,86.34305,86.34305,50,16.036045,20.307006,73.604118,37.940267,111.54438,197.88743,1266.3688,12092.931,0.43183674,0.55683674,0.43183674,0.91058088,400,1,1,8,5000,10763.848,20261.361,16000,5000,5000,5000,5000,5000
342.7,-1327.9169,-1327.9169,-1270.6938,1158.6186,86.345525,86.345525,50,16.036898,20.308627,73.954377,38.120813,112.07519,198.42072,1266.4026,12093.254,0.43186653,0.55686653,0.43186653,0.91488959,400,1,1,8,5000,10764.134,20261.9,16000,5000,5000,5000,5000,5000
342.8,-1333.7684,-1333.7684,-1276.6961,1164.0915,86.348012,86.348012,50,16.037756,20.310256,74.303714,38.300883,112.6046,198.95261,1266.4367,12093.579,0.43189647,0.55689647,0.43189647,0.91918652,400,1,1,8,5000,10764.422,20262.442,16000,5000,5000,5000,5000,5000
342.9,-1339.5306,-1339.5306,-1282.6756,1169.5436,86.350512,86.350512,50,16.038618,20.311894,74.65172,38.480268,113.13199,199.4825,1266.4709,12093.906,0.43192655,0.55692655,0.43192655,0.92346665,400,1,1,8,5000,10764.712,20262.987,16000,5000,5000,5000,5000,5000
343,-1345.197,-1345.197,-1288.6253,1174.9685,86.353025,86.353025,50,16.039485,20.31354,74.997992,38.658759,113.65675,200.00978,1266.5053,12094.234,0.43195679,0.55695679,0.43195679,0.92772497,400,1,1,8,5000,10765.002,20263.534,16000,5000,5000,5000,5000,5000
343.1,-1350.7609,-1350.7609,-1294.5383,1180.36,86.35555,86.35555,50,16.040356,20.315195,75.342128,38.836148,114.17828,200.53383,1266.5398,12094.564,0.43198718,0.55698718,0.43198718,0.9319565,400,1,1,8,5000,10765.295,20264.084,16000,5000,5000,5000,5000,5000
343.2,-1356.216,-1356.216,-1300.4077,1185.7117,86.358088,86.358088,50,16.041231,20.316857,75.683727,39.012231,114.69596,201.05405,1266.5745,12094.896,0.43201772,0.55701772,0.43201772,0.93615631,400,1,1,8,5000,10765.588,20264.637,16000,5000,5000,5000,5000,5000
343.3,-1361.556,-1361.556,-1306.2267,1191.0175,86.360639,86.360639,50,16.04211,20.318528,76.022395,39.186801,115.2092,201.56984,1266.6094,12095.229,0.4320484,0.5570484,0.4320484,0.94031949,400,1,1,8,5000,10765.883,20265.192,16000,5000,5000,5000,5000,5000
343.4,-1366.7747,-1366.7747,-1311.9886,1196.2712,86.363201,86.363201,50,16.042994,20.320207,76.357737,39.359658,115.7174,202.0806,1266.6445,12095.564,0.43207924,0.55707924,0.43207924,0.9444412,400,1,1,8,5000,10766.18,20265.751,16000,5000,5000,5000,5000,5000
343.5,-1371.866,-1371.866,-1317.6867,1201.4667,86.365776,86.365776,50,16.043882,20.321894,76.689366,39.530601,116.21997,202.58574,1266.6797,12095.9,0.43211021,0.55711021,0.43211021,0.94851663,400,1,1,8,5000,10766.478,20266.311,16000,5000,5000,5000,5000,5000
343.6,-1376.824,-1376.824,-1323.3144,1206.598,86.368363,86.368363,50,16.044774,20.323589,77.016896,39.699431,116.71633,203.08469,1266.7151,12096.238,0.43214133,0.55714133,0.43214133,0.95254101,400,1,1,8,5000,10766.777,20266.875,16000,5000,5000,5000,5000,5000
343.7,-1381.6428,-1381.6428,-1328.865,1211.6591,86.370962,86.370962,50,16.04567,20.325292,77.339945,39.865951,117.2059,203.57686,1266.7506,12096.577,0.43217259,0.55717259,0.43217259,0.95650964,400,1,1,8,5000,10767.078,20267.441,16000,5000,5000,5000,5000,5000
343.8,-1386.3167,-1386.3167,-1334.3323,1216.6442,86.373573,86.373573,50,16.04657,20.327003,77.658139,40.029969,117.68811,204.06168,1266.7863,12096.918,0.43220398,0.55720398,0.43220398,0.96041788,400,1,1,8,5000,10767.38,20268.009,16000,5000,5000,5000,5000,5000
343.9,-1390.8402,-1390.8402,-1339.7097,1221.5473,86.376195,86.376195,50,16.047475,20.328721,77.971106,40.191292,118.1624,204.53859,1266.8221,12097.26,0.43223551,0.55723551,0.43223551,0.96426113,400,1,1,8,5000,10767.683,20268.58,16000,5000,5000,5000,5000,5000
344,-1395.2078,-1395.2078,-1344.9911,1226.3629,86.378829,86.378829,50,16.048383,20.330446,78.27848,40.349732,118.62821,205.00704,1266.8581,12097.604,0.43226718,0.55726718,0.43226718,0.96803489,400,1,1,8,5000,10767.988,20269.154,16000,5000,5000,5000,5000,5000
344.1,-1399.4142,-1399.4142,-1350.1701,1231.0851,86.381474,86.381474,50,16.049295,20.332179,78.5799,40.505103,119.085,205.46648,1266.8943,12097.949,0.43229898,0.55729898,0.43229898,0.9717347,400,1,1,8,5000,10768.294,20269.73,16000,5000,5000,5000,5000,5000
344.2,-1403.4542,-1403.4542,-1355.2408,1235.7085,86.38413,86.38413,50,16.050211,20.33392,78.875012,40.657223,119.53223,205.91637,1266.9305,12098.296,0.4323309,0.5573309,0.4323309,0.97535617,400,1,1,8,5000,10768.601,20270.308,16000,5000,5000,5000,5000,5000
344.3,-1407.3228,-1407.3228,-1360.197,1240.2276,86.386797,86.386797,50,16.05113,20.335667,79.163466,40.80591,119.96938,206.35617,1266.967,12098.643,0.43236296,0.55736296,0.43236296,0.978895,400,1,1,8,5000,10768.91,20270.889,16000,5000,5000,5000,5000,5000
344.4,-1411.0151,-1411.0151,-1365.033,1244.6371,86.389474,86.389474,50,16.052053,20.337421,79.44492,40.95099,120.39591,206.78538,1267.0035,12098.993,0.43239513,0.55739513,0.43239513,0.98234697,400,1,1,8,5000,10769.219,20271.472,16000,5000,5000,5000,5000,5000
344.5,-1414.5265,-1414.5265,-1369.7429,1248.9316,86.392162,86.392162,50,16.05298,20.339182,79.719038,41.092288,120.81133,207.20349,1267.0402,12099.343,0.43242742,0.55742742,0.43242742,0.98570792,400,1,1,8,5000,10769.53,20272.057,16000,5000,5000,5000,5000,5000
344.6,-1417.8524,-1417.8524,-1374.3211,1253.106,86.394859,86.394859,50,16.05391,20.34095,79.985491,41.229634,121.21513,207.60998,1267.0771,12099.695,0.43245983,0.55745983,0.43245983,0.9889738,400,1,1,8,5000,10769.842,20272.644,16000,5000,5000,5000,5000,5000
344.7,-1420.9884,-1420.9884,-1378.7621,1257.1553,86.397567,86.397567,50,16.054843,20.342724,80.243955,41.362864,121.60682,208.00439,1267.114,12100.048,0.43249235,0.55749235,0.43249235,0.99214062,400,1,1,8,5000,10770.155,20273.233,16000,5000,5000,5000,5000,5000
344.8,-1423.9302,-1423.9302,-1383.0604,1261.0745,86.400283,86.400283,50,16.05578,20.344504,80.494117,41.491813,121.98593,208.38621,1267.1511,12100.402,0.43252498,0.55752498,0.43252498,0.99520451,400,1,1,8,5000,10770.469,20273.825,16000,5000,5000,5000,5000,5000
344.9,-1426.6738,-1426.6738,-1387.2108,1264.8588,86.403009,86.403009,50,16.056719,20.34629,80.735668,41.616324,122.35199,208.755,1267.1883,12100.757,0.43255772,0.55755772,0.43255772,0.99816167,400,1,1,8,5000,10770.784,20274.418,16000,5000,5000,5000,5000,5000
345,-1429.2153,-1429.2153,-1391.2081,1268.5035,86.405744,86.405744,50,16.057662,20.348082,80.968309,41.736242,122.70455,209.11029,1267.2256,12101.113,0.43259055,0.55759055,0.43259055,1.0010084,400,1,1,8,5000,10771.101,20275.013,16000,5000,5000,5000,5000,5000
345.1,-1431.551,-1431.551,-1395.0472,1272.004,86.408487,86.408487,50,16.058608,20.349879,81.191747,41.851416,123.04316,209.45165,1267.263,12101.471,0.43262349,0.55762349,0.43262349,1.0037411,400,1,1,8,5000,10771.418,20275.61,16000,5000,5000,5000,5000,5000
345.2,-1433.6774,-1433.6774,-1398.7233,1275.3559,86.411239,86.411239,50,16.059556,20.351682,81.405699,41.9617,123.3674,209.77864,1267.3006,12101.829,0.43265651,0.55765651,0.43265651,1.0063563,400,1,1,8,5000,10771.736,20276.209,16000,5000,5000,5000,5000,5000
345.3,-1435.591,-1435.591,-1402.2318,1278.5549,86.413998,86.413998,50,16.060508,20.35349,81.609889,42.066953,123.67684,210.09084,1267.3382,12102.188,0.43268963,0.55768963,0.43268963,1.0088506,400,1,1,8,5000,10772.055,20276.809,16000,5000,5000,5000,5000,5000
345.4,-1437.2887,-1437.2887,-1405.5679,1281.5968,86.416765,86.416765,50,16.061461,20.355303,81.80405,42.167036,123.97109,210.38785,1267.3759,12102.549,0.43272283,0.55772283,0.43272283,1.0112207,400,1,1,8,5000,10772.375,20277.411,16000,5000,5000,5000,5000,5000
345.5,-1438.7674,-1438.7674,-1408.7272,1284.4775,86.419539,86.419539,50,16.062417,20.357121,81.987924,42.261817,124.24974,210.66928,1267.4137,12102.91,0.43275611,0.55775611,0.43275611,1.0134634,400,1,1,8,5000,10772.695,20278.015,16000,5000,5000,5000,5000,5000
345.6,-1440.0244,-1440.0244,-1411.7055,1287.1931,86.422319,86.422319,50,16.063376,20.358943,82.161263,42.351166,124.51243,210.93475,1267.4516,12103.272,0.43278946,0.55778946,0.43278946,1.0155757,400,1,1,8,5000,10773.017,20278.62,16000,5000,5000,5000,5000,5000
345.7,-1441.057,-1441.057,-1414.4987,1289.7399,86.425106,86.425106,50,16.064336,20.360769,82.323824,42.434961,124.75879,211.18389,1267.4896,12103.634,0.43282289,0.55782289,0.43282289,1.0175546,400,1,1,8,5000,10773.339,20279.226,16000,5000,5000,5000,5000,5000
345.8,-1441.8627,-1441.8627,-1417.1027,1292.1143,86.427899,86.427899,50,16.065299,20.3626,82.475379,42.513082,124.98846,211.41636,1267.5277,12103.998,0.43285638,0.55785638,0.43285638,1.0193973,400,1,1,8,5000,10773.662,20279.834,16000,5000,5000,5000,5000,5000
345.9,-1442.4393,-1442.4393,-1419.5138,1294.3127,86.430697,86.430697,50,16.066264,20.364434,82.615704,42.585415,125.20112,211.63182,1267.5658,12104.362,0.43288993,0.55788993,0.43288993,1.021101,400,1,1,8,5000,10773.985,20280.443,16000,5000,5000,5000,5000,5000
346,-1442.7847,-1442.7847,-1421.7283,1296.3319,86.433501,86.433501,50,16.06723,20.366271,82.744589,42.65185,125.39644,211.82994,1267.604,12104.726,0.43292354,0.55792354,0.43292354,1.0226632,400,1,1,8,5000,10774.309,20281.052,16000,5000,5000,5000,5000,5000
346.1,-1442.8971,-1442.8971,-1423.7428,1298.1687,86.436309,86.436309,50,16.068198,20.368111,82.861832,42.712284,125.57412,212.01042,1267.6422,12105.091,0.4329572,0.5579572,0.4329572,1.0240813,400,1,1,8,5000,10774.634,20281.663,16000,5000,5000,5000,5000,5000
346.2,-1442.7746,-1442.7746,-1425.5539,1299.8201,86.439122,86.439122,50,16.069167,20.369954,82.967239,42.766618,125.73386,212.17298,1267.6805,12105.457,0.4329909,0.5579909,0.4329909,1.0253531,400,1,1,8,5000,10774.959,20282.275,16000,5000,5000,5000,5000,5000
346.3,-1442.4159,-1442.4159,-1427.1586,1301.2832,86.441938,86.441938,50,16.070138,20.3718,83.060628,42.814757,125.87539,212.31732,1267.7188,12105.823,0.43302465,0.55802465,0.43302465,1.0264762,400,1,1,8,5000,10775.284,20282.888,16000,5000,5000,5000,5000,5000
346.4,-1441.8197,-1441.8197,-1428.5538,1302.5553,86.444758,86.444758,50,16.07111,20.373648,83.141828,42.856613,125.99844,212.4432,1267.7572,12106.189,0.43305843,0.55805843,0.43305843,1.0274486,400,1,1,8,5000,10775.61,20283.501,16000,5000,5000,5000,5000,5000
346.5,-1440.9847,-1440.9847,-1429.7367,1303.6339,86.447581,86.447581,50,16.072083,20.375498,83.210677,42.892101,126.10278,212.55036,1267.7956,12106.556,0.43309224,0.55809224,0.43309224,1.0282682,400,1,1,8,5000,10775.936,20284.115,16000,5000,5000,5000,5000,5000
346.6,-1439.9102,-1439.9102,-1430.7048,1304.5167,86.450407,86.450407,50,16.073056,20.37735,83.267022,42.921145,126.18817,212.63857,1267.834,12106.923,0.43312607,0.55812607,0.43312607,1.0289333,400,1,1,0,5000,10776.262,20284.729,16000,5000,5000,5000,5000,5000
346.7,-1438.5953,-1438.5953,-1431.4557,1305.2013,86.453234,86.453234,50,16.074031,20.379203,83.310723,42.943672,126.25439,212.70763,1267.8725,12107.29,0.43315993,0.55815993,0.43315993,1.0294421,400,1,1,0,5000,10776.589,20285.344,16000,5000,5000,5000,5000,5000
346.8,-1437.0396,-1437.0396,-1431.9871,1305.6858,86.456063,86.456063,50,16.075006,20.381057,83.341649,42.959613,126.30126,212.75733,1267.9109,12107.658,0.4331938,0.5581938,0.4331938,1.029793,400,1,1,0,5000,10776.916,20285.959,16000,5000,5000,5000,5000,5000
346.9,-1435.2427,-1435.2427,-1432.2969,1305.9683,86.458894,86.458894,50,16.075981,20.382912,83.35968,42.968907,126.32859,212.78748,1267.9494,12108.025,0.43322767,0.55822767,0.43322767,1.0299846,400,1,1,0,5000,10777.243,20286.575,16000,5000,5000,5000,5000,5000
347,-1433.2044,-1433.2044,-1432.3833,1306.0471,86.461725,86.461725,50,16.076957,20.384768,83.364706,42.971498,126.3362,212.79793,1267.9879,12108.392,0.43326155,0.55826155,0.43326155,1.0300154,400,1,1,0,5000,10777.57,20287.19,16000,5000,5000,5000,5000,5000
347.1,-1430.925,-1430.925,-1432.2445,1305.9205,86.464556,86.464556,50,16.077933,20.386624,83.35663,42.967335,126.32396,212.78852,1268.0263,12108.76,0.43329542,0.55829542,0.43329542,1.0298844,400,1,1,0,5000,10777.897,20287.806,16000,5000,5000,5000,5000,5000
347.2,-1428.4044,-1428.4044,-1431.8791,1305.5873,86.467387,86.467387,50,16.078908,20.388479,83.335362,42.956372,126.29173,212.75912,1268.0648,12109.127,0.43332929,0.55832929,0.43332929,1.0295904,400,1,1,0,5000,10778.224,20288.422,16000,5000,5000,5000,5000,5000
347.3,-1425.6434,-1425.6434,-1431.2857,1305.0463,86.470218,86.470218,50,16.079883,20.390334,83.300825,42.93857,126.2394,212.70961,1268.1032,12109.494,0.43336314,0.55836314,0.43336314,1.0291325,400,1,1,0,5000,10778.551,20289.037,16000,5000,5000,5000,5000,5000
347.4,-1422.6423,-1422.6423,-1430.4631,1304.2963,86.473047,86.473047,50,16.080858,20.392189,83.252955,42.913894,126.16685,212.6399,1268.1417,12109.861,0.43339696,0.55839696,0.43339696,1.0285099,400,1,1,0,5000,10778.878,20289.652,16000,5000,5000,5000,5000,5000
347.5,-1419.4022,-1419.4022,-1429.4106,1303.3365,86.475874,86.475874,50,16.081833,20.394042,83.191694,42.882317,126.07401,212.54989,1268.18,12110.227,0.43343077,0.55843077,0.43343077,1.027722,400,1,1,8,5000,10779.204,20290.266,16000,5000,5000,5000,5000,5000
347.6,-1415.924,-1415.924,-1428.1271,1302.1663,86.4787,86.4787,50,16.082806,20.395894,83.116999,42.843814,125.96081,212.43951,1268.2184,12110.593,0.43346453,0.55846453,0.43346453,1.0267682,400,1,1,8,5000,10779.53,20290.881,16000,5000,5000,5000,5000,5000
347.7,-1412.2088,-1412.2088,-1426.6123,1300.7851,86.481522,86.481522,50,16.083779,20.397744,83.028836,42.798369,125.82721,212.30873,1268.2567,12110.959,0.43349827,0.55849827,0.43349827,1.0256481,400,1,1,8,5000,10779.856,20291.494,16000,5000,5000,5000,5000,5000
347.8,-1408.2581,-1408.2581,-1424.8657,1299.1925,86.484342,86.484342,50,16.08475,20.399592,82.927182,42.74597,125.67315,212.15749,1268.2949,12111.324,0.43353195,0.55853195,0.43353195,1.0243615,400,1,1,8,5000,10780.182,20292.107,16000,5000,5000,5000,5000,5000
347.9,-1404.0735,-1404.0735,-1422.887,1297.3884,86.487158,86.487158,50,16.08572,20.401437,82.812026,42.686611,125.49864,211.98579,1268.3331,12111.689,0.43356559,0.55856559,0.43356559,1.0229082,400,1,1,8,5000,10780.507,20292.719,16000,5000,5000,5000,5000,5000
348,-1399.6567,-1399.6567,-1420.6764,1295.3727,86.489969,86.489969,50,16.086689,20.40328,82.683365,42.620291,125.30366,211.79363,1268.3712,12112.053,0.43359917,0.55859917,0.43359917,1.0212883,400,1,1,8,5000,10780.831,20293.33,16000,5000,5000,5000,5000,5000
348.1,-1395.0097,-1395.0097,-1418.2339,1293.1456,86.492776,86.492776,50,16.087656,20.40512,82.541211,42.547016,125.08823,211.581,1268.4093,12112.417,0.43363269,0.55863269,0.43363269,1.0195019,400,1,1,8,5000,10781.156,20293.94,16000,5000,5000,5000,5000,5000
348.2,-1390.1345,-1390.1345,-1415.5599,1290.7075,86.495578,86.495578,50,16.088621,20.406957,82.385584,42.466796,124.85238,211.34796,1268.4473,12112.779,0.43366614,0.55866614,0.43366614,1.0175492,400,1,1,8,5000,10781.479,20294.549,16000,5000,5000,5000,5000,5000
348.3,-1385.0334,-1385.0334,-1412.6549,1288.0587,86.498375,86.498375,50,16.089585,20.40879,82.216514,42.379646,124.59616,211.09453,1268.4852,12113.141,0.43369951,0.55869951,0.43369951,1.0154307,400,1,1,8,5000,10781.802,20295.156,16000,5000,5000,5000,5000,5000
348.4,-1379.709,-1379.709,-1409.5197,1285.2,86.501165,86.501165,50,16.090546,20.410619,82.034044,42.28559,124.31963,210.8208,1268.523,12113.502,0.43373281,0.55873281,0.43373281,1.0131468,400,1,1,8,5000,10782.124,20295.763,16000,5000,5000,5000,5000,5000
348.5,-1374.1638,-1374.1638,-1406.1551,1282.1322,86.503948,86.503948,50,16.091505,20.412443,81.838227,42.184653,124.02288,210.52683,1268.5607,12113.862,0.43376602,0.55876602,0.43376602,1.0106984,400,1,1,8,5000,10782.445,20296.367,16000,5000,5000,5000,5000,5000
348.6,-1368.4007,-1368.4007,-1402.5623,1278.8563,86.506725,86.506725,50,16.092461,20.414263,81.629126,42.076869,123.70599,210.21272,1268.5983,12114.221,0.43379914,0.55879914,0.43379914,1.0080861,400,1,1,8,5000,10782.766,20296.971,16000,5000,5000,5000,5000,5000
348.7,-1362.4226,-1362.4226,-1398.7425,1275.3734,86.509494,86.509494,50,16.093415,20.416079,81.406814,41.962275,123.36909,209.87858,1268.6357,12114.579,0.43383217,0.55883217,0.43383217,1.005311,400,1,1,8,5000,10783.085,20297.572,16000,5000,5000,5000,5000,5000
348.8,-1356.2327,-1356.2327,-1394.6972,1271.6849,86.512255,86.512255,50,16.094366,20.417888,81.171374,41.840915,123.01229,209.52454,1268.6731,12114.936,0.43386509,0.55886509,0.43386509,1.0023739,400,1,1,8,5000,10783.404,20298.172,16000,5000,5000,5000,5000,5000
348.9,-1349.8342,-1349.8342,-1390.4279,1267.7921,86.515007,86.515007,50,16.095315,20.419693,80.922903,41.712836,122.63574,209.15075,1268.7104,12115.291,0.4338979,0.5588979,0.4338979,0.99927627,400,1,1,8,5000,10783.721,20298.77,16000,5000,5000,5000,5000,5000
349,-1343.2306,-1343.2306,-1385.9365,1263.6969,86.517751,86.517751,50,16.09626,20.421491,80.661502,41.578094,122.2396,208.75735,1268.7475,12115.646,0.4339306,0.5589306,0.4339306,0.99601923,400,1,1,8,5000,10784.038,20299.366,16000,5000,5000,5000,5000,5000
349.1,-1336.4256,-1336.4256,-1381.2249,1259.4008,86.520485,86.520485,50,16.097201,20.423283,80.387288,41.436747,121.82403,208.34452,1268.7844,12115.999,0.43396318,0.55896318,0.43396318,0.99260426,400,1,1,8,5000,10784.353,20299.959,16000,5000,5000,5000,5000,5000
349.2,-1329.4228,-1329.4228,-1376.2953,1254.906,86.523209,86.523209,50,16.09814,20.425069,80.100384,41.288858,121.38924,207.91245,1268.8213,12116.351,0.43399564,0.55899564,0.43399564,0.98903293,400,1,1,8,5000,10784.668,20300.551,16000,5000,5000,5000,5000,5000
349.3,-1322.2261,-1322.2261,-1371.1499,1250.2145,86.525922,86.525922,50,16.099074,20.426848,79.800924,41.134497,120.93542,207.46134,1268.858,12116.701,0.43402796,0.55902796,0.43402796,0.98530688,400,1,1,8,5000,10784.981,20301.14,16000,5000,5000,5000,5000,5000
349.4,-1314.8397,-1314.8397,-1365.7913,1245.3285,86.528625,86.528625,50,16.100005,20.42862,79.489052,40.973738,120.46279,206.99142,1268.8945,12117.05,0.43406015,0.55906015,0.43406015,0.98142792,400,1,1,8,5000,10785.293,20301.727,16000,5000,5000,5000,5000,5000
349.5,-1307.2676,-1307.2676,-1360.222,1240.2504,86.531317,86.531317,50,16.100932,20.430384,79.164921,40.80666,119.97158,206.5029,1268.9309,12117.397,0.4340922,0.5590922,0.4340922,0.97739796,400,1,1,8,5000,10785.603,20302.312,16000,5000,5000,5000,5000,5000
349.6,-1299.5142,-1299.5142,-1354.4449,1234.9829,86.533996,86.533996,50,16.101855,20.432141,78.828693,40.633347,119.46204,205.99604,1268.9671,12117.743,0.4341241,0.5591241,0.4341241,0.97321901,400,1,1,8,5000,10785.912,20302.894,16000,5000,5000,5000,5000,5000
349.7,-1291.584,-1291.584,-1348.4629,1229.5285,86.536664,86.536664,50,16.102774,20.43389,78.480541,40.453887,118.93443,205.47109,1269.0031,12118.087,0.43415585,0.55915585,0.43415585,0.9688932,400,1,1,8,5000,10786.22,20303.473,16000,5000,5000,5000,5000,5000
349.8,-1283.4814,-1283.4814,-1342.2791,1223.8901,86.539319,86.539319,50,16.103688,20.43563,78.120643,40.268373,118.38902,204.92833,1269.0389,12118.429,0.43418744,0.55918744,0.43418744,0.96442279,400,1,1,8,5000,10786.526,20304.049,16000,5000,5000,5000,5000,5000
349.9,-1275.2113,-1275.2113,-1335.8967,1218.0706,86.541961,86.541961,50,16.104598,20.437362,77.74919,40.076902,117.82609,204.36805,1269.0746,12118.77,0.43421887,0.55921887,0.43421887,0.95981012,400,1,1,8,5000,10786.831,20304.623,16000,5000,5000,5000,5000,5000
350,-1266.7783,-1266.7783,-1329.3193,1212.0733,86.544589,86.544589,50,16.105504,20.439086,77.36638,39.879578,117.24596,203.79055,1269.1101,12119.109,0.43425014,0.55925014,0.43425014,0.95505765,400,1,1,8,5000,10787.134,20305.194,16000,5000,5000,5000,5000,5000
350.1,-1258.1874,-1258.1874,-1322.5502,1205.9012,86.547204,86.547204,50,16.106404,20.4408,76.972419,39.676505,116.64892,203.19613,1269.1454,12119.445,0.43428123,0.55928123,0.43428123,0.95016794,400,1,1,8,5000,10787.436,20305.761,16000,5000,5000,5000,5000,5000
350.2,-1249.4437,-1249.4437,-1315.5932,1199.5578,86.549804,86.549804,50,16.107299,20.442504,76.567522,39.467795,116.03532,202.58512,1269.1804,12119.78,0.43431215,0.55931215,0.43431215,0.94514366,400,1,1,8,5000,10787.736,20306.326,16000,5000,5000,5000,5000,5000
350.3,-1240.5522,-1240.5522,-1308.4521,1193.0466,86.552389,86.552389,50,16.10819,20.444199,76.151911,39.253562,115.40547,201.95786,1269.2153,12120.113,0.43434288,0.55934288,0.43434288,0.93998756,400,1,1,8,5000,10788.034,20306.887,16000,5000,5000,5000,5000,5000
350.4,-1231.5183,-1231.5183,-1301.1309,1186.3711,86.55496,86.55496,50,16.109075,20.445885,75.725816,39.033926,114.75974,201.3147,1269.25,12120.444,0.43437343,0.55937343,0.43437343,0.93470249,400,1,1,8,5000,10788.33,20307.445,16000,5000,5000,5000,5000,5000
350.5,-1222.3471,-1222.3471,-1293.6336,1179.5351,86.557515,86.557515,50,16.109955,20.44756,75.289475,38.809008,114.09848,200.656,1269.2844,12120.773,0.43440379,0.55940379,0.43440379,0.92929141,400,1,1,8,5000,10788.625,20308,16000,5000,5000,5000,5000,5000
350.6,-1213.0442,-1213.0442,-1285.9645,1172.5424,86.560054,86.560054,50,16.110829,20.449225,74.843134,38.578935,113.42207,199.98212,1269.3186,12121.1,0.43443396,0.55943396,0.43443396,0.92375736,400,1,1,8,5000,10788.918,20308.551,16000,5000,5000,5000,5000,5000
350.7,-1203.6151,-1203.6151,-1278.1279,1165.397,86.562577,86.562577,50,16.111698,20.450879,74.387045,38.343838,112.73088,199.29346,1269.3526,12121.425,0.43446393,0.55946393,0.43446393,0.91810345,400,1,1,8,5000,10789.208,20309.098,16000,5000,5000,5000,5000,5000
350.8,-1194.0652,-1194.0652,-1270.1283,1158.103,86.565083,86.565083,50,16.112561,20.452522,73.921467,38.103849,112.02532,198.5904,1269.3864,12121.747,0.43449369,0.55949369,0.43449369,0.9123329,400,1,1,8,5000,10789.497,20309.642,16000,5000,5000,5000,5000,5000
350.9,-1184.4003,-1184.4003,-1261.9702,1150.6644,86.567573,86.567573,50,16.113418,20.454154,73.446665,37.859106,111.30577,197.87334,1269.4199,12122.067,0.43452325,0.55952325,0.43452325,0.906449,400,1,1,8,5000,10789.784,20310.182,16000,5000,5000,5000,5000,5000
351,-1174.626,-1174.626,-1253.6583,1143.0856,86.570045,86.570045,50,16.11427,20.455775,72.962913,37.609749,110.57266,197.14271,1269.4532,12122.385,0.4345526,0.5595526,0.4345526,0.90045511,400,1,1,8,5000,10790.069,20310.719,16000,5000,5000,5000,5000,5000
351.1,-1164.7482,-1164.7482,-1245.1974,1135.371,86.572499,86.572499,50,16.115115,20.457385,72.470488,37.355922,109.82641,196.39891,1269.4863,12122.701,0.43458173,0.55958173,0.43458173,0.89435467,400,1,1,8,5000,10790.352,20311.252,16000,5000,5000,5000,5000,5000
351.2,-1154.7727,-1154.7727,-1236.5923,1127.5249,86.574936,86.574936,50,16.115954,20.458982,71.969674,37.09777,109.06744,195.64238,1269.5191,12123.014,0.43461065,0.55961065,0.43461065,0.88815121,400,1,1,8,5000,10790.633,20311.78,16000,5000,5000,5000,5000,5000
351.3,-1144.7053,-1144.7053,-1227.8481,1119.5519,86.577355,86.577355,50,16.116787,20.460568,71.460762,36.835444,108.29621,194.87356,1269.5516,12123.325,0.43463934,0.55963934,0.43463934,0.8818483,400,1,1,8,5000,10790.912,20312.305,16000,5000,5000,5000,5000,5000
351.4,-1134.5521,-1134.5521,-1218.9698,1111.4567,86.579755,86.579755,50,16.117613,20.462142,70.944045,36.569095,107.51314,194.0929,1269.5839,12123.633,0.43466781,0.55966781,0.43466781,0.87544959,400,1,1,8,5000,10791.189,20312.826,16000,5000,5000,5000,5000,5000
351.5,-1124.3189,-1124.3189,-1209.9626,1103.2439,86.582136,86.582136,50,16.118433,20.463703,70.419824,36.298879,106.7187,193.30084,1269.6159,12123.939,0.43469605,0.55969605,0.43469605,0.86895878,400,1,1,8,5000,10791.463,20313.342,16000,5000,5000,5000,5000,5000
351.6,-1114.0118,-1114.0118,-1200.8317,1094.9183,86.584498,86.584498,50,16.119246,20.465252,69.888405,36.024951,105.91336,192.49785,1269.6477,12124.242,0.43472406,0.55972406,0.43472406,0.86237965,400,1,1,8,5000,10791.735,20313.855,16000,5000,5000,5000,5000,5000
351.7,-1103.6369,-1103.6369,-1191.5824,1086.4848,86.586841,86.586841,50,16.120053,20.466788,69.350095,35.747472,105.09757,191.68441,1269.6792,12124.543,0.43475184,0.55975184,0.43475184,0.85571601,400,1,1,8,5000,10792.005,20314.363,16000,5000,5000,5000,5000,5000
351.8,-1093.2002,-1093.2002,-1182.2201,1077.9483,86.589165,86.589165,50,16.120853,20.468312,68.805209,35.466602,104.27181,190.86098,1269.7104,12124.842,0.43477937,0.55977937,0.43477937,0.84897173,400,1,1,8,5000,10792.273,20314.867,16000,5000,5000,5000,5000,5000
351.9,-1082.7078,-1082.7078,-1172.7502,1069.3137,86.591468,86.591468,50,16.121646,20.469822,68.254064,35.182507,103.43657,190.02804,1269.7414,12125.137,0.43480667,0.55980667,0.43480667,0.84215075,400,1,1,8,5000,10792.539,20315.367,16000,5000,5000,5000,5000,5000
352,-1072.1658,-1072.1658,-1163.1784,1060.586,86.593752,86.593752,50,16.122432,20.471319,67.69698,34.895351,102.59233,189.18608,1269.7721,12125.43,0.43483373,0.55983373,0.43483373,0.83525701,400,1,1,8,5000,10792.802,20315.862,16000,5000,5000,5000,5000,5000
352.1,-1061.5803,-1061.5803,-1153.51,1051.7704,86.596015,86.596015,50,16.123211,20.472804,67.134283,34.605301,101.73958,188.3356,1269.8025,12125.721,0.43486054,0.55986054,0.43486054,0.82829452,400,1,1,8,5000,10793.063,20316.353,16000,5000,5000,5000,5000,5000
352.2,-1050.9574,-1050.9574,-1143.7508,1042.872,86.598258,86.598258,50,16.123983,20.474274,66.566299,34.312525,100.87882,187.47708,1269.8326,12126.008,0.4348871,0.5598871,0.4348871,0.82126732,400,1,1,8,5000,10793.321,20316.84,16000,5000,5000,5000,5000,5000
352.3,-1040.3033,-1040.3033,-1133.9065,1033.896,86.60048,86.60048,50,16.124748,20.475731,65.993359,34.017195,100.01055,186.61103,1269.8624,12126.293,0.43491341,0.55991341,0.43491341,0.81417948,400,1,1,8,5000,10793.577,20317.322,16000,5000,5000,5000,5000,5000
352.4,-1029.624,-1029.624,-1123.9827,1024.8474,86.602681,86.602681,50,16.125506,20.477175,65.415794,33.719481,99.135275,185.73796,1269.892,12126.575,0.43493948,0.55993948,0.43493948,0.80703511,400,1,1,8,5000,10793.831,20317.799,16000,5000,5000,5000,5000,5000
352.5,-1018.9257,-1018.9257,-1113.9852,1015.7317,86.604862,86.604862,50,16.126257,20.478605,64.833939,33.419556,98.253496,184.85836,1269.9213,12126.855,0.43496529,0.55996529,0.43496529,0.79983834,400,1,1,8,5000,10794.082,20318.272,16000,5000,5000,5000,5000,5000
352.6,-1008.2143,-1008.2143,-1103.9198,1006.5541,86.607021,86.607021,50,16.127,20.480021,64.248131,33.117593,97.365725,183.97275,1269.9502,12127.132,0.43499084,0.55999084,0.43499084,0.7925933,400,1,1,8,5000,10794.331,20318.74,16000,5000,5000,5000,5000,5000
352.7,-997.49607,-997.49607,-1093.7922,997.31975,86.609159,86.609159,50,16.127736,20.481422,63.658707,32.813767,96.472474,183.08163,1269.9789,12127.405,0.43501614,0.56001614,0.43501614,0.78530417,400,1,1,8,5000,10794.577,20319.204,16000,5000,5000,5000,5000,5000
352.8,-986.77688,-986.77688,-1083.6084,988.03411,86.611275,86.611275,50,16.128465,20.48281,63.066007,32.508251,95.574258,182.18553,1270.0073,12127.677,0.43504118,0.56004118,0.43504118,0.77797513,400,1,1,8,5000,10794.821,20319.663,16000,5000,5000,5000,5000,5000
352.9,-976.06275,-976.06275,-1073.374,978.70246,86.61337,86.61337,50,16.129186,20.484184,62.47037,32.201221,94.671591,181.28496,1270.0354,12127.945,0.43506596,0.56006596,0.43506596,0.77061037,400,1,1,8,5000,10795.062,20320.117,16000,5000,5000,5000,5000,5000
353,-965.35962,-965.35962,-1063.0951,969.33013,86.615443,86.615443,50,16.1299,20.485544,61.872136,31.892853,93.764989,180.38043,1270.0632,12128.21,0.43509048,0.56009048,0.43509048,0.76321408,400,1,1,8,5000,10795.301,20320.567,16000,5000,5000,5000,5000,5000
353.1,-954.67338,-954.67338,-1052.7774,959.92246,86.617495,86.617495,50,16.130606,20.486889,61.271646,31.583323,92.854969,179.47246,1270.0907,12128.473,0.43511473,0.56011473,0.43511473,0.75579046,400,1,1,8,5000,10795.537,20321.011,16000,5000,5000,5000,5000,5000
353.2,-944.00987,-944.00987,-1042.4268,950.48478,86.619524,86.619524,50,16.131304,20.48822,60.669241,31.272805,91.942046,178.56157,1270.1179,12128.733,0.43513873,0.56013873,0.43513873,0.74834372,400,1,1,8,5000,10795.771,20321.452,16000,5000,5000,5000,5000,5000
