time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
353.3,-933.37488,-933.37488,-1032.0492,941.02242,86.621532,86.621532,50,16.131995,20.489537,60.065261,30.961475,91.026736,177.64827,1270.1448,12128.99,0.43516246,0.56016246,0.43516246,0.74087805,400,1,1,8,5000,10796.002,20321.887,16000,5000,5000,5000,5000,5000
353.4,-922.77414,-922.77414,-1021.6503,931.54071,86.623518,86.623518,50,16.132679,20.490839,59.460045,30.649508,90.109553,176.73307,1270.1714,12129.244,0.43518593,0.56018593,0.43518593,0.73339762,400,1,1,8,5000,10796.231,20322.317,16000,5000,5000,5000,5000,5000
353.5,-912.21329,-912.21329,-1011.236,922.04495,86.625482,86.625482,50,16.133355,20.492127,58.853933,30.337079,89.191012,175.81649,1270.1978,12129.495,0.43520914,0.56020914,0.43520914,0.72590661,400,1,1,8,5000,10796.457,20322.743,16000,5000,5000,5000,5000,5000
353.6,-901.69793,-901.69793,-1000.812,912.54042,86.627423,86.627423,50,16.134023,20.4934,58.247261,30.024361,88.271622,174.89905,1270.2238,12129.743,0.43523208,0.56023208,0.43523208,0.71840919,400,1,1,8,5000,10796.681,20323.164,16000,5000,5000,5000,5000,5000
353.7,-891.23355,-891.23355,-990.38427,903.03237,86.629343,86.629343,50,16.134684,20.494659,57.640364,29.711528,87.351892,173.98124,1270.2495,12129.989,0.43525476,0.56025476,0.43525476,0.71090947,400,1,1,8,5000,10796.902,20323.58,16000,5000,5000,5000,5000,5000
353.8,-880.82557,-880.82557,-979.95838,893.52605,86.63124,86.63124,50,16.135337,20.495903,57.033578,29.398751,86.432329,173.06357,1270.2749,12130.232,0.43527717,0.56027717,0.43527717,0.70341157,400,1,1,8,5000,10797.12,20323.991,16000,5000,5000,5000,5000,5000
353.9,-870.47934,-870.47934,-969.54007,884.02664,86.633116,86.633116,50,16.135983,20.497133,56.427232,29.086202,85.513434,172.14655,1270.3,12130.471,0.43529932,0.56029932,0.43529932,0.69591958,400,1,1,8,5000,10797.336,20324.398,16000,5000,5000,5000,5000,5000
354,-860.2001,-860.2001,-959.135,874.53929,86.634969,86.634969,50,16.136621,20.498349,55.821657,28.77405,84.595707,171.23068,1270.3248,12130.708,0.43532121,0.56032121,0.43532121,0.68843755,400,1,1,8,5000,10797.55,20324.8,16000,5000,5000,5000,5000,5000
354.1,-849.99298,-849.99298,-948.74876,865.06912,86.636801,86.636801,50,16.137251,20.49955,55.217178,28.462463,83.679641,170.31644,1270.3493,12130.942,0.43534283,0.56034283,0.43534283,0.68096949,400,1,1,8,5000,10797.761,20325.197,16000,5000,5000,5000,5000,5000
354.2,-839.86303,-839.86303,-938.38691,855.62119,86.63861,86.63861,50,16.137874,20.500737,54.614118,28.151607,82.765726,169.40434,1270.3735,12131.174,0.43536419,0.56036419,0.43536419,0.67351938,400,1,1,8,5000,10797.969,20325.589,16000,5000,5000,5000,5000,5000
354.3,-829.81519,-829.81519,-928.05495,846.2005,86.640398,86.640398,50,16.138489,20.501909,54.012798,27.841648,81.854446,168.49484,1270.3974,12131.402,0.43538529,0.56038529,0.43538529,0.66609116,400,1,1,8,5000,10798.175,20325.976,16000,5000,5000,5000,5000,5000
354.4,-819.85428,-819.85428,-917.75829,836.81201,86.642163,86.642163,50,16.139096,20.503067,53.413533,27.532749,80.946281,167.58844,1270.4211,12131.627,0.43540613,0.56040613,0.43540613,0.65868871,400,1,1,8,5000,10798.378,20326.359,16000,5000,5000,5000,5000,5000
354.5,-809.98501,-809.98501,-907.50231,827.46061,86.643907,86.643907,50,16.139697,20.50421,52.816634,27.225069,80.041704,166.68561,1270.4444,12131.85,0.43542671,0.56042671,0.43542671,0.65131588,400,1,1,8,5000,10798.579,20326.737,16000,5000,5000,5000,5000,5000
354.6,-800.21197,-800.21197,-897.29228,818.1511,86.645629,86.645629,50,16.140289,20.50534,52.222411,26.918769,79.141179,165.78681,1270.4674,12132.07,0.43544703,0.56044703,0.43544703,0.64397646,400,1,1,8,5000,10798.777,20327.11,16000,5000,5000,5000,5000,5000
354.7,-790.53963,-790.53963,-887.13343,808.88826,86.647329,86.647329,50,16.140874,20.506455,51.631165,26.614003,78.245168,164.8925,1270.4902,12132.287,0.43546709,0.56046709,0.43546709,0.63667417,400,1,1,8,5000,10798.973,20327.479,16000,5000,5000,5000,5000,5000
354.8,-780.97232,-780.97232,-877.03086,799.67674,86.649008,86.649008,50,16.141452,20.507556,51.043196,26.310926,77.354122,164.00313,1270.5126,12132.502,0.4354869,0.5604869,0.4354869,0.62941268,400,1,1,8,5000,10799.166,20327.842,16000,5000,5000,5000,5000,5000
354.9,-771.51424,-771.51424,-866.98963,790.52114,86.650666,86.650666,50,16.142023,20.508643,50.458796,26.009689,76.468485,163.11915,1270.5348,12132.713,0.43550645,0.56050645,0.43550645,0.6221956,400,1,1,8,5000,10799.357,20328.202,16000,5000,5000,5000,5000,5000
355,-762.16946,-762.16946,-857.01467,781.42597,86.652302,86.652302,50,16.142586,20.509716,49.878254,25.71044,75.588694,162.241,1270.5566,12132.922,0.43552575,0.56052575,0.43552575,0.61502648,400,1,1,8,5000,10799.545,20328.556,16000,5000,5000,5000,5000,5000
355.1,-752.94192,-752.94192,-847.11084,772.39566,86.653917,86.653917,50,16.143142,20.510776,49.301851,25.413325,74.715176,161.36909,1270.5782,12133.128,0.4355448,0.5605448,0.4355448,0.60790878,400,1,1,8,5000,10799.731,20328.906,16000,5000,5000,5000,5000,5000
355.2,-743.8354,-743.8354,-837.28288,763.43453,86.655511,86.655511,50,16.14369,20.511821,48.729864,25.118486,73.84835,160.50386,1270.5995,12133.332,0.4355636,0.5605636,0.4355636,0.60084591,400,1,1,8,5000,10799.915,20329.252,16000,5000,5000,5000,5000,5000
355.3,-734.85352,-734.85352,-827.53544,754.54681,86.657085,86.657085,50,16.144232,20.512853,48.162562,24.826063,72.988626,159.64571,1270.6206,12133.533,0.43558215,0.56058215,0.43558215,0.59384118,400,1,1,8,5000,10800.096,20329.592,16000,5000,5000,5000,5000,5000
355.4,-725.99979,-725.99979,-817.87304,745.73664,86.658637,86.658637,50,16.144766,20.513871,47.600211,24.536191,72.136402,158.79504,1270.6413,12133.731,0.43560046,0.56060046,0.43560046,0.58689784,400,1,1,8,5000,10800.275,20329.929,16000,5000,5000,5000,5000,5000
355.5,-717.27753,-717.27753,-808.30011,737.00804,86.660169,86.660169,50,16.145293,20.514876,47.043067,24.249003,71.29207,157.95224,1270.6618,12133.926,0.43561852,0.56061852,0.43561852,0.58001906,400,1,1,8,5000,10800.451,20330.261,16000,5000,5000,5000,5000,5000
355.6,-708.68991,-708.68991,-798.82095,728.36494,86.661681,86.661681,50,16.145813,20.515868,46.491379,23.964629,70.456008,157.11769,1270.682,12134.119,0.43563635,0.56063635,0.43563635,0.5732079,400,1,1,8,5000,10800.625,20330.588,16000,5000,5000,5000,5000,5000
355.7,-700.23996,-700.23996,-789.43973,719.81115,86.663173,86.663173,50,16.146327,20.516846,45.945392,23.683192,69.628584,156.29176,1270.7019,12134.309,0.43565393,0.56065393,0.43565393,0.56646735,400,1,1,8,5000,10800.797,20330.912,16000,5000,5000,5000,5000,5000
355.8,-691.93053,-691.93053,-780.1605,711.35035,86.664645,86.664645,50,16.146833,20.517812,45.405341,23.404815,68.810156,155.4748,1270.7216,12134.497,0.43567129,0.56067129,0.43567129,0.55980032,400,1,1,8,5000,10800.966,20331.23,16000,5000,5000,5000,5000,5000
355.9,-683.7643,-683.7643,-770.98719,702.98612,86.666097,86.666097,50,16.147333,20.518764,44.871454,23.129616,68.00107,154.66717,1270.741,12134.682,0.43568841,0.56068841,0.43568841,0.55320961,400,1,1,8,5000,10801.133,20331.545,16000,5000,5000,5000,5000,5000
356,-675.74379,-675.74379,-761.92358,694.72192,86.66753,86.66753,50,16.147826,20.519704,44.343952,22.857707,67.20166,153.86919,1270.7601,12134.865,0.4357053,0.5607053,0.4357053,0.54669793,400,1,1,8,5000,10801.298,20331.856,16000,5000,5000,5000,5000,5000
356.1,-667.87134,-667.87134,-752.97333,686.56108,86.668944,86.668944,50,16.148313,20.520631,43.823048,22.5892,66.412248,153.08119,1270.779,12135.045,0.43572196,0.56072196,0.43572196,0.54026789,400,1,1,8,5000,10801.461,20332.162,16000,5000,5000,5000,5000,5000
356.2,-660.14914,-660.14914,-744.13994,678.5068,86.670339,86.670339,50,16.148792,20.521546,43.308944,22.324198,65.633143,152.30348,1270.7976,12135.223,0.4357384,0.5607384,0.4357384,0.53392199,400,1,1,8,5000,10801.621,20332.464,16000,5000,5000,5000,5000,5000
356.3,-652.57918,-652.57918,-735.42678,670.56214,86.671715,86.671715,50,16.149266,20.522449,42.801839,22.062803,64.864642,151.53636,1270.816,12135.399,0.43575462,0.56075462,0.43575462,0.52766265,400,1,1,8,5000,10801.78,20332.762,16000,5000,5000,5000,5000,5000
356.4,-645.16328,-645.16328,-726.83707,662.73004,86.673072,86.673072,50,16.149733,20.523339,42.301918,21.805112,64.10703,150.7801,1270.8341,12135.572,0.43577062,0.56077062,0.43577062,0.52149217,400,1,1,8,5000,10801.936,20333.056,16000,5000,5000,5000,5000,5000
356.5,-637.90309,-637.90309,-718.37389,655.01331,86.674412,86.674412,50,16.150194,20.524218,41.80936,21.551217,63.360577,150.03499,1270.852,12135.743,0.43578641,0.56078641,0.43578641,0.51541273,400,1,1,8,5000,10802.09,20333.346,16000,5000,5000,5000,5000,5000
356.6,-630.80007,-630.80007,-710.04014,647.4146,86.675733,86.675733,50,16.150649,20.525084,41.324336,21.301204,62.62554,149.30127,1270.8697,12135.911,0.43580198,0.56080198,0.43580198,0.50942643,400,1,1,8,5000,10802.242,20333.632,16000,5000,5000,5000,5000,5000
356.7,-623.85549,-623.85549,-701.83858,639.93642,86.677037,86.677037,50,16.151097,20.52594,40.847005,21.055157,61.902163,148.5792,1270.8871,12136.078,0.43581735,0.56081735,0.43581735,0.50353523,400,1,1,8,5000,10802.392,20333.915,16000,5000,5000,5000,5000,5000
356.8,-617.07045,-617.07045,-693.77183,632.58115,86.678323,86.678323,50,16.15154,20.526783,40.37752,20.813155,61.190675,147.869,1270.9043,12136.242,0.43583252,0.56083252,0.43583252,0.49774099,400,1,1,8,5000,10802.54,20334.193,16000,5000,5000,5000,5000,5000
356.9,-610.44585,-610.44585,-685.84231,625.35102,86.679592,86.679592,50,16.151976,20.527616,39.916023,20.575269,60.491292,147.17088,1270.9212,12136.404,0.43584748,0.56084748,0.43584748,0.49204546,400,1,1,8,5000,10802.686,20334.468,16000,5000,5000,5000,5000,5000
357,-603.98244,-603.98244,-678.05232,618.2481,86.680845,86.680845,50,16.152407,20.528437,39.462645,20.341569,59.804214,146.48506,1270.9379,12136.563,0.43586225,0.56086225,0.43586225,0.48645026,400,1,1,8,5000,10802.83,20334.739,16000,5000,5000,5000,5000,5000
357.1,-597.68073,-597.68073,-670.40395,611.27432,86.682081,86.682081,50,16.152833,20.529248,39.01751,20.112118,59.129628,145.81171,1270.9545,12136.721,0.43587682,0.56087682,0.43587682,0.4809569,400,1,1,8,5000,10802.973,20335.007,16000,5000,5000,5000,5000,5000
357.2,-591.54108,-591.54108,-662.89915,604.43145,86.6833,86.6833,50,16.153252,20.530048,38.580731,19.886975,58.467705,145.15101,1270.9708,12136.877,0.4358912,0.5608912,0.4358912,0.47556676,400,1,1,8,5000,10803.113,20335.271,16000,5000,5000,5000,5000,5000
357.3,-585.56364,-585.56364,-655.53971,597.7211,86.684504,86.684504,50,16.153667,20.530838,38.152411,19.666191,57.818602,144.50311,1270.9868,12137.03,0.4359054,0.5609054,0.4359054,0.47028111,400,1,1,8,5000,10803.251,20335.532,16000,5000,5000,5000,5000,5000
357.4,-579.7484,-579.7484,-648.32721,591.14475,86.685693,86.685693,50,16.154075,20.531617,37.732644,19.449816,57.18246,143.86815,1271.0027,12137.182,0.43591941,0.56091941,0.43591941,0.46510109,400,1,1,8,5000,10803.388,20335.789,16000,5000,5000,5000,5000,5000
357.5,-574.09511,-574.09511,-641.26309,584.70369,86.686866,86.686866,50,16.154479,20.532387,37.321512,19.237893,56.559405,143.24627,1271.0184,12137.332,0.43593324,0.56093324,0.43593324,0.46002772,400,1,1,8,5000,10803.523,20336.043,16000,5000,5000,5000,5000,5000
357.6,-568.60339,-568.60339,-634.34861,578.39906,86.688024,86.688024,50,16.154877,20.533146,36.919089,19.030458,55.949547,142.63757,1271.0339,12137.479,0.4359469,0.5609469,0.4359469,0.45506188,400,1,1,8,5000,10803.656,20336.294,16000,5000,5000,5000,5000,5000
357.7,-563.27263,-563.27263,-627.58483,572.23185,86.689167,86.689167,50,16.155271,20.533896,36.525437,18.827545,55.352982,142.04215,1271.0491,12137.625,0.43596039,0.56096039,0.43596039,0.45020435,400,1,1,8,5000,10803.788,20336.542,16000,5000,5000,5000,5000,5000
357.8,-558.10204,-558.10204,-620.97267,566.20288,86.690296,86.690296,50,16.155659,20.534637,36.14061,18.62918,54.76979,141.46009,1271.0642,12137.769,0.43597371,0.56097371,0.43597371,0.44545576,400,1,1,8,5000,10803.918,20336.786,16000,5000,5000,5000,5000,5000
357.9,-553.09065,-553.09065,-614.51284,560.31281,86.691411,86.691411,50,16.156043,20.535368,35.764647,18.435385,54.200033,140.89144,1271.0791,12137.912,0.43598686,0.56098686,0.43598686,0.44081662,400,1,1,8,5000,10804.046,20337.028,16000,5000,5000,5000,5000,5000
358,-548.23729,-548.23729,-608.20589,554.56213,86.692512,86.692512,50,16.156422,20.53609,35.397583,18.246177,53.64376,140.33627,1271.0939,12138.052,0.43599986,0.56099986,0.43599986,0.43628732,400,1,1,8,5000,10804.173,20337.266,16000,5000,5000,5000,5000,5000
358.1,-543.5406,-543.5406,-602.05217,548.95117,86.6936,86.6936,50,16.156796,20.536804,35.039437,18.061565,53.101002,139.7946,1271.1084,12138.191,0.4360127,0.5610127,0.4360127,0.4318681,400,1,1,8,5000,10804.298,20337.502,16000,5000,5000,5000,5000,5000
358.2,-538.99905,-538.99905,-596.05188,543.4801,86.694675,86.694675,50,16.157166,20.537509,34.690219,17.881556,52.571775,139.26645,1271.1228,12138.328,0.43602539,0.56102539,0.43602539,0.42755909,400,1,1,8,5000,10804.421,20337.734,16000,5000,5000,5000,5000,5000
358.3,-534.61091,-534.61091,-590.20499,538.14891,86.695737,86.695737,50,16.157531,20.538206,34.349931,17.70615,52.056081,138.75182,1271.137,12138.464,0.43603793,0.56103793,0.43603793,0.42336028,400,1,1,8,5000,10804.544,20337.964,16000,5000,5000,5000,5000,5000
358.4,-530.37427,-530.37427,-584.51135,532.95745,86.696787,86.696787,50,16.157892,20.538895,34.01856,17.53534,51.553901,138.25069,1271.151,12138.598,0.43605033,0.56105033,0.43605033,0.41927154,400,1,1,8,5000,10804.664,20338.192,16000,5000,5000,5000,5000,5000
358.5,-526.28703,-526.28703,-578.97057,527.90537,86.697825,86.697825,50,16.158249,20.539575,33.696087,17.369117,51.065204,137.76303,1271.1649,12138.731,0.43606258,0.56106258,0.43606258,0.41529259,400,1,1,8,5000,10804.784,20338.416,16000,5000,5000,5000,5000,5000
358.6,-522.34692,-522.34692,-573.58212,522.99218,86.698851,86.698851,50,16.158602,20.540248,33.382479,17.207464,50.589943,137.28879,1271.1786,12138.862,0.4360747,0.5610747,0.4360747,0.41142304,400,1,1,8,5000,10804.902,20338.639,16000,5000,5000,5000,5000,5000
358.7,-518.55148,-518.55148,-568.34526,518.21721,86.699865,86.699865,50,16.158951,20.540914,33.077694,17.050358,50.128052,136.82792,1271.1922,12138.992,0.43608669,0.56108669,0.43608669,0.40766235,400,1,1,8,5000,10805.018,20338.858,16000,5000,5000,5000,5000,5000
358.8,-514.89807,-514.89807,-563.25909,513.57964,86.700869,86.700869,50,16.159297,20.541572,32.781679,16.897773,49.679452,136.38032,1271.2057,12139.12,0.43609854,0.56109854,0.43609854,0.40400988,400,1,1,8,5000,10805.134,20339.076,16000,5000,5000,5000,5000,5000
358.9,-511.38388,-511.38388,-558.32251,509.07847,86.701861,86.701861,50,16.159638,20.542223,32.49437,16.749675,49.244045,135.94591,1271.2189,12139.247,0.43611028,0.56111028,0.43611028,0.40046482,400,1,1,8,5000,10805.248,20339.29,16000,5000,5000,5000,5000,5000
359,-508.00593,-508.00593,-553.53425,504.71253,86.702844,86.702844,50,16.159976,20.542868,32.215694,16.606028,48.821721,135.52456,1271.2321,12139.372,0.43612189,0.56112189,0.43612189,0.39702627,400,1,1,8,5000,10805.361,20339.503,16000,5000,5000,5000,5000,5000
359.1,-504.76104,-504.76104,-548.89287,500.48052,86.703816,86.703816,50,16.16031,20.543505,31.945565,16.466786,48.412351,135.11617,1271.2451,12139.497,0.43613338,0.56113338,0.43613338,0.39369317,400,1,1,8,5000,10805.473,20339.714,16000,5000,5000,5000,5000,5000
359.2,-501.64589,-501.64589,-544.39672,496.38093,86.704778,86.704778,50,16.160641,20.544136,31.683889,16.331902,48.015791,134.72057,1271.258,12139.62,0.43614476,0.56114476,0.43614476,0.39046435,400,1,1,8,5000,10805.583,20339.922,16000,5000,5000,5000,5000,5000
359.3,-498.65699,-498.65699,-540.04401,492.41213,86.705731,86.705731,50,16.160969,20.544761,31.430562,16.20132,47.631882,134.33761,1271.2708,12139.742,0.43615603,0.56115603,0.43615603,0.38733851,400,1,1,8,5000,10805.693,20340.128,16000,5000,5000,5000,5000,5000
359.4,-495.79066,-495.79066,-535.83275,488.5723,86.706674,86.706674,50,16.161294,20.54538,31.185466,16.074982,47.260449,133.96712,1271.2834,12139.862,0.4361672,0.5611672,0.4361672,0.38431423,400,1,1,8,5000,10805.802,20340.332,16000,5000,5000,5000,5000,5000
359.5,-493.04308,-493.04308,-531.76077,484.85947,86.707609,86.707609,50,16.161615,20.545993,30.948477,15.952823,46.9013,133.60891,1271.2959,12139.982,0.43617825,0.56117825,0.43617825,0.38138993,400,1,1,8,5000,10805.909,20340.535,16000,5000,5000,5000,5000,5000
359.6,-490.41027,-490.41027,-527.82575,481.27152,86.708535,86.708535,50,16.161934,20.546601,30.719459,15.834773,46.554231,133.26277,1271.3084,12140.101,0.43618922,0.56118922,0.43618922,0.37856396,400,1,1,8,5000,10806.016,20340.735,16000,5000,5000,5000,5000,5000
359.7,-487.88809,-487.88809,-524.02518,477.80616,86.709452,86.709452,50,16.162249,20.547203,30.498266,15.720755,46.219021,132.92847,1271.3207,12140.218,0.43620008,0.56120008,0.43620008,0.3758345,400,1,1,8,5000,10806.121,20340.934,16000,5000,5000,5000,5000,5000
359.8,-485.47223,-485.47223,-520.35638,474.46095,86.710362,86.710362,50,16.162562,20.547799,30.284742,15.610692,45.895433,132.60579,1271.3329,12140.335,0.43621085,0.56121085,0.43621085,0.37319963,400,1,1,8,5000,10806.226,20341.131,16000,5000,5000,5000,5000,5000
359.9,-483.15827,-483.15827,-516.81652,471.2333,86.711263,86.711263,50,16.162872,20.548391,30.078721,15.504495,45.583217,132.29448,1271.345,12140.45,0.43622153,0.56122153,0.43622153,0.37065731,400,1,1,8,5000,10806.329,20341.326,16000,5000,5000,5000,5000,5000
360,-480.9416,-480.9416,-513.40257,468.12046,86.712158,86.712158,50,16.16318,20.548978,29.880029,15.402077,45.282106,131.99426,1271.357,12140.565,0.43623213,0.56123213,0.43623213,0.36820537,400,1,1,8,5000,10806.432,20341.519,16000,5000,5000,5000,5000,5000
360.1,-478.8175,-478.8175,-510.11136,465.11954,86.713045,86.713045,50,16.163485,20.549559,29.688481,15.303341,44.991822,131.70487,1271.3689,12140.678,0.43624264,0.56124264,0.43624264,0.36584154,400,1,1,8,5000,10806.534,20341.711,16000,5000,5000,5000,5000,5000
360.2,-476.78109,-476.78109,-506.93957,462.2275,86.713925,86.713925,50,16.163788,20.550137,29.503883,15.208187,44.71207,131.42599,1271.3807,12140.791,0.43625307,0.56125307,0.43625307,0.36356341,400,1,1,8,5000,10806.635,20341.902,16000,5000,5000,5000,5000,5000
360.3,-474.82737,-474.82737,-503.88369,459.44115,86.714798,86.714798,50,16.164088,20.55071,29.326031,15.116511,44.442541,131.15734,1271.3924,12140.903,0.43626342,0.56126342,0.43626342,0.36136848,400,1,1,8,5000,10806.736,20342.091,16000,5000,5000,5000,5000,5000
360.4,-472.95121,-472.95121,-500.94007,456.75716,86.715665,86.715665,50,16.164387,20.551278,29.154712,15.028202,44.182914,130.89858,1271.404,12141.014,0.4362737,0.5612737,0.4362737,0.35925413,400,1,1,8,5000,10806.835,20342.279,16000,5000,5000,5000,5000,5000
360.5,-471.14732,-471.14732,-498.10492,454.17206,86.716525,86.716525,50,16.164683,20.551843,28.989706,14.943148,43.932854,130.64938,1271.4156,12141.125,0.43628391,0.56128391,0.43628391,0.35721762,400,1,1,8,5000,10806.934,20342.465,16000,5000,5000,5000,5000,5000
360.6,-469.41035,-469.41035,-495.37427,451.68226,86.71738,86.71738,50,16.164977,20.552403,28.830782,14.861228,43.69201,130.40939,1271.4271,12141.234,0.43629405,0.56129405,0.43629405,0.35525612,400,1,1,8,5000,10807.033,20342.65,16000,5000,5000,5000,5000,5000
360.7,-467.73476,-467.73476,-492.74402,449.284,86.718229,86.718229,50,16.165269,20.55296,28.677702,14.782321,43.460023,130.17825,1271.4385,12141.343,0.43630412,0.56130412,0.43630412,0.35336668,400,1,1,8,5000,10807.13,20342.833,16000,5000,5000,5000,5000,5000
360.8,-466.11496,-466.11496,-490.20993,446.97342,86.719072,86.719072,50,16.165559,20.553513,28.530218,14.706298,43.236516,129.95559,1271.4498,12141.452,0.43631412,0.56131412,0.43631412,0.35154625,400,1,1,8,5000,10807.227,20343.016,16000,5000,5000,5000,5000,5000
360.9,-464.5452,-464.5452,-487.76761,444.74651,86.71991,86.71991,50,16.165847,20.554063,28.388075,14.633028,43.021103,129.74101,1271.4611,12141.559,0.43632407,0.56132407,0.43632407,0.34979167,400,1,1,8,5000,10807.324,20343.197,16000,5000,5000,5000,5000,5000
361,-463.01966,-463.01966,-485.41253,442.59915,86.720743,86.720743,50,16.166133,20.554609,28.251009,14.562376,42.813385,129.53413,1271.4723,12141.666,0.43633395,0.56133395,0.43633395,0.34809972,400,1,1,8,5000,10807.419,20343.378,16000,5000,5000,5000,5000,5000
361.1,-461.53241,-461.53241,-483.14004,440.52709,86.72157,86.72157,50,16.166418,20.555152,28.11875,14.494201,42.612951,129.33452,1271.4834,12141.772,0.43634378,0.56134378,0.43634378,0.34646703,400,1,1,8,5000,10807.514,20343.557,16000,5000,5000,5000,5000,5000
361.2,-460.0774,-460.0774,-480.94534,438.52596,86.722393,86.722393,50,16.166701,20.555692,27.991019,14.42836,42.419379,129.14177,1271.4945,12141.878,0.43635355,0.56135355,0.43635355,0.34489018,400,1,1,8,5000,10807.609,20343.735,16000,5000,5000,5000,5000,5000
361.3,-458.64854,-458.64854,-478.82352,436.59128,86.723211,86.723211,50,16.166982,20.556229,27.867529,14.364705,42.232234,128.95545,1271.5055,12141.983,0.43636327,0.56136327,0.43636327,0.34336563,400,1,1,8,5000,10807.703,20343.912,16000,5000,5000,5000,5000,5000
361.4,-457.23961,-457.23961,-476.76954,434.71846,86.724025,86.724025,50,16.167262,20.556763,27.747987,14.303086,42.051073,128.7751,1271.5164,12142.088,0.43637294,0.56137294,0.43637294,0.34188977,400,1,1,8,5000,10807.797,20344.088,16000,5000,5000,5000,5000,5000
361.5,-455.84432,-455.84432,-474.77824,432.9028,86.724834,86.724834,50,16.167541,20.557294,27.632093,14.243347,41.875441,128.60028,1271.5273,12142.192,0.43638256,0.56138256,0.43638256,0.3404589,400,1,1,8,5000,10807.89,20344.263,16000,5000,5000,5000,5000,5000
361.6,-454.45632,-454.45632,-472.84435,431.13948,86.72564,86.72564,50,16.167818,20.557822,27.519541,14.185331,41.704872,128.43051,1271.5382,12142.295,0.43639212,0.56139212,0.43639212,0.33906924,400,1,1,8,5000,10807.982,20344.437,16000,5000,5000,5000,5000,5000
361.7,-453.06918,-453.06918,-470.9625,429.4236,86.726441,86.726441,50,16.168093,20.558348,27.410017,14.128875,41.538892,128.26533,1271.5489,12142.398,0.43640164,0.56140164,0.43640164,0.33771693,400,1,1,8,5000,10808.074,20344.611,16000,5000,5000,5000,5000,5000
361.8,-451.67641,-451.67641,-469.12718,427.75016,86.727238,86.727238,50,16.168367,20.55887,27.303202,14.073815,41.377017,128.10426,1271.5597,12142.5,0.43641111,0.56141111,0.43641111,0.33639803,400,1,1,8,5000,10808.166,20344.783,16000,5000,5000,5000,5000,5000
361.9,-450.27144,-450.27144,-467.33282,426.11407,86.728031,86.728031,50,16.16864,20.559391,27.19877,14.019985,41.218755,127.94679,1271.5704,12142.602,0.43642054,0.56142054,0.43642054,0.33510853,400,1,1,8,5000,10808.257,20344.955,16000,5000,5000,5000,5000,5000
362,-448.84767,-448.84767,-465.57373,424.51012,86.72882,86.72882,50,16.168912,20.559909,27.096391,13.967212,41.063603,127.79242,1271.581,12142.704,0.43642993,0.56142993,0.43642993,0.33384435,400,1,1,8,5000,10808.348,20345.126,16000,5000,5000,5000,5000,5000
362.1,-447.39845,-447.39845,-463.84412,422.93307,86.729606,86.729606,50,16.169182,20.560424,26.995728,13.915324,40.911051,127.64066,1271.5916,12142.805,0.43643926,0.56143926,0.43643926,0.33260135,400,1,1,8,5000,10808.438,20345.296,16000,5000,5000,5000,5000,5000
362.2,-445.91707,-445.91707,-462.13813,421.37755,86.730388,86.730388,50,16.169451,20.560937,26.896439,13.864144,40.760583,127.49097,1271.6021,12142.905,0.43644856,0.56144856,0.43644856,0.33137532,400,1,1,8,5000,10808.528,20345.465,16000,5000,5000,5000,5000,5000
362.3,-444.39679,-444.39679,-460.44982,419.83815,86.731166,86.731166,50,16.169719,20.561448,26.79818,13.813495,40.611674,127.34284,1271.6126,12143.005,0.43645781,0.56145781,0.43645781,0.330162,400,1,1,8,5000,10808.618,20345.633,16000,5000,5000,5000,5000,5000
362.4,-442.83085,-442.83085,-458.77316,418.30936,86.731941,86.731941,50,16.169985,20.561956,26.700598,13.763195,40.463792,127.19573,1271.623,12143.105,0.43646702,0.56146702,0.43646702,0.32895706,400,1,1,8,5000,10808.707,20345.801,16000,5000,5000,5000,5000,5000
362.5,-441.21245,-441.21245,-457.10203,416.78563,86.732712,86.732712,50,16.17025,20.562462,26.603338,13.713061,40.316399,127.04911,1271.6334,12143.204,0.43647619,0.56147619,0.43647619,0.32775613,400,1,1,8,5000,10808.795,20345.968,16000,5000,5000,5000,5000,5000
362.6,-439.53477,-439.53477,-455.43029,415.26134,86.73348,86.73348,50,16.170514,20.562966,26.506043,13.662909,40.168951,126.90243,1271.6437,12143.303,0.43648532,0.56148532,0.43648532,0.32655478,400,1,1,8,5000,10808.884,20346.134,16000,5000,5000,5000,5000,5000
362.7,-437.79098,-437.79098,-453.75169,413.73079,86.734244,86.734244,50,16.170777,20.563467,26.408348,13.612551,40.020899,126.75514,1271.654,12143.401,0.4364944,0.5614944,0.4364944,0.32534855,400,1,1,8,5000,10808.971,20346.299,16000,5000,5000,5000,5000,5000
362.8,-435.97423,-435.97423,-452.05994,412.18825,86.735005,86.735005,50,16.171039,20.563966,26.309888,13.561798,39.871686,126.60669,1271.6642,12143.499,0.43650344,0.56150344,0.43650344,0.32413293,400,1,1,8,5000,10809.059,20346.464,16000,5000,5000,5000,5000,5000
362.9,-434.07768,-434.07768,-450.3487,410.62794,86.735762,86.735762,50,16.171299,20.564463,26.210294,13.510461,39.720755,126.45652,1271.6744,12143.596,0.43651244,0.56151244,0.43651244,0.32290336,400,1,1,8,5000,10809.146,20346.628,16000,5000,5000,5000,5000,5000
363,-432.09449,-432.09449,-448.61158,409.04404,86.736515,86.736515,50,16.171558,20.564957,26.109194,13.458347,39.567541,126.30406,1271.6846,12143.693,0.43652139,0.56152139,0.43652139,0.32165527,400,1,1,8,5000,10809.233,20346.791,16000,5000,5000,5000,5000,5000
363.1,-430.01781,-430.01781,-446.84215,407.43067,86.737265,86.737265,50,16.171816,20.565449,26.006213,13.405265,39.411478,126.14874,1271.6946,12143.789,0.4365303,0.5615303,0.4365303,0.32038404,400,1,1,8,5000,10809.319,20346.953,16000,5000,5000,5000,5000,5000
363.2,-427.84083,-427.84083,-445.03394,405.78194,86.738011,86.738011,50,16.172073,20.565938,25.900975,13.351018,39.251993,125.99,1271.7047,12143.885,0.43653916,0.56153916,0.43653916,0.31908504,400,1,1,8,5000,10809.404,20347.114,16000,5000,5000,5000,5000,5000
363.3,-425.55674,-425.55674,-443.18043,404.09192,86.738753,86.738753,50,16.172328,20.566425,25.793101,13.295413,39.088514,125.82727,1271.7147,12143.98,0.43654798,0.56154798,0.43654798,0.31775361,400,1,1,8,5000,10809.49,20347.275,16000,5000,5000,5000,5000,5000
363.4,-423.15875,-423.15875,-441.27512,402.35465,86.739491,86.739491,50,16.172582,20.566909,25.682212,13.238254,38.920466,125.65996,1271.7246,12144.075,0.43655674,0.56155674,0.43655674,0.31638506,400,1,1,8,5000,10809.575,20347.435,16000,5000,5000,5000,5000,5000
363.5,-420.64012,-420.64012,-439.31144,400.56417,86.740225,86.740225,50,16.172834,20.567391,25.567926,13.179343,38.747269,125.48749,1271.7345,12144.17,0.43656546,0.56156546,0.43656546,0.31497469,400,1,1,8,5000,10809.659,20347.593,16000,5000,5000,5000,5000,5000
363.6,-417.99414,-417.99414,-437.28283,398.71448,86.740955,86.740955,50,16.173085,20.56787,25.449861,13.118485,38.568346,125.3093,1271.7443,12144.263,0.43657413,0.56157413,0.43657413,0.31351782,400,1,1,8,5000,10809.743,20347.751,16000,5000,5000,5000,5000,5000
363.7,-415.21413,-415.21413,-435.18272,396.7996,86.741681,86.741681,50,16.173335,20.568346,25.327634,13.055481,38.383116,125.1248,1271.754,12144.356,0.43658274,0.56158274,0.43658274,0.31200971,400,1,1,8,5000,10809.826,20347.908,16000,5000,5000,5000,5000,5000
363.8,-412.29346,-412.29346,-433.00452,394.81352,86.742402,86.742402,50,16.173583,20.568819,25.200863,12.990135,38.190998,124.9334,1271.7637,12144.449,0.4365913,0.5615913,0.4365913,0.31044565,400,1,1,8,5000,10809.909,20348.064,16000,5000,5000,5000,5000,5000
363.9,-409.22557,-409.22557,-430.74165,392.75024,86.743119,86.743119,50,16.173829,20.569289,25.069164,12.922249,37.991413,124.73453,1271.7733,12144.541,0.4365998,0.5615998,0.4365998,0.30882094,400,1,1,8,5000,10809.992,20348.219,16000,5000,5000,5000,5000,5000
364,-406.00394,-406.00394,-428.38755,390.60376,86.74383,86.74383,50,16.174074,20.569756,24.932155,12.851626,37.783782,124.52761,1271.7829,12144.632,0.43660824,0.56160824,0.43660824,0.30713085,400,1,1,8,5000,10810.073,20348.373,16000,5000,5000,5000,5000,5000
364.1,-402.62213,-402.62213,-425.93564,388.36812,86.744537,86.744537,50,16.174317,20.57022,24.789454,12.778069,37.567524,124.31206,1271.7924,12144.723,0.43661662,0.56161662,0.43661662,0.30537069,400,1,1,8,5000,10810.155,20348.526,16000,5000,5000,5000,5000,5000
364.2,-399.07374,-399.07374,-423.37939,386.03733,86.745239,86.745239,50,16.174559,20.57068,24.640681,12.701382,37.342063,124.0873,1271.8018,12144.813,0.43662493,0.56162493,0.43662493,0.30353577,400,1,1,8,5000,10810.235,20348.678,16000,5000,5000,5000,5000,5000
364.3,-395.35248,-395.35248,-420.71228,383.60546,86.745935,86.745935,50,16.174798,20.571137,24.485455,12.621368,37.106823,123.85276,1271.8111,12144.902,0.43663318,0.56163318,0.43663318,0.3016214,400,1,1,8,5000,10810.315,20348.829,16000,5000,5000,5000,5000,5000
364.4,-391.45212,-391.45212,-417.92781,381.06658,86.746626,86.746626,50,16.175035,20.57159,24.323398,12.537834,36.861233,123.60786,1271.8204,12144.99,0.43664135,0.56164135,0.43664135,0.29962295,400,1,1,8,5000,10810.395,20348.978,16000,5000,5000,5000,5000,5000
364.5,-387.36653,-387.36653,-415.01952,378.4148,86.74731,86.74731,50,16.175271,20.572039,24.154136,12.450586,36.604721,123.35203,1271.8296,12145.078,0.43664945,0.56164945,0.43664945,0.29753578,400,1,1,8,5000,10810.473,20349.126,16000,5000,5000,5000,5000,5000
364.6,-383.08964,-383.08964,-411.98099,375.64427,86.747989,86.747989,50,16.175504,20.572484,23.977294,12.35943,36.336723,123.08471,1271.8386,12145.164,0.43665748,0.56165748,0.43665748,0.29535529,400,1,1,8,5000,10810.551,20349.273,16000,5000,5000,5000,5000,5000
364.7,-378.61552,-378.61552,-408.80584,372.74917,86.748661,86.748661,50,16.175735,20.572925,23.7925,12.264175,36.056676,122.80534,1271.8476,12145.25,0.43666542,0.56166542,0.43666542,0.2930769,400,1,1,8,5000,10810.628,20349.418,16000,5000,5000,5000,5000,5000
364.8,-373.93831,-373.93831,-405.48776,369.72374,86.749326,86.749326,50,16.175964,20.573362,23.599388,12.164633,35.76402,122.51335,1271.8565,12145.335,0.43667328,0.56167328,0.43667328,0.2906961,400,1,1,8,5000,10810.705,20349.562,16000,5000,5000,5000,5000,5000
364.9,-369.05226,-369.05226,-402.02046,366.56226,86.749984,86.749984,50,16.176191,20.573794,23.397591,12.060614,35.458205,122.20819,1271.8653,12145.419,0.43668106,0.56168106,0.43668106,0.28820839,400,1,1,8,5000,10810.781,20349.705,16000,5000,5000,5000,5000,5000
365,-363.95175,-363.95175,-398.39775,363.25907,86.750635,86.750635,50,16.176414,20.574221,23.186749,11.951932,35.138681,121.88932,1271.874,12145.502,0.43668874,0.56168874,0.43668874,0.28560931,400,1,1,8,5000,10810.855,20349.845,16000,5000,5000,5000,5000,5000
365.1,-358.63125,-358.63125,-394.61346,359.80856,86.751278,86.751278,50,16.176636,20.574643,22.966504,11.838404,34.804908,121.55619,1271.8826,12145.584,0.43669632,0.56169632,0.43669632,0.28289447,400,1,1,8,5000,10810.929,20349.985,16000,5000,5000,5000,5000,5000
365.2,-353.08537,-353.08537,-390.66154,356.2052,86.751914,86.751914,50,16.176854,20.57506,22.736502,11.719846,34.456348,121.20826,1271.8911,12145.665,0.43670381,0.56170381,0.43670381,0.28005951,400,1,1,8,5000,10811.002,20350.122,16000,5000,5000,5000,5000,5000
365.3,-347.30884,-347.30884,-386.53599,352.44351,86.75254,86.75254,50,16.17707,20.575471,22.496395,11.59608,34.092474,120.84501,1271.8995,12145.745,0.43671119,0.56171119,0.43671119,0.27710014,400,1,1,8,5000,10811.074,20350.258,16000,5000,5000,5000,5000,5000
365.4,-341.29651,-341.29651,-382.23088,348.51812,86.753159,86.753159,50,16.177282,20.575876,22.245837,11.466927,33.712764,120.46592,1271.9077,12145.824,0.43671846,0.56171846,0.43671846,0.27401212,400,1,1,8,5000,10811.145,20350.391,16000,5000,5000,5000,5000,5000
365.5,-335.04339,-335.04339,-377.7404,344.4237,86.753767,86.753767,50,16.177492,20.576276,21.984491,11.332212,33.316703,120.07047,1271.9158,12145.901,0.43672562,0.56172562,0.43672562,0.27079127,400,1,1,8,5000,10811.215,20350.523,16000,5000,5000,5000,5000,5000
365.6,-328.54461,-328.54461,-373.0588,340.15502,86.754367,86.754367,50,16.177698,20.576669,21.712022,11.191764,32.903786,119.65815,1271.9238,12145.977,0.43673265,0.56173265,0.43673265,0.26743349,400,1,1,8,5000,10811.284,20350.653,16000,5000,5000,5000,5000,5000
365.7,-321.79544,-321.79544,-368.18045,335.70693,86.754956,86.754956,50,16.1779,20.577056,21.428102,11.045413,32.473516,119.22847,1271.9316,12146.052,0.43673957,0.56173957,0.43673957,0.26393474,400,1,1,8,5000,10811.352,20350.78,16000,5000,5000,5000,5000,5000
365.8,-314.79132,-314.79132,-363.0998,331.0744,86.755536,86.755536,50,16.1781,20.577436,21.132408,10.892994,32.025402,118.78094,1271.9393,12146.125,0.43674636,0.56174636,0.43674636,0.26029104,400,1,1,8,5000,10811.418,20350.905,16000,5000,5000,5000,5000,5000
365.9,-307.52781,-307.52781,-357.81143,326.25246,86.756104,86.756104,50,16.178295,20.577809,20.824625,10.734343,31.558968,118.31507,1271.9468,12146.197,0.43675301,0.56175301,0.43675301,0.25649851,400,1,1,8,5000,10811.484,20351.028,16000,5000,5000,5000,5000,5000
366,-300.00066,-300.00066,-352.31,321.23626,86.756661,86.756661,50,16.178487,20.578174,20.504442,10.5693,31.073742,117.8304,1271.9542,12146.268,0.43675952,0.56175952,0.43675952,0.25255333,400,1,1,8,5000,10811.548,20351.149,16000,5000,5000,5000,5000,5000
366.1,-292.20575,-292.20575,-346.59033,316.02106,86.757207,86.757207,50,16.178674,20.578532,20.171557,10.39771,30.569267,117.32647,1271.9614,12146.337,0.43676589,0.56176589,0.43676589,0.24845177,400,1,1,8,5000,10811.61,20351.267,16000,5000,5000,5000,5000,5000
366.2,-284.13915,-284.13915,-340.64731,310.60222,86.75774,86.75774,50,16.178858,20.578882,19.825674,10.219419,30.045093,116.80283,1271.9684,12146.404,0.43677211,0.56177211,0.43677211,0.2441902,400,1,1,8,5000,10811.672,20351.382,16000,5000,5000,5000,5000,5000
366.3,-275.79707,-275.79707,-334.476,304.97521,86.758261,86.758261,50,16.179037,20.579224,19.466503,10.03428,29.500783,116.25904,1271.9753,12146.469,0.43677817,0.56177817,0.43677817,0.23976505,400,1,1,8,5000,10811.732,20351.495,16000,5000,5000,5000,5000,5000
366.4,-267.17592,-267.17592,-328.07155,299.13564,86.758768,86.758768,50,16.179211,20.579557,19.093764,9.8421464,28.935911,115.69468,1271.982,12146.533,0.43678407,0.56178407,0.43678407,0.23517286,400,1,1,8,5000,10811.79,20351.605,16000,5000,5000,5000,5000,5000
366.5,-258.27227,-258.27227,-321.42927,293.07921,86.759262,86.759262,50,16.179381,20.579881,18.707183,9.642878,28.350061,115.10932,1271.9885,12146.595,0.4367898,0.5617898,0.4367898,0.23041027,400,1,1,8,5000,10811.847,20351.711,16000,5000,5000,5000,5000,5000
366.6,-249.08285,-249.08285,-314.5446,286.80176,86.759742,86.759742,50,16.179546,20.580196,18.306496,9.4363379,27.742833,114.50258,1271.9947,12146.655,0.43679536,0.56179536,0.43679536,0.22547402,400,1,1,8,5000,10811.902,20351.815,16000,5000,5000,5000,5000,5000
366.7,-239.60461,-239.60461,-307.41311,280.29928,86.760208,86.760208,50,16.179706,20.580501,17.891443,9.2223934,27.113837,113.87404,1272.0008,12146.713,0.43680073,0.56180073,0.43680073,0.22036092,400,1,1,8,5000,10811.955,20351.916,16000,5000,5000,5000,5000,5000
366.8,-229.83464,-229.83464,-300.03055,273.56785,86.760658,86.760658,50,16.179861,20.580797,17.461778,9.0009164,26.462694,113.22335,1272.0067,12146.769,0.43680592,0.56180592,0.43680592,0.21506793,400,1,1,8,5000,10812.007,20352.013,16000,5000,5000,5000,5000,5000
366.9,-219.77025,-219.77025,-292.39277,266.60373,86.761093,86.761093,50,16.180011,20.581082,17.017259,8.771783,25.789042,112.55013,1272.0124,12146.823,0.43681092,0.56181092,0.43681092,0.20959209,400,1,1,8,5000,10812.057,20352.107,16000,5000,5000,5000,5000,5000
367,-209.40892,-209.40892,-284.49581,259.40328,86.761511,86.761511,50,16.180154,20.581356,16.557656,8.5348743,25.09253,111.85404,1272.0178,12146.875,0.43681571,0.56181571,0.43681571,0.20393054,400,1,1,8,5000,10812.105,20352.198,16000,5000,5000,5000,5000,5000
367.1,-198.74833,-198.74833,-276.33586,251.96304,86.761913,86.761913,50,16.180293,20.58162,16.082747,8.2900758,24.372823,111.13474,1272.023,12146.925,0.4368203,0.5618203,0.4368203,0.19808057,400,1,1,8,5000,10812.151,20352.285,16000,5000,5000,5000,5000,5000
367.2,-187.78635,-187.78635,-267.90926,244.27966,86.762297,86.762297,50,16.180425,20.581872,15.592319,8.0372778,23.629597,110.39189,1272.0279,12146.972,0.43682468,0.56182468,0.43682468,0.19203954,400,1,1,8,5000,10812.195,20352.368,16000,5000,5000,5000,5000,5000
367.3,-176.52105,-176.52105,-259.21252,236.34998,86.762663,86.762663,50,16.180551,20.582113,15.086169,7.7763756,22.862544,109.62521,1272.0326,12147.017,0.43682883,0.56182883,0.43682883,0.18580496,400,1,1,8,5000,10812.237,20352.447,16000,5000,5000,5000,5000,5000
367.4,-164.9507,-164.9507,-250.24232,228.17095,86.763011,86.763011,50,16.18067,20.582341,14.564103,7.5072697,22.071373,108.83438,1272.0371,12147.059,0.43683276,0.56183276,0.43683276,0.17937445,400,1,1,8,5000,10812.277,20352.522,16000,5000,5000,5000,5000,5000
367.5,-153.07376,-153.07376,-240.99551,219.73971,86.76334,86.76334,50,16.180784,20.582557,14.025939,7.2298654,21.255804,108.01914,1272.0413,12147.099,0.43683646,0.56183646,0.43683646,0.17274574,400,1,1,8,5000,10812.315,20352.593,16000,5000,5000,5000,5000,5000
367.6,-140.8889,-140.8889,-231.46911,211.05353,86.76365,86.76365,50,16.18089,20.58276,13.471502,6.9440733,20.415575,107.17923,1272.0452,12147.137,0.43683991,0.56183991,0.43683991,0.1659167,400,1,1,8,5000,10812.351,20352.66,16000,5000,5000,5000,5000,5000
367.7,-128.39499,-128.39499,-221.66031,202.10987,86.763939,86.763939,50,16.180989,20.582949,12.90063,6.6498093,19.550439,106.31438,1272.0488,12147.171,0.43684311,0.56184311,0.43684311,0.15888531,400,1,1,8,5000,10812.384,20352.723,16000,5000,5000,5000,5000,5000
367.8,-115.5911,-115.5911,-211.56649,192.90632,86.764207,86.764207,50,16.181082,20.583126,12.31317,6.3469947,18.660164,105.42437,1272.0521,12147.203,0.43684606,0.56184606,0.43684606,0.1516497,400,1,1,8,5000,10812.415,20352.781,16000,5000,5000,5000,5000,5000
367.9,-102.47652,-102.47652,-201.18521,183.44067,86.764454,86.764454,50,16.181167,20.583288,11.708979,6.0355562,17.744535,104.50899,1272.0552,12147.232,0.43684875,0.56184875,0.43684875,0.14420811,400,1,1,8,5000,10812.443,20352.834,16000,5000,5000,5000,5000,5000
368,-89.050744,-89.050744,-190.5142,173.71085,86.764679,86.764679,50,16.181244,20.583435,11.087927,5.715426,16.803353,103.56803,1272.0579,12147.258,0.43685116,0.56185116,0.43685116,0.13655891,400,1,1,8,5000,10812.469,20352.883,16000,5000,5000,5000,5000,5000
368.1,-75.313464,-75.313464,-179.5514,163.71497,86.764881,86.764881,50,16.181313,20.583568,10.449892,5.386542,15.836434,102.60131,1272.0603,12147.281,0.4368533,0.5618533,0.4368533,0.12870063,400,1,1,8,5000,10812.492,20352.927,16000,5000,5000,5000,5000,5000
368.2,-61.264588,-61.264588,-168.29492,153.45131,86.76506,86.76506,50,16.181375,20.583685,9.7947645,5.0488477,14.843612,101.60867,1272.0624,12147.301,0.43685515,0.56185515,0.43685515,0.1206319,400,1,1,8,5000,10812.513,20352.965,16000,5000,5000,5000,5000,5000
368.3,-46.904236,-46.904236,-156.74307,142.91833,86.765215,86.765215,50,16.181428,20.583787,9.1224468,4.7022922,13.824739,100.58995,1272.0642,12147.318,0.43685671,0.56185671,0.43685671,0.11235151,400,1,1,8,5000,10812.531,20352.999,16000,5000,5000,5000,5000,5000
368.4,-32.232733,-32.232733,-144.89435,132.11467,86.765346,86.765346,50,16.181473,20.583873,8.432851,4.3468304,12.779681,99.545027,1272.0656,12147.332,0.43685797,0.56185797,0.43685797,0.10385837,400,1,1,8,5000,10812.546,20353.027,16000,5000,5000,5000,5000,5000
368.5,-17.250621,-17.250621,-132.74744,121.03912,86.765452,86.765452,50,16.18151,20.583942,7.725901,3.9824232,11.708324,98.473776,1272.0667,12147.342,0.43685892,0.56185892,0.43685892,0.095151548,400,1,1,8,5000,10812.558,20353.05,16000,5000,5000,5000,5000,5000
368.6,-1.9586462,-1.9586462,-120.30124,109.69067,86.765531,86.765531,50,16.181537,20.583994,7.0015322,3.6090372,10.610569,97.376101,1272.0674,12147.349,0.43685956,0.56185956,0.43685956,0.086230234,400,1,1,8,5000,10812.567,20353.067,16000,5000,5000,5000,5000,5000
368.7,13.642229,13.642229,-107.55483,98.068498,86.765585,86.765585,50,16.181555,20.584029,6.2596914,3.226645,9.4863364,96.251921,1272.0678,12147.352,0.43685987,0.56185987,0.43685987,0.077093768,400,1,1,8,5000,10812.573,20353.079,16000,5000,5000,5000,5000,5000
368.8,29.550834,29.550834,-94.507505,86.171943,86.765611,86.765611,50,16.181564,20.584047,5.5003368,2.8352251,8.3355619,95.101173,1272.0678,12147.352,0.43685986,0.56185986,0.43685986,0.067741629,400,1,1,8,5000,10812.576,20353.084,16000,5000,5000,5000,5000,5000
368.9,45.765788,45.765788,-81.158736,74.000536,86.76561,86.76561,50,16.181564,20.584046,4.7234384,2.4347621,7.1582005,93.92381,1272.0674,12147.348,0.4368595,0.5618595,0.4368595,0.058173441,400,1,1,8,5000,10812.576,20353.084,16000,5000,5000,5000,5000,5000
369,62.285498,62.285498,-67.508212,61.553988,86.76558,86.76558,50,16.181554,20.584026,3.928978,2.0252464,5.9542243,92.719804,1272.0666,12147.341,0.4368588,0.5618588,0.4368588,0.048388968,400,1,1,8,5000,10812.573,20353.078,16000,5000,5000,5000,5000,5000
369.1,79.108166,79.108166,-53.555819,48.832196,86.765521,86.765521,50,16.181533,20.583988,3.1169487,1.6066746,4.7236233,91.489144,1272.0654,12147.33,0.43685775,0.56185775,0.43685775,0.038388118,400,1,1,8,5000,10812.566,20353.065,16000,5000,5000,5000,5000,5000
369.2,96.23178,96.23178,-39.301645,35.83524,86.765433,86.765433,50,16.181503,20.58393,2.2873557,1.1790493,3.4664051,90.231838,1272.0638,12147.314,0.43685633,0.56185633,0.43685633,0.028170946,400,1,1,8,5000,10812.556,20353.046,16000,5000,5000,5000,5000,5000
369.3,113.65413,113.65413,-24.745979,22.563383,86.765314,86.765314,50,16.181462,20.583852,1.440216,0.74237936,2.1825953,88.94791,1272.0618,12147.295,0.43685455,0.56185455,0.43685455,0.017737648,400,1,1,8,5000,10812.542,20353.02,16000,5000,5000,5000,5000,5000
369.4,131.37278,131.37278,-9.8893143,9.0170768,86.765165,86.765165,50,16.181411,20.583754,0.5755581,0.29667943,0.87223753,87.637403,1272.0593,12147.272,0.43685239,0.56185239,0.43685239,0.0070885664,400,1,1,8,5000,10812.525,20352.988,16000,5000,5000,5000,5000,5000
369.5,149.38512,149.38512,5.2676516,-5.7772007,86.764984,86.764984,50,16.181349,20.583635,0.34663204,0.16291706,0.5095491,87.274533,1272.0564,12147.244,0.43684982,0.56184982,0.43684982,0.0045416231,400,1,1,8,5000,10812.504,20352.949,16000,5000,5000,5000,5000,5000
369.6,167.6883,167.6883,20.72402,-22.72869,86.764769,86.764769,50,16.181275,20.583494,1.3637214,0.64094907,2.0046705,88.769439,1272.053,12147.211,0.43684678,0.56184678,0.43684678,0.017867723,400,1,1,8,5000,10812.479,20352.902,16000,5000,5000,5000,5000,5000
369.7,186.2793,186.2793,36.478688,-40.007335,86.764514,86.764514,50,16.181187,20.583327,2.4004401,1.1282068,3.5286469,90.293161,1272.049,12147.173,0.43684326,0.56184326,0.43684326,0.031451096,400,1,1,8,5000,10812.45,20352.847,16000,5000,5000,5000,5000,5000
369.8,205.15488,205.15488,52.53035,-57.611702,86.764219,86.764219,50,16.181086,20.583133,3.4567021,1.62465,5.0813521,91.845571,1272.0444,12147.13,0.43683925,0.56183925,0.43683925,0.045290637,400,1,1,8,5000,10812.416,20352.784,16000,5000,5000,5000,5000,5000
369.9,224.31162,224.31162,68.877499,-75.540139,86.763883,86.763883,50,16.18097,20.582913,4.5324084,2.1302319,6.6626403,93.426524,1272.0393,12147.081,0.43683474,0.56183474,0.43683474,0.059385066,400,1,1,8,5000,10812.378,20352.711,16000,5000,5000,5000,5000,5000
370,243.74588,243.74588,85.518425,-93.790771,86.763506,86.763506,50,16.18084,20.582665,5.6274463,2.6448998,8.272346,95.035852,1272.0336,12147.027,0.43682972,0.56182972,0.43682972,0.073732933,400,1,1,8,5000,10812.334,20352.629,16000,5000,5000,5000,5000,5000
370.1,263.45384,263.45384,102.45122,-112.3615,86.763086,86.763086,50,16.180696,20.58239,6.7416902,3.1685944,9.9102846,96.67337,1272.0274,12146.967,0.43682419,0.56182419,0.43682419,0.088332613,400,1,1,8,5000,10812.286,20352.538,16000,5000,5000,5000,5000,5000
370.2,283.43149,283.43149,119.67377,-131.25002,86.762623,86.762623,50,16.180537,20.582086,7.8750012,3.7012506,11.576252,98.338874,1272.0205,12146.901,0.43681814,0.56181814,0.43681814,0.10318231,400,1,1,8,5000,10812.233,20352.438,16000,5000,5000,5000,5000,5000
370.3,303.67463,303.67463,137.18377,-150.45379,86.762115,86.762115,50,16.180362,20.581753,9.0272274,4.2427969,13.270024,100.03214,1272.0131,12146.83,0.43681155,0.56181155,0.43681155,0.11828007,400,1,1,8,5000,10812.175,20352.328,16000,5000,5000,5000,5000,5000
370.4,324.17887,324.17887,154.9787,-169.97006,86.761563,86.761563,50,16.180173,20.581391,10.198204,4.7931557,14.991359,101.75292,1272.005,12146.753,0.43680441,0.56180441,0.43680441,0.13362374,400,1,1,8,5000,10812.111,20352.209,16000,5000,5000,5000,5000,5000
370.5,344.93963,344.93963,173.05587,-189.79587,86.760966,86.760966,50,16.179967,20.580999,11.387752,5.3522436,16.739996,103.50096,1271.9963,12146.67,0.43679673,0.56179673,0.43679673,0.14921102,400,1,1,8,5000,10812.042,20352.08,16000,5000,5000,5000,5000,5000
370.6,365.95218,365.95218,191.41239,-209.92804,86.760323,86.760323,50,16.179746,20.580577,12.595682,5.9199707,18.515653,105.27598,1271.987,12146.581,0.43678849,0.56178849,0.43678849,0.16503946,400,1,1,8,5000,10811.969,20351.941,16000,5000,5000,5000,5000,5000
370.7,387.21157,387.21157,210.04514,-230.36317,86.759633,86.759633,50,16.179509,20.580124,13.82179,6.4962415,20.318032,107.07766,1271.977,12146.486,0.43677968,0.56177968,0.43677968,0.1811064,400,1,1,8,5000,10811.889,20351.792,16000,5000,5000,5000,5000,5000
370.8,408.71271,408.71271,228.95086,-251.09767,86.758895,86.758895,50,16.179255,20.57964,15.06586,7.0809544,22.146815,108.90571,1271.9664,12146.384,0.4367703,0.5617703,0.4367703,0.19740905,400,1,1,8,5000,10811.804,20351.632,16000,5000,5000,5000,5000,5000
370.9,430.45032,430.45032,248.12607,-272.12773,86.758109,86.758109,50,16.178985,20.579124,16.327664,7.6740021,24.001666,110.75978,1271.9551,12146.276,0.43676033,0.56176033,0.43676033,0.21394445,400,1,1,8,5000,10811.714,20351.462,16000,5000,5000,5000,5000,5000
371,452.41895,452.41895,267.56711,-293.44934,86.757274,86.757274,50,16.178697,20.578577,17.60696,8.2752713,25.882232,112.63951,1271.9431,12146.162,0.43674977,0.56174977,0.43674977,0.23070948,400,1,1,8,5000,10811.618,20351.281,16000,5000,5000,5000,5000,5000
371.1,474.61302,474.61302,287.27013,-315.05827,86.756389,86.756389,50,16.178393,20.577996,18.903496,8.8846432,27.788139,114.54453,1271.9305,12146.042,0.43673861,0.56173861,0.43673861,0.24770085,400,1,1,8,5000,10811.517,20351.09,16000,5000,5000,5000,5000,5000
371.2,497.02674,497.02674,307.23111,-336.95011,86.755455,86.755455,50,16.178072,20.577383,20.217007,9.5019931,29.719,116.47445,1271.9172,12145.914,0.43672684,0.56172684,0.43672684,0.26491514,400,1,1,8,5000,10811.409,20350.888,16000,5000,5000,5000,5000,5000
371.3,519.65421,519.65421,327.44584,-359.12025,86.754469,86.754469,50,16.177733,20.576736,21.547215,10.127191,31.674406,118.42887,1271.9031,12145.78,0.43671445,0.56171445,0.43671445,0.28234874,400,1,1,8,5000,10811.296,20350.675,16000,5000,5000,5000,5000,5000
371.4,542.48935,542.48935,347.90994,-381.56387,86.753432,86.753432,50,16.177376,20.576056,22.893832,10.760101,33.653933,120.40737,1271.8884,12145.64,0.43670144,0.56170144,0.43670144,0.29999791,400,1,1,8,5000,10811.177,20350.45,16000,5000,5000,5000,5000,5000
371.5,565.52594,565.52594,368.61884,-404.27598,86.752342,86.752342,50,16.177002,20.575341,24.256559,11.400583,35.657141,122.40948,1271.873,12145.492,0.4366878,0.5616878,0.4366878,0.31785877,400,1,1,8,5000,10811.052,20350.215,16000,5000,5000,5000,5000,5000
371.6,588.75762,588.75762,389.56781,-427.25138,86.7512,86.7512,50,16.176609,20.574591,25.635083,12.048489,37.683572,124.43477,1271.8568,12145.338,0.43667352,0.56167352,0.43667352,0.33592727,400,1,1,8,5000,10810.92,20349.968,16000,5000,5000,5000,5000,5000
371.7,612.17789,612.17789,410.75196,-450.48471,86.750004,86.750004,50,16.176197,20.573807,27.029083,12.703669,39.732752,126.48276,1271.8399,12145.177,0.4366586,0.5616586,0.4366586,0.35419923,400,1,1,8,5000,10810.783,20349.709,16000,5000,5000,5000,5000,5000
