time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
371.8,635.78012,635.78012,432.16622,-473.97041,86.748755,86.748755,50,16.175768,20.572987,28.438225,13.365966,41.80419,128.55295,1271.8223,12145.008,0.43664303,0.56164303,0.43664303,0.37267032,400,1,1,8,5000,10810.639,20349.439,16000,5000,5000,5000,5000,5000
371.9,659.55753,659.55753,453.80537,-497.70275,86.74745,86.74745,50,16.175319,20.572131,29.862165,14.035218,43.897382,130.64483,1271.8039,12144.833,0.43662679,0.56162679,0.43662679,0.39133608,400,1,1,8,5000,10810.489,20349.156,16000,5000,5000,5000,5000,5000
372,683.50324,683.50324,475.66401,-521.67582,86.746091,86.746091,50,16.174852,20.571239,31.300549,14.711258,46.011807,132.7579,1271.7848,12144.65,0.43660989,0.56160989,0.43660989,0.41019191,400,1,1,8,5000,10810.333,20348.862,16000,5000,5000,5000,5000,5000
372.1,707.61023,707.61023,497.73661,-545.88354,86.744676,86.744676,50,16.174365,20.570311,32.753012,15.393916,48.146928,134.8916,1271.7649,12144.46,0.43659232,0.56159232,0.43659232,0.42923307,400,1,1,8,5000,10810.17,20348.556,16000,5000,5000,5000,5000,5000
372.2,731.87139,731.87139,520.01748,-570.31968,86.743204,86.743204,50,16.173859,20.569345,34.219181,16.083015,50.302195,137.0454,1271.7442,12144.263,0.43657407,0.56157407,0.43657407,0.44845471,400,1,1,8,5000,10810.001,20348.238,16000,5000,5000,5000,5000,5000
372.3,756.27947,756.27947,542.50078,-594.97783,86.741676,86.741676,50,16.173333,20.568343,35.69867,16.778375,52.477044,139.21872,1271.7228,12144.058,0.43655513,0.56155513,0.43655513,0.46785183,400,1,1,8,5000,10809.826,20347.907,16000,5000,5000,5000,5000,5000
372.4,780.82713,780.82713,565.18053,-619.85143,86.74009,86.74009,50,16.172788,20.567302,37.191086,17.47981,54.670896,141.41099,1271.7005,12143.846,0.4365355,0.5615355,0.4365355,0.48741933,400,1,1,8,5000,10809.643,20347.564,16000,5000,5000,5000,5000,5000
372.5,805.50692,805.50692,588.05061,-644.93377,86.738446,86.738446,50,16.172222,20.566224,38.696026,18.187132,56.883159,143.6216,1271.6775,12143.626,0.43651518,0.56151518,0.43651518,0.50715198,400,1,1,8,5000,10809.455,20347.209,16000,5000,5000,5000,5000,5000
372.6,830.31132,830.31132,611.10477,-670.21799,86.736744,86.736744,50,16.171637,20.565107,40.21308,18.900147,59.113227,145.84997,1271.6537,12143.398,0.43649415,0.56149415,0.43649415,0.52704442,400,1,1,8,5000,10809.259,20346.84,16000,5000,5000,5000,5000,5000
372.7,855.23269,855.23269,634.33661,-695.69709,86.734984,86.734984,50,16.171032,20.563952,41.741826,19.618658,61.360484,148.09547,1271.6291,12143.163,0.43647242,0.56147242,0.43647242,0.5470912,400,1,1,8,5000,10809.057,20346.459,16000,5000,5000,5000,5000,5000
372.8,880.26332,880.26332,657.73963,-721.36393,86.733164,86.733164,50,16.170406,20.562758,43.281836,20.342463,63.624299,150.35746,1271.6037,12142.921,0.43644997,0.56144997,0.43644997,0.56728676,400,1,1,8,5000,10808.847,20346.066,16000,5000,5000,5000,5000,5000
372.9,905.39542,905.39542,681.30719,-747.21122,86.731284,86.731284,50,16.169759,20.561525,44.832673,21.071357,65.90403,152.63531,1271.5774,12142.67,0.4364268,0.5614268,0.4364268,0.58762542,400,1,1,8,5000,10808.631,20345.659,16000,5000,5000,5000,5000,5000
373,930.62112,930.62112,705.03255,-773.23158,86.729345,86.729345,50,16.169092,20.560253,46.393895,21.80513,68.199025,154.92837,1271.5504,12142.412,0.43640292,0.56140292,0.43640292,0.6081014,400,1,1,8,5000,10808.408,20345.239,16000,5000,5000,5000,5000,5000
373.1,955.93249,955.93249,728.90884,-799.41746,86.727344,86.727344,50,16.168404,20.55894,47.965047,22.543572,70.50862,157.23596,1271.5225,12142.146,0.4363783,0.5613783,0.4363783,0.62870885,400,1,1,8,5000,10808.178,20344.806,16000,5000,5000,5000,5000,5000
373.2,981.32154,981.32154,752.92908,-825.76122,86.725283,86.725283,50,16.167695,20.557588,49.545673,23.286466,72.83214,159.55742,1271.4938,12141.871,0.43635295,0.56135295,0.43635295,0.6494418,400,1,1,8,5000,10807.941,20344.36,16000,5000,5000,5000,5000,5000
373.3,1006.7802,1006.7802,777.08621,-852.25511,86.723161,86.723161,50,16.166965,20.556196,51.135307,24.033594,75.168901,161.89206,1271.4643,12141.589,0.43632687,0.56132687,0.43632687,0.67029419,400,1,1,8,5000,10807.697,20343.901,16000,5000,5000,5000,5000,5000
373.4,1032.3004,1032.3004,801.37305,-878.89126,86.720977,86.720977,50,16.166214,20.554763,52.733476,24.784734,77.518209,164.23919,1271.4339,12141.299,0.43630005,0.56130005,0.43630005,0.6912599,400,1,1,8,5000,10807.446,20343.428,16000,5000,5000,5000,5000,5000
373.5,1057.874,1057.874,825.78234,-905.6617,86.718731,86.718731,50,16.165441,20.55329,54.339702,25.53966,79.879362,166.59809,1271.4027,12141.001,0.43627248,0.56127248,0.43627248,0.7123327,400,1,1,8,5000,10807.188,20342.942,16000,5000,5000,5000,5000,5000
373.6,1083.4927,1083.4927,850.30672,-932.55837,86.716423,86.716423,50,16.164647,20.551776,55.953502,26.298146,82.251648,168.96807,1271.3706,12140.695,0.43624417,0.56124417,0.43624417,0.73350632,400,1,1,8,5000,10806.923,20342.443,16000,5000,5000,5000,5000,5000
373.7,1109.1484,1109.1484,874.93876,-959.57311,86.714053,86.714053,50,16.163832,20.550221,57.574387,27.059962,84.634348,171.3484,1271.3377,12140.381,0.43621511,0.56121511,0.43621511,0.75477438,400,1,1,8,5000,10806.65,20341.93,16000,5000,5000,5000,5000,5000
373.8,1134.8328,1134.8328,899.67095,-986.69769,86.71162,86.71162,50,16.162995,20.548625,59.201861,27.824875,87.026736,173.73836,1271.3039,12140.058,0.43618529,0.56118529,0.43618529,0.77613046,400,1,1,8,5000,10806.37,20341.403,16000,5000,5000,5000,5000,5000
373.9,1160.5376,1160.5376,924.4957,-1013.9238,86.709123,86.709123,50,16.162136,20.546987,60.835426,28.59265,89.428077,176.1372,1271.2693,12139.727,0.43615472,0.56115472,0.43615472,0.79756806,400,1,1,8,5000,10806.083,20340.863,16000,5000,5000,5000,5000,5000
374,1186.2546,1186.2546,949.40535,-1041.243,86.706564,86.706564,50,16.161256,20.545308,62.474579,29.363052,91.837631,178.54419,1271.2338,12139.388,0.43612338,0.56112338,0.43612338,0.81908064,400,1,1,8,5000,10805.789,20340.308,16000,5000,5000,5000,5000,5000
374.1,1211.9754,1211.9754,974.3922,-1068.6468,86.703941,86.703941,50,16.160353,20.543587,64.118811,30.135841,94.254652,180.95859,1271.1974,12139.041,0.43609129,0.56109129,0.43609129,0.84066158,400,1,1,8,5000,10805.487,20339.741,16000,5000,5000,5000,5000,5000
374.2,1237.6918,1237.6918,999.44847,-1096.1269,86.701254,86.701254,50,16.159429,20.541825,65.767611,30.910777,96.678389,183.37964,1271.1602,12138.686,0.43605843,0.56105843,0.43605843,0.86230425,400,1,1,8,5000,10805.178,20339.159,16000,5000,5000,5000,5000,5000
374.3,1263.3954,1263.3954,1024.5663,-1123.6744,86.698504,86.698504,50,16.158483,20.540021,67.420465,31.687619,99.108084,185.80659,1271.1221,12138.322,0.43602481,0.56102481,0.43602481,0.88400194,400,1,1,8,5000,10804.862,20338.563,16000,5000,5000,5000,5000,5000
374.4,1289.0779,1289.0779,1049.7379,-1151.2809,86.695689,86.695689,50,16.157515,20.538174,69.076855,32.466122,101.54298,188.23867,1271.0832,12137.95,0.43599042,0.56099042,0.43599042,0.90574791,400,1,1,8,5000,10804.538,20337.954,16000,5000,5000,5000,5000,5000
374.5,1314.7311,1314.7311,1074.9554,-1178.9377,86.69281,86.69281,50,16.156524,20.536286,70.736261,33.246042,103.9823,190.67511,1271.0433,12137.57,0.43595527,0.56095527,0.43595527,0.92753539,400,1,1,8,5000,10804.207,20337.331,16000,5000,5000,5000,5000,5000
374.6,1340.3467,1340.3467,1100.2107,-1206.636,86.689867,86.689867,50,16.155512,20.534356,72.398159,34.027135,106.42529,193.11516,1271.0026,12137.181,0.43591934,0.56091934,0.43591934,0.94935758,400,1,1,8,5000,10803.868,20336.693,16000,5000,5000,5000,5000,5000
374.7,1365.9164,1365.9164,1125.4959,-1234.3671,86.68686,86.68686,50,16.154477,20.532383,74.062027,34.809152,108.87118,195.55804,1270.9611,12136.784,0.43588265,0.56088265,0.43588265,0.97120765,400,1,1,8,5000,10803.522,20336.042,16000,5000,5000,5000,5000,5000
374.8,1391.432,1391.432,1150.8031,-1262.1223,86.683788,86.683788,50,16.15342,20.530368,75.727337,35.591848,111.31918,198.00297,1270.9186,12136.379,0.43584518,0.56084518,0.43584518,0.99307876,400,1,1,8,5000,10803.169,20335.377,16000,5000,5000,5000,5000,5000
374.9,1416.8854,1416.8854,1176.1242,-1289.8927,86.680652,86.680652,50,16.152341,20.528311,77.393562,36.374974,113.76854,200.44919,1270.8753,12135.965,0.43580694,0.56080694,0.43580694,1.014964,400,1,1,8,5000,10802.808,20334.698,16000,5000,5000,5000,5000,5000
375,1442.2684,1442.2684,1201.4511,-1317.6696,86.677452,86.677452,50,16.15124,20.526212,79.060176,37.158283,116.21846,202.89591,1270.8311,12135.543,0.43576793,0.56076793,0.43576793,1.0368566,400,1,1,8,5000,10802.44,20334.005,16000,5000,5000,5000,5000,5000
375.1,1467.5729,1467.5729,1226.776,-1345.4442,86.674186,86.674186,50,16.150116,20.52407,80.726649,37.941525,118.66817,205.34236,1270.786,12135.112,0.43572815,0.56072815,0.43572815,1.0587496,400,1,1,8,5000,10802.064,20333.297,16000,5000,5000,5000,5000,5000
375.2,1492.791,1492.791,1252.0906,-1373.2076,86.670857,86.670857,50,16.148971,20.521886,82.392453,38.724453,121.11691,207.78776,1270.7401,12134.674,0.4356876,0.5606876,0.4356876,1.0806361,400,1,1,8,5000,10801.681,20332.576,16000,5000,5000,5000,5000,5000
375.3,1517.9145,1517.9145,1277.3871,-1400.951,86.667463,86.667463,50,16.147803,20.51966,84.057061,39.506819,123.56388,210.23134,1270.6932,12134.226,0.43564628,0.56064628,0.43564628,1.1025092,400,1,1,8,5000,10801.29,20331.841,16000,5000,5000,5000,5000,5000
375.4,1542.9357,1542.9357,1302.6574,-1428.6657,86.664004,86.664004,50,16.146613,20.517391,85.719944,40.288374,126.00832,212.67232,1270.6455,12133.771,0.43560418,0.56060418,0.43560418,1.1243622,400,1,1,8,5000,10800.892,20331.092,16000,5000,5000,5000,5000,5000
375.5,1567.8466,1567.8466,1327.8935,-1456.343,86.660481,86.660481,50,16.1454,20.515081,87.380577,41.068871,128.44945,215.10993,1270.5969,12133.307,0.43556132,0.56056132,0.43556132,1.146188,400,1,1,8,5000,10800.487,20330.328,16000,5000,5000,5000,5000,5000
375.6,1592.6395,1592.6395,1353.0874,-1483.9739,86.656894,86.656894,50,16.144166,20.512728,89.038435,41.848064,130.8865,217.54339,1270.5475,12132.835,0.43551769,0.56051769,0.43551769,1.1679799,400,1,1,8,5000,10800.074,20329.551,16000,5000,5000,5000,5000,5000
375.7,1617.3067,1617.3067,1378.2312,-1511.5499,86.653243,86.653243,50,16.14291,20.510333,90.692995,42.625708,133.3187,219.97195,1270.4972,12132.354,0.4354733,0.5604733,0.4354733,1.189731,400,1,1,8,5000,10799.654,20328.76,16000,5000,5000,5000,5000,5000
375.8,1641.8407,1641.8407,1403.317,-1539.0623,86.649528,86.649528,50,16.141631,20.507897,92.343736,43.401556,135.74529,222.39482,1270.446,12131.866,0.43542814,0.56042814,0.43542814,1.2114346,400,1,1,8,5000,10799.226,20327.955,16000,5000,5000,5000,5000,5000
375.9,1666.2338,1666.2338,1428.3368,-1566.5023,86.645749,86.645749,50,16.14033,20.505418,93.990139,44.175365,138.1655,224.81125,1270.394,12131.369,0.43538222,0.56038222,0.43538222,1.2330839,400,1,1,8,5000,10798.791,20327.136,16000,5000,5000,5000,5000,5000
376,1690.4787,1690.4787,1453.2829,-1593.8615,86.641906,86.641906,50,16.139008,20.502898,95.63169,44.946894,140.57858,227.22049,1270.341,12130.863,0.43533554,0.56033554,0.43533554,1.2546721,400,1,1,8,5000,10798.349,20326.303,16000,5000,5000,5000,5000,5000
376.1,1714.5681,1714.5681,1478.1475,-1621.1313,86.638,86.638,50,16.137664,20.500336,97.267876,45.715902,142.98378,229.62178,1270.2873,12130.35,0.4352881,0.5602881,0.4352881,1.2761927,400,1,1,8,5000,10797.899,20325.457,16000,5000,5000,5000,5000,5000
376.2,1738.4948,1738.4948,1502.9228,-1648.3032,86.63403,86.63403,50,16.136297,20.497733,98.898189,46.482149,145.38034,232.01437,1270.2326,12129.828,0.43523991,0.56023991,0.43523991,1.2976388,400,1,1,8,5000,10797.442,20324.596,16000,5000,5000,5000,5000,5000
376.3,1762.2516,1762.2516,1527.6012,-1675.3687,86.629998,86.629998,50,16.134909,20.495088,100.52212,47.245398,147.76752,234.39752,1270.1771,12129.298,0.43519096,0.56019096,0.43519096,1.319004,400,1,1,8,5000,10796.977,20323.722,16000,5000,5000,5000,5000,5000
376.4,1785.8316,1785.8316,1552.1751,-1702.3197,86.625902,86.625902,50,16.1335,20.492403,102.13918,48.005415,150.1446,236.7705,1270.1208,12128.76,0.43514127,0.56014127,0.43514127,1.3402817,400,1,1,8,5000,10796.506,20322.834,16000,5000,5000,5000,5000,5000
376.5,1809.2279,1809.2279,1576.6369,-1729.1477,86.621745,86.621745,50,16.132069,20.489676,103.74886,48.761966,152.51083,239.13257,1270.0636,12128.214,0.43509083,0.56009083,0.43509083,1.3614654,400,1,1,8,5000,10796.027,20321.933,16000,5000,5000,5000,5000,5000
376.6,1832.4338,1832.4338,1600.9792,-1755.8447,86.617525,86.617525,50,16.130616,20.486909,105.35068,49.51482,154.8655,241.48303,1270.0056,12127.66,0.43503965,0.56003965,0.43503965,1.3825488,400,1,1,8,5000,10795.541,20321.018,16000,5000,5000,5000,5000,5000
376.7,1855.4427,1855.4427,1625.1946,-1782.4025,86.613243,86.613243,50,16.129142,20.484101,106.94415,50.26375,157.2079,243.82114,1269.9467,12127.098,0.43498774,0.55998774,0.43498774,1.4035254,400,1,1,8,5000,10795.048,20320.089,16000,5000,5000,5000,5000,5000
376.8,1878.2481,1878.2481,1649.2758,-1808.8131,86.608899,86.608899,50,16.127647,20.481252,108.52879,51.008531,159.53732,246.14622,1269.887,12126.528,0.43493509,0.55993509,0.43493509,1.424389,400,1,1,8,5000,10794.547,20319.148,16000,5000,5000,5000,5000,5000
376.9,1900.8437,1900.8437,1673.2157,-1835.0687,86.604494,86.604494,50,16.12613,20.478364,110.10412,51.748938,161.85306,248.45756,1269.8265,12125.95,0.43488171,0.55988171,0.43488171,1.4451334,400,1,1,8,5000,10794.04,20318.192,16000,5000,5000,5000,5000,5000
377,1923.2233,1923.2233,1697.007,-1861.1615,86.600029,86.600029,50,16.124593,20.475435,111.66969,52.484754,164.15444,250.75447,1269.7651,12125.364,0.4348276,0.5598276,0.4348276,1.4657526,400,1,1,8,5000,10793.525,20317.224,16000,5000,5000,5000,5000,5000
377.1,1945.3808,1945.3808,1720.6429,-1887.0837,86.595502,86.595502,50,16.123035,20.472468,113.22502,53.215761,166.44078,253.03629,1269.703,12124.77,0.43477278,0.55977278,0.43477278,1.4862403,400,1,1,8,5000,10793.004,20316.242,16000,5000,5000,5000,5000,5000
377.2,1967.3104,1967.3104,1744.1164,-1912.8279,86.590916,86.590916,50,16.121456,20.46946,114.76967,53.941746,168.71142,255.30233,1269.64,12124.169,0.43471724,0.55971724,0.43471724,1.5065908,400,1,1,8,5000,10792.475,20315.247,16000,5000,5000,5000,5000,5000
377.3,1989.0062,1989.0062,1767.4208,-1938.3865,86.58627,86.58627,50,16.119856,20.466414,116.30319,54.662498,170.96569,257.55196,1269.5762,12123.559,0.43466099,0.55966099,0.43466099,1.5267981,400,1,1,8,5000,10791.94,20314.239,16000,5000,5000,5000,5000,5000
377.4,2010.4628,2010.4628,1790.5493,-1963.7522,86.581565,86.581565,50,16.118236,20.463329,117.82513,55.377813,173.20295,259.78451,1269.5116,12122.942,0.43460403,0.55960403,0.43460403,1.5468565,400,1,1,8,5000,10791.397,20313.219,16000,5000,5000,5000,5000,5000
377.5,2031.6748,2031.6748,1813.4954,-1988.918,86.576801,86.576801,50,16.116596,20.460205,119.33508,56.087487,175.42257,261.99937,1269.4462,12122.318,0.43454638,0.55954638,0.43454638,1.5667604,400,1,1,8,5000,10790.848,20312.185,16000,5000,5000,5000,5000,5000
377.6,2052.6368,2052.6368,1836.2527,-2013.8766,86.571979,86.571979,50,16.114936,20.457044,120.8326,56.791321,177.62392,264.1959,1269.38,12121.686,0.43448804,0.55948804,0.43448804,1.5865042,400,1,1,8,5000,10790.292,20311.139,16000,5000,5000,5000,5000,5000
377.7,2073.3437,2073.3437,1858.8149,-2038.6213,86.567099,86.567099,50,16.113255,20.453844,122.31728,57.489121,179.8064,266.3735,1269.313,12121.046,0.434429,0.559429,0.434429,1.6060824,400,1,1,8,5000,10789.73,20310.08,16000,5000,5000,5000,5000,5000
377.8,2093.7907,2093.7907,1881.1758,-2063.1452,86.562162,86.562162,50,16.111555,20.450607,123.78871,58.180696,181.96941,268.53157,1269.2453,12120.4,0.43436929,0.55936929,0.43436929,1.6254898,400,1,1,8,5000,10789.161,20309.008,16000,5000,5000,5000,5000,5000
377.9,2113.9731,2113.9731,1903.3294,-2087.4418,86.557168,86.557168,50,16.109836,20.447333,125.24651,58.865858,184.11236,270.66953,1269.1768,12119.745,0.4343089,0.5593089,0.4343089,1.6447211,400,1,1,8,5000,10788.585,20307.924,16000,5000,5000,5000,5000,5000
378,2133.8862,2133.8862,1925.2698,-2111.5045,86.552118,86.552118,50,16.108096,20.444021,126.69027,59.544426,186.2347,272.78681,1269.1075,12119.084,0.43424784,0.55924784,0.43424784,1.6637712,400,1,1,8,5000,10788.002,20306.828,16000,5000,5000,5000,5000,5000
378.1,2153.5257,2153.5257,1946.9912,-2135.3271,86.547012,86.547012,50,16.106338,20.440674,128.11962,60.216223,188.33585,274.88286,1269.0374,12118.415,0.43418612,0.55918612,0.43418612,1.6826352,400,1,1,8,5000,10787.414,20305.72,16000,5000,5000,5000,5000,5000
378.2,2172.8873,2172.8873,1968.4881,-2158.9033,86.541851,86.541851,50,16.10456,20.43729,129.5342,60.881074,190.41527,276.95713,1268.9667,12117.739,0.43412375,0.55912375,0.43412375,1.7013082,400,1,1,8,5000,10786.818,20304.599,16000,5000,5000,5000,5000,5000
378.3,2191.9672,2191.9672,1989.7549,-2182.2274,86.536635,86.536635,50,16.102764,20.433871,130.93364,61.538812,192.47245,279.00909,1268.8951,12117.056,0.43406073,0.55906073,0.43406073,1.7197854,400,1,1,8,5000,10786.217,20303.467,16000,5000,5000,5000,5000,5000
378.4,2210.7614,2210.7614,2010.7865,-2205.2933,86.531365,86.531365,50,16.100949,20.430416,132.3176,62.189272,194.50687,281.03824,1268.8229,12116.366,0.43399707,0.55899707,0.43399707,1.7380624,400,1,1,8,5000,10785.609,20302.322,16000,5000,5000,5000,5000,5000
378.5,2229.2662,2229.2662,2031.5776,-2228.0956,86.526042,86.526042,50,16.099116,20.426927,133.68574,62.832296,196.51803,283.04407,1268.7499,12115.669,0.43393277,0.55893277,0.43393277,1.7561346,400,1,1,8,5000,10784.995,20301.166,16000,5000,5000,5000,5000,5000
378.6,2247.4784,2247.4784,2052.1232,-2250.6287,86.520666,86.520666,50,16.097264,20.423402,135.03772,63.467729,198.50545,285.02612,1268.6762,12114.966,0.43386785,0.55886785,0.43386785,1.7739977,400,1,1,8,5000,10784.374,20299.999,16000,5000,5000,5000,5000,5000
378.7,2265.3946,2265.3946,2072.4187,-2272.8874,86.515238,86.515238,50,16.095394,20.419844,136.37324,64.095423,200.46866,286.9839,1268.6019,12114.255,0.43380231,0.55880231,0.43380231,1.7916475,400,1,1,8,5000,10783.748,20298.82,16000,5000,5000,5000,5000,5000
378.8,2283.0117,2283.0117,2092.4593,-2294.8665,86.509759,86.509759,50,16.093507,20.416252,137.69199,64.715235,202.40722,288.91698,1268.5268,12113.538,0.43373616,0.55873616,0.43373616,1.8090801,400,1,1,8,5000,10783.116,20297.63,16000,5000,5000,5000,5000,5000
378.9,2300.327,2300.327,2112.2405,-2316.5612,86.504229,86.504229,50,16.091602,20.412627,138.99367,65.327026,204.3207,290.82493,1268.451,12112.815,0.43366941,0.55866941,0.43366941,1.8262915,400,1,1,8,5000,10782.477,20296.428,16000,5000,5000,5000,5000,5000
379,2317.3377,2317.3377,2131.7581,-2337.9667,86.498648,86.498648,50,16.089679,20.408969,140.278,65.930662,206.20867,292.70732,1268.3745,12112.085,0.43360207,0.55860207,0.43360207,1.8432779,400,1,1,8,5000,10781.833,20295.216,16000,5000,5000,5000,5000,5000
379.1,2334.0414,2334.0414,2151.0079,-2359.0786,86.493019,86.493019,50,16.087739,20.405279,141.54472,66.526017,208.07073,294.56375,1268.2974,12111.348,0.43353413,0.55853413,0.43353413,1.8600358,400,1,1,8,5000,10781.184,20293.992,16000,5000,5000,5000,5000,5000
379.2,2350.4358,2350.4358,2169.986,-2379.8925,86.48734,86.48734,50,16.085783,20.401557,142.79355,67.112968,209.90652,296.39386,1268.2196,12110.605,0.43346562,0.55846562,0.43346562,1.8765618,400,1,1,8,5000,10780.528,20292.758,16000,5000,5000,5000,5000,5000
379.3,2366.5189,2366.5189,2188.6885,-2400.4042,86.481613,86.481613,50,16.08381,20.397803,144.02425,67.691398,211.71565,298.19726,1268.1412,12109.856,0.43339654,0.55839654,0.43339654,1.8928525,400,1,1,8,5000,10779.867,20291.514,16000,5000,5000,5000,5000,5000
379.4,2382.2888,2382.2888,2207.112,-2420.6098,86.475839,86.475839,50,16.08182,20.394019,145.23659,68.261197,213.49779,299.97362,1268.0621,12109.101,0.4333269,0.5583269,0.4333269,1.9089048,400,1,1,8,5000,10779.2,20290.259,16000,5000,5000,5000,5000,5000
379.5,2397.7438,2397.7438,2225.253,-2440.5056,86.470018,86.470018,50,16.079815,20.390204,146.43034,68.822259,215.2526,301.72262,1267.9824,12108.34,0.43325671,0.55825671,0.43325671,1.9247157,400,1,1,8,5000,10778.528,20288.994,16000,5000,5000,5000,5000,5000
379.6,2412.8826,2412.8826,2243.1084,-2460.0881,86.464152,86.464152,50,16.077793,20.386358,147.60529,69.374485,216.97977,303.44393,1267.902,12107.573,0.43318597,0.55818597,0.43318597,1.9402825,400,1,1,8,5000,10777.85,20287.718,16000,5000,5000,5000,5000,5000
379.7,2427.7039,2427.7039,2260.6749,-2479.354,86.45824,86.45824,50,16.075756,20.382484,148.76124,69.917782,218.67902,305.13726,1267.8211,12106.8,0.4331147,0.5581147,0.4331147,1.9556024,400,1,1,8,5000,10777.167,20286.433,16000,5000,5000,5000,5000,5000
379.8,2442.2066,2442.2066,2277.95,-2498.3,86.452283,86.452283,50,16.073703,20.37858,149.898,70.452061,220.35006,306.80235,1267.7395,12106.021,0.4330429,0.5580429,0.4330429,1.970673,400,1,1,8,5000,10776.479,20285.138,16000,5000,5000,5000,5000,5000
379.9,2456.3898,2456.3898,2294.9308,-2516.9234,86.446283,86.446283,50,16.071635,20.374648,151.0154,70.97724,221.99264,308.43893,1267.6574,12105.236,0.43297058,0.55797058,0.43297058,1.9854918,400,1,1,8,5000,10775.786,20283.833,16000,5000,5000,5000,5000,5000
380,2470.2531,2470.2531,2311.6149,-2535.2214,86.44024,86.44024,50,16.069553,20.370687,152.11329,71.493244,223.60653,310.04677,1267.5747,12104.446,0.43289776,0.55789776,0.43289776,2.0000569,400,1,1,8,5000,10775.088,20282.518,16000,5000,5000,5000,5000,5000
380.1,2483.7958,2483.7958,2328.0001,-2553.1916,86.434155,86.434155,50,16.067455,20.3667,153.19149,72.000002,225.1915,311.62565,1267.4914,12103.651,0.43282444,0.55782444,0.43282444,2.014366,400,1,1,8,5000,10774.385,20281.195,16000,5000,5000,5000,5000,5000
380.2,2497.0178,2497.0178,2344.0842,-2570.8316,86.428028,86.428028,50,16.065344,20.362685,154.2499,72.497451,226.74735,313.17537,1267.4075,12102.85,0.43275062,0.55775062,0.43275062,2.0284175,400,1,1,8,5000,10773.677,20279.862,16000,5000,5000,5000,5000,5000
380.3,2509.9191,2509.9191,2359.8655,-2588.1394,86.421861,86.421861,50,16.063218,20.358643,155.28836,72.985531,228.2739,314.69576,1267.3231,12102.044,0.43267633,0.55767633,0.43267633,2.0422096,400,1,1,8,5000,10772.964,20278.52,16000,5000,5000,5000,5000,5000
380.4,2522.4998,2522.4998,2375.3422,-2605.1132,86.415654,86.415654,50,16.061078,20.354575,156.30679,73.464192,229.77098,316.18664,1267.2381,12101.233,0.43260157,0.55760157,0.43260157,2.0557408,400,1,1,8,5000,10772.246,20277.17,16000,5000,5000,5000,5000,5000
380.5,2534.7604,2534.7604,2390.5129,-2621.7513,86.409407,86.409407,50,16.058925,20.350482,157.30508,73.933387,231.23847,317.64787,1267.1527,12100.417,0.43252634,0.55752634,0.43252634,2.0690098,400,1,1,8,5000,10771.524,20275.81,16000,5000,5000,5000,5000,5000
380.6,2546.7012,2546.7012,2405.3761,-2638.0524,86.403123,86.403123,50,16.056759,20.346364,158.28314,74.393077,232.67622,319.07934,1267.0667,12099.595,0.43245066,0.55745066,0.43245066,2.0820155,400,1,1,8,5000,10770.798,20274.443,16000,5000,5000,5000,5000,5000
380.7,2558.3232,2558.3232,2419.931,-2654.0151,86.396801,86.396801,50,16.054579,20.342222,159.24091,74.843226,234.08413,320.48093,1266.9801,12098.769,0.43237454,0.55737454,0.43237454,2.0947567,400,1,1,8,5000,10770.067,20273.066,16000,5000,5000,5000,5000,5000
380.8,2569.6273,2569.6273,2434.1765,-2669.6386,86.390442,86.390442,50,16.052387,20.338055,160.17832,75.283809,235.46212,321.85257,1266.8931,12097.938,0.43229798,0.55729798,0.43229798,2.1072327,400,1,1,8,5000,10769.331,20271.682,16000,5000,5000,5000,5000,5000
380.9,2580.6147,2580.6147,2448.1119,-2684.922,86.384047,86.384047,50,16.050182,20.333865,161.09532,75.714802,236.81012,323.19417,1266.8056,12097.103,0.432221,0.557221,0.432221,2.1194428,400,1,1,8,5000,10768.592,20270.29,16000,5000,5000,5000,5000,5000
381,2591.2866,2591.2866,2461.7368,-2699.8649,86.377617,86.377617,50,16.047965,20.329652,161.99189,76.136189,238.12808,324.5057,1266.7176,12096.262,0.4321436,0.5571436,0.4321436,2.1313865,400,1,1,8,5000,10767.848,20268.89,16000,5000,5000,5000,5000,5000
381.1,2601.6447,2601.6447,2475.0508,-2714.4668,86.371152,86.371152,50,16.045736,20.325417,162.86801,76.547963,239.41597,325.78712,1266.6292,12095.418,0.4320658,0.5570658,0.4320658,2.1430635,400,1,1,8,5000,10767.1,20267.482,16000,5000,5000,5000,5000,5000
381.2,2611.6906,2611.6906,2488.0538,-2728.7276,86.364654,86.364654,50,16.043495,20.321159,163.72365,76.950117,240.67377,327.03842,1266.5403,12094.569,0.43198761,0.55698761,0.43198761,2.1544736,400,1,1,8,5000,10766.348,20266.067,16000,5000,5000,5000,5000,5000
381.3,2621.4263,2621.4263,2500.7459,-2742.6474,86.358124,86.358124,50,16.041243,20.316881,164.55884,77.342655,241.9015,328.25962,1266.4509,12093.716,0.43190902,0.55690902,0.43190902,2.1656167,400,1,1,8,5000,10765.592,20264.645,16000,5000,5000,5000,5000,5000
381.4,2630.8538,2630.8538,2513.1273,-2756.2264,86.351561,86.351561,50,16.03898,20.312581,165.37359,77.725586,243.09917,329.45073,1266.3612,12092.858,0.43183006,0.55683006,0.43183006,2.1764932,400,1,1,8,5000,10764.833,20263.215,16000,5000,5000,5000,5000,5000
381.5,2639.9755,2639.9755,2525.1985,-2769.4653,86.344967,86.344967,50,16.036706,20.308261,166.16792,78.098922,244.26684,330.61181,1266.2709,12091.997,0.43175073,0.55675073,0.43175073,2.1871033,400,1,1,8,5000,10764.07,20261.778,16000,5000,5000,5000,5000,5000
381.6,2648.7937,2648.7937,2536.9601,-2782.3647,86.338343,86.338343,50,16.034421,20.303922,166.94188,78.462684,245.40456,331.74291,1266.1803,12091.131,0.43167105,0.55667105,0.43167105,2.1974474,400,1,1,8,5000,10763.303,20260.335,16000,5000,5000,5000,5000,5000
381.7,2657.3111,2657.3111,2548.413,-2794.9254,86.331689,86.331689,50,16.032126,20.299563,167.69553,78.816898,246.51242,332.84411,1266.0893,12090.262,0.43159101,0.55659101,0.43159101,2.2075263,400,1,1,8,5000,10762.533,20258.885,16000,5000,5000,5000,5000,5000
381.8,2665.5305,2665.5305,2559.5582,-2807.1487,86.325006,86.325006,50,16.029821,20.295185,168.42892,79.161595,247.59052,333.91553,1265.9979,12089.389,0.43151064,0.55651064,0.43151064,2.2173408,400,1,1,8,5000,10761.759,20257.429,16000,5000,5000,5000,5000,5000
381.9,2673.4549,2673.4549,2570.3969,-2819.0359,86.318296,86.318296,50,16.027506,20.290789,169.14215,79.496812,248.63897,334.95726,1265.9061,12088.513,0.43142993,0.55642993,0.43142993,2.2268918,400,1,1,8,5000,10760.982,20255.966,16000,5000,5000,5000,5000,5000
382,2681.0874,2681.0874,2580.9305,-2830.5884,86.311558,86.311558,50,16.025182,20.286375,169.8353,79.822593,249.6579,335.96946,1265.8139,12087.632,0.43134891,0.55634891,0.43134891,2.2361805,400,1,1,8,5000,10760.202,20254.497,16000,5000,5000,5000,5000,5000
382.1,2688.4312,2688.4312,2591.1606,-2841.808,86.304793,86.304793,50,16.022849,20.281945,170.50848,80.138986,250.64747,336.95226,1265.7214,12086.749,0.43126757,0.55626757,0.43126757,2.2452082,400,1,1,8,5000,10759.418,20253.023,16000,5000,5000,5000,5000,5000
382.2,2695.4899,2695.4899,2601.0888,-2852.6967,86.298003,86.298003,50,16.020506,20.277497,171.1618,80.446046,251.60784,337.90585,1265.6285,12085.862,0.43118593,0.55618593,0.43118593,2.2539763,400,1,1,8,5000,10758.632,20251.542,16000,5000,5000,5000,5000,5000
382.3,2702.267,2702.267,2610.7172,-2863.2564,86.291188,86.291188,50,16.018155,20.273033,171.79538,80.74383,252.53921,338.8304,1265.5353,12084.972,0.431104,0.556104,0.431104,2.2624864,400,1,1,8,5000,10757.842,20250.056,16000,5000,5000,5000,5000,5000
382.4,2708.7663,2708.7663,2620.0478,-2873.4896,86.284349,86.284349,50,16.015795,20.268554,172.40937,81.032406,253.44178,339.72613,1265.4417,12084.078,0.43102179,0.55602179,0.43102179,2.2707403,400,1,1,8,5000,10757.05,20248.564,16000,5000,5000,5000,5000,5000
382.5,2714.9917,2714.9917,2629.0829,-2883.3987,86.277487,86.277487,50,16.013427,20.264059,173.00392,81.311842,254.31576,340.59325,1265.3478,12083.182,0.43093929,0.55593929,0.43093929,2.2787399,400,1,1,8,5000,10756.255,20247.068,16000,5000,5000,5000,5000,5000
382.6,2720.9472,2720.9472,2637.8249,-2892.9863,86.270601,86.270601,50,16.011052,20.25955,173.57918,81.582215,255.16139,341.432,1265.2537,12082.282,0.43085654,0.55585654,0.43085654,2.2864872,400,1,1,8,5000,10755.457,20245.566,16000,5000,5000,5000,5000,5000
382.7,2726.6371,2726.6371,2646.2765,-2902.2555,86.263694,86.263694,50,16.008668,20.255026,174.13533,81.843604,255.97893,342.24263,1265.1592,12081.38,0.43077352,0.55577352,0.43077352,2.2939844,400,1,1,8,5000,10754.656,20244.059,16000,5000,5000,5000,5000,5000
382.8,2732.0656,2732.0656,2654.4404,-2911.2091,86.256766,86.256766,50,16.006277,20.250489,174.67254,82.096096,256.76864,343.02541,1265.0644,12080.475,0.43069026,0.55569026,0.43069026,2.3012339,400,1,1,8,5000,10753.853,20242.547,16000,5000,5000,5000,5000,5000
382.9,2737.2372,2737.2372,2662.3196,-2919.8504,86.249818,86.249818,50,16.00388,20.245938,175.19102,82.339781,257.53081,343.78062,1264.9694,12079.568,0.43060676,0.55560676,0.43060676,2.3082381,400,1,1,8,5000,10753.047,20241.03,16000,5000,5000,5000,5000,5000
383,2742.1565,2742.1565,2669.9171,-2928.1828,86.24285,86.24285,50,16.001475,20.241375,175.69097,82.574755,258.26572,344.50857,1264.874,12078.657,0.43052302,0.55552302,0.43052302,2.3149995,400,1,1,8,5000,10752.239,20239.51,16000,5000,5000,5000,5000,5000
383.1,2746.8281,2746.8281,2677.2361,-2936.2098,86.235862,86.235862,50,15.999063,20.236799,176.17259,82.801117,258.97371,345.20957,1264.7784,12077.744,0.43043907,0.55543907,0.43043907,2.3215211,400,1,1,8,5000,10751.429,20237.984,16000,5000,5000,5000,5000,5000
383.2,2751.257,2751.257,2684.2801,-2943.9352,86.228857,86.228857,50,15.996645,20.232212,176.63611,83.018974,259.65509,345.88394,1264.6826,12076.829,0.4303549,0.5553549,0.4303549,2.3278056,400,1,1,8,5000,10750.617,20236.455,16000,5000,5000,5000,5000,5000
383.3,2755.4479,2755.4479,2691.0527,-2951.3629,86.221834,86.221834,50,15.994221,20.227613,177.08177,83.228433,260.3102,346.53204,1264.5865,12075.912,0.43027052,0.55527052,0.43027052,2.333856,400,1,1,8,5000,10749.802,20234.922,16000,5000,5000,5000,5000,5000
383.4,2759.406,2759.406,2697.5573,-2958.4968,86.214794,86.214794,50,15.991791,20.223003,177.50981,83.429608,260.93941,347.15421,1264.4902,12074.992,0.43018594,0.55518594,0.43018594,2.3396755,400,1,1,8,5000,10748.986,20233.384,16000,5000,5000,5000,5000,5000
383.5,2763.1364,2763.1364,2703.798,-2965.3411,86.207738,86.207738,50,15.989355,20.218383,177.92047,83.622619,261.54309,347.75082,1264.3937,12074.07,0.43010118,0.55510118,0.43010118,2.3452672,400,1,1,8,5000,10748.167,20231.844,16000,5000,5000,5000,5000,5000
383.6,2766.6443,2766.6443,2709.7786,-2971.9002,86.200667,86.200667,50,15.986914,20.213753,178.31401,83.807587,262.1216,348.32227,1264.2969,12073.146,0.43001623,0.55501623,0.43001623,2.3506347,400,1,1,8,5000,10747.346,20230.299,16000,5000,5000,5000,5000,5000
383.7,2769.9351,2769.9351,2715.5033,-2978.1786,86.193581,86.193581,50,15.984467,20.209113,178.69072,83.984638,262.67536,348.86894,1264.2,12072.221,0.42993111,0.55493111,0.42993111,2.3557813,400,1,1,8,5000,10746.524,20228.751,16000,5000,5000,5000,5000,5000
383.8,2773.0141,2773.0141,2720.9762,-2984.1809,86.18648,86.18648,50,15.982016,20.204464,179.05086,84.153902,263.20476,349.39124,1264.1028,12071.293,0.42984582,0.55484582,0.42984582,2.3607106,400,1,1,8,5000,10745.7,20227.2,16000,5000,5000,5000,5000,5000
383.9,2775.8869,2775.8869,2726.2016,-2989.9118,86.179366,86.179366,50,15.97956,20.199807,179.39471,84.315514,263.71022,349.88959,1264.0055,12070.363,0.42976037,0.55476037,0.42976037,2.3654263,400,1,1,8,5000,10744.874,20225.645,16000,5000,5000,5000,5000,5000
384,2778.559,2778.559,2731.1841,-2995.3763,86.172239,86.172239,50,15.977099,20.195141,179.72258,84.469611,264.19219,350.36443,1263.908,12069.432,0.42967478,0.55467478,0.42967478,2.3699323,400,1,1,8,5000,10744.047,20224.088,16000,5000,5000,5000,5000,5000
384.1,2781.0361,2781.0361,2735.9281,-3000.5792,86.1651,86.1651,50,15.974634,20.190467,180.03475,84.616334,264.65109,350.81619,1263.8103,12068.499,0.42958903,0.55458903,0.42958903,2.3742323,400,1,1,8,5000,10743.218,20222.527,16000,5000,5000,5000,5000,5000
384.2,2783.3239,2783.3239,2740.4384,-3005.5258,86.157949,86.157949,50,15.972164,20.185785,180.33155,84.755828,265.08738,351.24533,1263.7124,12067.565,0.42950315,0.55450315,0.42950315,2.3783305,400,1,1,8,5000,10742.387,20220.964,16000,5000,5000,5000,5000,5000
384.3,2785.4282,2785.4282,2744.7198,-3010.2213,86.150787,86.150787,50,15.969691,20.181097,180.61328,84.88824,265.50152,351.65231,1263.6144,12066.629,0.42941714,0.55441714,0.42941714,2.3822309,400,1,1,8,5000,10741.556,20219.399,16000,5000,5000,5000,5000,5000
384.4,2787.3547,2787.3547,2748.777,-3014.671,86.143615,86.143615,50,15.967214,20.176401,180.88026,85.013722,265.89398,352.0376,1263.5162,12065.691,0.42933101,0.55433101,0.42933101,2.3859377,400,1,1,8,5000,10740.722,20217.831,16000,5000,5000,5000,5000,5000
384.5,2789.1094,2789.1094,2752.6152,-3018.8804,86.136433,86.136433,50,15.964733,20.1717,181.13282,85.132428,266.26525,352.40169,1263.4179,12064.753,0.42924476,0.55424476,0.42924476,2.3894551,400,1,1,8,5000,10739.888,20216.26,16000,5000,5000,5000,5000,5000
384.6,2790.6983,2790.6983,2756.2392,-3022.8551,86.129241,86.129241,50,15.962249,20.166992,181.3713,85.244513,266.61582,352.74506,1263.3195,12063.813,0.4291584,0.5541584,0.4291584,2.3927874,400,1,1,8,5000,10739.053,20214.687,16000,5000,5000,5000,5000,5000
384.7,2792.1271,2792.1271,2759.6544,-3026.6006,86.12204,86.12204,50,15.959762,20.162279,181.59604,85.350137,266.94617,353.06821,1263.2209,12062.871,0.42907193,0.55407193,0.42907193,2.3959392,400,1,1,8,5000,10738.216,20213.112,16000,5000,5000,5000,5000,5000
384.8,2793.4021,2793.4021,2762.8659,-3030.1228,86.114832,86.114832,50,15.957272,20.15756,181.80737,85.449462,267.25683,353.37166,1263.1223,12061.929,0.42898537,0.55398537,0.42898537,2.3989149,400,1,1,8,5000,10737.378,20211.535,16000,5000,5000,5000,5000,5000
384.9,2794.5291,2794.5291,2765.8791,-3033.4274,86.107615,86.107615,50,15.954779,20.152836,182.00564,85.542652,267.5483,353.65591,1263.0235,12060.986,0.42889872,0.55389872,0.42889872,2.4017189,400,1,1,8,5000,10736.539,20209.956,16000,5000,5000,5000,5000,5000
385,2795.5143,2795.5143,2768.6993,-3036.5203,86.100391,86.100391,50,15.952283,20.148108,182.19122,85.629874,267.82109,353.92149,1262.9246,12060.041,0.42881198,0.55381198,0.42881198,2.404356,400,1,1,8,5000,10735.7,20208.376,16000,5000,5000,5000,5000,5000
385.1,2796.3636,2796.3636,2771.3319,-3039.4076,86.09316,86.09316,50,15.949785,20.143375,182.36446,85.711295,268.07575,354.16891,1262.8256,12059.096,0.42872516,0.55372516,0.42872516,2.4068309,400,1,1,8,5000,10734.859,20206.793,16000,5000,5000,5000,5000,5000
385.2,2797.0833,2797.0833,2773.7824,-3042.0952,86.085923,86.085923,50,15.947285,20.138639,182.52571,85.787086,268.3128,354.39872,1262.7265,12058.15,0.42863826,0.55363826,0.42863826,2.4091482,400,1,1,8,5000,10734.017,20205.209,16000,5000,5000,5000,5000,5000
385.3,2797.6792,2797.6792,2776.0565,-3044.5893,86.078681,86.078681,50,15.944782,20.133899,182.67536,85.857418,268.53278,354.61146,1262.6273,12057.203,0.4285513,0.5535513,0.4285513,2.4113127,400,1,1,8,5000,10733.175,20203.624,16000,5000,5000,5000,5000,5000
385.4,2798.1577,2798.1577,2778.1597,-3046.8959,86.071433,86.071433,50,15.942277,20.129155,182.81376,85.922466,268.73622,354.80765,1262.5281,12056.255,0.42846427,0.55346427,0.42846427,2.4133293,400,1,1,8,5000,10732.332,20202.037,16000,5000,5000,5000,5000,5000
385.5,2798.5246,2798.5246,2780.0977,-3049.0214,86.064179,86.064179,50,15.939771,20.124408,182.94128,85.982403,268.92369,354.98787,1262.4287,12055.306,0.42837719,0.55337719,0.42837719,2.4152028,400,1,1,8,5000,10731.489,20200.449,16000,5000,5000,5000,5000,5000
385.6,2798.7861,2798.7861,2781.8761,-3050.9719,86.056922,86.056922,50,15.937263,20.119659,183.05831,86.037406,269.09572,355.15264,1262.3293,12054.357,0.42829005,0.55329005,0.42829005,2.4169381,400,1,1,8,5000,10730.644,20198.86,16000,5000,5000,5000,5000,5000
385.7,2798.9483,2798.9483,2783.5008,-3052.7536,86.04966,86.04966,50,15.934753,20.114907,183.16522,86.087653,269.25287,355.30253,1262.2299,12053.407,0.42820286,0.55320286,0.42820286,2.4185402,400,1,1,8,5000,10729.799,20197.269,16000,5000,5000,5000,5000,5000
385.8,2799.0171,2799.0171,2784.9773,-3054.373,86.042395,86.042395,50,15.932242,20.110152,183.26238,86.13332,269.3957,355.4381,1262.1303,12052.457,0.42811563,0.55311563,0.42811563,2.420014,400,1,1,8,5000,10728.954,20195.678,16000,5000,5000,5000,5000,5000
385.9,2798.9986,2798.9986,2786.3116,-3055.8364,86.035126,86.035126,50,15.92973,20.105396,183.35019,86.174587,269.52477,355.5599,1262.0308,12051.506,0.42802835,0.55302835,0.42802835,2.4213644,400,1,1,8,5000,10728.108,20194.085,16000,5000,5000,5000,5000,5000
386,2798.8987,2798.8987,2787.5095,-3057.1501,86.027854,86.027854,50,15.927217,20.100637,183.42901,86.211633,269.64064,355.66849,1261.9311,12050.555,0.42794104,0.55294104,0.42794104,2.4225966,400,1,1,8,5000,10727.262,20192.492,16000,5000,5000,5000,5000,5000
386.1,2798.7234,2798.7234,2788.5766,-3058.3205,86.020579,86.020579,50,15.924702,20.095877,183.49923,86.244637,269.74387,355.76445,1261.8315,12049.603,0.4278537,0.5528537,0.4278537,2.4237155,400,1,1,8,5000,10726.415,20190.898,16000,5000,5000,5000,5000,5000
386.2,2798.4785,2798.4785,2789.5189,-3059.3539,86.013302,86.013302,50,15.922187,20.091116,183.56123,86.27378,269.83502,355.84832,1261.7318,12048.651,0.42776633,0.55276633,0.42776633,2.4247261,400,1,1,0,5000,10725.567,20189.303,16000,5000,5000,5000,5000,5000
386.3,2798.1699,2798.1699,2790.3422,-3060.2568,86.006024,86.006024,50,15.91967,20.086353,183.61541,86.299242,269.91465,355.92067,1261.632,12047.698,0.42767893,0.55267893,0.42767893,2.4256335,400,1,1,0,5000,10724.72,20187.708,16000,5000,5000,5000,5000,5000
386.4,2797.8034,2797.8034,2791.0522,-3061.0355,85.998743,85.998743,50,15.917153,20.08159,183.66213,86.321201,269.98333,355.98208,1261.5322,12046.745,0.42759151,0.55259151,0.42759151,2.4264426,400,1,1,0,5000,10723.872,20186.112,16000,5000,5000,5000,5000,5000
386.5,2797.3846,2797.3846,2791.6548,-3061.6964,85.991461,85.991461,50,15.914636,20.076826,183.70178,86.339839,270.04162,356.03308,1261.4324,12045.792,0.42750408,0.55250408,0.42750408,2.4271585,400,1,1,0,5000,10723.024,20184.516,16000,5000,5000,5000,5000,5000
386.6,2796.9193,2796.9193,2792.1558,-3062.2459,85.984178,85.984178,50,15.912117,20.072061,183.73475,86.355333,270.09008,356.07426,1261.3326,12044.839,0.42741663,0.55241663,0.42741663,2.4277862,400,1,1,0,5000,10722.176,20182.919,16000,5000,5000,5000,5000,5000
386.7,2796.413,2796.413,2792.5609,-3062.6902,85.976894,85.976894,50,15.909599,20.067295,183.76141,86.367863,270.12927,356.10617,1261.2327,12043.885,0.42732916,0.55232916,0.42732916,2.4283307,400,1,1,0,5000,10721.327,20181.321,16000,5000,5000,5000,5000,5000
386.8,2795.8713,2795.8713,2792.8759,-3063.0357,85.96961,85.96961,50,15.90708,20.06253,183.78214,86.377606,270.15975,356.12936,1261.1329,12042.932,0.42724169,0.55224169,0.42724169,2.428797,400,1,1,0,5000,10720.478,20179.724,16000,5000,5000,5000,5000,5000
386.9,2795.2995,2795.2995,2793.1066,-3063.2886,85.962325,85.962325,50,15.904561,20.057764,183.79732,86.384739,270.18206,356.14438,1261.033,12041.978,0.42715421,0.55215421,0.42715421,2.42919,400,1,1,0,5000,10719.629,20178.126,16000,5000,5000,5000,5000,5000
387,2794.7031,2794.7031,2793.2585,-3063.4552,85.95504,85.95504,50,15.902041,20.052998,183.80731,86.389438,270.19675,356.15179,1260.9331,12041.024,0.42706673,0.55206673,0.42706673,2.4295146,400,1,1,0,5000,10718.78,20176.527,16000,5000,5000,5000,5000,5000
387.1,2794.0872,2794.0872,2793.3374,-3063.5417,85.947754,85.947754,50,15.899522,20.048233,183.8125,86.391877,270.20438,356.15214,1260.8331,12040.07,0.42697924,0.55197924,0.42697924,2.4297757,400,1,1,0,5000,10717.931,20174.929,16000,5000,5000,5000,5000,5000
387.2,2793.4571,2793.4571,2793.3488,-3063.5542,85.940469,85.940469,50,15.897002,20.043467,183.81325,86.39223,270.20548,356.14595,1260.7332,12039.115,0.42689176,0.55189176,0.42689176,2.4299782,400,1,1,0,5000,10717.082,20173.33,16000,5000,5000,5000,5000,5000
387.3,2792.8179,2792.8179,2793.2982,-3063.4988,85.933185,85.933185,50,15.894483,20.038702,183.80993,86.390667,270.2006,356.13378,1260.6333,12038.161,0.42680427,0.55180427,0.42680427,2.4301269,400,1,1,0,5000,10716.232,20171.732,16000,5000,5000,5000,5000,5000
387.4,2792.1743,2792.1743,2793.1913,-3063.3815,85.925901,85.925901,50,15.891963,20.033938,183.80289,86.387359,270.19025,356.11615,1260.5334,12037.207,0.42671679,0.55171679,0.42671679,2.4302265,400,1,1,0,5000,10715.383,20170.133,16000,5000,5000,5000,5000,5000
387.5,2791.5314,2791.5314,2793.0333,-3063.2083,85.918617,85.918617,50,15.889444,20.029174,183.7925,86.382474,270.17497,356.09359,1260.4334,12036.253,0.42662932,0.55162932,0.42662932,2.4302817,400,1,1,0,5000,10714.534,20168.534,16000,5000,5000,5000,5000,5000
387.6,2790.8939,2790.8939,2792.8297,-3062.985,85.911335,85.911335,50,15.886924,20.02441,183.7791,86.376177,270.15528,356.06661,1260.3335,12035.298,0.42654185,0.55154185,0.42654185,2.4302972,400,1,1,0,5000,10713.684,20166.935,16000,5000,5000,5000,5000,5000
387.7,2790.2664,2790.2664,2792.5858,-3062.7175,85.904053,85.904053,50,15.884405,20.019648,183.76305,86.368633,270.13168,356.03573,1260.2336,12034.344,0.42645438,0.55145438,0.42645438,2.4302777,400,1,1,0,5000,10712.835,20165.336,16000,5000,5000,5000,5000,5000
387.8,2789.6533,2789.6533,2792.3067,-3062.4114,85.896772,85.896772,50,15.881886,20.014886,183.74469,86.360002,270.10469,356.00146,1260.1336,12033.39,0.42636693,0.55136693,0.42636693,2.4302275,400,1,1,0,5000,10711.985,20163.737,16000,5000,5000,5000,5000,5000
387.9,2789.0591,2789.0591,2791.9977,-3062.0725,85.889493,85.889493,50,15.879368,20.010125,183.72435,86.350444,270.07479,355.96428,1260.0337,12032.436,0.42627949,0.55127949,0.42627949,2.4301512,400,1,1,0,5000,10711.136,20162.138,16000,5000,5000,5000,5000,5000
388,2788.488,2788.488,2791.6637,-3061.7062,85.882214,85.882214,50,15.876849,20.005365,183.70237,86.340114,270.04248,355.9247,1259.9338,12031.481,0.42619206,0.55119206,0.42619206,2.4300533,400,1,1,0,5000,10710.286,20160.539,16000,5000,5000,5000,5000,5000
388.1,2787.9442,2787.9442,2791.3097,-3061.318,85.874937,85.874937,50,15.874331,20.000606,183.67908,86.329167,270.00825,355.88318,1259.8339,12030.527,0.42610463,0.55110463,0.42610463,2.4299379,400,1,1,0,5000,10709.437,20158.94,16000,5000,5000,5000,5000,5000
388.2,2787.4315,2787.4315,2790.9407,-3060.9132,85.867661,85.867661,50,15.871813,19.995848,183.65479,86.317753,269.97255,355.84021,1259.7339,12029.573,0.42601722,0.55101722,0.42601722,2.4298093,400,1,1,0,5000,10708.588,20157.342,16000,5000,5000,5000,5000,5000
388.3,2786.9539,2786.9539,2790.5613,-3060.4971,85.860387,85.860387,50,15.869296,19.991091,183.62983,86.306019,269.93585,355.79623,1259.634,12028.619,0.42592982,0.55092982,0.42592982,2.4296717,400,1,1,0,5000,10707.738,20155.743,16000,5000,5000,5000,5000,5000
388.4,2786.515,2786.515,2790.1762,-3060.0748,85.853114,85.853114,50,15.866779,19.986335,183.60449,86.29411,269.8986,355.75171,1259.5341,12027.665,0.42584244,0.55084244,0.42584244,2.4295291,400,1,1,0,5000,10706.889,20154.145,16000,5000,5000,5000,5000,5000
388.5,2786.1184,2786.1184,2789.7901,-3059.6513,85.845842,85.845842,50,15.864262,19.98158,183.57908,86.282167,269.86125,355.70709,1259.4342,12026.711,0.42575506,0.55075506,0.42575506,2.4293855,400,1,1,0,5000,10706.04,20152.546,16000,5000,5000,5000,5000,5000
388.6,2785.7675,2785.7675,2789.4073,-3059.2315,85.838571,85.838571,50,15.861746,19.976826,183.55389,86.270328,269.82422,355.66279,1259.3343,12025.757,0.4256677,0.5506677,0.4256677,2.4292449,400,1,1,0,5000,10705.191,20150.948,16000,5000,5000,5000,5000,5000
388.7,2785.4655,2785.4655,2789.0322,-3058.8201,85.831302,85.831302,50,15.85923,19.972073,183.52921,86.258727,269.78793,355.61923,1259.2345,12024.803,0.42558035,0.55058035,0.42558035,2.4291109,400,1,1,0,5000,10704.342,20149.349,16000,5000,5000,5000,5000,5000
388.8,2785.2155,2785.2155,2788.669,-3058.4218,85.824035,85.824035,50,15.856714,19.967321,183.50531,86.247494,269.7528,355.57683,1259.1346,12023.849,0.42549301,0.55049301,0.42549301,2.4289872,400,1,1,0,5000,10703.493,20147.751,16000,5000,5000,5000,5000,5000
388.9,2785.0204,2785.0204,2788.3218,-3058.041,85.816768,85.816768,50,15.854199,19.96257,183.48246,86.236755,269.71921,355.53598,1259.0347,12022.896,0.42540568,0.55040568,0.42540568,2.4288774,400,1,1,0,5000,10702.644,20146.153,16000,5000,5000,5000,5000,5000
389,2784.8831,2784.8831,2787.9945,-3057.6821,85.809503,85.809503,50,15.851684,19.957819,183.46092,86.226635,269.68756,355.49706,1258.9348,12021.942,0.42531836,0.55031836,0.42531836,2.4287851,400,1,1,0,5000,10701.795,20144.555,16000,5000,5000,5000,5000,5000
389.1,2784.806,2784.806,2787.6911,-3057.3493,85.802239,85.802239,50,15.849169,19.95307,183.44096,86.21725,269.65821,355.46045,1258.8349,12020.988,0.42523105,0.55023105,0.42523105,2.4287134,400,1,1,0,5000,10700.946,20142.957,16000,5000,5000,5000,5000,5000
389.2,2784.7917,2784.7917,2787.4152,-3057.0467,85.794976,85.794976,50,15.846654,19.948322,183.4228,86.208717,269.63152,355.4265,1258.7351,12020.035,0.42514375,0.55014375,0.42514375,2.4286657,400,1,1,0,5000,10700.097,20141.359,16000,5000,5000,5000,5000,5000
389.3,2784.8423,2784.8423,2787.1703,-3056.7782,85.787715,85.787715,50,15.84414,19.943575,183.40669,86.201145,269.60784,355.39555,1258.6352,12019.081,0.42505645,0.55005645,0.42505645,2.4286451,400,1,1,0,5000,10699.248,20139.761,16000,5000,5000,5000,5000,5000
389.4,2784.9601,2784.9601,2786.96,-3056.5475,85.780454,85.780454,50,15.841626,19.938828,183.39285,86.194639,269.58749,355.36794,1258.5353,12018.127,0.42496917,0.54996917,0.42496917,2.4286545,400,1,1,0,5000,10698.399,20138.163,16000,5000,5000,5000,5000,5000
389.5,2785.1469,2785.1469,2786.7875,-3056.3583,85.773194,85.773194,50,15.839112,19.934082,183.3815,86.189303,269.5708,355.34399,1258.4355,12017.174,0.42488189,0.54988189,0.42488189,2.4286969,400,1,1,0,5000,10697.55,20136.565,16000,5000,5000,5000,5000,5000
389.6,2785.4044,2785.4044,2786.6558,-3056.2139,85.765935,85.765935,50,15.836598,19.929337,183.37283,86.185232,269.55807,355.324,1258.3356,12016.22,0.42479461,0.54979461,0.42479461,2.4287749,400,1,1,0,5000,10696.701,20134.968,16000,5000,5000,5000,5000,5000
389.7,2785.7342,2785.7342,2786.5681,-3056.1177,85.758677,85.758677,50,15.834085,19.924592,183.36706,86.18252,269.54958,355.30826,1258.2357,12015.266,0.42470733,0.54970733,0.42470733,2.4288912,400,1,1,0,5000,10695.853,20133.37,16000,5000,5000,5000,5000,5000
389.8,2786.1378,2786.1378,2786.5272,-3056.0728,85.75142,85.75142,50,15.831571,19.919848,183.36437,86.181253,269.54562,355.29704,1258.1358,12014.312,0.42462006,0.54962006,0.42462006,2.4290484,400,1,1,0,5000,10695.004,20131.772,16000,5000,5000,5000,5000,5000
389.9,2786.6163,2786.6163,2786.5357,-3056.0821,85.744163,85.744163,50,15.829058,19.915105,183.36493,86.181515,269.54644,355.2906,1258.0359,12013.358,0.42453279,0.54953279,0.42453279,2.4292486,400,1,1,0,5000,10694.155,20130.173,16000,5000,5000,5000,5000,5000
390,2787.1707,2787.1707,2786.5961,-3056.1484,85.736906,85.736906,50,15.826544,19.910362,183.3689,86.183384,269.55229,355.28919,1257.936,12012.404,0.42444551,0.54944551,0.42444551,2.4294943,400,1,1,0,5000,10693.306,20128.575,16000,5000,5000,5000,5000,5000
390.1,2787.802,2787.802,2786.7109,-3056.2742,85.729649,85.729649,50,15.824031,19.905619,183.37645,86.186934,269.56339,355.29304,1257.8361,12011.45,0.42435824,0.54935824,0.42435824,2.4297873,400,1,1,0,5000,10692.456,20126.977,16000,5000,5000,5000,5000,5000
390.2,2788.5107,2788.5107,2786.8821,-3056.4621,85.722393,85.722393,50,15.821517,19.900876,183.38773,86.192231,269.57996,355.30235,1257.7362,12010.496,0.42427095,0.54927095,0.42427095,2.4301297,400,1,1,0,5000,10691.607,20125.378,16000,5000,5000,5000,5000,5000
390.3,2789.2974,2789.2974,2787.112,-3056.7142,85.715137,85.715137,50,15.819003,19.896133,183.40285,86.199339,269.60219,355.31733,1257.6363,12009.542,0.42418366,0.54918366,0.42418366,2.4305232,400,1,1,0,5000,10690.758,20123.779,16000,5000,5000,5000,5000,5000
