time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
390.4,2790.1623,2790.1623,2787.4022,-3057.0325,85.70788,85.70788,50,15.81649,19.891391,183.42195,86.208317,269.63027,355.33815,1257.5363,12008.587,0.42409637,0.54909637,0.42409637,2.4309696,400,1,1,0,5000,10689.908,20122.18,16000,5000,5000,5000,5000,5000
390.5,2791.1056,2791.1056,2787.7547,-3057.419,85.700623,85.700623,50,15.813975,19.886648,183.44514,86.219216,269.66436,355.36498,1257.4363,12007.632,0.42400906,0.54900906,0.42400906,2.4314703,400,1,1,0,5000,10689.059,20120.581,16000,5000,5000,5000,5000,5000
390.6,2792.1272,2792.1272,2788.1708,-3057.8754,85.693366,85.693366,50,15.811461,19.881905,183.47252,86.232086,269.70461,355.39797,1257.3363,12006.677,0.42392174,0.54892174,0.42392174,2.4320266,400,1,1,0,5000,10688.209,20118.981,16000,5000,5000,5000,5000,5000
390.7,2793.2269,2793.2269,2788.6519,-3058.4031,85.686108,85.686108,50,15.808946,19.877162,183.50418,86.246967,269.75115,355.43726,1257.2363,12005.722,0.4238344,0.5488344,0.4238344,2.4326398,400,1,1,0,5000,10687.359,20117.381,16000,5000,5000,5000,5000,5000
390.8,2794.4042,2794.4042,2789.1993,-3059.0034,85.678849,85.678849,50,15.806431,19.872418,183.54021,86.263896,269.8041,355.48295,1257.1362,12004.767,0.42374705,0.54874705,0.42374705,2.433311,400,1,1,0,5000,10686.508,20115.781,16000,5000,5000,5000,5000,5000
390.9,2795.6584,2795.6584,2789.814,-3059.6775,85.671589,85.671589,50,15.803915,19.867674,183.58065,86.282907,269.86356,355.53515,1257.0361,12003.811,0.42365968,0.54865968,0.42365968,2.434041,400,1,1,0,5000,10685.658,20114.18,16000,5000,5000,5000,5000,5000
391,2796.9889,2796.9889,2790.4968,-3060.4264,85.664328,85.664328,50,15.801399,19.862929,183.62558,86.304024,269.92961,355.59393,1256.936,12002.855,0.42357228,0.54857228,0.42357228,2.4348307,400,1,1,0,5000,10684.807,20112.578,16000,5000,5000,5000,5000,5000
391.1,2798.3945,2798.3945,2791.2483,-3061.2506,85.657066,85.657066,50,15.798882,19.858184,183.67504,86.327268,270.00231,355.65937,1256.8359,12001.899,0.42348487,0.54848487,0.42348487,2.4356805,400,1,1,0,5000,10683.956,20110.976,16000,5000,5000,5000,5000,5000
391.2,2799.8742,2799.8742,2792.0692,-3062.1509,85.649802,85.649802,50,15.796364,19.853437,183.72905,86.352656,270.08171,355.73151,1256.7357,12000.942,0.42339743,0.54839743,0.42339743,2.436591,400,1,1,0,5000,10683.105,20109.374,16000,5000,5000,5000,5000,5000
391.3,2801.4266,2801.4266,2792.9597,-3063.1275,85.642536,85.642536,50,15.793846,19.84869,183.78765,86.380196,270.16785,355.81038,1256.6355,11999.985,0.42330997,0.54830997,0.42330997,2.4375625,400,1,1,0,5000,10682.253,20107.771,16000,5000,5000,5000,5000,5000
391.4,2803.0501,2803.0501,2793.9199,-3064.1806,85.635269,85.635269,50,15.791327,19.843942,183.85084,86.409894,270.26073,355.896,1256.5352,11999.027,0.42322247,0.54822247,0.42322247,2.4385951,400,1,1,0,5000,10681.401,20106.168,16000,5000,5000,5000,5000,5000
391.5,2804.743,2804.743,2794.9499,-3065.3102,85.627999,85.627999,50,15.788807,19.839192,183.91861,86.441748,270.36036,355.98836,1256.4349,11998.069,0.42313495,0.54813495,0.42313495,2.4396889,400,1,1,0,5000,10680.549,20104.563,16000,5000,5000,5000,5000,5000
391.6,2806.5035,2806.5035,2796.0493,-3066.5161,85.620728,85.620728,50,15.786286,19.834441,183.99096,86.475753,270.46672,356.08744,1256.3345,11997.111,0.42304739,0.54804739,0.42304739,2.4408435,400,1,1,8,5000,10679.697,20102.958,16000,5000,5000,5000,5000,5000
391.7,2808.3295,2808.3295,2797.218,-3067.7977,85.613453,85.613453,50,15.783765,19.829689,184.06786,86.511895,270.57976,356.19321,1256.2341,11996.152,0.42295979,0.54795979,0.42295979,2.4420589,400,1,1,8,5000,10678.844,20101.353,16000,5000,5000,5000,5000,5000
391.8,2810.2187,2810.2187,2798.4551,-3069.1546,85.606177,85.606177,50,15.781242,19.824935,184.14927,86.550159,270.69943,356.30561,1256.1337,11995.193,0.42287216,0.54787216,0.42287216,2.4433344,400,1,1,8,5000,10677.99,20099.746,16000,5000,5000,5000,5000,5000
391.9,2812.1688,2812.1688,2799.7602,-3070.5858,85.598897,85.598897,50,15.778718,19.820179,184.23515,86.590521,270.82567,356.42457,1256.0332,11994.233,0.42278449,0.54778449,0.42278449,2.4446694,400,1,1,8,5000,10677.136,20098.139,16000,5000,5000,5000,5000,5000
392,2814.1771,2814.1771,2801.1321,-3072.0905,85.591615,85.591615,50,15.776193,19.815422,184.32543,86.632952,270.95838,356.55,1255.9326,11993.273,0.42269677,0.54769677,0.42269677,2.4460632,400,1,1,8,5000,10676.282,20096.531,16000,5000,5000,5000,5000,5000
392.1,2816.2409,2816.2409,2802.5699,-3073.6674,85.58433,85.58433,50,15.773667,19.810663,184.42004,86.67742,271.09746,356.68179,1255.832,11992.312,0.42260902,0.54760902,0.42260902,2.4475148,400,1,1,8,5000,10675.427,20094.922,16000,5000,5000,5000,5000,5000
392.2,2818.3573,2818.3573,2804.0723,-3075.3151,85.577041,85.577041,50,15.77114,19.805902,184.5189,86.723885,271.24279,356.81983,1255.7313,11991.351,0.42252121,0.54752121,0.42252121,2.4490232,400,1,1,8,5000,10674.572,20093.312,16000,5000,5000,5000,5000,5000
392.3,2820.5232,2820.5232,2805.6378,-3077.032,85.569749,85.569749,50,15.768611,19.801138,184.62192,86.772303,271.39422,356.96397,1255.6306,11990.389,0.42243336,0.54743336,0.42243336,2.4505871,400,1,1,8,5000,10673.716,20091.701,16000,5000,5000,5000,5000,5000
392.4,2822.7354,2822.7354,2807.2649,-3078.8165,85.562454,85.562454,50,15.766081,19.796373,184.72899,86.822624,271.55161,357.11407,1255.5297,11989.426,0.42234546,0.54734546,0.42234546,2.4522051,400,1,1,8,5000,10672.86,20090.089,16000,5000,5000,5000,5000,5000
392.5,2824.9904,2824.9904,2808.9517,-3080.6664,85.555154,85.555154,50,15.763549,19.791605,184.83999,86.874794,271.71478,357.26994,1255.4289,11988.463,0.42225751,0.54725751,0.42225751,2.4538757,400,1,1,8,5000,10672.003,20088.476,16000,5000,5000,5000,5000,5000
392.6,2827.2848,2827.2848,2810.6963,-3082.5798,85.547851,85.547851,50,15.761016,19.786835,184.95479,86.928751,271.88354,357.43139,1255.3279,11987.499,0.42216951,0.54716951,0.42216951,2.4555973,400,1,1,8,5000,10671.145,20086.862,16000,5000,5000,5000,5000,5000
392.7,2829.6147,2829.6147,2812.4966,-3084.5543,85.540544,85.540544,50,15.758482,19.782062,185.07326,86.984431,272.05769,357.59823,1255.2269,11986.534,0.42208145,0.54708145,0.42208145,2.4573679,400,1,1,8,5000,10670.287,20085.247,16000,5000,5000,5000,5000,5000
392.8,2831.9764,2831.9764,2814.3504,-3086.5874,85.533233,85.533233,50,15.755946,19.777287,185.19524,87.041764,272.23701,357.77024,1255.1258,11985.569,0.42199334,0.54699334,0.42199334,2.4591856,400,1,1,8,5000,10669.429,20083.63,16000,5000,5000,5000,5000,5000
392.9,2834.3658,2834.3658,2816.2551,-3088.6763,85.525917,85.525917,50,15.753408,19.772509,185.32058,87.100673,272.42125,357.94717,1255.0247,11984.603,0.42190517,0.54690517,0.42190517,2.4610483,400,1,1,8,5000,10668.569,20082.013,16000,5000,5000,5000,5000,5000
393,2836.7788,2836.7788,2818.2082,-3090.8183,85.518597,85.518597,50,15.750869,19.767729,185.4491,87.161077,272.61018,358.12878,1254.9234,11983.636,0.42181693,0.54681693,0.42181693,2.4629538,400,1,1,8,5000,10667.71,20080.394,16000,5000,5000,5000,5000,5000
393.1,2839.2111,2839.2111,2820.2069,-3093.0104,85.511273,85.511273,50,15.748328,19.762945,185.58062,87.222893,272.80351,358.31479,1254.8221,11982.668,0.42172864,0.54672864,0.42172864,2.4648995,400,1,1,8,5000,10666.849,20078.775,16000,5000,5000,5000,5000,5000
393.2,2841.6583,2841.6583,2822.2482,-3095.2492,85.503944,85.503944,50,15.745785,19.758159,185.71495,87.286028,273.00098,358.50492,1254.7207,11981.7,0.42164029,0.54664029,0.42164029,2.466883,400,1,1,8,5000,10665.988,20077.154,16000,5000,5000,5000,5000,5000
393.3,2844.1158,2844.1158,2824.3292,-3097.5315,85.49661,85.49661,50,15.74324,19.753369,185.85189,87.350388,273.20228,358.69889,1254.6192,11980.731,0.42155187,0.54655187,0.42155187,2.4689017,400,1,1,8,5000,10665.126,20075.531,16000,5000,5000,5000,5000,5000
393.4,2846.5789,2846.5789,2826.4465,-3099.8536,85.489271,85.489271,50,15.740694,19.748577,185.99122,87.415872,273.40709,358.89636,1254.5177,11979.761,0.42146339,0.54646339,0.42146339,2.4709526,400,1,1,8,5000,10664.263,20073.908,16000,5000,5000,5000,5000,5000
393.5,2849.0429,2849.0429,2828.5969,-3102.212,85.481927,85.481927,50,15.738146,19.743782,186.13272,87.482378,273.6151,359.09702,1254.416,11978.791,0.42137484,0.54637484,0.42137484,2.4730328,400,1,1,8,5000,10663.4,20072.283,16000,5000,5000,5000,5000,5000
393.6,2851.5029,2851.5029,2830.7767,-3104.6026,85.474578,85.474578,50,15.735595,19.738983,186.27616,87.549794,273.82595,359.30053,1254.3143,11977.819,0.42128623,0.54628623,0.42128623,2.4751393,400,1,1,8,5000,10662.536,20070.656,16000,5000,5000,5000,5000,5000
393.7,2853.9536,2853.9536,2832.9822,-3107.0215,85.467224,85.467224,50,15.733043,19.734181,186.42129,87.618008,274.0393,359.50653,1254.2125,11976.847,0.42119755,0.54619755,0.42119755,2.4772689,400,1,1,8,5000,10661.671,20069.029,16000,5000,5000,5000,5000,5000
393.8,2856.3902,2856.3902,2835.2098,-3109.4646,85.459865,85.459865,50,15.730489,19.729376,186.56787,87.686901,274.25478,359.71464,1254.1106,11975.874,0.4211088,0.5461088,0.4211088,2.4794182,400,1,1,8,5000,10660.806,20067.4,16000,5000,5000,5000,5000,5000
393.9,2858.8071,2858.8071,2837.4554,-3111.9274,85.452501,85.452501,50,15.727933,19.724568,186.71564,87.756352,274.472,359.9245,1254.0086,11974.9,0.42101998,0.54601998,0.42101998,2.4815838,400,1,1,8,5000,10659.94,20065.769,16000,5000,5000,5000,5000,5000
394,2861.1992,2861.1992,2839.7149,-3114.4055,85.445132,85.445132,50,15.725376,19.719756,186.86433,87.826234,274.69056,360.13569,1253.9065,11973.925,0.4209311,0.5459311,0.4209311,2.4837621,400,1,1,8,5000,10659.073,20064.137,16000,5000,5000,5000,5000,5000
394.1,2863.5609,2863.5609,2841.9842,-3116.8942,85.437757,85.437757,50,15.722816,19.714941,187.01365,87.896417,274.91007,360.34783,1253.8044,11972.95,0.42084215,0.54584215,0.42084215,2.4859494,400,1,1,8,5000,10658.205,20062.504,16000,5000,5000,5000,5000,5000
394.2,2865.8868,2865.8868,2844.2588,-3119.3889,85.430377,85.430377,50,15.720254,19.710123,187.16333,87.966767,275.1301,360.56048,1253.7021,11971.973,0.42075312,0.54575312,0.42075312,2.488142,400,1,1,8,5000,10657.337,20060.87,16000,5000,5000,5000,5000,5000
394.3,2868.171,2868.171,2846.5343,-3121.8846,85.422991,85.422991,50,15.71769,19.705301,187.31307,88.037145,275.35022,360.77321,1253.5998,11970.996,0.42066403,0.54566403,0.42066403,2.4903359,400,1,1,8,5000,10656.468,20059.234,16000,5000,5000,5000,5000,5000
394.4,2870.408,2870.408,2848.8062,-3124.3762,85.4156,85.4156,50,15.715124,19.700476,187.46257,88.107409,275.56998,360.98558,1253.4974,11970.018,0.42057487,0.54557487,0.42057487,2.4925272,400,1,1,8,5000,10655.598,20057.596,16000,5000,5000,5000,5000,5000
394.5,2872.5919,2872.5919,2851.0697,-3126.8587,85.408204,85.408204,50,15.712556,19.695648,187.61152,88.177414,275.78893,361.19714,1253.3948,11969.039,0.42048564,0.54548564,0.42048564,2.4947116,400,1,1,8,5000,10654.728,20055.958,16000,5000,5000,5000,5000,5000
394.6,2874.7169,2874.7169,2853.3201,-3129.3267,85.400802,85.400802,50,15.709986,19.690816,187.7596,88.247012,276.00661,361.40741,1253.2923,11968.059,0.42039634,0.54539634,0.42039634,2.496885,400,1,1,8,5000,10653.856,20054.318,16000,5000,5000,5000,5000,5000
394.7,2876.7769,2876.7769,2855.5523,-3131.7748,85.393396,85.393396,50,15.707415,19.685981,187.90649,88.31605,276.22254,361.61593,1253.1896,11967.079,0.42030698,0.54530698,0.42030698,2.4990432,400,1,1,8,5000,10652.984,20052.676,16000,5000,5000,5000,5000,5000
394.8,2878.7661,2878.7661,2857.7614,-3134.1976,85.385984,85.385984,50,15.704841,19.681143,188.05186,88.384372,276.43623,361.82221,1253.0868,11966.097,0.42021754,0.54521754,0.42021754,2.5011816,400,1,1,8,5000,10652.111,20051.033,16000,5000,5000,5000,5000,5000
394.9,2880.6783,2880.6783,2859.9422,-3136.5894,85.378567,85.378567,50,15.702265,19.676301,188.19536,88.45182,276.64718,362.02575,1252.9839,11965.115,0.42012804,0.54512804,0.42012804,2.5032957,400,1,1,8,5000,10651.238,20049.389,16000,5000,5000,5000,5000,5000
395,2882.5074,2882.5074,2862.0896,-3138.9445,85.371144,85.371144,50,15.699688,19.671457,188.33667,88.518234,276.8549,362.22605,1252.881,11964.132,0.42003848,0.54503848,0.42003848,2.5053811,400,1,1,8,5000,10650.364,20047.743,16000,5000,5000,5000,5000,5000
395.1,2884.2473,2884.2473,2864.1981,-3141.257,85.363717,85.363717,50,15.697108,19.666609,188.47542,88.583448,277.05887,362.42259,1252.778,11963.149,0.41994885,0.54494885,0.41994885,2.5074331,400,1,1,8,5000,10649.489,20046.096,16000,5000,5000,5000,5000,5000
395.2,2885.8917,2885.8917,2866.2626,-3143.5211,85.356285,85.356285,50,15.694527,19.661758,188.61127,88.647295,277.25856,362.61485,1252.6749,11962.164,0.41985916,0.54485916,0.41985916,2.5094469,400,1,1,8,5000,10648.613,20044.448,16000,5000,5000,5000,5000,5000
395.3,2887.4344,2887.4344,2868.2773,-3145.7308,85.348848,85.348848,50,15.691944,19.656904,188.74385,88.709608,277.45345,362.8023,1252.5717,11961.179,0.41976941,0.54476941,0.41976941,2.5114177,400,1,1,8,5000,10647.737,20042.798,16000,5000,5000,5000,5000,5000
395.4,2888.8691,2888.8691,2870.2369,-3147.8799,85.341406,85.341406,50,15.689359,19.652047,188.87279,88.770213,277.64301,362.98441,1252.4685,11960.193,0.4196796,0.5446796,0.4196796,2.5133406,400,1,1,8,5000,10646.86,20041.147,16000,5000,5000,5000,5000,5000
395.5,2890.1895,2890.1895,2872.1356,-3149.9623,85.33396,85.33396,50,15.686772,19.647188,188.99774,88.828937,277.82667,363.16063,1252.3651,11959.206,0.41958973,0.54458973,0.41958973,2.5152108,400,1,1,8,5000,10645.982,20039.495,16000,5000,5000,5000,5000,5000
395.6,2891.3894,2891.3894,2873.9679,-3151.9718,85.326509,85.326509,50,15.684184,19.642325,189.11831,88.885604,278.00391,363.33042,1252.2617,11958.219,0.4194998,0.5444998,0.4194998,2.5170232,400,1,1,8,5000,10645.104,20037.842,16000,5000,5000,5000,5000,5000
395.7,2892.4623,2892.4623,2875.7278,-3153.902,85.319055,85.319055,50,15.681594,19.63746,189.23412,88.940036,278.17416,363.49321,1252.1583,11957.231,0.41940982,0.54440982,0.41940982,2.5187727,400,1,1,8,5000,10644.225,20036.188,16000,5000,5000,5000,5000,5000
395.8,2893.402,2893.402,2877.4098,-3155.7466,85.311596,85.311596,50,15.679003,19.632593,189.3448,88.992054,278.33685,363.64845,1252.0547,11956.242,0.41931979,0.54431979,0.41931979,2.5204542,400,1,1,8,5000,10643.345,20034.532,16000,5000,5000,5000,5000,5000
395.9,2894.202,2894.202,2879.0078,-3157.4992,85.304133,85.304133,50,15.67641,19.627723,189.44995,89.041477,278.49143,363.79556,1251.9511,11955.252,0.41922972,0.54422972,0.41922972,2.5220627,400,1,1,8,5000,10642.465,20032.875,16000,5000,5000,5000,5000,5000
396,2894.8561,2894.8561,2880.5159,-3159.1532,85.296667,85.296667,50,15.673816,19.622851,189.54919,89.088122,278.63732,363.93398,1251.8474,11954.263,0.41913959,0.54413959,0.41913959,2.5235928,400,1,1,8,5000,10641.584,20031.218,16000,5000,5000,5000,5000,5000
396.1,2895.3579,2895.3579,2881.9283,-3160.7023,85.289197,85.289197,50,15.67122,19.617977,189.64214,89.131804,278.77394,364.06314,1251.7437,11953.272,0.41904943,0.54404943,0.41904943,2.5250394,400,1,1,8,5000,10640.703,20029.559,16000,5000,5000,5000,5000,5000
396.2,2895.7011,2895.7011,2883.239,-3162.1397,85.281725,85.281725,50,15.668623,19.613101,189.72838,89.17234,278.90072,364.18245,1251.6399,11952.281,0.41895922,0.54395922,0.41895922,2.5263972,400,1,1,8,5000,10639.822,20027.9,16000,5000,5000,5000,5000,5000
396.3,2895.8794,2895.8794,2884.4419,-3163.459,85.274249,85.274249,50,15.666026,19.608223,189.80754,89.209543,279.01708,364.29133,1251.5361,11951.29,0.41886898,0.54386898,0.41886898,2.5276609,400,1,1,8,5000,10638.94,20026.239,16000,5000,5000,5000,5000,5000
396.4,2895.8865,2895.8865,2885.531,-3164.6534,85.266771,85.266771,50,15.663427,19.603344,189.8792,89.243226,279.12243,364.3892,1251.4322,11950.298,0.4187787,0.5437787,0.4187787,2.5288252,400,1,1,8,5000,10638.057,20024.578,16000,5000,5000,5000,5000,5000
396.5,2895.7161,2895.7161,2886.5002,-3165.7164,85.25929,85.25929,50,15.660827,19.598463,189.94298,89.273203,279.21619,364.47548,1251.3283,11949.305,0.4186884,0.5436884,0.4186884,2.5298847,400,1,1,0,5000,10637.174,20022.916,16000,5000,5000,5000,5000,5000
396.6,2895.3621,2895.3621,2887.3435,-3166.6413,85.251807,85.251807,50,15.658226,19.593582,189.99848,89.299285,279.29776,364.54957,1251.2244,11948.313,0.41859807,0.54359807,0.41859807,2.5308341,400,1,1,0,5000,10636.291,20021.253,16000,5000,5000,5000,5000,5000
396.7,2894.8183,2894.8183,2888.0548,-3167.4214,85.244323,85.244323,50,15.655624,19.588699,190.04529,89.321284,279.36657,364.61089,1251.1204,11947.32,0.41850772,0.54350772,0.41850772,2.531668,400,1,1,0,5000,10635.407,20019.59,16000,5000,5000,5000,5000,5000
396.8,2894.0785,2894.0785,2888.6281,-3168.0501,85.236837,85.236837,50,15.653022,19.583815,190.08301,89.339013,279.42202,364.65886,1251.0164,11946.326,0.41841735,0.54341735,0.41841735,2.532381,400,1,1,0,5000,10634.523,20017.926,16000,5000,5000,5000,5000,5000
396.9,2893.1367,2893.1367,2889.0571,-3168.5206,85.229351,85.229351,50,15.65042,19.578931,190.11124,89.352282,279.46352,364.69287,1250.9123,11945.333,0.41832696,0.54332696,0.41832696,2.5329678,400,1,1,0,5000,10633.639,20016.262,16000,5000,5000,5000,5000,5000
397,2891.9869,2891.9869,2889.3359,-3168.8264,85.221863,85.221863,50,15.647817,19.574047,190.12959,89.360905,279.49049,364.71235,1250.8083,11944.339,0.41823657,0.54323657,0.41823657,2.533423,400,1,1,0,5000,10632.755,20014.597,16000,5000,5000,5000,5000,5000
397.1,2890.6231,2890.6231,2889.4584,-3168.9608,85.214376,85.214376,50,15.645213,19.569162,190.13765,89.364693,279.50234,364.71671,1250.7042,11943.345,0.41814618,0.54314618,0.41814618,2.5337412,400,1,1,0,5000,10631.87,20012.932,16000,5000,5000,5000,5000,5000
397.2,2889.0395,2889.0395,2889.4186,-3168.917,85.206888,85.206888,50,15.64261,19.564278,190.13502,89.363461,279.49848,364.70537,1250.6001,11942.351,0.41805579,0.54305579,0.41805579,2.5339171,400,1,1,0,5000,10630.986,20011.267,16000,5000,5000,5000,5000,5000
397.3,2887.2302,2887.2302,2889.2103,-3168.6886,85.199401,85.199401,50,15.640007,19.559394,190.12132,89.35702,279.47834,364.67774,1250.496,11941.358,0.4179654,0.5429654,0.4179654,2.5339454,400,1,1,0,5000,10630.101,20009.602,16000,5000,5000,5000,5000,5000
397.4,2885.1896,2885.1896,2888.8277,-3168.269,85.191915,85.191915,50,15.637404,19.554511,190.09614,89.345186,279.44133,364.63324,1250.392,11940.364,0.41787503,0.54287503,0.41787503,2.5338207,400,1,1,0,5000,10629.216,20007.937,16000,5000,5000,5000,5000,5000
397.5,2882.912,2882.912,2888.2647,-3167.6516,85.18443,85.18443,50,15.634801,19.549629,190.0591,89.327775,279.38687,364.5713,1250.2879,11939.37,0.41778467,0.54278467,0.41778467,2.5335377,400,1,1,0,5000,10628.332,20006.272,16000,5000,5000,5000,5000,5000
397.6,2880.3917,2880.3917,2887.5155,-3166.8299,85.176947,85.176947,50,15.632199,19.544749,190.0098,89.304604,279.3144,364.49135,1250.1839,11938.377,0.41769434,0.54269434,0.41769434,2.5330913,400,1,1,0,5000,10627.447,20004.607,16000,5000,5000,5000,5000,5000
397.7,2877.6235,2877.6235,2886.5742,-3165.7975,85.169467,85.169467,50,15.629597,19.53987,189.94785,89.27549,279.22334,364.39281,1250.0798,11937.383,0.41760403,0.54260403,0.41760403,2.5324762,400,1,1,0,5000,10626.563,20002.942,16000,5000,5000,5000,5000,5000
397.8,2874.6019,2874.6019,2885.4349,-3164.548,85.161989,85.161989,50,15.626996,19.534993,189.87288,89.240254,279.11313,364.27512,1249.9759,11936.39,0.41751376,0.54251376,0.41751376,2.5316873,400,1,1,8,5000,10625.679,20001.278,16000,5000,5000,5000,5000,5000
397.9,2871.3217,2871.3217,2884.0918,-3163.075,85.154515,85.154515,50,15.624396,19.530118,189.7845,89.198716,278.98322,364.13773,1249.8719,11935.398,0.41742354,0.54242354,0.41742354,2.5307194,400,1,1,8,5000,10624.795,19999.614,16000,5000,5000,5000,5000,5000
398,2867.7778,2867.7778,2882.5393,-3161.3724,85.147044,85.147044,50,15.621798,19.525246,189.68234,89.150701,278.83304,363.98009,1249.768,11934.405,0.41733335,0.54233335,0.41733335,2.5295674,400,1,1,8,5000,10623.911,19997.95,16000,5000,5000,5000,5000,5000
398.1,2863.9651,2863.9651,2880.7718,-3159.4338,85.139578,85.139578,50,15.619201,19.520377,189.56603,89.096034,278.66206,363.80164,1249.6642,11933.414,0.41724323,0.54224323,0.41724323,2.5282263,400,1,1,8,5000,10623.028,19996.288,16000,5000,5000,5000,5000,5000
398.2,2859.8787,2859.8787,2878.7835,-3157.2533,85.132116,85.132116,50,15.616605,19.515511,189.4352,89.034542,278.46974,363.60185,1249.5604,11932.423,0.41715316,0.54215316,0.41715316,2.5266913,400,1,1,8,5000,10622.145,19994.626,16000,5000,5000,5000,5000,5000
398.3,2855.5138,2855.5138,2876.5691,-3154.8247,85.12466,85.12466,50,15.614011,19.510649,189.28948,88.966055,278.25553,363.3802,1249.4566,11931.432,0.41706316,0.54206316,0.41706316,2.5249573,400,1,1,8,5000,10621.263,19992.966,16000,5000,5000,5000,5000,5000
398.4,2850.8659,2850.8659,2874.1231,-3152.1421,85.11721,85.11721,50,15.611419,19.505791,189.12852,88.890406,278.01893,363.13614,1249.353,11930.442,0.41697324,0.54197324,0.41697324,2.5230196,400,1,1,8,5000,10620.381,19991.306,16000,5000,5000,5000,5000,5000
398.5,2845.9303,2845.9303,2871.4402,-3149.1996,85.109767,85.109767,50,15.608829,19.500938,188.95198,88.80743,277.75941,362.86918,1249.2494,11929.453,0.4168834,0.5418834,0.4168834,2.5208734,400,1,1,8,5000,10619.501,19989.648,16000,5000,5000,5000,5000,5000
398.6,2840.7028,2840.7028,2868.5152,-3145.9916,85.102331,85.102331,50,15.606242,19.496089,188.7595,88.716964,277.47646,362.57879,1249.146,11928.465,0.41679364,0.54179364,0.41679364,2.518514,400,1,1,8,5000,10618.62,19987.991,16000,5000,5000,5000,5000,5000
398.7,2835.179,2835.179,2865.3428,-3142.5124,85.094902,85.094902,50,15.603657,19.491245,188.55074,88.61885,277.1696,362.2645,1249.0426,11927.479,0.41670399,0.54170399,0.41670399,2.5159369,400,1,1,8,5000,10617.741,19986.336,16000,5000,5000,5000,5000,5000
398.8,2829.3549,2829.3549,2861.9181,-3138.7564,85.087482,85.087482,50,15.601075,19.486408,188.32539,88.512931,276.83832,361.9258,1248.9394,11926.493,0.41661444,0.54161444,0.41661444,2.5131375,400,1,1,8,5000,10616.862,19984.682,16000,5000,5000,5000,5000,5000
398.9,2823.2265,2823.2265,2858.2361,-3134.7183,85.080071,85.080071,50,15.598496,19.481576,188.0831,88.399055,276.48215,361.56222,1248.8363,11925.508,0.416525,0.541525,0.416525,2.5101115,400,1,1,8,5000,10615.985,19983.03,16000,5000,5000,5000,5000,5000
399,2816.7901,2816.7901,2854.292,-3130.3926,85.07267,85.07267,50,15.59592,19.47675,187.82356,88.277072,276.10063,361.1733,1248.7333,11924.524,0.41643568,0.54143568,0.41643568,2.5068545,400,1,1,8,5000,10615.108,19981.38,16000,5000,5000,5000,5000,5000
399.1,2810.042,2810.042,2850.0811,-3125.7744,85.065279,85.065279,50,15.593348,19.471932,187.54646,88.146837,275.6933,360.75858,1248.6304,11923.542,0.41634649,0.54134649,0.41634649,2.5033624,400,1,1,8,5000,10614.233,19979.732,16000,5000,5000,5000,5000,5000
399.2,2802.9787,2802.9787,2845.5987,-3120.8584,85.057899,85.057899,50,15.590779,19.467121,187.2515,88.008207,275.25971,360.31761,1248.5277,11922.561,0.41625744,0.54125744,0.41625744,2.4996309,400,1,1,8,5000,10613.358,19978.086,16000,5000,5000,5000,5000,5000
399.3,2795.5971,2795.5971,2840.8404,-3115.6398,85.050531,85.050531,50,15.588214,19.462317,186.93839,87.861043,274.79943,359.84996,1248.4252,11921.582,0.41616853,0.54116853,0.41616853,2.4956561,400,1,1,8,5000,10612.485,19976.443,16000,5000,5000,5000,5000,5000
399.4,2787.8938,2787.8938,2835.8019,-3110.1139,85.043176,85.043176,50,15.585654,19.457522,186.60683,87.705212,274.31205,359.35522,1248.3228,11920.604,0.41607977,0.54107977,0.41607977,2.4914341,400,1,1,8,5000,10611.614,19974.802,16000,5000,5000,5000,5000,5000
399.5,2779.866,2779.866,2830.4789,-3104.276,85.035833,85.035833,50,15.583097,19.452735,186.25656,87.540583,273.79714,358.83298,1248.2206,11919.628,0.41599118,0.54099118,0.41599118,2.4869611,400,1,1,8,5000,10610.744,19973.164,16000,5000,5000,5000,5000,5000
399.6,2771.5109,2771.5109,2824.8673,-3098.1216,85.028504,85.028504,50,15.580546,19.447958,185.8873,87.36703,273.25433,358.28283,1248.1186,11918.654,0.41590276,0.54090276,0.41590276,2.4822334,400,1,1,8,5000,10609.875,19971.529,16000,5000,5000,5000,5000,5000
399.7,2762.8259,2762.8259,2818.9633,-3091.6465,85.02119,85.02119,50,15.578,19.44319,185.49879,87.184432,272.68322,357.70441,1248.0168,11917.682,0.41581452,0.54081452,0.41581452,2.4772476,400,1,1,8,5000,10609.008,19969.897,16000,5000,5000,5000,5000,5000
399.8,2753.8085,2753.8085,2812.763,-3084.8465,85.013891,85.013891,50,15.575458,19.438433,185.09079,86.99267,272.08346,357.09735,1247.9152,11916.712,0.41572647,0.54072647,0.41572647,2.4720002,400,1,1,8,5000,10608.142,19968.268,16000,5000,5000,5000,5000,5000
399.9,2744.4565,2744.4565,2806.2628,-3077.7175,85.006608,85.006608,50,15.572922,19.433686,184.66305,86.791632,271.45468,356.46129,1247.8138,11915.744,0.41563862,0.54063862,0.41563862,2.4664878,400,1,1,8,5000,10607.279,19966.642,16000,5000,5000,5000,5000,5000
400,2734.7679,2734.7679,2799.4591,-3070.2557,84.999342,84.999342,50,15.570392,19.42895,184.21534,86.58121,270.79655,355.79589,1247.7126,11914.778,0.41555097,0.54055097,0.41555097,2.4607074,400,1,1,8,5000,10606.417,19965.02,16000,5000,5000,5000,5000,5000
400.1,2724.7407,2724.7407,2792.3487,-3062.4575,84.992093,84.992093,50,15.567868,19.424225,183.74745,86.361301,270.10875,355.10084,1247.6117,11913.814,0.41546354,0.54046354,0.41546354,2.4546559,400,1,1,8,5000,10605.557,19963.402,16000,5000,5000,5000,5000,5000
400.2,2714.3734,2714.3734,2784.9284,-3054.3194,84.984863,84.984863,50,15.56535,19.419513,183.25916,86.131806,269.39097,354.37583,1247.5111,11912.853,0.41537634,0.54037634,0.41537634,2.4483305,400,1,1,8,5000,10604.7,19961.787,16000,5000,5000,5000,5000,5000
400.3,2703.6643,2703.6643,2777.1951,-3045.838,84.977652,84.977652,50,15.562839,19.414813,182.75028,85.892632,268.64291,353.62057,1247.4107,11911.894,0.41528937,0.54028937,0.41528937,2.4417284,400,1,1,8,5000,10603.844,19960.177,16000,5000,5000,5000,5000,5000
400.4,2692.6123,2692.6123,2769.146,-3037.0103,84.97046,84.97046,50,15.560334,19.410127,182.22062,85.643691,267.86431,352.83477,1247.3106,11910.938,0.41520265,0.54020265,0.41520265,2.4348469,400,1,1,8,5000,10602.991,19958.571,16000,5000,5000,5000,5000,5000
400.5,2681.2163,2681.2163,2760.7784,-3027.8333,84.96329,84.96329,50,15.557836,19.405453,181.67,85.384898,267.05489,352.01818,1247.2107,11909.985,0.41511618,0.54011618,0.41511618,2.4276838,400,1,1,8,5000,10602.14,19956.969,16000,5000,5000,5000,5000,5000
400.6,2669.4753,2669.4753,2752.0897,-3018.3042,84.956141,84.956141,50,15.555346,19.400794,181.09825,85.116177,266.21443,351.17057,1247.1112,11909.035,0.41502998,0.54002998,0.41502998,2.4202366,400,1,1,8,5000,10601.291,19955.372,16000,5000,5000,5000,5000,5000
400.7,2657.3886,2657.3886,2743.0777,-3008.4204,84.949014,84.949014,50,15.552863,19.39615,180.50522,84.837456,265.34268,350.29169,1247.012,11908.087,0.41494405,0.53994405,0.41494405,2.4125032,400,1,1,8,5000,10600.445,19953.779,16000,5000,5000,5000,5000,5000
400.8,2644.9558,2644.9558,2733.7402,-2998.1796,84.94191,84.94191,50,15.550389,19.391521,179.89078,84.548666,264.43944,349.38135,1246.9131,11907.143,0.41485841,0.53985841,0.41485841,2.4044817,400,1,1,8,5000,10599.602,19952.192,16000,5000,5000,5000,5000,5000
400.9,2632.1766,2632.1766,2724.0751,-2987.5797,84.93483,84.93483,50,15.547922,19.386908,179.25478,84.249747,263.50453,348.43936,1246.8145,11906.202,0.41477306,0.53977306,0.41477306,2.3961701,400,1,1,8,5000,10598.761,19950.609,16000,5000,5000,5000,5000,5000
401,2619.0508,2619.0508,2714.0808,-2976.6185,84.927775,84.927775,50,15.545464,19.38231,178.59711,83.940642,262.53775,347.46553,1246.7163,11905.264,0.41468802,0.53968802,0.41468802,2.3875669,400,1,1,8,5000,10597.923,19949.032,16000,5000,5000,5000,5000,5000
401.1,2605.5787,2605.5787,2703.7554,-2965.2944,84.920745,84.920745,50,15.543015,19.37773,177.91766,83.621302,261.53896,346.45971,1246.6184,11904.329,0.41460329,0.53960329,0.41460329,2.3786704,400,1,1,8,5000,10597.088,19947.461,16000,5000,5000,5000,5000,5000
401.2,2591.7605,2591.7605,2693.0977,-2953.6057,84.913742,84.913742,50,15.540575,19.373167,177.21634,83.291681,260.50803,345.42177,1246.5209,11903.398,0.41451889,0.53951889,0.41451889,2.3694795,400,1,1,8,5000,10596.257,19945.895,16000,5000,5000,5000,5000,5000
401.3,2577.5968,2577.5968,2682.1063,-2941.5512,84.906766,84.906766,50,15.538144,19.368622,176.49307,82.951742,259.44481,344.35158,1246.4238,11902.471,0.41443482,0.53943482,0.41443482,2.3599928,400,1,1,8,5000,10595.428,19944.335,16000,5000,5000,5000,5000,5000
401.4,2563.0884,2563.0884,2670.7803,-2929.1295,84.899817,84.899817,50,15.535723,19.364095,175.74777,82.601452,258.34922,343.24904,1246.3271,11901.547,0.4143511,0.5393511,0.4143511,2.3502093,400,1,1,8,5000,10594.602,19942.781,16000,5000,5000,5000,5000,5000
401.5,2548.236,2548.236,2659.1187,-2916.3398,84.892898,84.892898,50,15.533312,19.359587,174.98039,82.240783,257.22117,342.11407,1246.2307,11900.627,0.41426773,0.53926773,0.41426773,2.3401283,400,1,1,8,5000,10593.78,19941.233,16000,5000,5000,5000,5000,5000
401.6,2533.041,2533.041,2647.1208,-2903.1814,84.886009,84.886009,50,15.530911,19.355098,174.19088,81.869715,256.0606,340.94661,1246.1348,11899.711,0.41418473,0.53918473,0.41418473,2.329749,400,1,1,8,5000,10592.961,19939.692,16000,5000,5000,5000,5000,5000
401.7,2517.5047,2517.5047,2634.7862,-2889.6536,84.87915,84.87915,50,15.52852,19.35063,173.37922,81.488232,254.86745,339.7466,1246.0393,11898.799,0.4141021,0.5391021,0.4141021,2.3190709,400,1,1,8,5000,10592.146,19938.157,16000,5000,5000,5000,5000,5000
401.8,2501.6286,2501.6286,2622.1146,-2875.7563,84.872323,84.872323,50,15.526141,19.346182,172.54538,81.096326,253.6417,338.51402,1245.9443,11897.892,0.41401986,0.53901986,0.41401986,2.3080937,400,1,1,8,5000,10591.334,19936.63,16000,5000,5000,5000,5000,5000
401.9,2485.4145,2485.4145,2609.1058,-2861.4892,84.865527,84.865527,50,15.523772,19.341755,171.68935,80.693994,252.38334,337.24887,1245.8497,11896.988,0.41393802,0.53893802,0.41393802,2.2968173,400,1,1,8,5000,10590.527,19935.109,16000,5000,5000,5000,5000,5000
402,2468.8644,2468.8644,2595.7601,-2846.8525,84.858765,84.858765,50,15.521415,19.33735,170.81115,80.28124,251.09239,335.95115,1245.7556,11896.089,0.41385658,0.53885658,0.41385658,2.2852416,400,1,1,8,5000,10589.723,19933.595,16000,5000,5000,5000,5000,5000
402.1,2451.9805,2451.9805,2582.0776,-2831.8465,84.852037,84.852037,50,15.51907,19.332967,169.91079,79.858072,249.76886,334.6209,1245.6619,11895.195,0.41377556,0.53877556,0.41377556,2.2733668,400,1,1,8,5000,10588.922,19932.089,16000,5000,5000,5000,5000,5000
402.2,2434.7652,2434.7652,2568.059,-2816.4718,84.845344,84.845344,50,15.516736,19.328607,168.98831,79.424506,248.41282,333.25816,1245.5688,11894.305,0.41369497,0.53869497,0.41369497,2.2611934,400,1,1,8,5000,10588.126,19930.591,16000,5000,5000,5000,5000,5000
402.3,2417.221,2417.221,2553.7049,-2800.7292,84.838686,84.838686,50,15.514415,19.324271,168.04375,78.980563,247.02432,331.863,1245.4761,11893.421,0.41361482,0.53861482,0.41361482,2.2487218,400,1,1,8,5000,10587.334,19929.1,16000,5000,5000,5000,5000,5000
402.4,2399.3508,2399.3508,2539.0161,-2784.6196,84.832065,84.832065,50,15.512107,19.319958,167.07718,78.526273,245.60345,330.43551,1245.3839,11892.54,0.41353511,0.53853511,0.41353511,2.2359527,400,1,1,8,5000,10586.547,19927.617,16000,5000,5000,5000,5000,5000
402.5,2381.1576,2381.1576,2523.9939,-2768.1442,84.825481,84.825481,50,15.509811,19.315669,166.08865,78.061668,244.15032,328.9758,1245.2923,11891.665,0.41345586,0.53845586,0.41345586,2.2228872,400,1,1,8,5000,10585.763,19926.143,16000,5000,5000,5000,5000,5000
402.6,2362.6445,2362.6445,2508.6395,-2751.3045,84.818935,84.818935,50,15.507529,19.311406,165.07827,77.586788,242.66506,327.484,1245.2012,11890.795,0.41337708,0.53837708,0.41337708,2.2095261,400,1,1,8,5000,10584.984,19924.677,16000,5000,5000,5000,5000,5000
402.7,2343.8149,2343.8149,2492.9544,-2734.1022,84.812428,84.812428,50,15.50526,19.307168,164.04613,77.101681,241.14781,325.96024,1245.1106,11889.931,0.41329878,0.53829878,0.41329878,2.1958709,400,1,1,8,5000,10584.21,19923.219,16000,5000,5000,5000,5000,5000
402.8,2324.6725,2324.6725,2476.9402,-2716.5389,84.805961,84.805961,50,15.503005,19.302956,162.99234,76.606398,239.59874,324.4047,1245.0206,11889.071,0.41322096,0.53822096,0.41322096,2.1819228,400,1,1,8,5000,10583.44,19921.77,16000,5000,5000,5000,5000,5000
402.9,2305.2209,2305.2209,2460.599,-2698.617,84.799534,84.799534,50,15.500764,19.298771,161.91702,76.100999,238.01802,322.81755,1244.9312,11888.217,0.41314364,0.53814364,0.41314364,2.1676836,400,1,1,8,5000,10582.675,19920.33,16000,5000,5000,5000,5000,5000
403,2285.4643,2285.4643,2443.9327,-2680.3386,84.793149,84.793149,50,15.498537,19.294612,160.82031,75.585547,236.40586,321.19901,1244.8424,11887.369,0.41306683,0.53806683,0.41306683,2.153155,400,1,1,8,5000,10581.915,19918.899,16000,5000,5000,5000,5000,5000
403.1,2265.4067,2265.4067,2426.9437,-2661.7062,84.786806,84.786806,50,15.496325,19.290481,159.70237,75.060114,234.76249,319.54929,1244.7541,11886.526,0.41299054,0.53799054,0.41299054,2.138339,400,1,1,8,5000,10581.16,19917.478,16000,5000,5000,5000,5000,5000
403.2,2245.0525,2245.0525,2409.6345,-2642.7226,84.780507,84.780507,50,15.494128,19.286379,158.56336,74.524777,233.08813,317.86864,1244.6664,11885.689,0.41291478,0.53791478,0.41291478,2.1232376,400,1,1,8,5000,10580.41,19916.066,16000,5000,5000,5000,5000,5000
403.3,2224.4062,2224.4062,2392.0077,-2623.3907,84.774251,84.774251,50,15.491946,19.282305,157.40344,73.979618,231.38306,316.15731,1244.5794,11884.858,0.41283955,0.53783955,0.41283955,2.1078532,400,1,1,8,5000,10579.665,19914.663,16000,5000,5000,5000,5000,5000
403.4,2203.4725,2203.4725,2374.0662,-2603.7137,84.768039,84.768039,50,15.489779,19.27826,156.22282,73.424727,229.64755,314.41559,1244.493,11884.033,0.41276487,0.53776487,0.41276487,2.0921883,400,1,1,8,5000,10578.925,19913.271,16000,5000,5000,5000,5000,5000
403.5,2182.2564,2182.2564,2355.813,-2583.6949,84.761873,84.761873,50,15.487628,19.274245,155.0217,72.860197,227.88189,312.64377,1244.4072,11883.214,0.41269075,0.53769075,0.41269075,2.0762455,400,1,1,8,5000,10578.191,19911.888,16000,5000,5000,5000,5000,5000
403.6,2160.7628,2160.7628,2337.2516,-2563.338,84.755754,84.755754,50,15.485494,19.27026,153.80028,72.286131,226.08641,310.84216,1244.3221,11882.401,0.41261719,0.53761719,0.41261719,2.0600277,400,1,1,8,5000,10577.461,19910.516,16000,5000,5000,5000,5000,5000
403.7,2138.9972,2138.9972,2318.3852,-2542.6466,84.749681,84.749681,50,15.483375,19.266306,152.5588,71.702634,224.26143,309.01111,1244.2376,11881.594,0.41254421,0.53754421,0.41254421,2.0435377,400,1,1,8,5000,10576.738,19909.154,16000,5000,5000,5000,5000,5000
403.8,2116.9647,2116.9647,2299.2175,-2521.6248,84.743656,84.743656,50,15.481273,19.262383,151.29749,71.109819,222.40731,307.15096,1244.1539,11880.794,0.41247181,0.53747181,0.41247181,2.0267789,400,1,1,8,5000,10576.02,19907.802,16000,5000,5000,5000,5000,5000
403.9,2094.6711,2094.6711,2279.7523,-2500.2767,84.73768,84.73768,50,15.479188,19.258491,150.0166,70.507803,220.52441,305.26209,1244.0707,11880,0.4124,0.5374,0.4124,2.0097545,400,1,1,8,5000,10575.308,19906.462,16000,5000,5000,5000,5000,5000
404,2072.122,2072.122,2259.9937,-2478.6068,84.731752,84.731752,50,15.47712,19.254632,148.71641,69.896712,218.61312,303.34487,1243.9883,11879.213,0.4123288,0.5373288,0.4123288,1.9924679,400,1,1,8,5000,10574.601,19905.132,16000,5000,5000,5000,5000,5000
404.1,2049.3234,2049.3234,2239.9457,-2456.6196,84.725875,84.725875,50,15.475069,19.250806,147.39718,69.276672,216.67385,301.39972,1243.9066,11878.433,0.41225821,0.53725821,0.41225821,1.9749229,400,1,1,8,5000,10573.901,19903.813,16000,5000,5000,5000,5000,5000
404.2,2026.2812,2026.2812,2219.6129,-2434.3199,84.720048,84.720048,50,15.473036,19.247012,146.05919,68.647821,214.70701,299.42706,1243.8256,11877.659,0.41218823,0.53718823,0.41218823,1.9571232,400,1,1,8,5000,10573.206,19902.506,16000,5000,5000,5000,5000,5000
404.3,2003.0018,2003.0018,2198.9996,-2411.7127,84.714273,84.714273,50,15.471021,19.243252,144.70276,68.010297,212.71306,297.42733,1243.7453,11876.893,0.41211889,0.53711889,0.41211889,1.9390728,400,1,1,8,5000,10572.518,19901.21,16000,5000,5000,5000,5000,5000
404.4,1979.4914,1979.4914,2178.1106,-2388.8031,84.70855,84.70855,50,15.469024,19.239526,143.32818,67.364247,210.69243,295.40098,1243.6658,11876.133,0.41205018,0.53705018,0.41205018,1.9207758,400,1,1,8,5000,10571.835,19899.925,16000,5000,5000,5000,5000,5000
404.5,1955.7566,1955.7566,2156.9509,-2365.5965,84.70288,84.70288,50,15.467045,19.235834,141.93579,66.70982,208.64561,293.34849,1243.5869,11875.381,0.41198211,0.53698211,0.41198211,1.9022365,400,1,1,8,5000,10571.159,19898.652,16000,5000,5000,5000,5000,5000
404.6,1931.8039,1931.8039,2135.5253,-2342.0984,84.697263,84.697263,50,15.465085,19.232178,140.5259,66.047174,206.57308,291.27034,1243.5089,11874.635,0.4119147,0.5369147,0.4119147,1.8834593,400,1,1,8,5000,10570.489,19897.391,16000,5000,5000,5000,5000,5000
404.7,1907.6401,1907.6401,2113.8391,-2318.3145,84.6917,84.6917,50,15.463143,19.228556,139.09887,65.376469,204.47534,289.16704,1243.4316,11873.897,0.41184795,0.53684795,0.41184795,1.8644488,400,1,1,8,5000,10569.826,19896.142,16000,5000,5000,5000,5000,5000
404.8,1883.2722,1883.2722,2091.8978,-2294.2507,84.686192,84.686192,50,15.461221,19.224971,137.65504,64.69787,202.35291,287.0391,1243.3551,11873.166,0.41178187,0.53678187,0.41178187,1.8452096,400,1,1,8,5000,10569.168,19894.905,16000,5000,5000,5000,5000,5000
404.9,1858.707,1858.707,2069.7068,-2269.9131,84.680739,84.680739,50,15.459318,19.221421,136.19479,64.011549,200.20633,284.88707,1243.2793,11872.443,0.41171647,0.53671647,0.41171647,1.8257467,400,1,1,8,5000,10568.518,19893.681,16000,5000,5000,5000,5000,5000
405,1833.9518,1833.9518,2047.2717,-2245.3079,84.675342,84.675342,50,15.457434,19.217908,134.71847,63.317682,198.03615,282.7115,1243.2043,11871.727,0.41165174,0.53665174,0.41165174,1.806065,400,1,1,8,5000,10567.874,19892.469,16000,5000,5000,5000,5000,5000
405.1,1809.0138,1809.0138,2024.5985,-2220.4414,84.670002,84.670002,50,15.45557,19.214432,133.22648,62.616448,195.84293,280.51293,1243.1302,11871.019,0.41158771,0.53658771,0.41158771,1.7861697,400,1,1,8,5000,10567.237,19891.269,16000,5000,5000,5000,5000,5000
405.2,1783.9004,1783.9004,2001.693,-2195.3203,84.664719,84.664719,50,15.453726,19.210993,131.71922,61.908032,193.62725,278.29197,1243.0568,11870.318,0.41152438,0.53652438,0.41152438,1.7660659,400,1,1,8,5000,10566.606,19890.083,16000,5000,5000,5000,5000,5000
405.3,1758.619,1758.619,1978.5615,-2169.9512,84.659494,84.659494,50,15.451902,19.207592,130.19707,61.192623,191.38969,276.04919,1242.9843,11869.625,0.41146175,0.53646175,0.41146175,1.7457592,400,1,1,8,5000,10565.983,19888.909,16000,5000,5000,5000,5000,5000
405.4,1733.1771,1733.1771,1955.2101,-2144.3409,84.654328,84.654328,50,15.450098,19.204229,128.66046,60.470414,189.13087,273.7852,1242.9125,11868.94,0.41139984,0.53639984,0.41139984,1.7252549,400,1,1,8,5000,10565.366,19887.748,16000,5000,5000,5000,5000,5000
405.5,1707.5825,1707.5825,1931.6452,-2118.4966,84.64922,84.64922,50,15.448315,19.200904,127.1098,59.741604,186.8514,271.50062,1242.8416,11868.263,0.41133864,0.53633864,0.41133864,1.7045588,400,1,1,8,5000,10564.756,19886.6,16000,5000,5000,5000,5000,5000
405.6,1681.8429,1681.8429,1907.8734,-2092.4253,84.644171,84.644171,50,15.446553,19.197619,125.54552,59.006392,184.55191,269.19608,1242.7715,11867.594,0.41127816,0.53627816,0.41127816,1.6836765,400,1,1,8,5000,10564.154,19885.466,16000,5000,5000,5000,5000,5000
405.7,1655.9661,1655.9661,1883.9012,-2066.1343,84.639183,84.639183,50,15.444811,19.194372,123.96806,58.264986,182.23304,266.87222,1242.7023,11866.933,0.41121842,0.53621842,0.41121842,1.662614,400,1,1,8,5000,10563.558,19884.345,16000,5000,5000,5000,5000,5000
405.8,1629.96,1629.96,1859.7355,-2039.631,84.634255,84.634255,50,15.44309,19.191164,122.37786,57.517593,179.89545,264.52971,1242.6339,11866.28,0.41115941,0.53615941,0.41115941,1.6413772,400,1,1,8,5000,10562.97,19883.237,16000,5000,5000,5000,5000,5000
405.9,1603.8327,1603.8327,1835.3831,-2012.9229,84.629388,84.629388,50,15.441391,19.187997,120.77538,56.764427,177.5398,262.16919,1242.5664,11865.635,0.41110115,0.53610115,0.41110115,1.6199721,400,1,1,8,5000,10562.388,19882.143,16000,5000,5000,5000,5000,5000
406,1577.592,1577.592,1810.8511,-1986.0178,84.624582,84.624582,50,15.439713,19.184869,119.16107,56.005703,175.16677,259.79136,1242.4998,11864.999,0.41104363,0.53604363,0.41104363,1.598405,400,1,1,8,5000,10561.815,19881.063,16000,5000,5000,5000,5000,5000
406.1,1551.2463,1551.2463,1786.1464,-1958.9235,84.619838,84.619838,50,15.438057,19.181782,117.53541,55.241642,172.77705,257.39689,1242.434,11864.37,0.41098686,0.53598686,0.41098686,1.5766821,400,1,1,8,5000,10561.248,19879.996,16000,5000,5000,5000,5000,5000
406.2,1524.8036,1524.8036,1761.2763,-1931.6477,84.615156,84.615156,50,15.436422,19.178735,115.89886,54.472464,170.37132,254.98648,1242.3691,11863.751,0.41093086,0.53593086,0.41093086,1.5548099,400,1,1,8,5000,10560.689,19878.944,16000,5000,5000,5000,5000,5000
406.3,1498.2721,1498.2721,1736.2482,-1904.1985,84.610537,84.610537,50,15.434809,19.175729,114.25191,53.698398,167.95031,252.56084,1242.305,11863.139,0.41087561,0.53587561,0.41087561,1.5327947,400,1,1,8,5000,10560.137,19877.905,16000,5000,5000,5000,5000,5000
406.4,1471.6601,1471.6601,1711.0693,-1876.584,84.605981,84.605981,50,15.433218,19.172764,112.59504,52.919669,165.51471,250.12069,1242.2419,11862.536,0.41082113,0.53582113,0.41082113,1.510643,400,1,1,8,5000,10559.593,19876.88,16000,5000,5000,5000,5000,5000
406.5,1444.976,1444.976,1685.7472,-1848.8124,84.601489,84.601489,50,15.431649,19.16984,110.92875,52.136511,163.06526,247.66675,1242.1796,11861.942,0.41076743,0.53576743,0.41076743,1.4883616,400,1,1,8,5000,10559.056,19875.87,16000,5000,5000,5000,5000,5000
406.6,1418.2281,1418.2281,1660.2894,-1820.892,84.59706,84.59706,50,15.430102,19.166958,109.25352,51.349156,160.60268,245.19974,1242.1183,11861.356,0.4107145,0.5357145,0.4107145,1.4659571,400,1,1,8,5000,10558.527,19874.874,16000,5000,5000,5000,5000,5000
406.7,1391.4246,1391.4246,1634.7035,-1792.8312,84.592695,84.592695,50,15.428578,19.164118,107.56987,50.55784,158.12771,242.72041,1242.0578,11860.778,0.41066235,0.53566235,0.41066235,1.4434362,400,1,1,8,5000,10558.005,19873.892,16000,5000,5000,5000,5000,5000
406.8,1364.5741,1364.5741,1608.9973,-1764.6384,84.588395,84.588395,50,15.427076,19.161319,105.8783,49.762803,155.64111,240.2295,1241.9982,11860.21,0.41061098,0.53561098,0.41061098,1.4208059,400,1,1,8,5000,10557.491,19872.925,16000,5000,5000,5000,5000,5000
406.9,1337.6849,1337.6849,1583.1785,-1736.3221,84.58416,84.58416,50,15.425596,19.158563,104.17933,48.964284,153.14361,237.72777,1241.9396,11859.65,0.4105604,0.5355604,0.4105604,1.3980729,400,1,1,8,5000,10556.985,19871.972,16000,5000,5000,5000,5000,5000
407,1310.7654,1310.7654,1557.255,-1707.891,84.579989,84.579989,50,15.42414,19.15585,102.47346,48.162525,150.63598,235.21597,1241.8819,11859.098,0.41051061,0.53551061,0.41051061,1.3752443,400,1,1,8,5000,10556.487,19871.033,16000,5000,5000,5000,5000,5000
407.1,1283.8241,1283.8241,1531.2346,-1679.3536,84.575884,84.575884,50,15.422706,19.153178,100.76121,47.357771,148.11899,232.69487,1241.825,11858.556,0.41046161,0.53546161,0.41046161,1.352327,400,1,1,8,5000,10555.996,19870.11,16000,5000,5000,5000,5000,5000
407.2,1256.8694,1256.8694,1505.1253,-1650.7187,84.571844,84.571844,50,15.421294,19.15055,99.04312,46.550267,145.59339,230.16523,1241.7691,11858.022,0.41041341,0.53541341,0.41041341,1.3293281,400,1,1,8,5000,10555.513,19869.201,16000,5000,5000,5000,5000,5000
407.3,1229.9096,1229.9096,1478.9351,-1621.995,84.56787,84.56787,50,15.419906,19.147964,97.319701,45.740259,143.05996,227.62783,1241.7142,11857.497,0.410366,0.535366,0.410366,1.3062547,400,1,1,8,5000,10555.038,19868.306,16000,5000,5000,5000,5000,5000
407.4,1202.9532,1202.9532,1452.6719,-1593.1914,84.563962,84.563962,50,15.418541,19.145421,95.591483,44.927997,140.51948,225.08344,1241.6601,11856.981,0.4103194,0.5353194,0.4103194,1.2831139,400,1,1,8,5000,10554.57,19867.427,16000,5000,5000,5000,5000,5000
407.5,1176.0086,1176.0086,1426.3439,-1564.3166,84.56012,84.56012,50,15.417199,19.142921,93.858999,44.113729,137.97273,222.53285,1241.607,11856.474,0.4102736,0.5352736,0.4102736,1.2599129,400,1,1,8,5000,10554.111,19866.562,16000,5000,5000,5000,5000,5000
407.6,1149.0841,1149.0841,1399.9592,-1535.3796,84.556344,84.556344,50,15.41588,19.140464,92.122779,43.297706,135.42048,219.97683,1241.5548,11855.975,0.4102286,0.5352286,0.4102286,1.2366588,400,1,1,8,5000,10553.66,19865.712,16000,5000,5000,5000,5000,5000
407.7,1122.1881,1122.1881,1373.5257,-1506.3893,84.552634,84.552634,50,15.414584,19.138051,90.383357,42.480178,132.86353,217.41617,1241.5036,11855.486,0.41018441,0.53518441,0.41018441,1.2133588,400,1,1,8,5000,10553.216,19864.877,16000,5000,5000,5000,5000,5000
407.8,1095.3287,1095.3287,1347.0518,-1477.3545,84.548991,84.548991,50,15.413311,19.13568,88.641268,41.661396,130.30266,214.85166,1241.4532,11855.005,0.41014102,0.53514102,0.41014102,1.1900202,400,1,1,8,5000,10552.78,19864.057,16000,5000,5000,5000,5000,5000
407.9,1068.5144,1068.5144,1320.5455,-1448.2841,84.545415,84.545415,50,15.412061,19.133353,86.897047,40.841612,127.73866,212.28407,1241.4038,11854.534,0.41009844,0.53509844,0.41009844,1.1666503,400,1,1,8,5000,10552.353,19863.252,16000,5000,5000,5000,5000,5000
408,1041.7532,1041.7532,1294.0149,-1419.1872,84.541905,84.541905,50,15.410835,19.13107,85.151231,40.021079,125.17231,209.71421,1241.3554,11854.071,0.41005667,0.53505667,0.41005667,1.1432561,400,1,1,8,5000,10551.933,19862.462,16000,5000,5000,5000,5000,5000
408.1,1015.0534,1015.0534,1267.4682,-1390.0726,84.538462,84.538462,50,15.409632,19.12883,83.404354,39.200047,122.6044,207.14286,1241.3079,11853.617,0.41001571,0.53501571,0.41001571,1.1198451,400,1,1,8,5000,10551.521,19861.686,16000,5000,5000,5000,5000,5000
408.2,988.4229,988.4229,1240.9135,-1360.9492,84.535086,84.535086,50,15.408452,19.126633,81.656954,38.378768,120.03572,204.57081,1241.2613,11853.172,0.40997556,0.53497556,0.40997556,1.0964244,400,1,1,8,5000,10551.117,19860.926,16000,5000,5000,5000,5000,5000
408.3,961.86987,961.86987,1214.359,-1331.826,84.531776,84.531776,50,15.407296,19.12448,79.909563,37.557495,117.46706,201.99883,1241.2157,11852.736,0.40993621,0.53493621,0.40993621,1.0730013,400,1,1,8,5000,10550.721,19860.181,16000,5000,5000,5000,5000,5000
408.4,935.40222,935.40222,1187.8127,-1302.7119,84.528534,84.528534,50,15.406163,19.122371,78.162716,36.736477,114.89919,199.42773,1241.1709,11852.309,0.40989768,0.53489768,0.40989768,1.049583,400,1,1,8,5000,10550.333,19859.45,16000,5000,5000,5000,5000,5000
408.5,909.02782,909.02782,1161.2829,-1273.6158,84.525358,84.525358,50,15.405053,19.120304,76.416946,35.915964,112.33291,196.85827,1241.1272,11851.891,0.40985995,0.53485995,0.40985995,1.0261767,400,1,1,8,5000,10549.953,19858.735,16000,5000,5000,5000,5000,5000
408.6,882.75447,882.75447,1134.7774,-1244.5464,84.522248,84.522248,50,15.403967,19.118282,74.672782,35.096207,109.76899,194.29124,1241.0843,11851.482,0.40982303,0.53482303,0.40982303,1.0027895,400,1,1,8,5000,10549.581,19858.035,16000,5000,5000,5000,5000,5000
408.7,856.58987,856.58987,1108.3043,-1215.5125,84.519206,84.519206,50,15.402903,19.116302,72.930752,34.277454,107.20821,191.72741,1241.0424,11851.082,0.40978692,0.53478692,0.40978692,0.97942866,400,1,1,8,5000,10549.217,19857.349,16000,5000,5000,5000,5000,5000
408.8,830.54165,830.54165,1081.8717,-1186.523,84.516229,84.516229,50,15.401863,19.114366,71.191383,33.45995,104.65133,189.16756,1241.0015,11850.691,0.40975162,0.53475162,0.40975162,0.95610124,400,1,1,8,5000,10548.861,19856.679,16000,5000,5000,5000,5000,5000
408.9,804.61731,804.61731,1055.4875,-1157.5866,84.51332,84.51332,50,15.400847,19.112473,69.455197,32.643942,102.09914,186.61246,1240.9614,11850.309,0.40971711,0.53471711,0.40971711,0.93281433,400,1,1,8,5000,10548.513,19856.024,16000,5000,5000,5000,5000,5000
409,778.82428,778.82428,1029.1595,-1128.7119,84.510476,84.510476,50,15.399853,19.110624,67.722713,31.829675,99.552387,184.06286,1240.9223,11849.935,0.40968341,0.53468341,0.40968341,0.90957496,400,1,1,8,5000,10548.172,19855.383,16000,5000,5000,5000,5000,5000
