time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
409.1,753.16987,753.16987,1002.8956,-1099.9074,84.507699,84.507699,50,15.398882,19.108817,65.994446,31.01739,97.011836,181.51954,1240.8842,11849.571,0.40965051,0.53465051,0.40965051,0.88639011,400,1,1,8,5000,10547.84,19854.757,16000,5000,5000,5000,5000,5000
409.2,727.66127,727.66127,976.70359,-1071.1818,84.504988,84.504988,50,15.397935,19.107053,64.27091,30.207328,94.478237,178.98323,1240.8469,11849.215,0.40961841,0.53461841,0.40961841,0.86326672,400,1,1,8,5000,10547.515,19854.146,16000,5000,5000,5000,5000,5000
409.3,702.30556,702.30556,950.59117,-1042.5435,84.502343,84.502343,50,15.39701,19.105332,62.55261,29.399727,91.952337,176.45468,1240.8106,11848.868,0.4095871,0.5345871,0.4095871,0.84021166,400,1,1,8,5000,10547.199,19853.55,16000,5000,5000,5000,5000,5000
409.4,677.10971,677.10971,924.56597,-1014.0008,84.499763,84.499763,50,15.396109,19.103654,60.84005,28.594824,89.434874,173.93464,1240.7752,11848.53,0.40955659,0.53455659,0.40955659,0.81723174,400,1,1,8,5000,10546.89,19852.969,16000,5000,5000,5000,5000,5000
409.5,652.08054,652.08054,898.63555,-985.56213,84.497248,84.497248,50,15.39523,19.102019,59.133728,27.792852,86.92658,171.42383,1240.7407,11848.2,0.40952687,0.53452687,0.40952687,0.79433371,400,1,1,8,5000,10546.589,19852.402,16000,5000,5000,5000,5000,5000
409.6,627.22475,627.22475,872.8074,-957.23558,84.494799,84.494799,50,15.394374,19.100425,57.434135,26.994043,84.428178,168.92298,1240.7071,11847.88,0.40949793,0.53449793,0.40949793,0.77152424,400,1,1,8,5000,10546.296,19851.85,16000,5000,5000,5000,5000,5000
409.7,602.54891,602.54891,847.0889,-929.02929,84.492415,84.492415,50,15.39354,19.098874,55.741757,26.198626,81.940383,166.4328,1240.6744,11847.568,0.40946978,0.53446978,0.40946978,0.74880991,400,1,1,8,5000,10546.01,19851.313,16000,5000,5000,5000,5000,5000
409.8,578.05944,578.05944,821.48736,-900.95127,84.490095,84.490095,50,15.39273,19.097365,54.057076,25.406826,79.463902,163.954,1240.6426,11847.264,0.4094424,0.5344424,0.4094424,0.72619725,400,1,1,8,5000,10545.732,19850.79,16000,5000,5000,5000,5000,5000
409.9,553.76263,553.76263,796.00999,-873.00942,84.487839,84.487839,50,15.391941,19.095898,52.380565,24.618866,76.999431,161.48727,1240.6118,11846.97,0.4094158,0.5344158,0.4094158,0.70369269,400,1,1,8,5000,10545.462,19850.282,16000,5000,5000,5000,5000,5000
410,529.66459,529.66459,770.66387,-845.21153,84.485648,84.485648,50,15.391175,19.094473,50.712692,23.834965,74.547657,159.0333,1240.5818,11846.683,0.40938998,0.53438998,0.40938998,0.68130255,400,1,1,8,5000,10545.2,19849.788,16000,5000,5000,5000,5000,5000
410.1,505.77132,505.77132,745.45601,-817.56527,84.48352,84.48352,50,15.390431,19.093089,49.053916,23.055341,72.109257,156.59278,1240.5527,11846.406,0.40936492,0.53436492,0.40936492,0.65903309,400,1,1,8,5000,10544.945,19849.308,16000,5000,5000,5000,5000,5000
410.2,482.08863,482.08863,720.39329,-790.07819,84.481456,84.481456,50,15.38971,19.091746,47.404691,22.280205,69.684896,154.16635,1240.5245,11846.136,0.40934063,0.53434063,0.40934063,0.63689044,400,1,1,8,5000,10544.698,19848.843,16000,5000,5000,5000,5000,5000
410.3,458.62218,458.62218,695.48248,-762.75771,84.479454,84.479454,50,15.38901,19.090444,45.765462,21.509767,67.27523,151.75468,1240.4972,11845.875,0.40931709,0.53431709,0.40931709,0.61488065,400,1,1,8,5000,10544.458,19848.392,16000,5000,5000,5000,5000,5000
410.4,435.37748,435.37748,670.73021,-735.61111,84.477515,84.477515,50,15.388332,19.089183,44.136667,20.744233,64.8809,149.35842,1240.4707,11845.623,0.40929431,0.53429431,0.40929431,0.59300965,400,1,1,8,5000,10544.226,19847.955,16000,5000,5000,5000,5000,5000
410.5,412.35984,412.35984,646.14302,-708.64556,84.475638,84.475638,50,15.387676,19.087962,42.518734,19.983805,62.502538,146.97818,1240.4452,11845.379,0.40927228,0.53427228,0.40927228,0.57128327,400,1,1,8,5000,10544.001,19847.532,16000,5000,5000,5000,5000,5000
410.6,389.57443,389.57443,621.72729,-681.86805,84.473823,84.473823,50,15.387042,19.086781,40.912083,19.228679,60.140762,144.61459,1240.4204,11845.143,0.409251,0.534251,0.409251,0.54970721,400,1,1,8,5000,10543.784,19847.122,16000,5000,5000,5000,5000,5000
410.7,367.02623,367.02623,597.48928,-655.28546,84.472069,84.472069,50,15.386429,19.085641,39.317128,18.47905,57.796177,142.26825,1240.3966,11844.915,0.40923045,0.53423045,0.40923045,0.52828706,400,1,1,8,5000,10543.574,19846.727,16000,5000,5000,5000,5000,5000
410.8,344.72005,344.72005,573.43511,-628.90448,84.470376,84.470376,50,15.385837,19.08454,37.734269,17.735106,55.469375,139.93975,1240.3736,11844.695,0.40921063,0.53421063,0.40921063,0.50702828,400,1,1,8,5000,10543.371,19846.345,16000,5000,5000,5000,5000,5000
410.9,322.66051,322.66051,549.57075,-602.73168,84.468744,84.468744,50,15.385266,19.083478,36.163901,16.997034,53.160935,137.62968,1240.3514,11844.484,0.40919154,0.53419154,0.40919154,0.48593622,400,1,1,8,5000,10543.175,19845.977,16000,5000,5000,5000,5000,5000
411,300.85205,300.85205,525.90204,-576.77346,84.467171,84.467171,50,15.384716,19.082455,34.606407,16.265011,50.871419,135.33859,1240.3301,11844.28,0.40917317,0.53417317,0.40917317,0.46501609,400,1,1,8,5000,10542.987,19845.623,16000,5000,5000,5000,5000,5000
411.1,279.29894,279.29894,502.43465,-551.03603,84.465658,84.465658,50,15.384187,19.081471,33.062162,15.539216,48.601378,133.06704,1240.3096,11844.084,0.40915552,0.53415552,0.40915552,0.44427297,400,1,1,8,5000,10542.806,19845.282,16000,5000,5000,5000,5000,5000
411.2,258.00524,258.00524,479.17412,-525.52546,84.464204,84.464204,50,15.383679,19.080525,31.531528,14.819818,46.351346,130.81555,1240.2899,11843.896,0.40913858,0.53413858,0.40913858,0.42371179,400,1,1,8,5000,10542.632,19844.954,16000,5000,5000,5000,5000,5000
411.3,236.97481,236.97481,456.1258,-500.24765,84.462808,84.462808,50,15.383191,19.079617,30.014859,14.106984,44.121842,128.58465,1240.2711,11843.716,0.40912234,0.53412234,0.40912234,0.40333735,400,1,1,8,5000,10542.464,19844.639,16000,5000,5000,5000,5000,5000
411.4,216.21136,216.21136,433.29493,-475.2083,84.46147,84.46147,50,15.382723,19.078747,28.512498,13.400874,41.913372,126.37484,1240.253,11843.544,0.40910679,0.53410679,0.40910679,0.38315432,400,1,1,8,5000,10542.304,19844.337,16000,5000,5000,5000,5000,5000
411.5,195.71836,195.71836,410.68653,-450.41295,84.460189,84.460189,50,15.382276,19.077914,27.024777,12.701645,39.726422,124.18661,1240.2358,11843.379,0.40909193,0.53409193,0.40909193,0.3631672,400,1,1,8,5000,10542.151,19844.048,16000,5000,5000,5000,5000,5000
411.6,175.49909,175.49909,388.30548,-425.86695,84.458965,84.458965,50,15.381848,19.077118,25.552017,12.009448,37.561465,122.02043,1240.2193,11843.222,0.40907776,0.53407776,0.40907776,0.34338036,400,1,1,8,5000,10542.004,19843.772,16000,5000,5000,5000,5000,5000
411.7,155.55667,155.55667,366.1565,-401.57546,84.457798,84.457798,50,15.381439,19.076358,24.094528,11.324428,35.418956,119.87675,1240.2036,11843.072,0.40906426,0.53406426,0.40906426,0.323798,400,1,1,8,5000,10541.864,19843.509,16000,5000,5000,5000,5000,5000
411.8,135.89396,135.89396,344.24413,-377.54346,84.456685,84.456685,50,15.381051,19.075635,22.652608,10.646726,33.299333,117.75602,1240.1887,11842.93,0.40905142,0.53405142,0.40905142,0.3044242,400,1,1,8,5000,10541.731,19843.258,16000,5000,5000,5000,5000,5000
411.9,116.51366,116.51366,322.57271,-353.77573,84.455628,84.455628,50,15.380681,19.074947,21.226544,9.9764755,31.203019,115.65865,1240.1746,11842.795,0.40903925,0.53403925,0.40903925,0.28526284,400,1,1,8,5000,10541.604,19843.02,16000,5000,5000,5000,5000,5000
412,97.418246,97.418246,301.14643,-330.27684,84.454625,84.454625,50,15.38033,19.074295,19.816611,9.313807,29.130418,113.58504,1240.1612,11842.667,0.40902773,0.53402773,0.40902773,0.26631767,400,1,1,8,5000,10541.484,19842.794,16000,5000,5000,5000,5000,5000
412.1,78.610003,78.610003,279.96929,-307.0512,84.453676,84.453676,50,15.379999,19.073678,18.423072,8.6588439,27.081916,111.53559,1240.1486,11842.547,0.40901685,0.53401685,0.40901685,0.24759227,400,1,1,8,5000,10541.37,19842.58,16000,5000,5000,5000,5000,5000
412.2,60.090998,60.090998,259.0451,-284.10298,84.452781,84.452781,50,15.379685,19.073095,17.046179,8.0117041,25.057883,109.51066,1240.1367,11842.433,0.40900662,0.53400662,0.40900662,0.22909005,400,1,1,8,5000,10541.263,19842.378,16000,5000,5000,5000,5000,5000
412.3,41.863096,41.863096,238.3775,-261.43617,84.451937,84.451937,50,15.379391,19.072547,15.68617,7.3725,23.05867,107.51061,1240.1256,11842.327,0.40899701,0.53399701,0.40899701,0.21081428,400,1,1,8,5000,10541.162,19842.187,16000,5000,5000,5000,5000,5000
412.4,23.927954,23.927954,217.96993,-239.05454,84.451146,84.451146,50,15.379114,19.072032,14.343272,6.741338,21.08461,105.53576,1240.1151,11842.227,0.40898802,0.53398802,0.40898802,0.19276802,400,1,1,8,5000,10541.067,19842.009,16000,5000,5000,5000,5000,5000
412.5,6.2870217,6.2870217,197.82564,-216.96165,84.450406,84.450406,50,15.378855,19.071551,13.017699,6.1183186,19.136018,103.58642,1240.1054,11842.134,0.40897965,0.53397965,0.40897965,0.17495421,400,1,1,8,5000,10540.978,19841.842,16000,5000,5000,5000,5000,5000
412.6,-11.058462,-11.058462,177.94769,-195.16088,84.449716,84.449716,50,15.378614,19.071102,11.709653,5.5035367,17.213189,101.66291,1240.0964,11842.048,0.40897188,0.53397188,0.40897188,0.15737557,400,1,1,8,5000,10540.896,19841.686,16000,5000,5000,5000,5000,5000
412.7,-28.107465,-28.107465,158.33895,-173.65535,84.449076,84.449076,50,15.37839,19.070686,10.419321,4.8970808,15.316402,99.765478,1240.088,11841.969,0.40896471,0.53396471,0.40896471,0.14003469,400,1,1,8,5000,10540.819,19841.542,16000,5000,5000,5000,5000,5000
412.8,-44.859163,-44.859163,139.00209,-152.448,84.448486,84.448486,50,15.378184,19.070302,9.1468802,4.2990337,13.445914,97.894399,1240.0804,11841.896,0.40895813,0.53395813,0.40895813,0.12293397,400,1,1,8,5000,10540.748,19841.409,16000,5000,5000,5000,5000,5000
412.9,-61.312944,-61.312944,119.93959,-131.54156,84.447944,84.447944,50,15.377994,19.069949,7.8924935,3.709472,11.601965,96.049909,1240.0734,11841.829,0.40895213,0.53395213,0.40895213,0.10607562,400,1,1,8,5000,10540.683,19841.287,16000,5000,5000,5000,5000,5000
413,-77.468401,-77.468401,101.15374,-110.93852,84.447449,84.447449,50,15.377821,19.069628,6.656311,3.1284662,9.7847771,94.232226,1240.0671,11841.769,0.4089467,0.5339467,0.4089467,0.089461701,400,1,1,8,5000,10540.624,19841.175,16000,5000,5000,5000,5000,5000
413.1,-93.325335,-93.325335,82.646608,-90.641158,84.447002,84.447002,50,15.377665,19.069337,5.4384695,2.5560807,7.9945502,92.441552,1240.0615,11841.715,0.40894184,0.53394184,0.40894184,0.073094084,400,1,1,8,5000,10540.571,19841.074,16000,5000,5000,5000,5000,5000
413.2,-108.88376,-108.88376,64.420084,-70.651551,84.446602,84.446602,50,15.377525,19.069077,4.2390931,1.9923737,6.2314668,90.678068,1240.0565,11841.667,0.40893753,0.53393753,0.40893753,0.056974462,400,1,1,8,5000,10540.523,19840.984,16000,5000,5000,5000,5000,5000
413.3,-124.14388,-124.14388,46.475851,-50.97154,84.446247,84.446247,50,15.377401,19.068846,3.0582924,1.4373974,4.4956899,88.941937,1240.0521,11841.625,0.40893377,0.53393377,0.40893377,0.041104353,400,1,1,8,5000,10540.48,19840.904,16000,5000,5000,5000,5000,5000
413.4,-139.10612,-139.10612,28.815391,-31.602753,84.445937,84.445937,50,15.377293,19.068644,1.8961652,0.89119765,2.7873629,87.2333,1240.0484,11841.59,0.40893055,0.53393055,0.40893055,0.025485097,400,1,1,8,5000,10540.443,19840.834,16000,5000,5000,5000,5000,5000
413.5,-153.77112,-153.77112,11.439987,-12.546597,84.445671,84.445671,50,15.3772,19.068472,0.7527958,0.35381403,1.1066098,85.552281,1240.0452,11841.56,0.40892785,0.53392785,0.40892785,0.010117854,400,1,1,8,5000,10540.411,19840.774,16000,5000,5000,5000,5000,5000
413.6,-168.13969,-168.13969,-5.6492788,5.1510125,84.445449,84.445449,50,15.377122,19.068327,0.32878803,0.16947837,0.49826639,84.943716,1240.0427,11841.535,0.40892565,0.53392565,0.40892565,0.0041538993,400,1,1,8,5000,10540.385,19840.724,16000,5000,5000,5000,5000,5000
413.7,-182.21287,-182.21287,-22.451526,20.471301,84.445268,84.445268,50,15.377059,19.068209,1.3066788,0.67354578,1.9802246,86.425493,1240.0406,11841.516,0.40892387,0.53392387,0.40892387,0.016508573,400,1,1,8,5000,10540.363,19840.683,16000,5000,5000,5000,5000,5000
413.8,-195.99188,-195.99188,-38.966074,35.529267,84.445122,84.445122,50,15.377008,19.068114,2.2678255,1.1689822,3.4368078,87.881929,1240.039,11841.501,0.40892252,0.53392252,0.40892252,0.028651732,400,1,1,8,5000,10540.345,19840.65,16000,5000,5000,5000,5000,5000
413.9,-209.47816,-209.47816,-55.192445,50.324472,84.44501,84.44501,50,15.376968,19.068041,3.2122003,1.6557734,4.8679737,89.312983,1240.0379,11841.49,0.40892157,0.53392157,0.40892157,0.040583009,400,1,1,8,5000,10540.332,19840.625,16000,5000,5000,5000,5000,5000
414,-222.67334,-222.67334,-71.130359,64.856662,84.444932,84.444932,50,15.376941,19.067991,4.1397869,2.1339108,6.2736977,90.718629,1240.0373,11841.484,0.40892102,0.53392102,0.40892102,0.052302185,400,1,1,8,5000,10540.323,19840.607,16000,5000,5000,5000,5000,5000
414.1,-235.57922,-235.57922,-86.779737,79.125765,84.444887,84.444887,50,15.376925,19.067961,5.0505807,2.6033921,7.6539728,92.09886,1240.0371,11841.482,0.40892088,0.53392088,0.40892088,0.063809189,400,1,1,8,5000,10540.317,19840.597,16000,5000,5000,5000,5000,5000
414.2,-248.19782,-248.19782,-102.1407,93.13189,84.444875,84.444875,50,15.376921,19.067953,5.9445887,3.064221,9.0088097,93.453684,1240.0374,11841.485,0.40892112,0.53392112,0.40892112,0.075104096,400,1,1,8,5000,10540.316,19840.594,16000,5000,5000,5000,5000,5000
414.3,-260.53135,-260.53135,-117.21356,106.87533,84.444895,84.444895,50,15.376928,19.067966,6.8218294,3.5164069,10.338236,94.783131,1240.0381,11841.492,0.40892174,0.53392174,0.40892174,0.086187128,400,1,1,8,5000,10540.318,19840.599,16000,5000,5000,5000,5000,5000
414.4,-272.5822,-272.5822,-131.99884,120.35655,84.444946,84.444946,50,15.376946,19.068,7.6823327,3.9599653,11.642298,96.087244,1240.0393,11841.503,0.40892274,0.53392274,0.40892274,0.097058653,400,1,1,8,5000,10540.324,19840.61,16000,5000,5000,5000,5000,5000
414.5,-284.35293,-284.35293,-146.49725,133.57619,84.445028,84.445028,50,15.376975,19.068053,8.52614,4.3949175,12.921058,97.366086,1240.0409,11841.518,0.4089241,0.5339241,0.4089241,0.10771918,400,1,1,8,5000,10540.334,19840.629,16000,5000,5000,5000,5000,5000
414.6,-295.8463,-295.8463,-160.70969,146.5351,84.44514,84.44514,50,15.377014,19.068126,9.3533041,4.8212908,14.174595,98.619735,1240.0429,11841.537,0.40892583,0.53392583,0.40892583,0.11816938,400,1,1,8,5000,10540.348,19840.654,16000,5000,5000,5000,5000,5000
414.7,-307.06525,-307.06525,-174.63726,159.23426,84.445283,84.445283,50,15.377064,19.068219,10.163889,5.2391179,15.403007,99.848289,1240.0453,11841.56,0.4089279,0.5339279,0.4089279,0.12841003,400,1,1,8,5000,10540.365,19840.686,16000,5000,5000,5000,5000,5000
414.8,-318.01289,-318.01289,-188.28126,171.67485,84.445454,84.445454,50,15.377124,19.06833,10.957969,5.6484378,16.606407,101.05186,1240.0481,11841.587,0.40893033,0.53393033,0.40893033,0.13844209,400,1,1,8,5000,10540.385,19840.725,16000,5000,5000,5000,5000,5000
414.9,-328.6925,-328.6925,-201.64316,183.85823,84.445653,84.445653,50,15.377193,19.06846,11.735632,6.0492947,17.784926,102.23058,1240.0513,11841.618,0.40893309,0.53393309,0.40893309,0.14826663,400,1,1,8,5000,10540.409,19840.77,16000,5000,5000,5000,5000,5000
415,-339.10754,-339.10754,-214.72462,195.78591,84.445881,84.445881,50,15.377273,19.068608,12.496973,6.4417387,18.938712,103.38459,1240.0549,11841.652,0.40893618,0.53393618,0.40893618,0.15788487,400,1,1,8,5000,10540.436,19840.821,16000,5000,5000,5000,5000,5000
415.1,-349.26163,-349.26163,-227.52751,207.45958,84.446135,84.446135,50,15.377362,19.068773,13.242101,6.8258253,20.067926,104.51406,1240.0589,11841.69,0.4089396,0.5339396,0.4089396,0.16729817,400,1,1,8,5000,10540.467,19840.879,16000,5000,5000,5000,5000,5000
415.2,-359.15854,-359.15854,-240.05386,218.88111,84.446417,84.446417,50,15.37746,19.068956,13.971135,7.2016158,21.17275,105.61917,1240.0632,11841.732,0.40894333,0.53394333,0.40894333,0.17650802,400,1,1,8,5000,10540.501,19840.942,16000,5000,5000,5000,5000,5000
415.3,-368.80222,-368.80222,-252.30589,230.05251,84.446725,84.446725,50,15.377568,19.069157,14.684203,7.5691766,22.253379,106.7001,1240.0679,11841.776,0.40894738,0.53394738,0.40894738,0.18551605,400,1,1,8,5000,10540.537,19841.012,16000,5000,5000,5000,5000,5000
415.4,-378.19676,-378.19676,-264.28599,240.97596,84.447058,84.447058,50,15.377684,19.069373,15.381444,7.9285796,23.310024,107.75708,1240.073,11841.825,0.40895173,0.53395173,0.40895173,0.19432402,400,1,1,8,5000,10540.577,19841.087,16000,5000,5000,5000,5000,5000
415.5,-387.34641,-387.34641,-275.99673,251.65382,84.447416,84.447416,50,15.37781,19.069606,16.06301,8.279902,24.342912,108.79033,1240.0784,11841.876,0.40895637,0.53395637,0.40895637,0.20293381,400,1,1,8,5000,10540.62,19841.168,16000,5000,5000,5000,5000,5000
415.6,-396.25556,-396.25556,-287.44087,262.08859,84.447798,84.447798,50,15.377943,19.069855,16.729059,8.6232262,25.352285,109.80008,1240.0841,11841.931,0.4089613,0.5339613,0.4089613,0.21134743,400,1,1,8,5000,10540.666,19841.254,16000,5000,5000,5000,5000,5000
415.7,-404.92875,-404.92875,-298.62132,272.28292,84.448205,84.448205,50,15.378086,19.070119,17.379761,8.9586397,26.338401,110.78661,1240.0902,11841.989,0.40896652,0.53396652,0.40896652,0.21956704,400,1,1,8,5000,10540.715,19841.345,16000,5000,5000,5000,5000,5000
415.8,-413.37066,-413.37066,-309.54117,282.23964,84.448635,84.448635,50,15.378236,19.070399,18.015296,9.286235,27.301531,111.75017,1240.0965,11842.05,0.40897202,0.53397202,0.40897202,0.22759489,400,1,1,8,5000,10540.766,19841.442,16000,5000,5000,5000,5000,5000
415.9,-421.58608,-421.58608,-320.20365,291.96169,84.449087,84.449087,50,15.378394,19.070693,18.635852,9.6061095,28.241962,112.69105,1240.1032,11842.113,0.40897778,0.53397778,0.40897778,0.23543338,400,1,1,8,5000,10540.821,19841.545,16000,5000,5000,5000,5000,5000
416,-429.57996,-429.57996,-330.61218,301.45219,84.449562,84.449562,50,15.37856,19.071002,19.241629,9.9183655,29.159994,113.60956,1240.1102,11842.18,0.40898381,0.53398381,0.40898381,0.243085,400,1,1,8,5000,10540.877,19841.652,16000,5000,5000,5000,5000,5000
416.1,-437.35736,-437.35736,-340.77033,310.71439,84.450059,84.450059,50,15.378734,19.071325,19.832833,10.22311,30.055943,114.506,1240.1175,11842.25,0.40899009,0.53399009,0.40899009,0.25055237,400,1,1,8,5000,10540.937,19841.764,16000,5000,5000,5000,5000,5000
416.2,-444.92347,-444.92347,-350.68181,319.75168,84.450576,84.450576,50,15.378915,19.071662,20.409681,10.520454,30.930136,115.38071,1240.1251,11842.322,0.40899663,0.53399663,0.40899663,0.25783824,400,1,1,8,5000,10540.999,19841.88,16000,5000,5000,5000,5000,5000
416.3,-452.28358,-452.28358,-360.3505,328.56758,84.451115,84.451115,50,15.379103,19.072012,20.972399,10.810515,31.782914,116.23403,1240.133,11842.398,0.40900341,0.53400341,0.40900341,0.26494544,400,1,1,8,5000,10541.063,19842.002,16000,5000,5000,5000,5000,5000
416.4,-459.4431,-459.4431,-369.78041,337.16577,84.451673,84.451673,50,15.379298,19.072375,21.52122,11.093412,32.614632,117.06631,1240.1411,11842.476,0.40901043,0.53401043,0.40901043,0.27187694,400,1,1,8,5000,10541.13,19842.128,16000,5000,5000,5000,5000,5000
416.5,-466.40754,-466.40754,-378.97569,345.55004,84.452252,84.452252,50,15.3795,19.072751,22.056385,11.369271,33.425656,117.87791,1240.1496,11842.556,0.40901768,0.53401768,0.40901768,0.27863578,400,1,1,8,5000,10541.2,19842.258,16000,5000,5000,5000,5000,5000
416.6,-473.18252,-473.18252,-387.94066,353.72429,84.452849,84.452849,50,15.379709,19.07314,22.578146,11.63822,34.216366,118.66922,1240.1582,11842.639,0.40902516,0.53402516,0.40902516,0.28522513,400,1,1,8,5000,10541.271,19842.393,16000,5000,5000,5000,5000,5000
416.7,-479.77376,-479.77376,-396.67973,361.69258,84.453465,84.453465,50,15.379925,19.07354,23.08676,11.900392,34.987152,119.44062,1240.1672,11842.724,0.40903286,0.53403286,0.40903286,0.29164824,400,1,1,8,5000,10541.345,19842.532,16000,5000,5000,5000,5000,5000
416.8,-486.18705,-486.18705,-405.19748,369.45906,84.454099,84.454099,50,15.380146,19.073953,23.582493,12.155924,35.738418,120.19252,1240.1764,11842.812,0.40904078,0.53404078,0.40904078,0.29790848,400,1,1,8,5000,10541.421,19842.675,16000,5000,5000,5000,5000,5000
416.9,-492.42827,-492.42827,-413.49859,377.02801,84.454752,84.454752,50,15.380374,19.074377,24.065618,12.404958,36.470575,120.92533,1240.1858,11842.902,0.40904891,0.53404891,0.40904891,0.30400929,400,1,1,8,5000,10541.499,19842.822,16000,5000,5000,5000,5000,5000
417,-498.5034,-498.5034,-421.58786,384.40382,84.455421,84.455421,50,15.380609,19.074813,24.536414,12.647636,37.18405,121.63947,1240.1955,11842.995,0.40905724,0.53405724,0.40905724,0.30995421,400,1,1,8,5000,10541.579,19842.973,16000,5000,5000,5000,5000,5000
417.1,-504.41848,-504.41848,-429.47024,391.59096,84.456107,84.456107,50,15.380849,19.075259,24.995168,12.884107,37.879275,122.33538,1240.2054,11843.089,0.40906577,0.53406577,0.40906577,0.31574686,400,1,1,8,5000,10541.662,19843.128,16000,5000,5000,5000,5000,5000
417.2,-510.17961,-510.17961,-437.15075,398.59406,84.45681,84.45681,50,15.381094,19.075716,25.442174,13.114523,38.556696,123.01351,1240.2155,11843.186,0.4090745,0.5340745,0.4090745,0.32139096,400,1,1,8,5000,10541.746,19843.286,16000,5000,5000,5000,5000,5000
417.3,-515.79297,-515.79297,-444.63455,405.41778,84.457529,84.457529,50,15.381346,19.076184,25.877731,13.339036,39.216767,123.6743,1240.2259,11843.285,0.40908341,0.53408341,0.40908341,0.32689028,400,1,1,8,5000,10541.832,19843.448,16000,5000,5000,5000,5000,5000
417.4,-521.26479,-521.26479,-451.92688,412.06693,84.458264,84.458264,50,15.381602,19.076661,26.302144,13.557806,39.859951,124.31821,1240.2364,11843.386,0.40909251,0.53409251,0.40909251,0.33224869,400,1,1,8,5000,10541.92,19843.614,16000,5000,5000,5000,5000,5000
417.5,-526.60135,-526.60135,-459.0331,418.54638,84.459013,84.459013,50,15.381864,19.077149,26.715726,13.770993,40.486719,124.94573,1240.2472,11843.489,0.40910179,0.53410179,0.40910179,0.33747012,400,1,1,8,5000,10542.01,19843.783,16000,5000,5000,5000,5000,5000
417.6,-531.809,-531.809,-465.95864,424.86109,84.459778,84.459778,50,15.382132,19.077646,27.118793,13.978759,41.097552,125.55733,1240.2582,11843.593,0.40911125,0.53411125,0.40911125,0.34255858,400,1,1,8,5000,10542.101,19843.956,16000,5000,5000,5000,5000,5000
417.7,-536.89409,-536.89409,-472.70904,431.0161,84.460557,84.460557,50,15.382404,19.078153,27.511666,14.181271,41.692937,126.15349,1240.2694,11843.7,0.40912088,0.53412088,0.40912088,0.34751814,400,1,1,8,5000,10542.195,19844.131,16000,5000,5000,5000,5000,5000
417.8,-541.86304,-541.86304,-479.28991,437.01654,84.46135,84.46135,50,15.382681,19.078668,27.894673,14.378697,42.27337,126.73472,1240.2807,11843.809,0.40913067,0.53413067,0.40913067,0.35235292,400,1,1,8,5000,10542.29,19844.31,16000,5000,5000,5000,5000,5000
417.9,-546.72228,-546.72228,-485.70695,442.8676,84.462156,84.462156,50,15.382963,19.079193,28.268144,14.571209,42.839353,127.30151,1240.2923,11843.919,0.40914062,0.53414062,0.40914062,0.35706712,400,1,1,8,5000,10542.386,19844.492,16000,5000,5000,5000,5000,5000
418,-551.47829,-551.47829,-491.96592,448.57453,84.462977,84.462977,50,15.38325,19.079727,28.632417,14.758978,43.391394,127.85437,1240.304,11844.031,0.40915074,0.53415074,0.40915074,0.36166497,400,1,1,8,5000,10542.485,19844.677,16000,5000,5000,5000,5000,5000
418.1,-556.13755,-556.13755,-498.07266,454.14265,84.46381,84.46381,50,15.383541,19.080268,28.987829,14.94218,43.930008,128.39382,1240.316,11844.145,0.40916101,0.53416101,0.40916101,0.36615077,400,1,1,8,5000,10542.584,19844.865,16000,5000,5000,5000,5000,5000
418.2,-560.70654,-560.70654,-504.03306,459.57734,84.464656,84.464656,50,15.383837,19.080819,29.334724,15.120992,44.455716,128.92037,1240.3281,11844.261,0.40917143,0.53417143,0.40917143,0.37052886,400,1,1,8,5000,10542.686,19845.055,16000,5000,5000,5000,5000,5000
418.3,-565.19178,-565.19178,-509.85308,464.88404,84.465514,84.465514,50,15.384137,19.081377,29.673449,15.295592,44.969042,129.43456,1240.3403,11844.378,0.40918199,0.53418199,0.40918199,0.37480361,400,1,1,8,5000,10542.789,19845.249,16000,5000,5000,5000,5000,5000
418.4,-569.59977,-569.59977,-515.53873,470.06821,84.466385,84.466385,50,15.384441,19.081943,30.004354,15.466162,45.470516,129.9369,1240.3528,11844.496,0.40919271,0.53419271,0.40919271,0.37897945,400,1,1,8,5000,10542.893,19845.445,16000,5000,5000,5000,5000,5000
418.5,-573.93701,-573.93701,-521.09606,475.13539,84.467267,84.467267,50,15.38475,19.082517,30.327791,15.632882,45.960673,130.42794,1240.3654,11844.617,0.40920356,0.53420356,0.40920356,0.38306083,400,1,1,8,5000,10542.999,19845.644,16000,5000,5000,5000,5000,5000
418.6,-578.20999,-578.20999,-526.53117,480.09112,84.468161,84.468161,50,15.385062,19.083099,30.644114,15.795935,46.440049,130.90821,1240.3781,11844.739,0.40921455,0.53421455,0.40921455,0.38705223,400,1,1,8,5000,10543.106,19845.846,16000,5000,5000,5000,5000,5000
418.7,-582.4252,-582.4252,-531.85019,484.941,84.469066,84.469066,50,15.385379,19.083688,30.953681,15.955506,46.909187,131.37825,1240.391,11844.862,0.40922567,0.53422567,0.40922567,0.39095816,400,1,1,8,5000,10543.214,19846.05,16000,5000,5000,5000,5000,5000
418.8,-586.58909,-586.58909,-537.05929,489.69066,84.469983,84.469983,50,15.385699,19.084284,31.25685,16.111779,47.368629,131.83861,1240.4041,11844.987,0.40923693,0.53423693,0.40923693,0.39478316,400,1,1,8,5000,10543.324,19846.257,16000,5000,5000,5000,5000,5000
418.9,-590.70809,-590.70809,-542.16464,494.34572,84.47091,84.47091,50,15.386024,19.084887,31.553982,16.264939,47.818922,132.28983,1240.4173,11845.113,0.40924831,0.53424831,0.40924831,0.39853178,400,1,1,8,5000,10543.435,19846.466,16000,5000,5000,5000,5000,5000
419,-594.7886,-594.7886,-547.17248,498.91186,84.471848,84.471848,50,15.386351,19.085497,31.845438,16.415174,48.260612,132.73246,1240.4307,11845.241,0.40925983,0.53425983,0.40925983,0.40220858,400,1,1,8,5000,10543.547,19846.677,16000,5000,5000,5000,5000,5000
419.1,-598.83698,-598.83698,-552.089,503.39475,84.472797,84.472797,50,15.386683,19.086114,32.13158,16.56267,48.69425,133.16705,1240.4442,11845.37,0.40927146,0.53427146,0.40927146,0.40581814,400,1,1,8,5000,10543.661,19846.891,16000,5000,5000,5000,5000,5000
419.2,-602.85956,-602.85956,-556.92046,507.80008,84.473755,84.473755,50,15.387018,19.086737,32.412771,16.707614,49.120385,133.59414,1240.4578,11845.5,0.40928322,0.53428322,0.40928322,0.40936504,400,1,1,8,5000,10543.776,19847.107,16000,5000,5000,5000,5000,5000
419.3,-606.8626,-606.8626,-561.67308,512.13352,84.474724,84.474724,50,15.387357,19.087367,32.689373,16.850192,49.539566,134.01429,1240.4716,11845.632,0.4092951,0.5342951,0.4092951,0.41285387,400,1,1,8,5000,10543.892,19847.326,16000,5000,5000,5000,5000,5000
419.4,-610.85231,-610.85231,-566.35311,516.40076,84.475703,84.475703,50,15.387699,19.088004,32.961751,16.990593,49.952344,134.42805,1240.4856,11845.765,0.4093071,0.5343071,0.4093071,0.41628921,400,1,1,8,5000,10544.009,19847.546,16000,5000,5000,5000,5000,5000
419.5,-614.83487,-614.83487,-570.96676,520.60749,84.476691,84.476691,50,15.388044,19.088647,33.230265,17.129003,50.359268,134.83596,1240.4996,11845.899,0.40931921,0.53431921,0.40931921,0.41967565,400,1,1,8,5000,10544.127,19847.769,16000,5000,5000,5000,5000,5000
419.6,-618.81637,-618.81637,-575.52025,524.75936,84.47769,84.47769,50,15.388393,19.089296,33.495278,17.265607,50.760886,135.23858,1240.5138,11846.034,0.40933144,0.53433144,0.40933144,0.42301775,400,1,1,8,5000,10544.247,19847.994,16000,5000,5000,5000,5000,5000
419.7,-622.80283,-622.80283,-580.01978,528.86204,84.478697,84.478697,50,15.388746,19.089952,33.757151,17.400593,51.157745,135.63644,1240.5282,11846.171,0.40934379,0.53434379,0.40934379,0.42632006,400,1,1,8,5000,10544.368,19848.221,16000,5000,5000,5000,5000,5000
419.8,-626.80019,-626.80019,-584.47153,532.92114,84.479714,84.479714,50,15.389101,19.090613,34.016243,17.534146,51.550389,136.0301,1240.5426,11846.309,0.40935624,0.53435624,0.40935624,0.42958713,400,1,1,8,5000,10544.489,19848.451,16000,5000,5000,5000,5000,5000
419.9,-630.81434,-630.81434,-588.88163,536.94227,84.480741,84.480741,50,15.38946,19.091281,34.272911,17.666449,51.93936,136.4201,1240.5572,11846.449,0.40936881,0.53436881,0.40936881,0.43282347,400,1,1,8,5000,10544.612,19848.682,16000,5000,5000,5000,5000,5000
420,-634.85106,-634.85106,-593.2562,540.931,84.481776,84.481776,50,15.389822,19.091954,34.527511,17.797686,52.325197,136.80697,1240.5719,11846.589,0.40938149,0.53438149,0.40938149,0.43603357,400,1,1,8,5000,10544.736,19848.915,16000,5000,5000,5000,5000,5000
420.1,-638.91605,-638.91605,-597.60131,544.89287,84.482821,84.482821,50,15.390187,19.092634,34.780396,17.928039,52.708435,137.19126,1240.5868,11846.731,0.40939428,0.53439428,0.40939428,0.4392219,400,1,1,8,5000,10544.861,19849.151,16000,5000,5000,5000,5000,5000
420.2,-643.01491,-643.01491,-601.92298,548.83338,84.483875,84.483875,50,15.390555,19.093319,35.031918,18.057689,53.089607,137.57348,1240.6017,11846.874,0.40940718,0.53440718,0.40940718,0.44239288,400,1,1,8,5000,10544.988,19849.388,16000,5000,5000,5000,5000,5000
420.3,-647.15314,-647.15314,-606.2272,552.75796,84.484937,84.484937,50,15.390927,19.094011,35.282423,18.186816,53.469239,137.95418,1240.6168,11847.018,0.40942019,0.53442019,0.40942019,0.44555091,400,1,1,8,5000,10545.115,19849.628,16000,5000,5000,5000,5000,5000
420.4,-651.33615,-651.33615,-610.51989,556.67203,84.486009,84.486009,50,15.391301,19.094708,35.532257,18.315597,53.847854,138.33386,1240.6321,11847.164,0.4094333,0.5344333,0.4094333,0.44870034,400,1,1,8,5000,10545.243,19849.869,16000,5000,5000,5000,5000,5000
420.5,-655.56923,-655.56923,-614.8069,560.58093,84.48709,84.48709,50,15.391679,19.095411,35.781761,18.444207,54.225968,138.71306,1240.6474,11847.31,0.40944653,0.53444653,0.40944653,0.45184548,400,1,1,8,5000,10545.373,19850.113,16000,5000,5000,5000,5000,5000
420.6,-659.85755,-659.85755,-619.09403,564.48994,84.488179,84.488179,50,15.39206,19.096119,36.031273,18.572821,54.604094,139.09227,1240.6629,11847.458,0.40945986,0.53445986,0.40945986,0.45499059,400,1,1,8,5000,10545.503,19850.359,16000,5000,5000,5000,5000,5000
420.7,-664.20618,-664.20618,-623.38702,568.40429,84.489278,84.489278,50,15.392444,19.096834,36.281125,18.701611,54.982735,139.47201,1240.6785,11847.607,0.4094733,0.5344733,0.4094733,0.45813987,400,1,1,8,5000,10545.635,19850.606,16000,5000,5000,5000,5000,5000
420.8,-668.62006,-668.62006,-627.69152,572.32912,84.490386,84.490386,50,15.392831,19.097554,36.531646,18.830745,55.362392,139.85278,1240.6942,11847.757,0.40948685,0.53448685,0.40948685,0.46129749,400,1,1,8,5000,10545.767,19850.856,16000,5000,5000,5000,5000,5000
420.9,-673.10401,-673.10401,-632.01309,576.26953,84.491502,84.491502,50,15.393221,19.098281,36.783162,18.960393,55.743554,140.23506,1240.7101,11847.908,0.40950051,0.53450051,0.40950051,0.46446752,400,1,1,8,5000,10545.901,19851.107,16000,5000,5000,5000,5000,5000
421,-677.6627,-677.6627,-636.35722,580.23051,84.492628,84.492628,50,15.393615,19.099013,37.03599,19.090717,56.126707,140.61933,1240.7261,11848.061,0.40951429,0.53451429,0.40951429,0.46765401,400,1,1,8,5000,10546.036,19851.361,16000,5000,5000,5000,5000,5000
421.1,-682.30069,-682.30069,-640.72932,584.21699,84.493762,84.493762,50,15.394011,19.099751,37.290446,19.22188,56.512326,141.00609,1240.7422,11848.215,0.40952817,0.53452817,0.40952817,0.47086092,400,1,1,8,5000,10546.171,19851.617,16000,5000,5000,5000,5000,5000
421.2,-687.02241,-687.02241,-645.13469,588.23381,84.494906,84.494906,50,15.394411,19.100495,37.546839,19.354041,56.90088,141.39579,1240.7584,11848.37,0.40954216,0.53454216,0.40954216,0.47409214,400,1,1,8,5000,10546.308,19851.875,16000,5000,5000,5000,5000,5000
421.3,-691.83211,-691.83211,-649.57854,592.28571,84.496059,84.496059,50,15.394814,19.101245,37.805471,19.487356,57.292827,141.78889,1240.7748,11848.526,0.40955626,0.53455626,0.40955626,0.47735151,400,1,1,8,5000,10546.446,19852.134,16000,5000,5000,5000,5000,5000
421.4,-696.73393,-696.73393,-654.06596,596.37735,84.497222,84.497222,50,15.39522,19.102001,38.066639,19.621979,57.688618,142.18584,1240.7913,11848.684,0.40957048,0.53457048,0.40957048,0.48064276,400,1,1,8,5000,10546.586,19852.396,16000,5000,5000,5000,5000,5000
421.5,-701.73184,-701.73184,-658.60197,600.51328,84.498393,84.498393,50,15.39563,19.102763,38.330635,19.758059,58.088694,142.58709,1240.8079,11848.843,0.40958482,0.53458482,0.40958482,0.48396958,400,1,1,8,5000,10546.726,19852.66,16000,5000,5000,5000,5000,5000
421.6,-706.82969,-706.82969,-663.19145,604.69796,84.499574,84.499574,50,15.396043,19.103532,38.597742,19.895743,58.493486,142.99306,1240.8247,11849.003,0.40959927,0.53459927,0.40959927,0.48733554,400,1,1,8,5000,10546.867,19852.927,16000,5000,5000,5000,5000,5000
421.7,-712.03114,-712.03114,-667.83916,608.93574,84.500765,84.500765,50,15.396459,19.104306,38.868239,20.035175,58.903414,143.40418,1240.8416,11849.164,0.40961383,0.53461383,0.40961383,0.49074415,400,1,1,8,5000,10547.01,19853.195,16000,5000,5000,5000,5000,5000
421.8,-717.33971,-717.33971,-672.54976,613.23087,84.501966,84.501966,50,15.396878,19.105087,39.142396,20.176493,59.318889,143.82085,1240.8586,11849.327,0.40962852,0.53462852,0.40962852,0.49419882,400,1,1,8,5000,10547.153,19853.465,16000,5000,5000,5000,5000,5000
421.9,-722.75875,-722.75875,-677.32778,617.58747,84.503176,84.503176,50,15.397301,19.105874,39.420477,20.319833,59.74031,144.24349,1240.8758,11849.491,0.40964333,0.53464333,0.40964333,0.49770288,400,1,1,8,5000,10547.298,19853.738,16000,5000,5000,5000,5000,5000
422,-728.29147,-728.29147,-682.17761,622.00955,84.504396,84.504396,50,15.397728,19.106668,39.702737,20.465328,60.168065,144.67246,1240.8931,11849.657,0.40965826,0.53465826,0.40965826,0.50125956,400,1,1,8,5000,10547.444,19854.013,16000,5000,5000,5000,5000,5000
422.1,-733.94088,-733.94088,-687.10354,626.50101,84.505626,84.505626,50,15.398158,19.107469,39.989426,20.613106,60.602532,145.10816,1240.9106,11849.823,0.40967332,0.53467332,0.40967332,0.50487199,400,1,1,8,5000,10547.592,19854.29,16000,5000,5000,5000,5000,5000
422.2,-739.70985,-739.70985,-692.10969,631.06562,84.506867,84.506867,50,15.398591,19.108276,40.280784,20.763291,61.044075,145.55094,1240.9282,11849.992,0.4096885,0.5346885,0.4096885,0.5085432,400,1,1,8,5000,10547.74,19854.57,16000,5000,5000,5000,5000,5000
422.3,-745.60107,-745.60107,-697.20007,635.70702,84.508118,84.508118,50,15.399029,19.109089,40.577044,20.916002,61.493046,146.00116,1240.946,11850.161,0.40970381,0.53470381,0.40970381,0.51227614,400,1,1,8,5000,10547.89,19854.852,16000,5000,5000,5000,5000,5000
422.4,-751.61704,-751.61704,-702.37853,640.42874,84.50938,84.50938,50,15.39947,19.10991,40.87843,21.071356,61.949786,146.45917,1240.9639,11850.332,0.40971925,0.53471925,0.40971925,0.51607362,400,1,1,8,5000,10548.041,19855.136,16000,5000,5000,5000,5000,5000
422.5,-757.76011,-757.76011,-707.64878,645.23416,84.510653,84.510653,50,15.399914,19.110738,41.185159,21.229463,62.414623,146.92528,1240.982,11850.505,0.40973483,0.53473483,0.40973483,0.51993838,400,1,1,8,5000,10548.193,19855.423,16000,5000,5000,5000,5000,5000
422.6,-764.03245,-764.03245,-713.0144,650.12653,84.511936,84.511936,50,15.400363,19.111573,41.497438,21.390432,62.88787,147.39981,1241.0002,11850.679,0.40975054,0.53475054,0.40975054,0.52387302,400,1,1,8,5000,10548.347,19855.712,16000,5000,5000,5000,5000,5000
422.7,-770.43604,-770.43604,-718.47879,655.10896,84.513231,84.513231,50,15.400816,19.112415,41.815466,21.554364,63.369829,147.88306,1241.0186,11850.855,0.40976639,0.53476639,0.40976639,0.52788004,400,1,1,8,5000,10548.502,19856.004,16000,5000,5000,5000,5000,5000
422.8,-776.97268,-776.97268,-724.04522,660.18443,84.514537,84.514537,50,15.401272,19.113265,42.139432,21.721357,63.860788,148.37533,1241.0372,11851.032,0.40978238,0.53478238,0.40978238,0.53196185,400,1,1,8,5000,10548.658,19856.298,16000,5000,5000,5000,5000,5000
422.9,-783.64399,-783.64399,-729.71679,665.35577,84.515855,84.515855,50,15.401733,19.114123,42.469517,21.891504,64.361021,148.87688,1241.0559,11851.211,0.40979851,0.53479851,0.40979851,0.53612072,400,1,1,8,5000,10548.816,19856.595,16000,5000,5000,5000,5000,5000
423,-790.45143,-790.45143,-735.49646,670.62567,84.517185,84.517185,50,15.402197,19.114988,42.805894,22.064894,64.870788,149.38797,1241.0748,11851.391,0.40981479,0.53481479,0.40981479,0.54035879,400,1,1,8,5000,10548.975,19856.894,16000,5000,5000,5000,5000,5000
423.1,-797.39624,-797.39624,-741.387,675.99667,84.518526,84.518526,50,15.402666,19.11586,43.148723,22.24161,65.390333,149.90886,1241.0938,11851.573,0.40983122,0.53483122,0.40983122,0.54467812,400,1,1,8,5000,10549.136,19857.196,16000,5000,5000,5000,5000,5000
423.2,-804.47949,-804.47949,-747.39104,681.47115,84.519881,84.519881,50,15.403139,19.116741,43.498159,22.421731,65.91989,150.43977,1241.1131,11851.757,0.40984781,0.53484781,0.40984781,0.54908063,400,1,1,8,5000,10549.298,19857.501,16000,5000,5000,5000,5000,5000
423.3,-811.70207,-811.70207,-753.51105,687.05137,84.521247,84.521247,50,15.403617,19.11763,43.854343,22.605331,66.459674,150.98092,1241.1325,11851.942,0.40986454,0.53486454,0.40986454,0.55356811,400,1,1,8,5000,10549.461,19857.809,16000,5000,5000,5000,5000,5000
423.4,-819.06469,-819.06469,-759.7493,692.73941,84.522627,84.522627,50,15.404099,19.118528,44.217409,22.792479,67.009888,151.53251,1241.1521,11852.13,0.40988144,0.53488144,0.40988144,0.55814224,400,1,1,8,5000,10549.626,19858.12,16000,5000,5000,5000,5000,5000
423.5,-826.56785,-826.56785,-766.10793,698.53721,84.524019,84.524019,50,15.404585,19.119434,44.587481,22.983238,67.570719,152.09474,1241.1719,11852.318,0.40989849,0.53489849,0.40989849,0.56280457,400,1,1,8,5000,10549.793,19858.434,16000,5000,5000,5000,5000,5000
423.6,-834.21188,-834.21188,-772.58888,704.44654,84.525425,84.525425,50,15.405077,19.120348,44.964673,23.177666,68.142339,152.66776,1241.1919,11852.509,0.40991571,0.53491571,0.40991571,0.56755652,400,1,1,8,5000,10549.961,19858.75,16000,5000,5000,5000,5000,5000
423.7,-841.99692,-841.99692,-779.19392,710.46902,84.526844,84.526844,50,15.405573,19.121271,45.349086,23.375818,68.724904,153.25175,1241.212,11852.702,0.4099331,0.5349331,0.4099331,0.57239939,400,1,1,8,5000,10550.131,19859.07,16000,5000,5000,5000,5000,5000
423.8,-849.92292,-849.92292,-785.92468,716.60612,84.528277,84.528277,50,15.406073,19.122204,45.740816,23.57774,69.318557,153.84683,1241.2324,11852.896,0.40995066,0.53495066,0.40995066,0.57733436,400,1,1,8,5000,10550.302,19859.393,16000,5000,5000,5000,5000,5000
423.9,-857.98965,-857.98965,-792.78257,722.85914,84.529724,84.529724,50,15.406579,19.123145,46.139945,23.783477,69.923422,154.45315,1241.253,11853.093,0.40996839,0.53496839,0.40996839,0.58236246,400,1,1,8,5000,10550.475,19859.719,16000,5000,5000,5000,5000,5000
424,-866.19667,-866.19667,-799.76884,729.22923,84.531186,84.531186,50,15.40709,19.124096,46.546547,23.993065,70.539612,155.0708,1241.2738,11853.291,0.4099863,0.5349863,0.4099863,0.58748461,400,1,1,8,5000,10550.65,19860.048,16000,5000,5000,5000,5000,5000
424.1,-874.5434,-874.5434,-806.88458,735.71736,84.532662,84.532662,50,15.407605,19.125056,46.960683,24.206537,71.16722,155.69988,1241.2947,11853.492,0.41000439,0.53500439,0.41000439,0.59270159,400,1,1,8,5000,10550.827,19860.38,16000,5000,5000,5000,5000,5000
424.2,-883.02902,-883.02902,-814.13068,742.32436,84.534153,84.534153,50,15.408126,19.126026,47.382406,24.423921,71.806326,156.34048,1241.3159,11853.694,0.41002266,0.53502266,0.41002266,0.59801404,400,1,1,8,5000,10551.005,19860.716,16000,5000,5000,5000,5000,5000
424.3,-891.65256,-891.65256,-821.50787,749.05087,84.535659,84.535659,50,15.408653,19.127006,47.811758,24.645236,72.456994,156.99265,1241.3374,11853.899,0.41004112,0.53504112,0.41004112,0.60342249,400,1,1,8,5000,10551.185,19861.055,16000,5000,5000,5000,5000,5000
424.4,-900.41287,-900.41287,-829.01667,755.8974,84.53718,84.53718,50,15.409184,19.127996,48.24877,24.8705,73.11927,157.65645,1241.359,11854.105,0.41005977,0.53505977,0.41005977,0.60892732,400,1,1,8,5000,10551.367,19861.398,16000,5000,5000,5000,5000,5000
424.5,-909.30859,-909.30859,-836.65746,762.86427,84.538717,84.538717,50,15.409721,19.128996,48.693464,25.099724,73.793188,158.3319,1241.3808,11854.314,0.41007861,0.53507861,0.41007861,0.61452879,400,1,1,8,5000,10551.551,19861.744,16000,5000,5000,5000,5000,5000
424.6,-918.33819,-918.33819,-844.43041,769.95164,84.54027,84.54027,50,15.410264,19.130006,49.14585,25.332912,74.478762,159.01903,1241.4029,11854.525,0.41009765,0.53509765,0.41009765,0.62022702,400,1,1,8,5000,10551.737,19862.093,16000,5000,5000,5000,5000,5000
424.7,-927.49998,-927.49998,-852.33552,777.15953,84.54184,84.54184,50,15.410812,19.131027,49.605927,25.570066,75.175993,159.71783,1241.4252,11854.738,0.41011689,0.53511689,0.41011689,0.62602201,400,1,1,8,5000,10551.925,19862.447,16000,5000,5000,5000,5000,5000
424.8,-936.79207,-936.79207,-860.37262,784.48776,84.543426,84.543426,50,15.411366,19.132059,50.073687,25.811179,75.884866,160.42829,1241.4478,11854.953,0.41013633,0.53513633,0.41013633,0.63191361,400,1,1,8,5000,10552.115,19862.804,16000,5000,5000,5000,5000,5000
424.9,-946.2124,-946.2124,-868.54136,791.93601,84.545028,84.545028,50,15.411926,19.133102,50.549107,26.056241,76.605348,161.15038,1241.4706,11855.171,0.41015598,0.53515598,0.41015598,0.63790155,400,1,1,8,5000,10552.306,19863.165,16000,5000,5000,5000,5000,5000
425,-955.75873,-955.75873,-876.84119,799.5038,84.546648,84.546648,50,15.412492,19.134156,51.032157,26.305236,77.337393,161.88404,1241.4936,11855.391,0.41017584,0.53517584,0.41017584,0.64398542,400,1,1,8,5000,10552.5,19863.529,16000,5000,5000,5000,5000,5000
425.1,-965.42865,-965.42865,-885.2714,807.19046,84.548285,84.548285,50,15.413064,19.135221,51.522796,26.558142,78.080938,162.62922,1241.5169,11855.613,0.41019591,0.53519591,0.41019591,0.6501647,400,1,1,8,5000,10552.696,19863.898,16000,5000,5000,5000,5000,5000
425.2,-975.2196,-975.2196,-893.8311,814.9952,84.54994,84.54994,50,15.413642,19.136298,52.02097,26.814933,78.835903,163.38584,1241.5404,11855.838,0.4102162,0.5352162,0.4102162,0.65643871,400,1,1,8,5000,10552.894,19864.271,16000,5000,5000,5000,5000,5000
425.3,-985.12881,-985.12881,-902.51923,822.91703,84.551612,84.551612,50,15.414227,19.137386,52.526619,27.075577,79.602196,164.15381,1241.5642,11856.065,0.41023671,0.53523671,0.41023671,0.66280665,400,1,1,8,5000,10553.094,19864.647,16000,5000,5000,5000,5000,5000
425.4,-995.15338,-995.15338,-911.33453,830.95483,84.553303,84.553303,50,15.414817,19.138486,53.03967,27.340036,80.379706,164.93301,1241.5883,11856.295,0.41025745,0.53525745,0.41025745,0.66926762,400,1,1,8,5000,10553.296,19865.028,16000,5000,5000,5000,5000,5000
425.5,-1005.2902,-1005.2902,-920.2756,839.10729,84.555012,84.555012,50,15.415414,19.139598,53.56004,27.608268,81.168308,165.72332,1241.6126,11856.527,0.41027841,0.53527841,0.41027841,0.67582054,400,1,1,8,5000,10553.5,19865.412,16000,5000,5000,5000,5000,5000
425.6,-1015.5361,-1015.5361,-929.34084,847.37298,84.55674,84.55674,50,15.416018,19.140722,54.087637,27.880225,81.967862,166.5246,1241.6372,11856.761,0.4102996,0.5352996,0.4102996,0.68246425,400,1,1,8,5000,10553.707,19865.801,16000,5000,5000,5000,5000,5000
425.7,-1025.8877,-1025.8877,-938.52849,855.75028,84.558487,84.558487,50,15.416628,19.141859,54.622358,28.155855,82.778213,167.3367,1241.662,11856.999,0.41032102,0.53532102,0.41032102,0.68919744,400,1,1,8,5000,10553.916,19866.195,16000,5000,5000,5000,5000,5000
425.8,-1036.3414,-1036.3414,-947.83662,864.23743,84.560253,84.560253,50,15.417245,19.143008,55.164091,28.435099,83.59919,168.15944,1241.6871,11857.239,0.41034268,0.53534268,0.41034268,0.69601868,400,1,1,8,5000,10554.127,19866.592,16000,5000,5000,5000,5000,5000
425.9,-1046.8935,-1046.8935,-957.26313,872.83252,84.562039,84.562039,50,15.417869,19.144169,55.712714,28.717894,84.430608,168.99265,1241.7125,11857.481,0.41036457,0.53536457,0.41036457,0.70292641,400,1,1,8,5000,10554.341,19866.994,16000,5000,5000,5000,5000,5000
426,-1057.5402,-1057.5402,-966.80575,881.53348,84.563844,84.563844,50,15.4185,19.145344,56.268095,29.004172,85.272267,169.83611,1241.7382,11857.726,0.41038671,0.53538671,0.41038671,0.70991896,400,1,1,8,5000,10554.556,19867.4,16000,5000,5000,5000,5000,5000
426.1,-1068.2774,-1068.2774,-976.46206,890.3381,84.565669,84.565669,50,15.419137,19.146532,56.830092,29.293862,86.123953,170.68962,1241.7641,11857.974,0.41040909,0.53540909,0.41040909,0.71699453,400,1,1,8,5000,10554.775,19867.811,16000,5000,5000,5000,5000,5000
426.2,-1079.1011,-1079.1011,-986.22946,899.24402,84.567514,84.567514,50,15.419782,19.147732,57.398554,29.586884,86.985438,171.55295,1241.7904,11858.225,0.41043172,0.53543172,0.41043172,0.72415122,400,1,1,8,5000,10554.995,19868.226,16000,5000,5000,5000,5000,5000
426.3,-1090.0071,-1090.0071,-996.1052,908.24872,84.56938,84.56938,50,15.420434,19.148946,57.973323,29.883156,87.856479,172.42586,1241.8169,11858.478,0.4104546,0.5354546,0.4104546,0.73138698,400,1,1,8,5000,10555.218,19868.646,16000,5000,5000,5000,5000,5000
426.4,-1100.9908,-1100.9908,-1006.0864,917.34956,84.571266,84.571266,50,15.421093,19.150174,58.554228,30.182592,88.736819,173.30809,1241.8437,11858.734,0.41047774,0.53547774,0.41047774,0.73869967,400,1,1,8,5000,10555.444,19869.071,16000,5000,5000,5000,5000,5000
426.5,-1112.0477,-1112.0477,-1016.1699,926.54375,84.573173,84.573173,50,15.421759,19.151415,59.141091,30.485098,89.626189,174.19936,1241.8709,11858.993,0.41050112,0.53550112,0.41050112,0.74608704,400,1,1,8,5000,10555.672,19869.5,16000,5000,5000,5000,5000,5000
426.6,-1123.1733,-1123.1733,-1026.3527,935.82835,84.575102,84.575102,50,15.422432,19.152669,59.733725,30.79058,90.524304,175.09941,1241.8983,11859.255,0.41052477,0.53552477,0.41052477,0.7535467,400,1,1,8,5000,10555.902,19869.934,16000,5000,5000,5000,5000,5000
426.7,-1134.3628,-1134.3628,-1036.6312,945.20031,84.577051,84.577051,50,15.423113,19.153938,60.331935,31.098935,91.43087,176.00792,1241.926,11859.52,0.41054868,0.53554868,0.41054868,0.76107619,400,1,1,8,5000,10556.135,19870.372,16000,5000,5000,5000,5000,5000
426.8,-1145.6111,-1145.6111,-1047.002,954.65642,84.579022,84.579022,50,15.423802,19.155221,60.935516,31.41006,92.345576,176.9246,1241.954,11859.787,0.41057284,0.53557284,0.41057284,0.76867291,400,1,1,8,5000,10556.371,19870.816,16000,5000,5000,5000,5000,5000
426.9,-1156.9135,-1156.9135,-1057.4615,964.19335,84.581015,84.581015,50,15.424498,19.156517,61.544257,31.723844,93.2681,177.84912,1241.9824,11860.058,0.41059728,0.53559728,0.41059728,0.77633418,400,1,1,8,5000,10556.609,19871.264,16000,5000,5000,5000,5000,5000
427,-1168.2646,-1168.2646,-1068.0058,973.80766,84.58303,84.58303,50,15.425202,19.157828,62.157936,32.040173,94.198109,178.78114,1242.011,11860.331,0.41062198,0.53562198,0.41062198,0.7840572,400,1,1,8,5000,10556.85,19871.718,16000,5000,5000,5000,5000,5000
427.1,-1179.6594,-1179.6594,-1078.631,983.49576,84.585066,84.585066,50,15.425913,19.159153,62.776325,32.358931,95.135256,179.72032,1242.0399,11860.608,0.41064695,0.53564695,0.41064695,0.79183908,400,1,1,8,5000,10557.093,19872.176,16000,5000,5000,5000,5000,5000
427.2,-1191.0925,-1191.0925,-1089.3331,993.25397,84.587125,84.587125,50,15.426632,19.160493,63.399189,32.679994,96.079184,180.66631,1242.0692,11860.887,0.41067219,0.53567219,0.41067219,0.79967683,400,1,1,8,5000,10557.339,19872.639,16000,5000,5000,5000,5000,5000
427.3,-1202.5586,-1202.5586,-1100.108,1003.0784,84.589207,84.589207,50,15.427359,19.161848,64.026284,33.003239,97.029523,181.61873,1242.0988,11861.17,0.4106977,0.5356977,0.4106977,0.80756737,400,1,1,8,5000,10557.588,19873.107,16000,5000,5000,5000,5000,5000
427.4,-1214.052,-1214.052,-1110.9512,1012.9653,84.59131,84.59131,50,15.428094,19.163217,64.657359,33.328535,97.985894,182.5772,1242.1287,11861.455,0.41072349,0.53572349,0.41072349,0.81550752,400,1,1,8,5000,10557.84,19873.581,16000,5000,5000,5000,5000,5000
427.5,-1225.5672,-1225.5672,-1121.8583,1022.9104,84.593437,84.593437,50,15.428837,19.1646,65.292155,33.65575,98.947906,183.54134,1242.1589,11861.744,0.41074956,0.53574956,0.41074956,0.82349403,400,1,1,8,5000,10558.094,19874.059,16000,5000,5000,5000,5000,5000
