time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
427.6,-1237.0987,-1237.0987,-1132.8249,1032.9098,84.595586,84.595586,50,15.429587,19.165999,65.93041,33.984747,99.915157,184.51074,1242.1894,11862.035,0.4107759,0.5357759,0.4107759,0.83152354,400,1,1,8,5000,10558.351,19874.542,16000,5000,5000,5000,5000,5000
427.7,-1248.6406,-1248.6406,-1143.8462,1042.959,84.597758,84.597758,50,15.430346,19.167413,66.57185,34.315387,100.88724,185.485,1242.2203,11862.33,0.41080252,0.53580252,0.41080252,0.83959262,400,1,1,8,5000,10558.61,19875.031,16000,5000,5000,5000,5000,5000
427.8,-1260.1871,-1260.1871,-1154.9175,1053.0538,84.599954,84.599954,50,15.431113,19.168841,67.2162,34.647526,101.86373,186.46368,1242.2515,11862.628,0.41082942,0.53582942,0.41082942,0.84769776,400,1,1,8,5000,10558.872,19875.525,16000,5000,5000,5000,5000,5000
427.9,-1271.7324,-1271.7324,-1166.0339,1063.1897,84.602172,84.602172,50,15.431887,19.170285,67.863174,34.981018,102.84419,187.44636,1242.283,11862.929,0.4108566,0.5358566,0.4108566,0.85583538,400,1,1,8,5000,10559.138,19876.024,16000,5000,5000,5000,5000,5000
428,-1283.2705,-1283.2705,-1177.1905,1073.3623,84.604414,84.604414,50,15.43267,19.171744,68.512485,35.315714,103.8282,188.43261,1242.3148,11863.233,0.41088407,0.53588407,0.41088407,0.86400182,400,1,1,8,5000,10559.405,19876.528,16000,5000,5000,5000,5000,5000
428.1,-1294.7955,-1294.7955,-1188.3821,1083.5668,84.606679,84.606679,50,15.433461,19.173218,69.163836,35.651462,104.8153,189.42198,1242.347,11863.54,0.41091182,0.53591182,0.41091182,0.87219334,400,1,1,8,5000,10559.676,19877.037,16000,5000,5000,5000,5000,5000
428.2,-1306.3014,-1306.3014,-1199.6036,1093.7985,84.608967,84.608967,50,15.43426,19.174707,69.816928,35.988107,105.80504,190.414,1242.3795,11863.85,0.41093985,0.53593985,0.41093985,0.88040615,400,1,1,8,5000,10559.949,19877.552,16000,5000,5000,5000,5000,5000
428.3,-1317.782,-1317.782,-1210.8497,1104.0528,84.611279,84.611279,50,15.435068,19.176211,70.471455,36.325492,106.79695,191.40823,1242.4123,11864.164,0.41096817,0.53596817,0.41096817,0.8886364,400,1,1,8,5000,10560.226,19878.072,16000,5000,5000,5000,5000,5000
428.4,-1329.2313,-1329.2313,-1222.1152,1114.3247,84.613614,84.613614,50,15.435883,19.177731,71.127107,36.663457,107.79056,192.40418,1242.4455,11864.48,0.41099677,0.53599677,0.41099677,0.89688016,400,1,1,8,5000,10560.505,19878.597,16000,5000,5000,5000,5000,5000
428.5,-1340.6432,-1340.6432,-1233.3947,1124.6093,84.615973,84.615973,50,15.436707,19.179266,71.783569,37.00184,108.78541,193.40138,1242.4789,11864.8,0.41102566,0.53602566,0.41102566,0.90513346,400,1,1,8,5000,10560.786,19879.127,16000,5000,5000,5000,5000,5000
428.6,-1352.0114,-1352.0114,-1244.6825,1134.9015,84.618356,84.618356,50,15.437539,19.180817,72.440524,37.340476,109.781,194.39936,1242.5127,11865.123,0.41105484,0.53605484,0.41105484,0.91339227,400,1,1,8,5000,10561.071,19879.663,16000,5000,5000,5000,5000,5000
428.7,-1363.3298,-1363.3298,-1255.9733,1145.1965,84.620762,84.620762,50,15.438379,19.182383,73.097647,37.679199,110.77685,195.39761,1242.5469,11865.449,0.4110843,0.5360843,0.4110843,0.92165252,400,1,1,8,5000,10561.358,19880.204,16000,5000,5000,5000,5000,5000
428.8,-1374.5921,-1374.5921,-1267.2614,1155.4889,84.623192,84.623192,50,15.439228,19.183964,73.754613,38.017842,111.77245,196.39565,1242.5814,11865.778,0.41111404,0.53611404,0.41111404,0.92991008,400,1,1,8,5000,10561.649,19880.75,16000,5000,5000,5000,5000,5000
428.9,-1385.7923,-1385.7923,-1278.5411,1165.7738,84.625646,84.625646,50,15.440084,19.185561,74.411091,38.356233,112.76732,197.39297,1242.6162,11866.11,0.41114407,0.53614407,0.41114407,0.93816079,400,1,1,8,5000,10561.942,19881.302,16000,5000,5000,5000,5000,5000
429,-1396.9239,-1396.9239,-1289.8067,1176.0458,84.628123,84.628123,50,15.440949,19.187173,75.06675,38.694201,113.76095,198.38907,1242.6513,11866.446,0.41117439,0.53617439,0.41117439,0.94640046,400,1,1,8,5000,10562.237,19881.859,16000,5000,5000,5000,5000,5000
429.1,-1407.981,-1407.981,-1301.0525,1186.2996,84.630623,84.630623,50,15.441822,19.188801,75.721254,39.031574,114.75283,199.38345,1242.6868,11866.784,0.41120499,0.53620499,0.41120499,0.95462484,400,1,1,8,5000,10562.536,19882.421,16000,5000,5000,5000,5000,5000
429.2,-1418.9571,-1418.9571,-1312.2726,1196.5301,84.633147,84.633147,50,15.442704,19.190444,76.374264,39.368177,115.74244,200.37559,1242.7225,11867.126,0.41123588,0.53623588,0.41123588,0.96282967,400,1,1,8,5000,10562.837,19882.988,16000,5000,5000,5000,5000,5000
429.3,-1429.8462,-1429.8462,-1323.4612,1206.7319,84.635695,84.635695,50,15.443593,19.192102,77.025441,39.703836,116.72928,201.36497,1242.7587,11867.471,0.41126705,0.53626705,0.41126705,0.97101066,400,1,1,8,5000,10563.142,19883.561,16000,5000,5000,5000,5000,5000
429.4,-1440.642,-1440.642,-1334.6124,1216.8996,84.638266,84.638266,50,15.444491,19.193775,77.674443,40.038373,117.71282,202.35108,1242.7951,11867.819,0.4112985,0.5362985,0.4112985,0.9791635,400,1,1,8,5000,10563.449,19884.139,16000,5000,5000,5000,5000,5000
429.5,-1451.3385,-1451.3385,-1345.7204,1227.0278,84.64086,84.64086,50,15.445397,19.195464,78.320926,40.371611,118.69254,203.3334,1242.8319,11868.17,0.41133023,0.53633023,0.41133023,0.98728385,400,1,1,8,5000,10563.758,19884.722,16000,5000,5000,5000,5000,5000
429.6,-1461.9294,-1461.9294,-1356.7791,1237.1112,84.643478,84.643478,50,15.446311,19.197167,78.964545,40.703374,119.66792,204.3114,1242.869,11868.524,0.41136225,0.53636225,0.41136225,0.99536737,400,1,1,8,5000,10564.071,19885.31,16000,5000,5000,5000,5000,5000
429.7,-1472.4087,-1472.4087,-1367.7827,1247.1443,84.646119,84.646119,50,15.447233,19.198886,79.604955,41.033482,120.63844,205.28456,1242.9064,11868.882,0.41139454,0.53639454,0.41139454,1.0034097,400,1,1,8,5000,10564.386,19885.903,16000,5000,5000,5000,5000,5000
429.8,-1482.7704,-1482.7704,-1378.7253,1257.1217,84.648783,84.648783,50,15.448163,19.20062,80.24181,41.361758,121.60357,206.25235,1242.9441,11869.242,0.41142711,0.53642711,0.41142711,1.0114065,400,1,1,8,5000,10564.704,19886.502,16000,5000,5000,5000,5000,5000
429.9,-1493.0084,-1493.0084,-1389.6007,1267.038,84.651469,84.651469,50,15.449101,19.202369,80.874763,41.688022,122.56278,207.21425,1242.9822,11869.605,0.41145995,0.53645995,0.41145995,1.0193533,400,1,1,8,5000,10565.025,19887.106,16000,5000,5000,5000,5000,5000
430,-1503.1167,-1503.1167,-1400.4032,1276.8876,84.654179,84.654179,50,15.450047,19.204132,81.503467,42.012096,123.51556,208.16974,1243.0205,11869.972,0.41149307,0.53649307,0.41149307,1.0272458,400,1,1,8,5000,10565.348,19887.715,16000,5000,5000,5000,5000,5000
430.1,-1513.0896,-1513.0896,-1411.1267,1286.6654,84.656911,84.656911,50,15.451,19.205911,82.127576,42.333802,124.46138,209.11829,1243.0592,11870.341,0.41152646,0.53652646,0.41152646,1.0350797,400,1,1,8,5000,10565.674,19888.328,16000,5000,5000,5000,5000,5000
430.2,-1522.9211,-1522.9211,-1421.7654,1296.3657,84.659666,84.659666,50,15.451962,19.207704,82.746745,42.652961,125.39971,210.05937,1243.0982,11870.713,0.41156012,0.53656012,0.41156012,1.0428506,400,1,1,8,5000,10566.003,19888.947,16000,5000,5000,5000,5000,5000
430.3,-1532.6055,-1532.6055,-1432.3132,1305.9832,84.662442,84.662442,50,15.452931,19.209511,83.360629,42.969396,126.33003,210.99247,1243.1375,11871.089,0.41159404,0.53659404,0.41159404,1.0505541,400,1,1,8,5000,10566.335,19889.571,16000,5000,5000,5000,5000,5000
430.4,-1542.137,-1542.137,-1442.7643,1315.5125,84.665241,84.665241,50,15.453908,19.211333,83.968884,43.28293,127.25181,211.91706,1243.1771,11871.467,0.41162823,0.53662823,0.41162823,1.0581859,400,1,1,8,5000,10566.669,19890.2,16000,5000,5000,5000,5000,5000
430.5,-1551.5102,-1551.5102,-1453.1129,1324.9483,84.668062,84.668062,50,15.454893,19.213169,84.571169,43.593386,128.16455,212.83262,1243.217,11871.848,0.41166268,0.53666268,0.41166268,1.0657418,400,1,1,8,5000,10567.005,19890.834,16000,5000,5000,5000,5000,5000
430.6,-1560.7193,-1560.7193,-1463.353,1334.2852,84.670905,84.670905,50,15.455885,19.215019,85.167143,43.900589,129.06773,213.73864,1243.2572,11872.232,0.41169739,0.53669739,0.41169739,1.0732174,400,1,1,8,5000,10567.345,19891.472,16000,5000,5000,5000,5000,5000
430.7,-1569.7591,-1569.7591,-1473.4789,1343.518,84.673769,84.673769,50,15.456885,19.216884,85.756469,44.204366,129.96083,214.6346,1243.2977,11872.619,0.41173236,0.53673236,0.41173236,1.0806085,400,1,1,8,5000,10567.686,19892.115,16000,5000,5000,5000,5000,5000
430.8,-1578.624,-1578.624,-1483.4847,1352.6414,84.676654,84.676654,50,15.457892,19.218762,86.338812,44.504542,130.84335,215.52001,1243.3385,11873.008,0.41176758,0.53676758,0.41176758,1.0879108,400,1,1,8,5000,10568.031,19892.763,16000,5000,5000,5000,5000,5000
430.9,-1587.3089,-1587.3089,-1493.3649,1361.6501,84.67956,84.67956,50,15.458906,19.220654,86.913838,44.800947,131.71479,216.39435,1243.3796,11873.4,0.41180306,0.53680306,0.41180306,1.0951202,400,1,1,8,5000,10568.377,19893.416,16000,5000,5000,5000,5000,5000
431,-1595.8086,-1595.8086,-1503.1137,1370.5391,84.682487,84.682487,50,15.459928,19.222559,87.481218,45.093412,132.57463,217.25712,1243.421,11873.795,0.41183877,0.53683877,0.41183877,1.1022326,400,1,1,8,5000,10568.726,19894.073,16000,5000,5000,5000,5000,5000
431.1,-1604.1181,-1604.1181,-1512.7256,1379.3032,84.685434,84.685434,50,15.460957,19.224478,88.040627,45.381767,133.42239,218.10783,1243.4626,11874.193,0.41187474,0.53687474,0.41187474,1.1092438,400,1,1,8,5000,10569.078,19894.735,16000,5000,5000,5000,5000,5000
431.2,-1612.2324,-1612.2324,-1522.1949,1387.9373,84.688402,84.688402,50,15.461992,19.226409,88.591742,45.665847,134.25759,218.94599,1243.5045,11874.593,0.41191094,0.53691094,0.41191094,1.1161498,400,1,1,8,5000,10569.432,19895.402,16000,5000,5000,5000,5000,5000
431.3,-1620.1467,-1620.1467,-1531.5162,1396.4365,84.691389,84.691389,50,15.463035,19.228354,89.134245,45.945487,135.07973,219.77112,1243.5467,11874.996,0.41194737,0.53694737,0.41194737,1.1229466,400,1,1,8,5000,10569.788,19896.072,16000,5000,5000,5000,5000,5000
431.4,-1627.8563,-1627.8563,-1540.6842,1404.7959,84.694396,84.694396,50,15.464084,19.230311,89.66782,46.220526,135.88835,220.58274,1243.5892,11875.402,0.41198404,0.53698404,0.41198404,1.1296302,400,1,1,8,5000,10570.147,19896.747,16000,5000,5000,5000,5000,5000
431.5,-1635.3566,-1635.3566,-1549.6935,1413.0105,84.697422,84.697422,50,15.46514,19.232281,90.19216,46.490804,136.68296,221.38039,1243.6319,11875.81,0.41202094,0.53702094,0.41202094,1.1361967,400,1,1,8,5000,10570.508,19897.427,16000,5000,5000,5000,5000,5000
431.6,-1642.6432,-1642.6432,-1558.5388,1421.0757,84.700467,84.700467,50,15.466203,19.234264,90.706958,46.756164,137.46312,222.16359,1243.6749,11876.22,0.41205806,0.53705806,0.41205806,1.1426424,400,1,1,8,5000,10570.871,19898.11,16000,5000,5000,5000,5000,5000
431.7,-1649.7117,-1649.7117,-1567.2151,1428.9867,84.70353,84.70353,50,15.467272,19.236258,91.211916,47.016452,138.22837,222.9319,1243.7181,11876.633,0.4120954,0.5370954,0.4120954,1.1489635,400,1,1,8,5000,10571.237,19898.798,16000,5000,5000,5000,5000,5000
431.8,-1656.5581,-1656.5581,-1575.7172,1436.7389,84.706612,84.706612,50,15.468348,19.238264,91.706739,47.271515,138.97825,223.68487,1243.7616,11877.048,0.41213296,0.53713296,0.41213296,1.1551562,400,1,1,8,5000,10571.604,19899.49,16000,5000,5000,5000,5000,5000
431.9,-1663.1782,-1663.1782,-1584.0402,1444.3278,84.709711,84.709711,50,15.469429,19.240282,92.191139,47.521206,139.71234,224.42206,1243.8053,11877.466,0.41217073,0.53717073,0.41217073,1.161217,400,1,1,8,5000,10571.974,19900.186,16000,5000,5000,5000,5000,5000
432,-1669.5683,-1669.5683,-1592.1793,1451.7491,84.712828,84.712828,50,15.470517,19.242311,92.664833,47.765378,140.43021,225.14304,1243.8493,11877.886,0.4122087,0.5372087,0.4122087,1.1671422,400,1,1,8,5000,10572.345,19900.885,16000,5000,5000,5000,5000,5000
432.1,-1675.7244,-1675.7244,-1600.1296,1458.9982,84.715962,84.715962,50,15.471611,19.244352,93.127545,48.003889,141.13143,225.8474,1243.8935,11878.308,0.41224688,0.53724688,0.41224688,1.1729286,400,1,1,8,5000,10572.719,19901.589,16000,5000,5000,5000,5000,5000
432.2,-1681.6432,-1681.6432,-1607.8867,1466.0711,84.719113,84.719113,50,15.47271,19.246403,93.579004,48.2366,141.8156,226.53472,1243.9379,11878.732,0.41228525,0.53728525,0.41228525,1.1785726,400,1,1,8,5000,10573.095,19902.296,16000,5000,5000,5000,5000,5000
432.3,-1687.321,-1687.321,-1615.4459,1472.9635,84.72228,84.72228,50,15.473815,19.248465,94.018949,48.463376,142.48232,227.2046,1243.9825,11879.158,0.41232381,0.53732381,0.41232381,1.1840709,400,1,1,8,5000,10573.472,19903.006,16000,5000,5000,5000,5000,5000
432.4,-1692.7548,-1692.7548,-1622.8028,1479.6716,84.725463,84.725463,50,15.474926,19.250537,94.447121,48.684083,143.1312,227.85667,1244.0274,11879.587,0.41236256,0.53736256,0.41236256,1.1894204,400,1,1,8,5000,10573.852,19903.721,16000,5000,5000,5000,5000,5000
432.5,-1697.9413,-1697.9413,-1629.9531,1486.1913,84.728661,84.728661,50,15.476042,19.25262,94.863273,48.898594,143.76187,228.49053,1244.0725,11880.017,0.41240149,0.53740149,0.41240149,1.1946179,400,1,1,8,5000,10574.233,19904.438,16000,5000,5000,5000,5000,5000
432.6,-1702.8777,-1702.8777,-1636.8928,1492.5189,84.731875,84.731875,50,15.477163,19.254712,95.267163,49.106785,144.37395,229.10582,1244.1177,11880.449,0.41244059,0.53744059,0.41244059,1.1996605,400,1,1,8,5000,10574.616,19905.159,16000,5000,5000,5000,5000,5000
432.7,-1707.5612,-1707.5612,-1643.6178,1498.6507,84.735103,84.735103,50,15.478289,19.256814,95.658557,49.308534,144.96709,229.70219,1244.1632,11880.883,0.41247987,0.53747987,0.41247987,1.2045452,400,1,1,8,5000,10575.001,19905.884,16000,5000,5000,5000,5000,5000
432.8,-1711.9891,-1711.9891,-1650.1242,1504.5833,84.738345,84.738345,50,15.47942,19.258925,96.037229,49.503726,145.54095,230.2793,1244.2088,11881.319,0.41251931,0.53751931,0.41251931,1.2092691,400,1,1,8,5000,10575.387,19906.611,16000,5000,5000,5000,5000,5000
432.9,-1716.1591,-1716.1591,-1656.4083,1510.3131,84.741601,84.741601,50,15.480556,19.261044,96.402961,49.692248,146.09521,230.83681,1244.2547,11881.757,0.41255891,0.53755891,0.41255891,1.2138295,400,1,1,8,5000,10575.775,19907.341,16000,5000,5000,5000,5000,5000
433,-1720.069,-1720.069,-1662.4664,1515.8368,84.744869,84.744869,50,15.481697,19.263173,96.755543,49.873991,146.62953,231.3744,1244.3007,11882.196,0.41259866,0.53759866,0.41259866,1.2182239,400,1,1,8,5000,10576.165,19908.075,16000,5000,5000,5000,5000,5000
433.1,-1723.7166,-1723.7166,-1668.2951,1521.1515,84.748151,84.748151,50,15.482841,19.26531,97.094776,50.048853,147.14363,231.89178,1244.3468,11882.637,0.41263856,0.53763856,0.41263856,1.2224498,400,1,1,8,5000,10576.556,19908.811,16000,5000,5000,5000,5000,5000
433.2,-1727.1002,-1727.1002,-1673.8912,1526.254,84.751445,84.751445,50,15.48399,19.267455,97.420465,50.216735,147.6372,232.38865,1244.3932,11883.079,0.4126786,0.5376786,0.4126786,1.2265046,400,1,1,8,5000,10576.948,19909.549,16000,5000,5000,5000,5000,5000
433.3,-1730.2179,-1730.2179,-1679.2514,1531.1414,84.754751,84.754751,50,15.485144,19.269607,97.732429,50.377541,148.10997,232.86472,1244.4397,11883.523,0.41271878,0.53771878,0.41271878,1.2303862,400,1,1,8,5000,10577.342,19910.291,16000,5000,5000,5000,5000,5000
433.4,-1733.0684,-1733.0684,-1684.3727,1535.8111,84.758068,84.758068,50,15.486301,19.271767,98.030493,50.531182,148.56167,233.31974,1244.4863,11883.969,0.41275909,0.53775909,0.41275909,1.2340924,400,1,1,8,5000,10577.737,19911.035,16000,5000,5000,5000,5000,5000
433.5,-1735.6503,-1735.6503,-1689.2524,1540.2604,84.761396,84.761396,50,15.487462,19.273934,98.314492,50.677573,148.99206,233.75346,1244.5331,11884.416,0.41279952,0.53779952,0.41279952,1.2376211,400,1,1,8,5000,10578.134,19911.781,16000,5000,5000,5000,5000,5000
433.6,-1737.9624,-1737.9624,-1693.8878,1544.4869,84.764734,84.764734,50,15.488626,19.276108,98.58427,50.816634,149.4009,234.16564,1244.58,11884.864,0.41284006,0.53784006,0.41284006,1.2409704,400,1,1,8,5000,10578.531,19912.529,16000,5000,5000,5000,5000,5000
433.7,-1740.0039,-1740.0039,-1698.2763,1548.4884,84.768081,84.768081,50,15.489794,19.278288,98.839682,50.94829,149.78797,234.55605,1244.627,11885.313,0.41288072,0.53788072,0.41288072,1.2441384,400,1,1,8,5000,10578.93,19913.28,16000,5000,5000,5000,5000,5000
433.8,-1741.7739,-1741.7739,-1702.4157,1552.2626,84.771439,84.771439,50,15.490965,19.280474,99.080592,51.07247,150.15306,234.9245,1244.6742,11885.763,0.41292149,0.53792149,0.41292149,1.2471236,400,1,1,8,5000,10579.33,19914.033,16000,5000,5000,5000,5000,5000
433.9,-1743.2721,-1743.2721,-1706.3037,1555.8077,84.774804,84.774804,50,15.492139,19.282666,99.306874,51.18911,150.49598,235.27079,1244.7215,11886.215,0.41296235,0.53796235,0.41296235,1.2499244,400,1,1,8,5000,10579.731,19914.787,16000,5000,5000,5000,5000,5000
434,-1744.4979,-1744.4979,-1709.9383,1559.1218,84.778178,84.778178,50,15.493316,19.284863,99.518411,51.29815,150.81656,235.59474,1244.7689,11886.667,0.4130033,0.5380033,0.4130033,1.2525392,400,1,1,8,5000,10580.133,19915.544,16000,5000,5000,5000,5000,5000
434.1,-1745.4513,-1745.4513,-1713.3178,1562.2032,84.78156,84.78156,50,15.494495,19.287065,99.715098,51.399535,151.11463,235.89619,1244.8163,11887.12,0.41304434,0.53804434,0.41304434,1.2549668,400,1,1,8,5000,10580.535,19916.302,16000,5000,5000,5000,5000,5000
434.2,-1746.1322,-1746.1322,-1716.4405,1565.0505,84.784949,84.784949,50,15.495677,19.289272,99.896839,51.493216,151.39006,236.175,1244.8639,11887.575,0.41308546,0.53808546,0.41308546,1.2572061,400,1,1,8,5000,10580.939,19917.061,16000,5000,5000,5000,5000,5000
434.3,-1746.541,-1746.541,-1719.305,1567.6623,84.788344,84.788344,50,15.496861,19.291483,100.06355,51.579149,151.6427,236.43104,1244.9115,11888.03,0.41312665,0.53812665,0.41312665,1.259256,400,1,1,8,5000,10581.343,19917.822,16000,5000,5000,5000,5000,5000
434.4,-1746.6781,-1746.6781,-1721.9099,1570.0374,84.791746,84.791746,50,15.498048,19.293698,100.21515,51.657296,151.87245,236.6642,1244.9593,11888.485,0.41316791,0.53816791,0.41316791,1.2611155,400,1,1,8,5000,10581.748,19918.585,16000,5000,5000,5000,5000,5000
434.5,-1746.5441,-1746.5441,-1724.2541,1572.1749,84.795153,84.795153,50,15.499236,19.295917,100.35159,51.727624,152.07921,236.87437,1245.0071,11888.942,0.41320922,0.53820922,0.41320922,1.2627839,400,1,1,8,5000,10582.154,19919.348,16000,5000,5000,5000,5000,5000
434.6,-1746.1398,-1746.1398,-1726.3368,1574.0739,84.798565,84.798565,50,15.500426,19.298139,100.4728,51.790105,152.26291,237.06147,1245.0549,11889.399,0.41325059,0.53825059,0.41325059,1.2642606,400,1,1,8,5000,10582.56,19920.113,16000,5000,5000,5000,5000,5000
434.7,-1745.4663,-1745.4663,-1728.1572,1575.7338,84.801981,84.801981,50,15.501617,19.300364,100.57875,51.844717,152.42347,237.22545,1245.1028,11889.856,0.41329201,0.53829201,0.41329201,1.2655451,400,1,1,8,5000,10582.967,19920.878,16000,5000,5000,5000,5000,5000
434.8,-1744.5248,-1744.5248,-1729.7148,1577.154,84.805402,84.805402,50,15.50281,19.302592,100.6694,51.891444,152.56085,237.36625,1245.1507,11890.314,0.41333346,0.53833346,0.41333346,1.266637,400,1,1,8,5000,10583.374,19921.645,16000,5000,5000,5000,5000,5000
434.9,-1743.3168,-1743.3168,-1731.0092,1578.3342,84.808825,84.808825,50,15.504004,19.304822,100.74474,51.930276,152.67501,237.48384,1245.1987,11890.772,0.41337495,0.53837495,0.41337495,1.267536,400,1,1,8,5000,10583.781,19922.412,16000,5000,5000,5000,5000,5000
435,-1741.8438,-1741.8438,-1732.0403,1579.2743,84.812252,84.812252,50,15.505199,19.307053,100.80474,51.961208,152.76595,237.5782,1245.2467,11891.23,0.41341646,0.53841646,0.41341646,1.2682421,400,1,1,0,5000,10584.189,19923.18,16000,5000,5000,5000,5000,5000
435.1,-1740.1078,-1740.1078,-1732.808,1579.9743,84.815681,84.815681,50,15.506394,19.309286,100.84942,51.984239,152.83366,237.64934,1245.2948,11891.689,0.41345799,0.53845799,0.41345799,1.2687553,400,1,1,0,5000,10584.597,19923.948,16000,5000,5000,5000,5000,5000
435.2,-1738.1106,-1738.1106,-1733.3126,1580.4344,84.819111,84.819111,50,15.50759,19.311521,100.87879,51.999378,152.87817,237.69728,1245.3428,11892.148,0.41349954,0.53849954,0.41349954,1.2690758,400,1,1,0,5000,10585.005,19924.716,16000,5000,5000,5000,5000,5000
435.3,-1735.8546,-1735.8546,-1733.5545,1580.655,84.822542,84.822542,50,15.508787,19.313756,100.89287,52.006635,152.89951,237.72205,1245.3908,11892.606,0.41354109,0.53854109,0.41354109,1.269204,400,1,1,0,5000,10585.414,19925.485,16000,5000,5000,5000,5000,5000
435.4,-1733.3422,-1733.3422,-1733.5343,1580.6366,84.825975,84.825975,50,15.509983,19.315991,100.8917,52.006029,152.89772,237.7237,1245.4389,11893.065,0.41358264,0.53858264,0.41358264,1.2691402,400,1,1,0,5000,10585.822,19926.253,16000,5000,5000,5000,5000,5000
435.5,-1730.5758,-1730.5758,-1733.2528,1580.3799,84.829407,84.829407,50,15.51118,19.318227,100.87531,51.997583,152.87289,237.7023,1245.4869,11893.524,0.41362418,0.53862418,0.41362418,1.2688852,400,1,1,0,5000,10586.23,19927.022,16000,5000,5000,5000,5000,5000
435.6,-1727.5585,-1727.5585,-1732.7109,1579.8858,84.832838,84.832838,50,15.512376,19.320462,100.84377,51.981326,152.8251,237.65794,1245.5349,11893.982,0.41366571,0.53866571,0.41366571,1.2684396,400,1,1,0,5000,10586.639,19927.791,16000,5000,5000,5000,5000,5000
435.7,-1724.293,-1724.293,-1731.9098,1579.1554,84.836269,84.836269,50,15.513572,19.322696,100.79715,51.957294,152.75445,237.59071,1245.5829,11894.441,0.41370722,0.53870722,0.41370722,1.2678043,400,1,1,0,5000,10587.047,19928.559,16000,5000,5000,5000,5000,5000
435.8,-1720.7826,-1720.7826,-1730.8509,1578.1899,84.839698,84.839698,50,15.514768,19.32493,100.73552,51.925527,152.66105,237.50075,1245.6309,11894.899,0.4137487,0.5387487,0.4137487,1.2669804,400,1,1,8,5000,10587.455,19929.327,16000,5000,5000,5000,5000,5000
435.9,-1717.0307,-1717.0307,-1729.5357,1576.9907,84.843125,84.843125,50,15.515963,19.327162,100.65898,51.886072,152.54505,237.38818,1245.6788,11895.356,0.41379015,0.53879015,0.41379015,1.265969,400,1,1,8,5000,10587.862,19930.094,16000,5000,5000,5000,5000,5000
436,-1713.0407,-1713.0407,-1727.966,1575.5594,84.846549,84.846549,50,15.517156,19.329392,100.56762,51.838981,152.4066,237.25315,1245.7267,11895.813,0.41383156,0.53883156,0.41383156,1.2647714,400,1,1,8,5000,10588.27,19930.861,16000,5000,5000,5000,5000,5000
436.1,-1708.8164,-1708.8164,-1726.1437,1573.8978,84.84997,84.84997,50,15.518349,19.331621,100.46156,51.784311,152.24587,237.09584,1245.7745,11896.27,0.41387292,0.53887292,0.41387292,1.2633891,400,1,1,8,5000,10588.677,19931.626,16000,5000,5000,5000,5000,5000
436.2,-1704.3617,-1704.3617,-1724.0709,1572.0078,84.853387,84.853387,50,15.51954,19.333847,100.34092,51.722126,152.06305,236.91644,1245.8222,11896.726,0.41391423,0.53891423,0.41391423,1.2618236,400,1,1,8,5000,10589.083,19932.391,16000,5000,5000,5000,5000,5000
436.3,-1699.6806,-1699.6806,-1721.7498,1569.8915,84.8568,84.8568,50,15.52073,19.33607,100.20584,51.652495,151.85833,236.71513,1245.8699,11897.181,0.41395548,0.53895548,0.41395548,1.2600766,400,1,1,8,5000,10589.489,19933.155,16000,5000,5000,5000,5000,5000
436.4,-1694.7774,-1694.7774,-1719.1831,1567.5511,84.860208,84.860208,50,15.521918,19.33829,100.05645,51.575492,151.63195,236.49215,1245.9175,11897.636,0.41399667,0.53899667,0.41399667,1.25815,400,1,1,8,5000,10589.894,19933.918,16000,5000,5000,5000,5000,5000
436.5,-1689.6565,-1689.6565,-1716.3732,1564.9891,84.863611,84.863611,50,15.523104,19.340507,99.892922,51.491197,151.38412,236.24773,1245.965,11898.089,0.41403778,0.53903778,0.41403778,1.2560458,400,1,1,8,5000,10590.299,19934.68,16000,5000,5000,5000,5000,5000
436.6,-1684.3225,-1684.3225,-1713.3232,1562.2081,84.867008,84.867008,50,15.524288,19.34272,99.715411,51.399696,151.11511,235.98212,1246.0124,11898.542,0.41407882,0.53907882,0.41407882,1.2537661,400,1,1,8,5000,10590.703,19935.44,16000,5000,5000,5000,5000,5000
436.7,-1678.7802,-1678.7802,-1710.036,1559.2108,84.870399,84.870399,50,15.52547,19.344929,99.524095,51.30108,150.82518,235.69557,1246.0598,11898.994,0.41411977,0.53911977,0.41411977,1.251313,400,1,1,8,5000,10591.106,19936.199,16000,5000,5000,5000,5000,5000
436.8,-1673.0343,-1673.0343,-1706.5148,1556.0002,84.873783,84.873783,50,15.52665,19.347133,99.319163,51.195445,150.51461,235.38839,1246.107,11899.445,0.41416064,0.53916064,0.41416064,1.2486891,400,1,1,8,5000,10591.508,19936.956,16000,5000,5000,5000,5000,5000
436.9,-1667.0901,-1667.0901,-1702.7631,1552.5794,84.87716,84.87716,50,15.527826,19.349333,99.100811,51.082892,150.1837,235.06086,1246.1541,11899.895,0.41420141,0.53920141,0.41420141,1.2458968,400,1,1,8,5000,10591.909,19937.712,16000,5000,5000,5000,5000,5000
437,-1660.9526,-1660.9526,-1698.7843,1548.9515,84.880528,84.880528,50,15.529001,19.351528,98.869245,50.963528,149.83277,234.7133,1246.2011,11900.344,0.41424208,0.53924208,0.41424208,1.2429386,400,1,1,8,5000,10592.31,19938.466,16000,5000,5000,5000,5000,5000
437.1,-1654.6274,-1654.6274,-1694.5822,1545.12,84.883889,84.883889,50,15.530172,19.353717,98.624684,50.837466,149.46215,234.34604,1246.248,11900.791,0.41428264,0.53928264,0.41428264,1.2398175,400,1,1,8,5000,10592.709,19939.218,16000,5000,5000,5000,5000,5000
437.2,-1648.1198,-1648.1198,-1690.1607,1541.0885,84.887241,84.887241,50,15.53134,19.355901,98.367354,50.704821,149.07217,233.95942,1246.2947,11901.238,0.41432309,0.53932309,0.41432309,1.2365362,400,1,1,8,5000,10593.108,19939.968,16000,5000,5000,5000,5000,5000
437.3,-1641.4356,-1641.4356,-1685.5239,1536.8607,84.890584,84.890584,50,15.532505,19.358079,98.097491,50.565717,148.66321,233.55379,1246.3413,11901.683,0.41436342,0.53936342,0.41436342,1.2330978,400,1,1,8,5000,10593.505,19940.715,16000,5000,5000,5000,5000,5000
437.4,-1634.5804,-1634.5804,-1680.676,1532.4404,84.893917,84.893917,50,15.533667,19.36025,97.815343,50.42028,148.23562,233.12954,1246.3878,11902.126,0.41440363,0.53940363,0.41440363,1.2295053,400,1,1,8,5000,10593.901,19941.461,16000,5000,5000,5000,5000,5000
437.5,-1627.5604,-1627.5604,-1675.6214,1527.8316,84.89724,84.89724,50,15.534825,19.362415,97.521164,50.268641,147.7898,232.68704,1246.4341,11902.569,0.41444371,0.53944371,0.41444371,1.225762,400,1,1,8,5000,10594.296,19942.204,16000,5000,5000,5000,5000,5000
437.6,-1620.3814,-1620.3814,-1670.3646,1523.0384,84.900552,84.900552,50,15.535979,19.364573,97.215219,50.110938,147.32616,232.22671,1246.4802,11903.009,0.41448366,0.53948366,0.41448366,1.2218713,400,1,1,8,5000,10594.69,19942.945,16000,5000,5000,5000,5000,5000
437.7,-1613.0497,-1613.0497,-1664.9104,1518.0653,84.903854,84.903854,50,15.537129,19.366725,96.897783,49.947311,146.84509,231.74895,1246.5262,11903.449,0.41452347,0.53952347,0.41452347,1.2178366,400,1,1,8,5000,10595.082,19943.684,16000,5000,5000,5000,5000,5000
437.8,-1605.5717,-1605.5717,-1659.2635,1512.9165,84.907144,84.907144,50,15.538276,19.368868,96.569138,49.777906,146.34704,231.25419,1246.572,11903.886,0.41456314,0.53956314,0.41456314,1.2136615,400,1,1,8,5000,10595.473,19944.419,16000,5000,5000,5000,5000,5000
437.9,-1597.9536,-1597.9536,-1653.4291,1507.5967,84.910423,84.910423,50,15.539418,19.371004,96.229575,49.602874,145.83245,230.74287,1246.6177,11904.322,0.41460266,0.53960266,0.41460266,1.2093497,400,1,1,8,5000,10595.862,19945.153,16000,5000,5000,5000,5000,5000
438,-1590.2021,-1590.2021,-1647.4123,1502.1105,84.913689,84.913689,50,15.540557,19.373133,95.879395,49.422368,145.30176,230.21545,1246.6632,11904.756,0.41464202,0.53964202,0.41464202,1.2049049,400,1,1,8,5000,10596.25,19945.883,16000,5000,5000,5000,5000,5000
438.1,-1582.3237,-1582.3237,-1641.2183,1496.4628,84.916943,84.916943,50,15.54169,19.375253,95.518904,49.236549,144.75545,229.6724,1246.7084,11905.189,0.41468123,0.53968123,0.41468123,1.200331,400,1,1,8,5000,10596.637,19946.611,16000,5000,5000,5000,5000,5000
438.2,-1574.3253,-1574.3253,-1634.8526,1490.6586,84.920184,84.920184,50,15.54282,19.377364,95.14842,49.045577,144.194,229.11418,1246.7535,11905.619,0.41472028,0.53972028,0.41472028,1.1956321,400,1,1,8,5000,10597.022,19947.335,16000,5000,5000,5000,5000,5000
438.3,-1566.2136,-1566.2136,-1628.3207,1484.7028,84.923412,84.923412,50,15.543944,19.379467,94.768265,48.849621,143.61789,228.5413,1246.7985,11906.048,0.41475916,0.53975916,0.41475916,1.1908122,400,1,1,8,5000,10597.405,19948.057,16000,5000,5000,5000,5000,5000
438.4,-1557.9956,-1557.9956,-1621.6284,1478.6008,84.926626,84.926626,50,15.545064,19.381562,94.378772,48.648852,143.02762,227.95425,1246.8432,11906.475,0.41479788,0.53979788,0.41479788,1.1858755,400,1,1,8,5000,10597.787,19948.775,16000,5000,5000,5000,5000,5000
438.5,-1549.6782,-1549.6782,-1614.7814,1472.3577,84.929826,84.929826,50,15.546179,19.383647,93.980279,48.443443,142.42372,227.35355,1246.8877,11906.9,0.41483642,0.53983642,0.41483642,1.1808263,400,1,1,8,5000,10598.167,19949.491,16000,5000,5000,5000,5000,5000
438.6,-1541.2687,-1541.2687,-1607.7858,1465.9791,84.933012,84.933012,50,15.547289,19.385723,93.573132,48.233573,141.8067,226.73972,1246.932,11907.323,0.41487478,0.53987478,0.41487478,1.1756688,400,1,1,8,5000,10598.545,19950.203,16000,5000,5000,5000,5000,5000
438.7,-1532.7741,-1532.7741,-1600.6475,1459.4704,84.936183,84.936183,50,15.548394,19.387789,93.157682,48.019424,141.17711,226.11329,1246.9761,11907.744,0.41491296,0.53991296,0.41491296,1.1704077,400,1,1,8,5000,10598.922,19950.912,16000,5000,5000,5000,5000,5000
438.8,-1524.2017,-1524.2017,-1593.3727,1452.8372,84.939339,84.939339,50,15.549493,19.389846,92.73429,47.801181,140.53547,225.47481,1247.02,11908.163,0.41495096,0.53995096,0.41495096,1.1650473,400,1,1,8,5000,10599.297,19951.617,16000,5000,5000,5000,5000,5000
438.9,-1515.5588,-1515.5588,-1585.9677,1446.0854,84.942481,84.942481,50,15.550588,19.391893,92.303321,47.579032,139.88235,224.82483,1247.0636,11908.58,0.41498877,0.53998877,0.41498877,1.1595923,400,1,1,8,5000,10599.67,19952.319,16000,5000,5000,5000,5000,5000
439,-1506.8528,-1506.8528,-1578.4389,1439.2206,84.945606,84.945606,50,15.551677,19.39393,91.865146,47.353168,139.21831,224.16392,1247.1071,11908.995,0.41502639,0.54002639,0.41502639,1.1540474,400,1,1,8,5000,10600.041,19953.018,16000,5000,5000,5000,5000,5000
439.1,-1498.0911,-1498.0911,-1570.7928,1432.2489,84.948717,84.948717,50,15.55276,19.395957,91.420143,47.123785,138.54393,223.49264,1247.1503,11909.408,0.41506381,0.54006381,0.41506381,1.1484173,400,1,1,8,5000,10600.41,19953.713,16000,5000,5000,5000,5000,5000
439.2,-1489.2811,-1489.2811,-1563.036,1425.1762,84.951811,84.951811,50,15.553838,19.397973,90.968693,46.891079,137.85977,222.81158,1247.1932,11909.818,0.41510104,0.54010104,0.41510104,1.1427068,400,1,1,8,5000,10600.777,19954.404,16000,5000,5000,5000,5000,5000
439.3,-1480.4305,-1480.4305,-1555.175,1418.0086,84.954889,84.954889,50,15.55491,19.399979,90.511186,46.65525,137.16644,222.12132,1247.236,11910.226,0.41513807,0.54013807,0.41513807,1.1369208,400,1,1,8,5000,10601.143,19955.092,16000,5000,5000,5000,5000,5000
439.4,-1471.5466,-1471.5466,-1547.2167,1410.7522,84.95795,84.95795,50,15.555976,19.401974,90.048013,46.416502,136.46451,221.42246,1247.2785,11910.633,0.4151749,0.5401749,0.4151749,1.1310643,400,1,1,8,5000,10601.506,19955.776,16000,5000,5000,5000,5000,5000
439.5,-1462.6372,-1462.6372,-1539.1679,1403.4133,84.960995,84.960995,50,15.557037,19.403958,89.579573,46.175038,135.75461,220.71561,1247.3208,11911.036,0.41521152,0.54021152,0.41521152,1.1251422,400,1,1,8,5000,10601.867,19956.456,16000,5000,5000,5000,5000,5000
439.6,-1453.7099,-1453.7099,-1531.0355,1395.9982,84.964023,84.964023,50,15.558092,19.405932,89.106267,45.931065,135.03733,220.00136,1247.3628,11911.438,0.41524794,0.54024794,0.41524794,1.1191597,400,1,1,8,5000,10602.227,19957.133,16000,5000,5000,5000,5000,5000
439.7,-1444.7722,-1444.7722,-1522.8265,1388.5132,84.967035,84.967035,50,15.559141,19.407894,88.6285,45.684794,134.31329,219.28033,1247.4046,11911.837,0.41528415,0.54028415,0.41528415,1.1131217,400,1,1,8,5000,10602.584,19957.805,16000,5000,5000,5000,5000,5000
439.8,-1435.8318,-1435.8318,-1514.5478,1380.9647,84.970029,84.970029,50,15.560183,19.409845,88.146683,45.436435,133.58312,218.55315,1247.4462,11912.234,0.41532015,0.54032015,0.41532015,1.1070335,400,1,1,8,5000,10602.939,19958.474,16000,5000,5000,5000,5000,5000
439.9,-1426.8963,-1426.8963,-1506.2067,1373.3593,84.973005,84.973005,50,15.56122,19.411785,87.661229,45.1862,132.84743,217.82043,1247.4875,11912.628,0.41535594,0.54035594,0.41535594,1.1009002,400,1,1,8,5000,10603.293,19959.139,16000,5000,5000,5000,5000,5000
440,-1417.9736,-1417.9736,-1497.8102,1365.7033,84.975965,84.975965,50,15.562251,19.413714,87.172553,44.934306,132.10686,217.08282,1247.5286,11913.02,0.41539151,0.54039151,0.41539151,1.0947271,400,1,1,8,5000,10603.644,19959.8,16000,5000,5000,5000,5000,5000
440.1,-1409.0711,-1409.0711,-1489.3655,1358.0035,84.978907,84.978907,50,15.563276,19.415631,86.681075,44.680966,131.36204,216.34095,1247.5694,11913.41,0.41542687,0.54042687,0.41542687,1.0885194,400,1,1,8,5000,10603.993,19960.457,16000,5000,5000,5000,5000,5000
440.2,-1400.1965,-1400.1965,-1480.88,1350.2664,84.981831,84.981831,50,15.564294,19.417537,86.187215,44.4264,130.61361,215.59545,1247.61,11913.798,0.41546202,0.54046202,0.41546202,1.0822825,400,1,1,8,5000,10604.34,19961.11,16000,5000,5000,5000,5000,5000
440.3,-1391.3575,-1391.3575,-1472.3608,1342.4986,84.984737,84.984737,50,15.565306,19.419431,85.691398,44.170824,129.86222,214.84696,1247.6503,11914.183,0.41549695,0.54049695,0.41549695,1.0760215,400,1,1,8,5000,10604.685,19961.759,16000,5000,5000,5000,5000,5000
440.4,-1382.5617,-1382.5617,-1463.8153,1334.7068,84.987626,84.987626,50,15.566312,19.421314,85.194049,43.914458,129.10851,214.09613,1247.6903,11914.565,0.41553167,0.54053167,0.41553167,1.069742,400,1,1,8,5000,10605.027,19962.404,16000,5000,5000,5000,5000,5000
440.5,-1373.8167,-1373.8167,-1455.2508,1326.8977,84.990497,84.990497,50,15.567312,19.423185,84.695595,43.657523,128.35312,213.34362,1247.7302,11914.945,0.41556616,0.54056616,0.41556616,1.0634492,400,1,1,8,5000,10605.368,19963.046,16000,5000,5000,5000,5000,5000
440.6,-1365.13,-1365.13,-1446.6746,1319.0779,84.99335,84.99335,50,15.568306,19.425044,84.196465,43.400239,127.5967,212.59005,1247.7697,11915.323,0.41560044,0.54060044,0.41560044,1.0571485,400,1,1,8,5000,10605.706,19963.683,16000,5000,5000,5000,5000,5000
440.7,-1356.5091,-1356.5091,-1438.0943,1311.2544,84.996185,84.996185,50,15.569293,19.426892,83.697086,43.142828,126.83991,211.8361,1247.809,11915.699,0.41563451,0.54063451,0.41563451,1.0508454,400,1,1,8,5000,10606.043,19964.316,16000,5000,5000,5000,5000,5000
440.8,-1347.9616,-1347.9616,-1429.517,1303.4336,84.999002,84.999002,50,15.570274,19.428728,83.19789,42.88551,126.0834,211.0824,1247.8481,11916.071,0.41566835,0.54066835,0.41566835,1.0445451,400,1,1,8,5000,10606.377,19964.945,16000,5000,5000,5000,5000,5000
440.9,-1339.4948,-1339.4948,-1420.9503,1295.6225,85.001801,85.001801,50,15.571249,19.430553,82.699305,42.628508,125.32781,210.32961,1247.8869,11916.442,0.41570198,0.54070198,0.41570198,1.0382531,400,1,1,8,5000,10606.709,19965.569,16000,5000,5000,5000,5000,5000
441,-1331.1162,-1331.1162,-1412.4014,1287.8276,85.004583,85.004583,50,15.572217,19.432366,82.201763,42.372043,124.57381,209.57839,1247.9255,11916.81,0.41573539,0.54073539,0.41573539,1.0319748,400,1,1,8,5000,10607.039,19966.19,16000,5000,5000,5000,5000,5000
441.1,-1322.8331,-1322.8331,-1403.8779,1280.0558,85.007346,85.007346,50,15.573179,19.434167,81.705692,42.116336,123.82203,208.82937,1247.9638,11917.176,0.41576859,0.54076859,0.41576859,1.0257156,400,1,1,8,5000,10607.366,19966.807,16000,5000,5000,5000,5000,5000
441.2,-1314.6526,-1314.6526,-1395.387,1272.3138,85.010092,85.010092,50,15.574135,19.435956,81.211521,41.861609,123.07313,208.08322,1248.0018,11917.539,0.41580157,0.54080157,0.41580157,1.0194808,400,1,1,8,5000,10607.692,19967.42,16000,5000,5000,5000,5000,5000
441.3,-1306.582,-1306.582,-1386.9361,1264.6083,85.01282,85.01282,50,15.575085,19.437734,80.719679,41.608082,122.32776,207.34058,1248.0396,11917.9,0.41583433,0.54083433,0.41583433,1.0132758,400,1,1,8,5000,10608.015,19968.029,16000,5000,5000,5000,5000,5000
441.4,-1298.6284,-1298.6284,-1378.5325,1256.9459,85.01553,85.01553,50,15.576029,19.439501,80.23059,41.355974,121.58656,206.60209,1248.0772,11918.259,0.41586689,0.54086689,0.41586689,1.0071059,400,1,1,8,5000,10608.337,19968.634,16000,5000,5000,5000,5000,5000
441.5,-1290.7988,-1290.7988,-1370.1835,1249.3333,85.018223,85.018223,50,15.576966,19.441256,79.744681,41.105505,120.85019,205.86841,1248.1145,11918.615,0.41589923,0.54089923,0.41589923,1.0009765,400,1,1,8,5000,10608.656,19969.235,16000,5000,5000,5000,5000,5000
441.6,-1283.1002,-1283.1002,-1361.8964,1241.7772,85.020898,85.020898,50,15.577898,19.443,79.262373,40.856893,120.11927,205.14016,1248.1516,11918.969,0.41593136,0.54093136,0.41593136,0.99489294,400,1,1,8,5000,10608.973,19969.832,16000,5000,5000,5000,5000,5000
441.7,-1275.5393,-1275.5393,-1353.6785,1234.284,85.023556,85.023556,50,15.578823,19.444733,78.784087,40.610354,119.39444,204.418,1248.1884,11919.321,0.41596329,0.54096329,0.41596329,0.98886036,400,1,1,8,5000,10609.288,19970.425,16000,5000,5000,5000,5000,5000
441.8,-1268.1229,-1268.1229,-1345.5368,1226.8604,85.026197,85.026197,50,15.579743,19.446454,78.31024,40.366103,118.67634,203.70254,1248.225,11919.671,0.415995,0.540995,0.415995,0.98288405,400,1,1,8,5000,10609.601,19971.014,16000,5000,5000,5000,5000,5000
441.9,-1260.8577,-1260.8577,-1337.4785,1219.5129,85.02882,85.02882,50,15.580656,19.448164,77.841248,40.124355,117.9656,202.99442,1248.2613,11920.018,0.41602652,0.54102652,0.41602652,0.97696921,400,1,1,8,5000,10609.912,19971.6,16000,5000,5000,5000,5000,5000
442,-1253.7501,-1253.7501,-1329.5107,1212.2478,85.031427,85.031427,50,15.581564,19.449864,77.377522,39.885321,117.26284,202.29427,1248.2975,11920.363,0.41605783,0.54105783,0.41605783,0.97112098,400,1,1,8,5000,10610.221,19972.181,16000,5000,5000,5000,5000,5000
442.1,-1246.8067,-1246.8067,-1321.6404,1205.0717,85.034018,85.034018,50,15.582465,19.451552,76.919469,39.649211,116.56868,201.6027,1248.3333,11920.705,0.41608894,0.54108894,0.41608894,0.96534446,400,1,1,8,5000,10610.528,19972.759,16000,5000,5000,5000,5000,5000
442.2,-1240.0337,-1240.0337,-1313.8745,1197.9907,85.036591,85.036591,50,15.583362,19.45323,76.467494,39.416234,115.88373,200.92032,1248.369,11921.046,0.41611986,0.54111986,0.41611986,0.95964473,400,1,1,8,5000,10610.833,19973.334,16000,5000,5000,5000,5000,5000
442.3,-1233.4373,-1233.4373,-1306.2199,1191.0113,85.039149,85.039149,50,15.584252,19.454897,76.021996,39.186596,115.20859,200.24774,1248.4044,11921.384,0.41615058,0.54115058,0.41615058,0.95402677,400,1,1,8,5000,10611.137,19973.904,16000,5000,5000,5000,5000,5000
442.4,-1227.0235,-1227.0235,-1298.6833,1184.1395,85.041691,85.041691,50,15.585137,19.456554,75.583369,38.9605,114.54387,199.58556,1248.4397,11921.721,0.41618111,0.54118111,0.41618111,0.94849554,400,1,1,8,5000,10611.438,19974.471,16000,5000,5000,5000,5000,5000
442.5,-1220.7982,-1220.7982,-1291.2716,1177.3814,85.044216,85.044216,50,15.586016,19.4582,75.152006,38.738147,113.89015,198.93437,1248.4747,11922.055,0.41621145,0.54121145,0.41621145,0.94305592,400,1,1,8,5000,10611.737,19975.035,16000,5000,5000,5000,5000,5000
442.6,-1214.7673,-1214.7673,-1283.9912,1170.7432,85.046727,85.046727,50,15.58689,19.459837,74.72829,38.519737,113.24803,198.29475,1248.5094,11922.387,0.41624161,0.54124161,0.41624161,0.93771274,400,1,1,8,5000,10612.035,19975.595,16000,5000,5000,5000,5000,5000
442.7,-1208.9364,-1208.9364,-1276.8488,1164.2308,85.049222,85.049222,50,15.587758,19.461464,74.312601,38.305465,112.61807,197.66729,1248.544,11922.717,0.41627159,0.54127159,0.41627159,0.93247073,400,1,1,8,5000,10612.33,19976.151,16000,5000,5000,5000,5000,5000
442.8,-1203.3109,-1203.3109,-1269.8508,1157.8499,85.051702,85.051702,50,15.588622,19.46308,73.905314,38.095523,112.00084,197.05254,1248.5784,11923.045,0.41630139,0.54130139,0.41630139,0.92733459,400,1,1,8,5000,10612.624,19976.704,16000,5000,5000,5000,5000,5000
442.9,-1197.8962,-1197.8962,-1263.0034,1151.6065,85.054168,85.054168,50,15.58948,19.464688,73.506797,37.890102,111.3969,196.45107,1248.6126,11923.372,0.41633101,0.54133101,0.41633101,0.92230891,400,1,1,8,5000,10612.916,19977.254,16000,5000,5000,5000,5000,5000
443,-1192.6976,-1192.6976,-1256.3129,1145.5061,85.056619,85.056619,50,15.590333,19.466286,73.117411,37.689387,110.8068,195.86342,1248.6465,11923.696,0.41636047,0.54136047,0.41636047,0.91739822,400,1,1,8,5000,10613.207,19977.801,16000,5000,5000,5000,5000,5000
443.1,-1187.72,-1187.72,-1249.7854,1139.5543,85.059056,85.059056,50,15.591182,19.467875,72.737512,37.493563,110.23107,195.29013,1248.6803,11924.019,0.41638976,0.54138976,0.41638976,0.91260697,400,1,1,8,5000,10613.495,19978.344,16000,5000,5000,5000,5000,5000
443.2,-1182.9682,-1182.9682,-1243.4269,1133.7567,85.06148,85.06148,50,15.592025,19.469455,72.367447,37.302808,109.67025,194.73173,1248.7139,11924.339,0.41641889,0.54141889,0.41641889,0.9079395,400,1,1,8,5000,10613.783,19978.885,16000,5000,5000,5000,5000,5000
443.3,-1178.4471,-1178.4471,-1237.2433,1128.1184,85.06389,85.06389,50,15.592864,19.471026,72.007559,37.117298,109.12486,194.18875,1248.7473,11924.658,0.41644787,0.54144787,0.41644787,0.90340008,400,1,1,8,5000,10614.068,19979.422,16000,5000,5000,5000,5000,5000
443.4,-1174.1612,-1174.1612,-1231.2402,1122.6448,85.066288,85.066288,50,15.593699,19.472589,71.658181,36.937207,108.59539,193.66168,1248.7805,11924.976,0.41647669,0.54147669,0.41647669,0.89899289,400,1,1,8,5000,10614.352,19979.957,16000,5000,5000,5000,5000,5000
443.5,-1170.1148,-1170.1148,-1225.4234,1117.341,85.068673,85.068673,50,15.594529,19.474144,71.31964,36.762701,108.08234,193.15101,1248.8136,11925.292,0.41650536,0.54150536,0.41650536,0.89472201,400,1,1,8,5000,10614.635,19980.489,16000,5000,5000,5000,5000,5000
443.6,-1166.312,-1166.312,-1219.7982,1112.212,85.071045,85.071045,50,15.595354,19.475691,70.992254,36.593946,107.5862,192.65725,1248.8465,11925.606,0.41653389,0.54153389,0.41653389,0.89059142,400,1,1,8,5000,10614.916,19981.018,16000,5000,5000,5000,5000,5000
443.7,-1162.757,-1162.757,-1214.37,1107.2626,85.073406,85.073406,50,15.596176,19.47723,70.676334,36.4311,107.10743,192.18084,1248.8793,11925.918,0.41656229,0.54156229,0.41656229,0.88660498,400,1,1,8,5000,10615.195,19981.544,16000,5000,5000,5000,5000,5000
443.8,-1159.4536,-1159.4536,-1209.144,1102.4975,85.075756,85.075756,50,15.596994,19.478762,70.372181,36.27432,106.6465,191.72226,1248.9118,11926.23,0.41659055,0.54159055,0.41659055,0.88276648,400,1,1,8,5000,10615.474,19982.068,16000,5000,5000,5000,5000,5000
443.9,-1156.4053,-1156.4053,-1204.1253,1097.9214,85.078095,85.078095,50,15.597808,19.480287,70.08009,36.123758,106.20385,191.28194,1248.9443,11926.539,0.41661868,0.54161868,0.41661868,0.87907958,400,1,1,8,5000,10615.751,19982.589,16000,5000,5000,5000,5000,5000
444,-1153.6156,-1153.6156,-1199.3186,1093.5387,85.080423,85.080423,50,15.598618,19.481805,69.800344,35.979559,105.7799,190.86033,1248.9766,11926.848,0.4166467,0.5416467,0.4166467,0.87554783,400,1,1,8,5000,10616.026,19983.108,16000,5000,5000,5000,5000,5000
444.1,-1151.0879,-1151.0879,-1194.7289,1089.3538,85.082741,85.082741,50,15.599425,19.483316,69.53322,35.841866,105.37509,190.45783,1249.0087,11927.155,0.41667459,0.54167459,0.41667459,0.87217467,400,1,1,8,5000,10616.301,19983.625,16000,5000,5000,5000,5000,5000
444.2,-1148.8252,-1148.8252,-1190.3606,1085.3708,85.08505,85.08505,50,15.600228,19.484821,69.278984,35.710817,104.9898,190.07485,1249.0408,11927.461,0.41670238,0.54170238,0.41670238,0.86896343,400,1,1,8,5000,10616.574,19984.14,16000,5000,5000,5000,5000,5000
444.3,-1146.8303,-1146.8303,-1186.2181,1081.5937,85.087349,85.087349,50,15.601029,19.486321,69.037894,35.586543,104.62444,189.71179,1249.0727,11927.766,0.41673006,0.54173006,0.41673006,0.86591732,400,1,1,8,5000,10616.847,19984.652,16000,5000,5000,5000,5000,5000
444.4,-1145.1059,-1145.1059,-1182.3058,1078.0264,85.08964,85.08964,50,15.601826,19.487814,68.810195,35.469173,104.27937,189.36901,1249.1045,11928.069,0.41675764,0.54175764,0.41675764,0.86303941,400,1,1,8,5000,10617.118,19985.163,16000,5000,5000,5000,5000,5000
444.5,-1143.6546,-1143.6546,-1178.6276,1074.6727,85.091923,85.091923,50,15.60262,19.489303,68.596127,35.358829,103.95496,189.04688,1249.1362,11928.372,0.41678513,0.54178513,0.41678513,0.86033267,400,1,1,8,5000,10617.388,19985.672,16000,5000,5000,5000,5000,5000
444.6,-1142.4786,-1142.4786,-1175.1876,1071.536,85.094198,85.094198,50,15.603412,19.490786,68.395917,35.255627,103.65154,188.74574,1249.1678,11928.673,0.41681253,0.54181253,0.41681253,0.85779995,400,1,1,8,5000,10617.657,19986.179,16000,5000,5000,5000,5000,5000
444.7,-1141.5799,-1141.5799,-1171.9894,1068.6199,85.096466,85.096466,50,15.604201,19.492265,68.209782,35.159682,103.36946,188.46593,1249.1993,11928.974,0.41683985,0.54183985,0.41683985,0.85544393,400,1,1,8,5000,10617.926,19986.684,16000,5000,5000,5000,5000,5000
444.8,-1140.9605,-1140.9605,-1169.0366,1065.9276,85.098727,85.098727,50,15.604988,19.493739,68.03793,35.071098,103.10903,188.20775,1249.2307,11929.274,0.4168671,0.5418671,0.4168671,0.85326722,400,1,1,8,5000,10618.194,19987.188,16000,5000,5000,5000,5000,5000
444.9,-1140.622,-1140.622,-1166.3326,1063.4621,85.100982,85.100982,50,15.605772,19.495209,67.880556,34.989978,102.87053,187.97152,1249.262,11929.573,0.41689427,0.54189427,0.41689427,0.85127224,400,1,1,8,5000,10618.461,19987.691,16000,5000,5000,5000,5000,5000
445,-1140.5658,-1140.5658,-1163.8806,1061.2263,85.103231,85.103231,50,15.606555,19.496676,67.737848,34.916417,102.65426,187.7575,1249.2932,11929.872,0.41692139,0.54192139,0.41692139,0.84946132,400,1,1,8,5000,10618.727,19988.192,16000,5000,5000,5000,5000,5000
445.1,-1140.7933,-1140.7933,-1161.6835,1059.223,85.105475,85.105475,50,15.607336,19.498139,67.60998,34.850505,102.46049,187.56596,1249.3244,11930.169,0.41694845,0.54194845,0.41694845,0.84783664,400,1,1,8,5000,10618.993,19988.692,16000,5000,5000,5000,5000,5000
445.2,-1141.3054,-1141.3054,-1159.7443,1057.4548,85.107715,85.107715,50,15.608115,19.4996,67.497117,34.792328,102.28945,187.39716,1249.3556,11930.467,0.41697546,0.54197546,0.41697546,0.84640023,400,1,1,8,5000,10619.258,19989.191,16000,5000,5000,5000,5000,5000
445.3,-1142.1031,-1142.1031,-1158.0655,1055.9241,85.109951,85.109951,50,15.608893,19.501057,67.399412,34.741965,102.14138,187.25133,1249.3866,11930.764,0.41700242,0.54200242,0.41700242,0.845154,400,1,1,8,5000,10619.522,19989.689,16000,5000,5000,5000,5000,5000
445.4,-1143.1868,-1143.1868,-1156.6496,1054.6331,85.112183,85.112183,50,15.60967,19.502513,67.317007,34.699488,102.01649,187.12868,1249.4177,11931.06,0.41702935,0.54202935,0.41702935,0.84409971,400,1,1,8,5000,10619.786,19990.186,16000,5000,5000,5000,5000,5000
445.5,-1144.5571,-1144.5571,-1155.4988,1053.5838,85.114412,85.114412,50,15.610445,19.503966,67.250033,34.664965,101.915,187.02941,1249.4487,11931.356,0.41705626,0.54205626,0.41705626,0.84323899,400,1,1,8,5000,10620.05,19990.683,16000,5000,5000,5000,5000,5000
445.6,-1146.214,-1146.214,-1154.6153,1052.7782,85.116639,85.116639,50,15.61122,19.505419,67.198609,34.638458,101.83707,186.95371,1249.4797,11931.652,0.41708314,0.54208314,0.41708314,0.84257331,400,1,1,0,5000,10620.314,19991.179,16000,5000,5000,5000,5000,5000
445.7,-1148.1577,-1148.1577,-1154.0008,1052.2179,85.118864,85.118864,50,15.611994,19.506869,67.162844,34.620023,101.78287,186.90173,1249.5106,11931.948,0.41711,0.54211,0.41711,0.842104,400,1,1,0,5000,10620.577,19991.675,16000,5000,5000,5000,5000,5000
445.8,-1150.3879,-1150.3879,-1153.6569,1051.9044,85.121087,85.121087,50,15.612768,19.508319,67.142834,34.609708,101.75254,186.87363,1249.5416,11932.243,0.41713685,0.54213685,0.41713685,0.84183226,400,1,1,0,5000,10620.84,19992.17,16000,5000,5000,5000,5000,5000
445.9,-1152.9041,-1152.9041,-1153.5853,1051.8391,85.12331,85.12331,50,15.613541,19.509769,67.138665,34.607559,101.74622,186.86953,1249.5725,11932.539,0.41716371,0.54216371,0.41716371,0.84175913,400,1,1,0,5000,10621.103,19992.665,16000,5000,5000,5000,5000,5000
446,-1155.7057,-1155.7057,-1153.7871,1052.0231,85.125533,85.125533,50,15.614315,19.511219,67.150408,34.613612,101.76402,186.88955,1249.6035,11932.834,0.41719057,0.54219057,0.41719057,0.84188552,400,1,1,0,5000,10621.366,19993.16,16000,5000,5000,5000,5000,5000
