time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
446.1,-1158.7918,-1158.7918,-1154.2633,1052.4573,85.127757,85.127757,50,15.615088,19.512668,67.178127,34.6279,101.80603,186.93378,1249.6344,11933.13,0.41721744,0.54221744,0.41721744,0.84221216,400,1,1,0,5000,10621.629,19993.656,16000,5000,5000,5000,5000,5000
446.2,-1162.1614,-1162.1614,-1155.0149,1053.1426,85.129981,85.129981,50,15.615862,19.514119,67.22187,34.650448,101.87232,187.0023,1249.6654,11933.426,0.41724433,0.54224433,0.41724433,0.84273967,400,1,1,0,5000,10621.893,19994.151,16000,5000,5000,5000,5000,5000
446.3,-1165.8132,-1165.8132,-1156.0425,1054.0796,85.132207,85.132207,50,15.616637,19.515571,67.281676,34.681276,101.96295,187.09516,1249.6964,11933.722,0.41727124,0.54227124,0.41727124,0.84346851,400,1,1,0,5000,10622.156,19994.647,16000,5000,5000,5000,5000,5000
446.4,-1169.7458,-1169.7458,-1157.3466,1055.2686,85.134435,85.134435,50,15.617412,19.517024,67.357571,34.720397,102.07797,187.2124,1249.7275,11934.018,0.41729819,0.54229819,0.41729819,0.84439897,400,1,1,8,5000,10622.42,19995.143,16000,5000,5000,5000,5000,5000
446.5,-1173.9573,-1173.9573,-1158.9273,1056.7099,85.136666,85.136666,50,15.618188,19.518479,67.449569,34.767819,102.21739,187.35405,1249.7586,11934.315,0.41732518,0.54232518,0.41732518,0.84553123,400,1,1,8,5000,10622.684,19995.64,16000,5000,5000,5000,5000,5000
446.6,-1178.446,-1178.446,-1160.7847,1058.4035,85.138901,85.138901,50,15.618965,19.519936,67.557672,34.823542,102.38121,187.52012,1249.7897,11934.613,0.41735221,0.54235221,0.41735221,0.84686528,400,1,1,8,5000,10622.948,19996.137,16000,5000,5000,5000,5000,5000
446.7,-1183.2098,-1183.2098,-1162.9188,1060.3493,85.141139,85.141139,50,15.619744,19.521395,67.681872,34.887563,102.56944,187.71057,1249.8209,11934.911,0.4173793,0.5423793,0.4173793,0.848401,400,1,1,8,5000,10623.213,19996.636,16000,5000,5000,5000,5000,5000
446.8,-1188.2462,-1188.2462,-1165.329,1062.547,85.143382,85.143382,50,15.620524,19.522858,67.822148,34.95987,102.78202,187.9254,1249.8522,11935.21,0.41740645,0.54240645,0.41740645,0.85013809,400,1,1,8,5000,10623.478,19997.135,16000,5000,5000,5000,5000,5000
446.9,-1193.553,-1193.553,-1168.0149,1064.996,85.14563,85.14563,50,15.621306,19.524324,67.978465,35.040446,103.01891,188.16454,1249.8836,11935.509,0.41743367,0.54243367,0.41743367,0.85207612,400,1,1,8,5000,10623.744,19997.636,16000,5000,5000,5000,5000,5000
447,-1199.1272,-1199.1272,-1170.9756,1067.6955,85.147883,85.147883,50,15.62209,19.525793,68.15078,35.129268,103.28005,188.42793,1249.915,11935.809,0.41746096,0.54246096,0.41746096,0.85421451,400,1,1,8,5000,10624.01,19998.137,16000,5000,5000,5000,5000,5000
447.1,-1204.9661,-1204.9661,-1174.2102,1070.6449,85.150143,85.150143,50,15.622876,19.527267,68.339035,35.226307,103.56534,188.71548,1249.9466,11936.11,0.41748834,0.54248834,0.41748834,0.85655252,400,1,1,8,5000,10624.278,19998.64,16000,5000,5000,5000,5000,5000
447.2,-1211.0666,-1211.0666,-1177.7176,1073.8429,85.152409,85.152409,50,15.623664,19.528745,68.543163,35.331527,103.87469,189.0271,1249.9782,11936.413,0.4175158,0.5425158,0.4175158,0.85908929,400,1,1,8,5000,10624.546,19999.145,16000,5000,5000,5000,5000,5000
447.3,-1217.4254,-1217.4254,-1181.4963,1077.2883,85.154683,85.154683,50,15.624455,19.530228,68.763083,35.444888,104.20797,189.36265,1250.01,11936.716,0.41754336,0.54254336,0.41754336,0.86182378,400,1,1,8,5000,10624.815,19999.651,16000,5000,5000,5000,5000,5000
447.4,-1224.039,-1224.039,-1185.5448,1080.9797,85.156965,85.156965,50,15.625249,19.531716,68.998705,35.566343,104.56505,189.72201,1250.0418,11937.02,0.41757102,0.54257102,0.41757102,0.86475484,400,1,1,8,5000,10625.085,20000.159,16000,5000,5000,5000,5000,5000
447.5,-1230.9038,-1230.9038,-1189.8612,1084.9155,85.159256,85.159256,50,15.626045,19.53321,69.249924,35.695837,104.94576,190.10502,1250.0738,11937.326,0.41759879,0.54259879,0.41759879,0.86788114,400,1,1,8,5000,10625.355,20000.669,16000,5000,5000,5000,5000,5000
447.6,-1238.0159,-1238.0159,-1194.4438,1089.0938,85.161555,85.161555,50,15.626845,19.53471,69.516627,35.833313,105.34994,190.5115,1250.1059,11937.632,0.41762668,0.54262668,0.41762668,0.87120123,400,1,1,8,5000,10625.627,20001.181,16000,5000,5000,5000,5000,5000
447.7,-1245.3714,-1245.3714,-1199.2902,1093.5128,85.163864,85.163864,50,15.627648,19.536216,69.798688,35.978705,105.77739,190.94126,1250.1382,11937.94,0.41765469,0.54265469,0.41765469,0.87471352,400,1,1,8,5000,10625.9,20001.695,16000,5000,5000,5000,5000,5000
447.8,-1252.966,-1252.966,-1204.3981,1098.1702,85.166184,85.166184,50,15.628455,19.537729,70.09597,36.131943,106.22791,191.3941,1250.1706,11938.25,0.41768283,0.54268283,0.41768283,0.87841626,400,1,1,8,5000,10626.175,20002.211,16000,5000,5000,5000,5000,5000
447.9,-1260.7954,-1260.7954,-1209.765,1103.0637,85.168514,85.168514,50,15.629265,19.539248,70.408324,36.29295,106.70127,191.86979,1250.2032,11938.561,0.4177111,0.5427111,0.4177111,0.88230758,400,1,1,8,5000,10626.45,20002.73,16000,5000,5000,5000,5000,5000
448,-1268.855,-1268.855,-1215.3882,1108.1909,85.170855,85.170855,50,15.63008,19.540775,70.735592,36.461645,107.19724,192.36809,1250.2359,11938.873,0.41773952,0.54273952,0.41773952,0.88638547,400,1,1,8,5000,10626.727,20003.251,16000,5000,5000,5000,5000,5000
448.1,-1277.1402,-1277.1402,-1221.2647,1113.5491,85.173208,85.173208,50,15.630898,19.54231,71.077603,36.63794,107.71554,192.88875,1250.2688,11939.188,0.41776809,0.54276809,0.41776809,0.89064776,400,1,1,8,5000,10627.005,20003.774,16000,5000,5000,5000,5000,5000
448.2,-1285.6461,-1285.6461,-1227.3914,1119.1354,85.175574,85.175574,50,15.631721,19.543853,71.434177,36.821741,108.25592,193.43149,1250.3019,11939.504,0.41779681,0.54279681,0.41779681,0.89509218,400,1,1,8,5000,10627.285,20004.301,16000,5000,5000,5000,5000,5000
448.3,-1294.3676,-1294.3676,-1233.765,1124.9469,85.177952,85.177952,50,15.632548,19.545404,71.805122,37.01295,108.81807,193.99602,1250.3352,11939.821,0.41782569,0.54282569,0.41782569,0.8997163,400,1,1,8,5000,10627.566,20004.83,16000,5000,5000,5000,5000,5000
448.4,-1303.2996,-1303.2996,-1240.3821,1130.9804,85.180344,85.180344,50,15.63338,19.546964,72.190237,37.211462,109.4017,194.58204,1250.3686,11940.141,0.41785474,0.54285474,0.41785474,0.90451757,400,1,1,8,5000,10627.849,20005.362,16000,5000,5000,5000,5000,5000
448.5,-1312.4368,-1312.4368,-1247.239,1137.2325,85.18275,85.18275,50,15.634217,19.548534,72.589309,37.41717,110.00648,195.18923,1250.4023,11940.462,0.41788396,0.54288396,0.41788396,0.90949332,400,1,1,8,5000,10628.133,20005.898,16000,5000,5000,5000,5000,5000
448.6,-1321.7736,-1321.7736,-1254.3319,1143.6998,85.18517,85.18517,50,15.635058,19.550112,73.002117,37.629957,110.63207,195.81724,1250.4361,11940.785,0.41791337,0.54291337,0.41791337,0.91464074,400,1,1,8,5000,10628.419,20006.436,16000,5000,5000,5000,5000,5000
448.7,-1331.3046,-1331.3046,-1261.6568,1150.3787,85.187605,85.187605,50,15.635905,19.5517,73.428427,37.849705,111.27813,196.46574,1250.4702,11941.111,0.41794296,0.54294296,0.41794296,0.9199569,400,1,1,8,5000,10628.707,20006.978,16000,5000,5000,5000,5000,5000
448.8,-1341.0239,-1341.0239,-1269.2096,1157.2653,85.190056,85.190056,50,15.636757,19.553299,73.867998,38.076288,111.94429,197.13434,1250.5045,11941.438,0.41797274,0.54297274,0.41797274,0.92543875,400,1,1,8,5000,10628.997,20007.523,16000,5000,5000,5000,5000,5000
448.9,-1350.9256,-1350.9256,-1276.9859,1164.3557,85.192522,85.192522,50,15.637615,19.554907,74.320579,38.309577,112.63016,197.82268,1250.539,11941.768,0.41800271,0.54300271,0.41800271,0.9310831,400,1,1,8,5000,10629.288,20008.072,16000,5000,5000,5000,5000,5000
449,-1361.0037,-1361.0037,-1284.9812,1171.6459,85.195005,85.195005,50,15.638478,19.556527,74.785909,38.549437,113.33535,198.53035,1250.5738,11942.1,0.41803289,0.54303289,0.41803289,0.93688668,400,1,1,8,5000,10629.582,20008.624,16000,5000,5000,5000,5000,5000
449.1,-1371.2521,-1371.2521,-1293.191,1179.1316,85.197505,85.197505,50,15.639347,19.558157,75.263717,38.79573,114.05945,199.25695,1250.6087,11942.434,0.41806328,0.54306328,0.41806328,0.94284608,400,1,1,8,5000,10629.877,20009.18,16000,5000,5000,5000,5000,5000
449.2,-1381.6646,-1381.6646,-1301.6104,1186.8083,85.200021,85.200021,50,15.640222,19.559799,75.753724,39.048311,114.80204,200.00206,1250.644,11942.77,0.41809388,0.54309388,0.41809388,0.94895778,400,1,1,8,5000,10630.174,20009.74,16000,5000,5000,5000,5000,5000
449.3,-1392.2346,-1392.2346,-1310.2344,1194.6717,85.202556,85.202556,50,15.641104,19.561452,76.255643,39.307032,115.56268,200.76523,1250.6795,11943.109,0.4181247,0.5431247,0.4181247,0.95521816,400,1,1,8,5000,10630.474,20010.304,16000,5000,5000,5000,5000,5000
449.4,-1402.9559,-1402.9559,-1319.058,1202.7171,85.205109,85.205109,50,15.641991,19.563117,76.769177,39.571741,116.34092,201.54603,1250.7152,11943.45,0.41815574,0.54315574,0.41815574,0.96162348,400,1,1,8,5000,10630.775,20010.871,16000,5000,5000,5000,5000,5000
449.5,-1413.8217,-1413.8217,-1328.076,1210.9397,85.20768,85.20768,50,15.642885,19.564795,77.294023,39.84228,117.1363,202.34398,1250.7512,11943.794,0.41818701,0.54318701,0.41818701,0.96816991,400,1,1,8,5000,10631.079,20011.443,16000,5000,5000,5000,5000,5000
449.6,-1424.8255,-1424.8255,-1337.2829,1219.3346,85.21027,85.21027,50,15.643786,19.566484,77.829866,40.118488,117.94835,203.15862,1250.7875,11944.141,0.41821851,0.54321851,0.41821851,0.97485351,400,1,1,8,5000,10631.385,20012.019,16000,5000,5000,5000,5000,5000
449.7,-1435.9603,-1435.9603,-1346.6733,1227.8967,85.21288,85.21288,50,15.644693,19.568186,78.376387,40.4002,118.77659,203.98947,1250.824,11944.49,0.41825025,0.54325025,0.41825025,0.98167025,400,1,1,8,5000,10631.694,20012.6,16000,5000,5000,5000,5000,5000
449.8,-1447.2194,-1447.2194,-1356.2415,1236.621,85.215509,85.215509,50,15.645607,19.569901,78.933258,40.687246,119.6205,204.83601,1250.8608,11944.841,0.41828224,0.54328224,0.41828224,0.988616,400,1,1,8,5000,10632.004,20013.184,16000,5000,5000,5000,5000,5000
449.9,-1458.5958,-1458.5958,-1365.9818,1245.5022,85.218158,85.218158,50,15.646528,19.57163,79.500143,40.979455,120.4796,205.69776,1250.8979,11945.195,0.41831447,0.54331447,0.41831447,0.99568654,400,1,1,8,5000,10632.317,20013.773,16000,5000,5000,5000,5000,5000
450,-1470.0825,-1470.0825,-1375.8883,1254.535,85.220828,85.220828,50,15.647457,19.573371,80.076701,41.27665,121.35335,206.57418,1250.9353,11945.553,0.41834695,0.54334695,0.41834695,1.0028776,400,1,1,8,5000,10632.633,20014.367,16000,5000,5000,5000,5000,5000
450.1,-1481.6723,-1481.6723,-1385.955,1263.7138,85.223519,85.223519,50,15.648392,19.575127,80.662581,41.57865,122.24123,207.46475,1250.973,11945.912,0.41837968,0.54337968,0.41837968,1.0101847,400,1,1,8,5000,10632.95,20014.965,16000,5000,5000,5000,5000,5000
450.2,-1493.3581,-1493.3581,-1396.1758,1273.0331,85.226231,85.226231,50,15.649335,19.576896,81.257429,41.885273,123.1427,208.36893,1251.011,11946.275,0.41841268,0.54341268,0.41841268,1.0176034,400,1,1,8,5000,10633.271,20015.568,16000,5000,5000,5000,5000,5000
450.3,-1505.1326,-1505.1326,-1406.5444,1282.4872,85.228964,85.228964,50,15.650285,19.578679,81.860883,42.196331,124.05721,209.28618,1251.0493,11946.641,0.41844594,0.54344594,0.41844594,1.0251292,400,1,1,8,5000,10633.593,20016.176,16000,5000,5000,5000,5000,5000
450.4,-1516.9887,-1516.9887,-1417.0545,1292.0703,85.231719,85.231719,50,15.651243,19.580476,82.472574,42.511636,124.98421,210.21593,1251.0879,11947.009,0.41847946,0.54347946,0.41847946,1.0327575,400,1,1,8,5000,10633.919,20016.788,16000,5000,5000,5000,5000,5000
450.5,-1528.9188,-1528.9188,-1427.6998,1301.7767,85.234496,85.234496,50,15.652208,19.582288,83.09213,42.830995,125.92312,211.15762,1251.1268,11947.38,0.41851325,0.54351325,0.41851325,1.0404835,400,1,1,8,5000,10634.247,20017.406,16000,5000,5000,5000,5000,5000
450.6,-1540.9157,-1540.9157,-1438.4737,1311.6004,85.237296,85.237296,50,15.653182,19.584114,83.719172,43.154212,126.87338,212.11068,1251.166,11947.755,0.41854732,0.54354732,0.41854732,1.0483025,400,1,1,8,5000,10634.577,20018.028,16000,5000,5000,5000,5000,5000
450.7,-1552.9719,-1552.9719,-1449.3697,1321.5353,85.240118,85.240118,50,15.654163,19.585956,84.353316,43.481091,127.83441,213.07452,1251.2055,11948.132,0.41858166,0.54358166,0.41858166,1.0562096,400,1,1,8,5000,10634.911,20018.655,16000,5000,5000,5000,5000,5000
450.8,-1565.08,-1565.08,-1460.381,1331.5754,85.242964,85.242964,50,15.655152,19.587812,84.994173,43.811429,128.8056,214.04857,1251.2453,11948.513,0.41861628,0.54361628,0.41861628,1.0642001,400,1,1,8,5000,10635.247,20019.288,16000,5000,5000,5000,5000,5000
450.9,-1577.2325,-1577.2325,-1471.5009,1341.7145,85.245832,85.245832,50,15.656149,19.589683,85.64135,44.145026,129.78638,215.03221,1251.2855,11948.896,0.41865118,0.54365118,0.41865118,1.0722689,400,1,1,8,5000,10635.585,20019.925,16000,5000,5000,5000,5000,5000
451,-1589.4218,-1589.4218,-1482.7225,1351.9464,85.248724,85.248724,50,15.657154,19.59157,86.294451,44.481676,130.77613,216.02485,1251.326,11949.283,0.41868637,0.54368637,0.41868637,1.080411,400,1,1,8,5000,10635.927,20020.568,16000,5000,5000,5000,5000,5000
451.1,-1601.6405,-1601.6405,-1494.0391,1362.2648,85.251639,85.251639,50,15.658167,19.593472,86.953073,44.821172,131.77425,217.02588,1251.3668,11949.673,0.41872184,0.54372184,0.41872184,1.0886215,400,1,1,8,5000,10636.271,20021.216,16000,5000,5000,5000,5000,5000
451.2,-1613.881,-1613.881,-1505.4435,1372.6634,85.254578,85.254578,50,15.659189,19.595389,87.616813,45.163306,132.78012,218.0347,1251.408,11950.066,0.4187576,0.5437576,0.4187576,1.0968952,400,1,1,8,5000,10636.618,20021.869,16000,5000,5000,5000,5000,5000
451.3,-1626.1358,-1626.1358,-1516.9289,1383.1358,85.257542,85.257542,50,15.660219,19.597323,88.285263,45.507868,133.79313,219.05067,1251.4494,11950.462,0.41879365,0.54379365,0.41879365,1.1052271,400,1,1,8,5000,10636.968,20022.527,16000,5000,5000,5000,5000,5000
451.4,-1638.3973,-1638.3973,-1528.4882,1393.6755,85.260529,85.260529,50,15.661257,19.599272,88.958011,45.854645,134.81266,220.07319,1251.4913,11950.861,0.41883,0.54383,0.41883,1.1136119,400,1,1,8,5000,10637.32,20023.191,16000,5000,5000,5000,5000,5000
451.5,-1650.6581,-1650.6581,-1540.1142,1404.2761,85.263541,85.263541,50,15.662304,19.601237,89.634645,46.203425,135.83807,221.10161,1251.5334,11951.264,0.41886664,0.54386664,0.41886664,1.1220444,400,1,1,8,5000,10637.676,20023.86,16000,5000,5000,5000,5000,5000
451.6,-1662.9106,-1662.9106,-1551.7998,1414.9311,85.266577,85.266577,50,15.663359,19.603218,90.314748,46.553994,136.86874,222.13532,1251.5759,11951.67,0.41890357,0.54390357,0.41890357,1.1305196,400,1,1,8,5000,10638.034,20024.535,16000,5000,5000,5000,5000,5000
451.7,-1675.1473,-1675.1473,-1563.5379,1425.6338,85.269637,85.269637,50,15.664423,19.605215,90.997903,46.906136,137.90404,223.17368,1251.6188,11952.079,0.41894081,0.54394081,0.41894081,1.139032,400,1,1,8,5000,10638.395,20025.215,16000,5000,5000,5000,5000,5000
451.8,-1687.3607,-1687.3607,-1575.3212,1436.3778,85.272723,85.272723,50,15.665495,19.607228,91.683691,47.259635,138.94333,224.21605,1251.6619,11952.491,0.41897834,0.54397834,0.41897834,1.1475765,400,1,1,8,5000,10638.759,20025.9,16000,5000,5000,5000,5000,5000
451.9,-1699.5434,-1699.5434,-1587.1425,1447.1565,85.275833,85.275833,50,15.666576,19.609257,92.371691,47.614274,139.98597,225.2618,1251.7055,11952.907,0.41901617,0.54401617,0.41901617,1.1561478,400,1,1,8,5000,10639.126,20026.591,16000,5000,5000,5000,5000,5000
452,-1711.688,-1711.688,-1598.9945,1457.9632,85.278968,85.278968,50,15.667666,19.611303,93.061482,47.969836,141.03132,226.31029,1251.7493,11953.326,0.4190543,0.5440543,0.4190543,1.1647406,400,1,1,8,5000,10639.496,20027.287,16000,5000,5000,5000,5000,5000
452.1,-1723.7871,-1723.7871,-1610.8701,1468.7914,85.282128,85.282128,50,15.668764,19.613364,93.752641,48.326104,142.07874,227.36087,1251.7935,11953.748,0.41909273,0.54409273,0.41909273,1.1733495,400,1,1,8,5000,10639.869,20027.989,16000,5000,5000,5000,5000,5000
452.2,-1735.8334,-1735.8334,-1622.762,1479.6343,85.285313,85.285313,50,15.669871,19.615443,94.444745,48.682859,143.1276,228.41292,1251.8381,11954.173,0.41913146,0.54413146,0.41913146,1.1819694,400,1,1,8,5000,10640.245,20028.697,16000,5000,5000,5000,5000,5000
452.3,-1747.8197,-1747.8197,-1634.6628,1490.4855,85.288523,85.288523,50,15.670986,19.617537,95.137373,49.039883,144.17726,229.46578,1251.883,11954.602,0.41917049,0.54417049,0.41917049,1.1905949,400,1,1,8,5000,10640.624,20029.409,16000,5000,5000,5000,5000,5000
452.4,-1759.7386,-1759.7386,-1646.5653,1501.3382,85.291758,85.291758,50,15.67211,19.619648,95.830101,49.396959,145.22706,230.51882,1251.9282,11955.034,0.41920983,0.54420983,0.41920983,1.1992207,400,1,1,8,5000,10641.005,20030.128,16000,5000,5000,5000,5000,5000
452.5,-1771.5832,-1771.5832,-1658.4623,1512.186,85.295018,85.295018,50,15.673243,19.621775,96.522507,49.75387,146.27638,231.5714,1251.9738,11955.469,0.41924946,0.54424946,0.41924946,1.2078415,400,1,1,8,5000,10641.39,20030.852,16000,5000,5000,5000,5000,5000
452.6,-1783.3462,-1783.3462,-1670.3466,1523.022,85.298304,85.298304,50,15.674385,19.623919,97.214172,50.110398,147.32457,232.62287,1252.0198,11955.908,0.4192894,0.5442894,0.4192894,1.2164521,400,1,1,8,5000,10641.777,20031.581,16000,5000,5000,5000,5000,5000
452.7,-1795.0207,-1795.0207,-1682.2109,1533.8399,85.301614,85.301614,50,15.675535,19.626079,97.904675,50.466327,148.371,233.67262,1252.066,11956.35,0.41932964,0.54432964,0.41932964,1.2250471,400,1,1,8,5000,10642.168,20032.316,16000,5000,5000,5000,5000,5000
452.8,-1806.5998,-1806.5998,-1694.0481,1544.633,85.304949,85.304949,50,15.676694,19.628256,98.593598,50.821442,149.41504,234.71999,1252.1127,11956.795,0.41937017,0.54437017,0.41937017,1.2336215,400,1,1,8,5000,10642.561,20033.057,16000,5000,5000,5000,5000,5000
452.9,-1818.0766,-1818.0766,-1705.851,1555.3949,85.308309,85.308309,50,15.677861,19.630448,99.280526,51.175529,150.45605,235.76436,1252.1596,11957.244,0.41941101,0.54441101,0.41941101,1.2421698,400,1,1,8,5000,10642.958,20033.802,16000,5000,5000,5000,5000,5000
453,-1829.4444,-1829.4444,-1717.6124,1566.119,85.311694,85.311694,50,15.679037,19.632657,99.965043,51.528373,151.49342,236.80511,1252.2069,11957.695,0.41945214,0.54445214,0.41945214,1.2506871,400,1,1,8,5000,10643.357,20034.554,16000,5000,5000,5000,5000,5000
453.1,-1840.6965,-1840.6965,-1729.3254,1576.7989,85.315104,85.315104,50,15.680222,19.634882,100.64674,51.879763,152.5265,237.84161,1252.2546,11958.15,0.41949357,0.54449357,0.41949357,1.259168,400,1,1,8,5000,10643.759,20035.311,16000,5000,5000,5000,5000,5000
453.2,-1851.8264,-1851.8264,-1740.9829,1587.4282,85.318538,85.318538,50,15.681415,19.637123,101.32521,52.229488,153.5547,238.87323,1252.3025,11958.608,0.4195353,0.5445353,0.4195353,1.2676076,400,1,1,8,5000,10644.164,20036.073,16000,5000,5000,5000,5000,5000
453.3,-1862.8276,-1862.8276,-1752.578,1598.0006,85.321997,85.321997,50,15.682617,19.639381,102.00004,52.57734,154.57738,239.89938,1252.3509,11959.07,0.41957732,0.54457732,0.41957732,1.2760007,400,1,1,8,5000,10644.572,20036.841,16000,5000,5000,5000,5000,5000
453.4,-1873.6937,-1873.6937,-1764.1037,1608.5097,85.325481,85.325481,50,15.683827,19.641654,102.67083,52.92311,155.59394,240.91942,1252.3995,11959.534,0.41961963,0.54461963,0.41961963,1.2843424,400,1,1,8,5000,10644.982,20037.614,16000,5000,5000,5000,5000,5000
453.5,-1884.4186,-1884.4186,-1775.5531,1618.9494,85.328988,85.328988,50,15.685045,19.643943,103.33719,53.266594,156.60379,241.93278,1252.4485,11960.002,0.41966223,0.54466223,0.41966223,1.2926275,400,1,1,8,5000,10645.396,20038.392,16000,5000,5000,5000,5000,5000
453.6,-1894.996,-1894.996,-1786.9196,1629.3133,85.33252,85.33252,50,15.686272,19.646248,103.99872,53.607589,157.60631,242.93883,1252.4978,11960.473,0.41970512,0.54470512,0.41970512,1.3008512,400,1,1,8,5000,10645.812,20039.176,16000,5000,5000,5000,5000,5000
453.7,-1905.4201,-1905.4201,-1798.1965,1639.5955,85.336076,85.336076,50,15.687507,19.648568,104.65503,53.945894,158.60093,243.937,1252.5474,11960.947,0.41974829,0.54474829,0.41974829,1.3090087,400,1,1,8,5000,10646.231,20039.965,16000,5000,5000,5000,5000,5000
453.8,-1915.685,-1915.685,-1809.377,1649.7899,85.339655,85.339655,50,15.688751,19.650905,105.30574,54.281309,159.58705,244.9267,1252.5974,11961.424,0.41979175,0.54479175,0.41979175,1.3170951,400,1,1,8,5000,10646.653,20040.759,16000,5000,5000,5000,5000,5000
453.9,-1925.7849,-1925.7849,-1820.4546,1659.8905,85.343258,85.343258,50,15.690002,19.653256,105.95046,54.613639,160.5641,245.90736,1252.6477,11961.904,0.41983549,0.54483549,0.41983549,1.3251057,400,1,1,8,5000,10647.078,20041.558,16000,5000,5000,5000,5000,5000
454,-1935.7142,-1935.7142,-1831.423,1669.8915,85.346885,85.346885,50,15.691262,19.655623,106.58882,54.942691,161.53151,246.8784,1252.6983,11962.387,0.4198795,0.5448795,0.4198795,1.3330357,400,1,1,8,5000,10647.505,20042.363,16000,5000,5000,5000,5000,5000
454.1,-1945.4675,-1945.4675,-1842.2758,1679.7871,85.350534,85.350534,50,15.69253,19.658005,107.22045,55.268274,162.48873,247.83926,1252.7492,11962.873,0.41992379,0.54492379,0.41992379,1.3408806,400,1,1,8,5000,10647.935,20043.172,16000,5000,5000,5000,5000,5000
454.2,-1955.0394,-1955.0394,-1853.0067,1689.5715,85.354207,85.354207,50,15.693805,19.660402,107.84499,55.5902,163.43519,248.7894,1252.8004,11963.363,0.41996835,0.54496835,0.41996835,1.3486358,400,1,1,8,5000,10648.368,20043.987,16000,5000,5000,5000,5000,5000
454.3,-1964.4248,-1964.4248,-1863.6095,1699.2392,85.357902,85.357902,50,15.695089,19.662813,108.46207,55.908285,164.37036,249.72826,1252.8519,11963.855,0.42001318,0.54501318,0.42001318,1.3562969,400,1,1,8,5000,10648.803,20044.806,16000,5000,5000,5000,5000,5000
454.4,-1973.6188,-1973.6188,-1874.0783,1708.7846,85.361619,85.361619,50,15.69638,19.66524,109.07136,56.222348,165.2937,250.65532,1252.9038,11964.35,0.42005828,0.54505828,0.42005828,1.3638594,400,1,1,8,5000,10649.241,20045.631,16000,5000,5000,5000,5000,5000
454.5,-1982.6163,-1982.6163,-1884.407,1718.2023,85.365359,85.365359,50,15.697678,19.66768,109.67249,56.532211,166.2047,251.57006,1252.9559,11964.847,0.42010363,0.54510363,0.42010363,1.3713191,400,1,1,8,5000,10649.682,20046.46,16000,5000,5000,5000,5000,5000
454.6,-1991.4127,-1991.4127,-1894.59,1727.4871,85.36912,85.36912,50,15.698985,19.670135,110.26514,56.837699,167.10284,252.47196,1253.0083,11965.348,0.42014925,0.54514925,0.42014925,1.3786717,400,1,1,8,5000,10650.125,20047.294,16000,5000,5000,5000,5000,5000
454.7,-2000.0035,-2000.0035,-1904.6214,1736.6338,85.372903,85.372903,50,15.700298,19.672604,110.84897,57.138642,167.98761,253.36051,1253.061,11965.851,0.42019512,0.54519512,0.42019512,1.3859132,400,1,1,8,5000,10650.571,20048.133,16000,5000,5000,5000,5000,5000
454.8,-2008.3843,-2008.3843,-1914.4957,1745.6372,85.376707,85.376707,50,15.701619,19.675087,111.42365,57.434872,168.85852,254.23523,1253.114,11966.357,0.42024123,0.54524123,0.42024123,1.3930394,400,1,1,8,5000,10651.019,20048.976,16000,5000,5000,5000,5000,5000
454.9,-2016.5509,-2016.5509,-1924.2076,1754.4925,85.380531,85.380531,50,15.702948,19.677584,111.98888,57.726227,169.71511,255.09564,1253.1673,11966.866,0.4202876,0.5452876,0.4202876,1.4000465,400,1,1,8,5000,10651.469,20049.824,16000,5000,5000,5000,5000,5000
455,-2024.4991,-2024.4991,-1933.7516,1763.1947,85.384377,85.384377,50,15.704283,19.680094,112.54434,58.012547,170.55689,255.94127,1253.2209,11967.378,0.4203342,0.5453342,0.4203342,1.4069305,400,1,1,8,5000,10651.922,20050.677,16000,5000,5000,5000,5000,5000
455.1,-2032.2253,-2032.2253,-1943.1226,1771.7392,85.388242,85.388242,50,15.705625,19.682617,113.08973,58.293678,171.38341,256.77165,1253.2747,11967.892,0.42038105,0.54538105,0.42038105,1.4136878,400,1,1,8,5000,10652.377,20051.534,16000,5000,5000,5000,5000,5000
455.2,-2039.7256,-2039.7256,-1952.3156,1780.1213,85.392127,85.392127,50,15.706974,19.685153,113.62477,58.569467,172.19423,257.58636,1253.3288,11968.408,0.42042812,0.54542812,0.42042812,1.4203148,400,1,1,8,5000,10652.835,20052.395,16000,5000,5000,5000,5000,5000
455.3,-2046.9966,-2046.9966,-1961.3257,1788.3367,85.396032,85.396032,50,15.70833,19.687702,114.14915,58.83977,172.98892,258.38496,1253.3831,11968.927,0.42047543,0.54547543,0.42047543,1.4268078,400,1,1,8,5000,10653.295,20053.26,16000,5000,5000,5000,5000,5000
455.4,-2054.0348,-2054.0348,-1970.1481,1796.381,85.399955,85.399955,50,15.709692,19.690263,114.66262,59.104443,173.76706,259.16702,1253.4377,11969.449,0.42052295,0.54552295,0.42052295,1.4331634,400,1,1,8,5000,10653.756,20054.13,16000,5000,5000,5000,5000,5000
455.5,-2060.8373,-2060.8373,-1978.7783,1804.2501,85.403898,85.403898,50,15.711061,19.692837,115.1649,59.36335,174.52825,259.93215,1253.4926,11969.972,0.4205707,0.5455707,0.4205707,1.4393784,400,1,1,8,5000,10654.221,20055.003,16000,5000,5000,5000,5000,5000
455.6,-2067.4009,-2067.4009,-1987.2119,1811.9398,85.407858,85.407858,50,15.712436,19.695422,115.65573,59.616356,175.27209,260.67995,1253.5477,11970.498,0.42061866,0.54561866,0.42061866,1.4454495,400,1,1,8,5000,10654.687,20055.881,16000,5000,5000,5000,5000,5000
455.7,-2073.7229,-2073.7229,-1995.4445,1819.4463,85.411836,85.411836,50,15.713817,19.698019,116.13487,59.863335,175.9982,261.41004,1253.603,11971.027,0.42066683,0.54566683,0.42066683,1.4513736,400,1,1,8,5000,10655.155,20056.763,16000,5000,5000,5000,5000,5000
455.8,-2079.8007,-2079.8007,-2003.472,1826.7658,85.415832,85.415832,50,15.715205,19.700628,116.60207,60.104161,176.70623,262.12207,1253.6586,11971.557,0.4207152,0.5457152,0.4207152,1.4571478,400,1,1,8,5000,10655.625,20057.648,16000,5000,5000,5000,5000,5000
455.9,-2085.6319,-2085.6319,-2011.2906,1833.8948,85.419845,85.419845,50,15.716598,19.703247,117.05711,60.338718,177.39583,262.81568,1253.7143,11972.09,0.42076377,0.54576377,0.42076377,1.4627692,400,1,1,8,5000,10656.098,20058.537,16000,5000,5000,5000,5000,5000
456,-2091.2143,-2091.2143,-2018.8963,1840.8297,85.423874,85.423874,50,15.717996,19.705878,117.49977,60.56689,178.06666,263.49053,1253.7703,11972.625,0.42081253,0.54581253,0.42081253,1.4682351,400,1,1,8,5000,10656.572,20059.429,16000,5000,5000,5000,5000,5000
456.1,-2096.5458,-2096.5458,-2026.2857,1847.5673,85.427919,85.427919,50,15.719401,19.708519,117.92983,60.78857,178.7184,264.14632,1253.8266,11973.162,0.42086148,0.54586148,0.42086148,1.4735429,400,1,1,8,5000,10657.048,20060.326,16000,5000,5000,5000,5000,5000
456.2,-2101.6247,-2101.6247,-2033.4551,1854.1044,85.43198,85.43198,50,15.720811,19.71117,118.34709,61.003654,179.35074,264.78272,1253.883,11973.701,0.42091061,0.54591061,0.42091061,1.4786901,400,1,1,8,5000,10657.526,20061.225,16000,5000,5000,5000,5000,5000
456.3,-2106.4492,-2106.4492,-2040.4014,1860.438,85.436056,85.436056,50,15.722225,19.713831,118.75136,61.212043,179.96341,265.39946,1253.9396,11974.241,0.42095991,0.54595991,0.42095991,1.4836743,400,1,1,8,5000,10658.005,20062.128,16000,5000,5000,5000,5000,5000
456.4,-2111.0179,-2111.0179,-2047.1215,1866.5654,85.440147,85.440147,50,15.723645,19.716502,119.14247,61.413644,180.55611,265.99626,1253.9964,11974.784,0.42100939,0.54600939,0.42100939,1.4884934,400,1,1,8,5000,10658.487,20063.034,16000,5000,5000,5000,5000,5000
456.5,-2115.3296,-2115.3296,-2053.6123,1872.4837,85.444252,85.444252,50,15.72507,19.719182,119.52024,61.60837,181.12861,266.57286,1254.0534,11975.328,0.42105903,0.54605903,0.42105903,1.4931451,400,1,1,8,5000,10658.97,20063.943,16000,5000,5000,5000,5000,5000
456.6,-2119.3833,-2119.3833,-2059.8713,1878.1906,85.448371,85.448371,50,15.7265,19.721871,119.88451,61.796138,181.68065,267.12902,1254.1106,11975.874,0.42110883,0.54610883,0.42110883,1.4976276,400,1,1,8,5000,10659.454,20064.855,16000,5000,5000,5000,5000,5000
456.7,-2123.1779,-2123.1779,-2065.8957,1883.6837,85.452503,85.452503,50,15.727934,19.724569,120.23513,61.976871,182.212,267.6645,1254.168,11976.422,0.42115878,0.54615878,0.42115878,1.5019389,400,1,1,8,5000,10659.94,20065.77,16000,5000,5000,5000,5000,5000
456.8,-2126.713,-2126.713,-2071.6832,1888.9608,85.456648,85.456648,50,15.729373,19.727275,120.57196,62.150497,182.72246,268.17911,1254.2255,11976.971,0.42120887,0.54620887,0.42120887,1.5060775,400,1,1,8,5000,10660.428,20066.687,16000,5000,5000,5000,5000,5000
456.9,-2129.9879,-2129.9879,-2077.2317,1894.0198,85.460805,85.460805,50,15.730816,19.72999,120.89488,62.31695,183.21183,268.67264,1254.2832,11977.522,0.42125911,0.54625911,0.42125911,1.5100417,400,1,1,8,5000,10660.917,20067.608,16000,5000,5000,5000,5000,5000
457,-2133.0025,-2133.0025,-2082.539,1898.859,85.464974,85.464974,50,15.732262,19.732712,121.20377,62.476169,183.67994,269.14491,1254.341,11978.074,0.42130948,0.54630948,0.42130948,1.51383,400,1,1,8,5000,10661.407,20068.531,16000,5000,5000,5000,5000,5000
457.1,-2135.7567,-2135.7567,-2087.6033,1903.4767,85.469154,85.469154,50,15.733713,19.735441,121.49851,62.628099,184.12661,269.59576,1254.399,11978.628,0.42135998,0.54635998,0.42135998,1.5174412,400,1,1,8,5000,10661.898,20069.456,16000,5000,5000,5000,5000,5000
457.2,-2138.2505,-2138.2505,-2092.423,1907.8713,85.473345,85.473345,50,15.735168,19.738178,121.77902,62.77269,184.55171,270.02505,1254.4571,11979.183,0.42141061,0.54641061,0.42141061,1.5208741,400,1,1,8,5000,10662.391,20070.383,16000,5000,5000,5000,5000,5000
457.3,-2140.4842,-2140.4842,-2096.9966,1912.0415,85.477547,85.477547,50,15.736625,19.740921,122.0452,62.909899,184.9551,270.43265,1254.5153,11979.739,0.42146134,0.54646134,0.42146134,1.5241277,400,1,1,8,5000,10662.885,20071.313,16000,5000,5000,5000,5000,5000
457.4,-2142.4585,-2142.4585,-2101.3229,1915.9862,85.481757,85.481757,50,15.738087,19.743671,122.29699,63.039687,185.33668,270.81844,1254.5737,11980.296,0.42151219,0.54651219,0.42151219,1.527201,400,1,1,8,5000,10663.38,20072.245,16000,5000,5000,5000,5000,5000
457.5,-2144.1738,-2144.1738,-2105.4007,1919.7044,85.485978,85.485978,50,15.739551,19.746427,122.53432,63.162021,185.69634,271.18232,1254.6322,11980.855,0.42156314,0.54656314,0.42156314,1.5300934,400,1,1,8,5000,10663.876,20073.179,16000,5000,5000,5000,5000,5000
457.6,-2145.6312,-2145.6312,-2109.2291,1923.1951,85.490206,85.490206,50,15.741018,19.749188,122.75714,63.276874,186.03401,271.52422,1254.6907,11981.414,0.42161419,0.54661419,0.42161419,1.5328041,400,1,1,8,5000,10664.373,20074.115,16000,5000,5000,5000,5000,5000
457.7,-2146.8317,-2146.8317,-2112.8075,1926.4579,85.494443,85.494443,50,15.742489,19.751955,122.9654,63.384225,186.34962,271.84407,1254.7494,11981.974,0.42166533,0.54666533,0.42166533,1.5353327,400,1,1,8,5000,10664.871,20075.052,16000,5000,5000,5000,5000,5000
457.8,-2147.7766,-2147.7766,-2116.1353,1929.4921,85.498688,85.498688,50,15.743961,19.754727,123.15907,63.484058,186.64313,272.14182,1254.8082,11982.536,0.42171655,0.54671655,0.42171655,1.5376789,400,1,1,8,5000,10665.37,20075.991,16000,5000,5000,5000,5000,5000
457.9,-2148.4672,-2148.4672,-2119.212,1932.2975,85.50294,85.50294,50,15.745437,19.757503,123.33814,63.576361,186.9145,272.41744,1254.8671,11983.098,0.42176785,0.54676785,0.42176785,1.5398424,400,1,1,8,5000,10665.87,20076.931,16000,5000,5000,5000,5000,5000
458,-2148.9052,-2148.9052,-2122.0377,1934.874,85.507198,85.507198,50,15.746914,19.760284,123.5026,63.661132,187.16373,272.67092,1254.926,11983.661,0.42181922,0.54681922,0.42181922,1.5418231,400,1,1,8,5000,10666.37,20077.873,16000,5000,5000,5000,5000,5000
458.1,-2149.0924,-2149.0924,-2124.6123,1937.2215,85.511463,85.511463,50,15.748394,19.763069,123.65244,63.738369,187.39081,272.90227,1254.9851,11984.225,0.42187066,0.54687066,0.42187066,1.5436212,400,1,1,8,5000,10666.871,20078.817,16000,5000,5000,5000,5000,5000
458.2,-2149.0308,-2149.0308,-2126.936,1939.3403,85.515733,85.515733,50,15.749875,19.765858,123.78768,63.808081,187.59576,273.11149,1255.0441,11984.789,0.42192215,0.54692215,0.42192215,1.5452367,400,1,1,8,5000,10667.373,20079.761,16000,5000,5000,5000,5000,5000
458.3,-2148.7226,-2148.7226,-2129.0093,1941.2307,85.520008,85.520008,50,15.751358,19.76865,123.90834,63.870279,187.77862,273.29863,1255.1033,11985.354,0.4219737,0.5469737,0.4219737,1.5466701,400,1,1,8,5000,10667.875,20080.706,16000,5000,5000,5000,5000,5000
458.4,-2148.17,-2148.17,-2130.8327,1942.8932,85.524287,85.524287,50,15.752843,19.771444,124.01446,63.92498,187.93944,273.46373,1255.1625,11985.919,0.42202529,0.54702529,0.42202529,1.5479217,400,1,1,8,5000,10668.378,20081.653,16000,5000,5000,5000,5000,5000
458.5,-2147.3756,-2147.3756,-2132.4069,1944.3287,85.52857,85.52857,50,15.754328,19.774242,124.10608,63.972208,188.07829,273.60686,1255.2217,11986.484,0.42207693,0.54707693,0.42207693,1.5489922,400,1,1,8,5000,10668.881,20082.6,16000,5000,5000,5000,5000,5000
458.6,-2146.3421,-2146.3421,-2133.7331,1945.5378,85.532857,85.532857,50,15.755815,19.777042,124.18326,64.011992,188.19526,273.72811,1255.281,11987.05,0.42212859,0.54712859,0.42212859,1.5498823,400,1,1,8,5000,10669.385,20083.547,16000,5000,5000,5000,5000,5000
458.7,-2145.0723,-2145.0723,-2134.8121,1946.5217,85.537147,85.537147,50,15.757303,19.779843,124.24607,64.044364,188.29043,273.82758,1255.3403,11987.617,0.42218029,0.54718029,0.42218029,1.5505929,400,1,1,8,5000,10669.888,20084.496,16000,5000,5000,5000,5000,5000
458.8,-2143.5692,-2143.5692,-2135.6455,1947.2815,85.541439,85.541439,50,15.758792,19.782647,124.29457,64.069364,188.36393,273.90537,1255.3996,11988.183,0.422232,0.547232,0.422232,1.5511249,400,1,1,0,5000,10670.392,20085.445,16000,5000,5000,5000,5000,5000
458.9,-2141.8359,-2141.8359,-2136.2346,1947.8187,85.545733,85.545733,50,15.760282,19.785451,124.32885,64.087037,188.41589,273.96162,1255.4589,11988.75,0.42228373,0.54728373,0.42228373,1.5514794,400,1,1,0,5000,10670.897,20086.394,16000,5000,5000,5000,5000,5000
459,-2139.8759,-2139.8759,-2136.5811,1948.1346,85.550028,85.550028,50,15.761771,19.788257,124.34902,64.097432,188.44645,273.99648,1255.5183,11989.316,0.42233547,0.54733547,0.42233547,1.5516577,400,1,1,0,5000,10671.401,20087.343,16000,5000,5000,5000,5000,5000
459.1,-2137.6925,-2137.6925,-2136.6868,1948.2311,85.554325,85.554325,50,15.763262,19.791063,124.35517,64.100605,188.45578,274.0101,1255.5776,11989.883,0.42238721,0.54738721,0.42238721,1.5516612,400,1,1,0,5000,10671.905,20088.293,16000,5000,5000,5000,5000,5000
459.2,-2135.2894,-2135.2894,-2136.5539,1948.1098,85.558621,85.558621,50,15.764752,19.793869,124.34743,64.096616,188.44405,274.00267,1255.637,11990.45,0.42243895,0.54743895,0.42243895,1.5514913,400,1,1,0,5000,10672.41,20089.242,16000,5000,5000,5000,5000,5000
459.3,-2132.6703,-2132.6703,-2136.1843,1947.7728,85.562918,85.562918,50,15.766242,19.796676,124.32593,64.085529,188.41145,273.97437,1255.6963,11991.016,0.42249068,0.54749068,0.42249068,1.5511496,400,1,1,0,5000,10672.914,20090.191,16000,5000,5000,5000,5000,5000
459.4,-2129.8393,-2129.8393,-2135.5805,1947.2223,85.567213,85.567213,50,15.767732,19.799482,124.29078,64.067415,188.3582,273.92541,1255.7556,11991.582,0.42254239,0.54754239,0.42254239,1.550638,400,1,1,0,5000,10673.418,20091.14,16000,5000,5000,5000,5000,5000
459.5,-2126.8003,-2126.8003,-2134.7449,1946.4604,85.571508,85.571508,50,15.769221,19.802287,124.24216,64.042348,188.2845,273.85601,1255.8149,11992.149,0.42259408,0.54759408,0.42259408,1.5499581,400,1,1,0,5000,10673.922,20092.089,16000,5000,5000,5000,5000,5000
459.6,-2123.5575,-2123.5575,-2133.6803,1945.4897,85.575801,85.575801,50,15.77071,19.805091,124.18019,64.010409,188.1906,273.7664,1255.8741,11992.714,0.42264575,0.54764575,0.42264575,1.5491121,400,1,1,8,5000,10674.426,20093.038,16000,5000,5000,5000,5000,5000
459.7,-2120.1152,-2120.1152,-2132.3894,1944.3127,85.580092,85.580092,50,15.772197,19.807894,124.10506,63.971683,188.07675,273.65684,1255.9333,11993.28,0.42269738,0.54769738,0.42269738,1.5481019,400,1,1,8,5000,10674.93,20093.986,16000,5000,5000,5000,5000,5000
459.8,-2116.4779,-2116.4779,-2130.8752,1942.932,85.58438,85.58438,50,15.773684,19.810696,124.01694,63.926257,187.9432,273.52758,1255.9924,11993.844,0.42274897,0.54774897,0.42274897,1.5469297,400,1,1,8,5000,10675.433,20094.933,16000,5000,5000,5000,5000,5000
459.9,-2112.6502,-2112.6502,-2129.1409,1941.3507,85.588665,85.588665,50,15.77517,19.813495,123.916,63.874227,187.79023,273.37889,1256.0515,11994.409,0.42280052,0.54780052,0.42280052,1.5455979,400,1,1,8,5000,10675.936,20095.879,16000,5000,5000,5000,5000,5000
460,-2108.6367,-2108.6367,-2127.1897,1939.5715,85.592947,85.592947,50,15.776655,19.816292,123.80244,63.81569,187.61813,273.21108,1256.1106,11994.973,0.42285202,0.54785202,0.42285202,1.5441089,400,1,1,8,5000,10676.438,20096.825,16000,5000,5000,5000,5000,5000
460.1,-2104.4422,-2104.4422,-2125.025,1937.5978,85.597224,85.597224,50,15.778138,19.819086,123.67645,63.750749,187.4272,273.02443,1256.1696,11995.536,0.42290346,0.54790346,0.42290346,1.5424651,400,1,1,8,5000,10676.94,20097.769,16000,5000,5000,5000,5000,5000
460.2,-2100.0717,-2100.0717,-2122.6503,1935.4326,85.601498,85.601498,50,15.77962,19.821878,123.53825,63.67951,187.21776,272.81926,1256.2285,11996.098,0.42295485,0.54795485,0.42295485,1.5406693,400,1,1,8,5000,10677.441,20098.713,16000,5000,5000,5000,5000,5000
460.3,-2095.5301,-2095.5301,-2120.0695,1933.0794,85.605766,85.605766,50,15.7811,19.824667,123.38805,63.602086,186.99013,272.5959,1256.2873,11996.66,0.42300617,0.54800617,0.42300617,1.538724,400,1,1,8,5000,10677.942,20099.655,16000,5000,5000,5000,5000,5000
460.4,-2090.8226,-2090.8226,-2117.2863,1930.5417,85.610029,85.610029,50,15.782578,19.827452,123.22606,63.518589,186.74465,272.35468,1256.346,11997.221,0.42305741,0.54805741,0.42305741,1.5366321,400,1,1,8,5000,10678.442,20100.597,16000,5000,5000,5000,5000,5000
460.5,-2085.9544,-2085.9544,-2114.3047,1927.823,85.614287,85.614287,50,15.784054,19.830233,123.05253,63.42914,186.48167,272.09596,1256.4047,11997.781,0.42310859,0.54810859,0.42310859,1.5343965,400,1,1,8,5000,10678.941,20101.537,16000,5000,5000,5000,5000,5000
460.6,-2080.9307,-2080.9307,-2111.1287,1924.9272,85.618538,85.618538,50,15.785527,19.83301,122.86769,63.333862,186.20155,271.82009,1256.4632,11998.34,0.42315968,0.54815968,0.42315968,1.5320203,400,1,1,8,5000,10679.44,20102.475,16000,5000,5000,5000,5000,5000
460.7,-2075.7569,-2075.7569,-2107.7627,1921.858,85.622782,85.622782,50,15.786999,19.835784,122.67179,63.23288,185.90467,271.52745,1256.5217,11998.898,0.42321068,0.54821068,0.42321068,1.5295064,400,1,1,8,5000,10679.938,20103.412,16000,5000,5000,5000,5000,5000
460.8,-2070.4386,-2070.4386,-2104.2108,1918.6194,85.62702,85.62702,50,15.788468,19.838552,122.46507,63.126324,185.59139,271.21841,1256.58,11999.456,0.4232616,0.5482616,0.4232616,1.5268581,400,1,1,8,5000,10680.434,20104.347,16000,5000,5000,5000,5000,5000
460.9,-2064.9811,-2064.9811,-2100.4776,1915.2155,85.63125,85.63125,50,15.789934,19.841316,122.2478,63.014328,185.26212,270.89337,1256.6383,12000.012,0.42331242,0.54831242,0.42331242,1.5240786,400,1,1,8,5000,10680.93,20105.281,16000,5000,5000,5000,5000,5000
461,-2059.3902,-2059.3902,-2096.5676,1911.6504,85.635473,85.635473,50,15.791398,19.844075,122.02024,62.897028,184.91726,270.55274,1256.6964,12000.567,0.42336315,0.54836315,0.42336315,1.5211712,400,1,1,8,5000,10681.425,20106.213,16000,5000,5000,5000,5000,5000
461.1,-2053.6715,-2053.6715,-2092.4855,1907.9283,85.639687,85.639687,50,15.792859,19.846829,121.78266,62.774565,184.55722,270.19691,1256.7544,12001.121,0.42341376,0.54841376,0.42341376,1.5181393,400,1,1,8,5000,10681.919,20107.143,16000,5000,5000,5000,5000,5000
461.2,-2047.8306,-2047.8306,-2088.236,1904.0536,85.643893,85.643893,50,15.794316,19.849577,121.53534,62.647081,184.18242,269.82631,1256.8123,12001.673,0.42346428,0.54846428,0.42346428,1.5149865,400,1,1,8,5000,10682.412,20108.071,16000,5000,5000,5000,5000,5000
461.3,-2041.8735,-2041.8735,-2083.8241,1900.0308,85.64809,85.64809,50,15.795771,19.852319,121.27856,62.514722,183.79328,269.44137,1256.87,12002.225,0.42351468,0.54851468,0.42351468,1.5117162,400,1,1,8,5000,10682.904,20108.997,16000,5000,5000,5000,5000,5000
461.4,-2035.8059,-2035.8059,-2079.2545,1895.8643,85.652278,85.652278,50,15.797223,19.855056,121.01261,62.377636,183.39025,269.04253,1256.9276,12002.775,0.42356496,0.54856496,0.42356496,1.5083321,400,1,1,8,5000,10683.395,20109.92,16000,5000,5000,5000,5000,5000
461.5,-2029.6336,-2029.6336,-2074.5325,1891.5587,85.656457,85.656457,50,15.798671,19.857786,120.73779,62.235974,182.97376,268.63022,1256.9851,12003.324,0.42361512,0.54861512,0.42361512,1.5048378,400,1,1,8,5000,10683.885,20110.842,16000,5000,5000,5000,5000,5000
461.6,-2023.3627,-2023.3627,-2069.663,1887.1187,85.660625,85.660625,50,15.800116,19.86051,120.45439,62.089891,182.54428,268.2049,1257.0424,12003.871,0.42366516,0.54866516,0.42366516,1.5012371,400,1,1,8,5000,10684.373,20111.762,16000,5000,5000,5000,5000,5000
461.7,-2016.9989,-2016.9989,-2064.6514,1882.5491,85.664784,85.664784,50,15.801557,19.863227,120.16271,61.939541,182.10225,267.76703,1257.0996,12004.417,0.42371508,0.54871508,0.42371508,1.4975338,400,1,1,8,5000,10684.861,20112.679,16000,5000,5000,5000,5000,5000
461.8,-2010.5483,-2010.5483,-2059.5028,1877.8546,85.668932,85.668932,50,15.802994,19.865938,119.86306,61.785083,181.64814,267.31708,1257.1566,12004.962,0.42376486,0.54876486,0.42376486,1.4937316,400,1,1,8,5000,10685.347,20113.594,16000,5000,5000,5000,5000,5000
461.9,-2004.0169,-2004.0169,-2054.2226,1873.0402,85.673069,85.673069,50,15.804428,19.868641,119.55575,61.626678,181.18243,266.8555,1257.2135,12005.505,0.42381451,0.54881451,0.42381451,1.4898346,400,1,1,8,5000,10685.831,20114.506,16000,5000,5000,5000,5000,5000
462,-1997.4106,-1997.4106,-2048.8162,1868.1106,85.677196,85.677196,50,15.805858,19.871338,119.2411,61.464486,180.70559,266.38279,1257.2702,12006.046,0.42386402,0.54886402,0.42386402,1.4858466,400,1,1,8,5000,10686.315,20115.416,16000,5000,5000,5000,5000,5000
462.1,-1990.7354,-1990.7354,-2043.2891,1863.071,85.681311,85.681311,50,15.807284,19.874027,118.91943,61.298673,180.2181,265.89941,1257.3268,12006.586,0.42391339,0.54891339,0.42391339,1.4817715,400,1,1,8,5000,10686.797,20116.323,16000,5000,5000,5000,5000,5000
462.2,-1983.9974,-1983.9974,-2037.6467,1857.9263,85.685414,85.685414,50,15.808706,19.876709,118.59104,61.129402,179.72044,265.40586,1257.3831,12007.124,0.42396262,0.54896262,0.42396262,1.4776135,400,1,1,8,5000,10687.277,20117.228,16000,5000,5000,5000,5000,5000
462.3,-1977.2026,-1977.2026,-2031.8947,1852.6816,85.689506,85.689506,50,15.810124,19.879383,118.25627,60.956842,179.21311,264.90262,1257.4393,12007.661,0.42401171,0.54901171,0.42401171,1.4733765,400,1,1,8,5000,10687.757,20118.13,16000,5000,5000,5000,5000,5000
462.4,-1970.3569,-1970.3569,-2026.0386,1847.342,85.693586,85.693586,50,15.811537,19.882049,117.91545,60.781159,178.69661,264.39019,1257.4954,12008.196,0.42406064,0.54906064,0.42406064,1.4690647,400,1,1,8,5000,10688.234,20119.03,16000,5000,5000,5000,5000,5000
462.5,-1963.4664,-1963.4664,-2020.0841,1841.9127,85.697654,85.697654,50,15.812946,19.884707,117.56889,60.602523,178.17142,263.86907,1257.5512,12008.73,0.42410942,0.54910942,0.42410942,1.464682,400,1,1,8,5000,10688.711,20119.926,16000,5000,5000,5000,5000,5000
462.6,-1956.537,-1956.537,-2014.0368,1836.3988,85.701709,85.701709,50,15.814351,19.887357,117.21694,60.421104,177.63805,263.33975,1257.6069,12009.262,0.42415805,0.54915805,0.42415805,1.4602327,400,1,1,8,5000,10689.186,20120.82,16000,5000,5000,5000,5000,5000
462.7,-1949.5747,-1949.5747,-2007.9024,1830.8054,85.705751,85.705751,50,15.815752,19.889999,116.85992,60.237073,177.09699,262.80274,1257.6624,12009.792,0.42420653,0.54920653,0.42420653,1.4557208,400,1,1,8,5000,10689.659,20121.711,16000,5000,5000,5000,5000,5000
462.8,-1942.5854,-1942.5854,-2001.6867,1825.1379,85.709781,85.709781,50,15.817148,19.892633,116.49816,60.0506,176.54877,262.25855,1257.7178,12010.32,0.42425485,0.54925485,0.42425485,1.4511506,400,1,1,8,5000,10690.131,20122.599,16000,5000,5000,5000,5000,5000
462.9,-1935.5749,-1935.5749,-1995.3953,1819.4014,85.713798,85.713798,50,15.81854,19.895258,116.13201,59.861859,175.99387,261.70766,1257.7729,12010.846,0.424303,0.549303,0.424303,1.4465262,400,1,1,8,5000,10690.601,20123.484,16000,5000,5000,5000,5000,5000
463,-1928.549,-1928.549,-1989.034,1813.6012,85.717801,85.717801,50,15.819927,19.897875,115.76178,59.671021,175.4328,261.1506,1257.8278,12011.371,0.424351,0.549351,0.424351,1.4418517,400,1,1,8,5000,10691.07,20124.366,16000,5000,5000,5000,5000,5000
463.1,-1921.5137,-1921.5137,-1982.6086,1807.7426,85.721792,85.721792,50,15.821309,19.900483,115.38782,59.478259,174.86608,260.58787,1257.8826,12011.894,0.42439884,0.54939884,0.42439884,1.4371314,400,1,1,8,5000,10691.537,20125.245,16000,5000,5000,5000,5000,5000
463.2,-1914.4746,-1914.4746,-1976.1248,1801.8306,85.725768,85.725768,50,15.822686,19.903082,115.01046,59.283745,174.29421,260.01998,1257.9372,12012.415,0.4244465,0.5494465,0.4244465,1.4323693,400,1,1,8,5000,10692.002,20126.122,16000,5000,5000,5000,5000,5000
463.3,-1907.4374,-1907.4374,-1969.5884,1795.8707,85.729732,85.729732,50,15.824059,19.905672,114.63004,59.087651,173.71769,259.44742,1257.9916,12012.934,0.42449401,0.54949401,0.42449401,1.4275697,400,1,1,8,5000,10692.466,20126.995,16000,5000,5000,5000,5000,5000
463.4,-1900.4078,-1900.4078,-1963.005,1789.8679,85.733681,85.733681,50,15.825427,19.908254,114.24689,58.890149,173.13704,258.87072,1258.0457,12013.452,0.42454135,0.54954135,0.42454135,1.4227368,400,1,1,8,5000,10692.928,20127.865,16000,5000,5000,5000,5000,5000
463.5,-1893.3912,-1893.3912,-1956.3803,1783.8276,85.737617,85.737617,50,15.826791,19.910827,113.86134,58.69141,172.55275,258.29036,1258.0997,12013.967,0.42458851,0.54958851,0.42458851,1.4178746,400,1,1,8,5000,10693.389,20128.732,16000,5000,5000,5000,5000,5000
463.6,-1886.3933,-1886.3933,-1949.7202,1777.7549,85.741539,85.741539,50,15.828149,19.91339,113.47371,58.491606,171.96532,257.70686,1258.1535,12014.481,0.42463552,0.54963552,0.42463552,1.4129872,400,1,1,8,5000,10693.848,20129.596,16000,5000,5000,5000,5000,5000
463.7,-1879.4193,-1879.4193,-1943.0302,1771.6549,85.745448,85.745448,50,15.829503,19.915945,113.08436,58.290905,171.37526,257.12071,1258.2071,12014.993,0.42468235,0.54968235,0.42468235,1.4080789,400,1,1,8,5000,10694.305,20130.456,16000,5000,5000,5000,5000,5000
463.8,-1872.4746,-1872.4746,-1936.3159,1765.5329,85.749342,85.749342,50,15.830852,19.91849,112.69359,58.089478,170.78306,256.53241,1258.2605,12015.503,0.42472901,0.54972901,0.42472901,1.4031537,400,1,1,8,5000,10694.761,20131.314,16000,5000,5000,5000,5000,5000
463.9,-1865.5645,-1865.5645,-1929.583,1759.3938,85.753222,85.753222,50,15.832195,19.921026,112.30173,57.887491,170.18922,255.94245,1258.3137,12016.011,0.4247755,0.5497755,0.4247755,1.3982155,400,1,1,8,5000,10695.214,20132.168,16000,5000,5000,5000,5000,5000
464,-1858.6941,-1858.6941,-1922.8371,1753.2428,85.757088,85.757088,50,15.833534,19.923554,111.90912,57.685112,169.59423,255.35132,1258.3667,12016.517,0.42482182,0.54982182,0.42482182,1.3932686,400,1,1,8,5000,10695.667,20133.02,16000,5000,5000,5000,5000,5000
464.1,-1851.8685,-1851.8685,-1916.0835,1747.0849,85.76094,85.76094,50,15.834868,19.926071,111.51606,57.482505,168.99857,254.75951,1258.4195,12017.021,0.42486796,0.54986796,0.42486796,1.3883168,400,1,1,8,5000,10696.117,20133.868,16000,5000,5000,5000,5000,5000
464.2,-1845.0925,-1845.0925,-1909.3278,1740.9251,85.764778,85.764778,50,15.836197,19.92858,111.12288,57.279835,168.40271,254.16749,1258.4721,12017.524,0.42491394,0.54991394,0.42491394,1.383364,400,1,1,8,5000,10696.566,20134.713,16000,5000,5000,5000,5000,5000
464.3,-1838.3711,-1838.3711,-1902.5754,1734.7682,85.768601,85.768601,50,15.837521,19.93108,110.72989,57.077262,167.80715,253.57575,1258.5246,12018.024,0.42495975,0.54995975,0.42495975,1.3784143,400,1,1,8,5000,10697.013,20135.554,16000,5000,5000,5000,5000,5000
464.4,-1831.709,-1831.709,-1895.8316,1728.6192,85.772411,85.772411,50,15.838841,19.93357,110.3374,56.874947,167.21234,252.98475,1258.5768,12018.523,0.42500538,0.55000538,0.42500538,1.3734714,400,1,1,8,5000,10697.459,20136.393,16000,5000,5000,5000,5000,5000
464.5,-1825.1108,-1825.1108,-1889.1016,1722.4828,85.776206,85.776206,50,15.840155,19.936051,109.94571,56.673048,166.61876,252.39497,1258.6288,12019.02,0.42505084,0.55005084,0.42505084,1.3685392,400,1,1,8,5000,10697.903,20137.228,16000,5000,5000,5000,5000,5000
