time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
464.6,-1818.581,-1818.581,-1882.3907,1716.3638,85.779987,85.779987,50,15.841464,19.938523,109.55514,56.47172,166.02686,251.80684,1258.6806,12019.514,0.42509614,0.55009614,0.42509614,1.3636214,400,1,1,8,5000,10698.345,20138.061,16000,5000,5000,5000,5000,5000
464.7,-1812.1239,-1812.1239,-1875.7039,1710.2668,85.783755,85.783755,50,15.842769,19.940986,109.16597,56.271117,165.43708,251.22084,1258.7322,12020.007,0.42514126,0.55014126,0.42514126,1.3587217,400,1,1,8,5000,10698.785,20138.89,16000,5000,5000,5000,5000,5000
464.8,-1805.7439,-1805.7439,-1869.0463,1704.1964,85.787508,85.787508,50,15.844068,19.94344,108.7785,56.07139,164.84989,250.63739,1258.7837,12020.499,0.42518622,0.55018622,0.42518622,1.3538438,400,1,1,8,5000,10699.224,20139.716,16000,5000,5000,5000,5000,5000
464.9,-1799.445,-1799.445,-1862.4229,1698.1572,85.791247,85.791247,50,15.845363,19.945884,108.39301,55.872687,164.2657,250.05695,1258.8349,12020.988,0.42523101,0.55023101,0.42523101,1.3489912,400,1,1,8,5000,10699.661,20140.539,16000,5000,5000,5000,5000,5000
465,-1793.2313,-1793.2313,-1855.8384,1692.1535,85.794973,85.794973,50,15.846653,19.94832,108.0098,55.675153,163.68495,249.47992,1258.8859,12021.475,0.42527563,0.55027563,0.42527563,1.3441674,400,1,1,8,5000,10700.097,20141.358,16000,5000,5000,5000,5000,5000
465.1,-1787.1065,-1787.1065,-1849.2977,1686.1897,85.798685,85.798685,50,15.847938,19.950746,107.62913,55.478932,163.10806,248.90674,1258.9368,12021.961,0.42532008,0.55032008,0.42532008,1.339376,400,1,1,8,5000,10700.53,20142.175,16000,5000,5000,5000,5000,5000
465.2,-1781.0743,-1781.0743,-1842.8054,1680.27,85.802383,85.802383,50,15.849218,19.953164,107.25127,55.284162,162.53544,248.33782,1258.9874,12022.445,0.42536437,0.55036437,0.42536437,1.3346201,400,1,1,8,5000,10700.963,20142.989,16000,5000,5000,5000,5000,5000
465.3,-1775.1384,-1775.1384,-1836.366,1674.3986,85.806067,85.806067,50,15.850494,19.955573,106.8765,55.090981,161.96748,247.77355,1259.0379,12022.927,0.4254085,0.5504085,0.4254085,1.3299032,400,1,1,8,5000,10701.393,20143.799,16000,5000,5000,5000,5000,5000
465.4,-1769.3021,-1769.3021,-1829.9841,1668.5795,85.809738,85.809738,50,15.851765,19.957973,106.50507,54.899522,161.40459,247.21433,1259.0882,12023.407,0.42545247,0.55045247,0.42545247,1.3252284,400,1,1,8,5000,10701.822,20144.607,16000,5000,5000,5000,5000,5000
465.5,-1763.5687,-1763.5687,-1823.6638,1662.8167,85.813395,85.813395,50,15.853031,19.960364,106.13723,54.709914,160.84715,246.66054,1259.1383,12023.885,0.42549627,0.55049627,0.42549627,1.3205989,400,1,1,8,5000,10702.25,20145.411,16000,5000,5000,5000,5000,5000
465.6,-1757.9413,-1757.9413,-1817.4095,1657.114,85.81704,85.81704,50,15.854293,19.962747,105.77323,54.522285,160.29552,246.11256,1259.1882,12024.362,0.42553992,0.55053992,0.42553992,1.3160177,400,1,1,8,5000,10702.676,20146.213,16000,5000,5000,5000,5000,5000
465.7,-1752.4227,-1752.4227,-1811.2252,1651.4751,85.820671,85.820671,50,15.85555,19.965121,105.41331,54.336755,159.75006,245.57073,1259.238,12024.837,0.42558341,0.55058341,0.42558341,1.3114877,400,1,1,8,5000,10703.1,20147.011,16000,5000,5000,5000,5000,5000
465.8,-1747.0158,-1747.0158,-1805.1148,1645.9037,85.824289,85.824289,50,15.856802,19.967487,105.05768,54.153445,159.21113,245.03542,1259.2875,12025.31,0.42562675,0.55062675,0.42562675,1.3070119,400,1,1,8,5000,10703.523,20147.807,16000,5000,5000,5000,5000,5000
465.9,-1741.7232,-1741.7232,-1799.0823,1640.4033,85.827895,85.827895,50,15.85805,19.969845,104.70659,53.97247,158.67906,244.50696,1259.3369,12025.781,0.42566993,0.55066993,0.42566993,1.3025929,400,1,1,8,5000,10703.944,20148.6,16000,5000,5000,5000,5000,5000
466,-1736.5473,-1736.5473,-1793.1313,1634.9772,85.831488,85.831488,50,15.859294,19.972194,104.36024,53.79394,158.15418,243.98567,1259.3861,12026.251,0.42571296,0.55071296,0.42571296,1.2982335,400,1,1,8,5000,10704.364,20149.39,16000,5000,5000,5000,5000,5000
466.1,-1731.4904,-1731.4904,-1787.2654,1629.6286,85.835068,85.835068,50,15.860533,19.974535,104.01885,53.617963,157.63681,243.47188,1259.4351,12026.72,0.42575584,0.55075584,0.42575584,1.2939361,400,1,1,8,5000,10704.782,20150.177,16000,5000,5000,5000,5000,5000
466.2,-1726.5545,-1726.5545,-1781.488,1624.3608,85.838636,85.838636,50,15.861768,19.976868,103.6826,53.444641,157.12724,242.96588,1259.484,12027.186,0.42579858,0.55079858,0.42579858,1.2897034,400,1,1,8,5000,10705.199,20150.962,16000,5000,5000,5000,5000,5000
466.3,-1721.7417,-1721.7417,-1775.8024,1619.1766,85.842192,85.842192,50,15.862999,19.979193,103.3517,53.274072,156.62577,242.46796,1259.5327,12027.651,0.42584117,0.55084117,0.42584117,1.2855376,400,1,1,8,5000,10705.614,20151.744,16000,5000,5000,5000,5000,5000
466.4,-1717.0536,-1717.0536,-1770.2117,1614.079,85.845737,85.845737,50,15.864226,19.981511,103.02632,53.106352,156.13267,241.97841,1259.5812,12028.115,0.42588362,0.55088362,0.42588362,1.281441,400,1,1,8,5000,10706.028,20152.523,16000,5000,5000,5000,5000,5000
466.5,-1712.4919,-1712.4919,-1764.719,1609.0707,85.849269,85.849269,50,15.865448,19.983821,102.70664,52.941569,155.64821,241.49748,1259.6296,12028.577,0.42592594,0.55092594,0.42592594,1.2774158,400,1,1,8,5000,10706.44,20153.299,16000,5000,5000,5000,5000,5000
466.6,-1708.0578,-1708.0578,-1759.3269,1604.1543,85.85279,85.85279,50,15.866667,19.986123,102.39283,52.779808,155.17264,241.02543,1259.6778,12029.037,0.42596811,0.55096811,0.42596811,1.273464,400,1,1,8,5000,10706.851,20154.073,16000,5000,5000,5000,5000,5000
466.7,-1703.7527,-1703.7527,-1754.0384,1599.3322,85.8563,85.8563,50,15.867882,19.988418,102.08503,52.621151,154.70618,240.56248,1259.7259,12029.496,0.42601015,0.55101015,0.42601015,1.2695875,400,1,1,8,5000,10707.261,20154.845,16000,5000,5000,5000,5000,5000
466.8,-1699.5775,-1699.5775,-1748.8557,1594.6066,85.859798,85.859798,50,15.869092,19.990706,101.7834,52.465671,154.24907,240.10887,1259.7738,12029.953,0.42605206,0.55105206,0.42605206,1.2657881,400,1,1,8,5000,10707.67,20155.614,16000,5000,5000,5000,5000,5000
466.9,-1695.5331,-1695.5331,-1743.7814,1589.9799,85.863286,85.863286,50,15.870299,19.992987,101.48808,52.313442,153.80152,239.66481,1259.8215,12030.409,0.42609384,0.55109384,0.42609384,1.2620676,400,1,1,8,5000,10708.077,20156.38,16000,5000,5000,5000,5000,5000
467,-1691.6201,-1691.6201,-1738.8176,1585.4539,85.866763,85.866763,50,15.871503,19.995261,101.19918,52.164528,153.36371,239.23047,1259.8691,12030.864,0.4261355,0.5511355,0.4261355,1.2584274,400,1,1,8,5000,10708.483,20157.144,16000,5000,5000,5000,5000,5000
467.1,-1687.839,-1687.839,-1733.9663,1581.0305,85.87023,85.87023,50,15.872702,19.997528,100.91684,52.01899,152.93583,238.80606,1259.9166,12031.317,0.42617703,0.55117703,0.42617703,1.2548692,400,1,1,8,5000,10708.888,20157.906,16000,5000,5000,5000,5000,5000
467.2,-1684.19,-1684.19,-1729.2295,1576.7114,85.873687,85.873687,50,15.873898,19.999788,100.64116,51.876885,152.51804,238.39173,1259.9639,12031.769,0.42621844,0.55121844,0.42621844,1.2513941,400,1,1,8,5000,10709.291,20158.666,16000,5000,5000,5000,5000,5000
467.3,-1680.6733,-1680.6733,-1724.6088,1572.4983,85.877133,85.877133,50,15.875091,20.002042,100.37223,51.738263,152.11049,237.98763,1260.0111,12032.22,0.42625974,0.55125974,0.42625974,1.2480035,400,1,1,8,5000,10709.693,20159.423,16000,5000,5000,5000,5000,5000
467.4,-1677.2888,-1677.2888,-1720.1057,1568.3923,85.88057,85.88057,50,15.87628,20.00429,100.11015,51.60317,151.71332,237.59389,1260.0582,12032.669,0.42630092,0.55130092,0.42630092,1.2446983,400,1,1,8,5000,10710.095,20160.178,16000,5000,5000,5000,5000,5000
467.5,-1674.0362,-1674.0362,-1715.7216,1564.3949,85.883998,85.883998,50,15.877466,20.006532,99.854996,51.471647,151.32664,237.21064,1260.1051,12033.118,0.42634199,0.55134199,0.42634199,1.2414797,400,1,1,8,5000,10710.495,20160.931,16000,5000,5000,5000,5000,5000
467.6,-1670.9149,-1670.9149,-1711.4577,1560.5071,85.887417,85.887417,50,15.878649,20.008767,99.606836,51.34373,150.95057,236.83798,1260.1519,12033.565,0.42638295,0.55138295,0.42638295,1.2383484,400,1,1,8,5000,10710.894,20161.682,16000,5000,5000,5000,5000,5000
467.7,-1667.9244,-1667.9244,-1707.3149,1556.7297,85.890826,85.890826,50,15.879829,20.010997,99.365728,51.219448,150.58518,236.476,1260.1986,12034.01,0.42642381,0.55142381,0.42642381,1.2353051,400,1,1,8,5000,10711.291,20162.431,16000,5000,5000,5000,5000,5000
467.8,-1665.0638,-1665.0638,-1703.2942,1553.0636,85.894227,85.894227,50,15.881006,20.013221,99.131722,51.098826,150.23055,236.12478,1260.2452,12034.455,0.42646456,0.55146456,0.42646456,1.2323504,400,1,1,8,5000,10711.688,20163.178,16000,5000,5000,5000,5000,5000
467.9,-1662.332,-1662.332,-1699.3961,1549.5094,85.897619,85.897619,50,15.882179,20.01544,98.904855,50.981884,149.88674,235.78436,1260.2916,12034.899,0.42650522,0.55150522,0.42650522,1.2294848,400,1,1,8,5000,10712.084,20163.923,16000,5000,5000,5000,5000,5000
468,-1659.7279,-1659.7279,-1695.6212,1546.0674,85.901004,85.901004,50,15.88335,20.017654,98.685154,50.868636,149.55379,235.45479,1260.338,12035.341,0.42654578,0.55154578,0.42654578,1.2267086,400,1,1,8,5000,10712.479,20164.666,16000,5000,5000,5000,5000,5000
468.1,-1657.25,-1657.25,-1691.9697,1542.738,85.90438,85.90438,50,15.884518,20.019862,98.472636,50.759091,149.23173,235.13611,1260.3842,12035.783,0.42658624,0.55158624,0.42658624,1.224022,400,1,1,8,5000,10712.873,20165.408,16000,5000,5000,5000,5000,5000
468.2,-1654.8966,-1654.8966,-1688.4417,1539.5212,85.907749,85.907749,50,15.885684,20.022065,98.267308,50.653252,148.92056,234.82831,1260.4304,12036.223,0.42662662,0.55162662,0.42662662,1.221425,400,1,1,8,5000,10713.266,20166.148,16000,5000,5000,5000,5000,5000
468.3,-1652.6661,-1652.6661,-1685.0372,1536.4169,85.911111,85.911111,50,15.886847,20.024264,98.069167,50.551117,148.62028,234.53139,1260.4764,12036.663,0.42666691,0.55166691,0.42666691,1.2189177,400,1,1,8,5000,10713.658,20166.886,16000,5000,5000,5000,5000,5000
468.4,-1650.5564,-1650.5564,-1681.7559,1533.4251,85.914465,85.914465,50,15.888007,20.026458,97.878196,50.452678,148.33087,234.24534,1260.5223,12037.101,0.42670712,0.55170712,0.42670712,1.2164997,400,1,1,8,5000,10714.049,20167.622,16000,5000,5000,5000,5000,5000
468.5,-1648.5655,-1648.5655,-1678.5975,1530.5452,85.917812,85.917812,50,15.889165,20.028647,97.694372,50.357924,148.0523,233.97011,1260.5682,12037.539,0.42674725,0.55174725,0.42674725,1.2141709,400,1,1,8,5000,10714.44,20168.357,16000,5000,5000,5000,5000,5000
468.6,-1646.6908,-1646.6908,-1675.5611,1527.7766,85.921153,85.921153,50,15.890321,20.030832,97.517658,50.266834,147.78449,233.70565,1260.6139,12037.976,0.4267873,0.5517873,0.4267873,1.2119307,400,1,1,8,5000,10714.829,20169.091,16000,5000,5000,5000,5000,5000
468.7,-1644.9301,-1644.9301,-1672.6462,1525.1188,85.924488,85.924488,50,15.891474,20.033014,97.348009,50.179386,147.5274,233.45188,1260.6596,12038.412,0.42682728,0.55182728,0.42682728,1.2097785,400,1,1,8,5000,10715.218,20169.823,16000,5000,5000,5000,5000,5000
468.8,-1643.2804,-1643.2804,-1669.8517,1522.5708,85.927816,85.927816,50,15.892626,20.035191,97.185368,50.09555,147.28092,233.20873,1260.7052,12038.847,0.42686719,0.55186719,0.42686719,1.2077136,400,1,1,8,5000,10715.606,20170.553,16000,5000,5000,5000,5000,5000
468.9,-1641.7391,-1641.7391,-1667.1764,1520.1315,85.931139,85.931139,50,15.893775,20.037364,97.029667,50.015292,147.04496,232.9761,1260.7507,12039.282,0.42690703,0.55190703,0.42690703,1.2057352,400,1,1,8,5000,10715.994,20171.283,16000,5000,5000,5000,5000,5000
469,-1640.303,-1640.303,-1664.6191,1517.7997,85.934456,85.934456,50,15.894922,20.039534,96.88083,49.938572,146.8194,232.75386,1260.7961,12039.716,0.4269468,0.5519468,0.4269468,1.2038423,400,1,1,8,5000,10716.381,20172.011,16000,5000,5000,5000,5000,5000
469.1,-1638.9689,-1638.9689,-1662.1781,1515.574,85.937768,85.937768,50,15.896068,20.0417,96.738768,49.865344,146.60411,232.54188,1260.8414,12040.149,0.42698651,0.55198651,0.42698651,1.2020338,400,1,1,8,5000,10716.767,20172.737,16000,5000,5000,5000,5000,5000
469.2,-1637.7335,-1637.7335,-1659.8519,1513.453,85.941075,85.941075,50,15.897212,20.043863,96.603382,49.795558,146.39894,232.34001,1260.8867,12040.581,0.42702617,0.55202617,0.42702617,1.2003084,400,1,1,8,5000,10717.152,20173.463,16000,5000,5000,5000,5000,5000
469.3,-1636.5932,-1636.5932,-1657.6386,1511.4348,85.944377,85.944377,50,15.898354,20.046023,96.474565,49.729157,146.20372,232.1481,1260.932,12041.013,0.42706576,0.55206576,0.42706576,1.1986649,400,1,1,8,5000,10717.537,20174.188,16000,5000,5000,5000,5000,5000
469.4,-1635.5442,-1635.5442,-1655.536,1509.5177,85.947674,85.947674,50,15.899494,20.04818,96.352196,49.66608,146.01828,231.96595,1260.9771,12041.444,0.42710531,0.55210531,0.42710531,1.1971016,400,1,1,8,5000,10717.922,20174.911,16000,5000,5000,5000,5000,5000
469.5,-1634.5828,-1634.5828,-1653.5421,1507.6996,85.950967,85.950967,50,15.900633,20.050334,96.236147,49.606262,145.84241,231.79338,1261.0222,12041.875,0.4271448,0.5521448,0.4271448,1.195617,400,1,1,8,5000,10718.305,20175.634,16000,5000,5000,5000,5000,5000
469.6,-1633.7048,-1633.7048,-1651.6543,1505.9784,85.954256,85.954256,50,15.90177,20.052485,96.12628,49.549629,145.67591,231.63016,1261.0673,12042.305,0.42718424,0.55218424,0.42718424,1.1942094,400,1,1,8,5000,10718.689,20176.355,16000,5000,5000,5000,5000,5000
469.7,-1632.9061,-1632.9061,-1649.8702,1504.3516,85.957541,85.957541,50,15.902906,20.054634,96.022444,49.496105,145.51855,231.47609,1261.1122,12042.735,0.42722364,0.55222364,0.42722364,1.1928769,400,1,1,8,5000,10719.072,20177.076,16000,5000,5000,5000,5000,5000
469.8,-1632.1824,-1632.1824,-1648.187,1502.8169,85.960822,85.960822,50,15.904041,20.056781,95.924481,49.445609,145.37009,231.33091,1261.1572,12043.164,0.427263,0.552263,0.427263,1.1916174,400,1,1,8,5000,10719.454,20177.796,16000,5000,5000,5000,5000,5000
469.9,-1631.5291,-1631.5291,-1646.6017,1501.3715,85.964099,85.964099,50,15.905174,20.058925,95.832222,49.398052,145.23027,231.19437,1261.2021,12043.593,0.42730232,0.55230232,0.42730232,1.190429,400,1,1,8,5000,10719.836,20178.515,16000,5000,5000,5000,5000,5000
470,-1630.9416,-1630.9416,-1645.1115,1500.0127,85.967374,85.967374,50,15.906307,20.061067,95.745488,49.353345,145.09883,231.06621,1261.2469,12044.021,0.4273416,0.5523416,0.4273416,1.1893093,400,1,1,8,5000,10720.218,20179.233,16000,5000,5000,5000,5000,5000
470.1,-1630.4152,-1630.4152,-1643.7129,1498.7375,85.970645,85.970645,50,15.907438,20.063207,95.664093,49.311388,144.97548,230.94613,1261.2917,12044.449,0.42738084,0.55238084,0.42738084,1.188256,400,1,1,8,5000,10720.599,20179.951,16000,5000,5000,5000,5000,5000
470.2,-1629.9448,-1629.9448,-1642.4027,1497.5428,85.973914,85.973914,50,15.908568,20.065345,95.587839,49.272082,144.85992,230.83383,1261.3365,12044.876,0.42742005,0.55242005,0.42742005,1.1872667,400,1,1,8,5000,10720.98,20180.668,16000,5000,5000,5000,5000,5000
470.3,-1629.5256,-1629.5256,-1641.1773,1496.4255,85.977179,85.977179,50,15.909697,20.067482,95.51652,49.235319,144.75184,230.72902,1261.3812,12045.303,0.42745923,0.55245923,0.42745923,1.1863388,400,1,1,8,5000,10721.36,20181.384,16000,5000,5000,5000,5000,5000
470.4,-1629.1522,-1629.1522,-1640.033,1495.3821,85.980443,85.980443,50,15.910826,20.069617,95.449919,49.200989,144.65091,230.63135,1261.4259,12045.73,0.42749838,0.55249838,0.42749838,1.1854696,400,1,1,8,5000,10721.74,20182.1,16000,5000,5000,5000,5000,5000
470.5,-1628.8195,-1628.8195,-1638.9659,1494.4091,85.983704,85.983704,50,15.911953,20.07175,95.387813,49.168976,144.55679,230.54049,1261.4706,12046.157,0.4275375,0.5525375,0.4275375,1.1846563,400,1,1,8,5000,10722.12,20182.815,16000,5000,5000,5000,5000,5000
470.6,-1628.5219,-1628.5219,-1637.972,1493.5029,85.986962,85.986962,50,15.91308,20.073882,95.32997,49.13916,144.46913,230.45609,1261.5152,12046.583,0.4275766,0.5525766,0.4275766,1.183896,400,1,1,0,5000,10722.5,20183.529,16000,5000,5000,5000,5000,5000
470.7,-1628.2539,-1628.2539,-1637.0472,1492.6596,85.990219,85.990219,50,15.914206,20.076013,95.276146,49.111416,144.38756,230.37778,1261.5598,12047.009,0.42761567,0.55261567,0.42761567,1.1831858,400,1,1,0,5000,10722.879,20184.243,16000,5000,5000,5000,5000,5000
470.8,-1628.0098,-1628.0098,-1636.1872,1491.8755,85.993474,85.993474,50,15.915331,20.078142,95.226093,49.085615,144.31171,230.30518,1261.6044,12047.434,0.42765473,0.55265473,0.42765473,1.1825224,400,1,1,0,5000,10723.258,20184.957,16000,5000,5000,5000,5000,5000
470.9,-1627.784,-1627.784,-1635.3875,1491.1463,85.996727,85.996727,50,15.916456,20.080271,95.179553,49.061625,144.24118,230.2379,1261.6489,12047.86,0.42769376,0.55269376,0.42769376,1.1819027,400,1,1,0,5000,10723.637,20185.67,16000,5000,5000,5000,5000,5000
471,-1627.5705,-1627.5705,-1634.6436,1490.4681,85.999978,85.999978,50,15.91758,20.082398,95.136259,49.039309,144.17557,230.17555,1261.6935,12048.285,0.42773277,0.55273277,0.42773277,1.1813234,400,1,1,0,5000,10724.016,20186.383,16000,5000,5000,5000,5000,5000
471.1,-1627.3634,-1627.3634,-1633.9508,1489.8363,86.003228,86.003228,50,15.918704,20.084524,95.095937,49.018524,144.11446,230.11769,1261.738,12048.71,0.42777177,0.55277177,0.42777177,1.1807811,400,1,1,0,5000,10724.394,20187.095,16000,5000,5000,5000,5000,5000
471.2,-1627.1565,-1627.1565,-1633.3042,1489.2468,86.006477,86.006477,50,15.919827,20.08665,95.058307,48.999127,144.05743,230.06391,1261.7824,12049.135,0.42781075,0.55281075,0.42781075,1.1802723,400,1,1,0,5000,10724.773,20187.807,16000,5000,5000,5000,5000,5000
471.3,-1626.9438,-1626.9438,-1632.699,1488.6949,86.009724,86.009724,50,15.920949,20.088775,95.02308,48.980969,144.00405,230.01377,1261.8269,12049.559,0.42784971,0.55284971,0.42784971,1.1797933,400,1,1,0,5000,10725.151,20188.519,16000,5000,5000,5000,5000,5000
471.4,-1626.719,-1626.719,-1632.1299,1488.176,86.01297,86.01297,50,15.922072,20.090899,94.98996,48.963897,143.95386,229.96683,1261.8714,12049.984,0.42788866,0.55288866,0.42788866,1.1793405,400,1,1,0,5000,10725.529,20189.231,16000,5000,5000,5000,5000,5000
471.5,-1626.4758,-1626.4758,-1631.5918,1487.6854,86.016215,86.016215,50,15.923193,20.093022,94.958645,48.947755,143.9064,229.92262,1261.9158,12050.408,0.42792759,0.55292759,0.42792759,1.1789102,400,1,1,0,5000,10725.907,20189.942,16000,5000,5000,5000,5000,5000
471.6,-1626.2077,-1626.2077,-1631.0795,1487.2183,86.019459,86.019459,50,15.924315,20.095144,94.928825,48.932384,143.86121,229.88067,1261.9602,12050.832,0.42796652,0.55296652,0.42796652,1.1784985,400,1,1,0,5000,10726.284,20190.653,16000,5000,5000,5000,5000,5000
471.7,-1625.9084,-1625.9084,-1630.5874,1486.7696,86.022702,86.022702,50,15.925436,20.097266,94.900186,48.917621,143.81781,229.84051,1262.0046,12051.256,0.42800543,0.55300543,0.42800543,1.1781015,400,1,1,0,5000,10726.662,20191.363,16000,5000,5000,5000,5000,5000
471.8,-1625.5713,-1625.5713,-1630.11,1486.3343,86.025944,86.025944,50,15.926556,20.099387,94.872405,48.903301,143.77571,229.80165,1262.049,12051.68,0.42804432,0.55304432,0.42804432,1.1777152,400,1,1,0,5000,10727.039,20192.074,16000,5000,5000,5000,5000,5000
471.9,-1625.1899,-1625.1899,-1629.6418,1485.9074,86.029185,86.029185,50,15.927677,20.101508,94.845154,48.889255,143.73441,229.76359,1262.0934,12052.104,0.42808321,0.55308321,0.42808321,1.1773356,400,1,1,0,5000,10727.416,20192.784,16000,5000,5000,5000,5000,5000
472,-1624.7574,-1624.7574,-1629.177,1485.4836,86.032425,86.032425,50,15.928796,20.103628,94.818102,48.87531,143.69341,229.72584,1262.1377,12052.527,0.42812208,0.55312208,0.42812208,1.1769584,400,1,1,0,5000,10727.794,20193.494,16000,5000,5000,5000,5000,5000
472.1,-1624.2672,-1624.2672,-1628.7098,1485.0576,86.035664,86.035664,50,15.929916,20.105748,94.79091,48.861294,143.6522,229.68787,1262.182,12052.951,0.42816094,0.55316094,0.42816094,1.1765796,400,1,1,0,5000,10728.171,20194.203,16000,5000,5000,5000,5000,5000
472.2,-1623.7127,-1623.7127,-1628.2343,1484.624,86.038902,86.038902,50,15.931035,20.107867,94.763233,48.847028,143.61026,229.64916,1262.2264,12053.374,0.42819979,0.55319979,0.42819979,1.1761947,400,1,1,0,5000,10728.547,20194.913,16000,5000,5000,5000,5000,5000
472.3,-1623.0869,-1623.0869,-1627.7444,1484.1774,86.042139,86.042139,50,15.932154,20.109985,94.734725,48.832332,143.56706,229.6092,1262.2707,12053.797,0.42823863,0.55323863,0.42823863,1.1757996,400,1,1,0,5000,10728.924,20195.622,16000,5000,5000,5000,5000,5000
472.4,-1622.3831,-1622.3831,-1627.2342,1483.7122,86.045375,86.045375,50,15.933273,20.112103,94.705032,48.817027,143.52206,229.56743,1262.315,12054.22,0.42827745,0.55327745,0.42827745,1.1753898,400,1,1,0,5000,10729.301,20196.331,16000,5000,5000,5000,5000,5000
472.5,-1621.5946,-1621.5946,-1626.6975,1483.2228,86.048611,86.048611,50,15.934391,20.11422,94.673797,48.800926,143.47472,229.52333,1262.3592,12054.643,0.42831627,0.55331627,0.42831627,1.174961,400,1,1,0,5000,10729.677,20197.039,16000,5000,5000,5000,5000,5000
472.6,-1620.7144,-1620.7144,-1626.1282,1482.7037,86.051845,86.051845,50,15.935508,20.116336,94.640659,48.783845,143.4245,229.47635,1262.4035,12055.065,0.42835506,0.55335506,0.42835506,1.1745085,400,1,1,0,5000,10730.054,20197.748,16000,5000,5000,5000,5000,5000
472.7,-1619.7357,-1619.7357,-1625.5198,1482.149,86.055078,86.055078,50,15.936626,20.118452,94.605255,48.765595,143.37085,229.42593,1262.4477,12055.488,0.42839384,0.55339384,0.42839384,1.174028,400,1,1,0,5000,10730.43,20198.456,16000,5000,5000,5000,5000,5000
472.8,-1618.6517,-1618.6517,-1624.8663,1481.553,86.05831,86.05831,50,15.937743,20.120567,94.567216,48.745988,143.3132,229.37151,1262.4919,12055.91,0.42843261,0.55343261,0.42843261,1.1735149,400,1,1,0,5000,10730.806,20199.164,16000,5000,5000,5000,5000,5000
472.9,-1617.4554,-1617.4554,-1624.161,1480.91,86.06154,86.06154,50,15.938859,20.122681,94.526171,48.72483,143.251,229.31254,1262.5361,12056.332,0.42847135,0.55347135,0.42847135,1.1729645,400,1,1,0,5000,10731.182,20199.871,16000,5000,5000,5000,5000,5000
473,-1616.14,-1616.14,-1623.3977,1480.214,86.064769,86.064769,50,15.939975,20.124794,94.481747,48.701932,143.18368,229.24845,1262.5803,12056.754,0.42851008,0.55351008,0.42851008,1.1723722,400,1,1,0,5000,10731.557,20200.578,16000,5000,5000,5000,5000,5000
473.1,-1614.6987,-1614.6987,-1622.5699,1479.4592,86.067997,86.067997,50,15.94109,20.126907,94.433568,48.677097,143.11067,229.17866,1262.6244,12057.175,0.42854878,0.55354878,0.42854878,1.1717334,400,1,1,0,5000,10731.933,20201.285,16000,5000,5000,5000,5000,5000
473.2,-1613.1247,-1613.1247,-1621.6711,1478.6397,86.071223,86.071223,50,15.942205,20.129018,94.381256,48.650132,143.03139,229.10261,1262.6686,12057.597,0.42858747,0.55358747,0.42858747,1.1710434,400,1,1,0,5000,10732.308,20201.991,16000,5000,5000,5000,5000,5000
473.3,-1611.411,-1611.411,-1620.6947,1477.7494,86.074447,86.074447,50,15.943319,20.131128,94.324431,48.620841,142.94527,229.01972,1262.7126,12058.018,0.42862612,0.55362612,0.42862612,1.1702975,400,1,1,0,5000,10732.683,20202.697,16000,5000,5000,5000,5000,5000
473.4,-1609.5509,-1609.5509,-1619.6342,1476.7825,86.077669,86.077669,50,15.944432,20.133236,94.262711,48.589026,142.85174,228.92941,1262.7567,12058.438,0.42866475,0.55366475,0.42866475,1.1694909,400,1,1,8,5000,10733.058,20203.402,16000,5000,5000,5000,5000,5000
473.5,-1607.5376,-1607.5376,-1618.4831,1475.7329,86.080889,86.080889,50,15.945545,20.135344,94.195715,48.554492,142.75021,228.8311,1262.8007,12058.859,0.42870335,0.55370335,0.42870335,1.168619,400,1,1,8,5000,10733.432,20204.107,16000,5000,5000,5000,5000,5000
473.6,-1605.3644,-1605.3644,-1617.2347,1474.5946,86.084106,86.084106,50,15.946657,20.137449,94.123058,48.51704,142.6401,228.7242,1262.8447,12059.279,0.42874192,0.55374192,0.42874192,1.1676769,400,1,1,8,5000,10733.806,20204.812,16000,5000,5000,5000,5000,5000
473.7,-1603.0247,-1603.0247,-1615.8824,1473.3616,86.087321,86.087321,50,15.947767,20.139554,94.044356,48.476472,142.52083,228.60815,1262.8886,12059.698,0.42878046,0.55378046,0.42878046,1.1666599,400,1,1,8,5000,10734.18,20205.515,16000,5000,5000,5000,5000,5000
473.8,-1600.5118,-1600.5118,-1614.4197,1472.0279,86.090533,86.090533,50,15.948877,20.141656,93.959227,48.432591,142.39182,228.48235,1262.9325,12060.117,0.42881896,0.55381896,0.42881896,1.1655634,400,1,1,8,5000,10734.553,20206.218,16000,5000,5000,5000,5000,5000
473.9,-1597.819,-1597.819,-1612.8399,1470.5875,86.093742,86.093742,50,15.949986,20.143756,93.867284,48.385198,142.25248,228.34622,1262.9764,12060.536,0.42885742,0.55385742,0.42885742,1.1643824,400,1,1,8,5000,10734.927,20206.921,16000,5000,5000,5000,5000,5000
474,-1594.9399,-1594.9399,-1611.1365,1469.0343,86.096948,86.096948,50,15.951094,20.145855,93.768146,48.334096,142.10224,228.19919,1263.0202,12060.954,0.42889583,0.55389583,0.42889583,1.1631123,400,1,1,8,5000,10735.299,20207.622,16000,5000,5000,5000,5000,5000
474.1,-1591.8681,-1591.8681,-1609.3029,1467.3624,86.100151,86.100151,50,15.9522,20.147951,93.661428,48.279087,141.94051,228.04067,1263.0639,12061.372,0.4289342,0.5539342,0.4289342,1.1617483,400,1,1,8,5000,10735.672,20208.323,16000,5000,5000,5000,5000,5000
474.2,-1588.597,-1588.597,-1607.3325,1465.5657,86.103349,86.103349,50,15.953305,20.150044,93.546749,48.219974,141.76672,227.87007,1263.1076,12061.789,0.42897252,0.55397252,0.42897252,1.1602857,400,1,1,8,5000,10736.043,20209.023,16000,5000,5000,5000,5000,5000
474.3,-1585.1205,-1585.1205,-1605.2187,1463.6384,86.106543,86.106543,50,15.954409,20.152135,93.423729,48.156561,141.58029,227.68683,1263.1512,12062.206,0.42901078,0.55401078,0.42901078,1.1587199,400,1,1,8,5000,10736.415,20209.722,16000,5000,5000,5000,5000,5000
474.4,-1581.4323,-1581.4323,-1602.9551,1461.5745,86.109733,86.109733,50,15.955511,20.154223,93.291989,48.088654,141.38064,227.49038,1263.1948,12062.622,0.42904899,0.55404899,0.42904899,1.157046,400,1,1,8,5000,10736.786,20210.42,16000,5000,5000,5000,5000,5000
474.5,-1577.5262,-1577.5262,-1600.5352,1459.368,86.112919,86.112919,50,15.956611,20.156308,93.151151,48.016057,141.16721,227.28013,1263.2383,12063.037,0.42908714,0.55408714,0.42908714,1.1552595,400,1,1,8,5000,10737.156,20211.117,16000,5000,5000,5000,5000,5000
474.6,-1573.3961,-1573.3961,-1597.9526,1457.0132,86.116099,86.116099,50,15.95771,20.15839,93.000842,47.938579,140.93942,227.05552,1263.2817,12063.452,0.42912522,0.55412522,0.42912522,1.1533557,400,1,1,8,5000,10737.525,20211.812,16000,5000,5000,5000,5000,5000
474.7,-1569.0363,-1569.0363,-1595.2009,1454.5041,86.119274,86.119274,50,15.958806,20.160468,92.84069,47.856026,140.69672,226.81599,1263.325,12063.865,0.42916323,0.55416323,0.42916323,1.1513301,400,1,1,8,5000,10737.894,20212.507,16000,5000,5000,5000,5000,5000
474.8,-1564.4406,-1564.4406,-1592.2736,1451.8351,86.122443,86.122443,50,15.959901,20.162542,92.670326,47.768209,140.43854,226.56098,1263.3683,12064.278,0.42920116,0.55420116,0.42920116,1.1491781,400,1,1,8,5000,10738.263,20213.2,16000,5000,5000,5000,5000,5000
474.9,-1559.6036,-1559.6036,-1589.1647,1449.0003,86.125606,86.125606,50,15.960994,20.164613,92.489384,47.67494,140.16432,226.28993,1263.4114,12064.69,0.42923902,0.55423902,0.42923902,1.1468951,400,1,1,8,5000,10738.63,20213.892,16000,5000,5000,5000,5000,5000
475,-1554.5194,-1554.5194,-1585.8677,1445.9942,86.128763,86.128763,50,15.962084,20.166679,92.297502,47.576032,139.87353,226.0023,1263.4545,12065.101,0.4292768,0.5542768,0.4292768,1.1444767,400,1,1,8,5000,10738.997,20214.583,16000,5000,5000,5000,5000,5000
475.1,-1549.1825,-1549.1825,-1582.3767,1442.8111,86.131912,86.131912,50,15.963172,20.16874,92.094323,47.4713,139.56562,225.69753,1263.4974,12065.512,0.42931448,0.55431448,0.42931448,1.1419185,400,1,1,8,5000,10739.363,20215.271,16000,5000,5000,5000,5000,5000
475.2,-1543.5877,-1543.5877,-1578.6854,1439.4454,86.135055,86.135055,50,15.964257,20.170797,91.879491,47.360562,139.24005,225.37511,1263.5403,12065.921,0.42935207,0.55435207,0.42935207,1.1392161,400,1,1,8,5000,10739.728,20215.959,16000,5000,5000,5000,5000,5000
475.3,-1537.7296,-1537.7296,-1574.788,1435.8917,86.138189,86.138189,50,15.96534,20.172849,91.652659,47.243639,138.8963,225.03449,1263.583,12066.329,0.42938957,0.55438957,0.42938957,1.1363651,400,1,1,8,5000,10740.092,20216.644,16000,5000,5000,5000,5000,5000
475.4,-1531.603,-1531.603,-1570.6784,1432.1445,86.141315,86.141315,50,15.96642,20.174896,91.413481,47.120351,138.53383,224.67515,1263.6256,12066.736,0.42942696,0.55442696,0.42942696,1.1333614,400,1,1,8,5000,10740.455,20217.328,16000,5000,5000,5000,5000,5000
475.5,-1525.203,-1525.203,-1566.3508,1428.1987,86.144433,86.144433,50,15.967496,20.176937,91.161617,46.990524,138.15214,224.29657,1263.6681,12067.141,0.42946423,0.55446423,0.42946423,1.1302008,400,1,1,8,5000,10740.818,20218.009,16000,5000,5000,5000,5000,5000
475.6,-1518.5247,-1518.5247,-1561.7996,1424.0488,86.147542,86.147542,50,15.96857,20.178972,90.896734,46.853987,137.75072,223.89826,1263.7104,12067.546,0.4295014,0.5545014,0.4295014,1.1268791,400,1,1,8,5000,10741.179,20218.689,16000,5000,5000,5000,5000,5000
475.7,-1511.5635,-1511.5635,-1557.019,1419.6899,86.150641,86.150641,50,15.96964,20.181001,90.618504,46.710569,137.32907,223.47971,1263.7526,12067.949,0.42953844,0.55453844,0.42953844,1.1233922,400,1,1,8,5000,10741.539,20219.367,16000,5000,5000,5000,5000,5000
475.8,-1504.3146,-1504.3146,-1552.0035,1415.1168,86.15373,86.15373,50,15.970707,20.183023,90.326602,46.560104,136.88671,223.04044,1263.7947,12068.35,0.42957536,0.55457536,0.42957536,1.1197363,400,1,1,8,5000,10741.897,20220.042,16000,5000,5000,5000,5000,5000
475.9,-1496.7737,-1496.7737,-1546.7477,1410.3245,86.156809,86.156809,50,15.97177,20.185039,90.020715,46.40243,136.42314,222.57995,1263.8366,12068.751,0.42961214,0.55461214,0.42961214,1.1159073,400,1,1,8,5000,10742.255,20220.715,16000,5000,5000,5000,5000,5000
476,-1488.9366,-1488.9366,-1541.2462,1405.3083,86.159876,86.159876,50,15.97283,20.187047,89.70053,46.237387,135.93792,222.09779,1263.8784,12069.149,0.42964878,0.55464878,0.42964878,1.1119016,400,1,1,8,5000,10742.611,20221.386,16000,5000,5000,5000,5000,5000
476.1,-1480.7992,-1480.7992,-1535.4939,1400.0634,86.162932,86.162932,50,15.973885,20.189047,89.365747,46.064818,135.43056,221.5935,1263.9199,12069.546,0.42968528,0.55468528,0.42968528,1.1077152,400,1,1,8,5000,10742.966,20222.054,16000,5000,5000,5000,5000,5000
476.2,-1472.3574,-1472.3574,-1529.4857,1394.5851,86.165976,86.165976,50,15.974936,20.19104,89.016068,45.884571,134.90064,221.06661,1263.9613,12069.942,0.42972162,0.55472162,0.42972162,1.1033447,400,1,1,8,5000,10743.319,20222.719,16000,5000,5000,5000,5000,5000
476.3,-1463.6077,-1463.6077,-1523.2166,1388.8689,86.169007,86.169007,50,15.975983,20.193025,88.651205,45.696497,134.3477,220.51671,1264.0026,12070.335,0.42975781,0.55475781,0.42975781,1.0987864,400,1,1,8,5000,10743.671,20223.381,16000,5000,5000,5000,5000,5000
476.4,-1454.5462,-1454.5462,-1516.6817,1382.9104,86.172026,86.172026,50,15.977025,20.195001,88.270876,45.500452,133.77133,219.94335,1264.0436,12070.727,0.42979383,0.55479383,0.42979383,1.0940369,400,1,1,8,5000,10744.022,20224.041,16000,5000,5000,5000,5000,5000
476.5,-1445.1698,-1445.1698,-1509.8765,1376.7054,86.17503,86.17503,50,15.978062,20.196968,87.87481,45.296294,133.1711,219.34613,1264.0844,12071.117,0.42982968,0.55482968,0.42982968,1.0890929,400,1,1,8,5000,10744.371,20224.698,16000,5000,5000,5000,5000,5000
476.6,-1435.475,-1435.475,-1502.7962,1370.2496,86.17802,86.17802,50,15.979095,20.198925,87.46274,45.083887,132.54663,218.72465,1264.1251,12071.505,0.42986535,0.55486535,0.42986535,1.083951,400,1,1,8,5000,10744.718,20225.351,16000,5000,5000,5000,5000,5000
476.7,-1425.4588,-1425.4588,-1495.4366,1363.5391,86.180995,86.180995,50,15.980122,20.200873,87.03441,44.863098,131.89751,218.0785,1264.1655,12071.891,0.42990083,0.55490083,0.42990083,1.0786081,400,1,1,8,5000,10745.063,20226.001,16000,5000,5000,5000,5000,5000
476.8,-1415.1185,-1415.1185,-1487.7933,1356.5699,86.183955,86.183955,50,15.981144,20.202811,86.589571,44.6338,131.22337,217.40733,1264.2057,12072.275,0.42993612,0.55493612,0.42993612,1.0730611,400,1,1,8,5000,10745.407,20226.648,16000,5000,5000,5000,5000,5000
476.9,-1404.4512,-1404.4512,-1479.8623,1349.3384,86.186898,86.186898,50,15.98216,20.204738,86.127984,44.395868,130.52385,216.71075,1264.2457,12072.657,0.42997121,0.55497121,0.42997121,1.0673071,400,1,1,8,5000,10745.748,20227.291,16000,5000,5000,5000,5000,5000
477,-1393.4545,-1393.4545,-1471.6395,1341.8409,86.189825,86.189825,50,15.983171,20.206654,85.649417,44.149184,129.7986,215.98843,1264.2854,12073.036,0.43000609,0.55500609,0.43000609,1.0613433,400,1,1,8,5000,10746.088,20227.93,16000,5000,5000,5000,5000,5000
477.1,-1382.126,-1382.126,-1463.1211,1334.0739,86.192734,86.192734,50,15.984175,20.208559,85.153651,43.893634,129.04729,215.24002,1264.3249,12073.413,0.43004075,0.55504075,0.43004075,1.055167,400,1,1,8,5000,10746.426,20228.566,16000,5000,5000,5000,5000,5000
477.2,-1370.4638,-1370.4638,-1454.3036,1326.0341,86.195626,86.195626,50,15.985174,20.210452,84.640471,43.629109,128.26958,214.46521,1264.3641,12073.788,0.43007519,0.55507519,0.43007519,1.0487755,400,1,1,8,5000,10746.761,20229.198,16000,5000,5000,5000,5000,5000
477.3,-1358.4658,-1358.4658,-1445.1835,1317.7183,86.198499,86.198499,50,15.986165,20.212333,84.109677,43.355504,127.46518,213.66368,1264.403,12074.16,0.4301094,0.5551094,0.4301094,1.0421663,400,1,1,8,5000,10747.095,20229.825,16000,5000,5000,5000,5000,5000
477.4,-1346.1303,-1346.1303,-1435.7573,1309.1235,86.201353,86.201353,50,15.987151,20.214202,83.561075,43.072719,126.63379,212.83515,1264.4417,12074.529,0.43014337,0.55514337,0.43014337,1.0353372,400,1,1,8,5000,10747.426,20230.449,16000,5000,5000,5000,5000,5000
477.5,-1333.4559,-1333.4559,-1426.022,1300.2469,86.204187,86.204187,50,15.988129,20.216058,82.994483,42.780661,125.77514,211.97933,1264.4801,12074.896,0.43017709,0.55517709,0.43017709,1.0282857,400,1,1,8,5000,10747.755,20231.068,16000,5000,5000,5000,5000,5000
477.6,-1320.4412,-1320.4412,-1415.9747,1291.0857,86.207,86.207,50,15.9891,20.2179,82.409727,42.479241,124.88897,211.09597,1264.5183,12075.26,0.43021056,0.55521056,0.43021056,1.02101,400,1,1,8,5000,10748.081,20231.682,16000,5000,5000,5000,5000,5000
477.7,-1307.0851,-1307.0851,-1405.6125,1281.6375,86.209792,86.209792,50,15.990064,20.219728,81.806646,42.168374,123.97502,210.18481,1264.5561,12075.621,0.43024377,0.55524377,0.43024377,1.0135078,400,1,1,8,5000,10748.405,20232.292,16000,5000,5000,5000,5000,5000
477.8,-1293.3867,-1293.3867,-1394.9328,1271.8997,86.212562,86.212562,50,15.99102,20.221542,81.185088,41.847983,123.03307,209.24563,1264.5936,12075.979,0.4302767,0.5552767,0.4302767,1.0057775,400,1,1,8,5000,10748.727,20232.897,16000,5000,5000,5000,5000,5000
477.9,-1279.3453,-1279.3453,-1383.9332,1261.8703,86.21531,86.21531,50,15.991969,20.223341,80.544911,41.517995,122.06291,208.27822,1264.6308,12076.334,0.43030936,0.55530936,0.43030936,0.99781716,400,1,1,8,5000,10749.045,20233.497,16000,5000,5000,5000,5000,5000
478,-1264.9605,-1264.9605,-1372.6114,1251.5471,86.218035,86.218035,50,15.99291,20.225125,79.885985,41.178343,121.06433,207.28236,1264.6676,12076.686,0.43034173,0.55534173,0.43034173,0.98962533,400,1,1,8,5000,10749.361,20234.092,16000,5000,5000,5000,5000,5000
478.1,-1250.2319,-1250.2319,-1360.9655,1240.9283,86.220736,86.220736,50,15.993842,20.226894,79.208191,40.828964,120.03716,206.25789,1264.7041,12077.035,0.4303738,0.5553738,0.4303738,0.98120049,400,1,1,8,5000,10749.675,20234.682,16000,5000,5000,5000,5000,5000
478.2,-1235.1595,-1235.1595,-1348.9935,1230.0122,86.223412,86.223412,50,15.994766,20.228646,78.511419,40.469804,118.98122,205.20464,1264.7403,12077.38,0.43040558,0.55540558,0.43040558,0.97254134,400,1,1,8,5000,10749.985,20235.266,16000,5000,5000,5000,5000,5000
478.3,-1219.7435,-1219.7435,-1336.6937,1218.7973,86.226063,86.226063,50,15.995681,20.230382,77.795573,40.100811,117.89638,204.12245,1264.7761,12077.722,0.43043704,0.55543704,0.43043704,0.96364668,400,1,1,8,5000,10750.293,20235.845,16000,5000,5000,5000,5000,5000
478.4,-1203.9841,-1203.9841,-1324.0647,1207.2822,86.228688,86.228688,50,15.996587,20.232101,77.060566,39.721941,116.78251,203.0112,1264.8116,12078.061,0.43046818,0.55546818,0.43046818,0.95451546,400,1,1,8,5000,10750.597,20236.418,16000,5000,5000,5000,5000,5000
478.5,-1187.8821,-1187.8821,-1311.1052,1195.4657,86.231286,86.231286,50,15.997483,20.233802,76.306324,39.333157,115.63948,201.87077,1264.8467,12078.396,0.43049899,0.55549899,0.43049899,0.94514677,400,1,1,8,5000,10750.898,20236.985,16000,5000,5000,5000,5000,5000
478.6,-1171.438,-1171.438,-1297.8141,1183.3469,86.233857,86.233857,50,15.998371,20.235486,75.532783,38.934424,114.46721,200.70106,1264.8814,12078.727,0.43052946,0.55552946,0.43052946,0.93553986,400,1,1,8,5000,10751.197,20237.547,16000,5000,5000,5000,5000,5000
478.7,-1154.653,-1154.653,-1284.1906,1170.9249,86.2364,86.2364,50,15.999249,20.237151,74.73989,38.525717,113.26561,199.50201,1264.9157,12079.055,0.43055959,0.55555959,0.43055959,0.92569408,400,1,1,8,5000,10751.492,20238.102,16000,5000,5000,5000,5000,5000
478.8,-1137.5283,-1137.5283,-1270.2338,1158.1992,86.238914,86.238914,50,16.000116,20.238798,73.927607,38.107014,112.03462,198.27353,1264.9496,12079.379,0.43058937,0.55558937,0.43058937,0.91560898,400,1,1,8,5000,10751.783,20238.651,16000,5000,5000,5000,5000,5000
478.9,-1120.0652,-1120.0652,-1255.9434,1145.1692,86.241399,86.241399,50,16.000974,20.240425,73.095903,37.678301,110.7742,197.0156,1264.983,12079.698,0.43061879,0.55561879,0.43061879,0.90528419,400,1,1,8,5000,10752.071,20239.193,16000,5000,5000,5000,5000,5000
479,-1102.2654,-1102.2654,-1241.319,1131.8346,86.243853,86.243853,50,16.001821,20.242032,72.244764,37.239569,109.48433,195.72819,1265.0161,12080.014,0.43064783,0.55564783,0.43064783,0.89471954,400,1,1,8,5000,10752.356,20239.729,16000,5000,5000,5000,5000,5000
479.1,-1084.1306,-1084.1306,-1226.3605,1118.1955,86.246277,86.246277,50,16.002658,20.24362,71.374182,36.790815,108.165,194.41127,1265.0487,12080.326,0.4306765,0.5556765,0.4306765,0.88391497,400,1,1,8,5000,10752.637,20240.258,16000,5000,5000,5000,5000,5000
479.2,-1065.6631,-1065.6631,-1211.0681,1104.2519,86.248669,86.248669,50,16.003483,20.245186,70.484165,36.332044,106.81621,193.06488,1265.0809,12080.633,0.43070477,0.55570477,0.43070477,0.87287058,400,1,1,8,5000,10752.914,20240.78,16000,5000,5000,5000,5000,5000
479.3,-1046.865,-1046.865,-1195.4421,1090.0041,86.251029,86.251029,50,16.004297,20.246731,69.574732,35.863264,105.438,191.68903,1265.1127,12080.936,0.43073266,0.55573266,0.43073266,0.86158662,400,1,1,8,5000,10753.188,20241.295,16000,5000,5000,5000,5000,5000
479.4,-1027.7387,-1027.7387,-1179.483,1075.4526,86.253356,86.253356,50,16.0051,20.248255,68.645913,35.384491,104.0304,190.28376,1265.1439,12081.235,0.43076013,0.55576013,0.43076013,0.85006347,400,1,1,8,5000,10753.458,20241.803,16000,5000,5000,5000,5000,5000
479.5,-1008.287,-1008.287,-1163.1916,1060.5981,86.255649,86.255649,50,16.005892,20.249757,67.697751,34.895748,102.5935,188.84915,1265.1747,12081.529,0.4307872,0.5557872,0.4307872,0.83830167,400,1,1,8,5000,10753.723,20242.303,16000,5000,5000,5000,5000,5000
479.6,-988.51272,-988.51272,-1146.5687,1045.4413,86.257908,86.257908,50,16.006671,20.251236,66.730298,34.397061,101.12736,187.38527,1265.2051,12081.818,0.43081384,0.55581384,0.43081384,0.82630189,400,1,1,8,5000,10753.985,20242.796,16000,5000,5000,5000,5000,5000
479.7,-968.41891,-968.41891,-1129.6155,1029.9834,86.260131,86.260131,50,16.007439,20.252693,65.743622,33.888465,99.632088,185.89222,1265.2349,12082.103,0.43084006,0.55584006,0.43084006,0.81406497,400,1,1,8,5000,10754.243,20243.281,16000,5000,5000,5000,5000,5000
479.8,-948.00885,-948.00885,-1112.3333,1014.2255,86.262319,86.262319,50,16.008194,20.254125,64.737801,33.37,98.107801,184.37012,1265.2642,12082.383,0.43086583,0.55586583,0.43086583,0.80159188,400,1,1,8,5000,10754.497,20243.758,16000,5000,5000,5000,5000,5000
479.9,-927.28604,-927.28604,-1094.7238,998.16913,86.26447,86.26447,50,16.008936,20.255534,63.712923,32.841713,96.554636,182.81911,1265.2931,12082.659,0.43089116,0.55589116,0.43089116,0.78888374,400,1,1,8,5000,10754.746,20244.228,16000,5000,5000,5000,5000,5000
480,-906.25412,-906.25412,-1076.7885,981.81576,86.266584,86.266584,50,16.009666,20.256919,62.669091,32.303655,94.972747,181.23933,1265.3214,12082.929,0.43091604,0.55591604,0.43091604,0.77594181,400,1,1,8,5000,10754.991,20244.689,16000,5000,5000,5000,5000,5000
480.1,-884.91698,-884.91698,-1058.5295,965.16722,86.268661,86.268661,50,16.010382,20.258279,61.606418,31.755886,93.362304,179.63096,1265.3492,12083.194,0.43094045,0.55594045,0.43094045,0.7627675,400,1,1,8,5000,10755.232,20245.142,16000,5000,5000,5000,5000,5000
480.2,-863.27866,-863.27866,-1039.9489,948.22545,86.270698,86.270698,50,16.011085,20.259613,60.525029,31.198468,91.723497,177.9942,1265.3764,12083.455,0.4309644,0.5559644,0.4309644,0.74936235,400,1,1,8,5000,10755.468,20245.587,16000,5000,5000,5000,5000,5000
480.3,-841.34342,-841.34342,-1021.0491,930.9926,86.272697,86.272697,50,16.011775,20.260922,59.425059,30.631474,90.056533,176.32923,1265.4031,12083.71,0.43098786,0.55598786,0.43098786,0.73572807,400,1,1,8,5000,10755.7,20246.023,16000,5000,5000,5000,5000,5000
480.4,-819.11569,-819.11569,-1001.8326,913.47098,86.274655,86.274655,50,16.01245,20.262205,58.306659,30.054979,88.361637,174.63629,1265.4293,12083.959,0.43101084,0.55601084,0.43101084,0.72186649,400,1,1,8,5000,10755.926,20246.45,16000,5000,5000,5000,5000,5000
480.5,-796.60008,-796.60008,-982.30216,895.66311,86.276573,86.276573,50,16.013112,20.263461,57.169986,29.469065,86.639051,172.91562,1265.4548,12084.204,0.43103332,0.55603332,0.43103332,0.70777959,400,1,1,8,5000,10756.149,20246.868,16000,5000,5000,5000,5000,5000
480.6,-773.8014,-773.8014,-962.46069,877.57166,86.27845,86.27845,50,16.01376,20.26469,56.015212,28.873821,84.889033,171.16748,1265.4799,12084.442,0.4310553,0.5560553,0.4310553,0.69346948,400,1,1,8,5000,10756.366,20247.278,16000,5000,5000,5000,5000,5000
480.7,-750.72463,-750.72463,-942.31134,859.19948,86.280284,86.280284,50,16.014393,20.265891,54.84252,28.26934,83.11186,169.39214,1265.5043,12084.676,0.43107677,0.55607677,0.43107677,0.67893842,400,1,1,8,5000,10756.579,20247.678,16000,5000,5000,5000,5000,5000
480.8,-727.37492,-727.37492,-921.85744,840.54961,86.282076,86.282076,50,16.015011,20.267065,53.652103,27.655723,81.307826,167.5899,1265.5281,12084.903,0.43109772,0.55609772,0.43109772,0.6641888,400,1,1,8,5000,10756.786,20248.069,16000,5000,5000,5000,5000,5000
480.9,-703.75759,-703.75759,-901.10249,821.62525,86.283825,86.283825,50,16.015614,20.268211,52.444165,27.033075,79.47724,165.76106,1265.5514,12085.125,0.43111815,0.55611815,0.43111815,0.64922315,400,1,1,8,5000,10756.989,20248.45,16000,5000,5000,5000,5000,5000
481,-679.87813,-679.87813,-880.05021,802.42978,86.28553,86.28553,50,16.016203,20.269327,51.218922,26.401506,77.620429,163.90596,1265.574,12085.342,0.43113804,0.55613804,0.43113804,0.63404414,400,1,1,8,5000,10757.187,20248.822,16000,5000,5000,5000,5000,5000
481.1,-655.7422,-655.7422,-858.70448,782.96675,86.287191,86.287191,50,16.016776,20.270415,49.976601,25.761134,75.737735,162.02493,1265.596,12085.552,0.4311574,0.5561574,0.4311574,0.61865456,400,1,1,8,5000,10757.379,20249.184,16000,5000,5000,5000,5000,5000
481.2,-631.35563,-631.35563,-837.06938,763.23986,86.288806,86.288806,50,16.017333,20.271473,48.717438,25.112081,73.829519,160.11833,1265.6174,12085.756,0.4311762,0.5561762,0.4311762,0.60305733,400,1,1,8,5000,10757.566,20249.536,16000,5000,5000,5000,5000,5000
481.3,-606.72437,-606.72437,-815.14915,743.253,86.290376,86.290376,50,16.017875,20.272501,47.441681,24.454475,71.896155,158.18653,1265.6382,12085.954,0.43119445,0.55619445,0.43119445,0.58725551,400,1,1,8,5000,10757.748,20249.879,16000,5000,5000,5000,5000,5000
481.4,-581.85457,-581.85457,-792.94824,723.0102,86.291899,86.291899,50,16.0184,20.273499,46.149587,23.788447,69.938034,156.22993,1265.6583,12086.147,0.43121214,0.55621214,0.43121214,0.57125229,400,1,1,8,5000,10757.925,20250.211,16000,5000,5000,5000,5000,5000
481.5,-556.75248,-556.75248,-770.47124,702.51568,86.293375,86.293375,50,16.01891,20.274466,44.841426,23.114137,67.955563,154.24894,1265.6778,12086.333,0.43122925,0.55622925,0.43122925,0.55505097,400,1,1,8,5000,10758.096,20250.533,16000,5000,5000,5000,5000,5000
481.6,-531.42454,-531.42454,-747.72294,681.77378,86.294804,86.294804,50,16.019402,20.275402,43.517475,22.431688,65.949163,152.24397,1265.6966,12086.512,0.43124579,0.55624579,0.43124579,0.53865498,400,1,1,8,5000,10758.261,20250.845,16000,5000,5000,5000,5000,5000
481.7,-505.8773,-505.8773,-724.70828,660.78901,86.296185,86.296185,50,16.019879,20.276306,42.178022,21.741249,63.919271,150.21546,1265.7148,12086.686,0.43126175,0.55626175,0.43126175,0.52206787,400,1,1,8,5000,10758.421,20251.146,16000,5000,5000,5000,5000,5000
481.8,-480.11746,-480.11746,-701.43239,639.56605,86.297517,86.297517,50,16.020338,20.277179,40.823365,21.042972,61.866337,148.16385,1265.7322,12086.853,0.43127712,0.55627712,0.43127712,0.50529332,400,1,1,8,5000,10758.575,20251.436,16000,5000,5000,5000,5000,5000
481.9,-454.15183,-454.15183,-677.90053,618.10971,86.2988,86.2988,50,16.020781,20.278019,39.453811,20.337016,59.790827,146.08963,1265.749,12087.013,0.43129189,0.55629189,0.43129189,0.48833511,400,1,1,8,5000,10758.724,20251.716,16000,5000,5000,5000,5000,5000
482,-427.98738,-427.98738,-654.11815,596.42493,86.300033,86.300033,50,16.021207,20.278827,38.069676,19.623545,57.693221,143.99325,1265.7652,12087.167,0.43130606,0.55630606,0.43130606,0.47119714,400,1,1,8,5000,10758.867,20251.985,16000,5000,5000,5000,5000,5000
482.1,-401.63116,-401.63116,-630.09084,574.51683,86.301216,86.301216,50,16.021615,20.279602,36.671287,18.902725,55.574012,141.87523,1265.7806,12087.314,0.43131963,0.55631963,0.43131963,0.45388342,400,1,1,8,5000,10759.004,20252.243,16000,5000,5000,5000,5000,5000
482.2,-375.09038,-375.09038,-605.82434,552.39063,86.302349,86.302349,50,16.022005,20.280343,35.258976,18.17473,53.433706,139.73605,1265.7953,12087.455,0.43133257,0.55633257,0.43133257,0.43639806,400,1,1,8,5000,10759.135,20252.49,16000,5000,5000,5000,5000,5000
482.3,-348.37232,-348.37232,-581.32454,530.05171,86.303429,86.303429,50,16.022378,20.281051,33.833088,17.439736,51.272824,137.57625,1265.8093,12087.589,0.4313449,0.5563449,0.4313449,0.4187453,400,1,1,8,5000,10759.26,20252.725,16000,5000,5000,5000,5000,5000
482.4,-321.4844,-321.4844,-556.59748,507.50558,86.304458,86.304458,50,16.022733,20.281725,32.393973,16.697924,49.091898,135.39636,1265.8227,12087.716,0.4313566,0.5563566,0.4313566,0.40092945,400,1,1,8,5000,10759.379,20252.95,16000,5000,5000,5000,5000,5000
482.5,-294.43412,-294.43412,-531.64934,484.75787,86.305435,86.305435,50,16.02307,20.282365,30.941991,15.94948,46.891472,133.19691,1265.8352,12087.836,0.43136767,0.55636767,0.43136767,0.38295494,400,1,1,8,5000,10759.493,20253.163,16000,5000,5000,5000,5000,5000
482.6,-267.22909,-267.22909,-506.48642,461.81432,86.306359,86.306359,50,16.023389,20.28297,29.47751,15.194593,44.672103,130.97846,1265.8471,12087.95,0.4313781,0.5563781,0.4313781,0.3648263,400,1,1,8,5000,10759.6,20253.364,16000,5000,5000,5000,5000,5000
482.7,-239.87699,-239.87699,-481.11518,438.68082,86.30723,86.30723,50,16.023689,20.283541,28.000904,14.433455,42.434359,128.74159,1265.8583,12088.056,0.43138789,0.55638789,0.43138789,0.34654814,400,1,1,8,5000,10759.7,20253.554,16000,5000,5000,5000,5000,5000
482.8,-212.38561,-212.38561,-455.54218,415.36336,86.308047,86.308047,50,16.023971,20.284076,26.512555,13.666265,40.17882,126.48687,1265.8686,12088.155,0.43139703,0.55639703,0.43139703,0.32812517,400,1,1,8,5000,10759.795,20253.732,16000,5000,5000,5000,5000,5000
482.9,-184.7628,-184.7628,-429.77412,391.86804,86.30881,86.30881,50,16.024234,20.284576,25.012854,12.893223,37.906077,124.21489,1265.8783,12088.247,0.43140551,0.55640551,0.43140551,0.30956217,400,1,1,8,5000,10759.884,20253.898,16000,5000,5000,5000,5000,5000
483,-157.01651,-157.01651,-403.8178,368.20107,86.309519,86.309519,50,16.024479,20.28504,23.502196,12.114534,35.61673,121.92625,1265.8872,12088.332,0.43141334,0.55641334,0.43141334,0.29086404,400,1,1,8,5000,10759.966,20254.053,16000,5000,5000,5000,5000,5000
