time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
483.1,-129.15473,-129.15473,-377.68015,344.36876,86.310173,86.310173,50,16.024704,20.285468,21.980985,11.330405,33.311389,119.62156,1265.8954,12088.41,0.43142051,0.55642051,0.43142051,0.27203572,400,1,1,8,5000,10760.041,20254.195,16000,5000,5000,5000,5000,5000
483.2,-101.18552,-101.18552,-351.36821,320.37753,86.310771,86.310771,50,16.024911,20.28586,20.44963,10.541046,30.990676,117.30145,1265.9028,12088.481,0.43142701,0.55642701,0.43142701,0.25308226,400,1,1,8,5000,10760.111,20254.326,16000,5000,5000,5000,5000,5000
483.3,-73.117014,-73.117014,-324.88911,296.23389,86.311314,86.311314,50,16.025098,20.286216,18.908546,9.7466732,28.655219,114.96653,1265.9094,12088.544,0.43143285,0.55643285,0.43143285,0.23400876,400,1,1,8,5000,10760.173,20254.444,16000,5000,5000,5000,5000,5000
483.4,-44.957383,-44.957383,-298.25008,271.94442,86.311801,86.311801,50,16.025266,20.286535,17.358155,8.9475024,26.305657,112.61746,1265.9153,12088.6,0.431438,0.556438,0.431438,0.2148204,400,1,1,8,5000,10760.23,20254.55,16000,5000,5000,5000,5000,5000
483.5,-16.714849,-16.714849,-271.45846,247.51582,86.312231,86.312231,50,16.025414,20.286817,15.798882,8.1437538,23.942636,110.25487,1265.9204,12088.649,0.43144248,0.55644248,0.43144248,0.19552243,400,1,1,8,5000,10760.28,20254.644,16000,5000,5000,5000,5000,5000
483.6,11.602327,11.602327,-244.52167,222.95485,86.312605,86.312605,50,16.025543,20.287062,14.231161,7.33565,21.566811,107.87942,1265.9247,12088.69,0.43144628,0.55644628,0.43144628,0.17612016,400,1,1,8,5000,10760.323,20254.726,16000,5000,5000,5000,5000,5000
483.7,39.985846,39.985846,-217.4472,198.26835,86.312922,86.312922,50,16.025653,20.287269,12.655427,6.5234159,19.178843,105.49176,1265.9282,12088.724,0.43144939,0.55644939,0.43144939,0.15661896,400,1,1,8,5000,10760.36,20254.795,16000,5000,5000,5000,5000,5000
483.8,68.427384,68.427384,-190.24263,173.46323,86.313182,86.313182,50,16.025742,20.287439,11.072121,5.707279,16.7794,103.09258,1265.931,12088.75,0.43145181,0.55645181,0.43145181,0.13702424,400,1,1,8,5000,10760.39,20254.851,16000,5000,5000,5000,5000,5000
483.9,96.918592,96.918592,-162.91563,148.54647,86.313384,86.313384,50,16.025812,20.287572,9.4816896,4.8874689,14.369159,100.68254,1265.9329,12088.769,0.43145353,0.55645353,0.43145353,0.1173415,400,1,1,8,5000,10760.413,20254.895,16000,5000,5000,5000,5000,5000
484,125.4511,125.4511,-135.47391,123.52511,86.313528,86.313528,50,16.025862,20.287666,7.8845814,4.0642172,11.948799,98.262327,1265.9341,12088.78,0.43145457,0.55645457,0.43145457,0.097576254,400,1,1,8,5000,10760.43,20254.927,16000,5000,5000,5000,5000,5000
484.1,154.01654,154.01654,-107.92525,98.406241,86.313614,86.313614,50,16.025892,20.287723,6.2812495,3.2377575,9.5190069,95.832621,1265.9345,12088.784,0.4314549,0.5564549,0.4314549,0.077734071,400,1,1,8,5000,10760.44,20254.946,16000,5000,5000,5000,5000,5000
484.2,182.60652,182.60652,-80.277495,73.19702,86.313642,86.313642,50,16.025901,20.287741,4.6721502,2.4083249,7.0804751,93.394117,1265.9341,12088.78,0.43145454,0.55645454,0.43145454,0.057820563,400,1,1,8,5000,10760.443,20254.952,16000,5000,5000,5000,5000,5000
484.3,211.21265,211.21265,-52.53854,47.904641,86.313612,86.313612,50,16.025891,20.287721,3.057743,1.5761562,4.6338993,90.947511,1265.9329,12088.768,0.43145347,0.55645347,0.43145347,0.037841376,400,1,1,8,5000,10760.44,20254.945,16000,5000,5000,5000,5000,5000
484.4,239.82657,239.82657,-24.716321,22.536342,86.313523,86.313523,50,16.02586,20.287663,1.4384899,0.74148964,2.1799795,88.493502,1265.9308,12088.749,0.4314517,0.5564517,0.4314517,0.01780219,400,1,1,8,5000,10760.429,20254.926,16000,5000,5000,5000,5000,5000
484.5,268.43991,268.43991,3.181182,-3.4889033,86.313375,86.313375,50,16.025809,20.287566,0.2093342,0.098387073,0.30772127,86.621096,1265.928,12088.722,0.43144921,0.55644921,0.43144921,0.0027560045,400,1,1,8,5000,10760.412,20254.893,16000,5000,5000,5000,5000,5000
484.6,297.04431,297.04431,31.145956,-34.158758,86.313167,86.313167,50,16.025737,20.287429,2.0495255,0.96327698,3.0128025,89.325969,1265.9242,12088.686,0.43144586,0.55644586,0.43144586,0.026983257,400,1,1,8,5000,10760.388,20254.848,16000,5000,5000,5000,5000,5000
484.7,325.63145,325.63145,59.169956,-64.893569,86.312887,86.312887,50,16.025641,20.287246,3.8936141,1.8299986,5.7236128,92.0365,1265.9194,12088.64,0.43144166,0.55644166,0.43144166,0.051262006,400,1,1,8,5000,10760.356,20254.787,16000,5000,5000,5000,5000,5000
484.8,354.19305,354.19305,87.245115,-95.684487,86.312537,86.312537,50,16.02552,20.287017,5.7410692,2.6983025,8.4393718,94.751908,1265.9137,12088.585,0.4314366,0.5564366,0.4314366,0.075585318,400,1,1,8,5000,10760.315,20254.711,16000,5000,5000,5000,5000,5000
484.9,382.72084,382.72084,115.36335,-126.52265,86.312115,86.312115,50,16.025374,20.28674,7.5913587,3.5679386,11.159297,97.471412,1265.9069,12088.521,0.43143069,0.55643069,0.43143069,0.099946245,400,1,1,8,5000,10760.266,20254.619,16000,5000,5000,5000,5000,5000
485,411.20659,411.20659,143.51655,-157.39916,86.311621,86.311621,50,16.025204,20.286417,9.4439496,4.4386563,13.882606,100.19423,1265.8992,12088.447,0.43142392,0.55642392,0.43142392,0.12433783,400,1,1,8,5000,10760.209,20254.511,16000,5000,5000,5000,5000,5000
485.1,439.64215,439.64215,171.69663,-188.30514,86.311056,86.311056,50,16.025009,20.286047,11.298309,5.3102051,16.608514,102.91957,1265.8906,12088.364,0.43141629,0.55641629,0.43141629,0.1487531,400,1,1,8,5000,10760.144,20254.388,16000,5000,5000,5000,5000,5000
485.2,468.01938,468.01938,199.89547,-219.2317,86.310419,86.310419,50,16.024789,20.28563,13.153902,6.1823341,19.336236,105.64666,1265.8809,12088.272,0.43140781,0.55640781,0.43140781,0.17318509,400,1,1,8,5000,10760.07,20254.249,16000,5000,5000,5000,5000,5000
485.3,496.33022,496.33022,228.10496,-250.16995,86.30971,86.30971,50,16.024545,20.285165,15.010197,7.0547927,22.06499,108.3747,1265.8703,12088.171,0.43139846,0.55639846,0.43139846,0.19762685,400,1,1,8,5000,10759.988,20254.095,16000,5000,5000,5000,5000,5000
485.4,524.56668,524.56668,256.31703,-281.11102,86.30893,86.30893,50,16.024276,20.284654,16.866661,7.9273307,24.793992,111.10292,1265.8587,12088.06,0.43138825,0.55638825,0.43138825,0.22207141,400,1,1,8,5000,10759.897,20253.924,16000,5000,5000,5000,5000,5000
485.5,552.72083,552.72083,284.52358,-312.04604,86.308078,86.308078,50,16.023982,20.284096,18.722762,8.7996983,27.522461,113.83054,1265.8461,12087.94,0.43137719,0.55637719,0.43137719,0.24651183,400,1,1,8,5000,10759.799,20253.739,16000,5000,5000,5000,5000,5000
485.6,580.7848,580.7848,312.71656,-342.96618,86.307154,86.307154,50,16.023663,20.283491,20.577971,9.6716462,30.249617,116.55677,1265.8325,12087.81,0.43136526,0.55636526,0.43136526,0.2709412,400,1,1,8,5000,10759.692,20253.537,16000,5000,5000,5000,5000,5000
485.7,608.75082,608.75082,340.88795,-373.86263,86.306159,86.306159,50,16.02332,20.282839,22.431758,10.542926,32.974684,119.28084,1265.818,12087.671,0.43135248,0.55635248,0.43135248,0.2953526,400,1,1,8,5000,10759.576,20253.32,16000,5000,5000,5000,5000,5000
485.8,636.61121,636.61121,369.02974,-404.72662,86.305092,86.305092,50,16.022951,20.28214,24.283597,11.413291,35.696888,122.00198,1265.8025,12087.523,0.43133884,0.55633884,0.43133884,0.31973917,400,1,1,8,5000,10759.453,20253.088,16000,5000,5000,5000,5000,5000
485.9,664.35834,664.35834,397.13397,-435.54943,86.303953,86.303953,50,16.022559,20.281394,26.132966,12.282494,38.41546,124.71941,1265.786,12087.366,0.43132435,0.55632435,0.43132435,0.34409406,400,1,1,8,5000,10759.321,20252.839,16000,5000,5000,5000,5000,5000
486,691.98473,691.98473,425.19273,-466.32236,86.302743,86.302743,50,16.022141,20.280602,27.979342,13.150291,41.129632,127.43237,1265.7685,12087.199,0.431309,0.556309,0.431309,0.36841046,400,1,1,8,5000,10759.181,20252.576,16000,5000,5000,5000,5000,5000
486.1,719.48296,719.48296,453.19815,-497.03679,86.301461,86.301461,50,16.021699,20.279762,29.822207,14.016438,43.838645,130.14011,1265.7501,12087.023,0.43129279,0.55629279,0.43129279,0.39268162,400,1,1,8,5000,10759.032,20252.296,16000,5000,5000,5000,5000,5000
486.2,746.84573,746.84573,481.14241,-527.68415,86.300108,86.300108,50,16.021232,20.278876,31.661049,14.880693,46.541742,132.84185,1265.7307,12086.838,0.43127574,0.55627574,0.43127574,0.41690082,400,1,1,8,5000,10758.876,20252.001,16000,5000,5000,5000,5000,5000
486.3,774.06586,774.06586,509.01776,-558.25593,86.298685,86.298685,50,16.020741,20.277943,33.495356,15.742817,49.238173,135.53686,1265.7103,12086.643,0.43125783,0.55625783,0.43125783,0.44106138,400,1,1,8,5000,10758.711,20251.691,16000,5000,5000,5000,5000,5000
486.4,801.13626,801.13626,536.81651,-588.74371,86.29719,86.29719,50,16.020226,20.276965,35.324622,16.602573,51.927195,138.22438,1265.689,12086.439,0.43123908,0.55623908,0.43123908,0.4651567,400,1,1,8,5000,10758.538,20251.365,16000,5000,5000,5000,5000,5000
486.5,828.04997,828.04997,564.53104,-619.13911,86.295625,86.295625,50,16.019686,20.275939,37.148347,17.459723,54.608069,140.90369,1265.6667,12086.226,0.43121949,0.55621949,0.43121949,0.48918023,400,1,1,8,5000,10758.356,20251.023,16000,5000,5000,5000,5000,5000
486.6,854.80018,854.80018,592.1538,-649.43387,86.293989,86.293989,50,16.019121,20.274868,38.966032,18.314035,57.280067,143.57406,1265.6434,12086.004,0.43119905,0.55619905,0.43119905,0.51312546,400,1,1,8,5000,10758.167,20250.667,16000,5000,5000,5000,5000,5000
486.7,881.38017,881.38017,619.67733,-679.61979,86.292283,86.292283,50,16.018533,20.27375,40.777188,19.165278,59.942466,146.23475,1265.6192,12085.773,0.43117777,0.55617777,0.43117777,0.536986,400,1,1,8,5000,10757.969,20250.295,16000,5000,5000,5000,5000,5000
486.8,907.78338,907.78338,647.09424,-709.6888,86.290507,86.290507,50,16.01792,20.272587,42.581328,20.013224,62.594552,148.88506,1265.5941,12085.533,0.43115566,0.55615566,0.43115566,0.56075548,400,1,1,8,5000,10757.763,20249.907,16000,5000,5000,5000,5000,5000
486.9,934.00337,934.00337,674.39726,-739.63288,86.288661,86.288661,50,16.017283,20.271378,44.377973,20.857647,65.23562,151.52428,1265.568,12085.284,0.43113272,0.55613272,0.43113272,0.58442763,400,1,1,8,5000,10757.549,20249.505,16000,5000,5000,5000,5000,5000
487,960.03385,960.03385,701.57917,-769.44415,86.286746,86.286746,50,16.016622,20.270124,46.166649,21.698325,67.864974,154.15172,1265.5409,12085.025,0.43110895,0.55610895,0.43110895,0.60799627,400,1,1,8,5000,10757.328,20249.087,16000,5000,5000,5000,5000,5000
487.1,985.86869,985.86869,728.6329,-799.11482,86.284762,86.284762,50,16.015938,20.268824,47.946889,22.535038,70.481927,156.76669,1265.5129,12084.758,0.43108436,0.55608436,0.43108436,0.63145529,400,1,1,8,5000,10757.098,20248.654,16000,5000,5000,5000,5000,5000
487.2,1011.5019,1011.5019,755.55144,-828.63724,86.282709,86.282709,50,16.015229,20.26748,49.718235,23.36757,73.085805,159.36851,1265.484,12084.482,0.43105894,0.55605894,0.43105894,0.65479867,400,1,1,8,5000,10756.86,20248.207,16000,5000,5000,5000,5000,5000
487.3,1036.9276,1036.9276,782.32792,-858.00386,86.280588,86.280588,50,16.014498,20.26609,51.480232,24.195709,75.67594,161.95653,1265.4542,12084.197,0.43103271,0.55603271,0.43103271,0.6780205,400,1,1,8,5000,10756.614,20247.744,16000,5000,5000,5000,5000,5000
487.4,1062.1401,1062.1401,808.95557,-887.20725,86.278399,86.278399,50,16.013742,20.264656,53.232435,25.019245,78.25168,164.53008,1265.4234,12083.903,0.43100567,0.55600567,0.43100567,0.70111495,400,1,1,8,5000,10756.36,20247.266,16000,5000,5000,5000,5000,5000
487.5,1087.134,1087.134,835.42775,-916.24013,86.276141,86.276141,50,16.012963,20.263178,54.974408,25.837972,80.812379,167.08852,1265.3917,12083.601,0.43097782,0.55597782,0.43097782,0.7240763,400,1,1,8,5000,10756.099,20246.774,16000,5000,5000,5000,5000,5000
487.6,1111.9038,1111.9038,861.73792,-945.09533,86.273817,86.273817,50,16.012161,20.261656,56.70572,26.651688,83.357408,169.63123,1265.3591,12083.289,0.43094917,0.55594917,0.43094917,0.74689892,400,1,1,8,5000,10755.829,20246.267,16000,5000,5000,5000,5000,5000
487.7,1136.4444,1136.4444,887.8797,-973.76584,86.271426,86.271426,50,16.011336,20.26009,58.425951,27.460197,85.886147,172.15757,1265.3256,12082.969,0.43091973,0.55591973,0.43091973,0.7695773,400,1,1,8,5000,10755.552,20245.745,16000,5000,5000,5000,5000,5000
487.8,1160.7507,1160.7507,913.84681,-1002.2448,86.268968,86.268968,50,16.010488,20.25848,60.134688,28.263303,88.397991,174.66696,1265.2912,12082.641,0.43088949,0.55588949,0.43088949,0.79210606,400,1,1,8,5000,10755.267,20245.209,16000,5000,5000,5000,5000,5000
487.9,1184.8179,1184.8179,939.63312,-1030.5255,86.266445,86.266445,50,16.009617,20.256827,61.831528,29.060818,90.892346,177.15879,1265.2559,12082.303,0.43085847,0.55585847,0.43085847,0.8144799,400,1,1,8,5000,10754.975,20244.659,16000,5000,5000,5000,5000,5000
488,1208.6414,1208.6414,965.23264,-1058.6013,86.263856,86.263856,50,16.008724,20.255132,63.516076,29.852556,93.368632,179.63249,1265.2197,12081.958,0.43082667,0.55582667,0.43082667,0.83669366,400,1,1,8,5000,10754.675,20244.094,16000,5000,5000,5000,5000,5000
488.1,1232.2166,1232.2166,990.63952,-1086.4658,86.261202,86.261202,50,16.007808,20.253394,65.187948,30.638336,95.826284,182.08749,1265.1826,12081.604,0.43079409,0.55579409,0.43079409,0.8587423,400,1,1,8,5000,10754.367,20243.515,16000,5000,5000,5000,5000,5000
488.2,1255.5392,1255.5392,1015.8481,-1114.1128,86.258483,86.258483,50,16.00687,20.251613,66.846768,31.417981,98.26475,184.52323,1265.1446,12081.241,0.43076075,0.55576075,0.43076075,0.8806209,400,1,1,8,5000,10754.052,20242.921,16000,5000,5000,5000,5000,5000
488.3,1278.6052,1278.6052,1040.8527,-1141.5362,86.2557,86.2557,50,16.00591,20.249791,68.492172,32.191321,100.68349,186.93919,1265.1058,12080.871,0.43072664,0.55572664,0.43072664,0.90232468,400,1,1,8,5000,10753.729,20242.314,16000,5000,5000,5000,5000,5000
488.4,1301.4105,1301.4105,1065.6481,-1168.7301,86.252854,86.252854,50,16.004927,20.247927,70.123803,32.958187,103.08199,189.33484,1265.0661,12080.492,0.43069178,0.55569178,0.43069178,0.92384897,400,1,1,8,5000,10753.399,20241.693,16000,5000,5000,5000,5000,5000
488.5,1323.9515,1323.9515,1090.2289,-1195.6886,86.249945,86.249945,50,16.003923,20.246022,71.741317,33.718419,105.45974,191.70968,1265.0256,12080.105,0.43065617,0.55565617,0.43065617,0.94518927,400,1,1,8,5000,10753.062,20241.058,16000,5000,5000,5000,5000,5000
488.6,1346.2246,1346.2246,1114.5901,-1222.4063,86.246973,86.246973,50,16.002898,20.244075,73.34438,34.471859,107.81624,194.06321,1264.9842,12079.71,0.43061982,0.55561982,0.43061982,0.96634117,400,1,1,8,5000,10752.718,20240.41,16000,5000,5000,5000,5000,5000
488.7,1368.2264,1368.2264,1138.7268,-1248.8778,86.24394,86.24394,50,16.001851,20.242089,74.932669,35.218354,110.15102,196.39496,1264.942,12079.306,0.43058274,0.55558274,0.43058274,0.98730045,400,1,1,8,5000,10752.366,20239.748,16000,5000,5000,5000,5000,5000
488.8,1389.9538,1389.9538,1162.6342,-1275.0978,86.240845,86.240845,50,16.000783,20.240062,76.50587,35.957759,112.46363,198.70447,1264.899,12078.895,0.43054492,0.55554492,0.43054492,1.008063,400,1,1,8,5000,10752.007,20239.072,16000,5000,5000,5000,5000,5000
488.9,1411.4037,1411.4037,1186.3078,-1301.0614,86.23769,86.23769,50,15.999694,20.237996,78.063682,36.68993,114.75361,200.9913,1264.8551,12078.476,0.43050638,0.55550638,0.43050638,1.0286248,400,1,1,8,5000,10751.641,20238.383,16000,5000,5000,5000,5000,5000
489,1432.5735,1432.5735,1209.743,-1326.7636,86.234474,86.234474,50,15.998584,20.23589,79.605815,37.414733,117.02055,203.25502,1264.8104,12078.05,0.43046713,0.55546713,0.43046713,1.0489822,400,1,1,8,5000,10751.268,20237.681,16000,5000,5000,5000,5000,5000
489.1,1453.4605,1453.4605,1232.9358,-1352.1999,86.231199,86.231199,50,15.997453,20.233746,81.131991,38.132036,119.26403,205.49523,1264.7649,12077.615,0.43042718,0.55542718,0.43042718,1.0691314,400,1,1,8,5000,10750.888,20236.966,16000,5000,5000,5000,5000,5000
489.2,1474.0624,1474.0624,1255.8821,-1377.3657,86.227865,86.227865,50,15.996303,20.231562,82.641943,38.841713,121.48366,207.71152,1264.7186,12077.173,0.43038652,0.55538652,0.43038652,1.0890689,400,1,1,8,5000,10750.502,20236.239,16000,5000,5000,5000,5000,5000
489.3,1494.377,1494.377,1278.5779,-1402.2569,86.224473,86.224473,50,15.995132,20.229341,84.135415,39.543645,123.67906,209.90353,1264.6715,12076.724,0.43034518,0.55534518,0.43034518,1.1087914,400,1,1,8,5000,10750.108,20235.498,16000,5000,5000,5000,5000,5000
489.4,1514.4023,1514.4023,1301.0195,-1426.8694,86.221023,86.221023,50,15.993941,20.227082,85.612164,40.237717,125.84988,212.0709,1264.6237,12076.267,0.43030315,0.55530315,0.43030315,1.1282957,400,1,1,8,5000,10749.708,20234.745,16000,5000,5000,5000,5000,5000
489.5,1534.1366,1534.1366,1323.2035,-1451.1993,86.217516,86.217516,50,15.992731,20.224786,87.07196,40.923821,127.99578,214.2133,1264.5751,12075.802,0.43026044,0.55526044,0.43026044,1.1475786,400,1,1,8,5000,10749.301,20233.979,16000,5000,5000,5000,5000,5000
489.6,1553.5783,1553.5783,1345.1266,-1475.243,86.213953,86.213953,50,15.991501,20.222453,88.514582,41.601854,130.11644,216.33039,1264.5257,12075.331,0.43021707,0.55521707,0.43021707,1.1666375,400,1,1,8,5000,10748.888,20233.201,16000,5000,5000,5000,5000,5000
489.7,1572.726,1572.726,1366.7855,-1498.9971,86.210335,86.210335,50,15.990251,20.220083,89.939825,42.271718,132.21154,218.42188,1264.4755,12074.852,0.43017303,0.55517303,0.43017303,1.1854694,400,1,1,8,5000,10748.468,20232.411,16000,5000,5000,5000,5000,5000
489.8,1591.5785,1591.5785,1388.1774,-1522.4582,86.206661,86.206661,50,15.988983,20.217678,91.347495,42.933323,134.28082,220.48748,1264.4246,12074.366,0.43012835,0.55512835,0.43012835,1.204072,400,1,1,8,5000,10748.042,20231.608,16000,5000,5000,5000,5000,5000
489.9,1610.135,1610.135,1409.2995,-1545.6235,86.202933,86.202933,50,15.987696,20.215237,92.737409,43.586582,136.32399,222.52692,1264.373,12073.873,0.43008302,0.55508302,0.43008302,1.2224426,400,1,1,8,5000,10747.609,20230.794,16000,5000,5000,5000,5000,5000
490,1628.3946,1628.3946,1430.1491,-1568.49,86.199152,86.199152,50,15.986391,20.212761,94.109398,44.231417,138.34081,224.53997,1264.3207,12073.373,0.43003705,0.55503705,0.43003705,1.2405792,400,1,1,8,5000,10747.171,20229.968,16000,5000,5000,5000,5000,5000
490.1,1646.3569,1646.3569,1450.724,-1591.0551,86.195318,86.195318,50,15.985067,20.210251,95.463305,44.867754,140.33106,226.52638,1264.2676,12072.866,0.42999046,0.55499046,0.42999046,1.2584797,400,1,1,8,5000,10746.726,20229.13,16000,5000,5000,5000,5000,5000
490.2,1664.0213,1664.0213,1471.022,-1613.3165,86.191431,86.191431,50,15.983725,20.207706,96.798988,45.495524,142.29451,228.48594,1264.2138,12072.353,0.42994326,0.55494326,0.42994326,1.2761421,400,1,1,8,5000,10746.275,20228.281,16000,5000,5000,5000,5000,5000
490.3,1681.3879,1681.3879,1491.0409,-1635.2719,86.187493,86.187493,50,15.982366,20.205128,98.116314,46.114668,144.23098,230.41848,1264.1593,12071.833,0.42989544,0.55489544,0.42989544,1.2935647,400,1,1,8,5000,10745.817,20227.421,16000,5000,5000,5000,5000,5000
490.4,1698.4566,1698.4566,1510.7791,-1656.9194,86.183505,86.183505,50,15.980989,20.202516,99.415165,46.725128,146.14029,232.3238,1264.1042,12071.306,0.42984702,0.55484702,0.42984702,1.3107459,400,1,1,8,5000,10745.354,20226.55,16000,5000,5000,5000,5000,5000
490.5,1715.2277,1715.2277,1530.235,-1678.2573,86.179466,86.179466,50,15.979594,20.199872,100.69544,47.326855,148.02229,234.20176,1264.0484,12070.773,0.42979801,0.55479801,0.42979801,1.3276844,400,1,1,8,5000,10744.886,20225.667,16000,5000,5000,5000,5000,5000
490.6,1731.7016,1731.7016,1549.4071,-1699.2839,86.175378,86.175378,50,15.978183,20.197195,101.95703,47.919806,149.87684,236.05222,1263.9919,12070.233,0.42974841,0.55474841,0.42974841,1.3443788,400,1,1,8,5000,10744.411,20224.774,16000,5000,5000,5000,5000,5000
490.7,1747.879,1747.879,1568.2942,-1719.998,86.171241,86.171241,50,15.976754,20.194487,103.19988,48.503943,151.70382,237.87506,1263.9347,12069.687,0.42969824,0.55469824,0.42969824,1.3608282,400,1,1,8,5000,10743.931,20223.87,16000,5000,5000,5000,5000,5000
490.8,1763.7607,1763.7607,1586.8953,-1740.3984,86.167057,86.167057,50,15.975309,20.191748,104.4239,49.079235,153.50314,239.6702,1263.8769,12069.135,0.4296475,0.5546475,0.4296475,1.3770316,400,1,1,8,5000,10743.445,20222.955,16000,5000,5000,5000,5000,5000
490.9,1779.3478,1779.3478,1605.2096,-1760.4843,86.162825,86.162825,50,15.973848,20.188977,105.62906,49.645656,155.27471,241.43754,1263.8184,12068.577,0.4295962,0.5545962,0.4295962,1.3929883,400,1,1,8,5000,10742.954,20222.03,16000,5000,5000,5000,5000,5000
491,1794.6414,1794.6414,1623.2364,-1780.2549,86.158547,86.158547,50,15.972371,20.186177,106.81529,50.203187,157.01848,243.17703,1263.7594,12068.013,0.42954436,0.55454436,0.42954436,1.4086976,400,1,1,8,5000,10742.457,20221.095,16000,5000,5000,5000,5000,5000
491.1,1809.643,1809.643,1640.9753,-1799.7097,86.154224,86.154224,50,15.970878,20.183346,107.98258,50.751814,158.7344,244.88862,1263.6997,12067.443,0.42949197,0.55449197,0.42949197,1.4241593,400,1,1,8,5000,10741.955,20220.15,16000,5000,5000,5000,5000,5000
491.2,1824.3541,1824.3541,1658.4261,-1818.8486,86.149855,86.149855,50,15.969369,20.180486,109.13091,51.291529,160.42244,246.5723,1263.6394,12066.867,0.42943906,0.55443906,0.42943906,1.4393731,400,1,1,8,5000,10741.447,20219.195,16000,5000,5000,5000,5000,5000
491.3,1838.7766,1838.7766,1675.5887,-1837.6713,86.145443,86.145443,50,15.967845,20.177598,110.26028,51.822332,162.08261,248.22806,1263.5785,12066.286,0.42938562,0.55438562,0.42938562,1.4543389,400,1,1,8,5000,10740.935,20218.23,16000,5000,5000,5000,5000,5000
491.4,1852.9124,1852.9124,1692.4633,-1856.1782,86.140986,86.140986,50,15.966306,20.17468,111.37069,52.344226,163.71492,249.85591,1263.517,12065.699,0.42933167,0.55433167,0.42933167,1.4690568,400,1,1,8,5000,10740.417,20217.256,16000,5000,5000,5000,5000,5000
491.5,1866.7637,1866.7637,1709.0502,-1874.3696,86.136487,86.136487,50,15.964752,20.171735,112.46217,52.857222,165.3194,251.45588,1263.4549,12065.106,0.42927721,0.55427721,0.42927721,1.4835271,400,1,1,8,5000,10739.894,20216.272,16000,5000,5000,5000,5000,5000
491.6,1880.3327,1880.3327,1725.3499,-1892.246,86.131947,86.131947,50,15.963184,20.168763,113.53476,53.361336,166.89609,253.02804,1263.3923,12064.508,0.42922225,0.55422225,0.42922225,1.4977501,400,1,1,8,5000,10739.367,20215.279,16000,5000,5000,5000,5000,5000
491.7,1893.622,1893.622,1741.3631,-1909.8082,86.127364,86.127364,50,15.961601,20.165764,114.58849,53.85659,168.44508,254.57244,1263.3291,12063.904,0.42916681,0.55416681,0.42916681,1.5117266,400,1,1,8,5000,10738.834,20214.277,16000,5000,5000,5000,5000,5000
491.8,1906.6342,1906.6342,1757.0907,-1927.0571,86.122742,86.122742,50,15.960004,20.162738,115.62343,54.343011,169.96644,256.08918,1263.2654,12063.296,0.42911089,0.55411089,0.42911089,1.5254571,400,1,1,8,5000,10738.297,20213.266,16000,5000,5000,5000,5000,5000
491.9,1919.3722,1919.3722,1772.5338,-1943.9941,86.118079,86.118079,50,15.958394,20.159686,116.63965,54.820634,171.46028,257.57836,1263.2011,12062.682,0.4290545,0.5540545,0.4290545,1.5389427,400,1,1,8,5000,10737.756,20212.246,16000,5000,5000,5000,5000,5000
492,1931.8389,1931.8389,1787.6937,-1960.6204,86.113378,86.113378,50,15.956769,20.156608,117.63723,55.289496,172.92672,259.0401,1263.1363,12062.063,0.42899764,0.55399764,0.42899764,1.5521844,400,1,1,8,5000,10737.209,20211.217,16000,5000,5000,5000,5000,5000
492.1,1944.0376,1944.0376,1802.5718,-1976.9377,86.108638,86.108638,50,15.955132,20.153506,118.61626,55.749643,174.3659,260.47454,1263.0709,12061.439,0.42894034,0.55394034,0.42894034,1.5651834,400,1,1,8,5000,10736.658,20210.18,16000,5000,5000,5000,5000,5000
492.2,1955.9715,1955.9715,1817.1697,-1992.9477,86.103861,86.103861,50,15.953482,20.150379,119.57686,56.201125,175.77799,261.88185,1263.0051,12060.81,0.42888258,0.55388258,0.42888258,1.5779411,400,1,1,8,5000,10736.103,20209.135,16000,5000,5000,5000,5000,5000
492.3,1967.6441,1967.6441,1831.4892,-2008.6524,86.099046,86.099046,50,15.951818,20.147228,120.51914,56.643997,177.16314,263.26218,1262.9387,12060.177,0.4288244,0.5538244,0.4288244,1.5904591,400,1,1,8,5000,10735.543,20208.081,16000,5000,5000,5000,5000,5000
492.4,1979.059,1979.059,1845.5323,-2024.0539,86.094196,86.094196,50,15.950143,20.144053,121.44323,57.07832,178.52155,264.61575,1262.8719,12059.538,0.42876578,0.55376578,0.42876578,1.6027389,400,1,1,8,5000,10734.979,20207.02,16000,5000,5000,5000,5000,5000
492.5,1990.22,1990.22,1859.3012,-2039.1546,86.08931,86.08931,50,15.948454,20.140855,122.34928,57.504161,179.85344,265.94275,1262.8046,12058.896,0.42870675,0.55370675,0.42870675,1.6147824,400,1,1,8,5000,10734.411,20205.95,16000,5000,5000,5000,5000,5000
492.6,2001.1311,2001.1311,1872.7981,-2053.9571,86.084389,86.084389,50,15.946754,20.137635,123.23743,57.921591,181.15902,267.24341,1262.7368,12058.248,0.4286473,0.5536473,0.4286473,1.6265916,400,1,1,8,5000,10733.839,20204.873,16000,5000,5000,5000,5000,5000
492.7,2011.7962,2011.7962,1886.0255,-2068.464,86.079434,86.079434,50,15.945042,20.134392,124.10784,58.330686,182.43853,268.51796,1262.6685,12057.596,0.42858745,0.55358745,0.42858745,1.6381687,400,1,1,8,5000,10733.263,20203.789,16000,5000,5000,5000,5000,5000
492.8,2022.2196,2022.2196,1898.9861,-2082.6783,86.074446,86.074446,50,15.943319,20.131127,124.9607,58.731529,183.69223,269.76667,1262.5998,12056.94,0.42852721,0.55352721,0.42852721,1.6495157,400,1,1,8,5000,10732.683,20202.697,16000,5000,5000,5000,5000,5000
492.9,2032.4055,2032.4055,1911.6826,-2096.603,86.069425,86.069425,50,15.941584,20.127841,125.79618,59.124205,184.92039,270.98981,1262.5307,12056.28,0.42846658,0.55346658,0.42846658,1.6606353,400,1,1,8,5000,10732.099,20201.597,16000,5000,5000,5000,5000,5000
493,2042.3584,2042.3584,1924.1181,-2110.2414,86.064372,86.064372,50,15.939837,20.124534,126.61448,59.508806,186.12329,272.18766,1262.4611,12055.616,0.42840557,0.55340557,0.42840557,1.6715298,400,1,1,8,5000,10731.511,20200.491,16000,5000,5000,5000,5000,5000
493.1,2052.0829,2052.0829,1936.2955,-2123.5968,86.059287,86.059287,50,15.93808,20.121207,127.41581,59.885429,187.30123,273.36052,1262.3911,12054.947,0.42834419,0.55334419,0.42834419,1.682202,400,1,1,8,5000,10730.919,20199.378,16000,5000,5000,5000,5000,5000
493.2,2061.5836,2061.5836,1948.2183,-2136.6728,86.054172,86.054172,50,15.936313,20.117859,128.20037,60.254173,188.45454,274.50871,1262.3207,12054.274,0.42828245,0.55328245,0.42828245,1.6926545,400,1,1,8,5000,10730.324,20198.257,16000,5000,5000,5000,5000,5000
493.3,2070.8653,2070.8653,1959.8897,-2149.4732,86.049027,86.049027,50,15.934535,20.114492,128.96839,60.615145,189.58354,275.63256,1262.2498,12053.598,0.42822035,0.55322035,0.42822035,1.7028905,400,1,1,8,5000,10729.726,20197.131,16000,5000,5000,5000,5000,5000
493.4,2079.933,2079.933,1971.3133,-2162.0019,86.043852,86.043852,50,15.932746,20.111106,129.72011,60.968453,190.68856,276.73242,1262.1786,12052.918,0.42815791,0.55315791,0.42815791,1.7129128,400,1,1,8,5000,10729.123,20195.997,16000,5000,5000,5000,5000,5000
493.5,2088.7915,2088.7915,1982.4928,-2174.2628,86.038649,86.038649,50,15.930948,20.107701,130.45577,61.314211,191.76998,277.80863,1262.1069,12052.234,0.42809512,0.55309512,0.42809512,1.7227247,400,1,1,8,5000,10728.518,20194.857,16000,5000,5000,5000,5000,5000
493.6,2097.4461,2097.4461,1993.4321,-2186.2602,86.033417,86.033417,50,15.929139,20.104278,131.17561,61.652539,192.82815,278.86157,1262.0349,12051.546,0.428032,0.553032,0.428032,1.7323294,400,1,1,8,5000,10727.909,20193.711,16000,5000,5000,5000,5000,5000
493.7,2105.9018,2105.9018,2004.135,-2197.9985,86.028158,86.028158,50,15.927322,20.100836,131.87991,61.983556,193.86346,279.89162,1261.9625,12050.855,0.42796856,0.55296856,0.42796856,1.7417304,400,1,1,8,5000,10727.297,20192.559,16000,5000,5000,5000,5000,5000
493.8,2114.1641,2114.1641,2014.6056,-2209.482,86.022872,86.022872,50,15.925494,20.097377,132.56892,62.307391,194.87631,280.89918,1261.8898,12050.16,0.42790479,0.55290479,0.42790479,1.750931,400,1,1,8,5000,10726.682,20191.401,16000,5000,5000,5000,5000,5000
493.9,2122.2381,2122.2381,2024.8482,-2220.7153,86.017559,86.017559,50,15.923658,20.093901,133.24292,62.624172,195.86709,281.88465,1261.8167,12049.461,0.42784072,0.55284072,0.42784072,1.759935,400,1,1,8,5000,10726.063,20190.236,16000,5000,5000,5000,5000,5000
494,2130.1294,2130.1294,2034.8671,-2231.7033,86.012221,86.012221,50,15.921813,20.090408,133.9022,62.934033,196.83623,282.84845,1261.7432,12048.76,0.42777633,0.55277633,0.42777633,1.7687461,400,1,1,8,5000,10725.442,20189.066,16000,5000,5000,5000,5000,5000
494.1,2137.8435,2137.8435,2044.6666,-2242.4507,86.006857,86.006857,50,15.919958,20.086899,134.54704,63.23711,197.78415,283.79101,1261.6694,12048.055,0.42771165,0.55271165,0.42771165,1.777368,400,1,1,8,5000,10724.817,20187.891,16000,5000,5000,5000,5000,5000
494.2,2145.3859,2145.3859,2054.2513,-2252.9626,86.001469,86.001469,50,15.918096,20.083374,135.17775,63.533545,198.7113,284.71277,1261.5952,12047.347,0.42764668,0.55264668,0.42764668,1.7858047,400,1,1,8,5000,10724.19,20186.71,16000,5000,5000,5000,5000,5000
494.3,2152.7622,2152.7622,2063.6258,-2263.2439,85.996057,85.996057,50,15.916224,20.079832,135.79464,63.823479,199.61812,285.61417,1261.5207,12046.635,0.42758143,0.55258143,0.42758143,1.7940601,400,1,1,8,5000,10723.559,20185.523,16000,5000,5000,5000,5000,5000
494.4,2159.9782,2159.9782,2072.795,-2273.3,85.990621,85.990621,50,15.914345,20.076276,136.398,64.107061,200.50506,286.49568,1261.4459,12045.921,0.42751589,0.55251589,0.42751589,1.8021383,400,1,1,8,5000,10722.926,20184.331,16000,5000,5000,5000,5000,5000
494.5,2167.0396,2167.0396,2081.7635,-2283.1361,85.985162,85.985162,50,15.912458,20.072705,136.98817,64.384439,201.37261,287.35777,1261.3708,12045.204,0.42745008,0.55245008,0.42745008,1.8100436,400,1,1,8,5000,10722.29,20183.134,16000,5000,5000,5000,5000,5000
494.6,2173.9521,2173.9521,2090.5364,-2292.7577,85.979681,85.979681,50,15.910562,20.069118,137.56546,64.655766,202.22123,288.20091,1261.2953,12044.483,0.42738401,0.55238401,0.42738401,1.8177802,400,1,1,8,5000,10721.652,20181.932,16000,5000,5000,5000,5000,5000
494.7,2180.7216,2180.7216,2099.1187,-2302.1701,85.974177,85.974177,50,15.908659,20.065518,138.13021,64.921196,203.0514,289.02558,1261.2196,12043.76,0.42731767,0.55231767,0.42731767,1.8253523,400,1,1,8,5000,10721.01,20180.725,16000,5000,5000,5000,5000,5000
494.8,2187.3539,2187.3539,2107.5154,-2311.379,85.968652,85.968652,50,15.906749,20.061903,138.68274,65.180888,203.86363,289.83228,1261.1436,12043.034,0.42725108,0.55225108,0.42725108,1.8327644,400,1,1,8,5000,10720.367,20179.514,16000,5000,5000,5000,5000,5000
494.9,2193.8549,2193.8549,2115.7317,-2320.3901,85.963106,85.963106,50,15.904831,20.058275,139.2234,65.435,204.6584,290.62151,1261.0672,12042.305,0.42718423,0.55218423,0.42718423,1.8400209,400,1,1,8,5000,10719.72,20178.297,16000,5000,5000,5000,5000,5000
495,2200.2305,2200.2305,2123.7728,-2329.209,85.95754,85.95754,50,15.902906,20.054634,139.75254,65.683694,205.43624,291.39378,1260.9906,12041.574,0.42711714,0.55211714,0.42711714,1.8471263,400,1,1,8,5000,10719.072,20177.076,16000,5000,5000,5000,5000,5000
495.1,2206.4866,2206.4866,2131.644,-2337.8417,85.951953,85.951953,50,15.900974,20.050979,140.2705,65.927135,206.19764,292.14959,1260.9137,12040.839,0.42704982,0.55204982,0.42704982,1.8540853,400,1,1,8,5000,10718.42,20175.85,16000,5000,5000,5000,5000,5000
495.2,2212.6292,2212.6292,2139.3508,-2346.2939,85.946346,85.946346,50,15.899035,20.047311,140.77764,66.165489,206.94312,292.88947,1260.8366,12040.102,0.42698225,0.55198225,0.42698225,1.8609025,400,1,1,8,5000,10717.767,20174.62,16000,5000,5000,5000,5000,5000
495.3,2218.6641,2218.6641,2146.8985,-2354.5717,85.94072,85.94072,50,15.897089,20.043631,141.2743,66.398921,207.67322,293.61394,1260.7592,12039.363,0.42691446,0.55191446,0.42691446,1.8675825,400,1,1,8,5000,10717.111,20173.385,16000,5000,5000,5000,5000,5000
495.4,2224.5974,2224.5974,2154.2925,-2362.6809,85.935075,85.935075,50,15.895137,20.039939,141.76086,66.627603,208.38846,294.32353,1260.6815,12038.621,0.42684645,0.55184645,0.42684645,1.87413,400,1,1,8,5000,10716.453,20172.147,16000,5000,5000,5000,5000,5000
495.5,2230.4349,2230.4349,2161.5384,-2370.6278,85.929412,85.929412,50,15.893178,20.036235,142.23767,66.851703,209.08937,295.01878,1260.6035,12037.877,0.42677821,0.55177821,0.42677821,1.8805498,400,1,1,8,5000,10715.792,20170.903,16000,5000,5000,5000,5000,5000
495.6,2236.1825,2236.1825,2168.6417,-2378.4182,85.923731,85.923731,50,15.891212,20.032518,142.70509,67.071393,209.77649,295.70022,1260.5253,12037.13,0.42670975,0.55170975,0.42670975,1.8868468,400,1,1,8,5000,10715.13,20169.656,16000,5000,5000,5000,5000,5000
495.7,2241.8462,2241.8462,2175.608,-2386.0584,85.918031,85.918031,50,15.889241,20.028791,143.1635,67.286847,210.45035,296.36838,1260.4469,12036.381,0.42664109,0.55164109,0.42664109,1.8930257,400,1,1,8,5000,10714.465,20168.405,16000,5000,5000,5000,5000,5000
495.8,2247.4319,2247.4319,2182.443,-2393.5545,85.912315,85.912315,50,15.887263,20.025051,143.61327,67.498237,211.11151,297.02382,1260.3682,12035.63,0.42657221,0.55157221,0.42657221,1.8990915,400,1,1,8,5000,10713.798,20167.15,16000,5000,5000,5000,5000,5000
495.9,2252.9453,2252.9453,2189.1522,-2400.9127,85.906581,85.906581,50,15.88528,20.021301,144.05476,67.705737,211.7605,297.66708,1260.2893,12034.876,0.42650314,0.55150314,0.42650314,1.9050489,400,1,1,8,5000,10713.13,20165.891,16000,5000,5000,5000,5000,5000
496,2258.3923,2258.3923,2195.7412,-2408.1391,85.900831,85.900831,50,15.88329,20.01754,144.48835,67.909523,212.39787,298.2987,1260.2101,12034.12,0.42643386,0.55143386,0.42643386,1.9109029,400,1,1,8,5000,10712.459,20164.628,16000,5000,5000,5000,5000,5000
496.1,2263.7787,2263.7787,2202.2159,-2415.24,85.895064,85.895064,50,15.881295,20.013769,144.9144,68.109769,213.02417,298.91923,1260.1307,12033.362,0.42636438,0.55136438,0.42636438,1.9166583,400,1,1,8,5000,10711.786,20163.362,16000,5000,5000,5000,5000,5000
496.2,2269.1103,2269.1103,2208.5817,-2422.2217,85.88928,85.88928,50,15.879294,20.009986,145.3333,68.306651,213.63995,299.52923,1260.0511,12032.602,0.42629471,0.55129471,0.42629471,1.9223202,400,1,1,8,5000,10711.111,20162.091,16000,5000,5000,5000,5000,5000
496.3,2274.3926,2274.3926,2214.8444,-2429.0902,85.883481,85.883481,50,15.877288,20.006194,145.74541,68.500344,214.24576,300.12924,1259.9713,12031.839,0.42622485,0.55122485,0.42622485,1.9278933,400,1,1,8,5000,10710.434,20160.818,16000,5000,5000,5000,5000,5000
496.4,2279.6313,2279.6313,2221.0097,-2435.8519,85.877667,85.877667,50,15.875276,20.002391,146.15111,68.691023,214.84213,300.7198,1259.8912,12031.075,0.4261548,0.5511548,0.4261548,1.9333827,400,1,1,8,5000,10709.756,20159.54,16000,5000,5000,5000,5000,5000
496.5,2284.832,2284.832,2227.0832,-2442.5129,85.871837,85.871837,50,15.873258,19.998578,146.55077,68.878863,215.42963,301.30147,1259.8109,12030.308,0.42608457,0.55108457,0.42608457,1.9387932,400,1,1,8,5000,10709.075,20158.259,16000,5000,5000,5000,5000,5000
496.6,2290.0003,2290.0003,2233.0706,-2449.0794,85.865992,85.865992,50,15.871236,19.994756,146.94476,69.064038,216.0088,301.87479,1259.7304,12029.54,0.42601415,0.55101415,0.42601415,1.9441297,400,1,1,8,5000,10708.393,20156.975,16000,5000,5000,5000,5000,5000
496.7,2295.1414,2295.1414,2238.9774,-2455.5576,85.860131,85.860131,50,15.869208,19.990924,147.33345,69.246724,216.58018,302.44031,1259.6497,12028.769,0.42594356,0.55094356,0.42594356,1.9493971,400,1,1,8,5000,10707.709,20155.687,16000,5000,5000,5000,5000,5000
496.8,2300.2609,2300.2609,2244.8093,-2461.9536,85.854257,85.854257,50,15.867175,19.987082,147.71722,69.427091,217.14431,302.99856,1259.5688,12027.996,0.42587279,0.55087279,0.42587279,1.9546003,400,1,1,8,5000,10707.023,20154.396,16000,5000,5000,5000,5000,5000
496.9,2305.3639,2305.3639,2250.5718,-2468.2735,85.848367,85.848367,50,15.865136,19.983231,148.09641,69.605314,217.70173,303.55009,1259.4877,12027.222,0.42580184,0.55080184,0.42580184,1.959744,400,1,1,8,5000,10706.335,20153.101,16000,5000,5000,5000,5000,5000
497,2310.4556,2310.4556,2256.2705,-2474.5235,85.842464,85.842464,50,15.863093,19.979371,148.47141,69.781562,218.25297,304.09544,1259.4064,12026.445,0.42573072,0.55073072,0.42573072,1.9648332,400,1,1,8,5000,10705.646,20151.803,16000,5000,5000,5000,5000,5000
497.1,2315.5412,2315.5412,2261.9109,-2480.7094,85.836546,85.836546,50,15.861045,19.975501,148.84257,69.956006,218.79857,304.63512,1259.3249,12025.667,0.42565943,0.55065943,0.42565943,1.9698725,400,1,1,8,5000,10704.954,20150.502,16000,5000,5000,5000,5000,5000
497.2,2320.6257,2320.6257,2267.4983,-2486.8374,85.830614,85.830614,50,15.858991,19.971622,149.21024,70.128814,219.33906,305.16967,1259.2432,12024.886,0.42558796,0.55058796,0.42558796,1.9748667,400,1,1,8,5000,10704.261,20149.198,16000,5000,5000,5000,5000,5000
497.3,2325.714,2325.714,2273.0383,-2492.9132,85.824668,85.824668,50,15.856933,19.967735,149.57479,70.300153,219.87495,305.69961,1259.1612,12024.104,0.42551633,0.55051633,0.42551633,1.9798205,400,1,1,8,5000,10703.567,20147.891,16000,5000,5000,5000,5000,5000
497.4,2330.8108,2330.8108,2278.5361,-2498.9428,85.818709,85.818709,50,15.85487,19.963838,149.93657,70.470188,220.40676,306.22547,1259.0791,12023.32,0.42544453,0.55044453,0.42544453,1.9847385,400,1,1,8,5000,10702.871,20146.58,16000,5000,5000,5000,5000,5000
497.5,2335.9209,2335.9209,2283.997,-2504.932,85.812735,85.812735,50,15.852803,19.959933,150.29592,70.639081,220.935,306.74773,1258.9968,12022.534,0.42537257,0.55037257,0.42537257,1.9896253,400,1,1,8,5000,10702.173,20145.266,16000,5000,5000,5000,5000,5000
497.6,2341.0489,2341.0489,2289.4262,-2510.8863,85.806748,85.806748,50,15.85073,19.956019,150.65318,70.806995,221.46018,307.26692,1258.9143,12021.746,0.42530044,0.55030044,0.42530044,1.9944855,400,1,1,8,5000,10701.473,20143.949,16000,5000,5000,5000,5000,5000
497.7,2346.1992,2346.1992,2294.8288,-2516.8116,85.800748,85.800748,50,15.848653,19.952096,151.0087,70.974088,221.98278,307.78353,1258.8316,12020.956,0.42522814,0.55022814,0.42522814,1.9993235,400,1,1,8,5000,10700.772,20142.629,16000,5000,5000,5000,5000,5000
497.8,2351.3761,2351.3761,2300.21,-2522.7133,85.794734,85.794734,50,15.84657,19.948164,151.3628,71.140516,222.50332,308.29805,1258.7487,12020.165,0.42515568,0.55015568,0.42515568,2.0041437,400,1,1,8,5000,10700.069,20141.306,16000,5000,5000,5000,5000,5000
497.9,2356.5839,2356.5839,2305.5747,-2528.597,85.788707,85.788707,50,15.844484,19.944224,151.71582,71.306434,223.02225,308.81096,1258.6656,12019.372,0.42508306,0.55008306,0.42508306,2.0089505,400,1,1,8,5000,10699.364,20139.98,16000,5000,5000,5000,5000,5000
498,2361.8267,2361.8267,2310.9278,-2534.4679,85.782667,85.782667,50,15.842392,19.940275,152.06807,71.471994,223.54007,309.32273,1258.5824,12018.576,0.42501028,0.55001028,0.42501028,2.0137481,400,1,1,8,5000,10698.658,20138.65,16000,5000,5000,5000,5000,5000
498.1,2367.1085,2367.1085,2316.2741,-2540.3313,85.776613,85.776613,50,15.840296,19.936317,152.41988,71.637343,224.05722,309.83384,1258.4989,12017.779,0.42493733,0.54993733,0.42493733,2.0185407,400,1,1,8,5000,10697.95,20137.318,16000,5000,5000,5000,5000,5000
498.2,2372.4329,2372.4329,2321.6183,-2546.1925,85.770546,85.770546,50,15.838195,19.932351,152.77155,71.802628,224.57418,310.34472,1258.4153,12016.98,0.42486422,0.54986422,0.42486422,2.0233325,400,1,1,8,5000,10697.241,20135.983,16000,5000,5000,5000,5000,5000
498.3,2377.8038,2377.8038,2326.9651,-2552.0564,85.764466,85.764466,50,15.836089,19.928377,153.12339,71.967992,225.09138,310.85584,1258.3314,12016.18,0.42479095,0.54979095,0.42479095,2.0281274,400,1,1,8,5000,10696.53,20134.644,16000,5000,5000,5000,5000,5000
498.4,2383.2246,2383.2246,2332.3189,-2557.9281,85.758373,85.758373,50,15.833979,19.924393,153.47569,72.133573,225.60926,311.36763,1258.2474,12015.377,0.42471751,0.54971751,0.42471751,2.0329295,400,1,1,8,5000,10695.817,20133.302,16000,5000,5000,5000,5000,5000
498.5,2388.6988,2388.6988,2337.6841,-2563.8124,85.752266,85.752266,50,15.831864,19.920402,153.82874,72.299509,226.12825,311.88052,1258.1631,12014.573,0.42464391,0.54964391,0.42464391,2.0377424,400,1,1,8,5000,10695.103,20131.958,16000,5000,5000,5000,5000,5000
498.6,2394.2295,2394.2295,2343.0651,-2569.7139,85.746146,85.746146,50,15.829745,19.916401,154.18283,72.465932,226.64877,312.39491,1258.0787,12013.767,0.42457015,0.54957015,0.42457015,2.0425701,400,1,1,8,5000,10694.387,20130.61,16000,5000,5000,5000,5000,5000
498.7,2399.8199,2399.8199,2348.4661,-2575.6373,85.740012,85.740012,50,15.82762,19.912392,154.53824,72.632971,227.17121,312.91122,1257.9941,12012.959,0.42449622,0.54949622,0.42449622,2.047416,400,1,1,8,5000,10693.669,20129.259,16000,5000,5000,5000,5000,5000
498.8,2405.4729,2405.4729,2353.891,-2581.5869,85.733865,85.733865,50,15.825491,19.908374,154.89522,72.800752,227.69597,313.42983,1257.9093,12012.149,0.42442213,0.54942213,0.42442213,2.0522839,400,1,1,8,5000,10692.95,20127.905,16000,5000,5000,5000,5000,5000
498.9,2411.1912,2411.1912,2359.3438,-2587.5672,85.727705,85.727705,50,15.823357,19.904348,155.25403,72.969396,228.22343,313.95114,1257.8243,12011.337,0.42434787,0.54934787,0.42434787,2.0571771,400,1,1,8,5000,10692.229,20126.548,16000,5000,5000,5000,5000,5000
499,2416.9775,2416.9775,2364.8284,-2593.5823,85.721531,85.721531,50,15.821219,19.900313,155.61494,73.139022,228.75396,314.47549,1257.7391,12010.523,0.42427345,0.54927345,0.42427345,2.0620989,400,1,1,8,5000,10691.506,20125.188,16000,5000,5000,5000,5000,5000
499.1,2422.8341,2422.8341,2370.3484,-2599.6363,85.715344,85.715344,50,15.819075,19.896269,155.97818,73.309743,229.28792,315.00326,1257.6536,12009.708,0.42419885,0.54919885,0.42419885,2.0670526,400,1,1,8,5000,10690.782,20123.825,16000,5000,5000,5000,5000,5000
499.2,2428.7634,2428.7634,2375.9073,-2605.7329,85.709143,85.709143,50,15.816927,19.892216,156.34398,73.481669,229.82564,315.53479,1257.568,12008.89,0.42412409,0.54912409,0.42412409,2.0720413,400,1,1,8,5000,10690.056,20122.458,16000,5000,5000,5000,5000,5000
499.3,2434.7675,2434.7675,2381.5086,-2611.876,85.702928,85.702928,50,15.814774,19.888154,156.71256,73.654904,230.36747,316.07039,1257.4822,12008.071,0.42404916,0.54904916,0.42404916,2.0770679,400,1,1,8,5000,10689.328,20121.089,16000,5000,5000,5000,5000,5000
499.4,2440.8482,2440.8482,2387.1555,-2618.0692,85.696699,85.696699,50,15.812616,19.884083,157.08415,73.829551,230.9137,316.6104,1257.3962,12007.25,0.42397405,0.54897405,0.42397405,2.0821354,400,1,1,8,5000,10688.599,20119.716,16000,5000,5000,5000,5000,5000
499.5,2447.0074,2447.0074,2392.8511,-2624.3158,85.690456,85.690456,50,15.810453,19.880004,157.45895,74.005705,231.46465,317.15511,1257.31,12006.426,0.42389878,0.54889878,0.42389878,2.0872464,400,1,1,8,5000,10687.868,20118.34,16000,5000,5000,5000,5000,5000
499.6,2453.2466,2453.2466,2398.5985,-2630.6191,85.684199,85.684199,50,15.808285,19.875915,157.83715,74.18346,232.02061,317.70481,1257.2236,12005.601,0.42382332,0.54882332,0.42382332,2.0924036,400,1,1,8,5000,10687.135,20116.96,16000,5000,5000,5000,5000,5000
499.7,2459.5673,2459.5673,2404.4005,-2636.9823,85.677928,85.677928,50,15.806112,19.871817,158.21894,74.362901,232.58184,318.25977,1257.137,12004.774,0.42374769,0.54874769,0.42374769,2.0976094,400,1,1,8,5000,10686.401,20115.578,16000,5000,5000,5000,5000,5000
499.8,2465.9706,2465.9706,2410.2596,-2643.4082,85.671643,85.671643,50,15.803934,19.867709,158.60449,74.544113,233.14861,318.82025,1257.0501,12003.945,0.42367188,0.54867188,0.42367188,2.1028662,400,1,1,8,5000,10685.664,20114.191,16000,5000,5000,5000,5000,5000
499.9,2472.4576,2472.4576,2416.1786,-2649.8997,85.665343,85.665343,50,15.80175,19.863592,158.99398,74.727172,233.72115,319.3865,1256.9631,12003.113,0.4235959,0.5485959,0.4235959,2.1081762,400,1,1,8,5000,10684.926,20112.802,16000,5000,5000,5000,5000,5000
500,2479.0291,2479.0291,2422.1596,-2656.4593,85.659028,85.659028,50,15.799562,19.859466,159.38756,74.912152,234.29971,319.95874,1256.8758,12002.28,0.42351973,0.54851973,0.42351973,2.1135416,400,1,1,8,5000,10684.186,20111.409,16000,5000,5000,5000,5000,5000
500.1,2485.686,2485.686,2428.2049,-2663.0894,85.652698,85.652698,50,15.797368,19.85533,159.78536,75.099121,234.88449,320.53718,1256.7883,12001.445,0.42344337,0.54844337,0.42344337,2.1189641,400,1,1,8,5000,10683.444,20110.013,16000,5000,5000,5000,5000,5000
500.2,2492.4286,2492.4286,2434.3166,-2669.7923,85.646353,85.646353,50,15.795169,19.851184,160.18754,75.288142,235.47568,321.12203,1256.7006,12000.607,0.42336683,0.54836683,0.42336683,2.1244457,400,1,1,8,5000,10682.701,20108.613,16000,5000,5000,5000,5000,5000
500.3,2499.2572,2499.2572,2440.4965,-2676.57,85.639994,85.639994,50,15.792965,19.847029,160.5942,75.479274,236.07347,321.71347,1256.6127,11999.767,0.42329011,0.54829011,0.42329011,2.129988,400,1,1,8,5000,10681.955,20107.21,16000,5000,5000,5000,5000,5000
500.4,2506.1721,2506.1721,2446.7464,-2683.4244,85.633618,85.633618,50,15.790755,19.842863,161.00546,75.672568,236.67803,322.31165,1256.5246,11998.926,0.42321319,0.54821319,0.42321319,2.1355925,400,1,1,8,5000,10681.208,20105.803,16000,5000,5000,5000,5000,5000
500.5,2513.1731,2513.1731,2453.0677,-2690.3572,85.627228,85.627228,50,15.78854,19.838688,161.42143,75.868074,237.28951,322.91673,1256.4362,11998.082,0.42313608,0.54813608,0.42313608,2.1412605,400,1,1,8,5000,10680.459,20104.393,16000,5000,5000,5000,5000,5000
500.6,2520.2601,2520.2601,2459.4619,-2697.3699,85.620821,85.620821,50,15.786319,19.834502,161.8422,76.065832,237.90803,323.52885,1256.3476,11997.236,0.42305877,0.54805877,0.42305877,2.1469934,400,1,1,8,5000,10679.708,20102.979,16000,5000,5000,5000,5000,5000
500.7,2527.4325,2527.4325,2465.9302,-2704.4639,85.614399,85.614399,50,15.784093,19.830307,162.26783,76.265882,238.53371,324.14811,1256.2588,11996.387,0.42298127,0.54798127,0.42298127,2.1527921,400,1,1,8,5000,10678.954,20101.561,16000,5000,5000,5000,5000,5000
500.8,2534.6899,2534.6899,2472.4735,-2711.6402,85.607961,85.607961,50,15.781861,19.8261,162.69841,76.468253,239.16666,324.77463,1256.1697,11995.537,0.42290357,0.54790357,0.42290357,2.1586576,400,1,1,8,5000,10678.199,20100.14,16000,5000,5000,5000,5000,5000
500.9,2542.0313,2542.0313,2479.0928,-2718.8998,85.601506,85.601506,50,15.779623,19.821884,163.13399,76.672974,239.80696,325.40847,1256.0804,11994.684,0.42282566,0.54782566,0.42282566,2.1645906,400,1,1,8,5000,10677.442,20098.715,16000,5000,5000,5000,5000,5000
501,2549.456,2549.456,2485.7888,-2726.2434,85.595035,85.595035,50,15.777379,19.817656,163.57461,76.880065,240.45467,326.04971,1255.9908,11993.829,0.42274756,0.54774756,0.42274756,2.1705918,400,1,1,8,5000,10676.683,20097.286,16000,5000,5000,5000,5000,5000
501.1,2556.9625,2556.9625,2492.5618,-2733.6717,85.588548,85.588548,50,15.77513,19.813418,164.0203,77.089542,241.10984,326.69839,1255.901,11992.972,0.42266925,0.54766925,0.42266925,2.1766617,400,1,1,8,5000,10675.922,20095.853,16000,5000,5000,5000,5000,5000
501.2,2564.5498,2564.5498,2499.4124,-2741.1849,85.582043,85.582043,50,15.772874,19.809169,164.47109,77.301414,241.77251,327.35455,1255.811,11992.112,0.42259072,0.54759072,0.42259072,2.1828005,400,1,1,8,5000,10675.159,20094.417,16000,5000,5000,5000,5000,5000
501.3,2572.2162,2572.2162,2506.3406,-2748.7833,85.575522,85.575522,50,15.770613,19.804909,164.927,77.515689,242.44269,328.01821,1255.7207,11991.25,0.42251199,0.54751199,0.42251199,2.1890085,400,1,1,8,5000,10674.394,20092.976,16000,5000,5000,5000,5000,5000
501.4,2579.96,2579.96,2513.3464,-2756.4668,85.568983,85.568983,50,15.768345,19.800638,165.38801,77.732363,243.12037,328.68935,1255.6302,11990.385,0.42243305,0.54743305,0.42243305,2.1952855,400,1,1,8,5000,10673.626,20091.532,16000,5000,5000,5000,5000,5000
501.5,2587.7793,2587.7793,2520.4296,-2764.2352,85.562427,85.562427,50,15.766072,19.796356,165.85411,77.951432,243.80554,329.36797,1255.5394,11989.518,0.42235389,0.54735389,0.42235389,2.2016316,400,1,1,8,5000,10672.857,20090.083,16000,5000,5000,5000,5000,5000
501.6,2595.6722,2595.6722,2527.5899,-2772.0881,85.555854,85.555854,50,15.763792,19.792062,166.32528,78.172884,244.49817,330.05402,1255.4484,11988.649,0.42227451,0.54727451,0.42227451,2.2080463,400,1,1,8,5000,10672.085,20088.63,16000,5000,5000,5000,5000,5000
