time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
501.7,2603.6363,2603.6363,2534.8267,-2780.0249,85.549262,85.549262,50,15.761506,19.787757,166.80149,78.396701,245.19819,330.74746,1255.3571,11987.777,0.42219491,0.54719491,0.42219491,2.2145292,400,1,1,8,5000,10671.311,20087.174,16000,5000,5000,5000,5000,5000
501.8,2611.6693,2611.6693,2542.1392,-2788.0448,85.542653,85.542653,50,15.759213,19.78344,167.28269,78.622863,245.90555,331.4482,1255.2655,11986.902,0.42211508,0.54711508,0.42211508,2.2210798,400,1,1,8,5000,10670.535,20085.713,16000,5000,5000,5000,5000,5000
501.9,2619.7685,2619.7685,2549.5266,-2796.1468,85.536025,85.536025,50,15.756914,19.779111,167.76881,78.851339,246.62015,332.15617,1255.1737,11986.026,0.42203504,0.54703504,0.42203504,2.2276971,400,1,1,8,5000,10669.757,20084.248,16000,5000,5000,5000,5000,5000
502,2627.9313,2627.9313,2556.9878,-2804.3297,85.529379,85.529379,50,15.754609,19.77477,168.25978,79.082098,247.34188,332.87126,1255.0816,11985.146,0.42195476,0.54695476,0.42195476,2.2343804,400,1,1,8,5000,10668.976,20082.779,16000,5000,5000,5000,5000,5000
502.1,2636.1547,2636.1547,2564.5215,-2812.5922,85.522715,85.522715,50,15.752297,19.770418,168.75553,79.315099,248.07063,333.59334,1254.9892,11984.264,0.42187426,0.54687426,0.42187426,2.2411286,400,1,1,8,5000,10668.193,20081.305,16000,5000,5000,5000,5000,5000
502.2,2644.4356,2644.4356,2572.1264,-2820.9326,85.516032,85.516032,50,15.749979,19.766053,169.25596,79.5503,248.80626,334.32229,1254.8966,11983.379,0.42179353,0.54679353,0.42179353,2.2479404,400,1,1,8,5000,10667.408,20079.827,16000,5000,5000,5000,5000,5000
502.3,2652.7708,2652.7708,2579.8007,-2829.3493,85.50933,85.50933,50,15.747654,19.761676,169.76096,79.787651,249.54861,335.05794,1254.8036,11982.492,0.42171256,0.54671256,0.42171256,2.2548144,400,1,1,8,5000,10666.621,20078.345,16000,5000,5000,5000,5000,5000
502.4,2661.1568,2661.1568,2587.5428,-2837.8403,85.502609,85.502609,50,15.745322,19.757287,170.27042,80.027096,250.29751,335.80012,1254.7104,11981.602,0.42163135,0.54663135,0.42163135,2.2617491,400,1,1,8,5000,10665.831,20076.858,16000,5000,5000,5000,5000,5000
502.5,2669.5902,2669.5902,2595.3506,-2846.4034,85.495868,85.495868,50,15.742983,19.752885,170.7842,80.268575,251.05278,336.54865,1254.617,11980.71,0.42154991,0.54654991,0.42154991,2.2687429,400,1,1,8,5000,10665.039,20075.367,16000,5000,5000,5000,5000,5000
502.6,2678.0671,2678.0671,2603.2221,-2855.0363,85.489108,85.489108,50,15.740637,19.748471,171.30218,80.512024,251.8142,337.30331,1254.5232,11979.814,0.42146823,0.54646823,0.42146823,2.2757939,400,1,1,8,5000,10664.244,20073.872,16000,5000,5000,5000,5000,5000
502.7,2686.5837,2686.5837,2611.155,-2863.7366,85.482329,85.482329,50,15.738285,19.744044,171.8242,80.757372,252.58157,338.0639,1254.4292,11978.916,0.42138631,0.54638631,0.42138631,2.2829002,400,1,1,8,5000,10663.447,20072.371,16000,5000,5000,5000,5000,5000
502.8,2695.1359,2695.1359,2619.1469,-2872.5015,85.47553,85.47553,50,15.735926,19.739604,172.35009,81.004542,253.35463,338.83016,1254.3349,11978.016,0.42130414,0.54630414,0.42130414,2.2900595,400,1,1,8,5000,10662.648,20070.867,16000,5000,5000,5000,5000,5000
502.9,2703.7197,2703.7197,2627.195,-2881.3282,85.468711,85.468711,50,15.733559,19.735152,172.87969,81.253454,254.13314,339.60186,1254.2402,11977.112,0.42122173,0.54622173,0.42122173,2.2972698,400,1,1,8,5000,10661.846,20069.358,16000,5000,5000,5000,5000,5000
503,2712.3306,2712.3306,2635.2967,-2890.2136,85.461872,85.461872,50,15.731186,19.730686,173.41281,81.504023,254.91684,340.37871,1254.1453,11976.206,0.42113907,0.54613907,0.42113907,2.3045284,400,1,1,8,5000,10661.042,20067.844,16000,5000,5000,5000,5000,5000
503.1,2720.9642,2720.9642,2643.4491,-2899.1545,85.455013,85.455013,50,15.728805,19.726208,173.94927,81.756157,255.70543,341.16044,1254.0501,11975.297,0.42105617,0.54605617,0.42105617,2.311833,400,1,1,8,5000,10660.235,20066.325,16000,5000,5000,5000,5000,5000
503.2,2729.616,2729.616,2651.6489,-2908.1476,85.448134,85.448134,50,15.726418,19.721716,174.48885,82.009761,256.49861,341.94675,1253.9547,11974.385,0.42097301,0.54597301,0.42097301,2.3191808,400,1,1,8,5000,10659.426,20064.802,16000,5000,5000,5000,5000,5000
503.3,2738.2811,2738.2811,2659.8931,-2917.1892,85.441234,85.441234,50,15.724023,19.717212,175.03135,82.264735,257.29608,342.73732,1253.8589,11973.47,0.42088961,0.54588961,0.42088961,2.326569,400,1,1,8,5000,10658.615,20063.274,16000,5000,5000,5000,5000,5000
503.4,2746.9548,2746.9548,2668.1781,-2926.2756,85.434314,85.434314,50,15.721621,19.712694,175.57654,82.520972,258.09751,343.53182,1253.7628,11972.553,0.42080595,0.54580595,0.42080595,2.3339946,400,1,1,8,5000,10657.8,20061.742,16000,5000,5000,5000,5000,5000
503.5,2755.6321,2755.6321,2676.5004,-2935.403,85.427373,85.427373,50,15.719211,19.708162,176.12418,82.778364,258.90254,344.32992,1253.6664,11971.632,0.42072204,0.54572204,0.42072204,2.3414546,400,1,1,8,5000,10656.984,20060.205,16000,5000,5000,5000,5000,5000
503.6,2764.3078,2764.3078,2684.8564,-2944.5673,85.420412,85.420412,50,15.716795,19.703617,176.67404,83.036797,259.71083,345.13124,1253.5697,11970.709,0.42063787,0.54563787,0.42063787,2.3489457,400,1,1,8,5000,10656.164,20058.663,16000,5000,5000,5000,5000,5000
503.7,2772.9768,2772.9768,2693.2422,-2953.7642,85.41343,85.41343,50,15.714371,19.699059,177.22585,83.29615,260.522,345.93543,1253.4727,11969.783,0.42055345,0.54555345,0.42055345,2.3564646,400,1,1,8,5000,10655.343,20057.116,16000,5000,5000,5000,5000,5000
503.8,2781.6338,2781.6338,2701.6538,-2962.9894,85.406427,85.406427,50,15.711939,19.694488,177.77937,83.556302,261.33567,346.7421,1253.3755,11968.854,0.42046877,0.54546877,0.42046877,2.3640078,400,1,1,8,5000,10654.518,20055.564,16000,5000,5000,5000,5000,5000
503.9,2790.2733,2790.2733,2710.087,-2972.2385,85.399403,85.399403,50,15.709501,19.689903,178.33431,83.817125,262.15143,347.55084,1253.2779,11967.922,0.42038384,0.54538384,0.42038384,2.3715718,400,1,1,8,5000,10653.691,20054.007,16000,5000,5000,5000,5000,5000
504,2798.8897,2798.8897,2718.5377,-2981.5066,85.392358,85.392358,50,15.707054,19.685304,178.8904,84.078486,262.96888,348.36124,1253.18,11966.987,0.42029864,0.54529864,0.42029864,2.3791527,400,1,1,8,5000,10652.862,20052.446,16000,5000,5000,5000,5000,5000
504.1,2807.4775,2807.4775,2727.0015,-2990.7891,85.385293,85.385293,50,15.704601,19.680692,179.44734,84.340251,263.78759,349.17289,1253.0818,11966.05,0.42021319,0.54521319,0.42021319,2.3867469,400,1,1,8,5000,10652.03,20050.88,16000,5000,5000,5000,5000,5000
504.2,2816.031,2816.031,2735.4737,-3000.0809,85.378206,85.378206,50,15.70214,19.676066,180.00485,84.602281,264.60713,349.98534,1252.9833,11965.109,0.42012749,0.54512749,0.42012749,2.3943502,400,1,1,8,5000,10651.195,20049.309,16000,5000,5000,5000,5000,5000
504.3,2824.5442,2824.5442,2743.9499,-3009.377,85.371098,85.371098,50,15.699672,19.671426,180.56262,84.86443,265.42705,350.79815,1252.8845,11964.166,0.42004152,0.54504152,0.42004152,2.4019588,400,1,1,8,5000,10650.358,20047.733,16000,5000,5000,5000,5000,5000
504.4,2833.0114,2833.0114,2752.4252,-3018.6721,85.363969,85.363969,50,15.697196,19.666773,181.12033,85.126554,266.24688,351.61085,1252.7854,11963.219,0.4199553,0.5449553,0.4199553,2.4095684,400,1,1,8,5000,10649.518,20046.152,16000,5000,5000,5000,5000,5000
504.5,2841.4265,2841.4265,2760.8948,-3027.961,85.356819,85.356819,50,15.694713,19.662107,181.67766,85.3885,267.06616,352.42298,1252.686,11962.27,0.41986882,0.54486882,0.41986882,2.4171748,400,1,1,8,5000,10648.676,20044.566,16000,5000,5000,5000,5000,5000
504.6,2849.7835,2849.7835,2769.3537,-3037.2381,85.349649,85.349649,50,15.692222,19.657427,182.23429,85.650114,267.8844,353.23405,1252.5863,11961.318,0.41978208,0.54478208,0.41978208,2.4247736,400,1,1,8,5000,10647.831,20042.976,16000,5000,5000,5000,5000,5000
504.7,2858.0763,2858.0763,2777.7968,-3046.4979,85.342457,85.342457,50,15.689724,19.652733,182.78987,85.91124,268.70111,354.04357,1252.4863,11960.363,0.41969508,0.54469508,0.41969508,2.4323603,400,1,1,8,5000,10646.983,20041.38,16000,5000,5000,5000,5000,5000
504.8,2866.2987,2866.2987,2786.2188,-3055.7346,85.335244,85.335244,50,15.687218,19.648026,183.34408,86.171717,269.5158,354.85104,1252.3859,11959.405,0.41960783,0.54460783,0.41960783,2.4399305,400,1,1,8,5000,10646.133,20039.78,16000,5000,5000,5000,5000,5000
504.9,2874.4445,2874.4445,2794.6146,-3064.9426,85.32801,85.32801,50,15.684706,19.643305,183.89655,86.43138,270.32793,355.65594,1252.2853,11958.444,0.41952032,0.54452032,0.41952032,2.4474794,400,1,1,8,5000,10645.281,20038.175,16000,5000,5000,5000,5000,5000
505,2882.5074,2882.5074,2802.9787,-3074.1157,85.320756,85.320756,50,15.682185,19.638571,184.44694,86.690064,271.13701,356.45776,1252.1844,11957.48,0.41943256,0.54443256,0.41943256,2.4550024,400,1,1,8,5000,10644.425,20036.565,16000,5000,5000,5000,5000,5000
505.1,2890.481,2890.481,2811.3057,-3083.2482,85.313481,85.313481,50,15.679658,19.633823,184.99489,86.947598,271.94249,357.25597,1252.0832,11956.514,0.41934455,0.54434455,0.41934455,2.4624947,400,1,1,8,5000,10643.567,20034.95,16000,5000,5000,5000,5000,5000
505.2,2898.359,2898.359,2819.5899,-3092.3337,85.306185,85.306185,50,15.677123,19.629062,185.54002,87.203811,272.74384,358.05002,1251.9817,11955.544,0.41925628,0.54425628,0.41925628,2.4699513,400,1,1,8,5000,10642.707,20033.331,16000,5000,5000,5000,5000,5000
505.3,2906.135,2906.135,2827.8258,-3101.3663,85.298869,85.298869,50,15.674581,19.624288,186.08198,87.458528,273.5405,358.83937,1251.8798,11954.572,0.41916776,0.54416776,0.41916776,2.4773673,400,1,1,8,5000,10641.844,20031.707,16000,5000,5000,5000,5000,5000
505.4,2913.8024,2913.8024,2836.0075,-3110.3395,85.291532,85.291532,50,15.672032,19.6195,186.62037,87.711573,274.33194,359.62347,1251.7777,11953.597,0.41907899,0.54407899,0.41907899,2.4847378,400,1,1,8,5000,10640.979,20030.078,16000,5000,5000,5000,5000,5000
505.5,2921.355,2921.355,2844.1294,-3119.247,85.284175,85.284175,50,15.669475,19.6147,187.15482,87.962765,275.11758,360.40176,1251.6753,11952.619,0.41898998,0.54398998,0.41898998,2.4920576,400,1,1,8,5000,10640.111,20028.444,16000,5000,5000,5000,5000,5000
505.6,2928.786,2928.786,2852.1855,-3128.0824,85.276798,85.276798,50,15.666911,19.609886,187.68494,88.211924,275.89687,361.17367,1251.5726,11951.638,0.41890072,0.54390072,0.41890072,2.4993215,400,1,1,8,5000,10639.24,20026.805,16000,5000,5000,5000,5000,5000
505.7,2936.0891,2936.0891,2860.17,-3136.8392,85.269401,85.269401,50,15.664341,19.60506,188.21035,88.458867,276.66922,361.93862,1251.4697,11950.655,0.41881122,0.54381122,0.41881122,2.5065244,400,1,1,8,5000,10638.367,20025.162,16000,5000,5000,5000,5000,5000
505.8,2943.2578,2943.2578,2868.0769,-3145.5109,85.261984,85.261984,50,15.661763,19.600221,188.73066,88.703408,277.43406,362.69605,1251.3664,11949.669,0.41872147,0.54372147,0.41872147,2.513661,400,1,1,8,5000,10637.492,20023.514,16000,5000,5000,5000,5000,5000
505.9,2950.2855,2950.2855,2875.9001,-3154.0909,85.254548,85.254548,50,15.659178,19.595369,189.24545,88.945362,278.19081,363.44536,1251.2628,11948.68,0.41863149,0.54363149,0.41863149,2.5207261,400,1,1,8,5000,10636.614,20021.862,16000,5000,5000,5000,5000,5000
506,2957.1656,2957.1656,2883.6335,-3162.5724,85.247092,85.247092,50,15.656587,19.590505,189.75434,89.184541,278.93888,364.18598,1251.159,11947.688,0.41854127,0.54354127,0.41854127,2.5277142,400,1,1,8,5000,10635.734,20020.205,16000,5000,5000,5000,5000,5000
506.1,2963.8918,2963.8918,2891.2711,-3170.9488,85.239618,85.239618,50,15.653989,19.585629,190.25693,89.420755,279.67768,364.9173,1251.0549,11946.694,0.41845082,0.54345082,0.41845082,2.53462,400,1,1,8,5000,10634.852,20018.544,16000,5000,5000,5000,5000,5000
506.2,2970.4575,2970.4575,2898.8067,-3179.2133,85.232124,85.232124,50,15.651384,19.58074,190.7528,89.653814,280.40661,365.63873,1250.9505,11945.698,0.41836014,0.54336014,0.41836014,2.5414381,400,1,1,8,5000,10633.967,20016.878,16000,5000,5000,5000,5000,5000
506.3,2976.8562,2976.8562,2906.2341,-3187.3591,85.224612,85.224612,50,15.648772,19.57584,191.24155,89.883528,281.12508,366.34969,1250.8459,11944.698,0.41826924,0.54326924,0.41826924,2.548163,400,1,1,8,5000,10633.079,20015.208,16000,5000,5000,5000,5000,5000
506.4,2983.0815,2983.0815,2913.5471,-3195.3795,85.217081,85.217081,50,15.646154,19.570927,191.72277,90.109703,281.83247,367.04956,1250.741,11943.696,0.41817811,0.54317811,0.41817811,2.5547892,400,1,1,8,5000,10632.19,20013.534,16000,5000,5000,5000,5000,5000
506.5,2989.127,2989.127,2920.7394,-3203.2676,85.209533,85.209533,50,15.64353,19.566003,192.19606,90.332147,282.52821,367.73774,1250.6358,11942.692,0.41808676,0.54308676,0.41808676,2.5613113,400,1,1,8,5000,10631.298,20011.855,16000,5000,5000,5000,5000,5000
506.6,2994.9862,2994.9862,2927.8049,-3211.0166,85.201967,85.201967,50,15.640899,19.561068,192.661,90.550669,283.21167,368.41363,1250.5304,11941.685,0.4179952,0.5429952,0.4179952,2.5677238,400,1,1,8,5000,10630.404,20010.173,16000,5000,5000,5000,5000,5000
506.7,3000.6529,3000.6529,2934.7374,-3218.6196,85.194383,85.194383,50,15.638262,19.556121,193.11718,90.765073,283.88225,369.07663,1250.4247,11940.676,0.41790343,0.54290343,0.41790343,2.5740212,400,1,1,8,5000,10629.508,20008.486,16000,5000,5000,5000,5000,5000
506.8,3006.1208,3006.1208,2941.5304,-3226.0697,85.186782,85.186782,50,15.635619,19.551164,193.56418,90.975166,284.53935,369.72613,1250.3188,11939.665,0.41781145,0.54281145,0.41781145,2.5801978,400,1,1,8,5000,10628.61,20006.795,16000,5000,5000,5000,5000,5000
506.9,3011.3836,3011.3836,2948.1778,-3233.3602,85.179165,85.179165,50,15.63297,19.546195,194.00161,91.180756,285.18237,370.36153,1250.2126,11938.651,0.41771927,0.54271927,0.41771927,2.5862483,400,1,1,8,5000,10627.709,20005.1,16000,5000,5000,5000,5000,5000
507,3016.4351,3016.4351,2954.6733,-3240.484,85.171531,85.171531,50,15.630315,19.541216,194.42904,91.381649,285.81069,370.98222,1250.1062,11937.635,0.41762689,0.54262689,0.41762689,2.592167,400,1,1,8,5000,10626.807,20003.401,16000,5000,5000,5000,5000,5000
507.1,3021.2692,3021.2692,2961.0108,-3247.4345,85.163882,85.163882,50,15.627654,19.536227,194.84607,91.577653,286.42372,371.5876,1249.9995,11936.616,0.41753432,0.54253432,0.41753432,2.5979486,400,1,1,8,5000,10625.902,20001.699,16000,5000,5000,5000,5000,5000
507.2,3025.88,3025.88,2967.1839,-3254.2047,85.156217,85.156217,50,15.624988,19.531228,195.25228,91.768574,287.02086,372.17708,1249.8927,11935.596,0.41744156,0.54244156,0.41744156,2.6035874,400,1,1,8,5000,10624.996,19999.993,16000,5000,5000,5000,5000,5000
507.3,3030.2613,3030.2613,2973.1865,-3260.788,85.148536,85.148536,50,15.622317,19.526219,195.64728,91.954222,287.6015,372.75004,1249.7856,11934.573,0.41734861,0.54234861,0.41734861,2.6090779,400,1,1,8,5000,10624.088,19998.283,16000,5000,5000,5000,5000,5000
507.4,3034.4073,3034.4073,2979.0124,-3267.1775,85.140841,85.140841,50,15.61964,19.521201,196.03065,92.134405,288.16505,373.30589,1249.6783,11933.549,0.4172555,0.5422555,0.4172555,2.6144149,400,1,1,8,5000,10623.177,19996.569,16000,5000,5000,5000,5000,5000
507.5,3038.3122,3038.3122,2984.6555,-3273.3665,85.133132,85.133132,50,15.616958,19.516174,196.40199,92.308934,288.71092,373.84405,1249.5708,11932.522,0.4171622,0.5421622,0.4171622,2.6195927,400,1,1,8,5000,10622.265,19994.853,16000,5000,5000,5000,5000,5000
507.6,3041.9703,3041.9703,2990.1098,-3279.3483,85.125409,85.125409,50,15.614271,19.511137,196.7609,92.477622,289.23852,374.36393,1249.4631,11931.494,0.41706875,0.54206875,0.41706875,2.624606,400,1,1,8,5000,10621.352,19993.133,16000,5000,5000,5000,5000,5000
507.7,3045.376,3045.376,2995.369,-3285.1163,85.117673,85.117673,50,15.61158,19.506093,197.10698,92.64028,289.74726,374.86493,1249.3552,11930.463,0.41697513,0.54197513,0.41697513,2.6294495,400,1,1,8,5000,10620.436,19991.409,16000,5000,5000,5000,5000,5000
507.8,3048.5237,3048.5237,3000.4274,-3290.6639,85.109923,85.109923,50,15.608884,19.50104,197.43984,92.796723,290.23656,375.34648,1249.2471,11929.431,0.41688136,0.54188136,0.41688136,2.6341177,400,1,1,8,5000,10619.519,19989.683,16000,5000,5000,5000,5000,5000
507.9,3051.408,3051.408,3005.2788,-3295.9847,85.102162,85.102162,50,15.606183,19.495979,197.75908,92.946768,290.70585,375.80801,1249.1388,11928.397,0.41678744,0.54178744,0.41678744,2.6386056,400,1,1,8,5000,10618.6,19987.954,16000,5000,5000,5000,5000,5000
508,3054.0236,3054.0236,3009.9175,-3301.0721,85.094389,85.094389,50,15.603478,19.490911,198.06432,93.090232,291.15456,376.24894,1249.0304,11927.362,0.41669338,0.54169338,0.41669338,2.6429077,400,1,1,8,5000,10617.68,19986.221,16000,5000,5000,5000,5000,5000
508.1,3056.3654,3056.3654,3014.3376,-3305.9197,85.086604,85.086604,50,15.600769,19.485835,198.35518,93.226936,291.58212,376.66872,1248.9218,11926.325,0.41659918,0.54159918,0.41659918,2.647019,400,1,1,8,5000,10616.758,19984.486,16000,5000,5000,5000,5000,5000
508.2,3058.4282,3058.4282,3018.5334,-3310.5214,85.078809,85.078809,50,15.598056,19.480753,198.63128,93.356702,291.98798,377.06679,1248.813,11925.286,0.41650486,0.54150486,0.41650486,2.6509343,400,1,1,8,5000,10615.835,19982.749,16000,5000,5000,5000,5000,5000
508.3,3060.2071,3060.2071,3022.4991,-3314.8707,85.071004,85.071004,50,15.59534,19.475664,198.89224,93.479355,292.3716,377.4426,1248.7041,11924.246,0.41641042,0.54141042,0.41641042,2.6546487,400,1,1,8,5000,10614.911,19981.009,16000,5000,5000,5000,5000,5000
508.4,3061.6973,3061.6973,3026.2293,-3318.9618,85.063189,85.063189,50,15.59262,19.470569,199.13771,93.594722,292.73243,377.79562,1248.5951,11923.205,0.41631586,0.54131586,0.41631586,2.658157,400,1,1,8,5000,10613.985,19979.266,16000,5000,5000,5000,5000,5000
508.5,3062.894,3062.894,3029.7184,-3322.7884,85.055365,85.055365,50,15.589897,19.465469,199.3673,93.702632,293.06994,378.1253,1248.4859,11922.162,0.4162212,0.5412212,0.4162212,2.6614545,400,1,1,8,5000,10613.058,19977.521,16000,5000,5000,5000,5000,5000
508.6,3063.7929,3063.7929,3032.9611,-3326.3447,85.047533,85.047533,50,15.587171,19.460363,199.58068,93.802919,293.3836,378.43113,1248.3766,11921.118,0.41612644,0.54112644,0.41612644,2.6645362,400,1,1,8,5000,10612.13,19975.774,16000,5000,5000,5000,5000,5000
508.7,3064.3894,3064.3894,3035.9519,-3329.6248,85.039693,85.039693,50,15.584441,19.455252,199.77749,93.895418,293.6729,378.7126,1248.2672,11920.074,0.41603159,0.54103159,0.41603159,2.6673975,400,1,1,8,5000,10611.201,19974.026,16000,5000,5000,5000,5000,5000
508.8,3064.6793,3064.6793,3038.6856,-3332.623,85.031847,85.031847,50,15.58171,19.450137,199.95738,93.979968,293.93735,378.96919,1248.1577,11919.028,0.41593665,0.54093665,0.41593665,2.6700337,400,1,1,8,5000,10610.271,19972.275,16000,5000,5000,5000,5000,5000
508.9,3064.6585,3064.6585,3041.1573,-3335.3337,85.023993,85.023993,50,15.578976,19.445018,200.12002,94.056411,294.17643,379.20043,1248.048,11917.981,0.41584164,0.54084164,0.41584164,2.6724402,400,1,1,8,5000,10609.34,19970.523,16000,5000,5000,5000,5000,5000
509,3064.323,3064.323,3043.3618,-3337.7515,85.016134,85.016134,50,15.576239,19.439895,200.26509,94.124591,294.38968,379.40581,1247.9383,11916.933,0.41574656,0.54074656,0.41574656,2.6746125,400,1,1,8,5000,10608.408,19968.769,16000,5000,5000,5000,5000,5000
509.1,3063.669,3063.669,3045.2943,-3339.8709,85.00827,85.00827,50,15.573501,19.434769,200.39225,94.184359,294.57661,379.58488,1247.8286,11915.885,0.41565143,0.54065143,0.41565143,2.6765463,400,1,1,8,5000,10607.476,19967.013,16000,5000,5000,5000,5000,5000
509.2,3062.693,3062.693,3046.95,-3341.6868,85.000402,85.000402,50,15.570761,19.42964,200.50121,94.235567,294.73677,379.73717,1247.7187,11914.836,0.41555624,0.54055624,0.41555624,2.6782373,400,1,1,8,5000,10606.543,19965.257,16000,5000,5000,5000,5000,5000
509.3,3061.3914,3061.3914,3048.3243,-3343.194,84.992529,84.992529,50,15.56802,19.42451,200.59164,94.27807,294.86971,379.86224,1247.6088,11913.786,0.41546102,0.54046102,0.41546102,2.6796813,400,1,1,8,5000,10605.609,19963.499,16000,5000,5000,5000,5000,5000
509.4,3059.761,3059.761,3049.4126,-3344.3876,84.984654,84.984654,50,15.565277,19.419377,200.66326,94.31173,294.97499,379.95964,1247.4988,11912.736,0.41536576,0.54036576,0.41536576,2.6808743,400,1,1,8,5000,10604.675,19961.741,16000,5000,5000,5000,5000,5000
509.5,3057.7985,3057.7985,3050.2106,-3345.2628,84.976777,84.976777,50,15.562534,19.414243,200.71577,94.336411,295.05218,380.02896,1247.3889,11911.686,0.41527047,0.54027047,0.41527047,2.6818123,400,1,1,0,5000,10603.74,19959.982,16000,5000,5000,5000,5000,5000
509.6,3055.5011,3055.5011,3050.7141,-3345.815,84.968898,84.968898,50,15.55979,19.409108,200.7489,94.351982,295.10088,380.06978,1247.2788,11910.636,0.41517517,0.54017517,0.41517517,2.6824916,400,1,1,0,5000,10602.805,19958.222,16000,5000,5000,5000,5000,5000
509.7,3052.866,3052.866,3050.9189,-3346.0396,84.961018,84.961018,50,15.557045,19.403973,200.76237,94.358316,295.12069,380.08171,1247.1688,11909.585,0.41507987,0.54007987,0.41507987,2.6829083,400,1,1,0,5000,10601.87,19956.461,16000,5000,5000,5000,5000,5000
509.8,3049.8906,3049.8906,3050.821,-3345.9322,84.953138,84.953138,50,15.5543,19.398838,200.75593,94.355289,295.11122,380.06436,1247.0588,11908.534,0.41498456,0.53998456,0.41498456,2.683059,400,1,1,0,5000,10600.935,19954.701,16000,5000,5000,5000,5000,5000
509.9,3046.5725,3046.5725,3050.4167,-3345.4888,84.945259,84.945259,50,15.551555,19.393703,200.72933,94.342785,295.07212,380.01737,1246.9487,11907.483,0.41488927,0.53988927,0.41488927,2.6829402,400,1,1,0,5000,10599.999,19952.94,16000,5000,5000,5000,5000,5000
510,3042.9095,3042.9095,3049.7023,-3344.7053,84.937381,84.937381,50,15.548811,19.38857,200.68232,94.32069,295.00301,379.94039,1246.8387,11906.433,0.41479401,0.53979401,0.41479401,2.6825485,400,1,1,0,5000,10599.064,19951.18,16000,5000,5000,5000,5000,5000
510.1,3038.8994,3038.8994,3048.6743,-3343.5779,84.929506,84.929506,50,15.546067,19.383438,200.61467,94.288895,294.90357,379.83307,1246.7287,11905.382,0.41469877,0.53969877,0.41469877,2.6818809,400,1,1,0,5000,10598.129,19949.419,16000,5000,5000,5000,5000,5000
510.2,3034.5406,3034.5406,3047.3293,-3342.1027,84.921633,84.921633,50,15.543325,19.378309,200.52616,94.247298,294.77346,379.6951,1246.6187,11904.332,0.41460357,0.53960357,0.41460357,2.6809341,400,1,1,8,5000,10597.194,19947.659,16000,5000,5000,5000,5000,5000
510.3,3029.8313,3029.8313,3045.6641,-3340.2765,84.913765,84.913765,50,15.540583,19.373182,200.41659,94.195798,294.61239,379.52615,1246.5088,11903.283,0.41450843,0.53950843,0.41450843,2.6797055,400,1,1,8,5000,10596.259,19945.9,16000,5000,5000,5000,5000,5000
510.4,3024.7701,3024.7701,3043.6758,-3338.0959,84.905901,84.905901,50,15.537843,19.368058,200.28575,94.134303,294.42006,379.32596,1246.399,11902.234,0.41441335,0.53941335,0.41441335,2.678192,400,1,1,8,5000,10595.325,19944.141,16000,5000,5000,5000,5000,5000
510.5,3019.3558,3019.3558,3041.3614,-3335.5576,84.898043,84.898043,50,15.535104,19.362938,200.13346,94.062725,294.19618,379.09423,1246.2892,11901.185,0.41431833,0.53931833,0.41431833,2.6763913,400,1,1,8,5000,10594.391,19942.384,16000,5000,5000,5000,5000,5000
510.6,3013.5872,3013.5872,3038.7184,-3332.6589,84.890191,84.890191,50,15.532368,19.357823,199.95953,93.980981,293.94051,378.8307,1246.1795,11900.138,0.4142234,0.5392234,0.4142234,2.6743008,400,1,1,8,5000,10593.458,19940.627,16000,5000,5000,5000,5000,5000
510.7,3007.4635,3007.4635,3035.7441,-3329.3969,84.882346,84.882346,50,15.529634,19.352712,199.76381,93.888992,293.65281,378.53515,1246.0699,11899.091,0.41412856,0.53912856,0.41412856,2.6719182,400,1,1,8,5000,10592.526,19938.872,16000,5000,5000,5000,5000,5000
510.8,3000.9841,3000.9841,3032.4362,-3325.7691,84.874509,84.874509,50,15.526903,19.347606,199.54614,93.786687,293.33283,378.20734,1245.9604,11898.046,0.41403382,0.53903382,0.41403382,2.6692413,400,1,1,8,5000,10591.594,19937.119,16000,5000,5000,5000,5000,5000
510.9,2994.1485,2994.1485,3028.7927,-3321.7731,84.866681,84.866681,50,15.524174,19.342507,199.30638,93.674,292.98038,377.84706,1245.8511,11897.001,0.41393919,0.53893919,0.41393919,2.6662682,400,1,1,8,5000,10590.664,19935.367,16000,5000,5000,5000,5000,5000
511,2986.9565,2986.9565,3024.8114,-3317.4067,84.858862,84.858862,50,15.521449,19.337413,199.0444,93.550869,292.59527,377.45413,1245.7418,11895.958,0.41384469,0.53884469,0.41384469,2.662997,400,1,1,8,5000,10589.734,19933.617,16000,5000,5000,5000,5000,5000
511.1,2979.408,2979.408,3020.4907,-3312.668,84.851054,84.851054,50,15.518727,19.332327,198.76008,93.417239,292.17732,377.02838,1245.6327,11894.916,0.41375031,0.53875031,0.41375031,2.659426,400,1,1,8,5000,10588.806,19931.869,16000,5000,5000,5000,5000,5000
511.2,2971.5032,2971.5032,3015.8289,-3307.5553,84.843257,84.843257,50,15.516009,19.327249,198.45332,93.27306,291.72638,376.56964,1245.5238,11893.876,0.41365608,0.53865608,0.41365608,2.6555537,400,1,1,8,5000,10587.878,19930.124,16000,5000,5000,5000,5000,5000
511.3,2963.2424,2963.2424,3010.8247,-3302.067,84.835473,84.835473,50,15.513295,19.322178,198.12402,93.118289,291.24231,376.07778,1245.415,11892.837,0.413562,0.538562,0.413562,2.6513788,400,1,1,8,5000,10586.952,19928.381,16000,5000,5000,5000,5000,5000
511.4,2954.6263,2954.6263,3005.4767,-3296.2017,84.827701,84.827701,50,15.510585,19.317116,197.7721,92.952887,290.72499,375.55269,1245.3064,11891.8,0.41346808,0.53846808,0.41346808,2.6469001,400,1,1,8,5000,10586.028,19926.64,16000,5000,5000,5000,5000,5000
511.5,2945.6557,2945.6557,2999.784,-3289.9583,84.819944,84.819944,50,15.507881,19.312063,197.3975,92.776824,290.17432,374.99426,1245.198,11890.765,0.41337433,0.53837433,0.41337433,2.6421166,400,1,1,8,5000,10585.105,19924.903,16000,5000,5000,5000,5000,5000
511.6,2936.3314,2936.3314,2993.7457,-3283.3359,84.812201,84.812201,50,15.505181,19.30702,197.00015,92.590072,289.59022,374.40243,1245.0898,11889.732,0.41328077,0.53828077,0.41328077,2.6370274,400,1,1,8,5000,10584.183,19923.168,16000,5000,5000,5000,5000,5000
511.7,2926.6548,2926.6548,2987.3611,-3276.3337,84.804474,84.804474,50,15.502486,19.301988,196.58002,92.392612,288.97264,373.77711,1244.9818,11888.701,0.41318741,0.53818741,0.41318741,2.6316318,400,1,1,8,5000,10583.263,19921.437,16000,5000,5000,5000,5000,5000
511.8,2916.6272,2916.6272,2980.6299,-3268.9514,84.796763,84.796763,50,15.499797,19.296966,196.13708,92.184429,288.32151,373.11828,1244.8741,11887.672,0.41309425,0.53809425,0.41309425,2.6259294,400,1,1,8,5000,10582.345,19919.709,16000,5000,5000,5000,5000,5000
511.9,2906.2502,2906.2502,2973.5517,-3261.1886,84.78907,84.78907,50,15.497114,19.291956,195.67131,91.965517,287.63683,372.4259,1244.7665,11886.645,0.41300131,0.53800131,0.41300131,2.6199198,400,1,1,8,5000,10581.43,19917.985,16000,5000,5000,5000,5000,5000
512,2895.5257,2895.5257,2966.1266,-3253.0451,84.781395,84.781395,50,15.494438,19.286958,195.18271,91.735873,286.91858,371.69998,1244.6593,11885.621,0.41290859,0.53790859,0.41290859,2.6136029,400,1,1,8,5000,10580.516,19916.265,16000,5000,5000,5000,5000,5000
512.1,2884.4557,2884.4557,2958.3545,-3244.5213,84.773739,84.773739,50,15.491767,19.281972,194.67128,91.495501,286.16678,370.94052,1244.5523,11884.599,0.41281611,0.53781611,0.41281611,2.6069787,400,1,1,8,5000,10579.604,19914.549,16000,5000,5000,5000,5000,5000
512.2,2873.0423,2873.0423,2950.236,-3235.6175,84.766104,84.766104,50,15.489104,19.277,194.13705,91.244413,285.38146,370.14757,1244.4456,11883.58,0.41272388,0.53772388,0.41272388,2.6000474,400,1,1,8,5000,10578.694,19912.837,16000,5000,5000,5000,5000,5000
512.3,2861.2882,2861.2882,2941.7715,-3226.3342,84.758489,84.758489,50,15.486448,19.272041,193.58005,90.982624,284.56268,369.32116,1244.3391,11882.563,0.4126319,0.5376319,0.4126319,2.5928094,400,1,1,8,5000,10577.787,19911.129,16000,5000,5000,5000,5000,5000
512.4,2849.1958,2849.1958,2932.9618,-3216.6723,84.750895,84.750895,50,15.483799,19.267097,193.00034,90.710158,283.71049,368.46139,1244.233,11881.55,0.41254019,0.53754019,0.41254019,2.5852652,400,1,1,8,5000,10576.883,19909.426,16000,5000,5000,5000,5000,5000
512.5,2836.7681,2836.7681,2923.8077,-3206.6327,84.743325,84.743325,50,15.481158,19.262167,192.39796,90.427043,282.82501,367.56833,1244.1272,11880.539,0.41244877,0.53744877,0.41244877,2.5774155,400,1,1,8,5000,10575.981,19907.728,16000,5000,5000,5000,5000,5000
512.6,2824.008,2824.008,2914.3105,-3196.2168,84.735778,84.735778,50,15.478525,19.257253,191.77301,90.133315,281.90633,366.6421,1244.0217,11879.532,0.41235763,0.53735763,0.41235763,2.5692613,400,1,1,8,5000,10575.081,19906.035,16000,5000,5000,5000,5000,5000
512.7,2810.9188,2810.9188,2904.4715,-3185.4261,84.728255,84.728255,50,15.4759,19.252355,191.12556,89.829015,280.95458,365.68283,1243.9165,11878.528,0.41226679,0.53726679,0.41226679,2.5608037,400,1,1,8,5000,10574.184,19904.347,16000,5000,5000,5000,5000,5000
512.8,2797.5039,2797.5039,2894.2922,-3174.2621,84.720757,84.720757,50,15.473284,19.247473,190.45573,89.514191,279.96992,364.69067,1243.8117,11877.527,0.41217626,0.53717626,0.41217626,2.5520438,400,1,1,8,5000,10573.291,19902.665,16000,5000,5000,5000,5000,5000
512.9,2783.7669,2783.7669,2883.7743,-3162.7268,84.713285,84.713285,50,15.470676,19.242609,189.76361,89.188896,278.95251,363.66579,1243.7073,11876.53,0.41208606,0.53708606,0.41208606,2.5429832,400,1,1,8,5000,10572.4,19900.988,16000,5000,5000,5000,5000,5000
513,2769.7118,2769.7118,2872.9198,-3150.8224,84.705841,84.705841,50,15.468078,19.237762,189.04934,88.85319,277.90253,362.60837,1243.6032,11875.536,0.41199618,0.53699618,0.41199618,2.5336235,400,1,1,8,5000,10571.512,19899.317,16000,5000,5000,5000,5000,5000
513.1,2755.3423,2755.3423,2861.7308,-3138.551,84.698424,84.698424,50,15.46549,19.232933,188.31306,88.50714,276.8202,361.51863,1243.4996,11874.546,0.41190665,0.53690665,0.41190665,2.5239664,400,1,1,8,5000,10570.627,19897.652,16000,5000,5000,5000,5000,5000
513.2,2740.6629,2740.6629,2850.2097,-3125.9154,84.691035,84.691035,50,15.462911,19.228124,187.55493,88.150816,275.70574,360.39678,1243.3963,11873.56,0.41181746,0.53681746,0.41181746,2.5140138,400,1,1,8,5000,10569.746,19895.993,16000,5000,5000,5000,5000,5000
513.3,2725.6778,2725.6778,2838.3589,-3112.9183,84.683676,84.683676,50,15.460343,19.223333,186.7751,87.784297,274.5594,359.24307,1243.2934,11872.577,0.41172864,0.53672864,0.41172864,2.5037681,400,1,1,8,5000,10568.868,19894.34,16000,5000,5000,5000,5000,5000
513.4,2710.3915,2710.3915,2826.1812,-3099.5626,84.676347,84.676347,50,15.457785,19.218562,185.97376,87.407667,273.38143,358.05777,1243.191,11871.599,0.41164019,0.53664019,0.41164019,2.4932313,400,1,1,8,5000,10567.994,19892.694,16000,5000,5000,5000,5000,5000
513.5,2694.8089,2694.8089,2813.6795,-3085.8516,84.669049,84.669049,50,15.455237,19.213811,185.1511,87.021015,272.17211,356.84116,1243.0889,11870.625,0.41155212,0.53655212,0.41155212,2.4824061,400,1,1,8,5000,10567.123,19891.055,16000,5000,5000,5000,5000,5000
513.6,2678.9349,2678.9349,2800.8569,-3071.7886,84.661783,84.661783,50,15.452701,19.209082,184.30732,86.624439,270.93175,355.59354,1242.9874,11869.655,0.41146444,0.53646444,0.41146444,2.4712951,400,1,1,8,5000,10566.256,19889.423,16000,5000,5000,5000,5000,5000
513.7,2662.7745,2662.7745,2787.7166,-3057.3772,84.654549,84.654549,50,15.450176,19.204373,183.44263,86.218038,269.66067,354.31522,1242.8862,11868.689,0.41137716,0.53637716,0.41137716,2.4599011,400,1,1,8,5000,10565.393,19887.798,16000,5000,5000,5000,5000,5000
513.8,2646.3329,2646.3329,2774.2621,-3042.6213,84.647349,84.647349,50,15.447662,19.199687,182.55728,85.801922,268.3592,353.00655,1242.7856,11867.728,0.41129029,0.53629029,0.41129029,2.4482271,400,1,1,8,5000,10564.533,19886.18,16000,5000,5000,5000,5000,5000
513.9,2629.6157,2629.6157,2760.4972,-3027.5249,84.640184,84.640184,50,15.44516,19.195023,181.65149,85.376203,267.0277,351.66788,1242.6854,11866.772,0.41120385,0.53620385,0.41120385,2.4362762,400,1,1,8,5000,10563.678,19884.57,16000,5000,5000,5000,5000,5000
514,2612.6284,2612.6284,2746.4256,-3012.0922,84.633053,84.633053,50,15.442671,19.190382,180.72553,84.940999,265.66653,350.29958,1242.5857,11865.82,0.41111783,0.53611783,0.41111783,2.4240518,400,1,1,8,5000,10562.826,19882.967,16000,5000,5000,5000,5000,5000
514.1,2595.3767,2595.3767,2732.0514,-2996.3275,84.625958,84.625958,50,15.440193,19.185764,179.77965,84.496436,264.27609,348.90204,1242.4866,11864.873,0.41103224,0.53603224,0.41103224,2.4115573,400,1,1,8,5000,10561.979,19881.372,16000,5000,5000,5000,5000,5000
514.2,2577.8665,2577.8665,2717.3788,-2980.2356,84.618899,84.618899,50,15.437729,19.18117,178.81413,84.042643,262.85678,347.47568,1242.3879,11863.93,0.41094711,0.53594711,0.41094711,2.3987964,400,1,1,8,5000,10561.136,19879.785,16000,5000,5000,5000,5000,5000
514.3,2560.1039,2560.1039,2702.4121,-2963.8211,84.611878,84.611878,50,15.435277,19.176601,177.82927,83.579756,261.40902,346.0209,1242.2897,11862.993,0.41086243,0.53586243,0.41086243,2.3857728,400,1,1,8,5000,10560.297,19878.206,16000,5000,5000,5000,5000,5000
514.4,2542.0951,2542.0951,2687.1559,-2947.0892,84.604894,84.604894,50,15.432838,19.172056,176.82535,83.107915,259.93327,344.53816,1242.1921,11862.061,0.41077822,0.53577822,0.41077822,2.3724906,400,1,1,8,5000,10559.463,19876.636,16000,5000,5000,5000,5000,5000
514.5,2523.8463,2523.8463,2671.615,-2930.0449,84.59795,84.59795,50,15.430413,19.167537,175.8027,82.627267,258.42996,343.02791,1242.095,11861.134,0.41069448,0.53569448,0.41069448,2.3589539,400,1,1,8,5000,10558.633,19875.074,16000,5000,5000,5000,5000,5000
514.6,2505.3642,2505.3642,2655.7941,-2912.6937,84.591044,84.591044,50,15.428001,19.163043,174.76162,82.137962,256.89958,341.49063,1241.9985,11860.212,0.41061122,0.53561122,0.41061122,2.3451668,400,1,1,8,5000,10557.808,19873.521,16000,5000,5000,5000,5000,5000
514.7,2486.6553,2486.6553,2639.6984,-2895.041,84.584179,84.584179,50,15.425603,19.158576,173.70246,81.640157,255.34262,339.9268,1241.9025,11859.296,0.41052845,0.53552845,0.41052845,2.3311338,400,1,1,8,5000,10556.987,19871.976,16000,5000,5000,5000,5000,5000
514.8,2467.7263,2467.7263,2623.3331,-2877.0927,84.577355,84.577355,50,15.423219,19.154135,172.62556,81.134014,253.75957,338.33693,1241.8072,11858.385,0.41044618,0.53544618,0.41044618,2.3168595,400,1,1,8,5000,10556.172,19870.441,16000,5000,5000,5000,5000,5000
514.9,2448.584,2448.584,2606.7035,-2858.8545,84.570572,84.570572,50,15.42085,19.149722,171.53127,80.619697,252.15097,336.72154,1241.7123,11857.479,0.41036442,0.53536442,0.41036442,2.3023485,400,1,1,8,5000,10555.361,19868.914,16000,5000,5000,5000,5000,5000
515,2429.2356,2429.2356,2589.8152,-2840.3326,84.563831,84.563831,50,15.418495,19.145336,170.41995,80.097378,250.51733,335.08116,1241.6181,11856.58,0.41028317,0.53528317,0.41028317,2.2876056,400,1,1,8,5000,10554.555,19867.397,16000,5000,5000,5000,5000,5000
515.1,2409.6881,2409.6881,2572.6739,-2821.5331,84.557133,84.557133,50,15.416155,19.140978,169.29198,79.567233,248.85922,333.41635,1241.5245,11855.686,0.41020245,0.53520245,0.41020245,2.2726359,400,1,1,8,5000,10553.754,19865.89,16000,5000,5000,5000,5000,5000
515.2,2389.9486,2389.9486,2555.2853,-2802.4624,84.550479,84.550479,50,15.413831,19.136648,168.14775,79.029441,247.17719,331.72767,1241.4315,11854.797,0.41012225,0.53512225,0.41012225,2.2574443,400,1,1,8,5000,10552.958,19864.392,16000,5000,5000,5000,5000,5000
515.3,2370.0245,2370.0245,2537.6554,-2783.1272,84.543868,84.543868,50,15.411521,19.132347,166.98763,78.484187,245.47182,330.01569,1241.3391,11853.915,0.4100426,0.5350426,0.4100426,2.2420363,400,1,1,8,5000,10552.167,19862.903,16000,5000,5000,5000,5000,5000
515.4,2349.9233,2349.9233,2519.7903,-2763.534,84.537302,84.537302,50,15.409227,19.128075,165.81204,77.931659,243.7437,328.281,1241.2473,11853.038,0.40996348,0.53496348,0.40996348,2.2264169,400,1,1,8,5000,10551.382,19861.425,16000,5000,5000,5000,5000,5000
515.5,2329.6524,2329.6524,2501.6963,-2743.6897,84.530781,84.530781,50,15.406948,19.123833,164.62138,77.37205,241.99343,326.52421,1241.1561,11852.168,0.40988492,0.53488492,0.40988492,2.2105919,400,1,1,8,5000,10550.602,19859.957,16000,5000,5000,5000,5000,5000
515.6,2309.2194,2309.2194,2483.3797,-2723.6013,84.524306,84.524306,50,15.404686,19.11962,163.41608,76.805557,240.22164,324.74594,1241.0656,11851.304,0.40980692,0.53480692,0.40980692,2.1945667,400,1,1,8,5000,10549.827,19858.498,16000,5000,5000,5000,5000,5000
515.7,2288.6321,2288.6321,2464.847,-2703.2759,84.517877,84.517877,50,15.402439,19.115438,162.19656,76.232382,238.42894,322.94682,1240.9758,11850.446,0.40972948,0.53472948,0.40972948,2.178347,400,1,1,8,5000,10549.058,19857.05,16000,5000,5000,5000,5000,5000
515.8,2267.8981,2267.8981,2446.1048,-2682.7208,84.511495,84.511495,50,15.400209,19.111286,160.96325,75.652727,236.61598,321.12747,1240.8866,11849.594,0.40965261,0.53465261,0.40965261,2.1619388,400,1,1,8,5000,10548.294,19855.613,16000,5000,5000,5000,5000,5000
515.9,2247.0253,2247.0253,2427.1599,-2661.9433,84.505161,84.505161,50,15.397995,19.107166,159.7166,75.066801,234.7834,319.28856,1240.7981,11848.749,0.40957632,0.53457632,0.40957632,2.1453478,400,1,1,8,5000,10547.536,19854.185,16000,5000,5000,5000,5000,5000
516,2226.0216,2226.0216,2408.0191,-2640.9509,84.498874,84.498874,50,15.395798,19.103076,158.45706,74.474817,232.93187,317.43075,1240.7102,11847.91,0.40950061,0.53450061,0.40950061,2.12858,400,1,1,8,5000,10546.783,19852.769,16000,5000,5000,5000,5000,5000
516.1,2204.8951,2204.8951,2388.6893,-2619.7513,84.492636,84.492636,50,15.393618,19.099018,157.18508,73.876988,231.06207,315.5547,1240.623,11847.077,0.4094255,0.5344255,0.4094255,2.1116418,400,1,1,8,5000,10546.037,19851.363,16000,5000,5000,5000,5000,5000
516.2,2183.6536,2183.6536,2369.1775,-2598.3522,84.486447,84.486447,50,15.391454,19.094992,155.90113,73.273532,229.17466,313.66111,1240.5365,11846.251,0.40935097,0.53435097,0.40935097,2.0945391,400,1,1,8,5000,10545.296,19849.968,16000,5000,5000,5000,5000,5000
516.3,2162.3054,2162.3054,2349.4911,-2576.7614,84.480306,84.480306,50,15.389308,19.090998,154.60568,72.664672,227.27036,311.75066,1240.4507,11845.431,0.40927705,0.53427705,0.40927705,2.0772784,400,1,1,8,5000,10544.56,19848.584,16000,5000,5000,5000,5000,5000
516.4,2140.8584,2140.8584,2329.637,-2554.9869,84.474216,84.474216,50,15.387179,19.087037,153.29921,72.05063,225.34984,309.82406,1240.3656,11844.619,0.40920373,0.53420373,0.40920373,2.059866,400,1,1,8,5000,10543.831,19847.211,16000,5000,5000,5000,5000,5000
516.5,2119.3209,2119.3209,2309.6228,-2533.0366,84.468175,84.468175,50,15.385067,19.083108,151.9822,71.431633,223.41383,307.88201,1240.2812,11843.813,0.40913102,0.53413102,0.40913102,2.0423084,400,1,1,8,5000,10543.107,19845.849,16000,5000,5000,5000,5000,5000
516.6,2097.7011,2097.7011,2289.4558,-2510.9188,84.462186,84.462186,50,15.382973,19.079212,150.65513,70.807911,221.46304,305.92523,1240.1975,11843.013,0.40905893,0.53405893,0.40905893,2.0246122,400,1,1,8,5000,10542.39,19844.498,16000,5000,5000,5000,5000,5000
516.7,2076.0072,2076.0072,2269.1435,-2488.6417,84.456247,84.456247,50,15.380897,19.075349,149.3185,70.179695,219.4982,303.95444,1240.1145,11842.221,0.40898745,0.53398745,0.40898745,2.0067839,400,1,1,8,5000,10541.678,19843.159,16000,5000,5000,5000,5000,5000
516.8,2054.2475,2054.2475,2248.6934,-2466.2135,84.450359,84.450359,50,15.378839,19.07152,147.97281,69.547219,217.52003,301.97039,1240.0322,11841.435,0.4089166,0.5339166,0.4089166,1.9888302,400,1,1,8,5000,10540.973,19841.831,16000,5000,5000,5000,5000,5000
516.9,2032.4302,2032.4302,2228.1133,-2443.6425,84.444523,84.444523,50,15.376798,19.067725,146.61855,68.910719,215.52927,299.97379,1239.9506,11840.656,0.40884638,0.53384638,0.40884638,1.9707579,400,1,1,8,5000,10540.274,19840.515,16000,5000,5000,5000,5000,5000
517,2010.5635,2010.5635,2207.4107,-2420.9373,84.438738,84.438738,50,15.374776,19.063963,145.25624,68.270433,213.52667,297.96541,1239.8698,11839.885,0.40877678,0.53377678,0.40877678,1.9525738,400,1,1,8,5000,10539.58,19839.21,16000,5000,5000,5000,5000,5000
517.1,1988.6558,1988.6558,2186.5934,-2398.1064,84.433006,84.433006,50,15.372771,19.060235,143.88638,67.6266,211.51298,295.94599,1239.7897,11839.12,0.40870782,0.53370782,0.40870782,1.9342848,400,1,1,8,5000,10538.893,19837.917,16000,5000,5000,5000,5000,5000
517.2,1966.7154,1966.7154,2165.6692,-2375.1582,84.427327,84.427327,50,15.370785,19.056542,142.50949,66.979461,209.48895,293.91628,1239.7104,11838.362,0.4086395,0.5336395,0.4086395,1.9158977,400,1,1,8,5000,10538.213,19836.635,16000,5000,5000,5000,5000,5000
517.3,1944.7505,1944.7505,2144.646,-2352.1014,84.4217,84.4217,50,15.368818,19.052882,141.12608,66.329259,207.45534,291.87704,1239.6317,11837.611,0.40857182,0.53357182,0.40857182,1.8974194,400,1,1,8,5000,10537.538,19835.366,16000,5000,5000,5000,5000,5000
517.4,1922.7694,1922.7694,2123.5317,-2328.9446,84.416126,84.416126,50,15.366868,19.049258,139.73668,65.676237,205.41291,289.82904,1239.5539,11836.867,0.40850478,0.53350478,0.40850478,1.8788571,400,1,1,8,5000,10536.87,19834.108,16000,5000,5000,5000,5000,5000
517.5,1900.7803,1900.7803,2102.3341,-2305.6965,84.410606,84.410606,50,15.364938,19.045668,138.34179,65.020641,203.36243,287.77304,1239.4767,11836.131,0.40843839,0.53343839,0.40843839,1.8602177,400,1,1,8,5000,10536.208,19832.862,16000,5000,5000,5000,5000,5000
517.6,1878.7914,1878.7914,2081.0612,-2282.3658,84.405139,84.405139,50,15.363026,19.042113,136.94195,64.362717,201.30467,285.70981,1239.4003,11835.402,0.40837265,0.53337265,0.40837265,1.8415081,400,1,1,8,5000,10535.552,19831.628,16000,5000,5000,5000,5000,5000
517.7,1856.811,1856.811,2059.721,-2258.9613,84.399725,84.399725,50,15.361132,19.038593,135.53768,63.70271,199.24039,283.64012,1239.3247,11834.679,0.40830755,0.53330755,0.40830755,1.8227356,400,1,1,8,5000,10534.903,19830.406,16000,5000,5000,5000,5000,5000
517.8,1834.8472,1834.8472,2038.3214,-2235.4918,84.394365,84.394365,50,15.359258,19.035108,134.12951,63.040867,197.17037,281.56474,1239.2498,11833.964,0.40824311,0.53324311,0.40824311,1.8039072,400,1,1,8,5000,10534.26,19829.195,16000,5000,5000,5000,5000,5000
517.9,1812.908,1812.908,2016.8705,-2211.9659,84.389059,84.389059,50,15.357402,19.031658,132.71795,62.377437,195.09539,279.48445,1239.1757,11833.256,0.40817933,0.53317933,0.40817933,1.78503,400,1,1,8,5000,10533.624,19827.997,16000,5000,5000,5000,5000,5000
518,1791.0017,1791.0017,1995.3762,-2188.3924,84.383807,84.383807,50,15.355565,19.028243,131.30355,61.712666,193.01621,277.40002,1239.1024,11832.556,0.40811619,0.53311619,0.40811619,1.7661111,400,1,1,8,5000,10532.994,19826.811,16000,5000,5000,5000,5000,5000
518.1,1769.1361,1769.1361,1973.8466,-2164.7802,84.37861,84.37861,50,15.353746,19.024863,129.88681,61.046803,190.93362,275.31223,1239.0297,11831.862,0.40805372,0.53305372,0.40805372,1.7471576,400,1,1,8,5000,10532.37,19825.638,16000,5000,5000,5000,5000,5000
518.2,1747.3193,1747.3193,1952.2897,-2141.1381,84.373466,84.373466,50,15.351947,19.021519,128.46828,60.380093,188.84838,273.22184,1238.9579,11831.176,0.4079919,0.5329919,0.4079919,1.7281766,400,1,1,8,5000,10531.753,19824.476,16000,5000,5000,5000,5000,5000
518.3,1725.559,1725.559,1930.7134,-2117.4747,84.368377,84.368377,50,15.350167,19.01821,127.04848,59.712786,186.76127,271.12964,1238.8868,11830.498,0.40793073,0.53293073,0.40793073,1.7091753,400,1,1,8,5000,10531.142,19823.326,16000,5000,5000,5000,5000,5000
518.4,1703.8632,1703.8632,1909.1258,-2093.7988,84.363342,84.363342,50,15.348405,19.014937,125.62793,59.045127,184.67306,269.0364,1238.8165,11829.826,0.40787023,0.53287023,0.40787023,1.6901606,400,1,1,8,5000,10530.538,19822.189,16000,5000,5000,5000,5000,5000
518.5,1682.2396,1682.2396,1887.5347,-2070.1192,84.358361,84.358361,50,15.346663,19.011699,124.20715,58.377362,182.58451,266.94288,1238.7469,11829.162,0.40781038,0.53281038,0.40781038,1.6711398,400,1,1,8,5000,10529.94,19821.064,16000,5000,5000,5000,5000,5000
518.6,1660.6959,1660.6959,1865.9481,-2046.4445,84.353435,84.353435,50,15.344939,19.008496,122.78667,57.709736,180.49641,264.84984,1238.6781,11828.505,0.40775119,0.53275119,0.40775119,1.6521197,400,1,1,8,5000,10529.349,19819.951,16000,5000,5000,5000,5000,5000
518.7,1639.2395,1639.2395,1844.374,-2022.7835,84.348563,84.348563,50,15.343234,19.005328,121.36701,57.042493,178.4095,262.75806,1238.6101,11827.855,0.40769266,0.53269266,0.40769266,1.6331076,400,1,1,8,5000,10528.764,19818.85,16000,5000,5000,5000,5000,5000
518.8,1617.8781,1617.8781,1822.82,-1999.1446,84.343745,84.343745,50,15.341549,19.002196,119.94867,56.375877,176.32455,260.6683,1238.5428,11827.212,0.40763479,0.53263479,0.40763479,1.6141102,400,1,1,8,5000,10528.185,19817.761,16000,5000,5000,5000,5000,5000
518.9,1596.619,1596.619,1801.2942,-1975.5365,84.338982,84.338982,50,15.339882,18.9991,118.53219,55.710128,174.24232,258.5813,1238.4762,11826.577,0.40757757,0.53257757,0.40757757,1.5951347,400,1,1,8,5000,10527.614,19816.684,16000,5000,5000,5000,5000,5000
519,1575.4695,1575.4695,1779.8041,-1951.9676,84.334272,84.334272,50,15.338234,18.996038,117.11806,55.045488,172.16355,256.49782,1238.4105,11825.949,0.40752101,0.53252101,0.40752101,1.5761879,400,1,1,8,5000,10527.048,19815.62,16000,5000,5000,5000,5000,5000
519.1,1554.4368,1554.4368,1758.3576,-1928.4465,84.329617,84.329617,50,15.336605,18.993012,115.70679,54.382193,170.08899,254.4186,1238.3455,11825.328,0.4074651,0.5324651,0.4074651,1.5572767,400,1,1,8,5000,10526.489,19814.568,16000,5000,5000,5000,5000,5000
519.2,1533.5279,1533.5279,1736.9622,-1904.9816,84.325016,84.325016,50,15.334995,18.990021,114.29889,53.72048,168.01937,252.34439,1238.2812,11824.714,0.40740984,0.53240984,0.40740984,1.5384079,400,1,1,8,5000,10525.936,19813.527,16000,5000,5000,5000,5000,5000
519.3,1512.7498,1512.7498,1715.6256,-1881.581,84.320468,84.320468,50,15.333403,18.987065,112.89486,53.060584,165.95544,250.27591,1238.2177,11824.108,0.40735523,0.53235523,0.40735523,1.5195882,400,1,1,8,5000,10525.39,19812.499,16000,5000,5000,5000,5000,5000
519.4,1492.1093,1492.1093,1694.3552,-1858.2531,84.315974,84.315974,50,15.331831,18.984144,111.49519,52.402737,163.89792,248.2139,1238.1549,11823.509,0.40730127,0.53230127,0.40730127,1.5008244,400,1,1,8,5000,10524.85,19811.483,16000,5000,5000,5000,5000,5000
519.5,1471.6132,1471.6132,1673.1585,-1835.006,84.311534,84.311534,50,15.330277,18.981258,110.10036,51.747169,161.84753,246.15906,1238.0929,11822.917,0.40724795,0.53224795,0.40724795,1.482123,400,1,1,8,5000,10524.317,19810.479,16000,5000,5000,5000,5000,5000
519.6,1451.268,1451.268,1652.0428,-1811.8478,84.307147,84.307147,50,15.328741,18.978406,108.71087,51.094107,159.80497,244.11212,1238.0317,11822.332,0.40719528,0.53219528,0.40719528,1.4634907,400,1,1,8,5000,10523.79,19809.487,16000,5000,5000,5000,5000,5000
519.7,1431.0801,1431.0801,1631.0154,-1788.7864,84.302813,84.302813,50,15.327224,18.975589,107.32718,50.443776,157.77096,242.07377,1237.9711,11821.754,0.40714325,0.53214325,0.40714325,1.4449338,400,1,1,8,5000,10523.269,19808.507,16000,5000,5000,5000,5000,5000
519.8,1411.056,1411.056,1610.0835,-1765.8297,84.298532,84.298532,50,15.325726,18.972806,105.94978,49.796397,155.74618,240.04471,1237.9114,11821.183,0.40709186,0.53209186,0.40709186,1.4264589,400,1,1,8,5000,10522.755,19807.538,16000,5000,5000,5000,5000,5000
519.9,1391.2016,1391.2016,1589.2541,-1742.9855,84.294303,84.294303,50,15.324246,18.970058,104.57913,49.15219,153.73132,238.02562,1237.8523,11820.619,0.4070411,0.5320411,0.4070411,1.4080722,400,1,1,8,5000,10522.247,19806.582,16000,5000,5000,5000,5000,5000
520,1371.523,1371.523,1568.5343,-1720.2613,84.290127,84.290127,50,15.322784,18.967343,103.21568,48.51137,151.72705,236.01718,1237.794,11820.062,0.40699098,0.53199098,0.40699098,1.38978,400,1,1,8,5000,10521.745,19805.637,16000,5000,5000,5000,5000,5000
520.1,1352.0262,1352.0262,1547.9308,-1697.6649,84.286003,84.286003,50,15.32134,18.964663,101.85989,47.874149,149.73404,234.02004,1237.7364,11819.512,0.40694148,0.53194148,0.40694148,1.3715883,400,1,1,8,5000,10521.249,19804.704,16000,5000,5000,5000,5000,5000
520.2,1332.7167,1332.7167,1527.4505,-1675.2034,84.281931,84.281931,50,15.319915,18.962016,100.51221,47.240736,147.75294,232.03487,1237.6796,11818.969,0.4068926,0.5318926,0.4068926,1.3535033,400,1,1,8,5000,10520.76,19803.783,16000,5000,5000,5000,5000,5000
