time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
520.3,1313.6001,1313.6001,1507.0999,-1652.8843,84.27791,84.27791,50,15.318507,18.959403,99.173059,46.611338,145.7844,230.06231,1237.6234,11818.433,0.40684435,0.53184435,0.40684435,1.3355309,400,1,1,8,5000,10520.276,19802.873,16000,5000,5000,5000,5000,5000
520.4,1294.6818,1294.6818,1486.8857,-1630.7147,84.27394,84.27394,50,15.317117,18.956823,97.842882,45.986155,143.82904,228.10298,1237.568,11817.904,0.40679671,0.53179671,0.40679671,1.3176769,400,1,1,8,5000,10519.799,19801.975,16000,5000,5000,5000,5000,5000
520.5,1275.9671,1275.9671,1466.8141,-1608.7016,84.270021,84.270021,50,15.315745,18.954276,96.522095,45.365385,141.88748,226.1575,1237.5133,11817.381,0.40674968,0.53174968,0.40674968,1.2999469,400,1,1,8,5000,10519.328,19801.088,16000,5000,5000,5000,5000,5000
520.6,1257.4609,1257.4609,1446.8915,-1586.8518,84.266153,84.266153,50,15.314391,18.951762,95.211111,44.749222,139.96033,224.22649,1237.4593,11816.865,0.40670326,0.53170326,0.40670326,1.2823467,400,1,1,8,5000,10518.863,19800.212,16000,5000,5000,5000,5000,5000
520.7,1239.1681,1239.1681,1427.124,-1565.1722,84.262334,84.262334,50,15.313054,18.94928,93.910332,44.137856,138.04819,222.31052,1237.4059,11816.356,0.40665745,0.53165745,0.40665745,1.2648818,400,1,1,8,5000,10518.404,19799.348,16000,5000,5000,5000,5000,5000
520.8,1221.0934,1221.0934,1407.5176,-1543.6692,84.258565,84.258565,50,15.311734,18.946831,92.620154,43.531472,136.15163,220.41019,1237.3533,11815.854,0.40661222,0.53161222,0.40661222,1.2475574,400,1,1,8,5000,10517.95,19798.495,16000,5000,5000,5000,5000,5000
520.9,1203.2413,1203.2413,1388.0782,-1522.3494,84.254846,84.254846,50,15.310432,18.944414,91.340962,42.930252,134.27121,218.52606,1237.3014,11815.358,0.4065676,0.5315676,0.4065676,1.2303788,400,1,1,8,5000,10517.503,19797.653,16000,5000,5000,5000,5000,5000
521,1185.6162,1185.6162,1368.8114,-1501.2189,84.251175,84.251175,50,15.309147,18.942028,90.073131,42.334372,132.4075,216.65868,1237.2501,11814.868,0.40652356,0.53152356,0.40652356,1.2133512,400,1,1,8,5000,10517.062,19796.822,16000,5000,5000,5000,5000,5000
521.1,1168.2222,1168.2222,1349.7228,-1480.2838,84.247553,84.247553,50,15.307878,18.939674,88.817028,41.744003,130.56103,214.80858,1237.1995,11814.385,0.4064801,0.5314801,0.4064801,1.1964794,400,1,1,8,5000,10516.626,19796.002,16000,5000,5000,5000,5000,5000
521.2,1151.0632,1151.0632,1330.8178,-1459.5501,84.243978,84.243978,50,15.306627,18.937351,87.573008,41.159314,128.73232,212.9763,1237.1496,11813.909,0.40643721,0.53143721,0.40643721,1.1797685,400,1,1,8,5000,10516.196,19795.192,16000,5000,5000,5000,5000,5000
521.3,1134.143,1134.143,1312.1017,-1439.0236,84.240451,84.240451,50,15.305392,18.93506,86.341416,40.580466,126.92188,211.16233,1237.1004,11813.438,0.4063949,0.5313949,0.4063949,1.163223,400,1,1,8,5000,10515.772,19794.394,16000,5000,5000,5000,5000,5000
521.4,1117.4652,1117.4652,1293.5796,-1418.7098,84.236971,84.236971,50,15.304173,18.932798,85.122589,40.007617,125.13021,209.36718,1237.0518,11812.974,0.40635315,0.53135315,0.40635315,1.1468476,400,1,1,8,5000,10515.353,19793.606,16000,5000,5000,5000,5000,5000
521.5,1101.0331,1101.0331,1275.2564,-1398.6141,84.233538,84.233538,50,15.302971,18.930567,83.916849,39.440919,123.35777,207.59131,1237.0038,11812.516,0.40631196,0.53131196,0.40631196,1.1306466,400,1,1,8,5000,10514.94,19792.828,16000,5000,5000,5000,5000,5000
521.6,1084.8499,1084.8499,1257.1368,-1378.7418,84.23015,84.23015,50,15.301785,18.928366,82.72451,38.88052,121.60503,205.83518,1236.9565,11812.065,0.40627132,0.53127132,0.40627132,1.1146243,400,1,1,8,5000,10514.532,19792.061,16000,5000,5000,5000,5000,5000
521.7,1068.9186,1068.9186,1239.2255,-1359.0979,84.226808,84.226808,50,15.300614,18.926194,81.545875,38.326561,119.87244,204.09924,1236.9098,11811.619,0.40623123,0.53123123,0.40623123,1.098785,400,1,1,8,5000,10514.13,19791.304,16000,5000,5000,5000,5000,5000
521.8,1053.2421,1053.2421,1221.5268,-1339.6872,84.223511,84.223511,50,15.299459,18.924052,80.381234,37.77918,118.16041,202.38393,1236.8638,11811.179,0.40619168,0.53119168,0.40619168,1.0831324,400,1,1,8,5000,10513.734,19790.557,16000,5000,5000,5000,5000,5000
521.9,1037.8227,1037.8227,1204.0451,-1320.5144,84.220259,84.220259,50,15.29832,18.921938,79.230866,37.238507,116.46937,200.68963,1236.8184,11810.745,0.40615266,0.53115266,0.40615266,1.0676705,400,1,1,8,5000,10513.342,19789.821,16000,5000,5000,5000,5000,5000
522,1022.6631,1022.6631,1186.7843,-1301.584,84.21705,84.21705,50,15.297197,18.919854,78.09504,36.704669,114.79971,199.01676,1236.7735,11810.317,0.40611416,0.53111416,0.40611416,1.0524028,400,1,1,8,5000,10512.956,19789.094,16000,5000,5000,5000,5000,5000
522.1,1007.7652,1007.7652,1169.7484,-1282.9002,84.213885,84.213885,50,15.296088,18.917797,76.974009,36.177784,113.15179,197.36568,1236.7293,11809.895,0.40607619,0.53107619,0.40607619,1.037333,400,1,1,8,5000,10512.575,19788.377,16000,5000,5000,5000,5000,5000
522.2,993.13104,993.13104,1152.941,-1264.467,84.210762,84.210762,50,15.294994,18.915768,75.868019,35.657969,111.52599,195.73675,1236.6857,11809.479,0.40603872,0.53103872,0.40603872,1.0224643,400,1,1,8,5000,10512.199,19787.669,16000,5000,5000,5000,5000,5000
522.3,978.76244,978.76244,1136.3657,-1246.2884,84.207682,84.207682,50,15.293915,18.913766,74.777301,35.145332,109.92263,194.13031,1236.6427,11809.068,0.40600177,0.53100177,0.40600177,1.0077999,400,1,1,8,5000,10511.828,19786.971,16000,5000,5000,5000,5000,5000
522.4,964.66092,964.66092,1120.0258,-1228.3679,84.204643,84.204643,50,15.292851,18.911792,73.702074,34.639975,108.34205,192.54669,1236.6002,11808.662,0.40596531,0.53096531,0.40596531,0.99334278,400,1,1,8,5000,10511.463,19786.283,16000,5000,5000,5000,5000,5000
522.5,950.82781,950.82781,1103.9245,-1210.7091,84.201645,84.201645,50,15.291801,18.909844,72.642544,34.141996,106.78454,190.98618,1236.5583,11808.262,0.40592934,0.53092934,0.40592934,0.9790958,400,1,1,8,5000,10511.102,19785.603,16000,5000,5000,5000,5000,5000
522.6,937.26426,937.26426,1088.0647,-1193.3151,84.198688,84.198688,50,15.290765,18.907923,71.598906,33.651486,105.25039,189.44908,1236.517,11807.868,0.40589385,0.53089385,0.40589385,0.96506162,400,1,1,8,5000,10510.746,19784.933,16000,5000,5000,5000,5000,5000
522.7,923.97119,923.97119,1072.4491,-1176.189,84.19577,84.19577,50,15.289743,18.906027,70.571341,33.16853,103.73987,187.93564,1236.4762,11807.478,0.40585884,0.53085884,0.40585884,0.95124272,400,1,1,8,5000,10510.394,19784.272,16000,5000,5000,5000,5000,5000
522.8,910.94932,910.94932,1057.0804,-1159.3336,84.192891,84.192891,50,15.288735,18.904157,69.560018,32.693208,102.25323,186.44612,1236.436,11807.094,0.4058243,0.5308243,0.4058243,0.93764144,400,1,1,8,5000,10510.048,19783.62,16000,5000,5000,5000,5000,5000
522.9,898.19916,898.19916,1041.9609,-1142.7515,84.190052,84.190052,50,15.28774,18.902312,68.565092,32.225593,100.79069,184.98074,1236.3963,11806.715,0.40579022,0.53079022,0.40579022,0.92425991,400,1,1,8,5000,10509.706,19782.976,16000,5000,5000,5000,5000,5000
523,885.72103,885.72103,1027.0927,-1126.4451,84.18725,84.18725,50,15.286758,18.900491,67.586708,31.765753,99.35246,183.53971,1236.3571,11806.341,0.40575659,0.53075659,0.40575659,0.91110011,400,1,1,8,5000,10509.369,19782.341,16000,5000,5000,5000,5000,5000
523.1,873.51501,873.51501,1012.4778,-1110.4166,84.184485,84.184485,50,15.28579,18.898695,66.624994,31.313747,97.938741,182.12323,1236.3185,11805.972,0.4057234,0.5307234,0.4057234,0.89816384,400,1,1,8,5000,10509.036,19781.714,16000,5000,5000,5000,5000,5000
523.2,861.58099,861.58099,998.11809,-1094.6678,84.181757,84.181757,50,15.284834,18.896923,65.680067,30.869632,96.549699,180.73146,1236.2803,11805.608,0.40569066,0.53069066,0.40569066,0.88545271,400,1,1,8,5000,10508.707,19781.096,16000,5000,5000,5000,5000,5000
523.3,849.91867,849.91867,984.01505,-1079.2005,84.179065,84.179065,50,15.283891,18.895174,64.752032,30.433455,95.185487,179.36455,1236.2427,11805.248,0.40565834,0.53065834,0.40565834,0.87296818,400,1,1,8,5000,10508.383,19780.486,16000,5000,5000,5000,5000,5000
523.4,838.52752,838.52752,970.17008,-1064.0163,84.176408,84.176408,50,15.28296,18.893448,63.840979,30.00526,93.846239,178.02265,1236.2056,11804.893,0.40562645,0.53062645,0.40562645,0.86071149,400,1,1,8,5000,10508.063,19779.883,16000,5000,5000,5000,5000,5000
523.5,827.40683,827.40683,956.58436,-1049.1164,84.173786,84.173786,50,15.282042,18.891745,62.946986,29.585083,92.532069,176.70586,1236.1689,11804.543,0.40559497,0.53059497,0.40559497,0.84868374,400,1,1,8,5000,10507.747,19779.289,16000,5000,5000,5000,5000,5000
523.6,816.55565,816.55565,943.25887,-1034.5019,84.171199,84.171199,50,15.281135,18.890064,62.070116,29.172955,91.243071,175.41427,1236.1327,11804.198,0.40556389,0.53056389,0.40556389,0.83688584,400,1,1,8,5000,10507.435,19778.702,16000,5000,5000,5000,5000,5000
523.7,805.97287,805.97287,930.19438,-1020.1737,84.168644,84.168644,50,15.28024,18.888404,61.210422,28.768898,89.97932,174.14796,1236.0969,11803.856,0.40553322,0.53053322,0.40553322,0.82531852,400,1,1,8,5000,10507.128,19778.123,16000,5000,5000,5000,5000,5000
523.8,795.65717,795.65717,917.39147,-1006.1323,84.166123,84.166123,50,15.279357,18.886766,60.367941,28.372932,88.740873,172.907,1236.0617,11803.519,0.40550293,0.53050293,0.40550293,0.81398232,400,1,1,8,5000,10506.824,19777.551,16000,5000,5000,5000,5000,5000
523.9,785.60701,785.60701,904.85052,-992.37828,84.163633,84.163633,50,15.278484,18.885149,59.542697,27.985068,87.527765,171.6914,1236.0268,11803.187,0.40547303,0.53047303,0.40547303,0.80287763,400,1,1,8,5000,10506.524,19776.987,16000,5000,5000,5000,5000,5000
524,775.82067,775.82067,892.57171,-978.91172,84.161175,84.161175,50,15.277623,18.883552,58.734703,27.605311,86.340014,170.50119,1235.9924,11802.858,0.4054435,0.5304435,0.4054435,0.79200463,400,1,1,8,5000,10506.228,19776.429,16000,5000,5000,5000,5000,5000
524.1,766.29626,766.29626,880.55501,-965.73263,84.158748,84.158748,50,15.276773,18.881975,57.943958,27.23366,85.177618,169.33637,1235.9584,11802.534,0.40541433,0.53041433,0.40541433,0.78136335,400,1,1,8,5000,10505.936,19775.879,16000,5000,5000,5000,5000,5000
524.2,757.03165,757.03165,868.80021,-952.84076,84.156351,84.156351,50,15.275933,18.880418,57.170446,26.87011,84.040555,168.19691,1235.9249,11802.213,0.40538553,0.53038553,0.40538553,0.77095362,400,1,1,8,5000,10505.647,19775.335,16000,5000,5000,5000,5000,5000
524.3,748.02457,748.02457,857.30689,-940.23567,84.153983,84.153983,50,15.275103,18.87888,56.41414,26.514646,82.928786,167.08277,1235.8917,11801.897,0.40535707,0.53035707,0.40535707,0.76077511,400,1,1,8,5000,10505.362,19774.798,16000,5000,5000,5000,5000,5000
524.4,739.27251,739.27251,846.07443,-927.91668,84.151645,84.151645,50,15.274284,18.877361,55.675001,26.16725,81.842251,165.9939,1235.859,11801.584,0.40532896,0.53032896,0.40532896,0.75082732,400,1,1,8,5000,10505.08,19774.268,16000,5000,5000,5000,5000,5000
524.5,730.77283,730.77283,835.10203,-915.8829,84.149334,84.149334,50,15.273474,18.87586,54.952974,25.827898,80.780872,164.93021,1235.8266,11801.275,0.40530118,0.53030118,0.40530118,0.74110955,400,1,1,8,5000,10504.801,19773.744,16000,5000,5000,5000,5000,5000
524.6,722.52268,722.52268,824.38869,-904.13324,84.147051,84.147051,50,15.272674,18.874377,54.247995,25.496557,79.744552,163.8916,1235.7946,11800.969,0.40527373,0.53027373,0.40527373,0.73162096,400,1,1,8,5000,10504.526,19773.226,16000,5000,5000,5000,5000,5000
524.7,714.51903,714.51903,813.93321,-892.66639,84.144795,84.144795,50,15.271883,18.872911,53.559983,25.173192,78.733175,162.87797,1235.763,11800.667,0.40524659,0.53024659,0.40524659,0.72236051,400,1,1,8,5000,10504.254,19772.714,16000,5000,5000,5000,5000,5000
524.8,706.75869,706.75869,803.73421,-881.48081,84.142565,84.142565,50,15.271102,18.871463,52.888849,24.857759,77.746608,161.88917,1235.7317,11800.369,0.40521977,0.53021977,0.40521977,0.713327,400,1,1,8,5000,10503.986,19772.208,16000,5000,5000,5000,5000,5000
524.9,699.23827,699.23827,793.7901,-870.5748,84.14036,84.14036,50,15.270329,18.870031,52.234488,24.550209,76.784697,160.92506,1235.7008,11800.074,0.40519325,0.53019325,0.40519325,0.70451907,400,1,1,8,5000,10503.72,19771.708,16000,5000,5000,5000,5000,5000
525,691.95425,691.95425,784.09914,-859.94641,84.138181,84.138181,50,15.269566,18.868615,51.596785,24.250489,75.847274,159.98545,1235.6703,11799.782,0.40516703,0.53016703,0.40516703,0.69593518,400,1,1,8,5000,10503.457,19771.213,16000,5000,5000,5000,5000,5000
525.1,684.90292,684.90292,774.65937,-849.59352,84.136026,84.136026,50,15.26881,18.867215,50.975611,23.958537,74.934148,159.07017,1235.6401,11799.493,0.40514109,0.53014109,0.40514109,0.68757363,400,1,1,8,5000,10503.197,19770.724,16000,5000,5000,5000,5000,5000
525.2,678.08041,678.08041,765.46867,-839.51378,84.133894,84.133894,50,15.268063,18.865831,50.370827,23.674289,74.045116,158.17901,1235.6102,11799.208,0.40511543,0.53011543,0.40511543,0.67943257,400,1,1,8,5000,10502.94,19770.241,16000,5000,5000,5000,5000,5000
525.3,671.48269,671.48269,756.52472,-829.70467,84.131786,84.131786,50,15.267324,18.864461,49.78228,23.397672,73.179952,157.31174,1235.5806,11798.925,0.40509005,0.53009005,0.40509005,0.67150997,400,1,1,8,5000,10502.686,19769.762,16000,5000,5000,5000,5000,5000
525.4,665.10559,665.10559,747.82504,-820.16346,84.1297,84.1297,50,15.266593,18.863106,49.209807,23.128609,72.338417,156.46812,1235.5513,11798.646,0.40506493,0.53006493,0.40506493,0.66380365,400,1,1,8,5000,10502.435,19769.289,16000,5000,5000,5000,5000,5000
525.5,658.94478,658.94478,739.36696,-810.88722,84.127635,84.127635,50,15.26587,18.861765,48.653233,22.867019,71.520252,155.64789,1235.5223,11798.369,0.40504007,0.53004007,0.40504007,0.65631127,400,1,1,8,5000,10502.186,19768.821,16000,5000,5000,5000,5000,5000
525.6,652.99578,652.99578,731.14766,-801.87284,84.125592,84.125592,50,15.265154,18.860438,48.112371,22.612814,70.725185,154.85078,1235.4936,11798.095,0.40501546,0.53001546,0.40501546,0.64903033,400,1,1,8,5000,10501.94,19768.357,16000,5000,5000,5000,5000,5000
525.7,647.25398,647.25398,723.16412,-793.11704,84.12357,84.12357,50,15.264445,18.859125,47.587023,22.365901,69.952923,154.07649,1235.4652,11797.824,0.40499109,0.52999109,0.40499109,0.64195821,400,1,1,8,5000,10501.696,19767.898,16000,5000,5000,5000,5000,5000
525.8,641.71462,641.71462,715.41317,-784.61634,84.121568,84.121568,50,15.263743,18.857824,47.07698,22.126181,69.203161,153.32473,1235.4371,11797.555,0.40496696,0.52996696,0.40496696,0.63509209,400,1,1,8,5000,10501.454,19767.444,16000,5000,5000,5000,5000,5000
525.9,636.37281,636.37281,707.89149,-776.36706,84.119585,84.119585,50,15.263048,18.856536,46.582024,21.893551,68.475575,152.59516,1235.4092,11797.289,0.40494306,0.52994306,0.40494306,0.62842906,400,1,1,8,5000,10501.215,19766.994,16000,5000,5000,5000,5000,5000
526,631.22354,631.22354,700.59557,-768.3654,84.117621,84.117621,50,15.26236,18.855261,46.101924,21.667904,67.769828,151.88745,1235.3816,11797.026,0.40491938,0.52991938,0.40491938,0.62196602,400,1,1,8,5000,10500.979,19766.548,16000,5000,5000,5000,5000,5000
526.1,626.26167,626.26167,693.52176,-760.60733,84.115675,84.115675,50,15.261678,18.853997,45.63644,21.449127,67.085567,151.20124,1235.3543,11796.765,0.40489591,0.52989591,0.40489591,0.61569975,400,1,1,8,5000,10500.744,19766.106,16000,5000,5000,5000,5000,5000
526.2,621.48194,621.48194,686.66627,-753.08869,84.113747,84.113747,50,15.261002,18.852745,45.185321,21.237101,66.422423,150.53617,1235.3272,11796.506,0.40487266,0.52987266,0.40487266,0.60962691,400,1,1,8,5000,10500.511,19765.669,16000,5000,5000,5000,5000,5000
526.3,616.87896,616.87896,680.02513,-745.80514,84.111836,84.111836,50,15.260332,18.851504,44.748309,21.031705,65.780013,149.89185,1235.3003,11796.249,0.4048496,0.5298496,0.4048496,0.60374399,400,1,1,8,5000,10500.281,19765.235,16000,5000,5000,5000,5000,5000
526.4,612.44727,612.44727,673.59424,-738.75219,84.109942,84.109942,50,15.259669,18.850273,44.325131,20.832812,65.157943,149.26788,1235.2737,11795.995,0.40482674,0.52982674,0.40482674,0.59804739,400,1,1,8,5000,10500.053,19764.805,16000,5000,5000,5000,5000,5000
526.5,608.18126,608.18126,667.36938,-731.92518,84.108064,84.108064,50,15.25901,18.849054,43.915511,20.64029,64.555801,148.66386,1235.2472,11795.742,0.40480408,0.52980408,0.40480408,0.59253334,400,1,1,8,5000,10499.826,19764.379,16000,5000,5000,5000,5000,5000
526.6,604.07526,604.07526,661.34614,-725.31931,84.106201,84.106201,50,15.258357,18.847844,43.519158,20.454004,63.973163,148.07936,1235.221,11795.492,0.40478159,0.52978159,0.40478159,0.58719799,400,1,1,8,5000,10499.602,19763.956,16000,5000,5000,5000,5000,5000
526.7,600.12346,600.12346,655.52004,-718.92963,84.104354,84.104354,50,15.25771,18.846644,43.135778,20.273816,63.409593,147.51395,1235.195,11795.244,0.40475929,0.52975929,0.40475929,0.58203734,400,1,1,8,5000,10499.379,19763.536,16000,5000,5000,5000,5000,5000
526.8,596.32001,596.32001,649.88641,-712.75105,84.102521,84.102521,50,15.257067,18.845454,42.765063,20.09958,62.864643,146.96716,1235.1692,11794.997,0.40473715,0.52973715,0.40473715,0.57704729,400,1,1,8,5000,10499.158,19763.12,16000,5000,5000,5000,5000,5000
526.9,592.65895,592.65895,644.4405,-706.77835,84.100703,84.100703,50,15.25643,18.844273,42.406701,19.931149,62.33785,146.43855,1235.1436,11794.753,0.40471518,0.52971518,0.40471518,0.57222362,400,1,1,8,5000,10498.938,19762.707,16000,5000,5000,5000,5000,5000
527,589.13423,589.13423,639.17741,-701.00615,84.098898,84.098898,50,15.255797,18.8431,42.060369,19.768373,61.828743,145.92764,1235.1182,11794.51,0.40469337,0.52969337,0.40469337,0.56756201,400,1,1,8,5000,10498.721,19762.298,16000,5000,5000,5000,5000,5000
527.1,585.73975,585.73975,634.09214,-695.42898,84.097106,84.097106,50,15.255169,18.841937,41.725739,19.611097,61.336836,145.43394,1235.0929,11794.269,0.40467172,0.52967172,0.40467172,0.56305802,400,1,1,8,5000,10498.505,19761.891,16000,5000,5000,5000,5000,5000
527.2,582.46932,582.46932,629.17958,-690.04122,84.095327,84.095327,50,15.254546,18.840781,41.402473,19.459162,60.861635,144.95696,1235.0679,11794.029,0.40465022,0.52965022,0.40465022,0.55870713,400,1,1,8,5000,10498.29,19761.487,16000,5000,5000,5000,5000,5000
527.3,579.31671,579.31671,624.4345,-684.83714,84.09356,84.09356,50,15.253926,18.839634,41.090228,19.312407,60.402636,144.4962,1235.043,11793.792,0.40462886,0.52962886,0.40462886,0.55450471,400,1,1,8,5000,10498.077,19761.086,16000,5000,5000,5000,5000,5000
527.4,576.27562,576.27562,619.85158,-679.8109,84.091806,84.091806,50,15.253311,18.838494,40.788654,19.170667,59.959321,144.05113,1235.0182,11793.555,0.40460764,0.52960764,0.40460764,0.55044605,400,1,1,8,5000,10497.865,19760.687,16000,5000,5000,5000,5000,5000
527.5,573.33969,573.33969,615.42539,-674.95656,84.090062,84.090062,50,15.2527,18.837362,40.497393,19.033775,59.531168,143.62123,1234.9936,11793.32,0.40458655,0.52958655,0.40458655,0.54652634,400,1,1,8,5000,10497.655,19760.291,16000,5000,5000,5000,5000,5000
527.6,570.50253,570.50253,611.15041,-670.26805,84.08833,84.08833,50,15.252093,18.836237,40.216083,18.901559,59.117642,143.20597,1234.9692,11793.087,0.4045656,0.5295656,0.4045656,0.54274071,400,1,1,8,5000,10497.446,19759.898,16000,5000,5000,5000,5000,5000
527.7,567.7577,567.7577,607.02105,-665.73925,84.086609,84.086609,50,15.251489,18.83512,39.944355,18.773847,58.718202,142.80481,1234.9449,11792.855,0.40454477,0.52954477,0.40454477,0.53908417,400,1,1,8,5000,10497.238,19759.507,16000,5000,5000,5000,5000,5000
527.8,565.09873,565.09873,603.03161,-661.36391,84.084898,84.084898,50,15.250889,18.834008,39.681835,18.650462,58.332297,142.41719,1234.9208,11792.625,0.40452406,0.52952406,0.40452406,0.53555169,400,1,1,8,5000,10497.032,19759.119,16000,5000,5000,5000,5000,5000
527.9,562.51911,562.51911,599.17634,-657.13571,84.083197,84.083197,50,15.250293,18.832904,39.428143,18.531227,57.95937,142.04257,1234.8968,11792.395,0.40450347,0.52950347,0.40450347,0.53213818,400,1,1,8,5000,10496.827,19758.732,16000,5000,5000,5000,5000,5000
528,560.01232,560.01232,595.44939,-653.04825,84.081505,84.081505,50,15.2497,18.831805,39.182895,18.415961,57.598855,141.68036,1234.8729,11792.167,0.404483,0.529483,0.404483,0.52883844,400,1,1,8,5000,10496.622,19758.348,16000,5000,5000,5000,5000,5000
528.1,557.57182,557.57182,591.84486,-649.09505,84.079823,84.079823,50,15.24911,18.830713,38.945703,18.30448,57.250183,141.33001,1234.8491,11791.941,0.40446263,0.52946263,0.40446263,0.52564725,400,1,1,8,5000,10496.42,19757.966,16000,5000,5000,5000,5000,5000
528.2,555.19104,555.19104,588.35679,-645.26957,84.07815,84.07815,50,15.248524,18.829626,38.716174,18.196602,56.912776,140.99093,1234.8255,11791.715,0.40444237,0.52944237,0.40444237,0.52255931,400,1,1,8,5000,10496.218,19757.586,16000,5000,5000,5000,5000,5000
528.3,552.86342,552.86342,584.97915,-641.5652,84.076486,84.076486,50,15.24794,18.828546,38.493912,18.092139,56.586051,140.66254,1234.802,11791.491,0.40442222,0.52942222,0.40442222,0.51956929,400,1,1,8,5000,10496.017,19757.208,16000,5000,5000,5000,5000,5000
528.4,550.5824,550.5824,581.70587,-637.97529,84.07483,84.07483,50,15.24736,18.82747,38.278517,17.990903,56.26942,140.34425,1234.7786,11791.267,0.40440216,0.52940216,0.40440216,0.5166718,400,1,1,8,5000,10495.817,19756.832,16000,5000,5000,5000,5000,5000
528.5,548.34142,548.34142,578.53082,-634.49311,84.073183,84.073183,50,15.246782,18.826401,38.069587,17.892706,55.962292,140.03548,1234.7553,11791.045,0.4043822,0.5293822,0.4043822,0.51386141,400,1,1,8,5000,10495.618,19756.458,16000,5000,5000,5000,5000,5000
528.6,546.13392,546.13392,575.44785,-631.11192,84.071543,84.071543,50,15.246207,18.825336,37.866715,17.797356,55.664071,139.73561,1234.7322,11790.824,0.40436233,0.52936233,0.40436233,0.51113265,400,1,1,8,5000,10495.42,19756.085,16000,5000,5000,5000,5000,5000
528.7,543.95338,543.95338,572.45075,-627.82491,84.069911,84.069911,50,15.245635,18.824276,37.669495,17.704662,55.374157,139.44407,1234.7091,11790.603,0.40434256,0.52934256,0.40434256,0.50848002,400,1,1,8,5000,10495.223,19755.715,16000,5000,5000,5000,5000,5000
528.8,541.79328,541.79328,569.53331,-624.62525,84.068287,84.068287,50,15.245066,18.823221,37.477515,17.614432,55.091947,139.16023,1234.6861,11790.384,0.40432287,0.52932287,0.40432287,0.505898,400,1,1,8,5000,10495.027,19755.346,16000,5000,5000,5000,5000,5000
528.9,539.64713,539.64713,566.68926,-621.5061,84.06667,84.06667,50,15.244499,18.822171,37.290366,17.526472,54.816838,138.88351,1234.6633,11790.166,0.40430327,0.52930327,0.40430327,0.50338105,400,1,1,8,5000,10494.832,19754.978,16000,5000,5000,5000,5000,5000
529,537.50848,537.50848,563.91234,-618.46057,84.06506,84.06506,50,15.243934,18.821126,37.107634,17.440588,54.548222,138.61328,1234.6405,11789.949,0.40428376,0.52928376,0.40428376,0.50092359,400,1,1,8,5000,10494.638,19754.613,16000,5000,5000,5000,5000,5000
529.1,535.37092,535.37092,561.19627,-615.48176,84.063457,84.063457,50,15.243372,18.820085,36.928906,17.356586,54.285491,138.34895,1234.6179,11789.732,0.40426433,0.52926433,0.40426433,0.49852005,400,1,1,8,5000,10494.444,19754.248,16000,5000,5000,5000,5000,5000
529.2,533.22807,533.22807,558.53474,-612.56278,84.061861,84.061861,50,15.242813,18.819049,36.753767,17.27427,54.028037,138.0899,1234.5953,11789.517,0.40424498,0.52924498,0.40424498,0.49616484,400,1,1,8,5000,10494.252,19753.886,16000,5000,5000,5000,5000,5000
529.3,531.07361,531.07361,555.92147,-609.69672,84.060272,84.060272,50,15.242255,18.818017,36.581803,17.193447,53.775251,137.83552,1234.5728,11789.302,0.40422571,0.52922571,0.40422571,0.49385238,400,1,1,8,5000,10494.06,19753.525,16000,5000,5000,5000,5000,5000
529.4,528.90127,528.90127,553.35016,-606.87668,84.058689,84.058689,50,15.2417,18.816989,36.412601,17.113922,53.526523,137.58521,1234.5504,11789.088,0.40420651,0.52920651,0.40420651,0.49157707,400,1,1,8,5000,10493.869,19753.165,16000,5000,5000,5000,5000,5000
529.5,526.70484,526.70484,550.81452,-604.09577,84.057113,84.057113,50,15.241148,18.815965,36.245746,17.035501,53.281247,137.33836,1234.5281,11788.875,0.4041874,0.5291874,0.4041874,0.48933333,400,1,1,8,5000,10493.679,19752.807,16000,5000,5000,5000,5000,5000
529.6,524.47819,524.47819,548.30829,-601.3471,84.055543,84.055543,50,15.240597,18.814946,36.080826,16.957988,53.038814,137.09436,1234.5059,11788.663,0.40416836,0.52916836,0.40416836,0.48711561,400,1,1,8,5000,10493.489,19752.45,16000,5000,5000,5000,5000,5000
529.7,522.21522,522.21522,545.8252,-598.62382,84.053979,84.053979,50,15.240049,18.81393,35.917429,16.881192,52.798621,136.8526,1234.4838,11788.452,0.40414939,0.52914939,0.40414939,0.48491833,400,1,1,8,5000,10493.3,19752.095,16000,5000,5000,5000,5000,5000
529.8,519.90996,519.90996,543.35904,-595.91911,84.052422,84.052422,50,15.239503,18.812919,35.755146,16.804919,52.560065,136.61249,1234.4618,11788.242,0.40413051,0.52913051,0.40413051,0.48273598,400,1,1,8,5000,10493.112,19751.741,16000,5000,5000,5000,5000,5000
529.9,517.55648,517.55648,540.9036,-593.22615,84.05087,84.05087,50,15.238959,18.811912,35.593569,16.728977,52.322546,136.37342,1234.4398,11788.032,0.40411169,0.52911169,0.40411169,0.48056304,400,1,1,8,5000,10492.925,19751.388,16000,5000,5000,5000,5000,5000
530,515.14894,515.14894,538.45272,-590.53819,84.049325,84.049325,50,15.238417,18.810909,35.432291,16.653177,52.085468,136.13479,1234.418,11787.823,0.40409295,0.52909295,0.40409295,0.47839404,400,1,1,8,5000,10492.738,19751.037,16000,5000,5000,5000,5000,5000
530.1,512.6816,512.6816,536.00028,-587.84852,84.047786,84.047786,50,15.237877,18.809909,35.270911,16.577328,51.848239,135.89603,1234.3962,11787.615,0.40407429,0.52907429,0.40407429,0.47622353,400,1,1,8,5000,10492.553,19750.687,16000,5000,5000,5000,5000,5000
530.2,510.14883,510.14883,533.54019,-585.15046,84.046254,84.046254,50,15.23734,18.808914,35.109027,16.501243,51.61027,135.65652,1234.3745,11787.408,0.4040557,0.5290557,0.4040557,0.47404613,400,1,1,8,5000,10492.368,19750.339,16000,5000,5000,5000,5000,5000
530.3,507.54506,507.54506,531.06642,-582.4374,84.044727,84.044727,50,15.236804,18.807923,34.946244,16.424735,51.370979,135.41571,1234.3529,11787.202,0.40403719,0.52903719,0.40403719,0.47185647,400,1,1,8,5000,10492.183,19749.992,16000,5000,5000,5000,5000,5000
530.4,504.86486,504.86486,528.57301,-579.7028,84.043207,84.043207,50,15.236271,18.806935,34.782168,16.347619,51.129787,135.17299,1234.3314,11786.997,0.40401875,0.52901875,0.40401875,0.46964924,400,1,1,8,5000,10492,19749.647,16000,5000,5000,5000,5000,5000
530.5,502.1029,502.1029,526.05405,-576.94017,84.041692,84.041692,50,15.23574,18.805952,34.61641,16.269713,50.886123,134.92782,1234.31,11786.792,0.40400039,0.52900039,0.40400039,0.46741919,400,1,1,8,5000,10491.817,19749.302,16000,5000,5000,5000,5000,5000
530.6,499.25395,499.25395,523.50368,-574.14311,84.040185,84.040185,50,15.235211,18.804973,34.448586,16.190836,50.639422,134.67961,1234.2886,11786.588,0.40398211,0.52898211,0.40398211,0.46516113,400,1,1,8,5000,10491.635,19748.96,16000,5000,5000,5000,5000,5000
530.7,496.31292,496.31292,520.91614,-571.30527,84.038683,84.038683,50,15.234685,18.803998,34.278316,16.110808,50.389124,134.42781,1234.2674,11786.386,0.4039639,0.5289639,0.4039639,0.46286993,400,1,1,8,5000,10491.454,19748.618,16000,5000,5000,5000,5000,5000
530.8,493.27482,493.27482,518.28572,-568.4204,84.037188,84.037188,50,15.23416,18.803028,34.105224,16.029455,50.134679,134.17187,1234.2463,11786.184,0.40394578,0.52894578,0.40394578,0.46054051,400,1,1,8,5000,10491.273,19748.279,16000,5000,5000,5000,5000,5000
530.9,490.13481,490.13481,515.60681,-565.48235,84.0357,84.0357,50,15.233638,18.802061,33.928941,15.946602,49.875543,133.91124,1234.2252,11785.983,0.40392774,0.52892774,0.40392774,0.45816788,400,1,1,8,5000,10491.093,19747.94,16000,5000,5000,5000,5000,5000
531,486.88815,486.88815,512.87387,-562.48505,84.034218,84.034218,50,15.233119,18.801099,33.749103,15.862078,49.611181,133.6454,1234.2043,11785.783,0.40390978,0.52890978,0.40390978,0.45574713,400,1,1,8,5000,10490.914,19747.603,16000,5000,5000,5000,5000,5000
531.1,483.53026,483.53026,510.08145,-559.42252,84.032744,84.032744,50,15.232602,18.800142,33.565351,15.775715,49.341066,133.37381,1234.1834,11785.583,0.40389191,0.52889191,0.40389191,0.45327341,400,1,1,8,5000,10490.736,19747.268,16000,5000,5000,5000,5000,5000
531.2,480.0567,480.0567,507.22422,-556.2889,84.031276,84.031276,50,15.232087,18.799189,33.377334,15.687347,49.064681,133.09596,1234.1627,11785.385,0.40387412,0.52887412,0.40387412,0.45074197,400,1,1,8,5000,10490.559,19746.935,16000,5000,5000,5000,5000,5000
531.3,476.46315,476.46315,504.29692,-553.07844,84.029815,84.029815,50,15.231575,18.798241,33.184706,15.596812,48.781518,132.81133,1234.142,11785.188,0.40385642,0.52885642,0.40385642,0.44814813,400,1,1,8,5000,10490.383,19746.603,16000,5000,5000,5000,5000,5000
531.4,472.74546,472.74546,501.2944,-549.78548,84.028362,84.028362,50,15.231065,18.797297,32.987129,15.50395,48.491079,132.51944,1234.1215,11784.992,0.40383882,0.52883882,0.40383882,0.44548733,400,1,1,8,5000,10490.207,19746.272,16000,5000,5000,5000,5000,5000
531.5,468.8996,468.8996,498.21163,-546.4045,84.026916,84.026916,50,15.230558,18.796358,32.78427,15.408607,48.192877,132.21979,1234.101,11784.797,0.4038213,0.5288213,0.4038213,0.44275508,400,1,1,8,5000,10490.032,19745.943,16000,5000,5000,5000,5000,5000
531.6,464.92172,464.92172,495.04367,-542.93011,84.025478,84.025478,50,15.230054,18.795425,32.575807,15.310629,47.886436,131.91191,1234.0807,11784.603,0.40380389,0.52880389,0.40380389,0.439947,400,1,1,8,5000,10489.859,19745.616,16000,5000,5000,5000,5000,5000
531.7,460.80811,460.80811,491.78573,-539.35702,84.024048,84.024048,50,15.229552,18.794496,32.361421,15.209868,47.571289,131.59534,1234.0605,11784.41,0.40378657,0.52878657,0.40378657,0.43705881,400,1,1,8,5000,10489.686,19745.291,16000,5000,5000,5000,5000,5000
531.8,456.55523,456.55523,488.4331,-535.68009,84.022626,84.022626,50,15.229053,18.793573,32.140805,15.106178,47.246984,131.26961,1234.0404,11784.218,0.40376936,0.52876936,0.40376936,0.43408634,400,1,1,8,5000,10489.514,19744.968,16000,5000,5000,5000,5000,5000
531.9,452.1597,452.1597,484.98123,-531.89431,84.021213,84.021213,50,15.228558,18.792655,31.913659,14.99942,46.913078,130.93429,1234.0205,11784.027,0.40375225,0.52875225,0.40375225,0.43102552,400,1,1,8,5000,10489.344,19744.647,16000,5000,5000,5000,5000,5000
532,447.61827,447.61827,481.42568,-527.99482,84.019808,84.019808,50,15.228065,18.791743,31.679689,14.889454,46.569143,130.58895,1234.0006,11783.838,0.40373525,0.52873525,0.40373525,0.42787241,400,1,1,8,5000,10489.174,19744.327,16000,5000,5000,5000,5000,5000
532.1,442.92792,442.92792,477.76213,-523.97689,84.018412,84.018412,50,15.227575,18.790837,31.438614,14.776148,46.214762,130.23317,1233.9809,11783.65,0.40371836,0.52871836,0.40371836,0.42462318,400,1,1,8,5000,10489.005,19744.01,16000,5000,5000,5000,5000,5000
532.2,438.08574,438.08574,473.98642,-519.83595,84.017026,84.017026,50,15.227089,18.789937,31.190157,14.659374,45.849531,129.86656,1233.9613,11783.463,0.40370159,0.52870159,0.40370159,0.4212741,400,1,1,8,5000,10488.838,19743.694,16000,5000,5000,5000,5000,5000
532.3,433.08903,433.08903,470.09452,-515.56758,84.015648,84.015648,50,15.226606,18.789043,30.934055,14.539006,45.473061,129.48871,1233.9419,11783.277,0.40368493,0.52868493,0.40368493,0.4178216,400,1,1,8,5000,10488.671,19743.381,16000,5000,5000,5000,5000,5000
532.4,427.93525,427.93525,466.08254,-511.16751,84.014281,84.014281,50,15.226126,18.788155,30.670051,14.414924,45.084974,129.09926,1233.9226,11783.093,0.4036684,0.5286684,0.4036684,0.41426222,400,1,1,8,5000,10488.506,19743.07,16000,5000,5000,5000,5000,5000
532.5,422.62202,422.62202,461.94672,-506.63163,84.012923,84.012923,50,15.22565,18.787274,30.397898,14.287012,44.68491,128.69783,1233.9035,11782.91,0.40365199,0.52865199,0.40365199,0.4105926,400,1,1,8,5000,10488.342,19742.762,16000,5000,5000,5000,5000,5000
532.6,417.14718,417.14718,457.68348,-501.956,84.011576,84.011576,50,15.225177,18.786399,30.11736,14.155159,44.272519,128.2841,1233.8845,11782.729,0.40363571,0.52863571,0.40363571,0.40680957,400,1,1,8,5000,10488.179,19742.455,16000,5000,5000,5000,5000,5000
532.7,411.5087,411.5087,453.28937,-497.13684,84.01024,84.01024,50,15.224709,18.785531,29.82821,14.019259,43.847469,127.85771,1233.8656,11782.549,0.40361957,0.52861957,0.40361957,0.40291003,400,1,1,8,5000,10488.018,19742.151,16000,5000,5000,5000,5000,5000
532.8,405.70476,405.70476,448.7611,-492.17054,84.008915,84.008915,50,15.224244,18.784671,29.530232,13.879209,43.409441,127.41836,1233.8469,11782.37,0.40360357,0.52860357,0.40360357,0.39889108,400,1,1,8,5000,10487.858,19741.85,16000,5000,5000,5000,5000,5000
532.9,399.73372,399.73372,444.09552,-487.05366,84.0076,84.0076,50,15.223783,18.783818,29.223219,13.734913,42.958133,126.96573,1233.8284,11782.194,0.4035877,0.5285877,0.4035877,0.39474991,400,1,1,8,5000,10487.699,19741.551,16000,5000,5000,5000,5000,5000
533,393.59413,393.59413,439.28968,-481.78294,84.006298,84.006298,50,15.223326,18.782972,28.906976,13.586279,42.493255,126.49955,1233.8101,11782.018,0.40357199,0.52857199,0.40357199,0.39048387,400,1,1,8,5000,10487.542,19741.255,16000,5000,5000,5000,5000,5000
533.1,387.28469,387.28469,434.34075,-476.35529,84.005008,84.005008,50,15.222873,18.782135,28.581317,13.433219,42.014536,126.01954,1233.7919,11781.845,0.40355642,0.52855642,0.40355642,0.38609046,400,1,1,8,5000,10487.386,19740.961,16000,5000,5000,5000,5000,5000
533.2,380.80434,380.80434,429.24609,-470.76781,84.00373,84.00373,50,15.222425,18.781305,28.246069,13.275652,41.521721,125.52545,1233.7739,11781.673,0.40354101,0.52854101,0.40354101,0.38156732,400,1,1,8,5000,10487.231,19740.671,16000,5000,5000,5000,5000,5000
533.3,374.15215,374.15215,424.00321,-465.01777,84.002465,84.002465,50,15.221981,18.780484,27.901066,13.113501,41.014568,125.01703,1233.7561,11781.503,0.40352576,0.52852576,0.40352576,0.37691223,400,1,1,8,5000,10487.078,19740.383,16000,5000,5000,5000,5000,5000
533.4,367.32743,367.32743,418.60979,-459.10265,84.001213,84.001213,50,15.221542,18.779671,27.546159,12.946695,40.492853,124.49407,1233.7385,11781.335,0.40351067,0.52851067,0.40351067,0.37212314,400,1,1,8,5000,10486.927,19740.098,16000,5000,5000,5000,5000,5000
533.5,360.32963,360.32963,413.0637,-453.02007,83.999974,83.999974,50,15.221107,18.778867,27.181204,12.775166,39.95637,123.95634,1233.7211,11781.169,0.40349576,0.52849576,0.40349576,0.36719812,400,1,1,8,5000,10486.777,19739.816,16000,5000,5000,5000,5000,5000
533.6,353.15843,353.15843,407.36296,-446.76789,83.998749,83.998749,50,15.220678,18.778072,26.806073,12.598855,39.404928,123.40368,1233.7039,11781.004,0.40348101,0.52848101,0.40348101,0.36213543,400,1,1,8,5000,10486.629,19739.538,16000,5000,5000,5000,5000,5000
533.7,345.81366,345.81366,401.50577,-440.34412,83.997539,83.997539,50,15.220253,18.777286,26.420647,12.417704,38.838352,122.83589,1233.6869,11780.842,0.40346645,0.52846645,0.40346645,0.35693345,400,1,1,8,5000,10486.483,19739.262,16000,5000,5000,5000,5000,5000
533.8,338.29537,338.29537,395.49051,-433.74699,83.996343,83.996343,50,15.219834,18.77651,26.02482,12.231665,38.256485,122.25283,1233.6701,11780.682,0.40345207,0.52845207,0.40345207,0.35159074,400,1,1,8,5000,10486.339,19738.99,16000,5000,5000,5000,5000,5000
533.9,330.60378,330.60378,389.31572,-426.97491,83.995163,83.995163,50,15.21942,18.775743,25.618494,12.040692,37.659187,121.65435,1233.6535,11780.524,0.40343787,0.52843787,0.40343787,0.34610601,400,1,1,8,5000,10486.196,19738.722,16000,5000,5000,5000,5000,5000
534,322.7393,322.7393,382.98014,-420.02647,83.993997,83.993997,50,15.219011,18.774987,25.201588,11.844746,37.046335,121.04033,1233.6372,11780.368,0.40342387,0.52842387,0.40342387,0.34047811,400,1,1,8,5000,10486.055,19738.457,16000,5000,5000,5000,5000,5000
534.1,314.70253,314.70253,376.48266,-412.90048,83.992848,83.992848,50,15.218608,18.77424,24.774029,11.643794,36.417823,120.41067,1233.6211,11780.214,0.40341007,0.52841007,0.40341007,0.33470608,400,1,1,8,5000,10485.916,19738.195,16000,5000,5000,5000,5000,5000
534.2,306.49426,306.49426,369.82238,-405.59595,83.991715,83.991715,50,15.21821,18.773505,24.335757,11.437806,35.773563,119.76528,1233.6052,11780.062,0.40339647,0.52839647,0.40339647,0.3287891,400,1,1,8,5000,10485.779,19737.938,16000,5000,5000,5000,5000,5000
534.3,298.11545,298.11545,362.99857,-398.11205,83.990599,83.990599,50,15.217818,18.77278,23.886723,11.22676,35.113483,119.10408,1233.5896,11779.913,0.40338308,0.52838308,0.40338308,0.3227265,400,1,1,8,5000,10485.644,19737.684,16000,5000,5000,5000,5000,5000
534.4,289.56727,289.56727,356.01066,-390.44819,83.989499,83.989499,50,15.217433,18.772066,23.426891,11.010639,34.43753,118.42703,1233.5742,11779.766,0.4033699,0.5283699,0.4033699,0.31651779,400,1,1,8,5000,10485.511,19737.433,16000,5000,5000,5000,5000,5000
534.5,280.85104,280.85104,348.85827,-382.60394,83.988417,83.988417,50,15.217053,18.771364,22.956236,10.789431,33.745668,117.73408,1233.5591,11779.621,0.40335694,0.52835694,0.40335694,0.31016264,400,1,1,8,5000,10485.381,19737.187,16000,5000,5000,5000,5000,5000
534.6,271.9683,271.9683,341.54122,-374.5791,83.987353,83.987353,50,15.21668,18.770673,22.474746,10.563131,33.037877,117.02523,1233.5442,11779.479,0.4033442,0.5283442,0.4033442,0.30366087,400,1,1,8,5000,10485.252,19736.945,16000,5000,5000,5000,5000,5000
534.7,262.92075,262.92075,334.0595,-366.37365,83.986308,83.986308,50,15.216313,18.769995,21.982419,10.331737,32.314156,116.30046,1233.5296,11779.34,0.40333169,0.52833169,0.40333169,0.29701245,400,1,1,8,5000,10485.126,19736.707,16000,5000,5000,5000,5000,5000
534.8,253.71025,253.71025,326.41326,-357.98778,83.985281,83.985281,50,15.215953,18.769328,21.479267,10.095255,31.574522,115.5598,1233.5153,11779.203,0.40331941,0.52831941,0.40331941,0.29021755,400,1,1,8,5000,10485.002,19736.474,16000,5000,5000,5000,5000,5000
534.9,244.33889,244.33889,318.60285,-349.42185,83.984273,83.984273,50,15.215599,18.768674,20.965311,9.8536963,30.819008,114.80328,1233.5012,11779.069,0.40330738,0.52830738,0.40330738,0.28327646,400,1,1,8,5000,10484.88,19736.244,16000,5000,5000,5000,5000,5000
535,234.80888,234.80888,310.6288,-340.67646,83.983285,83.983285,50,15.215252,18.768032,20.440588,9.6070762,30.047664,114.03095,1233.4874,11778.937,0.40329558,0.52829558,0.40329558,0.27618965,400,1,1,8,5000,10484.76,19736.019,16000,5000,5000,5000,5000,5000
535.1,225.12263,225.12263,302.49181,-331.75237,83.982316,83.982316,50,15.214913,18.767404,19.905142,9.3554168,29.260559,113.24288,1233.474,11778.809,0.40328403,0.52828403,0.40328403,0.26895774,400,1,1,8,5000,10484.643,19735.799,16000,5000,5000,5000,5000,5000
535.2,215.28273,215.28273,294.19277,-322.65055,83.981368,83.981368,50,15.21458,18.766788,19.359033,9.0987454,28.457778,112.43915,1233.4608,11778.683,0.40327274,0.52827274,0.40327274,0.26158152,400,1,1,8,5000,10484.529,19735.583,16000,5000,5000,5000,5000,5000
535.3,205.29192,205.29192,285.73273,-313.37216,83.980441,83.980441,50,15.214255,18.766186,18.80233,8.8370949,27.639424,111.61987,1233.4479,11778.56,0.4032617,0.5282617,0.4032617,0.25406194,400,1,1,8,5000,10484.417,19735.372,16000,5000,5000,5000,5000,5000
535.4,195.15312,195.15312,277.11294,-303.91856,83.979535,83.979535,50,15.213937,18.765598,18.235114,8.5705034,26.805617,110.78515,1233.4353,11778.44,0.40325092,0.52825092,0.40325092,0.24640008,400,1,1,8,5000,10484.307,19735.166,16000,5000,5000,5000,5000,5000
535.5,184.86939,184.86939,268.33481,-294.2913,83.978651,83.978651,50,15.213627,18.765024,17.657478,8.2990147,25.956493,109.93514,1233.423,11778.322,0.40324042,0.52824042,0.40324042,0.23859721,400,1,1,8,5000,10484.2,19734.965,16000,5000,5000,5000,5000,5000
535.6,174.44399,174.44399,259.39992,-284.49212,83.977788,83.977788,50,15.213324,18.764464,17.069527,8.0226778,25.092205,109.06999,1233.4111,11778.208,0.40323018,0.52823018,0.40323018,0.23065475,400,1,1,8,5000,10484.096,19734.769,16000,5000,5000,5000,5000,5000
535.7,163.8803,163.8803,250.31002,-274.52295,83.976948,83.976948,50,15.213029,18.763919,16.471377,7.7415471,24.212924,108.18987,1233.3995,11778.097,0.40322022,0.52822022,0.40322022,0.22257424,400,1,1,8,5000,10483.994,19734.577,16000,5000,5000,5000,5000,5000
535.8,153.18188,153.18188,241.06706,-264.38589,83.976131,83.976131,50,15.212742,18.763388,15.863154,7.4556822,23.318836,107.29497,1233.3882,11777.989,0.40321055,0.52821055,0.40321055,0.21435741,400,1,1,8,5000,10483.895,19734.391,16000,5000,5000,5000,5000,5000
535.9,142.35243,142.35243,231.67312,-254.08326,83.975336,83.975336,50,15.212464,18.762873,15.244996,7.165148,22.410144,106.38548,1233.3772,11777.885,0.40320115,0.52820115,0.40320115,0.20600613,400,1,1,8,5000,10483.799,19734.211,16000,5000,5000,5000,5000,5000
536,131.39581,131.39581,222.13047,-243.61754,83.974566,83.974566,50,15.212193,18.762372,14.617052,6.8700146,21.487067,105.46163,1233.3666,11777.783,0.40319206,0.52819206,0.40319206,0.19752241,400,1,1,8,5000,10483.706,19734.035,16000,5000,5000,5000,5000,5000
536.1,120.316,120.316,212.44154,-232.99138,83.973819,83.973819,50,15.211931,18.761888,13.979483,6.570357,20.54984,104.52366,1233.3563,11777.685,0.40318325,0.52818325,0.40318325,0.18890841,400,1,1,8,5000,10483.616,19733.865,16000,5000,5000,5000,5000,5000
536.2,109.11714,109.11714,202.60893,-222.20764,83.973096,83.973096,50,15.211678,18.761418,13.332458,6.2662555,19.598714,103.57181,1233.3464,11777.59,0.40317475,0.52817475,0.40317475,0.18016645,400,1,1,8,5000,10483.529,19733.701,16000,5000,5000,5000,5000,5000
536.3,97.803524,97.803524,192.63537,-211.26933,83.972398,83.972398,50,15.211433,18.760965,12.67616,5.9577951,18.633955,102.60635,1233.3368,11777.499,0.40316654,0.52816654,0.40316654,0.17129898,400,1,1,8,5000,10483.444,19733.542,16000,5000,5000,5000,5000,5000
536.4,86.379544,86.379544,182.52379,-200.17964,83.971725,83.971725,50,15.211196,18.760528,12.010778,5.6450658,17.655844,101.62757,1233.3276,11777.411,0.40315865,0.52815865,0.40315865,0.16230857,400,1,1,8,5000,10483.363,19733.389,16000,5000,5000,5000,5000,5000
536.5,74.849745,74.849745,172.27725,-188.94193,83.971077,83.971077,50,15.210969,18.760108,11.336516,5.3281625,16.664678,100.63576,1233.3187,11777.326,0.40315107,0.52815107,0.40315107,0.15319798,400,1,1,8,5000,10483.284,19733.241,16000,5000,5000,5000,5000,5000
536.6,63.218791,63.218791,161.89897,-177.55974,83.970455,83.970455,50,15.210751,18.759704,10.653584,5.0071846,15.660769,99.631224,1233.3102,11777.245,0.40314381,0.52814381,0.40314381,0.14397005,400,1,1,8,5000,10483.209,19733.1,16000,5000,5000,5000,5000,5000
536.7,51.491471,51.491471,151.39231,-166.03675,83.969858,83.969858,50,15.210542,18.759317,9.9622049,4.6822363,14.644441,98.6143,1233.3021,11777.168,0.40313686,0.52813686,0.40313686,0.1346278,400,1,1,8,5000,10483.137,19732.964,16000,5000,5000,5000,5000,5000
536.8,39.672688,39.672688,140.76078,-154.37681,83.969288,83.969288,50,15.210342,18.758947,9.2626089,4.3534262,13.616035,97.585323,1233.2944,11777.094,0.40313024,0.52813024,0.40313024,0.12517434,400,1,1,8,5000,10483.068,19732.834,16000,5000,5000,5000,5000,5000
536.9,27.767461,27.767461,130.00804,-142.58395,83.968745,83.968745,50,15.210151,18.758594,8.5550369,4.0208673,12.575904,96.544649,1233.2871,11777.024,0.40312395,0.52812395,0.40312395,0.11561294,400,1,1,8,5000,10483.002,19732.71,16000,5000,5000,5000,5000,5000
537,15.780916,15.780916,119.1379,-130.66231,83.968228,83.968228,50,15.20997,18.758259,7.8397387,3.6846772,11.524416,95.492644,1233.2801,11776.957,0.40311799,0.52811799,0.40311799,0.10594699,400,1,1,8,5000,10482.94,19732.593,16000,5000,5000,5000,5000,5000
537.1,3.7182846,3.7182846,108.15427,-118.61622,83.967739,83.967739,50,15.209798,18.757941,7.116973,3.3449773,10.46195,94.429689,1233.2735,11776.895,0.40311236,0.52811236,0.40311236,0.096179975,400,1,1,8,5000,10482.881,19732.482,16000,5000,5000,5000,5000,5000
537.2,-8.4151039,-8.4151039,97.061225,-106.45013,83.967277,83.967277,50,15.209636,18.757641,6.3870075,3.0018935,9.3889011,93.356178,1233.2674,11776.836,0.40310707,0.52810707,0.40310707,0.086315531,400,1,1,8,5000,10482.825,19732.376,16000,5000,5000,5000,5000,5000
537.3,-20.613824,-20.613824,85.862963,-94.168637,83.966843,83.966843,50,15.209484,18.75736,5.6501182,2.6555556,8.3056738,92.272517,1233.2616,11776.781,0.40310212,0.52810212,0.40310212,0.076357392,400,1,1,8,5000,10482.772,19732.278,16000,5000,5000,5000,5000,5000
537.4,-32.87236,-32.87236,74.563803,-81.77649,83.966437,83.966437,50,15.209341,18.757096,4.9065894,2.306097,7.2126864,91.179123,1233.2562,11776.729,0.40309752,0.52809752,0.40309752,0.066309409,400,1,1,8,5000,10482.723,19732.185,16000,5000,5000,5000,5000,5000
537.5,-45.185113,-45.185113,63.168187,-69.278556,83.966059,83.966059,50,15.209208,18.756851,4.1567133,1.9536553,6.1103686,90.076428,1233.2512,11776.682,0.40309326,0.52809326,0.40309326,0.056175542,400,1,1,8,5000,10482.678,19732.099,16000,5000,5000,5000,5000,5000
537.6,-57.546401,-57.546401,51.680675,-56.679837,83.96571,83.96571,50,15.209086,18.756624,3.4007902,1.5983714,4.9991616,88.964871,1233.2467,11776.638,0.40308935,0.52808935,0.40308935,0.045959854,400,1,1,8,5000,10482.635,19732.02,16000,5000,5000,5000,5000,5000
537.7,-69.950469,-69.950469,40.105942,-43.985459,83.965389,83.965389,50,15.208973,18.756416,2.6391275,1.2403899,3.8795175,87.844907,1233.2425,11776.599,0.4030858,0.5280858,0.4030858,0.035666512,400,1,1,8,5000,10482.597,19731.947,16000,5000,5000,5000,5000,5000
537.8,-82.391492,-82.391492,28.448769,-31.200668,83.965097,83.965097,50,15.208871,18.756226,1.8720401,0.87985885,2.751899,86.716996,1233.2388,11776.563,0.4030826,0.5280826,0.4030826,0.025299779,400,1,1,8,5000,10482.561,19731.88,16000,5000,5000,5000,5000,5000
537.9,-94.863579,-94.863579,16.714048,-18.330827,83.964835,83.964835,50,15.208779,18.756056,1.0998496,0.51692932,1.6167789,85.581614,1233.2355,11776.531,0.40307976,0.52807976,0.40307976,0.014864012,400,1,1,8,5000,10482.53,19731.82,16000,5000,5000,5000,5000,5000
538,-107.36078,-107.36078,4.9067671,-5.3814072,83.964602,83.964602,50,15.208697,18.755904,0.32288443,0.15175568,0.47464012,84.439242,1233.2326,11776.504,0.40307728,0.52807728,0.40307728,0.0043636597,400,1,1,8,5000,10482.501,19731.767,16000,5000,5000,5000,5000,5000
538.1,-119.87709,-119.87709,-6.9679869,6.3534105,83.964398,83.964398,50,15.208626,18.755772,0.40553684,0.20903961,0.61457645,84.578974,1233.23,11776.479,0.40307512,0.52807512,0.40307512,0.0051518454,400,1,1,8,5000,10482.477,19731.721,16000,5000,5000,5000,5000,5000
538.2,-132.40646,-132.40646,-18.905036,17.237611,83.964221,83.964221,50,15.208563,18.755657,1.1002731,0.56715107,1.6674241,85.631645,1233.2279,11776.459,0.40307327,0.52807327,0.40307327,0.013977637,400,1,1,8,5000,10482.455,19731.681,16000,5000,5000,5000,5000,5000
538.3,-144.94278,-144.94278,-30.899113,28.173811,83.964069,83.964069,50,15.20851,18.755559,1.7983284,0.92697339,2.7253018,86.689371,1233.2261,11776.442,0.40307172,0.52807172,0.40307172,0.022845617,400,1,1,8,5000,10482.437,19731.646,16000,5000,5000,5000,5000,5000
538.4,-157.47993,-157.47993,-42.94487,39.157133,83.963942,83.963942,50,15.208465,18.755476,2.4993915,1.2883461,3.7877376,87.751679,1233.2246,11776.428,0.40307047,0.52807047,0.40307047,0.031751825,400,1,1,8,5000,10482.422,19731.617,16000,5000,5000,5000,5000,5000
538.5,-170.01173,-170.01173,-55.036881,50.182628,83.963839,83.963839,50,15.20843,18.75541,3.2031465,1.6511064,4.8542529,88.818092,1233.2235,11776.417,0.40306953,0.52806953,0.40306953,0.040692241,400,1,1,8,5000,10482.409,19731.594,16000,5000,5000,5000,5000,5000
538.6,-182.532,-182.532,-67.169646,61.245283,83.963762,83.963762,50,15.208403,18.75536,3.9092734,2.0150894,5.9243627,89.888125,1233.2228,11776.41,0.4030689,0.5280689,0.4030689,0.049662789,400,1,1,8,5000,10482.4,19731.576,16000,5000,5000,5000,5000,5000
538.7,-195.0345,-195.0345,-79.337596,72.34002,83.963711,83.963711,50,15.208384,18.755326,4.6174481,2.3801279,6.9975759,90.961287,1233.2224,11776.407,0.40306858,0.52806858,0.40306858,0.058659346,400,1,1,8,5000,10482.394,19731.565,16000,5000,5000,5000,5000,5000
538.8,-207.51302,-207.51302,-91.5351,83.461704,83.963684,83.963684,50,15.208375,18.755309,5.3273428,2.746053,8.0733958,92.03708,1233.2224,11776.406,0.40306857,0.52806857,0.40306857,0.067677739,400,1,1,8,5000,10482.39,19731.559,16000,5000,5000,5000,5000,5000
