time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
538.9,-219.96129,-219.96129,-103.75647,94.605147,83.963683,83.963683,50,15.208375,18.755308,6.0386264,3.112694,9.1513205,93.115003,1233.2227,11776.41,0.40306886,0.52806886,0.40306886,0.076713755,400,1,1,8,5000,10482.39,19731.558,16000,5000,5000,5000,5000,5000
539,-232.37309,-232.37309,-115.99596,105.76511,83.963707,83.963707,50,15.208383,18.755324,6.7509647,3.4798787,10.230843,94.194551,1233.2234,11776.416,0.40306947,0.52806947,0.40306947,0.085763139,400,1,1,8,5000,10482.393,19731.564,16000,5000,5000,5000,5000,5000
539.1,-244.74214,-244.74214,-128.24778,116.93632,83.963757,83.963757,50,15.208401,18.755356,7.4640206,3.8474333,11.311454,95.275211,1233.2245,11776.427,0.40307038,0.52807038,0.40307038,0.094821601,400,1,1,8,5000,10482.399,19731.575,16000,5000,5000,5000,5000,5000
539.2,-257.06222,-257.06222,-140.50609,128.11345,83.963832,83.963832,50,15.208427,18.755405,8.1774546,4.2151828,12.392637,96.356469,1233.2259,11776.44,0.40307161,0.52807161,0.40307161,0.10388482,400,1,1,8,5000,10482.408,19731.592,16000,5000,5000,5000,5000,5000
539.3,-269.32709,-269.32709,-152.76503,139.29116,83.963933,83.963933,50,15.208462,18.75547,8.8909248,4.5829509,13.473876,97.437808,1233.2277,11776.457,0.40307315,0.52807315,0.40307315,0.11294844,400,1,1,8,5000,10482.421,19731.615,16000,5000,5000,5000,5000,5000
539.4,-281.53053,-281.53053,-165.01869,150.46404,83.964059,83.964059,50,15.208507,18.755552,9.6040877,4.9505606,14.554648,98.518707,1233.2299,11776.478,0.40307499,0.52807499,0.40307499,0.1220081,400,1,1,8,5000,10482.436,19731.644,16000,5000,5000,5000,5000,5000
539.5,-293.66635,-293.66635,-177.26113,161.6267,83.96421,83.96421,50,15.20856,18.755651,10.316598,5.317834,15.634432,99.598642,1233.2324,11776.502,0.40307715,0.52807715,0.40307715,0.1310594,400,1,1,8,5000,10482.454,19731.678,16000,5000,5000,5000,5000,5000
539.6,-305.72839,-305.72839,-189.48641,172.77371,83.964388,83.964388,50,15.208622,18.755766,11.028109,5.6845923,16.712701,100.67709,1233.2353,11776.53,0.40307962,0.52807962,0.40307962,0.14009793,400,1,1,8,5000,10482.476,19731.719,16000,5000,5000,5000,5000,5000
539.7,-317.71052,-317.71052,-201.68855,183.89962,83.96459,83.96459,50,15.208693,18.755897,11.738273,6.0506564,17.78893,101.75352,1233.2385,11776.561,0.40308239,0.52808239,0.40308239,0.14911926,400,1,1,8,5000,10482.5,19731.765,16000,5000,5000,5000,5000,5000
539.8,-329.60665,-329.60665,-213.86156,194.99897,83.964818,83.964818,50,15.208773,18.756045,12.446743,6.4158469,18.86259,102.82741,1233.2421,11776.595,0.40308548,0.52808548,0.40308548,0.15811897,400,1,1,8,5000,10482.528,19731.817,16000,5000,5000,5000,5000,5000
539.9,-341.41072,-341.41072,-225.99947,206.06632,83.965071,83.965071,50,15.208862,18.756209,13.153169,6.7799841,19.933153,103.89822,1233.2461,11776.633,0.40308887,0.52808887,0.40308887,0.16709262,400,1,1,8,5000,10482.558,19731.874,16000,5000,5000,5000,5000,5000
540,-353.11675,-353.11675,-238.09628,217.09619,83.965349,83.965349,50,15.208959,18.75639,13.857203,7.1428884,21.000092,104.96544,1233.2504,11776.674,0.40309257,0.52809257,0.40309257,0.17603577,400,1,1,8,5000,10482.592,19731.938,16000,5000,5000,5000,5000,5000
540.1,-364.71878,-364.71878,-250.146,228.08313,83.965653,83.965653,50,15.209066,18.756587,14.558497,7.5043801,22.062877,106.02853,1233.2551,11776.719,0.40309657,0.52809657,0.40309657,0.184944,400,1,1,8,5000,10482.629,19732.007,16000,5000,5000,5000,5000,5000
540.2,-376.21095,-376.21095,-262.14267,239.02169,83.965981,83.965981,50,15.209181,18.7568,15.256703,7.8642801,23.120983,107.08696,1233.2601,11776.767,0.40310088,0.52810088,0.40310088,0.19381287,400,1,1,8,5000,10482.668,19732.081,16000,5000,5000,5000,5000,5000
540.3,-387.58743,-387.58743,-274.08032,249.90643,83.966335,83.966335,50,15.209305,18.75703,15.951474,8.2224095,24.173884,108.14022,1233.2655,11776.818,0.40310549,0.52810549,0.40310549,0.20263798,400,1,1,8,5000,10482.711,19732.162,16000,5000,5000,5000,5000,5000
540.4,-398.84249,-398.84249,-285.95301,260.73195,83.966713,83.966713,50,15.209438,18.757275,16.642465,8.5785902,25.221055,109.18777,1233.2712,11776.873,0.4031104,0.5281104,0.4031104,0.21141493,400,1,1,8,5000,10482.757,19732.248,16000,5000,5000,5000,5000,5000
540.5,-409.97045,-409.97045,-297.75483,271.49285,83.967116,83.967116,50,15.209579,18.757537,17.329331,8.9326448,26.261976,110.22909,1233.2773,11776.931,0.40311561,0.52811561,0.40311561,0.22013934,400,1,1,8,5000,10482.806,19732.34,16000,5000,5000,5000,5000,5000
540.6,-420.96574,-420.96574,-309.4799,282.18377,83.967544,83.967544,50,15.209729,18.757814,18.01173,9.2843969,27.296127,111.26367,1233.2837,11776.992,0.40312111,0.52812111,0.40312111,0.22880685,400,1,1,8,5000,10482.857,19732.437,16000,5000,5000,5000,5000,5000
540.7,-431.82285,-431.82285,-321.12237,292.79937,83.967996,83.967996,50,15.209888,18.758108,18.689322,9.633671,28.322993,112.29099,1233.2905,11777.057,0.40312691,0.52812691,0.40312691,0.23741314,400,1,1,8,5000,10482.912,19732.54,16000,5000,5000,5000,5000,5000
540.8,-442.53637,-442.53637,-332.67644,303.33438,83.968472,83.968472,50,15.210055,18.758417,19.361769,9.9802931,29.342062,113.31053,1233.2976,11777.125,0.40313301,0.52813301,0.40313301,0.24595391,400,1,1,8,5000,10482.969,19732.648,16000,5000,5000,5000,5000,5000
540.9,-453.10101,-453.10101,-344.13635,313.78352,83.968972,83.968972,50,15.210231,18.758741,20.028736,10.324091,30.352826,114.3218,1233.3051,11777.196,0.40313939,0.52813939,0.40313939,0.2544249,400,1,1,8,5000,10483.03,19732.762,16000,5000,5000,5000,5000,5000
541,-463.51154,-463.51154,-355.4964,324.14162,83.969496,83.969496,50,15.210414,18.759082,20.689891,10.664892,31.354783,115.32428,1233.3129,11777.27,0.40314606,0.52814606,0.40314606,0.26282189,400,1,1,8,5000,10483.093,19732.881,16000,5000,5000,5000,5000,5000
541.1,-473.76288,-473.76288,-366.75095,334.40351,83.970044,83.970044,50,15.210607,18.759437,21.344905,11.002528,32.347433,116.31748,1233.321,11777.348,0.40315302,0.52815302,0.40315302,0.27114069,400,1,1,8,5000,10483.159,19733.006,16000,5000,5000,5000,5000,5000
541.2,-483.85002,-483.85002,-377.8944,344.56411,83.970615,83.970615,50,15.210807,18.759808,21.993454,11.336832,33.330286,117.3009,1233.3295,11777.429,0.40316026,0.52816026,0.40316026,0.27937718,400,1,1,8,5000,10483.229,19733.136,16000,5000,5000,5000,5000,5000
541.3,-493.7681,-493.7681,-388.92124,354.61838,83.971209,83.971209,50,15.211015,18.760193,22.635216,11.667637,34.302853,118.27406,1233.3382,11777.513,0.40316778,0.52816778,0.40316778,0.28752728,400,1,1,8,5000,10483.3,19733.271,16000,5000,5000,5000,5000,5000
541.4,-503.51236,-503.51236,-399.82602,364.56137,83.971826,83.971826,50,15.211232,18.760594,23.269875,11.994781,35.264655,119.23648,1233.3473,11777.599,0.40317557,0.52817557,0.40317557,0.29558694,400,1,1,8,5000,10483.375,19733.412,16000,5000,5000,5000,5000,5000
541.5,-513.07816,-513.07816,-410.60339,374.38817,83.972466,83.972466,50,15.211456,18.761009,23.897117,12.318102,36.215219,120.18768,1233.3568,11777.689,0.40318364,0.52818364,0.40318364,0.30355221,400,1,1,8,5000,10483.452,19733.557,16000,5000,5000,5000,5000,5000
541.6,-522.46102,-522.46102,-421.24805,384.09397,83.973128,83.973128,50,15.211689,18.761439,24.516637,12.637442,37.154078,121.12721,1233.3665,11777.782,0.40319197,0.52819197,0.40319197,0.31141917,400,1,1,8,5000,10483.532,19733.708,16000,5000,5000,5000,5000,5000
541.7,-531.65655,-531.65655,-431.75481,393.67403,83.973812,83.973812,50,15.211929,18.761883,25.12813,12.952644,38.080774,122.05459,1233.3765,11777.878,0.40320058,0.52820058,0.40320058,0.31918398,400,1,1,8,5000,10483.615,19733.864,16000,5000,5000,5000,5000,5000
541.8,-540.66054,-540.66054,-442.11856,403.1237,83.974518,83.974518,50,15.212177,18.762342,25.7313,13.263557,38.994857,122.96938,1233.3869,11777.977,0.40320944,0.52820944,0.40320944,0.32684287,400,1,1,8,5000,10483.7,19734.024,16000,5000,5000,5000,5000,5000
541.9,-549.46888,-549.46888,-452.33429,412.43841,83.975246,83.975246,50,15.212432,18.762814,26.325856,13.570029,39.895885,123.87113,1233.3975,11778.079,0.40321857,0.52821857,0.40321857,0.33439211,400,1,1,8,5000,10483.788,19734.19,16000,5000,5000,5000,5000,5000
542,-558.07764,-558.07764,-462.3971,421.61368,83.975995,83.975995,50,15.212695,18.7633,26.911511,13.871913,40.783424,124.75942,1233.4085,11778.183,0.40322794,0.52822794,0.40322794,0.3418281,400,1,1,8,5000,10483.879,19734.36,16000,5000,5000,5000,5000,5000
542.1,-566.48303,-566.48303,-472.30219,430.64514,83.976765,83.976765,50,15.212965,18.7638,27.487987,14.169066,41.657053,125.63382,1233.4197,11778.291,0.40323757,0.52823757,0.40323757,0.34914727,400,1,1,8,5000,10483.972,19734.536,16000,5000,5000,5000,5000,5000
542.2,-574.68139,-574.68139,-482.04486,439.5285,83.977555,83.977555,50,15.213242,18.764313,28.055011,14.461346,42.516356,126.49391,1233.4313,11778.401,0.40324745,0.52824745,0.40324745,0.35634617,400,1,1,8,5000,10484.068,19734.716,16000,5000,5000,5000,5000,5000
542.3,-582.66924,-582.66924,-491.62053,448.2596,83.978366,83.978366,50,15.213527,18.764839,28.612315,14.748616,43.360931,127.3393,1233.4431,11778.514,0.40325757,0.52825757,0.40325757,0.3634214,400,1,1,8,5000,10484.166,19734.9,16000,5000,5000,5000,5000,5000
542.4,-590.44326,-590.44326,-501.02476,456.83437,83.979196,83.979196,50,15.213818,18.765378,29.159641,15.030743,44.190384,128.16958,1233.4552,11778.629,0.40326793,0.52826793,0.40326793,0.37036967,400,1,1,8,5000,10484.266,19735.089,16000,5000,5000,5000,5000,5000
542.5,-598.00027,-598.00027,-510.2532,465.24887,83.980046,83.980046,50,15.214116,18.76593,29.696736,15.307596,45.004332,128.98438,1233.4675,11778.747,0.40327852,0.52827852,0.40327852,0.37718777,400,1,1,8,5000,10484.369,19735.283,16000,5000,5000,5000,5000,5000
542.6,-605.33729,-605.33729,-519.30165,473.49924,83.980916,83.980916,50,15.214421,18.766495,30.223356,15.579049,45.802405,129.78332,1233.4802,11778.868,0.40328934,0.52828934,0.40328934,0.38387261,400,1,1,8,5000,10484.474,19735.48,16000,5000,5000,5000,5000,5000
542.7,-612.45148,-612.45148,-528.16603,481.58178,83.981804,83.981804,50,15.214733,18.767071,30.739263,15.844981,46.584243,130.56605,1233.493,11778.991,0.40330038,0.52830038,0.40330038,0.39042116,400,1,1,8,5000,10484.581,19735.682,16000,5000,5000,5000,5000,5000
542.8,-619.34018,-619.34018,-536.84239,489.49289,83.982711,83.982711,50,15.215051,18.76766,31.244227,16.105272,47.349499,131.33221,1233.5062,11779.117,0.40331165,0.52831165,0.40331165,0.39683051,400,1,1,8,5000,10484.691,19735.889,16000,5000,5000,5000,5000,5000
542.9,-626.00092,-626.00092,-545.32695,497.22911,83.983635,83.983635,50,15.215375,18.76826,31.738028,16.359808,48.097837,132.08147,1233.5196,11779.244,0.40332312,0.52832312,0.40332312,0.40309786,400,1,1,8,5000,10484.803,19736.099,16000,5000,5000,5000,5000,5000
543,-632.43137,-632.43137,-553.61603,504.7871,83.984578,83.984578,50,15.215706,18.768872,32.220453,16.608481,48.828934,132.81351,1233.5332,11779.375,0.40333481,0.52833481,0.40333481,0.4092205,400,1,1,8,5000,10484.917,19736.314,16000,5000,5000,5000,5000,5000
543.1,-638.62943,-638.62943,-561.70612,512.16364,83.985537,83.985537,50,15.216043,18.769494,32.691296,16.851184,49.54248,133.52802,1233.5471,11779.507,0.40334671,0.52834671,0.40334671,0.41519585,400,1,1,8,5000,10485.033,19736.532,16000,5000,5000,5000,5000,5000
543.2,-644.59313,-644.59313,-569.59387,519.35569,83.986513,83.986513,50,15.216385,18.770128,33.150363,17.087816,50.238179,134.22469,1233.5612,11779.642,0.4033588,0.5283588,0.4033588,0.4210214,400,1,1,8,5000,10485.151,19736.754,16000,5000,5000,5000,5000,5000
543.3,-650.32073,-650.32073,-577.27604,526.3603,83.987506,83.987506,50,15.216733,18.770773,33.597466,17.318281,50.915747,134.90325,1233.5756,11779.779,0.40337109,0.52837109,0.40337109,0.4266948,400,1,1,8,5000,10485.271,19736.98,16000,5000,5000,5000,5000,5000
543.4,-655.81064,-655.81064,-584.7496,533.17468,83.988515,83.988515,50,15.217087,18.771428,34.032427,17.542488,51.574915,135.56343,1233.5902,11779.918,0.40338357,0.52838357,0.40338357,0.4322138,400,1,1,8,5000,10485.393,19737.209,16000,5000,5000,5000,5000,5000
543.5,-661.06148,-661.06148,-592.01163,539.79621,83.989539,83.989539,50,15.217447,18.772092,34.455077,17.760349,52.215426,136.20497,1233.6049,11780.059,0.40339623,0.52839623,0.40339623,0.43757624,400,1,1,8,5000,10485.516,19737.442,16000,5000,5000,5000,5000,5000
543.6,-666.07205,-666.07205,-599.05941,546.22237,83.990579,83.990579,50,15.217811,18.772767,34.865258,17.971782,52.83704,136.82762,1233.6199,11780.203,0.40340907,0.52840907,0.40340907,0.44278012,400,1,1,8,5000,10485.642,19737.679,16000,5000,5000,5000,5000,5000
543.7,-670.84134,-670.84134,-605.89037,552.45084,83.991633,83.991633,50,15.218181,18.773451,35.262819,18.176711,53.43953,137.43116,1233.6351,11780.348,0.40342208,0.52842208,0.40342208,0.44782353,400,1,1,8,5000,10485.769,19737.919,16000,5000,5000,5000,5000,5000
543.8,-675.36854,-675.36854,-612.50209,558.47941,83.992701,83.992701,50,15.218556,18.774145,35.647622,18.375063,54.022684,138.01539,1233.6505,11780.494,0.40343526,0.52843526,0.40343526,0.45270472,400,1,1,8,5000,10485.898,19738.162,16000,5000,5000,5000,5000,5000
543.9,-679.65303,-679.65303,-618.89235,564.30604,83.993783,83.993783,50,15.218936,18.774847,36.019535,18.56677,54.586305,138.58009,1233.6661,11780.643,0.4034486,0.5284486,0.4034486,0.45742203,400,1,1,8,5000,10486.029,19738.408,16000,5000,5000,5000,5000,5000
544,-683.69438,-683.69438,-625.05908,569.92886,83.994878,83.994878,50,15.21932,18.775558,36.378438,18.751772,55.13021,139.12509,1233.6818,11780.794,0.4034621,0.5284621,0.4034621,0.46197395,400,1,1,8,5000,10486.162,19738.657,16000,5000,5000,5000,5000,5000
544.1,-687.49236,-687.49236,-631.00039,575.34615,83.995986,83.995986,50,15.219709,18.776278,36.724223,18.930012,55.654234,139.65022,1233.6978,11780.946,0.40347575,0.52847575,0.40347575,0.46635908,400,1,1,8,5000,10486.296,19738.909,16000,5000,5000,5000,5000,5000
544.2,-691.04694,-691.04694,-636.71457,580.55635,83.997107,83.997107,50,15.220102,18.777005,37.056788,19.101437,56.158225,140.15533,1233.7139,11781.1,0.40348954,0.52848954,0.40348954,0.47057617,400,1,1,8,5000,10486.431,19739.164,16000,5000,5000,5000,5000,5000
544.3,-694.35828,-694.35828,-642.2001,585.55805,83.998239,83.998239,50,15.220499,18.77774,37.376046,19.266003,56.642049,140.64029,1233.7301,11781.255,0.40350348,0.52850348,0.40350348,0.4746241,400,1,1,8,5000,10486.568,19739.422,16000,5000,5000,5000,5000,5000
544.4,-697.42673,-697.42673,-647.45561,590.35002,83.999383,83.999383,50,15.2209,18.778483,37.681916,19.423668,57.105584,141.10497,1233.7465,11781.412,0.40351754,0.52851754,0.40351754,0.47850187,400,1,1,8,5000,10486.706,19739.682,16000,5000,5000,5000,5000,5000
544.5,-700.25287,-700.25287,-652.47993,594.9312,84.000538,84.000538,50,15.221305,18.779233,37.974332,19.574398,57.54873,141.54927,1233.7631,11781.57,0.40353173,0.52853173,0.40353173,0.48220862,400,1,1,8,5000,10486.846,19739.945,16000,5000,5000,5000,5000,5000
544.6,-702.83743,-702.83743,-657.27208,599.30068,84.001703,84.001703,50,15.221714,18.779989,38.253235,19.718162,57.971397,141.9731,1233.7798,11781.729,0.40354605,0.52854605,0.40354605,0.48574363,400,1,1,8,5000,10486.986,19740.21,16000,5000,5000,5000,5000,5000
544.7,-705.18138,-705.18138,-661.83125,603.45774,84.002878,84.002878,50,15.222126,18.780752,38.518579,19.854938,58.373516,142.37639,1233.7966,11781.89,0.40356048,0.52856048,0.40356048,0.48910632,400,1,1,8,5000,10487.128,19740.477,16000,5000,5000,5000,5000,5000
544.8,-707.28587,-707.28587,-666.15683,607.4018,84.004063,84.004063,50,15.222542,18.781521,38.770328,19.984705,58.755032,142.7591,1233.8136,11782.052,0.40357501,0.52857501,0.40357501,0.49229623,400,1,1,8,5000,10487.272,19740.746,16000,5000,5000,5000,5000,5000
544.9,-709.15223,-709.15223,-670.24838,611.13248,84.005256,84.005256,50,15.22296,18.782296,39.008456,20.107452,59.115907,143.12116,1233.8307,11782.215,0.40358966,0.52858966,0.40358966,0.49531307,400,1,1,8,5000,10487.416,19741.018,16000,5000,5000,5000,5000,5000
545,-710.78203,-710.78203,-674.10567,614.64955,84.006458,84.006458,50,15.223382,18.783076,39.23295,20.22317,59.45612,143.46258,1233.8479,11782.38,0.4036044,0.5286044,0.4036044,0.49815666,400,1,1,8,5000,10487.561,19741.291,16000,5000,5000,5000,5000,5000
545.1,-712.17699,-712.17699,-677.72863,617.95297,84.007669,84.007669,50,15.223807,18.783862,39.443807,20.331859,59.775666,143.78333,1233.8652,11782.545,0.40361923,0.52861923,0.40361923,0.50082696,400,1,1,8,5000,10487.707,19741.567,16000,5000,5000,5000,5000,5000
545.2,-713.33905,-713.33905,-681.11741,621.04286,84.008886,84.008886,50,15.224234,18.784653,39.641033,20.433522,60.074556,144.08344,1233.8826,11782.711,0.40363415,0.52863415,0.40363415,0.5033241,400,1,1,8,5000,10487.854,19741.844,16000,5000,5000,5000,5000,5000
545.3,-714.27034,-714.27034,-684.27233,623.91951,84.010111,84.010111,50,15.224663,18.785448,39.82465,20.52817,60.35282,144.36293,1233.9001,11782.878,0.40364914,0.52864914,0.40364914,0.50564831,400,1,1,8,5000,10488.002,19742.122,16000,5000,5000,5000,5000,5000
545.4,-714.97318,-714.97318,-687.1939,626.5834,84.011343,84.011343,50,15.225095,18.786247,39.994685,20.615817,60.610502,144.62184,1233.9177,11783.046,0.40366422,0.52866422,0.40366422,0.50779999,400,1,1,8,5000,10488.151,19742.402,16000,5000,5000,5000,5000,5000
545.5,-715.45009,-715.45009,-689.88284,629.03517,84.01258,84.01258,50,15.225529,18.787051,40.151181,20.696485,60.847666,144.86025,1233.9354,11783.215,0.40367936,0.52867936,0.40367936,0.50977967,400,1,1,8,5000,10488.301,19742.684,16000,5000,5000,5000,5000,5000
545.6,-715.70375,-715.70375,-692.34002,631.27563,84.013823,84.013823,50,15.225965,18.787858,40.294189,20.770201,61.06439,145.07821,1233.9531,11783.384,0.40369456,0.52869456,0.40369456,0.51158801,400,1,1,8,5000,10488.451,19742.966,16000,5000,5000,5000,5000,5000
545.7,-715.73708,-715.73708,-694.56655,633.30578,84.015071,84.015071,50,15.226403,18.788668,40.423773,20.836996,61.260769,145.27584,1233.9709,11783.554,0.40370982,0.52870982,0.40370982,0.51322585,400,1,1,8,5000,10488.602,19743.25,16000,5000,5000,5000,5000,5000
545.8,-715.55313,-715.55313,-696.56368,635.12677,84.016324,84.016324,50,15.226843,18.789481,40.540006,20.89691,61.436917,145.45324,1233.9888,11783.725,0.40372512,0.52872512,0.40372512,0.51469411,400,1,1,8,5000,10488.753,19743.535,16000,5000,5000,5000,5000,5000
545.9,-715.15518,-715.15518,-698.3329,636.73994,84.017581,84.017581,50,15.227284,18.790297,40.642975,20.949987,61.592962,145.61054,1234.0067,11783.896,0.40374048,0.52874048,0.40374048,0.5159939,400,1,1,8,5000,10488.905,19743.821,16000,5000,5000,5000,5000,5000
546,-714.54666,-714.54666,-699.87584,638.14679,84.018842,84.018842,50,15.227726,18.791116,40.732774,20.996275,61.729049,145.74789,1234.0247,11784.068,0.40375587,0.52875587,0.40375587,0.51712644,400,1,1,8,5000,10489.057,19744.107,16000,5000,5000,5000,5000,5000
546.1,-713.73121,-713.73121,-701.19435,639.34901,84.020105,84.020105,50,15.228169,18.791936,40.809511,21.035831,61.845342,145.86545,1234.0427,11784.24,0.4037713,0.5287713,0.4037713,0.51809311,400,1,1,8,5000,10489.21,19744.395,16000,5000,5000,5000,5000,5000
546.2,-712.71261,-712.71261,-702.29046,640.34844,84.021372,84.021372,50,15.228613,18.792759,40.873305,21.068714,61.942019,145.96339,1234.0607,11784.412,0.40378675,0.52878675,0.40378675,0.51889541,400,1,1,8,5000,10489.363,19744.683,16000,5000,5000,5000,5000,5000
546.3,-711.49484,-711.49484,-703.16637,641.1471,84.022641,84.022641,50,15.229058,18.793583,40.924283,21.094991,62.019274,146.04192,1234.0788,11784.584,0.40380222,0.52880222,0.40380222,0.51953499,400,1,1,0,5000,10489.516,19744.971,16000,5000,5000,5000,5000,5000
546.4,-710.08206,-710.08206,-703.82449,641.74717,84.023912,84.023912,50,15.229504,18.794408,40.962585,21.114735,62.07732,146.10123,1234.0968,11784.757,0.40381772,0.52881772,0.40381772,0.52001362,400,1,1,0,5000,10489.67,19745.26,16000,5000,5000,5000,5000,5000
546.5,-708.47858,-708.47858,-704.26738,642.151,84.025184,84.025184,50,15.22995,18.795234,40.988362,21.128022,62.116383,146.14157,1234.1149,11784.93,0.40383322,0.52883322,0.40383322,0.52033322,400,1,1,0,5000,10489.823,19745.55,16000,5000,5000,5000,5000,5000
546.6,-706.68888,-706.68888,-704.49782,642.36111,84.026457,84.026457,50,15.230397,18.79606,41.001773,21.134935,62.136708,146.16316,1234.133,11785.102,0.40384873,0.52884873,0.40384873,0.52049584,400,1,1,0,5000,10489.977,19745.839,16000,5000,5000,5000,5000,5000
546.7,-704.71761,-704.71761,-704.51874,642.38018,84.02773,84.02773,50,15.230843,18.796887,41.00299,21.135562,62.138553,146.16628,1234.1511,11785.275,0.40386424,0.52886424,0.40386424,0.52050366,400,1,1,0,5000,10490.131,19746.129,16000,5000,5000,5000,5000,5000
546.8,-702.56958,-702.56958,-704.33325,642.21106,84.029004,84.029004,50,15.23129,18.797714,40.992195,21.129997,62.122193,146.1512,1234.1692,11785.448,0.40387974,0.52887974,0.40387974,0.520359,400,1,1,0,5000,10490.285,19746.418,16000,5000,5000,5000,5000,5000
546.9,-700.24974,-700.24974,-703.94465,641.85673,84.030277,84.030277,50,15.231737,18.798541,40.969579,21.11834,62.087918,146.1182,1234.1873,11785.621,0.40389524,0.52889524,0.40389524,0.52006428,400,1,1,0,5000,10490.438,19746.708,16000,5000,5000,5000,5000,5000
547,-697.76322,-697.76322,-703.35641,641.32038,84.03155,84.03155,50,15.232183,18.799367,40.935343,21.100692,62.036035,146.06758,1234.2054,11785.793,0.40391072,0.52891072,0.40391072,0.51962209,400,1,1,0,5000,10490.592,19746.997,16000,5000,5000,5000,5000,5000
547.1,-695.11527,-695.11527,-702.57216,640.6053,84.032821,84.032821,50,15.232629,18.800192,40.8897,21.077165,61.966865,145.99969,1234.2234,11785.965,0.40392618,0.52892618,0.40392618,0.51903513,400,1,1,0,5000,10490.746,19747.286,16000,5000,5000,5000,5000,5000
547.2,-692.31132,-692.31132,-701.59571,639.71497,84.03409,84.03409,50,15.233074,18.801016,40.832871,21.047871,61.880742,145.91483,1234.2414,11786.137,0.40394162,0.52894162,0.40394162,0.5183062,400,1,1,0,5000,10490.899,19747.574,16000,5000,5000,5000,5000,5000
547.3,-689.3569,-689.3569,-700.43104,638.65302,84.035358,84.035358,50,15.233519,18.801839,40.765086,21.012931,61.778017,145.81338,1234.2594,11786.309,0.40395702,0.52895702,0.40395702,0.51743825,400,1,1,8,5000,10491.052,19747.863,16000,5000,5000,5000,5000,5000
547.4,-686.25771,-686.25771,-699.08227,637.42321,84.036623,84.036623,50,15.233962,18.802661,40.686588,20.972468,61.659056,145.69568,1234.2773,11786.48,0.40397239,0.52897239,0.40397239,0.51643436,400,1,1,8,5000,10491.205,19748.15,16000,5000,5000,5000,5000,5000
547.5,-683.01958,-683.01958,-697.5537,636.02946,84.037885,84.037885,50,15.234405,18.80348,40.597625,20.926611,61.524236,145.56212,1234.2952,11786.651,0.40398773,0.52898773,0.40398773,0.51529769,400,1,1,8,5000,10491.357,19748.437,16000,5000,5000,5000,5000,5000
547.6,-679.64845,-679.64845,-695.84979,634.47584,84.039145,84.039145,50,15.234847,18.804298,40.498458,20.875494,61.373952,145.4131,1234.313,11786.821,0.40400302,0.52900302,0.40400302,0.51403154,400,1,1,8,5000,10491.509,19748.723,16000,5000,5000,5000,5000,5000
547.7,-676.1504,-676.1504,-693.97515,632.76654,84.0404,84.0404,50,15.235287,18.805113,40.389354,20.819254,61.208608,145.24901,1234.3308,11786.991,0.40401826,0.52901826,0.40401826,0.51263934,400,1,1,8,5000,10491.661,19749.009,16000,5000,5000,5000,5000,5000
547.8,-672.53163,-672.53163,-691.93453,630.9059,84.041652,84.041652,50,15.235726,18.805926,40.270589,20.758036,61.028625,145.07028,1234.3485,11787.16,0.40403345,0.52903345,0.40403345,0.51112459,400,1,1,8,5000,10491.812,19749.293,16000,5000,5000,5000,5000,5000
547.9,-668.79845,-668.79845,-689.73284,628.8984,84.042899,84.042899,50,15.236163,18.806736,40.142451,20.691985,60.834436,144.87734,1234.3662,11787.329,0.40404858,0.52904858,0.40404858,0.50949094,400,1,1,8,5000,10491.963,19749.577,16000,5000,5000,5000,5000,5000
548,-664.95727,-664.95727,-687.37513,626.74864,84.044142,84.044142,50,15.236599,18.807543,40.005233,20.621254,60.626486,144.67063,1234.3838,11787.497,0.40406366,0.52906366,0.40406366,0.50774212,400,1,1,8,5000,10492.113,19749.859,16000,5000,5000,5000,5000,5000
548.1,-661.01464,-661.01464,-684.8666,624.46136,84.04538,84.04538,50,15.237033,18.808347,39.859236,20.545998,60.405234,144.45061,1234.4013,11787.664,0.40407867,0.52907867,0.40407867,0.50588197,400,1,1,8,5000,10492.262,19750.141,16000,5000,5000,5000,5000,5000
548.2,-656.97718,-656.97718,-682.21257,622.04142,84.046613,84.046613,50,15.237466,18.809148,39.704772,20.466377,60.171149,144.21776,1234.4187,11787.831,0.40409362,0.52909362,0.40409362,0.50391444,400,1,1,8,5000,10492.411,19750.421,16000,5000,5000,5000,5000,5000
548.3,-652.85161,-652.85161,-679.4185,619.49379,84.047841,84.047841,50,15.237896,18.809944,39.542157,20.382555,59.924712,143.97255,1234.4361,11787.996,0.40410849,0.52910849,0.40410849,0.50184355,400,1,1,8,5000,10492.559,19750.7,16000,5000,5000,5000,5000,5000
548.4,-648.64476,-648.64476,-676.49,616.82358,84.049062,84.049062,50,15.238324,18.810738,39.371718,20.2947,59.666418,143.71548,1234.4533,11788.161,0.40412329,0.52912329,0.40412329,0.49967346,400,1,1,8,5000,10492.707,19750.977,16000,5000,5000,5000,5000,5000
548.5,-644.36353,-644.36353,-673.43276,614.03599,84.050278,84.050278,50,15.238751,18.811527,39.193787,20.202983,59.396769,143.44705,1234.4705,11788.325,0.40413801,0.52913801,0.40413801,0.49740839,400,1,1,8,5000,10492.853,19751.254,16000,5000,5000,5000,5000,5000
548.6,-640.0149,-640.0149,-670.25263,611.13635,84.051487,84.051487,50,15.239175,18.812312,39.008703,20.107579,59.116282,143.16777,1234.4876,11788.488,0.40415265,0.52915265,0.40415265,0.49505264,400,1,1,8,5000,10492.999,19751.528,16000,5000,5000,5000,5000,5000
548.7,-635.60593,-635.60593,-666.95556,608.13008,84.052689,84.052689,50,15.239596,18.813093,38.816814,20.008667,58.82548,142.87817,1234.5046,11788.65,0.40416721,0.52916721,0.40416721,0.49261063,400,1,1,8,5000,10493.145,19751.802,16000,5000,5000,5000,5000,5000
548.8,-631.14376,-631.14376,-663.54762,605.02272,84.053885,84.053885,50,15.240016,18.813869,38.618471,19.906429,58.5249,142.57878,1234.5215,11788.812,0.40418168,0.52918168,0.40418168,0.49008684,400,1,1,8,5000,10493.289,19752.073,16000,5000,5000,5000,5000,5000
548.9,-626.63558,-626.63558,-660.03497,601.81989,84.055073,84.055073,50,15.240432,18.814641,38.414035,19.801049,58.215085,142.27016,1234.5382,11788.972,0.40419606,0.52919606,0.40419606,0.48748582,400,1,1,8,5000,10493.432,19752.343,16000,5000,5000,5000,5000,5000
549,-622.08864,-622.08864,-656.4239,598.52731,84.056255,84.056255,50,15.240847,18.815408,38.203871,19.692717,57.896588,141.95284,1234.5549,11789.131,0.40421035,0.52921035,0.40421035,0.48481223,400,1,1,8,5000,10493.575,19752.612,16000,5000,5000,5000,5000,5000
549.1,-617.51026,-617.51026,-652.72078,595.15081,84.057428,84.057428,50,15.241258,18.81617,37.988349,19.581623,57.569973,141.6274,1234.5715,11789.289,0.40422455,0.52922455,0.40422455,0.48207076,400,1,1,8,5000,10493.717,19752.879,16000,5000,5000,5000,5000,5000
549.2,-612.90778,-612.90778,-648.93207,591.69626,84.058594,84.058594,50,15.241667,18.816927,37.767847,19.467962,57.235809,141.2944,1234.5879,11789.446,0.40423865,0.52923865,0.40423865,0.4792662,400,1,1,8,5000,10493.857,19753.143,16000,5000,5000,5000,5000,5000
549.3,-608.28862,-608.28862,-645.06433,588.16966,84.059753,84.059753,50,15.242073,18.817679,37.542744,19.35193,56.894674,140.95443,1234.6042,11789.602,0.40425266,0.52925266,0.40425266,0.4764034,400,1,1,8,5000,10493.997,19753.407,16000,5000,5000,5000,5000,5000
549.4,-603.6602,-603.6602,-641.12421,584.57705,84.060903,84.060903,50,15.242476,18.818426,37.313429,19.233726,56.547155,140.60806,1234.6205,11789.757,0.40426656,0.52926656,0.40426656,0.47348726,400,1,1,8,5000,10494.136,19753.668,16000,5000,5000,5000,5000,5000
549.5,-599.03,-599.03,-637.11842,580.92457,84.062045,84.062045,50,15.242877,18.819168,37.080292,19.113552,56.193844,140.25589,1234.6366,11789.911,0.40428036,0.52928036,0.40428036,0.47052274,400,1,1,8,5000,10494.274,19753.927,16000,5000,5000,5000,5000,5000
549.6,-594.40551,-594.40551,-633.05375,577.21841,84.063178,84.063178,50,15.243274,18.819904,36.843728,18.991612,55.83534,139.89852,1234.6525,11790.063,0.40429406,0.52929406,0.40429406,0.46751486,400,1,1,8,5000,10494.411,19754.185,16000,5000,5000,5000,5000,5000
549.7,-589.79425,-589.79425,-628.93706,573.46481,84.064303,84.064303,50,15.243669,18.820634,36.604137,18.868112,55.472249,139.53655,1234.6684,11790.215,0.40430765,0.52930765,0.40430765,0.46446869,400,1,1,8,5000,10494.547,19754.441,16000,5000,5000,5000,5000,5000
549.8,-585.20374,-585.20374,-624.77528,569.6701,84.06542,84.06542,50,15.24406,18.82136,36.361922,18.743259,55.10518,139.1706,1234.6841,11790.365,0.40432114,0.52932114,0.40432114,0.46138935,400,1,1,8,5000,10494.681,19754.694,16000,5000,5000,5000,5000,5000
549.9,-580.64152,-580.64152,-620.5754,565.84065,84.066528,84.066528,50,15.244449,18.822079,36.117488,18.617262,54.73475,138.80128,1234.6997,11790.514,0.40433452,0.52933452,0.40433452,0.45828199,400,1,1,8,5000,10494.815,19754.946,16000,5000,5000,5000,5000,5000
550,-576.11513,-576.11513,-616.34445,561.98287,84.067627,84.067627,50,15.244834,18.822793,35.871247,18.490333,54.36158,138.42921,1234.7152,11790.662,0.4043478,0.5293478,0.4043478,0.45515181,400,1,1,8,5000,10494.948,19755.196,16000,5000,5000,5000,5000,5000
550.1,-571.63211,-571.63211,-612.0895,558.10321,84.068718,84.068718,50,15.245217,18.823501,35.623609,18.362685,53.986294,138.05501,1234.7306,11790.808,0.40436097,0.52936097,0.40436097,0.45200404,400,1,1,8,5000,10495.079,19755.443,16000,5000,5000,5000,5000,5000
550.2,-567.19998,-567.19998,-607.8177,554.20818,84.069799,84.069799,50,15.245596,18.824203,35.37499,18.234531,53.609521,137.67932,1234.7458,11790.954,0.40437403,0.52937403,0.40437403,0.44884395,400,1,1,8,5000,10495.21,19755.689,16000,5000,5000,5000,5000,5000
550.3,-562.82626,-562.82626,-603.5362,550.30431,84.070872,84.070872,50,15.245972,18.8249,35.125807,18.106086,53.231893,137.30276,1234.7609,11791.098,0.40438698,0.52938698,0.40438698,0.44567681,400,1,1,8,5000,10495.339,19755.933,16000,5000,5000,5000,5000,5000
550.4,-558.51844,-558.51844,-599.25219,546.39815,84.071936,84.071936,50,15.246345,18.825591,34.876478,17.977566,52.854044,136.92598,1234.7759,11791.241,0.40439982,0.52939982,0.40439982,0.44250795,400,1,1,8,5000,10495.468,19756.175,16000,5000,5000,5000,5000,5000
550.5,-554.284,-554.284,-594.9729,542.49629,84.072991,84.072991,50,15.246715,18.826276,34.627423,17.849187,52.47661,136.5496,1234.7907,11791.383,0.40441255,0.52941255,0.40441255,0.4393427,400,1,1,8,5000,10495.595,19756.414,16000,5000,5000,5000,5000,5000
550.6,-550.13035,-550.13035,-590.70557,538.60534,84.074037,84.074037,50,15.247082,18.826955,34.379064,17.721167,52.100231,136.17427,1234.8055,11791.524,0.40442518,0.52942518,0.40442518,0.43618639,400,1,1,8,5000,10495.721,19756.652,16000,5000,5000,5000,5000,5000
550.7,-546.0649,-546.0649,-586.45745,534.7319,84.075074,84.075074,50,15.247445,18.827629,34.131824,17.593723,51.725547,135.80062,1234.8201,11791.663,0.4044377,0.5294377,0.4044377,0.43304439,400,1,1,8,5000,10495.846,19756.887,16000,5000,5000,5000,5000,5000
550.8,-542.095,-542.095,-582.2358,530.88261,84.076102,84.076102,50,15.247806,18.828296,33.886124,17.467074,51.353198,135.4293,1234.8345,11791.801,0.40445011,0.52945011,0.40445011,0.42992206,400,1,1,8,5000,10495.97,19757.121,16000,5000,5000,5000,5000,5000
550.9,-538.22795,-538.22795,-578.0479,527.06408,84.077122,84.077122,50,15.248163,18.828958,33.642388,17.341437,50.983825,135.06095,1234.8489,11791.938,0.40446242,0.52946242,0.40446242,0.42682476,400,1,1,8,5000,10496.094,19757.352,16000,5000,5000,5000,5000,5000
551,-534.47101,-534.47101,-573.90101,523.28294,84.078132,84.078132,50,15.248518,18.829615,33.401039,17.21703,50.618069,134.6962,1234.8631,11792.074,0.40447462,0.52947462,0.40447462,0.42375786,400,1,1,8,5000,10496.215,19757.582,16000,5000,5000,5000,5000,5000
551.1,-530.83136,-530.83136,-569.80239,519.54582,84.079135,84.079135,50,15.248869,18.830266,33.162499,17.094072,50.256571,134.33571,1234.8772,11792.209,0.40448671,0.52948671,0.40448671,0.42072671,400,1,1,8,5000,10496.336,19757.81,16000,5000,5000,5000,5000,5000
551.2,-527.31612,-527.31612,-565.75929,515.85932,84.080128,84.080128,50,15.249217,18.830911,32.927191,16.972779,49.899969,133.9801,1234.8912,11792.342,0.40449871,0.52949871,0.40449871,0.41773666,400,1,1,8,5000,10496.456,19758.035,16000,5000,5000,5000,5000,5000
551.3,-523.93235,-523.93235,-561.77893,512.23003,84.081113,84.081113,50,15.249563,18.831551,32.695534,16.853368,49.548902,133.63002,1234.9051,11792.475,0.4045106,0.5295106,0.4045106,0.41479304,400,1,1,8,5000,10496.575,19758.259,16000,5000,5000,5000,5000,5000
551.4,-520.68702,-520.68702,-557.86852,508.66452,84.08209,84.08209,50,15.249905,18.832185,32.467948,16.736056,49.204003,133.28609,1234.9188,11792.606,0.40452239,0.52952239,0.40452239,0.41190118,400,1,1,8,5000,10496.693,19758.481,16000,5000,5000,5000,5000,5000
551.5,-517.58702,-517.58702,-554.03523,505.16932,84.083059,84.083059,50,15.250245,18.832814,32.24485,16.621057,48.865907,132.94897,1234.9325,11792.736,0.40453409,0.52953409,0.40453409,0.40906636,400,1,1,8,5000,10496.81,19758.701,16000,5000,5000,5000,5000,5000
551.6,-514.63914,-514.63914,-550.28619,501.75095,84.08402,84.08402,50,15.250582,18.833438,32.026656,16.508586,48.535242,132.61926,1234.946,11792.865,0.40454569,0.52954569,0.40454569,0.40629384,400,1,1,8,5000,10496.926,19758.919,16000,5000,5000,5000,5000,5000
551.7,-511.85012,-511.85012,-546.62852,498.41588,84.084973,84.084973,50,15.250916,18.834057,31.81378,16.398856,48.212635,132.29761,1234.9594,11792.994,0.4045572,0.5295572,0.4045572,0.40358888,400,1,1,8,5000,10497.041,19759.136,16000,5000,5000,5000,5000,5000
551.8,-509.22654,-509.22654,-543.06925,495.17054,84.085919,84.085919,50,15.251247,18.834671,31.60663,16.292077,47.898708,131.98463,1234.9727,11793.121,0.40456862,0.52956862,0.40456862,0.40095666,400,1,1,8,5000,10497.155,19759.351,16000,5000,5000,5000,5000,5000
551.9,-506.77493,-506.77493,-539.61539,492.02131,84.086857,84.086857,50,15.251576,18.835281,31.405616,16.188462,47.594077,131.68093,1234.9859,11793.247,0.40457995,0.52957995,0.40457995,0.39840236,400,1,1,8,5000,10497.268,19759.564,16000,5000,5000,5000,5000,5000
552,-504.50168,-504.50168,-536.27388,488.97452,84.087788,84.087788,50,15.251903,18.835885,31.21114,16.088216,47.299356,131.38714,1234.999,11793.372,0.4045912,0.5295912,0.4045912,0.39593109,400,1,1,8,5000,10497.38,19759.775,16000,5000,5000,5000,5000,5000
552.1,-502.41307,-502.41307,-533.05159,486.03644,84.088712,84.088712,50,15.252226,18.836485,31.023603,15.991548,47.015151,131.10386,1235.0121,11793.497,0.40460236,0.52960236,0.40460236,0.39354793,400,1,1,8,5000,10497.492,19759.985,16000,5000,5000,5000,5000,5000
552.2,-500.51528,-500.51528,-529.95536,483.21329,84.089629,84.089629,50,15.252548,18.837081,30.843402,15.898661,46.742062,130.83169,1235.025,11793.62,0.40461345,0.52961345,0.40461345,0.39125791,400,1,1,8,5000,10497.603,19760.193,16000,5000,5000,5000,5000,5000
552.3,-498.81435,-498.81435,-526.9919,480.51121,84.09054,84.09054,50,15.252867,18.837672,30.670928,15.809757,46.480685,130.57123,1235.0378,11793.743,0.40462446,0.52962446,0.40462446,0.38906599,400,1,1,8,5000,10497.712,19760.4,16000,5000,5000,5000,5000,5000
552.4,-497.31619,-497.31619,-524.16788,477.93627,84.091444,84.091444,50,15.253184,18.83826,30.506571,15.725036,46.231607,130.32305,1235.0506,11793.864,0.4046354,0.5296354,0.4046354,0.38697708,400,1,1,8,5000,10497.822,19760.605,16000,5000,5000,5000,5000,5000
552.5,-496.02659,-496.02659,-521.48988,475.49447,84.092343,84.092343,50,15.2535,18.838844,30.350711,15.644696,45.995408,130.08775,1235.0633,11793.985,0.40464627,0.52964627,0.40464627,0.38499605,400,1,1,8,5000,10497.93,19760.809,16000,5000,5000,5000,5000,5000
552.6,-494.9512,-494.9512,-518.96439,473.19173,84.093236,84.093236,50,15.253813,18.839424,30.203728,15.568932,45.772659,129.8659,1235.0759,11794.106,0.40465708,0.52965708,0.40465708,0.38312767,400,1,1,8,5000,10498.038,19761.012,16000,5000,5000,5000,5000,5000
552.7,-494.09551,-494.09551,-516.59781,471.03388,84.094124,84.094124,50,15.254124,18.84,30.065992,15.497934,45.563926,129.65805,1235.0884,11794.225,0.40466783,0.52966783,0.40466783,0.38137665,400,1,1,8,5000,10498.145,19761.214,16000,5000,5000,5000,5000,5000
552.8,-493.46488,-493.46488,-514.39642,469.02665,84.095007,84.095007,50,15.254434,18.840574,29.937871,15.431892,45.369764,129.46477,1235.1009,11794.344,0.40467852,0.52967852,0.40467852,0.37974765,400,1,1,8,5000,10498.251,19761.414,16000,5000,5000,5000,5000,5000
552.9,-493.06453,-493.06453,-512.36642,467.1757,84.095886,84.095886,50,15.254741,18.841144,29.819726,15.370993,45.190718,129.2866,1235.1133,11794.463,0.40468916,0.52968916,0.40468916,0.37824523,400,1,1,8,5000,10498.357,19761.614,16000,5000,5000,5000,5000,5000
553,-492.8995,-492.8995,-510.5139,465.48657,84.09676,84.09676,50,15.255048,18.841712,29.711909,15.315417,45.027326,129.12409,1235.1256,11794.581,0.40469976,0.52969976,0.40469976,0.37687387,400,1,1,8,5000,10498.463,19761.812,16000,5000,5000,5000,5000,5000
553.1,-492.9747,-492.9747,-508.84482,463.96471,84.09763,84.09763,50,15.255353,18.842277,29.614769,15.265345,44.880113,128.97774,1235.1379,11794.698,0.40471031,0.52971031,0.40471031,0.37563797,400,1,1,8,5000,10498.568,19762.01,16000,5000,5000,5000,5000,5000
553.2,-493.29485,-493.29485,-507.36505,462.61545,84.098497,84.098497,50,15.255657,18.84284,29.528646,15.220951,44.749597,128.84809,1235.1502,11794.815,0.40472082,0.52972082,0.40472082,0.37454186,400,1,1,8,5000,10498.672,19762.207,16000,5000,5000,5000,5000,5000
553.3,-493.86452,-493.86452,-506.0803,461.44402,84.099361,84.099361,50,15.25596,18.843401,29.453873,15.182409,44.636282,128.73564,1235.1624,11794.932,0.40473131,0.52973131,0.40473131,0.37358975,400,1,1,8,5000,10498.777,19762.403,16000,5000,5000,5000,5000,5000
553.4,-494.68811,-494.68811,-504.99619,460.45553,84.100222,84.100222,50,15.256262,18.843961,29.390778,15.149886,44.540664,128.64089,1235.1746,11795.049,0.40474176,0.52974176,0.40474176,0.37278578,400,1,1,8,5000,10498.88,19762.598,16000,5000,5000,5000,5000,5000
553.5,-495.76985,-495.76985,-504.11819,459.65496,84.101081,84.101081,50,15.256563,18.844519,29.339678,15.123546,44.463224,128.56431,1235.1868,11795.165,0.40475219,0.52975219,0.40475219,0.37213398,400,1,1,0,5000,10498.984,19762.793,16000,5000,5000,5000,5000,5000
553.6,-497.11377,-497.11377,-503.45163,459.0472,84.101938,84.101938,50,15.256863,18.845075,29.300885,15.103549,44.404434,128.50637,1235.1989,11795.281,0.40476261,0.52976261,0.40476261,0.37163828,400,1,1,0,5000,10499.087,19762.988,16000,5000,5000,5000,5000,5000
553.7,-498.72377,-498.72377,-503.00171,458.63696,84.102794,84.102794,50,15.257163,18.845631,29.2747,15.090051,44.364751,128.46755,1235.211,11795.396,0.40477301,0.52977301,0.40477301,0.37130252,400,1,1,0,5000,10499.191,19763.182,16000,5000,5000,5000,5000,5000
553.8,-500.60351,-500.60351,-502.77349,458.42887,84.103649,84.103649,50,15.257463,18.846186,29.261417,15.083205,44.344622,128.44827,1235.2231,11795.512,0.40478341,0.52978341,0.40478341,0.37113041,400,1,1,0,5000,10499.294,19763.376,16000,5000,5000,5000,5000,5000
553.9,-502.7565,-502.7565,-502.77188,458.4274,84.104503,84.104503,50,15.257762,18.846741,29.261323,15.083156,44.344479,128.44898,1235.2353,11795.628,0.40479381,0.52979381,0.40479381,0.37112557,400,1,1,0,5000,10499.397,19763.57,16000,5000,5000,5000,5000,5000
554,-505.18605,-505.18605,-503.00162,458.63687,84.105358,84.105358,50,15.258062,18.847296,29.274694,15.090048,44.364742,128.4701,1235.2474,11795.744,0.40480421,0.52980421,0.40480421,0.37129151,400,1,1,0,5000,10499.5,19763.764,16000,5000,5000,5000,5000,5000
554.1,-507.89529,-507.89529,-503.46731,459.06149,84.106212,84.106212,50,15.258361,18.847851,29.301797,15.104019,44.405817,128.51203,1235.2595,11795.86,0.40481463,0.52981463,0.40481463,0.37163161,400,1,1,0,5000,10499.603,19763.958,16000,5000,5000,5000,5000,5000
554.2,-510.88714,-510.88714,-504.1734,459.70531,84.107068,84.107068,50,15.258661,18.848407,29.342892,15.125202,44.468094,128.57516,1235.2717,11795.976,0.40482506,0.52982506,0.40482506,0.37214915,400,1,1,0,5000,10499.706,19764.153,16000,5000,5000,5000,5000,5000
554.3,-514.16434,-514.16434,-505.12416,460.57221,84.107925,84.107925,50,15.258962,18.848964,29.398226,15.153725,44.551951,128.65988,1235.2839,11796.092,0.40483552,0.52983552,0.40483552,0.37284726,400,1,1,0,5000,10499.809,19764.347,16000,5000,5000,5000,5000,5000
554.4,-517.72943,-517.72943,-506.32371,461.66596,84.108785,84.108785,50,15.259263,18.849522,29.46804,15.189711,44.657752,128.76654,1235.2961,11796.209,0.404846,0.529846,0.404846,0.37372898,400,1,1,8,5000,10499.913,19764.542,16000,5000,5000,5000,5000,5000
554.5,-521.58473,-521.58473,-507.77599,462.99015,84.109646,84.109646,50,15.259565,18.850081,29.552563,15.23328,44.785842,128.89549,1235.3084,11796.326,0.40485653,0.52985653,0.40485653,0.37479722,400,1,1,8,5000,10500.017,19764.738,16000,5000,5000,5000,5000,5000
554.6,-525.73238,-525.73238,-509.48477,464.54821,84.110511,84.110511,50,15.259868,18.850643,29.652013,15.284543,44.936557,129.04707,1235.3207,11796.444,0.4048671,0.5298671,0.4048671,0.37605474,400,1,1,8,5000,10500.121,19764.934,16000,5000,5000,5000,5000,5000
554.7,-530.17431,-530.17431,-511.45364,466.34343,84.111379,84.111379,50,15.260172,18.851207,29.766602,15.343609,45.110211,129.22159,1235.3331,11796.562,0.40487771,0.52987771,0.40487771,0.3775042,400,1,1,8,5000,10500.226,19765.131,16000,5000,5000,5000,5000,5000
554.8,-534.91225,-534.91225,-513.68602,468.37891,84.112252,84.112252,50,15.260478,18.851773,29.896526,15.410581,45.307107,129.41936,1235.3455,11796.681,0.40488839,0.52988839,0.40488839,0.37914811,400,1,1,8,5000,10500.331,19765.329,16000,5000,5000,5000,5000,5000
554.9,-539.94772,-539.94772,-516.18515,470.65762,84.113129,84.113129,50,15.260786,18.852343,30.041976,15.485555,45.52753,129.64066,1235.358,11796.8,0.40489913,0.52989913,0.40489913,0.38098884,400,1,1,8,5000,10500.437,19765.528,16000,5000,5000,5000,5000,5000
555,-545.28202,-545.28202,-518.95408,473.18233,84.114011,84.114011,50,15.261095,18.852916,30.203128,15.568623,45.77175,129.88576,1235.3706,11796.921,0.40490993,0.52990993,0.40490993,0.38302864,400,1,1,8,5000,10500.543,19765.729,16000,5000,5000,5000,5000,5000
555.1,-550.91626,-550.91626,-521.99569,475.95567,84.114899,84.114899,50,15.261406,18.853493,30.380149,15.659871,46.04002,130.15492,1235.3833,11797.042,0.40492082,0.52992082,0.40492082,0.38526962,400,1,1,8,5000,10500.65,19765.93,16000,5000,5000,5000,5000,5000
555.2,-556.85133,-556.85133,-525.31264,478.98007,84.115793,84.115793,50,15.26172,18.854074,30.573196,15.759379,46.332575,130.44837,1235.3961,11797.164,0.40493179,0.52993179,0.40493179,0.38771376,400,1,1,8,5000,10500.758,19766.133,16000,5000,5000,5000,5000,5000
555.3,-563.08791,-563.08791,-528.90743,482.2578,84.116695,84.116695,50,15.262035,18.854659,30.782413,15.867223,46.649636,130.76633,1235.409,11797.287,0.40494285,0.52994285,0.40494285,0.39036287,400,1,1,8,5000,10500.867,19766.338,16000,5000,5000,5000,5000,5000
555.4,-569.62648,-569.62648,-532.78236,485.79096,84.117603,84.117603,50,15.262354,18.855249,31.007934,15.983471,46.991404,131.10901,1235.422,11797.411,0.404954,0.529954,0.404954,0.39321864,400,1,1,8,5000,10500.976,19766.544,16000,5000,5000,5000,5000,5000
555.5,-576.4673,-576.4673,-536.93953,489.58147,84.11852,84.11852,50,15.262675,18.855845,31.249881,16.108186,47.358067,131.47659,1235.4351,11797.536,0.40496527,0.52996527,0.40496527,0.39628262,400,1,1,8,5000,10501.087,19766.752,16000,5000,5000,5000,5000,5000
555.6,-583.6104,-583.6104,-541.38085,493.63106,84.119446,84.119446,50,15.263,18.856446,31.508366,16.241426,47.749791,131.86924,1235.4484,11797.663,0.40497664,0.52997664,0.40497664,0.3995562,400,1,1,8,5000,10501.199,19766.962,16000,5000,5000,5000,5000,5000
555.7,-591.05563,-591.05563,-546.10803,497.94131,84.12038,84.12038,50,15.263327,18.857053,31.783488,16.383241,48.166729,132.28711,1235.4618,11797.791,0.40498814,0.52998814,0.40498814,0.40304064,400,1,1,8,5000,10501.311,19767.174,16000,5000,5000,5000,5000,5000
555.8,-598.80262,-598.80262,-551.12259,502.51357,84.121325,84.121325,50,15.263658,18.857667,32.075335,16.533678,48.609012,132.73034,1235.4753,11797.92,0.40499976,0.52999976,0.40499976,0.40673704,400,1,1,8,5000,10501.425,19767.389,16000,5000,5000,5000,5000,5000
555.9,-606.85077,-606.85077,-556.42582,507.34907,84.12228,84.12228,50,15.263993,18.858287,32.383983,16.692775,49.076758,133.19904,1235.489,11798.051,0.40501151,0.53001151,0.40501151,0.41064635,400,1,1,8,5000,10501.54,19767.605,16000,5000,5000,5000,5000,5000
556,-615.19929,-615.19929,-562.01886,512.4488,84.123246,84.123246,50,15.264332,18.858914,32.709498,16.860566,49.570063,133.69331,1235.5029,11798.184,0.40502341,0.53002341,0.40502341,0.4147694,400,1,1,8,5000,10501.657,19767.825,16000,5000,5000,5000,5000,5000
556.1,-623.84716,-623.84716,-567.9026,517.81359,84.124224,84.124224,50,15.264674,18.859549,33.051931,17.037078,50.089009,134.21323,1235.5169,11798.318,0.40503546,0.53003546,0.40503546,0.41910683,400,1,1,8,5000,10501.775,19768.046,16000,5000,5000,5000,5000,5000
556.2,-632.79318,-632.79318,-574.07776,523.4441,84.125214,84.125214,50,15.265021,18.860192,33.411325,17.222333,50.633658,134.75887,1235.5312,11798.454,0.40504766,0.53004766,0.40504766,0.42365916,400,1,1,8,5000,10501.894,19768.271,16000,5000,5000,5000,5000,5000
556.3,-642.03591,-642.03591,-580.54483,529.34078,84.126216,84.126216,50,15.265373,18.860844,33.787709,17.416345,51.204054,135.33027,1235.5456,11798.591,0.40506003,0.53006003,0.40506003,0.42842675,400,1,1,8,5000,10502.015,19768.499,16000,5000,5000,5000,5000,5000
556.4,-651.57372,-651.57372,-587.30412,535.5039,84.127233,84.127233,50,15.265729,18.861504,34.1811,17.619124,51.800224,135.92746,1235.5602,11798.731,0.40507257,0.53007257,0.40507257,0.4334098,400,1,1,8,5000,10502.137,19768.729,16000,5000,5000,5000,5000,5000
556.5,-661.40476,-661.40476,-594.35573,541.93355,84.128263,84.128263,50,15.26609,18.862173,34.591504,17.830672,52.422175,136.55044,1235.575,11798.872,0.40508529,0.53008529,0.40508529,0.43860838,400,1,1,8,5000,10502.262,19768.963,16000,5000,5000,5000,5000,5000
556.6,-671.52699,-671.52699,-601.69955,548.62965,84.129308,84.129308,50,15.266456,18.862852,35.018914,18.050986,53.0699,137.19921,1235.5901,11799.016,0.40509819,0.53009819,0.40509819,0.44402239,400,1,1,8,5000,10502.388,19769.2,16000,5000,5000,5000,5000,5000
556.7,-681.93816,-681.93816,-609.33526,555.59189,84.130368,84.130368,50,15.266828,18.863541,35.463312,18.280058,53.74337,137.87374,1235.6053,11799.162,0.40511128,0.53011128,0.40511128,0.44965159,400,1,1,8,5000,10502.515,19769.441,16000,5000,5000,5000,5000,5000
556.8,-692.63581,-692.63581,-617.26236,562.81982,84.131445,84.131445,50,15.267205,18.86424,35.924669,18.517871,54.44254,138.57398,1235.6208,11799.31,0.40512458,0.53012458,0.40512458,0.45549558,400,1,1,8,5000,10502.645,19769.685,16000,5000,5000,5000,5000,5000
556.9,-703.61729,-703.61729,-625.48012,570.31277,84.132537,84.132537,50,15.267588,18.864949,36.402943,18.764403,55.167346,139.29988,1235.6366,11799.46,0.40513809,0.53013809,0.40513809,0.46155382,400,1,1,8,5000,10502.777,19769.933,16000,5000,5000,5000,5000,5000
557,-714.87975,-714.87975,-633.98762,578.06991,84.133647,84.133647,50,15.267977,18.86567,36.898079,19.019628,55.917708,140.05135,1235.6525,11799.613,0.40515181,0.53015181,0.40515181,0.46782561,400,1,1,8,5000,10502.911,19770.185,16000,5000,5000,5000,5000,5000
557.1,-726.42014,-726.42014,-642.78373,586.09021,84.134775,84.134775,50,15.268372,18.866403,37.410013,19.283512,56.693525,140.8283,1235.6688,11799.768,0.40516575,0.53016575,0.40516575,0.47431012,400,1,1,8,5000,10503.047,19770.441,16000,5000,5000,5000,5000,5000
557.2,-738.23522,-738.23522,-651.86714,594.37246,84.135921,84.135921,50,15.268774,18.867147,37.938668,19.556014,57.494682,141.6306,1235.6853,11799.925,0.40517992,0.53017992,0.40517992,0.48100634,400,1,1,8,5000,10503.185,19770.701,16000,5000,5000,5000,5000,5000
