time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
557.3,-750.32155,-750.32155,-661.23632,602.91528,84.137085,84.137085,50,15.269182,18.867904,38.483954,19.83709,58.321043,142.45813,1235.7021,11800.086,0.40519433,0.53019433,0.40519433,0.48791313,400,1,1,8,5000,10503.325,19770.965,16000,5000,5000,5000,5000,5000
557.4,-762.67552,-762.67552,-670.88954,611.71708,84.13827,84.13827,50,15.269597,18.868673,39.045771,20.126686,59.172457,143.31073,1235.7192,11800.249,0.40520899,0.53020899,0.40520899,0.4950292,400,1,1,8,5000,10503.468,19771.234,16000,5000,5000,5000,5000,5000
557.5,-775.29331,-775.29331,-680.82487,620.77612,84.139474,84.139474,50,15.270019,18.869455,39.624007,20.424746,60.048753,144.18823,1235.7365,11800.415,0.40522389,0.53022389,0.40522389,0.50235312,400,1,1,8,5000,10503.613,19771.507,16000,5000,5000,5000,5000,5000
557.6,-788.17094,-788.17094,-691.0402,630.09045,84.140699,84.140699,50,15.270448,18.870251,40.21854,20.731206,60.949746,145.09044,1235.7542,11800.584,0.40523906,0.53023906,0.40523906,0.50988331,400,1,1,8,5000,10503.761,19771.785,16000,5000,5000,5000,5000,5000
557.7,-801.30423,-801.30423,-701.53321,639.65798,84.141945,84.141945,50,15.270885,18.871061,40.829233,21.045996,61.875229,146.01717,1235.7722,11800.755,0.40525449,0.53025449,0.40525449,0.51761804,400,1,1,8,5000,10503.911,19772.068,16000,5000,5000,5000,5000,5000
557.8,-814.68884,-814.68884,-712.30139,649.47641,84.143214,84.143214,50,15.271329,18.871884,41.455941,21.369042,62.824983,146.9682,1235.7905,11800.93,0.40527019,0.53027019,0.40527019,0.52555543,400,1,1,8,5000,10504.064,19772.355,16000,5000,5000,5000,5000,5000
557.9,-828.32024,-828.32024,-723.34204,659.54328,84.144504,84.144504,50,15.271782,18.872723,42.098507,21.700261,63.798768,147.94327,1235.8091,11801.108,0.40528618,0.53028618,0.40528618,0.53369348,400,1,1,8,5000,10504.219,19772.648,16000,5000,5000,5000,5000,5000
558,-842.19375,-842.19375,-734.65228,669.85595,84.145818,84.145818,50,15.272242,18.873576,42.756763,22.039568,64.796331,148.94215,1235.8281,11801.289,0.40530245,0.53030245,0.40530245,0.54203004,400,1,1,8,5000,10504.378,19772.946,16000,5000,5000,5000,5000,5000
558.1,-856.3045,-856.3045,-746.22902,680.41162,84.147155,84.147155,50,15.27271,18.874445,43.430529,22.386871,65.817399,149.96455,1235.8474,11801.473,0.40531901,0.53031901,0.40531901,0.55056282,400,1,1,8,5000,10504.539,19773.249,16000,5000,5000,5000,5000,5000
558.2,-870.64747,-870.64747,-758.069,691.20731,84.148516,84.148516,50,15.273188,18.875329,44.119616,22.74207,66.861686,151.0102,1235.867,11801.661,0.40533587,0.53033587,0.40533587,0.55928939,400,1,1,8,5000,10504.703,19773.558,16000,5000,5000,5000,5000,5000
558.3,-885.21748,-885.21748,-770.16878,702.23989,84.149902,84.149902,50,15.273673,18.876229,44.823823,23.105063,67.928886,152.07879,1235.887,11801.852,0.40535304,0.53035304,0.40535304,0.56820718,400,1,1,8,5000,10504.87,19773.872,16000,5000,5000,5000,5000,5000
558.4,-900.0092,-900.0092,-782.52473,713.50605,84.151313,84.151313,50,15.274168,18.877146,45.542939,23.475742,69.018681,153.16999,1235.9074,11802.046,0.40537052,0.53037052,0.40537052,0.57731351,400,1,1,8,5000,10505.04,19774.193,16000,5000,5000,5000,5000,5000
558.5,-915.01714,-915.01714,-795.13305,725.00231,84.15275,84.15275,50,15.274671,18.878079,46.276743,23.853991,70.130735,154.28349,1235.9281,11802.244,0.40538833,0.53038833,0.40538833,0.58660555,400,1,1,8,5000,10505.213,19774.518,16000,5000,5000,5000,5000,5000
558.6,-930.23567,-930.23567,-807.98976,736.72506,84.154213,84.154213,50,15.275184,18.87903,47.025004,24.239693,71.264697,155.41891,1235.9493,11802.446,0.40540645,0.53040645,0.40540645,0.59608035,400,1,1,8,5000,10505.389,19774.85,16000,5000,5000,5000,5000,5000
558.7,-945.65901,-945.65901,-821.09072,748.67052,84.155703,84.155703,50,15.275706,18.879997,47.78748,24.632722,72.420202,156.5759,1235.9708,11802.651,0.40542491,0.53042491,0.40542491,0.60573481,400,1,1,8,5000,10505.569,19775.188,16000,5000,5000,5000,5000,5000
558.8,-961.28124,-961.28124,-834.43161,760.83475,84.15722,84.15722,50,15.276237,18.880983,48.56392,25.032948,73.596868,157.75409,1235.9927,11802.861,0.40544371,0.53044371,0.40544371,0.61556574,400,1,1,8,5000,10505.752,19775.532,16000,5000,5000,5000,5000,5000
558.9,-977.09632,-977.09632,-848.00796,773.21365,84.158765,84.158765,50,15.276779,18.881987,49.354063,25.440239,74.794302,158.95307,1236.015,11803.074,0.40546285,0.53046285,0.40546285,0.62556981,400,1,1,8,5000,10505.938,19775.883,16000,5000,5000,5000,5000,5000
559,-993.09808,-993.09808,-861.81511,785.80301,84.160339,84.160339,50,15.27733,18.883009,50.157639,25.854453,76.012092,160.17243,1236.0377,11803.29,0.40548234,0.53048234,0.40548234,0.63574358,400,1,1,8,5000,10506.127,19776.24,16000,5000,5000,5000,5000,5000
559.1,-1009.2802,-1009.2802,-875.84827,798.59845,84.161941,84.161941,50,15.277891,18.884049,50.974369,26.275448,77.249817,161.41176,1236.0608,11803.511,0.40550218,0.53050218,0.40550218,0.64608347,400,1,1,8,5000,10506.32,19776.603,16000,5000,5000,5000,5000,5000
559.2,-1025.6363,-1025.6363,-890.10248,811.59544,84.163572,84.163572,50,15.278463,18.885109,51.803964,26.703074,78.507039,162.67061,1236.0843,11803.736,0.40552239,0.53052239,0.40552239,0.65658581,400,1,1,8,5000,10506.517,19776.973,16000,5000,5000,5000,5000,5000
559.3,-1042.1598,-1042.1598,-904.57264,824.78934,84.165233,84.165233,50,15.279045,18.886188,52.646128,27.137179,79.783307,163.94854,1236.1083,11803.965,0.40554296,0.53054296,0.40554296,0.66724682,400,1,1,8,5000,10506.717,19777.349,16000,5000,5000,5000,5000,5000
559.4,-1058.844,-1058.844,-919.2535,838.17534,84.166924,84.166924,50,15.279637,18.887287,53.500554,27.577605,81.078159,165.24508,1236.1327,11804.198,0.40556391,0.53056391,0.40556391,0.67806259,400,1,1,8,5000,10506.921,19777.733,16000,5000,5000,5000,5000,5000
559.5,-1075.6823,-1075.6823,-934.13967,851.74855,84.168646,84.168646,50,15.280241,18.888405,54.366929,28.02419,82.391119,166.55976,1236.1575,11804.435,0.40558523,0.53058523,0.40558523,0.68902913,400,1,1,8,5000,10507.128,19778.123,16000,5000,5000,5000,5000,5000
559.6,-1092.6677,-1092.6677,-949.22561,865.50391,84.170398,84.170398,50,15.280855,18.889544,55.24493,28.476768,83.721698,167.8921,1236.1828,11804.676,0.40560693,0.53060693,0.40560693,0.70014232,400,1,1,8,5000,10507.339,19778.521,16000,5000,5000,5000,5000,5000
559.7,-1109.7934,-1109.7934,-964.50565,879.43625,84.172182,84.172182,50,15.28148,18.890703,56.134229,28.935169,85.069398,169.24158,1236.2086,11804.922,0.40562902,0.53062902,0.40562902,0.71139796,400,1,1,8,5000,10507.554,19778.925,16000,5000,5000,5000,5000,5000
559.8,-1127.0522,-1127.0522,-979.974,893.54029,84.173998,84.173998,50,15.282116,18.891882,57.034487,29.39922,86.433707,170.6077,1236.2347,11805.172,0.40565151,0.53065151,0.40565151,0.72279176,400,1,1,8,5000,10507.773,19779.337,16000,5000,5000,5000,5000,5000
559.9,-1144.4371,-1144.4371,-995.62473,907.81063,84.175846,84.175846,50,15.282763,18.893083,57.945359,29.868742,87.814101,171.98995,1236.2614,11805.427,0.40567439,0.53067439,0.40567439,0.73431932,400,1,1,8,5000,10507.995,19779.756,16000,5000,5000,5000,5000,5000
560,-1161.9409,-1161.9409,-1011.4518,922.24176,84.177727,84.177727,50,15.283422,18.894305,58.866495,30.343554,89.210049,173.38778,1236.2885,11805.686,0.40569767,0.53069767,0.40569767,0.74597616,400,1,1,8,5000,10508.222,19780.182,16000,5000,5000,5000,5000,5000
560.1,-1179.5563,-1179.5563,-1027.4491,936.82806,84.179641,84.179641,50,15.284093,18.895548,59.797536,30.823472,90.621007,174.80065,1236.3161,11805.949,0.40572135,0.53072135,0.40572135,0.75775771,400,1,1,8,5000,10508.452,19780.616,16000,5000,5000,5000,5000,5000
560.2,-1197.276,-1197.276,-1043.6102,951.56381,84.181588,84.181588,50,15.284775,18.896813,60.738115,31.308307,92.046422,176.22801,1236.3442,11806.217,0.40574544,0.53074544,0.40574544,0.76965932,400,1,1,8,5000,10508.687,19781.058,16000,5000,5000,5000,5000,5000
560.3,-1215.0925,-1215.0925,-1059.9289,966.44319,84.183569,84.183569,50,15.285469,18.8981,61.687863,31.797868,93.485731,177.6693,1236.3727,11806.49,0.40576995,0.53076995,0.40576995,0.78167626,400,1,1,8,5000,10508.925,19781.507,16000,5000,5000,5000,5000,5000
560.4,-1232.9984,-1232.9984,-1076.3987,981.46031,84.185584,84.185584,50,15.286175,18.899409,62.646402,32.29196,94.938362,179.12395,1236.4017,11806.767,0.40579488,0.53079488,0.40579488,0.79380373,400,1,1,8,5000,10509.168,19781.963,16000,5000,5000,5000,5000,5000
560.5,-1250.9863,-1250.9863,-1093.0129,996.60914,84.187633,84.187633,50,15.286892,18.90074,63.61335,32.790386,96.403736,180.59137,1236.4312,11807.049,0.40582022,0.53082022,0.40582022,0.80603684,400,1,1,8,5000,10509.415,19782.428,16000,5000,5000,5000,5000,5000
560.6,-1269.0485,-1269.0485,-1109.7649,1011.8836,84.189716,84.189716,50,15.287622,18.902094,64.588316,33.292947,97.881263,182.07098,1236.4613,11807.335,0.40584599,0.53084599,0.40584599,0.81837067,400,1,1,8,5000,10509.666,19782.9,16000,5000,5000,5000,5000,5000
560.7,-1287.1776,-1287.1776,-1126.6479,1027.2776,84.191835,84.191835,50,15.288365,18.90347,65.57091,33.799438,99.370348,183.56218,1236.4918,11807.627,0.40587219,0.53087219,0.40587219,0.83080018,400,1,1,8,5000,10509.921,19783.38,16000,5000,5000,5000,5000,5000
560.8,-1305.3657,-1305.3657,-1143.6552,1042.7848,84.193989,84.193989,50,15.289119,18.90487,66.560732,34.309655,100.87039,185.06438,1236.5228,11807.923,0.40589881,0.53089881,0.40589881,0.84332033,400,1,1,8,5000,10510.18,19783.868,16000,5000,5000,5000,5000,5000
560.9,-1323.6054,-1323.6054,-1160.7797,1058.3989,84.196178,84.196178,50,15.289886,18.906292,67.557379,34.823391,102.38077,186.57695,1236.5543,11808.224,0.40592588,0.53092588,0.40592588,0.85592597,400,1,1,8,5000,10510.444,19784.364,16000,5000,5000,5000,5000,5000
561,-1341.8889,-1341.8889,-1178.0145,1074.1136,84.198403,84.198403,50,15.290665,18.907738,68.560445,35.340436,103.90088,188.09928,1236.5863,11808.529,0.40595337,0.53095337,0.40595337,0.86861194,400,1,1,8,5000,10510.711,19784.869,16000,5000,5000,5000,5000,5000
561.1,-1360.2085,-1360.2085,-1195.3526,1089.9225,84.200664,84.200664,50,15.291457,18.909207,69.56952,35.860577,105.4301,189.63076,1236.6188,11808.84,0.40598131,0.53098131,0.40598131,0.88137301,400,1,1,8,5000,10510.984,19785.381,16000,5000,5000,5000,5000,5000
561.2,-1378.5566,-1378.5566,-1212.7867,1105.8189,84.202961,84.202961,50,15.292262,18.910699,70.584188,36.383602,106.96779,191.17075,1236.6519,11809.156,0.40600969,0.53100969,0.40600969,0.8942039,400,1,1,8,5000,10511.26,19785.902,16000,5000,5000,5000,5000,5000
561.3,-1396.9254,-1396.9254,-1230.3098,1121.7965,84.205294,84.205294,50,15.293079,18.912215,71.604033,36.909295,108.51333,192.71862,1236.6855,11809.476,0.40603851,0.53103851,0.40603851,0.9070993,400,1,1,8,5000,10511.541,19786.43,16000,5000,5000,5000,5000,5000
561.4,-1415.3072,-1415.3072,-1247.9147,1137.8486,84.207664,84.207664,50,15.293909,18.913755,72.628634,37.43744,110.06607,194.27374,1236.7195,11809.802,0.40606778,0.53106778,0.40606778,0.92005387,400,1,1,8,5000,10511.826,19786.967,16000,5000,5000,5000,5000,5000
561.5,-1433.6944,-1433.6944,-1265.5939,1153.9686,84.210071,84.210071,50,15.294752,18.915319,73.657568,37.967818,111.62539,195.83546,1236.7541,11810.132,0.40609749,0.53109749,0.40609749,0.93306222,400,1,1,8,5000,10512.116,19787.513,16000,5000,5000,5000,5000,5000
561.6,-1452.0792,-1452.0792,-1283.3404,1170.1497,84.212514,84.212514,50,15.295608,18.916906,74.690409,38.500211,113.19062,197.40313,1236.7893,11810.467,0.40612766,0.53112766,0.40612766,0.94611895,400,1,1,8,5000,10512.41,19788.066,16000,5000,5000,5000,5000,5000
561.7,-1470.454,-1470.454,-1301.1466,1186.3855,84.214994,84.214994,50,15.296477,18.918518,75.726731,39.034398,114.76113,198.97612,1236.8249,11810.808,0.40615827,0.53115827,0.40615827,0.95921861,400,1,1,8,5000,10512.709,19788.628,16000,5000,5000,5000,5000,5000
561.8,-1488.8112,-1488.8112,-1319.0052,1202.669,84.217512,84.217512,50,15.297358,18.920154,76.766105,39.570157,116.33626,200.55377,1236.8611,11811.153,0.40618934,0.53118934,0.40618934,0.97235575,400,1,1,8,5000,10513.012,19789.198,16000,5000,5000,5000,5000,5000
561.9,-1507.1431,-1507.1431,-1336.9089,1218.9936,84.220067,84.220067,50,15.298253,18.921814,77.808099,40.107268,117.91537,202.13543,1236.8978,11811.504,0.40622086,0.53122086,0.40622086,0.98552491,400,1,1,8,5000,10513.319,19789.777,16000,5000,5000,5000,5000,5000
562,-1525.4422,-1525.4422,-1354.8502,1235.3524,84.222659,84.222659,50,15.299161,18.923498,78.852284,40.645507,119.49779,203.72045,1236.935,11811.859,0.40625284,0.53125284,0.40625284,0.99872059,400,1,1,8,5000,10513.631,19790.364,16000,5000,5000,5000,5000,5000
562.1,-1543.7009,-1543.7009,-1372.8217,1251.7389,84.225288,84.225288,50,15.300082,18.925207,79.898226,41.184652,121.08288,205.30817,1236.9727,11812.22,0.40628527,0.53128527,0.40628527,1.0119373,400,1,1,8,5000,10513.947,19790.96,16000,5000,5000,5000,5000,5000
562.2,-1561.9117,-1561.9117,-1390.816,1268.1461,84.227955,84.227955,50,15.301016,18.92694,80.945493,41.724481,122.66997,206.89793,1237.011,11812.585,0.40631816,0.53131816,0.40631816,1.0251696,400,1,1,8,5000,10514.268,19791.564,16000,5000,5000,5000,5000,5000
562.3,-1580.0672,-1580.0672,-1408.8257,1284.5672,84.23066,84.23066,50,15.301963,18.928697,81.993654,42.26477,124.25842,208.48908,1237.0498,11812.956,0.4063515,0.5313515,0.4063515,1.0384119,400,1,1,8,5000,10514.594,19792.176,16000,5000,5000,5000,5000,5000
562.4,-1598.1601,-1598.1601,-1426.8432,1300.9956,84.233402,84.233402,50,15.302923,18.930479,83.042275,42.805296,125.84757,210.08097,1237.0892,11813.332,0.4063853,0.5313853,0.4063853,1.0516587,400,1,1,8,5000,10514.924,19792.798,16000,5000,5000,5000,5000,5000
562.5,-1616.1829,-1616.1829,-1444.8613,1317.4245,84.236182,84.236182,50,15.303897,18.932285,84.090926,43.345838,127.43676,211.67295,1237.1291,11813.712,0.40641955,0.53141955,0.40641955,1.0649047,400,1,1,8,5000,10515.258,19793.427,16000,5000,5000,5000,5000,5000
562.6,-1634.1285,-1634.1285,-1462.8724,1333.8471,84.238999,84.238999,50,15.304883,18.934116,85.139175,43.886173,129.02535,213.26435,1237.1695,11814.098,0.40645426,0.53145426,0.40645426,1.0781442,400,1,1,8,5000,10515.597,19794.065,16000,5000,5000,5000,5000,5000
562.7,-1651.9897,-1651.9897,-1480.8693,1350.2566,84.241854,84.241854,50,15.305883,18.935971,86.186594,44.426079,130.61267,214.85453,1237.2104,11814.489,0.40648943,0.53148943,0.40648943,1.0913719,400,1,1,8,5000,10515.94,19794.711,16000,5000,5000,5000,5000,5000
562.8,-1669.7594,-1669.7594,-1498.8446,1366.6465,84.244746,84.244746,50,15.306896,18.93785,87.232755,44.965337,132.19809,216.44284,1237.2519,11814.885,0.40652505,0.53152505,0.40652505,1.1045823,400,1,1,8,5000,10516.288,19795.366,16000,5000,5000,5000,5000,5000
562.9,-1687.4305,-1687.4305,-1516.7909,1383.0099,84.247676,84.247676,50,15.307922,18.939754,88.277231,45.503727,133.78096,218.02863,1237.2938,11815.286,0.40656113,0.53156113,0.40656113,1.11777,400,1,1,8,5000,10516.641,19796.03,16000,5000,5000,5000,5000,5000
563,-1704.9962,-1704.9962,-1534.701,1399.3404,84.250643,84.250643,50,15.308961,18.941683,89.319599,46.04103,135.36063,219.61127,1237.3364,11815.692,0.40659766,0.53159766,0.40659766,1.1309297,400,1,1,8,5000,10516.998,19796.702,16000,5000,5000,5000,5000,5000
563.1,-1722.4497,-1722.4497,-1552.5677,1415.6312,84.253648,84.253648,50,15.310013,18.943635,90.359438,46.57703,136.93647,221.19012,1237.3794,11816.103,0.40663464,0.53163464,0.40663464,1.1440559,400,1,1,8,5000,10517.359,19797.382,16000,5000,5000,5000,5000,5000
563.2,-1739.7841,-1739.7841,-1570.3837,1431.8758,84.25669,84.25669,50,15.311078,18.945612,91.396329,47.11151,138.50784,222.76453,1237.423,11816.519,0.40667208,0.53167208,0.40667208,1.1571434,400,1,1,8,5000,10517.725,19798.07,16000,5000,5000,5000,5000,5000
563.3,-1756.9929,-1756.9929,-1588.1419,1448.0678,84.259769,84.259769,50,15.312156,18.947613,92.429857,47.644256,140.07411,224.33388,1237.467,11816.94,0.40670996,0.53170996,0.40670996,1.1701869,400,1,1,8,5000,10518.095,19798.767,16000,5000,5000,5000,5000,5000
563.4,-1774.0696,-1774.0696,-1605.8352,1464.2006,84.262885,84.262885,50,15.313247,18.949638,93.45961,48.175057,141.63467,225.89755,1237.5116,11817.366,0.40674829,0.53174829,0.40674829,1.1831812,400,1,1,8,5000,10518.47,19799.473,16000,5000,5000,5000,5000,5000
563.5,-1791.0077,-1791.0077,-1623.4567,1480.2678,84.266038,84.266038,50,15.314351,18.951688,94.485181,48.703702,143.18888,227.45492,1237.5568,11817.797,0.40678707,0.53178707,0.40678707,1.1961212,400,1,1,8,5000,10518.849,19800.186,16000,5000,5000,5000,5000,5000
563.6,-1807.801,-1807.801,-1640.9994,1496.2633,84.269228,84.269228,50,15.315468,18.953761,95.506165,49.229982,144.73615,229.00538,1237.6024,11818.232,0.40682629,0.53182629,0.40682629,1.2090016,400,1,1,8,5000,10519.233,19800.908,16000,5000,5000,5000,5000,5000
563.7,-1824.4433,-1824.4433,-1658.4564,1512.1805,84.272455,84.272455,50,15.316597,18.955858,96.522162,49.753692,146.27585,230.54831,1237.6486,11818.673,0.40686596,0.53186596,0.40686596,1.2218174,400,1,1,8,5000,10519.62,19801.639,16000,5000,5000,5000,5000,5000
563.8,-1840.9286,-1840.9286,-1675.8209,1528.0135,84.275718,84.275718,50,15.31774,18.957978,97.532778,50.274628,147.80741,232.08312,1237.6952,11819.119,0.40690606,0.53190606,0.40690606,1.2345636,400,1,1,8,5000,10520.013,19802.377,16000,5000,5000,5000,5000,5000
563.9,-1857.251,-1857.251,-1693.0863,1543.7561,84.279017,84.279017,50,15.318895,18.960123,98.537621,50.792588,149.33021,233.60923,1237.7424,11819.569,0.4069466,0.5319466,0.4069466,1.2472354,400,1,1,8,5000,10520.409,19803.124,16000,5000,5000,5000,5000,5000
564,-1873.4047,-1873.4047,-1710.2458,1559.4022,84.282352,84.282352,50,15.320062,18.96229,99.536308,51.307375,150.84368,235.12604,1237.7901,11820.024,0.40698758,0.53198758,0.40698758,1.2598277,400,1,1,8,5000,10520.81,19803.878,16000,5000,5000,5000,5000,5000
564.1,-1889.384,-1889.384,-1727.2931,1574.9458,84.285724,84.285724,50,15.321242,18.964481,100.52846,51.818793,152.34725,236.63297,1237.8382,11820.484,0.40702898,0.53202898,0.40702898,1.2723358,400,1,1,8,5000,10521.215,19804.641,16000,5000,5000,5000,5000,5000
564.2,-1905.1836,-1905.1836,-1744.2216,1590.3813,84.28913,84.28913,50,15.322435,18.966695,101.5137,52.326648,153.84035,238.12948,1237.8869,11820.949,0.40707082,0.53207082,0.40707082,1.2847549,400,1,1,8,5000,10521.625,19805.412,16000,5000,5000,5000,5000,5000
564.3,-1920.798,-1920.798,-1761.0251,1605.7027,84.292572,84.292572,50,15.32364,18.968933,102.49166,52.830752,155.32241,239.61498,1237.9361,11821.419,0.40711308,0.53211308,0.40711308,1.2970805,400,1,1,8,5000,10522.039,19806.19,16000,5000,5000,5000,5000,5000
564.4,-1936.2221,-1936.2221,-1777.6973,1620.9044,84.296049,84.296049,50,15.324857,18.971193,103.46198,53.330919,156.7929,241.08895,1237.9857,11821.893,0.40715577,0.53215577,0.40715577,1.3093078,400,1,1,8,5000,10522.456,19806.977,16000,5000,5000,5000,5000,5000
564.5,-1951.4509,-1951.4509,-1794.2321,1635.9808,84.299561,84.299561,50,15.326086,18.973475,104.42431,53.826964,158.25127,242.55083,1238.0358,11822.371,0.40719887,0.53219887,0.40719887,1.3214325,400,1,1,8,5000,10522.878,19807.771,16000,5000,5000,5000,5000,5000
564.6,-1966.4793,-1966.4793,-1810.6236,1650.9266,84.303108,84.303108,50,15.327327,18.975781,105.37829,54.318708,159.697,244.00011,1238.0865,11822.855,0.40724239,0.53224239,0.40724239,1.3334502,400,1,1,8,5000,10523.305,19808.573,16000,5000,5000,5000,5000,5000
564.7,-1981.3029,-1981.3029,-1826.8659,1665.7363,84.306689,84.306689,50,15.328581,18.978108,106.3236,54.805977,161.12957,245.43626,1238.1375,11823.343,0.40728631,0.53228631,0.40728631,1.3453564,400,1,1,8,5000,10523.735,19809.383,16000,5000,5000,5000,5000,5000
564.8,-1995.9169,-1995.9169,-1842.9532,1680.4048,84.310304,84.310304,50,15.329846,18.980458,107.25988,55.288597,162.54847,246.85878,1238.1891,11823.835,0.40733065,0.53233065,0.40733065,1.3571471,400,1,1,8,5000,10524.169,19810.201,16000,5000,5000,5000,5000,5000
564.9,-2010.3171,-2010.3171,-1858.88,1694.9268,84.313952,84.313952,50,15.331123,18.982829,108.18682,55.7664,163.95322,248.26717,1238.2411,11824.332,0.40737539,0.53237539,0.40737539,1.368818,400,1,1,8,5000,10524.607,19811.026,16000,5000,5000,5000,5000,5000
565,-2024.4991,-2024.4991,-1874.6407,1709.2974,84.317634,84.317634,50,15.332411,18.985222,109.10409,56.239222,165.34331,249.66095,1238.2936,11824.833,0.40742053,0.53242053,0.40742053,1.3803652,400,1,1,8,5000,10525.05,19811.858,16000,5000,5000,5000,5000,5000
565.1,-2038.4591,-2038.4591,-1890.2301,1723.5118,84.321348,84.321348,50,15.333711,18.987637,110.01139,56.706904,166.7183,251.03964,1238.3466,11825.339,0.40746606,0.53246606,0.40746606,1.3917847,400,1,1,8,5000,10525.496,19812.698,16000,5000,5000,5000,5000,5000
565.2,-2052.193,-2052.193,-1905.6429,1737.5652,84.325095,84.325095,50,15.335023,18.990073,110.90842,57.169288,168.07771,252.4028,1238.4,11825.849,0.40751198,0.53251198,0.40751198,1.4030727,400,1,1,8,5000,10525.946,19813.545,16000,5000,5000,5000,5000,5000
565.3,-2065.6972,-2065.6972,-1920.8741,1751.453,84.328875,84.328875,50,15.336345,18.99253,111.79487,57.626223,169.4211,253.74997,1238.4538,11826.363,0.40755829,0.53255829,0.40755829,1.4142255,400,1,1,8,5000,10526.4,19814.4,16000,5000,5000,5000,5000,5000
565.4,-2078.9682,-2078.9682,-1935.9187,1765.1707,84.332686,84.332686,50,15.337679,18.995007,112.67047,58.077562,170.74803,255.08072,1238.5081,11826.881,0.40760498,0.53260498,0.40760498,1.4252395,400,1,1,8,5000,10526.858,19815.261,16000,5000,5000,5000,5000,5000
565.5,-2092.0027,-2092.0027,-1950.7721,1778.714,84.336529,84.336529,50,15.339023,18.997505,113.53494,58.523163,172.0581,256.39463,1238.5628,11827.404,0.40765205,0.53265205,0.40765205,1.4361112,400,1,1,8,5000,10527.319,19816.13,16000,5000,5000,5000,5000,5000
565.6,-2104.7975,-2104.7975,-1965.4296,1792.0787,84.340402,84.340402,50,15.340379,19.000023,114.388,58.962887,173.35089,257.69129,1238.618,11827.931,0.40769949,0.53269949,0.40769949,1.4468373,400,1,1,8,5000,10527.784,19817.005,16000,5000,5000,5000,5000,5000
565.7,-2117.3497,-2117.3497,-1979.8867,1805.2607,84.344307,84.344307,50,15.341745,19.002562,115.2294,59.3966,174.626,258.97031,1238.6736,11828.461,0.40774729,0.53274729,0.40774729,1.4574144,400,1,1,8,5000,10528.253,19817.888,16000,5000,5000,5000,5000,5000
565.8,-2129.6565,-2129.6565,-1994.1392,1818.2561,84.348241,84.348241,50,15.343122,19.005119,116.0589,59.824175,175.88307,260.23131,1238.7296,11828.996,0.40779545,0.53279545,0.40779545,1.4678394,400,1,1,8,5000,10528.725,19818.777,16000,5000,5000,5000,5000,5000
565.9,-2141.7153,-2141.7153,-2008.1829,1831.0612,84.352206,84.352206,50,15.344509,19.007697,116.87624,60.245487,177.12173,261.47394,1238.786,11829.534,0.40784397,0.53284397,0.40784397,1.4781094,400,1,1,8,5000,10529.201,19819.673,16000,5000,5000,5000,5000,5000
566,-2153.5238,-2153.5238,-2022.0139,1843.6723,84.3562,84.3562,50,15.345906,19.010293,117.68121,60.660417,178.34163,262.69783,1238.8428,11830.077,0.40789284,0.53289284,0.40789284,1.4882214,400,1,1,8,5000,10529.681,19820.575,16000,5000,5000,5000,5000,5000
566.1,-2165.0797,-2165.0797,-2035.6284,1856.086,84.360223,84.360223,50,15.347314,19.012909,118.47357,61.068852,179.54243,263.90265,1238.9,11830.623,0.40794206,0.53294206,0.40794206,1.4981726,400,1,1,8,5000,10530.163,19821.484,16000,5000,5000,5000,5000,5000
566.2,-2176.381,-2176.381,-2049.0228,1868.299,84.364274,84.364274,50,15.348731,19.015543,119.25313,61.470684,180.72381,265.08808,1238.9576,11831.173,0.40799161,0.53299161,0.40799161,1.5079604,400,1,1,8,5000,10530.65,19822.399,16000,5000,5000,5000,5000,5000
566.3,-2187.426,-2187.426,-2062.1936,1880.3081,84.368353,84.368353,50,15.350158,19.018195,120.01967,61.865808,181.88548,266.25383,1239.0155,11831.727,0.4080415,0.5330415,0.4080415,1.5175824,400,1,1,8,5000,10531.139,19823.321,16000,5000,5000,5000,5000,5000
566.4,-2198.213,-2198.213,-2075.1376,1892.1104,84.37246,84.37246,50,15.351595,19.020865,120.77301,62.254127,183.02713,267.39959,1239.0739,11832.284,0.40809171,0.53309171,0.40809171,1.527036,400,1,1,8,5000,10531.632,19824.249,16000,5000,5000,5000,5000,5000
566.5,-2208.7405,-2208.7405,-2087.8516,1903.7031,84.376594,84.376594,50,15.353041,19.023553,121.51296,62.635547,184.14851,268.5251,1239.1326,11832.845,0.40814225,0.53314225,0.40814225,1.536319,400,1,1,8,5000,10532.128,19825.182,16000,5000,5000,5000,5000,5000
566.6,-2219.0074,-2219.0074,-2100.3327,1915.0833,84.380755,84.380755,50,15.354497,19.026258,122.23936,63.009981,185.24934,269.6301,1239.1917,11833.409,0.4081931,0.5331931,0.4081931,1.5454294,400,1,1,8,5000,10532.627,19826.122,16000,5000,5000,5000,5000,5000
566.7,-2229.0126,-2229.0126,-2112.5782,1926.2488,84.384942,84.384942,50,15.355961,19.02898,122.95205,63.377346,186.3294,270.71434,1239.2512,11833.977,0.40824427,0.53324427,0.40824427,1.5543651,400,1,1,8,5000,10533.13,19827.068,16000,5000,5000,5000,5000,5000
566.8,-2238.7553,-2238.7553,-2124.5855,1937.1971,84.389154,84.389154,50,15.357435,19.031719,123.65088,63.737566,187.38844,271.7776,1239.311,11834.548,0.40829573,0.53329573,0.40829573,1.5631243,400,1,1,8,5000,10533.635,19828.019,16000,5000,5000,5000,5000,5000
566.9,-2248.2348,-2248.2348,-2136.3523,1947.926,84.393392,84.393392,50,15.358917,19.034475,124.33571,64.09057,188.42627,272.81967,1239.3711,11835.122,0.4083475,0.5333475,0.4083475,1.5717052,400,1,1,8,5000,10534.143,19828.976,16000,5000,5000,5000,5000,5000
567,-2257.4507,-2257.4507,-2147.8764,1958.4337,84.397654,84.397654,50,15.360408,19.037246,125.0064,64.436291,189.44269,273.84035,1239.4316,11835.7,0.40839955,0.53339955,0.40839955,1.5801063,400,1,1,8,5000,10534.655,19829.938,16000,5000,5000,5000,5000,5000
567.1,-2266.4028,-2266.4028,-2159.1556,1968.7181,84.40194,84.40194,50,15.361907,19.040033,125.66286,64.774669,190.43753,274.83947,1239.4924,11836.281,0.4084519,0.5334519,0.4084519,1.5883261,400,1,1,8,5000,10535.169,19830.906,16000,5000,5000,5000,5000,5000
567.2,-2275.0909,-2275.0909,-2170.1883,1978.7777,84.406251,84.406251,50,15.363415,19.042836,126.30496,65.10565,191.41061,275.81686,1239.5536,11836.865,0.40850452,0.53350452,0.40850452,1.5963632,400,1,1,8,5000,10535.686,19831.879,16000,5000,5000,5000,5000,5000
567.3,-2283.5153,-2283.5153,-2180.9728,1988.611,84.410584,84.410584,50,15.36493,19.045654,126.93262,65.429185,192.3618,276.77239,1239.615,11837.451,0.40855741,0.53355741,0.40855741,1.6042166,400,1,1,8,5000,10536.205,19832.857,16000,5000,5000,5000,5000,5000
567.4,-2291.6762,-2291.6762,-2191.5076,1998.2167,84.41494,84.41494,50,15.366453,19.048486,127.54574,65.745229,193.29097,277.70591,1239.6768,11838.041,0.40861057,0.53361057,0.40861057,1.6118852,400,1,1,8,5000,10536.727,19833.84,16000,5000,5000,5000,5000,5000
567.5,-2299.5741,-2299.5741,-2201.7915,2007.5935,84.419318,84.419318,50,15.367985,19.051333,128.14427,66.053746,194.19801,278.61733,1239.7388,11838.634,0.40866399,0.53366399,0.40866399,1.6193681,400,1,1,8,5000,10537.252,19834.828,16000,5000,5000,5000,5000,5000
567.6,-2307.2098,-2307.2098,-2211.8234,2016.7406,84.423717,84.423717,50,15.369523,19.054194,128.72812,66.354702,195.08282,279.50654,1239.8011,11839.229,0.40871767,0.53371767,0.40871767,1.6266645,400,1,1,8,5000,10537.78,19835.821,16000,5000,5000,5000,5000,5000
567.7,-2314.5842,-2314.5842,-2221.6024,2025.657,84.428138,84.428138,50,15.371069,19.057069,129.29726,66.648071,195.94533,280.37347,1239.8638,11839.827,0.40877159,0.53377159,0.40877159,1.6337739,400,1,1,8,5000,10538.31,19836.818,16000,5000,5000,5000,5000,5000
567.8,-2321.6983,-2321.6983,-2231.1278,2034.3423,84.432579,84.432579,50,15.372622,19.059957,129.85164,66.933833,196.78547,281.21805,1239.9267,11840.428,0.40882576,0.53382576,0.40882576,1.6406956,400,1,1,8,5000,10538.842,19837.82,16000,5000,5000,5000,5000,5000
567.9,-2328.5534,-2328.5534,-2240.399,2042.7958,84.43704,84.43704,50,15.374182,19.062858,130.39122,67.211971,197.6032,282.04024,1239.9899,11841.031,0.40888016,0.53388016,0.40888016,1.6474295,400,1,1,8,5000,10539.377,19838.827,16000,5000,5000,5000,5000,5000
568,-2335.151,-2335.151,-2249.4159,2051.0174,84.441521,84.441521,50,15.375748,19.065772,130.916,67.482476,198.39848,282.84,1240.0533,11841.637,0.40893478,0.53393478,0.40893478,1.6539752,400,1,1,8,5000,10539.914,19839.838,16000,5000,5000,5000,5000,5000
568.1,-2341.4927,-2341.4927,-2258.1781,2059.0068,84.44602,84.44602,50,15.377322,19.068699,131.42597,67.745344,199.17131,283.61733,1240.117,11842.245,0.40898963,0.53398963,0.40898963,1.6603327,400,1,1,8,5000,10540.453,19840.853,16000,5000,5000,5000,5000,5000
568.2,-2347.5803,-2347.5803,-2266.6859,2066.7642,84.450538,84.450538,50,15.378901,19.071637,131.92112,68.000576,199.92169,284.37223,1240.1809,11842.855,0.4090447,0.5340447,0.4090447,1.6665022,400,1,1,8,5000,10540.994,19841.872,16000,5000,5000,5000,5000,5000
568.3,-2353.4158,-2353.4158,-2274.9393,2074.2897,84.455074,84.455074,50,15.380487,19.074587,132.40147,68.24818,200.64965,285.10472,1240.2451,11843.468,0.40909997,0.53409997,0.40909997,1.6724837,400,1,1,8,5000,10541.538,19842.895,16000,5000,5000,5000,5000,5000
568.4,-2359.0014,-2359.0014,-2282.9389,2081.5837,84.459627,84.459627,50,15.382079,19.077548,132.86704,68.488166,201.35521,285.81484,1240.3095,11844.083,0.40915545,0.53415545,0.40915545,1.6782776,400,1,1,8,5000,10542.083,19843.922,16000,5000,5000,5000,5000,5000
568.5,-2364.3393,-2364.3393,-2290.6852,2088.6467,84.464198,84.464198,50,15.383677,19.080521,133.31788,68.720555,202.03843,286.50263,1240.3741,11844.701,0.40921112,0.53421112,0.40921112,1.6838844,400,1,1,8,5000,10542.631,19844.952,16000,5000,5000,5000,5000,5000
568.6,-2369.4322,-2369.4322,-2298.1789,2095.4795,84.468784,84.468784,50,15.38528,19.083504,133.75401,68.945368,202.69938,287.16817,1240.439,11845.32,0.40926698,0.53426698,0.40926698,1.6893048,400,1,1,8,5000,10543.18,19845.986,16000,5000,5000,5000,5000,5000
568.7,-2374.2827,-2374.2827,-2305.4212,2102.083,84.473386,84.473386,50,15.386889,19.086497,134.17551,69.162635,203.33815,287.81153,1240.5041,11845.941,0.40932302,0.53432302,0.40932302,1.6945394,400,1,1,8,5000,10543.731,19847.024,16000,5000,5000,5000,5000,5000
568.8,-2378.8936,-2378.8936,-2312.413,2108.4582,84.478004,84.478004,50,15.388503,19.0895,134.58244,69.37239,203.95483,288.43283,1240.5693,11846.564,0.40937924,0.53437924,0.40937924,1.6995892,400,1,1,8,5000,10544.284,19848.065,16000,5000,5000,5000,5000,5000
568.9,-2383.2679,-2383.2679,-2319.1557,2114.6062,84.482636,84.482636,50,15.390122,19.092513,134.97486,69.574672,204.54953,289.03217,1240.6348,11847.189,0.40943564,0.53443564,0.40943564,1.704455,400,1,1,8,5000,10544.839,19849.109,16000,5000,5000,5000,5000,5000
569,-2387.4088,-2387.4088,-2325.6509,2120.5285,84.487282,84.487282,50,15.391746,19.095536,135.35288,69.769526,205.12241,289.60969,1240.7004,11847.816,0.40949219,0.53449219,0.40949219,1.7091382,400,1,1,8,5000,10545.396,19850.156,16000,5000,5000,5000,5000,5000
569.1,-2391.3195,-2391.3195,-2331.9001,2126.2265,84.491942,84.491942,50,15.393375,19.098567,135.71658,69.957002,205.67359,290.16553,1240.7662,11848.445,0.40954891,0.53454891,0.40954891,1.7136399,400,1,1,8,5000,10545.954,19851.207,16000,5000,5000,5000,5000,5000
569.2,-2395.0037,-2395.0037,-2337.9052,2131.7019,84.496615,84.496615,50,15.395009,19.101607,136.06608,70.137155,206.20324,290.69985,1240.8322,11849.075,0.40960578,0.53460578,0.40960578,1.7179614,400,1,1,8,5000,10546.513,19852.26,16000,5000,5000,5000,5000,5000
569.3,-2398.4647,-2398.4647,-2343.6682,2136.9566,84.501301,84.501301,50,15.396646,19.104655,136.40149,70.310045,206.71153,291.21283,1240.8984,11849.707,0.40966279,0.53466279,0.40966279,1.7221044,400,1,1,8,5000,10547.074,19853.316,16000,5000,5000,5000,5000,5000
569.4,-2401.7064,-2401.7064,-2349.1912,2141.9926,84.506,84.506,50,15.398288,19.107711,136.72293,70.475737,207.19867,291.70467,1240.9647,11850.34,0.40971994,0.53471994,0.40971994,1.7260705,400,1,1,8,5000,10547.636,19854.374,16000,5000,5000,5000,5000,5000
569.5,-2404.7328,-2404.7328,-2354.4767,2146.8119,84.510709,84.510709,50,15.399934,19.110775,137.03054,70.634301,207.66485,292.17556,1241.0312,11850.975,0.40977723,0.53477723,0.40977723,1.7298613,400,1,1,8,5000,10548.2,19855.435,16000,5000,5000,5000,5000,5000
569.6,-2407.5477,-2407.5477,-2359.5271,2151.4168,84.51543,84.51543,50,15.401584,19.113846,137.32448,70.785812,208.11029,292.62572,1241.0978,11851.611,0.40983464,0.53483464,0.40983464,1.7334788,400,1,1,8,5000,10548.765,19856.499,16000,5000,5000,5000,5000,5000
569.7,-2410.1554,-2410.1554,-2364.345,2155.8098,84.520162,84.520162,50,15.403238,19.116924,137.60488,70.93035,208.53523,293.05539,1241.1646,11852.249,0.40989218,0.53489218,0.40989218,1.736925,400,1,1,8,5000,10549.331,19857.565,16000,5000,5000,5000,5000,5000
569.8,-2412.5601,-2412.5601,-2368.9333,2159.9934,84.524904,84.524904,50,15.404895,19.120009,137.87192,71.067998,208.93991,293.46482,1241.2314,11852.887,0.40994983,0.53494983,0.40994983,1.7402019,400,1,1,8,5000,10549.899,19858.633,16000,5000,5000,5000,5000,5000
569.9,-2414.7662,-2414.7662,-2373.2948,2163.9702,84.529656,84.529656,50,15.406555,19.123101,138.12576,71.198845,209.32461,293.85426,1241.2985,11853.527,0.41000759,0.53500759,0.41000759,1.7433118,400,1,1,8,5000,10550.467,19859.703,16000,5000,5000,5000,5000,5000
570,-2416.7783,-2416.7783,-2377.4328,2167.7433,84.534417,84.534417,50,15.408219,19.126198,138.36659,71.322985,209.68958,294.22399,1241.3656,11854.168,0.41006546,0.53506546,0.41006546,1.7462569,400,1,1,8,5000,10551.037,19860.775,16000,5000,5000,5000,5000,5000
570.1,-2418.6009,-2418.6009,-2381.3505,2171.3154,84.539186,84.539186,50,15.409885,19.129301,138.5946,71.440515,210.03511,294.5743,1241.4328,11854.81,0.41012342,0.53512342,0.41012342,1.7490398,400,1,1,8,5000,10551.607,19861.849,16000,5000,5000,5000,5000,5000
570.2,-2420.2389,-2420.2389,-2385.0512,2174.6897,84.543964,84.543964,50,15.411555,19.13241,138.80998,71.551537,210.36152,294.90548,1241.5002,11855.453,0.41018148,0.53518148,0.41018148,1.7516628,400,1,1,8,5000,10552.179,19862.925,16000,5000,5000,5000,5000,5000
570.3,-2421.6971,-2421.6971,-2388.5385,2177.8694,84.54875,84.54875,50,15.413227,19.135524,139.01294,71.656156,210.6691,295.21785,1241.5676,11856.097,0.41023963,0.53523963,0.41023963,1.7541288,400,1,1,8,5000,10552.751,19864.003,16000,5000,5000,5000,5000,5000
570.4,-2422.9804,-2422.9804,-2391.8161,2180.8579,84.553544,84.553544,50,15.414901,19.138642,139.2037,71.754484,210.95818,295.51173,1241.6351,11856.742,0.41029786,0.53529786,0.41029786,1.7564402,400,1,1,8,5000,10553.325,19865.082,16000,5000,5000,5000,5000,5000
570.5,-2424.0938,-2424.0938,-2394.8878,2183.6587,84.558344,84.558344,50,15.416578,19.141766,139.38247,71.846633,211.2291,295.78744,1241.7028,11857.388,0.41035617,0.53535617,0.41035617,1.7586001,400,1,1,8,5000,10553.899,19866.162,16000,5000,5000,5000,5000,5000
570.6,-2425.0426,-2425.0426,-2397.7574,2186.2752,84.563151,84.563151,50,15.418258,19.144893,139.54948,71.932721,211.4822,296.04535,1241.7705,11858.035,0.41041455,0.53541455,0.41041455,1.7606113,400,1,1,8,5000,10554.474,19867.244,16000,5000,5000,5000,5000,5000
570.7,-2425.8318,-2425.8318,-2400.429,2188.7112,84.567964,84.567964,50,15.419939,19.148025,139.70497,72.01287,211.71784,296.2858,1241.8382,11858.682,0.410473,0.535473,0.410473,1.7624768,400,1,1,8,5000,10555.049,19868.328,16000,5000,5000,5000,5000,5000
570.8,-2426.4668,-2426.4668,-2402.9068,2190.9704,84.572783,84.572783,50,15.421622,19.151161,139.84918,72.087205,211.93638,296.50917,1241.9061,11859.33,0.41053151,0.53553151,0.41053151,1.7641998,400,1,1,8,5000,10555.625,19869.412,16000,5000,5000,5000,5000,5000
570.9,-2426.953,-2426.953,-2405.1951,2193.0569,84.577607,84.577607,50,15.423307,19.1543,139.98236,72.155854,212.13821,296.71582,1241.974,11859.978,0.41059008,0.53559008,0.41059008,1.7657833,400,1,1,8,5000,10556.202,19870.498,16000,5000,5000,5000,5000,5000
571,-2427.2958,-2427.2958,-2407.2983,2194.9746,84.582436,84.582436,50,15.424994,19.157442,140.10476,72.218949,212.32371,296.90615,1242.042,11860.627,0.4106487,0.5356487,0.4106487,1.7672306,400,1,1,8,5000,10556.779,19871.584,16000,5000,5000,5000,5000,5000
571.1,-2427.5007,-2427.5007,-2409.2208,2196.7275,84.58727,84.58727,50,15.426683,19.160587,140.21665,72.276624,212.49327,297.08054,1242.11,11861.277,0.41070737,0.53570737,0.41070737,1.7685451,400,1,1,8,5000,10557.357,19872.672,16000,5000,5000,5000,5000,5000
571.2,-2427.5733,-2427.5733,-2410.9673,2198.32,84.592108,84.592108,50,15.428372,19.163735,140.3183,72.329018,212.64731,297.23942,1242.1781,11861.927,0.41076609,0.53576609,0.41076609,1.7697301,400,1,1,8,5000,10557.935,19873.76,16000,5000,5000,5000,5000,5000
571.3,-2427.5191,-2427.5191,-2412.5424,2199.7561,84.596949,84.596949,50,15.430063,19.166886,140.40997,72.376272,212.78624,297.38319,1242.2462,11862.577,0.41082484,0.53582484,0.41082484,1.7707892,400,1,1,8,5000,10558.513,19874.849,16000,5000,5000,5000,5000,5000
571.4,-2427.3439,-2427.3439,-2413.9509,2201.0405,84.601794,84.601794,50,15.431755,19.170039,140.49194,72.418528,212.91047,297.51227,1242.3143,11863.228,0.41088363,0.53588363,0.41088363,1.7717259,400,1,1,8,5000,10559.092,19875.939,16000,5000,5000,5000,5000,5000
571.5,-2427.0533,-2427.0533,-2415.1978,2202.1773,84.606643,84.606643,50,15.433449,19.173194,140.56451,72.455933,213.02044,297.62709,1242.3825,11863.879,0.41094245,0.53594245,0.41094245,1.7725438,400,1,1,8,5000,10559.672,19877.029,16000,5000,5000,5000,5000,5000
571.6,-2426.653,-2426.653,-2416.2879,2203.1713,84.611494,84.611494,50,15.435143,19.176351,140.62796,72.488637,213.11659,297.72809,1242.4507,11864.53,0.4110013,0.5360013,0.4110013,1.7732465,400,1,1,8,5000,10560.251,19878.12,16000,5000,5000,5000,5000,5000
571.7,-2426.149,-2426.149,-2417.2263,2204.0269,84.616347,84.616347,50,15.436837,19.17951,140.68257,72.516789,213.19936,297.81571,1242.5189,11865.182,0.41106017,0.53606017,0.41106017,1.7738377,400,1,1,0,5000,10560.831,19879.211,16000,5000,5000,5000,5000,5000
571.8,-2425.5469,-2425.5469,-2418.0181,2204.7489,84.621203,84.621203,50,15.438533,19.18267,140.72865,72.540543,213.2692,297.8904,1242.5872,11865.834,0.41111907,0.53611907,0.41111907,1.7743213,400,1,1,0,5000,10561.411,19880.303,16000,5000,5000,5000,5000,5000
571.9,-2424.8526,-2424.8526,-2418.6685,2205.3419,84.62606,84.62606,50,15.440229,19.185831,140.76651,72.560055,213.32656,297.95262,1242.6555,11866.485,0.41117797,0.53617797,0.41117797,1.774701,400,1,1,0,5000,10561.991,19881.395,16000,5000,5000,5000,5000,5000
572,-2424.0718,-2424.0718,-2419.1827,2205.8108,84.630919,84.630919,50,15.441926,19.188993,140.79643,72.575481,213.37191,298.00283,1242.7237,11867.137,0.4112369,0.5362369,0.4112369,1.7749808,400,1,1,0,5000,10562.571,19882.487,16000,5000,5000,5000,5000,5000
572.1,-2423.2106,-2423.2106,-2419.566,2206.1603,84.635779,84.635779,50,15.443623,19.192156,140.81874,72.58698,213.40572,298.0415,1242.792,11867.79,0.41129583,0.53629583,0.41129583,1.7751645,400,1,1,0,5000,10563.152,19883.58,16000,5000,5000,5000,5000,5000
572.2,-2422.2746,-2422.2746,-2419.8237,2206.3953,84.64064,84.64064,50,15.44532,19.19532,140.83374,72.594712,213.42845,298.06909,1242.8603,11868.442,0.41135477,0.53635477,0.41135477,1.7752561,400,1,1,0,5000,10563.732,19884.672,16000,5000,5000,5000,5000,5000
572.3,-2421.2698,-2421.2698,-2419.9614,2206.5208,84.645502,84.645502,50,15.447017,19.198484,140.84175,72.598841,213.44059,298.08609,1242.9286,11869.094,0.41141371,0.53641371,0.41141371,1.7752595,400,1,1,0,5000,10564.313,19885.765,16000,5000,5000,5000,5000,5000
572.4,-2420.202,-2420.202,-2419.9843,2206.5416,84.650364,84.650364,50,15.448715,19.201649,140.84308,72.599528,213.44261,298.09297,1242.9969,11869.746,0.41147265,0.53647265,0.41147265,1.7751788,400,1,1,0,5000,10564.893,19886.857,16000,5000,5000,5000,5000,5000
572.5,-2419.0769,-2419.0769,-2419.8979,2206.4629,84.655226,84.655226,50,15.450412,19.204814,140.83806,72.596937,213.435,298.09022,1243.0652,11870.398,0.41153159,0.53653159,0.41153159,1.7750179,400,1,1,0,5000,10565.473,19887.95,16000,5000,5000,5000,5000,5000
572.6,-2417.9006,-2417.9006,-2419.7078,2206.2896,84.660089,84.660089,50,15.45211,19.207979,140.827,72.591235,213.41823,298.07832,1243.1334,11871.05,0.41159052,0.53659052,0.41159052,1.774781,400,1,1,0,5000,10566.054,19889.042,16000,5000,5000,5000,5000,5000
572.7,-2416.6786,-2416.6786,-2419.4196,2206.0268,84.664951,84.664951,50,15.453807,19.211144,140.81022,72.582587,213.39281,298.05776,1243.2017,11871.702,0.41164945,0.53664945,0.41164945,1.7744722,400,1,1,0,5000,10566.634,19890.135,16000,5000,5000,5000,5000,5000
572.8,-2415.4168,-2415.4168,-2419.0386,2205.6794,84.669813,84.669813,50,15.455504,19.214309,140.78805,72.571159,213.35921,298.02902,1243.2699,11872.353,0.41170836,0.53670836,0.41170836,1.7740954,400,1,1,0,5000,10567.214,19891.227,16000,5000,5000,5000,5000,5000
572.9,-2414.1209,-2414.1209,-2418.5707,2205.2527,84.674674,84.674674,50,15.457201,19.217473,140.76081,72.55712,213.31793,297.99261,1243.3381,11873.005,0.41176727,0.53676727,0.41176727,1.7736549,400,1,1,0,5000,10567.794,19892.319,16000,5000,5000,5000,5000,5000
573,-2412.7965,-2412.7965,-2418.0212,2204.7517,84.679534,84.679534,50,15.458897,19.220637,140.72883,72.540635,213.26947,297.949,1243.4063,11873.656,0.41182616,0.53682616,0.41182616,1.7731546,400,1,1,0,5000,10568.374,19893.41,16000,5000,5000,5000,5000,5000
573.1,-2411.4494,-2411.4494,-2417.3958,2204.1815,84.684393,84.684393,50,15.460593,19.2238,140.69243,72.521874,213.21431,297.8987,1243.4745,11874.307,0.41188504,0.53688504,0.41188504,1.7725988,400,1,1,0,5000,10568.954,19894.502,16000,5000,5000,5000,5000,5000
573.2,-2410.085,-2410.085,-2416.7001,2203.5471,84.689252,84.689252,50,15.462289,19.226963,140.65194,72.501002,213.15295,297.8422,1243.5427,11874.958,0.41194389,0.53694389,0.41194389,1.7719916,400,1,1,0,5000,10569.533,19895.592,16000,5000,5000,5000,5000,5000
573.3,-2408.709,-2408.709,-2415.9396,2202.8538,84.694108,84.694108,50,15.463984,19.230124,140.60769,72.478189,213.08588,297.77998,1243.6108,11875.609,0.41200273,0.53700273,0.41200273,1.7713369,400,1,1,0,5000,10570.113,19896.683,16000,5000,5000,5000,5000,5000
573.4,-2407.3268,-2407.3268,-2415.12,2202.1064,84.698964,84.698964,50,15.465679,19.233285,140.55998,72.4536,213.01359,297.71255,1243.6789,11876.259,0.41206155,0.53706155,0.41206155,1.770639,400,1,1,0,5000,10570.692,19897.773,16000,5000,5000,5000,5000,5000
573.5,-2405.9438,-2405.9438,-2414.2468,2201.3102,84.703818,84.703818,50,15.467373,19.236445,140.50916,72.427403,212.93657,297.64038,1243.747,11876.909,0.41212034,0.53712034,0.41212034,1.7699019,400,1,1,0,5000,10571.271,19898.863,16000,5000,5000,5000,5000,5000
573.6,-2404.5653,-2404.5653,-2413.3255,2200.4702,84.70867,84.70867,50,15.469066,19.239604,140.45554,72.399764,212.85531,297.56398,1243.815,11877.559,0.41217911,0.53717911,0.41217911,1.7691297,400,1,1,0,5000,10571.849,19899.952,16000,5000,5000,5000,5000,5000
573.7,-2403.1966,-2403.1966,-2412.3616,2199.5913,84.71352,84.71352,50,15.470758,19.242762,140.39944,72.370847,212.77029,297.48381,1243.883,11878.208,0.41223786,0.53723786,0.41223786,1.7683264,400,1,1,0,5000,10572.428,19901.041,16000,5000,5000,5000,5000,5000
573.8,-2401.8429,-2401.8429,-2411.3606,2198.6786,84.718369,84.718369,50,15.47245,19.245919,140.34119,72.340818,212.682,297.40037,1243.951,11878.857,0.41229658,0.53729658,0.41229658,1.7674961,400,1,1,0,5000,10573.006,19902.129,16000,5000,5000,5000,5000,5000
573.9,-2400.5092,-2400.5092,-2410.3279,2197.737,84.723216,84.723216,50,15.474142,19.249074,140.28109,72.309838,212.59092,297.31414,1244.019,11879.506,0.41235528,0.53735528,0.41235528,1.7666427,400,1,1,0,5000,10573.584,19903.216,16000,5000,5000,5000,5000,5000
574,-2399.2005,-2399.2005,-2409.269,2196.7715,84.72806,84.72806,50,15.475832,19.252228,140.21946,72.278071,212.49753,297.22559,1244.0869,11880.155,0.41241394,0.53741394,0.41241394,1.7657702,400,1,1,8,5000,10574.161,19904.303,16000,5000,5000,5000,5000,5000
574.1,-2397.9218,-2397.9218,-2408.1892,2195.7869,84.732903,84.732903,50,15.477522,19.255381,140.15661,72.245676,212.40229,297.13519,1244.1547,11880.803,0.41247258,0.53747258,0.41247258,1.7648825,400,1,1,8,5000,10574.738,19905.39,16000,5000,5000,5000,5000,5000
574.2,-2396.6778,-2396.6778,-2407.0937,2194.7881,84.737744,84.737744,50,15.47921,19.258533,140.09286,72.212812,212.30567,297.04341,1244.2226,11881.45,0.4125312,0.5375312,0.4125312,1.7639835,400,1,1,8,5000,10575.315,19906.476,16000,5000,5000,5000,5000,5000
574.3,-2395.4732,-2395.4732,-2405.9879,2193.7798,84.742582,84.742582,50,15.480898,19.261684,140.0285,72.179637,212.20813,296.95071,1244.2904,11882.098,0.41258978,0.53758978,0.41258978,1.763077,400,1,1,8,5000,10575.892,19907.561,16000,5000,5000,5000,5000,5000
574.4,-2394.3126,-2394.3126,-2404.8768,2192.7667,84.747418,84.747418,50,15.482586,19.264833,139.96383,72.146305,212.11014,296.85756,1244.3582,11882.745,0.41264834,0.53764834,0.41264834,1.7621669,400,1,1,8,5000,10576.468,19908.646,16000,5000,5000,5000,5000,5000
574.5,-2393.2005,-2393.2005,-2403.7657,2191.7536,84.752252,84.752252,50,15.484272,19.26798,139.89916,72.112971,212.01213,296.76439,1244.4259,11883.392,0.41270686,0.53770686,0.41270686,1.7612568,400,1,1,8,5000,10577.044,19909.73,16000,5000,5000,5000,5000,5000
574.6,-2392.1413,-2392.1413,-2402.6595,2190.7449,84.757084,84.757084,50,15.485958,19.271127,139.83478,72.079785,211.91457,296.67165,1244.4936,11884.038,0.41276536,0.53776536,0.41276536,1.7603505,400,1,1,8,5000,10577.62,19910.814,16000,5000,5000,5000,5000,5000
574.7,-2391.1391,-2391.1391,-2401.5632,2189.7453,84.761914,84.761914,50,15.487642,19.274272,139.77098,72.046895,211.81787,296.57979,1244.5612,11884.684,0.41282384,0.53782384,0.41282384,1.7594516,400,1,1,8,5000,10578.195,19911.897,16000,5000,5000,5000,5000,5000
574.8,-2390.198,-2390.198,-2400.4816,2188.7592,84.766742,84.766742,50,15.489326,19.277415,139.70803,72.014449,211.72248,296.48922,1244.6288,11885.33,0.41288228,0.53788228,0.41288228,1.7585637,400,1,1,8,5000,10578.77,19912.98,16000,5000,5000,5000,5000,5000
574.9,-2389.3221,-2389.3221,-2399.4197,2187.7908,84.771567,84.771567,50,15.49101,19.280558,139.64622,71.98259,211.62881,296.40038,1244.6964,11885.975,0.4129407,0.5379407,0.4129407,1.7576903,400,1,1,8,5000,10579.345,19914.062,16000,5000,5000,5000,5000,5000
575,-2388.5151,-2388.5151,-2398.3819,2186.8447,84.776391,84.776391,50,15.492692,19.283699,139.58583,71.951458,211.53729,296.31368,1244.764,11886.62,0.41299909,0.53799909,0.41299909,1.7568348,400,1,1,0,5000,10579.92,19915.143,16000,5000,5000,5000,5000,5000
575.1,-2387.7807,-2387.7807,-2397.3731,2185.9248,84.781212,84.781212,50,15.494374,19.286838,139.52711,71.921193,211.44831,296.22952,1244.8315,11887.265,0.41305745,0.53805745,0.41305745,1.7560005,400,1,1,0,5000,10580.494,19916.224,16000,5000,5000,5000,5000,5000
575.2,-2387.1226,-2387.1226,-2396.3976,2185.0354,84.786032,84.786032,50,15.496055,19.289977,139.47034,71.891929,211.36227,296.1483,1244.899,11887.91,0.41311579,0.53811579,0.41311579,1.7551909,400,1,1,0,5000,10581.068,19917.304,16000,5000,5000,5000,5000,5000
575.3,-2386.544,-2386.544,-2395.4599,2184.1804,84.790849,84.790849,50,15.497735,19.293114,139.41577,71.863798,211.27957,296.07042,1244.9664,11888.554,0.41317411,0.53817411,0.41317411,1.754409,400,1,1,0,5000,10581.641,19918.384,16000,5000,5000,5000,5000,5000
575.4,-2386.0483,-2386.0483,-2394.5643,2183.3637,84.795665,84.795665,50,15.499414,19.296251,139.36364,71.836929,211.20057,295.99624,1245.0339,11889.198,0.4132324,0.5382324,0.4132324,1.7536581,400,1,1,0,5000,10582.215,19919.463,16000,5000,5000,5000,5000,5000
575.5,-2385.6386,-2385.6386,-2393.7149,2182.5893,84.800479,84.800479,50,15.501093,19.299386,139.31421,71.811447,211.12566,295.92613,1245.1013,11889.841,0.41329068,0.53829068,0.41329068,1.7529412,400,1,1,0,5000,10582.788,19920.542,16000,5000,5000,5000,5000,5000
575.6,-2385.3178,-2385.3178,-2392.9158,2181.8606,84.805292,84.805292,50,15.502771,19.30252,139.2677,71.787475,211.05518,295.86047,1245.1686,11890.485,0.41334893,0.53834893,0.41334893,1.7522612,400,1,1,0,5000,10583.361,19921.62,16000,5000,5000,5000,5000,5000
575.7,-2385.0886,-2385.0886,-2392.171,2181.1815,84.810103,84.810103,50,15.504449,19.305654,139.22435,71.765129,210.98948,295.79958,1245.236,11891.128,0.41340716,0.53840716,0.41340716,1.751621,400,1,1,0,5000,10583.933,19922.698,16000,5000,5000,5000,5000,5000
