time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
575.8,-2384.9538,-2384.9538,-2391.4842,2180.5553,84.814912,84.814912,50,15.506126,19.308786,139.18438,71.744525,210.9289,295.74382,1245.3033,11891.77,0.41346537,0.53846537,0.41346537,1.7510234,400,1,1,0,5000,10584.506,19923.776,16000,5000,5000,5000,5000,5000
575.9,-2384.9158,-2384.9158,-2390.8591,2179.9853,84.819721,84.819721,50,15.507803,19.311918,139.148,71.725773,210.87377,295.69349,1245.3706,11892.413,0.41352357,0.53852357,0.41352357,1.7504712,400,1,1,0,5000,10585.078,19924.853,16000,5000,5000,5000,5000,5000
576,-2384.9769,-2384.9769,-2390.2993,2179.4749,84.824528,84.824528,50,15.509479,19.315049,139.11542,71.70898,210.8244,295.64893,1245.4379,11893.056,0.41358176,0.53858176,0.41358176,1.7499668,400,1,1,0,5000,10585.65,19925.929,16000,5000,5000,5000,5000,5000
576.1,-2385.1392,-2385.1392,-2389.8083,2179.0272,84.829334,84.829334,50,15.511155,19.318179,139.08684,71.694248,210.78109,295.61042,1245.5051,11893.698,0.41363993,0.53863993,0.41363993,1.7495128,400,1,1,0,5000,10586.222,19927.006,16000,5000,5000,5000,5000,5000
576.2,-2385.4046,-2385.4046,-2389.3892,2178.6451,84.834139,84.834139,50,15.51283,19.321309,139.06245,71.681676,210.74413,295.57827,1245.5724,11894.34,0.41369809,0.53869809,0.41369809,1.7491116,400,1,1,0,5000,10586.794,19928.082,16000,5000,5000,5000,5000,5000
576.3,-2385.775,-2385.775,-2389.0453,2178.3315,84.838944,84.838944,50,15.514505,19.324439,139.04243,71.671358,210.71379,295.55274,1245.6396,11894.982,0.41375624,0.53875624,0.41375624,1.7487655,400,1,1,0,5000,10587.365,19929.158,16000,5000,5000,5000,5000,5000
576.4,-2386.2519,-2386.2519,-2388.7795,2178.0891,84.843748,84.843748,50,15.51618,19.327568,139.02696,71.663384,210.69035,295.5341,1245.7068,11895.624,0.41381439,0.53881439,0.41381439,1.7484765,400,1,1,0,5000,10587.937,19930.233,16000,5000,5000,5000,5000,5000
576.5,-2386.8368,-2386.8368,-2388.5946,2177.9205,84.848551,84.848551,50,15.517854,19.330697,139.0162,71.657838,210.67404,295.52259,1245.774,11896.266,0.41387253,0.53887253,0.41387253,1.7482469,400,1,1,0,5000,10588.508,19931.309,16000,5000,5000,5000,5000,5000
576.6,-2387.5309,-2387.5309,-2388.4934,2177.8282,84.853355,84.853355,50,15.519529,19.333826,139.01031,71.654801,210.66511,295.51847,1245.8412,11896.907,0.41393067,0.53893067,0.41393067,1.7480785,400,1,1,0,5000,10589.079,19932.384,16000,5000,5000,5000,5000,5000
576.7,-2388.3353,-2388.3353,-2388.4783,2177.8145,84.858158,84.858158,50,15.521203,19.336955,139.00944,71.65435,210.66379,295.52195,1245.9084,11897.549,0.41398881,0.53898881,0.41398881,1.7479732,400,1,1,0,5000,10589.65,19933.459,16000,5000,5000,5000,5000,5000
576.8,-2389.2509,-2389.2509,-2388.5518,2177.8816,84.862961,84.862961,50,15.522878,19.340084,139.01372,71.656555,210.67027,295.53323,1245.9756,11898.191,0.41404695,0.53904695,0.41404695,1.7479328,400,1,1,0,5000,10590.221,19934.535,16000,5000,5000,5000,5000,5000
576.9,-2390.2783,-2390.2783,-2388.7161,2178.0314,84.867765,84.867765,50,15.524552,19.343213,139.02328,71.661484,210.68476,295.55253,1246.0428,11898.832,0.41410509,0.53910509,0.41410509,1.7479587,400,1,1,0,5000,10590.793,19935.61,16000,5000,5000,5000,5000,5000
577,-2391.4181,-2391.4181,-2388.9733,2178.2658,84.872569,84.872569,50,15.526227,19.346343,139.03824,71.669198,210.70744,295.58001,1246.11,11899.474,0.41416324,0.53916324,0.41416324,1.7480526,400,1,1,0,5000,10591.364,19936.685,16000,5000,5000,5000,5000,5000
577.1,-2392.6707,-2392.6707,-2389.3251,2178.5867,84.877374,84.877374,50,15.527901,19.349473,139.05872,71.679754,210.73848,295.61585,1246.1772,11900.116,0.4142214,0.5392214,0.4142214,1.7482158,400,1,1,0,5000,10591.935,19937.76,16000,5000,5000,5000,5000,5000
577.2,-2394.036,-2394.036,-2389.7734,2178.9954,84.88218,84.88218,50,15.529576,19.352604,139.08481,71.693203,210.77802,295.6602,1246.2444,11900.758,0.41427957,0.53927957,0.41427957,1.7484495,400,1,1,0,5000,10592.506,19938.835,16000,5000,5000,5000,5000,5000
577.3,-2395.5142,-2395.5142,-2390.3197,2179.4935,84.886987,84.886987,50,15.531252,19.355736,139.11661,71.709592,210.8262,295.71319,1246.3116,11901.4,0.41433775,0.53933775,0.41433775,1.7487548,400,1,1,0,5000,10593.078,19939.911,16000,5000,5000,5000,5000,5000
577.4,-2397.1049,-2397.1049,-2390.9654,2180.0823,84.891795,84.891795,50,15.532927,19.358868,139.15419,71.728963,210.88315,295.77495,1246.3789,11902.042,0.41439595,0.53939595,0.41439595,1.7491329,400,1,1,0,5000,10593.649,19940.986,16000,5000,5000,5000,5000,5000
577.5,-2398.8078,-2398.8078,-2391.7117,2180.7628,84.896605,84.896605,50,15.534603,19.362002,139.19762,71.751352,210.94897,295.84558,1246.4462,11902.684,0.41445417,0.53945417,0.41445417,1.7495844,400,1,1,0,5000,10594.221,19942.062,16000,5000,5000,5000,5000,5000
577.6,-2400.6222,-2400.6222,-2392.5597,2181.5359,84.901417,84.901417,50,15.53628,19.365137,139.24697,71.77679,211.02376,295.92518,1246.5134,11903.326,0.41451241,0.53951241,0.41451241,1.7501102,400,1,1,0,5000,10594.792,19943.138,16000,5000,5000,5000,5000,5000
577.7,-2402.5473,-2402.5473,-2393.5101,2182.4025,84.90623,84.90623,50,15.537957,19.368273,139.30229,71.805304,211.10759,296.01382,1246.5807,11903.969,0.41457067,0.53957067,0.41457067,1.7507109,400,1,1,0,5000,10595.364,19944.215,16000,5000,5000,5000,5000,5000
577.8,-2404.5822,-2404.5822,-2394.5638,2183.3633,84.911046,84.911046,50,15.539635,19.37141,139.36361,71.836913,211.20053,296.11157,1246.6481,11904.612,0.41462896,0.53962896,0.41462896,1.751387,400,1,1,8,5000,10595.936,19945.292,16000,5000,5000,5000,5000,5000
577.9,-2406.7257,-2406.7257,-2395.7211,2184.4185,84.915863,84.915863,50,15.541314,19.374549,139.43097,71.871634,211.3026,296.21847,1246.7154,11905.255,0.41468728,0.53968728,0.41468728,1.7521388,400,1,1,8,5000,10596.509,19946.369,16000,5000,5000,5000,5000,5000
578,-2408.9764,-2408.9764,-2396.9825,2185.5687,84.920684,84.920684,50,15.542994,19.37769,139.50438,71.909476,211.41386,296.33454,1246.7828,11905.899,0.41474563,0.53974563,0.41474563,1.7529666,400,1,1,8,5000,10597.081,19947.447,16000,5000,5000,5000,5000,5000
578.1,-2411.3327,-2411.3327,-2398.3481,2186.8138,84.925507,84.925507,50,15.544674,19.380833,139.58386,71.950444,211.53431,296.45981,1246.8503,11906.543,0.41480402,0.53980402,0.41480402,1.7538705,400,1,1,8,5000,10597.654,19948.525,16000,5000,5000,5000,5000,5000
578.2,-2413.793,-2413.793,-2399.8179,2188.154,84.930334,84.930334,50,15.546356,19.383978,139.6694,71.994537,211.66394,296.59427,1246.9177,11907.187,0.41486244,0.53986244,0.41486244,1.7548503,400,1,1,8,5000,10598.227,19949.604,16000,5000,5000,5000,5000,5000
578.3,-2416.3553,-2416.3553,-2401.3916,2189.5889,84.935163,84.935163,50,15.548038,19.387125,139.76099,72.041749,211.80274,296.73791,1246.9852,11907.832,0.41492091,0.53992091,0.41492091,1.755906,400,1,1,8,5000,10598.801,19950.684,16000,5000,5000,5000,5000,5000
578.4,-2419.0174,-2419.0174,-2403.069,2191.1183,84.939996,84.939996,50,15.549722,19.390274,139.85861,72.092069,211.95068,296.89068,1247.0528,11908.477,0.41497941,0.53997941,0.41497941,1.7570373,400,1,1,8,5000,10599.375,19951.764,16000,5000,5000,5000,5000,5000
578.5,-2421.7773,-2421.7773,-2404.8493,2192.7416,84.944833,84.944833,50,15.551407,19.393426,139.96223,72.145479,212.10771,297.05254,1247.1204,11909.123,0.41503796,0.54003796,0.41503796,1.7582437,400,1,1,8,5000,10599.949,19952.845,16000,5000,5000,5000,5000,5000
578.6,-2424.6322,-2424.6322,-2406.7319,2194.4581,84.949673,84.949673,50,15.553093,19.39658,140.0718,72.201957,212.27375,297.22343,1247.1881,11909.769,0.41509656,0.54009656,0.41509656,1.7595246,400,1,1,8,5000,10600.524,19953.927,16000,5000,5000,5000,5000,5000
578.7,-2427.5797,-2427.5797,-2408.7158,2196.2671,84.954518,84.954518,50,15.554781,19.399737,140.18726,72.261475,212.44874,297.40325,1247.2558,11910.415,0.41515521,0.54015521,0.41515521,1.7608795,400,1,1,8,5000,10601.099,19955.009,16000,5000,5000,5000,5000,5000
578.8,-2430.6169,-2430.6169,-2410.8,2198.1674,84.959367,84.959367,50,15.55647,19.402897,140.30856,72.324,212.63256,297.59193,1247.3236,11911.063,0.41521391,0.54021391,0.41521391,1.7623073,400,1,1,8,5000,10601.674,19956.093,16000,5000,5000,5000,5000,5000
578.9,-2433.7408,-2433.7408,-2412.9831,2200.158,84.964221,84.964221,50,15.55816,19.40606,140.43562,72.389493,212.82511,297.78933,1247.3914,11911.71,0.41527266,0.54027266,0.41527266,1.7638073,400,1,1,8,5000,10602.25,19957.177,16000,5000,5000,5000,5000,5000
579,-2436.9482,-2436.9482,-2415.2637,2202.2374,84.969079,84.969079,50,15.559853,19.409226,140.56835,72.45791,213.02626,297.99534,1247.4593,11912.359,0.41533147,0.54033147,0.41533147,1.7653782,400,1,1,8,5000,10602.827,19958.262,16000,5000,5000,5000,5000,5000
579.1,-2440.2358,-2440.2358,-2417.6401,2204.4042,84.973942,84.973942,50,15.561546,19.412395,140.70665,72.529203,213.23586,298.2098,1247.5272,11913.008,0.41539035,0.54039035,0.41539035,1.7670189,400,1,1,8,5000,10603.404,19959.348,16000,5000,5000,5000,5000,5000
579.2,-2443.6001,-2443.6001,-2420.1105,2206.6568,84.97881,84.97881,50,15.563242,19.415568,140.85043,72.603316,213.45375,298.43256,1247.5953,11913.657,0.41544928,0.54044928,0.41544928,1.7687281,400,1,1,8,5000,10603.981,19960.436,16000,5000,5000,5000,5000,5000
579.3,-2447.0374,-2447.0374,-2422.673,2208.9932,84.983684,84.983684,50,15.564939,19.418745,140.99957,72.680189,213.67975,298.66344,1247.6634,11914.307,0.41550828,0.54050828,0.41550828,1.7705042,400,1,1,8,5000,10604.56,19961.524,16000,5000,5000,5000,5000,5000
579.4,-2450.5439,-2450.5439,-2425.3252,2211.4115,84.988563,84.988563,50,15.566639,19.421925,141.15393,72.759757,213.91368,298.90225,1247.7315,11914.958,0.41556735,0.54056735,0.41556735,1.7723456,400,1,1,8,5000,10605.139,19962.614,16000,5000,5000,5000,5000,5000
579.5,-2454.1155,-2454.1155,-2428.065,2213.9096,84.993448,84.993448,50,15.56834,19.425108,141.31338,72.841949,214.15533,299.14878,1247.7998,11915.61,0.41562649,0.54062649,0.41562649,1.7742507,400,1,1,8,5000,10605.718,19963.704,16000,5000,5000,5000,5000,5000
579.6,-2457.7481,-2457.7481,-2430.8897,2216.4852,84.998339,84.998339,50,15.570043,19.428296,141.47778,72.926691,214.40447,299.40281,1247.8681,11916.263,0.41568569,0.54068569,0.41568569,1.7762175,400,1,1,8,5000,10606.298,19964.796,16000,5000,5000,5000,5000,5000
579.7,-2461.4374,-2461.4374,-2433.7967,2219.1358,85.003236,85.003236,50,15.571748,19.431488,141.64697,73.013901,214.66087,299.6641,1247.9365,11916.916,0.41574498,0.54074498,0.41574498,1.7782442,400,1,1,8,5000,10606.879,19965.89,16000,5000,5000,5000,5000,5000
579.8,-2465.1789,-2465.1789,-2436.7831,2221.8588,85.008139,85.008139,50,15.573455,19.434683,141.82078,73.103493,214.92427,299.93241,1248.005,11917.57,0.41580433,0.54080433,0.41580433,1.7803285,400,1,1,8,5000,10607.46,19966.984,16000,5000,5000,5000,5000,5000
579.9,-2468.968,-2468.968,-2439.8459,2224.6515,85.013048,85.013048,50,15.575165,19.437884,141.99903,73.195377,215.19441,300.20746,1248.0736,11918.225,0.41586377,0.54086377,0.41586377,1.7824682,400,1,1,8,5000,10608.043,19968.08,16000,5000,5000,5000,5000,5000
580,-2472.8,-2472.8,-2442.9819,2227.5109,85.017964,85.017964,50,15.576877,19.441088,142.18155,73.289457,215.471,300.48897,1248.1422,11918.88,0.41592328,0.54092328,0.41592328,1.7846611,400,1,1,8,5000,10608.625,19969.177,16000,5000,5000,5000,5000,5000
580.1,-2476.67,-2476.67,-2446.1877,2230.434,85.022887,85.022887,50,15.578591,19.444297,142.36813,73.385632,215.75376,300.77665,1248.211,11919.537,0.41598288,0.54098288,0.41598288,1.7869046,400,1,1,8,5000,10609.209,19970.276,16000,5000,5000,5000,5000,5000
580.2,-2480.5729,-2480.5729,-2449.4599,2233.4176,85.027817,85.027817,50,15.580307,19.44751,142.55857,73.483798,216.04237,301.07018,1248.2798,11920.194,0.41604255,0.54104255,0.41604255,1.7891962,400,1,1,8,5000,10609.793,19971.376,16000,5000,5000,5000,5000,5000
580.3,-2484.5035,-2484.5035,-2452.7948,2236.4583,85.032754,85.032754,50,15.582026,19.450728,142.75265,73.583843,216.3365,301.36925,1248.3488,11920.853,0.41610232,0.54110232,0.41610232,1.7915332,400,1,1,8,5000,10610.379,19972.477,16000,5000,5000,5000,5000,5000
580.4,-2488.4566,-2488.4566,-2456.1884,2239.5526,85.037698,85.037698,50,15.583747,19.453951,142.95017,73.685653,216.63582,301.67352,1248.4178,11921.512,0.41616216,0.54116216,0.41616216,1.7939127,400,1,1,8,5000,10610.965,19973.58,16000,5000,5000,5000,5000,5000
580.5,-2492.4267,-2492.4267,-2459.637,2242.697,85.042649,85.042649,50,15.58547,19.457179,143.15087,73.789109,216.93998,301.98263,1248.4869,11922.172,0.4162221,0.5412221,0.4162221,1.7963319,400,1,1,8,5000,10611.551,19974.685,16000,5000,5000,5000,5000,5000
580.6,-2496.4083,-2496.4083,-2463.1362,2245.8876,85.047608,85.047608,50,15.587196,19.460411,143.35453,73.894086,217.24861,302.29622,1248.5562,11922.833,0.41628212,0.54128212,0.41628212,1.7987878,400,1,1,8,5000,10612.139,19975.791,16000,5000,5000,5000,5000,5000
580.7,-2500.3957,-2500.3957,-2466.6819,2249.1206,85.052574,85.052574,50,15.588925,19.463649,143.56089,74.000458,217.56135,302.61392,1248.6255,11923.495,0.41634223,0.54134223,0.41634223,1.8012771,400,1,1,8,5000,10612.727,19976.899,16000,5000,5000,5000,5000,5000
580.8,-2504.3832,-2504.3832,-2470.2697,2252.3919,85.057547,85.057547,50,15.590656,19.466891,143.76969,74.10809,217.87778,302.93533,1248.6949,11924.158,0.41640244,0.54140244,0.41640244,1.8037968,400,1,1,8,5000,10613.317,19978.008,16000,5000,5000,5000,5000,5000
580.9,-2508.3648,-2508.3648,-2473.8949,2255.6974,85.062529,85.062529,50,15.59239,19.470139,143.98068,74.216847,218.19753,303.26006,1248.7645,11924.822,0.41646273,0.54146273,0.41646273,1.8063433,400,1,1,8,5000,10613.907,19979.119,16000,5000,5000,5000,5000,5000
581,-2512.3347,-2512.3347,-2477.5529,2259.0328,85.067518,85.067518,50,15.594127,19.473391,144.19358,74.326588,218.52017,303.58769,1248.8341,11925.487,0.41652312,0.54152312,0.41652312,1.8089134,400,1,1,8,5000,10614.498,19980.231,16000,5000,5000,5000,5000,5000
581.1,-2516.2866,-2516.2866,-2481.2389,2262.3937,85.072515,85.072515,50,15.595866,19.476649,144.40811,74.437168,218.84527,303.91779,1248.9038,11926.153,0.4165836,0.5415836,0.4165836,1.8115035,400,1,1,8,5000,10615.09,19981.345,16000,5000,5000,5000,5000,5000
581.2,-2520.2145,-2520.2145,-2484.9479,2265.7755,85.07752,85.07752,50,15.597608,19.479912,144.62397,74.548438,219.17241,304.24993,1248.9737,11926.82,0.41664418,0.54164418,0.41664418,1.8141099,400,1,1,8,5000,10615.683,19982.461,16000,5000,5000,5000,5000,5000
581.3,-2524.112,-2524.112,-2488.6749,2269.1738,85.082533,85.082533,50,15.599352,19.48318,144.84088,74.660247,219.50113,304.58366,1249.0436,11927.488,0.41670485,0.54170485,0.41670485,1.816729,400,1,1,8,5000,10616.276,19983.579,16000,5000,5000,5000,5000,5000
581.4,-2527.9728,-2527.9728,-2492.4146,2272.5836,85.087553,85.087553,50,15.6011,19.486454,145.05853,74.772437,219.83097,304.91852,1249.1137,11928.157,0.41676561,0.54176561,0.41676561,1.8193569,400,1,1,8,5000,10616.871,19984.698,16000,5000,5000,5000,5000,5000
581.5,-2531.7905,-2531.7905,-2496.1617,2276.0002,85.092582,85.092582,50,15.60285,19.489733,145.27661,74.884851,220.16146,305.25404,1249.1838,11928.827,0.41682647,0.54182647,0.41682647,1.8219898,400,1,1,8,5000,10617.466,19985.819,16000,5000,5000,5000,5000,5000
581.6,-2535.5585,-2535.5585,-2499.9108,2279.4187,85.097619,85.097619,50,15.604602,19.493017,145.49481,74.997324,220.49213,305.58975,1249.2541,11929.498,0.41688742,0.54188742,0.41688742,1.8246237,400,1,1,8,5000,10618.063,19986.941,16000,5000,5000,5000,5000,5000
581.7,-2539.2704,-2539.2704,-2503.6564,2282.8339,85.102664,85.102664,50,15.606358,19.496306,145.7128,75.109691,220.82249,305.92515,1249.3245,11930.17,0.41694847,0.54194847,0.41694847,1.8272546,400,1,1,8,5000,10618.66,19988.065,16000,5000,5000,5000,5000,5000
581.8,-2542.9195,-2542.9195,-2507.3927,2286.2407,85.107717,85.107717,50,15.608116,19.499601,145.93026,75.221782,221.15204,306.25976,1249.3949,11930.843,0.41700961,0.54200961,0.41700961,1.8298783,400,1,1,8,5000,10619.258,19989.191,16000,5000,5000,5000,5000,5000
581.9,-2546.499,-2546.499,-2511.1142,2289.6339,85.112778,85.112778,50,15.609877,19.502901,146.14685,75.333426,221.48027,306.59305,1249.4655,11931.517,0.41707085,0.54207085,0.41707085,1.8324907,400,1,1,8,5000,10619.857,19990.319,16000,5000,5000,5000,5000,5000
582,-2550.0022,-2550.0022,-2514.8149,2293.0082,85.117847,85.117847,50,15.61164,19.506206,146.36223,75.444446,221.80667,306.92452,1249.5362,11932.192,0.41713218,0.54213218,0.41713218,1.8350875,400,1,1,8,5000,10620.457,19991.448,16000,5000,5000,5000,5000,5000
582.1,-2553.4224,-2553.4224,-2518.4889,2296.3581,85.122924,85.122924,50,15.613407,19.509517,146.57605,75.554666,222.13072,307.25364,1249.607,11932.868,0.4171936,0.5421936,0.4171936,1.8376643,400,1,1,8,5000,10621.058,19992.579,16000,5000,5000,5000,5000,5000
582.2,-2556.7527,-2556.7527,-2522.1302,2299.6783,85.128008,85.128008,50,15.615176,19.512832,146.78797,75.663905,222.45188,307.57989,1249.6779,11933.544,0.41725512,0.54225512,0.41725512,1.8402169,400,1,1,8,5000,10621.659,19993.712,16000,5000,5000,5000,5000,5000
582.3,-2559.9862,-2559.9862,-2525.7326,2302.963,85.133101,85.133101,50,15.616947,19.516153,146.99764,75.771979,222.76962,307.90272,1249.7488,11934.222,0.41731672,0.54231672,0.41731672,1.8427407,400,1,1,8,5000,10622.262,19994.846,16000,5000,5000,5000,5000,5000
582.4,-2563.1161,-2563.1161,-2529.2901,2306.2068,85.138201,85.138201,50,15.618722,19.519479,147.20469,75.878704,223.08339,308.22159,1249.8199,11934.901,0.41737842,0.54237842,0.41737842,1.8452312,400,1,1,8,5000,10622.865,19995.981,16000,5000,5000,5000,5000,5000
582.5,-2566.1354,-2566.1354,-2532.7964,2309.4038,85.143309,85.143309,50,15.620499,19.52281,147.40875,75.983893,223.39265,308.53595,1249.8911,11935.581,0.41744021,0.54244021,0.41744021,1.847684,400,1,1,8,5000,10623.469,19997.119,16000,5000,5000,5000,5000,5000
582.6,-2569.0371,-2569.0371,-2536.2452,2312.5484,85.148424,85.148424,50,15.622278,19.526146,147.60947,76.087356,223.69683,308.84525,1249.9624,11936.262,0.41750208,0.54250208,0.41750208,1.8500943,400,1,1,8,5000,10624.074,19998.258,16000,5000,5000,5000,5000,5000
582.7,-2571.8144,-2571.8144,-2539.63,2315.6347,85.153547,85.153547,50,15.62406,19.529487,147.80647,76.188901,223.99537,309.14892,1250.0338,11936.943,0.41756404,0.54256404,0.41756404,1.8524577,400,1,1,8,5000,10624.68,19999.398,16000,5000,5000,5000,5000,5000
582.8,-2574.4601,-2574.4601,-2542.9446,2318.6569,85.158677,85.158677,50,15.625844,19.532833,147.99937,76.288337,224.28771,309.44639,1250.1052,11937.626,0.41762608,0.54262608,0.41762608,1.8547693,400,1,1,8,5000,10625.287,20000.54,16000,5000,5000,5000,5000,5000
582.9,-2576.9675,-2576.9675,-2546.1823,2321.609,85.163814,85.163814,50,15.627631,19.536183,148.18781,76.385468,224.57328,309.73709,1250.1768,11938.309,0.4176882,0.5426882,0.4176882,1.8570245,400,1,1,8,5000,10625.895,20001.684,16000,5000,5000,5000,5000,5000
583,-2579.3295,-2579.3295,-2549.3366,2324.4852,85.168959,85.168959,50,15.62942,19.539538,148.37139,76.480099,224.85149,310.02045,1250.2484,11938.993,0.4177504,0.5427504,0.4177504,1.8592186,400,1,1,8,5000,10626.503,20002.829,16000,5000,5000,5000,5000,5000
583.1,-2581.5391,-2581.5391,-2552.4011,2327.2793,85.17411,85.17411,50,15.631212,19.542898,148.54974,76.572033,225.12178,310.29589,1250.3202,11939.678,0.41781269,0.54281269,0.41781269,1.8613467,400,1,1,8,5000,10627.112,20003.975,16000,5000,5000,5000,5000,5000
583.2,-2583.5894,-2583.5894,-2555.3691,2329.9855,85.179267,85.179267,50,15.633005,19.546262,148.72248,76.661072,225.38355,310.56282,1250.392,11940.364,0.41787504,0.54287504,0.41787504,1.8634041,400,1,1,8,5000,10627.721,20005.123,16000,5000,5000,5000,5000,5000
583.3,-2585.4735,-2585.4735,-2558.2339,2332.5977,85.184431,85.184431,50,15.634801,19.54963,148.88921,76.747017,225.63623,310.82066,1250.4639,11941.05,0.41793747,0.54293747,0.41793747,1.8653859,400,1,1,8,5000,10628.332,20006.272,16000,5000,5000,5000,5000,5000
583.4,-2587.1845,-2587.1845,-2560.9889,2335.1097,85.189601,85.189601,50,15.636599,19.553002,149.04955,76.829667,225.87922,311.06882,1250.5358,11941.738,0.41799997,0.54299997,0.41799997,1.8672873,400,1,1,8,5000,10628.943,20007.422,16000,5000,5000,5000,5000,5000
583.5,-2588.7156,-2588.7156,-2563.6274,2337.5155,85.194778,85.194778,50,15.638399,19.556379,149.20312,76.908823,226.11194,311.30672,1250.6079,11942.426,0.41806253,0.54306253,0.41806253,1.8691034,400,1,1,8,5000,10629.555,20008.574,16000,5000,5000,5000,5000,5000
583.6,-2590.0598,-2590.0598,-2566.1428,2339.809,85.19996,85.19996,50,15.640201,19.559759,149.34951,76.984284,226.3338,311.53376,1250.68,11943.114,0.41812516,0.54312516,0.41812516,1.8708295,400,1,1,8,5000,10630.167,20009.726,16000,5000,5000,5000,5000,5000
583.7,-2591.2105,-2591.2105,-2568.5283,2341.9841,85.205147,85.205147,50,15.642005,19.563142,149.48835,77.055849,226.5442,311.74934,1250.7522,11943.803,0.41818785,0.54318785,0.41818785,1.8724606,400,1,1,8,5000,10630.78,20010.88,16000,5000,5000,5000,5000,5000
583.8,-2592.1608,-2592.1608,-2570.7772,2344.0347,85.210339,85.210339,50,15.64381,19.566529,149.61924,77.123317,226.74255,311.95289,1250.8244,11944.493,0.41825059,0.54325059,0.41825059,1.8739918,400,1,1,8,5000,10631.393,20012.035,16000,5000,5000,5000,5000,5000
583.9,-2592.9042,-2592.9042,-2572.8829,2345.9546,85.215537,85.215537,50,15.645617,19.56992,149.74178,77.186487,226.92827,312.14381,1250.8967,11945.184,0.41831339,0.54331339,0.41831339,1.8754183,400,1,1,8,5000,10632.007,20013.191,16000,5000,5000,5000,5000,5000
584,-2593.4339,-2593.4339,-2574.8386,2347.7378,85.220739,85.220739,50,15.647426,19.573313,149.85561,77.245158,227.10076,312.3215,1250.9691,11945.874,0.41837624,0.54337624,0.41837624,1.8767353,400,1,1,8,5000,10632.622,20014.347,16000,5000,5000,5000,5000,5000
584.1,-2593.7435,-2593.7435,-2576.6376,2349.3782,85.225945,85.225945,50,15.649236,19.57671,149.96031,77.299129,227.25944,312.48538,1251.0414,11946.566,0.41843913,0.54343913,0.41843913,1.8779379,400,1,1,8,5000,10633.237,20015.505,16000,5000,5000,5000,5000,5000
584.2,-2593.8265,-2593.8265,-2578.2734,2350.8697,85.231155,85.231155,50,15.651047,19.580108,150.05551,77.348201,227.40371,312.63487,1251.1139,11947.258,0.41850207,0.54350207,0.41850207,1.8790213,400,1,1,8,5000,10633.852,20016.663,16000,5000,5000,5000,5000,5000
584.3,-2593.6764,-2593.6764,-2579.7392,2352.2062,85.236369,85.236369,50,15.65286,19.58351,150.14082,77.392175,227.53299,312.76936,1251.1864,11947.95,0.41856504,0.54356504,0.41856504,1.8799807,400,1,1,8,5000,10634.468,20017.822,16000,5000,5000,5000,5000,5000
584.4,-2593.287,-2593.287,-2581.0284,2353.3817,85.241587,85.241587,50,15.654673,19.586913,150.21585,77.430852,227.64671,312.88829,1251.2589,11948.642,0.41862804,0.54362804,0.41862804,1.8808112,400,1,1,8,5000,10635.084,20018.982,16000,5000,5000,5000,5000,5000
584.5,-2592.6519,-2592.6519,-2582.1345,2354.3903,85.246807,85.246807,50,15.656488,19.590319,150.28023,77.464036,227.74427,312.99107,1251.3314,11949.335,0.41869107,0.54369107,0.41869107,1.8815082,400,1,1,8,5000,10635.7,20020.142,16000,5000,5000,5000,5000,5000
584.6,-2591.7651,-2591.7651,-2583.051,2355.2259,85.252029,85.252029,50,15.658303,19.593726,150.33357,77.49153,227.8251,313.07713,1251.404,11950.028,0.41875413,0.54375413,0.41875413,1.8820668,400,1,1,0,5000,10636.317,20021.303,16000,5000,5000,5000,5000,5000
584.7,-2590.6205,-2590.6205,-2583.7713,2355.8827,85.257254,85.257254,50,15.660119,19.597135,150.37549,77.51314,227.88863,313.14589,1251.4765,11950.721,0.4188172,0.5438172,0.4188172,1.8824825,400,1,1,0,5000,10636.934,20022.463,16000,5000,5000,5000,5000,5000
584.8,-2589.2122,-2589.2122,-2584.2891,2356.3548,85.26248,85.26248,50,15.661935,19.600545,150.40563,77.528673,227.9343,313.19678,1251.5491,11951.414,0.41888029,0.54388029,0.41888029,1.8827505,400,1,1,0,5000,10637.551,20023.625,16000,5000,5000,5000,5000,5000
584.9,-2587.5343,-2587.5343,-2584.5979,2356.6364,85.267708,85.267708,50,15.663752,19.603956,150.4236,77.537938,227.96154,313.22925,1251.6217,11952.107,0.41894338,0.54394338,0.41894338,1.8828663,400,1,1,0,5000,10638.168,20024.786,16000,5000,5000,5000,5000,5000
585,-2585.5812,-2585.5812,-2584.6915,2356.7217,85.272936,85.272936,50,15.665569,19.607367,150.42905,77.540745,227.96979,313.24273,1251.6943,11952.8,0.41900648,0.54400648,0.41900648,1.8828253,400,1,1,0,5000,10638.785,20025.948,16000,5000,5000,5000,5000,5000
585.1,-2583.3471,-2583.3471,-2584.5636,2356.6051,85.278165,85.278165,50,15.667387,19.610779,150.4216,77.536907,227.95851,313.23667,1251.7669,11953.493,0.41906957,0.54406957,0.41906957,1.8826229,400,1,1,0,5000,10639.402,20027.109,16000,5000,5000,5000,5000,5000
585.2,-2580.8266,-2580.8266,-2584.2079,2356.2808,85.283394,85.283394,50,15.669204,19.61419,150.4009,77.526238,227.92714,313.21053,1251.8395,11954.186,0.41913265,0.54413265,0.41913265,1.8822548,400,1,1,0,5000,10640.019,20028.27,16000,5000,5000,5000,5000,5000
585.3,-2578.0145,-2578.0145,-2583.6186,2355.7434,85.288622,85.288622,50,15.67102,19.617602,150.3666,77.508557,227.87516,313.16378,1251.912,11954.879,0.41919572,0.54419572,0.41919572,1.8817164,400,1,1,0,5000,10640.635,20029.431,16000,5000,5000,5000,5000,5000
585.4,-2574.9054,-2574.9054,-2582.7894,2354.9874,85.293849,85.293849,50,15.672837,19.621013,150.31834,77.483682,227.80202,313.09587,1251.9845,11955.572,0.41925877,0.54425877,0.41925877,1.8810036,400,1,1,0,5000,10641.252,20030.592,16000,5000,5000,5000,5000,5000
585.5,-2571.4942,-2571.4942,-2581.7145,2354.0073,85.299075,85.299075,50,15.674653,19.624422,150.25578,77.451435,227.70722,313.00629,1252.057,11956.264,0.41932179,0.54432179,0.41932179,1.8801119,400,1,1,8,5000,10641.868,20031.752,16000,5000,5000,5000,5000,5000
585.6,-2567.7761,-2567.7761,-2580.3881,2352.7979,85.304298,85.304298,50,15.676467,19.627831,150.17859,77.411643,227.59023,312.89453,1252.1294,11956.955,0.41938477,0.54438477,0.41938477,1.8790372,400,1,1,8,5000,10642.485,20032.912,16000,5000,5000,5000,5000,5000
585.7,-2563.7462,-2563.7462,-2578.8044,2351.3539,85.309519,85.309519,50,15.678281,19.631238,150.08642,77.364132,227.45055,312.76007,1252.2018,11957.647,0.41944772,0.54444772,0.41944772,1.8777754,400,1,1,8,5000,10643.1,20034.071,16000,5000,5000,5000,5000,5000
585.8,-2559.3999,-2559.3999,-2576.9578,2349.6701,85.314737,85.314737,50,15.680094,19.634643,149.97895,77.308735,227.28768,312.60242,1252.2742,11958.337,0.41951062,0.54451062,0.41951062,1.8763225,400,1,1,8,5000,10643.716,20035.229,16000,5000,5000,5000,5000,5000
585.9,-2554.7326,-2554.7326,-2574.8428,2347.7417,85.319951,85.319951,50,15.681906,19.638045,149.85585,77.245284,227.10114,312.42109,1252.3464,11959.027,0.41957346,0.54457346,0.41957346,1.8746743,400,1,1,8,5000,10644.33,20036.387,16000,5000,5000,5000,5000,5000
586,-2549.7401,-2549.7401,-2572.454,2345.5635,85.325161,85.325161,50,15.683716,19.641445,149.71682,77.173619,226.89044,312.2156,1252.4186,11959.717,0.41963625,0.54463625,0.41963625,1.8728271,400,1,1,8,5000,10644.945,20037.543,16000,5000,5000,5000,5000,5000
586.1,-2544.4182,-2544.4182,-2569.786,2343.1309,85.330366,85.330366,50,15.685524,19.644842,149.56155,77.093581,226.65513,311.98549,1252.4907,11960.405,0.41969896,0.54469896,0.41969896,1.870777,400,1,1,8,5000,10645.558,20038.698,16000,5000,5000,5000,5000,5000
586.2,-2538.7628,-2538.7628,-2566.8338,2340.439,85.335566,85.335566,50,15.68733,19.648236,149.38973,77.005013,226.39474,311.7303,1252.5627,11961.093,0.41976161,0.54476161,0.41976161,1.8685204,400,1,1,8,5000,10646.171,20039.852,16000,5000,5000,5000,5000,5000
586.3,-2532.7702,-2532.7702,-2563.5922,2337.4834,85.340759,85.340759,50,15.689134,19.651625,149.20107,76.907766,226.10883,311.44959,1252.6347,11961.78,0.41982416,0.54482416,0.41982416,1.8660536,400,1,1,8,5000,10646.783,20041.004,16000,5000,5000,5000,5000,5000
586.4,-2526.4366,-2526.4366,-2560.0564,2334.2594,85.345946,85.345946,50,15.690936,19.65501,148.99528,76.801691,225.79697,311.14292,1252.7065,11962.466,0.41988663,0.54488663,0.41988663,1.863373,400,1,1,8,5000,10647.395,20042.155,16000,5000,5000,5000,5000,5000
586.5,-2519.7586,-2519.7586,-2556.2215,2330.7628,85.351126,85.351126,50,15.692735,19.658391,148.77209,76.686646,225.45874,310.80987,1252.7782,11963.15,0.41994901,0.54494901,0.41994901,1.8604753,400,1,1,8,5000,10648.005,20043.304,16000,5000,5000,5000,5000,5000
586.6,-2512.7328,-2512.7328,-2552.083,2326.9893,85.356298,85.356298,50,15.694531,19.661766,148.53123,76.562491,225.09372,310.45002,1252.8497,11963.834,0.42001127,0.54501127,0.42001127,1.8573571,400,1,1,8,5000,10648.614,20044.451,16000,5000,5000,5000,5000,5000
586.7,-2505.3561,-2505.3561,-2547.6364,2322.9348,85.361461,85.361461,50,15.696325,19.665136,148.27244,76.429091,224.70153,310.06299,1252.9212,11964.516,0.42007343,0.54507343,0.42007343,1.8540151,400,1,1,8,5000,10649.223,20045.596,16000,5000,5000,5000,5000,5000
586.8,-2497.6255,-2497.6255,-2542.8772,2318.5954,85.366615,85.366615,50,15.698115,19.6685,147.99545,76.286316,224.28177,309.64838,1252.9925,11965.197,0.42013546,0.54513546,0.42013546,1.8504464,400,1,1,8,5000,10649.83,20046.739,16000,5000,5000,5000,5000,5000
586.9,-2489.5384,-2489.5384,-2537.8013,2313.9673,85.37176,85.37176,50,15.699901,19.671858,147.70004,76.13404,223.83408,309.20584,1253.0636,11965.876,0.42019737,0.54519737,0.42019737,1.8466479,400,1,1,8,5000,10650.436,20047.88,16000,5000,5000,5000,5000,5000
587,-2481.0921,-2481.0921,-2532.4047,2309.0467,85.376893,85.376893,50,15.701684,19.675209,147.38596,75.972142,223.3581,308.73499,1253.1346,11966.554,0.42025914,0.54525914,0.42025914,1.8426166,400,1,1,8,5000,10651.041,20049.018,16000,5000,5000,5000,5000,5000
587.1,-2472.2843,-2472.2843,-2526.6835,2303.83,85.382016,85.382016,50,15.703463,19.678553,147.05298,75.800506,222.85349,308.2355,1253.2054,11967.23,0.42032076,0.54532076,0.42032076,1.8383499,400,1,1,8,5000,10651.644,20050.154,16000,5000,5000,5000,5000,5000
587.2,-2463.1127,-2463.1127,-2520.634,2298.3141,85.387127,85.387127,50,15.705238,19.681889,146.7009,75.619019,222.31992,307.70704,1253.276,11967.905,0.42038223,0.54538223,0.42038223,1.833845,400,1,1,8,5000,10652.246,20051.287,16000,5000,5000,5000,5000,5000
587.3,-2453.5755,-2453.5755,-2514.2525,2292.4954,85.392225,85.392225,50,15.707008,19.685217,146.3295,75.427575,221.75707,307.1493,1253.3465,11968.577,0.42044354,0.54544354,0.42044354,1.8290995,400,1,1,8,5000,10652.846,20052.417,16000,5000,5000,5000,5000,5000
587.4,-2443.6707,-2443.6707,-2507.5358,2286.3711,85.39731,85.39731,50,15.708774,19.688537,145.93858,75.226073,221.16465,306.56196,1253.4167,11969.248,0.42050468,0.54550468,0.42050468,1.8241109,400,1,1,8,5000,10653.445,20053.544,16000,5000,5000,5000,5000,5000
587.5,-2433.3969,-2433.3969,-2500.4805,2279.9381,85.402382,85.402382,50,15.710535,19.691847,145.52797,75.014416,220.54238,305.94476,1253.4868,11969.917,0.42056564,0.54556564,0.42056564,1.8188769,400,1,1,8,5000,10654.042,20054.668,16000,5000,5000,5000,5000,5000
587.6,-2422.7527,-2422.7527,-2493.0837,2273.1938,85.407438,85.407438,50,15.71229,19.695148,145.09747,74.792512,219.88999,305.29742,1253.5566,11970.583,0.42062641,0.54562641,0.42062641,1.8133954,400,1,1,8,5000,10654.637,20055.788,16000,5000,5000,5000,5000,5000
587.7,-2411.7369,-2411.7369,-2485.3426,2266.1353,85.412479,85.412479,50,15.714041,19.698439,144.64694,74.560277,219.20721,304.61969,1253.6261,11971.248,0.42068698,0.54568698,0.42068698,1.8076644,400,1,1,8,5000,10655.231,20056.905,16000,5000,5000,5000,5000,5000
587.8,-2400.3485,-2400.3485,-2477.2543,2258.7605,85.417504,85.417504,50,15.715785,19.701719,144.1762,74.317629,218.49383,303.91133,1253.6955,11971.91,0.42074736,0.54574736,0.42074736,1.8016819,400,1,1,8,5000,10655.822,20058.018,16000,5000,5000,5000,5000,5000
587.9,-2388.5867,-2388.5867,-2468.8165,2251.0669,85.422513,85.422513,50,15.717524,19.704989,143.68512,74.064494,217.74961,303.17213,1253.7646,11972.57,0.42080751,0.54580751,0.42080751,1.7954462,400,1,1,8,5000,10656.412,20059.128,16000,5000,5000,5000,5000,5000
588,-2376.4511,-2376.4511,-2460.0267,2243.0524,85.427503,85.427503,50,15.719256,19.708247,143.17356,73.800802,216.97436,302.40186,1253.8334,11973.227,0.42086745,0.54586745,0.42086745,1.7889557,400,1,1,8,5000,10656.999,20060.233,16000,5000,5000,5000,5000,5000
588.1,-2363.9413,-2363.9413,-2450.883,2234.7151,85.432476,85.432476,50,15.720982,19.711493,142.64139,73.52649,216.16788,301.60036,1253.902,11973.882,0.42092715,0.54592715,0.42092715,1.7822088,400,1,1,8,5000,10657.584,20061.335,16000,5000,5000,5000,5000,5000
588.2,-2351.0571,-2351.0571,-2441.3833,2226.0533,85.437429,85.437429,50,15.722702,19.714727,142.08851,73.241499,215.33001,300.76744,1253.9703,11974.534,0.42098661,0.54598661,0.42098661,1.7752042,400,1,1,8,5000,10658.167,20062.432,16000,5000,5000,5000,5000,5000
588.3,-2337.7987,-2337.7987,-2431.5259,2217.0653,85.442363,85.442363,50,15.724414,19.717948,141.51481,72.945778,214.46059,299.90295,1254.0383,11975.183,0.42104582,0.54604582,0.42104582,1.7679407,400,1,1,8,5000,10658.747,20063.524,16000,5000,5000,5000,5000,5000
588.4,-2324.1663,-2324.1663,-2421.3093,2207.7498,85.447275,85.447275,50,15.72612,19.721156,140.9202,72.639279,213.55948,299.00676,1254.106,11975.83,0.42110477,0.54610477,0.42110477,1.7604173,400,1,1,8,5000,10659.325,20064.612,16000,5000,5000,5000,5000,5000
588.5,-2310.1605,-2310.1605,-2410.7321,2198.1055,85.452167,85.452167,50,15.727818,19.72435,140.30461,72.321963,212.62657,298.07874,1254.1733,11976.473,0.42116346,0.54616346,0.42116346,1.752633,400,1,1,8,5000,10659.901,20065.695,16000,5000,5000,5000,5000,5000
588.6,-2295.7819,-2295.7819,-2399.7931,2188.1314,85.457037,85.457037,50,15.729508,19.727529,139.66796,71.993794,211.66176,297.11879,1254.2404,11977.114,0.42122187,0.54622187,0.42122187,1.7445869,400,1,1,8,5000,10660.473,20066.773,16000,5000,5000,5000,5000,5000
588.7,-2281.0316,-2281.0316,-2388.4915,2177.8265,85.461884,85.461884,50,15.73119,19.730694,139.0102,71.654745,210.66495,296.12683,1254.3071,11977.751,0.42127999,0.54627999,0.42127999,1.7362785,400,1,1,8,5000,10661.043,20067.846,16000,5000,5000,5000,5000,5000
588.8,-2265.9106,-2265.9106,-2376.8264,2167.1903,85.466707,85.466707,50,15.732864,19.733843,138.3313,71.304792,209.63609,295.10279,1254.3735,11978.385,0.42133781,0.54633781,0.42133781,1.7277073,400,1,1,8,5000,10661.611,20068.914,16000,5000,5000,5000,5000,5000
588.9,-2250.4204,-2250.4204,-2364.7973,2156.2221,85.471505,85.471505,50,15.734529,19.736976,137.6312,70.943918,208.57512,294.04662,1254.4395,11979.015,0.42139534,0.54639534,0.42139534,1.7188729,400,1,1,8,5000,10662.175,20069.976,16000,5000,5000,5000,5000,5000
589,-2234.5624,-2234.5624,-2352.4038,2144.9218,85.476279,85.476279,50,15.736186,19.740094,136.9099,70.572113,207.48201,292.95829,1254.5052,11979.642,0.42145254,0.54645254,0.42145254,1.7097751,400,1,1,8,5000,10662.736,20071.033,16000,5000,5000,5000,5000,5000
589.1,-2218.3385,-2218.3385,-2339.6458,2133.289,85.481027,85.481027,50,15.737833,19.743194,136.16738,70.189374,206.35676,291.83779,1254.5705,11980.266,0.42150943,0.54650943,0.42150943,1.7004138,400,1,1,8,5000,10663.294,20072.083,16000,5000,5000,5000,5000,5000
589.2,-2201.7507,-2201.7507,-2326.5233,2121.324,85.485748,85.485748,50,15.739471,19.746277,135.40366,69.7957,205.19936,290.68511,1254.6354,11980.886,0.42156598,0.54656598,0.42156598,1.6907892,400,1,1,8,5000,10663.849,20073.128,16000,5000,5000,5000,5000,5000
589.3,-2184.8012,-2184.8012,-2313.0367,2109.0269,85.490442,85.490442,50,15.7411,19.749342,134.61874,69.391101,204.00984,289.50028,1254.6999,11981.502,0.42162219,0.54662219,0.42162219,1.6809014,400,1,1,8,5000,10664.401,20074.167,16000,5000,5000,5000,5000,5000
589.4,-2167.4923,-2167.4923,-2299.1863,2096.3981,85.495107,85.495107,50,15.742719,19.752388,133.81264,68.975589,202.78823,288.28334,1254.764,11982.114,0.42167804,0.54667804,0.42167804,1.6707509,400,1,1,8,5000,10664.949,20075.199,16000,5000,5000,5000,5000,5000
589.5,-2149.8267,-2149.8267,-2284.9729,2083.4383,85.499744,85.499744,50,15.744328,19.755416,132.98542,68.549186,201.53461,287.03435,1254.8277,11982.722,0.42173354,0.54673354,0.42173354,1.6603381,400,1,1,8,5000,10665.494,20076.224,16000,5000,5000,5000,5000,5000
589.6,-2131.8073,-2131.8073,-2270.3972,2070.1482,85.50435,85.50435,50,15.745926,19.758424,132.13712,68.111917,200.24904,285.75339,1254.891,11983.326,0.42178867,0.54678867,0.42178867,1.6496638,400,1,1,8,5000,10666.036,20077.243,16000,5000,5000,5000,5000,5000
589.7,-2113.437,-2113.437,-2255.4605,2056.5289,85.508927,85.508927,50,15.747514,19.761413,131.2678,67.663815,198.93162,284.44054,1254.9538,11983.926,0.42184342,0.54684342,0.42184342,1.6387287,400,1,1,8,5000,10666.573,20078.256,16000,5000,5000,5000,5000,5000
589.8,-2094.719,-2094.719,-2240.1639,2042.5815,85.513472,85.513472,50,15.749091,19.764381,130.37754,67.204917,197.58246,283.09593,1255.0162,11984.522,0.42189779,0.54689779,0.42189779,1.627534,400,1,1,8,5000,10667.107,20079.261,16000,5000,5000,5000,5000,5000
589.9,-2075.6569,-2075.6569,-2224.509,2028.3073,85.517985,85.517985,50,15.750656,19.767328,129.46642,66.73527,196.20169,281.71968,1255.0781,11985.113,0.42195175,0.54695175,0.42195175,1.6160805,400,1,1,8,5000,10667.638,20080.259,16000,5000,5000,5000,5000,5000
590,-2056.2541,-2056.2541,-2208.4974,2013.708,85.522465,85.522465,50,15.75221,19.770254,128.53455,66.254923,194.78947,280.31194,1255.1396,11985.7,0.42200531,0.54700531,0.42200531,1.6043698,400,1,1,8,5000,10668.164,20081.25,16000,5000,5000,5000,5000,5000
590.1,-2036.5146,-2036.5146,-2192.1311,1998.7851,85.526911,85.526911,50,15.753753,19.773158,127.58203,65.763933,193.34596,278.87287,1255.2005,11986.282,0.42205846,0.54705846,0.42205846,1.592403,400,1,1,8,5000,10668.686,20082.233,16000,5000,5000,5000,5000,5000
590.2,-2016.4424,-2016.4424,-2175.4121,1983.5408,85.531324,85.531324,50,15.755284,19.77604,126.60898,65.262363,191.87135,277.40267,1255.261,11986.86,0.42211118,0.54711118,0.42211118,1.5801819,400,1,1,8,5000,10669.204,20083.208,16000,5000,5000,5000,5000,5000
590.3,-1996.0416,-1996.0416,-2158.3428,1967.9769,85.535701,85.535701,50,15.756802,19.778899,125.61555,64.750283,190.36583,275.90153,1255.321,11987.432,0.42216347,0.54716347,0.42216347,1.5677081,400,1,1,8,5000,10669.719,20084.176,16000,5000,5000,5000,5000,5000
590.4,-1975.3167,-1975.3167,-2140.9255,1952.0959,85.540043,85.540043,50,15.758308,19.781735,124.60187,64.227766,188.82963,274.36967,1255.3805,11988,0.42221532,0.54721532,0.42221532,1.5549835,400,1,1,8,5000,10670.228,20085.136,16000,5000,5000,5000,5000,5000
590.5,-1954.2722,-1954.2722,-2123.1631,1935.9001,85.544348,85.544348,50,15.759801,19.784547,123.56809,63.694893,187.26299,272.80733,1255.4394,11988.563,0.42226672,0.54726672,0.42226672,1.54201,400,1,1,8,5000,10670.734,20086.087,16000,5000,5000,5000,5000,5000
590.6,-1932.9129,-1932.9129,-2105.0584,1919.3923,85.548616,85.548616,50,15.761281,19.787334,122.5144,63.151752,185.66615,271.21477,1255.4979,11989.121,0.42231766,0.54731766,0.42231766,1.5287898,400,1,1,8,5000,10671.235,20087.031,16000,5000,5000,5000,5000,5000
590.7,-1911.2437,-1911.2437,-2086.6145,1902.5751,85.552846,85.552846,50,15.762749,19.790097,121.44096,62.598435,184.0394,269.59224,1255.5557,11989.674,0.42236813,0.54736813,0.42236813,1.5153251,400,1,1,8,5000,10671.732,20087.966,16000,5000,5000,5000,5000,5000
590.8,-1889.2698,-1889.2698,-2067.8347,1885.4517,85.557037,85.557037,50,15.764202,19.792835,120.34798,62.03504,182.38302,267.94006,1255.6131,11990.222,0.42241813,0.54741813,0.42241813,1.5016184,400,1,1,8,5000,10672.224,20088.892,16000,5000,5000,5000,5000,5000
590.9,-1866.9964,-1866.9964,-2048.7224,1868.0251,85.561189,85.561189,50,15.765642,19.795546,119.23564,61.461672,180.69731,266.2585,1255.6699,11990.764,0.42246764,0.54746764,0.42246764,1.4876721,400,1,1,8,5000,10672.711,20089.809,16000,5000,5000,5000,5000,5000
591,-1844.429,-1844.429,-2029.2813,1850.2987,85.5653,85.5653,50,15.767068,19.798232,118.10417,60.878439,178.98261,264.54791,1255.7261,11991.301,0.42251666,0.54751666,0.42251666,1.4734891,400,1,1,8,5000,10673.194,20090.718,16000,5000,5000,5000,5000,5000
591.1,-1821.5732,-1821.5732,-2009.5153,1832.276,85.569371,85.569371,50,15.76848,19.800891,116.95379,60.285458,177.23925,262.80862,1255.7817,11991.832,0.42256518,0.54756518,0.42256518,1.4590721,400,1,1,8,5000,10673.672,20091.617,16000,5000,5000,5000,5000,5000
591.2,-1798.4347,-1798.4347,-1989.4283,1813.9607,85.573401,85.573401,50,15.769877,19.803523,115.78473,59.682849,175.46757,261.04098,1255.8368,11992.358,0.42261319,0.54761319,0.42261319,1.444424,400,1,1,8,5000,10674.145,20092.507,16000,5000,5000,5000,5000,5000
591.3,-1775.0196,-1775.0196,-1969.0246,1795.3566,85.577388,85.577388,50,15.77126,19.806128,114.59723,59.070738,173.66797,259.24536,1255.8912,11992.878,0.42266069,0.54766069,0.42266069,1.4295479,400,1,1,8,5000,10674.613,20093.388,16000,5000,5000,5000,5000,5000
591.4,-1751.3339,-1751.3339,-1948.3086,1776.4678,85.581333,85.581333,50,15.772628,19.808705,113.39156,58.449258,171.84082,257.42215,1255.9451,11993.392,0.42270765,0.54770765,0.42270765,1.414447,400,1,1,8,5000,10675.075,20094.26,16000,5000,5000,5000,5000,5000
591.5,-1727.3839,-1727.3839,-1927.2848,1757.2983,85.585234,85.585234,50,15.77398,19.811253,112.16798,57.818545,169.98652,255.57176,1255.9983,11993.9,0.42275409,0.54775409,0.42275409,1.3991247,400,1,1,8,5000,10675.533,20095.121,16000,5000,5000,5000,5000,5000
591.6,-1703.176,-1703.176,-1905.9581,1737.8526,85.589091,85.589091,50,15.775318,19.813773,110.92676,57.178742,168.1055,253.69459,1256.0509,11994.403,0.42279999,0.54779999,0.42279999,1.3835845,400,1,1,8,5000,10675.986,20095.973,16000,5000,5000,5000,5000,5000
591.7,-1678.7166,-1678.7166,-1884.3332,1718.135,85.592903,85.592903,50,15.77664,19.816263,109.66819,56.529995,166.19819,251.79109,1256.1029,11994.899,0.42284534,0.54784534,0.42284534,1.3678298,400,1,1,8,5000,10676.433,20096.815,16000,5000,5000,5000,5000,5000
591.8,-1654.0124,-1654.0124,-1862.4153,1698.1502,85.596669,85.596669,50,15.777946,19.818724,108.39257,55.872458,164.26503,249.86169,1256.1543,11995.39,0.42289013,0.54789013,0.42289013,1.3518644,400,1,1,8,5000,10676.875,20097.647,16000,5000,5000,5000,5000,5000
591.9,-1629.0703,-1629.0703,-1840.2095,1677.9031,85.60039,85.60039,50,15.779236,19.821154,107.1002,55.206286,162.30648,247.90687,1256.205,11995.874,0.42293436,0.54793436,0.42293436,1.3356921,400,1,1,8,5000,10677.311,20098.468,16000,5000,5000,5000,5000,5000
592,-1603.8971,-1603.8971,-1817.7214,1657.3984,85.604064,85.604064,50,15.78051,19.823555,105.79139,54.531643,160.32303,245.9271,1256.255,11996.352,0.42297802,0.54797802,0.42297802,1.3193168,400,1,1,8,5000,10677.742,20099.28,16000,5000,5000,5000,5000,5000
592.1,-1578.5,-1578.5,-1794.9565,1636.6413,85.607691,85.607691,50,15.781767,19.825924,104.46647,53.848695,158.31516,243.92286,1256.3044,11996.823,0.4230211,0.5480211,0.4230211,1.3027427,400,1,1,8,5000,10678.168,20100.08,16000,5000,5000,5000,5000,5000
592.2,-1552.886,-1552.886,-1771.9205,1615.6371,85.61127,85.61127,50,15.783008,19.828262,103.12577,53.157614,156.28338,241.89465,1256.3531,11997.289,0.42306361,0.54806361,0.42306361,1.2859737,400,1,1,8,5000,10678.588,20100.871,16000,5000,5000,5000,5000,5000
592.3,-1527.0624,-1527.0624,-1748.6191,1594.3909,85.614801,85.614801,50,15.784232,19.830569,101.76963,52.458574,154.22821,239.84301,1256.4012,11997.747,0.42310552,0.54810552,0.42310552,1.2690142,400,1,1,8,5000,10679.002,20101.65,16000,5000,5000,5000,5000,5000
592.4,-1501.0367,-1501.0367,-1725.0585,1572.9084,85.618283,85.618283,50,15.785439,19.832844,100.39841,51.751756,152.15016,237.76845,1256.4485,11998.2,0.42314683,0.54814683,0.42314683,1.2518686,400,1,1,8,5000,10679.41,20102.419,16000,5000,5000,5000,5000,5000
592.5,-1474.8163,-1474.8163,-1701.2448,1551.195,85.621715,85.621715,50,15.786629,19.835086,99.01245,51.037345,150.0498,235.67151,1256.4952,11998.645,0.42318754,0.54818754,0.42318754,1.2345412,400,1,1,8,5000,10679.812,20103.176,16000,5000,5000,5000,5000,5000
592.6,-1448.4087,-1448.4087,-1677.1843,1529.2566,85.625097,85.625097,50,15.787801,19.837296,97.612126,50.315529,147.92766,233.55275,1256.5411,11999.084,0.42322764,0.54822764,0.42322764,1.2170367,400,1,1,8,5000,10680.209,20103.923,16000,5000,5000,5000,5000,5000
592.7,-1421.8217,-1421.8217,-1652.8833,1507.099,85.628429,85.628429,50,15.788956,19.839473,96.19781,49.5865,145.78431,231.41274,1256.5864,11999.516,0.42326713,0.54826713,0.42326713,1.1993597,400,1,1,8,5000,10680.6,20104.658,16000,5000,5000,5000,5000,5000
592.8,-1395.063,-1395.063,-1628.3485,1484.7282,85.631709,85.631709,50,15.790093,19.841616,94.769882,48.850455,143.62034,229.25205,1256.6309,11999.941,0.42330599,0.54830599,0.42330599,1.1815149,400,1,1,8,5000,10680.984,20105.382,16000,5000,5000,5000,5000,5000
592.9,-1368.1405,-1368.1405,-1603.5864,1462.1501,85.634938,85.634938,50,15.791213,19.843726,93.32873,48.107593,141.43632,227.07126,1256.6747,12000.36,0.42334423,0.54834423,0.42334423,1.1635072,400,1,1,8,5000,10681.363,20106.095,16000,5000,5000,5000,5000,5000
593,-1341.0621,-1341.0621,-1578.6039,1439.3711,85.638115,85.638115,50,15.792314,19.845802,91.874749,47.358118,139.23287,224.87098,1256.7178,12000.771,0.42338183,0.54838183,0.42338183,1.1453415,400,1,1,8,5000,10681.735,20106.796,16000,5000,5000,5000,5000,5000
593.1,-1313.8357,-1313.8357,-1553.4079,1416.3973,85.64124,85.64124,50,15.793397,19.847843,90.40834,46.602237,137.01058,222.65182,1256.7602,12001.176,0.4234188,0.5484188,0.4234188,1.1270228,400,1,1,8,5000,10682.101,20107.485,16000,5000,5000,5000,5000,5000
593.2,-1286.4693,-1286.4693,-1528.0053,1393.2353,85.644311,85.644311,50,15.794461,19.84985,88.929911,45.84016,134.77007,220.41438,1256.8018,12001.573,0.42345512,0.54845512,0.42345512,1.1085561,400,1,1,8,5000,10682.461,20108.163,16000,5000,5000,5000,5000,5000
593.3,-1258.9712,-1258.9712,-1502.4034,1369.8914,85.647329,85.647329,50,15.795507,19.851822,87.439876,45.072101,132.51198,218.15931,1256.8427,12001.963,0.42349079,0.54849079,0.42349079,1.0899466,400,1,1,8,5000,10682.815,20108.829,16000,5000,5000,5000,5000,5000
593.4,-1231.3495,-1231.3495,-1476.6092,1346.3722,85.650294,85.650294,50,15.796535,19.853759,85.938654,44.298275,130.23693,215.88722,1256.8828,12002.346,0.42352581,0.54852581,0.42352581,1.0711995,400,1,1,8,5000,10683.163,20109.483,16000,5000,5000,5000,5000,5000
593.5,-1203.6123,-1203.6123,-1450.6301,1322.6845,85.653204,85.653204,50,15.797543,19.85566,84.426671,43.518903,127.94557,213.59878,1256.9222,12002.722,0.42356017,0.54856017,0.42356017,1.0523202,400,1,1,8,5000,10683.504,20110.125,16000,5000,5000,5000,5000,5000
593.6,-1175.768,-1175.768,-1424.4735,1298.8349,85.656059,85.656059,50,15.798533,19.857526,82.904358,42.734205,125.63856,211.29462,1256.9608,12003.091,0.42359387,0.54859387,0.42359387,1.0333138,400,1,1,8,5000,10683.838,20110.754,16000,5000,5000,5000,5000,5000
593.7,-1147.8247,-1147.8247,-1398.1469,1274.8303,85.65886,85.65886,50,15.799504,19.859356,81.372149,41.944407,123.31656,208.97542,1256.9986,12003.452,0.42362691,0.54862691,0.42362691,1.014186,400,1,1,8,5000,10684.166,20111.372,16000,5000,5000,5000,5000,5000
593.8,-1119.7909,-1119.7909,-1371.6578,1250.6776,85.661605,85.661605,50,15.800455,19.86115,79.830485,41.149735,120.98022,206.64182,1257.0357,12003.806,0.42365927,0.54865927,0.42365927,0.99494201,400,1,1,8,5000,10684.488,20111.978,16000,5000,5000,5000,5000,5000
593.9,-1091.6748,-1091.6748,-1345.0139,1226.3837,85.664294,85.664294,50,15.801387,19.862907,78.27981,40.350417,118.63023,204.29452,1257.072,12004.153,0.42369095,0.54869095,0.42369095,0.97558749,400,1,1,8,5000,10684.803,20112.571,16000,5000,5000,5000,5000,5000
594,-1063.4849,-1063.4849,-1318.2229,1201.9556,85.666927,85.666927,50,15.802299,19.864628,76.720572,39.546687,116.26726,201.93419,1257.1075,12004.492,0.42372196,0.54872196,0.42372196,0.95612796,400,1,1,8,5000,10685.112,20113.152,16000,5000,5000,5000,5000,5000
594.1,-1035.2294,-1035.2294,-1291.2925,1177.4005,85.669504,85.669504,50,15.803192,19.866312,75.153223,38.738775,113.892,199.5615,1257.1422,12004.824,0.42375229,0.54875229,0.42375229,0.93656904,400,1,1,8,5000,10685.414,20113.72,16000,5000,5000,5000,5000,5000
594.2,-1006.9168,-1006.9168,-1264.2306,1152.7254,85.672024,85.672024,50,15.804066,19.867959,73.578219,37.926917,111.50514,197.17716,1257.1762,12005.148,0.42378193,0.54878193,0.42378193,0.91691638,400,1,1,8,5000,10685.709,20114.276,16000,5000,5000,5000,5000,5000
