time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
594.3,-978.55536,-978.55536,-1237.045,1127.9376,85.674488,85.674488,50,15.80492,19.869568,71.996018,37.111349,109.10737,194.78185,1257.2093,12005.465,0.42381088,0.54881088,0.42381088,0.89717565,400,1,1,8,5000,10685.998,20114.819,16000,5000,5000,5000,5000,5000
594.4,-950.15356,-950.15356,-1209.7436,1103.0443,85.676894,85.676894,50,15.805753,19.871141,70.40708,36.292309,106.69939,192.37628,1257.2417,12005.774,0.42383914,0.54883914,0.42383914,0.87735258,400,1,1,8,5000,10686.279,20115.349,16000,5000,5000,5000,5000,5000
594.5,-921.71972,-921.71972,-1182.3345,1078.0526,85.679243,85.679243,50,15.806567,19.872676,68.811871,35.470036,104.28191,189.96115,1257.2733,12006.075,0.42386671,0.54886671,0.42386671,0.85745291,400,1,1,8,5000,10686.555,20115.867,16000,5000,5000,5000,5000,5000
594.6,-893.26219,-893.26219,-1154.8257,1052.9701,85.681534,85.681534,50,15.807361,19.874173,67.210854,34.64477,101.85562,187.53716,1257.3041,12006.369,0.42389357,0.54889357,0.42389357,0.83748242,400,1,1,8,5000,10686.823,20116.373,16000,5000,5000,5000,5000,5000
594.7,-864.78928,-864.78928,-1127.2251,1027.8038,85.683767,85.683767,50,15.808135,19.875632,65.604499,33.816752,99.42125,185.10502,1257.334,12006.656,0.42391974,0.54891974,0.42391974,0.8174469,400,1,1,8,5000,10687.084,20116.865,16000,5000,5000,5000,5000,5000
594.8,-836.30928,-836.30928,-1099.5408,1002.5613,85.685942,85.685942,50,15.808889,19.877054,63.993273,32.986223,96.979495,182.66544,1257.3632,12006.934,0.42394521,0.54894521,0.42394521,0.79735217,400,1,1,8,5000,10687.339,20117.344,16000,5000,5000,5000,5000,5000
594.9,-807.83045,-807.83045,-1071.7809,977.24979,85.688059,85.688059,50,15.809622,19.878437,62.377646,32.153426,94.531072,180.21913,1257.3916,12007.205,0.42396998,0.54896998,0.42396998,0.77720403,400,1,1,8,5000,10687.587,20117.811,16000,5000,5000,5000,5000,5000
595,-779.36102,-779.36102,-1043.9534,951.87674,85.690118,85.690118,50,15.810335,19.879782,60.75809,31.318603,92.076693,177.76681,1257.4191,12007.468,0.42399404,0.54899404,0.42399404,0.75700832,400,1,1,8,5000,10687.828,20118.265,16000,5000,5000,5000,5000,5000
595.1,-750.90914,-750.90914,-1016.0666,926.44951,85.692118,85.692118,50,15.811028,19.881089,59.135075,30.481997,89.617072,175.30919,1257.4459,12007.723,0.42401739,0.54901739,0.42401739,0.73677089,400,1,1,8,5000,10688.062,20118.706,16000,5000,5000,5000,5000,5000
595.2,-722.48295,-722.48295,-988.1284,900.97548,85.694059,85.694059,50,15.811701,19.882358,57.509073,29.643852,87.152925,172.84698,1257.4718,12007.971,0.42404004,0.54904004,0.42404004,0.71649756,400,1,1,8,5000,10688.29,20119.134,16000,5000,5000,5000,5000,5000
595.3,-694.09051,-694.09051,-960.147,875.46203,85.695941,85.695941,50,15.812353,19.883588,55.880555,28.80441,84.684965,170.38091,1257.4969,12008.211,0.42406198,0.54906198,0.42406198,0.69619418,400,1,1,8,5000,10688.51,20119.549,16000,5000,5000,5000,5000,5000
595.4,-665.73981,-665.73981,-932.13045,849.91654,85.697765,85.697765,50,15.812985,19.88478,54.249992,27.963914,82.213906,167.91167,1257.5212,12008.443,0.42408321,0.54908321,0.42408321,0.67586656,400,1,1,8,5000,10688.724,20119.951,16000,5000,5000,5000,5000,5000
595.5,-637.4388,-637.4388,-904.08683,824.34637,85.699529,85.699529,50,15.813596,19.885933,52.617854,27.122605,79.740459,165.43999,1257.5447,12008.668,0.42410373,0.54910373,0.42410373,0.65552052,400,1,1,8,5000,10688.93,20120.34,16000,5000,5000,5000,5000,5000
595.6,-609.19533,-609.19533,-876.0242,798.75886,85.701235,85.701235,50,15.814187,19.887048,50.984608,26.280726,77.265334,162.96657,1257.5674,12008.884,0.42412353,0.54912353,0.42412353,0.63516187,400,1,1,8,5000,10689.13,20120.716,16000,5000,5000,5000,5000,5000
595.7,-581.01719,-581.01719,-847.95057,773.16133,85.702882,85.702882,50,15.814758,19.888124,49.350723,25.438517,74.78924,160.49212,1257.5893,12009.093,0.42414263,0.54914263,0.42414263,0.61479638,400,1,1,8,5000,10689.323,20121.078,16000,5000,5000,5000,5000,5000
595.8,-552.91207,-552.91207,-819.87394,747.56106,85.704469,85.704469,50,15.815308,19.889161,47.716663,24.596218,72.312882,158.01735,1257.6103,12009.294,0.42416101,0.54916101,0.42416101,0.59442981,400,1,1,8,5000,10689.509,20121.428,16000,5000,5000,5000,5000,5000
595.9,-524.88758,-524.88758,-791.80228,721.96532,85.705997,85.705997,50,15.815837,19.89016,46.082893,23.754068,69.836961,155.54296,1257.6306,12009.487,0.42417869,0.54917869,0.42417869,0.57406789,400,1,1,8,5000,10689.688,20121.765,16000,5000,5000,5000,5000,5000
596,-496.95124,-496.95124,-763.74349,696.38132,85.707466,85.707466,50,15.816346,19.89112,44.449871,22.912305,67.362176,153.06964,1257.65,12009.673,0.42419565,0.54919565,0.42419565,0.55371632,400,1,1,8,5000,10689.86,20122.089,16000,5000,5000,5000,5000,5000
596.1,-469.11047,-469.11047,-735.70545,670.81623,85.708877,85.708877,50,15.816835,19.892042,42.818057,22.071164,64.889221,150.5981,1257.6686,12009.85,0.4242119,0.5492119,0.4242119,0.53338076,400,1,1,8,5000,10690.025,20122.4,16000,5000,5000,5000,5000,5000
596.2,-441.37256,-441.37256,-707.69598,645.27719,85.710228,85.710228,50,15.817303,19.892925,41.187906,21.230879,62.418785,148.12901,1257.6864,12010.02,0.42422745,0.54922745,0.42422745,0.51306685,400,1,1,8,5000,10690.183,20122.697,16000,5000,5000,5000,5000,5000
596.3,-413.74473,-413.74473,-679.72282,619.77126,85.71152,85.71152,50,15.81775,19.893769,39.559868,20.391684,59.951552,145.66307,1257.7034,12010.183,0.42424228,0.54924228,0.42424228,0.49278016,400,1,1,8,5000,10690.334,20122.982,16000,5000,5000,5000,5000,5000
596.4,-386.23405,-386.23405,-651.79367,594.30547,85.712753,85.712753,50,15.818178,19.894575,37.934391,19.55381,57.488201,143.20095,1257.7195,12010.337,0.42425641,0.54925641,0.42425641,0.47252622,400,1,1,8,5000,10690.479,20123.254,16000,5000,5000,5000,5000,5000
596.5,-358.84751,-358.84751,-623.91615,568.88675,85.713928,85.713928,50,15.818585,19.895343,36.31192,18.717485,55.029405,140.74333,1257.7349,12010.484,0.42426983,0.54926983,0.42426983,0.45231053,400,1,1,8,5000,10690.616,20123.513,16000,5000,5000,5000,5000,5000
596.6,-331.59194,-331.59194,-596.09783,543.522,85.715043,85.715043,50,15.818971,19.896072,34.692894,17.882935,52.575828,138.29087,1257.7495,12010.623,0.42428255,0.54928255,0.42428255,0.43213852,400,1,1,8,5000,10690.747,20123.759,16000,5000,5000,5000,5000,5000
596.7,-304.47406,-304.47406,-568.34616,518.21803,85.716101,85.716101,50,15.819337,19.896763,33.077746,17.050385,50.128131,135.84423,1257.7632,12010.754,0.42429456,0.54929456,0.42429456,0.41201556,400,1,1,8,5000,10690.871,20123.992,16000,5000,5000,5000,5000,5000
596.8,-277.50045,-277.50045,-540.66853,492.98156,85.717099,85.717099,50,15.819683,19.897416,31.466908,16.220056,47.686964,133.40406,1257.7762,12010.878,0.42430587,0.54930587,0.42430587,0.39194697,400,1,1,8,5000,10690.987,20124.212,16000,5000,5000,5000,5000,5000
596.9,-250.67756,-250.67756,-513.07224,467.81927,85.71804,85.71804,50,15.820009,19.898031,29.860804,15.392167,45.252972,130.97101,1257.7883,12010.994,0.42431649,0.54931649,0.42431649,0.37193799,400,1,1,8,5000,10691.098,20124.419,16000,5000,5000,5000,5000,5000
597,-224.0117,-224.0117,-485.56449,442.7377,85.718922,85.718922,50,15.820315,19.898607,28.259853,14.566935,42.826788,128.54571,1257.7997,12011.102,0.42432641,0.54932641,0.42432641,0.35199381,400,1,1,8,5000,10691.201,20124.613,16000,5000,5000,5000,5000,5000
597.1,-197.50903,-197.50903,-458.15239,417.74335,85.719747,85.719747,50,15.8206,19.899146,26.664469,13.744572,40.409041,126.12879,1257.8102,12011.203,0.42433563,0.54933563,0.42433563,0.33211953,400,1,1,8,5000,10691.297,20124.795,16000,5000,5000,5000,5000,5000
597.2,-171.17556,-171.17556,-430.84293,392.84259,85.720514,85.720514,50,15.820866,19.899647,25.075059,12.925288,38.000347,123.72086,1257.82,12011.296,0.42434416,0.54934416,0.42434416,0.31232019,400,1,1,8,5000,10691.387,20124.964,16000,5000,5000,5000,5000,5000
597.3,-145.01715,-145.01715,-403.64301,368.0417,85.721223,85.721223,50,15.821112,19.900111,23.492023,12.10929,35.601314,121.32254,1257.829,12011.382,0.424352,0.549352,0.424352,0.29260075,400,1,1,8,5000,10691.47,20125.12,16000,5000,5000,5000,5000,5000
597.4,-119.0395,-119.0395,-376.55941,343.34687,85.721875,85.721875,50,15.821338,19.900537,21.915758,11.296782,33.21254,118.93441,1257.8372,12011.46,0.42435916,0.54935916,0.42435916,0.27296607,400,1,1,8,5000,10691.546,20125.264,16000,5000,5000,5000,5000,5000
597.5,-93.248153,-93.248153,-349.59878,318.76417,85.72247,85.72247,50,15.821544,19.900926,20.346649,10.487963,30.834612,116.55708,1257.8446,12011.531,0.42436563,0.54936563,0.42436563,0.25342095,400,1,1,8,5000,10691.616,20125.395,16000,5000,5000,5000,5000,5000
597.6,-67.648492,-67.648492,-322.76766,294.29955,85.723008,85.723008,50,15.82173,19.901278,18.785078,9.6830298,28.468108,114.19112,1257.8512,12011.594,0.42437143,0.54937143,0.42437143,0.23397008,400,1,1,8,5000,10691.679,20125.513,16000,5000,5000,5000,5000,5000
597.7,-42.245729,-42.245729,-296.07247,269.95888,85.72349,85.72349,50,15.821897,19.901593,17.231418,8.8821741,26.113592,111.83708,1257.8571,12011.65,0.42437654,0.54937654,0.42437654,0.21461808,400,1,1,8,5000,10691.735,20125.62,16000,5000,5000,5000,5000,5000
597.8,-17.044904,-17.044904,-269.51949,245.74787,85.723915,85.723915,50,15.822044,19.901871,15.686034,8.0855846,23.771619,109.49553,1257.8622,12011.699,0.42438099,0.54938099,0.42438099,0.19536947,400,1,1,8,5000,10691.785,20125.713,16000,5000,5000,5000,5000,5000
597.9,7.9491129,7.9491129,-243.11486,221.67213,85.724285,85.724285,50,15.822172,19.902112,14.149285,7.2934457,21.44273,107.16702,1257.8665,12011.74,0.42438476,0.54938476,0.42438476,0.17622866,400,1,1,8,5000,10691.828,20125.795,16000,5000,5000,5000,5000,5000
598,32.731629,32.731629,-216.86459,197.73714,85.724599,85.724599,50,15.822281,19.902317,12.621519,6.5059378,19.127457,104.85206,1257.8701,12011.774,0.42438788,0.54938788,0.42438788,0.15719997,400,1,1,8,5000,10691.865,20125.864,16000,5000,5000,5000,5000,5000
598.1,57.29813,57.29813,-190.77456,173.94825,85.724857,85.724857,50,15.822371,19.902487,11.103079,5.7232368,16.826316,102.55117,1257.8729,12011.801,0.42439033,0.54939033,0.42439033,0.13828762,400,1,1,8,5000,10691.895,20125.921,16000,5000,5000,5000,5000,5000
598.2,81.644283,81.644283,-164.85048,150.31067,85.725061,85.725061,50,15.822441,19.90262,9.594298,4.9455144,14.539812,100.26487,1257.8749,12011.821,0.42439212,0.54939212,0.42439212,0.11949572,400,1,1,8,5000,10691.919,20125.966,16000,5000,5000,5000,5000,5000
598.3,105.76594,105.76594,-139.09792,126.82949,85.72521,85.72521,50,15.822493,19.902717,8.0954991,4.1729377,12.268437,97.993647,1257.8762,12011.833,0.42439326,0.54939326,0.42439326,0.10082827,400,1,1,8,5000,10691.937,20125.999,16000,5000,5000,5000,5000,5000
598.4,129.65913,129.65913,-113.52231,103.50964,85.725305,85.725305,50,15.822526,19.902779,6.6069983,3.4056692,10.012668,95.737973,1257.8768,12011.839,0.42439376,0.54939376,0.42439376,0.082289173,400,1,1,8,5000,10691.948,20126.02,16000,5000,5000,5000,5000,5000
598.5,153.32009,153.32009,-88.128896,80.355927,85.725346,85.725346,50,15.82254,19.902806,5.1291017,2.6438669,7.7729686,93.498315,1257.8766,12011.837,0.42439361,0.54939361,0.42439361,0.063882201,400,1,1,8,5000,10691.953,20126.029,16000,5000,5000,5000,5000,5000
598.6,176.74524,176.74524,-62.92279,57.373,85.725334,85.725334,50,15.822536,19.902798,3.6621064,1.8876837,5.5497901,91.275124,1257.8757,12011.828,0.42439282,0.54939282,0.42439282,0.045611024,400,1,1,8,5000,10691.951,20126.026,16000,5000,5000,5000,5000,5000
598.7,199.93116,199.93116,-37.908929,34.565361,85.725268,85.725268,50,15.822513,19.902755,2.2062997,1.1372679,3.3435675,89.068836,1257.8741,12011.813,0.4243914,0.5493914,0.4243914,0.02747919,400,1,1,8,5000,10691.944,20126.011,16000,5000,5000,5000,5000,5000
598.8,222.87468,222.87468,-13.092087,11.937365,85.72515,85.72515,50,15.822472,19.902678,0.76195947,0.39276261,1.1547221,86.879872,1257.8717,12011.79,0.42438935,0.54938935,0.42438935,0.0094901289,400,1,1,8,5000,10691.93,20125.985,16000,5000,5000,5000,5000,5000
598.9,245.57279,245.57279,11.52313,-12.637783,85.72498,85.72498,50,15.822413,19.902567,0.75826697,0.35638548,1.1146524,86.839632,1257.8686,12011.76,0.42438662,0.54938662,0.42438662,0.010046982,400,1,1,8,5000,10691.91,20125.948,16000,5000,5000,5000,5000,5000
599,268.02267,268.02267,35.932289,-39.408082,85.724753,85.724753,50,15.822335,19.902418,2.3644849,1.1113079,3.4757928,89.200545,1257.8646,12011.722,0.42438314,0.54938314,0.42438314,0.03132935,400,1,1,8,5000,10691.883,20125.898,16000,5000,5000,5000,5000,5000
599.1,290.22173,290.22173,60.131129,-65.947718,85.724464,85.724464,50,15.822234,19.902229,3.9568631,1.8597256,5.8165887,91.541052,1257.8598,12011.676,0.42437893,0.54937893,0.42437893,0.052428512,400,1,1,8,5000,10691.849,20125.834,16000,5000,5000,5000,5000,5000
599.2,312.16755,312.16755,84.115566,-92.252211,85.724113,85.724113,50,15.822113,19.902,5.5351326,2.6015123,8.136645,93.860758,1257.8542,12011.622,0.42437398,0.54937398,0.42437398,0.073340944,400,1,1,8,5000,10691.808,20125.757,16000,5000,5000,5000,5000,5000
599.3,333.85792,333.85792,107.88169,-118.31728,85.723702,85.723702,50,15.821971,19.901732,7.0990366,3.3365472,10.435584,96.159286,1257.8477,12011.56,0.42436832,0.54936832,0.42436832,0.09406328,400,1,1,8,5000,10691.76,20125.666,16000,5000,5000,5000,5000,5000
599.4,355.29084,355.29084,131.42579,-144.13883,85.723231,85.723231,50,15.821807,19.901424,8.6483299,4.064715,12.713045,98.436276,1257.8404,12011.491,0.42436193,0.54936193,0.42436193,0.11459231,400,1,1,8,5000,10691.705,20125.563,16000,5000,5000,5000,5000,5000
599.5,376.46449,376.46449,154.7443,-169.71299,85.7227,85.7227,50,15.821624,19.901077,10.182779,4.7859063,14.968686,100.69139,1257.8322,12011.413,0.42435484,0.54935484,0.42435484,0.13492498,400,1,1,8,5000,10691.643,20125.446,16000,5000,5000,5000,5000,5000
599.6,397.37727,397.37727,177.83388,-195.03606,85.72211,85.72211,50,15.821419,19.900691,11.702164,5.500017,17.202181,102.92429,1257.8233,12011.328,0.42434704,0.54934704,0.42434704,0.15505839,400,1,1,8,5000,10691.574,20125.316,16000,5000,5000,5000,5000,5000
599.7,418.02778,418.02778,200.69135,-220.10458,85.721462,85.721462,50,15.821195,19.900267,13.206275,6.2069491,19.413224,105.13469,1257.8136,12011.235,0.42433854,0.54933854,0.42433854,0.17498982,400,1,1,8,5000,10691.498,20125.173,16000,5000,5000,5000,5000,5000
599.8,438.41481,438.41481,223.31373,-244.91526,85.720756,85.720756,50,15.82095,19.899806,14.694915,6.9066103,21.601526,107.32228,1257.8031,12011.135,0.42432936,0.54932936,0.42432936,0.1947167,400,1,1,8,5000,10691.415,20125.017,16000,5000,5000,5000,5000,5000
599.9,458.53736,458.53736,245.69822,-269.46504,85.719992,85.719992,50,15.820685,19.899307,16.167902,7.598914,23.766816,109.48681,1257.7918,12011.027,0.42431949,0.54931949,0.42431949,0.2142366,400,1,1,8,5000,10691.326,20124.849,16000,5000,5000,5000,5000,5000
600,478.39464,478.39464,267.84221,-293.75106,85.719172,85.719172,50,15.820401,19.898771,17.625063,8.2837798,25.908843,111.62801,1257.7797,12010.911,0.42430895,0.54930895,0.42430895,0.2335473,400,1,1,8,5000,10691.23,20124.668,16000,5000,5000,5000,5000,5000
600.1,497.98604,497.98604,289.74329,-317.77067,85.718296,85.718296,50,15.820098,19.898198,19.06624,8.9611328,28.027373,113.74567,1257.7669,12010.789,0.42429774,0.54929774,0.42429774,0.25264671,400,1,1,8,5000,10691.127,20124.475,16000,5000,5000,5000,5000,5000
600.2,517.31118,517.31118,311.39924,-341.52143,85.717364,85.717364,50,15.819775,19.897589,20.491286,9.6309044,30.12219,115.83955,1257.7533,12010.659,0.42428587,0.54928587,0.42428587,0.27153293,400,1,1,8,5000,10691.018,20124.27,16000,5000,5000,5000,5000,5000
600.3,536.36984,536.36984,332.80802,-365.00112,85.716377,85.716377,50,15.819433,19.896944,21.900067,10.293032,32.193099,117.90948,1257.7389,12010.522,0.42427335,0.54927335,0.42427335,0.2902042,400,1,1,8,5000,10690.903,20124.053,16000,5000,5000,5000,5000,5000
600.4,555.16204,555.16204,353.96781,-388.20773,85.715336,85.715336,50,15.819073,19.896264,23.292464,10.947458,34.239922,119.95526,1257.7239,12010.378,0.42426019,0.54926019,0.42426019,0.30865895,400,1,1,8,5000,10690.781,20123.823,16000,5000,5000,5000,5000,5000
600.5,573.68797,573.68797,374.87694,-411.13944,85.714242,85.714242,50,15.818693,19.895548,24.668367,11.594132,36.262499,121.97674,1257.7081,12010.227,0.42424639,0.54924639,0.42424639,0.32689577,400,1,1,8,5000,10690.653,20123.582,16000,5000,5000,5000,5000,5000
600.6,591.94803,591.94803,395.53399,-433.79468,85.713095,85.713095,50,15.818296,19.894799,26.027681,12.23301,38.260691,123.97379,1257.6916,12010.07,0.42423196,0.54923196,0.42423196,0.34491341,400,1,1,8,5000,10690.519,20123.329,16000,5000,5000,5000,5000,5000
600.7,609.94282,609.94282,415.93769,-456.17206,85.711895,85.711895,50,15.81788,19.894015,27.370324,12.864052,40.234376,125.94627,1257.6743,12009.905,0.42421691,0.54921691,0.42421691,0.36271081,400,1,1,8,5000,10690.378,20123.065,16000,5000,5000,5000,5000,5000
600.8,627.67311,627.67311,436.08698,-478.27043,85.710644,85.710644,50,15.817447,19.893197,28.696226,13.487226,42.183452,127.8941,1257.6564,12009.734,0.42420124,0.54920124,0.42420124,0.38028705,400,1,1,8,5000,10690.232,20122.789,16000,5000,5000,5000,5000,5000
600.9,645.13989,645.13989,455.98099,-500.08883,85.709341,85.709341,50,15.816996,19.892346,30.00533,14.102505,44.107835,129.81718,1257.6377,12009.556,0.42418497,0.54918497,0.42418497,0.39764139,400,1,1,8,5000,10690.079,20122.502,16000,5000,5000,5000,5000,5000
601,662.34432,662.34432,475.61906,-521.62652,85.707988,85.707988,50,15.816527,19.891461,31.297591,14.709868,46.007459,131.71545,1257.6184,12009.371,0.4241681,0.5491681,0.4241681,0.41477328,400,1,1,8,5000,10689.921,20122.204,16000,5000,5000,5000,5000,5000
601.1,679.28776,679.28776,495.0007,-542.88298,85.706586,85.706586,50,15.816041,19.890545,32.572979,15.3093,47.882279,133.58886,1257.5984,12009.18,0.42415064,0.54915064,0.42415064,0.43168229,400,1,1,8,5000,10689.757,20121.895,16000,5000,5000,5000,5000,5000
601.2,695.97176,695.97176,514.12562,-563.85789,85.705135,85.705135,50,15.815538,19.889596,33.831473,15.900792,49.732266,135.4374,1257.5778,12008.983,0.42413259,0.54913259,0.42413259,0.4483682,400,1,1,8,5000,10689.587,20121.575,16000,5000,5000,5000,5000,5000
601.3,712.39803,712.39803,532.99374,-584.55115,85.703635,85.703635,50,15.815019,19.888616,35.073069,16.484342,51.557411,137.26105,1257.5565,12008.78,0.42411397,0.54911397,0.42411397,0.46483094,400,1,1,8,5000,10689.411,20121.244,16000,5000,5000,5000,5000,5000
601.4,728.5685,728.5685,551.60514,-604.96286,85.702087,85.702087,50,15.814482,19.887605,36.297772,17.059953,53.357724,139.05981,1257.5345,12008.57,0.42409479,0.54909479,0.42409479,0.48107059,400,1,1,8,5000,10689.23,20120.903,16000,5000,5000,5000,5000,5000
601.5,744.48523,744.48523,569.9601,-625.09334,85.700492,85.700492,50,15.81393,19.886562,37.5056,17.627632,55.133232,140.83372,1257.5119,12008.354,0.42407504,0.54907504,0.42407504,0.49708742,400,1,1,8,5000,10689.043,20120.552,16000,5000,5000,5000,5000,5000
601.6,760.15051,760.15051,588.05912,-644.9431,85.698851,85.698851,50,15.813361,19.88549,38.696586,18.187395,56.883981,142.58283,1257.4886,12008.132,0.42405475,0.54905475,0.42405475,0.51288185,400,1,1,8,5000,10688.851,20120.19,16000,5000,5000,5000,5000,5000
601.7,775.56676,775.56676,605.90283,-664.51286,85.697164,85.697164,50,15.812777,19.884387,39.870772,18.739263,58.610034,144.3072,1257.4648,12007.904,0.42403391,0.54903391,0.42403391,0.52845445,400,1,1,8,5000,10688.653,20119.818,16000,5000,5000,5000,5000,5000
601.8,790.7366,790.7366,623.49209,-683.80356,85.695432,85.695432,50,15.812177,19.883255,41.028214,19.28326,60.311474,146.00691,1257.4403,12007.67,0.42401253,0.54901253,0.42401253,0.54380599,400,1,1,8,5000,10688.451,20119.436,16000,5000,5000,5000,5000,5000
601.9,805.66279,805.66279,640.82792,-702.81632,85.693655,85.693655,50,15.811561,19.882094,42.168979,19.81942,61.988399,147.68205,1257.4152,12007.431,0.42399063,0.54899063,0.42399063,0.55893734,400,1,1,8,5000,10688.243,20119.045,16000,5000,5000,5000,5000,5000
602,820.34828,820.34828,657.91154,-721.55247,85.691834,85.691834,50,15.81093,19.880904,43.293148,20.34778,63.640928,149.33276,1257.3895,12007.186,0.42396821,0.54896821,0.42396821,0.57384959,400,1,1,8,5000,10688.029,20118.643,16000,5000,5000,5000,5000,5000
602.1,834.79616,834.79616,674.74434,-740.01353,85.689971,85.689971,50,15.810284,19.879686,44.400812,20.868382,65.269193,150.95916,1257.3633,12006.935,0.42394527,0.54894527,0.42394527,0.58854394,400,1,1,8,5000,10687.811,20118.233,16000,5000,5000,5000,5000,5000
602.2,849.00968,849.00968,691.32788,-758.20123,85.688064,85.688064,50,15.809624,19.87844,45.492074,21.381275,66.873348,152.56141,1257.3364,12006.678,0.42392183,0.54892183,0.42392183,0.60302176,400,1,1,8,5000,10687.588,20117.812,16000,5000,5000,5000,5000,5000
602.3,862.99227,862.99227,707.66391,-776.11747,85.686116,85.686116,50,15.808949,19.877167,46.567048,21.886513,68.45356,154.13968,1257.309,12006.417,0.42389789,0.54889789,0.42389789,0.61728458,400,1,1,8,5000,10687.36,20117.383,16000,5000,5000,5000,5000,5000
602.4,876.74747,876.74747,723.75433,-793.76435,85.684126,85.684126,50,15.808259,19.875867,47.625861,22.384155,70.010016,155.69414,1257.281,12006.149,0.42387346,0.54887346,0.42387346,0.63133407,400,1,1,8,5000,10687.127,20116.944,16000,5000,5000,5000,5000,5000
602.5,890.279,890.279,739.60125,-811.14417,85.682096,85.682096,50,15.807556,19.87454,48.66865,22.874265,71.542915,157.22501,1257.2525,12005.877,0.42384855,0.54884855,0.42384855,0.64517205,400,1,1,8,5000,10686.889,20116.496,16000,5000,5000,5000,5000,5000
602.6,903.59069,903.59069,755.20691,-828.25939,85.680025,85.680025,50,15.806838,19.873187,49.695563,23.356915,73.052478,158.7325,1257.2234,12005.599,0.42382316,0.54882316,0.42382316,0.65880048,400,1,1,8,5000,10686.646,20116.04,16000,5000,5000,5000,5000,5000
602.7,916.68653,916.68653,770.57373,-845.11266,85.677915,85.677915,50,15.806107,19.871808,50.70676,23.832177,74.538937,160.21685,1257.1938,12005.316,0.42379731,0.54879731,0.42379731,0.67222147,400,1,1,8,5000,10686.399,20115.575,16000,5000,5000,5000,5000,5000
602.8,929.57064,929.57064,785.70428,-861.70682,85.675766,85.675766,50,15.805362,19.870404,51.702409,24.300132,76.002542,161.67831,1257.1637,12005.029,0.42377099,0.54877099,0.42377099,0.68543727,400,1,1,8,5000,10686.147,20115.101,16000,5000,5000,5000,5000,5000
602.9,942.24726,942.24726,800.60132,-878.04487,85.673579,85.673579,50,15.804605,19.868974,52.682692,24.760865,77.443558,163.11714,1257.133,12004.736,0.42374422,0.54874422,0.42374422,0.69845027,400,1,1,8,5000,10685.891,20114.618,16000,5000,5000,5000,5000,5000
603,954.72077,954.72077,815.26772,-894.12999,85.671354,85.671354,50,15.803834,19.867521,53.647799,25.214466,78.862265,164.53362,1257.1018,12004.438,0.42371701,0.54871701,0.42371701,0.71126298,400,1,1,8,5000,10685.63,20114.128,16000,5000,5000,5000,5000,5000
603.1,966.99565,966.99565,829.70654,-909.9655,85.669092,85.669092,50,15.80305,19.866043,54.59793,25.661027,80.258957,165.92805,1257.0701,12004.136,0.42368935,0.54868935,0.42368935,0.72387807,400,1,1,8,5000,10685.365,20113.629,16000,5000,5000,5000,5000,5000
603.2,979.07652,979.07652,843.92097,-925.55492,85.666794,85.666794,50,15.802253,19.864541,55.533295,26.100649,81.633944,167.30074,1257.038,12003.828,0.42366126,0.54866126,0.42366126,0.73629831,400,1,1,8,5000,10685.096,20113.122,16000,5000,5000,5000,5000,5000
603.3,990.96808,990.96808,857.91436,-940.90191,85.66446,85.66446,50,15.801444,19.863015,56.454114,26.533434,82.987548,168.65201,1257.0053,12003.516,0.42363274,0.54863274,0.42363274,0.74852661,400,1,1,8,5000,10684.823,20112.607,16000,5000,5000,5000,5000,5000
603.4,1002.6752,1002.6752,871.69017,-956.01028,85.66209,85.66209,50,15.800623,19.861467,57.360617,26.95949,84.320106,169.9822,1256.9721,12003.2,0.42360381,0.54860381,0.42360381,0.760566,400,1,1,8,5000,10684.545,20112.085,16000,5000,5000,5000,5000,5000
603.5,1014.2027,1014.2027,885.25203,-970.884,85.659685,85.659685,50,15.79979,19.859895,58.25304,27.378929,85.631969,171.29165,1256.9385,12002.879,0.42357446,0.54857446,0.42357446,0.77241964,400,1,1,8,5000,10684.263,20111.554,16000,5000,5000,5000,5000,5000
603.6,1025.5557,1025.5557,898.60369,-985.52719,85.657246,85.657246,50,15.798944,19.858302,59.131631,27.791867,86.923498,172.58074,1256.9044,12002.553,0.4235447,0.5485447,0.4235447,0.78409079,400,1,1,8,5000,10683.977,20111.016,16000,5000,5000,5000,5000,5000
603.7,1036.7393,1036.7393,911.74903,-999.9441,85.654774,85.654774,50,15.798087,19.856686,59.996646,28.198424,88.19507,173.84984,1256.8699,12002.223,0.42351455,0.54851455,0.42351455,0.79558283,400,1,1,8,5000,10683.688,20110.471,16000,5000,5000,5000,5000,5000
603.8,1047.7587,1047.7587,924.69206,-1014.1391,85.652268,85.652268,50,15.797219,19.855049,60.848348,28.598724,89.447072,175.09934,1256.8349,12001.889,0.423484,0.548484,0.423484,0.80689926,400,1,1,8,5000,10683.394,20109.918,16000,5000,5000,5000,5000,5000
603.9,1058.6191,1058.6191,937.4369,-1028.1168,85.649729,85.649729,50,15.796339,19.85339,61.687008,28.992894,90.679902,176.32963,1256.7994,12001.551,0.42345306,0.54845306,0.42345306,0.81804366,400,1,1,8,5000,10683.096,20109.358,16000,5000,5000,5000,5000,5000
604,1069.3259,1069.3259,949.9878,-1041.8818,85.647158,85.647158,50,15.795448,19.85171,62.512907,29.381066,91.893973,177.54113,1256.7635,12001.208,0.42342174,0.54842174,0.42342174,0.82901973,400,1,1,8,5000,10682.795,20108.791,16000,5000,5000,5000,5000,5000
604.1,1079.8846,1079.8846,962.34912,-1055.4388,85.644556,85.644556,50,15.794546,19.85001,63.326329,29.763375,93.089704,178.73426,1256.7272,12000.861,0.42339004,0.54839004,0.42339004,0.83983127,400,1,1,8,5000,10682.49,20108.217,16000,5000,5000,5000,5000,5000
604.2,1090.3006,1090.3006,974.52531,-1068.7928,85.641922,85.641922,50,15.793633,19.848289,64.127571,30.139958,94.267529,179.90945,1256.6905,12000.51,0.42335798,0.54835798,0.42335798,0.85048216,400,1,1,8,5000,10682.181,20107.636,16000,5000,5000,5000,5000,5000
604.3,1100.5795,1100.5795,986.52096,-1081.9488,85.639258,85.639258,50,15.79271,19.846548,64.916931,30.510957,95.427888,181.06715,1256.6533,12000.155,0.42332554,0.54832554,0.42332554,0.86097639,400,1,1,8,5000,10681.869,20107.048,16000,5000,5000,5000,5000,5000
604.4,1110.7269,1110.7269,998.34071,-1094.9119,85.636563,85.636563,50,15.791776,19.844787,65.694717,30.876517,96.571234,182.2078,1256.6157,11999.796,0.42329275,0.54829275,0.42329275,0.87131802,400,1,1,8,5000,10681.553,20106.453,16000,5000,5000,5000,5000,5000
604.5,1120.7484,1120.7484,1009.9893,-1107.6874,85.633838,85.633838,50,15.790831,19.843007,66.461242,31.236784,97.698026,183.33186,1256.5778,11999.434,0.4232596,0.5482596,0.4232596,0.8815112,400,1,1,8,5000,10681.234,20105.852,16000,5000,5000,5000,5000,5000
604.6,1130.6497,1130.6497,1021.4717,-1120.2804,85.631084,85.631084,50,15.789877,19.841208,67.216826,31.591908,98.808734,184.43982,1256.5394,11999.067,0.42322611,0.54822611,0.42322611,0.89156015,400,1,1,8,5000,10680.911,20105.244,16000,5000,5000,5000,5000,5000
604.7,1140.4367,1140.4367,1032.7927,-1132.6965,85.628301,85.628301,50,15.788912,19.839389,67.961793,31.942043,99.903835,185.53214,1256.5006,11998.697,0.42319226,0.54819226,0.42319226,0.90146918,400,1,1,8,5000,10680.585,20104.63,16000,5000,5000,5000,5000,5000
604.8,1150.1149,1150.1149,1043.9574,-1144.9412,85.625489,85.625489,50,15.787937,19.837552,68.696473,32.287342,100.98381,186.6093,1256.4614,11998.323,0.42315808,0.54815808,0.42315808,0.91124264,400,1,1,8,5000,10680.255,20104.009,16000,5000,5000,5000,5000,5000
604.9,1159.6903,1159.6903,1054.9708,-1157.02,85.62265,85.62265,50,15.786953,19.835697,69.4212,32.627964,102.04916,187.67181,1256.4218,11997.945,0.42312356,0.54812356,0.42312356,0.92088498,400,1,1,8,5000,10679.922,20103.383,16000,5000,5000,5000,5000,5000
605,1169.1687,1169.1687,1065.8382,-1168.9386,85.619782,85.619782,50,15.785959,19.833823,70.136315,32.964068,103.10038,188.72016,1256.3819,11997.563,0.42308871,0.54808871,0.42308871,0.93040068,400,1,1,8,5000,10679.586,20102.75,16000,5000,5000,5000,5000,5000
605.1,1178.5558,1178.5558,1076.5647,-1180.7027,85.616887,85.616887,50,15.784955,19.831932,70.842161,33.295815,104.13798,189.75486,1256.3416,11997.178,0.42305354,0.54805354,0.42305354,0.93979431,400,1,1,8,5000,10679.246,20102.111,16000,5000,5000,5000,5000,5000
605.2,1187.8576,1187.8576,1087.1556,-1192.3181,85.613965,85.613965,50,15.783942,19.830023,71.539084,33.62337,105.16245,190.77642,1256.3009,11996.79,0.42301804,0.54801804,0.42301804,0.94907046,400,1,1,8,5000,10678.904,20101.465,16000,5000,5000,5000,5000,5000
605.3,1197.0798,1197.0798,1097.6163,-1203.7906,85.611016,85.611016,50,15.78292,19.828096,72.227437,33.946895,106.17433,191.78535,1256.2598,11996.398,0.42298222,0.54798222,0.42298222,0.95823378,400,1,1,8,5000,10678.558,20100.814,16000,5000,5000,5000,5000,5000
605.4,1206.2284,1206.2284,1107.9521,-1215.1262,85.60804,85.60804,50,15.781888,19.826152,72.907574,34.26656,107.17413,192.78217,1256.2184,11996.002,0.42294609,0.54794609,0.42294609,0.96728897,400,1,1,8,5000,10678.209,20100.158,16000,5000,5000,5000,5000,5000
605.5,1215.3091,1215.3091,1118.1685,-1226.3308,85.605039,85.605039,50,15.780847,19.824191,73.579851,34.58253,108.16238,193.76742,1256.1767,11995.603,0.42290965,0.54790965,0.42290965,0.97624075,400,1,1,8,5000,10677.857,20099.495,16000,5000,5000,5000,5000,5000
605.6,1224.3278,1224.3278,1128.2709,-1237.4105,85.602012,85.602012,50,15.779798,19.822214,74.244628,34.894975,109.1396,194.74161,1256.1345,11995.201,0.4228729,0.5478729,0.4228729,0.9850939,400,1,1,8,5000,10677.502,20098.826,16000,5000,5000,5000,5000,5000
605.7,1233.2903,1233.2903,1138.2648,-1248.3711,85.598959,85.598959,50,15.778739,19.820219,74.902267,35.204065,110.10633,195.70529,1256.092,11994.796,0.42283584,0.54783584,0.42283584,0.99385321,400,1,1,8,5000,10677.143,20098.152,16000,5000,5000,5000,5000,5000
605.8,1242.2024,1242.2024,1148.1558,-1259.2189,85.595881,85.595881,50,15.777672,19.818209,75.553131,35.509972,111.0631,196.65898,1256.0492,11994.387,0.42279849,0.54779849,0.42279849,1.0025235,400,1,1,8,5000,10676.782,20097.473,16000,5000,5000,5000,5000,5000
605.9,1251.0698,1251.0698,1157.9493,-1269.9598,85.592778,85.592778,50,15.776596,19.816182,76.197586,35.812866,112.01045,197.60323,1256.0061,11993.974,0.42276083,0.54776083,0.42276083,1.0111096,400,1,1,8,5000,10676.418,20096.788,16000,5000,5000,5000,5000,5000
606,1259.8983,1259.8983,1167.6511,-1280.6,85.589651,85.589651,50,15.775512,19.814139,76.835998,36.112919,112.94892,198.53857,1255.9625,11993.559,0.42272288,0.54772288,0.42272288,1.0196164,400,1,1,8,5000,10676.051,20096.097,16000,5000,5000,5000,5000,5000
606.1,1268.6936,1268.6936,1177.2665,-1291.1456,85.586499,85.586499,50,15.774419,19.812079,77.468733,36.410305,113.87904,199.46554,1255.9187,11993.14,0.42268464,0.54768464,0.42268464,1.0280487,400,1,1,8,5000,10675.682,20095.401,16000,5000,5000,5000,5000,5000
606.2,1277.4612,1277.4612,1186.8013,-1301.6027,85.583322,85.583322,50,15.773318,19.810005,78.09616,36.705195,114.80135,200.38468,1255.8745,11992.718,0.42264611,0.54764611,0.42264611,1.0364114,400,1,1,8,5000,10675.309,20094.699,16000,5000,5000,5000,5000,5000
606.3,1286.2068,1286.2068,1196.261,-1311.9774,85.580122,85.580122,50,15.772208,19.807914,78.718644,36.997763,115.71641,201.29653,1255.83,11992.293,0.42260729,0.54760729,0.42260729,1.0447094,400,1,1,8,5000,10674.933,20093.992,16000,5000,5000,5000,5000,5000
606.4,1294.936,1294.936,1205.6512,-1322.2759,85.576898,85.576898,50,15.77109,19.805808,79.336554,37.28818,116.62473,202.20163,1255.7852,11991.865,0.42256818,0.54756818,0.42256818,1.0529475,400,1,1,8,5000,10674.555,20093.28,16000,5000,5000,5000,5000,5000
606.5,1303.6541,1303.6541,1214.9774,-1332.5042,85.57365,85.57365,50,15.769964,19.803686,79.950255,37.57662,117.52687,203.10052,1255.74,11991.434,0.42252879,0.54752879,0.42252879,1.0611307,400,1,1,8,5000,10674.174,20092.563,16000,5000,5000,5000,5000,5000
606.6,1312.3666,1312.3666,1224.2452,-1342.6685,85.570378,85.570378,50,15.768829,19.801549,80.560113,37.863253,118.42337,203.99374,1255.6945,11990.999,0.42248912,0.54748912,0.42248912,1.0692637,400,1,1,8,5000,10673.79,20091.84,16000,5000,5000,5000,5000,5000
606.7,1321.0789,1321.0789,1233.4601,-1352.7749,85.567084,85.567084,50,15.767687,19.799397,81.166492,38.148251,119.31474,204.88183,1255.6487,11990.562,0.42244916,0.54744916,0.42244916,1.0773514,400,1,1,8,5000,10673.403,20091.112,16000,5000,5000,5000,5000,5000
606.8,1329.7961,1329.7961,1242.6277,-1362.8292,85.563766,85.563766,50,15.766536,19.79723,81.769755,38.431785,120.20154,205.76531,1255.6025,11990.121,0.42240893,0.54740893,0.42240893,1.0853986,400,1,1,8,5000,10673.014,20090.379,16000,5000,5000,5000,5000,5000
606.9,1338.5235,1338.5235,1251.7534,-1372.8377,85.560425,85.560425,50,15.765377,19.795047,82.370261,38.714023,121.08428,206.64471,1255.5561,11989.677,0.42236842,0.54736842,0.42236842,1.0934101,400,1,1,8,5000,10672.622,20089.641,16000,5000,5000,5000,5000,5000
607,1347.2662,1347.2662,1260.8426,-1382.8061,85.557061,85.557061,50,15.76421,19.79285,82.968369,38.995133,121.9635,207.52056,1255.5093,11989.231,0.42232763,0.54732763,0.42232763,1.1013906,400,1,1,8,5000,10672.227,20088.897,16000,5000,5000,5000,5000,5000
607.1,1356.0291,1356.0291,1269.9008,-1392.7406,85.553674,85.553674,50,15.763036,19.790638,83.564433,39.275284,122.83972,208.39339,1255.4622,11988.781,0.42228657,0.54728657,0.42228657,1.1093449,400,1,1,8,5000,10671.829,20088.149,16000,5000,5000,5000,5000,5000
607.2,1364.8172,1364.8172,1278.9333,-1402.6468,85.550264,85.550264,50,15.761853,19.788411,84.158806,39.554639,123.71345,209.26371,1255.4148,11988.328,0.42224523,0.54724523,0.42224523,1.1172776,400,1,1,8,5000,10671.429,20087.395,16000,5000,5000,5000,5000,5000
607.3,1373.6353,1373.6353,1287.9454,-1412.5306,85.546831,85.546831,50,15.760663,19.786169,84.751837,39.833363,124.5852,210.13203,1255.367,11987.872,0.42220361,0.54720361,0.42220361,1.1251933,400,1,1,8,5000,10671.026,20086.636,16000,5000,5000,5000,5000,5000
607.4,1382.4881,1382.4881,1296.9423,-1422.3978,85.543376,85.543376,50,15.759464,19.783912,85.34387,40.111619,125.45549,210.99886,1255.319,11987.413,0.42216173,0.54716173,0.42216173,1.1330967,400,1,1,8,5000,10670.62,20085.873,16000,5000,5000,5000,5000,5000
607.5,1391.3801,1391.3801,1305.9293,-1432.2541,85.539898,85.539898,50,15.758258,19.78164,85.935246,40.389566,126.32481,211.86471,1255.2706,11986.952,0.42211957,0.54711957,0.42211957,1.1409923,400,1,1,8,5000,10670.211,20085.104,16000,5000,5000,5000,5000,5000
607.6,1400.3159,1400.3159,1314.9114,-1442.105,85.536397,85.536397,50,15.757044,19.779354,86.526302,40.667362,127.19366,212.73006,1255.2219,11986.487,0.42207713,0.54707713,0.42207713,1.1488845,400,1,1,8,5000,10669.8,20084.33,16000,5000,5000,5000,5000,5000
607.7,1409.2998,1409.2998,1323.8936,-1451.9561,85.532874,85.532874,50,15.755821,19.777053,87.117369,40.945163,128.06253,213.59541,1255.173,11986.019,0.42203442,0.54703442,0.42203442,1.1567778,400,1,1,8,5000,10669.387,20083.551,16000,5000,5000,5000,5000,5000
607.8,1418.3361,1418.3361,1332.881,-1461.8129,85.529328,85.529328,50,15.754591,19.774737,87.708774,41.223124,128.9319,214.46123,1255.1236,11985.548,0.42199144,0.54699144,0.42199144,1.1646764,400,1,1,8,5000,10668.97,20082.767,16000,5000,5000,5000,5000,5000
607.9,1427.4288,1427.4288,1341.8784,-1471.6806,85.52576,85.52576,50,15.753354,19.772406,88.300839,41.501394,129.80223,215.32799,1255.074,11985.074,0.42194819,0.54694819,0.42194819,1.1725848,400,1,1,8,5000,10668.551,20081.978,16000,5000,5000,5000,5000,5000
608,1436.5819,1436.5819,1350.8906,-1481.5646,85.522169,85.522169,50,15.752108,19.770061,88.893879,41.780123,130.674,216.19617,1255.0241,11984.597,0.42190466,0.54690466,0.42190466,1.180507,400,1,1,8,5000,10668.129,20081.184,16000,5000,5000,5000,5000,5000
608.1,1445.7994,1445.7994,1359.9224,-1491.4701,85.518555,85.518555,50,15.750854,19.767701,89.488204,42.059456,131.54766,217.06621,1254.9738,11984.117,0.42186085,0.54686085,0.42186085,1.1884472,400,1,1,8,5000,10667.705,20080.385,16000,5000,5000,5000,5000,5000
608.2,1455.0848,1455.0848,1368.9783,-1501.402,85.514919,85.514919,50,15.749593,19.765326,90.084117,42.339535,132.42365,217.93857,1254.9232,11983.634,0.42181677,0.54681677,0.42181677,1.1964094,400,1,1,8,5000,10667.277,20079.581,16000,5000,5000,5000,5000,5000
608.3,1464.4418,1464.4418,1378.0629,-1511.3653,85.511259,85.511259,50,15.748323,19.762936,90.681917,42.620501,133.30242,218.81368,1254.8723,11983.148,0.42177241,0.54677241,0.42177241,1.2043976,400,1,1,8,5000,10666.847,20078.772,16000,5000,5000,5000,5000,5000
608.4,1473.8738,1473.8738,1387.1805,-1521.3649,85.507577,85.507577,50,15.747045,19.760532,91.281891,42.902489,134.18438,219.69196,1254.8211,11982.659,0.42172778,0.54672778,0.42172778,1.2124157,400,1,1,8,5000,10666.415,20077.957,16000,5000,5000,5000,5000,5000
608.5,1483.3841,1483.3841,1396.3355,-1531.4054,85.503872,85.503872,50,15.74576,19.758112,91.884325,43.185633,135.06996,220.57383,1254.7696,11982.167,0.42168286,0.54668286,0.42168286,1.2204675,400,1,1,8,5000,10665.979,20077.138,16000,5000,5000,5000,5000,5000
608.6,1492.9757,1492.9757,1405.532,-1541.4916,85.500144,85.500144,50,15.744466,19.755677,92.489493,43.470062,135.95955,221.4597,1254.7177,11981.671,0.42163767,0.54663767,0.42163767,1.2285565,400,1,1,8,5000,10665.541,20076.313,16000,5000,5000,5000,5000,5000
608.7,1502.6517,1502.6517,1414.7742,-1551.6277,85.496392,85.496392,50,15.743165,19.753227,93.097664,43.755902,136.85357,222.34996,1254.6655,11981.173,0.42159219,0.54659219,0.42159219,1.2366864,400,1,1,8,5000,10665.1,20075.483,16000,5000,5000,5000,5000,5000
608.8,1512.4149,1512.4149,1424.0659,-1561.8183,85.492618,85.492618,50,15.741855,19.750763,93.709097,44.043276,137.75237,223.24499,1254.613,11980.671,0.42154643,0.54654643,0.42154643,1.2448606,400,1,1,8,5000,10664.657,20074.648,16000,5000,5000,5000,5000,5000
608.9,1522.268,1522.268,1433.4111,-1572.0674,85.48882,85.48882,50,15.740537,19.748282,94.324045,44.332301,138.65635,224.14517,1254.5601,11980.167,0.42150039,0.54650039,0.42150039,1.2530826,400,1,1,8,5000,10664.21,20073.808,16000,5000,5000,5000,5000,5000
609,1532.2133,1532.2133,1442.8133,-1582.3792,85.484998,85.484998,50,15.739211,19.745787,94.942751,44.623093,139.56584,225.05084,1254.507,11979.659,0.42145406,0.54645406,0.42145406,1.2613555,400,1,1,8,5000,10663.761,20072.962,16000,5000,5000,5000,5000,5000
609.1,1542.2533,1542.2533,1452.2763,-1592.7575,85.481153,85.481153,50,15.737877,19.743276,95.565451,44.915762,140.48121,225.96237,1254.4534,11979.148,0.42140744,0.54640744,0.42140744,1.2696824,400,1,1,8,5000,10663.309,20072.111,16000,5000,5000,5000,5000,5000
609.2,1552.39,1552.39,1461.8034,-1603.2062,85.477284,85.477284,50,15.736534,19.74075,96.19237,45.210414,141.40278,226.88007,1254.3996,11978.634,0.42136054,0.54636054,0.42136054,1.2780666,400,1,1,8,5000,10662.854,20071.255,16000,5000,5000,5000,5000,5000
609.3,1562.6256,1562.6256,1471.3979,-1613.7288,85.473391,85.473391,50,15.735183,19.738208,96.823726,45.507151,142.33088,227.80427,1254.3454,11978.116,0.42131334,0.54631334,0.42131334,1.2865107,400,1,1,8,5000,10662.397,20070.394,16000,5000,5000,5000,5000,5000
609.4,1572.9618,1572.9618,1481.063,-1624.3288,85.469474,85.469474,50,15.733824,19.73565,97.459726,45.806071,143.2658,228.73527,1254.2909,11977.596,0.42126584,0.54626584,0.42126584,1.2950176,400,1,1,8,5000,10661.936,20069.527,16000,5000,5000,5000,5000,5000
609.5,1583.4002,1583.4002,1490.8016,-1635.0095,85.465533,85.465533,50,15.732456,19.733076,98.100569,46.107267,144.20784,229.67337,1254.236,11977.072,0.42121805,0.54621805,0.42121805,1.30359,400,1,1,8,5000,10661.473,20068.654,16000,5000,5000,5000,5000,5000
609.6,1593.9423,1593.9423,1500.6168,-1645.774,85.461567,85.461567,50,15.73108,19.730487,98.746442,46.410828,145.15727,230.61884,1254.1808,11976.544,0.42116996,0.54616996,0.42116996,1.3122303,400,1,1,8,5000,10661.006,20067.776,16000,5000,5000,5000,5000,5000
609.7,1604.5893,1604.5893,1510.5111,-1656.6254,85.457576,85.457576,50,15.729695,19.727881,99.397526,46.716837,146.11436,231.57194,1254.1252,11976.014,0.42112157,0.54612157,0.42112157,1.320941,400,1,1,8,5000,10660.537,20066.893,16000,5000,5000,5000,5000,5000
609.8,1615.3425,1615.3425,1520.4871,-1667.5665,85.453561,85.453561,50,15.728301,19.72526,100.05399,47.025374,147.07936,232.53292,1254.0693,11975.48,0.42107287,0.54607287,0.42107287,1.3297243,400,1,1,8,5000,10660.065,20066.004,16000,5000,5000,5000,5000,5000
609.9,1626.2027,1626.2027,1530.5473,-1678.5998,85.44952,85.44952,50,15.726899,19.722621,100.71599,47.336514,148.0525,233.50202,1254.0131,11974.943,0.42102387,0.54602387,0.42102387,1.3385824,400,1,1,8,5000,10659.589,20065.109,16000,5000,5000,5000,5000,5000
610,1637.1707,1637.1707,1540.6938,-1689.7278,85.445454,85.445454,50,15.725488,19.719967,101.38367,47.650325,149.03399,234.47945,1253.9564,11974.402,0.42097456,0.54597456,0.42097456,1.3475172,400,1,1,8,5000,10659.111,20064.209,16000,5000,5000,5000,5000,5000
610.1,1648.247,1648.247,1550.9289,-1700.9529,85.441363,85.441363,50,15.724067,19.717296,102.05718,47.966872,150.02405,235.46541,1253.8994,11973.858,0.42092494,0.54592494,0.42092494,1.3565306,400,1,1,8,5000,10658.63,20063.303,16000,5000,5000,5000,5000,5000
610.2,1659.4321,1659.4321,1561.2543,-1712.2772,85.437246,85.437246,50,15.722638,19.714608,102.73663,48.286216,151.02285,236.46009,1253.8421,11973.31,0.420875,0.545875,0.420875,1.3656242,400,1,1,8,5000,10658.145,20062.391,16000,5000,5000,5000,5000,5000
610.3,1670.726,1670.726,1571.6719,-1723.7025,85.433103,85.433103,50,15.7212,19.711903,103.42215,48.60841,152.03056,237.46366,1253.7844,11972.759,0.42082475,0.54582475,0.42082475,1.3747998,400,1,1,8,5000,10657.658,20061.474,16000,5000,5000,5000,5000,5000
610.4,1682.1288,1682.1288,1582.1833,-1735.2306,85.428933,85.428933,50,15.719753,19.709181,104.11384,48.933504,153.04734,238.47628,1253.7263,11972.204,0.42077418,0.54577418,0.42077418,1.3840586,400,1,1,8,5000,10657.167,20060.55,16000,5000,5000,5000,5000,5000
610.5,1693.6405,1693.6405,1592.7898,-1746.8632,85.424738,85.424738,50,15.718296,19.706441,104.81179,49.261541,154.07333,239.49807,1253.6678,11971.646,0.42072328,0.54572328,0.42072328,1.3934019,400,1,1,8,5000,10656.674,20059.621,16000,5000,5000,5000,5000,5000
610.6,1705.2605,1705.2605,1603.4928,-1758.6015,85.420515,85.420515,50,15.71683,19.703685,105.51609,49.592562,155.10865,240.52917,1253.609,11971.084,0.42067206,0.54567206,0.42067206,1.4028309,400,1,1,8,5000,10656.177,20058.685,16000,5000,5000,5000,5000,5000
610.7,1716.9883,1716.9883,1614.2934,-1770.4468,85.416266,85.416266,50,15.715355,19.700911,106.22681,49.926599,156.1534,241.56967,1253.5498,11970.519,0.42062051,0.54562051,0.42062051,1.4123466,400,1,1,8,5000,10655.676,20057.744,16000,5000,5000,5000,5000,5000
610.8,1728.8233,1728.8233,1625.1923,-1782.4,85.41199,85.41199,50,15.713871,19.698119,106.944,50.26368,157.20768,242.61967,1253.4902,11969.949,0.42056862,0.54556862,0.42056862,1.4219497,400,1,1,8,5000,10655.173,20056.797,16000,5000,5000,5000,5000,5000
610.9,1740.7644,1740.7644,1636.1905,-1794.462,85.407686,85.407686,50,15.712376,19.695309,107.66772,50.603829,158.27155,243.67924,1253.4302,11969.377,0.4205164,0.5455164,0.4205164,1.431641,400,1,1,8,5000,10654.667,20055.843,16000,5000,5000,5000,5000,5000
611,1752.8107,1752.8107,1647.2883,-1806.6334,85.403354,85.403354,50,15.710872,19.692482,108.398,50.947062,159.34507,244.74842,1253.3698,11968.8,0.42046385,0.54546385,0.42046385,1.4414209,400,1,1,8,5000,10654.157,20054.883,16000,5000,5000,5000,5000,5000
611.1,1764.9608,1764.9608,1658.4864,-1818.9146,85.398995,85.398995,50,15.709359,19.689636,109.13488,51.293393,160.42827,245.82727,1253.309,11968.22,0.42041095,0.54541095,0.42041095,1.4512898,400,1,1,8,5000,10653.643,20053.917,16000,5000,5000,5000,5000,5000
611.2,1777.2133,1777.2133,1669.7847,-1831.3059,85.394607,85.394607,50,15.707835,19.686772,109.87835,51.642827,161.52118,246.91579,1253.2479,11967.636,0.42035771,0.54535771,0.42035771,1.461248,400,1,1,8,5000,10653.127,20052.945,16000,5000,5000,5000,5000,5000
611.3,1789.5665,1789.5665,1681.1835,-1843.8073,85.390191,85.390191,50,15.706302,19.683889,110.62844,51.995365,162.6238,248.01399,1253.1863,11967.047,0.42030412,0.54530412,0.42030412,1.4712954,400,1,1,8,5000,10652.607,20051.966,16000,5000,5000,5000,5000,5000
611.4,1802.0186,1802.0186,1692.6824,-1856.4186,85.385747,85.385747,50,15.704759,19.680988,111.38511,52.351004,163.73612,249.12186,1253.1243,11966.456,0.42025018,0.54525018,0.42025018,1.4814321,400,1,1,8,5000,10652.083,20050.981,16000,5000,5000,5000,5000,5000
611.5,1814.5675,1814.5675,1704.2813,-1869.1394,85.381273,85.381273,50,15.703205,19.678068,112.14837,52.709732,164.8581,250.23937,1253.0619,11965.86,0.42019589,0.54519589,0.42019589,1.4916577,400,1,1,8,5000,10651.557,20049.989,16000,5000,5000,5000,5000,5000
611.6,1827.2112,1827.2112,1715.9797,-1881.9694,85.376771,85.376771,50,15.701642,19.675129,112.91816,53.071536,165.9897,251.36647,1252.9991,11965.26,0.42014124,0.54514124,0.42014124,1.5019718,400,1,1,8,5000,10651.026,20048.991,16000,5000,5000,5000,5000,5000
611.7,1839.9471,1839.9471,1727.7767,-1894.9076,85.372238,85.372238,50,15.700068,19.672171,113.69445,53.436394,167.13085,252.50309,1252.9359,11964.656,0.42008623,0.54508623,0.42008623,1.5123739,400,1,1,8,5000,10650.492,20047.986,16000,5000,5000,5000,5000,5000
611.8,1852.7729,1852.7729,1739.6717,-1907.9532,85.367677,85.367677,50,15.698483,19.669193,114.47719,53.804279,168.28147,253.64915,1252.8723,11964.049,0.42003086,0.54503086,0.42003086,1.5228633,400,1,1,8,5000,10649.955,20046.974,16000,5000,5000,5000,5000,5000
611.9,1865.6858,1865.6858,1751.6635,-1921.105,85.363085,85.363085,50,15.696889,19.666196,115.2663,54.17516,169.44146,254.80454,1252.8082,11963.437,0.41997513,0.54497513,0.41997513,1.533439,400,1,1,8,5000,10649.414,20045.956,16000,5000,5000,5000,5000,5000
612,1878.6828,1878.6828,1763.751,-1934.3617,85.358463,85.358463,50,15.695284,19.66318,116.0617,54.549,170.6107,255.96917,1252.7437,11962.821,0.41991902,0.54491902,0.41991902,1.5441001,400,1,1,8,5000,10648.87,20044.931,16000,5000,5000,5000,5000,5000
612.1,1891.761,1891.761,1775.9328,-1947.7218,85.353811,85.353811,50,15.693668,19.660144,116.86331,54.925756,171.78907,257.14288,1252.6788,11962.201,0.41986255,0.54486255,0.41986255,1.5548454,400,1,1,8,5000,10648.321,20043.899,16000,5000,5000,5000,5000,5000
612.2,1904.9172,1904.9172,1788.2073,-1961.1837,85.349129,85.349129,50,15.692041,19.657087,117.67102,55.305379,172.9764,258.32553,1252.6134,11961.577,0.4198057,0.5448057,0.4198057,1.5656735,400,1,1,8,5000,10647.77,20042.861,16000,5000,5000,5000,5000,5000
612.3,1918.1479,1918.1479,1800.5727,-1974.7453,85.344415,85.344415,50,15.690404,19.654011,118.48472,55.687817,174.17253,259.51695,1252.5476,11960.949,0.41974847,0.54474847,0.41974847,1.576583,400,1,1,8,5000,10647.214,20041.815,16000,5000,5000,5000,5000,5000
612.4,1931.4496,1931.4496,1813.0273,-1988.4046,85.339671,85.339671,50,15.688756,19.650915,119.30428,56.07301,175.37729,260.71696,1252.4814,11960.317,0.41969087,0.54469087,0.41969087,1.5875721,400,1,1,8,5000,10646.655,20040.762,16000,5000,5000,5000,5000,5000
612.5,1944.8185,1944.8185,1825.5689,-2002.1594,85.334895,85.334895,50,15.687097,19.647798,120.12956,56.460894,176.59046,261.92535,1252.4148,11959.68,0.41963288,0.54463288,0.41963288,1.5986392,400,1,1,8,5000,10646.092,20039.703,16000,5000,5000,5000,5000,5000
612.6,1958.251,1958.251,1838.1953,-2016.0071,85.330087,85.330087,50,15.685427,19.64466,120.96043,56.8514,177.81183,263.14191,1252.3476,11959.039,0.41957451,0.54457451,0.41957451,1.6097823,400,1,1,8,5000,10645.525,20038.636,16000,5000,5000,5000,5000,5000
612.7,1971.7428,1971.7428,1850.904,-2029.9452,85.325248,85.325248,50,15.683746,19.641502,121.79671,57.244454,179.04116,264.36641,1252.2801,11958.394,0.41951576,0.54451576,0.41951576,1.6209993,400,1,1,8,5000,10644.955,20037.562,16000,5000,5000,5000,5000,5000
612.8,1985.2899,1985.2899,1863.6925,-2043.9707,85.320377,85.320377,50,15.682054,19.638323,122.63824,57.639975,180.27822,265.5986,1252.2121,11957.744,0.41945661,0.54445661,0.41945661,1.632288,400,1,1,8,5000,10644.381,20036.481,16000,5000,5000,5000,5000,5000
