time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
612.9,1998.8879,1998.8879,1876.5581,-2058.0808,85.315474,85.315474,50,15.68035,19.635124,123.48485,58.037878,181.52273,266.8382,1252.1436,11957.09,0.41939707,0.54439707,0.41939707,1.643646,400,1,1,8,5000,10643.802,20035.393,16000,5000,5000,5000,5000,5000
613,2012.5325,2012.5325,1889.4977,-2072.2721,85.310539,85.310539,50,15.678636,19.631903,124.33633,58.438074,182.7744,268.08494,1252.0747,11956.432,0.41933714,0.54433714,0.41933714,1.6550707,400,1,1,8,5000,10643.22,20034.297,16000,5000,5000,5000,5000,5000
613.1,2026.2189,2026.2189,1902.5085,-2086.5414,85.305571,85.305571,50,15.67691,19.628661,125.19249,58.840468,184.03295,269.33853,1252.0053,11955.77,0.41927681,0.54427681,0.41927681,1.6665596,400,1,1,8,5000,10642.635,20033.195,16000,5000,5000,5000,5000,5000
613.2,2039.9426,2039.9426,1915.5871,-2100.8851,85.30057,85.30057,50,15.675172,19.625398,126.05311,59.244961,185.29807,270.59864,1251.9354,11955.103,0.41921608,0.54421608,0.41921608,1.6781098,400,1,1,8,5000,10642.045,20032.084,16000,5000,5000,5000,5000,5000
613.3,2053.6985,2053.6985,1928.7301,-2115.2995,85.295537,85.295537,50,15.673423,19.622114,126.91797,59.651446,186.56942,271.86495,1251.8651,11954.431,0.41915495,0.54415495,0.41915495,1.6897184,400,1,1,8,5000,10641.451,20030.967,16000,5000,5000,5000,5000,5000
613.4,2067.4817,2067.4817,1941.9341,-2129.7807,85.290471,85.290471,50,15.671663,19.618808,127.78684,60.059816,187.84666,273.13713,1251.7943,11953.755,0.41909342,0.54409342,0.41909342,1.7013823,400,1,1,8,5000,10640.853,20029.842,16000,5000,5000,5000,5000,5000
613.5,2081.2872,2081.2872,1955.1953,-2144.3247,85.285371,85.285371,50,15.669891,19.61548,128.65948,60.469957,189.12944,274.41481,1251.7231,11953.075,0.41903149,0.54403149,0.41903149,1.7130983,400,1,1,8,5000,10640.252,20028.709,16000,5000,5000,5000,5000,5000
613.6,2095.1096,2095.1096,1968.5099,-2158.9273,85.280238,85.280238,50,15.668107,19.612131,129.53564,60.881749,190.41738,275.69762,1251.6514,11952.39,0.41896915,0.54396915,0.41896915,1.7248631,400,1,1,8,5000,10639.646,20027.569,16000,5000,5000,5000,5000,5000
613.7,2108.9436,2108.9436,1981.8739,-2173.584,85.275072,85.275072,50,15.666312,19.60876,130.41504,61.295069,191.71011,276.98518,1251.5792,11951.701,0.41890641,0.54390641,0.41890641,1.7366732,400,1,1,8,5000,10639.037,20026.422,16000,5000,5000,5000,5000,5000
613.8,2122.7838,2122.7838,1995.2833,-2188.2905,85.269872,85.269872,50,15.664504,19.605368,131.29743,61.709791,193.00722,278.27709,1251.5065,11951.007,0.41884325,0.54384325,0.41884325,1.748525,400,1,1,8,5000,10638.423,20025.267,16000,5000,5000,5000,5000,5000
613.9,2136.6245,2136.6245,2008.7336,-2203.0419,85.264639,85.264639,50,15.662686,19.601953,132.18252,62.125783,194.3083,279.57294,1251.4334,11950.308,0.41877969,0.54377969,0.41877969,1.7604149,400,1,1,8,5000,10637.805,20024.104,16000,5000,5000,5000,5000,5000
614,2150.4601,2150.4601,2022.2207,-2217.8336,85.259372,85.259372,50,15.660855,19.598517,133.07002,62.542908,195.61293,280.8723,1251.3598,11949.605,0.41871571,0.54371571,0.41871571,1.7723389,400,1,1,8,5000,10637.184,20022.934,16000,5000,5000,5000,5000,5000
614.1,2164.2849,2164.2849,2035.7399,-2232.6606,85.254071,85.254071,50,15.659013,19.595058,133.95963,62.961028,196.92066,282.17473,1251.2857,11948.898,0.41865133,0.54365133,0.41865133,1.7842932,400,1,1,8,5000,10636.558,20021.756,16000,5000,5000,5000,5000,5000
614.2,2178.0929,2178.0929,2049.2866,-2247.5176,85.248736,85.248736,50,15.657158,19.591578,134.85106,63.379997,198.23106,283.47979,1251.2111,11948.186,0.41858653,0.54358653,0.41858653,1.7962737,400,1,1,8,5000,10635.928,20020.571,16000,5000,5000,5000,5000,5000
614.3,2191.8783,2191.8783,2062.856,-2262.3996,85.243367,85.243367,50,15.655292,19.588075,135.74398,63.799669,199.54365,284.78701,1251.136,11947.469,0.41852131,0.54352131,0.41852131,1.8082763,400,1,1,8,5000,10635.294,20019.377,16000,5000,5000,5000,5000,5000
614.4,2205.6349,2205.6349,2076.4432,-2277.3011,85.237964,85.237964,50,15.653414,19.58455,136.63807,64.219892,200.85796,286.09593,1251.0605,11946.748,0.41845569,0.54345569,0.41845569,1.8202966,400,1,1,8,5000,10634.656,20018.177,16000,5000,5000,5000,5000,5000
614.5,2219.3566,2219.3566,2090.0432,-2292.2167,85.232527,85.232527,50,15.651524,19.581003,137.533,64.640511,202.17351,287.40604,1250.9845,11946.022,0.41838965,0.54338965,0.41838965,1.8323302,400,1,1,8,5000,10634.014,20016.968,16000,5000,5000,5000,5000,5000
614.6,2233.0373,2233.0373,2103.6509,-2307.1407,85.227056,85.227056,50,15.649622,19.577434,138.42844,65.061368,203.48981,288.71687,1250.908,11945.291,0.41832319,0.54332319,0.41832319,1.8443728,400,1,1,8,5000,10633.368,20015.752,16000,5000,5000,5000,5000,5000
614.7,2246.6707,2246.6707,2117.261,-2322.0674,85.221551,85.221551,50,15.647708,19.573843,139.32404,65.4823,204.80634,290.02789,1250.831,11944.556,0.41825632,0.54325632,0.41825632,1.8564197,400,1,1,8,5000,10632.718,20014.528,16000,5000,5000,5000,5000,5000
614.8,2260.2505,2260.2505,2130.8683,-2336.9909,85.216012,85.216012,50,15.645782,19.570229,140.21945,65.903143,206.12259,291.33861,1250.7535,11943.817,0.41818904,0.54318904,0.41818904,1.8684663,400,1,1,8,5000,10632.064,20013.296,16000,5000,5000,5000,5000,5000
614.9,2273.7703,2273.7703,2144.4672,-2351.9052,85.210438,85.210438,50,15.643844,19.566594,141.11431,66.323728,207.43804,292.64848,1250.6756,11943.072,0.41812134,0.54312134,0.41812134,1.8805078,400,1,1,8,5000,10631.405,20012.057,16000,5000,5000,5000,5000,5000
615,2287.2236,2287.2236,2158.0523,-2366.8044,85.204831,85.204831,50,15.641895,19.562936,142.00826,66.743884,208.75215,293.95698,1250.5972,11942.323,0.41805323,0.54305323,0.41805323,1.8925394,400,1,1,8,5000,10630.743,20010.81,16000,5000,5000,5000,5000,5000
615.1,2300.604,2300.604,2171.6179,-2381.6822,85.199189,85.199189,50,15.639933,19.559256,142.90093,67.163439,210.06437,295.26356,1250.5183,11941.57,0.41798471,0.54298471,0.41798471,1.9045561,400,1,1,8,5000,10630.076,20009.555,16000,5000,5000,5000,5000,5000
615.2,2313.9049,2313.9049,2185.1583,-2396.5324,85.193514,85.193514,50,15.63796,19.555554,143.79195,67.582214,211.37416,296.56767,1250.4389,11940.812,0.41791577,0.54291577,0.41791577,1.916553,400,1,1,8,5000,10629.405,20008.292,16000,5000,5000,5000,5000,5000
615.3,2327.1198,2327.1198,2198.6677,-2411.3486,85.187804,85.187804,50,15.635974,19.55183,144.68092,68.000032,212.68095,297.86875,1250.359,11940.049,0.41784642,0.54284642,0.41784642,1.928525,400,1,1,8,5000,10628.731,20007.022,16000,5000,5000,5000,5000,5000
615.4,2340.2421,2340.2421,2212.1403,-2426.1245,85.182061,85.182061,50,15.633977,19.548084,145.56747,68.41671,213.98418,299.16624,1250.2787,11939.282,0.41777666,0.54277666,0.41777666,1.9404669,400,1,1,8,5000,10628.052,20005.744,16000,5000,5000,5000,5000,5000
615.5,2353.2652,2353.2652,2225.5701,-2440.8534,85.176284,85.176284,50,15.631968,19.544316,146.4512,68.832065,215.28327,300.45955,1250.1979,11938.51,0.4177065,0.5427065,0.4177065,1.9523736,400,1,1,8,5000,10627.369,20004.459,16000,5000,5000,5000,5000,5000
615.6,2366.1824,2366.1824,2238.9511,-2455.5288,85.170474,85.170474,50,15.629947,19.540527,147.33173,69.245911,216.57764,301.74811,1250.1166,11937.734,0.41763592,0.54263592,0.41763592,1.9642398,400,1,1,8,5000,10626.682,20003.166,16000,5000,5000,5000,5000,5000
615.7,2378.9871,2378.9871,2252.2773,-2470.144,85.16463,85.16463,50,15.627915,19.536715,148.20864,69.658061,217.8667,303.03133,1250.0348,11936.953,0.41756494,0.54256494,0.41756494,1.9760602,400,1,1,8,5000,10625.991,20001.865,16000,5000,5000,5000,5000,5000
615.8,2391.6725,2391.6725,2265.5425,-2484.6924,85.158752,85.158752,50,15.62587,19.532882,149.08154,70.068325,219.14987,304.30862,1249.9526,11936.168,0.41749356,0.54249356,0.41749356,1.9878293,400,1,1,8,5000,10625.296,20000.557,16000,5000,5000,5000,5000,5000
615.9,2404.2321,2404.2321,2278.7406,-2499.1671,85.152841,85.152841,50,15.623814,19.529027,149.95003,70.476513,220.42654,305.57938,1249.8699,11935.378,0.41742177,0.54242177,0.41742177,1.9995418,400,1,1,8,5000,10624.597,19999.241,16000,5000,5000,5000,5000,5000
616,2416.6592,2416.6592,2291.8653,-2513.5614,85.146898,85.146898,50,15.621747,19.525151,150.81368,70.882431,221.69611,306.84301,1249.7867,11934.584,0.41734958,0.54234958,0.41734958,2.0111923,400,1,1,8,5000,10623.894,19997.918,16000,5000,5000,5000,5000,5000
616.1,2428.9472,2428.9472,2304.9103,-2527.8683,85.140921,85.140921,50,15.619668,19.521253,151.6721,71.285887,222.95799,308.09891,1249.7031,11933.785,0.417277,0.542277,0.417277,2.0227752,400,1,1,8,5000,10623.187,19996.587,16000,5000,5000,5000,5000,5000
616.2,2441.0892,2441.0892,2317.8695,-2542.081,85.134912,85.134912,50,15.617578,19.517335,152.52486,71.686685,224.21155,309.34646,1249.619,11932.982,0.41720402,0.54220402,0.41720402,2.0342849,400,1,1,8,5000,10622.476,19995.249,16000,5000,5000,5000,5000,5000
616.3,2453.0789,2453.0789,2330.7363,-2556.1925,85.128871,85.128871,50,15.615476,19.513395,153.37155,72.084629,225.45618,310.58505,1249.5344,11932.175,0.41713065,0.54213065,0.41713065,2.045716,400,1,1,8,5000,10621.761,19993.904,16000,5000,5000,5000,5000,5000
616.4,2464.9094,2464.9094,2343.5046,-2570.1959,85.122797,85.122797,50,15.613363,19.509434,154.21175,72.479524,226.69128,311.81407,1249.4494,11931.363,0.41705689,0.54205689,0.41705689,2.0570628,400,1,1,8,5000,10621.043,19992.551,16000,5000,5000,5000,5000,5000
616.5,2476.5744,2476.5744,2356.1679,-2584.0841,85.116691,85.116691,50,15.611238,19.505453,155.04505,72.871171,227.91622,313.03291,1249.364,11930.547,0.41698275,0.54198275,0.41698275,2.0683197,400,1,1,8,5000,10620.32,19991.191,16000,5000,5000,5000,5000,5000
616.6,2488.0672,2488.0672,2368.7197,-2597.8501,85.110554,85.110554,50,15.609103,19.501451,155.87101,73.259374,229.13038,314.24094,1249.2781,11929.727,0.41690822,0.54190822,0.41690822,2.0794811,400,1,1,8,5000,10619.594,19989.823,16000,5000,5000,5000,5000,5000
616.7,2499.3813,2499.3813,2381.1538,-2611.487,85.104385,85.104385,50,15.606957,19.497429,156.68922,73.643933,230.33315,315.43754,1249.1917,11928.902,0.41683332,0.54183332,0.41683332,2.0905414,400,1,1,8,5000,10618.864,19988.449,16000,5000,5000,5000,5000,5000
616.8,2510.5104,2510.5104,2393.4637,-2624.9877,85.098186,85.098186,50,15.604799,19.493386,157.49926,74.024652,231.52391,316.6221,1249.1049,11928.074,0.41675804,0.54175804,0.41675804,2.1014949,400,1,1,8,5000,10618.13,19987.067,16000,5000,5000,5000,5000,5000
616.9,2521.4479,2521.4479,2405.643,-2638.3451,85.091955,85.091955,50,15.602631,19.489324,158.3007,74.401331,232.70204,317.79399,1249.0177,11927.241,0.41668238,0.54168238,0.41668238,2.112336,400,1,1,8,5000,10617.392,19985.679,16000,5000,5000,5000,5000,5000
617,2532.1876,2532.1876,2417.6854,-2651.5523,85.085695,85.085695,50,15.600453,19.485242,159.09314,74.773774,233.86691,318.9526,1248.9301,11926.404,0.41660637,0.54160637,0.41660637,2.123059,400,1,1,8,5000,10616.651,19984.284,16000,5000,5000,5000,5000,5000
617.1,2542.7232,2542.7232,2429.5843,-2664.6022,85.079404,85.079404,50,15.598263,19.48114,159.87613,75.141782,235.01791,320.09732,1248.842,11925.563,0.41652999,0.54152999,0.41652999,2.1336584,400,1,1,8,5000,10615.906,19982.881,16000,5000,5000,5000,5000,5000
617.2,2553.0485,2553.0485,2441.3335,-2677.4879,85.073083,85.073083,50,15.596064,19.477019,160.64927,75.505158,236.15443,321.22751,1248.7535,11924.718,0.41645325,0.54145325,0.41645325,2.1441284,400,1,1,8,5000,10615.157,19981.472,16000,5000,5000,5000,5000,5000
617.3,2563.1574,2563.1574,2452.9265,-2690.2024,85.066733,85.066733,50,15.593854,19.47288,161.41214,75.863707,237.27585,322.34258,1248.6646,11923.869,0.41637616,0.54137616,0.41637616,2.1544635,400,1,1,8,5000,10614.405,19980.056,16000,5000,5000,5000,5000,5000
617.4,2573.0438,2573.0438,2464.3572,-2702.7388,85.060354,85.060354,50,15.591633,19.468721,162.16433,76.217233,238.38156,323.44191,1248.5753,11923.016,0.41629872,0.54129872,0.41629872,2.1646582,400,1,1,8,5000,10613.649,19978.634,16000,5000,5000,5000,5000,5000
617.5,2582.7017,2582.7017,2475.6192,-2715.0901,85.053947,85.053947,50,15.589403,19.464544,162.90541,76.565541,239.47095,324.5249,1248.4856,11922.159,0.41622094,0.54122094,0.41622094,2.1747068,400,1,1,8,5000,10612.89,19977.205,16000,5000,5000,5000,5000,5000
617.6,2592.1253,2592.1253,2486.7062,-2727.2496,85.047512,85.047512,50,15.587163,19.460349,163.63498,76.908439,240.54342,325.59093,1248.3955,11921.299,0.41614282,0.54114282,0.41614282,2.1846039,400,1,1,8,5000,10612.128,19975.77,16000,5000,5000,5000,5000,5000
617.7,2601.3088,2601.3088,2497.6121,-2739.2104,85.041049,85.041049,50,15.584913,19.456135,164.35263,77.245734,241.59836,326.63941,1248.305,11920.435,0.41606437,0.54106437,0.41606437,2.1943439,400,1,1,8,5000,10611.362,19974.328,16000,5000,5000,5000,5000,5000
617.8,2610.2465,2610.2465,2508.3307,-2750.9658,85.034558,85.034558,50,15.582654,19.451905,165.05795,77.577237,242.63519,327.66975,1248.2141,11919.567,0.41598559,0.54098559,0.41598559,2.2039214,400,1,1,8,5000,10610.593,19972.88,16000,5000,5000,5000,5000,5000
617.9,2618.9328,2618.9328,2518.8558,-2762.5092,85.028041,85.028041,50,15.580385,19.447657,165.75055,77.902758,243.65331,328.68135,1248.1229,11918.695,0.41590649,0.54090649,0.41590649,2.2133311,400,1,1,8,5000,10609.82,19971.426,16000,5000,5000,5000,5000,5000
618,2627.3623,2627.3623,2529.1816,-2773.8337,85.021498,85.021498,50,15.578107,19.443391,166.43002,78.222112,244.65214,329.67363,1248.0312,11917.82,0.41582708,0.54082708,0.41582708,2.2225676,400,1,1,8,5000,10609.044,19969.966,16000,5000,5000,5000,5000,5000
618.1,2635.5297,2635.5297,2539.302,-2784.9331,85.01493,85.01493,50,15.57582,19.43911,167.09598,78.535112,245.6311,330.64603,1247.9393,11916.942,0.41574736,0.54074736,0.41574736,2.2316255,400,1,1,8,5000,10608.266,19968.5,16000,5000,5000,5000,5000,5000
618.2,2643.4296,2643.4296,2549.211,-2795.8006,85.008336,85.008336,50,15.573524,19.434812,167.74804,78.841578,246.58962,331.59795,1247.8469,11916.06,0.41566733,0.54066733,0.41566733,2.2404997,400,1,1,8,5000,10607.484,19967.028,16000,5000,5000,5000,5000,5000
618.3,2651.057,2651.057,2558.9029,-2806.4301,85.001717,85.001717,50,15.571219,19.430498,168.3858,79.141328,247.52713,332.52885,1247.7542,11915.175,0.41558702,0.54058702,0.41558702,2.249185,400,1,1,8,5000,10606.699,19965.551,16000,5000,5000,5000,5000,5000
618.4,2658.4069,2658.4069,2568.372,-2816.8151,84.995074,84.995074,50,15.568906,19.426168,169.0089,79.434185,248.44309,333.43816,1247.6612,11914.287,0.41550641,0.54050641,0.41550641,2.2576763,400,1,1,8,5000,10605.911,19964.068,16000,5000,5000,5000,5000,5000
618.5,2665.4744,2665.4744,2577.6125,-2826.9494,84.988408,84.988408,50,15.566585,19.421824,169.61697,79.719974,249.33694,334.32535,1247.5678,11913.395,0.41542552,0.54042552,0.41542552,2.2659685,400,1,1,8,5000,10605.12,19962.579,16000,5000,5000,5000,5000,5000
618.6,2672.2549,2672.2549,2586.6189,-2836.8271,84.981719,84.981719,50,15.564255,19.417464,170.20962,79.998523,250.20815,335.18987,1247.4742,11912.501,0.41534436,0.54034436,0.41534436,2.2740568,400,1,1,8,5000,10604.327,19961.085,16000,5000,5000,5000,5000,5000
618.7,2678.7438,2678.7438,2595.3858,-2846.4419,84.975008,84.975008,50,15.561918,19.41309,170.78652,80.269663,251.05618,336.03119,1247.3802,11911.603,0.41526293,0.54026293,0.41526293,2.2819362,400,1,1,8,5000,10603.53,19959.586,16000,5000,5000,5000,5000,5000
618.8,2684.9367,2684.9367,2603.9077,-2855.7882,84.968274,84.968274,50,15.559573,19.408702,171.34729,80.533227,251.88052,336.84879,1247.2858,11910.703,0.41518125,0.54018125,0.41518125,2.289602,400,1,1,8,5000,10602.731,19958.082,16000,5000,5000,5000,5000,5000
618.9,2690.8292,2690.8292,2612.1793,-2864.86,84.96152,84.96152,50,15.55722,19.4043,171.8916,80.789052,252.68065,337.64217,1247.1912,11909.799,0.41509931,0.54009931,0.41509931,2.2970495,400,1,1,8,5000,10601.93,19956.574,16000,5000,5000,5000,5000,5000
619,2696.4174,2696.4174,2620.1956,-2873.6517,84.954745,84.954745,50,15.55486,19.399885,172.4191,81.036979,253.45608,338.41083,1247.0964,11908.893,0.41501712,0.54001712,0.41501712,2.304274,400,1,1,8,5000,10601.126,19955.06,16000,5000,5000,5000,5000,5000
619.1,2701.6971,2701.6971,2627.9515,-2882.1579,84.947951,84.947951,50,15.552493,19.395458,172.92947,81.276852,254.20632,339.15427,1247.0012,11907.984,0.4149347,0.5399347,0.4149347,2.3112712,400,1,1,8,5000,10600.319,19953.542,16000,5000,5000,5000,5000,5000
619.2,2706.6647,2706.6647,2635.4421,-2890.373,84.941137,84.941137,50,15.550119,19.391017,173.42238,81.508518,254.9309,339.87203,1246.9057,11907.073,0.41485206,0.53985206,0.41485206,2.3180365,400,1,1,8,5000,10599.51,19952.019,16000,5000,5000,5000,5000,5000
619.3,2711.3165,2711.3165,2642.6625,-2898.2918,84.934305,84.934305,50,15.547739,19.386565,173.89751,81.73183,255.62934,340.56364,1246.81,11906.159,0.41476919,0.53976919,0.41476919,2.3245657,400,1,1,8,5000,10598.699,19950.492,16000,5000,5000,5000,5000,5000
619.4,2715.6491,2715.6491,2649.6081,-2905.9093,84.927454,84.927454,50,15.545353,19.382102,174.35456,81.946642,256.3012,341.22865,1246.7141,11905.243,0.41468611,0.53968611,0.41468611,2.3308546,400,1,1,8,5000,10597.885,19948.961,16000,5000,5000,5000,5000,5000
619.5,2719.659,2719.659,2656.2743,-2913.2203,84.920587,84.920587,50,15.54296,19.377627,174.79322,82.152814,256.94603,341.86662,1246.6179,11904.324,0.41460283,0.53960283,0.41460283,2.3368992,400,1,1,8,5000,10597.07,19947.425,16000,5000,5000,5000,5000,5000
619.6,2723.3433,2723.3433,2662.6568,-2920.2202,84.913703,84.913703,50,15.540561,19.373142,175.21321,82.35021,257.56342,342.47712,1246.5215,11903.403,0.41451935,0.53951935,0.41451935,2.3426955,400,1,1,8,5000,10596.252,19945.886,16000,5000,5000,5000,5000,5000
619.7,2726.6991,2726.6991,2668.7512,-2926.9042,84.906804,84.906804,50,15.538157,19.368647,175.61425,82.538697,258.15295,343.05975,1246.4248,11902.48,0.41443569,0.53943569,0.41443569,2.3482397,400,1,1,8,5000,10595.432,19944.343,16000,5000,5000,5000,5000,5000
619.8,2729.7234,2729.7234,2674.5535,-2933.2677,84.899889,84.899889,50,15.535748,19.364142,175.99606,82.718149,258.71421,343.6141,1246.3279,11901.555,0.41435185,0.53935185,0.41435185,2.353528,400,1,1,8,5000,10594.611,19942.797,16000,5000,5000,5000,5000,5000
619.9,2732.4138,2732.4138,2680.0596,-2939.3064,84.892961,84.892961,50,15.533333,19.359627,176.35839,82.888442,259.24683,344.13979,1246.2309,11900.628,0.41426785,0.53926785,0.41426785,2.3585569,400,1,1,8,5000,10593.788,19941.247,16000,5000,5000,5000,5000,5000
620,2734.7679,2734.7679,2685.2658,-2945.0162,84.886019,84.886019,50,15.530914,19.355105,176.70097,83.049458,259.75043,344.63645,1246.1336,11899.7,0.41418368,0.53918368,0.41418368,2.363323,400,1,1,8,5000,10592.962,19939.694,16000,5000,5000,5000,5000,5000
620.1,2736.7834,2736.7834,2690.1683,-2950.393,84.879064,84.879064,50,15.52849,19.350574,177.02358,83.201083,260.22466,345.10373,1246.0362,11898.769,0.41409937,0.53909937,0.41409937,2.3678229,400,1,1,8,5000,10592.136,19938.138,16000,5000,5000,5000,5000,5000
620.2,2738.4585,2738.4585,2694.7638,-2955.4329,84.872097,84.872097,50,15.526062,19.346035,177.32598,83.343209,260.66919,345.54128,1245.9386,11897.837,0.41401492,0.53901492,0.41401492,2.3720535,400,1,1,8,5000,10591.308,19936.579,16000,5000,5000,5000,5000,5000
620.3,2739.7912,2739.7912,2699.0487,-2960.1324,84.865119,84.865119,50,15.52363,19.341489,177.60794,83.475733,261.08367,345.94879,1245.8408,11896.904,0.41393033,0.53893033,0.41393033,2.3760117,400,1,1,8,5000,10590.478,19935.017,16000,5000,5000,5000,5000,5000
620.4,2740.7799,2740.7799,2703.0199,-2964.4878,84.85813,84.85813,50,15.521194,19.336937,177.86927,83.598555,261.46782,346.32595,1245.7429,11895.969,0.41384563,0.53884563,0.41384563,2.3796947,400,1,1,8,5000,10589.647,19933.453,16000,5000,5000,5000,5000,5000
620.5,2741.4233,2741.4233,2706.6745,-2968.4958,84.851132,84.851132,50,15.518754,19.332378,178.10975,83.711582,261.82133,346.67246,1245.6449,11895.032,0.41376082,0.53876082,0.41376082,2.3830996,400,1,1,8,5000,10588.815,19931.887,16000,5000,5000,5000,5000,5000
620.6,2741.72,2741.72,2710.0095,-2972.1535,84.844125,84.844125,50,15.516311,19.327814,178.32921,83.814727,262.14393,346.98806,1245.5467,11894.095,0.4136759,0.5386759,0.4136759,2.386224,400,1,1,8,5000,10587.981,19930.318,16000,5000,5000,5000,5000,5000
620.7,2741.6691,2741.6691,2713.0223,-2975.4577,84.83711,84.83711,50,15.513866,19.323244,178.52746,83.907907,262.43537,347.27248,1245.4484,11893.156,0.41359089,0.53859089,0.41359089,2.3890654,400,1,1,8,5000,10587.147,19928.747,16000,5000,5000,5000,5000,5000
620.8,2741.2698,2741.2698,2715.7104,-2978.4058,84.830088,84.830088,50,15.511418,19.318671,178.70435,83.991044,262.69539,347.52548,1245.35,11892.217,0.4135058,0.5385058,0.4135058,2.3916214,400,1,1,8,5000,10586.312,19927.175,16000,5000,5000,5000,5000,5000
620.9,2740.5214,2740.5214,2718.0715,-2980.9953,84.82306,84.82306,50,15.508967,19.314093,178.85972,84.064067,262.92378,347.74684,1245.2516,11891.276,0.41342064,0.53842064,0.41342064,2.39389,400,1,1,8,5000,10585.475,19925.601,16000,5000,5000,5000,5000,5000
621,2739.4235,2739.4235,2720.1034,-2983.2238,84.816026,84.816026,50,15.506514,19.309511,178.99343,84.12691,263.12034,347.93636,1245.153,11890.335,0.41333542,0.53833542,0.41333542,2.3958692,400,1,1,8,5000,10584.638,19924.025,16000,5000,5000,5000,5000,5000
621.1,2737.976,2737.976,2721.8042,-2985.0891,84.808987,84.808987,50,15.50406,19.304927,179.10534,84.179512,263.28486,348.09384,1245.0544,11889.394,0.41325014,0.53825014,0.41325014,2.3975572,400,1,1,8,5000,10583.801,19922.448,16000,5000,5000,5000,5000,5000
621.2,2736.1787,2736.1787,2723.1721,-2986.5893,84.801944,84.801944,50,15.501604,19.30034,179.19536,84.221819,263.41718,348.21912,1244.9557,11888.451,0.41316482,0.53816482,0.41316482,2.3989523,400,1,1,8,5000,10582.962,19920.87,16000,5000,5000,5000,5000,5000
621.3,2734.032,2734.032,2724.2056,-2987.7227,84.794898,84.794898,50,15.499147,19.295751,179.26336,84.253781,263.51715,348.31204,1244.857,11887.508,0.41307948,0.53807948,0.41307948,2.400053,400,1,1,0,5000,10582.123,19919.291,16000,5000,5000,5000,5000,5000
621.4,2731.5362,2731.5362,2724.9032,-2988.4878,84.78785,84.78785,50,15.496689,19.291161,179.30927,84.275356,263.58463,348.37248,1244.7582,11886.565,0.41299411,0.53799411,0.41299411,2.4008581,400,1,1,0,5000,10581.284,19917.712,16000,5000,5000,5000,5000,5000
621.5,2728.6919,2728.6919,2725.2637,-2988.8832,84.780801,84.780801,50,15.49423,19.286571,179.33299,84.286507,263.6195,348.4003,1244.6594,11885.622,0.41290873,0.53790873,0.41290873,2.4013663,400,1,1,0,5000,10580.445,19916.132,16000,5000,5000,5000,5000,5000
621.6,2725.5,2725.5,2725.2862,-2988.9079,84.773751,84.773751,50,15.491771,19.28198,179.33447,84.287203,263.62168,348.39543,1244.5607,11884.679,0.41282335,0.53782335,0.41282335,2.4015767,400,1,1,0,5000,10579.605,19914.551,16000,5000,5000,5000,5000,5000
621.7,2721.9615,2721.9615,2724.9698,-2988.5609,84.766701,84.766701,50,15.489312,19.277389,179.31365,84.277418,263.59107,348.35777,1244.4619,11883.736,0.41273798,0.53773798,0.41273798,2.4014885,400,1,1,0,5000,10578.766,19912.971,16000,5000,5000,5000,5000,5000
621.8,2718.0777,2718.0777,2724.314,-2987.8416,84.759653,84.759653,50,15.486854,19.272799,179.2705,84.257133,263.52763,348.28728,1244.3631,11882.792,0.41265263,0.53765263,0.41265263,2.4011011,400,1,1,0,5000,10577.926,19911.39,16000,5000,5000,5000,5000,5000
621.9,2713.8499,2713.8499,2723.3182,-2986.7495,84.752607,84.752607,50,15.484396,19.268211,179.20497,84.226335,263.4313,348.18391,1244.2644,11881.85,0.41256731,0.53756731,0.41256731,2.4004139,400,1,1,0,5000,10577.087,19909.81,16000,5000,5000,5000,5000,5000
622,2709.2799,2709.2799,2721.9823,-2985.2843,84.745563,84.745563,50,15.481938,19.263625,179.11706,84.185018,263.30208,348.04764,1244.1657,11880.907,0.41248203,0.53748203,0.41248203,2.3994267,400,1,1,8,5000,10576.247,19908.23,16000,5000,5000,5000,5000,5000
622.1,2704.3694,2704.3694,2720.3062,-2983.4461,84.738523,84.738523,50,15.479482,19.259041,179.00677,84.133181,263.13995,347.87847,1244.067,11879.965,0.4123968,0.5373968,0.4123968,2.3981394,400,1,1,8,5000,10575.408,19906.651,16000,5000,5000,5000,5000,5000
622.2,2699.1206,2699.1206,2718.2901,-2981.235,84.731488,84.731488,50,15.477028,19.25446,178.8741,84.070828,262.94493,347.67642,1243.9685,11879.024,0.41231164,0.53731164,0.41231164,2.396552,400,1,1,8,5000,10574.57,19905.073,16000,5000,5000,5000,5000,5000
622.3,2693.5357,2693.5357,2715.9344,-2978.6515,84.724458,84.724458,50,15.474575,19.249883,178.71909,83.997972,262.71706,347.44152,1243.8699,11878.083,0.41222654,0.53722654,0.41222654,2.3946647,400,1,1,8,5000,10573.732,19903.495,16000,5000,5000,5000,5000,5000
622.4,2687.6172,2687.6172,2713.2397,-2975.6961,84.717435,84.717435,50,15.472124,19.245311,178.54176,83.914629,262.45639,347.17383,1243.7715,11877.143,0.41214153,0.53714153,0.41214153,2.392478,400,1,1,8,5000,10572.895,19901.919,16000,5000,5000,5000,5000,5000
622.5,2681.3678,2681.3678,2710.2067,-2972.3697,84.710419,84.710419,50,15.469676,19.240743,178.34218,83.820825,262.16301,346.87342,1243.6732,11876.204,0.41205661,0.53705661,0.41205661,2.3899925,400,1,1,8,5000,10572.058,19900.344,16000,5000,5000,5000,5000,5000
622.6,2674.7903,2674.7903,2706.8364,-2968.6733,84.703411,84.703411,50,15.46723,19.23618,178.1204,83.716588,261.83699,346.5404,1243.575,11875.266,0.4119718,0.5369718,0.4119718,2.3872089,400,1,1,8,5000,10571.222,19898.771,16000,5000,5000,5000,5000,5000
622.7,2667.8877,2667.8877,2703.1299,-2964.6084,84.696411,84.696411,50,15.464788,19.231623,177.8765,83.601956,261.47846,346.17487,1243.4769,11874.33,0.41188709,0.53688709,0.41188709,2.3841282,400,1,1,8,5000,10570.387,19897.2,16000,5000,5000,5000,5000,5000
622.8,2660.6634,2660.6634,2699.0887,-2960.1762,84.689421,84.689421,50,15.462348,19.227073,177.61057,83.476969,261.08754,345.77696,1243.379,11873.394,0.41180251,0.53680251,0.41180251,2.3807514,400,1,1,8,5000,10569.554,19895.631,16000,5000,5000,5000,5000,5000
622.9,2653.1208,2653.1208,2694.7143,-2955.3787,84.682442,84.682442,50,15.459912,19.22253,177.32272,83.341678,260.6644,345.34684,1243.2812,11872.461,0.41171807,0.53671807,0.41171807,2.3770799,400,1,1,8,5000,10568.721,19894.063,16000,5000,5000,5000,5000,5000
623,2645.2635,2645.2635,2690.0084,-2950.2176,84.675474,84.675474,50,15.45748,19.217994,177.01306,83.196136,260.20919,344.88467,1243.1835,11871.528,0.41163377,0.53663377,0.41163377,2.3731151,400,1,1,8,5000,10567.89,19892.499,16000,5000,5000,5000,5000,5000
623.1,2637.0955,2637.0955,2684.9731,-2944.6952,84.668519,84.668519,50,15.455052,19.213466,176.68171,83.040404,259.72212,344.39063,1243.086,11870.597,0.41154962,0.53654962,0.41154962,2.3688587,400,1,1,8,5000,10567.06,19890.936,16000,5000,5000,5000,5000,5000
623.2,2628.6206,2628.6206,2679.6104,-2938.8138,84.661576,84.661576,50,15.452629,19.208947,176.32883,82.874549,259.20338,343.86495,1242.9887,11869.668,0.41146563,0.53646563,0.41146563,2.3643125,400,1,1,8,5000,10566.231,19889.377,16000,5000,5000,5000,5000,5000
623.3,2619.8431,2619.8431,2673.9228,-2932.576,84.654648,84.654648,50,15.45021,19.204437,175.95456,82.698644,258.6532,343.30785,1242.8916,11868.741,0.41138182,0.53638182,0.41138182,2.3594784,400,1,1,8,5000,10565.404,19887.82,16000,5000,5000,5000,5000,5000
623.4,2610.7674,2610.7674,2667.9128,-2925.9846,84.647733,84.647733,50,15.447796,19.199937,175.55908,82.512766,258.07184,342.71958,1242.7947,11867.816,0.41129819,0.53629819,0.41129819,2.3543587,400,1,1,8,5000,10564.579,19886.266,16000,5000,5000,5000,5000,5000
623.5,2601.3981,2601.3981,2661.5831,-2919.0426,84.640835,84.640835,50,15.445388,19.195447,175.14256,82.317002,257.45956,342.10039,1242.6981,11866.892,0.41121475,0.53621475,0.41121475,2.3489556,400,1,1,8,5000,10563.755,19884.716,16000,5000,5000,5000,5000,5000
623.6,2591.7399,2591.7399,2654.9366,-2911.7532,84.633953,84.633953,50,15.442985,19.190968,174.70519,82.111442,256.81664,341.45059,1242.6016,11865.971,0.41113152,0.53613152,0.41113152,2.3432717,400,1,1,8,5000,10562.934,19883.169,16000,5000,5000,5000,5000,5000
623.7,2581.7977,2581.7977,2647.9765,-2904.1199,84.627087,84.627087,50,15.440588,19.186499,174.24719,81.896181,256.14337,340.77046,1242.5054,11865.053,0.4110485,0.5360485,0.4110485,2.3373097,400,1,1,8,5000,10562.114,19881.626,16000,5000,5000,5000,5000,5000
623.8,2571.5766,2571.5766,2640.7061,-2896.1462,84.62024,84.62024,50,15.438197,19.182043,173.76877,81.671323,255.44009,340.06033,1242.4094,11864.136,0.4109657,0.5359657,0.4109657,2.3310723,400,1,1,8,5000,10561.296,19880.086,16000,5000,5000,5000,5000,5000
623.9,2561.0818,2561.0818,2633.1289,-2887.836,84.613411,84.613411,50,15.435812,19.177599,173.27016,81.436975,254.70713,339.32055,1242.3137,11863.222,0.41088313,0.53588313,0.41088313,2.3245625,400,1,1,8,5000,10560.48,19878.551,16000,5000,5000,5000,5000,5000
624,2550.3189,2550.3189,2625.2484,-2879.1933,84.606602,84.606602,50,15.433434,19.173167,172.7516,81.193251,253.94485,338.55145,1242.2183,11862.311,0.41080081,0.53580081,0.41080081,2.3177837,400,1,1,8,5000,10559.667,19877.02,16000,5000,5000,5000,5000,5000
624.1,2539.2933,2539.2933,2617.0687,-2870.2223,84.599812,84.599812,50,15.431063,19.168749,172.21334,80.94027,253.15361,337.75342,1242.1232,11861.402,0.41071873,0.53571873,0.41071873,2.3107389,400,1,1,8,5000,10558.856,19875.493,16000,5000,5000,5000,5000,5000
624.2,2528.0107,2528.0107,2608.5937,-2860.9275,84.593044,84.593044,50,15.428699,19.164345,171.65565,80.678157,252.33381,336.92685,1242.0283,11860.497,0.41063691,0.53563691,0.41063691,2.3034319,400,1,1,8,5000,10558.047,19873.971,16000,5000,5000,5000,5000,5000
624.3,2516.4771,2516.4771,2599.8277,-2851.3135,84.586297,84.586297,50,15.426343,19.159954,171.07881,80.407042,251.48585,336.07215,1241.9337,11859.594,0.41055535,0.53555535,0.41055535,2.2958661,400,1,1,8,5000,10557.241,19872.453,16000,5000,5000,5000,5000,5000
624.4,2504.6984,2504.6984,2590.7749,-2841.3851,84.579573,84.579573,50,15.423994,19.155579,170.48311,80.12706,250.61017,335.18974,1241.8395,11858.694,0.41047408,0.53547408,0.41047408,2.2880454,400,1,1,8,5000,10556.437,19870.94,16000,5000,5000,5000,5000,5000
624.5,2492.6809,2492.6809,2581.4401,-2831.1472,84.572872,84.572872,50,15.421653,19.151218,169.86883,79.838352,249.70719,334.28006,1241.7456,11857.797,0.41039309,0.53539309,0.41039309,2.2799737,400,1,1,8,5000,10555.636,19869.432,16000,5000,5000,5000,5000,5000
624.6,2480.4308,2480.4308,2571.8278,-2820.6051,84.566194,84.566194,50,15.419321,19.146874,169.23631,79.541065,248.77737,333.34357,1241.652,11856.903,0.41031239,0.53531239,0.41031239,2.2716551,400,1,1,8,5000,10554.837,19867.929,16000,5000,5000,5000,5000,5000
624.7,2467.9546,2467.9546,2561.9429,-2809.7641,84.559541,84.559541,50,15.416997,19.142545,168.58585,79.235348,247.82119,332.38074,1241.5587,11856.013,0.41023199,0.53523199,0.41023199,2.263094,400,1,1,8,5000,10554.042,19866.432,16000,5000,5000,5000,5000,5000
624.8,2455.2589,2455.2589,2551.7906,-2798.6297,84.552914,84.552914,50,15.414681,19.138232,167.91778,78.921359,246.83914,331.39206,1241.4659,11855.126,0.4101519,0.5351519,0.4101519,2.2542946,400,1,1,8,5000,10553.249,19864.94,16000,5000,5000,5000,5000,5000
624.9,2442.3503,2442.3503,2541.376,-2787.2077,84.546312,84.546312,50,15.412375,19.133937,167.23246,78.599257,245.83172,330.37803,1241.3733,11854.242,0.41007213,0.53507213,0.41007213,2.2452615,400,1,1,8,5000,10552.46,19863.454,16000,5000,5000,5000,5000,5000
625,2429.2356,2429.2356,2530.7044,-2775.5038,84.539736,84.539736,50,15.410077,19.129659,166.53023,78.269208,244.79944,329.33918,1241.2812,11853.362,0.40999268,0.53499268,0.40999268,2.2359993,400,1,1,8,5000,10551.673,19861.973,16000,5000,5000,5000,5000,5000
625.1,2415.9218,2415.9218,2519.7814,-2763.5242,84.533188,84.533188,50,15.407789,19.125399,165.81145,77.931383,243.74284,328.27603,1241.1894,11852.486,0.40991357,0.53491357,0.40991357,2.226513,400,1,1,8,5000,10550.89,19860.499,16000,5000,5000,5000,5000,5000
625.2,2402.416,2402.416,2508.6126,-2751.2751,84.526667,84.526667,50,15.405511,19.121157,165.0765,77.585957,242.66246,327.18913,1241.098,11851.613,0.4098348,0.5348348,0.4098348,2.2168073,400,1,1,8,5000,10550.11,19859.03,16000,5000,5000,5000,5000,5000
625.3,2388.7252,2388.7252,2497.2038,-2738.7627,84.520175,84.520175,50,15.403242,19.116933,164.32576,77.233107,241.55887,326.07904,1241.007,11850.744,0.40975637,0.53475637,0.40975637,2.2068874,400,1,1,8,5000,10549.333,19857.568,16000,5000,5000,5000,5000,5000
625.4,2374.8567,2374.8567,2485.5609,-2725.9936,84.513712,84.513712,50,15.400984,19.112728,163.55961,76.873019,240.43263,324.94634,1240.9164,11849.879,0.4096783,0.5346783,0.4096783,2.1967584,400,1,1,8,5000,10548.559,19856.112,16000,5000,5000,5000,5000,5000
625.5,2360.8178,2360.8178,2473.6901,-2712.9744,84.507278,84.507278,50,15.398735,19.108543,162.77846,76.505878,239.28434,323.79162,1240.8262,11849.018,0.4096006,0.5346006,0.4096006,2.1864257,400,1,1,8,5000,10547.789,19854.662,16000,5000,5000,5000,5000,5000
625.6,2346.616,2346.616,2461.5974,-2699.712,84.500875,84.500875,50,15.396497,19.104377,161.98272,76.131877,238.1146,322.61547,1240.7365,11848.161,0.40952326,0.53452326,0.40952326,2.1758947,400,1,1,8,5000,10547.023,19853.22,16000,5000,5000,5000,5000,5000
625.7,2332.2589,2332.2589,2449.2892,-2686.2132,84.494502,84.494502,50,15.39427,19.100232,161.17279,75.751212,236.924,321.4185,1240.6471,11847.307,0.40944629,0.53444629,0.40944629,2.165171,400,1,1,8,5000,10546.26,19851.783,16000,5000,5000,5000,5000,5000
625.8,2317.7539,2317.7539,2436.7719,-2672.4851,84.48816,84.48816,50,15.392053,19.096107,160.34911,75.364081,235.71319,320.20135,1240.5582,11846.459,0.40936971,0.53436971,0.40936971,2.1542601,400,1,1,8,5000,10545.501,19850.354,16000,5000,5000,5000,5000,5000
625.9,2303.1087,2303.1087,2424.0522,-2658.535,84.48185,84.48185,50,15.389848,19.092002,159.5121,74.970687,234.48279,318.96464,1240.4698,11845.614,0.40929352,0.53429352,0.40929352,2.1431678,400,1,1,8,5000,10544.745,19848.932,16000,5000,5000,5000,5000,5000
626,2288.3311,2288.3311,2411.1366,-2644.3701,84.475572,84.475572,50,15.387653,19.087919,158.6622,74.571236,233.23344,317.70901,1240.3818,11844.774,0.40921771,0.53421771,0.40921771,2.1319001,400,1,1,8,5000,10543.993,19847.517,16000,5000,5000,5000,5000,5000
626.1,2273.4289,2273.4289,2398.032,-2629.9978,84.469327,84.469327,50,15.38547,19.083857,157.79987,74.165939,231.96581,316.43514,1240.2943,11843.938,0.40914231,0.53414231,0.40914231,2.1204628,400,1,1,8,5000,10543.245,19846.109,16000,5000,5000,5000,5000,5000
626.2,2258.41,2258.41,2384.7452,-2615.4258,84.463116,84.463116,50,15.383299,19.079817,156.92555,73.755007,230.68055,315.14367,1240.2072,11843.106,0.40906732,0.53406732,0.40906732,2.108862,400,1,1,8,5000,10542.501,19844.708,16000,5000,5000,5000,5000,5000
626.3,2243.2822,2243.2822,2371.2832,-2600.6616,84.456937,84.456937,50,15.381139,19.075799,156.03969,73.338657,229.37835,313.83529,1240.1206,11842.279,0.40899273,0.53399273,0.40899273,2.0971038,400,1,1,8,5000,10541.761,19843.315,16000,5000,5000,5000,5000,5000
626.4,2228.0534,2228.0534,2357.6531,-2585.713,84.450793,84.450793,50,15.378991,19.071803,155.14278,72.917107,228.05989,312.51068,1240.0345,11841.457,0.40891856,0.53391856,0.40891856,2.0851945,400,1,1,8,5000,10541.025,19841.929,16000,5000,5000,5000,5000,5000
626.5,2212.7318,2212.7318,2343.862,-2570.5879,84.444684,84.444684,50,15.376854,19.067829,154.23527,72.490578,226.72585,311.17053,1239.9488,11840.639,0.40884481,0.53384481,0.40884481,2.0731403,400,1,1,8,5000,10540.293,19840.551,16000,5000,5000,5000,5000,5000
626.6,2197.3253,2197.3253,2329.9172,-2555.2942,84.438609,84.438609,50,15.37473,19.063879,153.31765,72.059295,225.37694,309.81555,1239.8636,11839.826,0.40877148,0.53377148,0.40877148,2.0609477,400,1,1,8,5000,10539.565,19839.181,16000,5000,5000,5000,5000,5000
626.7,2181.8419,2181.8419,2315.826,-2539.8399,84.43257,84.43257,50,15.372619,19.059951,152.39039,71.623484,224.01388,308.44645,1239.779,11839.017,0.40869858,0.53369858,0.40869858,2.0486231,400,1,1,8,5000,10538.841,19837.818,16000,5000,5000,5000,5000,5000
626.8,2166.2898,2166.2898,2301.5957,-2524.2331,84.426566,84.426566,50,15.370519,19.056047,151.45399,71.183373,222.63736,307.06392,1239.6948,11838.213,0.40862612,0.53362612,0.40862612,2.036173,400,1,1,8,5000,10538.121,19836.464,16000,5000,5000,5000,5000,5000
626.9,2150.677,2150.677,2287.2339,-2508.482,84.420598,84.420598,50,15.368432,19.052166,150.50892,70.739193,221.24812,305.66871,1239.6111,11837.415,0.4085541,0.5335541,0.4085541,2.023604,400,1,1,8,5000,10537.406,19835.117,16000,5000,5000,5000,5000,5000
627,2135.0117,2135.0117,2272.7481,-2492.5949,84.414667,84.414667,50,15.366358,19.048309,149.5557,70.291177,219.84687,304.26154,1239.528,11836.62,0.40848251,0.53348251,0.40848251,2.0109227,400,1,1,8,5000,10536.695,19833.778,16000,5000,5000,5000,5000,5000
627.1,2119.3019,2119.3019,2258.1457,-2476.5801,84.408772,84.408772,50,15.364296,19.044475,148.59481,69.839559,218.43436,302.84314,1239.4453,11835.831,0.40841137,0.53341137,0.40841137,1.9981358,400,1,1,8,5000,10535.988,19832.448,16000,5000,5000,5000,5000,5000
627.2,2103.5558,2103.5558,2243.4346,-2460.4459,84.402914,84.402914,50,15.362248,19.040666,147.62675,69.384574,217.01133,301.41424,1239.3632,11835.047,0.40834068,0.53334068,0.40834068,1.9852501,400,1,1,8,5000,10535.285,19831.125,16000,5000,5000,5000,5000,5000
627.3,2087.7815,2087.7815,2228.6222,-2444.2007,84.397093,84.397093,50,15.360212,19.036881,146.65204,68.92646,215.5785,299.9756,1239.2816,11834.268,0.40827045,0.53327045,0.40827045,1.9722723,400,1,1,8,5000,10534.587,19829.811,16000,5000,5000,5000,5000,5000
627.4,2071.987,2071.987,2213.7164,-2427.853,84.39131,84.39131,50,15.358189,19.033121,145.67118,68.465456,214.13664,298.52795,1239.2005,11833.493,0.40820066,0.53320066,0.40820066,1.9592092,400,1,1,8,5000,10533.894,19828.506,16000,5000,5000,5000,5000,5000
627.5,2056.1805,2056.1805,2198.7249,-2411.4114,84.385564,84.385564,50,15.356179,19.029385,144.68468,68.001801,212.68648,297.07205,1239.1199,11832.724,0.40813133,0.53313133,0.40813133,1.9460678,400,1,1,8,5000,10533.204,19827.208,16000,5000,5000,5000,5000,5000
627.6,2040.37,2040.37,2183.6554,-2394.8842,84.379856,84.379856,50,15.354182,19.025674,143.69305,67.535735,211.22879,295.60864,1239.0399,11831.96,0.40806246,0.53306246,0.40806246,1.9328548,400,1,1,8,5000,10532.52,19825.919,16000,5000,5000,5000,5000,5000
627.7,2024.5634,2024.5634,2168.5158,-2378.2801,84.374186,84.374186,50,15.352199,19.021987,142.69681,67.0675,209.76431,294.13849,1238.9604,11831.2,0.40799406,0.53299406,0.40799406,1.9195772,400,1,1,8,5000,10531.839,19824.639,16000,5000,5000,5000,5000,5000
627.8,2008.7689,2008.7689,2153.3139,-2361.6077,84.368555,84.368555,50,15.350229,19.018326,141.69646,66.597337,208.2938,292.66235,1238.8814,11830.446,0.40792611,0.53292611,0.40792611,1.9062419,400,1,1,8,5000,10531.163,19823.366,16000,5000,5000,5000,5000,5000
627.9,1992.9943,1992.9943,2138.0575,-2344.8755,84.362961,84.362961,50,15.348272,19.014689,140.69253,66.125489,206.81802,291.18098,1238.803,11829.697,0.40785864,0.53285864,0.40785864,1.8928558,400,1,1,8,5000,10530.492,19822.103,16000,5000,5000,5000,5000,5000
628,1977.2475,1977.2475,2122.7544,-2328.0921,84.357407,84.357407,50,15.346329,19.011078,139.68553,65.652197,205.33772,289.69513,1238.7251,11828.953,0.40779162,0.53279162,0.40779162,1.8794259,400,1,1,8,5000,10529.825,19820.848,16000,5000,5000,5000,5000,5000
628.1,1961.5364,1961.5364,2107.4125,-2311.2661,84.351891,84.351891,50,15.344399,19.007492,138.67597,65.177705,203.85367,288.20556,1238.6477,11828.215,0.40772508,0.53272508,0.40772508,1.8659592,400,1,1,8,5000,10529.163,19819.602,16000,5000,5000,5000,5000,5000
628.2,1945.8687,1945.8687,2092.0395,-2294.4062,84.346413,84.346413,50,15.342482,19.003931,137.66437,64.702254,202.36662,286.71304,1238.5709,11827.481,0.407659,0.532659,0.407659,1.8524625,400,1,1,8,5000,10528.506,19818.364,16000,5000,5000,5000,5000,5000
628.3,1930.2522,1930.2522,2076.6434,-2277.5208,84.340975,84.340975,50,15.340579,19.000395,136.65125,64.226086,200.87733,285.21831,1238.4946,11826.753,0.40759339,0.53259339,0.40759339,1.8389428,400,1,1,8,5000,10527.853,19817.135,16000,5000,5000,5000,5000,5000
628.4,1914.6946,1914.6946,2061.232,-2260.6185,84.335575,84.335575,50,15.33869,18.996885,135.63711,63.749442,199.38655,283.72213,1238.4189,11826.029,0.40752826,0.53252826,0.40752826,1.825407,400,1,1,8,5000,10527.204,19815.914,16000,5000,5000,5000,5000,5000
628.5,1899.2033,1899.2033,2045.8129,-2243.7079,84.330214,84.330214,50,15.336814,18.9934,134.62248,63.272564,197.89504,282.22525,1238.3437,11825.311,0.40746359,0.53246359,0.40746359,1.811862,400,1,1,8,5000,10526.561,19814.702,16000,5000,5000,5000,5000,5000
628.6,1883.786,1883.786,2030.394,-2226.7975,84.324892,84.324892,50,15.334951,18.989941,133.60785,62.795691,196.40354,280.72844,1238.2691,11824.598,0.40739939,0.53239939,0.40739939,1.7983148,400,1,1,8,5000,10525.922,19813.499,16000,5000,5000,5000,5000,5000
628.7,1868.45,1868.45,2014.983,-2209.8958,84.319609,84.319609,50,15.333102,18.986506,132.59375,62.319062,194.91281,279.23242,1238.1949,11823.891,0.40733566,0.53233566,0.40733566,1.7847721,400,1,1,8,5000,10525.287,19812.305,16000,5000,5000,5000,5000,5000
628.8,1853.2026,1853.2026,1999.5875,-2193.0111,84.314364,84.314364,50,15.331267,18.983097,131.58067,61.842914,193.42358,277.73795,1238.1214,11823.188,0.4072724,0.5322724,0.4072724,1.7712408,400,1,1,8,5000,10524.657,19811.119,16000,5000,5000,5000,5000,5000
628.9,1838.051,1838.051,1984.2153,-2176.1519,84.309159,84.309159,50,15.329445,18.979714,130.56911,61.367484,191.9366,276.24576,1238.0483,11822.491,0.40720961,0.53220961,0.40720961,1.7577277,400,1,1,8,5000,10524.032,19809.942,16000,5000,5000,5000,5000,5000
629,1823.0024,1823.0024,1968.8739,-2159.3265,84.303992,84.303992,50,15.327637,18.976355,129.55959,60.893007,190.45259,274.75659,1237.9758,11821.799,0.40714729,0.53214729,0.40714729,1.7442396,400,1,1,8,5000,10523.411,19808.773,16000,5000,5000,5000,5000,5000
629.1,1808.0638,1808.0638,1953.5708,-2142.5431,84.298864,84.298864,50,15.325842,18.973022,128.55258,60.419715,188.9723,273.27116,1237.9039,11821.111,0.40708543,0.53208543,0.40708543,1.7307831,400,1,1,8,5000,10522.795,19807.614,16000,5000,5000,5000,5000,5000
629.2,1793.2421,1793.2421,1938.3135,-2125.8099,84.293775,84.293775,50,15.32406,18.969714,127.5486,59.94784,187.49644,271.79021,1237.8325,11820.429,0.40702404,0.53202404,0.40702404,1.7173648,400,1,1,8,5000,10522.183,19806.462,16000,5000,5000,5000,5000,5000
629.3,1778.5441,1778.5441,1923.1094,-2109.1351,84.288724,84.288724,50,15.322292,18.966431,126.54811,59.477611,186.02572,270.31444,1237.7616,11819.753,0.40696311,0.53196311,0.40696311,1.7039914,400,1,1,8,5000,10521.576,19805.32,16000,5000,5000,5000,5000,5000
629.4,1763.9765,1763.9765,1907.9659,-2092.5268,84.283711,84.283711,50,15.320538,18.963173,125.55161,59.009255,184.56086,268.84457,1237.6912,11819.081,0.40690265,0.53190265,0.40690265,1.6906695,400,1,1,8,5000,10520.974,19804.186,16000,5000,5000,5000,5000,5000
629.5,1749.5457,1749.5457,1892.8902,-2075.9928,84.278736,84.278736,50,15.318796,18.95994,124.55957,58.542997,183.10257,267.3813,1237.6214,11818.414,0.40684264,0.53184264,0.40684264,1.6774054,400,1,1,8,5000,10520.376,19803.06,16000,5000,5000,5000,5000,5000
629.6,1735.2582,1735.2582,1877.8896,-2059.5411,84.2738,84.2738,50,15.317068,18.956732,123.57247,58.079059,181.65153,265.92532,1237.5521,11817.752,0.40678309,0.53178309,0.40678309,1.6642055,400,1,1,8,5000,10519.782,19801.943,16000,5000,5000,5000,5000,5000
629.7,1721.1203,1721.1203,1862.971,-2043.1794,84.268901,84.268901,50,15.315353,18.953548,122.59077,57.61766,180.20843,264.47733,1237.4834,11817.096,0.40672399,0.53172399,0.40672399,1.6510763,400,1,1,8,5000,10519.193,19800.834,16000,5000,5000,5000,5000,5000
629.8,1707.1381,1707.1381,1848.1415,-2026.9155,84.264039,84.264039,50,15.313651,18.950388,121.61493,57.159017,178.77395,263.03799,1237.4151,11816.444,0.40666535,0.53166535,0.40666535,1.6380238,400,1,1,8,5000,10518.609,19799.734,16000,5000,5000,5000,5000,5000
629.9,1693.3176,1693.3176,1833.4081,-2010.7568,84.259216,84.259216,50,15.311962,18.947253,120.64541,56.703343,177.34875,261.60797,1237.3474,11815.797,0.40660715,0.53160715,0.40660715,1.6250544,400,1,1,8,5000,10518.029,19798.642,16000,5000,5000,5000,5000,5000
630,1679.6646,1679.6646,1818.7775,-1994.711,84.254429,84.254429,50,15.310286,18.944143,119.68266,56.250849,175.93351,260.18794,1237.2802,11815.156,0.4065494,0.5315494,0.4065494,1.612174,400,1,1,8,5000,10517.453,19797.558,16000,5000,5000,5000,5000,5000
630.1,1666.1849,1666.1849,1804.2564,-1978.7852,84.249679,84.249679,50,15.308623,18.941056,118.72711,55.801743,174.52886,258.77853,1237.2135,11814.519,0.4064921,0.5314921,0.4064921,1.5993886,400,1,1,8,5000,10516.882,19796.483,16000,5000,5000,5000,5000,5000
630.2,1652.8839,1652.8839,1789.8514,-1962.9868,84.244965,84.244965,50,15.306972,18.937993,117.77921,55.356228,173.13544,257.3804,1237.1473,11813.887,0.40643523,0.53143523,0.40643523,1.5867042,400,1,1,8,5000,10516.315,19795.416,16000,5000,5000,5000,5000,5000
630.3,1639.7671,1639.7671,1775.569,-1947.3228,84.240288,84.240288,50,15.305335,18.934954,116.83937,54.914504,171.75387,255.99416,1237.0816,11813.259,0.4063788,0.5313788,0.4063788,1.5741264,400,1,1,8,5000,10515.752,19794.357,16000,5000,5000,5000,5000,5000
630.4,1626.8396,1626.8396,1761.4155,-1931.8003,84.235647,84.235647,50,15.303709,18.931938,115.90802,54.476768,170.38478,254.62043,1237.0164,11812.637,0.4063228,0.5313228,0.4063228,1.561661,400,1,1,8,5000,10515.194,19793.306,16000,5000,5000,5000,5000,5000
630.5,1614.1065,1614.1065,1747.3972,-1916.426,84.231041,84.231041,50,15.302097,18.928945,114.98556,54.043212,169.02877,253.25981,1236.9517,11812.019,0.40626722,0.53126722,0.40626722,1.5493134,400,1,1,8,5000,10514.64,19792.263,16000,5000,5000,5000,5000,5000
630.6,1601.5728,1601.5728,1733.5202,-1901.2066,84.226471,84.226471,50,15.300496,18.925975,114.07239,53.614025,167.68642,251.91289,1236.8875,11811.406,0.40621207,0.53121207,0.40621207,1.5370893,400,1,1,8,5000,10514.09,19791.228,16000,5000,5000,5000,5000,5000
630.7,1589.243,1589.243,1719.7904,-1886.1487,84.221936,84.221936,50,15.298908,18.923028,113.16892,53.189393,166.35831,250.58025,1236.8238,11810.797,0.40615734,0.53115734,0.40615734,1.5249938,400,1,1,8,5000,10513.544,19790.201,16000,5000,5000,5000,5000,5000
630.8,1577.1217,1577.1217,1706.2136,-1871.2587,84.217435,84.217435,50,15.297331,18.920104,112.27552,52.769494,165.04501,249.26245,1236.7606,11810.193,0.40610302,0.53110302,0.40610302,1.5130323,400,1,1,8,5000,10513.002,19789.181,16000,5000,5000,5000,5000,5000
630.9,1565.2132,1565.2132,1692.7957,-1856.5428,84.212968,84.212968,50,15.295767,18.917201,111.39257,52.354506,163.74707,247.96004,1236.6978,11809.594,0.40604911,0.53104911,0.40604911,1.5012097,400,1,1,8,5000,10512.465,19788.169,16000,5000,5000,5000,5000,5000
631,1553.5218,1553.5218,1679.542,-1842.007,84.208536,84.208536,50,15.294214,18.914321,110.52042,51.944599,162.46502,246.67356,1236.6355,11808.999,0.40599561,0.53099561,0.40599561,1.4895311,400,1,1,8,5000,10511.931,19787.165,16000,5000,5000,5000,5000,5000
631.1,1542.0514,1542.0514,1666.4581,-1827.6574,84.204136,84.204136,50,15.292673,18.911463,109.65945,51.53994,161.19939,245.40352,1236.5737,11808.409,0.4059425,0.5309425,0.4059425,1.4780013,400,1,1,8,5000,10511.402,19786.168,16000,5000,5000,5000,5000,5000
631.2,1530.8058,1530.8058,1653.549,-1813.4997,84.19977,84.19977,50,15.291144,18.908626,108.80998,51.140692,159.95068,244.15044,1236.5123,11807.822,0.40588978,0.53088978,0.40588978,1.4666249,400,1,1,8,5000,10510.876,19785.178,16000,5000,5000,5000,5000,5000
631.3,1519.7886,1519.7886,1640.8201,-1799.5394,84.195436,84.195436,50,15.289626,18.90581,107.97237,50.747012,158.71938,242.91481,1236.4513,11807.24,0.40583746,0.53083746,0.40583746,1.4554066,400,1,1,8,5000,10510.354,19784.196,16000,5000,5000,5000,5000,5000
631.4,1509.0031,1509.0031,1628.276,-1785.782,84.191134,84.191134,50,15.288119,18.903015,107.14692,50.359052,157.50597,241.6971,1236.3908,11806.663,0.40578551,0.53078551,0.40578551,1.4443507,400,1,1,8,5000,10509.836,19783.221,16000,5000,5000,5000,5000,5000
631.5,1498.4527,1498.4527,1615.9217,-1772.2326,84.186863,84.186863,50,15.286623,18.90024,106.33396,49.976959,156.31092,240.49778,1236.3308,11806.089,0.40573395,0.53073395,0.40573395,1.4334615,400,1,1,8,5000,10509.322,19782.253,16000,5000,5000,5000,5000,5000
