time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
631.6,1488.1403,1488.1403,1603.7617,-1758.8963,84.182624,84.182624,50,15.285138,18.897486,105.53378,49.600877,155.13466,239.31728,1236.2711,11805.52,0.40568275,0.53068275,0.40568275,1.4227432,400,1,1,8,5000,10508.812,19781.292,16000,5000,5000,5000,5000,5000
631.7,1478.0687,1478.0687,1591.8004,-1745.778,84.178415,84.178415,50,15.283663,18.894752,104.74668,49.230941,153.97762,238.15604,1236.2119,11804.954,0.40563192,0.53063192,0.40563192,1.4121996,400,1,1,8,5000,10508.305,19780.338,16000,5000,5000,5000,5000,5000
631.8,1468.2407,1468.2407,1580.0422,-1732.8824,84.174236,84.174236,50,15.282199,18.892037,103.97294,48.867283,152.84023,237.01446,1236.1531,11804.393,0.40558144,0.53058144,0.40558144,1.4018347,400,1,1,8,5000,10507.801,19779.391,16000,5000,5000,5000,5000,5000
631.9,1458.6584,1458.6584,1568.491,-1720.2138,84.170087,84.170087,50,15.280746,18.889342,103.21283,48.51003,151.72286,235.89295,1236.0947,11803.835,0.40553132,0.53053132,0.40553132,1.3916521,400,1,1,8,5000,10507.302,19778.45,16000,5000,5000,5000,5000,5000
632,1449.3243,1449.3243,1557.1508,-1707.7767,84.165967,84.165967,50,15.279302,18.886665,102.4666,48.159302,150.6259,234.79187,1236.0368,11803.282,0.40548155,0.53048155,0.40548155,1.3816552,400,1,1,8,5000,10506.805,19777.516,16000,5000,5000,5000,5000,5000
632.1,1440.2403,1440.2403,1546.0253,-1695.575,84.161876,84.161876,50,15.277869,18.884007,101.7345,47.815214,149.54971,233.71159,1235.9792,11802.732,0.40543211,0.53043211,0.40543211,1.3718475,400,1,1,8,5000,10506.312,19776.588,16000,5000,5000,5000,5000,5000
632.2,1431.4082,1431.4082,1535.118,-1683.6126,84.157812,84.157812,50,15.276445,18.881367,101.01676,47.477876,148.49463,232.65245,1235.9219,11802.185,0.405383,0.530383,0.405383,1.3622322,400,1,1,8,5000,10505.823,19775.667,16000,5000,5000,5000,5000,5000
632.3,1422.8296,1422.8296,1524.4324,-1671.8933,84.153776,84.153776,50,15.275031,18.878745,100.3136,47.147392,147.46099,231.61477,1235.8651,11801.642,0.40533423,0.53033423,0.40533423,1.3528122,400,1,1,8,5000,10505.337,19774.751,16000,5000,5000,5000,5000,5000
632.4,1414.5059,1414.5059,1513.9715,-1660.4206,84.149767,84.149767,50,15.273626,18.876141,99.625234,46.82386,146.44909,230.59886,1235.8086,11801.103,0.40528577,0.53028577,0.40528577,1.3435903,400,1,1,8,5000,10504.853,19773.842,16000,5000,5000,5000,5000,5000
632.5,1406.4383,1406.4383,1503.7383,-1649.1976,84.145784,84.145784,50,15.27223,18.873554,98.951854,46.507371,145.45922,229.60501,1235.7525,11800.567,0.40523762,0.53023762,0.40523762,1.3345694,400,1,1,8,5000,10504.373,19772.938,16000,5000,5000,5000,5000,5000
632.6,1398.6278,1398.6278,1493.7357,-1638.2274,84.141827,84.141827,50,15.270843,18.870983,98.293644,46.198013,144.49166,228.63348,1235.6968,11800.035,0.40518977,0.53018977,0.40518977,1.3257519,400,1,1,8,5000,10503.897,19772.041,16000,5000,5000,5000,5000,5000
632.7,1391.075,1391.075,1483.9663,-1627.5129,84.137895,84.137895,50,15.269465,18.868429,97.650776,45.895865,143.54664,227.68453,1235.6414,11799.506,0.40514223,0.53014223,0.40514223,1.3171402,400,1,1,8,5000,10503.423,19771.149,16000,5000,5000,5000,5000,5000
632.8,1383.7807,1383.7807,1474.4324,-1617.0568,84.133988,84.133988,50,15.268096,18.865891,97.023407,45.601001,142.62441,226.7584,1235.5863,11798.98,0.40509497,0.53009497,0.40509497,1.3087364,400,1,1,8,5000,10502.952,19770.262,16000,5000,5000,5000,5000,5000
632.9,1376.7452,1376.7452,1465.1362,-1606.8614,84.130104,84.130104,50,15.266735,18.863369,96.411683,45.313491,141.72517,225.85528,1235.5316,11798.457,0.405048,0.530048,0.405048,1.3005426,400,1,1,8,5000,10502.484,19769.381,16000,5000,5000,5000,5000,5000
633,1369.9685,1369.9685,1456.0798,-1596.9289,84.126244,84.126244,50,15.265382,18.860862,95.815736,45.033396,140.84913,224.97538,1235.4771,11797.938,0.4050013,0.5300013,0.4050013,1.2925605,400,1,1,8,5000,10502.018,19768.505,16000,5000,5000,5000,5000,5000
633.1,1363.4507,1363.4507,1447.265,-1587.2614,84.122407,84.122407,50,15.264038,18.858369,95.235686,44.760772,139.99646,224.11887,1235.423,11797.421,0.40495488,0.52995488,0.40495488,1.2847918,400,1,1,8,5000,10501.556,19767.634,16000,5000,5000,5000,5000,5000
633.2,1357.1914,1357.1914,1438.6933,-1577.8606,84.118592,84.118592,50,15.2627,18.855892,94.671639,44.49567,139.16731,223.2859,1235.3692,11796.907,0.40490871,0.52990871,0.40490871,1.2772381,400,1,1,8,5000,10501.096,19766.768,16000,5000,5000,5000,5000,5000
633.3,1351.1903,1351.1903,1430.3663,-1568.7281,84.114799,84.114799,50,15.261371,18.853428,94.123689,44.238134,138.36182,222.47662,1235.3157,11796.396,0.4048628,0.5298628,0.4048628,1.2699006,400,1,1,8,5000,10500.638,19765.907,16000,5000,5000,5000,5000,5000
633.4,1345.4466,1345.4466,1422.2851,-1559.8653,84.111026,84.111026,50,15.260049,18.850978,93.591915,43.9882,137.58012,221.69114,1235.2625,11795.888,0.40481713,0.52981713,0.40481713,1.2627804,400,1,1,8,5000,10500.183,19765.051,16000,5000,5000,5000,5000,5000
633.5,1339.9594,1339.9594,1414.4508,-1551.2731,84.107274,84.107274,50,15.258733,18.848541,93.076386,43.745901,136.82229,220.92956,1235.2095,11795.382,0.40477171,0.52977171,0.40477171,1.2558785,400,1,1,8,5000,10499.731,19764.199,16000,5000,5000,5000,5000,5000
633.6,1334.7277,1334.7277,1406.8642,-1542.9526,84.103542,84.103542,50,15.257425,18.846116,92.577154,43.511262,136.08842,220.19196,1235.1568,11794.879,0.40472651,0.52972651,0.40472651,1.2491957,400,1,1,8,5000,10499.281,19763.352,16000,5000,5000,5000,5000,5000
633.7,1329.7502,1329.7502,1399.5258,-1534.9044,84.099828,84.099828,50,15.256123,18.843705,92.094261,43.284303,135.37856,219.47839,1235.1044,11794.378,0.40468154,0.52968154,0.40468154,1.2427325,400,1,1,8,5000,10498.833,19762.509,16000,5000,5000,5000,5000,5000
633.8,1325.0254,1325.0254,1392.4361,-1527.1289,84.096133,84.096133,50,15.254828,18.841305,91.627735,43.065035,134.69277,218.7889,1235.0522,11793.88,0.40463678,0.52963678,0.40463678,1.2364894,400,1,1,8,5000,10498.387,19761.67,16000,5000,5000,5000,5000,5000
633.9,1320.5517,1320.5517,1385.5954,-1519.6265,84.092456,84.092456,50,15.253539,18.838917,91.177589,42.853467,134.03106,218.12351,1235.0003,11793.384,0.40459223,0.52959223,0.40459223,1.2304665,400,1,1,8,5000,10497.944,19760.835,16000,5000,5000,5000,5000,5000
634,1316.3271,1316.3271,1379.0037,-1512.3971,84.088797,84.088797,50,15.252256,18.83654,90.743826,42.649598,133.39342,217.48222,1234.9485,11792.89,0.40454789,0.52954789,0.40454789,1.2246641,400,1,1,8,5000,10497.502,19760.004,16000,5000,5000,5000,5000,5000
634.1,1312.3496,1312.3496,1372.6607,-1505.4405,84.085154,84.085154,50,15.250979,18.834175,90.326433,42.453423,132.77986,216.86501,1234.8971,11792.398,0.40450373,0.52950373,0.40450373,1.2190818,400,1,1,8,5000,10497.063,19759.177,16000,5000,5000,5000,5000,5000
634.2,1308.6169,1308.6169,1366.5661,-1498.7564,84.081526,84.081526,50,15.249708,18.831819,89.925386,42.264932,132.19032,216.27184,1234.8458,11791.909,0.40445977,0.52945977,0.40445977,1.2137195,400,1,1,8,5000,10496.625,19758.353,16000,5000,5000,5000,5000,5000
634.3,1305.1266,1305.1266,1360.7194,-1492.3441,84.077915,84.077915,50,15.248441,18.829473,89.540648,42.084105,131.62475,215.70267,1234.7947,11791.421,0.40441598,0.52941598,0.40441598,1.2085767,400,1,1,8,5000,10496.189,19757.533,16000,5000,5000,5000,5000,5000
634.4,1301.8761,1301.8761,1355.1197,-1486.2028,84.074318,84.074318,50,15.24718,18.827138,89.172168,41.910919,131.08309,215.1574,1234.7439,11790.935,0.40437236,0.52937236,0.40437236,1.2036527,400,1,1,8,5000,10495.755,19756.716,16000,5000,5000,5000,5000,5000
634.5,1298.8626,1298.8626,1349.7661,-1480.3314,84.070735,84.070735,50,15.245924,18.824811,88.819882,41.745344,130.56523,214.63596,1234.6932,11790.451,0.4043289,0.5293289,0.4043289,1.1989467,400,1,1,8,5000,10495.323,19755.902,16000,5000,5000,5000,5000,5000
634.6,1296.083,1296.083,1344.6575,-1474.7286,84.067165,84.067165,50,15.244672,18.822493,88.483714,41.587346,130.07106,214.13823,1234.6427,11789.969,0.4042856,0.5292856,0.4042856,1.1944578,400,1,1,8,5000,10494.892,19755.091,16000,5000,5000,5000,5000,5000
634.7,1293.5342,1293.5342,1339.7925,-1469.3929,84.063609,84.063609,50,15.243425,18.820183,88.163576,41.436881,129.60046,213.66407,1234.5923,11789.488,0.40424245,0.52924245,0.40424245,1.1901847,400,1,1,8,5000,10494.463,19754.283,16000,5000,5000,5000,5000,5000
634.8,1291.2128,1291.2128,1335.1695,-1464.3228,84.060064,84.060064,50,15.242183,18.817882,87.859367,41.293902,129.15327,213.21333,1234.5422,11789.009,0.40419944,0.52919944,0.40419944,1.1861262,400,1,1,8,5000,10494.035,19753.477,16000,5000,5000,5000,5000,5000
634.9,1289.1153,1289.1153,1330.7869,-1459.5162,84.056532,84.056532,50,15.240944,18.815588,87.570972,41.158357,128.72933,212.78586,1234.4922,11788.532,0.40415656,0.52915656,0.40415656,1.1822807,400,1,1,8,5000,10493.608,19752.675,16000,5000,5000,5000,5000,5000
635,1287.2381,1287.2381,1326.6427,-1454.9711,84.05301,84.05301,50,15.239709,18.813301,87.298267,41.030185,128.32845,212.38146,1234.4423,11788.056,0.40411381,0.52911381,0.40411381,1.1786465,400,1,1,8,5000,10493.183,19751.875,16000,5000,5000,5000,5000,5000
635.1,1285.5772,1285.5772,1322.7348,-1450.6852,84.049499,84.049499,50,15.238478,18.811021,87.041112,40.909322,127.95043,211.99993,1234.3926,11787.581,0.40407118,0.52907118,0.40407118,1.1752219,400,1,1,8,5000,10492.759,19751.077,16000,5000,5000,5000,5000,5000
635.2,1284.1286,1284.1286,1319.0609,-1446.656,84.045998,84.045998,50,15.23725,18.808748,86.799357,40.795698,127.59506,211.64105,1234.343,11787.107,0.40402866,0.52902866,0.40402866,1.1720049,400,1,1,8,5000,10492.337,19750.281,16000,5000,5000,5000,5000,5000
635.3,1282.8883,1282.8883,1315.6186,-1442.8807,84.042506,84.042506,50,15.236025,18.806481,86.572842,40.689236,127.26208,211.30458,1234.2935,11786.634,0.40398625,0.52898625,0.40398625,1.1689932,400,1,1,8,5000,10491.915,19749.487,16000,5000,5000,5000,5000,5000
635.4,1281.8518,1281.8518,1312.4053,-1439.3565,84.039023,84.039023,50,15.234804,18.804219,86.361391,40.589854,126.95125,210.99027,1234.2441,11786.163,0.40394393,0.52894393,0.40394393,1.1661846,400,1,1,8,5000,10491.495,19748.696,16000,5000,5000,5000,5000,5000
635.5,1281.0146,1281.0146,1309.4181,-1436.0804,84.035548,84.035548,50,15.233585,18.801963,86.164821,40.497466,126.66229,210.69783,1234.1948,11785.693,0.4039017,0.5289017,0.4039017,1.1635767,400,1,1,8,5000,10491.075,19747.906,16000,5000,5000,5000,5000,5000
635.6,1280.3723,1280.3723,1306.654,-1433.0489,84.03208,84.03208,50,15.232369,18.799711,85.982934,40.411979,126.39491,210.42699,1234.1457,11785.223,0.40385956,0.52885956,0.40385956,1.1611667,400,1,1,8,5000,10490.656,19747.117,16000,5000,5000,5000,5000,5000
635.7,1279.9199,1279.9199,1304.1099,-1430.2587,84.02862,84.02862,50,15.231155,18.797465,85.815524,40.333296,126.14882,210.17744,1234.0966,11784.754,0.4038175,0.5288175,0.4038175,1.158952,400,1,1,8,5000,10490.238,19746.331,16000,5000,5000,5000,5000,5000
635.8,1279.6526,1279.6526,1301.7825,-1427.7062,84.025166,84.025166,50,15.229944,18.795222,85.662371,40.261314,125.92368,209.94885,1234.0476,11784.286,0.40377551,0.52877551,0.40377551,1.1569296,400,1,1,8,5000,10489.821,19745.545,16000,5000,5000,5000,5000,5000
635.9,1279.5654,1279.5654,1299.6683,-1425.3874,84.021718,84.021718,50,15.228735,18.792983,85.523246,40.195926,125.71917,209.74089,1233.9987,11783.819,0.40373358,0.52873358,0.40373358,1.1550964,400,1,1,8,5000,10489.405,19744.761,16000,5000,5000,5000,5000,5000
636,1279.6531,1279.6531,1297.7636,-1423.2985,84.018275,84.018275,50,15.227527,18.790748,85.39791,40.137018,125.53493,209.5532,1233.9498,11783.353,0.40369171,0.52869171,0.40369171,1.1534493,400,1,1,8,5000,10488.989,19743.979,16000,5000,5000,5000,5000,5000
636.1,1279.9105,1279.9105,1296.0646,-1421.4352,84.014837,84.014837,50,15.226321,18.788516,85.286112,40.084473,125.37059,209.38542,1233.901,11782.887,0.40364989,0.52864989,0.40364989,1.1519848,400,1,1,8,5000,10488.573,19743.197,16000,5000,5000,5000,5000,5000
636.2,1280.332,1280.332,1294.5675,-1419.7932,84.011404,84.011404,50,15.225117,18.786287,85.187594,40.038169,125.22576,209.23717,1233.8523,11782.421,0.40360812,0.52860812,0.40360812,1.1506995,400,1,1,8,5000,10488.159,19742.416,16000,5000,5000,5000,5000,5000
636.3,1280.9122,1280.9122,1293.268,-1418.3681,84.007974,84.007974,50,15.223914,18.78406,85.102083,39.997979,125.10006,209.10804,1233.8035,11781.956,0.40356639,0.52856639,0.40356639,1.1495899,400,1,1,8,5000,10487.744,19741.636,16000,5000,5000,5000,5000,5000
636.4,1281.6455,1281.6455,1292.162,-1417.155,84.004548,84.004548,50,15.222712,18.781836,85.029303,39.963772,124.99308,208.99762,1233.7549,11781.491,0.40352469,0.52852469,0.40352469,1.148652,400,1,1,8,5000,10487.33,19740.857,16000,5000,5000,5000,5000,5000
636.5,1282.5262,1282.5262,1291.245,-1416.1494,84.001124,84.001124,50,15.221511,18.779613,84.968963,39.935413,124.90438,208.9055,1233.7062,11781.027,0.40348302,0.52848302,0.40348302,1.1478822,400,1,1,0,5000,10486.916,19740.078,16000,5000,5000,5000,5000,5000
636.6,1283.5483,1283.5483,1290.5126,-1415.3461,83.997703,83.997703,50,15.220311,18.777392,84.920766,39.91276,124.83353,208.83123,1233.6576,11780.563,0.40344137,0.52844137,0.40344137,1.1472763,400,1,1,0,5000,10486.503,19739.3,16000,5000,5000,5000,5000,5000
636.7,1284.7061,1284.7061,1289.96,-1414.7401,83.994284,83.994284,50,15.219111,18.775173,84.884405,39.89567,124.78008,208.77436,1233.609,11780.099,0.40339974,0.52839974,0.40339974,1.1468302,400,1,1,0,5000,10486.09,19738.522,16000,5000,5000,5000,5000,5000
636.8,1285.9934,1285.9934,1289.5825,-1414.3261,83.990867,83.990867,50,15.217912,18.772954,84.859566,39.883996,124.74356,208.73443,1233.5604,11779.635,0.40335812,0.52835812,0.40335812,1.1465398,400,1,1,0,5000,10485.677,19737.744,16000,5000,5000,5000,5000,5000
636.9,1287.4042,1287.4042,1289.3752,-1414.0988,83.98745,83.98745,50,15.216714,18.770736,84.845925,39.877585,124.72351,208.71096,1233.5119,11779.171,0.4033165,0.5283165,0.4033165,1.1464006,400,1,1,0,5000,10485.264,19736.967,16000,5000,5000,5000,5000,5000
637,1288.9323,1288.9323,1289.3331,-1414.0525,83.984034,83.984034,50,15.215515,18.768519,84.843152,39.876281,124.71943,208.70347,1233.4633,11778.707,0.40327489,0.52827489,0.40327489,1.1464083,400,1,1,0,5000,10484.851,19736.19,16000,5000,5000,5000,5000,5000
637.1,1290.5715,1290.5715,1289.4509,-1414.1818,83.980618,83.980618,50,15.214317,18.766301,84.850906,39.879926,124.73083,208.71145,1233.4147,11778.243,0.40323327,0.52823327,0.40323327,1.1465582,400,1,1,0,5000,10484.438,19735.413,16000,5000,5000,5000,5000,5000
637.2,1292.3153,1292.3153,1289.7235,-1414.4807,83.977202,83.977202,50,15.213118,18.764084,84.868843,39.888356,124.7572,208.7344,1233.3661,11777.779,0.40319165,0.52819165,0.40319165,1.1468458,400,1,1,0,5000,10484.025,19734.635,16000,5000,5000,5000,5000,5000
637.3,1294.1576,1294.1576,1290.1455,-1414.9435,83.973786,83.973786,50,15.21192,18.761866,84.89661,39.901407,124.79802,208.7718,1233.3175,11777.315,0.40315001,0.52815001,0.40315001,1.1472662,400,1,1,0,5000,10483.612,19733.858,16000,5000,5000,5000,5000,5000
637.4,1296.0917,1296.0917,1290.7113,-1415.5641,83.970368,83.970368,50,15.21072,18.759648,84.933846,39.918907,124.85275,208.82312,1233.2689,11776.85,0.40310836,0.52810836,0.40310836,1.1478147,400,1,1,0,5000,10483.199,19733.08,16000,5000,5000,5000,5000,5000
637.5,1298.1113,1298.1113,1291.4155,-1416.3364,83.966949,83.966949,50,15.209521,18.757428,84.980185,39.940687,124.92087,208.88782,1233.2202,11776.385,0.40306669,0.52806669,0.40306669,1.1484862,400,1,1,0,5000,10482.785,19732.302,16000,5000,5000,5000,5000,5000
637.6,1300.2098,1300.2098,1292.2524,-1417.2543,83.963529,83.963529,50,15.208321,18.755208,85.035255,39.96657,125.00183,208.96535,1233.1715,11775.92,0.40302499,0.52802499,0.40302499,1.1492759,400,1,1,0,5000,10482.372,19731.523,16000,5000,5000,5000,5000,5000
637.7,1302.3806,1302.3806,1293.2163,-1418.3113,83.960106,83.960106,50,15.20712,18.752987,85.098679,39.996379,125.09506,209.05516,1233.1228,11775.455,0.40298326,0.52798326,0.40298326,1.1501785,400,1,1,0,5000,10481.958,19730.744,16000,5000,5000,5000,5000,5000
637.8,1304.6172,1304.6172,1294.3012,-1419.5012,83.956681,83.956681,50,15.205918,18.750763,85.170072,40.029934,125.20001,209.15669,1233.074,11774.989,0.40294149,0.52794149,0.40294149,1.151189,400,1,1,8,5000,10481.544,19729.964,16000,5000,5000,5000,5000,5000
637.9,1306.9128,1306.9128,1295.5013,-1420.8174,83.953254,83.953254,50,15.204715,18.748539,85.249047,40.067052,125.3161,209.26935,1233.0252,11774.523,0.40289969,0.52789969,0.40289969,1.152302,400,1,1,8,5000,10481.129,19729.184,16000,5000,5000,5000,5000,5000
638,1309.2608,1309.2608,1296.8107,-1422.2535,83.949823,83.949823,50,15.203511,18.746312,85.335209,40.107548,125.44276,209.39258,1232.9763,11774.057,0.40285785,0.52785785,0.40285785,1.1535124,400,1,1,8,5000,10480.714,19728.403,16000,5000,5000,5000,5000,5000
638.1,1311.6546,1311.6546,1298.2233,-1423.8027,83.94639,83.94639,50,15.202306,18.744084,85.428162,40.151236,125.5794,209.52579,1232.9274,11773.59,0.40281597,0.52781597,0.40281597,1.1548147,400,1,1,8,5000,10480.299,19727.621,16000,5000,5000,5000,5000,5000
638.2,1314.0874,1314.0874,1299.733,-1425.4584,83.942953,83.942953,50,15.2011,18.741853,85.527504,40.197927,125.72543,209.66838,1232.8784,11773.122,0.40277404,0.52777404,0.40277404,1.1562035,400,1,1,8,5000,10479.883,19726.839,16000,5000,5000,5000,5000,5000
638.3,1316.5526,1316.5526,1301.3336,-1427.2138,83.939512,83.939512,50,15.199892,18.73962,85.63283,40.24743,125.88026,209.81977,1232.8294,11772.654,0.40273207,0.52773207,0.40273207,1.1576734,400,1,1,8,5000,10479.467,19726.055,16000,5000,5000,5000,5000,5000
638.4,1319.0434,1319.0434,1303.0189,-1429.0622,83.936068,83.936068,50,15.198684,18.737384,85.74373,40.299553,126.04328,209.97935,1232.7803,11772.185,0.40269004,0.52769004,0.40269004,1.1592188,400,1,1,8,5000,10479.05,19725.271,16000,5000,5000,5000,5000,5000
638.5,1321.5532,1321.5532,1304.7827,-1430.9966,83.932619,83.932619,50,15.197473,18.735146,85.859793,40.354103,126.2139,210.14652,1232.7312,11771.715,0.40264796,0.52764796,0.40264796,1.1608343,400,1,1,8,5000,10478.633,19724.485,16000,5000,5000,5000,5000,5000
638.6,1324.0753,1324.0753,1306.6186,-1433.0101,83.929166,83.929166,50,15.196261,18.732905,85.980605,40.410885,126.39149,210.32066,1232.6819,11771.245,0.40260582,0.52760582,0.40260582,1.1625141,400,1,1,8,5000,10478.215,19723.699,16000,5000,5000,5000,5000,5000
638.7,1326.6031,1326.6031,1308.5204,-1435.0958,83.925709,83.925709,50,15.195048,18.730661,86.105749,40.469702,126.57545,210.50116,1232.6326,11770.775,0.40256363,0.52756363,0.40256363,1.1642526,400,1,1,8,5000,10477.796,19722.911,16000,5000,5000,5000,5000,5000
638.8,1329.1298,1329.1298,1310.4816,-1437.2468,83.922246,83.922246,50,15.193832,18.728414,86.234807,40.530359,126.76517,210.68741,1232.5833,11770.303,0.40252137,0.52752137,0.40252137,1.1660444,400,1,1,8,5000,10477.378,19722.122,16000,5000,5000,5000,5000,5000
638.9,1331.6488,1331.6488,1312.4959,-1439.456,83.918779,83.918779,50,15.192616,18.726164,86.367358,40.592658,126.96002,210.8788,1232.5338,11769.831,0.40247906,0.52747906,0.40247906,1.1678835,400,1,1,8,5000,10476.958,19721.333,16000,5000,5000,5000,5000,5000
639,1334.1537,1334.1537,1314.557,-1441.7163,83.915308,83.915308,50,15.191397,18.723911,86.50298,40.656401,127.15938,211.07469,1232.4843,11769.358,0.40243668,0.52743668,0.40243668,1.1697644,400,1,1,8,5000,10476.538,19720.542,16000,5000,5000,5000,5000,5000
639.1,1336.6378,1336.6378,1316.6582,-1444.0209,83.911831,83.911831,50,15.190176,18.721654,86.641252,40.721388,127.36264,211.27447,1232.4347,11768.885,0.40239423,0.52739423,0.40239423,1.1716814,400,1,1,8,5000,10476.117,19719.749,16000,5000,5000,5000,5000,5000
639.2,1339.0947,1339.0947,1318.7933,-1446.3625,83.908349,83.908349,50,15.188954,18.719395,86.78175,40.787423,127.56917,211.47752,1232.3851,11768.411,0.40235173,0.52735173,0.40235173,1.1736287,400,1,1,8,5000,10475.695,19718.956,16000,5000,5000,5000,5000,5000
639.3,1341.5178,1341.5178,1320.9559,-1448.7342,83.904861,83.904861,50,15.18773,18.717131,86.924053,40.854305,127.77836,211.68322,1232.3353,11767.936,0.40230915,0.52730915,0.40230915,1.1756006,400,1,1,8,5000,10475.273,19718.161,16000,5000,5000,5000,5000,5000
639.4,1343.9009,1343.9009,1323.1394,-1451.1289,83.901369,83.901369,50,15.186504,18.714865,87.067736,40.921836,127.98957,211.89094,1232.2855,11767.46,0.40226651,0.52726651,0.40226651,1.1775915,400,1,1,8,5000,10474.85,19717.365,16000,5000,5000,5000,5000,5000
639.5,1346.2375,1346.2375,1325.3374,-1453.5396,83.897871,83.897871,50,15.185276,18.712595,87.212378,40.989818,128.2022,212.10007,1232.2356,11766.983,0.40222381,0.52722381,0.40222381,1.1795956,400,1,1,8,5000,10474.427,19716.568,16000,5000,5000,5000,5000,5000
639.6,1348.5214,1348.5214,1327.5437,-1455.9593,83.894367,83.894367,50,15.184046,18.710322,87.357558,41.058052,128.41561,212.30998,1232.1856,11766.506,0.40218103,0.52718103,0.40218103,1.1816071,400,1,1,8,5000,10474.003,19715.77,16000,5000,5000,5000,5000,5000
639.7,1350.7465,1350.7465,1329.7517,-1458.3809,83.890858,83.890858,50,15.182814,18.708045,87.502855,41.126342,128.6292,212.52006,1232.1355,11766.028,0.40213819,0.52713819,0.40213819,1.1836205,400,1,1,8,5000,10473.578,19714.97,16000,5000,5000,5000,5000,5000
639.8,1352.9065,1352.9065,1331.9552,-1460.7975,83.887344,83.887344,50,15.18158,18.705764,87.647852,41.19449,128.84234,212.72969,1232.0854,11765.549,0.40209529,0.52709529,0.40209529,1.1856301,400,1,1,8,5000,10473.152,19714.169,16000,5000,5000,5000,5000,5000
639.9,1354.9954,1354.9954,1334.1478,-1463.2022,83.883825,83.883825,50,15.180344,18.70348,87.792132,41.262302,129.05443,212.93826,1232.0352,11765.069,0.40205231,0.52705231,0.40205231,1.1876302,400,1,1,8,5000,10472.726,19713.366,16000,5000,5000,5000,5000,5000
640,1357.0074,1357.0074,1336.3231,-1465.588,83.8803,83.8803,50,15.179107,18.701193,87.93528,41.329582,129.26486,213.14516,1231.9849,11764.589,0.40200927,0.52700927,0.40200927,1.1896153,400,1,1,8,5000,10472.299,19712.563,16000,5000,5000,5000,5000,5000
640.1,1358.9364,1358.9364,1338.4751,-1467.9481,83.876769,83.876769,50,15.177867,18.698902,88.076886,41.396136,129.47302,213.34979,1231.9345,11764.108,0.40196616,0.52696616,0.40196616,1.1915797,400,1,1,8,5000,10471.871,19711.758,16000,5000,5000,5000,5000,5000
640.2,1360.7769,1360.7769,1340.5974,-1470.2757,83.873234,83.873234,50,15.176626,18.696608,88.216541,41.461774,129.67832,213.55155,1231.884,11763.626,0.40192299,0.52692299,0.40192299,1.193518,400,1,1,8,5000,10471.443,19710.952,16000,5000,5000,5000,5000,5000
640.3,1362.523,1362.523,1342.6839,-1472.564,83.869693,83.869693,50,15.175382,18.694311,88.353841,41.526305,129.88015,213.74984,1231.8335,11763.143,0.40187976,0.52687976,0.40187976,1.1954246,400,1,1,8,5000,10471.014,19710.144,16000,5000,5000,5000,5000,5000
640.4,1364.1692,1364.1692,1344.7285,-1474.8064,83.866147,83.866147,50,15.174137,18.69201,88.488384,41.58954,130.07792,213.94407,1231.7829,11762.66,0.40183646,0.52683646,0.40183646,1.1972941,400,1,1,8,5000,10470.585,19709.336,16000,5000,5000,5000,5000,5000
640.5,1365.7101,1365.7101,1346.7251,-1476.9962,83.862596,83.862596,50,15.17289,18.689706,88.619772,41.651293,130.27107,214.13366,1231.7322,11762.176,0.4017931,0.5267931,0.4017931,1.1991212,400,1,1,8,5000,10470.154,19708.526,16000,5000,5000,5000,5000,5000
640.6,1367.1404,1367.1404,1348.6679,-1479.1269,83.85904,83.85904,50,15.171641,18.687399,88.747614,41.711379,130.45899,214.31803,1231.6814,11761.691,0.40174969,0.52674969,0.40174969,1.2009006,400,1,1,8,5000,10469.723,19707.715,16000,5000,5000,5000,5000,5000
640.7,1368.4548,1368.4548,1350.5509,-1481.192,83.85548,83.85548,50,15.170391,18.685089,88.871521,41.769615,130.64114,214.49662,1231.6306,11761.206,0.40170622,0.52670622,0.40170622,1.2026268,400,1,1,8,5000,10469.292,19706.903,16000,5000,5000,5000,5000,5000
640.8,1369.6482,1369.6482,1352.3682,-1483.1852,83.851915,83.851915,50,15.169139,18.682776,88.991109,41.825821,130.81693,214.66885,1231.5797,11760.72,0.40166269,0.52666269,0.40166269,1.2042949,400,1,1,8,5000,10468.86,19706.089,16000,5000,5000,5000,5000,5000
640.9,1370.7156,1370.7156,1354.1142,-1485.1,83.848345,83.848345,50,15.167885,18.68046,89.106002,41.879821,130.98582,214.83417,1231.5287,11760.233,0.4016191,0.5266191,0.4016191,1.2058996,400,1,1,8,5000,10468.427,19705.275,16000,5000,5000,5000,5000,5000
641,1371.6523,1371.6523,1355.7832,-1486.9304,83.844771,83.844771,50,15.16663,18.678141,89.215827,41.931439,131.14727,214.99204,1231.4777,11759.746,0.40157547,0.52657547,0.40157547,1.2074359,400,1,1,8,5000,10467.994,19704.46,16000,5000,5000,5000,5000,5000
641.1,1372.4535,1372.4535,1357.3696,-1488.6703,83.841193,83.841193,50,15.165374,18.67582,89.320217,41.980502,131.30072,215.14191,1231.4266,11759.258,0.40153179,0.52653179,0.40153179,1.2088989,400,1,1,8,5000,10467.561,19703.643,16000,5000,5000,5000,5000,5000
641.2,1373.1146,1373.1146,1358.8679,-1490.3136,83.837611,83.837611,50,15.164116,18.673496,89.418814,42.026843,131.44566,215.28327,1231.3755,11758.77,0.40148806,0.52648806,0.40148806,1.2102836,400,1,1,8,5000,10467.126,19702.826,16000,5000,5000,5000,5000,5000
641.3,1373.6313,1373.6313,1360.2728,-1491.8544,83.834026,83.834026,50,15.162856,18.67117,89.511264,42.070294,131.58156,215.41558,1231.3243,11758.281,0.4014443,0.5264443,0.4014443,1.2115853,400,1,1,8,5000,10466.692,19702.008,16000,5000,5000,5000,5000,5000
641.4,1373.9992,1373.9992,1361.5791,-1493.287,83.830437,83.830437,50,15.161596,18.668841,89.597219,42.110693,131.70791,215.53835,1231.2731,11757.792,0.40140049,0.52640049,0.40140049,1.2127992,400,1,1,8,5000,10466.257,19701.189,16000,5000,5000,5000,5000,5000
641.5,1374.2143,1374.2143,1362.7815,-1494.6057,83.826845,83.826845,50,15.160334,18.666511,89.676342,42.147881,131.82422,215.65107,1231.2218,11757.302,0.40135664,0.52635664,0.40135664,1.2139208,400,1,1,8,5000,10465.821,19700.369,16000,5000,5000,5000,5000,5000
641.6,1374.2725,1374.2725,1363.875,-1495.805,83.82325,83.82325,50,15.159071,18.664179,89.7483,42.181701,131.93,215.75325,1231.1705,11756.812,0.40131276,0.52631276,0.40131276,1.2149455,400,1,1,8,5000,10465.385,19699.549,16000,5000,5000,5000,5000,5000
641.7,1374.1701,1374.1701,1364.8547,-1496.8795,83.819653,83.819653,50,15.157808,18.661845,89.812768,42.212001,132.02477,215.84442,1231.1191,11756.322,0.40126885,0.52626885,0.40126885,1.2158689,400,1,1,0,5000,10464.949,19698.728,16000,5000,5000,5000,5000,5000
641.8,1373.9033,1373.9033,1365.7158,-1497.8239,83.816053,83.816053,50,15.156543,18.65951,89.869432,42.238633,132.10806,215.92412,1231.0677,11755.831,0.40122492,0.52622492,0.40122492,1.2166868,400,1,1,0,5000,10464.513,19697.906,16000,5000,5000,5000,5000,5000
641.9,1373.4688,1373.4688,1366.4536,-1498.633,83.812451,83.812451,50,15.155278,18.657173,89.917981,42.261451,132.17943,215.99188,1231.0163,11755.34,0.40118096,0.52618096,0.40118096,1.2173949,400,1,1,0,5000,10464.076,19697.084,16000,5000,5000,5000,5000,5000
642,1372.8631,1372.8631,1367.0635,-1499.302,83.808847,83.808847,50,15.154012,18.654836,89.958118,42.280315,132.23843,216.04728,1230.9649,11754.849,0.40113699,0.52613699,0.40113699,1.2179892,400,1,1,0,5000,10463.639,19696.261,16000,5000,5000,5000,5000,5000
642.1,1372.0831,1372.0831,1367.5412,-1499.8258,83.805242,83.805242,50,15.152745,18.652497,89.989551,42.295089,132.28464,216.08988,1230.9134,11754.357,0.401093,0.526093,0.401093,1.2184658,400,1,1,0,5000,10463.201,19695.438,16000,5000,5000,5000,5000,5000
642.2,1371.1258,1371.1258,1367.8823,-1500.2,83.801636,83.801636,50,15.151478,18.650158,90.011998,42.305639,132.31764,216.11927,1230.8619,11753.866,0.401049,0.526049,0.401049,1.2188207,400,1,1,0,5000,10462.764,19694.615,16000,5000,5000,5000,5000,5000
642.3,1369.9884,1369.9884,1368.0827,-1500.4198,83.798029,83.798029,50,15.150211,18.647818,90.025186,42.311837,132.33702,216.13505,1230.8105,11753.374,0.40100499,0.52600499,0.40100499,1.2190502,400,1,1,0,5000,10462.326,19693.791,16000,5000,5000,5000,5000,5000
642.4,1368.6682,1368.6682,1368.1385,-1500.4809,83.794422,83.794422,50,15.148944,18.645478,90.028852,42.313561,132.34241,216.13683,1230.759,11752.882,0.40096098,0.52596098,0.40096098,1.2191509,400,1,1,0,5000,10461.889,19692.967,16000,5000,5000,5000,5000,5000
642.5,1367.1628,1367.1628,1368.0456,-1500.379,83.790815,83.790815,50,15.147676,18.643138,90.022743,42.310689,132.33343,216.12425,1230.7075,11752.391,0.40091698,0.52591698,0.40091698,1.2191191,400,1,1,0,5000,10461.451,19692.143,16000,5000,5000,5000,5000,5000
642.6,1365.4699,1365.4699,1367.8005,-1500.1102,83.787208,83.787208,50,15.146409,18.640799,90.006613,42.303108,132.30972,216.09693,1230.656,11751.899,0.40087298,0.52587298,0.40087298,1.2189517,400,1,1,0,5000,10461.014,19691.32,16000,5000,5000,5000,5000,5000
642.7,1363.5873,1363.5873,1367.3996,-1499.6705,83.783602,83.783602,50,15.145142,18.63846,89.98023,42.290708,132.27094,216.05454,1230.6045,11751.408,0.400829,0.525829,0.400829,1.2186454,400,1,1,0,5000,10460.576,19690.496,16000,5000,5000,5000,5000,5000
642.8,1361.5132,1361.5132,1366.8394,-1499.0562,83.779996,83.779996,50,15.143875,18.636121,89.94337,42.273384,132.21675,215.99675,1230.5531,11750.916,0.40078503,0.52578503,0.40078503,1.2181971,400,1,1,0,5000,10460.139,19689.673,16000,5000,5000,5000,5000,5000
642.9,1359.2458,1359.2458,1366.1168,-1498.2636,83.776393,83.776393,50,15.142609,18.633784,89.895818,42.251035,132.14685,215.92325,1230.5017,11750.425,0.40074108,0.52574108,0.40074108,1.2176039,400,1,1,0,5000,10459.701,19688.849,16000,5000,5000,5000,5000,5000
643,1356.7836,1356.7836,1365.2286,-1497.2895,83.772791,83.772791,50,15.141343,18.631448,89.837373,42.223565,132.06094,215.83373,1230.4503,11749.934,0.40069717,0.52569717,0.40069717,1.2168631,400,1,1,0,5000,10459.264,19688.026,16000,5000,5000,5000,5000,5000
643.1,1354.125,1354.125,1364.172,-1496.1307,83.769192,83.769192,50,15.140078,18.629113,89.767841,42.190885,131.95873,215.72792,1230.3989,11749.444,0.40065328,0.52565328,0.40065328,1.2159721,400,1,1,8,5000,10458.827,19687.204,16000,5000,5000,5000,5000,5000
643.2,1351.2691,1351.2691,1362.9441,-1494.784,83.765595,83.765595,50,15.138814,18.626781,89.687043,42.15291,131.83995,215.60555,1230.3476,11748.954,0.40060943,0.52560943,0.40060943,1.2149283,400,1,1,8,5000,10458.391,19686.382,16000,5000,5000,5000,5000,5000
643.3,1348.2147,1348.2147,1361.5424,-1493.2468,83.762002,83.762002,50,15.137552,18.62445,89.594806,42.109559,131.70437,215.46637,1230.2963,11748.464,0.40056563,0.52556563,0.40056563,1.2137294,400,1,1,8,5000,10457.954,19685.561,16000,5000,5000,5000,5000,5000
643.4,1344.9611,1344.9611,1359.9645,-1491.5162,83.758412,83.758412,50,15.13629,18.622122,89.490973,42.060757,131.55173,215.31014,1230.2451,11747.975,0.40052187,0.52552187,0.40052187,1.2123732,400,1,1,8,5000,10457.519,19684.741,16000,5000,5000,5000,5000,5000
643.5,1341.5076,1341.5076,1358.2081,-1489.5899,83.754826,83.754826,50,15.13503,18.619796,89.375394,42.006435,131.38183,215.13666,1230.1939,11747.487,0.40047816,0.52547816,0.40047816,1.2108578,400,1,1,8,5000,10457.083,19683.921,16000,5000,5000,5000,5000,5000
643.6,1337.8538,1337.8538,1356.2711,-1487.4656,83.751245,83.751245,50,15.133771,18.617473,89.247934,41.946529,131.19446,214.94571,1230.1428,11746.999,0.40043452,0.52543452,0.40043452,1.2091812,400,1,1,8,5000,10456.648,19683.103,16000,5000,5000,5000,5000,5000
643.7,1333.9994,1333.9994,1354.1517,-1485.1411,83.747668,83.747668,50,15.132514,18.615154,89.108467,41.88098,130.98945,214.73712,1230.0918,11746.512,0.40039094,0.52539094,0.40039094,1.2073417,400,1,1,8,5000,10456.214,19682.285,16000,5000,5000,5000,5000,5000
643.8,1329.9444,1329.9444,1351.8481,-1482.6147,83.744097,83.744097,50,15.131259,18.612838,88.95688,41.809734,130.76661,214.51071,1230.0409,11746.025,0.40034743,0.52534743,0.40034743,1.2053377,400,1,1,8,5000,10455.781,19681.469,16000,5000,5000,5000,5000,5000
643.9,1325.689,1325.689,1349.3587,-1479.8845,83.740532,83.740532,50,15.130006,18.610526,88.79307,41.732743,130.52581,214.26634,1229.99,11745.54,0.40030399,0.52530399,0.40030399,1.2031679,400,1,1,8,5000,10455.348,19680.654,16000,5000,5000,5000,5000,5000
644,1321.2333,1321.2333,1346.6822,-1476.9491,83.736973,83.736973,50,15.128755,18.608218,88.616947,41.649965,130.26691,214.00388,1229.9393,11745.055,0.40026064,0.52526064,0.40026064,1.2008309,400,1,1,8,5000,10454.915,19679.841,16000,5000,5000,5000,5000,5000
644.1,1316.578,1316.578,1343.8174,-1473.8072,83.733421,83.733421,50,15.127506,18.605915,88.428432,41.561363,129.9898,213.72322,1229.8886,11744.571,0.40021738,0.52521738,0.40021738,1.1983257,400,1,1,8,5000,10454.484,19679.029,16000,5000,5000,5000,5000,5000
644.2,1311.7237,1311.7237,1340.7633,-1470.4577,83.729876,83.729876,50,15.12626,18.603616,88.227459,41.466906,129.69437,213.42424,1229.8381,11744.089,0.40017421,0.52517421,0.40017421,1.1956514,400,1,1,8,5000,10454.053,19678.218,16000,5000,5000,5000,5000,5000
644.3,1306.6714,1306.6714,1337.519,-1466.8996,83.726339,83.726339,50,15.125017,18.601322,88.013973,41.366568,129.38054,213.10688,1229.7876,11743.607,0.40013113,0.52513113,0.40013113,1.1928072,400,1,1,8,5000,10453.624,19677.409,16000,5000,5000,5000,5000,5000
644.4,1301.422,1301.422,1334.0839,-1463.1322,83.72281,83.72281,50,15.123777,18.599034,87.787931,41.260328,129.04826,212.77107,1229.7373,11743.127,0.40008816,0.52508816,0.40008816,1.1897924,400,1,1,8,5000,10453.195,19676.602,16000,5000,5000,5000,5000,5000
644.5,1295.9768,1295.9768,1330.4576,-1459.155,83.71929,83.71929,50,15.122539,18.596751,87.549302,41.148172,128.69747,212.41676,1229.6871,11742.647,0.40004531,0.52504531,0.40004531,1.1866067,400,1,1,8,5000,10452.767,19675.797,16000,5000,5000,5000,5000,5000
644.6,1290.3373,1290.3373,1326.6396,-1454.9678,83.715779,83.715779,50,15.121305,18.594474,87.298066,41.030091,128.32816,212.04394,1229.6371,11742.169,0.40000257,0.52500257,0.40000257,1.1832497,400,1,1,8,5000,10452.341,19674.994,16000,5000,5000,5000,5000,5000
644.7,1284.505,1284.505,1322.63,-1450.5703,83.712278,83.712278,50,15.120074,18.592204,87.034216,40.906082,127.9403,211.65258,1229.5872,11741.693,0.39995995,0.52495995,0.39995995,1.1797214,400,1,1,8,5000,10451.915,19674.194,16000,5000,5000,5000,5000,5000
644.8,1278.4818,1278.4818,1318.4287,-1445.9626,83.708786,83.708786,50,15.118846,18.58994,86.757757,40.776146,127.5339,211.24269,1229.5374,11741.218,0.39991746,0.52491746,0.39991746,1.1760216,400,1,1,8,5000,10451.491,19673.395,16000,5000,5000,5000,5000,5000
644.9,1272.2697,1272.2697,1314.0361,-1441.1451,83.705306,83.705306,50,15.117623,18.587683,86.468706,40.640292,127.109,210.8143,1229.4878,11740.744,0.3998751,0.5248751,0.3998751,1.1721508,400,1,1,8,5000,10451.068,19672.599,16000,5000,5000,5000,5000,5000
645,1265.8707,1265.8707,1309.4526,-1436.1182,83.701836,83.701836,50,15.116403,18.585433,86.167091,40.498533,126.66562,210.36746,1229.4384,11740.272,0.39983288,0.52483288,0.39983288,1.1681091,400,1,1,8,5000,10450.646,19671.805,16000,5000,5000,5000,5000,5000
645.1,1259.2872,1259.2872,1304.6787,-1430.8825,83.698378,83.698378,50,15.115187,18.583191,85.852952,40.350887,126.20384,209.90222,1229.3891,11739.801,0.39979081,0.52479081,0.39979081,1.1638972,400,1,1,8,5000,10450.226,19671.014,16000,5000,5000,5000,5000,5000
645.2,1252.5217,1252.5217,1299.7153,-1425.439,83.694932,83.694932,50,15.113975,18.580956,85.526341,40.19738,125.72372,209.41865,1229.34,11739.332,0.39974889,0.52474889,0.39974889,1.1595157,400,1,1,8,5000,10449.807,19670.225,16000,5000,5000,5000,5000,5000
645.3,1245.5768,1245.5768,1294.5633,-1419.7887,83.691498,83.691498,50,15.112768,18.57873,85.187322,40.038041,125.22536,208.91686,1229.2911,11738.865,0.39970713,0.52470713,0.39970713,1.1549654,400,1,1,8,5000,10449.39,19669.44,16000,5000,5000,5000,5000,5000
645.4,1238.4555,1238.4555,1289.224,-1413.9328,83.688077,83.688077,50,15.111565,18.576512,84.835971,39.872906,124.70888,208.39695,1229.2423,11738.4,0.39966553,0.52466553,0.39966553,1.1502474,400,1,1,8,5000,10448.974,19668.657,16000,5000,5000,5000,5000,5000
645.5,1231.1606,1231.1606,1283.6985,-1407.8729,83.68467,83.68467,50,15.110367,18.574303,84.472374,39.702016,124.17439,207.85906,1229.1938,11737.936,0.39962409,0.52462409,0.39962409,1.1453628,400,1,1,8,5000,10448.56,19667.877,16000,5000,5000,5000,5000,5000
645.6,1223.6953,1223.6953,1277.9884,-1401.6105,83.681277,83.681277,50,15.109174,18.572103,84.09663,39.525416,123.62205,207.30332,1229.1455,11737.475,0.39958284,0.52458284,0.39958284,1.140313,400,1,1,8,5000,10448.147,19667.101,16000,5000,5000,5000,5000,5000
645.7,1216.063,1216.063,1272.0955,-1395.1475,83.677898,83.677898,50,15.107986,18.569912,83.708848,39.343159,123.05201,206.7299,1229.0973,11737.015,0.39954176,0.52454176,0.39954176,1.1350993,400,1,1,8,5000,10447.736,19666.327,16000,5000,5000,5000,5000,5000
645.8,1208.2672,1208.2672,1266.0214,-1388.4859,83.674533,83.674533,50,15.106803,18.567731,83.309151,39.155301,122.46445,206.13899,1229.0494,11736.557,0.39950086,0.52450086,0.39950086,1.1297234,400,1,1,8,5000,10447.327,19665.557,16000,5000,5000,5000,5000,5000
645.9,1200.3113,1200.3113,1259.7683,-1381.6278,83.671184,83.671184,50,15.105625,18.56556,82.89767,38.961905,121.85958,205.53076,1229.0017,11736.102,0.39946016,0.52446016,0.39946016,1.1241871,400,1,1,8,5000,10446.92,19664.791,16000,5000,5000,5000,5000,5000
646,1192.1993,1192.1993,1253.3382,-1374.5758,83.667851,83.667851,50,15.104453,18.563398,82.474549,38.763038,121.23759,204.90544,1228.9543,11735.649,0.39941965,0.52441965,0.39941965,1.1184922,400,1,1,8,5000,10446.515,19664.028,16000,5000,5000,5000,5000,5000
646.1,1183.935,1183.935,1246.7336,-1367.3324,83.664534,83.664534,50,15.103286,18.561248,82.039941,38.558772,120.59871,204.26325,1228.907,11735.198,0.39937935,0.52437935,0.39937935,1.112641,400,1,1,8,5000,10446.111,19663.268,16000,5000,5000,5000,5000,5000
646.2,1175.5226,1175.5226,1239.957,-1359.9002,83.661233,83.661233,50,15.102125,18.559108,81.594012,38.349186,119.9432,203.60443,1228.8601,11734.749,0.39933925,0.52433925,0.39933925,1.1066355,400,1,1,8,5000,10445.71,19662.513,16000,5000,5000,5000,5000,5000
646.3,1166.9661,1166.9661,1233.011,-1352.2823,83.65795,83.65795,50,15.10097,18.556979,81.136938,38.134361,119.2713,202.92925,1228.8133,11734.303,0.39929936,0.52429936,0.39929936,1.1004782,400,1,1,8,5000,10445.31,19661.761,16000,5000,5000,5000,5000,5000
646.4,1158.2699,1158.2699,1225.8984,-1344.4817,83.654683,83.654683,50,15.099822,18.554862,80.668904,37.914385,118.58329,202.23797,1228.7668,11733.859,0.39925969,0.52425969,0.39925969,1.0941716,400,1,1,8,5000,10444.913,19661.013,16000,5000,5000,5000,5000,5000
646.5,1149.4385,1149.4385,1218.6223,-1336.5018,83.651435,83.651435,50,15.098679,18.552756,80.190107,37.68935,117.87946,201.53089,1228.7206,11733.417,0.39922024,0.52422024,0.39922024,1.0877182,400,1,1,8,5000,10444.518,19660.269,16000,5000,5000,5000,5000,5000
646.6,1140.4766,1140.4766,1211.1858,-1328.3459,83.648205,83.648205,50,15.097543,18.550662,79.700753,37.459354,117.16011,200.80831,1228.6746,11732.978,0.39918102,0.52418102,0.39918102,1.0811209,400,1,1,8,5000,10444.125,19659.53,16000,5000,5000,5000,5000,5000
646.7,1131.3887,1131.3887,1203.5921,-1320.0176,83.644994,83.644994,50,15.096413,18.54858,79.201058,37.224497,116.42556,200.07055,1228.6289,11732.542,0.39914203,0.52414203,0.39914203,1.0743827,400,1,1,8,5000,10443.734,19658.794,16000,5000,5000,5000,5000,5000
646.8,1122.1797,1122.1797,1195.8447,-1311.5208,83.641801,83.641801,50,15.09529,18.546511,78.691248,36.984887,115.67613,199.31794,1228.5835,11732.108,0.39910328,0.52410328,0.39910328,1.0675064,400,1,1,8,5000,10443.346,19658.063,16000,5000,5000,5000,5000,5000
646.9,1112.8547,1112.8547,1187.9471,-1302.8593,83.638628,83.638628,50,15.094174,18.544454,78.171559,36.740633,114.91219,198.55082,1228.5384,11731.677,0.39906476,0.52406476,0.39906476,1.0604954,400,1,1,8,5000,10442.96,19657.336,16000,5000,5000,5000,5000,5000
647,1103.4185,1103.4185,1179.9032,-1294.0373,83.635475,83.635475,50,15.093065,18.54241,77.642235,36.491851,114.13409,197.76956,1228.4935,11731.249,0.39902649,0.52402649,0.39902649,1.0533529,400,1,1,8,5000,10442.576,19656.614,16000,5000,5000,5000,5000,5000
647.1,1093.8765,1093.8765,1171.7166,-1285.0588,83.632342,83.632342,50,15.091963,18.540379,77.10353,36.238659,113.34219,196.97453,1228.4489,11730.823,0.39898847,0.52398847,0.39898847,1.0460824,400,1,1,8,5000,10442.195,19655.896,16000,5000,5000,5000,5000,5000
647.2,1084.2338,1084.2338,1163.3916,-1275.9284,83.629229,83.629229,50,15.090868,18.538361,76.555707,35.981182,112.53689,196.16612,1228.4047,11730.401,0.39895071,0.52395071,0.39895071,1.0386874,400,1,1,8,5000,10441.816,19655.183,16000,5000,5000,5000,5000,5000
647.3,1074.4959,1074.4959,1154.932,-1266.6506,83.626137,83.626137,50,15.08978,18.536357,75.999036,35.719547,111.71858,195.34472,1228.3607,11729.981,0.3989132,0.5239132,0.3989132,1.0311715,400,1,1,8,5000,10441.44,19654.475,16000,5000,5000,5000,5000,5000
647.4,1064.668,1064.668,1146.3423,-1257.2299,83.623067,83.623067,50,15.0887,18.534366,75.433797,35.453884,110.88768,194.51075,1228.317,11729.564,0.39887595,0.52387595,0.39887595,1.0235386,400,1,1,8,5000,10441.066,19653.771,16000,5000,5000,5000,5000,5000
647.5,1054.7559,1054.7559,1137.6267,-1247.6713,83.620017,83.620017,50,15.087628,18.53239,74.860277,35.18433,110.04461,193.66462,1228.2737,11729.15,0.39883897,0.52383897,0.39883897,1.0157926,400,1,1,8,5000,10440.695,19653.073,16000,5000,5000,5000,5000,5000
647.6,1044.7651,1044.7651,1128.7897,-1237.9795,83.61699,83.61699,50,15.086562,18.530428,74.278771,34.911022,109.18979,192.80678,1228.2306,11728.739,0.39880226,0.52380226,0.39880226,1.0079373,400,1,1,8,5000,10440.326,19652.379,16000,5000,5000,5000,5000,5000
647.7,1034.7013,1034.7013,1119.836,-1228.1597,83.613985,83.613985,50,15.085505,18.52848,73.689583,34.634104,108.32369,191.93767,1228.1879,11728.331,0.39876583,0.52376583,0.39876583,0.99997703,400,1,1,8,5000,10439.96,19651.69,16000,5000,5000,5000,5000,5000
647.8,1024.5703,1024.5703,1110.7703,-1218.217,83.611002,83.611002,50,15.084456,18.526546,73.093022,34.35372,107.44674,191.05774,1228.1455,11727.926,0.39872966,0.52372966,0.39872966,0.99191587,400,1,1,8,5000,10439.597,19651.007,16000,5000,5000,5000,5000,5000
647.9,1014.3778,1014.3778,1101.5973,-1208.1568,83.608042,83.608042,50,15.083414,18.524628,72.489406,34.070021,106.55943,190.16747,1228.1035,11727.524,0.39869378,0.52369378,0.39869378,0.98375814,400,1,1,8,5000,10439.237,19650.328,16000,5000,5000,5000,5000,5000
648,1004.1298,1004.1298,1092.3221,-1197.9843,83.605105,83.605105,50,15.082381,18.522724,71.879058,33.783157,105.66221,189.26732,1228.0617,11727.125,0.39865818,0.52365818,0.39865818,0.97550822,400,1,1,8,5000,10438.879,19649.655,16000,5000,5000,5000,5000,5000
648.1,993.83227,993.83227,1082.9495,-1187.7051,83.602191,83.602191,50,15.081356,18.520835,71.262308,33.493285,104.75559,188.35778,1228.0203,11726.73,0.39862287,0.52362287,0.39862287,0.9671706,400,1,1,8,5000,10438.525,19648.987,16000,5000,5000,5000,5000,5000
648.2,983.49112,983.49112,1073.4848,-1177.3249,83.5993,83.5993,50,15.080339,18.518962,70.639492,33.200561,103.84005,187.43935,1227.9792,11726.338,0.39858784,0.52358784,0.39858784,0.95874982,400,1,1,8,5000,10438.173,19648.325,16000,5000,5000,5000,5000,5000
648.3,973.11242,973.11242,1063.9331,-1166.8492,83.596434,83.596434,50,15.07933,18.517104,70.010953,32.905148,102.9161,186.51253,1227.9385,11725.949,0.39855311,0.52355311,0.39855311,0.95025054,400,1,1,8,5000,10437.823,19647.668,16000,5000,5000,5000,5000,5000
648.4,962.70224,962.70224,1054.2997,-1156.284,83.593591,83.593591,50,15.078329,18.515261,69.377038,32.607208,101.98425,185.57784,1227.8981,11725.563,0.39851867,0.52351867,0.39851867,0.94167746,400,1,1,8,5000,10437.477,19647.016,16000,5000,5000,5000,5000,5000
648.5,952.26669,952.26669,1044.59,-1145.635,83.590772,83.590772,50,15.077338,18.513434,68.7381,32.306907,101.04501,184.63578,1227.8581,11725.181,0.39848452,0.52348452,0.39848452,0.93303537,400,1,1,8,5000,10437.134,19646.37,16000,5000,5000,5000,5000,5000
648.6,941.81192,941.81192,1034.8094,-1134.9083,83.587977,83.587977,50,15.076354,18.511623,68.094497,32.004414,100.09891,183.68689,1227.8184,11724.802,0.39845067,0.52345067,0.39845067,0.92432913,400,1,1,8,5000,10436.794,19645.729,16000,5000,5000,5000,5000,5000
648.7,931.34408,931.34408,1024.9633,-1124.1098,83.585207,83.585207,50,15.075379,18.509828,67.44659,31.699897,99.146487,182.73169,1227.779,11724.426,0.39841713,0.52341713,0.39841713,0.91556364,400,1,1,8,5000,10436.456,19645.094,16000,5000,5000,5000,5000,5000
648.8,920.86935,920.86935,1015.0575,-1113.2458,83.582462,83.582462,50,15.074413,18.508048,66.794746,31.393531,98.188277,181.77074,1227.74,11724.054,0.39838388,0.52338388,0.39838388,0.90674389,400,1,1,8,5000,10436.122,19644.464,16000,5000,5000,5000,5000,5000
648.9,910.39392,910.39392,1005.0974,-1102.3223,83.579741,83.579741,50,15.073456,18.506285,66.139336,31.085488,97.224823,180.80456,1227.7014,11723.685,0.39835094,0.52335094,0.39835094,0.8978749,400,1,1,8,5000,10435.79,19643.84,16000,5000,5000,5000,5000,5000
649,899.92399,899.92399,995.08886,-1091.3455,83.577045,83.577045,50,15.072507,18.504538,65.480732,30.775944,96.256676,179.83372,1227.6631,11723.319,0.3983183,0.5233183,0.3983183,0.88896174,400,1,1,8,5000,10435.462,19643.222,16000,5000,5000,5000,5000,5000
649.1,889.46576,889.46576,985.03749,-1080.3219,83.574374,83.574374,50,15.071567,18.502807,64.819313,30.465077,95.28439,178.85876,1227.6252,11722.957,0.39828597,0.52328597,0.39828597,0.88000955,400,1,1,8,5000,10435.136,19642.61,16000,5000,5000,5000,5000,5000
649.2,879.0254,879.0254,974.94911,-1069.2576,83.571728,83.571728,50,15.070636,18.501092,64.155458,30.153065,94.308523,177.88025,1227.5876,11722.598,0.39825395,0.52325395,0.39825395,0.87102347,400,1,1,8,5000,10434.814,19642.003,16000,5000,5000,5000,5000,5000
649.3,868.60911,868.60911,964.82952,-1058.1592,83.569108,83.569108,50,15.069714,18.499394,63.48955,29.840088,93.329638,176.89875,1227.5504,11722.243,0.39822223,0.52322223,0.39822223,0.86200871,400,1,1,8,5000,10434.495,19641.402,16000,5000,5000,5000,5000,5000
649.4,858.22305,858.22305,954.68457,-1047.0329,83.566513,83.566513,50,15.0688,18.497712,62.821972,29.526327,92.348299,175.91481,1227.5136,11721.891,0.39819083,0.52319083,0.39819083,0.8529705,400,1,1,8,5000,10434.179,19640.807,16000,5000,5000,5000,5000,5000
649.5,847.87336,847.87336,944.52014,-1035.8852,83.563943,83.563943,50,15.067896,18.496047,62.153113,29.211963,91.365076,174.92902,1227.4771,11721.543,0.39815973,0.52315973,0.39815973,0.84391409,400,1,1,8,5000,10433.865,19640.217,16000,5000,5000,5000,5000,5000
649.6,837.56616,837.56616,934.34213,-1024.7227,83.561398,83.561398,50,15.067,18.494398,61.48336,28.897179,90.380539,173.94194,1227.441,11721.198,0.39812895,0.52312895,0.39812895,0.83484475,400,1,1,8,5000,10433.555,19639.634,16000,5000,5000,5000,5000,5000
649.7,827.30753,827.30753,924.15644,-1013.5517,83.558879,83.558879,50,15.066114,18.492765,60.813102,28.582158,89.39526,172.95414,1227.4052,11720.857,0.39809847,0.52309847,0.39809847,0.82576778,400,1,1,8,5000,10433.248,19639.056,16000,5000,5000,5000,5000,5000
649.8,817.10351,817.10351,913.969,-1002.3788,83.556385,83.556385,50,15.065236,18.491149,60.142729,28.267083,88.409812,171.9662,1227.3698,11720.519,0.39806831,0.52306831,0.39806831,0.81668849,400,1,1,8,5000,10432.944,19638.484,16000,5000,5000,5000,5000,5000
649.9,806.9601,806.9601,903.78576,-991.21053,83.553917,83.553917,50,15.064367,18.48955,59.472632,27.952137,87.424769,170.97869,1227.3348,11720.184,0.39803845,0.52303845,0.39803845,0.80761217,400,1,1,8,5000,10432.644,19637.917,16000,5000,5000,5000,5000,5000
650,796.88325,796.88325,893.61264,-980.05335,83.551475,83.551475,50,15.063507,18.487967,58.803201,27.637504,86.440705,169.99218,1227.3001,11719.853,0.39800891,0.52300891,0.39800891,0.79854414,400,1,1,8,5000,10432.346,19637.357,16000,5000,5000,5000,5000,5000
650.1,786.87887,786.87887,883.45558,-968.91378,83.549057,83.549057,50,15.062657,18.486401,58.134827,27.323368,85.458195,169.00725,1227.2658,11719.526,0.39797967,0.52297967,0.39797967,0.78948972,400,1,1,8,5000,10432.051,19636.802,16000,5000,5000,5000,5000,5000
