time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
650.2,776.95279,776.95279,873.3205,-957.79831,83.546665,83.546665,50,15.061815,18.484851,57.467899,27.009912,84.477811,168.02448,1227.2319,11719.201,0.39795075,0.52295075,0.39795075,0.78045421,400,1,1,8,5000,10431.76,19636.254,16000,5000,5000,5000,5000,5000
650.3,767.11077,767.11077,863.21331,-946.71343,83.544299,83.544299,50,15.060982,18.483317,56.802806,26.697319,83.500125,167.04442,1227.1983,11718.881,0.39792213,0.52292213,0.39792213,0.7714429,400,1,1,8,5000,10431.471,19635.711,16000,5000,5000,5000,5000,5000
650.4,757.35853,757.35853,853.13989,-935.6656,83.541957,83.541957,50,15.060157,18.4818,56.139936,26.38577,82.525706,166.06766,1227.1651,11718.564,0.39789382,0.52289382,0.39789382,0.76246105,400,1,1,8,5000,10431.186,19635.173,16000,5000,5000,5000,5000,5000
650.5,747.70168,747.70168,843.10612,-924.66124,83.539641,83.539641,50,15.059342,18.480299,55.479675,26.075447,81.555122,165.09476,1227.1322,11718.25,0.39786581,0.52286581,0.39786581,0.75351393,400,1,1,8,5000,10430.903,19634.642,16000,5000,5000,5000,5000,5000
650.6,738.14577,738.14577,833.11782,-913.70676,83.53735,83.53735,50,15.058535,18.478814,54.822405,25.766531,80.588936,164.12629,1227.0997,11717.939,0.39783811,0.52283811,0.39783811,0.74460676,400,1,1,8,5000,10430.624,19634.116,16000,5000,5000,5000,5000,5000
650.7,728.69626,728.69626,823.1808,-902.80851,83.535083,83.535083,50,15.057738,18.477346,54.16851,25.4592,79.62771,163.16279,1227.0676,11717.632,0.39781071,0.52281071,0.39781071,0.73574473,400,1,1,8,5000,10430.348,19633.596,16000,5000,5000,5000,5000,5000
650.8,719.35851,719.35851,813.3008,-891.9728,83.532842,83.532842,50,15.056949,18.475893,53.518368,25.153633,78.672001,162.20484,1227.0358,11717.329,0.39778361,0.52278361,0.39778361,0.726933,400,1,1,8,5000,10430.074,19633.081,16000,5000,5000,5000,5000,5000
650.9,710.1378,710.1378,803.48354,-881.2059,83.530625,83.530625,50,15.056168,18.474457,52.872354,24.850006,77.722361,161.25299,1227.0043,11717.028,0.39775682,0.52275682,0.39775682,0.71817668,400,1,1,8,5000,10429.804,19632.573,16000,5000,5000,5000,5000,5000
651,701.0393,701.0393,793.73468,-870.51402,83.528433,83.528433,50,15.055396,18.473037,52.230841,24.548495,76.779337,160.30777,1226.9732,11716.731,0.39773032,0.52273032,0.39773032,0.70948086,400,1,1,8,5000,10429.537,19632.069,16000,5000,5000,5000,5000,5000
651.1,692.06808,692.06808,784.05983,-859.9033,83.526265,83.526265,50,15.054633,18.471632,51.594198,24.249273,75.843471,159.36974,1226.9425,11716.438,0.39770411,0.52270411,0.39770411,0.70085054,400,1,1,8,5000,10429.272,19631.572,16000,5000,5000,5000,5000,5000
651.2,683.22908,683.22908,774.46451,-849.37981,83.524121,83.524121,50,15.053878,18.470243,50.962789,23.952511,74.9153,158.43942,1226.9121,11716.147,0.3976782,0.5226782,0.3976782,0.6922907,400,1,1,8,5000,10429.011,19631.08,16000,5000,5000,5000,5000,5000
651.3,674.52716,674.52716,764.95422,-838.94957,83.522001,83.522001,50,15.053132,18.468869,50.336974,23.658378,73.995352,157.51735,1226.882,11715.86,0.39765257,0.52265257,0.39765257,0.68380625,400,1,1,8,5000,10428.753,19630.593,16000,5000,5000,5000,5000,5000
651.4,665.96703,665.96703,755.53434,-828.61849,83.519905,83.519905,50,15.052394,18.467511,49.717109,23.367041,73.084151,156.60406,1226.8522,11715.576,0.39762723,0.52262723,0.39762723,0.67540202,400,1,1,8,5000,10428.497,19630.112,16000,5000,5000,5000,5000,5000
651.5,657.55328,657.55328,746.21021,-818.39242,83.517833,83.517833,50,15.051664,18.466168,49.103545,23.078666,72.182212,155.70004,1226.8228,11715.295,0.39760218,0.52260218,0.39760218,0.6670828,400,1,1,8,5000,10428.244,19629.636,16000,5000,5000,5000,5000,5000
651.6,649.29039,649.29039,736.98707,-808.27711,83.515783,83.515783,50,15.050943,18.46484,48.496627,22.793415,71.290041,154.80582,1226.7938,11715.017,0.39757741,0.52257741,0.39757741,0.65885329,400,1,1,8,5000,10427.994,19629.165,16000,5000,5000,5000,5000,5000
651.7,641.1827,641.1827,727.87008,-798.27822,83.513757,83.513757,50,15.050229,18.463528,47.896693,22.511446,70.408139,153.9219,1226.765,11714.743,0.39755291,0.52255291,0.39755291,0.65071812,400,1,1,8,5000,10427.747,19628.7,16000,5000,5000,5000,5000,5000
651.8,633.23441,633.23441,718.8643,-788.4013,83.511753,83.511753,50,15.049524,18.462229,47.304078,22.232917,69.536994,153.04875,1226.7366,11714.471,0.39752869,0.52252869,0.39752869,0.64268182,400,1,1,8,5000,10427.503,19628.24,16000,5000,5000,5000,5000,5000
651.9,625.44957,625.44957,709.97472,-778.65181,83.509772,83.509772,50,15.048826,18.460946,46.719108,21.957981,68.677089,152.18686,1226.7085,11714.203,0.39750475,0.52250475,0.39750475,0.63474886,400,1,1,8,5000,10427.261,19627.785,16000,5000,5000,5000,5000,5000
652,617.8321,617.8321,701.20619,-769.03508,83.507813,83.507813,50,15.048137,18.459677,46.142105,21.686789,67.828894,151.33671,1226.6807,11713.938,0.39748106,0.52248106,0.39748106,0.62692362,400,1,1,8,5000,10427.022,19627.336,16000,5000,5000,5000,5000,5000
652.1,610.38578,610.38578,692.56348,-759.55635,83.505876,83.505876,50,15.047455,18.458422,45.573381,21.419489,66.99287,150.49875,1226.6532,11713.675,0.39745765,0.52245765,0.39745765,0.61921036,400,1,1,8,5000,10426.786,19626.891,16000,5000,5000,5000,5000,5000
652.2,603.11421,603.11421,684.05126,-750.22073,83.503961,83.503961,50,15.04678,18.457181,45.013244,21.156224,66.169468,149.67343,1226.626,11713.415,0.39743449,0.52243449,0.39743449,0.61161326,400,1,1,8,5000,10426.552,19626.451,16000,5000,5000,5000,5000,5000
652.3,596.02086,596.02086,675.67406,-741.03319,83.502067,83.502067,50,15.046113,18.455954,44.461991,20.897136,65.359127,148.86119,1226.5991,11713.159,0.39741158,0.52241158,0.39741158,0.60413642,400,1,1,8,5000,10426.321,19626.016,16000,5000,5000,5000,5000,5000
652.4,589.10903,589.10903,667.43631,-731.99858,83.500193,83.500193,50,15.045454,18.45474,43.919915,20.64236,64.562275,148.06247,1226.5725,11712.905,0.39738893,0.52238893,0.39738893,0.59678378,400,1,1,8,5000,10426.092,19625.586,16000,5000,5000,5000,5000,5000
652.5,582.38186,582.38186,659.34231,-723.12163,83.498341,83.498341,50,15.044801,18.45354,43.387298,20.39203,63.779328,147.27767,1226.5462,11712.653,0.39736652,0.52236652,0.39736652,0.58955923,400,1,1,8,5000,10425.866,19625.16,16000,5000,5000,5000,5000,5000
652.6,575.84234,575.84234,651.39623,-714.40692,83.496508,83.496508,50,15.044156,18.452352,42.864415,20.146275,63.010691,146.5072,1226.5202,11712.405,0.39734436,0.52234436,0.39734436,0.58246651,400,1,1,8,5000,10425.643,19624.739,16000,5000,5000,5000,5000,5000
652.7,569.49325,569.49325,643.60213,-705.85889,83.494695,83.494695,50,15.043518,18.451178,42.351533,19.905221,62.256754,145.75145,1226.4944,11712.159,0.39732243,0.52232243,0.39732243,0.57550924,400,1,1,8,5000,10425.422,19624.323,16000,5000,5000,5000,5000,5000
652.8,563.33725,563.33725,635.96392,-697.48182,83.492902,83.492902,50,15.042886,18.450016,41.848909,19.668987,61.517896,145.0108,1226.469,11711.916,0.39730074,0.52230074,0.39730074,0.56869096,400,1,1,8,5000,10425.203,19623.911,16000,5000,5000,5000,5000,5000
652.9,557.3768,557.3768,628.48537,-689.27985,83.491128,83.491128,50,15.042261,18.448867,41.356791,19.437692,60.794483,144.28561,1226.4438,11711.675,0.39727927,0.52227927,0.39727927,0.56201505,400,1,1,8,5000,10424.986,19623.503,16000,5000,5000,5000,5000,5000
653,551.61418,551.61418,621.17011,-681.25697,83.489372,83.489372,50,15.041643,18.447729,40.875418,19.211447,60.086865,143.57624,1226.4188,11711.437,0.39725803,0.52225803,0.39725803,0.55548477,400,1,1,8,5000,10424.772,19623.1,16000,5000,5000,5000,5000,5000
653.1,546.0515,546.0515,614.02163,-673.41701,83.487635,83.487635,50,15.041031,18.446604,40.40502,18.99036,59.39538,142.88302,1226.3941,11711.201,0.39723701,0.52223701,0.39723701,0.54910325,400,1,1,8,5000,10424.56,19622.701,16000,5000,5000,5000,5000,5000
653.2,540.69069,540.69069,607.04327,-665.76362,83.485916,83.485916,50,15.040426,18.44549,39.945817,18.774534,58.720351,142.20627,1226.3697,11710.968,0.39721619,0.52221619,0.39721619,0.54287351,400,1,1,8,5000,10424.35,19622.306,16000,5000,5000,5000,5000,5000
653.3,535.5335,535.5335,600.23821,-658.3003,83.484214,83.484214,50,15.039826,18.444387,39.498018,18.564068,58.062086,141.5463,1226.3455,11710.737,0.39719559,0.52219559,0.39719559,0.5367984,400,1,1,8,5000,10424.142,19621.915,16000,5000,5000,5000,5000,5000
653.4,530.58148,530.58148,593.6095,-651.03038,83.482529,83.482529,50,15.039233,18.443296,39.061823,18.359057,57.420879,140.90341,1226.3215,11710.508,0.39717519,0.52217519,0.39717519,0.53088065,400,1,1,8,5000,10423.937,19621.528,16000,5000,5000,5000,5000,5000
653.5,525.83601,525.83601,587.16,-643.95701,83.48086,83.48086,50,15.038645,18.442215,38.63742,18.159588,56.797008,140.27787,1226.2978,11710.282,0.39715498,0.52215498,0.39715498,0.52512285,400,1,1,8,5000,10423.733,19621.145,16000,5000,5000,5000,5000,5000
653.6,521.29826,521.29826,580.89242,-637.08316,83.479208,83.479208,50,15.038063,18.441144,38.22499,17.965745,56.190735,139.66994,1226.2743,11710.057,0.39713496,0.52213496,0.39713496,0.51952744,400,1,1,8,5000,10423.531,19620.765,16000,5000,5000,5000,5000,5000
653.7,516.96924,516.96924,574.80933,-630.41164,83.477571,83.477571,50,15.037487,18.440084,37.824698,17.777608,55.602306,139.07988,1226.251,11709.835,0.39711513,0.52211513,0.39711513,0.51409672,400,1,1,8,5000,10423.332,19620.389,16000,5000,5000,5000,5000,5000
653.8,512.84975,512.84975,568.9131,-623.94505,83.475949,83.475949,50,15.036916,18.439033,37.436703,17.59525,55.031953,138.5079,1226.228,11709.614,0.39709548,0.52209548,0.39709548,0.50883284,400,1,1,8,5000,10423.134,19620.016,16000,5000,5000,5000,5000,5000
653.9,508.9404,508.9404,563.20594,-617.68583,83.474342,83.474342,50,15.03635,18.437993,37.06115,17.41874,54.47989,137.95423,1226.2051,11709.396,0.39707601,0.52207601,0.39707601,0.50373778,400,1,1,8,5000,10422.938,19619.647,16000,5000,5000,5000,5000,5000
654,505.2416,505.2416,557.6899,-611.63622,83.47275,83.47275,50,15.035789,18.436961,36.698173,17.248141,53.946314,137.41906,1226.1824,11709.179,0.3970567,0.5220567,0.3970567,0.4988134,400,1,1,8,5000,10422.743,19619.281,16000,5000,5000,5000,5000,5000
654.1,501.75357,501.75357,552.36686,-605.79826,83.471171,83.471171,50,15.035233,18.435938,36.347896,17.083511,53.431407,136.90258,1226.1599,11708.965,0.39703755,0.52203755,0.39703755,0.49406138,400,1,1,8,5000,10422.55,19618.918,16000,5000,5000,5000,5000,5000
654.2,498.47634,498.47634,547.2385,-600.17383,83.469605,83.469605,50,15.034681,18.434924,36.01043,16.924902,52.935332,136.40494,1226.1376,11708.752,0.39701856,0.52201856,0.39701856,0.48948325,400,1,1,8,5000,10422.359,19618.559,16000,5000,5000,5000,5000,5000
654.3,495.40974,495.40974,542.30634,-594.76457,83.468052,83.468052,50,15.034135,18.433918,35.685874,16.772361,52.458235,135.92629,1226.1155,11708.54,0.39699972,0.52199972,0.39699972,0.48508038,400,1,1,8,5000,10422.17,19618.202,16000,5000,5000,5000,5000,5000
654.4,492.5534,492.5534,537.57172,-589.57197,83.466512,83.466512,50,15.033592,18.43292,35.374318,16.625929,52.000248,135.46676,1226.0935,11708.331,0.39698102,0.52198102,0.39698102,0.48085399,400,1,1,8,5000,10421.982,19617.848,16000,5000,5000,5000,5000,5000
654.5,489.90676,489.90676,533.0358,-584.59728,83.464983,83.464983,50,15.033054,18.43193,35.075837,16.485643,51.56148,135.02646,1226.0717,11708.123,0.39696247,0.52196247,0.39696247,0.47680512,400,1,1,8,5000,10421.795,19617.497,16000,5000,5000,5000,5000,5000
654.6,487.46907,487.46907,528.69955,-579.84158,83.463466,83.463466,50,15.032519,18.430947,34.790495,16.351533,51.142027,134.60549,1226.0501,11707.916,0.39694404,0.52194404,0.39694404,0.47293465,400,1,1,8,5000,10421.61,19617.148,16000,5000,5000,5000,5000,5000
654.7,485.23935,485.23935,524.56377,-575.30573,83.461959,83.461959,50,15.031988,18.429971,34.518344,16.223622,50.741966,134.20392,1226.0286,11707.711,0.39692574,0.52192574,0.39692574,0.46924332,400,1,1,8,5000,10421.426,19616.802,16000,5000,5000,5000,5000,5000
654.8,483.21646,483.21646,520.62905,-570.9904,83.460463,83.460463,50,15.031461,18.429002,34.259424,16.101929,50.361354,133.82182,1226.0073,11707.507,0.39690756,0.52190756,0.39690756,0.46573167,400,1,1,8,5000,10421.243,19616.458,16000,5000,5000,5000,5000,5000
654.9,481.39905,481.39905,516.89582,-566.89605,83.458977,83.458977,50,15.030938,18.428039,34.013763,15.986469,50.000232,133.45921,1225.986,11707.304,0.3968895,0.5218895,0.3968895,0.46240009,400,1,1,8,5000,10421.062,19616.116,16000,5000,5000,5000,5000,5000
655,479.78558,479.78558,513.36432,-563.02294,83.4575,83.4575,50,15.030418,18.427082,33.781376,15.877247,49.658623,133.11612,1225.9649,11707.103,0.39687154,0.52187154,0.39687154,0.45924881,400,1,1,8,5000,10420.881,19615.777,16000,5000,5000,5000,5000,5000
655.1,478.3743,478.3743,510.03458,-559.37111,83.456031,83.456031,50,15.0299,18.426131,33.562266,15.774265,49.336532,132.79256,1225.944,11706.903,0.39685368,0.52185368,0.39685368,0.45627787,400,1,1,8,5000,10420.702,19615.439,16000,5000,5000,5000,5000,5000
655.2,477.16328,477.16328,506.90646,-555.9404,83.454571,83.454571,50,15.029386,18.425185,33.356424,15.677519,49.033943,132.48851,1225.9231,11706.703,0.39683592,0.52183592,0.39683592,0.45348717,400,1,1,8,5000,10420.524,19615.103,16000,5000,5000,5000,5000,5000
655.3,476.15039,476.15039,503.97963,-552.73046,83.453119,83.453119,50,15.028875,18.424245,33.163827,15.586999,48.750826,132.20395,1225.9023,11706.505,0.39681825,0.52181825,0.39681825,0.45087642,400,1,1,8,5000,10420.346,19614.77,16000,5000,5000,5000,5000,5000
655.4,475.33331,475.33331,501.25357,-549.7407,83.451674,83.451674,50,15.028366,18.423309,32.984442,15.502688,48.48713,131.9388,1225.8817,11706.308,0.39680066,0.52180066,0.39680066,0.44844516,400,1,1,8,5000,10420.17,19614.438,16000,5000,5000,5000,5000,5000
655.5,474.70954,474.70954,498.72758,-546.97036,83.450236,83.450236,50,15.027859,18.422377,32.818222,15.424564,48.242786,131.69302,1225.8611,11706.111,0.39678315,0.52178315,0.39678315,0.44619277,400,1,1,8,5000,10419.994,19614.107,16000,5000,5000,5000,5000,5000
655.6,474.27638,474.27638,496.40074,-544.41844,83.448805,83.448805,50,15.027355,18.42145,32.665107,15.3526,48.017707,131.46651,1225.8406,11705.916,0.39676571,0.52176571,0.39676571,0.44411845,400,1,1,8,5000,10419.819,19613.778,16000,5000,5000,5000,5000,5000
655.7,474.03094,474.03094,494.27197,-542.08376,83.447379,83.447379,50,15.026852,18.420526,32.525025,15.286762,47.811787,131.25917,1225.8202,11705.721,0.39674834,0.52174834,0.39674834,0.44222126,400,1,1,8,5000,10419.645,19613.45,16000,5000,5000,5000,5000,5000
655.8,473.97014,473.97014,492.33999,-539.9649,83.445958,83.445958,50,15.026352,18.419606,32.397894,15.22701,47.624904,131.07086,1225.7999,11705.527,0.39673102,0.52173102,0.39673102,0.44050004,400,1,1,8,5000,10419.472,19613.123,16000,5000,5000,5000,5000,5000
655.9,474.09075,474.09075,490.60335,-538.06026,83.444542,83.444542,50,15.025853,18.418689,32.283616,15.173299,47.456915,130.90146,1225.7796,11705.333,0.39671375,0.52171375,0.39671375,0.43895352,400,1,1,8,5000,10419.299,19612.798,16000,5000,5000,5000,5000,5000
656,474.38931,474.38931,489.06038,-536.36804,83.443131,83.443131,50,15.025356,18.417775,32.182082,15.125579,47.307661,130.75079,1225.7594,11705.14,0.39669654,0.52169654,0.39669654,0.43758021,400,1,1,8,5000,10419.127,19612.473,16000,5000,5000,5000,5000,5000
656.1,474.86222,474.86222,487.70925,-534.88621,83.441723,83.441723,50,15.02486,18.416863,32.093173,15.083791,47.176964,130.61869,1225.7392,11704.947,0.39667936,0.52167936,0.39667936,0.43637848,400,1,1,8,5000,10418.955,19612.15,16000,5000,5000,5000,5000,5000
656.2,475.50569,475.50569,486.54792,-533.61255,83.440319,83.440319,50,15.024366,18.415954,32.016753,15.047874,47.064627,130.50495,1225.7191,11704.755,0.39666222,0.52166222,0.39666222,0.43534654,400,1,1,8,5000,10418.783,19611.827,16000,5000,5000,5000,5000,5000
656.3,476.31574,476.31574,485.5742,-532.54464,83.438918,83.438918,50,15.023872,18.415046,31.952678,15.017759,46.970437,130.40936,1225.699,11704.563,0.39664511,0.52164511,0.39664511,0.43448242,400,1,1,0,5000,10418.612,19611.505,16000,5000,5000,5000,5000,5000
656.4,477.28825,477.28825,484.78569,-531.67985,83.437519,83.437519,50,15.023379,18.41414,31.900791,14.993372,46.894163,130.33168,1225.6789,11704.371,0.39662802,0.52162802,0.39662802,0.43378397,400,1,1,0,5000,10418.441,19611.183,16000,5000,5000,5000,5000,5000
656.5,478.4189,478.4189,484.17981,-531.01537,83.436122,83.436122,50,15.022887,18.413235,31.860922,14.974633,46.835555,130.27168,1225.6588,11704.18,0.39661096,0.52161096,0.39661096,0.43324892,400,1,1,0,5000,10418.27,19610.862,16000,5000,5000,5000,5000,5000
656.6,479.70324,479.70324,483.75381,-530.54816,83.434727,83.434727,50,15.022396,18.412332,31.832889,14.961458,46.794347,130.22907,1225.6388,11703.988,0.3965939,0.5215939,0.3965939,0.43287481,400,1,1,0,5000,10418.1,19610.541,16000,5000,5000,5000,5000,5000
656.7,481.13662,481.13662,483.50475,-530.275,83.433333,83.433333,50,15.021904,18.411429,31.8165,14.953755,46.770255,130.20359,1225.6188,11703.797,0.39657685,0.52157685,0.39657685,0.43265902,400,1,1,0,5000,10417.93,19610.221,16000,5000,5000,5000,5000,5000
656.8,482.71425,482.71425,483.42952,-530.1925,83.431939,83.431939,50,15.021413,18.410526,31.81155,14.951429,46.762979,130.19492,1225.5987,11703.606,0.39655981,0.52155981,0.39655981,0.43259877,400,1,1,0,5000,10417.759,19609.9,16000,5000,5000,5000,5000,5000
656.9,484.43119,484.43119,483.52484,-530.29704,83.430546,83.430546,50,15.020922,18.409623,31.817823,14.954377,46.772199,130.20275,1225.5787,11703.414,0.39654276,0.52154276,0.39654276,0.43269114,400,1,1,0,5000,10417.589,19609.58,16000,5000,5000,5000,5000,5000
657,486.28234,486.28234,483.78725,-530.58484,83.429152,83.429152,50,15.020431,18.408721,31.83509,14.962492,46.797583,130.22673,1225.5587,11703.223,0.3965257,0.5215257,0.3965257,0.43293304,400,1,1,0,5000,10417.419,19609.259,16000,5000,5000,5000,5000,5000
657.1,488.26244,488.26244,484.21313,-531.0519,83.427758,83.427758,50,15.01994,18.407818,31.863114,14.975664,46.838778,130.26654,1225.5386,11703.032,0.39650864,0.52150864,0.39650864,0.43332124,400,1,1,0,5000,10417.249,19608.939,16000,5000,5000,5000,5000,5000
657.2,490.36612,490.36612,484.79866,-531.69408,83.426363,83.426363,50,15.019449,18.406914,31.901645,14.993773,46.895418,130.32178,1225.5185,11702.84,0.39649155,0.52149155,0.39649155,0.43385234,400,1,1,0,5000,10417.078,19608.618,16000,5000,5000,5000,5000,5000
657.3,492.58783,492.58783,485.5399,-532.50702,83.424966,83.424966,50,15.018957,18.40601,31.950421,15.016698,46.967119,130.39209,1225.4984,11702.648,0.39647444,0.52147444,0.39647444,0.43452281,400,1,1,0,5000,10416.907,19608.296,16000,5000,5000,5000,5000,5000
657.4,494.92191,494.92191,486.43271,-533.4862,83.423568,83.423568,50,15.018464,18.405104,32.009172,15.044311,47.053483,130.47705,1225.4783,11702.456,0.3964573,0.5214573,0.3964573,0.43532897,400,1,1,0,5000,10416.737,19607.975,16000,5000,5000,5000,5000,5000
657.5,497.36255,497.36255,487.47283,-534.62692,83.422167,83.422167,50,15.01797,18.404197,32.077615,15.076479,47.154094,130.57626,1225.4581,11702.263,0.39644013,0.52144013,0.39644013,0.43626699,400,1,1,0,5000,10416.565,19607.653,16000,5000,5000,5000,5000,5000
657.6,499.90383,499.90383,488.65579,-535.92432,83.420764,83.420764,50,15.017476,18.403288,32.155459,15.113066,47.268525,130.68929,1225.4379,11702.07,0.39642293,0.52142293,0.39642293,0.43733291,400,1,1,8,5000,10416.394,19607.33,16000,5000,5000,5000,5000,5000
657.7,502.53969,502.53969,489.97702,-537.37335,83.419357,83.419357,50,15.01698,18.402377,32.242401,15.153928,47.39633,130.81569,1225.4176,11701.876,0.39640569,0.52140569,0.39640569,0.43852262,400,1,1,8,5000,10416.222,19607.006,16000,5000,5000,5000,5000,5000
657.8,505.26396,505.26396,491.43177,-538.96882,83.417948,83.417948,50,15.016484,18.401464,32.338129,15.198921,47.53705,130.955,1225.3973,11701.682,0.3963884,0.5213884,0.3963884,0.43983189,400,1,1,8,5000,10416.05,19606.682,16000,5000,5000,5000,5000,5000
657.9,508.07036,508.07036,493.01514,-540.70535,83.416535,83.416535,50,15.015986,18.400549,32.442321,15.247891,47.690212,131.10675,1225.3769,11701.488,0.39637106,0.52137106,0.39637106,0.44125634,400,1,1,8,5000,10415.877,19606.357,16000,5000,5000,5000,5000,5000
658,510.95247,510.95247,494.7221,-542.57743,83.415118,83.415118,50,15.015487,18.399631,32.554646,15.300684,47.855329,131.27045,1225.3565,11701.293,0.39635367,0.52135367,0.39635367,0.44279149,400,1,1,8,5000,10415.704,19606.031,16000,5000,5000,5000,5000,5000
658.1,513.90381,513.90381,496.54748,-544.57938,83.413696,83.413696,50,15.014986,18.398711,32.674763,15.357139,48.031902,131.4456,1225.336,11701.097,0.39633623,0.52133623,0.39633623,0.44443269,400,1,1,8,5000,10415.53,19605.704,16000,5000,5000,5000,5000,5000
658.2,516.91776,516.91776,498.48597,-546.70538,83.412271,83.412271,50,15.014483,18.397787,32.802323,15.417092,48.219415,131.63169,1225.3154,11700.901,0.39631873,0.52131873,0.39631873,0.44617522,400,1,1,8,5000,10415.356,19605.376,16000,5000,5000,5000,5000,5000
658.3,519.98764,519.98764,500.53212,-548.94947,83.41084,83.41084,50,15.013979,18.396861,32.936968,15.480375,48.417343,131.82818,1225.2948,11700.703,0.39630116,0.52130116,0.39630116,0.4480142,400,1,1,8,5000,10415.181,19605.047,16000,5000,5000,5000,5000,5000
658.4,523.10665,523.10665,502.68037,-551.30552,83.409404,83.409404,50,15.013473,18.395931,33.078331,15.546816,48.625147,132.03455,1225.2741,11700.506,0.39628353,0.52128353,0.39628353,0.44994465,400,1,1,8,5000,10415.006,19604.717,16000,5000,5000,5000,5000,5000
658.5,526.26791,526.26791,504.92503,-553.7673,83.407963,83.407963,50,15.012966,18.394998,33.226038,15.616238,48.842276,132.25024,1225.2533,11700.307,0.39626583,0.52126583,0.39626583,0.45196149,400,1,1,8,5000,10414.83,19604.385,16000,5000,5000,5000,5000,5000
658.6,529.46448,529.46448,507.26026,-556.32843,83.406517,83.406517,50,15.012456,18.394061,33.379706,15.688462,49.068168,132.47468,1225.2324,11700.107,0.39624806,0.52124806,0.39624806,0.45405952,400,1,1,8,5000,10414.653,19604.052,16000,5000,5000,5000,5000,5000
658.7,532.68932,532.68932,509.68016,-558.98241,83.405064,83.405064,50,15.011944,18.39312,33.538944,15.763304,49.302248,132.70731,1225.2114,11699.907,0.39623021,0.52123021,0.39623021,0.45623343,400,1,1,8,5000,10414.475,19603.718,16000,5000,5000,5000,5000,5000
658.8,535.93534,535.93534,512.17867,-561.7226,83.403606,83.403606,50,15.01143,18.392176,33.703356,15.840577,49.543934,132.94754,1225.1904,11699.706,0.39621229,0.52121229,0.39621229,0.45847782,400,1,1,8,5000,10414.297,19603.383,16000,5000,5000,5000,5000,5000
658.9,539.19538,539.19538,514.74965,-564.54228,83.402141,83.402141,50,15.010914,18.391227,33.872537,15.920092,49.792629,133.19477,1225.1692,11699.504,0.3961943,0.5211943,0.3961943,0.46078719,400,1,1,8,5000,10414.118,19603.046,16000,5000,5000,5000,5000,5000
659,542.46221,542.46221,517.38685,-567.43458,83.40067,83.40067,50,15.010396,18.390275,34.046075,16.001655,50.04773,133.4484,1225.148,11699.301,0.39617622,0.52117622,0.39617622,0.46315596,400,1,1,8,5000,10413.938,19602.707,16000,5000,5000,5000,5000,5000
659.1,545.72856,545.72856,520.08392,-570.39254,83.399193,83.399193,50,15.009875,18.389318,34.223552,16.08507,50.308622,133.70781,1225.1266,11699.097,0.39615806,0.52115806,0.39615806,0.46557844,400,1,1,8,5000,10413.758,19602.367,16000,5000,5000,5000,5000,5000
659.2,548.9871,548.9871,522.83442,-573.4091,83.397709,83.397709,50,15.009352,18.388357,34.404546,16.170137,50.574683,133.97239,1225.1052,11698.893,0.39613981,0.52113981,0.39613981,0.46804888,400,1,1,8,5000,10413.576,19602.026,16000,5000,5000,5000,5000,5000
659.3,552.23049,552.23049,525.63183,-576.47711,83.396217,83.396217,50,15.008827,18.387391,34.588626,16.256654,50.845281,134.2415,1225.0836,11698.687,0.39612148,0.52112148,0.39612148,0.47056144,400,1,1,8,5000,10413.394,19601.683,16000,5000,5000,5000,5000,5000
659.4,555.4513,555.4513,528.46952,-579.5893,83.39472,83.39472,50,15.008299,18.386421,34.775358,16.344418,51.119776,134.5145,1225.062,11698.48,0.39610307,0.52110307,0.39610307,0.47311019,400,1,1,8,5000,10413.211,19601.338,16000,5000,5000,5000,5000,5000
659.5,558.64213,558.64213,531.34083,-582.73835,83.393214,83.393214,50,15.007768,18.385446,34.964301,16.433221,51.397522,134.79074,1225.0402,11698.272,0.39608456,0.52108456,0.39608456,0.47568916,400,1,1,8,5000,10413.027,19600.992,16000,5000,5000,5000,5000,5000
659.6,561.79551,561.79551,534.23897,-585.91684,83.391702,83.391702,50,15.007235,18.384467,35.15501,16.522855,51.677865,135.06957,1225.0184,11698.064,0.39606597,0.52106597,0.39606597,0.47829229,400,1,1,8,5000,10412.842,19600.644,16000,5000,5000,5000,5000,5000
659.7,564.90396,564.90396,537.15713,-589.11728,83.390183,83.390183,50,15.0067,18.383483,35.347037,16.613107,51.960144,135.35033,1224.9964,11697.854,0.39604729,0.52104729,0.39604729,0.48091347,400,1,1,8,5000,10412.656,19600.294,16000,5000,5000,5000,5000,5000
659.8,567.96,567.96,540.08841,-592.3321,83.388656,83.388656,50,15.006162,18.382494,35.539926,16.703765,52.243692,135.63235,1224.9743,11697.643,0.39602852,0.52102852,0.39602852,0.48354654,400,1,1,8,5000,10412.469,19599.942,16000,5000,5000,5000,5000,5000
659.9,570.95614,570.95614,543.02587,-595.5537,83.387122,83.387122,50,15.005621,18.381501,35.733222,16.794614,52.527836,135.91496,1224.9522,11697.432,0.39600966,0.52100966,0.39600966,0.48618527,400,1,1,8,5000,10412.282,19599.589,16000,5000,5000,5000,5000,5000
660,573.88487,573.88487,545.96249,-598.77439,83.385581,83.385581,50,15.005078,18.380503,35.926463,16.885438,52.811901,136.19748,1224.9299,11697.219,0.39599071,0.52099071,0.39599071,0.48882339,400,1,1,8,5000,10412.093,19599.235,16000,5000,5000,5000,5000,5000
660.1,576.73871,576.73871,548.89123,-601.98644,83.384033,83.384033,50,15.004532,18.3795,36.119186,16.976018,53.095204,136.47924,1224.9075,11697.005,0.39597167,0.52097167,0.39597167,0.4914546,400,1,1,8,5000,10411.904,19598.878,16000,5000,5000,5000,5000,5000
660.2,579.51017,579.51017,551.80501,-605.18207,83.382477,83.382477,50,15.003984,18.378493,36.310924,17.066134,53.377058,136.75954,1224.885,11696.79,0.39595255,0.52095255,0.39595255,0.49407255,400,1,1,8,5000,10411.714,19598.52,16000,5000,5000,5000,5000,5000
660.3,582.19179,582.19179,554.69669,-608.35347,83.380914,83.380914,50,15.003433,18.377481,36.501208,17.155568,53.656776,137.03769,1224.8624,11696.575,0.39593333,0.52093333,0.39593333,0.49667085,400,1,1,8,5000,10411.523,19598.16,16000,5000,5000,5000,5000,5000
660.4,584.77611,584.77611,557.55913,-611.49279,83.379344,83.379344,50,15.00288,18.376464,36.689568,17.244097,53.933664,137.31301,1224.8397,11696.358,0.39591403,0.52091403,0.39591403,0.4992431,400,1,1,8,5000,10411.331,19597.799,16000,5000,5000,5000,5000,5000
660.5,587.25572,587.25572,560.38513,-614.59216,83.377767,83.377767,50,15.002324,18.375443,36.87553,17.331499,54.207029,137.5848,1224.817,11696.14,0.39589464,0.52089464,0.39589464,0.50178287,400,1,1,8,5000,10411.138,19597.436,16000,5000,5000,5000,5000,5000
660.6,589.62324,589.62324,563.16751,-617.64368,83.376183,83.376183,50,15.001766,18.374417,37.058621,17.417552,54.476173,137.85236,1224.7941,11695.922,0.39587517,0.52087517,0.39587517,0.5042837,400,1,1,8,5000,10410.944,19597.071,16000,5000,5000,5000,5000,5000
660.7,591.87131,591.87131,565.89903,-620.63943,83.374591,83.374591,50,15.001205,18.373387,37.238366,17.502032,54.740398,138.11499,1224.7711,11695.702,0.39585561,0.52085561,0.39585561,0.50673914,400,1,1,8,5000,10410.749,19596.705,16000,5000,5000,5000,5000,5000
660.8,593.99263,593.99263,568.57249,-623.5715,83.372993,83.372993,50,15.000642,18.372352,37.41429,17.584716,54.999006,138.372,1224.748,11695.482,0.39583598,0.52083598,0.39583598,0.50914271,400,1,1,8,5000,10410.554,19596.337,16000,5000,5000,5000,5000,5000
660.9,595.97995,595.97995,571.18066,-626.43196,83.371389,83.371389,50,15.000076,18.371313,37.585917,17.665381,55.251299,138.62269,1224.7248,11695.26,0.39581626,0.52081626,0.39581626,0.51148793,400,1,1,8,5000,10410.358,19595.968,16000,5000,5000,5000,5000,5000
661,597.82607,597.82607,573.7163,-629.21288,83.369778,83.369778,50,14.999508,18.37027,37.752773,17.743803,55.496576,138.86635,1224.7015,11695.038,0.39579646,0.52079646,0.39579646,0.51376835,400,1,1,8,5000,10410.161,19595.597,16000,5000,5000,5000,5000,5000
661.1,599.52386,599.52386,576.17222,-631.90636,83.368161,83.368161,50,14.998938,18.369222,37.914382,17.819759,55.734141,139.1023,1224.6782,11694.815,0.3957766,0.5207766,0.3957766,0.51597749,400,1,1,8,5000,10409.963,19595.224,16000,5000,5000,5000,5000,5000
661.2,601.06624,601.06624,578.5412,-634.50449,83.366537,83.366537,50,14.998366,18.368171,38.07027,17.893027,55.963296,139.32983,1224.6547,11694.591,0.39575665,0.52075665,0.39575665,0.51810889,400,1,1,8,5000,10409.764,19594.851,16000,5000,5000,5000,5000,5000
661.3,602.44623,602.44623,580.81606,-636.99941,83.364908,83.364908,50,14.997792,18.367116,38.219965,17.963383,56.183348,139.54826,1224.6312,11694.366,0.39573664,0.52073664,0.39573664,0.52015612,400,1,1,8,5000,10409.565,19594.475,16000,5000,5000,5000,5000,5000
661.4,603.6569,603.6569,582.98965,-639.38326,83.363273,83.363273,50,14.997215,18.366058,38.362995,18.030608,56.393603,139.75688,1224.6076,11694.141,0.39571657,0.52071657,0.39571657,0.52211277,400,1,1,8,5000,10409.365,19594.099,16000,5000,5000,5000,5000,5000
661.5,604.69141,604.69141,585.05485,-641.64822,83.361633,83.361633,50,14.996637,18.364996,38.498893,18.09448,56.593373,139.95501,1224.5839,11693.915,0.39569643,0.52069643,0.39569643,0.52397245,400,1,1,8,5000,10409.164,19593.721,16000,5000,5000,5000,5000,5000
661.6,605.54302,605.54302,587.00456,-643.78653,83.359987,83.359987,50,14.996057,18.36393,38.627192,18.15478,56.781972,140.14196,1224.5601,11693.688,0.39567623,0.52067623,0.39567623,0.5257288,400,1,1,8,5000,10408.963,19593.342,16000,5000,5000,5000,5000,5000
661.7,606.20508,606.20508,588.83173,-645.79045,83.358337,83.358337,50,14.995475,18.362862,38.747427,18.211291,56.958717,140.31705,1224.5363,11693.461,0.39565598,0.52065598,0.39565598,0.52737549,400,1,1,8,5000,10408.761,19592.962,16000,5000,5000,5000,5000,5000
661.8,606.67104,606.67104,590.52936,-647.6523,83.356682,83.356682,50,14.994892,18.36179,38.859138,18.263795,57.122932,140.47961,1224.5124,11693.233,0.39563567,0.52063567,0.39563567,0.52890626,400,1,1,8,5000,10408.559,19592.581,16000,5000,5000,5000,5000,5000
661.9,606.93443,606.93443,592.09051,-649.36446,83.355023,83.355023,50,14.994307,18.360716,38.961867,18.312078,57.273945,140.62897,1224.4885,11693.004,0.39561532,0.52061532,0.39561532,0.53031486,400,1,1,8,5000,10408.356,19592.199,16000,5000,5000,5000,5000,5000
662,606.98894,606.98894,593.50828,-650.91937,83.35336,83.35336,50,14.993721,18.359639,39.055162,18.355926,57.411089,140.76445,1224.4645,11692.775,0.39559492,0.52059492,0.39559492,0.53159513,400,1,1,8,5000,10408.152,19591.816,16000,5000,5000,5000,5000,5000
662.1,606.82832,606.82832,594.77585,-652.30956,83.351694,83.351694,50,14.993134,18.35856,39.138573,18.39513,57.533703,140.8854,1224.4405,11692.545,0.39557449,0.52057449,0.39557449,0.53274092,400,1,1,8,5000,10407.948,19591.432,16000,5000,5000,5000,5000,5000
662.2,606.44648,606.44648,595.88646,-653.5276,83.350025,83.350025,50,14.992545,18.357479,39.211656,18.429478,57.641134,140.99116,1224.4164,11692.316,0.39555402,0.52055402,0.39555402,0.53374619,400,1,1,8,5000,10407.744,19591.048,16000,5000,5000,5000,5000,5000
662.3,605.83744,605.83744,596.83342,-654.56616,83.348352,83.348352,50,14.991956,18.356397,39.273969,18.458766,57.732735,141.08109,1224.3923,11692.085,0.39553352,0.52053352,0.39553352,0.53460492,400,1,1,0,5000,10407.54,19590.663,16000,5000,5000,5000,5000,5000
662.4,604.99533,604.99533,597.61013,-655.418,83.346678,83.346678,50,14.991365,18.355313,39.32508,18.482788,57.807867,141.15455,1224.3682,11691.855,0.395513,0.520513,0.395513,0.5353112,400,1,1,0,5000,10407.335,19590.277,16000,5000,5000,5000,5000,5000
662.5,603.91445,603.91445,598.21007,-656.07597,83.345001,83.345001,50,14.990774,18.354227,39.364558,18.501342,57.8659,141.2109,1224.344,11691.624,0.39549246,0.52049246,0.39549246,0.53585917,400,1,1,0,5000,10407.13,19589.891,16000,5000,5000,5000,5000,5000
662.6,602.58921,602.58921,598.6268,-656.53301,83.343324,83.343324,50,14.990183,18.353141,39.39198,18.514231,57.906211,141.24953,1224.3198,11691.393,0.39547191,0.52047191,0.39547191,0.53624305,400,1,1,0,5000,10406.924,19589.504,16000,5000,5000,5000,5000,5000
662.7,601.01417,601.01417,598.85399,-656.78217,83.341645,83.341645,50,14.989591,18.352054,39.40693,18.521257,57.928188,141.26983,1224.2957,11691.162,0.39545135,0.52045135,0.39545135,0.53645716,400,1,1,0,5000,10406.719,19589.118,16000,5000,5000,5000,5000,5000
662.8,599.18405,599.18405,598.8854,-656.81662,83.339965,83.339965,50,14.988999,18.350966,39.408997,18.522229,57.931226,141.27119,1224.2715,11690.932,0.39543079,0.52043079,0.39543079,0.53649589,400,1,1,0,5000,10406.513,19588.731,16000,5000,5000,5000,5000,5000
662.9,597.0937,597.0937,598.71489,-656.62963,83.338286,83.338286,50,14.988407,18.349879,39.397778,18.516955,57.914733,141.25302,1224.2473,11690.701,0.39541023,0.52041023,0.39541023,0.53635374,400,1,1,0,5000,10406.308,19588.344,16000,5000,5000,5000,5000,5000
663,594.73813,594.73813,598.33645,-656.21458,83.336607,83.336607,50,14.987815,18.348792,39.372875,18.505251,57.878126,141.21473,1224.2231,11690.47,0.39538969,0.52038969,0.39538969,0.5360253,400,1,1,0,5000,10406.102,19587.957,16000,5000,5000,5000,5000,5000
663.1,592.11252,592.11252,597.74417,-655.565,83.334928,83.334928,50,14.987223,18.347705,39.3339,18.486933,57.820833,141.15576,1224.199,11690.239,0.39536917,0.52036917,0.39536917,0.53550526,400,1,1,0,5000,10405.897,19587.57,16000,5000,5000,5000,5000,5000
663.2,589.21221,589.21221,596.93225,-654.67454,83.333252,83.333252,50,14.986632,18.34662,39.280472,18.461822,57.742294,141.07555,1224.1749,11690.009,0.39534866,0.52034866,0.39534866,0.53478841,400,1,1,0,5000,10405.692,19587.184,16000,5000,5000,5000,5000,5000
663.3,586.0327,586.0327,595.89502,-653.53698,83.331577,83.331577,50,14.986042,18.345536,39.212219,18.429743,57.641961,140.97354,1224.1508,11689.779,0.3953282,0.5203282,0.3953282,0.53386966,400,1,1,0,5000,10405.487,19586.798,16000,5000,5000,5000,5000,5000
663.4,582.56967,582.56967,594.62694,-652.14624,83.329905,83.329905,50,14.985452,18.344453,39.128774,18.390524,57.519298,140.8492,1224.1268,11689.55,0.39530777,0.52030777,0.39530777,0.53274404,400,1,1,8,5000,10405.282,19586.413,16000,5000,5000,5000,5000,5000
663.5,578.81896,578.81896,593.12261,-650.4964,83.328237,83.328237,50,14.984864,18.343373,39.029784,18.343998,57.373782,140.70202,1224.1028,11689.321,0.39528738,0.52028738,0.39528738,0.53140667,400,1,1,8,5000,10405.078,19586.028,16000,5000,5000,5000,5000,5000
663.6,574.77659,574.77659,591.37676,-648.58166,83.326572,83.326572,50,14.984277,18.342295,38.9149,18.290003,57.204903,140.53147,1224.0789,11689.092,0.39526705,0.52026705,0.39526705,0.52985283,400,1,1,8,5000,10404.874,19585.645,16000,5000,5000,5000,5000,5000
663.7,570.43878,570.43878,589.38425,-646.39641,83.324911,83.324911,50,14.983691,18.34122,38.783785,18.228379,57.012163,140.33707,1224.055,11688.865,0.39524678,0.52024678,0.39524678,0.5280779,400,1,1,8,5000,10404.67,19585.262,16000,5000,5000,5000,5000,5000
663.8,565.8019,565.8019,587.14009,-643.93517,83.323255,83.323255,50,14.983107,18.340148,38.63611,18.158972,56.795082,140.11834,1224.0313,11688.638,0.39522658,0.52022658,0.39522658,0.52607739,400,1,1,8,5000,10404.468,19584.881,16000,5000,5000,5000,5000,5000
663.9,560.86254,560.86254,584.63945,-641.19264,83.321605,83.321605,50,14.982526,18.33908,38.471558,18.081632,56.553191,139.8748,1224.0076,11688.412,0.39520645,0.52020645,0.39520645,0.52384695,400,1,1,8,5000,10404.266,19584.5,16000,5000,5000,5000,5000,5000
664,555.61745,555.61745,581.87764,-638.16368,83.319961,83.319961,50,14.981946,18.338016,38.289821,17.996216,56.286036,139.606,1223.984,11688.186,0.39518641,0.52018641,0.39518641,0.52138236,400,1,1,8,5000,10404.065,19584.121,16000,5000,5000,5000,5000,5000
664.1,550.0636,550.0636,578.85014,-634.84332,83.318325,83.318325,50,14.981369,18.336956,38.090599,17.902582,55.99318,139.31151,1223.9605,11687.962,0.39516646,0.52016646,0.39516646,0.51867956,400,1,1,8,5000,10403.864,19583.744,16000,5000,5000,5000,5000,5000
664.2,544.19813,544.19813,575.55256,-631.22676,83.316695,83.316695,50,14.980794,18.335901,37.873606,17.800595,55.6742,138.9909,1223.9372,11687.739,0.39514662,0.52014662,0.39514662,0.5157346,400,1,1,8,5000,10403.665,19583.369,16000,5000,5000,5000,5000,5000
664.3,538.01839,538.01839,571.98071,-627.3094,83.315074,83.315074,50,14.980223,18.334852,37.638564,17.690125,55.328689,138.64376,1223.914,11687.517,0.39512688,0.52012688,0.39512688,0.51254371,400,1,1,8,5000,10403.466,19582.995,16000,5000,5000,5000,5000,5000
664.4,531.52191,531.52191,568.13055,-623.0868,83.313462,83.313462,50,14.979654,18.333808,37.385208,17.571048,54.956256,138.26972,1223.8909,11687.297,0.39510725,0.52010725,0.39510725,0.50910323,400,1,1,8,5000,10403.269,19582.624,16000,5000,5000,5000,5000,5000
664.5,524.70646,524.70646,563.9982,-618.55473,83.311859,83.311859,50,14.979089,18.33277,37.113284,17.443243,54.556527,137.86839,1223.8679,11687.078,0.39508776,0.52008776,0.39508776,0.5054097,400,1,1,8,5000,10403.073,19582.254,16000,5000,5000,5000,5000,5000
664.6,517.56997,517.56997,559.57997,-613.70911,83.310267,83.310267,50,14.978527,18.33174,36.822547,17.306597,54.129144,137.43941,1223.8452,11686.86,0.3950684,0.5200684,0.3950684,0.50145977,400,1,1,8,5000,10402.878,19581.887,16000,5000,5000,5000,5000,5000
664.7,510.11059,510.11059,554.87234,-608.5461,83.308686,83.308686,50,14.97797,18.330716,36.512766,17.161,53.673766,136.98245,1223.8225,11686.644,0.39504918,0.52004918,0.39504918,0.49725028,400,1,1,8,5000,10402.684,19581.523,16000,5000,5000,5000,5000,5000
664.8,502.32669,502.32669,549.87196,-603.06203,83.307116,83.307116,50,14.977416,18.3297,36.183722,17.006349,53.190071,136.49719,1223.8001,11686.43,0.39503011,0.52003011,0.39503011,0.49277821,400,1,1,8,5000,10402.492,19581.161,16000,5000,5000,5000,5000,5000
664.9,494.21683,494.21683,544.57567,-597.25342,83.305559,83.305559,50,14.976867,18.328692,35.835205,16.842547,52.677752,135.98331,1223.7779,11686.218,0.39501121,0.52001121,0.39501121,0.48804071,400,1,1,8,5000,10402.301,19580.802,16000,5000,5000,5000,5000,5000
665,485.77977,485.77977,538.9805,-591.11702,83.304015,83.304015,50,14.976323,18.327692,35.467021,16.6695,52.136521,135.44054,1223.7558,11686.007,0.39499247,0.51999247,0.39499247,0.4830351,400,1,1,8,5000,10402.112,19580.446,16000,5000,5000,5000,5000,5000
665.1,477.01452,477.01452,533.08366,-584.64977,83.302485,83.302485,50,14.975783,18.326702,35.078986,16.487123,51.56611,134.86859,1223.734,11685.799,0.39497392,0.51997392,0.39497392,0.47775887,400,1,1,8,5000,10401.925,19580.093,16000,5000,5000,5000,5000,5000
665.2,467.92025,467.92025,526.88254,-577.8488,83.30097,83.30097,50,14.975249,18.325721,34.670928,16.295336,50.966265,134.26723,1223.7124,11685.592,0.39495555,0.51995555,0.39495555,0.47220966,400,1,1,8,5000,10401.739,19579.744,16000,5000,5000,5000,5000,5000
665.3,458.49637,458.49637,520.37473,-570.71149,83.29947,83.29947,50,14.97472,18.32475,34.242689,16.094064,50.336753,133.63622,1223.691,11685.388,0.39493739,0.51993739,0.39493739,0.46638529,400,1,1,8,5000,10401.555,19579.398,16000,5000,5000,5000,5000,5000
665.4,448.7425,448.7425,513.55803,-563.23539,83.297987,83.297987,50,14.974197,18.32379,33.794123,15.883238,49.677361,132.97535,1223.6699,11685.187,0.39491943,0.51991943,0.39491943,0.46028377,400,1,1,8,5000,10401.374,19579.056,16000,5000,5000,5000,5000,5000
665.5,438.65847,438.65847,506.43039,-555.41828,83.29652,83.29652,50,14.97368,18.322841,33.325097,15.662796,48.987893,132.28441,1223.649,11684.987,0.39490169,0.51990169,0.39490169,0.45390327,400,1,1,8,5000,10401.194,19578.718,16000,5000,5000,5000,5000,5000
665.6,428.24431,428.24431,498.99,-547.25817,83.295071,83.295071,50,14.973169,18.321903,32.83549,15.43268,48.268171,131.56324,1223.6284,11684.79,0.39488417,0.51988417,0.39488417,0.44724214,400,1,1,8,5000,10401.016,19578.384,16000,5000,5000,5000,5000,5000
665.7,417.50029,417.50029,491.23523,-538.75327,83.293641,83.293641,50,14.972664,18.320977,32.325196,15.192842,47.518038,130.81168,1223.608,11684.596,0.39486689,0.51986689,0.39486689,0.44029889,400,1,1,8,5000,10400.841,19578.054,16000,5000,5000,5000,5000,5000
665.8,406.42686,406.42686,483.16465,-529.902,83.29223,83.29223,50,14.972166,18.320063,31.79412,14.943236,46.737357,130.02959,1223.588,11684.405,0.39484986,0.51984986,0.39484986,0.43307225,400,1,1,8,5000,10400.668,19577.729,16000,5000,5000,5000,5000,5000
665.9,395.02471,395.02471,474.77702,-520.70303,83.290839,83.290839,50,14.971676,18.319163,31.242182,14.683825,45.926007,129.21685,1223.5683,11684.216,0.39483308,0.51983308,0.39483308,0.42556108,400,1,1,8,5000,10400.498,19577.408,16000,5000,5000,5000,5000,5000
666,383.29472,383.29472,466.07133,-511.15522,83.289469,83.289469,50,14.971193,18.318276,30.669313,14.414577,45.08389,128.37336,1223.5488,11684.031,0.39481657,0.51981657,0.39481657,0.41776447,400,1,1,8,5000,10400.33,19577.092,16000,5000,5000,5000,5000,5000
666.1,371.23801,371.23801,457.04675,-501.25767,83.288121,83.288121,50,14.970717,18.317403,30.07546,14.135466,44.210927,127.49905,1223.5297,11683.848,0.39480033,0.51980033,0.39480033,0.40968165,400,1,1,8,5000,10400.165,19576.781,16000,5000,5000,5000,5000,5000
666.2,358.85587,358.85587,447.70265,-491.0097,83.286795,83.286795,50,14.97025,18.316545,29.460582,13.846474,43.307056,126.59385,1223.5109,11683.669,0.39478438,0.51978438,0.39478438,0.40131207,400,1,1,8,5000,10400.003,19576.475,16000,5000,5000,5000,5000,5000
666.3,346.14983,346.14983,438.03862,-480.41086,83.285492,83.285492,50,14.96979,18.315702,28.824651,13.547586,42.372238,125.65773,1223.4925,11683.493,0.39476872,0.51976872,0.39476872,0.39265533,400,1,1,8,5000,10399.843,19576.175,16000,5000,5000,5000,5000,5000
666.4,333.12162,333.12162,428.05445,-469.4609,83.284213,83.284213,50,14.969339,18.314874,28.167654,13.238797,41.406451,124.69066,1223.4744,11683.32,0.39475337,0.51975337,0.39475337,0.38371125,400,1,1,8,5000,10399.686,19575.88,16000,5000,5000,5000,5000,5000
666.5,319.77318,319.77318,417.75012,-458.15982,83.28296,83.28296,50,14.968897,18.314063,27.489589,12.920107,40.409696,123.69266,1223.4567,11683.151,0.39473833,0.51973833,0.39473833,0.37447979,400,1,1,8,5000,10399.533,19575.591,16000,5000,5000,5000,5000,5000
666.6,306.10666,306.10666,407.12584,-446.50783,83.281732,83.281732,50,14.968464,18.313268,26.79047,12.591521,39.381991,122.66372,1223.4394,11682.986,0.39472361,0.51972361,0.39472361,0.36496113,400,1,1,8,5000,10399.382,19575.308,16000,5000,5000,5000,5000,5000
666.7,292.12439,292.12439,396.18201,-434.50538,83.28053,83.28053,50,14.96804,18.31249,26.070323,12.253052,38.323375,121.6039,1223.4225,11682.824,0.39470923,0.51970923,0.39470923,0.35515563,400,1,1,8,5000,10399.235,19575.031,16000,5000,5000,5000,5000,5000
666.8,277.82894,277.82894,384.91922,-422.15313,83.279356,83.279356,50,14.967626,18.31173,25.329188,11.904718,37.233906,120.51326,1223.406,11682.666,0.39469519,0.51969519,0.39469519,0.34506382,400,1,1,8,5000,10399.091,19574.76,16000,5000,5000,5000,5000,5000
666.9,263.22305,263.22305,373.3383,-409.45196,83.278209,83.278209,50,14.967221,18.310988,24.567118,11.546545,36.113663,119.39187,1223.3898,11682.512,0.3946815,0.5196815,0.3946815,0.33468642,400,1,1,8,5000,10398.951,19574.495,16000,5000,5000,5000,5000,5000
667,248.30967,248.30967,361.44025,-396.403,83.277092,83.277092,50,14.966827,18.310264,23.78418,11.178565,34.962744,118.23984,1223.3742,11682.363,0.39466818,0.51966818,0.39466818,0.32402433,400,1,1,8,5000,10398.814,19574.238,16000,5000,5000,5000,5000,5000
667.1,233.09196,233.09196,349.2263,-383.00757,83.276004,83.276004,50,14.966443,18.30956,22.980454,10.800813,33.781267,117.05727,1223.3589,11682.217,0.39465522,0.51965522,0.39465522,0.31307866,400,1,1,8,5000,10398.68,19573.987,16000,5000,5000,5000,5000,5000
667.2,217.57326,217.57326,336.69786,-369.26723,83.274946,83.274946,50,14.96607,18.308876,22.156034,10.413336,32.569369,115.84432,1223.3441,11682.076,0.39464265,0.51964265,0.39464265,0.30185066,400,1,1,8,5000,10398.551,19573.743,16000,5000,5000,5000,5000,5000
667.3,201.7571,201.7571,323.85655,-355.18375,83.27392,83.27392,50,14.965708,18.308211,21.311025,10.016182,31.327207,114.60113,1223.3298,11681.939,0.39463047,0.51963047,0.39463047,0.29034178,400,1,1,8,5000,10398.425,19573.506,16000,5000,5000,5000,5000,5000
667.4,185.6472,185.6472,310.70419,-340.75914,83.272925,83.272925,50,14.965358,18.307568,20.445549,9.6094078,30.054956,113.32788,1223.3159,11681.807,0.39461869,0.51961869,0.39461869,0.27855367,400,1,1,8,5000,10398.303,19573.277,16000,5000,5000,5000,5000,5000
667.5,169.24747,169.24747,297.2428,-325.99561,83.271964,83.271964,50,14.965018,18.306945,19.559737,9.1930763,28.752813,112.02478,1223.3025,11681.679,0.39460733,0.51960733,0.39460733,0.26648814,400,1,1,8,5000,10398.185,19573.055,16000,5000,5000,5000,5000,5000
667.6,152.56202,152.56202,283.4746,-310.8956,83.271035,83.271035,50,14.964691,18.306344,18.653736,8.7672558,27.420992,110.69203,1223.2896,11681.556,0.39459638,0.51959638,0.39459638,0.25414716,400,1,1,8,5000,10398.072,19572.841,16000,5000,5000,5000,5000,5000
667.7,135.59511,135.59511,269.40201,-295.46173,83.270142,83.270142,50,14.964376,18.305766,17.727704,8.3320209,26.059725,109.32987,1223.2773,11681.437,0.39458586,0.51958586,0.39458586,0.24153292,400,1,1,8,5000,10397.962,19572.634,16000,5000,5000,5000,5000,5000
667.8,118.3512,118.3512,255.02762,-279.69689,83.269283,83.269283,50,14.964073,18.30521,16.781813,7.8874523,24.669266,107.93855,1223.2654,11681.324,0.39457577,0.51957577,0.39457577,0.22864776,400,1,1,8,5000,10397.857,19572.436,16000,5000,5000,5000,5000,5000
667.9,100.83492,100.83492,240.35425,-263.60413,83.268459,83.268459,50,14.963782,18.304677,15.816248,7.4336366,23.249885,106.51834,1223.2541,11681.216,0.39456614,0.51956614,0.39456614,0.21549418,400,1,1,8,5000,10397.756,19572.246,16000,5000,5000,5000,5000,5000
668,83.05106,83.05106,225.38487,-247.18674,83.267673,83.267673,50,14.963505,18.304168,14.831205,6.9706661,21.801871,105.06954,1223.2432,11681.113,0.39455696,0.51955696,0.39455696,0.20207489,400,1,1,8,5000,10397.659,19572.065,16000,5000,5000,5000,5000,5000
668.1,65.004591,65.004591,210.12267,-230.4482,83.266923,83.266923,50,14.96324,18.303683,13.826892,6.4986393,20.325531,103.59245,1223.233,11681.015,0.39454825,0.51954825,0.39454825,0.18839273,400,1,1,8,5000,10397.568,19571.892,16000,5000,5000,5000,5000,5000
668.2,46.700641,46.700641,194.57101,-213.3922,83.266212,83.266212,50,14.962989,18.303222,12.803532,6.01766,18.821192,102.0874,1223.2233,11680.922,0.39454,0.51954,0.39454,0.17445073,400,1,1,8,5000,10397.48,19571.728,16000,5000,5000,5000,5000,5000
668.3,28.144499,28.144499,178.73343,-196.02263,83.265539,83.265539,50,14.962752,18.302787,11.761358,5.5278381,17.289196,100.55473,1223.2142,11680.835,0.39453225,0.51953225,0.39453225,0.16025209,400,1,1,8,5000,10397.398,19571.573,16000,5000,5000,5000,5000,5000
668.4,9.3416094,9.3416094,162.61367,-178.34357,83.264906,83.264906,50,14.962529,18.302377,10.700614,5.0292887,15.729903,98.994809,1223.2056,11680.753,0.39452498,0.51952498,0.39452498,0.14580016,400,1,1,8,5000,10397.32,19571.426,16000,5000,5000,5000,5000,5000
668.5,-9.7024305,-9.7024305,146.21562,-160.35931,83.264312,83.264312,50,14.962319,18.301993,9.6215589,4.5221327,14.143692,97.408004,1223.1976,11680.677,0.39451821,0.51951821,0.39451821,0.13109845,400,1,1,8,5000,10397.248,19571.29,16000,5000,5000,5000,5000,5000
668.6,-28.981877,-28.981877,129.54338,-142.07433,83.26376,83.26376,50,14.962125,18.301635,8.52446,4.0064962,12.530956,95.794716,1223.1903,11680.607,0.39451195,0.51951195,0.39451195,0.11615064,400,1,1,8,5000,10397.18,19571.162,16000,5000,5000,5000,5000,5000
668.7,-48.490842,-48.490842,112.60118,-123.49329,83.263249,83.263249,50,14.961944,18.301305,7.4095973,3.4825107,10.892108,94.155357,1223.1835,11680.542,0.39450621,0.51950621,0.39450621,0.10096056,400,1,1,8,5000,10397.117,19571.044,16000,5000,5000,5000,5000,5000
