time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
668.8,-68.2233,-68.2233,95.393456,-104.62103,83.26278,83.26278,50,14.961779,18.301001,6.2772619,2.9503131,9.227575,92.490355,1223.1774,11680.483,0.39450099,0.51950099,0.39450099,0.085532184,400,1,1,8,5000,10397.06,19570.936,16000,5000,5000,5000,5000,5000
668.9,-88.17309,-88.17309,77.92479,-85.46259,83.262354,83.262354,50,14.961629,18.300725,5.1277554,2.410045,7.5378005,90.800154,1223.1718,11680.431,0.3944963,0.5194963,0.3944963,0.069869652,400,1,1,8,5000,10397.008,19570.838,16000,5000,5000,5000,5000,5000
669,-108.33392,-108.33392,60.19993,-66.023174,83.261971,83.261971,50,14.961494,18.300478,3.9613904,1.8618535,5.823244,89.085215,1223.167,11680.384,0.39449216,0.51949216,0.39449216,0.053977238,400,1,1,8,5000,10396.961,19570.749,16000,5000,5000,5000,5000,5000
669.1,-128.69938,-128.69938,42.223784,-46.308164,83.261633,83.261633,50,14.961374,18.300259,2.7784899,1.3058902,4.0843801,87.346013,1223.1627,11680.344,0.39448856,0.51948856,0.39448856,0.037859365,400,1,1,8,5000,10396.919,19570.671,16000,5000,5000,5000,5000,5000
669.2,-149.26292,-149.26292,24.001415,-26.323113,83.261339,83.261339,50,14.96127,18.300068,1.5793868,0.7423118,2.3216986,85.583037,1223.1591,11680.309,0.39448551,0.51948551,0.39448551,0.021520596,400,1,1,8,5000,10396.883,19570.604,16000,5000,5000,5000,5000,5000
669.3,-170.01791,-170.01791,5.5380349,-6.0737387,83.26109,83.26109,50,14.961183,18.299907,0.36442432,0.17127943,0.53570375,83.796794,1223.1562,11680.281,0.39448303,0.51948303,0.39448303,0.0049656279,400,1,1,8,5000,10396.853,19570.546,16000,5000,5000,5000,5000,5000
669.4,-190.95757,-190.95757,-13.160994,12.000195,83.260888,83.260888,50,14.961111,18.299776,0.76596986,0.39482983,1.1607997,84.421687,1223.1539,11680.259,0.39448105,0.51948105,0.39448105,0.0098108624,400,1,1,8,5000,10396.828,19570.499,16000,5000,5000,5000,5000,5000
669.5,-212.07504,-212.07504,-32.090169,29.259816,83.260726,83.260726,50,14.961054,18.299672,1.8676478,0.96270506,2.8303529,86.091079,1223.1521,11680.242,0.39447955,0.51947955,0.39447955,0.023921649,400,1,1,8,5000,10396.808,19570.462,16000,5000,5000,5000,5000,5000
669.6,-233.36336,-233.36336,-51.243845,46.724138,83.260604,83.260604,50,14.961011,18.299593,2.9823918,1.5373153,4.5197071,87.780311,1223.1509,11680.231,0.39447854,0.51947854,0.39447854,0.038199814,400,1,1,8,5000,10396.793,19570.434,16000,5000,5000,5000,5000,5000
669.7,-254.81545,-254.81545,-70.616244,64.387891,83.260521,83.260521,50,14.960982,18.299539,4.1098654,2.1184873,6.2283527,89.488874,1223.1503,11680.225,0.39447801,0.51947801,0.39447801,0.052641029,400,1,1,8,5000,10396.783,19570.415,16000,5000,5000,5000,5000,5000
669.8,-276.42417,-276.42417,-90.201458,82.245689,83.260478,83.260478,50,14.960967,18.299511,5.2497248,2.7060437,7.9557686,91.216247,1223.1503,11680.225,0.39447799,0.51947799,0.39447799,0.06724087,400,1,1,8,5000,10396.778,19570.405,16000,5000,5000,5000,5000,5000
669.9,-298.18228,-298.18228,-109.99345,100.29203,83.260476,83.260476,50,14.960966,18.29951,6.4016188,3.2998035,9.7014223,92.961898,1223.1508,11680.23,0.39447846,0.51947846,0.39447846,0.081994816,400,1,1,8,5000,10396.777,19570.404,16000,5000,5000,5000,5000,5000
670,-320.08247,-320.08247,-129.98606,118.52129,83.260514,83.260514,50,14.96098,18.299535,7.5651889,3.8995819,11.464771,94.725285,1223.152,11680.241,0.39447944,0.51947944,0.39447944,0.096898255,400,1,1,8,5000,10396.782,19570.413,16000,5000,5000,5000,5000,5000
670.1,-342.11734,-342.11734,-150.17302,136.92776,83.260594,83.260594,50,14.961008,18.299586,8.74007,4.5051907,13.245261,96.505855,1223.1537,11680.258,0.39448093,0.51948093,0.39448093,0.11194649,400,1,1,8,5000,10396.792,19570.432,16000,5000,5000,5000,5000,5000
670.2,-364.27945,-364.27945,-170.54794,155.50562,83.260716,83.260716,50,14.961051,18.299665,9.9258903,5.1164383,15.042329,98.303045,1223.1561,11680.28,0.39448294,0.51948294,0.39448294,0.12713473,400,1,1,8,5000,10396.807,19570.46,16000,5000,5000,5000,5000,5000
670.3,-386.56126,-386.56126,-191.10433,174.24893,83.26088,83.26088,50,14.961109,18.299771,11.122272,5.7331299,16.855402,100.11628,1223.1591,11680.309,0.39448546,0.51948546,0.39448546,0.14245811,400,1,1,8,5000,10396.827,19570.498,16000,5000,5000,5000,5000,5000
670.4,-408.95521,-408.95521,-211.83558,193.15168,83.261086,83.261086,50,14.961181,18.299905,12.328831,6.3550674,18.683898,101.94498,1223.1627,11680.343,0.39448852,0.51948852,0.39448852,0.15791169,400,1,1,8,5000,10396.852,19570.545,16000,5000,5000,5000,5000,5000
670.5,-431.45366,-431.45366,-232.735,212.20778,83.261335,83.261335,50,14.961269,18.300066,13.545177,6.9820501,20.527227,103.78856,1223.1669,11680.383,0.3944921,0.5194921,0.3944921,0.17349045,400,1,1,8,5000,10396.883,19570.603,16000,5000,5000,5000,5000,5000
670.6,-454.04894,-454.04894,-253.79581,231.41102,83.261628,83.261628,50,14.961372,18.300255,14.770916,7.6138743,22.38479,105.64642,1223.1717,11680.43,0.39449621,0.51949621,0.39449621,0.18918931,400,1,1,8,5000,10396.919,19570.67,16000,5000,5000,5000,5000,5000
670.7,-476.73334,-476.73334,-275.01112,250.75514,83.261964,83.261964,50,14.961491,18.300473,16.005647,8.2503336,24.255981,107.51794,1223.1772,11680.482,0.39450087,0.51950087,0.39450087,0.20500312,400,1,1,8,5000,10396.96,19570.748,16000,5000,5000,5000,5000,5000
670.8,-499.49911,-499.49911,-296.37398,270.23379,83.262344,83.262344,50,14.961625,18.300719,17.248965,8.8912193,26.140185,109.40253,1223.1833,11680.54,0.39450606,0.51950606,0.39450606,0.22092665,400,1,1,8,5000,10397.006,19570.835,16000,5000,5000,5000,5000,5000
670.9,-522.33848,-522.33848,-317.87734,289.84056,83.262768,83.262768,50,14.961775,18.300993,18.500461,9.5363203,28.036782,111.29955,1223.1901,11680.605,0.3945118,0.5195118,0.3945118,0.23695464,400,1,1,8,5000,10397.058,19570.933,16000,5000,5000,5000,5000,5000
671,-545.24364,-545.24364,-339.51411,309.56896,83.263236,83.263236,50,14.96194,18.301296,19.759721,10.185423,29.945144,113.20838,1223.1975,11680.676,0.39451808,0.51951808,0.39451808,0.25308175,400,1,1,8,5000,10397.116,19571.041,16000,5000,5000,5000,5000,5000
671.1,-568.20678,-568.20678,-361.27709,329.41245,83.263749,83.263749,50,14.962121,18.301629,21.026327,10.838313,31.864639,115.12839,1223.2055,11680.752,0.39452492,0.51952492,0.39452492,0.26930262,400,1,1,8,5000,10397.179,19571.16,16000,5000,5000,5000,5000,5000
671.2,-591.22008,-591.22008,-383.15906,349.36443,83.264308,83.264308,50,14.962318,18.30199,22.299857,11.494772,33.794629,117.05894,1223.2142,11680.836,0.39453231,0.51953231,0.39453231,0.28561181,400,1,1,8,5000,10397.247,19571.289,16000,5000,5000,5000,5000,5000
671.3,-614.27569,-614.27569,-405.15272,369.41825,83.264911,83.264911,50,14.962531,18.30238,23.579888,12.154581,35.734469,118.99938,1223.2236,11680.925,0.39454026,0.51954026,0.39454026,0.30200386,400,1,1,8,5000,10397.321,19571.428,16000,5000,5000,5000,5000,5000
671.4,-637.3658,-637.3658,-427.25071,389.5672,83.26556,83.26556,50,14.96276,18.3028,24.865991,12.817521,37.683513,120.94907,1223.2336,11681.021,0.39454877,0.51954877,0.39454877,0.31847326,400,1,1,8,5000,10397.401,19571.577,16000,5000,5000,5000,5000,5000
671.5,-660.48258,-660.48258,-449.44566,409.80455,83.266255,83.266255,50,14.963005,18.30325,26.157737,13.48337,39.641107,122.90736,1223.2443,11681.122,0.39455784,0.51955784,0.39455784,0.33501448,400,1,1,8,5000,10397.486,19571.738,16000,5000,5000,5000,5000,5000
671.6,-683.6182,-683.6182,-471.73012,430.12353,83.266995,83.266995,50,14.963266,18.303729,27.454693,14.151904,41.606597,124.87359,1223.2556,11681.231,0.39456748,0.51956748,0.39456748,0.35162195,400,1,1,8,5000,10397.576,19571.909,16000,5000,5000,5000,5000,5000
671.7,-706.76489,-706.76489,-494.09664,450.51731,83.267782,83.267782,50,14.963543,18.304239,28.756424,14.822899,43.579323,126.84711,1223.2676,11681.345,0.39457768,0.51957768,0.39457768,0.36829006,400,1,1,8,5000,10397.673,19572.09,16000,5000,5000,5000,5000,5000
671.8,-729.91485,-729.91485,-516.53771,470.97908,83.268615,83.268615,50,14.963837,18.304778,30.062495,15.496131,45.558626,128.82724,1223.2803,11681.467,0.39458845,0.51958845,0.39458845,0.38501321,400,1,1,8,5000,10397.775,19572.282,16000,5000,5000,5000,5000,5000
671.9,-753.06036,-753.06036,-539.04581,491.50197,83.269494,83.269494,50,14.964147,18.305347,31.372466,16.171374,47.543841,130.81333,1223.2937,11681.594,0.39459979,0.51959979,0.39459979,0.40178576,400,1,1,8,5000,10397.883,19572.485,16000,5000,5000,5000,5000,5000
672,-776.19371,-776.19371,-561.61342,512.07912,83.27042,83.27042,50,14.964474,18.305946,32.685901,16.848403,49.534304,132.80472,1223.3077,11681.728,0.3946117,0.5196117,0.3946117,0.41860206,400,1,1,8,5000,10397.996,19572.699,16000,5000,5000,5000,5000,5000
672.1,-799.30721,-799.30721,-584.23298,532.70363,83.271392,83.271392,50,14.964817,18.306575,34.002359,17.526989,51.529348,134.80074,1223.3224,11681.868,0.39462418,0.51962418,0.39462418,0.43545646,400,1,1,8,5000,10398.115,19572.923,16000,5000,5000,5000,5000,5000
672.2,-822.39326,-822.39326,-606.89692,553.36861,83.272412,83.272412,50,14.965176,18.307235,35.321401,18.206908,53.528309,136.80072,1223.3378,11682.015,0.39463724,0.51963724,0.39463724,0.45234328,400,1,1,8,5000,10398.24,19573.158,16000,5000,5000,5000,5000,5000
672.3,-845.44429,-845.44429,-629.59771,574.06719,83.273478,83.273478,50,14.965553,18.307925,36.642587,18.887931,55.530518,138.804,1223.3538,11682.168,0.39465087,0.51965087,0.39465087,0.46925688,400,1,1,8,5000,10398.371,19573.404,16000,5000,5000,5000,5000,5000
672.4,-868.45277,-868.45277,-652.32777,594.79246,83.274591,83.274591,50,14.965945,18.308646,37.965476,19.569833,57.535309,140.8099,1223.3705,11682.328,0.39466508,0.51966508,0.39466508,0.48619159,400,1,1,8,5000,10398.507,19573.661,16000,5000,5000,5000,5000,5000
672.5,-891.41127,-891.41127,-675.07957,615.53756,83.275751,83.275751,50,14.966354,18.309397,39.289631,20.252387,59.542018,142.81777,1223.3879,11682.494,0.39467987,0.51967987,0.39467987,0.50314176,400,1,1,8,5000,10398.649,19573.928,16000,5000,5000,5000,5000,5000
672.6,-914.31239,-914.31239,-697.84559,636.29561,83.276958,83.276958,50,14.96678,18.310178,40.614613,20.935368,61.549981,144.82694,1223.406,11682.667,0.39469523,0.51969523,0.39469523,0.52010175,400,1,1,8,5000,10398.797,19574.207,16000,5000,5000,5000,5000,5000
672.7,-937.14882,-937.14882,-720.6183,657.05977,83.278213,83.278213,50,14.967223,18.31099,41.939985,21.618549,63.558534,146.83675,1223.4248,11682.846,0.39471117,0.51971117,0.39471117,0.53706593,400,1,1,8,5000,10398.951,19574.496,16000,5000,5000,5000,5000,5000
672.8,-959.91334,-959.91334,-743.39023,677.82322,83.279514,83.279514,50,14.967682,18.311832,43.265312,22.301707,65.567019,148.84653,1223.4442,11683.032,0.39472768,0.51972768,0.39472768,0.55402871,400,1,1,8,5000,10399.111,19574.796,16000,5000,5000,5000,5000,5000
672.9,-982.5988,-982.5988,-766.15394,698.57916,83.280863,83.280863,50,14.968157,18.312705,44.590159,22.984618,67.574777,150.85564,1223.4643,11683.224,0.39474477,0.51974477,0.39474477,0.5709845,400,1,1,8,5000,10399.276,19575.107,16000,5000,5000,5000,5000,5000
673,-1005.1981,-1005.1981,-788.902,719.32085,83.282258,83.282258,50,14.968649,18.313609,45.914097,23.66706,69.581157,152.86341,1223.4851,11683.422,0.39476244,0.51976244,0.39476244,0.58792774,400,1,1,8,5000,10399.447,19575.429,16000,5000,5000,5000,5000,5000
673.1,-1027.7044,-1027.7044,-811.62705,740.04155,83.283701,83.283701,50,14.969158,18.314542,47.236695,24.348812,71.585506,154.86921,1223.5066,11683.627,0.39478068,0.51978068,0.39478068,0.60485293,400,1,1,8,5000,10399.623,19575.762,16000,5000,5000,5000,5000,5000
673.2,-1050.1107,-1050.1107,-834.32177,760.73459,83.28519,83.28519,50,14.969684,18.315507,48.557527,25.029653,73.58718,156.87237,1223.5287,11683.839,0.3947995,0.5197995,0.3947995,0.62175458,400,1,1,8,5000,10399.806,19576.105,16000,5000,5000,5000,5000,5000
673.3,-1072.4103,-1072.4103,-856.97889,781.39335,83.286727,83.286727,50,14.970226,18.316501,49.876171,25.709367,75.585538,158.87227,1223.5516,11684.057,0.39481889,0.51981889,0.39481889,0.63862724,400,1,1,8,5000,10399.994,19576.46,16000,5000,5000,5000,5000,5000
673.4,-1094.5965,-1094.5965,-879.59119,802.01125,83.28831,83.28831,50,14.970784,18.317526,51.192207,26.387736,77.579943,160.86825,1223.5751,11684.281,0.39483886,0.51983886,0.39483886,0.65546551,400,1,1,8,5000,10400.188,19576.825,16000,5000,5000,5000,5000,5000
673.5,-1116.6628,-1116.6628,-902.15154,822.58177,83.289941,83.289941,50,14.971359,18.318582,52.505219,27.064546,79.569766,162.85971,1223.5992,11684.512,0.3948594,0.5198594,0.3948594,0.67226405,400,1,1,8,5000,10400.388,19577.201,16000,5000,5000,5000,5000,5000
673.6,-1138.6027,-1138.6027,-924.65284,843.09846,83.291618,83.291618,50,14.971951,18.319667,53.814795,27.739585,81.554381,164.846,1223.6241,11684.749,0.3948805,0.5198805,0.3948805,0.68901756,400,1,1,8,5000,10400.593,19577.588,16000,5000,5000,5000,5000,5000
673.7,-1160.4101,-1160.4101,-947.08811,863.55494,83.293341,83.293341,50,14.972558,18.320783,55.120528,28.412643,83.533171,166.82651,1223.6496,11684.993,0.39490217,0.51990217,0.39490217,0.70572079,400,1,1,8,5000,10400.805,19577.985,16000,5000,5000,5000,5000,5000
673.8,-1182.0786,-1182.0786,-969.45041,883.94488,83.295111,83.295111,50,14.973183,18.321928,56.422014,29.083512,85.505526,168.80064,1223.6757,11685.243,0.39492442,0.51992442,0.39492442,0.72236856,400,1,1,8,5000,10401.021,19578.393,16000,5000,5000,5000,5000,5000
673.9,-1203.6022,-1203.6022,-991.7329,904.26205,83.296927,83.296927,50,14.973823,18.323104,57.718855,29.751987,87.470841,170.76777,1223.7026,11685.499,0.39494722,0.51994722,0.39494722,0.73895575,400,1,1,8,5000,10401.244,19578.812,16000,5000,5000,5000,5000,5000
674,-1224.9751,-1224.9751,-1013.9288,924.5003,83.29879,83.29879,50,14.97448,18.32431,59.010658,30.417865,89.428522,172.72731,1223.7301,11685.761,0.39497059,0.51997059,0.39497059,0.75547731,400,1,1,8,5000,10401.472,19579.241,16000,5000,5000,5000,5000,5000
674.1,-1246.1914,-1246.1914,-1036.0315,944.65355,83.300698,83.300698,50,14.975153,18.325545,60.297035,31.080946,91.377981,174.67868,1223.7582,11686.03,0.39499451,0.51999451,0.39499451,0.77192825,400,1,1,8,5000,10401.706,19579.681,16000,5000,5000,5000,5000,5000
674.2,-1267.2456,-1267.2456,-1058.0345,964.71582,83.302652,83.302652,50,14.975842,18.32681,61.577605,31.741034,93.318639,176.62129,1223.787,11686.305,0.395019,0.520019,0.395019,0.78830368,400,1,1,8,5000,10401.945,19580.132,16000,5000,5000,5000,5000,5000
674.3,-1288.1321,-1288.1321,-1079.9311,984.68122,83.304651,83.304651,50,14.976547,18.328104,62.851993,32.397934,95.249927,178.55458,1223.8165,11686.587,0.39504403,0.52004403,0.39504403,0.80459874,400,1,1,8,5000,10402.19,19580.593,16000,5000,5000,5000,5000,5000
674.4,-1308.8456,-1308.8456,-1101.7152,1004.544,83.306696,83.306696,50,14.977268,18.329428,64.119827,33.051457,97.171284,180.47798,1223.8466,11686.874,0.39506962,0.52006962,0.39506962,0.82080871,400,1,1,8,5000,10402.44,19581.064,16000,5000,5000,5000,5000,5000
674.5,-1329.381,-1329.381,-1123.3805,1024.2983,83.308786,83.308786,50,14.978005,18.330781,65.380745,33.701415,99.08216,182.39095,1223.8774,11687.168,0.39509576,0.52009576,0.39509576,0.8369289,400,1,1,8,5000,10402.696,19581.546,16000,5000,5000,5000,5000,5000
674.6,-1349.7332,-1349.7332,-1144.9208,1043.9388,83.310921,83.310921,50,14.978758,18.332163,66.634391,34.347624,100.98201,184.29294,1223.9088,11687.468,0.39512245,0.52012245,0.39512245,0.85295475,400,1,1,8,5000,10402.958,19582.038,16000,5000,5000,5000,5000,5000
674.7,-1369.8973,-1369.8973,-1166.3301,1063.4598,83.3131,83.3131,50,14.979526,18.333574,67.880415,34.989904,102.87032,186.18342,1223.9408,11687.774,0.39514967,0.52014967,0.39514967,0.86888176,400,1,1,8,5000,10403.224,19582.54,16000,5000,5000,5000,5000,5000
674.8,-1389.8687,-1389.8687,-1187.6027,1082.8561,83.315324,83.315324,50,14.980311,18.335013,69.118474,35.62808,104.74655,188.06188,1223.9735,11688.086,0.39517744,0.52017744,0.39517744,0.88470554,400,1,1,8,5000,10403.497,19583.053,16000,5000,5000,5000,5000,5000
674.9,-1409.6428,-1409.6428,-1208.7326,1102.1224,83.317592,83.317592,50,14.98111,18.336481,70.348236,36.261977,106.61021,189.9278,1224.0068,11688.403,0.39520574,0.52020574,0.39520574,0.9004218,400,1,1,8,5000,10403.774,19583.575,16000,5000,5000,5000,5000,5000
675,-1429.2153,-1429.2153,-1229.7143,1121.2535,83.319903,83.319903,50,14.981925,18.337978,71.569371,36.891428,108.4608,191.7807,1224.0407,11688.727,0.39523457,0.52023457,0.39523457,0.91602633,400,1,1,8,5000,10404.057,19584.108,16000,5000,5000,5000,5000,5000
675.1,-1448.582,-1448.582,-1250.5423,1140.2445,83.322258,83.322258,50,14.982756,18.339502,72.781562,37.516269,110.29783,193.62009,1224.0752,11689.057,0.39526393,0.52026393,0.39526393,0.93151504,400,1,1,8,5000,10404.346,19584.651,16000,5000,5000,5000,5000,5000
675.2,-1467.7389,-1467.7389,-1271.2113,1159.0904,83.324656,83.324656,50,14.983601,18.341055,73.984497,38.136339,112.12084,195.44549,1224.1104,11689.393,0.39529381,0.52029381,0.39529381,0.94688395,400,1,1,8,5000,10404.639,19585.203,16000,5000,5000,5000,5000,5000
675.3,-1486.682,-1486.682,-1291.716,1177.7867,83.327097,83.327097,50,14.984462,18.342635,75.177873,38.751481,113.92935,197.25645,1224.1461,11689.734,0.39532421,0.52032421,0.39532421,0.96212916,400,1,1,8,5000,10404.938,19585.766,16000,5000,5000,5000,5000,5000
675.4,-1505.4079,-1505.4079,-1312.0515,1196.3286,83.32958,83.32958,50,14.985337,18.344243,76.361398,39.361545,115.72294,199.05252,1224.1825,11690.082,0.39535513,0.52035513,0.39535513,0.97724691,400,1,1,8,5000,10405.242,19586.338,16000,5000,5000,5000,5000,5000
675.5,-1523.9129,-1523.9129,-1332.2128,1214.7116,83.332105,83.332105,50,14.986228,18.345878,77.534784,39.966384,117.50117,200.83327,1224.2195,11690.435,0.39538656,0.52038656,0.39538656,0.99223355,400,1,1,8,5000,10405.551,19586.92,16000,5000,5000,5000,5000,5000
675.6,-1542.1939,-1542.1939,-1352.1951,1232.9315,83.334673,83.334673,50,14.987133,18.34754,78.697757,40.565854,119.26361,202.59828,1224.257,11690.793,0.39541849,0.52041849,0.39541849,1.0070855,400,1,1,8,5000,10405.865,19587.511,16000,5000,5000,5000,5000,5000
675.7,-1560.2476,-1560.2476,-1371.9939,1250.9841,83.337281,83.337281,50,14.988053,18.349229,79.850048,41.159818,121.00987,204.34715,1224.2952,11691.158,0.39545093,0.52045093,0.39545093,1.0217994,400,1,1,8,5000,10406.185,19588.112,16000,5000,5000,5000,5000,5000
675.8,-1578.0713,-1578.0713,-1391.6048,1268.8653,83.339931,83.339931,50,14.988987,18.350944,80.991399,41.748144,122.73954,206.07947,1224.3339,11691.528,0.39548386,0.52048386,0.39548386,1.0363719,400,1,1,8,5000,10406.509,19588.723,16000,5000,5000,5000,5000,5000
675.9,-1595.662,-1595.662,-1411.0234,1286.5711,83.342621,83.342621,50,14.989935,18.352686,82.121562,42.330702,124.45226,207.79489,1224.3732,11691.903,0.39551728,0.52051728,0.39551728,1.0507998,400,1,1,8,5000,10406.838,19589.342,16000,5000,5000,5000,5000,5000
676,-1613.0174,-1613.0174,-1430.2457,1304.098,83.345351,83.345351,50,14.990898,18.354454,83.240299,42.90737,126.14767,209.49302,1224.4131,11692.284,0.39555119,0.52055119,0.39555119,1.0650801,400,1,1,8,5000,10407.172,19589.971,16000,5000,5000,5000,5000,5000
676.1,-1630.1351,-1630.1351,-1449.2677,1321.4423,83.348121,83.348121,50,14.991874,18.356247,84.347378,43.47803,127.82541,211.17353,1224.4535,11692.67,0.39558558,0.52058558,0.39558558,1.0792098,400,1,1,8,5000,10407.511,19590.61,16000,5000,5000,5000,5000,5000
676.2,-1647.0128,-1647.0128,-1468.0856,1338.6005,83.350931,83.350931,50,14.992865,18.358066,85.442582,44.042568,129.48515,212.83608,1224.4945,11693.062,0.39562045,0.52062045,0.39562045,1.0931861,400,1,1,8,5000,10407.855,19591.257,16000,5000,5000,5000,5000,5000
676.3,-1663.6487,-1663.6487,-1486.6959,1355.5693,83.35378,83.35378,50,14.993869,18.359911,86.525701,44.600877,131.12658,214.48036,1224.5361,11693.458,0.39565579,0.52065579,0.39565579,1.1070064,400,1,1,8,5000,10408.204,19591.913,16000,5000,5000,5000,5000,5000
676.4,-1680.0409,-1680.0409,-1505.0951,1372.3457,83.356667,83.356667,50,14.994887,18.36178,87.596535,45.152853,132.74939,216.10606,1224.5782,11693.861,0.39569159,0.52069159,0.39569159,1.1206681,400,1,1,8,5000,10408.557,19592.578,16000,5000,5000,5000,5000,5000
676.5,-1696.1879,-1696.1879,-1523.28,1388.9267,83.359592,83.359592,50,14.995918,18.363674,88.654896,45.6984,134.3533,217.71289,1224.6209,11694.268,0.39572786,0.52072786,0.39572786,1.1341687,400,1,1,8,5000,10408.915,19593.251,16000,5000,5000,5000,5000,5000
676.6,-1712.0884,-1712.0884,-1541.2475,1405.3095,83.362555,83.362555,50,14.996962,18.365593,89.700604,46.237425,135.93803,219.30058,1224.664,11694.68,0.39576458,0.52076458,0.39576458,1.1475061,400,1,1,8,5000,10409.277,19593.934,16000,5000,5000,5000,5000,5000
676.7,-1727.741,-1727.741,-1558.9947,1421.4914,83.365555,83.365555,50,14.99802,18.367536,90.733491,46.769841,137.50333,220.86889,1224.7077,11695.097,0.39580175,0.52080175,0.39580175,1.160678,400,1,1,8,5000,10409.644,19594.625,16000,5000,5000,5000,5000,5000
676.8,-1743.1449,-1743.1449,-1576.5189,1437.4699,83.368592,83.368592,50,14.99909,18.369502,91.7534,47.295567,139.04897,222.41756,1224.752,11695.52,0.39583936,0.52083936,0.39583936,1.1736825,400,1,1,8,5000,10410.016,19595.324,16000,5000,5000,5000,5000,5000
676.9,-1758.2991,-1758.2991,-1593.8176,1453.2429,83.371666,83.371666,50,15.000174,18.371492,92.760183,47.814527,140.57471,223.94638,1224.7967,11695.947,0.39587742,0.52087742,0.39587742,1.1865176,400,1,1,8,5000,10410.392,19596.031,16000,5000,5000,5000,5000,5000
677,-1773.2033,-1773.2033,-1610.8884,1468.808,83.374775,83.374775,50,15.00127,18.373505,93.753704,48.326651,142.08035,225.45513,1224.8419,11696.379,0.3959159,0.5209159,0.3959159,1.1991817,400,1,1,8,5000,10410.772,19596.747,16000,5000,5000,5000,5000,5000
677.1,-1787.8568,-1787.8568,-1627.7291,1484.1634,83.37792,83.37792,50,15.002378,18.375542,94.733836,48.831874,143.56571,226.94363,1224.8877,11696.816,0.39595481,0.52095481,0.39595481,1.2116731,400,1,1,8,5000,10411.157,19597.471,16000,5000,5000,5000,5000,5000
677.2,-1802.2595,-1802.2595,-1644.3379,1499.3073,83.381099,83.381099,50,15.003499,18.377601,95.700466,49.330137,145.0306,228.4117,1224.9339,11697.257,0.39599414,0.52099414,0.39599414,1.2239903,400,1,1,8,5000,10411.545,19598.203,16000,5000,5000,5000,5000,5000
677.3,-1816.4114,-1816.4114,-1660.7129,1514.238,83.384313,83.384313,50,15.004631,18.379682,96.653489,49.821386,146.47487,229.85919,1224.9807,11697.704,0.39603389,0.52103389,0.39603389,1.2361322,400,1,1,8,5000,10411.938,19598.943,16000,5000,5000,5000,5000,5000
677.4,-1830.3126,-1830.3126,-1676.8524,1528.954,83.387561,83.387561,50,15.005776,18.381785,97.592811,50.305573,147.89838,231.28594,1225.0279,11698.154,0.39607404,0.52107404,0.39607404,1.2480974,400,1,1,8,5000,10412.336,19599.69,16000,5000,5000,5000,5000,5000
677.5,-1843.9636,-1843.9636,-1692.7552,1543.4541,83.390843,83.390843,50,15.006932,18.38391,98.51835,50.782655,149.301,232.69185,1225.0755,11698.61,0.3961146,0.5211146,0.3961146,1.2598849,400,1,1,8,5000,10412.737,19600.446,16000,5000,5000,5000,5000,5000
677.6,-1857.3648,-1857.3648,-1708.4198,1557.7372,83.394157,83.394157,50,15.0081,18.386057,99.430034,51.252595,150.68263,234.07679,1225.1237,11699.069,0.39615555,0.52115555,0.39615555,1.2714938,400,1,1,8,5000,10413.142,19601.208,16000,5000,5000,5000,5000,5000
677.7,-1870.517,-1870.517,-1723.8454,1571.8022,83.397504,83.397504,50,15.00928,18.388224,100.3278,51.715362,152.04317,235.44067,1225.1723,11699.533,0.3961969,0.5211969,0.3961969,1.2829235,400,1,1,8,5000,10413.551,19601.979,16000,5000,5000,5000,5000,5000
677.8,-1883.4211,-1883.4211,-1739.031,1585.6485,83.400883,83.400883,50,15.010471,18.390412,101.21161,52.170931,153.38254,236.78342,1225.2213,11700.002,0.39623863,0.52123863,0.39623863,1.2941731,400,1,1,8,5000,10413.964,19602.756,16000,5000,5000,5000,5000,5000
677.9,-1896.0783,-1896.0783,-1753.9761,1599.2754,83.404293,83.404293,50,15.011672,18.392621,102.08141,52.619282,154.70069,238.10498,1225.2708,11700.474,0.39628074,0.52128074,0.39628074,1.3052424,400,1,1,8,5000,10414.381,19603.541,16000,5000,5000,5000,5000,5000
678,-1908.4897,-1908.4897,-1768.68,1612.6824,83.407735,83.407735,50,15.012885,18.39485,102.93718,53.0604,155.99757,239.40531,1225.3207,11700.951,0.39632322,0.52132322,0.39632322,1.3161309,400,1,1,8,5000,10414.802,19604.333,16000,5000,5000,5000,5000,5000
678.1,-1920.657,-1920.657,-1783.1425,1625.8693,83.411207,83.411207,50,15.014109,18.397098,103.77889,53.494275,157.27317,240.68438,1225.3711,11701.432,0.39636606,0.52136606,0.39636606,1.3268384,400,1,1,8,5000,10415.226,19605.131,16000,5000,5000,5000,5000,5000
678.2,-1932.5817,-1932.5817,-1797.3635,1638.8361,83.414709,83.414709,50,15.015343,18.399366,104.60656,53.920906,158.52746,241.94217,1225.4218,11701.917,0.39640927,0.52140927,0.39640927,1.3373648,400,1,1,8,5000,10415.654,19605.937,16000,5000,5000,5000,5000,5000
678.3,-1944.2657,-1944.2657,-1811.3431,1651.5827,83.41824,83.41824,50,15.016587,18.401654,105.42017,54.340293,159.76046,243.1787,1225.473,11702.405,0.39645283,0.52145283,0.39645283,1.3477103,400,1,1,8,5000,10416.086,19606.749,16000,5000,5000,5000,5000,5000
678.4,-1955.711,-1955.711,-1825.0815,1664.1093,83.421801,83.421801,50,15.017841,18.40396,106.21975,54.752446,160.97219,244.39399,1225.5246,11702.898,0.39649674,0.52149674,0.39649674,1.3578751,400,1,1,8,5000,10416.521,19607.568,16000,5000,5000,5000,5000,5000
678.5,-1966.9197,-1966.9197,-1838.5792,1676.4165,83.42539,83.42539,50,15.019106,18.406284,107.00531,55.157377,162.16269,245.58808,1225.5766,11703.395,0.39654099,0.52154099,0.39654099,1.3678594,400,1,1,8,5000,10416.959,19608.394,16000,5000,5000,5000,5000,5000
678.6,-1977.8942,-1977.8942,-1851.8368,1688.5048,83.429007,83.429007,50,15.02038,18.408627,107.7769,55.555104,163.33201,246.76101,1225.629,11703.895,0.39658557,0.52158557,0.39658557,1.3776639,400,1,1,8,5000,10417.401,19609.226,16000,5000,5000,5000,5000,5000
678.7,-1988.6371,-1988.6371,-1864.8551,1700.3748,83.432652,83.432652,50,15.021664,18.410988,108.53456,55.945652,164.48022,247.91287,1225.6818,11704.399,0.39663049,0.52163049,0.39663049,1.387289,400,1,1,8,5000,10417.846,19610.064,16000,5000,5000,5000,5000,5000
678.8,-1999.151,-1999.151,-1877.635,1712.0276,83.436324,83.436324,50,15.022958,18.413366,109.27836,56.32905,165.60741,249.04373,1225.7349,11704.906,0.39667572,0.52167572,0.39667572,1.3967356,400,1,1,8,5000,10418.295,19610.908,16000,5000,5000,5000,5000,5000
678.9,-2009.4386,-2009.4386,-1890.1778,1723.4641,83.440022,83.440022,50,15.024261,18.415761,110.00835,56.705333,166.71368,250.1537,1225.7884,11705.417,0.39672128,0.52172128,0.39672128,1.4060045,400,1,1,8,5000,10418.747,19611.759,16000,5000,5000,5000,5000,5000
679,-2019.5032,-2019.5032,-1902.4847,1734.6856,83.443746,83.443746,50,15.025573,18.418173,110.72461,57.074542,167.79915,251.2429,1225.8423,11705.932,0.39676715,0.52176715,0.39676715,1.4150968,400,1,1,8,5000,10419.202,19612.615,16000,5000,5000,5000,5000,5000
679.1,-2029.3476,-2029.3476,-1914.5573,1745.6934,83.447496,83.447496,50,15.026894,18.420602,111.42724,57.43672,168.86396,252.31145,1225.8966,11706.45,0.39681332,0.52181332,0.39681332,1.4240136,400,1,1,8,5000,10419.66,19613.477,16000,5000,5000,5000,5000,5000
679.2,-2038.9754,-2038.9754,-1926.3973,1756.489,83.451271,83.451271,50,15.028224,18.423048,112.11632,57.791918,169.90824,253.35951,1225.9511,11706.971,0.3968598,0.5218598,0.3968598,1.4327561,400,1,1,8,5000,10420.121,19614.345,16000,5000,5000,5000,5000,5000
679.3,-2048.3898,-2048.3898,-1938.0064,1767.0742,83.455071,83.455071,50,15.029562,18.425509,112.79197,58.140192,170.93216,254.38723,1226.0061,11707.496,0.39690656,0.52190656,0.39690656,1.4413258,400,1,1,8,5000,10420.585,19615.218,16000,5000,5000,5000,5000,5000
679.4,-2057.5945,-2057.5945,-1949.3867,1777.4508,83.458895,83.458895,50,15.030909,18.427986,113.45431,58.481601,171.93591,255.3948,1226.0613,11708.023,0.39695362,0.52195362,0.39695362,1.4497242,400,1,1,8,5000,10421.052,19616.097,16000,5000,5000,5000,5000,5000
679.5,-2066.5933,-2066.5933,-1960.5404,1787.6207,83.462742,83.462742,50,15.032264,18.430478,114.10345,58.816212,172.91966,256.3824,1226.1169,11708.554,0.39700096,0.52200096,0.39700096,1.4579529,400,1,1,8,5000,10421.521,19616.982,16000,5000,5000,5000,5000,5000
679.6,-2075.3899,-2075.3899,-1971.4698,1797.5861,83.466613,83.466613,50,15.033628,18.432985,114.73954,59.144093,173.88363,257.35025,1226.1729,11709.088,0.39704857,0.52204857,0.39704857,1.4660136,400,1,1,8,5000,10421.994,19617.871,16000,5000,5000,5000,5000,5000
679.7,-2083.9884,-2083.9884,-1982.1773,1807.3493,83.470506,83.470506,50,15.034999,18.435507,115.36272,59.46532,174.82804,258.29855,1226.2291,11709.625,0.39709646,0.52209646,0.39709646,1.4739083,400,1,1,8,5000,10422.469,19618.766,16000,5000,5000,5000,5000,5000
679.8,-2092.3928,-2092.3928,-1992.6657,1816.9126,83.474422,83.474422,50,15.036378,18.438044,115.97314,59.779972,175.75312,259.22754,1226.2856,11710.165,0.39714461,0.52214461,0.39714461,1.481639,400,1,1,8,5000,10422.947,19619.666,16000,5000,5000,5000,5000,5000
679.9,-2100.6075,-2100.6075,-2002.9377,1826.2786,83.47836,83.47836,50,15.037765,18.440595,116.57098,60.088132,176.65911,260.13747,1226.3425,11710.708,0.39719302,0.52219302,0.39719302,1.4892077,400,1,1,8,5000,10423.428,19620.57,16000,5000,5000,5000,5000,5000
680,-2108.6367,-2108.6367,-2012.9963,1835.45,83.482318,83.482318,50,15.039159,18.44316,117.15639,60.38989,177.54628,261.02859,1226.3996,11711.254,0.39724168,0.52224168,0.39724168,1.4966166,400,1,1,8,5000,10423.911,19621.48,16000,5000,5000,5000,5000,5000
680.1,-2116.485,-2116.485,-2022.8446,1844.4297,83.486298,83.486298,50,15.04056,18.445738,117.72955,60.685337,178.41489,261.90119,1226.4571,11711.802,0.3972906,0.5222906,0.3972906,1.5038681,400,1,1,8,5000,10424.397,19622.394,16000,5000,5000,5000,5000,5000
680.2,-2124.1568,-2124.1568,-2032.4857,1853.2205,83.490299,83.490299,50,15.041969,18.448329,118.29067,60.974571,179.26524,262.75554,1226.5148,11712.353,0.39733976,0.52233976,0.39733976,1.5109646,400,1,1,8,5000,10424.885,19623.313,16000,5000,5000,5000,5000,5000
680.3,-2131.657,-2131.657,-2041.9231,1861.8255,83.494319,83.494319,50,15.043385,18.450934,118.83992,61.257693,180.09762,263.59194,1226.5728,11712.907,0.39738916,0.52238916,0.39738916,1.5179087,400,1,1,8,5000,10425.376,19624.236,16000,5000,5000,5000,5000,5000
680.4,-2138.9902,-2138.9902,-2051.1603,1870.2479,83.498359,83.498359,50,15.044808,18.453551,119.37753,61.534808,180.91233,264.41069,1226.631,11713.464,0.39743879,0.52243879,0.39743879,1.5247029,400,1,1,8,5000,10425.869,19625.164,16000,5000,5000,5000,5000,5000
680.5,-2146.1614,-2146.1614,-2060.2008,1878.4911,83.502419,83.502419,50,15.046237,18.456181,119.90369,61.806024,181.70971,265.21213,1226.6896,11714.023,0.39748865,0.52248865,0.39748865,1.53135,400,1,1,8,5000,10426.364,19626.097,16000,5000,5000,5000,5000,5000
680.6,-2153.1754,-2153.1754,-2069.0485,1886.5584,83.506497,83.506497,50,15.047673,18.458824,120.41862,62.071455,182.49008,265.99658,1226.7484,11714.584,0.39753873,0.52253873,0.39753873,1.5378528,400,1,1,8,5000,10426.861,19627.033,16000,5000,5000,5000,5000,5000
680.7,-2160.0375,-2160.0375,-2077.7073,1894.4535,83.510593,83.510593,50,15.049116,18.461478,120.92256,62.331218,183.25378,266.76437,1226.8074,11715.148,0.39758904,0.52258904,0.39758904,1.5442142,400,1,1,8,5000,10427.361,19627.974,16000,5000,5000,5000,5000,5000
680.8,-2166.7526,-2166.7526,-2086.181,1902.1799,83.514708,83.514708,50,15.050564,18.464144,121.41574,62.585431,184.00117,267.51588,1226.8667,11715.714,0.39763956,0.52263956,0.39763956,1.5504373,400,1,1,8,5000,10427.863,19628.919,16000,5000,5000,5000,5000,5000
680.9,-2173.326,-2173.326,-2094.474,1909.7414,83.51884,83.51884,50,15.052019,18.466821,121.89839,62.834219,184.7326,268.25144,1226.9262,11716.283,0.39769028,0.52269028,0.39769028,1.556525,400,1,1,8,5000,10428.367,19629.867,16000,5000,5000,5000,5000,5000
681,-2179.7629,-2179.7629,-2102.5903,1917.1418,83.52299,83.52299,50,15.05348,18.46951,122.37075,63.077709,185.44846,268.97145,1226.986,11716.853,0.39774122,0.52274122,0.39774122,1.5624806,400,1,1,8,5000,10428.873,19630.82,16000,5000,5000,5000,5000,5000
681.1,-2186.0687,-2186.0687,-2110.5343,1924.3852,83.527157,83.527157,50,15.054947,18.47221,122.8331,63.316029,186.14913,269.67628,1227.046,11717.427,0.39779235,0.52279235,0.39779235,1.5683072,400,1,1,8,5000,10429.381,19631.776,16000,5000,5000,5000,5000,5000
681.2,-2192.2488,-2192.2488,-2118.3105,1931.4755,83.53134,83.53134,50,15.05642,18.47492,123.28567,63.549314,186.83498,270.36632,1227.1063,11718.002,0.39784368,0.52284368,0.39784368,1.5740083,400,1,1,8,5000,10429.891,19632.737,16000,5000,5000,5000,5000,5000
681.3,-2198.3087,-2198.3087,-2125.9233,1938.4169,83.535539,83.535539,50,15.057898,18.477641,123.72874,63.777699,187.50644,271.04198,1227.1667,11718.579,0.39789521,0.52289521,0.39789521,1.5795872,400,1,1,8,5000,10430.403,19633.7,16000,5000,5000,5000,5000,5000
681.4,-2204.2537,-2204.2537,-2133.3774,1945.2135,83.539755,83.539755,50,15.059382,18.480373,124.16257,64.001323,188.16389,271.70364,1227.2274,11719.159,0.39794692,0.52294692,0.39794692,1.5850473,400,1,1,8,5000,10430.917,19634.668,16000,5000,5000,5000,5000,5000
681.5,-2210.0895,-2210.0895,-2140.6776,1951.8698,83.543986,83.543986,50,15.060871,18.483114,124.58743,64.220327,188.80776,272.35175,1227.2883,11719.74,0.39799882,0.52299882,0.39799882,1.5903922,400,1,1,8,5000,10431.433,19635.639,16000,5000,5000,5000,5000,5000
681.6,-2215.8217,-2215.8217,-2147.8285,1958.39,83.548232,83.548232,50,15.062366,18.485866,125.00362,64.434854,189.43847,272.9867,1227.3494,11720.324,0.3980509,0.5230509,0.3980509,1.5956255,400,1,1,8,5000,10431.951,19636.613,16000,5000,5000,5000,5000,5000
681.7,-2221.4558,-2221.4558,-2154.835,1964.7786,83.552493,83.552493,50,15.063866,18.488627,125.4114,64.645051,190.05645,273.60894,1227.4107,11720.909,0.39810316,0.52310316,0.39810316,1.6007507,400,1,1,8,5000,10432.47,19637.591,16000,5000,5000,5000,5000,5000
681.8,-2226.9974,-2226.9974,-2161.7022,1971.0401,83.556769,83.556769,50,15.065371,18.491398,125.81107,64.851066,190.66213,274.2189,1227.4722,11721.496,0.39815559,0.52315559,0.39815559,1.6057716,400,1,1,8,5000,10432.991,19638.572,16000,5000,5000,5000,5000,5000
681.9,-2232.4523,-2232.4523,-2168.435,1977.179,83.561059,83.561059,50,15.066881,18.494178,126.20291,65.053049,191.25596,274.81702,1227.5339,11722.086,0.39820819,0.52320819,0.39820819,1.6106919,400,1,1,8,5000,10433.514,19639.556,16000,5000,5000,5000,5000,5000
682,-2237.826,-2237.826,-2175.0384,1983.2,83.565363,83.565363,50,15.068396,18.496967,126.58723,65.251152,191.83839,275.40375,1227.5958,11722.677,0.39826095,0.52326095,0.39826095,1.6155154,400,1,1,8,5000,10434.038,19640.543,16000,5000,5000,5000,5000,5000
682.1,-2243.1243,-2243.1243,-2181.5176,1989.1078,83.569681,83.569681,50,15.069915,18.499766,126.96433,65.445529,192.40985,275.97953,1227.6579,11723.27,0.39831389,0.52331389,0.39831389,1.6202459,400,1,1,8,5000,10434.565,19641.533,16000,5000,5000,5000,5000,5000
682.2,-2248.3529,-2248.3529,-2187.8778,1994.907,83.574013,83.574013,50,15.07144,18.502573,127.33449,65.636335,192.97082,276.54484,1227.7202,11723.864,0.39836698,0.52336698,0.39836698,1.6248873,400,1,1,8,5000,10435.092,19642.527,16000,5000,5000,5000,5000,5000
682.3,-2253.5173,-2253.5173,-2194.1243,2000.6025,83.578357,83.578357,50,15.072969,18.505389,127.69803,65.823728,193.52176,277.10012,1227.7827,11724.461,0.39842023,0.52342023,0.39842023,1.6294435,400,1,1,8,5000,10435.622,19643.523,16000,5000,5000,5000,5000,5000
682.4,-2258.6234,-2258.6234,-2200.2622,2006.199,83.582715,83.582715,50,15.074503,18.508213,128.05526,66.007865,194.06312,277.64584,1227.8453,11725.059,0.39847363,0.52347363,0.39847363,1.6339184,400,1,1,8,5000,10436.153,19644.523,16000,5000,5000,5000,5000,5000
682.5,-2263.6767,-2263.6767,-2206.2969,2011.7015,83.587086,83.587086,50,15.076041,18.511046,128.40648,66.188906,194.59538,278.18247,1227.9081,11725.659,0.39852719,0.52352719,0.39852719,1.638316,400,1,1,8,5000,10436.685,19645.525,16000,5000,5000,5000,5000,5000
682.6,-2268.6829,-2268.6829,-2212.2337,2017.1147,83.59147,83.59147,50,15.077583,18.513887,128.752,66.36701,195.11901,278.71048,1227.9711,11726.26,0.3985809,0.5235809,0.3985809,1.6426402,400,1,1,8,5000,10437.219,19646.53,16000,5000,5000,5000,5000,5000
682.7,-2273.6475,-2273.6475,-2218.078,2022.4435,83.595866,83.595866,50,15.07913,18.516736,129.09214,66.542339,195.63448,279.23034,1228.0342,11726.863,0.39863476,0.52363476,0.39863476,1.646895,400,1,1,8,5000,10437.754,19647.537,16000,5000,5000,5000,5000,5000
682.8,-2278.5763,-2278.5763,-2223.8351,2027.6929,83.600274,83.600274,50,15.080681,18.519593,129.42721,66.715054,196.14226,279.74253,1228.0976,11727.468,0.39868876,0.52368876,0.39868876,1.6510845,400,1,1,8,5000,10438.291,19648.548,16000,5000,5000,5000,5000,5000
682.9,-2283.4747,-2283.4747,-2229.5106,2032.8678,83.604694,83.604694,50,15.082236,18.522458,129.75752,66.885318,196.64284,280.24753,1228.1611,11728.074,0.39874291,0.52374291,0.39874291,1.6552127,400,1,1,8,5000,10438.829,19649.561,16000,5000,5000,5000,5000,5000
683,-2288.3483,-2288.3483,-2235.1098,2037.9731,83.609126,83.609126,50,15.083796,18.52533,130.08339,67.053293,197.13668,280.74581,1228.2247,11728.682,0.3987972,0.5237972,0.3987972,1.6592836,400,1,1,8,5000,10439.369,19650.577,16000,5000,5000,5000,5000,5000
683.1,-2293.2025,-2293.2025,-2240.638,2043.0137,83.61357,83.61357,50,15.085359,18.528211,130.40513,67.21914,197.62427,281.23784,1228.2885,11729.291,0.39885162,0.52385162,0.39885162,1.6633012,400,1,1,8,5000,10439.91,19651.595,16000,5000,5000,5000,5000,5000
683.2,-2298.0427,-2298.0427,-2246.1008,2047.9947,83.618026,83.618026,50,15.086927,18.531099,130.72307,67.383024,198.10609,281.72412,1228.3525,11729.902,0.39890619,0.52390619,0.39890619,1.6672696,400,1,1,8,5000,10440.452,19652.616,16000,5000,5000,5000,5000,5000
683.3,-2302.8744,-2302.8744,-2251.5035,2052.9209,83.622493,83.622493,50,15.088498,18.533994,131.0375,67.545105,198.58261,282.2051,1228.4166,11730.515,0.39896089,0.52396089,0.39896089,1.6711927,400,1,1,8,5000,10440.996,19653.64,16000,5000,5000,5000,5000,5000
683.4,-2307.7027,-2307.7027,-2256.8516,2057.7973,83.626971,83.626971,50,15.090074,18.536897,131.34876,67.705547,199.05431,282.68128,1228.4809,11731.128,0.39901573,0.52401573,0.39901573,1.6750747,400,1,1,8,5000,10441.541,19654.666,16000,5000,5000,5000,5000,5000
683.5,-2312.5329,-2312.5329,-2262.1504,2062.6287,83.63146,83.63146,50,15.091653,18.539807,131.65715,67.864511,199.52166,283.15312,1228.5453,11731.744,0.3990707,0.5240707,0.3990707,1.6789195,400,1,1,8,5000,10442.088,19655.694,16000,5000,5000,5000,5000,5000
683.6,-2317.3703,-2317.3703,-2267.4052,2067.4201,83.635961,83.635961,50,15.093236,18.542725,131.96298,68.022157,199.98514,283.6211,1228.6099,11732.36,0.39912581,0.52412581,0.39912581,1.6827311,400,1,1,8,5000,10442.635,19656.725,16000,5000,5000,5000,5000,5000
683.7,-2322.2198,-2322.2198,-2272.6215,2072.1763,83.640473,83.640473,50,15.094823,18.54565,132.26657,68.178646,200.44522,284.08569,1228.6747,11732.979,0.39918104,0.52418104,0.39918104,1.6865134,400,1,1,8,5000,10443.184,19657.759,16000,5000,5000,5000,5000,5000
683.8,-2327.0865,-2327.0865,-2277.8046,2076.9022,83.644995,83.644995,50,15.096414,18.548581,132.56822,68.334137,200.90236,284.54736,1228.7395,11733.598,0.39923641,0.52423641,0.39923641,1.6902705,400,1,1,8,5000,10443.735,19658.794,16000,5000,5000,5000,5000,5000
683.9,-2331.9753,-2331.9753,-2282.9596,2081.6025,83.649529,83.649529,50,15.098009,18.55152,132.86825,68.488787,201.35703,285.00656,1228.8046,11734.219,0.39929191,0.52429191,0.39929191,1.6940062,400,1,1,8,5000,10444.286,19659.833,16000,5000,5000,5000,5000,5000
684,-2336.891,-2336.891,-2288.0918,2086.2821,83.654073,83.654073,50,15.099607,18.554466,133.16694,68.642755,201.8097,285.46377,1228.8698,11734.842,0.39934754,0.52434754,0.39934754,1.6977243,400,1,1,8,5000,10444.839,19660.873,16000,5000,5000,5000,5000,5000
684.1,-2341.8383,-2341.8383,-2293.2065,2090.9457,83.658629,83.658629,50,15.101209,18.557419,133.46462,68.796195,202.26081,285.91944,1228.9351,11735.466,0.3994033,0.5244033,0.3994033,1.7014289,400,1,1,8,5000,10445.393,19661.916,16000,5000,5000,5000,5000,5000
684.2,-2346.822,-2346.822,-2298.3087,2095.5979,83.663195,83.663195,50,15.102815,18.56038,133.76156,68.94926,202.71083,286.37402,1229.0006,11736.091,0.39945919,0.52445919,0.39945919,1.7051236,400,1,1,8,5000,10445.948,19662.962,16000,5000,5000,5000,5000,5000
684.3,-2351.8464,-2351.8464,-2303.4035,2100.2433,83.667771,83.667771,50,15.104425,18.563347,134.05808,69.102104,203.16019,286.82796,1229.0662,11736.718,0.3995152,0.5245152,0.3995152,1.7088121,400,1,1,8,5000,10446.505,19664.009,16000,5000,5000,5000,5000,5000
684.4,-2356.916,-2356.916,-2308.4959,2104.8865,83.672359,83.672359,50,15.106038,18.566321,134.35446,69.254876,203.60933,287.28169,1229.132,11737.346,0.39957135,0.52457135,0.39957135,1.7124983,400,1,1,8,5000,10447.063,19665.06,16000,5000,5000,5000,5000,5000
684.5,-2362.0351,-2362.0351,-2313.5908,2109.5321,83.676957,83.676957,50,15.107655,18.569302,134.65098,69.407724,204.05871,287.73566,1229.1979,11737.976,0.39962762,0.52462762,0.39962762,1.7161858,400,1,1,8,5000,10447.622,19666.112,16000,5000,5000,5000,5000,5000
684.6,-2367.2079,-2367.2079,-2318.6931,2114.1844,83.681566,83.681566,50,15.109275,18.57229,134.94794,69.560794,204.50873,288.1903,1229.264,11738.607,0.39968402,0.52468402,0.39968402,1.7198782,400,1,1,8,5000,10448.182,19667.167,16000,5000,5000,5000,5000,5000
684.7,-2372.4384,-2372.4384,-2323.8077,2118.8478,83.686185,83.686185,50,15.1109,18.575285,135.24561,69.71423,204.95984,288.64602,1229.3302,11739.239,0.39974055,0.52474055,0.39974055,1.7235791,400,1,1,8,5000,10448.744,19668.224,16000,5000,5000,5000,5000,5000
684.8,-2377.7306,-2377.7306,-2328.9391,2123.5267,83.690815,83.690815,50,15.112528,18.578287,135.54426,69.868174,205.41243,289.10325,1229.3966,11739.873,0.39979722,0.52479722,0.39979722,1.7272918,400,1,1,8,5000,10449.307,19669.284,16000,5000,5000,5000,5000,5000
684.9,-2383.0883,-2383.0883,-2334.0921,2128.2252,83.695456,83.695456,50,15.11416,18.581297,135.84416,70.022763,205.86692,289.56238,1229.4631,11740.508,0.39985401,0.52485401,0.39985401,1.7310199,400,1,1,8,5000,10449.871,19670.346,16000,5000,5000,5000,5000,5000
685,-2388.5151,-2388.5151,-2339.2711,2132.9474,83.700108,83.700108,50,15.115795,18.584313,136.14558,70.178134,206.32371,290.02382,1229.5298,11741.145,0.39991093,0.52491093,0.39991093,1.7347668,400,1,1,8,5000,10450.436,19671.41,16000,5000,5000,5000,5000,5000
685.1,-2394.0145,-2394.0145,-2344.4806,2137.6975,83.704771,83.704771,50,15.117435,18.587336,136.44877,70.334419,206.78319,290.48796,1229.5966,11741.783,0.39996799,0.52496799,0.39996799,1.7385356,400,1,1,8,5000,10451.003,19672.477,16000,5000,5000,5000,5000,5000
685.2,-2399.5899,-2399.5899,-2349.725,2142.4792,83.709445,83.709445,50,15.119078,18.590367,136.75399,70.49175,207.24574,290.95519,1229.6636,11742.422,0.40002518,0.52502518,0.40002518,1.7423296,400,1,1,8,5000,10451.571,19673.546,16000,5000,5000,5000,5000,5000
685.3,-2405.2446,-2405.2446,-2355.0084,2147.2966,83.71413,83.71413,50,15.120725,18.593405,137.06149,70.650251,207.71174,291.42587,1229.7307,11743.063,0.4000825,0.5250825,0.4000825,1.7461519,400,1,1,8,5000,10452.14,19674.617,16000,5000,5000,5000,5000,5000
685.4,-2410.9817,-2410.9817,-2360.3349,2152.1534,83.718826,83.718826,50,15.122376,18.59645,137.37149,70.810048,208.18154,291.90037,1229.798,11743.706,0.40013995,0.52513995,0.40013995,1.7500056,400,1,1,8,5000,10452.711,19675.691,16000,5000,5000,5000,5000,5000
685.5,-2416.804,-2416.804,-2365.7087,2157.0532,83.723533,83.723533,50,15.124031,18.599502,137.68425,70.971261,208.65551,292.37904,1229.8654,11744.35,0.40019755,0.52519755,0.40019755,1.7538937,400,1,1,8,5000,10453.283,19676.768,16000,5000,5000,5000,5000,5000
685.6,-2422.7144,-2422.7144,-2371.1335,2161.9995,83.728252,83.728252,50,15.125689,18.602562,137.99997,71.134005,209.13397,292.86223,1229.933,11744.995,0.40025528,0.52525528,0.40025528,1.7578189,400,1,1,8,5000,10453.856,19677.847,16000,5000,5000,5000,5000,5000
685.7,-2428.7154,-2428.7154,-2376.6131,2166.9959,83.732981,83.732981,50,15.127352,18.605629,138.31888,71.298394,209.61728,293.35026,1230.0008,11745.642,0.40031315,0.52531315,0.40031315,1.7617842,400,1,1,8,5000,10454.431,19678.928,16000,5000,5000,5000,5000,5000
685.8,-2434.8096,-2434.8096,-2382.1513,2172.0455,83.737723,83.737723,50,15.129019,18.608704,138.6412,71.464538,210.10574,293.84346,1230.0687,11746.291,0.40037115,0.52537115,0.40037115,1.7657921,400,1,1,8,5000,10455.006,19680.012,16000,5000,5000,5000,5000,5000
685.9,-2440.9992,-2440.9992,-2387.7514,2177.1517,83.742476,83.742476,50,15.130689,18.611787,138.96713,71.632542,210.59967,294.34215,1230.1367,11746.941,0.4004293,0.5254293,0.4004293,1.7698453,400,1,1,8,5000,10455.584,19681.099,16000,5000,5000,5000,5000,5000
686,-2447.2864,-2447.2864,-2393.4169,2182.3175,83.747241,83.747241,50,15.132364,18.614877,139.29686,71.802507,211.09937,294.84661,1230.205,11747.592,0.4004876,0.5254876,0.4004876,1.7739463,400,1,1,8,5000,10456.162,19682.188,16000,5000,5000,5000,5000,5000
686.1,-2453.673,-2453.673,-2399.151,2187.5459,83.752018,83.752018,50,15.134043,18.617975,139.63059,71.974531,211.60512,295.35714,1230.2734,11748.245,0.40054604,0.52554604,0.40054604,1.7780974,400,1,1,8,5000,10456.742,19683.28,16000,5000,5000,5000,5000,5000
686.2,-2460.161,-2460.161,-2404.9569,2192.8397,83.756806,83.756806,50,15.135726,18.621081,139.96849,72.148707,212.1172,295.874,1230.3419,11748.9,0.40060462,0.52560462,0.40060462,1.782301,400,1,1,8,5000,10457.324,19684.374,16000,5000,5000,5000,5000,5000
686.3,-2466.7518,-2466.7518,-2410.8375,2198.2016,83.761607,83.761607,50,15.137413,18.624194,140.31074,72.325124,212.63586,296.39747,1230.4107,11749.557,0.40066336,0.52566336,0.40066336,1.7865592,400,1,1,8,5000,10457.907,19685.471,16000,5000,5000,5000,5000,5000
686.4,-2473.4469,-2473.4469,-2416.7955,2203.6342,83.766421,83.766421,50,15.139105,18.627316,140.6575,72.503866,213.16137,296.92779,1230.4796,11750.215,0.40072224,0.52572224,0.40072224,1.7908742,400,1,1,8,5000,10458.491,19686.571,16000,5000,5000,5000,5000,5000
686.5,-2480.2477,-2480.2477,-2422.8338,2209.1399,83.771247,83.771247,50,15.140801,18.630446,141.00893,72.685014,213.69394,297.46519,1230.5487,11750.874,0.40078128,0.52578128,0.40078128,1.7952478,400,1,1,8,5000,10459.077,19687.674,16000,5000,5000,5000,5000,5000
686.6,-2487.1551,-2487.1551,-2428.9548,2214.721,83.776086,83.776086,50,15.142501,18.633585,141.36517,72.868643,214.23381,298.0099,1230.618,11751.536,0.40084047,0.52584047,0.40084047,1.799682,400,1,1,8,5000,10459.664,19688.779,16000,5000,5000,5000,5000,5000
686.7,-2494.17,-2494.17,-2435.1608,2220.3796,83.780937,83.780937,50,15.144206,18.636731,141.72636,73.054825,214.78118,298.56212,1230.6874,11752.199,0.40089982,0.52589982,0.40089982,1.8041784,400,1,1,8,5000,10460.253,19689.887,16000,5000,5000,5000,5000,5000
686.8,-2501.2932,-2501.2932,-2441.4542,2226.1179,83.785802,83.785802,50,15.145915,18.639887,142.09263,73.243625,215.33626,299.12206,1230.757,11752.864,0.40095933,0.52595933,0.40095933,1.8087387,400,1,1,8,5000,10460.843,19690.998,16000,5000,5000,5000,5000,5000
686.9,-2508.5252,-2508.5252,-2447.8368,2231.9376,83.790679,83.790679,50,15.147629,18.643051,142.4641,73.435104,215.89921,299.68989,1230.8268,11753.531,0.401019,0.526019,0.401019,1.8133644,400,1,1,8,5000,10461.435,19692.113,16000,5000,5000,5000,5000,5000
687,-2515.8664,-2515.8664,-2454.3107,2237.8405,83.795571,83.795571,50,15.149347,18.646223,142.84088,73.62932,216.4702,300.26577,1230.8968,11754.199,0.40107884,0.52607884,0.40107884,1.8180569,400,1,1,8,5000,10462.028,19693.23,16000,5000,5000,5000,5000,5000
687.1,-2523.3168,-2523.3168,-2460.8775,2243.8281,83.800475,83.800475,50,15.151071,18.649405,143.22307,73.826324,217.04939,300.84987,1230.967,11754.869,0.40113884,0.52613884,0.40113884,1.8228174,400,1,1,8,5000,10462.623,19694.35,16000,5000,5000,5000,5000,5000
687.2,-2530.8765,-2530.8765,-2467.5388,2249.9018,83.805394,83.805394,50,15.152799,18.652596,143.61076,74.026163,217.63692,301.44231,1231.0374,11755.541,0.40119901,0.52619901,0.40119901,1.827647,400,1,1,8,5000,10463.22,19695.473,16000,5000,5000,5000,5000,5000
