time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
687.3,-2538.5452,-2538.5452,-2474.2959,2256.063,83.810327,83.810327,50,15.154531,18.655795,144.00402,74.228878,218.2329,302.04323,1231.108,11756.215,0.40125935,0.52625935,0.40125935,1.8325468,400,1,1,8,5000,10463.818,19696.599,16000,5000,5000,5000,5000,5000
687.4,-2546.3226,-2546.3226,-2481.1502,2262.3127,83.815274,83.815274,50,15.156269,18.659004,144.40294,74.434505,218.83744,302.65272,1231.1788,11756.891,0.40131986,0.52631986,0.40131986,1.8375176,400,1,1,8,5000,10464.418,19697.728,16000,5000,5000,5000,5000,5000
687.5,-2554.2081,-2554.2081,-2488.1025,2268.6519,83.820235,83.820235,50,15.158012,18.662223,144.80757,74.643076,219.45064,303.27088,1231.2498,11757.569,0.40138055,0.52638055,0.40138055,1.8425603,400,1,1,8,5000,10465.02,19698.861,16000,5000,5000,5000,5000,5000
687.6,-2562.2008,-2562.2008,-2495.1539,2275.0813,83.825211,83.825211,50,15.15976,18.665451,145.21796,74.854618,220.07258,303.89779,1231.321,11758.249,0.40144142,0.52644142,0.40144142,1.8476753,400,1,1,8,5000,10465.623,19699.996,16000,5000,5000,5000,5000,5000
687.7,-2570.2998,-2570.2998,-2502.305,2281.6017,83.830201,83.830201,50,15.161513,18.668688,145.63415,75.06915,220.7033,304.5335,1231.3923,11758.931,0.40150247,0.52650247,0.40150247,1.8528633,400,1,1,8,5000,10466.228,19701.135,16000,5000,5000,5000,5000,5000
687.8,-2578.504,-2578.504,-2509.5563,2288.2134,83.835207,83.835207,50,15.163271,18.671936,146.05618,75.286689,221.34286,305.17807,1231.464,11759.614,0.4015637,0.5265637,0.4015637,1.8581246,400,1,1,8,5000,10466.835,19702.278,16000,5000,5000,5000,5000,5000
687.9,-2586.8119,-2586.8119,-2516.9081,2294.9168,83.840228,83.840228,50,15.165035,18.675193,146.48405,75.507244,221.9913,305.83153,1231.5358,11760.3,0.40162512,0.52662512,0.40162512,1.8634593,400,1,1,8,5000,10467.444,19703.423,16000,5000,5000,5000,5000,5000
688,-2595.2222,-2595.2222,-2524.3607,2301.7121,83.845264,83.845264,50,15.166803,18.678461,146.91779,75.730821,222.64861,306.49388,1231.6078,11760.988,0.40168673,0.52668673,0.40168673,1.8688677,400,1,1,8,5000,10468.054,19704.572,16000,5000,5000,5000,5000,5000
688.1,-2603.733,-2603.733,-2531.914,2308.5992,83.850316,83.850316,50,15.168578,18.681739,147.35739,75.957419,223.31481,307.16513,1231.6801,11761.678,0.40174853,0.52674853,0.40174853,1.8743497,400,1,1,8,5000,10468.666,19705.725,16000,5000,5000,5000,5000,5000
688.2,-2612.3424,-2612.3424,-2539.5678,2315.5779,83.855384,83.855384,50,15.170358,18.685027,147.80284,76.187033,223.98988,307.84526,1231.7525,11762.37,0.40181052,0.52681052,0.40181052,1.8799051,400,1,1,8,5000,10469.28,19706.881,16000,5000,5000,5000,5000,5000
688.3,-2621.0485,-2621.0485,-2547.3217,2322.6479,83.860468,83.860468,50,15.172143,18.688325,148.25412,76.41965,224.67377,308.53424,1231.8252,11763.064,0.40187271,0.52687271,0.40187271,1.8855336,400,1,1,8,5000,10469.896,19708.04,16000,5000,5000,5000,5000,5000
688.4,-2629.8488,-2629.8488,-2555.1752,2329.8087,83.865569,83.865569,50,15.173934,18.691635,148.71119,76.655255,225.36645,309.23202,1231.8982,11763.761,0.40193509,0.52693509,0.40193509,1.8912348,400,1,1,8,5000,10470.514,19709.204,16000,5000,5000,5000,5000,5000
688.5,-2638.741,-2638.741,-2563.1275,2337.0597,83.870685,83.870685,50,15.175731,18.694955,149.17402,76.893825,226.06785,309.93853,1231.9713,11764.459,0.40199768,0.52699768,0.40199768,1.8970082,400,1,1,8,5000,10471.134,19710.371,16000,5000,5000,5000,5000,5000
688.6,-2647.7224,-2647.7224,-2571.1778,2344.3999,83.875819,83.875819,50,15.177533,18.698286,149.64255,77.135333,226.77788,310.6537,1232.0447,11765.16,0.40206048,0.52706048,0.40206048,1.9028529,400,1,1,8,5000,10471.756,19711.541,16000,5000,5000,5000,5000,5000
688.7,-2656.7902,-2656.7902,-2579.3249,2351.8284,83.880969,83.880969,50,15.179342,18.701628,150.11671,77.379746,227.49645,311.37742,1232.1183,11765.863,0.40212347,0.52712347,0.40212347,1.9087683,400,1,1,8,5000,10472.38,19712.715,16000,5000,5000,5000,5000,5000
688.8,-2665.9414,-2665.9414,-2587.5675,2359.3441,83.886137,83.886137,50,15.181156,18.704981,150.59643,77.627025,228.22345,312.10959,1232.1922,11766.569,0.40218668,0.52718668,0.40218668,1.9147533,400,1,1,8,5000,10473.006,19713.893,16000,5000,5000,5000,5000,5000
688.9,-2675.1728,-2675.1728,-2595.9043,2366.9455,83.891322,83.891322,50,15.182976,18.708345,151.08163,77.877128,228.95876,312.85008,1232.2663,11767.277,0.4022501,0.5272501,0.4022501,1.9208068,400,1,1,8,5000,10473.634,19715.075,16000,5000,5000,5000,5000,5000
689,-2684.4812,-2684.4812,-2604.3335,2374.6313,83.896524,83.896524,50,15.184803,18.711721,151.57221,78.130004,229.70221,313.59874,1232.3407,11767.987,0.40231373,0.52731373,0.40231373,1.9269276,400,1,1,8,5000,10474.264,19716.261,16000,5000,5000,5000,5000,5000
689.1,-2693.8629,-2693.8629,-2612.8533,2382.3997,83.901744,83.901744,50,15.186635,18.715109,152.06806,78.3856,230.45366,314.35541,1232.4153,11768.699,0.40237758,0.52737758,0.40237758,1.9331143,400,1,1,8,5000,10474.896,19717.451,16000,5000,5000,5000,5000,5000
689.2,-2703.3144,-2703.3144,-2621.4618,2390.2489,83.906982,83.906982,50,15.188474,18.718508,152.56908,78.643855,231.21293,315.11992,1232.4901,11769.414,0.40244164,0.52744164,0.40244164,1.9393655,400,1,1,8,5000,10475.53,19718.644,16000,5000,5000,5000,5000,5000
689.3,-2712.8318,-2712.8318,-2630.1568,2398.177,83.912238,83.912238,50,15.190319,18.721919,153.07513,78.904705,231.97983,315.89207,1232.5652,11770.131,0.40250593,0.52750593,0.40250593,1.9456796,400,1,1,8,5000,10476.166,19719.842,16000,5000,5000,5000,5000,5000
689.4,-2722.411,-2722.411,-2638.936,2406.1818,83.917512,83.917512,50,15.192171,18.725342,153.58607,79.168079,232.75415,316.67167,1232.6406,11770.851,0.40257044,0.52757044,0.40257044,1.9520547,400,1,1,8,5000,10476.805,19721.044,16000,5000,5000,5000,5000,5000
689.5,-2732.0479,-2732.0479,-2647.7967,2414.2611,83.922805,83.922805,50,15.194029,18.728776,154.10177,79.433902,233.53567,317.45848,1232.7162,11771.573,0.40263517,0.52763517,0.40263517,1.9584889,400,1,1,8,5000,10477.445,19722.25,16000,5000,5000,5000,5000,5000
689.6,-2741.7383,-2741.7383,-2656.7365,2422.4123,83.928116,83.928116,50,15.195893,18.732224,154.62206,79.702094,234.32416,318.25227,1232.7921,11772.297,0.40270012,0.52770012,0.40270012,1.9649804,400,1,1,8,5000,10478.088,19723.46,16000,5000,5000,5000,5000,5000
689.7,-2751.4775,-2751.4775,-2665.7523,2430.6329,83.933446,83.933446,50,15.197764,18.735683,155.14678,79.972568,235.11935,319.0528,1232.8682,11773.024,0.40276531,0.52776531,0.40276531,1.9715269,400,1,1,8,5000,10478.733,19724.674,16000,5000,5000,5000,5000,5000
689.8,-2761.261,-2761.261,-2674.8411,2438.9201,83.938796,83.938796,50,15.199641,18.739155,155.67575,80.245234,235.92099,319.85978,1232.9446,11773.754,0.40283073,0.52783073,0.40283073,1.9781262,400,1,1,8,5000,10479.38,19725.892,16000,5000,5000,5000,5000,5000
689.9,-2771.084,-2771.084,-2683.9999,2447.2711,83.944164,83.944164,50,15.201525,18.742639,156.20879,80.519996,236.72879,320.67295,1233.0213,11774.486,0.40289638,0.52789638,0.40289638,1.984776,400,1,1,8,5000,10480.029,19727.114,16000,5000,5000,5000,5000,5000
690,-2780.9416,-2780.9416,-2693.2251,2455.6826,83.949551,83.949551,50,15.203416,18.746135,156.7457,80.796752,237.54245,321.492,1233.0983,11775.221,0.40296226,0.52796226,0.40296226,1.9914736,400,1,1,8,5000,10480.681,19728.341,16000,5000,5000,5000,5000,5000
690.1,-2790.8287,-2790.8287,-2702.5133,2464.1516,83.954958,83.954958,50,15.205313,18.749645,157.28627,81.075399,238.36167,322.31663,1233.1755,11775.958,0.40302837,0.52802837,0.40302837,1.9982166,400,1,1,8,5000,10481.335,19729.572,16000,5000,5000,5000,5000,5000
690.2,-2800.7401,-2800.7401,-2711.8608,2472.6747,83.960384,83.960384,50,15.207217,18.753167,157.8303,81.355824,239.18612,323.14651,1233.2529,11776.698,0.40309473,0.52809473,0.40309473,2.0050021,400,1,1,8,5000,10481.991,19730.807,16000,5000,5000,5000,5000,5000
690.3,-2810.6705,-2810.6705,-2721.2638,2481.2483,83.96583,83.96583,50,15.209128,18.756702,158.37755,81.637914,240.01547,323.9813,1233.3307,11777.441,0.40316132,0.52816132,0.40316132,2.0118273,400,1,1,8,5000,10482.65,19732.047,16000,5000,5000,5000,5000,5000
690.4,-2820.6143,-2820.6143,-2730.7182,2489.8689,83.971296,83.971296,50,15.211046,18.76025,158.9278,81.921547,240.84935,324.82064,1233.4087,11778.186,0.40322815,0.52822815,0.40322815,2.0186892,400,1,1,8,5000,10483.311,19733.291,16000,5000,5000,5000,5000,5000
690.5,-2830.5662,-2830.5662,-2740.22,2498.5326,83.976781,83.976781,50,15.212971,18.763811,159.48081,82.206601,241.68741,325.66419,1233.487,11778.933,0.40329522,0.52829522,0.40329522,2.0255848,400,1,1,8,5000,10483.974,19734.539,16000,5000,5000,5000,5000,5000
690.6,-2840.5202,-2840.5202,-2749.7648,2507.2356,83.982287,83.982287,50,15.214902,18.767385,160.03631,82.492945,242.52926,326.51155,1233.5656,11779.684,0.40336253,0.52836253,0.40336253,2.0325109,400,1,1,8,5000,10484.64,19735.792,16000,5000,5000,5000,5000,5000
690.7,-2850.4706,-2850.4706,-2759.3483,2515.9738,83.987812,83.987812,50,15.216841,18.770971,160.59407,82.780448,243.37452,327.36233,1233.6445,11780.437,0.40343009,0.52843009,0.40343009,2.0394642,400,1,1,8,5000,10485.308,19737.05,16000,5000,5000,5000,5000,5000
690.8,-2860.4115,-2860.4115,-2768.9657,2524.7429,83.993358,83.993358,50,15.218787,18.774572,161.1538,83.068971,244.22278,328.21613,1233.7236,11781.193,0.40349789,0.52849789,0.40349789,2.0464413,400,1,1,8,5000,10485.978,19738.311,16000,5000,5000,5000,5000,5000
690.9,-2870.3368,-2870.3368,-2778.6124,2533.5388,83.998924,83.998924,50,15.220739,18.778185,161.71524,83.358373,245.07362,329.07254,1233.803,11781.951,0.40356593,0.52856593,0.40356593,2.0534387,400,1,1,8,5000,10486.651,19739.578,16000,5000,5000,5000,5000,5000
691,-2880.2403,-2880.2403,-2788.2836,2542.357,84.00451,84.00451,50,15.222699,18.781812,162.27811,83.648508,245.92661,329.93112,1233.8827,11782.712,0.40363422,0.52863422,0.40363422,2.0604527,400,1,1,8,5000,10487.326,19740.848,16000,5000,5000,5000,5000,5000
691.1,-2890.1158,-2890.1158,-2797.9742,2551.1929,84.010117,84.010117,50,15.224665,18.785451,162.8421,83.939227,246.78133,330.79144,1233.9627,11783.476,0.40370275,0.52870275,0.40370275,2.0674798,400,1,1,8,5000,10488.003,19742.123,16000,5000,5000,5000,5000,5000
691.2,-2899.9571,-2899.9571,-2807.6792,2560.0419,84.015744,84.015744,50,15.226639,18.789105,163.40693,84.230375,247.6373,331.65305,1234.0429,11784.242,0.40377153,0.52877153,0.40377153,2.074516,400,1,1,8,5000,10488.683,19743.403,16000,5000,5000,5000,5000,5000
691.3,-2909.7575,-2909.7575,-2817.3932,2568.8991,84.021391,84.021391,50,15.22862,18.792771,163.97229,84.521796,248.49408,332.51547,1234.1235,11785.011,0.40384055,0.52884055,0.40384055,2.0815576,400,1,1,8,5000,10489.365,19744.687,16000,5000,5000,5000,5000,5000
691.4,-2919.5108,-2919.5108,-2827.111,2577.7598,84.027059,84.027059,50,15.230608,18.796451,164.53786,84.81333,249.35119,333.37825,1234.2043,11785.783,0.40390982,0.52890982,0.40390982,2.0886005,400,1,1,8,5000,10490.05,19745.976,16000,5000,5000,5000,5000,5000
691.5,-2929.2101,-2929.2101,-2836.827,2586.6189,84.032747,84.032747,50,15.232603,18.800144,165.10333,85.10481,250.20814,334.24089,1234.2854,11786.558,0.40397934,0.52897934,0.40397934,2.0956408,400,1,1,8,5000,10490.737,19747.269,16000,5000,5000,5000,5000,5000
691.6,-2938.8489,-2938.8489,-2846.5357,2595.4712,84.038456,84.038456,50,15.234605,18.803851,165.66838,85.39607,251.06445,335.1029,1234.3668,11787.335,0.4040491,0.5290491,0.4040491,2.1026742,400,1,1,8,5000,10491.426,19748.567,16000,5000,5000,5000,5000,5000
691.7,-2948.4205,-2948.4205,-2856.2313,2604.3117,84.044185,84.044185,50,15.236614,18.807571,166.23266,85.686939,251.9196,335.96379,1234.4485,11788.115,0.40411911,0.52911911,0.40411911,2.1096966,400,1,1,8,5000,10492.118,19749.869,16000,5000,5000,5000,5000,5000
691.8,-2957.918,-2957.918,-2865.9081,2613.135,84.049934,84.049934,50,15.23863,18.811304,166.79585,85.977242,252.77309,336.82303,1234.5304,11788.897,0.40418936,0.52918936,0.40418936,2.1167036,400,1,1,8,5000,10492.812,19751.176,16000,5000,5000,5000,5000,5000
691.9,-2967.3347,-2967.3347,-2875.5601,2621.9357,84.055704,84.055704,50,15.240654,18.81505,167.3576,86.266803,253.6244,337.6801,1234.6126,11789.682,0.40425986,0.52925986,0.40425986,2.1236909,400,1,1,8,5000,10493.509,19752.487,16000,5000,5000,5000,5000,5000
692,-2976.6635,-2976.6635,-2885.1813,2630.7084,84.061494,84.061494,50,15.242684,18.81881,167.91755,86.55544,254.47299,338.53449,1234.6952,11790.47,0.4043306,0.5293306,0.4043306,2.1306542,400,1,1,8,5000,10494.207,19753.802,16000,5000,5000,5000,5000,5000
692.1,-2985.8976,-2985.8976,-2894.7658,2639.4474,84.067305,84.067305,50,15.244721,18.822583,168.47537,86.842973,255.31834,339.38564,1234.7779,11791.261,0.40440158,0.52940158,0.40440158,2.1375888,400,1,1,8,5000,10494.909,19755.122,16000,5000,5000,5000,5000,5000
692.2,-2995.0299,-2995.0299,-2904.3072,2648.1473,84.073135,84.073135,50,15.246765,18.82637,169.03068,87.129215,256.15989,340.23303,1234.861,11792.054,0.4044728,0.5294728,0.4044728,2.1444902,400,1,1,8,5000,10495.612,19756.447,16000,5000,5000,5000,5000,5000
692.3,-3004.0534,-3004.0534,-2913.7993,2656.8022,84.078986,84.078986,50,15.248817,18.830169,169.58312,87.413978,256.9971,341.07608,1234.9443,11792.85,0.40454427,0.52954427,0.40454427,2.1513538,400,1,1,8,5000,10496.318,19757.776,16000,5000,5000,5000,5000,5000
692.4,-3012.9611,-3012.9611,-2923.2358,2665.4064,84.084856,84.084856,50,15.250875,18.833981,170.13232,87.697073,257.82939,341.91425,1235.0279,11793.648,0.40461597,0.52961597,0.40461597,2.158175,400,1,1,8,5000,10497.027,19759.109,16000,5000,5000,5000,5000,5000
692.5,-3021.7459,-3021.7459,-2932.6102,2673.954,84.090747,84.090747,50,15.25294,18.837807,170.67792,87.978307,258.65622,342.74697,1235.1118,11794.449,0.40468791,0.52968791,0.40468791,2.1649489,400,1,1,8,5000,10497.737,19760.447,16000,5000,5000,5000,5000,5000
692.6,-3030.4006,-3030.4006,-2941.9162,2682.4392,84.096657,84.096657,50,15.255012,18.841645,171.21952,88.257487,259.47701,343.57367,1235.196,11795.253,0.40476009,0.52976009,0.40476009,2.171671,400,1,1,8,5000,10498.45,19761.789,16000,5000,5000,5000,5000,5000
692.7,-3038.9182,-3038.9182,-2951.1472,2690.856,84.102587,84.102587,50,15.257091,18.845497,171.75677,88.534416,260.29118,344.39377,1235.2804,11796.059,0.4048325,0.5298325,0.4048325,2.1783362,400,1,1,8,5000,10499.166,19763.135,16000,5000,5000,5000,5000,5000
692.8,-3047.2916,-3047.2916,-2960.2965,2699.1984,84.108536,84.108536,50,15.259176,18.849361,172.28926,88.808896,261.09815,345.20669,1235.365,11796.867,0.40490514,0.52990514,0.40490514,2.1849399,400,1,1,8,5000,10499.883,19764.486,16000,5000,5000,5000,5000,5000
692.9,-3055.5135,-3055.5135,-2969.3576,2707.4603,84.114505,84.114505,50,15.261268,18.853237,172.81661,89.080729,261.89734,346.01185,1235.45,11797.678,0.40497801,0.52997801,0.40497801,2.191477,400,1,1,8,5000,10500.603,19765.841,16000,5000,5000,5000,5000,5000
693,-3063.5769,-3063.5769,-2978.3238,2715.6356,84.120493,84.120493,50,15.263367,18.857126,173.33844,89.349713,262.68816,346.80865,1235.5352,11798.492,0.40505111,0.53005111,0.40505111,2.1979428,400,1,1,8,5000,10501.325,19767.2,16000,5000,5000,5000,5000,5000
693.1,-3071.4747,-3071.4747,-2987.1883,2723.7183,84.1265,84.1265,50,15.265472,18.861028,173.85436,89.615648,263.47001,347.5965,1235.6206,11799.308,0.40512443,0.53012443,0.40512443,2.2043321,400,1,1,8,5000,10502.049,19768.563,16000,5000,5000,5000,5000,5000
693.2,-3079.1998,-3079.1998,-2995.9443,2731.702,84.132525,84.132525,50,15.267584,18.864941,174.36396,89.87833,264.24229,348.37481,1235.7063,11800.126,0.40519797,0.53019797,0.40519797,2.2106401,400,1,1,8,5000,10502.775,19769.93,16000,5000,5000,5000,5000,5000
693.3,-3086.7451,-3086.7451,-3004.5852,2739.5808,84.138569,84.138569,50,15.269702,18.868867,174.86686,90.137555,265.00441,349.14298,1235.7923,11800.947,0.40527174,0.53027174,0.40527174,2.2168618,400,1,1,8,5000,10503.504,19771.301,16000,5000,5000,5000,5000,5000
693.4,-3094.1036,-3094.1036,-3013.104,2747.3482,84.144631,84.144631,50,15.271826,18.872805,175.36265,90.393119,265.75577,349.9004,1235.8785,11801.77,0.40534571,0.53034571,0.40534571,2.2229921,400,1,1,8,5000,10504.235,19772.677,16000,5000,5000,5000,5000,5000
693.5,-3101.2681,-3101.2681,-3021.4939,2754.9981,84.150711,84.150711,50,15.273957,18.876754,175.85094,90.644817,266.49576,350.64647,1235.9649,11802.596,0.4054199,0.5304199,0.4054199,2.2290261,400,1,1,8,5000,10504.967,19774.056,16000,5000,5000,5000,5000,5000
693.6,-3108.2318,-3108.2318,-3029.7481,2762.5243,84.156809,84.156809,50,15.276093,18.880716,176.33134,90.892443,267.22378,351.38059,1236.0516,11803.423,0.4054943,0.5304943,0.4054943,2.2349587,400,1,1,8,5000,10505.702,19775.439,16000,5000,5000,5000,5000,5000
693.7,-3114.9878,-3114.9878,-3037.8597,2769.9205,84.162924,84.162924,50,15.278236,18.884688,176.80344,91.135792,267.93923,352.10215,1236.1385,11804.253,0.40556891,0.53056891,0.40556891,2.2407849,400,1,1,8,5000,10506.439,19776.826,16000,5000,5000,5000,5000,5000
693.8,-3121.529,-3121.529,-3045.8219,2777.1804,84.169057,84.169057,50,15.280385,18.888672,177.26684,91.374657,268.64149,352.81055,1236.2257,11805.086,0.40564371,0.53064371,0.40564371,2.2464996,400,1,1,8,5000,10507.177,19778.216,16000,5000,5000,5000,5000,5000
693.9,-3127.8488,-3127.8488,-3053.6278,2784.2978,84.175206,84.175206,50,15.282539,18.892667,177.72114,91.608834,269.32997,353.50518,1236.313,11805.92,0.40571872,0.53071872,0.40571872,2.2520978,400,1,1,8,5000,10507.918,19779.611,16000,5000,5000,5000,5000,5000
694,-3133.9403,-3133.9403,-3061.2706,2791.2665,84.181372,84.181372,50,15.284699,18.896673,178.16595,91.838117,270.00406,354.18543,1236.4006,11806.756,0.40579391,0.53079391,0.40579391,2.2575745,400,1,1,8,5000,10508.661,19781.008,16000,5000,5000,5000,5000,5000
694.1,-3139.7968,-3139.7968,-3068.7433,2798.0802,84.187554,84.187554,50,15.286865,18.900689,178.60086,92.062299,270.66316,354.85071,1236.4884,11807.595,0.4058693,0.5308693,0.4058693,2.2629247,400,1,1,8,5000,10509.405,19782.41,16000,5000,5000,5000,5000,5000
694.2,-3145.4117,-3145.4117,-3076.0393,2804.7326,84.193751,84.193751,50,15.289036,18.904716,179.02549,92.281178,271.30666,355.50042,1236.5764,11808.435,0.40594487,0.53094487,0.40594487,2.2681434,400,1,1,8,5000,10510.151,19783.815,16000,5000,5000,5000,5000,5000
694.3,-3150.7785,-3150.7785,-3083.1517,2811.2177,84.199965,84.199965,50,15.291212,18.908752,179.43943,92.49455,271.93398,356.13394,1236.6646,11809.277,0.40602062,0.53102062,0.40602062,2.2732256,400,1,1,8,5000,10510.9,19785.223,16000,5000,5000,5000,5000,5000
694.4,-3155.8906,-3155.8906,-3090.0737,2817.5292,84.206193,84.206193,50,15.293394,18.912799,179.84229,92.702211,272.5445,356.75069,1236.753,11810.121,0.40609655,0.53109655,0.40609655,2.2781664,400,1,1,8,5000,10511.649,19786.634,16000,5000,5000,5000,5000,5000
694.5,-3160.7417,-3160.7417,-3096.7986,2823.661,84.212436,84.212436,50,15.295581,18.916856,180.23368,92.903959,273.13764,357.35008,1236.8416,11810.968,0.40617264,0.53117264,0.40617264,2.2829608,400,1,1,8,5000,10512.401,19788.048,16000,5000,5000,5000,5000,5000
694.6,-3165.3254,-3165.3254,-3103.3198,2829.607,84.218693,84.218693,50,15.297772,18.920921,180.61321,93.099595,273.71281,357.9315,1236.9304,11811.815,0.4062489,0.5312489,0.4062489,2.287604,400,1,1,8,5000,10513.154,19789.466,16000,5000,5000,5000,5000,5000
694.7,-3169.6357,-3169.6357,-3109.6306,2835.3612,84.224965,84.224965,50,15.299968,18.924996,180.9805,93.288918,274.26942,358.49438,1237.0194,11812.665,0.40632532,0.53132532,0.40632532,2.2920912,400,1,1,8,5000,10513.908,19790.887,16000,5000,5000,5000,5000,5000
694.8,-3173.6663,-3173.6663,-3115.7244,2840.9175,84.231249,84.231249,50,15.302169,18.92908,181.33516,93.471732,274.80689,359.03814,1237.1085,11813.516,0.4064019,0.5314019,0.4064019,2.2964174,400,1,1,8,5000,10514.665,19792.31,16000,5000,5000,5000,5000,5000
694.9,-3177.4114,-3177.4114,-3121.5947,2846.2701,84.237547,84.237547,50,15.304375,18.933172,181.67681,93.647841,275.32465,359.5622,1237.1978,11814.369,0.40647862,0.53147862,0.40647862,2.300578,400,1,1,8,5000,10515.422,19793.736,16000,5000,5000,5000,5000,5000
695,-3180.865,-3180.865,-3127.235,2851.4129,84.243857,84.243857,50,15.306584,18.937273,182.00508,93.81705,275.82213,360.06599,1237.2873,11815.223,0.40655549,0.53155549,0.40655549,2.3045682,400,1,1,8,5000,10516.181,19795.165,16000,5000,5000,5000,5000,5000
695.1,-3184.0213,-3184.0213,-3132.6389,2856.3402,84.250179,84.250179,50,15.308798,18.941381,182.31959,93.979168,276.29876,360.54893,1237.3769,11816.079,0.40663249,0.53163249,0.40663249,2.3083833,400,1,1,8,5000,10516.942,19796.596,16000,5000,5000,5000,5000,5000
695.2,-3186.8749,-3186.8749,-3137.8002,2861.0462,84.256513,84.256513,50,15.311016,18.945497,182.61997,94.134005,276.75398,361.01049,1237.4667,11816.936,0.40670962,0.53170962,0.40670962,2.3120188,400,1,1,8,5000,10517.704,19798.03,16000,5000,5000,5000,5000,5000
695.3,-3189.4201,-3189.4201,-3142.7125,2865.5252,84.262857,84.262857,50,15.313237,18.94962,182.90586,94.281374,277.18724,361.4501,1237.5565,11817.795,0.40678688,0.53178688,0.40678688,2.3154701,400,1,1,8,5000,10518.467,19799.466,16000,5000,5000,5000,5000,5000
695.4,-3191.6515,-3191.6515,-3147.3696,2869.7716,84.269213,84.269213,50,15.315462,18.95375,183.17691,94.421089,277.598,361.86721,1237.6466,11818.654,0.40686425,0.53186425,0.40686425,2.3187327,400,1,1,8,5000,10519.231,19800.905,16000,5000,5000,5000,5000,5000
695.5,-3193.5641,-3193.5641,-3151.7656,2873.7799,84.275578,84.275578,50,15.317691,18.957887,183.43276,94.552968,277.98573,362.2613,1237.7367,11819.515,0.40694174,0.53194174,0.40694174,2.3218022,400,1,1,8,5000,10519.996,19802.345,16000,5000,5000,5000,5000,5000
695.6,-3195.1526,-3195.1526,-3155.8944,2877.5445,84.281952,84.281952,50,15.319922,18.96203,183.67306,94.676833,278.34989,362.63184,1237.827,11820.377,0.40701933,0.53201933,0.40701933,2.3246742,400,1,1,8,5000,10520.762,19803.788,16000,5000,5000,5000,5000,5000
695.7,-3196.4121,-3196.4121,-3159.7502,2881.0602,84.288336,84.288336,50,15.322157,18.966179,183.89746,94.792506,278.68997,362.9783,1237.9174,11821.24,0.40709702,0.53209702,0.40709702,2.3273445,400,1,1,8,5000,10521.529,19805.232,16000,5000,5000,5000,5000,5000
695.8,-3197.3379,-3197.3379,-3163.3271,2884.3217,84.294728,84.294728,50,15.324394,18.970334,184.10564,94.899814,279.00545,363.30018,1238.0078,11822.104,0.4071748,0.5321748,0.4071748,2.3298089,400,1,1,8,5000,10522.298,19806.678,16000,5000,5000,5000,5000,5000
695.9,-3197.9253,-3197.9253,-3166.6196,2887.3237,84.301128,84.301128,50,15.326634,18.974493,184.29726,94.998588,279.29585,363.59697,1238.0984,11822.969,0.40725266,0.53225266,0.40725266,2.3320632,400,1,1,8,5000,10523.067,19808.125,16000,5000,5000,5000,5000,5000
696,-3198.1697,-3198.1697,-3169.622,2890.0613,84.307534,84.307534,50,15.328877,18.978658,184.472,95.088659,279.56066,363.86819,1238.189,11823.834,0.4073306,0.5323306,0.4073306,2.3341034,400,1,1,8,5000,10523.836,19809.574,16000,5000,5000,5000,5000,5000
696.1,-3198.067,-3198.067,-3172.3289,2892.5295,84.313948,84.313948,50,15.331121,18.982826,184.62954,95.169866,279.79941,364.11335,1238.2798,11824.701,0.4074086,0.5324086,0.4074086,2.3359257,400,1,1,8,5000,10524.607,19811.025,16000,5000,5000,5000,5000,5000
696.2,-3197.6129,-3197.6129,-3174.735,2894.7233,84.320367,84.320367,50,15.333368,18.986999,184.76958,95.242049,280.01162,364.33199,1238.3705,11825.568,0.40748667,0.53248667,0.40748667,2.337526,400,1,1,8,5000,10525.378,19812.476,16000,5000,5000,5000,5000,5000
696.3,-3196.8035,-3196.8035,-3176.8351,2896.6382,84.326791,84.326791,50,15.335616,18.991175,184.8918,95.305052,280.19685,364.52364,1238.4614,11826.435,0.40756479,0.53256479,0.40756479,2.3389007,400,1,1,8,5000,10526.15,19813.929,16000,5000,5000,5000,5000,5000
696.4,-3195.6349,-3195.6349,-3178.6241,2898.2695,84.333221,84.333221,50,15.337866,18.995355,184.99592,95.358723,280.35465,364.68787,1238.5523,11827.303,0.40764295,0.53264295,0.40764295,2.3400462,400,1,1,8,5000,10526.922,19815.382,16000,5000,5000,5000,5000,5000
696.5,-3194.1035,-3194.1035,-3180.0972,2899.6126,84.339654,84.339654,50,15.340117,18.999537,185.08165,95.402915,280.48457,364.82422,1238.6432,11828.171,0.40772116,0.53272116,0.40772116,2.3409587,400,1,1,8,5000,10527.694,19816.836,16000,5000,5000,5000,5000,5000
696.6,-3192.2058,-3192.2058,-3181.2495,2900.6633,84.34609,84.34609,50,15.342369,19.003721,185.14872,95.437484,280.5862,364.93229,1238.7341,11829.04,0.40779939,0.53279939,0.40779939,2.3416351,400,1,1,8,5000,10528.467,19818.291,16000,5000,5000,5000,5000,5000
696.7,-3189.9387,-3189.9387,-3182.0763,2901.4172,84.35253,84.35253,50,15.344622,19.007907,185.19684,95.46229,280.65913,365.01166,1238.8251,11829.908,0.40787764,0.53287764,0.40787764,2.3420717,400,1,1,0,5000,10529.24,19819.746,16000,5000,5000,5000,5000,5000
696.8,-3187.2989,-3187.2989,-3182.5733,2901.8704,84.358971,84.358971,50,15.346876,19.012095,185.22577,95.4772,280.70297,365.06194,1238.9161,11830.777,0.4079559,0.5329559,0.4079559,2.3422655,400,1,1,0,5000,10530.013,19821.201,16000,5000,5000,5000,5000,5000
696.9,-3184.2837,-3184.2837,-3182.7361,2902.0188,84.365414,84.365414,50,15.34913,19.016284,185.23524,95.482083,280.71732,365.08274,1239.007,11831.646,0.40803417,0.53303417,0.40803417,2.3422133,400,1,1,0,5000,10530.787,19822.657,16000,5000,5000,5000,5000,5000
697,-3180.8902,-3180.8902,-3182.5604,2901.8586,84.371857,84.371857,50,15.351384,19.020473,185.22502,95.476813,280.70183,365.07369,1239.098,11832.514,0.40811244,0.53311244,0.40811244,2.3419121,400,1,1,0,5000,10531.56,19824.112,16000,5000,5000,5000,5000,5000
697.1,-3177.116,-3177.116,-3182.0423,2901.3862,84.3783,84.3783,50,15.353638,19.024662,185.19486,95.46127,280.65613,365.03443,1239.1889,11833.383,0.40819069,0.53319069,0.40819069,2.3413591,400,1,1,0,5000,10532.333,19825.568,16000,5000,5000,5000,5000,5000
697.2,-3172.9587,-3172.9587,-3181.1779,2900.598,84.384743,84.384743,50,15.355892,19.028851,185.14455,95.435337,280.57989,364.96463,1239.2798,11834.251,0.40826891,0.53326891,0.40826891,2.3405513,400,1,1,0,5000,10533.106,19827.023,16000,5000,5000,5000,5000,5000
697.3,-3168.4163,-3168.4163,-3179.9635,2899.4907,84.391184,84.391184,50,15.358145,19.033039,185.07387,95.398905,280.47278,364.86396,1239.3707,11835.118,0.40834711,0.53334711,0.40834711,2.3394863,400,1,1,8,5000,10533.878,19828.477,16000,5000,5000,5000,5000,5000
697.4,-3163.4869,-3163.4869,-3178.3955,2898.061,84.397622,84.397622,50,15.360397,19.037225,184.98262,95.351866,280.33449,364.73211,1239.4615,11835.985,0.40842527,0.53342527,0.40842527,2.3381614,400,1,1,8,5000,10534.651,19829.931,16000,5000,5000,5000,5000,5000
697.5,-3158.1686,-3158.1686,-3176.4707,2896.306,84.404058,84.404058,50,15.362648,19.04141,184.87059,95.29412,280.16471,364.56877,1239.5522,11836.852,0.40850338,0.53350338,0.40850338,2.3365744,400,1,1,8,5000,10535.423,19831.384,16000,5000,5000,5000,5000,5000
697.6,-3152.46,-3152.46,-3174.1858,2894.2226,84.41049,84.41049,50,15.364897,19.045593,184.73761,95.225573,279.96318,364.37367,1239.6429,11837.718,0.40858143,0.53358143,0.40858143,2.3347228,400,1,1,8,5000,10536.194,19832.836,16000,5000,5000,5000,5000,5000
697.7,-3146.3598,-3146.3598,-3171.5378,2891.8081,84.416917,84.416917,50,15.367145,19.049772,184.5835,95.146133,279.72963,364.14655,1239.7335,11838.583,0.40865941,0.53365941,0.40865941,2.3326047,400,1,1,8,5000,10536.965,19834.286,16000,5000,5000,5000,5000,5000
697.8,-3139.8669,-3139.8669,-3168.5239,2889.0601,84.42334,84.42334,50,15.369391,19.053949,184.40809,95.055717,279.46381,363.88715,1239.824,11839.447,0.40873732,0.53373732,0.40873732,2.330218,400,1,1,8,5000,10537.735,19835.736,16000,5000,5000,5000,5000,5000
697.9,-3132.9804,-3132.9804,-3165.1415,2885.976,84.429756,84.429756,50,15.371635,19.058121,184.21123,94.954244,279.16548,363.59523,1239.9144,11840.31,0.40881514,0.53381514,0.40881514,2.3275608,400,1,1,8,5000,10538.504,19837.183,16000,5000,5000,5000,5000,5000
698,-3125.6996,-3125.6996,-3161.3881,2882.5537,84.436165,84.436165,50,15.373876,19.062289,183.99279,94.841642,278.83443,363.27059,1240.0046,11841.172,0.40889286,0.53389286,0.40889286,2.3246314,400,1,1,8,5000,10539.272,19838.63,16000,5000,5000,5000,5000,5000
698.1,-3118.024,-3118.024,-3157.2614,2878.791,84.442567,84.442567,50,15.376114,19.066453,183.75262,94.717843,278.47046,362.91303,1240.0948,11842.033,0.40897048,0.53397048,0.40897048,2.3214282,400,1,1,8,5000,10540.039,19840.074,16000,5000,5000,5000,5000,5000
698.2,-3109.9535,-3109.9535,-3152.7595,2874.6861,84.448961,84.448961,50,15.37835,19.070611,183.4906,94.582785,278.07339,362.52235,1240.1847,11842.892,0.40904799,0.53404799,0.40904799,2.3179499,400,1,1,8,5000,10540.805,19841.516,16000,5000,5000,5000,5000,5000
698.3,-3101.4878,-3101.4878,-3147.8804,2870.2373,84.455346,84.455346,50,15.380582,19.074763,183.20664,94.436411,277.64305,362.09839,1240.2746,11843.75,0.40912537,0.53412537,0.40912537,2.314195,400,1,1,8,5000,10541.57,19842.956,16000,5000,5000,5000,5000,5000
698.4,-3092.6273,-3092.6273,-3142.6223,2865.443,84.46172,84.46172,50,15.382811,19.078909,182.90062,94.27867,277.17929,361.64101,1240.3643,11844.606,0.40920262,0.53420262,0.40920262,2.3101625,400,1,1,8,5000,10542.334,19844.394,16000,5000,5000,5000,5000,5000
698.5,-3083.3723,-3083.3723,-3136.9839,2860.302,84.468084,84.468084,50,15.385036,19.083049,182.57247,94.109518,276.68198,361.15007,1240.4538,11845.461,0.40927973,0.53427973,0.40927973,2.3058513,400,1,1,8,5000,10543.096,19845.829,16000,5000,5000,5000,5000,5000
698.6,-3073.7233,-3073.7233,-3130.9639,2854.8129,84.474437,84.474437,50,15.387256,19.08718,182.2221,93.928917,276.15102,360.62545,1240.5431,11846.314,0.40935668,0.53435668,0.40935668,2.3012605,400,1,1,8,5000,10543.857,19847.261,16000,5000,5000,5000,5000,5000
698.7,-3063.6813,-3063.6813,-3124.5611,2848.9748,84.480777,84.480777,50,15.389472,19.091304,181.84946,93.736833,275.58629,360.06707,1240.6323,11847.165,0.40943347,0.53443347,0.40943347,2.2963894,400,1,1,8,5000,10544.617,19848.69,16000,5000,5000,5000,5000,5000
698.8,-3053.2471,-3053.2471,-3117.7747,2842.787,84.487104,84.487104,50,15.391684,19.09542,181.45449,93.533241,274.98773,359.47483,1240.7212,11848.015,0.40951009,0.53451009,0.40951009,2.2912375,400,1,1,8,5000,10545.374,19850.116,16000,5000,5000,5000,5000,5000
698.9,-3042.4221,-3042.4221,-3110.6039,2836.2487,84.493417,84.493417,50,15.393891,19.099526,181.03715,93.318118,274.35527,358.84869,1240.8099,11848.862,0.40958653,0.53458653,0.40958653,2.2858044,400,1,1,8,5000,10546.13,19851.539,16000,5000,5000,5000,5000,5000
699,-3031.2077,-3031.2077,-3103.0484,2829.3595,84.499716,84.499716,50,15.396092,19.103624,180.59742,93.091452,273.68887,358.18858,1240.8984,11849.707,0.40966278,0.53466278,0.40966278,2.2800896,400,1,1,8,5000,10546.884,19852.958,16000,5000,5000,5000,5000,5000
699.1,-3019.6054,-3019.6054,-3095.1077,2822.1192,84.505999,84.505999,50,15.398288,19.107711,180.13527,92.853232,272.9885,357.4945,1240.9866,11850.549,0.40973882,0.53473882,0.40973882,2.2740932,400,1,1,8,5000,10547.636,19854.374,16000,5000,5000,5000,5000,5000
699.2,-3007.6173,-3007.6173,-3086.7819,2814.5278,84.512265,84.512265,50,15.400478,19.111787,179.65071,92.603458,272.25417,356.76643,1241.0746,11851.39,0.40981466,0.53481466,0.40981466,2.2678151,400,1,1,8,5000,10548.386,19855.786,16000,5000,5000,5000,5000,5000
699.3,-2995.2454,-2995.2454,-3078.0711,2806.5852,84.518515,84.518515,50,15.402662,19.115853,179.14374,92.342132,271.48587,356.00438,1241.1623,11852.227,0.40989027,0.53489027,0.40989027,2.2612555,400,1,1,8,5000,10549.134,19857.194,16000,5000,5000,5000,5000,5000
699.4,-2982.4919,-2982.4919,-3068.9755,2798.2919,84.524747,84.524747,50,15.40484,19.119907,178.61438,92.069266,270.68364,355.20839,1241.2498,11853.063,0.40996565,0.53496565,0.40996565,2.2544148,400,1,1,8,5000,10549.88,19858.598,16000,5000,5000,5000,5000,5000
699.5,-2969.3594,-2969.3594,-3059.4958,2789.6483,84.53096,84.53096,50,15.407011,19.123949,178.06265,91.784874,269.84753,354.37849,1241.337,11853.895,0.41004079,0.53504079,0.41004079,2.2472933,400,1,1,8,5000,10550.623,19859.997,16000,5000,5000,5000,5000,5000
699.6,-2955.8505,-2955.8505,-3049.6326,2780.655,84.537153,84.537153,50,15.409175,19.127979,177.48862,91.488979,268.9776,353.51475,1241.4239,11854.725,0.41011569,0.53511569,0.41011569,2.2398917,400,1,1,8,5000,10551.364,19861.392,16000,5000,5000,5000,5000,5000
699.7,-2941.9682,-2941.9682,-3039.387,2771.3131,84.543327,84.543327,50,15.411332,19.131995,176.89232,91.18161,268.07393,352.61726,1241.5104,11855.551,0.41019032,0.53519032,0.41019032,2.2322109,400,1,1,8,5000,10552.103,19862.782,16000,5000,5000,5000,5000,5000
699.8,-2927.7155,-2927.7155,-3028.7601,2761.6234,84.549479,84.549479,50,15.413481,19.135997,176.27384,90.862802,267.13664,351.68612,1241.5967,11856.375,0.41026468,0.53526468,0.41026468,2.2242516,400,1,1,8,5000,10552.839,19864.167,16000,5000,5000,5000,5000,5000
699.9,-2913.0958,-2913.0958,-3017.7532,2751.5873,84.555609,84.555609,50,15.415623,19.139986,175.63323,90.532595,266.16583,350.72144,1241.6826,11857.195,0.41033877,0.53533877,0.41033877,2.2160151,400,1,1,8,5000,10553.572,19865.547,16000,5000,5000,5000,5000,5000
700,-2898.1126,-2898.1126,-3006.3678,2741.2062,84.561716,84.561716,50,15.417756,19.14396,174.97061,90.191035,265.16164,349.72336,1241.7682,11858.013,0.41041256,0.53541256,0.41041256,2.2075024,400,1,1,8,5000,10554.302,19866.921,16000,5000,5000,5000,5000,5000
700.1,-2882.7695,-2882.7695,-2994.6059,2730.4817,84.5678,84.5678,50,15.419882,19.147918,174.28606,89.838177,264.12424,348.69204,1241.8534,11858.826,0.41048606,0.53548606,0.41048606,2.198715,400,1,1,8,5000,10555.029,19868.291,16000,5000,5000,5000,5000,5000
700.2,-2867.0704,-2867.0704,-2982.4693,2719.4155,84.57386,84.57386,50,15.421999,19.151861,173.57971,89.474079,263.05379,347.62765,1241.9383,11859.637,0.41055925,0.53555925,0.41055925,2.1896543,400,1,1,8,5000,10555.754,19869.654,16000,5000,5000,5000,5000,5000
700.3,-2851.0195,-2851.0195,-2969.9602,2708.0097,84.579894,84.579894,50,15.424106,19.155788,172.85168,89.098806,261.95049,346.53038,1242.0228,11860.444,0.41063212,0.53563212,0.41063212,2.1803221,400,1,1,8,5000,10556.475,19871.012,16000,5000,5000,5000,5000,5000
700.4,-2834.6211,-2834.6211,-2957.081,2696.2664,84.585903,84.585903,50,15.426205,19.159698,172.10211,88.712429,260.81454,345.40045,1242.1069,11861.247,0.41070467,0.53570467,0.41070467,2.1707202,400,1,1,8,5000,10557.193,19872.364,16000,5000,5000,5000,5000,5000
700.5,-2817.8794,-2817.8794,-2943.8342,2684.188,84.591885,84.591885,50,15.428294,19.16359,171.33115,88.315026,259.64618,344.23806,1242.1906,11862.046,0.41077688,0.53577688,0.41077688,2.1608504,400,1,1,8,5000,10557.908,19873.71,16000,5000,5000,5000,5000,5000
700.6,-2800.7993,-2800.7993,-2930.2226,2671.777,84.597839,84.597839,50,15.430374,19.167465,170.53896,87.906679,258.44564,343.04348,1242.2739,11862.842,0.41084875,0.53584875,0.41084875,2.1507149,400,1,1,8,5000,10558.62,19875.049,16000,5000,5000,5000,5000,5000
700.7,-2783.3856,-2783.3856,-2916.2492,2659.0361,84.603766,84.603766,50,15.432444,19.171322,169.72571,87.487477,257.21318,341.81695,1242.3568,11863.633,0.41092026,0.53592026,0.41092026,2.140316,400,1,1,8,5000,10559.328,19876.382,16000,5000,5000,5000,5000,5000
700.8,-2765.6431,-2765.6431,-2901.9172,2645.9681,84.609663,84.609663,50,15.434503,19.17516,168.89158,87.057515,255.94909,340.55876,1242.4392,11864.421,0.41099141,0.53599141,0.41099141,2.1296559,400,1,1,8,5000,10560.033,19877.708,16000,5000,5000,5000,5000,5000
700.9,-2747.5772,-2747.5772,-2887.2298,2632.5761,84.615531,84.615531,50,15.436553,19.178979,168.03677,86.616894,254.65367,339.2692,1242.5213,11865.204,0.41106218,0.53606218,0.41106218,2.1187373,400,1,1,8,5000,10560.733,19879.028,16000,5000,5000,5000,5000,5000
701,-2729.1931,-2729.1931,-2872.1906,2618.8634,84.621368,84.621368,50,15.438591,19.182777,167.16149,86.165718,253.32721,337.94858,1242.6028,11865.983,0.41113258,0.53613258,0.41113258,2.1075627,400,1,1,8,5000,10561.431,19880.34,16000,5000,5000,5000,5000,5000
701.1,-2710.4964,-2710.4964,-2856.8034,2604.8333,84.627174,84.627174,50,15.440618,19.186556,166.26596,85.704101,251.97006,336.59723,1242.684,11866.758,0.41120259,0.53620259,0.41120259,2.096135,400,1,1,8,5000,10562.124,19881.646,16000,5000,5000,5000,5000,5000
701.2,-2691.4927,-2691.4927,-2841.072,2590.4894,84.632949,84.632949,50,15.442634,19.190314,165.35039,85.232159,250.58255,335.2155,1242.7646,11867.528,0.41127219,0.53627219,0.41127219,2.084457,400,1,1,8,5000,10562.814,19882.943,16000,5000,5000,5000,5000,5000
701.3,-2672.1878,-2672.1878,-2825.0005,2575.8355,84.63869,84.63869,50,15.444639,19.194051,164.41503,84.750016,249.16505,333.80374,1242.8448,11868.294,0.41134139,0.53634139,0.41134139,2.0725319,400,1,1,8,5000,10563.499,19884.234,16000,5000,5000,5000,5000,5000
701.4,-2652.5877,-2652.5877,-2808.5933,2560.8754,84.644399,84.644399,50,15.446632,19.197766,163.46013,84.257798,247.71793,332.36233,1242.9245,11869.055,0.41141018,0.53641018,0.41141018,2.0603628,400,1,1,8,5000,10564.181,19885.517,16000,5000,5000,5000,5000,5000
701.5,-2632.6986,-2632.6986,-2791.8547,2545.6131,84.650073,84.650073,50,15.448613,19.20146,162.48594,83.755641,246.24158,330.89166,1243.0037,11869.811,0.41147854,0.53647854,0.41147854,2.047953,400,1,1,8,5000,10564.858,19886.792,16000,5000,5000,5000,5000,5000
701.6,-2612.5268,-2612.5268,-2774.7894,2530.053,84.655712,84.655712,50,15.450582,19.20513,161.49274,83.243681,244.73642,329.39214,1243.0824,11870.562,0.41154646,0.53654646,0.41154646,2.0353059,400,1,1,8,5000,10565.531,19888.059,16000,5000,5000,5000,5000,5000
701.7,-2592.0785,-2592.0785,-2757.4021,2514.1993,84.661316,84.661316,50,15.452538,19.208778,160.4808,82.722064,243.20287,327.86419,1243.1606,11871.309,0.41161395,0.53661395,0.41161395,2.0224252,400,1,1,8,5000,10566.2,19889.318,16000,5000,5000,5000,5000,5000
701.8,-2571.3605,-2571.3605,-2739.6979,2498.0566,84.666884,84.666884,50,15.454482,19.212402,159.45042,82.190938,241.64136,326.30824,1243.2382,11872.05,0.41168099,0.53668099,0.41168099,2.0093145,400,1,1,8,5000,10566.865,19890.569,16000,5000,5000,5000,5000,5000
701.9,-2550.3794,-2550.3794,-2721.6819,2481.6296,84.672415,84.672415,50,15.456413,19.216003,158.40189,81.650457,240.05234,324.72476,1243.3153,11872.787,0.41174757,0.53674757,0.41174757,1.9959776,400,1,1,8,5000,10567.525,19891.811,16000,5000,5000,5000,5000,5000
702,-2529.1419,-2529.1419,-2703.3593,2464.923,84.677909,84.677909,50,15.45833,19.219579,157.33551,81.100779,238.43629,323.1142,1243.3919,11873.518,0.41181369,0.53681369,0.41181369,1.9824184,400,1,1,8,5000,10568.18,19893.045,16000,5000,5000,5000,5000,5000
702.1,-2507.6551,-2507.6551,-2684.7356,2447.9419,84.683364,84.683364,50,15.460234,19.22313,156.25161,80.542068,236.79368,321.47704,1243.4679,11874.244,0.41187934,0.53687934,0.41187934,1.968641,400,1,1,8,5000,10568.831,19894.27,16000,5000,5000,5000,5000,5000
702.2,-2485.926,-2485.926,-2665.8164,2430.6914,84.688781,84.688781,50,15.462125,19.226656,155.15051,79.974491,235.125,319.81378,1243.5434,11874.965,0.4119445,0.5369445,0.4119445,1.9546494,400,1,1,8,5000,10569.477,19895.487,16000,5000,5000,5000,5000,5000
702.3,-2463.9618,-2463.9618,-2646.6073,2413.1766,84.694159,84.694159,50,15.464002,19.230157,154.03255,79.39822,233.43077,318.12493,1243.6183,11875.68,0.41200918,0.53700918,0.41200918,1.940448,400,1,1,8,5000,10570.119,19896.694,16000,5000,5000,5000,5000,5000
702.4,-2441.7696,-2441.7696,-2627.1145,2395.403,84.699496,84.699496,50,15.465864,19.233632,152.89806,78.813434,231.7115,316.41099,1243.6926,11876.39,0.41207337,0.53707337,0.41207337,1.926041,400,1,1,8,5000,10570.755,19897.893,16000,5000,5000,5000,5000,5000
702.5,-2419.357,-2419.357,-2607.3437,2377.376,84.704793,84.704793,50,15.467713,19.23708,151.74741,78.220312,229.96772,314.67251,1243.7663,11877.094,0.41213705,0.53713705,0.41213705,1.911433,400,1,1,8,5000,10571.387,19899.082,16000,5000,5000,5000,5000,5000
702.6,-2396.7314,-2396.7314,-2587.3013,2359.1013,84.710049,84.710049,50,15.469547,19.240502,150.58094,77.61904,228.19998,312.91003,1243.8395,11877.792,0.41220023,0.53720023,0.41220023,1.8966284,400,1,1,8,5000,10572.014,19900.261,16000,5000,5000,5000,5000,5000
702.7,-2373.9004,-2373.9004,-2566.9935,2340.5847,84.715263,84.715263,50,15.471367,19.243897,149.39902,77.009806,226.40883,311.12409,1243.912,11878.485,0.41226289,0.53726289,0.41226289,1.881632,400,1,1,8,5000,10572.636,19901.432,16000,5000,5000,5000,5000,5000
702.8,-2350.8715,-2350.8715,-2546.4268,2321.832,84.720435,84.720435,50,15.473171,19.247264,148.20204,76.392804,224.59484,309.31528,1243.984,11879.172,0.41232504,0.53732504,0.41232504,1.8664485,400,1,1,8,5000,10573.252,19902.592,16000,5000,5000,5000,5000,5000
702.9,-2327.6526,-2327.6526,-2525.6077,2302.8491,84.725564,84.725564,50,15.474961,19.250603,146.99037,75.768231,222.7586,307.48416,1244.0553,11879.853,0.41238665,0.53738665,0.41238665,1.8510826,400,1,1,8,5000,10573.864,19903.743,16000,5000,5000,5000,5000,5000
703,-2304.2515,-2304.2515,-2504.5429,2283.6422,84.73065,84.73065,50,15.476736,19.253915,145.76439,75.136286,220.90068,305.63133,1244.126,11880.528,0.41244773,0.53744773,0.41244773,1.8355393,400,1,1,8,5000,10574.47,19904.885,16000,5000,5000,5000,5000,5000
703.1,-2280.676,-2280.676,-2483.2391,2264.2174,84.735692,84.735692,50,15.478495,19.257197,144.52452,74.497173,219.02169,303.75738,1244.1961,11881.197,0.41250827,0.53750827,0.41250827,1.8198237,400,1,1,8,5000,10575.071,19906.016,16000,5000,5000,5000,5000,5000
703.2,-2256.9341,-2256.9341,-2461.7033,2244.5811,84.74069,84.74069,50,15.480238,19.260451,143.27113,73.8511,217.12224,301.86292,1244.2655,11881.86,0.41256827,0.53756827,0.41256827,1.8039407,400,1,1,8,5000,10575.666,19907.137,16000,5000,5000,5000,5000,5000
703.3,-2233.0338,-2233.0338,-2439.9426,2224.7396,84.745642,84.745642,50,15.481966,19.263676,142.00466,73.198277,215.20293,299.94858,1244.3343,11882.517,0.41262771,0.53762771,0.41262771,1.7878955,400,1,1,8,5000,10576.257,19908.248,16000,5000,5000,5000,5000,5000
703.4,-2208.9832,-2208.9832,-2417.9639,2204.6995,84.75055,84.75055,50,15.483678,19.266872,140.7255,72.538916,213.26441,298.01496,1244.4024,11883.168,0.4126866,0.5376866,0.4126866,1.7716933,400,1,1,8,5000,10576.841,19909.349,16000,5000,5000,5000,5000,5000
703.5,-2184.7903,-2184.7903,-2395.7745,2184.4672,84.755411,84.755411,50,15.485374,19.270037,139.43407,71.873234,211.30731,296.06272,1244.4699,11883.812,0.41274493,0.53774493,0.41274493,1.7553395,400,1,1,8,5000,10577.421,19910.439,16000,5000,5000,5000,5000,5000
703.6,-2160.4633,-2160.4633,-2373.3817,2164.0494,84.760227,84.760227,50,15.487054,19.273173,138.13081,71.20145,209.33226,294.09249,1244.5368,11884.451,0.41280268,0.53780268,0.41280268,1.7388393,400,1,1,8,5000,10577.994,19911.519,16000,5000,5000,5000,5000,5000
703.7,-2136.0105,-2136.0105,-2350.7928,2143.4529,84.764995,84.764995,50,15.488717,19.276278,136.81614,70.523784,207.33992,292.10492,1244.6029,11885.082,0.41285987,0.53785987,0.41285987,1.7221982,400,1,1,8,5000,10578.562,19912.588,16000,5000,5000,5000,5000,5000
703.8,-2111.44,-2111.44,-2328.0154,2122.6844,84.769717,84.769717,50,15.490364,19.279353,135.49049,69.840461,205.33095,290.10067,1244.6684,11885.708,0.41291648,0.53791648,0.41291648,1.7054216,400,1,1,8,5000,10579.125,19913.647,16000,5000,5000,5000,5000,5000
703.9,-2086.76,-2086.76,-2305.0569,2101.7509,84.774391,84.774391,50,15.491995,19.282396,134.15431,69.151706,203.30602,288.08041,1244.7332,11886.327,0.41297251,0.53797251,0.41297251,1.6885151,400,1,1,8,5000,10579.682,19914.695,16000,5000,5000,5000,5000,5000
704,-2061.9789,-2061.9789,-2281.925,2080.6592,84.779017,84.779017,50,15.493608,19.285409,132.80803,68.457749,201.26578,286.0448,1244.7974,11886.939,0.41302795,0.53802795,0.41302795,1.6714842,400,1,1,8,5000,10580.232,19915.732,16000,5000,5000,5000,5000,5000
704.1,-2037.1049,-2037.1049,-2258.6272,2059.4163,84.783595,84.783595,50,15.495205,19.28839,131.45211,67.758817,199.21092,283.99452,1244.8608,11887.545,0.4130828,0.5380828,0.4130828,1.6543346,400,1,1,8,5000,10580.778,19916.758,16000,5000,5000,5000,5000,5000
704.2,-2012.1462,-2012.1462,-2235.1715,2038.0293,84.788125,84.788125,50,15.496785,19.29134,130.08698,67.055144,197.14212,281.93025,1244.9236,11888.144,0.41313705,0.53813705,0.41313705,1.6370719,400,1,1,8,5000,10581.317,19917.773,16000,5000,5000,5000,5000,5000
704.3,-1987.1113,-1987.1113,-2211.5654,2016.5054,84.792605,84.792605,50,15.498347,19.294258,128.71311,66.346963,195.06007,279.85268,1244.9856,11888.737,0.41319071,0.53819071,0.41319071,1.6197017,400,1,1,8,5000,10581.85,19918.777,16000,5000,5000,5000,5000,5000
704.4,-1962.0083,-1962.0083,-2187.8169,1994.8515,84.797036,84.797036,50,15.499893,19.297144,127.33094,65.634508,192.96545,277.76249,1245.047,11889.323,0.41324377,0.53824377,0.41324377,1.6022298,400,1,1,8,5000,10582.378,19919.77,16000,5000,5000,5000,5000,5000
704.5,-1936.8455,-1936.8455,-2163.9338,1973.0749,84.801418,84.801418,50,15.501421,19.299997,125.94095,64.918015,190.85896,275.66038,1245.1077,11889.902,0.41329622,0.53829622,0.41329622,1.584662,400,1,1,8,5000,10582.9,19920.752,16000,5000,5000,5000,5000,5000
704.6,-1911.6312,-1911.6312,-2139.9241,1951.1828,84.80575,84.80575,50,15.502931,19.302819,124.54358,64.197722,188.7413,273.54705,1245.1676,11890.475,0.41334807,0.53834807,0.41334807,1.5670041,400,1,1,8,5000,10583.415,19921.723,16000,5000,5000,5000,5000,5000
704.7,-1886.3736,-1886.3736,-2115.7955,1929.1824,84.810032,84.810032,50,15.504424,19.305607,123.1393,63.473866,186.61317,271.4232,1245.2269,11891.041,0.4133993,0.5383993,0.4133993,1.5492617,400,1,1,8,5000,10583.925,19922.682,16000,5000,5000,5000,5000,5000
704.8,-1861.0809,-1861.0809,-2091.5562,1907.081,84.814263,84.814263,50,15.5059,19.308363,121.72857,62.746687,184.47526,269.28952,1245.2854,11891.6,0.41344992,0.53844992,0.41344992,1.5314409,400,1,1,8,5000,10584.428,19923.63,16000,5000,5000,5000,5000,5000
704.9,-1835.7612,-1835.7612,-2067.2141,1884.8858,84.818444,84.818444,50,15.507358,19.311086,120.31186,62.016424,182.32829,267.14673,1245.3432,11892.152,0.41349992,0.53849992,0.41349992,1.5135473,400,1,1,8,5000,10584.926,19924.567,16000,5000,5000,5000,5000,5000
705,-1810.4228,-1810.4228,-2042.7772,1862.6042,84.822574,84.822574,50,15.508798,19.313776,118.88963,61.283316,180.17295,264.99552,1245.4003,11892.697,0.4135493,0.5385493,0.4135493,1.4955868,400,1,1,8,5000,10585.417,19925.492,16000,5000,5000,5000,5000,5000
705.1,-1785.0737,-1785.0737,-2018.2535,1840.2435,84.826653,84.826653,50,15.51022,19.316433,117.46235,60.547604,178.00996,262.83661,1245.4567,11893.236,0.41359806,0.53859806,0.41359806,1.4775652,400,1,1,8,5000,10585.903,19926.405,16000,5000,5000,5000,5000,5000
705.2,-1759.7219,-1759.7219,-1993.6509,1817.8109,84.830681,84.830681,50,15.511624,19.319057,116.03048,59.809528,175.84001,260.67069,1245.5124,11893.767,0.4136462,0.5386462,0.4136462,1.4594885,400,1,1,8,5000,10586.382,19927.307,16000,5000,5000,5000,5000,5000
705.3,-1734.3754,-1734.3754,-1968.9776,1795.3138,84.834657,84.834657,50,15.513011,19.321647,114.5945,59.069328,173.66382,258.49848,1245.5673,11894.292,0.41369372,0.53869372,0.41369372,1.4413623,400,1,1,8,5000,10586.855,19928.198,16000,5000,5000,5000,5000,5000
705.4,-1709.0422,-1709.0422,-1944.2415,1772.7594,84.838582,84.838582,50,15.514379,19.324203,113.15485,58.327244,171.4821,256.32068,1245.6215,11894.809,0.4137406,0.5387406,0.4137406,1.4231927,400,1,1,8,5000,10587.322,19929.077,16000,5000,5000,5000,5000,5000
705.5,-1683.73,-1683.73,-1919.4505,1750.155,84.842455,84.842455,50,15.515729,19.326726,111.71202,57.583516,169.29554,254.13799,1245.675,11895.32,0.41378686,0.53878686,0.41378686,1.4049853,400,1,1,8,5000,10587.783,19929.944,16000,5000,5000,5000,5000,5000
705.6,-1658.4467,-1658.4467,-1894.6127,1727.5079,84.846277,84.846277,50,15.517062,19.329215,110.26646,56.838382,167.10484,251.95112,1245.7277,11895.824,0.41383249,0.53883249,0.41383249,1.386746,400,1,1,8,5000,10588.237,19930.8,16000,5000,5000,5000,5000,5000
705.7,-1633.1999,-1633.1999,-1869.736,1704.8253,84.850047,84.850047,50,15.518376,19.331671,108.81864,56.09208,164.91072,249.76076,1245.7797,11896.32,0.41387749,0.53887749,0.41387749,1.3684805,400,1,1,8,5000,10588.686,19931.644,16000,5000,5000,5000,5000,5000
