time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
705.8,-1607.9973,-1607.9973,-1844.8283,1682.1144,84.853764,84.853764,50,15.519672,19.334093,107.36901,55.344849,162.71385,247.56762,1245.831,11896.81,0.41392186,0.53892186,0.41392186,1.3501947,400,1,1,8,5000,10589.128,19932.476,16000,5000,5000,5000,5000,5000
705.9,-1582.8465,-1582.8465,-1819.8974,1659.3825,84.85743,84.85743,50,15.52095,19.33648,105.91803,54.596923,160.51495,245.37238,1245.8816,11897.293,0.41396559,0.53896559,0.41396559,1.3318942,400,1,1,8,5000,10589.564,19933.296,16000,5000,5000,5000,5000,5000
706,-1557.7547,-1557.7547,-1794.9512,1636.6365,84.861044,84.861044,50,15.522209,19.338834,104.46616,53.848537,158.3147,243.17574,1245.9314,11897.768,0.4140087,0.5390087,0.4140087,1.3135848,400,1,1,8,5000,10589.993,19934.105,16000,5000,5000,5000,5000,5000
706.1,-1532.7295,-1532.7295,-1769.9975,1613.8838,84.864605,84.864605,50,15.523451,19.341154,103.01386,53.099926,156.11378,240.97839,1245.9805,11898.237,0.41405117,0.53905117,0.41405117,1.2952721,400,1,1,8,5000,10590.417,19934.902,16000,5000,5000,5000,5000,5000
706.2,-1507.778,-1507.778,-1745.0441,1591.1312,84.868114,84.868114,50,15.524674,19.343441,101.56156,52.351322,153.91289,238.781,1246.0288,11898.699,0.41409301,0.53909301,0.41409301,1.2769617,400,1,1,8,5000,10590.834,19935.688,16000,5000,5000,5000,5000,5000
706.3,-1482.9073,-1482.9073,-1720.0984,1568.3858,84.871572,84.871572,50,15.525879,19.345693,100.10973,51.602953,151.71268,236.58425,1246.0765,11899.154,0.41413422,0.53913422,0.41413422,1.2586593,400,1,1,8,5000,10591.245,19936.461,16000,5000,5000,5000,5000,5000
706.4,-1458.1244,-1458.1244,-1695.1683,1545.6545,84.874977,84.874977,50,15.527066,19.347911,98.658796,50.85505,149.51385,234.38882,1246.1234,11899.602,0.4141748,0.5391748,0.4141748,1.2403704,400,1,1,8,5000,10591.65,19937.223,16000,5000,5000,5000,5000,5000
706.5,-1433.4363,-1433.4363,-1670.2612,1522.9442,84.87833,84.87833,50,15.528234,19.350095,97.209203,50.107837,147.31704,232.19537,1246.1695,11900.042,0.41421474,0.53921474,0.41421474,1.2221003,400,1,1,8,5000,10592.049,19937.974,16000,5000,5000,5000,5000,5000
706.6,-1408.8497,-1408.8497,-1645.3846,1500.2617,84.88163,84.88163,50,15.529385,19.352246,95.761385,49.361539,145.12292,230.00455,1246.2149,11900.476,0.41425406,0.53925406,0.41425406,1.2038547,400,1,1,8,5000,10592.441,19938.712,16000,5000,5000,5000,5000,5000
706.7,-1384.3713,-1384.3713,-1620.5459,1477.6138,84.884879,84.884879,50,15.530517,19.354362,94.315773,48.616378,142.93215,227.81703,1246.2596,11900.903,0.41429275,0.53929275,0.41429275,1.1856388,400,1,1,8,5000,10592.827,19939.439,16000,5000,5000,5000,5000,5000
706.8,-1360.0075,-1360.0075,-1595.7524,1455.0071,84.888076,84.888076,50,15.531631,19.356445,92.872791,47.872573,140.74536,225.63344,1246.3036,11901.323,0.41433081,0.53933081,0.41433081,1.1674579,400,1,1,8,5000,10593.207,19940.154,16000,5000,5000,5000,5000,5000
706.9,-1335.7648,-1335.7648,-1571.0113,1432.4481,84.891221,84.891221,50,15.532727,19.358494,91.432859,47.13034,138.5632,223.45442,1246.3469,11901.736,0.41436824,0.53936824,0.41436824,1.1493174,400,1,1,8,5000,10593.581,19940.858,16000,5000,5000,5000,5000,5000
707,-1311.6493,-1311.6493,-1546.3298,1409.9435,84.894315,84.894315,50,15.533805,19.36051,89.996392,46.389893,136.38629,221.2806,1246.3894,11902.142,0.41440505,0.53940505,0.41440505,1.1312223,400,1,1,8,5000,10593.948,19941.55,16000,5000,5000,5000,5000,5000
707.1,-1287.6673,-1287.6673,-1521.7148,1387.4995,84.897357,84.897357,50,15.534865,19.362491,88.5638,45.651443,134.21524,219.1126,1246.4312,11902.541,0.41444123,0.53944123,0.41444123,1.1131778,400,1,1,8,5000,10594.31,19942.23,16000,5000,5000,5000,5000,5000
707.2,-1263.8245,-1263.8245,-1497.1733,1365.1226,84.900347,84.900347,50,15.535907,19.36444,87.135484,44.915198,132.05068,216.95103,1246.4723,11902.934,0.41447679,0.53947679,0.41447679,1.0951889,400,1,1,8,5000,10594.665,19942.899,16000,5000,5000,5000,5000,5000
707.3,-1240.1268,-1240.1268,-1472.7121,1342.8189,84.903286,84.903286,50,15.536932,19.366355,85.711842,44.181362,129.8932,214.79649,1246.5127,11903.319,0.41451173,0.53951173,0.41451173,1.0772605,400,1,1,8,5000,10595.014,19943.557,16000,5000,5000,5000,5000,5000
707.4,-1216.5799,-1216.5799,-1448.3379,1320.5945,84.906174,84.906174,50,15.537938,19.368236,84.293264,43.450136,127.7434,212.64957,1246.5523,11903.698,0.41454606,0.53954606,0.41454606,1.0593976,400,1,1,8,5000,10595.358,19944.202,16000,5000,5000,5000,5000,5000
707.5,-1193.1892,-1193.1892,-1424.0573,1298.4554,84.909011,84.909011,50,15.538926,19.370085,82.880133,42.721718,125.60185,210.51086,1246.5912,11904.07,0.41457977,0.53957977,0.41457977,1.0416048,400,1,1,8,5000,10595.695,19944.837,16000,5000,5000,5000,5000,5000
707.6,-1169.96,-1169.96,-1399.8767,1276.4076,84.911797,84.911797,50,15.539897,19.3719,81.472825,41.996301,123.46913,208.38092,1246.6295,11904.435,0.41461286,0.53961286,0.41461286,1.0238869,400,1,1,8,5000,10596.026,19945.46,16000,5000,5000,5000,5000,5000
707.7,-1146.8975,-1146.8975,-1375.8026,1254.4568,84.914533,84.914533,50,15.54085,19.373682,80.071709,41.274077,121.34579,206.26032,1246.667,11904.793,0.41464535,0.53964535,0.41464535,1.0062485,400,1,1,8,5000,10596.351,19946.072,16000,5000,5000,5000,5000,5000
707.8,-1124.0067,-1124.0067,-1351.841,1232.6086,84.917218,84.917218,50,15.541786,19.375432,78.677147,40.55523,119.23238,204.1496,1246.7038,11905.145,0.41467723,0.53967723,0.41467723,0.98869403,400,1,1,8,5000,10596.67,19946.672,16000,5000,5000,5000,5000,5000
707.9,-1101.2923,-1101.2923,-1327.9981,1210.8687,84.919853,84.919853,50,15.542704,19.377149,77.289492,39.839944,117.12944,202.04929,1246.74,11905.49,0.41470851,0.53970851,0.41470851,0.97122797,400,1,1,8,5000,10596.983,19947.261,16000,5000,5000,5000,5000,5000
708,-1078.759,-1078.759,-1304.2799,1189.2424,84.922438,84.922438,50,15.543605,19.378833,75.90909,39.128397,115.03749,199.95993,1246.7754,11905.828,0.41473918,0.53973918,0.41473918,0.95385459,400,1,1,8,5000,10597.29,19947.839,16000,5000,5000,5000,5000,5000
708.1,-1056.4112,-1056.4112,-1280.6921,1167.735,84.924974,84.924974,50,15.544488,19.380486,74.536279,38.420762,112.95704,197.88202,1246.8101,11906.16,0.41476926,0.53976926,0.41476926,0.93657809,400,1,1,8,5000,10597.591,19948.406,16000,5000,5000,5000,5000,5000
708.2,-1034.2533,-1034.2533,-1257.2403,1146.3517,84.92746,84.92746,50,15.545355,19.382106,73.171387,37.71721,110.8886,195.81606,1246.8442,11906.485,0.41479875,0.53979875,0.41479875,0.91940257,400,1,1,8,5000,10597.886,19948.962,16000,5000,5000,5000,5000,5000
708.3,-1012.2893,-1012.2893,-1233.9302,1125.0975,84.929898,84.929898,50,15.546204,19.383694,71.814735,37.017905,108.83264,193.76254,1246.8775,11906.803,0.41482764,0.53982764,0.41482764,0.90233201,400,1,1,8,5000,10598.175,19949.507,16000,5000,5000,5000,5000,5000
708.4,-990.52303,-990.52303,-1210.7669,1103.9773,84.932286,84.932286,50,15.547036,19.38525,70.466634,36.323007,106.78964,191.72193,1246.9102,11907.116,0.41485595,0.53985595,0.41485595,0.88537028,400,1,1,8,5000,10598.459,19950.041,16000,5000,5000,5000,5000,5000
708.5,-968.95833,-968.95833,-1187.7558,1082.9957,84.934626,84.934626,50,15.547851,19.386775,69.127386,35.632673,104.76006,189.69469,1246.9422,11907.421,0.41488367,0.53988367,0.41488367,0.86852115,400,1,1,8,5000,10598.737,19950.564,16000,5000,5000,5000,5000,5000
708.6,-947.59868,-947.59868,-1164.9018,1062.1575,84.936918,84.936918,50,15.54865,19.388268,67.797285,34.947054,102.74434,187.68126,1246.9736,11907.721,0.41491082,0.53991082,0.41491082,0.85178826,400,1,1,8,5000,10599.009,19951.076,16000,5000,5000,5000,5000,5000
708.7,-926.44742,-926.44742,-1142.2099,1041.467,84.939162,84.939162,50,15.549431,19.38973,66.476615,34.266296,100.74291,185.68207,1247.0043,11908.014,0.41493739,0.53993739,0.41493739,0.83517513,400,1,1,8,5000,10599.276,19951.578,16000,5000,5000,5000,5000,5000
708.8,-905.50769,-905.50769,-1119.6847,1020.9285,84.941359,84.941359,50,15.550197,19.391162,65.165648,33.59054,98.756189,183.69755,1247.0343,11908.3,0.41496339,0.53996339,0.41496339,0.81868517,400,1,1,8,5000,10599.536,19952.068,16000,5000,5000,5000,5000,5000
708.9,-884.78243,-884.78243,-1097.3308,1000.5462,84.943508,84.943508,50,15.550945,19.392562,63.864651,32.919923,96.784574,181.72808,1247.0637,11908.581,0.41498882,0.53998882,0.41498882,0.80232167,400,1,1,8,5000,10599.792,19952.549,16000,5000,5000,5000,5000,5000
709,-864.27441,-864.27441,-1075.1525,980.32408,84.945611,84.945611,50,15.551678,19.393933,62.573877,32.254576,94.828453,179.77406,1247.0924,11908.855,0.41501369,0.54001369,0.41501369,0.78608777,400,1,1,8,5000,10600.041,19953.019,16000,5000,5000,5000,5000,5000
709.1,-843.98617,-843.98617,-1053.1541,960.26595,84.947667,84.947667,50,15.552394,19.395273,61.293571,31.594624,92.888195,177.83586,1247.1205,11909.123,0.415038,0.540038,0.415038,0.76998652,400,1,1,8,5000,10600.285,19953.478,16000,5000,5000,5000,5000,5000
709.2,-823.92007,-823.92007,-1031.3396,940.37548,84.949677,84.949677,50,15.553095,19.396582,60.023967,30.940189,90.964156,175.91383,1247.1479,11909.385,0.41506177,0.54006177,0.41506177,0.75402082,400,1,1,8,5000,10600.524,19953.927,16000,5000,5000,5000,5000,5000
709.3,-804.07828,-804.07828,-1009.7129,920.65618,84.951642,84.951642,50,15.553779,19.397863,58.765288,30.291386,89.056674,174.00832,1247.1747,11909.641,0.41508498,0.54008498,0.41508498,0.73819344,400,1,1,8,5000,10600.757,19954.366,16000,5000,5000,5000,5000,5000
709.4,-784.46275,-784.46275,-988.27748,901.1114,84.953561,84.953561,50,15.554447,19.399113,57.517749,29.648324,87.166073,172.11963,1247.2009,11909.891,0.41510765,0.54010765,0.41510765,0.72250703,400,1,1,8,5000,10600.985,19954.795,16000,5000,5000,5000,5000,5000
709.5,-765.07523,-765.07523,-967.03697,881.74431,84.955435,84.955435,50,15.5551,19.400335,56.281552,29.011109,85.292661,170.2481,1247.2264,11910.135,0.41512978,0.54012978,0.41512978,0.7069641,400,1,1,8,5000,10601.207,19955.214,16000,5000,5000,5000,5000,5000
709.6,-745.91728,-745.91728,-945.99465,862.55793,84.957265,84.957265,50,15.555738,19.401527,55.056889,28.37984,83.436728,168.39399,1247.2514,11910.373,0.41515138,0.54015138,0.41515138,0.69156703,400,1,1,8,5000,10601.425,19955.623,16000,5000,5000,5000,5000,5000
709.7,-726.99027,-726.99027,-925.15363,843.55508,84.959051,84.959051,50,15.55636,19.402691,53.843941,27.754609,81.59855,166.5576,1247.2757,11910.606,0.41517246,0.54017246,0.41517246,0.67631806,400,1,1,8,5000,10601.637,19956.022,16000,5000,5000,5000,5000,5000
709.8,-708.29534,-708.29534,-904.51684,824.73845,84.960793,84.960793,50,15.556967,19.403827,52.64288,27.135505,79.778385,164.73918,1247.2994,11910.832,0.41519301,0.54019301,0.41519301,0.6612193,400,1,1,8,5000,10601.843,19956.411,16000,5000,5000,5000,5000,5000
709.9,-689.83345,-689.83345,-884.08701,806.11054,84.962492,84.962492,50,15.557559,19.404934,51.453864,26.52261,77.976474,162.93897,1247.3226,11911.053,0.41521304,0.54021304,0.41521304,0.64627272,400,1,1,8,5000,10602.045,19956.791,16000,5000,5000,5000,5000,5000
710,-671.60536,-671.60536,-863.86671,787.67366,84.964149,84.964149,50,15.558135,19.406013,50.277042,25.916001,76.193044,161.15719,1247.3451,11911.268,0.41523256,0.54023256,0.41523256,0.63148015,400,1,1,8,5000,10602.242,19957.161,16000,5000,5000,5000,5000,5000
710.1,-653.61161,-653.61161,-843.85829,769.42999,84.965763,84.965763,50,15.558698,19.407065,49.112553,25.315749,74.428301,159.39406,1247.367,11911.478,0.41525157,0.54025157,0.41525157,0.61684329,400,1,1,8,5000,10602.433,19957.521,16000,5000,5000,5000,5000,5000
710.2,-635.85256,-635.85256,-824.06393,751.38149,84.967335,84.967335,50,15.559245,19.40809,47.960521,24.721918,72.682438,157.64977,1247.3884,11911.682,0.41527008,0.54027008,0.41527008,0.60236369,400,1,1,8,5000,10602.62,19957.873,16000,5000,5000,5000,5000,5000
710.3,-618.32836,-618.32836,-804.4856,733.52997,84.968866,84.968866,50,15.559778,19.409087,46.821062,24.134568,70.95563,155.9245,1247.4092,11911.88,0.4152881,0.5402881,0.4152881,0.58804278,400,1,1,8,5000,10602.801,19958.215,16000,5000,5000,5000,5000,5000
710.4,-601.03898,-601.03898,-785.12509,715.87706,84.970355,84.970355,50,15.560297,19.410058,45.69428,23.553753,69.248033,154.21839,1247.4294,11912.074,0.41530562,0.54030562,0.41530562,0.57388181,400,1,1,8,5000,10602.978,19958.547,16000,5000,5000,5000,5000,5000
710.5,-583.98416,-583.98416,-765.984,698.42421,84.971804,84.971804,50,15.560802,19.411002,44.580269,22.97952,67.559789,152.53159,1247.4491,11912.261,0.41532266,0.54032266,0.41532266,0.55988193,400,1,1,8,5000,10603.15,19958.871,16000,5000,5000,5000,5000,5000
710.6,-567.16347,-567.16347,-747.06373,681.17271,84.973213,84.973213,50,15.561293,19.411921,43.479109,22.411912,65.891021,150.86423,1247.4682,11912.444,0.41533922,0.54033922,0.41533922,0.54604414,400,1,1,8,5000,10603.317,19959.186,16000,5000,5000,5000,5000,5000
710.7,-550.57628,-550.57628,-728.36548,664.12364,84.974583,84.974583,50,15.56177,19.412813,42.390871,21.850964,64.241835,149.21642,1247.4868,11912.621,0.41535531,0.54035531,0.41535531,0.53236928,400,1,1,8,5000,10603.48,19959.492,16000,5000,5000,5000,5000,5000
710.8,-534.22177,-534.22177,-709.89026,647.27794,84.975913,84.975913,50,15.562233,19.41368,41.315613,21.296708,62.612321,147.58823,1247.5048,11912.794,0.41537093,0.54037093,0.41537093,0.51885807,400,1,1,8,5000,10603.638,19959.789,16000,5000,5000,5000,5000,5000
710.9,-518.09892,-518.09892,-691.6389,630.63635,84.977205,84.977205,50,15.562683,19.414522,40.253384,20.749167,61.002551,145.97976,1247.5223,11912.961,0.41538609,0.54038609,0.41538609,0.50551108,400,1,1,8,5000,10603.791,19960.077,16000,5000,5000,5000,5000,5000
711,-502.20653,-502.20653,-673.61203,614.19945,84.978458,84.978458,50,15.563119,19.415339,39.20422,20.208361,59.412581,144.39104,1247.5393,11913.123,0.41540079,0.54040079,0.41540079,0.49232874,400,1,1,8,5000,10603.94,19960.357,16000,5000,5000,5000,5000,5000
711.1,-486.5432,-486.5432,-655.81007,597.96763,84.979674,84.979674,50,15.563543,19.416131,38.168146,19.674302,57.842449,142.82212,1247.5557,11913.28,0.41541504,0.54041504,0.41541504,0.47931135,400,1,1,8,5000,10604.084,19960.629,16000,5000,5000,5000,5000,5000
711.2,-471.10735,-471.10735,-638.23329,581.94111,84.980852,84.980852,50,15.563953,19.416899,37.145177,19.146999,56.292176,141.27303,1247.5717,11913.432,0.41542884,0.54042884,0.41542884,0.46645906,400,1,1,8,5000,10604.224,19960.892,16000,5000,5000,5000,5000,5000
711.3,-455.89723,-455.89723,-620.88172,566.11995,84.981994,84.981994,50,15.564351,19.417643,36.135316,18.626451,54.761767,139.74376,1247.5871,11913.579,0.41544221,0.54044221,0.41544221,0.45377189,400,1,1,8,5000,10604.359,19961.147,16000,5000,5000,5000,5000,5000
711.4,-440.91089,-440.91089,-603.75523,550.50402,84.983099,84.983099,50,15.564736,19.418363,35.138554,18.112657,53.251211,138.23431,1247.602,11913.722,0.41545514,0.54045514,0.41545514,0.4412497,400,1,1,8,5000,10604.49,19961.394,16000,5000,5000,5000,5000,5000
711.5,-426.14621,-426.14621,-586.85349,535.09302,84.984168,84.984168,50,15.565108,19.41906,34.154873,17.605605,51.760478,136.74465,1247.6165,11913.86,0.41546764,0.54046764,0.41546764,0.42889224,400,1,1,8,5000,10604.617,19961.632,16000,5000,5000,5000,5000,5000
711.6,-411.6009,-411.6009,-570.176,519.88648,84.985202,84.985202,50,15.565468,19.419734,33.184243,17.10528,50.289524,135.27473,1247.6304,11913.993,0.41547972,0.54047972,0.41547972,0.41669911,400,1,1,8,5000,10604.74,19961.863,16000,5000,5000,5000,5000,5000
711.7,-397.27249,-397.27249,-553.72206,504.88377,84.986201,84.986201,50,15.565816,19.420385,32.226624,16.611662,48.838286,133.82449,1247.6439,11914.121,0.41549139,0.54049139,0.41549139,0.40466979,400,1,1,8,5000,10604.858,19962.086,16000,5000,5000,5000,5000,5000
711.8,-383.15834,-383.15834,-537.49078,490.08409,84.987166,84.987166,50,15.566152,19.421014,31.281963,16.124723,47.406686,132.39385,1247.6568,11914.245,0.41550264,0.54050264,0.41550264,0.39280359,400,1,1,8,5000,10604.973,19962.302,16000,5000,5000,5000,5000,5000
711.9,-369.25566,-369.25566,-521.48109,475.48646,84.988096,84.988096,50,15.566476,19.42162,30.350199,15.644433,45.994632,130.98273,1247.6694,11914.365,0.41551349,0.54051349,0.41551349,0.38109973,400,1,1,8,5000,10605.083,19962.51,16000,5000,5000,5000,5000,5000
712,-355.56147,-355.56147,-505.69175,461.08974,84.988993,84.988993,50,15.566788,19.422205,29.43126,15.170752,44.602012,129.59101,1247.6814,11914.48,0.41552393,0.54052393,0.41552393,0.36955727,400,1,1,8,5000,10605.19,19962.71,16000,5000,5000,5000,5000,5000
712.1,-342.07265,-342.07265,-490.12133,446.89263,84.989857,84.989857,50,15.567089,19.422768,28.525062,14.70364,43.228701,128.21856,1247.693,11914.591,0.41553399,0.54053399,0.41553399,0.35817515,400,1,1,8,5000,10605.292,19962.903,16000,5000,5000,5000,5000,5000
712.2,-328.78591,-328.78591,-474.76824,432.89368,84.990689,84.990689,50,15.567379,19.42331,27.631511,14.243047,41.874558,126.86525,1247.7042,11914.697,0.41554365,0.54054365,0.41554365,0.34695218,400,1,1,8,5000,10605.391,19963.088,16000,5000,5000,5000,5000,5000
712.3,-315.69783,-315.69783,-459.63069,419.09126,84.991488,84.991488,50,15.567657,19.423831,26.750506,13.788921,40.539427,125.53091,1247.7149,11914.8,0.41555293,0.54055293,0.41555293,0.33588704,400,1,1,8,5000,10605.486,19963.267,16000,5000,5000,5000,5000,5000
712.4,-302.80481,-302.80481,-444.70673,405.4836,84.992255,84.992255,50,15.567924,19.424331,25.881932,13.341202,39.223134,124.21539,1247.7252,11914.898,0.41556183,0.54056183,0.41556183,0.3249783,400,1,1,8,5000,10605.577,19963.438,16000,5000,5000,5000,5000,5000
712.5,-290.10314,-290.10314,-429.99425,392.06876,84.992992,84.992992,50,15.568181,19.424811,25.025666,12.899828,37.925493,122.91848,1247.735,11914.992,0.41557036,0.54057036,0.41557036,0.31422438,400,1,1,8,5000,10605.664,19963.603,16000,5000,5000,5000,5000,5000
712.6,-277.58894,-277.58894,-415.49097,378.84467,84.993697,84.993697,50,15.568426,19.425271,24.181575,12.464729,36.646304,121.64,1247.7444,11915.082,0.41557853,0.54057853,0.41557853,0.30362361,400,1,1,8,5000,10605.748,19963.76,16000,5000,5000,5000,5000,5000
712.7,-265.25821,-265.25821,-401.19443,365.80908,84.994372,84.994372,50,15.568662,19.425711,23.349516,12.035833,35.385349,120.37972,1247.7534,11915.168,0.41558633,0.54058633,0.41558633,0.29317418,400,1,1,8,5000,10605.828,19963.911,16000,5000,5000,5000,5000,5000
712.8,-253.1068,-253.1068,-387.10203,352.95963,84.995017,84.995017,50,15.568886,19.426131,22.529338,11.613061,34.142399,119.13742,1247.762,11915.25,0.41559377,0.54059377,0.41559377,0.28287416,400,1,1,8,5000,10605.904,19964.055,16000,5000,5000,5000,5000,5000
712.9,-241.13046,-241.13046,-373.211,340.29379,84.995633,84.995633,50,15.569101,19.426532,21.72088,11.19633,32.91721,117.91284,1247.7702,11915.328,0.41560086,0.54060086,0.41560086,0.27272152,400,1,1,8,5000,10605.977,19964.192,16000,5000,5000,5000,5000,5000
713,-229.32479,-229.32479,-359.51842,327.80889,84.996219,84.996219,50,15.569305,19.426915,20.923972,10.785553,31.709524,116.70574,1247.778,11915.402,0.41560761,0.54060761,0.41560761,0.26271412,400,1,1,8,5000,10606.047,19964.323,16000,5000,5000,5000,5000,5000
713.1,-217.68528,-217.68528,-346.02121,315.50214,84.996777,84.996777,50,15.569499,19.427278,20.138434,10.380636,30.519071,115.51585,1247.7854,11915.473,0.41561401,0.54061401,0.41561401,0.25284968,400,1,1,8,5000,10606.113,19964.448,16000,5000,5000,5000,5000,5000
713.2,-206.20731,-206.20731,-332.71616,303.37059,84.997307,84.997307,50,15.569683,19.427623,19.36408,9.9814847,29.345565,114.34287,1247.7924,11915.539,0.41562008,0.54062008,0.41562008,0.24312586,400,1,1,8,5000,10606.176,19964.566,16000,5000,5000,5000,5000,5000
713.3,-194.88615,-194.88615,-319.5999,291.41119,84.997809,84.997809,50,15.569858,19.42795,18.600714,9.5879969,28.188711,113.18652,1247.799,11915.603,0.41562581,0.54062581,0.41562581,0.23354017,400,1,1,8,5000,10606.235,19964.678,16000,5000,5000,5000,5000,5000
713.4,-183.71695,-183.71695,-306.66893,279.62073,84.998283,84.998283,50,15.570023,19.428259,17.848131,9.2000678,27.048199,112.04648,1247.8052,11915.662,0.41563122,0.54063122,0.41563122,0.22409004,400,1,1,8,5000,10606.291,19964.784,16000,5000,5000,5000,5000,5000
713.5,-172.69478,-172.69478,-293.9196,267.99589,84.99873,84.99873,50,15.570179,19.428551,17.106121,8.817588,25.923709,110.92244,1247.8111,11915.718,0.4156363,0.5406363,0.4156363,0.21477281,400,1,1,8,5000,10606.344,19964.884,16000,5000,5000,5000,5000,5000
713.6,-161.8146,-161.8146,-281.34815,256.53324,84.99915,84.99915,50,15.570325,19.428825,16.374462,8.4404444,24.814907,109.81406,1247.8166,11915.771,0.41564106,0.54064106,0.41564106,0.20558569,400,1,1,8,5000,10606.394,19964.978,16000,5000,5000,5000,5000,5000
713.7,-151.07128,-151.07128,-268.95066,245.22922,84.999544,84.999544,50,15.570463,19.429082,15.652929,8.0685199,23.721449,108.72099,1247.8217,11915.82,0.41564551,0.54064551,0.41564551,0.19652584,400,1,1,8,5000,10606.441,19965.066,16000,5000,5000,5000,5000,5000
713.8,-140.45963,-140.45963,-256.72312,234.08015,84.999912,84.999912,50,15.570591,19.429322,14.941286,7.7016937,22.64298,107.64289,1247.8265,11915.865,0.41564966,0.54064966,0.41564966,0.1875903,400,1,1,8,5000,10606.485,19965.148,16000,5000,5000,5000,5000,5000
713.9,-129.97434,-129.97434,-244.66138,223.08225,85.000255,85.000255,50,15.57071,19.429545,14.239292,7.3398415,21.579134,106.57939,1247.8309,11915.908,0.41565349,0.54065349,0.41565349,0.17877602,400,1,1,8,5000,10606.525,19965.224,16000,5000,5000,5000,5000,5000
714,-119.61004,-119.61004,-232.76117,212.23164,85.000572,85.000572,50,15.570821,19.429752,13.5467,6.9828352,20.529536,105.53011,1247.835,11915.947,0.41565702,0.54065702,0.41565702,0.17007989,400,1,1,8,5000,10606.563,19965.295,16000,5000,5000,5000,5000,5000
714.1,-109.36132,-109.36132,-221.01813,201.52433,85.000864,85.000864,50,15.570922,19.429942,12.863255,6.6305438,19.493799,104.49466,1247.8388,11915.982,0.41566026,0.54066026,0.41566026,0.16149869,400,1,1,8,5000,10606.598,19965.36,16000,5000,5000,5000,5000,5000
714.2,-99.222662,-99.222662,-209.42775,190.95623,85.001132,85.001132,50,15.571016,19.430117,12.188695,6.2828326,18.471528,103.47266,1247.8421,11916.015,0.4156632,0.5406632,0.4156632,0.15302915,400,1,1,8,5000,10606.629,19965.42,16000,5000,5000,5000,5000,5000
714.3,-89.188512,-89.188512,-197.98548,180.52316,85.001376,85.001376,50,15.5711,19.430275,11.522755,5.9395643,17.462319,102.46369,1247.8452,11916.044,0.41566586,0.54066586,0.41566586,0.14466791,400,1,1,8,5000,10606.658,19965.474,16000,5000,5000,5000,5000,5000
714.4,-79.253258,-79.253258,-186.68661,170.22085,85.001595,85.001595,50,15.571177,19.430418,10.865161,5.6005984,16.465759,101.46735,1247.8479,11916.07,0.41566823,0.54066823,0.41566823,0.13641154,400,1,1,8,5000,10606.684,19965.523,16000,5000,5000,5000,5000,5000
714.5,-69.411241,-69.411241,-175.52639,160.04496,85.001791,85.001791,50,15.571245,19.430546,10.215636,5.2657916,15.481427,100.48322,1247.8503,11916.093,0.41567031,0.54067031,0.41567031,0.12825653,400,1,1,8,5000,10606.708,19965.567,16000,5000,5000,5000,5000,5000
714.6,-59.656758,-59.656758,-164.49993,149.99104,85.001963,85.001963,50,15.571305,19.430658,9.5738961,4.934998,14.508894,99.510857,1247.8524,11916.113,0.41567212,0.54067212,0.41567212,0.12019934,400,1,1,8,5000,10606.728,19965.606,16000,5000,5000,5000,5000,5000
714.7,-49.984069,-49.984069,-153.60231,140.05458,85.002113,85.002113,50,15.571357,19.430756,8.9396543,4.6080692,13.547724,98.549836,1247.8542,11916.13,0.41567364,0.54067364,0.41567364,0.11223634,400,1,1,8,5000,10606.746,19965.639,16000,5000,5000,5000,5000,5000
714.8,-40.387403,-40.387403,-142.82849,130.23101,85.002239,85.002239,50,15.571401,19.430838,8.3126178,4.2848546,12.597472,97.599711,1247.8556,11916.144,0.4156749,0.5406749,0.4156749,0.10436384,400,1,1,8,5000,10606.761,19965.667,16000,5000,5000,5000,5000,5000
714.9,-30.860963,-30.860963,-132.17337,120.51568,85.002343,85.002343,50,15.571437,19.430906,7.69249,3.965201,11.657691,96.660034,1247.8568,11916.155,0.41567589,0.54067589,0.41567589,0.096578131,400,1,1,8,5000,10606.773,19965.69,16000,5000,5000,5000,5000,5000
715,-21.398931,-21.398931,-121.63179,110.90386,85.002425,85.002425,50,15.571466,19.430959,7.0789699,3.6489536,10.727923,95.730348,1247.8576,11916.162,0.41567661,0.54067661,0.41567661,0.088875414,400,1,1,8,5000,10606.783,19965.709,16000,5000,5000,5000,5000,5000
715.1,-11.995474,-11.995474,-111.19851,101.3908,85.002484,85.002484,50,15.571486,19.430998,6.4717533,3.3359553,9.8077087,94.810193,1247.8581,11916.167,0.41567706,0.54067706,0.41567706,0.081251866,400,1,1,8,5000,10606.79,19965.722,16000,5000,5000,5000,5000,5000
715.2,-2.6447505,-2.6447505,-100.86825,91.971675,85.002522,85.002522,50,15.571499,19.431022,5.8705324,3.0260476,8.8965801,93.899102,1247.8584,11916.17,0.41567726,0.54067726,0.41567726,0.073703617,400,1,1,8,5000,10606.794,19965.73,16000,5000,5000,5000,5000,5000
715.3,6.6590857,6.6590857,-90.635676,82.641609,85.002538,85.002538,50,15.571505,19.431033,5.2749963,2.7190703,7.9940666,92.996604,1247.8583,11916.169,0.41567719,0.54067719,0.41567719,0.066226758,400,1,1,8,5000,10606.796,19965.734,16000,5000,5000,5000,5000,5000
715.4,15.921878,15.921878,-80.495384,73.395691,85.002532,85.002532,50,15.571503,19.431029,4.6848313,2.4148615,7.0996928,92.102225,1247.8579,11916.165,0.41567687,0.54067687,0.41567687,0.058817346,400,1,1,8,5000,10606.795,19965.733,16000,5000,5000,5000,5000,5000
715.5,25.149464,25.149464,-70.441947,64.228967,85.002506,85.002506,50,15.571494,19.431012,4.0997213,2.1132584,6.2129797,91.215485,1247.8573,11916.159,0.41567629,0.54067629,0.41567629,0.051471406,400,1,1,8,5000,10606.792,19965.727,16000,5000,5000,5000,5000,5000
715.6,34.347666,34.347666,-60.469897,55.136452,85.002458,85.002458,50,15.571477,19.430981,3.519348,1.8140969,5.3334449,90.335903,1247.8563,11916.15,0.41567546,0.54067546,0.41567546,0.044184937,400,1,1,8,5000,10606.787,19965.716,16000,5000,5000,5000,5000,5000
715.7,43.52229,43.52229,-50.573732,46.113129,85.002389,85.002389,50,15.571453,19.430936,2.9433912,1.517212,4.4606032,89.462992,1247.855,11916.138,0.41567438,0.54067438,0.41567438,0.036953915,400,1,1,8,5000,10606.778,19965.701,16000,5000,5000,5000,5000,5000
715.8,52.679116,52.679116,-40.747924,37.153957,85.0023,85.0023,50,15.571422,19.430878,2.3715292,1.2224377,3.5939669,88.596267,1247.8535,11916.123,0.41567305,0.54067305,0.41567305,0.029774294,400,1,1,8,5000,10606.768,19965.681,16000,5000,5000,5000,5000,5000
715.9,61.823896,61.823896,-30.986925,28.253878,85.00219,85.00219,50,15.571384,19.430806,1.803439,0.92960775,2.7330468,87.735237,1247.8517,11916.106,0.41567148,0.54067148,0.41567148,0.022642016,400,1,1,8,5000,10606.755,19965.656,16000,5000,5000,5000,5000,5000
716,70.962347,70.962347,-21.285169,19.407817,85.00206,85.00206,50,15.571338,19.430721,1.2387968,0.63855507,1.8773519,86.879412,1247.8496,11916.086,0.41566965,0.54066965,0.41566965,0.01555301,400,1,1,8,5000,10606.739,19965.627,16000,5000,5000,5000,5000,5000
716.1,80.100145,80.100145,-11.637081,10.61069,85.001909,85.001909,50,15.571286,19.430623,0.6772781,0.34911243,1.0263905,86.028299,1247.8472,11916.063,0.41566759,0.54066759,0.41566759,0.0085031968,400,1,1,8,5000,10606.722,19965.593,16000,5000,5000,5000,5000,5000
716.2,89.24292,89.24292,-2.0370795,1.8574091,85.001738,85.001738,50,15.571227,19.430511,0.11855803,0.061112384,0.17967041,85.181408,1247.8445,11916.038,0.41566528,0.54066528,0.41566528,0.001488494,400,1,1,8,5000,10606.701,19965.555,16000,5000,5000,5000,5000,5000
716.3,98.396252,98.396252,7.5204156,-8.2478785,85.001547,85.001547,50,15.57116,19.430387,0.49487271,0.23259017,0.72746288,85.72901,1247.8416,11916.009,0.41566269,0.54066269,0.41566269,0.0066097162,400,1,1,8,5000,10606.679,19965.513,16000,5000,5000,5000,5000,5000
716.4,107.56566,107.56566,17.04098,-18.689383,85.001333,85.001333,50,15.571085,19.430247,1.121363,0.52704061,1.6484036,86.649736,1247.8382,11915.977,0.41565981,0.54065981,0.41565981,0.014977409,400,1,1,8,5000,10606.653,19965.465,16000,5000,5000,5000,5000,5000
716.5,116.75661,116.75661,26.530177,-29.096487,85.001095,85.001095,50,15.571002,19.430092,1.7457892,0.82052093,2.5663101,87.567405,1247.8346,11915.942,0.41565664,0.54065664,0.41565664,0.023317584,400,1,1,8,5000,10606.625,19965.412,16000,5000,5000,5000,5000,5000
716.6,125.9745,125.9745,35.993555,-39.475274,85.000832,85.000832,50,15.570911,19.429921,2.3685165,1.1132027,3.4817192,88.482552,1247.8306,11915.904,0.41565318,0.54065318,0.41565318,0.031635123,400,1,1,8,5000,10606.594,19965.353,16000,5000,5000,5000,5000,5000
716.7,135.22464,135.22464,45.436641,-49.831807,85.000546,85.000546,50,15.570812,19.429735,2.9899084,1.4052569,4.3951653,89.395712,1247.8263,11915.863,0.41564943,0.54064943,0.41564943,0.039934892,400,1,1,8,5000,10606.56,19965.289,16000,5000,5000,5000,5000,5000
716.8,144.51228,144.51228,54.864935,-60.172116,85.000237,85.000237,50,15.570704,19.429533,3.610327,1.6968537,5.3071806,90.307417,1247.8216,11915.819,0.4156454,0.5406454,0.4156454,0.048221729,400,1,1,8,5000,10606.523,19965.22,16000,5000,5000,5000,5000,5000
716.9,153.84259,153.84259,64.283905,-70.502199,84.999903,84.999903,50,15.570588,19.429316,4.2301319,1.988162,6.2182939,91.218197,1247.8166,11915.771,0.41564108,0.54064108,0.41564108,0.056500448,400,1,1,8,5000,10606.484,19965.146,16000,5000,5000,5000,5000,5000
717,163.22064,163.22064,73.69898,-80.828011,84.999546,84.999546,50,15.570463,19.429083,4.8496807,2.2793499,7.1290306,92.128576,1247.8113,11915.72,0.41563648,0.54063648,0.41563648,0.064775828,400,1,1,8,5000,10606.441,19965.066,16000,5000,5000,5000,5000,5000
717.1,172.65142,172.65142,83.11555,-91.155462,84.999165,84.999165,50,15.570331,19.428834,5.4693277,2.570584,8.0399117,93.039077,1247.8057,11915.666,0.41563158,0.54063158,0.41563158,0.073052611,400,1,1,8,5000,10606.396,19964.981,16000,5000,5000,5000,5000,5000
717.2,182.13981,182.13981,92.538955,-101.49041,84.99876,84.99876,50,15.57019,19.428571,6.0894245,2.8620295,8.951454,93.950214,1247.7997,11915.609,0.4156264,0.5406264,0.4156264,0.081335498,400,1,1,8,5000,10606.348,19964.891,16000,5000,5000,5000,5000,5000
717.3,191.69061,191.69061,101.97448,-111.83865,84.998332,84.998332,50,15.57004,19.428291,6.710319,3.15385,9.864169,94.862501,1247.7934,11915.549,0.41562093,0.54062093,0.41562093,0.089629143,400,1,1,8,5000,10606.297,19964.795,16000,5000,5000,5000,5000,5000
717.4,201.30848,201.30848,111.42736,-122.20592,84.99788,84.99788,50,15.569883,19.427997,7.3323555,3.4462071,10.778563,95.776442,1247.7867,11915.486,0.41561518,0.54061518,0.41561518,0.09793815,400,1,1,8,5000,10606.244,19964.694,16000,5000,5000,5000,5000,5000
717.5,210.99801,210.99801,120.90276,-132.5979,84.997404,84.997404,50,15.569717,19.427686,7.9558738,3.7392607,11.695134,96.692538,1247.7798,11915.419,0.41560913,0.54060913,0.41560913,0.10626707,400,1,1,8,5000,10606.187,19964.588,16000,5000,5000,5000,5000,5000
717.6,220.76365,220.76365,130.40578,-143.02016,84.996904,84.996904,50,15.569543,19.427361,8.5812096,4.0331685,12.614378,97.611282,1247.7724,11915.349,0.4156028,0.5406028,0.4156028,0.11462039,400,1,1,8,5000,10606.128,19964.476,16000,5000,5000,5000,5000,5000
717.7,230.60974,230.60974,139.94145,-153.47823,84.99638,84.99638,50,15.569361,19.427019,9.2086937,4.328086,13.53678,98.53316,1247.7648,11915.276,0.41559618,0.54059618,0.41559618,0.12300253,400,1,1,8,5000,10606.066,19964.359,16000,5000,5000,5000,5000,5000
717.8,240.54049,240.54049,149.51471,-163.97753,84.995832,84.995832,50,15.56917,19.426662,9.8386519,4.6241664,14.462818,99.45865,1247.7568,11915.2,0.41558926,0.54058926,0.41558926,0.13141786,400,1,1,8,5000,10606.001,19964.237,16000,5000,5000,5000,5000,5000
717.9,250.55998,250.55998,159.13044,-174.52341,84.99526,84.99526,50,15.568971,19.426289,10.471404,4.9215601,15.392964,100.38822,1247.7485,11915.12,0.41558205,0.54058205,0.41558205,0.13987066,400,1,1,8,5000,10605.933,19964.109,16000,5000,5000,5000,5000,5000
718,260.67219,260.67219,168.79342,-185.1211,84.994664,84.994664,50,15.568763,19.425901,11.107266,5.2204149,16.327681,101.32234,1247.7398,11915.038,0.41557455,0.54057455,0.41557455,0.14836514,400,1,1,8,5000,10605.862,19963.976,16000,5000,5000,5000,5000,5000
718.1,270.88092,270.88092,178.50833,-195.77575,84.994043,84.994043,50,15.568547,19.425496,11.746545,5.5208761,17.267421,102.26146,1247.7308,11914.952,0.41556675,0.54056675,0.41556675,0.15690543,400,1,1,8,5000,10605.789,19963.837,16000,5000,5000,5000,5000,5000
718.2,281.18986,281.18986,188.27977,-206.4924,84.993398,84.993398,50,15.568322,19.425076,12.389544,5.8230856,18.212629,103.20603,1247.7215,11914.863,0.41555865,0.54055865,0.41555865,0.16549558,400,1,1,8,5000,10605.712,19963.693,16000,5000,5000,5000,5000,5000
718.3,291.60256,291.60256,198.11223,-217.27597,84.992729,84.992729,50,15.568089,19.424639,13.036558,6.1271824,19.163741,104.15647,1247.7118,11914.77,0.41555026,0.54055026,0.41555026,0.17413955,400,1,1,8,5000,10605.633,19963.544,16000,5000,5000,5000,5000,5000
718.4,302.12239,302.12239,208.01011,-228.13129,84.992034,84.992034,50,15.567847,19.424187,13.687877,6.4333023,20.121179,105.11321,1247.7018,11914.674,0.41554156,0.54054156,0.41554156,0.1828412,400,1,1,8,5000,10605.55,19963.389,16000,5000,5000,5000,5000,5000
718.5,312.75263,312.75263,217.97767,-239.06303,84.991315,84.991315,50,15.567597,19.423718,14.343782,6.7415776,21.08536,106.07667,1247.6914,11914.575,0.41553256,0.54053256,0.41553256,0.1916043,400,1,1,8,5000,10605.465,19963.228,16000,5000,5000,5000,5000,5000
718.6,323.49634,323.49634,228.0191,-250.07579,84.990571,84.990571,50,15.567338,19.423233,15.004547,7.0521372,22.056685,107.04726,1247.6806,11914.472,0.41552325,0.54052325,0.41552325,0.20043253,400,1,1,8,5000,10605.377,19963.062,16000,5000,5000,5000,5000,5000
718.7,334.35648,334.35648,238.13844,-261.17399,84.989801,84.989801,50,15.56707,19.422731,15.670439,7.3651065,23.035546,108.02535,1247.6695,11914.366,0.41551363,0.54051363,0.41551363,0.20932946,400,1,1,8,5000,10605.285,19962.89,16000,5000,5000,5000,5000,5000
718.8,345.33583,345.33583,248.33962,-272.36195,84.989006,84.989006,50,15.566793,19.422213,16.341717,7.6806069,24.022324,109.01133,1247.6581,11914.257,0.41550371,0.54050371,0.41550371,0.21829855,400,1,1,8,5000,10605.191,19962.713,16000,5000,5000,5000,5000,5000
718.9,356.437,356.437,258.62645,-283.64384,84.988185,84.988185,50,15.566507,19.421678,17.01863,7.9987562,25.017386,110.00557,1247.6463,11914.144,0.41549347,0.54049347,0.41549347,0.22734315,400,1,1,8,5000,10605.094,19962.529,16000,5000,5000,5000,5000,5000
719,367.66245,367.66245,269.0026,-295.02368,84.987338,84.987338,50,15.566212,19.421126,17.701421,8.3196679,26.021089,111.00843,1247.6341,11914.028,0.41548291,0.54048291,0.41548291,0.23646652,400,1,1,8,5000,10604.993,19962.34,16000,5000,5000,5000,5000,5000
719.1,379.01446,379.01446,279.47161,-306.50538,84.986465,84.986465,50,15.565908,19.420557,18.390323,8.6434518,27.033775,112.02024,1247.6215,11913.908,0.41547204,0.54047204,0.41547204,0.24567177,400,1,1,8,5000,10604.89,19962.145,16000,5000,5000,5000,5000,5000
719.2,390.49516,390.49516,290.0369,-318.09267,84.985566,84.985566,50,15.565595,19.419971,19.08556,8.9702133,28.055774,113.04134,1247.6086,11913.785,0.41546084,0.54046084,0.41546084,0.25496191,400,1,1,8,5000,10604.783,19961.944,16000,5000,5000,5000,5000,5000
719.3,402.10651,402.10651,300.70173,-329.78913,84.98464,84.98464,50,15.565272,19.419367,19.787348,9.3000535,29.087401,114.07204,1247.5953,11913.658,0.41544932,0.54044932,0.41544932,0.26433983,400,1,1,8,5000,10604.673,19961.738,16000,5000,5000,5000,5000,5000
719.4,413.85026,413.85026,311.46924,-341.5982,84.983687,84.983687,50,15.56494,19.418747,20.495892,9.6330692,30.128961,115.11265,1247.5816,11913.527,0.41543747,0.54043747,0.41543747,0.2738083,400,1,1,8,5000,10604.56,19961.525,16000,5000,5000,5000,5000,5000
719.5,425.72803,425.72803,322.3424,-353.52314,84.982707,84.982707,50,15.564599,19.418108,21.211388,9.9693525,31.180741,116.16345,1247.5676,11913.393,0.41542529,0.54042529,0.41542529,0.28336993,400,1,1,8,5000,10604.444,19961.306,16000,5000,5000,5000,5000,5000
719.6,437.74124,437.74124,333.32405,-365.56707,84.9817,84.9817,50,15.564248,19.417451,21.934024,10.308991,32.243015,117.22471,1247.5531,11913.255,0.41541277,0.54041277,0.41541277,0.29302725,400,1,1,8,5000,10604.324,19961.081,16000,5000,5000,5000,5000,5000
719.7,449.89114,449.89114,344.41688,-377.73292,84.980665,84.980665,50,15.563888,19.416777,22.663975,10.652068,33.316043,118.29671,1247.5383,11913.113,0.41539992,0.54039992,0.41539992,0.30278263,400,1,1,8,5000,10604.202,19960.85,16000,5000,5000,5000,5000,5000
719.8,462.17879,462.17879,355.6234,-390.02347,84.979602,84.979602,50,15.563518,19.416084,23.401408,10.998662,34.40007,119.37967,1247.5231,11912.968,0.41538673,0.54038673,0.41538673,0.31263829,400,1,1,8,5000,10604.075,19960.613,16000,5000,5000,5000,5000,5000
719.9,474.60508,474.60508,366.94601,-402.44133,84.978511,84.978511,50,15.563138,19.415373,24.14648,11.348846,35.495326,120.47384,1247.5074,11912.818,0.41537319,0.54037319,0.41537319,0.32259634,400,1,1,8,5000,10603.946,19960.369,16000,5000,5000,5000,5000,5000
720,487.17071,487.17071,378.3869,-414.98892,84.977391,84.977391,50,15.562748,19.414643,24.899335,11.702688,36.602023,121.57941,1247.4914,11912.665,0.4153593,0.5403593,0.4153593,0.33265875,400,1,1,8,5000,10603.813,19960.119,16000,5000,5000,5000,5000,5000
720.1,499.87621,499.87621,389.94814,-427.6685,84.976243,84.976243,50,15.562348,19.413895,25.66011,12.060252,37.720362,122.6966,1247.475,11912.508,0.41534506,0.54034506,0.41534506,0.34282732,400,1,1,8,5000,10603.677,19959.862,16000,5000,5000,5000,5000,5000
720.2,512.7219,512.7219,401.6316,-440.48213,84.975065,84.975065,50,15.561938,19.413128,26.428928,12.421596,38.850524,123.82559,1247.4581,11912.347,0.41533046,0.54033046,0.41533046,0.35310374,400,1,1,8,5000,10603.537,19959.599,16000,5000,5000,5000,5000,5000
720.3,525.70794,525.70794,413.43903,-453.43171,84.973858,84.973858,50,15.561517,19.412341,27.205902,12.786774,39.992676,124.96653,1247.4408,11912.183,0.41531551,0.54031551,0.41531551,0.36348955,400,1,1,8,5000,10603.394,19959.33,16000,5000,5000,5000,5000,5000
720.4,538.83429,538.83429,425.37197,-466.51894,84.972622,84.972622,50,15.561087,19.411535,27.991136,13.155834,41.14697,126.11959,1247.4232,11912.014,0.41530019,0.54030019,0.41530019,0.37398611,400,1,1,8,5000,10603.247,19959.054,16000,5000,5000,5000,5000,5000
720.5,552.10074,552.10074,437.4318,-479.74534,84.971355,84.971355,50,15.560645,19.410709,28.784721,13.528819,42.313539,127.28489,1247.4051,11911.841,0.4152845,0.5402845,0.4152845,0.38459468,400,1,1,8,5000,10603.097,19958.771,16000,5000,5000,5000,5000,5000
720.6,565.50687,565.50687,449.61976,-493.11226,84.970058,84.970058,50,15.560194,19.409864,29.586736,13.905766,43.492501,128.46256,1247.3865,11911.664,0.41526844,0.54026844,0.41526844,0.39531633,400,1,1,8,5000,10602.943,19958.481,16000,5000,5000,5000,5000,5000
720.7,579.0521,579.0521,461.93687,-506.62083,84.96873,84.96873,50,15.559731,19.408999,30.39725,14.286707,44.683957,129.65269,1247.3675,11911.483,0.41525201,0.54025201,0.41525201,0.40615201,400,1,1,8,5000,10602.785,19958.184,16000,5000,5000,5000,5000,5000
720.8,592.73565,592.73565,474.38402,-520.27201,84.967371,84.967371,50,15.559258,19.408113,31.216321,14.671671,45.887992,130.85536,1247.3481,11911.297,0.4152352,0.5402352,0.4152352,0.41710249,400,1,1,8,5000,10602.624,19957.881,16000,5000,5000,5000,5000,5000
720.9,606.55654,606.55654,486.9619,-534.06657,84.965981,84.965981,50,15.558774,19.407207,32.043994,15.060677,47.104672,132.07065,1247.3283,11911.108,0.415218,0.540218,0.415218,0.42816841,400,1,1,8,5000,10602.459,19957.57,16000,5000,5000,5000,5000,5000
721,620.51365,620.51365,499.67103,-548.00508,84.964559,84.964559,50,15.558278,19.406281,32.880305,15.453743,48.334048,133.29861,1247.308,11910.914,0.41520042,0.54020042,0.41520042,0.43935025,400,1,1,8,5000,10602.29,19957.253,16000,5000,5000,5000,5000,5000
721.1,634.60562,634.60562,512.51175,-562.08791,84.963105,84.963105,50,15.557772,19.405333,33.725274,15.850879,49.576153,134.53926,1247.2872,11910.716,0.41518245,0.54018245,0.41518245,0.45064833,400,1,1,8,5000,10602.118,19956.928,16000,5000,5000,5000,5000,5000
721.2,648.83094,648.83094,525.48424,-576.31524,84.961619,84.961619,50,15.557254,19.404365,34.578915,16.25209,50.831004,135.79262,1247.266,11910.513,0.41516408,0.54016408,0.41516408,0.46206281,400,1,1,8,5000,10601.941,19956.596,16000,5000,5000,5000,5000,5000
721.3,663.18791,663.18791,538.58848,-590.68708,84.960101,84.960101,50,15.556725,19.403375,35.441225,16.657376,52.0986,137.0587,1247.2444,11910.306,0.41514531,0.54014531,0.41514531,0.4735937,400,1,1,8,5000,10601.761,19956.256,16000,5000,5000,5000,5000,5000
721.4,677.67465,677.67465,551.82427,-605.2032,84.958549,84.958549,50,15.556185,19.402364,36.312192,17.06673,53.378922,138.33747,1247.2222,11910.095,0.41512614,0.54012614,0.41512614,0.48524087,400,1,1,8,5000,10601.577,19955.91,16000,5000,5000,5000,5000,5000
721.5,692.28909,692.28909,565.19127,-619.8632,84.956964,84.956964,50,15.555633,19.401331,37.191792,17.480142,54.671935,139.6289,1247.1996,11909.879,0.41510656,0.54010656,0.41510656,0.497004,400,1,1,8,5000,10601.389,19955.556,16000,5000,5000,5000,5000,5000
721.6,707.029,707.029,578.68891,-634.6665,84.955345,84.955345,50,15.555069,19.400276,38.07999,17.897595,55.977585,140.93293,1247.1765,11909.659,0.41508657,0.54008657,0.41508657,0.50888265,400,1,1,8,5000,10601.197,19955.194,16000,5000,5000,5000,5000,5000
721.7,721.89195,721.89195,592.31649,-649.61229,84.953692,84.953692,50,15.554493,19.399199,38.976737,18.319067,57.295804,142.2495,1247.153,11909.434,0.41506617,0.54006617,0.41506617,0.52087619,400,1,1,8,5000,10601.001,19954.825,16000,5000,5000,5000,5000,5000
721.8,736.87535,736.87535,606.07308,-664.69958,84.952005,84.952005,50,15.553906,19.3981,39.881975,18.744528,58.626503,143.57851,1247.1289,11909.204,0.41504534,0.54004534,0.41504534,0.53298385,400,1,1,8,5000,10600.8,19954.448,16000,5000,5000,5000,5000,5000
721.9,751.97642,751.97642,619.95762,-679.9272,84.950284,84.950284,50,15.553306,19.396978,40.795632,19.173947,59.969579,144.91986,1247.1044,11908.97,0.4150241,0.5400241,0.4150241,0.54520471,400,1,1,8,5000,10600.596,19954.063,16000,5000,5000,5000,5000,5000
722,767.19223,767.19223,633.96884,-695.29375,84.948527,84.948527,50,15.552694,19.395833,41.717625,19.607284,61.324909,146.27344,1247.0794,11908.731,0.41500242,0.54000242,0.41500242,0.55753769,400,1,1,8,5000,10600.387,19953.67,16000,5000,5000,5000,5000,5000
722.1,782.51965,782.51965,648.10532,-710.79768,84.946735,84.946735,50,15.55207,19.394665,42.647861,20.044495,62.692355,147.63909,1247.0539,11908.487,0.41498032,0.53998032,0.41498032,0.56998154,400,1,1,8,5000,10600.175,19953.27,16000,5000,5000,5000,5000,5000
722.2,797.95542,797.95542,662.36544,-726.43721,84.944908,84.944908,50,15.551433,19.393475,43.586232,20.485529,64.071762,149.01667,1247.0278,11908.239,0.41495778,0.53995778,0.41495778,0.58253488,400,1,1,8,5000,10599.958,19952.862,16000,5000,5000,5000,5000,5000
722.3,813.49608,813.49608,676.74743,-742.21038,84.943045,84.943045,50,15.550784,19.39226,44.532623,20.930333,65.462956,150.406,1247.0013,11907.985,0.4149348,0.5399348,0.4149348,0.59519616,400,1,1,8,5000,10599.737,19952.445,16000,5000,5000,5000,5000,5000
722.4,829.13803,829.13803,691.24931,-758.11506,84.941145,84.941145,50,15.550122,19.391023,45.486903,21.378845,66.865748,151.80689,1246.9743,11907.727,0.41491139,0.53991139,0.41491139,0.60796368,400,1,1,8,5000,10599.511,19952.021,16000,5000,5000,5000,5000,5000
722.5,844.87749,844.87749,705.86896,-774.1489,84.939209,84.939209,50,15.549448,19.389761,46.448934,21.830999,68.279933,153.21914,1246.9467,11907.464,0.41488752,0.53988752,0.41488752,0.6208356,400,1,1,8,5000,10599.281,19951.588,16000,5000,5000,5000,5000,5000
722.6,860.71055,860.71055,720.60409,-790.30938,84.937236,84.937236,50,15.548761,19.388476,47.418563,22.286724,69.705287,154.64252,1246.9186,11907.196,0.41486321,0.53986321,0.41486321,0.63380991,400,1,1,8,5000,10599.047,19951.147,16000,5000,5000,5000,5000,5000
722.7,876.63312,876.63312,735.45221,-806.59379,84.935226,84.935226,50,15.54806,19.387166,48.395627,22.745945,71.141572,156.0768,1246.89,11906.923,0.41483844,0.53983844,0.41483844,0.64688447,400,1,1,8,5000,10598.808,19950.698,16000,5000,5000,5000,5000,5000
722.8,892.64097,892.64097,750.4107,-822.99923,84.933179,84.933179,50,15.547347,19.385832,49.379954,23.208578,72.588532,157.52171,1246.8609,11906.644,0.41481322,0.53981322,0.41481322,0.66005698,400,1,1,8,5000,10598.565,19950.24,16000,5000,5000,5000,5000,5000
722.9,908.72973,908.72973,765.47675,-839.52265,84.931094,84.931094,50,15.546621,19.384474,50.371359,23.674539,74.045897,158.97699,1246.8312,11906.361,0.41478754,0.53978754,0.41478754,0.673325,400,1,1,8,5000,10598.318,19949.774,16000,5000,5000,5000,5000,5000
723,924.89486,924.89486,780.64739,-856.16077,84.928972,84.928972,50,15.545881,19.38309,51.369646,24.143734,75.51338,160.44235,1246.801,11906.073,0.4147614,0.5397614,0.4147614,0.68668596,400,1,1,8,5000,10598.065,19949.3,16000,5000,5000,5000,5000,5000
723.1,941.13172,941.13172,795.91949,-872.91017,84.926811,84.926811,50,15.545128,19.381682,52.37461,24.616067,76.990677,161.91749,1246.7703,11905.779,0.4147348,0.5397348,0.4147348,0.70013711,400,1,1,8,5000,10597.809,19948.817,16000,5000,5000,5000,5000,5000
723.2,957.4355,957.4355,811.28977,-889.76724,84.924611,84.924611,50,15.544362,19.380249,53.386035,25.091436,78.477471,163.40208,1246.739,11905.481,0.41470772,0.53970772,0.41470772,0.71367561,400,1,1,8,5000,10597.548,19948.325,16000,5000,5000,5000,5000,5000
723.3,973.80126,973.80126,826.75478,-906.72821,84.922373,84.922373,50,15.543582,19.378791,54.403693,25.569736,79.973428,164.8958,1246.7072,11905.177,0.41468018,0.53968018,0.41468018,0.72729843,400,1,1,8,5000,10597.282,19947.825,16000,5000,5000,5000,5000,5000
723.4,990.22394,990.22394,842.31093,-923.78913,84.920097,84.920097,50,15.542789,19.377307,55.427348,26.050854,81.478202,166.3983,1246.6749,11904.868,0.41465216,0.53965216,0.41465216,0.74100246,400,1,1,8,5000,10597.011,19947.316,16000,5000,5000,5000,5000,5000
723.5,1006.6984,1006.6984,857.95446,-940.94589,84.917781,84.917781,50,15.541982,19.375798,56.456753,26.534674,82.991428,167.90921,1246.6419,11904.554,0.41462366,0.53962366,0.41462366,0.7547844,400,1,1,8,5000,10596.736,19946.798,16000,5000,5000,5000,5000,5000
723.6,1023.2192,1023.2192,873.68148,-958.19421,84.915425,84.915425,50,15.541161,19.374264,57.491653,27.021077,84.51273,169.42815,1246.6085,11904.234,0.41459469,0.53959469,0.41459469,0.76864086,400,1,1,8,5000,10596.457,19946.271,16000,5000,5000,5000,5000,5000
723.7,1039.781,1039.781,889.48795,-975.52966,84.91303,84.91303,50,15.540327,19.372703,58.53178,27.509936,86.041716,170.95475,1246.5744,11903.909,0.41456523,0.53956523,0.41456523,0.78256831,400,1,1,8,5000,10596.172,19945.736,16000,5000,5000,5000,5000,5000
723.8,1056.3783,1056.3783,905.36967,-992.94765,84.910596,84.910596,50,15.539479,19.371117,59.576859,28.001124,87.577983,172.48858,1246.5399,11903.579,0.41453529,0.53953529,0.41453529,0.79656309,400,1,1,8,5000,10595.883,19945.191,16000,5000,5000,5000,5000,5000
723.9,1073.0055,1073.0055,921.32232,-1010.4434,84.908121,84.908121,50,15.538616,19.369505,60.626606,28.494505,89.121111,174.02923,1246.5047,11903.243,0.41450486,0.53950486,0.41450486,0.81062143,400,1,1,8,5000,10595.589,19944.638,16000,5000,5000,5000,5000,5000
724,1089.6566,1089.6566,937.34145,-1028.0121,84.905606,84.905606,50,15.53774,19.367866,61.680727,28.989942,90.670669,175.57627,1246.469,11902.902,0.41447395,0.53947395,0.41447395,0.82473942,400,1,1,8,5000,10595.29,19944.075,16000,5000,5000,5000,5000,5000
724.1,1106.326,1106.326,953.42246,-1045.6487,84.903051,84.903051,50,15.53685,19.366201,62.73892,29.487292,92.226213,177.12926,1246.4327,11902.556,0.41444254,0.53944254,0.41444254,0.83891305,400,1,1,8,5000,10594.986,19943.504,16000,5000,5000,5000,5000,5000
724.2,1123.0077,1123.0077,969.56062,-1063.3479,84.900456,84.900456,50,15.535945,19.36451,63.800874,29.986411,93.787285,178.68774,1246.3959,11902.204,0.41441065,0.53941065,0.41441065,0.85313818,400,1,1,8,5000,10594.678,19942.924,16000,5000,5000,5000,5000,5000
