time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
724.3,1139.6955,1139.6955,985.7511,-1081.1045,84.89782,84.89782,50,15.535027,19.362793,64.866271,30.487147,95.353418,180.25124,1246.3584,11901.846,0.41437826,0.53937826,0.41437826,0.86741059,400,1,1,8,5000,10594.365,19942.334,16000,5000,5000,5000,5000,5000
724.4,1156.3835,1156.3835,1001.9889,-1098.9131,84.895143,84.895143,50,15.534094,19.361049,65.934783,30.989348,96.924131,181.81927,1246.3205,11901.484,0.41434537,0.53934537,0.41434537,0.88172592,400,1,1,8,5000,10594.047,19941.735,16000,5000,5000,5000,5000,5000
724.5,1173.0654,1173.0654,1018.269,-1116.7679,84.892425,84.892425,50,15.533147,19.359279,67.006076,31.492856,98.498932,183.39136,1246.2819,11901.115,0.414312,0.539312,0.414312,0.89607973,400,1,1,8,5000,10593.724,19941.127,16000,5000,5000,5000,5000,5000
724.6,1189.735,1189.735,1034.5862,-1134.6635,84.889667,84.889667,50,15.532185,19.357481,68.079808,31.99751,100.07732,184.96698,1246.2427,11900.742,0.41427812,0.53927812,0.41427812,0.91046746,400,1,1,8,5000,10593.396,19940.51,16000,5000,5000,5000,5000,5000
724.7,1206.3858,1206.3858,1050.9351,-1152.5938,84.886867,84.886867,50,15.53121,19.355658,69.15563,32.503146,101.65878,186.54564,1246.203,11900.362,0.41424374,0.53924374,0.41424374,0.92488447,400,1,1,8,5000,10593.063,19939.884,16000,5000,5000,5000,5000,5000
724.8,1223.0116,1223.0116,1067.3103,-1170.5531,84.884027,84.884027,50,15.53022,19.353807,70.233185,33.009597,103.24278,188.12681,1246.1627,11899.977,0.41420887,0.53920887,0.41420887,0.93932602,400,1,1,8,5000,10592.726,19939.248,16000,5000,5000,5000,5000,5000
724.9,1239.6057,1239.6057,1083.7064,-1188.5352,84.881145,84.881145,50,15.529215,19.35193,71.312111,33.516692,104.8288,189.70995,1246.1219,11899.587,0.4141735,0.5391735,0.4141735,0.95378728,400,1,1,8,5000,10592.383,19938.604,16000,5000,5000,5000,5000,5000
725,1256.1618,1256.1618,1100.1177,-1206.534,84.878222,84.878222,50,15.528197,19.350025,72.392039,34.024258,106.4163,191.29452,1246.0804,11899.191,0.41413763,0.53913763,0.41413763,0.96826334,400,1,1,8,5000,10592.036,19937.95,16000,5000,5000,5000,5000,5000
725.1,1272.6732,1272.6732,1116.5385,-1224.5432,84.875258,84.875258,50,15.527164,19.348094,73.472593,34.532119,108.00471,192.87997,1246.0384,11898.79,0.41410125,0.53910125,0.41410125,0.98274921,400,1,1,8,5000,10591.683,19937.286,16000,5000,5000,5000,5000,5000
725.2,1289.1333,1289.1333,1132.9631,-1242.5566,84.872252,84.872252,50,15.526116,19.346136,74.553394,35.040095,109.59349,194.46574,1245.9958,11898.383,0.41406438,0.53906438,0.41406438,0.99723981,400,1,1,8,5000,10591.326,19936.614,16000,5000,5000,5000,5000,5000
725.3,1305.5355,1305.5355,1149.3855,-1260.5676,84.869206,84.869206,50,15.525054,19.344152,75.634055,35.548006,111.18206,196.05127,1245.9526,11897.971,0.41402701,0.53902701,0.41402701,1.01173,400,1,1,8,5000,10590.964,19935.932,16000,5000,5000,5000,5000,5000
725.4,1321.8731,1321.8731,1165.7999,-1278.5697,84.866118,84.866118,50,15.523978,19.34214,76.714184,36.055667,112.76985,197.63597,1245.9088,11897.553,0.41398913,0.53898913,0.41398913,1.0262146,400,1,1,8,5000,10590.597,19935.241,16000,5000,5000,5000,5000,5000
725.5,1338.1394,1338.1394,1182.2002,-1296.5564,84.862988,84.862988,50,15.522887,19.340101,77.793386,36.562892,114.35628,199.21927,1245.8644,11897.129,0.41395076,0.53895076,0.41395076,1.0406882,400,1,1,8,5000,10590.225,19934.541,16000,5000,5000,5000,5000,5000
725.6,1354.3277,1354.3277,1198.5803,-1314.521,84.859818,84.859818,50,15.521782,19.338036,78.871261,37.069493,115.94075,200.80057,1245.8195,11896.7,0.41391189,0.53891189,0.41391189,1.0551456,400,1,1,8,5000,10589.848,19933.831,16000,5000,5000,5000,5000,5000
725.7,1370.4311,1370.4311,1214.934,-1332.4567,84.856606,84.856606,50,15.520662,19.335944,79.947403,37.575279,117.52268,202.37929,1245.774,11896.265,0.41387252,0.53887252,0.41387252,1.0695814,400,1,1,8,5000,10589.466,19933.112,16000,5000,5000,5000,5000,5000
725.8,1386.4431,1386.4431,1231.2553,-1350.3567,84.853354,84.853354,50,15.519529,19.333825,81.021404,38.08006,119.10146,203.95482,1245.7279,11895.825,0.41383265,0.53883265,0.41383265,1.0839901,400,1,1,8,5000,10589.079,19932.384,16000,5000,5000,5000,5000,5000
725.9,1402.3567,1402.3567,1247.5377,-1368.2142,84.85006,84.85006,50,15.51838,19.33168,82.092853,38.583641,120.67649,205.52655,1245.6813,11895.38,0.41379229,0.53879229,0.41379229,1.0983662,400,1,1,8,5000,10588.687,19931.647,16000,5000,5000,5000,5000,5000
726,1418.1652,1418.1652,1263.7751,-1386.0222,84.846725,84.846725,50,15.517218,19.329508,83.161335,39.085827,122.24716,207.09389,1245.634,11894.929,0.41375143,0.53875143,0.41375143,1.1127042,400,1,1,8,5000,10588.291,19930.9,16000,5000,5000,5000,5000,5000
726.1,1433.862,1433.862,1279.961,-1403.7738,84.84335,84.84335,50,15.516041,19.327309,84.22643,39.586422,123.81285,208.6562,1245.5862,11894.472,0.41371008,0.53871008,0.41371008,1.1269985,400,1,1,8,5000,10587.889,19930.144,16000,5000,5000,5000,5000,5000
726.2,1449.4402,1449.4402,1296.0891,-1421.462,84.839934,84.839934,50,15.51485,19.325084,85.287721,40.085229,125.37295,210.21288,1245.5378,11894.01,0.41366824,0.53866824,0.41366824,1.1412435,400,1,1,8,5000,10587.483,19929.38,16000,5000,5000,5000,5000,5000
726.3,1464.8931,1464.8931,1312.1529,-1439.0797,84.836478,84.836478,50,15.513645,19.322832,86.344784,40.582048,126.92683,211.76331,1245.4889,11893.543,0.41362591,0.53862591,0.41362591,1.1554336,400,1,1,8,5000,10587.072,19928.606,16000,5000,5000,5000,5000,5000
726.4,1480.2141,1480.2141,1328.146,-1456.6199,84.832981,84.832981,50,15.512426,19.320555,87.397195,41.076681,128.47388,213.30686,1245.4394,11893.07,0.41358309,0.53858309,0.41358309,1.1695631,400,1,1,8,5000,10586.656,19927.823,16000,5000,5000,5000,5000,5000
726.5,1495.3964,1495.3964,1344.062,-1474.0755,84.829444,84.829444,50,15.511193,19.318251,88.444528,41.568928,130.01346,214.8429,1245.3893,11892.592,0.41353979,0.53853979,0.41353979,1.1836262,400,1,1,8,5000,10586.235,19927.03,16000,5000,5000,5000,5000,5000
726.6,1510.4335,1510.4335,1359.8944,-1491.4393,84.825867,84.825867,50,15.509946,19.315921,89.486358,42.058588,131.54495,216.37081,1245.3387,11892.109,0.413496,0.538496,0.413496,1.1976174,400,1,1,8,5000,10585.809,19926.229,16000,5000,5000,5000,5000,5000
726.7,1525.3188,1525.3188,1375.6366,-1508.7043,84.82225,84.82225,50,15.508685,19.313566,90.522257,42.545461,133.06772,217.88997,1245.2875,11891.62,0.41345174,0.53845174,0.41345174,1.2115309,400,1,1,8,5000,10585.379,19925.419,16000,5000,5000,5000,5000,5000
726.8,1540.0456,1540.0456,1391.2822,-1525.8633,84.818594,84.818594,50,15.50741,19.311184,91.551798,43.029345,134.58114,219.39974,1245.2358,11891.126,0.413407,0.538407,0.413407,1.225361,400,1,1,8,5000,10584.944,19924.6,16000,5000,5000,5000,5000,5000
726.9,1554.6076,1554.6076,1406.8246,-1542.9092,84.814899,84.814899,50,15.506122,19.308777,92.574553,43.51004,136.08459,220.89949,1245.1835,11890.626,0.41336178,0.53836178,0.41336178,1.2391019,400,1,1,8,5000,10584.504,19923.772,16000,5000,5000,5000,5000,5000
727,1568.9982,1568.9982,1422.2575,-1559.8349,84.811164,84.811164,50,15.504819,19.306345,93.590095,43.987345,137.57744,222.3886,1245.1307,11890.122,0.4133161,0.5383161,0.4133161,1.252748,400,1,1,8,5000,10584.06,19922.936,16000,5000,5000,5000,5000,5000
727.1,1583.2111,1583.2111,1437.5742,-1576.6333,84.807391,84.807391,50,15.503504,19.303888,94.597998,44.461059,139.05906,223.86645,1245.0773,11889.612,0.41326995,0.53826995,0.41326995,1.2662935,400,1,1,8,5000,10583.611,19922.091,16000,5000,5000,5000,5000,5000
727.2,1597.2401,1597.2401,1452.7685,-1593.2973,84.80358,84.80358,50,15.502174,19.301405,95.597837,44.930983,140.52882,225.3324,1245.0234,11889.097,0.41322333,0.53822333,0.41322333,1.2797328,400,1,1,8,5000,10583.157,19921.237,16000,5000,5000,5000,5000,5000
727.3,1611.0788,1611.0788,1467.8337,-1609.8198,84.79973,84.79973,50,15.500832,19.298898,96.589187,45.396918,141.9861,226.78583,1244.9689,11888.578,0.41317626,0.53817626,0.41317626,1.2930602,400,1,1,8,5000,10582.699,19920.374,16000,5000,5000,5000,5000,5000
727.4,1624.7211,1624.7211,1482.7635,-1626.1938,84.795843,84.795843,50,15.499476,19.296366,97.571626,45.858664,143.43029,228.22613,1244.914,11888.053,0.41312873,0.53812873,0.41312873,1.30627,400,1,1,8,5000,10582.236,19919.503,16000,5000,5000,5000,5000,5000
727.5,1638.1609,1638.1609,1497.5515,-1642.4123,84.791918,84.791918,50,15.498107,19.29381,98.544736,46.316026,144.86076,229.65268,1244.8585,11887.523,0.41308075,0.53808075,0.41308075,1.3193566,400,1,1,8,5000,10581.769,19918.623,16000,5000,5000,5000,5000,5000
727.6,1651.3923,1651.3923,1512.1914,-1658.4683,84.787956,84.787956,50,15.496726,19.29123,99.508098,46.768806,146.2769,231.06486,1244.8024,11886.988,0.41303233,0.53803233,0.41303233,1.3323145,400,1,1,8,5000,10581.297,19917.735,16000,5000,5000,5000,5000,5000
727.7,1664.4095,1664.4095,1526.6769,-1674.355,84.783957,84.783957,50,15.495331,19.288626,100.4613,47.21681,147.67811,232.46207,1244.7459,11886.448,0.41298347,0.53798347,0.41298347,1.345138,400,1,1,8,5000,10580.821,19916.839,16000,5000,5000,5000,5000,5000
727.8,1677.2065,1677.2065,1541.0016,-1690.0654,84.779922,84.779922,50,15.493924,19.285998,101.40392,47.659845,149.06377,233.84369,1244.6889,11885.903,0.41293416,0.53793416,0.41293416,1.3578216,400,1,1,8,5000,10580.34,19915.935,16000,5000,5000,5000,5000,5000
727.9,1689.7777,1689.7777,1555.1596,-1705.5928,84.775851,84.775851,50,15.492504,19.283347,102.33557,48.097718,150.43329,235.20914,1244.6313,11885.354,0.41288443,0.53788443,0.41288443,1.3703599,400,1,1,8,5000,10579.855,19915.022,16000,5000,5000,5000,5000,5000
728,1702.1175,1702.1175,1569.1445,-1720.9305,84.771745,84.771745,50,15.491072,19.280673,103.25583,48.530241,151.78607,236.55782,1244.5733,11884.8,0.41283427,0.53783427,0.41283427,1.3827474,400,1,1,8,5000,10579.366,19914.101,16000,5000,5000,5000,5000,5000
728.1,1714.2206,1714.2206,1582.9503,-1736.0718,84.767603,84.767603,50,15.489627,19.277976,104.16431,48.957225,153.12153,237.88914,1244.5148,11884.241,0.41278369,0.53778369,0.41278369,1.3949789,400,1,1,8,5000,10578.873,19913.173,16000,5000,5000,5000,5000,5000
728.2,1726.0815,1726.0815,1596.571,-1751.0101,84.763427,84.763427,50,15.48817,19.275257,105.06061,49.378485,154.43909,239.20252,1244.4558,11883.677,0.4127327,0.5377327,0.4127327,1.4070489,400,1,1,8,5000,10578.376,19912.236,16000,5000,5000,5000,5000,5000
728.3,1737.695,1737.695,1610.0007,-1765.7389,84.759217,84.759217,50,15.486702,19.272515,105.94433,49.793837,155.73817,240.49739,1244.3963,11883.109,0.4126813,0.5376813,0.4126813,1.4189522,400,1,1,8,5000,10577.874,19911.292,16000,5000,5000,5000,5000,5000
728.4,1749.056,1749.056,1623.2336,-1780.2518,84.754973,84.754973,50,15.485221,19.269752,106.81511,50.203101,157.01821,241.77318,1244.3363,11882.537,0.41262949,0.53762949,0.41262949,1.4306838,400,1,1,8,5000,10577.369,19910.341,16000,5000,5000,5000,5000,5000
728.5,1760.1597,1760.1597,1636.2638,-1794.5425,84.750697,84.750697,50,15.483729,19.266967,107.67255,50.606098,158.27865,243.02934,1244.2759,11881.96,0.41257729,0.53757729,0.41257729,1.4422384,400,1,1,8,5000,10576.859,19909.382,16000,5000,5000,5000,5000,5000
728.6,1771.0011,1771.0011,1649.0858,-1808.6047,84.746387,84.746387,50,15.482226,19.264161,108.51628,51.002653,159.51894,244.26532,1244.2151,11881.379,0.4125247,0.5375247,0.4125247,1.453611,400,1,1,8,5000,10576.345,19908.415,16000,5000,5000,5000,5000,5000
728.7,1781.5756,1781.5756,1661.6939,-1822.4324,84.742045,84.742045,50,15.480711,19.261334,109.34594,51.392594,160.73854,245.48058,1244.1537,11880.793,0.41247172,0.53747172,0.41247172,1.4647968,400,1,1,8,5000,10575.828,19907.441,16000,5000,5000,5000,5000,5000
728.8,1791.8787,1791.8787,1674.0826,-1836.0195,84.737672,84.737672,50,15.479186,19.258487,110.16117,51.77575,161.93692,246.67459,1244.092,11880.203,0.41241837,0.53741837,0.41241837,1.4757908,400,1,1,8,5000,10575.307,19906.46,16000,5000,5000,5000,5000,5000
728.9,1801.906,1801.906,1686.2466,-1849.3602,84.733268,84.733268,50,15.477649,19.255619,110.96161,52.151956,163.11357,247.84683,1244.0298,11879.61,0.41236464,0.53736464,0.41236464,1.4865883,400,1,1,8,5000,10574.782,19905.472,16000,5000,5000,5000,5000,5000
729,1811.6532,1811.6532,1698.1806,-1862.4486,84.728833,84.728833,50,15.476102,19.252732,111.74691,52.52105,164.26796,248.9968,1243.9672,11879.012,0.41231055,0.53731055,0.41231055,1.4971846,400,1,1,8,5000,10574.253,19904.477,16000,5000,5000,5000,5000,5000
729.1,1821.1163,1821.1163,1709.8795,-1875.2791,84.724369,84.724369,50,15.474544,19.249825,112.51675,52.882871,165.39962,250.12399,1243.9042,11878.41,0.41225611,0.53725611,0.41225611,1.5075752,400,1,1,8,5000,10573.721,19903.475,16000,5000,5000,5000,5000,5000
729.2,1830.2914,1830.2914,1721.3382,-1887.8462,84.719875,84.719875,50,15.472976,19.246899,113.27077,53.237264,166.50804,251.22791,1243.8407,11877.804,0.41220131,0.53720131,0.41220131,1.5177556,400,1,1,8,5000,10573.185,19902.467,16000,5000,5000,5000,5000,5000
729.3,1839.1747,1839.1747,1732.5518,-1900.1446,84.715353,84.715353,50,15.471398,19.243955,114.00867,53.584077,167.59275,252.3081,1243.7769,11877.195,0.41214618,0.53714618,0.41214618,1.5277214,400,1,1,8,5000,10572.646,19901.452,16000,5000,5000,5000,5000,5000
729.4,1847.7626,1847.7626,1743.5156,-1912.1689,84.710802,84.710802,50,15.46981,19.240992,114.73013,53.923162,168.65329,253.3641,1243.7127,11876.581,0.41209071,0.53709071,0.41209071,1.5374683,400,1,1,8,5000,10572.104,19900.431,16000,5000,5000,5000,5000,5000
729.5,1856.0518,1856.0518,1754.2248,-1923.914,84.706225,84.706225,50,15.468212,19.238012,115.43484,54.254376,169.68922,254.39544,1243.6481,11875.964,0.41203492,0.53703492,0.41203492,1.5469923,400,1,1,8,5000,10571.558,19899.403,16000,5000,5000,5000,5000,5000
729.6,1864.039,1864.039,1764.675,-1935.3751,84.70162,84.70162,50,15.466606,19.235014,116.12251,54.577578,170.70008,255.4017,1243.5831,11875.344,0.4119788,0.5369788,0.4119788,1.5562893,400,1,1,8,5000,10571.009,19898.369,16000,5000,5000,5000,5000,5000
729.7,1871.7211,1871.7211,1774.8618,-1946.5473,84.696989,84.696989,50,15.464989,19.232,116.79284,54.892633,171.68547,256.38246,1243.5178,11874.72,0.41192238,0.53692238,0.41192238,1.5653554,400,1,1,8,5000,10570.456,19897.33,16000,5000,5000,5000,5000,5000
729.8,1879.0954,1879.0954,1784.7809,-1957.4259,84.692333,84.692333,50,15.463365,19.228969,117.44555,55.19941,172.64496,257.3373,1243.4521,11874.093,0.41186565,0.53686565,0.41186565,1.5741868,400,1,1,8,5000,10569.901,19896.284,16000,5000,5000,5000,5000,5000
729.9,1886.159,1886.159,1794.4283,-1968.0065,84.687652,84.687652,50,15.461731,19.225921,118.08039,55.497783,173.57817,258.26583,1243.386,11873.462,0.41180863,0.53680863,0.41180863,1.5827799,400,1,1,8,5000,10569.343,19895.233,16000,5000,5000,5000,5000,5000
730,1892.9095,1892.9095,1803.8001,-1978.2848,84.682947,84.682947,50,15.460089,19.222859,118.69709,55.78763,174.48472,259.16766,1243.3197,11872.828,0.41175133,0.53675133,0.41175133,1.5911312,400,1,1,8,5000,10568.781,19894.177,16000,5000,5000,5000,5000,5000
730.1,1899.3445,1899.3445,1812.8923,-1988.2565,84.678219,84.678219,50,15.458438,19.219781,119.29539,56.068834,175.36423,260.04245,1243.253,11872.192,0.41169375,0.53669375,0.41169375,1.5992373,400,1,1,8,5000,10568.217,19893.115,16000,5000,5000,5000,5000,5000
730.2,1905.462,1905.462,1821.7015,-1997.9178,84.673468,84.673468,50,15.45678,19.216688,119.87507,56.341283,176.21635,260.88982,1243.186,11871.552,0.4116359,0.5366359,0.4116359,1.6070949,400,1,1,8,5000,10567.65,19892.048,16000,5000,5000,5000,5000,5000
730.3,1911.2599,1911.2599,1830.2241,-2007.2649,84.668695,84.668695,50,15.455114,19.213581,120.43589,56.604869,177.04076,261.70945,1243.1187,11870.909,0.41157779,0.53657779,0.41157779,1.6147009,400,1,1,8,5000,10567.081,19890.976,16000,5000,5000,5000,5000,5000
730.4,1916.7367,1916.7367,1838.4569,-2016.294,84.6639,84.6639,50,15.45344,19.21046,120.97764,56.85949,177.83713,262.50103,1243.0511,11870.263,0.41151943,0.53651943,0.41151943,1.6220524,400,1,1,8,5000,10566.509,19889.899,16000,5000,5000,5000,5000,5000
730.5,1921.8906,1921.8906,1846.3966,-2025.0018,84.659086,84.659086,50,15.45176,19.207326,121.50011,57.10505,178.60516,263.26424,1242.9832,11869.615,0.41146083,0.53646083,0.41146083,1.6291466,400,1,1,8,5000,10565.934,19888.817,16000,5000,5000,5000,5000,5000
730.6,1926.7204,1926.7204,1854.0404,-2033.385,84.654251,84.654251,50,15.450072,19.204179,122.0031,57.341457,179.34456,263.99881,1242.915,11868.964,0.41140199,0.53640199,0.41140199,1.6359807,400,1,1,8,5000,10565.357,19887.731,16000,5000,5000,5000,5000,5000
730.7,1931.2249,1931.2249,1861.3855,-2041.4406,84.649398,84.649398,50,15.448377,19.20102,122.48643,57.568624,180.05506,264.70446,1242.8466,11868.311,0.41134293,0.53634293,0.41134293,1.6425523,400,1,1,8,5000,10564.778,19886.64,16000,5000,5000,5000,5000,5000
730.8,1935.4032,1935.4032,1868.4292,-2049.1656,84.644526,84.644526,50,15.446677,19.197849,122.94994,57.786471,180.73641,265.38094,1242.7779,11867.655,0.41128366,0.53628366,0.41128366,1.6488591,400,1,1,8,5000,10564.196,19885.545,16000,5000,5000,5000,5000,5000
730.9,1939.2545,1939.2545,1875.1691,-2056.5575,84.639636,84.639636,50,15.444969,19.194667,123.39345,57.994922,181.38837,266.02801,1242.709,11866.997,0.41122418,0.53622418,0.41122418,1.6548987,400,1,1,8,5000,10563.612,19884.447,16000,5000,5000,5000,5000,5000
731,1942.7783,1942.7783,1881.603,-2063.6137,84.63473,84.63473,50,15.443257,19.191474,123.81682,58.193908,182.01073,266.64546,1242.6398,11866.336,0.41116451,0.53616451,0.41116451,1.6606692,400,1,1,8,5000,10563.026,19883.344,16000,5000,5000,5000,5000,5000
731.1,1945.9743,1945.9743,1887.7287,-2070.332,84.629808,84.629808,50,15.441538,19.18827,124.21992,58.383363,182.60329,267.23309,1242.5705,11865.674,0.41110465,0.53610465,0.41110465,1.6661687,400,1,1,8,5000,10562.439,19882.238,16000,5000,5000,5000,5000,5000
731.2,1948.8423,1948.8423,1893.5445,-2076.7103,84.624871,84.624871,50,15.439814,19.185057,124.60262,58.563231,183.16585,267.79072,1242.5009,11865.01,0.41104461,0.53604461,0.41104461,1.6713954,400,1,1,8,5000,10561.849,19881.128,16000,5000,5000,5000,5000,5000
731.3,1951.3823,1951.3823,1899.0485,-2082.7467,84.619919,84.619919,50,15.438085,19.181834,124.9648,58.733458,183.69826,268.31818,1242.4311,11864.343,0.41098441,0.53598441,0.41098441,1.6763478,400,1,1,8,5000,10561.258,19880.014,16000,5000,5000,5000,5000,5000
731.4,1953.5948,1953.5948,1904.2392,-2088.4396,84.614954,84.614954,50,15.436351,19.178603,125.30638,58.893997,184.20037,268.81533,1242.3612,11863.675,0.41092405,0.53592405,0.41092405,1.6810245,400,1,1,8,5000,10560.665,19878.898,16000,5000,5000,5000,5000,5000
731.5,1955.4801,1955.4801,1909.1155,-2093.7875,84.609976,84.609976,50,15.434613,19.175363,125.62725,59.044808,184.67206,269.28203,1242.291,11863.005,0.41086354,0.53586354,0.41086354,1.6854243,400,1,1,8,5000,10560.07,19877.779,16000,5000,5000,5000,5000,5000
731.6,1957.039,1957.039,1913.676,-2098.7892,84.604985,84.604985,50,15.43287,19.172116,125.92735,59.185855,185.11321,269.71819,1242.2207,11862.334,0.41080289,0.53580289,0.41080289,1.6895461,400,1,1,8,5000,10559.474,19876.656,16000,5000,5000,5000,5000,5000
731.7,1958.2724,1958.2724,1917.9199,-2103.4436,84.599984,84.599984,50,15.431123,19.168861,126.20662,59.31711,185.52373,270.12371,1242.1503,11861.661,0.41074211,0.53574211,0.41074211,1.693389,400,1,1,8,5000,10558.876,19875.531,16000,5000,5000,5000,5000,5000
731.8,1959.1813,1959.1813,1921.8464,-2107.75,84.594972,84.594972,50,15.429373,19.165599,126.465,59.43855,185.90355,270.49852,1242.0797,11860.987,0.41068121,0.53568121,0.41068121,1.6969523,400,1,1,8,5000,10558.277,19874.404,16000,5000,5000,5000,5000,5000
731.9,1959.7672,1959.7672,1925.4551,-2111.7077,84.58995,84.58995,50,15.427619,19.162331,126.70246,59.550157,186.25262,270.84257,1242.0089,11860.312,0.4106202,0.5356202,0.4106202,1.7002355,400,1,1,8,5000,10557.677,19873.275,16000,5000,5000,5000,5000,5000
732,1960.0314,1960.0314,1928.7454,-2115.3163,84.58492,84.58492,50,15.425862,19.159058,126.91898,59.651921,186.5709,271.15582,1241.9381,11859.635,0.41055909,0.53555909,0.41055909,1.7032382,400,1,1,8,5000,10557.076,19872.143,16000,5000,5000,5000,5000,5000
732.1,1959.9758,1959.9758,1931.7174,-2118.5758,84.579881,84.579881,50,15.424102,19.155779,127.11455,59.743837,186.85838,271.43827,1241.8671,11858.957,0.41049789,0.53549789,0.41049789,1.7059601,400,1,1,8,5000,10556.474,19871.009,16000,5000,5000,5000,5000,5000
732.2,1959.6022,1959.6022,1934.371,-2121.4861,84.574835,84.574835,50,15.422339,19.152496,127.28916,59.825907,187.11507,271.68991,1241.7961,11858.279,0.41043661,0.53543661,0.41043661,1.7084014,400,1,1,8,5000,10555.87,19869.874,16000,5000,5000,5000,5000,5000
732.3,1958.9128,1958.9128,1936.7065,-2124.0474,84.569783,84.569783,50,15.420574,19.149209,127.44285,59.898138,187.34098,271.91077,1241.7249,11857.599,0.41037526,0.53537526,0.41037526,1.710562,400,1,1,8,5000,10555.266,19868.737,16000,5000,5000,5000,5000,5000
732.4,1957.91,1957.91,1938.7242,-2126.2604,84.564725,84.564725,50,15.418808,19.145917,127.57562,59.960543,187.53617,272.10089,1241.6537,11856.919,0.41031385,0.53531385,0.41031385,1.7124424,400,1,1,8,5000,10554.662,19867.599,16000,5000,5000,5000,5000,5000
732.5,1956.5962,1956.5962,1940.425,-2128.1257,84.559662,84.559662,50,15.417039,19.142623,127.68754,60.013143,187.70068,272.26034,1241.5824,11856.239,0.41025239,0.53525239,0.41025239,1.714043,400,1,1,8,5000,10554.056,19866.459,16000,5000,5000,5000,5000,5000
732.6,1954.9741,1954.9741,1941.8095,-2129.6441,84.554595,84.554595,50,15.415269,19.139326,127.77865,60.055964,187.83461,272.38921,1241.5111,11855.557,0.41019088,0.53519088,0.41019088,1.7153646,400,1,1,8,5000,10553.45,19865.319,16000,5000,5000,5000,5000,5000
732.7,1953.0469,1953.0469,1942.8789,-2130.8169,84.549525,84.549525,50,15.413497,19.136028,127.84902,60.089038,187.93805,272.48758,1241.4397,11854.876,0.41012934,0.53512934,0.41012934,1.7164079,400,1,1,8,5000,10552.844,19864.177,16000,5000,5000,5000,5000,5000
732.8,1950.8174,1950.8174,1943.6343,-2131.6455,84.544452,84.544452,50,15.411725,19.132727,127.89873,60.112402,188.01113,272.55558,1241.3683,11854.194,0.41006778,0.53506778,0.41006778,1.7171741,400,1,1,0,5000,10552.237,19863.035,16000,5000,5000,5000,5000,5000
732.9,1948.2891,1948.2891,1944.0773,-2132.1313,84.539378,84.539378,50,15.409952,19.129426,127.92788,60.126102,188.05398,272.59336,1241.2969,11853.512,0.41000621,0.53500621,0.41000621,1.7176643,400,1,1,0,5000,10551.63,19861.893,16000,5000,5000,5000,5000,5000
733,1945.4655,1945.4655,1944.2094,-2132.2762,84.534303,84.534303,50,15.408179,19.126124,127.93657,60.130187,188.06676,272.60106,1241.2254,11852.83,0.40994463,0.53494463,0.40994463,1.7178799,400,1,1,0,5000,10551.023,19860.75,16000,5000,5000,5000,5000,5000
733.1,1942.3502,1942.3502,1944.0325,-2132.0821,84.529227,84.529227,50,15.406405,19.122822,127.92493,60.124716,188.04964,272.57887,1241.154,11852.147,0.40988306,0.53488306,0.40988306,1.7178224,400,1,1,0,5000,10550.416,19859.607,16000,5000,5000,5000,5000,5000
733.2,1938.9472,1938.9472,1943.5485,-2131.5514,84.524153,84.524153,50,15.404632,19.11952,127.89308,60.109749,188.00283,272.52698,1241.0826,11851.465,0.4098215,0.5348215,0.4098215,1.7174936,400,1,1,0,5000,10549.809,19858.464,16000,5000,5000,5000,5000,5000
733.3,1935.2605,1935.2605,1942.7598,-2130.6864,84.519079,84.519079,50,15.402859,19.11622,127.84118,60.085355,187.92654,272.44562,1241.0112,11850.784,0.40975997,0.53475997,0.40975997,1.7168954,400,1,1,0,5000,10549.202,19857.321,16000,5000,5000,5000,5000,5000
733.4,1931.2943,1931.2943,1941.6687,-2129.4897,84.514008,84.514008,50,15.401087,19.112921,127.76938,60.05161,187.82099,272.335,1240.9398,11850.102,0.40969847,0.53469847,0.40969847,1.7160298,400,1,1,8,5000,10548.595,19856.179,16000,5000,5000,5000,5000,5000
733.5,1927.0532,1927.0532,1940.2779,-2127.9643,84.50894,84.50894,50,15.399316,19.109624,127.67786,60.008594,187.68645,272.19539,1240.8685,11849.421,0.40963701,0.53463701,0.40963701,1.7148992,400,1,1,8,5000,10547.988,19855.037,16000,5000,5000,5000,5000,5000
733.6,1922.5416,1922.5416,1938.5901,-2126.1132,84.503875,84.503875,50,15.397546,19.106329,127.56679,59.956393,187.52319,272.02706,1240.7972,11848.741,0.4095756,0.5345756,0.4095756,1.7135058,400,1,1,8,5000,10547.382,19853.896,16000,5000,5000,5000,5000,5000
733.7,1917.7644,1917.7644,1936.6082,-2123.9397,84.498815,84.498815,50,15.395777,19.103038,127.43638,59.8951,187.33148,271.8303,1240.726,11848.061,0.40951426,0.53451426,0.40951426,1.7118523,400,1,1,8,5000,10546.776,19852.755,16000,5000,5000,5000,5000,5000
733.8,1912.7265,1912.7265,1934.3356,-2121.4472,84.49376,84.49376,50,15.394011,19.09975,127.28683,59.824812,187.11165,271.60541,1240.6549,11847.382,0.40945298,0.53445298,0.40945298,1.7099414,400,1,1,8,5000,10546.171,19851.616,16000,5000,5000,5000,5000,5000
733.9,1907.4331,1907.4331,1931.7755,-2118.6395,84.488711,84.488711,50,15.392246,19.096465,127.11837,59.745633,186.864,271.35271,1240.5839,11846.703,0.40939178,0.53439178,0.40939178,1.7077761,400,1,1,8,5000,10545.567,19850.478,16000,5000,5000,5000,5000,5000
734,1901.8893,1901.8893,1928.9314,-2115.5203,84.483669,84.483669,50,15.390483,19.093185,126.93122,59.657673,186.58889,271.07256,1240.5129,11846.026,0.40933067,0.53433067,0.40933067,1.7053593,400,1,1,8,5000,10544.963,19849.342,16000,5000,5000,5000,5000,5000
734.1,1896.1006,1896.1006,1925.8072,-2112.0938,84.478634,84.478634,50,15.388723,19.08991,126.72563,59.561046,186.28668,270.76531,1240.4421,11845.35,0.40926966,0.53426966,0.40926966,1.7026944,400,1,1,8,5000,10544.36,19848.207,16000,5000,5000,5000,5000,5000
734.2,1890.0727,1890.0727,1922.4066,-2108.3643,84.473607,84.473607,50,15.386966,19.086641,126.50186,59.455874,185.95773,270.43134,1240.3714,11844.674,0.40920874,0.53420874,0.40920874,1.6997847,400,1,1,8,5000,10543.758,19847.074,16000,5000,5000,5000,5000,5000
734.3,1883.8111,1883.8111,1918.7337,-2104.3362,84.468588,84.468588,50,15.385212,19.083377,126.26017,59.342281,185.60245,270.07104,1240.3008,11844,0.40914794,0.53414794,0.40914794,1.6966337,400,1,1,8,5000,10543.157,19845.942,16000,5000,5000,5000,5000,5000
734.4,1877.3219,1877.3219,1914.7929,-2100.0141,84.46358,84.46358,50,15.383461,19.080119,126.00085,59.220398,185.22125,269.68483,1240.2304,11843.327,0.40908726,0.53408726,0.40908726,1.6932452,400,1,1,8,5000,10542.557,19844.813,16000,5000,5000,5000,5000,5000
734.5,1870.611,1870.611,1910.5884,-2095.403,84.458581,84.458581,50,15.381713,19.076868,125.72418,59.090364,184.81454,269.27312,1240.16,11842.656,0.40902671,0.53402671,0.40902671,1.689623,400,1,1,8,5000,10541.958,19843.686,16000,5000,5000,5000,5000,5000
734.6,1863.6847,1863.6847,1906.1249,-2090.5077,84.453593,84.453593,50,15.379969,19.073623,125.43046,58.952318,184.38278,268.83637,1240.0899,11841.986,0.4089663,0.5339663,0.4089663,1.6857711,400,1,1,8,5000,10541.36,19842.561,16000,5000,5000,5000,5000,5000
734.7,1856.5491,1856.5491,1901.4072,-2085.3336,84.448616,84.448616,50,15.378229,19.070387,125.12002,58.806407,183.92642,268.37504,1240.0199,11841.318,0.40890603,0.53390603,0.40890603,1.6816937,400,1,1,8,5000,10540.764,19841.438,16000,5000,5000,5000,5000,5000
734.8,1849.2107,1849.2107,1896.44,-2079.886,84.443651,84.443651,50,15.376494,19.067158,124.79316,58.652784,183.44594,267.88959,1239.9501,11840.651,0.4088459,0.5338459,0.4088459,1.6773949,400,1,1,8,5000,10540.169,19840.318,16000,5000,5000,5000,5000,5000
734.9,1841.676,1841.676,1891.2285,-2074.1704,84.4387,84.4387,50,15.374762,19.063937,124.45022,58.491604,182.94183,267.38053,1239.8804,11839.986,0.40878594,0.53378594,0.40878594,1.6728793,400,1,1,8,5000,10539.576,19839.201,16000,5000,5000,5000,5000,5000
735,1833.9518,1833.9518,1885.7779,-2068.1925,84.433761,84.433761,50,15.373035,19.060726,124.09155,58.323029,182.41458,266.84834,1239.811,11839.323,0.40872615,0.53372615,0.40872615,1.6681515,400,1,1,8,5000,10538.984,19838.087,16000,5000,5000,5000,5000,5000
735.1,1826.0448,1826.0448,1880.0936,-2061.9583,84.428836,84.428836,50,15.371313,19.057523,123.7175,58.147224,181.86472,266.29356,1239.7417,11838.662,0.40866653,0.53366653,0.40866653,1.663216,400,1,1,8,5000,10538.393,19836.976,16000,5000,5000,5000,5000,5000
735.2,1817.9619,1817.9619,1874.181,-2055.4737,84.423926,84.423926,50,15.369596,19.05433,123.32842,57.96436,181.29278,265.71671,1239.6727,11838.002,0.40860708,0.53360708,0.40860708,1.6580778,400,1,1,8,5000,10537.805,19835.868,16000,5000,5000,5000,5000,5000
735.3,1809.71,1809.71,1868.0457,-2048.7451,84.41903,84.41903,50,15.367884,19.051146,122.9247,57.774611,180.69931,265.11834,1239.6039,11837.345,0.40854783,0.53354783,0.40854783,1.6527417,400,1,1,8,5000,10537.218,19834.763,16000,5000,5000,5000,5000,5000
735.4,1801.2964,1801.2964,1861.6937,-2041.7786,84.414151,84.414151,50,15.366178,19.047973,122.50671,57.578156,180.08487,264.49902,1239.5353,11836.69,0.40848877,0.53348877,0.40848877,1.647213,400,1,1,8,5000,10536.633,19833.662,16000,5000,5000,5000,5000,5000
735.5,1792.7281,1792.7281,1855.1307,-2034.5808,84.409287,84.409287,50,15.364477,19.04481,122.07485,57.375178,179.45002,263.85931,1239.4669,11836.037,0.40842991,0.53342991,0.40842991,1.6414967,400,1,1,8,5000,10536.05,19832.564,16000,5000,5000,5000,5000,5000
735.6,1784.0124,1784.0124,1848.3629,-2027.1583,84.40444,84.40444,50,15.362781,19.041659,121.6295,57.165864,178.79536,263.1998,1239.3987,11835.386,0.40837125,0.53337125,0.40837125,1.6355982,400,1,1,8,5000,10535.468,19831.47,16000,5000,5000,5000,5000,5000
735.7,1775.1568,1775.1568,1841.3965,-2019.5179,84.39961,84.39961,50,15.361092,19.038518,121.17108,56.950406,178.12148,262.52109,1239.3308,11834.738,0.40831281,0.53331281,0.40831281,1.6295229,400,1,1,8,5000,10534.889,19830.38,16000,5000,5000,5000,5000,5000
735.8,1766.1686,1766.1686,1834.2376,-2011.6666,84.394798,84.394798,50,15.359409,19.035389,120.69999,56.728997,177.42899,261.82379,1239.2632,11834.092,0.40825459,0.53325459,0.40825459,1.6232763,400,1,1,8,5000,10534.312,19829.293,16000,5000,5000,5000,5000,5000
735.9,1757.0554,1757.0554,1826.8927,-2003.6112,84.390004,84.390004,50,15.357732,19.032272,120.21667,56.501837,176.71851,261.10851,1239.1958,11833.448,0.40819659,0.53319659,0.40819659,1.6168642,400,1,1,8,5000,10533.737,19828.211,16000,5000,5000,5000,5000,5000
736,1747.8247,1747.8247,1819.3684,-1995.3591,84.385229,84.385229,50,15.356062,19.029167,119.72154,56.269126,175.99067,260.3759,1239.1286,11832.807,0.40813882,0.53313882,0.40813882,1.6102921,400,1,1,8,5000,10533.164,19827.132,16000,5000,5000,5000,5000,5000
736.1,1738.4843,1738.4843,1811.6713,-1986.9174,84.380472,84.380472,50,15.354398,19.026074,119.21504,56.03107,175.24611,259.62659,1239.0618,11832.168,0.40808128,0.53308128,0.40808128,1.603566,400,1,1,8,5000,10532.593,19826.058,16000,5000,5000,5000,5000,5000
736.2,1729.0417,1729.0417,1803.808,-1978.2935,84.375735,84.375735,50,15.352741,19.022994,118.69761,55.787877,174.48549,258.86122,1238.9952,11831.533,0.40802398,0.53302398,0.40802398,1.5966918,400,1,1,8,5000,10532.025,19824.988,16000,5000,5000,5000,5000,5000
736.3,1719.5048,1719.5048,1795.7855,-1969.495,84.371018,84.371018,50,15.351091,19.019928,118.1697,55.539758,173.70946,258.08048,1238.9289,11830.899,0.40796693,0.53296693,0.40796693,1.5896756,400,1,1,8,5000,10531.459,19823.923,16000,5000,5000,5000,5000,5000
736.4,1709.8814,1709.8814,1787.6107,-1960.5293,84.366322,84.366322,50,15.349448,19.016874,117.63176,55.286928,172.91869,257.28501,1238.8629,11830.269,0.40791013,0.53291013,0.40791013,1.5825233,400,1,1,8,5000,10530.895,19822.862,16000,5000,5000,5000,5000,5000
736.5,1700.1792,1700.1792,1779.2905,-1951.4043,84.361646,84.361646,50,15.347812,19.013834,117.08426,55.029602,172.11386,256.47551,1238.7971,11829.641,0.40785358,0.53285358,0.40785358,1.5752412,400,1,1,8,5000,10530.334,19821.806,16000,5000,5000,5000,5000,5000
736.6,1690.4062,1690.4062,1770.832,-1942.1277,84.356991,84.356991,50,15.346183,19.010808,116.52766,54.768,171.29566,255.65265,1238.7317,11829.016,0.40779729,0.53279729,0.40779729,1.5678356,400,1,1,8,5000,10529.776,19820.754,16000,5000,5000,5000,5000,5000
736.7,1680.5703,1680.5703,1762.2425,-1932.7073,84.352357,84.352357,50,15.344562,19.007795,115.96244,54.502345,170.46478,254.81714,1238.6666,11828.394,0.40774126,0.53274126,0.40774126,1.5603128,400,1,1,8,5000,10529.219,19819.707,16000,5000,5000,5000,5000,5000
736.8,1670.6794,1670.6794,1753.5291,-1923.151,84.347745,84.347745,50,15.342948,19.004797,115.38906,54.232859,169.62192,253.96966,1238.6017,11827.775,0.4076855,0.5326855,0.4076855,1.5526791,400,1,1,8,5000,10528.666,19818.665,16000,5000,5000,5000,5000,5000
736.9,1660.7414,1660.7414,1744.6992,-1913.467,84.343155,84.343155,50,15.341342,19.001813,114.80802,53.959768,168.76779,253.11094,1238.5372,11827.159,0.40763,0.53263,0.40763,1.544941,400,1,1,8,5000,10528.115,19817.628,16000,5000,5000,5000,5000,5000
737,1650.7642,1650.7642,1735.7601,-1903.6632,84.338588,84.338588,50,15.339744,18.998844,114.21979,53.683302,167.90309,252.24168,1238.473,11826.546,0.40757478,0.53257478,0.40757478,1.5371051,400,1,1,8,5000,10527.566,19816.595,16000,5000,5000,5000,5000,5000
737.1,1640.7559,1640.7559,1726.7192,-1893.7478,84.334043,84.334043,50,15.338154,18.995889,113.62487,53.403688,167.02856,251.3626,1238.4091,11825.936,0.40751983,0.53251983,0.40751983,1.5291779,400,1,1,8,5000,10527.02,19815.568,16000,5000,5000,5000,5000,5000
737.2,1630.7244,1630.7244,1717.5841,-1883.729,84.329521,84.329521,50,15.336571,18.992949,113.02374,53.121159,166.1449,250.47442,1238.3455,11825.329,0.40746516,0.53246516,0.40746516,1.5211659,400,1,1,8,5000,10526.477,19814.546,16000,5000,5000,5000,5000,5000
737.3,1620.6777,1620.6777,1708.3623,-1873.6151,84.325022,84.325022,50,15.334997,18.990025,112.41691,52.835946,165.25285,249.57787,1238.2823,11824.725,0.40741078,0.53241078,0.40741078,1.5130759,400,1,1,8,5000,10525.937,19813.529,16000,5000,5000,5000,5000,5000
737.4,1610.6235,1610.6235,1699.0612,-1863.4143,84.320546,84.320546,50,15.33343,18.987115,111.80486,52.548284,164.35314,248.67369,1238.2194,11824.124,0.40735667,0.53235667,0.40735667,1.5049145,400,1,1,8,5000,10525.399,19812.517,16000,5000,5000,5000,5000,5000
737.5,1600.57,1600.57,1689.6885,-1853.135,84.316093,84.316093,50,15.331872,18.984221,111.1881,52.258408,163.44651,247.7626,1238.1568,11823.526,0.40730286,0.53230286,0.40730286,1.4966885,400,1,1,8,5000,10524.865,19811.51,16000,5000,5000,5000,5000,5000
737.6,1590.525,1590.525,1680.2519,-1842.7855,84.311665,84.311665,50,15.330322,18.981343,110.56713,51.966552,162.53368,246.84535,1238.0945,11822.932,0.40724933,0.53224933,0.40724933,1.4884046,400,1,1,8,5000,10524.333,19810.509,16000,5000,5000,5000,5000,5000
737.7,1580.4963,1580.4963,1670.7589,-1832.3743,84.30726,84.30726,50,15.328781,18.978479,109.94246,51.672954,161.61541,245.92267,1238.0326,11822.34,0.40719608,0.53219608,0.40719608,1.4800695,400,1,1,8,5000,10523.803,19809.512,16000,5000,5000,5000,5000,5000
737.8,1570.4917,1570.4917,1661.2172,-1821.9096,84.302879,84.302879,50,15.327247,18.975632,109.31458,51.377851,160.69243,244.99531,1237.971,11821.752,0.40714313,0.53214313,0.40714313,1.47169,400,1,1,8,5000,10523.277,19808.522,16000,5000,5000,5000,5000,5000
737.9,1560.5191,1560.5191,1651.6345,-1811.4,84.298522,84.298522,50,15.325722,18.9728,108.684,51.081479,159.76548,244.064,1237.9098,11821.167,0.40709048,0.53209048,0.40709048,1.463273,400,1,1,8,5000,10522.754,19807.536,16000,5000,5000,5000,5000,5000
738,1550.5862,1550.5862,1642.0185,-1800.8538,84.294189,84.294189,50,15.324206,18.969984,108.05123,50.784077,158.8353,243.12949,1237.8488,11820.586,0.40703811,0.53203811,0.40703811,1.4548253,400,1,1,8,5000,10522.233,19806.556,16000,5000,5000,5000,5000,5000
738.1,1540.7007,1540.7007,1632.3768,-1790.2795,84.289881,84.289881,50,15.322698,18.967183,107.41677,50.485881,157.90265,242.19253,1237.7883,11820.007,0.40698604,0.53198604,0.40698604,1.4463536,400,1,1,8,5000,10521.715,19805.581,16000,5000,5000,5000,5000,5000
738.2,1530.8701,1530.8701,1622.7172,-1779.6854,84.285597,84.285597,50,15.321198,18.964399,106.78113,50.187129,156.96826,241.25385,1237.728,11819.432,0.40693426,0.53193426,0.40693426,1.4378647,400,1,1,8,5000,10521.2,19804.612,16000,5000,5000,5000,5000,5000
738.3,1521.1021,1521.1021,1613.0472,-1769.0801,84.281337,84.281337,50,15.319707,18.96163,106.14481,49.888059,156.03286,240.3142,1237.6681,11818.86,0.40688278,0.53188278,0.40688278,1.4293655,400,1,1,8,5000,10520.688,19803.648,16000,5000,5000,5000,5000,5000
738.4,1511.4042,1511.4042,1603.3746,-1758.4718,84.277102,84.277102,50,15.318224,18.958878,105.50831,49.588906,155.09722,239.37432,1237.6086,11818.291,0.40683159,0.53183159,0.40683159,1.4208627,400,1,1,8,5000,10520.179,19802.69,16000,5000,5000,5000,5000,5000
738.5,1501.7837,1501.7837,1593.707,-1747.869,84.272891,84.272891,50,15.31675,18.956141,104.87214,49.289906,154.16205,238.43494,1237.5494,11817.726,0.4067807,0.5317807,0.4067807,1.4123631,400,1,1,8,5000,10519.673,19801.737,16000,5000,5000,5000,5000,5000
738.6,1492.248,1492.248,1584.0519,-1737.28,84.268704,84.268704,50,15.315284,18.95342,104.2368,48.991295,153.22809,237.4968,1237.4905,11817.164,0.4067301,0.5317301,0.4067301,1.4038734,400,1,1,8,5000,10519.17,19800.79,16000,5000,5000,5000,5000,5000
738.7,1482.8044,1482.8044,1574.4169,-1726.713,84.264542,84.264542,50,15.313827,18.950715,103.60278,48.693306,152.29608,236.56063,1237.4319,11816.605,0.4066798,0.5316798,0.4066798,1.3954004,400,1,1,8,5000,10518.669,19799.848,16000,5000,5000,5000,5000,5000
738.8,1473.4599,1473.4599,1564.8096,-1716.1763,84.260404,84.260404,50,15.312378,18.948026,102.97058,48.396172,151.36675,235.62716,1237.3737,11816.049,0.40662978,0.53162978,0.40662978,1.3869507,400,1,1,8,5000,10518.172,19798.911,16000,5000,5000,5000,5000,5000
738.9,1464.2218,1464.2218,1555.2374,-1705.6782,84.25629,84.25629,50,15.310938,18.945352,102.34069,48.100125,150.44082,234.69711,1237.3159,11815.496,0.40658006,0.53158006,0.40658006,1.3785309,400,1,1,8,5000,10517.677,19797.98,16000,5000,5000,5000,5000,5000
739,1455.0968,1455.0968,1545.7077,-1695.2267,84.2522,84.2522,50,15.309506,18.942695,101.7136,47.805394,149.519,233.7712,1237.2583,11814.947,0.40653063,0.53153063,0.40653063,1.3701477,400,1,1,8,5000,10517.185,19797.054,16000,5000,5000,5000,5000,5000
739.1,1446.0919,1446.0919,1536.228,-1684.8301,84.248135,84.248135,50,15.308082,18.940053,101.0898,47.512207,148.60201,232.85015,1237.2012,11814.401,0.40648149,0.53148149,0.40648149,1.3618077,400,1,1,8,5000,10516.696,19796.134,16000,5000,5000,5000,5000,5000
739.2,1437.2139,1437.2139,1526.8056,-1674.4962,84.244093,84.244093,50,15.306667,18.937426,100.46977,47.220792,147.69056,231.93465,1237.1443,11813.858,0.40643264,0.53143264,0.40643264,1.3535173,400,1,1,8,5000,10516.21,19795.218,16000,5000,5000,5000,5000,5000
739.3,1428.4692,1428.4692,1517.4477,-1664.233,84.240075,84.240075,50,15.30526,18.934815,99.85398,46.931371,146.78535,231.02543,1237.0878,11813.318,0.40638407,0.53138407,0.40638407,1.3452829,400,1,1,8,5000,10515.726,19794.309,16000,5000,5000,5000,5000,5000
739.4,1419.8646,1419.8646,1508.1614,-1654.0485,84.236081,84.236081,50,15.303861,18.932219,99.242908,46.644167,145.88708,230.12316,1237.0316,11812.781,0.40633578,0.53133578,0.40633578,1.337111,400,1,1,8,5000,10515.246,19793.404,16000,5000,5000,5000,5000,5000
739.5,1411.4062,1411.4062,1498.9539,-1643.9503,84.232109,84.232109,50,15.302471,18.929639,98.637021,46.3594,144.99642,229.22853,1236.9757,11812.248,0.40628778,0.53128778,0.40628778,1.3290078,400,1,1,8,5000,10514.768,19792.505,16000,5000,5000,5000,5000,5000
739.6,1403.1004,1403.1004,1489.8323,-1633.9463,84.228162,84.228162,50,15.301088,18.927074,98.036779,46.077286,144.11407,228.34223,1236.9201,11811.717,0.40624005,0.53124005,0.40624005,1.3209797,400,1,1,8,5000,10514.293,19791.611,16000,5000,5000,5000,5000,5000
739.7,1394.9533,1394.9533,1480.8033,-1624.044,84.224237,84.224237,50,15.299713,18.924523,97.442641,45.798041,143.24068,227.46492,1236.8649,11811.189,0.4061926,0.5311926,0.4061926,1.3130327,400,1,1,8,5000,10513.821,19790.722,16000,5000,5000,5000,5000,5000
739.8,1386.9709,1386.9709,1471.874,-1614.2509,84.220335,84.220335,50,15.298347,18.921988,96.855055,45.521876,142.37693,226.59727,1236.8099,11810.665,0.40614542,0.53114542,0.40614542,1.305173,400,1,1,8,5000,10513.351,19789.838,16000,5000,5000,5000,5000,5000
739.9,1379.1589,1379.1589,1463.051,-1604.5744,84.216455,84.216455,50,15.296988,18.919467,96.274467,45.248999,141.52347,225.73992,1236.7553,11810.143,0.40609851,0.53109851,0.40609851,1.2974066,400,1,1,8,5000,10512.884,19788.959,16000,5000,5000,5000,5000,5000
740,1371.523,1371.523,1454.3409,-1595.0219,84.212598,84.212598,50,15.295637,18.91696,95.701312,44.979617,140.68093,224.89353,1236.701,11809.625,0.40605186,0.53105186,0.40605186,1.2897393,400,1,1,8,5000,10512.42,19788.085,16000,5000,5000,5000,5000,5000
740.1,1364.0689,1364.0689,1445.7504,-1585.6004,84.208762,84.208762,50,15.294294,18.914468,95.136022,44.713931,139.84995,224.05871,1236.647,11809.109,0.40600548,0.53100548,0.40600548,1.282177,400,1,1,8,5000,10511.959,19787.216,16000,5000,5000,5000,5000,5000
740.2,1356.8018,1356.8018,1437.2858,-1576.317,84.204948,84.204948,50,15.292958,18.91199,94.57902,44.452139,139.03116,223.23611,1236.5933,11808.596,0.40595935,0.53095935,0.40595935,1.2747255,400,1,1,8,5000,10511.499,19786.352,16000,5000,5000,5000,5000,5000
740.3,1349.7269,1349.7269,1428.9535,-1567.1787,84.201156,84.201156,50,15.291629,18.909526,94.03072,44.194438,138.22516,222.42631,1236.5399,11808.086,0.40591348,0.53091348,0.40591348,1.2673903,400,1,1,8,5000,10511.043,19785.492,16000,5000,5000,5000,5000,5000
740.4,1342.8494,1342.8494,1420.7596,-1558.1922,84.197384,84.197384,50,15.290308,18.907076,93.49153,43.941019,137.43255,221.62993,1236.4867,11807.579,0.40586786,0.53086786,0.40586786,1.260177,400,1,1,8,5000,10510.589,19784.638,16000,5000,5000,5000,5000,5000
740.5,1336.174,1336.174,1412.7102,-1549.3642,84.193633,84.193633,50,15.288994,18.904639,92.961849,43.692069,136.65392,220.84755,1236.4339,11807.074,0.40582248,0.53082248,0.40582248,1.253091,400,1,1,8,5000,10510.137,19783.788,16000,5000,5000,5000,5000,5000
740.6,1329.7056,1329.7056,1404.8113,-1540.7011,84.189902,84.189902,50,15.287688,18.902215,92.442068,43.447772,135.88984,220.07974,1236.3813,11806.572,0.40577735,0.53077735,0.40577735,1.2461375,400,1,1,8,5000,10509.688,19782.942,16000,5000,5000,5000,5000,5000
740.7,1323.4486,1323.4486,1397.0686,-1532.2095,84.186192,84.186192,50,15.286388,18.899804,91.93257,43.208308,135.14088,219.32707,1236.329,11806.073,0.40573245,0.53073245,0.40573245,1.2393218,400,1,1,8,5000,10509.241,19782.101,16000,5000,5000,5000,5000,5000
740.8,1317.4074,1317.4074,1389.4878,-1523.8954,84.182501,84.182501,50,15.285095,18.897406,91.433725,42.973851,134.40758,218.59008,1236.277,11805.576,0.40568778,0.53068778,0.40568778,1.2326489,400,1,1,8,5000,10508.797,19781.264,16000,5000,5000,5000,5000,5000
740.9,1311.5862,1311.5862,1382.0745,-1515.765,84.178828,84.178828,50,15.283808,18.89502,90.9459,42.744573,133.69047,217.8693,1236.2252,11805.081,0.40564334,0.53064334,0.40564334,1.2261237,400,1,1,8,5000,10508.354,19780.432,16000,5000,5000,5000,5000,5000
741,1305.9889,1305.9889,1374.834,-1507.8241,84.175175,84.175175,50,15.282528,18.892647,90.469446,42.52064,132.99009,217.16526,1236.1737,11804.589,0.40559911,0.53059911,0.40559911,1.219751,400,1,1,8,5000,10507.914,19779.604,16000,5000,5000,5000,5000,5000
741.1,1300.6194,1300.6194,1367.7716,-1500.0785,84.17154,84.17154,50,15.281255,18.890285,90.004709,42.302213,132.30692,216.47846,1236.1224,11804.1,0.40555511,0.53055511,0.40555511,1.2135355,400,1,1,8,5000,10507.477,19778.779,16000,5000,5000,5000,5000,5000
741.2,1295.4814,1295.4814,1360.8922,-1492.5337,84.167922,84.167922,50,15.279987,18.887935,89.552023,42.089451,131.64147,215.8094,1236.0714,11803.613,0.40551131,0.53051131,0.40551131,1.2074818,400,1,1,8,5000,10507.041,19777.959,16000,5000,5000,5000,5000,5000
741.3,1290.5781,1290.5781,1354.201,-1485.1952,84.164322,84.164322,50,15.278726,18.885596,89.111711,41.882504,130.99422,215.15854,1236.0206,11803.128,0.40546772,0.53046772,0.40546772,1.2015942,400,1,1,8,5000,10506.607,19777.143,16000,5000,5000,5000,5000,5000
741.4,1285.913,1285.913,1347.7025,-1478.0681,84.160739,84.160739,50,15.27747,18.883269,88.684087,41.681521,130.36561,214.52635,1235.9701,11802.645,0.40542432,0.53042432,0.40542432,1.1958769,400,1,1,8,5000,10506.175,19776.33,16000,5000,5000,5000,5000,5000
741.5,1281.489,1281.489,1341.4015,-1471.1576,84.157172,84.157172,50,15.27622,18.880952,88.269454,41.486643,129.7561,213.91327,1235.9197,11802.164,0.40538112,0.53038112,0.40538112,1.1903342,400,1,1,8,5000,10505.746,19775.521,16000,5000,5000,5000,5000,5000
741.6,1277.3089,1277.3089,1335.3023,-1464.4684,84.153621,84.153621,50,15.274976,18.878645,87.868102,41.298008,129.16611,213.31973,1235.8696,11801.686,0.4053381,0.5303381,0.4053381,1.1849699,400,1,1,8,5000,10505.318,19774.716,16000,5000,5000,5000,5000,5000
741.7,1273.3755,1273.3755,1329.4091,-1458.0052,84.150085,84.150085,50,15.273737,18.876348,87.480312,41.115747,128.59606,212.74614,1235.8197,11801.209,0.40529526,0.53029526,0.40529526,1.179788,400,1,1,8,5000,10504.892,19773.914,16000,5000,5000,5000,5000,5000
741.8,1269.6912,1269.6912,1323.7262,-1451.7726,84.146565,84.146565,50,15.272504,18.874061,87.106354,40.939987,128.04634,212.19291,1235.77,11800.734,0.4052526,0.5302526,0.4052526,1.1747919,400,1,1,8,5000,10504.468,19773.115,16000,5000,5000,5000,5000,5000
741.9,1266.2582,1266.2582,1318.2574,-1445.7748,84.143058,84.143058,50,15.271275,18.871783,86.746485,40.770848,127.51733,211.66039,1235.7205,11800.261,0.4052101,0.5302101,0.4052101,1.1699853,400,1,1,8,5000,10504.045,19772.32,16000,5000,5000,5000,5000,5000
742,1263.0785,1263.0785,1313.0065,-1440.0159,84.139566,84.139566,50,15.270051,18.869515,86.400951,40.608447,127.0094,211.14896,1235.6711,11799.79,0.40516776,0.53016776,0.40516776,1.1653714,400,1,1,8,5000,10503.624,19771.528,16000,5000,5000,5000,5000,5000
742.1,1260.1541,1260.1541,1307.9769,-1434.4998,84.136086,84.136086,50,15.268832,18.867255,86.069986,40.452893,126.52288,210.65897,1235.622,11799.321,0.40512558,0.53012558,0.40512558,1.1609536,400,1,1,8,5000,10503.205,19770.738,16000,5000,5000,5000,5000,5000
742.2,1257.4865,1257.4865,1303.1721,-1429.2302,84.132619,84.132619,50,15.267617,18.865003,85.753812,40.304291,126.0581,210.19072,1235.573,11798.853,0.40508354,0.53008354,0.40508354,1.1567347,400,1,1,8,5000,10502.787,19769.952,16000,5000,5000,5000,5000,5000
742.3,1255.0772,1255.0772,1298.5953,-1424.2106,84.129165,84.129165,50,15.266406,18.862759,85.452638,40.16274,125.61538,209.74454,1235.5242,11798.387,0.40504164,0.53004164,0.40504164,1.1527178,400,1,1,8,5000,10502.37,19769.168,16000,5000,5000,5000,5000,5000
742.4,1252.9274,1252.9274,1294.2494,-1419.4444,84.125722,84.125722,50,15.265199,18.860522,85.166662,40.028331,125.19499,209.32072,1235.4755,11797.922,0.40499988,0.52999988,0.40499988,1.1489053,400,1,1,8,5000,10501.955,19768.386,16000,5000,5000,5000,5000,5000
742.5,1251.0381,1251.0381,1290.1373,-1414.9345,84.12229,84.12229,50,15.263996,18.858293,84.89607,39.901153,124.79722,208.91951,1235.4269,11797.458,0.40495824,0.52995824,0.40495824,1.1453,400,1,1,8,5000,10501.542,19767.608,16000,5000,5000,5000,5000,5000
742.6,1249.4101,1249.4101,1286.2616,-1410.6839,84.118868,84.118868,50,15.262797,18.856071,84.641033,39.781286,124.42232,208.54119,1235.3785,11796.996,0.40491672,0.52991672,0.40491672,1.1419042,400,1,1,8,5000,10501.129,19766.831,16000,5000,5000,5000,5000,5000
742.7,1248.044,1248.044,1282.6247,-1406.6952,84.115456,84.115456,50,15.261601,18.853855,84.401712,39.668805,124.07052,208.18597,1235.3303,11796.535,0.4048753,0.5298753,0.4048753,1.1387199,400,1,1,8,5000,10500.718,19766.057,16000,5000,5000,5000,5000,5000
742.8,1246.9403,1246.9403,1279.2289,-1402.9709,84.112054,84.112054,50,15.260409,18.851645,84.178254,39.56378,123.74203,207.85409,1235.2821,11796.075,0.404834,0.529834,0.404834,1.1357494,400,1,1,8,5000,10500.307,19765.284,16000,5000,5000,5000,5000,5000
742.9,1246.099,1246.099,1276.0762,-1399.5132,84.10866,84.10866,50,15.259219,18.84944,83.970793,39.466273,123.43707,207.54573,1235.2341,11795.617,0.40479278,0.52979278,0.40479278,1.1329943,400,1,1,8,5000,10499.898,19764.514,16000,5000,5000,5000,5000,5000
