time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
743,1245.5203,1245.5203,1273.1684,-1396.3242,84.105273,84.105273,50,15.258032,18.847241,83.77945,39.376342,123.15579,207.26107,1235.1861,11795.159,0.40475166,0.52975166,0.40475166,1.1304565,400,1,1,8,5000,10499.49,19763.745,16000,5000,5000,5000,5000,5000
743.1,1245.2038,1245.2038,1270.5072,-1393.4056,84.101895,84.101895,50,15.256848,18.845047,83.604334,39.294037,122.89837,207.00027,1235.1383,11794.702,0.40471062,0.52971062,0.40471062,1.1281373,400,1,1,8,5000,10499.082,19762.978,16000,5000,5000,5000,5000,5000
743.2,1245.1491,1245.1491,1268.0941,-1390.759,84.098523,84.098523,50,15.255666,18.842857,83.44554,39.219404,122.66494,206.76347,1235.0905,11794.246,0.40466965,0.52966965,0.40466965,1.1260381,400,1,1,8,5000,10498.675,19762.213,16000,5000,5000,5000,5000,5000
743.3,1245.3556,1245.3556,1265.9302,-1388.3858,84.095157,84.095157,50,15.254486,18.840671,83.30315,39.152481,122.45563,206.55079,1235.0428,11793.79,0.40462875,0.52962875,0.40462875,1.1241601,400,1,1,8,5000,10498.269,19761.448,16000,5000,5000,5000,5000,5000
743.4,1245.8224,1245.8224,1264.0167,-1386.2872,84.091797,84.091797,50,15.253308,18.838489,83.177234,39.0933,122.27053,206.36233,1234.9952,11793.336,0.4045879,0.5295879,0.4045879,1.1225041,400,1,1,8,5000,10497.864,19760.685,16000,5000,5000,5000,5000,5000
743.5,1246.5485,1246.5485,1262.3544,-1384.4641,84.088441,84.088441,50,15.252132,18.83631,83.067847,39.041888,122.10974,206.19818,1234.9476,11792.881,0.40454711,0.52954711,0.40454711,1.1210711,400,1,1,8,5000,10497.459,19759.923,16000,5000,5000,5000,5000,5000
743.6,1247.5327,1247.5327,1260.9439,-1382.9172,84.08509,84.08509,50,15.250957,18.834133,82.975032,38.998265,121.9733,206.05839,1234.9001,11792.428,0.40450636,0.52950636,0.40450636,1.1198616,400,1,1,8,5000,10497.055,19759.162,16000,5000,5000,5000,5000,5000
743.7,1248.7734,1248.7734,1259.7857,-1381.647,84.081742,84.081742,50,15.249783,18.831959,82.89882,38.962445,121.86127,205.94301,1234.8526,11791.974,0.40446565,0.52946565,0.40446565,1.118876,400,1,1,8,5000,10496.651,19758.402,16000,5000,5000,5000,5000,5000
743.8,1250.269,1250.269,1258.8801,-1380.6538,84.078398,84.078398,50,15.248611,18.829787,82.839226,38.934436,121.77366,205.85206,1234.8052,11791.521,0.40442496,0.52942496,0.40442496,1.1181146,400,1,1,0,5000,10496.248,19757.642,16000,5000,5000,5000,5000,5000
743.9,1252.0178,1252.0178,1258.2271,-1379.9376,84.075056,84.075056,50,15.247439,18.827617,82.796253,38.914239,121.71049,205.78555,1234.7578,11791.068,0.40438429,0.52938429,0.40438429,1.1175775,400,1,1,0,5000,10495.844,19756.883,16000,5000,5000,5000,5000,5000
744,1254.0176,1254.0176,1257.8265,-1379.4982,84.071715,84.071715,50,15.246268,18.825448,82.769893,38.90185,121.67174,205.74346,1234.7104,11790.615,0.40434364,0.52934364,0.40434364,1.1172646,400,1,1,0,5000,10495.441,19756.124,16000,5000,5000,5000,5000,5000
744.1,1256.2661,1256.2661,1257.678,-1379.3354,84.068376,84.068376,50,15.245097,18.823279,82.760122,38.897257,121.65738,205.72576,1234.663,11790.163,0.40430299,0.52930299,0.40430299,1.1171756,400,1,1,0,5000,10495.038,19755.366,16000,5000,5000,5000,5000,5000
744.2,1258.7611,1258.7611,1257.7811,-1379.4484,84.065037,84.065037,50,15.243926,18.821111,82.766905,38.900445,121.66735,205.73239,1234.6155,11789.71,0.40426233,0.52926233,0.40426233,1.1173101,400,1,1,0,5000,10494.635,19754.607,16000,5000,5000,5000,5000,5000
744.3,1261.4998,1261.4998,1258.135,-1379.8365,84.061698,84.061698,50,15.242755,18.818942,82.790192,38.91139,121.70158,205.76328,1234.5681,11789.257,0.40422167,0.52922167,0.40422167,1.1176674,400,1,1,0,5000,10494.232,19753.849,16000,5000,5000,5000,5000,5000
744.4,1264.4795,1264.4795,1258.7387,-1380.4987,84.058358,84.058358,50,15.241584,18.816774,82.829922,38.930063,121.75999,205.81834,1234.5207,11788.804,0.40418099,0.52918099,0.40418099,1.1182467,400,1,1,0,5000,10493.829,19753.09,16000,5000,5000,5000,5000,5000
744.5,1267.6972,1267.6972,1259.5912,-1381.4337,84.055016,84.055016,50,15.240412,18.814604,82.886021,38.95643,121.84245,205.89747,1234.4732,11788.35,0.40414028,0.52914028,0.40414028,1.1190471,400,1,1,0,5000,10493.426,19752.33,16000,5000,5000,5000,5000,5000
744.6,1271.1496,1271.1496,1260.6912,-1382.64,84.051673,84.051673,50,15.23924,18.812433,82.9584,38.990448,121.94885,206.00052,1234.4256,11787.897,0.40409954,0.52909954,0.40409954,1.1200675,400,1,1,8,5000,10493.022,19751.571,16000,5000,5000,5000,5000,5000
744.7,1274.8336,1274.8336,1262.037,-1384.116,84.048327,84.048327,50,15.238067,18.81026,83.046961,39.032072,122.07903,206.12736,1234.3781,11787.442,0.40405876,0.52905876,0.40405876,1.1213064,400,1,1,8,5000,10492.618,19750.81,16000,5000,5000,5000,5000,5000
744.8,1278.7454,1278.7454,1263.627,-1385.8598,84.044978,84.044978,50,15.236892,18.808086,83.15159,39.081247,122.23284,206.27782,1234.3304,11786.987,0.40401793,0.52901793,0.40401793,1.1227624,400,1,1,8,5000,10492.214,19750.049,16000,5000,5000,5000,5000,5000
744.9,1282.8815,1282.8815,1265.4593,-1387.8694,84.041625,84.041625,50,15.235716,18.805908,83.272164,39.137917,122.41008,206.45171,1234.2827,11786.532,0.40397704,0.52897704,0.40397704,1.1244339,400,1,1,8,5000,10491.809,19749.287,16000,5000,5000,5000,5000,5000
745,1287.2381,1287.2381,1267.5318,-1390.1424,84.038267,84.038267,50,15.234539,18.803728,83.408544,39.202015,122.61056,206.64883,1234.235,11786.076,0.40393609,0.52893609,0.40393609,1.1263191,400,1,1,8,5000,10491.403,19748.524,16000,5000,5000,5000,5000,5000
745.1,1291.8109,1291.8109,1269.8423,-1392.6764,84.034904,84.034904,50,15.233359,18.801545,83.560581,39.273473,122.83405,206.86896,1234.1871,11785.619,0.40389507,0.52889507,0.40389507,1.1284159,400,1,1,8,5000,10490.997,19747.759,16000,5000,5000,5000,5000,5000
745.2,1296.596,1296.596,1272.3882,-1395.4686,84.031536,84.031536,50,15.232178,18.799358,83.728115,39.352214,123.08033,207.11186,1234.1392,11785.161,0.40385397,0.52885397,0.40385397,1.1307222,400,1,1,8,5000,10490.59,19746.994,16000,5000,5000,5000,5000,5000
745.3,1301.5889,1301.5889,1275.1671,-1398.5162,84.028161,84.028161,50,15.230994,18.797167,83.910971,39.438156,123.34913,207.37729,1234.0911,11784.702,0.40381279,0.52881279,0.40381279,1.1332358,400,1,1,8,5000,10490.183,19746.226,16000,5000,5000,5000,5000,5000
745.4,1306.7851,1306.7851,1278.1759,-1401.8161,84.024779,84.024779,50,15.229808,18.794971,84.108966,39.531214,123.64018,207.66496,1234.0429,11784.242,0.40377152,0.52877152,0.40377152,1.1359541,400,1,1,8,5000,10489.774,19745.458,16000,5000,5000,5000,5000,5000
745.5,1312.1801,1312.1801,1281.4118,-1405.365,84.02139,84.02139,50,15.22862,18.792771,84.321902,39.631294,123.9532,207.97459,1233.9947,11783.781,0.40373015,0.52873015,0.40373015,1.1388745,400,1,1,8,5000,10489.365,19744.687,16000,5000,5000,5000,5000,5000
745.6,1317.7689,1317.7689,1284.8717,-1409.1595,84.017993,84.017993,50,15.227428,18.790565,84.549572,39.738299,124.28787,208.30586,1233.9463,11783.319,0.40368867,0.52868867,0.40368867,1.1419943,400,1,1,8,5000,10488.955,19743.915,16000,5000,5000,5000,5000,5000
745.7,1323.5467,1323.5467,1288.5521,-1413.196,84.014588,84.014588,50,15.226234,18.788354,84.791758,39.852126,124.64388,208.65847,1233.8977,11782.855,0.40364708,0.52864708,0.40364708,1.1453105,400,1,1,8,5000,10488.543,19743.14,16000,5000,5000,5000,5000,5000
745.8,1329.5084,1329.5084,1292.4496,-1417.4705,84.011173,84.011173,50,15.225036,18.786137,85.04823,39.972668,125.0209,209.03207,1233.849,11782.39,0.40360537,0.52860537,0.40360537,1.14882,400,1,1,8,5000,10488.131,19742.364,16000,5000,5000,5000,5000,5000
745.9,1335.6489,1335.6489,1296.5606,-1421.9791,84.007749,84.007749,50,15.223835,18.783914,85.318747,40.099811,125.41856,209.42631,1233.8002,11781.924,0.40356354,0.52856354,0.40356354,1.1525197,400,1,1,8,5000,10487.717,19741.585,16000,5000,5000,5000,5000,5000
746,1341.9626,1341.9626,1300.8811,-1426.7176,84.004314,84.004314,50,15.22263,18.781684,85.603058,40.233437,125.83649,209.84081,1233.7512,11781.457,0.40352158,0.52852158,0.40352158,1.1564062,400,1,1,8,5000,10487.302,19740.804,16000,5000,5000,5000,5000,5000
746.1,1348.4443,1348.4443,1305.4074,-1431.6817,84.000869,84.000869,50,15.221421,18.779448,85.900902,40.373424,126.27433,210.27519,1233.7021,11780.987,0.40347947,0.52847947,0.40347947,1.160476,400,1,1,8,5000,10486.886,19740.02,16000,5000,5000,5000,5000,5000
746.2,1355.0883,1355.0883,1310.1351,-1436.8668,83.997412,83.997412,50,15.220209,18.777204,86.212007,40.519643,126.73165,210.72906,1233.6528,11780.516,0.40343723,0.52843723,0.40343723,1.1647254,400,1,1,8,5000,10486.468,19739.234,16000,5000,5000,5000,5000,5000
746.3,1361.889,1361.889,1315.0602,-1442.2682,83.993944,83.993944,50,15.218992,18.774952,86.536094,40.671964,127.20806,211.202,1233.6033,11780.044,0.40339483,0.52839483,0.40339483,1.1691508,400,1,1,8,5000,10486.049,19738.445,16000,5000,5000,5000,5000,5000
746.4,1368.8406,1368.8406,1320.1781,-1447.8812,83.990464,83.990464,50,15.217771,18.772693,86.87287,40.830249,127.70312,211.69358,1233.5536,11779.569,0.40335228,0.52835228,0.40335228,1.1737481,400,1,1,8,5000,10485.628,19737.653,16000,5000,5000,5000,5000,5000
746.5,1375.937,1375.937,1325.4842,-1453.7006,83.986971,83.986971,50,15.216546,18.770425,87.222037,40.994357,128.21639,212.20336,1233.5038,11779.093,0.40330956,0.52830956,0.40330956,1.1785133,400,1,1,8,5000,10485.206,19736.858,16000,5000,5000,5000,5000,5000
746.6,1383.1725,1383.1725,1330.974,-1459.7214,83.983464,83.983464,50,15.215315,18.768149,87.583285,41.164144,128.74743,212.73089,1233.4537,11778.615,0.40326668,0.52826668,0.40326668,1.1834424,400,1,1,8,5000,10484.782,19736.06,16000,5000,5000,5000,5000,5000
746.7,1390.5408,1390.5408,1336.6425,-1465.9383,83.979945,83.979945,50,15.214081,18.765864,87.956296,41.339459,129.29576,213.2757,1233.4034,11778.135,0.40322363,0.52822363,0.40322363,1.188531,400,1,1,8,5000,10484.357,19735.259,16000,5000,5000,5000,5000,5000
746.8,1398.0357,1398.0357,1342.4848,-1472.3457,83.976411,83.976411,50,15.212841,18.76357,88.340745,41.52015,129.86089,213.83731,1233.353,11777.653,0.4031804,0.5281804,0.4031804,1.1937748,400,1,1,8,5000,10483.929,19734.455,16000,5000,5000,5000,5000,5000
746.9,1405.6511,1405.6511,1348.4959,-1478.9383,83.972862,83.972862,50,15.211596,18.761267,88.736296,41.706059,130.44236,214.41522,1233.3023,11777.169,0.40313699,0.52813699,0.40313699,1.1991693,400,1,1,8,5000,10483.5,19733.648,16000,5000,5000,5000,5000,5000
747,1413.3805,1413.3805,1354.6705,-1485.7101,83.969299,83.969299,50,15.210345,18.758953,89.142608,41.897026,131.03963,215.00893,1233.2514,11776.683,0.40309338,0.52809338,0.40309338,1.2047099,400,1,1,8,5000,10483.069,19732.837,16000,5000,5000,5000,5000,5000
747.1,1421.2176,1421.2176,1361.0033,-1492.6555,83.96572,83.96572,50,15.209089,18.75663,89.55933,42.092885,131.65222,215.61794,1233.2002,11776.195,0.40304959,0.52804959,0.40304959,1.2103918,400,1,1,8,5000,10482.637,19732.022,16000,5000,5000,5000,5000,5000
747.2,1429.1558,1429.1558,1367.4889,-1499.7684,83.962125,83.962125,50,15.207828,18.754297,89.986106,42.29347,132.27958,216.2417,1233.1489,11775.704,0.4030056,0.5280056,0.4030056,1.2162104,400,1,1,8,5000,10482.202,19731.204,16000,5000,5000,5000,5000,5000
747.3,1437.1886,1437.1886,1374.1217,-1507.0428,83.958515,83.958515,50,15.206561,18.751954,90.422571,42.498608,132.92118,216.87969,1233.0973,11775.211,0.4029614,0.5279614,0.4029614,1.2221606,400,1,1,8,5000,10481.765,19730.382,16000,5000,5000,5000,5000,5000
747.4,1445.3094,1445.3094,1380.8961,-1514.4726,83.954888,83.954888,50,15.205288,18.749599,90.868353,42.708126,133.57648,217.53137,1233.0454,11774.716,0.402917,0.527917,0.402917,1.2282375,400,1,1,8,5000,10481.327,19729.556,16000,5000,5000,5000,5000,5000
747.5,1453.5116,1453.5116,1387.8064,-1522.0513,83.951244,83.951244,50,15.20401,18.747234,91.323077,42.921846,134.24492,218.19617,1232.9933,11774.219,0.40287239,0.52787239,0.40287239,1.234436,400,1,1,8,5000,10480.886,19728.726,16000,5000,5000,5000,5000,5000
747.6,1461.7884,1461.7884,1394.8467,-1529.7726,83.947583,83.947583,50,15.202725,18.744858,91.786357,43.139588,134.92595,218.87353,1232.9409,11773.719,0.40282756,0.52782756,0.40282756,1.2407509,400,1,1,8,5000,10480.443,19727.893,16000,5000,5000,5000,5000,5000
747.7,1470.1331,1470.1331,1402.0111,-1537.6301,83.943904,83.943904,50,15.201434,18.74247,92.257806,43.361169,135.61897,219.56288,1232.8883,11773.216,0.40278252,0.52778252,0.40278252,1.2471771,400,1,1,8,5000,10479.998,19727.055,16000,5000,5000,5000,5000,5000
747.8,1478.5389,1478.5389,1409.2937,-1545.6171,83.940208,83.940208,50,15.200137,18.740071,92.737028,43.586403,136.32343,220.26364,1232.8355,11772.712,0.40273725,0.52773725,0.40273725,1.2537092,400,1,1,8,5000,10479.551,19726.213,16000,5000,5000,5000,5000,5000
747.9,1486.999,1486.999,1416.6883,-1553.7271,83.936493,83.936493,50,15.198833,18.73766,93.223624,43.815103,137.03873,220.97522,1232.7823,11772.204,0.40269176,0.52769176,0.40269176,1.2603418,400,1,1,8,5000,10479.101,19725.368,16000,5000,5000,5000,5000,5000
748,1495.5066,1495.5066,1424.1889,-1561.9532,83.93276,83.93276,50,15.197523,18.735238,93.717189,44.047079,137.76427,221.69703,1232.7289,11771.694,0.40264604,0.52764604,0.40264604,1.2670694,400,1,1,8,5000,10478.65,19724.517,16000,5000,5000,5000,5000,5000
748.1,1504.0548,1504.0548,1431.7891,-1570.2886,83.929009,83.929009,50,15.196206,18.732803,94.217316,44.282138,138.49945,222.42846,1232.6752,11771.182,0.40260009,0.52760009,0.40260009,1.2738867,400,1,1,8,5000,10478.196,19723.663,16000,5000,5000,5000,5000,5000
748.2,1512.6369,1512.6369,1439.4828,-1578.7265,83.925239,83.925239,50,15.194883,18.730356,94.72359,44.520087,139.24368,223.16892,1232.6213,11770.666,0.40255391,0.52755391,0.40255391,1.2807879,400,1,1,8,5000,10477.74,19722.804,16000,5000,5000,5000,5000,5000
748.3,1521.2458,1521.2458,1447.2636,-1587.2599,83.921449,83.921449,50,15.193553,18.727896,95.235595,44.76073,139.99632,223.91777,1232.5671,11770.148,0.40250749,0.52750749,0.40250749,1.2877676,400,1,1,8,5000,10477.281,19721.941,16000,5000,5000,5000,5000,5000
748.4,1529.8748,1529.8748,1455.1251,-1595.8819,83.91764,83.91764,50,15.192216,18.725425,95.752912,45.003869,140.75678,224.67442,1232.5125,11769.628,0.40246083,0.52746083,0.40246083,1.29482,400,1,1,8,5000,10476.82,19721.073,16000,5000,5000,5000,5000,5000
748.5,1538.5169,1538.5169,1463.0609,-1604.5853,83.913812,83.913812,50,15.190872,18.72294,96.275118,45.249305,141.52442,225.43823,1232.4577,11769.105,0.40241392,0.52741392,0.40241392,1.3019394,400,1,1,8,5000,10476.357,19720.201,16000,5000,5000,5000,5000,5000
748.6,1547.1655,1547.1655,1471.0645,-1613.3631,83.909964,83.909964,50,15.189521,18.720443,96.801786,45.49684,142.29863,226.20859,1232.4027,11768.579,0.40236678,0.52736678,0.40236678,1.3091201,400,1,1,8,5000,10475.891,19719.324,16000,5000,5000,5000,5000,5000
748.7,1555.8135,1555.8135,1479.1294,-1622.2082,83.906096,83.906096,50,15.188163,18.717933,97.33249,45.74627,143.07876,226.98486,1232.3473,11768.05,0.40231939,0.52731939,0.40231939,1.3163563,400,1,1,8,5000,10475.423,19718.443,16000,5000,5000,5000,5000,5000
748.8,1564.4542,1564.4542,1487.2491,-1631.1133,83.902208,83.902208,50,15.186798,18.71541,97.8668,45.997396,143.8642,227.7664,1232.2916,11767.518,0.40227175,0.52727175,0.40227175,1.3236423,400,1,1,8,5000,10474.952,19717.557,16000,5000,5000,5000,5000,5000
748.9,1573.0808,1573.0808,1495.4171,-1640.0714,83.8983,83.8983,50,15.185426,18.712874,98.404284,46.250013,144.6543,228.5526,1232.2357,11766.984,0.40222386,0.52722386,0.40222386,1.3309722,400,1,1,8,5000,10474.479,19716.666,16000,5000,5000,5000,5000,5000
749,1581.6866,1581.6866,1503.6267,-1649.0752,83.894371,83.894371,50,15.184047,18.710324,98.94451,46.50392,145.44843,229.3428,1232.1794,11766.447,0.40217572,0.52717572,0.40217572,1.3383402,400,1,1,8,5000,10474.003,19715.77,16000,5000,5000,5000,5000,5000
749.1,1590.2649,1590.2649,1511.8714,-1658.1174,83.890423,83.890423,50,15.182661,18.707762,99.487044,46.758911,146.24595,230.13638,1232.1228,11765.907,0.40212733,0.52712733,0.40212733,1.3457403,400,1,1,8,5000,10473.525,19714.87,16000,5000,5000,5000,5000,5000
749.2,1598.8089,1598.8089,1520.1446,-1667.1909,83.886453,83.886453,50,15.181267,18.705186,100.03145,47.014783,147.04624,230.93269,1232.066,11765.364,0.40207869,0.52707869,0.40207869,1.3531669,400,1,1,8,5000,10473.044,19713.966,16000,5000,5000,5000,5000,5000
749.3,1607.3122,1607.3122,1528.4397,-1676.2884,83.882463,83.882463,50,15.179866,18.702597,100.5773,47.271332,147.84863,231.7311,1232.0089,11764.818,0.4020298,0.5270298,0.4020298,1.3606139,400,1,1,8,5000,10472.561,19713.056,16000,5000,5000,5000,5000,5000
749.4,1615.768,1615.768,1536.7501,-1685.4026,83.878453,83.878453,50,15.178458,18.699995,101.12416,47.528354,148.65251,232.53096,1231.9514,11764.269,0.40198065,0.52698065,0.40198065,1.3680756,400,1,1,8,5000,10472.075,19712.142,16000,5000,5000,5000,5000,5000
749.5,1624.17,1624.17,1545.0692,-1694.5265,83.874422,83.874422,50,15.177043,18.697379,101.67159,47.785646,149.45723,233.33165,1231.8937,11763.718,0.40193125,0.52693125,0.40193125,1.375546,400,1,1,8,5000,10471.587,19711.223,16000,5000,5000,5000,5000,5000
749.6,1632.5116,1632.5116,1553.3905,-1703.6526,83.87037,83.87037,50,15.17562,18.69475,102.21916,48.043004,150.26216,234.13253,1231.8356,11763.164,0.4018816,0.5268816,0.4018816,1.3830195,400,1,1,8,5000,10471.096,19710.299,16000,5000,5000,5000,5000,5000
749.7,1640.7866,1640.7866,1561.7073,-1712.774,83.866298,83.866298,50,15.17419,18.692108,102.76644,48.300226,151.06666,234.93296,1231.7773,11762.607,0.40183169,0.52683169,0.40183169,1.39049,400,1,1,8,5000,10470.603,19709.37,16000,5000,5000,5000,5000,5000
749.8,1648.9886,1648.9886,1570.0132,-1721.8833,83.862205,83.862205,50,15.172753,18.689452,103.313,48.55711,151.87011,235.73231,1231.7186,11762.047,0.40178153,0.52678153,0.40178153,1.3979518,400,1,1,8,5000,10470.107,19708.436,16000,5000,5000,5000,5000,5000
749.9,1657.1114,1657.1114,1578.3017,-1730.9736,83.858091,83.858091,50,15.171308,18.686783,103.85841,48.813455,152.67187,236.52996,1231.6597,11761.484,0.40173112,0.52673112,0.40173112,1.4053992,400,1,1,8,5000,10469.608,19707.498,16000,5000,5000,5000,5000,5000
750,1665.1489,1665.1489,1586.5663,-1740.0376,83.853957,83.853957,50,15.169856,18.684101,104.40226,49.069061,153.47132,237.32528,1231.6005,11760.918,0.40168045,0.52668045,0.40168045,1.4128264,400,1,1,8,5000,10469.107,19706.555,16000,5000,5000,5000,5000,5000
750.1,1673.0951,1673.0951,1594.8006,-1749.0685,83.849802,83.849802,50,15.168397,18.681405,104.94411,49.323731,154.26784,238.11764,1231.5409,11760.35,0.40162954,0.52662954,0.40162954,1.4202276,400,1,1,8,5000,10468.604,19705.607,16000,5000,5000,5000,5000,5000
750.2,1680.9441,1680.9441,1602.9983,-1758.0591,83.845627,83.845627,50,15.166931,18.678696,105.48354,49.577266,155.06081,238.90644,1231.4811,11759.778,0.40157838,0.52657838,0.40157838,1.4275973,400,1,1,8,5000,10468.098,19704.655,16000,5000,5000,5000,5000,5000
750.3,1688.6899,1688.6899,1611.1529,-1767.0025,83.841431,83.841431,50,15.165457,18.675974,106.02015,49.829471,155.84962,239.69105,1231.421,11759.204,0.40152696,0.52652696,0.40152696,1.4349297,400,1,1,8,5000,10467.589,19703.698,16000,5000,5000,5000,5000,5000
750.4,1696.327,1696.327,1619.2583,-1775.892,83.837216,83.837216,50,15.163977,18.673239,106.55352,50.080153,156.63367,240.47089,1231.3606,11758.627,0.4014753,0.5264753,0.4014753,1.4422193,400,1,1,8,5000,10467.078,19702.736,16000,5000,5000,5000,5000,5000
750.5,1703.8496,1703.8496,1627.3082,-1784.7206,83.83298,83.83298,50,15.162489,18.670491,107.08323,50.32912,157.41235,241.24533,1231.2999,11758.048,0.4014234,0.5264234,0.4014234,1.4494605,400,1,1,8,5000,10466.565,19701.769,16000,5000,5000,5000,5000,5000
750.6,1711.2523,1711.2523,1635.2965,-1793.4816,83.828724,83.828724,50,15.160994,18.66773,107.6089,50.576182,158.18508,242.0138,1231.2389,11757.465,0.40137125,0.52637125,0.40137125,1.456648,400,1,1,8,5000,10466.049,19700.798,16000,5000,5000,5000,5000,5000
750.7,1718.5297,1718.5297,1643.2172,-1802.1685,83.824448,83.824448,50,15.159492,18.664956,108.13011,50.821151,158.95126,242.77571,1231.1776,11756.88,0.40131886,0.52631886,0.40131886,1.4637762,400,1,1,8,5000,10465.531,19699.822,16000,5000,5000,5000,5000,5000
750.8,1725.6765,1725.6765,1651.0643,-1810.7746,83.820153,83.820153,50,15.157983,18.66217,108.64647,51.063843,159.71032,243.53047,1231.1161,11756.292,0.40126624,0.52626624,0.40126624,1.4708399,400,1,1,8,5000,10465.01,19698.842,16000,5000,5000,5000,5000,5000
750.9,1732.6875,1732.6875,1658.8317,-1819.2934,83.815838,83.815838,50,15.156468,18.659371,109.15761,51.304074,160.46168,244.27752,1231.0542,11755.702,0.40121337,0.52621337,0.40121337,1.4778337,400,1,1,8,5000,10464.487,19697.857,16000,5000,5000,5000,5000,5000
751,1739.5579,1739.5579,1666.5139,-1827.7186,83.811504,83.811504,50,15.154945,18.656559,109.66312,51.541666,161.20478,245.01629,1230.9921,11755.109,0.40116027,0.52616027,0.40116027,1.4847525,400,1,1,8,5000,10463.961,19696.868,16000,5000,5000,5000,5000,5000
751.1,1746.2827,1746.2827,1674.1049,-1836.0439,83.807151,83.807151,50,15.153416,18.653735,110.16264,51.776439,161.93908,245.74623,1230.9297,11754.513,0.40110694,0.52610694,0.40110694,1.4915912,400,1,1,8,5000,10463.433,19695.874,16000,5000,5000,5000,5000,5000
751.2,1752.8573,1752.8573,1681.5991,-1844.2632,83.80278,83.80278,50,15.15188,18.6509,110.65579,52.008221,162.66401,246.46679,1230.8671,11753.915,0.40105339,0.52605339,0.40105339,1.4983447,400,1,1,8,5000,10462.903,19694.876,16000,5000,5000,5000,5000,5000
751.3,1759.2769,1759.2769,1688.9912,-1852.3702,83.798389,83.798389,50,15.150338,18.648052,111.14221,52.23684,163.37905,247.17744,1230.8042,11753.314,0.4009996,0.5259996,0.4009996,1.5050081,400,1,1,8,5000,10462.37,19693.873,16000,5000,5000,5000,5000,5000
751.4,1765.5372,1765.5372,1696.2755,-1860.3592,83.793981,83.793981,50,15.148789,18.645192,111.62155,52.462128,164.08368,247.87766,1230.741,11752.711,0.4009456,0.5259456,0.4009456,1.5115765,400,1,1,8,5000,10461.835,19692.866,16000,5000,5000,5000,5000,5000
751.5,1771.6339,1771.6339,1703.4468,-1868.2242,83.789554,83.789554,50,15.147233,18.642321,112.09345,52.683921,164.77737,248.56692,1230.6775,11752.105,0.40089138,0.52589138,0.40089138,1.5180452,400,1,1,8,5000,10461.298,19691.855,16000,5000,5000,5000,5000,5000
751.6,1777.5629,1777.5629,1710.4999,-1875.9595,83.785109,83.785109,50,15.145672,18.639438,112.55757,52.902058,165.45963,249.24474,1230.6138,11751.496,0.40083694,0.52583694,0.40083694,1.5244096,400,1,1,8,5000,10460.759,19690.84,16000,5000,5000,5000,5000,5000
751.7,1783.3202,1783.3202,1717.4296,-1883.5596,83.780648,83.780648,50,15.144104,18.636544,113.01358,53.116381,166.12996,249.9106,1230.5499,11750.886,0.40078229,0.52578229,0.40078229,1.530665,400,1,1,8,5000,10460.218,19689.821,16000,5000,5000,5000,5000,5000
751.8,1788.9019,1788.9019,1724.2311,-1891.019,83.776168,83.776168,50,15.14253,18.633638,113.46114,53.326736,166.78788,250.56404,1230.4857,11750.273,0.40072744,0.52572744,0.40072744,1.536807,400,1,1,8,5000,10459.674,19688.798,16000,5000,5000,5000,5000,5000
751.9,1794.3045,1794.3045,1730.8995,-1898.3324,83.771673,83.771673,50,15.14095,18.630722,113.89994,53.532974,167.43292,251.20459,1230.4212,11749.657,0.40067238,0.52567238,0.40067238,1.5428313,400,1,1,8,5000,10459.128,19687.771,16000,5000,5000,5000,5000,5000
752,1799.5244,1799.5244,1737.43,-1905.4946,83.76716,83.76716,50,15.139365,18.627796,114.32968,53.734949,168.06463,251.83179,1230.3566,11749.04,0.40061712,0.52561712,0.40061712,1.5487337,400,1,1,8,5000,10458.581,19686.74,16000,5000,5000,5000,5000,5000
752.1,1804.5582,1804.5582,1743.8181,-1912.5007,83.762632,83.762632,50,15.137773,18.624859,114.75004,53.932519,168.68256,252.44519,1230.2917,11748.42,0.40056167,0.52556167,0.40056167,1.55451,400,1,1,8,5000,10458.031,19685.705,16000,5000,5000,5000,5000,5000
752.2,1809.403,1809.403,1750.0593,-1919.3456,83.758088,83.758088,50,15.136176,18.621911,115.16074,54.125546,169.28628,253.04437,1230.2265,11747.798,0.40050603,0.52550603,0.40050603,1.5601562,400,1,1,8,5000,10457.479,19684.667,16000,5000,5000,5000,5000,5000
752.3,1814.0555,1814.0555,1756.1494,-1926.0248,83.753528,83.753528,50,15.134574,18.618954,115.56149,54.313898,169.87538,253.62891,1230.1612,11747.174,0.4004502,0.5254502,0.4004502,1.5656686,400,1,1,8,5000,10456.926,19683.625,16000,5000,5000,5000,5000,5000
752.4,1818.5132,1818.5132,1762.0841,-1932.5335,83.748953,83.748953,50,15.132966,18.615987,115.95201,54.497446,170.44946,254.19841,1230.0956,11746.548,0.40039419,0.52539419,0.40039419,1.5710433,400,1,1,8,5000,10456.37,19682.579,16000,5000,5000,5000,5000,5000
752.5,1822.7733,1822.7733,1767.8594,-1938.8675,83.744364,83.744364,50,15.131353,18.613011,116.33205,54.676065,171.00812,254.75248,1230.0299,11745.92,0.40033801,0.52533801,0.40033801,1.5762768,400,1,1,8,5000,10455.813,19681.53,16000,5000,5000,5000,5000,5000
752.6,1826.8334,1826.8334,1773.4715,-1945.0225,83.73976,83.73976,50,15.129735,18.610025,116.70135,54.849635,171.55099,255.29075,1229.9639,11745.29,0.40028165,0.52528165,0.40028165,1.5813656,400,1,1,8,5000,10455.254,19680.478,16000,5000,5000,5000,5000,5000
752.7,1830.6912,1830.6912,1778.9167,-1950.9944,83.735143,83.735143,50,15.128112,18.607031,117.05967,55.018043,172.07771,255.81285,1229.8977,11744.658,0.40022513,0.52522513,0.40022513,1.5863062,400,1,1,8,5000,10454.693,19679.422,16000,5000,5000,5000,5000,5000
752.8,1834.3447,1834.3447,1784.1914,-1956.7793,83.730512,83.730512,50,15.126484,18.604028,117.40676,55.181177,172.58794,256.31845,1229.8313,11744.024,0.40016845,0.52516845,0.40016845,1.5910957,400,1,1,8,5000,10454.131,19678.363,16000,5000,5000,5000,5000,5000
752.9,1837.7918,1837.7918,1789.2921,-1962.3735,83.725868,83.725868,50,15.124851,18.601016,117.74241,55.338932,173.08134,256.80721,1229.7648,11743.389,0.40011162,0.52511162,0.40011162,1.5957307,400,1,1,8,5000,10453.566,19677.302,16000,5000,5000,5000,5000,5000
753,1841.031,1841.031,1794.2157,-1967.7733,83.721212,83.721212,50,15.123215,18.597997,118.0664,55.491208,173.55761,257.27882,1229.6981,11742.752,0.40005463,0.52505463,0.40005463,1.6002085,400,1,1,8,5000,10453.001,19676.237,16000,5000,5000,5000,5000,5000
753.1,1844.0607,1844.0607,1798.9591,-1972.9756,83.716543,83.716543,50,15.121573,18.59497,118.37853,55.637911,174.01644,257.73299,1229.6312,11742.113,0.3999975,0.5249975,0.3999975,1.6045263,400,1,1,8,5000,10452.434,19675.169,16000,5000,5000,5000,5000,5000
753.2,1846.8795,1846.8795,1803.5193,-1977.9769,83.711863,83.711863,50,15.119928,18.591935,118.67861,55.778949,174.45756,258.16943,1229.5641,11741.472,0.39994023,0.52494023,0.39994023,1.6086814,400,1,1,8,5000,10451.865,19674.099,16000,5000,5000,5000,5000,5000
753.3,1849.4863,1849.4863,1807.8937,-1982.7744,83.707171,83.707171,50,15.118279,18.588893,118.96646,55.914237,174.8807,258.58787,1229.4969,11740.83,0.39988283,0.52488283,0.39988283,1.6126714,400,1,1,8,5000,10451.295,19673.026,16000,5000,5000,5000,5000,5000
753.4,1851.8801,1851.8801,1812.0795,-1987.3651,83.702469,83.702469,50,15.116625,18.585844,119.24191,56.043697,175.28561,258.98808,1229.4295,11740.187,0.3998253,0.5248253,0.3998253,1.6164938,400,1,1,8,5000,10450.723,19671.95,16000,5000,5000,5000,5000,5000
753.5,1854.0601,1854.0601,1816.0745,-1991.7466,83.697757,83.697757,50,15.114969,18.582788,119.50479,56.167253,175.67205,259.3698,1229.362,11739.542,0.39976765,0.52476765,0.39976765,1.6201466,400,1,1,8,5000,10450.151,19670.872,16000,5000,5000,5000,5000,5000
753.6,1856.0258,1856.0258,1819.8764,-1995.9162,83.693035,83.693035,50,15.113308,18.579726,119.75497,56.284837,176.03981,259.73284,1229.2943,11738.896,0.39970988,0.52470988,0.39970988,1.6236276,400,1,1,8,5000,10449.577,19669.791,16000,5000,5000,5000,5000,5000
753.7,1857.7767,1857.7767,1823.4831,-1999.8718,83.688303,83.688303,50,15.111645,18.576658,119.99231,56.396384,176.38869,260.07699,1229.2265,11738.248,0.39965201,0.52465201,0.39965201,1.6269351,400,1,1,8,5000,10449.001,19668.709,16000,5000,5000,5000,5000,5000
753.8,1859.3127,1859.3127,1826.8927,-2003.6112,83.683563,83.683563,50,15.109978,18.573585,120.21667,56.501837,176.71851,260.40207,1229.1586,11737.6,0.39959402,0.52459402,0.39959402,1.6300673,400,1,1,8,5000,10448.425,19667.624,16000,5000,5000,5000,5000,5000
753.9,1860.6336,1860.6336,1830.1036,-2007.1327,83.678814,83.678814,50,15.108308,18.570506,120.42796,56.601142,177.0291,260.70792,1229.0905,11736.95,0.39953595,0.52453595,0.39953595,1.6330227,400,1,1,8,5000,10447.848,19666.537,16000,5000,5000,5000,5000,5000
754,1861.7397,1861.7397,1833.1142,-2010.4345,83.674058,83.674058,50,15.106635,18.567422,120.62607,56.694252,177.32032,260.99438,1229.0224,11736.299,0.39947778,0.52447778,0.39947778,1.6357997,400,1,1,8,5000,10447.269,19665.448,16000,5000,5000,5000,5000,5000
754.1,1862.6313,1862.6313,1835.9231,-2013.5151,83.669294,83.669294,50,15.10496,18.564334,120.81091,56.781127,177.59203,261.26133,1228.9541,11735.647,0.39941952,0.52441952,0.39941952,1.6383973,400,1,1,8,5000,10446.69,19664.358,16000,5000,5000,5000,5000,5000
754.2,1863.309,1863.309,1838.5292,-2016.3733,83.664523,83.664523,50,15.103282,18.561241,120.9824,56.861728,177.84413,261.50865,1228.8858,11734.995,0.39936119,0.52436119,0.39936119,1.6408143,400,1,1,8,5000,10446.11,19663.266,16000,5000,5000,5000,5000,5000
754.3,1863.7735,1863.7735,1840.9315,-2019.008,83.659746,83.659746,50,15.101602,18.558144,121.14048,56.936026,178.07651,261.73625,1228.8173,11734.341,0.39930278,0.52430278,0.39930278,1.6430498,400,1,1,8,5000,10445.529,19662.172,16000,5000,5000,5000,5000,5000
754.4,1864.0256,1864.0256,1843.1292,-2021.4183,83.654963,83.654963,50,15.09992,18.555043,121.2851,57.003996,178.28909,261.94406,1228.7488,11733.687,0.39924431,0.52424431,0.39924431,1.645103,400,1,1,8,5000,10444.947,19661.077,16000,5000,5000,5000,5000,5000
754.5,1864.0666,1864.0666,1845.1217,-2023.6035,83.650175,83.650175,50,15.098236,18.551939,121.41621,57.065618,178.48183,262.132,1228.6802,11733.032,0.39918577,0.52418577,0.39918577,1.6469733,400,1,1,8,5000,10444.365,19659.981,16000,5000,5000,5000,5000,5000
754.6,1863.8976,1863.8976,1846.9084,-2025.5631,83.645382,83.645382,50,15.09655,18.548832,121.53379,57.120879,178.65466,262.30005,1228.6115,11732.376,0.39912718,0.52412718,0.39912718,1.6486603,400,1,1,8,5000,10443.782,19658.883,16000,5000,5000,5000,5000,5000
754.7,1863.5202,1863.5202,1848.4892,-2027.2968,83.640585,83.640585,50,15.094863,18.545722,121.63781,57.16977,178.80758,262.44817,1228.5428,11731.72,0.39906854,0.52406854,0.39906854,1.6501638,400,1,1,8,5000,10443.198,19657.784,16000,5000,5000,5000,5000,5000
754.8,1862.9359,1862.9359,1849.864,-2028.8046,83.635784,83.635784,50,15.093174,18.54261,121.72828,57.21229,178.94057,262.57635,1228.474,11731.063,0.39900987,0.52400987,0.39900987,1.6514835,400,1,1,8,5000,10442.614,19656.685,16000,5000,5000,5000,5000,5000
754.9,1862.1467,1862.1467,1851.0329,-2030.0865,83.63098,83.63098,50,15.091484,18.539496,121.80519,57.24844,179.05363,262.68461,1228.4052,11730.406,0.39895115,0.52395115,0.39895115,1.6526196,400,1,1,8,5000,10442.029,19655.584,16000,5000,5000,5000,5000,5000
755,1861.1545,1861.1545,1851.9961,-2031.1429,83.626173,83.626173,50,15.089793,18.53638,121.86857,57.278229,179.1468,262.77298,1228.3363,11729.748,0.39889241,0.52389241,0.39889241,1.6535723,400,1,1,0,5000,10441.444,19654.483,16000,5000,5000,5000,5000,5000
755.1,1859.9614,1859.9614,1852.7541,-2031.9742,83.621364,83.621364,50,15.088101,18.533263,121.91845,57.301673,179.22012,262.84149,1228.2674,11729.09,0.39883364,0.52383364,0.39883364,1.6543418,400,1,1,0,5000,10440.859,19653.381,16000,5000,5000,5000,5000,5000
755.2,1858.5699,1858.5699,1853.3075,-2032.5812,83.616554,83.616554,50,15.086409,18.530145,121.95487,57.31879,179.27366,262.89021,1228.1985,11728.432,0.39877486,0.52377486,0.39877486,1.6549289,400,1,1,0,5000,10440.273,19652.279,16000,5000,5000,5000,5000,5000
755.3,1856.9824,1856.9824,1853.6572,-2032.9647,83.611742,83.611742,50,15.084716,18.527026,121.97788,57.329605,179.30749,262.91923,1228.1296,11727.774,0.39871606,0.52371606,0.39871606,1.6553341,400,1,1,0,5000,10439.687,19651.176,16000,5000,5000,5000,5000,5000
755.4,1855.2016,1855.2016,1853.8042,-2033.1259,83.606929,83.606929,50,15.083023,18.523906,121.98755,57.334151,179.32171,262.92863,1228.0606,11727.115,0.39865727,0.52365727,0.39865727,1.6555582,400,1,1,0,5000,10439.101,19650.073,16000,5000,5000,5000,5000,5000
755.5,1853.2304,1853.2304,1853.7496,-2033.066,83.602116,83.602116,50,15.081329,18.520787,121.98396,57.332462,179.31642,262.91854,1227.9917,11726.457,0.39859847,0.52359847,0.39859847,1.6556024,400,1,1,0,5000,10438.515,19648.97,16000,5000,5000,5000,5000,5000
755.6,1851.0718,1851.0718,1853.4948,-2032.7866,83.597304,83.597304,50,15.079636,18.517668,121.96719,57.324581,179.29177,262.88908,1227.9228,11725.799,0.39853968,0.52353968,0.39853968,1.6554678,400,1,1,0,5000,10437.929,19647.867,16000,5000,5000,5000,5000,5000
755.7,1848.729,1848.729,1853.0413,-2032.2892,83.592492,83.592492,50,15.077943,18.514549,121.93735,57.310554,179.2479,262.8404,1227.8538,11725.14,0.39848091,0.52348091,0.39848091,1.6551556,400,1,1,0,5000,10437.343,19646.764,16000,5000,5000,5000,5000,5000
755.8,1846.2052,1846.2052,1852.3907,-2031.5757,83.587681,83.587681,50,15.07625,18.511431,121.89454,57.290435,179.18498,262.77266,1227.7849,11724.482,0.39842215,0.52342215,0.39842215,1.6546674,400,1,1,0,5000,10436.757,19645.661,16000,5000,5000,5000,5000,5000
755.9,1843.504,1843.504,1851.545,-2030.6482,83.582873,83.582873,50,15.074558,18.508315,121.83889,57.264279,179.10317,262.68604,1227.716,11723.825,0.39836342,0.52336342,0.39836342,1.6540048,400,1,1,0,5000,10436.172,19644.559,16000,5000,5000,5000,5000,5000
756,1840.6289,1840.6289,1850.5062,-2029.5089,83.578067,83.578067,50,15.072867,18.5052,121.77053,57.232151,179.00269,262.58075,1227.6472,11723.167,0.39830473,0.52330473,0.39830473,1.6531695,400,1,1,0,5000,10435.586,19643.457,16000,5000,5000,5000,5000,5000
756.1,1837.5838,1837.5838,1849.2765,-2028.1602,83.573263,83.573263,50,15.071176,18.502087,121.68961,57.194118,178.88373,262.45699,1227.5784,11722.51,0.39824607,0.52324607,0.39824607,1.6521635,400,1,1,8,5000,10435.001,19642.355,16000,5000,5000,5000,5000,5000
756.2,1834.3726,1834.3726,1847.8582,-2026.6047,83.568463,83.568463,50,15.069487,18.498976,121.59628,57.150254,178.74654,262.315,1227.5096,11721.853,0.39818745,0.52318745,0.39818745,1.6509889,400,1,1,8,5000,10434.416,19641.254,16000,5000,5000,5000,5000,5000
756.3,1830.9993,1830.9993,1846.2539,-2024.8452,83.563666,83.563666,50,15.067799,18.495868,121.49071,57.100635,178.59135,262.15501,1227.4409,11721.197,0.39812888,0.52312888,0.39812888,1.6496478,400,1,1,8,5000,10433.832,19640.154,16000,5000,5000,5000,5000,5000
756.4,1827.4682,1827.4682,1844.4662,-2022.8846,83.558874,83.558874,50,15.066112,18.492762,121.37308,57.045346,178.41842,261.9773,1227.3723,11720.542,0.39807037,0.52307037,0.39807037,1.6481427,400,1,1,8,5000,10433.248,19639.055,16000,5000,5000,5000,5000,5000
756.5,1823.7835,1823.7835,1842.498,-2020.726,83.554086,83.554086,50,15.064427,18.48966,121.24356,56.984473,178.22803,261.78212,1227.3037,11719.887,0.39801192,0.52301192,0.39801192,1.6464759,400,1,1,8,5000,10432.664,19637.956,16000,5000,5000,5000,5000,5000
756.6,1819.9497,1819.9497,1840.3522,-2018.3727,83.549304,83.549304,50,15.062743,18.48656,121.10236,56.918109,178.02047,261.56977,1227.2352,11719.233,0.39795353,0.52295353,0.39795353,1.6446503,400,1,1,8,5000,10432.081,19636.859,16000,5000,5000,5000,5000,5000
756.7,1815.9713,1815.9713,1838.0321,-2015.8281,83.544527,83.544527,50,15.061062,18.483465,120.94969,56.846352,177.79604,261.34056,1227.1667,11718.579,0.39789522,0.52289522,0.39789522,1.6426684,400,1,1,8,5000,10431.499,19635.763,16000,5000,5000,5000,5000,5000
756.8,1811.8531,1811.8531,1835.5408,-2013.0959,83.539755,83.539755,50,15.059382,18.480373,120.78575,56.769303,177.55505,261.09481,1227.0984,11717.927,0.39783698,0.52283698,0.39783698,1.6405333,400,1,1,8,5000,10430.917,19634.668,16000,5000,5000,5000,5000,5000
756.9,1807.5999,1807.5999,1832.8819,-2010.1797,83.534991,83.534991,50,15.057705,18.477286,120.61078,56.687068,177.29785,260.83284,1227.0302,11717.275,0.39777882,0.52277882,0.39777882,1.638248,400,1,1,8,5000,10430.336,19633.574,16000,5000,5000,5000,5000,5000
757,1803.2166,1803.2166,1830.0589,-2007.0836,83.530233,83.530233,50,15.05603,18.474203,120.42502,56.599758,177.02478,260.55501,1226.962,11716.624,0.39772075,0.52272075,0.39772075,1.6358156,400,1,1,8,5000,10429.756,19632.482,16000,5000,5000,5000,5000,5000
757.1,1798.7082,1798.7082,1827.0754,-2003.8116,83.525482,83.525482,50,15.054357,18.471125,120.2287,56.507488,176.73619,260.26167,1226.8939,11715.974,0.39766276,0.52266276,0.39766276,1.6332395,400,1,1,8,5000,10429.177,19631.392,16000,5000,5000,5000,5000,5000
757.2,1794.0798,1794.0798,1823.9355,-2000.368,83.520739,83.520739,50,15.052688,18.468051,120.02208,56.410376,176.43245,259.95319,1226.826,11715.325,0.39760488,0.52260488,0.39760488,1.6305229,400,1,1,8,5000,10428.599,19630.303,16000,5000,5000,5000,5000,5000
757.3,1789.3367,1789.3367,1820.643,-1996.757,83.516004,83.516004,50,15.051021,18.464983,119.80542,56.308546,176.11396,259.62997,1226.7582,11714.678,0.39754709,0.52254709,0.39754709,1.6276696,400,1,1,8,5000,10428.021,19629.216,16000,5000,5000,5000,5000,5000
757.4,1784.4842,1784.4842,1817.202,-1992.9831,83.511277,83.511277,50,15.049356,18.461921,119.57899,56.202124,175.78111,259.29239,1226.6905,11714.031,0.39748941,0.52248941,0.39748941,1.624683,400,1,1,8,5000,10427.445,19628.131,16000,5000,5000,5000,5000,5000
757.5,1779.5276,1779.5276,1813.6168,-1989.0511,83.506559,83.506559,50,15.047695,18.458864,119.34307,56.091242,175.43431,258.94087,1226.6229,11713.386,0.39743184,0.52243184,0.39743184,1.621567,400,1,1,8,5000,10426.869,19627.048,16000,5000,5000,5000,5000,5000
757.6,1774.4724,1774.4724,1809.8917,-1984.9657,83.50185,83.50185,50,15.046037,18.455813,119.09794,55.976033,175.07398,258.57583,1226.5554,11712.742,0.39737438,0.52237438,0.39737438,1.6183253,400,1,1,8,5000,10426.295,19625.966,16000,5000,5000,5000,5000,5000
757.7,1769.3242,1769.3242,1806.0312,-1980.7318,83.497151,83.497151,50,15.044382,18.452769,118.84391,55.856636,174.70054,258.19769,1226.4881,11712.099,0.39731705,0.52231705,0.39731705,1.6149621,400,1,1,8,5000,10425.721,19624.887,16000,5000,5000,5000,5000,5000
757.8,1764.0887,1764.0887,1802.0399,-1976.3543,83.492462,83.492462,50,15.042731,18.449731,118.58126,55.733192,174.31445,257.80691,1226.4209,11711.457,0.39725983,0.52225983,0.39725983,1.6114812,400,1,1,8,5000,10425.149,19623.81,16000,5000,5000,5000,5000,5000
757.9,1758.7715,1758.7715,1797.9223,-1971.8385,83.487782,83.487782,50,15.041083,18.446699,118.31031,55.605846,173.91616,257.40394,1226.3539,11710.817,0.39720273,0.52220273,0.39720273,1.607887,400,1,1,8,5000,10424.578,19622.735,16000,5000,5000,5000,5000,5000
758,1753.3783,1753.3783,1793.6834,-1967.1895,83.483113,83.483113,50,15.039439,18.443674,118.03137,55.474745,173.50612,256.98923,1226.287,11710.178,0.39714577,0.52214577,0.39714577,1.6041836,400,1,1,8,5000,10424.008,19621.662,16000,5000,5000,5000,5000,5000
758.1,1747.915,1747.915,1789.328,-1962.4128,83.478455,83.478455,50,15.037798,18.440657,117.74477,55.340041,173.08481,256.56326,1226.2203,11709.541,0.39708894,0.52208894,0.39708894,1.6003754,400,1,1,8,5000,10423.44,19620.592,16000,5000,5000,5000,5000,5000
758.2,1742.3875,1742.3875,1784.861,-1957.5137,83.473808,83.473808,50,15.036162,18.437646,117.45082,55.201887,172.65271,256.12652,1226.1537,11708.905,0.39703225,0.52203225,0.39703225,1.5964668,400,1,1,8,5000,10422.872,19619.524,16000,5000,5000,5000,5000,5000
758.3,1736.8016,1736.8016,1780.2875,-1952.4978,83.469172,83.469172,50,15.034529,18.434643,117.14987,55.060439,172.21031,255.67948,1226.0873,11708.271,0.39697569,0.52197569,0.39697569,1.5924624,400,1,1,8,5000,10422.306,19618.459,16000,5000,5000,5000,5000,5000
758.4,1731.1633,1731.1633,1775.6127,-1947.3709,83.464547,83.464547,50,15.0329,18.431647,116.84225,54.915858,171.75811,255.22266,1226.021,11707.638,0.39691928,0.52191928,0.39691928,1.5883666,400,1,1,8,5000,10421.742,19617.396,16000,5000,5000,5000,5000,5000
758.5,1725.4785,1725.4785,1770.8418,-1942.1385,83.459935,83.459935,50,15.031275,18.428659,116.52831,54.768304,171.29661,254.75655,1225.9549,11707.007,0.39686301,0.52186301,0.39686301,1.5841842,400,1,1,8,5000,10421.179,19616.336,16000,5000,5000,5000,5000,5000
758.6,1719.7533,1719.7533,1765.9801,-1936.8065,83.455334,83.455334,50,15.029655,18.425679,116.20839,54.617942,170.82633,254.28166,1225.889,11706.378,0.3968069,0.5218069,0.3968069,1.5799199,400,1,1,8,5000,10420.617,19615.279,16000,5000,5000,5000,5000,5000
758.7,1713.9938,1713.9938,1761.033,-1931.3808,83.450746,83.450746,50,15.028039,18.422707,115.88285,54.464937,170.34778,253.79853,1225.8233,11705.75,0.39675093,0.52175093,0.39675093,1.5755785,400,1,1,8,5000,10420.057,19614.224,16000,5000,5000,5000,5000,5000
758.8,1708.2058,1708.2058,1756.0058,-1925.8673,83.44617,83.44617,50,15.026427,18.419743,115.55204,54.309458,169.8615,253.30767,1225.7577,11705.124,0.39669511,0.52169511,0.39669511,1.5711648,400,1,1,8,5000,10419.498,19613.172,16000,5000,5000,5000,5000,5000
758.9,1702.3956,1702.3956,1750.9041,-1920.2721,83.441607,83.441607,50,15.024819,18.416788,115.21633,54.151674,169.368,252.80961,1225.6923,11704.499,0.39663945,0.52163945,0.39663945,1.5666837,400,1,1,8,5000,10418.94,19612.123,16000,5000,5000,5000,5000,5000
759,1696.5692,1696.5692,1745.7335,-1914.6013,83.437057,83.437057,50,15.023216,18.413841,114.87608,53.991757,168.86784,252.30489,1225.6271,11703.877,0.39658395,0.52158395,0.39658395,1.5621402,400,1,1,8,5000,10418.385,19611.077,16000,5000,5000,5000,5000,5000
759.1,1690.7327,1690.7327,1740.4995,-1908.861,83.43252,83.43252,50,15.021618,18.410902,114.53166,53.82988,168.36154,251.79406,1225.5621,11703.256,0.39652861,0.52152861,0.39652861,1.5575392,400,1,1,8,5000,10417.83,19610.034,16000,5000,5000,5000,5000,5000
759.2,1684.892,1684.892,1735.2077,-1903.0574,83.427996,83.427996,50,15.020024,18.407972,114.18344,53.666218,167.84966,251.27766,1225.4972,11702.637,0.39647343,0.52147343,0.39647343,1.5528859,400,1,1,8,5000,10417.278,19608.993,16000,5000,5000,5000,5000,5000
759.3,1679.0533,1679.0533,1729.8639,-1897.1967,83.423485,83.423485,50,15.018435,18.40505,113.8318,53.500946,167.33274,250.75623,1225.4326,11702.019,0.39641841,0.52141841,0.39641841,1.5481852,400,1,1,8,5000,10416.727,19607.956,16000,5000,5000,5000,5000,5000
759.4,1673.2227,1673.2227,1724.4738,-1891.2851,83.418988,83.418988,50,15.01685,18.402138,113.47711,53.334241,166.81135,250.23034,1225.3681,11701.404,0.39636356,0.52136356,0.39636356,1.5434424,400,1,1,8,5000,10416.177,19606.921,16000,5000,5000,5000,5000,5000
759.5,1667.406,1667.406,1719.0431,-1885.3291,83.414505,83.414505,50,15.015271,18.399234,113.11975,53.16628,166.28603,249.70053,1225.3039,11700.79,0.39630887,0.52130887,0.39630887,1.5386625,400,1,1,8,5000,10415.629,19605.89,16000,5000,5000,5000,5000,5000
759.6,1661.6094,1661.6094,1713.5775,-1879.3349,83.410035,83.410035,50,15.013696,18.396339,112.76009,52.997243,165.75734,249.16737,1225.2398,11700.178,0.39625435,0.52125435,0.39625435,1.5338507,400,1,1,8,5000,10415.083,19604.862,16000,5000,5000,5000,5000,5000
759.7,1655.8388,1655.8388,1708.083,-1873.3088,83.405579,83.405579,50,15.012125,18.393453,112.39853,52.827308,165.22584,248.63141,1225.1759,11699.568,0.3962,0.5212,0.3962,1.5290121,400,1,1,8,5000,10414.538,19603.837,16000,5000,5000,5000,5000,5000
759.8,1650.1,1650.1,1702.5652,-1867.2572,83.401137,83.401137,50,15.01056,18.390576,112.03543,52.656654,164.69209,248.09323,1225.1122,11698.96,0.39614582,0.52114582,0.39614582,1.524152,400,1,1,8,5000,10413.995,19602.815,16000,5000,5000,5000,5000,5000
759.9,1644.399,1644.399,1697.0299,-1861.1866,83.396708,83.396708,50,15.008999,18.387709,111.67119,52.485461,164.15666,247.55336,1225.0487,11698.354,0.3960918,0.5210918,0.3960918,1.5192755,400,1,1,8,5000,10413.454,19601.796,16000,5000,5000,5000,5000,5000
760,1638.7417,1638.7417,1691.4831,-1855.1032,83.392294,83.392294,50,15.007444,18.38485,111.30619,52.313909,163.6201,247.01239,1224.9854,11697.749,0.39603795,0.52103795,0.39603795,1.5143879,400,1,1,8,5000,10412.914,19600.78,16000,5000,5000,5000,5000,5000
760.1,1633.1337,1633.1337,1685.9304,-1849.0134,83.387893,83.387893,50,15.005893,18.382,110.9408,52.142177,163.08298,246.47087,1224.9223,11697.147,0.39598427,0.52098427,0.39598427,1.5094944,400,1,1,8,5000,10412.376,19599.767,16000,5000,5000,5000,5000,5000
760.2,1627.5808,1627.5808,1680.3777,-1842.9235,83.383507,83.383507,50,15.004347,18.37916,110.57541,51.970444,162.54586,245.92936,1224.8594,11696.546,0.39593077,0.52093077,0.39593077,1.5046,400,1,1,8,5000,10411.84,19598.757,16000,5000,5000,5000,5000,5000
760.3,1622.0887,1622.0887,1674.8308,-1836.84,83.379134,83.379134,50,15.002806,18.376328,110.2104,51.798889,162.00929,245.38843,1224.7967,11695.947,0.39587743,0.52087743,0.39587743,1.4997101,400,1,1,8,5000,10411.305,19597.751,16000,5000,5000,5000,5000,5000
760.4,1616.6629,1616.6629,1669.2953,-1830.7692,83.374776,83.374776,50,15.00127,18.373506,109.84615,51.627691,161.47384,244.84862,1224.7342,11695.35,0.39582426,0.52082426,0.39582426,1.4948298,400,1,1,8,5000,10410.772,19596.747,16000,5000,5000,5000,5000,5000
760.5,1611.3089,1611.3089,1663.7772,-1824.7173,83.370431,83.370431,50,14.999739,18.370693,109.48304,51.457027,160.94006,244.31049,1224.6719,11694.755,0.39577125,0.52077125,0.39577125,1.4899642,400,1,1,8,5000,10410.241,19595.747,16000,5000,5000,5000,5000,5000
760.6,1606.0322,1606.0322,1658.282,-1818.6906,83.366101,83.366101,50,14.998212,18.367889,109.12143,51.287074,160.40851,243.77461,1224.6098,11694.162,0.39571842,0.52071842,0.39571842,1.4851185,400,1,1,8,5000,10409.711,19594.75,16000,5000,5000,5000,5000,5000
760.7,1600.8381,1600.8381,1652.8155,-1812.6953,83.361784,83.361784,50,14.99669,18.365093,108.76172,51.118006,159.87972,243.24151,1224.5478,11693.57,0.39566575,0.52066575,0.39566575,1.4802976,400,1,1,8,5000,10409.183,19593.756,16000,5000,5000,5000,5000,5000
760.8,1595.7319,1595.7319,1647.3833,-1806.7376,83.357481,83.357481,50,14.995174,18.362307,108.40425,50.949999,159.35425,242.71173,1224.4861,11692.981,0.39561325,0.52061325,0.39561325,1.4755068,400,1,1,8,5000,10408.656,19592.765,16000,5000,5000,5000,5000,5000
760.9,1590.7186,1590.7186,1641.9909,-1800.8236,83.353191,83.353191,50,14.993662,18.35953,108.04942,50.783225,158.83264,242.18583,1224.4245,11692.393,0.39556091,0.52056091,0.39556091,1.470751,400,1,1,8,5000,10408.132,19591.777,16000,5000,5000,5000,5000,5000
761,1585.8035,1585.8035,1636.644,-1794.9594,83.348915,83.348915,50,14.992154,18.356761,107.69757,50.617856,158.31542,241.66434,1224.3632,11691.807,0.39550873,0.52050873,0.39550873,1.4660351,400,1,1,8,5000,10407.608,19590.792,16000,5000,5000,5000,5000,5000
761.1,1580.9913,1580.9913,1631.3479,-1789.1511,83.344653,83.344653,50,14.990652,18.354002,107.34906,50.45406,157.80312,241.14778,1224.302,11691.223,0.39545672,0.52045672,0.39545672,1.4613642,400,1,1,8,5000,10407.087,19589.811,16000,5000,5000,5000,5000,5000
761.2,1576.287,1576.287,1626.1082,-1783.4045,83.340404,83.340404,50,14.989154,18.35125,107.00427,50.292006,157.29628,240.63668,1224.241,11690.64,0.39540487,0.52040487,0.39540487,1.456743,400,1,1,8,5000,10406.567,19588.832,16000,5000,5000,5000,5000,5000
761.3,1571.6953,1571.6953,1620.9301,-1777.7255,83.336168,83.336168,50,14.98766,18.348508,106.66353,50.13186,156.79539,240.13156,1224.1802,11690.06,0.39535317,0.52035317,0.39535317,1.4521764,400,1,1,8,5000,10406.048,19587.856,16000,5000,5000,5000,5000,5000
761.4,1567.2208,1567.2208,1615.819,-1772.12,83.331945,83.331945,50,14.986171,18.345774,106.3272,49.973784,156.30098,239.63293,1224.1196,11689.481,0.39530163,0.52030163,0.39530163,1.4476691,400,1,1,8,5000,10405.532,19586.883,16000,5000,5000,5000,5000,5000
761.5,1562.868,1562.868,1610.7801,-1766.5936,83.327735,83.327735,50,14.984687,18.343048,105.99562,49.81794,155.81356,239.14129,1224.0591,11688.903,0.39525024,0.52025024,0.39525024,1.4432257,400,1,1,8,5000,10405.016,19585.913,16000,5000,5000,5000,5000,5000
761.6,1558.6412,1558.6412,1605.8184,-1761.152,83.323538,83.323538,50,14.983207,18.340331,105.66912,49.664486,155.33361,238.65714,1223.9988,11688.328,0.39519901,0.52019901,0.39519901,1.438851,400,1,1,8,5000,10404.502,19584.946,16000,5000,5000,5000,5000,5000
