time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
761.7,1554.5447,1554.5447,1600.9391,-1755.8007,83.319353,83.319353,50,14.981731,18.337622,105.34804,49.513579,154.86162,238.18097,1223.9387,11687.754,0.39514792,0.52014792,0.39514792,1.4345495,400,1,1,8,5000,10403.99,19583.981,16000,5000,5000,5000,5000,5000
761.8,1550.5825,1550.5825,1596.147,-1750.5451,83.315181,83.315181,50,14.98026,18.334921,105.0327,49.365371,154.39808,237.71326,1223.8788,11687.182,0.39509698,0.52009698,0.39509698,1.4303255,400,1,1,8,5000,10403.479,19583.02,16000,5000,5000,5000,5000,5000
761.9,1546.7587,1546.7587,1591.4471,-1745.3905,83.31102,83.31102,50,14.978793,18.332227,104.72343,49.220013,153.94344,237.25446,1223.819,11686.611,0.39504618,0.52004618,0.39504618,1.4261835,400,1,1,8,5000,10402.97,19582.061,16000,5000,5000,5000,5000,5000
762,1543.0769,1543.0769,1586.844,-1740.3422,83.306872,83.306872,50,14.97733,18.329542,104.42053,49.077651,153.49818,236.80506,1223.7594,11686.042,0.39499553,0.51999553,0.39499553,1.4221277,400,1,1,8,5000,10402.462,19581.104,16000,5000,5000,5000,5000,5000
762.1,1539.5409,1539.5409,1582.3426,-1735.4053,83.302735,83.302735,50,14.975871,18.326863,104.12432,48.93843,153.06275,236.36548,1223.7,11685.474,0.39494501,0.51994501,0.39494501,1.4181624,400,1,1,8,5000,10401.955,19580.151,16000,5000,5000,5000,5000,5000
762.2,1536.1543,1536.1543,1577.9472,-1730.5847,83.298609,83.298609,50,14.974416,18.324193,103.83508,48.802489,152.63757,235.93618,1223.6407,11684.908,0.39489462,0.51989462,0.39489462,1.4142916,400,1,1,8,5000,10401.45,19579.2,16000,5000,5000,5000,5000,5000
762.3,1532.9202,1532.9202,1573.6623,-1725.8854,83.294494,83.294494,50,14.972965,18.321529,103.55312,48.669967,152.22309,235.51758,1223.5815,11684.343,0.39484437,0.51984437,0.39484437,1.4105193,400,1,1,8,5000,10400.946,19578.251,16000,5000,5000,5000,5000,5000
762.4,1529.842,1529.842,1569.4922,-1721.3119,83.29039,83.29039,50,14.971518,18.318873,103.27872,48.540997,151.81971,235.1101,1223.5225,11683.78,0.39479424,0.51979424,0.39479424,1.4068494,400,1,1,8,5000,10400.443,19577.305,16000,5000,5000,5000,5000,5000
762.5,1526.9227,1526.9227,1565.4412,-1716.869,83.286297,83.286297,50,14.970074,18.316223,103.01214,48.415707,151.42785,234.71415,1223.4637,11683.218,0.39474423,0.51974423,0.39474423,1.4032857,400,1,1,8,5000,10399.942,19576.361,16000,5000,5000,5000,5000,5000
762.6,1524.1651,1524.1651,1561.5133,-1712.5611,83.282214,83.282214,50,14.968634,18.31358,102.75367,48.294224,151.04789,234.33011,1223.405,11682.657,0.39469435,0.51969435,0.39469435,1.3998318,400,1,1,8,5000,10399.441,19575.419,16000,5000,5000,5000,5000,5000
762.7,1521.5719,1521.5719,1557.7123,-1708.3926,83.278141,83.278141,50,14.967197,18.310944,102.50355,48.17667,150.68022,233.95836,1223.3464,11682.098,0.39464458,0.51964458,0.39464458,1.3964913,400,1,1,8,5000,10398.942,19574.48,16000,5000,5000,5000,5000,5000
762.8,1519.1457,1519.1457,1554.0422,-1704.3674,83.274077,83.274077,50,14.965764,18.308313,102.26205,48.063162,150.32521,233.59929,1223.2879,11681.539,0.39459492,0.51959492,0.39459492,1.3932676,400,1,1,8,5000,10398.444,19573.542,16000,5000,5000,5000,5000,5000
762.9,1516.8889,1516.8889,1550.5066,-1700.4898,83.270023,83.270023,50,14.964334,18.305689,102.02939,47.953813,149.9832,233.25323,1223.2296,11680.982,0.39454538,0.51954538,0.39454538,1.3901641,400,1,1,8,5000,10397.947,19572.607,16000,5000,5000,5000,5000,5000
763,1514.8036,1514.8036,1547.109,-1696.7636,83.265977,83.265977,50,14.962907,18.303071,101.80582,47.848733,149.65455,232.92053,1223.1714,11680.426,0.39449593,0.51949593,0.39449593,1.3871838,400,1,1,8,5000,10397.452,19571.674,16000,5000,5000,5000,5000,5000
763.1,1512.8918,1512.8918,1543.8528,-1693.1924,83.261941,83.261941,50,14.961483,18.300458,101.59154,47.748026,149.33957,232.60151,1223.1133,11679.872,0.39444658,0.51944658,0.39444658,1.38433,400,1,1,8,5000,10396.957,19570.742,16000,5000,5000,5000,5000,5000
763.2,1511.1554,1511.1554,1540.7413,-1689.7799,83.257912,83.257912,50,14.960062,18.29785,101.38679,47.651792,149.03858,232.2965,1223.0553,11679.318,0.39439733,0.51939733,0.39439733,1.3816054,400,1,1,8,5000,10396.463,19569.813,16000,5000,5000,5000,5000,5000
763.3,1509.5961,1509.5961,1537.7774,-1686.5293,83.253891,83.253891,50,14.958643,18.295248,101.19176,47.560126,148.75188,232.00578,1222.9974,11678.765,0.39434817,0.51934817,0.39434817,1.3790129,400,1,1,8,5000,10395.97,19568.885,16000,5000,5000,5000,5000,5000
763.4,1508.2151,1508.2151,1534.9642,-1683.4439,83.249878,83.249878,50,14.957227,18.292651,101.00664,47.473119,148.47976,231.72963,1222.9397,11678.213,0.3942991,0.5192991,0.3942991,1.3765552,400,1,1,8,5000,10395.478,19567.959,16000,5000,5000,5000,5000,5000
763.5,1507.014,1507.014,1532.3044,-1680.5268,83.245872,83.245872,50,14.955814,18.290058,100.83161,47.390857,148.22247,231.46834,1222.882,11677.663,0.3942501,0.5192501,0.3942501,1.3742347,400,1,1,8,5000,10394.987,19567.034,16000,5000,5000,5000,5000,5000
763.6,1505.9936,1505.9936,1529.8006,-1677.7808,83.241873,83.241873,50,14.954403,18.28747,100.66685,47.31342,147.98027,231.22214,1222.8244,11677.112,0.39420119,0.51920119,0.39420119,1.3720538,400,1,1,8,5000,10394.497,19566.111,16000,5000,5000,5000,5000,5000
763.7,1505.155,1505.155,1527.4552,-1675.2086,83.23788,83.23788,50,14.952994,18.284886,100.51252,47.240884,147.7534,230.99128,1222.7668,11676.563,0.39415234,0.51915234,0.39415234,1.3700148,400,1,1,8,5000,10394.007,19565.19,16000,5000,5000,5000,5000,5000
763.8,1504.4988,1504.4988,1525.2706,-1672.8127,83.233893,83.233893,50,14.951587,18.282305,100.36876,47.173319,147.54208,230.77597,1222.7094,11676.015,0.39410356,0.51910356,0.39410356,1.3681196,400,1,1,8,5000,10393.518,19564.269,16000,5000,5000,5000,5000,5000
763.9,1504.0256,1504.0256,1523.2489,-1670.5954,83.229911,83.229911,50,14.950183,18.279729,100.23573,47.110791,147.34652,230.57643,1222.652,11675.467,0.39405484,0.51905484,0.39405484,1.3663703,400,1,1,8,5000,10393.03,19563.35,16000,5000,5000,5000,5000,5000
764,1503.7356,1503.7356,1521.392,-1668.5589,83.225935,83.225935,50,14.94878,18.277155,100.11353,47.05336,147.16689,230.39283,1222.5947,11674.919,0.39400618,0.51900618,0.39400618,1.3647686,400,1,1,8,5000,10392.542,19562.432,16000,5000,5000,5000,5000,5000
764.1,1503.629,1503.629,1519.7016,-1666.705,83.221963,83.221963,50,14.947378,18.274585,100.0023,47.001081,147.00338,230.22534,1222.5374,11674.373,0.39395757,0.51895757,0.39395757,1.3633161,400,1,1,8,5000,10392.055,19561.515,16000,5000,5000,5000,5000,5000
764.2,1503.7058,1503.7058,1518.1794,-1665.0355,83.217996,83.217996,50,14.945978,18.272018,99.902132,46.954002,146.85613,230.07413,1222.4802,11673.826,0.39390901,0.51890901,0.39390901,1.3620143,400,1,1,8,5000,10391.568,19560.599,16000,5000,5000,5000,5000,5000
764.3,1503.9657,1503.9657,1516.8268,-1663.5521,83.214033,83.214033,50,14.94458,18.269453,99.813125,46.912169,146.72529,229.93933,1222.4231,11673.281,0.39386049,0.51886049,0.39386049,1.3608644,400,1,1,8,5000,10391.082,19559.684,16000,5000,5000,5000,5000,5000
764.4,1504.4081,1504.4081,1515.645,-1662.256,83.210073,83.210073,50,14.943182,18.266891,99.735358,46.875618,146.61098,229.82105,1222.366,11672.735,0.39381201,0.51881201,0.39381201,1.3598677,400,1,1,8,5000,10390.596,19558.769,16000,5000,5000,5000,5000,5000
764.5,1505.0325,1505.0325,1514.6351,-1661.1484,83.206116,83.206116,50,14.941786,18.264331,99.668902,46.844384,146.51329,229.7194,1222.3089,11672.19,0.39376355,0.51876355,0.39376355,1.359025,400,1,1,0,5000,10390.111,19557.856,16000,5000,5000,5000,5000,5000
764.6,1505.838,1505.838,1513.7979,-1660.2302,83.202162,83.202162,50,14.94039,18.261772,99.613814,46.818493,146.43231,229.63447,1222.2518,11671.645,0.39371512,0.51871512,0.39371512,1.3583373,400,1,1,0,5000,10389.626,19556.942,16000,5000,5000,5000,5000,5000
764.7,1506.8236,1506.8236,1513.1342,-1659.5023,83.19821,83.19821,50,14.938996,18.259215,99.570141,46.797966,146.36811,229.56632,1222.1948,11671.101,0.39366671,0.51866671,0.39366671,1.3578051,400,1,1,0,5000,10389.141,19556.029,16000,5000,5000,5000,5000,5000
764.8,1507.988,1507.988,1512.6445,-1658.9653,83.19426,83.19426,50,14.937601,18.256659,99.537915,46.78282,146.32074,229.515,1222.1378,11670.556,0.39361832,0.51861832,0.39361832,1.357429,400,1,1,0,5000,10388.656,19555.117,16000,5000,5000,5000,5000,5000
764.9,1509.3298,1509.3298,1512.3291,-1658.6193,83.190311,83.190311,50,14.936208,18.254104,99.517158,46.773064,146.29022,229.48053,1222.0808,11670.012,0.39356994,0.51856994,0.39356994,1.3572092,400,1,1,0,5000,10388.171,19554.205,16000,5000,5000,5000,5000,5000
765,1510.8474,1510.8474,1512.1881,-1658.4647,83.186364,83.186364,50,14.934814,18.251549,99.50788,46.768703,146.27658,229.46295,1222.0238,11669.467,0.39352156,0.51852156,0.39352156,1.357146,400,1,1,0,5000,10387.687,19553.292,16000,5000,5000,5000,5000,5000
765.1,1512.5388,1512.5388,1512.2215,-1658.5013,83.182416,83.182416,50,14.933421,18.248995,99.510076,46.769736,146.27981,229.46223,1221.9668,11668.923,0.39347318,0.51847318,0.39347318,1.3572393,400,1,1,0,5000,10387.202,19552.38,16000,5000,5000,5000,5000,5000
765.2,1514.4022,1514.4022,1512.429,-1658.7289,83.178469,83.178469,50,14.932028,18.246441,99.523732,46.776154,146.29989,229.47836,1221.9097,11668.378,0.39342479,0.51842479,0.39342479,1.3574889,400,1,1,0,5000,10386.717,19551.468,16000,5000,5000,5000,5000,5000
765.3,1516.4353,1516.4353,1512.8102,-1659.147,83.174521,83.174521,50,14.930634,18.243887,99.54882,46.787945,146.33677,229.51129,1221.8527,11667.834,0.39337639,0.51837639,0.39337639,1.3578945,400,1,1,0,5000,10386.233,19550.556,16000,5000,5000,5000,5000,5000
765.4,1518.6357,1518.6357,1513.3646,-1659.755,83.170572,83.170572,50,14.92924,18.241332,99.585299,46.805091,146.39039,229.56096,1221.7956,11667.289,0.39332798,0.51832798,0.39332798,1.3584555,400,1,1,0,5000,10385.748,19549.643,16000,5000,5000,5000,5000,5000
765.5,1521.0007,1521.0007,1514.0913,-1660.552,83.166623,83.166623,50,14.927846,18.238777,99.633117,46.827565,146.46068,229.62731,1221.7385,11666.744,0.39327954,0.51827954,0.39327954,1.3591713,400,1,1,0,5000,10385.263,19548.73,16000,5000,5000,5000,5000,5000
765.6,1523.5277,1523.5277,1514.9893,-1661.5368,83.162671,83.162671,50,14.926451,18.23622,99.692209,46.855338,146.54755,229.71022,1221.6814,11666.198,0.39323108,0.51823108,0.39323108,1.360041,400,1,1,0,5000,10384.778,19547.817,16000,5000,5000,5000,5000,5000
765.7,1526.2137,1526.2137,1516.0574,-1662.7083,83.158718,83.158718,50,14.925055,18.233663,99.762497,46.888374,146.65087,229.80959,1221.6243,11665.652,0.39318258,0.51818258,0.39318258,1.3610636,400,1,1,8,5000,10384.292,19546.903,16000,5000,5000,5000,5000,5000
765.8,1529.0554,1529.0554,1517.2943,-1664.0649,83.154762,83.154762,50,14.923658,18.231103,99.843891,46.926629,146.77052,229.92528,1221.5671,11665.106,0.39313405,0.51813405,0.39313405,1.3622378,400,1,1,8,5000,10383.806,19545.988,16000,5000,5000,5000,5000,5000
765.9,1532.0496,1532.0496,1518.6985,-1665.6048,83.150802,83.150802,50,14.922261,18.228542,99.93629,46.970056,146.90635,230.05715,1221.5098,11664.559,0.39308547,0.51808547,0.39308547,1.3635624,400,1,1,8,5000,10383.32,19545.073,16000,5000,5000,5000,5000,5000
766,1535.1928,1535.1928,1520.2681,-1667.3263,83.14684,83.14684,50,14.920862,18.225978,100.03958,47.018602,147.05818,230.20502,1221.4525,11664.012,0.39303685,0.51803685,0.39303685,1.3650358,400,1,1,8,5000,10382.833,19544.157,16000,5000,5000,5000,5000,5000
766.1,1538.4813,1538.4813,1522.0013,-1669.2272,83.142874,83.142874,50,14.919461,18.223413,100.15363,47.072206,147.22584,230.36871,1221.3951,11663.464,0.39298817,0.51798817,0.39298817,1.3666562,400,1,1,8,5000,10382.346,19543.239,16000,5000,5000,5000,5000,5000
766.2,1541.9111,1541.9111,1523.896,-1671.3051,83.138904,83.138904,50,14.918059,18.220844,100.27831,47.130804,147.40911,230.54801,1221.3376,11662.915,0.39293944,0.51793944,0.39293944,1.3684219,400,1,1,8,5000,10381.858,19542.321,16000,5000,5000,5000,5000,5000
766.3,1545.4783,1545.4783,1525.9498,-1673.5576,83.134929,83.134929,50,14.916656,18.218273,100.41346,47.194325,147.60778,230.74271,1221.2801,11662.366,0.39289064,0.51789064,0.39289064,1.3703307,400,1,1,8,5000,10381.37,19541.402,16000,5000,5000,5000,5000,5000
766.4,1549.1786,1549.1786,1528.1603,-1675.9819,83.130949,83.130949,50,14.91525,18.215698,100.55892,47.262691,147.82161,230.95256,1221.2225,11661.816,0.39284178,0.51784178,0.39284178,1.3723805,400,1,1,8,5000,10380.881,19540.481,16000,5000,5000,5000,5000,5000
766.5,1553.0077,1553.0077,1530.5249,-1678.5752,83.126963,83.126963,50,14.913843,18.21312,100.71451,47.335821,148.05033,231.1773,1221.1648,11661.264,0.39279284,0.51779284,0.39279284,1.374569,400,1,1,8,5000,10380.391,19539.559,16000,5000,5000,5000,5000,5000
766.6,1556.961,1556.961,1533.0406,-1681.3343,83.122972,83.122972,50,14.912434,18.210539,100.88006,47.413627,148.29368,231.41666,1221.107,11660.713,0.39274383,0.51774383,0.39274383,1.3768935,400,1,1,8,5000,10379.9,19538.636,16000,5000,5000,5000,5000,5000
766.7,1561.0338,1561.0338,1535.7045,-1684.2559,83.118975,83.118975,50,14.911022,18.207953,101.05535,47.496016,148.55137,231.67034,1221.0491,11660.16,0.39269473,0.51769473,0.39269473,1.3793515,400,1,1,8,5000,10379.409,19537.711,16000,5000,5000,5000,5000,5000
766.8,1565.2213,1565.2213,1538.5134,-1687.3365,83.114972,83.114972,50,14.909608,18.205363,101.24019,47.582889,148.82308,231.93805,1220.9911,11659.606,0.39264555,0.51764555,0.39264555,1.3819401,400,1,1,8,5000,10378.917,19536.785,16000,5000,5000,5000,5000,5000
766.9,1569.5184,1569.5184,1541.4639,-1690.5724,83.110961,83.110961,50,14.908192,18.202769,101.43434,47.674142,149.10849,232.21945,1220.933,11659.051,0.39259628,0.51759628,0.39259628,1.3846562,400,1,1,8,5000,10378.424,19535.857,16000,5000,5000,5000,5000,5000
767,1573.92,1573.92,1544.5525,-1693.9598,83.106943,83.106943,50,14.906773,18.200171,101.63759,47.769666,149.40725,232.5142,1220.8747,11658.495,0.39254692,0.51754692,0.39254692,1.3874968,400,1,1,8,5000,10377.93,19534.927,16000,5000,5000,5000,5000,5000
767.1,1578.4207,1578.4207,1547.7755,-1697.4945,83.102918,83.102918,50,14.905351,18.197567,101.84967,47.869346,149.71902,232.82194,1220.8164,11657.938,0.39249746,0.51749746,0.39249746,1.3904585,400,1,1,8,5000,10377.435,19533.996,16000,5000,5000,5000,5000,5000
767.2,1583.015,1583.015,1551.129,-1701.1724,83.098885,83.098885,50,14.903927,18.194958,102.07034,47.973062,150.04341,233.14229,1220.7579,11657.38,0.3924479,0.5174479,0.3924479,1.3935379,400,1,1,8,5000,10376.939,19533.062,16000,5000,5000,5000,5000,5000
767.3,1587.6975,1587.6975,1554.6089,-1704.989,83.094844,83.094844,50,14.902499,18.192344,102.29934,48.080689,150.38003,233.47487,1220.6993,11656.82,0.39239823,0.51739823,0.39239823,1.3967313,400,1,1,8,5000,10376.442,19532.127,16000,5000,5000,5000,5000,5000
767.4,1592.4623,1592.4623,1558.2112,-1708.9396,83.090794,83.090794,50,14.901069,18.189725,102.53638,48.192098,150.72848,233.81927,1220.6406,11656.259,0.39234845,0.51734845,0.39234845,1.400035,400,1,1,8,5000,10375.944,19531.19,16000,5000,5000,5000,5000,5000
767.5,1597.3036,1597.3036,1561.9313,-1713.0196,83.086736,83.086736,50,14.899635,18.1871,102.78118,48.307154,151.08833,234.17507,1220.5818,11655.697,0.39229856,0.51729856,0.39229856,1.4034452,400,1,1,8,5000,10375.445,19530.25,16000,5000,5000,5000,5000,5000
767.6,1602.2154,1602.2154,1565.7648,-1717.224,83.082668,83.082668,50,14.898198,18.184469,103.03344,48.425717,151.45916,234.54182,1220.5228,11655.134,0.39224855,0.51724855,0.39224855,1.4069578,400,1,1,8,5000,10374.945,19529.308,16000,5000,5000,5000,5000,5000
767.7,1607.1915,1607.1915,1569.7071,-1721.5476,83.078591,83.078591,50,14.896758,18.181833,103.29286,48.547643,151.8405,234.91909,1220.4636,11654.569,0.39219842,0.51719842,0.39219842,1.4105686,400,1,1,8,5000,10374.444,19528.364,16000,5000,5000,5000,5000,5000
767.8,1612.2257,1612.2257,1573.7533,-1725.9852,83.074504,83.074504,50,14.895315,18.17919,103.55911,48.672782,152.23189,235.3064,1220.4043,11654.003,0.39214817,0.51714817,0.39214817,1.4142732,400,1,1,8,5000,10373.941,19527.418,16000,5000,5000,5000,5000,5000
767.9,1617.3118,1617.3118,1577.8984,-1730.5313,83.070407,83.070407,50,14.893867,18.17654,103.83188,48.800982,152.63286,235.70327,1220.3449,11653.435,0.39209779,0.51709779,0.39209779,1.4180674,400,1,1,8,5000,10373.437,19526.469,16000,5000,5000,5000,5000,5000
768,1622.4431,1622.4431,1582.1374,-1735.1803,83.066301,83.066301,50,14.892416,18.173884,104.11082,48.932085,153.0429,236.1092,1220.2853,11652.866,0.39204728,0.51704728,0.39204728,1.4219464,400,1,1,8,5000,10372.932,19525.518,16000,5000,5000,5000,5000,5000
768.1,1627.6132,1627.6132,1586.465,-1739.9265,83.062183,83.062183,50,14.890962,18.171222,104.39559,49.065928,153.46152,236.5237,1220.2255,11652.295,0.39199665,0.51699665,0.39199665,1.4259057,400,1,1,8,5000,10372.425,19524.565,16000,5000,5000,5000,5000,5000
768.2,1632.8153,1632.8153,1590.8758,-1744.764,83.058056,83.058056,50,14.889503,18.168552,104.68584,49.202345,153.88819,236.94624,1220.1656,11651.723,0.39194587,0.51694587,0.39194587,1.4299403,400,1,1,8,5000,10371.917,19523.608,16000,5000,5000,5000,5000,5000
768.3,1638.0428,1638.0428,1595.3644,-1749.6867,83.053917,83.053917,50,14.888041,18.165876,104.9812,49.341166,154.32237,237.37629,1220.1055,11651.15,0.39189496,0.51689496,0.39189496,1.4340454,400,1,1,8,5000,10371.408,19522.65,16000,5000,5000,5000,5000,5000
768.4,1643.2888,1643.2888,1599.925,-1754.6885,83.049767,83.049767,50,14.886575,18.163192,105.28131,49.482216,154.76353,237.81329,1220.0453,11650.574,0.39184392,0.51684392,0.39184392,1.4382159,400,1,1,8,5000,10370.897,19521.688,16000,5000,5000,5000,5000,5000
768.5,1648.5463,1648.5463,1604.5519,-1759.763,83.045607,83.045607,50,14.885105,18.160502,105.58578,49.625317,155.2111,238.2567,1219.9849,11649.997,0.39179273,0.51679273,0.39179273,1.4424466,400,1,1,8,5000,10370.385,19520.724,16000,5000,5000,5000,5000,5000
768.6,1653.8084,1653.8084,1609.2393,-1764.9038,83.041434,83.041434,50,14.883631,18.157804,105.89423,49.770287,155.66451,238.70595,1219.9243,11649.419,0.39174139,0.51674139,0.39174139,1.4467323,400,1,1,8,5000,10369.871,19519.758,16000,5000,5000,5000,5000,5000
768.7,1659.0679,1659.0679,1613.9811,-1770.1043,83.037251,83.037251,50,14.882152,18.155099,106.20626,49.916941,156.1232,239.16045,1219.8635,11648.838,0.39168992,0.51668992,0.39168992,1.4510675,400,1,1,8,5000,10369.356,19518.788,16000,5000,5000,5000,5000,5000
768.8,1664.3177,1664.3177,1618.7713,-1775.3578,83.033055,83.033055,50,14.88067,18.152386,106.52147,50.065091,156.58656,239.61962,1219.8026,11648.256,0.3916383,0.5166383,0.3916383,1.4554469,400,1,1,8,5000,10368.84,19517.816,16000,5000,5000,5000,5000,5000
768.9,1669.5506,1669.5506,1623.6036,-1780.6576,83.028848,83.028848,50,14.879183,18.149665,106.83945,50.214543,157.054,240.08284,1219.7414,11647.673,0.39158653,0.51658653,0.39158653,1.4598648,400,1,1,8,5000,10368.322,19516.841,16000,5000,5000,5000,5000,5000
769,1674.7593,1674.7593,1628.4717,-1785.9966,83.02463,83.02463,50,14.877692,18.146938,107.15979,50.365103,157.5249,240.54953,1219.6802,11647.088,0.39153461,0.51653461,0.39153461,1.4643155,400,1,1,8,5000,10367.802,19515.863,16000,5000,5000,5000,5000,5000
769.1,1679.9365,1679.9365,1633.3692,-1791.3678,83.020399,83.020399,50,14.876197,18.144202,107.48207,50.516573,157.99864,241.01904,1219.6187,11646.5,0.39148254,0.51648254,0.39148254,1.4687934,400,1,1,8,5000,10367.281,19514.882,16000,5000,5000,5000,5000,5000
769.2,1685.0747,1685.0747,1638.2896,-1796.7642,83.016156,83.016156,50,14.874697,18.141459,107.80585,50.668751,158.4746,241.49076,1219.557,11645.912,0.39143033,0.51643033,0.39143033,1.4732925,400,1,1,8,5000,10366.759,19513.899,16000,5000,5000,5000,5000,5000
769.3,1690.1667,1690.1667,1643.2264,-1802.1785,83.011901,83.011901,50,14.873193,18.138708,108.13071,50.821434,158.95215,241.96405,1219.4952,11645.321,0.39137796,0.51637796,0.39137796,1.477807,400,1,1,8,5000,10366.235,19512.912,16000,5000,5000,5000,5000,5000
769.4,1695.2049,1695.2049,1648.1728,-1807.6034,83.007634,83.007634,50,14.871685,18.135949,108.4562,50.974416,159.43062,242.43825,1219.4332,11644.729,0.39132544,0.51632544,0.39132544,1.4823308,400,1,1,8,5000,10365.709,19511.923,16000,5000,5000,5000,5000,5000
769.5,1700.1818,1700.1818,1653.1221,-1813.0315,83.003355,83.003355,50,14.870173,18.133182,108.78189,51.127488,159.90938,242.91273,1219.371,11644.135,0.39127278,0.51627278,0.39127278,1.486858,400,1,1,8,5000,10365.182,19510.931,16000,5000,5000,5000,5000,5000
769.6,1705.0901,1705.0901,1658.0675,-1818.4553,82.999064,82.999064,50,14.868656,18.130408,109.10732,51.280438,160.38775,243.38682,1219.3086,11643.54,0.39121996,0.51621996,0.39121996,1.4913823,400,1,1,8,5000,10364.653,19509.936,16000,5000,5000,5000,5000,5000
769.7,1709.922,1709.922,1663.0021,-1823.8672,82.99476,82.99476,50,14.867135,18.127625,109.43203,51.433055,160.86509,243.85985,1219.2461,11642.942,0.39116699,0.51616699,0.39116699,1.4958976,400,1,1,8,5000,10364.123,19508.938,16000,5000,5000,5000,5000,5000
769.8,1714.6702,1714.6702,1667.919,-1829.2597,82.990445,82.990445,50,14.865609,18.124835,109.75558,51.585123,161.3407,244.33115,1219.1833,11642.343,0.39111387,0.51611387,0.39111387,1.5003976,400,1,1,8,5000,10363.591,19507.937,16000,5000,5000,5000,5000,5000
769.9,1719.327,1719.327,1672.8111,-1834.625,82.986117,82.986117,50,14.86408,18.122038,110.0775,51.736426,161.81393,244.80004,1219.1204,11641.742,0.3910606,0.5160606,0.3910606,1.504876,400,1,1,8,5000,10363.058,19506.933,16000,5000,5000,5000,5000,5000
770,1723.8849,1723.8849,1677.6714,-1839.9555,82.981778,82.981778,50,14.862545,18.119232,110.39733,51.886745,162.28407,245.26585,1219.0573,11641.14,0.39100719,0.51600719,0.39100719,1.5093265,400,1,1,8,5000,10362.523,19505.926,16000,5000,5000,5000,5000,5000
770.1,1728.3364,1728.3364,1682.4928,-1845.2433,82.977426,82.977426,50,14.861007,18.116419,110.7146,52.03586,162.75046,245.72788,1218.994,11640.536,0.39095363,0.51595363,0.39095363,1.5137427,400,1,1,8,5000,10361.987,19504.917,16000,5000,5000,5000,5000,5000
770.2,1732.6739,1732.6739,1687.2682,-1850.4806,82.973063,82.973063,50,14.859464,18.113599,111.02883,52.183552,163.21239,246.18545,1218.9306,11639.93,0.39089992,0.51589992,0.39089992,1.5181181,400,1,1,8,5000,10361.449,19503.905,16000,5000,5000,5000,5000,5000
770.3,1736.89,1736.89,1691.9903,-1855.6595,82.968688,82.968688,50,14.857918,18.11077,111.33957,52.329597,163.66917,246.63785,1218.867,11639.322,0.39084607,0.51584607,0.39084607,1.5224463,400,1,1,8,5000,10360.91,19502.889,16000,5000,5000,5000,5000,5000
770.4,1740.9771,1740.9771,1696.652,-1860.7721,82.964302,82.964302,50,14.856367,18.107935,111.64633,52.473774,164.1201,247.0844,1218.8032,11638.713,0.39079208,0.51579208,0.39079208,1.5267208,400,1,1,8,5000,10360.369,19501.871,16000,5000,5000,5000,5000,5000
770.5,1744.9279,1744.9279,1701.2461,-1865.8106,82.959904,82.959904,50,14.854812,18.105092,111.94863,52.615858,164.56449,247.5244,1218.7392,11638.102,0.39073795,0.51573795,0.39073795,1.530935,400,1,1,8,5000,10359.827,19500.851,16000,5000,5000,5000,5000,5000
770.6,1748.7347,1748.7347,1705.7652,-1870.7669,82.955495,82.955495,50,14.853253,18.102242,112.24601,52.755626,165.00164,247.95713,1218.6751,11637.49,0.39068368,0.51568368,0.39068368,1.5350825,400,1,1,8,5000,10359.283,19499.827,16000,5000,5000,5000,5000,5000
770.7,1752.3904,1752.3904,1710.2022,-1875.633,82.951074,82.951074,50,14.85169,18.099385,112.53798,52.892851,165.43083,248.38191,1218.6108,11636.876,0.39062927,0.51562927,0.39062927,1.5391567,400,1,1,8,5000,10358.738,19498.802,16000,5000,5000,5000,5000,5000
770.8,1755.8875,1755.8875,1714.5497,-1880.4011,82.946643,82.946643,50,14.850123,18.09652,112.82407,53.027311,165.85138,248.79802,1218.5464,11636.261,0.39057473,0.51557473,0.39057473,1.5431511,400,1,1,8,5000,10358.192,19497.773,16000,5000,5000,5000,5000,5000
770.9,1759.2188,1759.2188,1718.8006,-1885.0631,82.942202,82.942202,50,14.848552,18.093649,113.10379,53.15878,166.26257,249.20477,1218.4818,11635.644,0.39052007,0.51552007,0.39052007,1.547059,400,1,1,8,5000,10357.644,19496.742,16000,5000,5000,5000,5000,5000
771,1762.3769,1762.3769,1722.9474,-1889.6111,82.93775,82.93775,50,14.846978,18.090772,113.37667,53.287033,166.6637,249.60145,1218.417,11635.025,0.39046527,0.51546527,0.39046527,1.5508739,400,1,1,8,5000,10357.095,19495.708,16000,5000,5000,5000,5000,5000
771.1,1765.3548,1765.3548,1726.983,-1894.0371,82.933287,82.933287,50,14.8454,18.087888,113.64222,53.411845,167.05407,249.98736,1218.3521,11634.406,0.39041036,0.51541036,0.39041036,1.5545892,400,1,1,8,5000,10356.544,19494.672,16000,5000,5000,5000,5000,5000
771.2,1768.1454,1768.1454,1730.9001,-1898.3331,82.928815,82.928815,50,14.843818,18.084997,113.89999,53.532993,167.43298,250.36179,1218.287,11633.784,0.39035532,0.51535532,0.39035532,1.5581985,400,1,1,8,5000,10355.993,19493.634,16000,5000,5000,5000,5000,5000
771.3,1770.7415,1770.7415,1734.6915,-1902.4912,82.924334,82.924334,50,14.842233,18.082101,114.14947,53.650253,167.79973,250.72406,1218.2219,11633.162,0.39030017,0.51530017,0.39030017,1.5616952,400,1,1,8,5000,10355.44,19492.593,16000,5000,5000,5000,5000,5000
771.4,1773.1363,1773.1363,1738.35,-1906.5036,82.919843,82.919843,50,14.840645,18.079198,114.39022,53.763403,168.15362,251.07346,1218.1565,11632.538,0.39024491,0.51524491,0.39024491,1.5650728,400,1,1,8,5000,10354.886,19491.55,16000,5000,5000,5000,5000,5000
771.5,1775.3229,1775.3229,1741.8684,-1910.3624,82.915343,82.915343,50,14.839053,18.07629,114.62174,53.87222,168.49396,251.40931,1218.0911,11631.913,0.39018954,0.51518954,0.39018954,1.5683248,400,1,1,8,5000,10354.331,19490.505,16000,5000,5000,5000,5000,5000
771.6,1777.2944,1777.2944,1745.2397,-1914.0597,82.910835,82.910835,50,14.837459,18.073376,114.84358,53.976485,168.82007,251.7309,1218.0255,11631.287,0.39013407,0.51513407,0.39013407,1.5714447,400,1,1,8,5000,10353.774,19489.457,16000,5000,5000,5000,5000,5000
771.7,1779.0443,1779.0443,1748.4566,-1917.5879,82.906318,82.906318,50,14.835861,18.070457,115.05527,54.075978,169.13125,252.03757,1217.9598,11630.659,0.3900785,0.5150785,0.3900785,1.5744262,400,1,1,8,5000,10353.217,19488.408,16000,5000,5000,5000,5000,5000
771.8,1780.566,1780.566,1751.5122,-1920.939,82.901794,82.901794,50,14.834261,18.067533,115.25634,54.170481,169.42682,252.32862,1217.894,11630.031,0.39002284,0.51502284,0.39002284,1.5772629,400,1,1,8,5000,10352.658,19487.357,16000,5000,5000,5000,5000,5000
771.9,1781.8529,1781.8529,1754.3995,-1924.1056,82.897262,82.897262,50,14.832658,18.064605,115.44634,54.259779,169.70612,252.60338,1217.8281,11629.401,0.38996709,0.51496709,0.38996709,1.5799485,400,1,1,8,5000,10352.099,19486.304,16000,5000,5000,5000,5000,5000
772,1782.8987,1782.8987,1757.1116,-1927.08,82.892724,82.892724,50,14.831052,18.061672,115.6248,54.343657,169.96846,252.86118,1217.7621,11628.771,0.38991126,0.51491126,0.38991126,1.5824767,400,1,1,8,5000,10351.539,19485.249,16000,5000,5000,5000,5000,5000
772.1,1783.6971,1783.6971,1759.6415,-1929.8547,82.888178,82.888178,50,14.829444,18.058734,115.79128,54.421903,170.21319,253.10136,1217.6959,11628.14,0.38985535,0.51485535,0.38985535,1.5848412,400,1,1,8,5000,10350.977,19484.193,16000,5000,5000,5000,5000,5000
772.2,1784.2421,1784.2421,1761.9826,-1932.4222,82.883627,82.883627,50,14.827834,18.055793,115.94533,54.494306,170.43964,253.32327,1217.6297,11627.507,0.38979936,0.51479936,0.38979936,1.587036,400,1,1,8,5000,10350.415,19483.135,16000,5000,5000,5000,5000,5000
772.3,1784.5275,1784.5275,1764.128,-1934.7752,82.87907,82.87907,50,14.826222,18.052848,116.08651,54.56066,170.64717,253.52624,1217.5635,11626.875,0.38974332,0.51474332,0.38974332,1.5890549,400,1,1,8,5000,10349.853,19482.076,16000,5000,5000,5000,5000,5000
772.4,1784.5476,1784.5476,1766.0712,-1936.9063,82.874508,82.874508,50,14.824608,18.0499,116.21438,54.620759,170.83514,253.70965,1217.4971,11626.241,0.38968721,0.51468721,0.38968721,1.590892,400,1,1,8,5000,10349.289,19481.015,16000,5000,5000,5000,5000,5000
772.5,1784.2966,1784.2966,1767.8056,-1938.8085,82.869941,82.869941,50,14.822992,18.046949,116.32851,54.674399,171.00291,253.87285,1217.4307,11625.607,0.38963106,0.51463106,0.38963106,1.5925412,400,1,1,8,5000,10348.725,19479.954,16000,5000,5000,5000,5000,5000
772.6,1783.7688,1783.7688,1769.3247,-1940.4745,82.86537,82.86537,50,14.821374,18.043996,116.42847,54.721382,171.14985,254.01522,1217.3642,11624.972,0.38957485,0.51457485,0.38957485,1.5939967,400,1,1,8,5000,10348.161,19478.891,16000,5000,5000,5000,5000,5000
772.7,1782.9589,1782.9589,1770.6221,-1941.8975,82.860796,82.860796,50,14.819756,18.04104,116.51385,54.76151,171.27536,254.13616,1217.2977,11624.336,0.38951861,0.51451861,0.38951861,1.5952528,400,1,1,8,5000,10347.596,19477.827,16000,5000,5000,5000,5000,5000
772.8,1781.8615,1781.8615,1771.6917,-1943.0705,82.856218,82.856218,50,14.818136,18.038082,116.58423,54.794589,171.37882,254.23504,1217.2311,11623.701,0.38946233,0.51446233,0.38946233,1.5963037,400,1,1,8,5000,10347.03,19476.763,16000,5000,5000,5000,5000,5000
772.9,1780.4714,1780.4714,1772.5272,-1943.9868,82.851638,82.851638,50,14.816515,18.035123,116.63921,54.820429,171.45964,254.31128,1217.1645,11623.065,0.38940603,0.51440603,0.38940603,1.5971439,400,1,1,0,5000,10346.464,19475.697,16000,5000,5000,5000,5000,5000
773,1778.7837,1778.7837,1773.1226,-1944.6398,82.847056,82.847056,50,14.814894,18.032162,116.67839,54.838843,171.51723,254.36429,1217.0978,11622.428,0.38934971,0.51434971,0.38934971,1.5977679,400,1,1,0,5000,10345.898,19474.632,16000,5000,5000,5000,5000,5000
773.1,1776.7935,1776.7935,1773.4719,-1945.0229,82.842473,82.842473,50,14.813272,18.029201,116.70138,54.849647,171.55102,254.3935,1217.0312,11621.792,0.38929338,0.51429338,0.38929338,1.5981702,400,1,1,0,5000,10345.332,19473.566,16000,5000,5000,5000,5000,5000
773.2,1774.496,1774.496,1773.5694,-1945.1298,82.837889,82.837889,50,14.811649,18.02624,116.70779,54.852661,171.56045,254.39834,1216.9645,11621.155,0.38923705,0.51423705,0.38923705,1.5983455,400,1,1,0,5000,10344.765,19472.499,16000,5000,5000,5000,5000,5000
773.3,1771.8869,1771.8869,1773.4093,-1944.9542,82.833305,82.833305,50,14.810027,18.023278,116.69725,54.847709,171.54496,254.37827,1216.8979,11620.519,0.38918072,0.51418072,0.38918072,1.5982888,400,1,1,0,5000,10344.199,19471.433,16000,5000,5000,5000,5000,5000
773.4,1768.9618,1768.9618,1772.986,-1944.4901,82.828722,82.828722,50,14.808405,18.020317,116.6694,54.83462,171.50402,254.33274,1216.8313,11619.883,0.38912441,0.51412441,0.38912441,1.5979948,400,1,1,0,5000,10343.632,19470.366,16000,5000,5000,5000,5000,5000
773.5,1765.7164,1765.7164,1772.2942,-1943.7313,82.824139,82.824139,50,14.806783,18.017356,116.62388,54.813224,171.43711,254.26124,1216.7646,11619.246,0.38906812,0.51406812,0.38906812,1.5974588,400,1,1,0,5000,10343.066,19469.3,16000,5000,5000,5000,5000,5000
773.6,1762.1469,1762.1469,1771.3286,-1942.6723,82.819559,82.819559,50,14.805162,18.014397,116.56034,54.783359,171.3437,254.16326,1216.698,11618.61,0.38901185,0.51401185,0.38901185,1.5966758,400,1,1,0,5000,10342.499,19468.234,16000,5000,5000,5000,5000,5000
773.7,1758.2494,1758.2494,1770.0839,-1941.3072,82.814981,82.814981,50,14.803541,18.01144,116.47843,54.744864,171.2233,254.03828,1216.6315,11617.975,0.38895563,0.51395563,0.38895563,1.5956411,400,1,1,8,5000,10341.933,19467.169,16000,5000,5000,5000,5000,5000
773.8,1754.0202,1754.0202,1768.5553,-1939.6307,82.810407,82.810407,50,14.801922,18.008485,116.37784,54.697586,171.07543,253.88583,1216.565,11617.34,0.38889945,0.51389945,0.38889945,1.5943502,400,1,1,8,5000,10341.368,19466.104,16000,5000,5000,5000,5000,5000
773.9,1749.456,1749.456,1766.7377,-1937.6374,82.805836,82.805836,50,14.800304,18.005532,116.25824,54.641373,170.89961,253.70545,1216.4986,11616.706,0.38884332,0.51384332,0.38884332,1.5927987,400,1,1,8,5000,10340.803,19465.04,16000,5000,5000,5000,5000,5000
774,1744.5534,1744.5534,1764.6266,-1935.322,82.80127,82.80127,50,14.798688,18.002583,116.11932,54.576081,170.6954,253.49667,1216.4322,11616.072,0.38878727,0.51378727,0.38878727,1.5909822,400,1,1,8,5000,10340.238,19463.977,16000,5000,5000,5000,5000,5000
774.1,1739.3095,1739.3095,1762.2174,-1932.6797,82.79671,82.79671,50,14.797073,17.999637,115.96078,54.501568,170.46235,253.25906,1216.3659,11615.439,0.38873128,0.51373128,0.38873128,1.5888966,400,1,1,8,5000,10339.674,19462.915,16000,5000,5000,5000,5000,5000
774.2,1733.7214,1733.7214,1759.5056,-1929.7057,82.792155,82.792155,50,14.795461,17.996695,115.78234,54.4177,170.20004,252.9922,1216.2998,11614.807,0.38867538,0.51367538,0.38867538,1.5865379,400,1,1,8,5000,10339.11,19461.855,16000,5000,5000,5000,5000,5000
774.3,1727.7864,1727.7864,1756.4871,-1926.3952,82.787608,82.787608,50,14.793851,17.993757,115.58371,54.324345,169.90806,252.69566,1216.2337,11614.176,0.38861957,0.51361957,0.38861957,1.5839022,400,1,1,8,5000,10338.548,19460.796,16000,5000,5000,5000,5000,5000
774.4,1721.502,1721.502,1753.1579,-1922.7439,82.783068,82.783068,50,14.792244,17.990825,115.36463,54.221378,169.58601,252.36908,1216.1677,11613.546,0.38856386,0.51356386,0.38856386,1.5809858,400,1,1,8,5000,10337.986,19459.739,16000,5000,5000,5000,5000,5000
774.5,1714.8661,1714.8661,1749.5139,-1918.7475,82.778537,82.778537,50,14.790639,17.987898,115.12485,54.108678,169.23353,252.01206,1216.1019,11612.918,0.38850826,0.51350826,0.38850826,1.5777851,400,1,1,8,5000,10337.426,19458.683,16000,5000,5000,5000,5000,5000
774.6,1707.8765,1707.8765,1745.5516,-1914.4018,82.774015,82.774015,50,14.789038,17.984977,114.86411,53.986132,168.85024,251.62426,1216.0362,11612.29,0.38845278,0.51345278,0.38845278,1.5742968,400,1,1,8,5000,10336.866,19457.63,16000,5000,5000,5000,5000,5000
774.7,1700.5313,1700.5313,1741.2674,-1909.7032,82.769502,82.769502,50,14.78744,17.982062,114.58219,53.85363,168.43582,251.20532,1215.9706,11611.664,0.38839744,0.51339744,0.38839744,1.5705175,400,1,1,8,5000,10336.308,19456.579,16000,5000,5000,5000,5000,5000
774.8,1692.829,1692.829,1736.6578,-1904.6478,82.765001,82.765001,50,14.785846,17.979155,114.27887,53.711067,167.98993,250.75493,1215.9053,11611.04,0.38834223,0.51334223,0.38834223,1.5664442,400,1,1,8,5000,10335.751,19455.53,16000,5000,5000,5000,5000,5000
774.9,1684.7681,1684.7681,1731.7199,-1899.2322,82.760511,82.760511,50,14.784256,17.976255,113.95393,53.558347,167.51228,250.27279,1215.8401,11610.417,0.38828717,0.51328717,0.38828717,1.562074,400,1,1,8,5000,10335.195,19454.484,16000,5000,5000,5000,5000,5000
775,1676.3474,1676.3474,1726.4505,-1893.453,82.756034,82.756034,50,14.782671,17.973363,113.60718,53.395376,167.00256,249.75859,1215.775,11609.797,0.38823228,0.51323228,0.38823228,1.5574041,400,1,1,8,5000,10334.641,19453.441,16000,5000,5000,5000,5000,5000
775.1,1667.5658,1667.5658,1720.8469,-1887.3074,82.75157,82.75157,50,14.78109,17.97048,113.23844,53.222068,166.46051,249.21208,1215.7102,11609.178,0.38817756,0.51317756,0.38817756,1.5524319,400,1,1,8,5000,10334.088,19452.401,16000,5000,5000,5000,5000,5000
775.2,1658.4226,1658.4226,1714.9064,-1880.7923,82.74712,82.74712,50,14.779514,17.967606,112.84754,53.038343,165.88588,248.633,1215.6456,11608.561,0.38812301,0.51312301,0.38812301,1.5471551,400,1,1,8,5000,10333.537,19451.364,16000,5000,5000,5000,5000,5000
775.3,1648.9171,1648.9171,1708.6267,-1873.9051,82.742684,82.742684,50,14.777943,17.964741,112.43431,52.844125,165.27843,248.02112,1215.5812,11607.946,0.38806866,0.51306866,0.38806866,1.5415713,400,1,1,8,5000,10332.988,19450.33,16000,5000,5000,5000,5000,5000
775.4,1639.049,1639.049,1702.0055,-1866.6435,82.738265,82.738265,50,14.776377,17.961887,111.99861,52.639345,164.63795,247.37622,1215.5171,11607.333,0.38801451,0.51301451,0.38801451,1.5356785,400,1,1,8,5000,10332.441,19449.3,16000,5000,5000,5000,5000,5000
775.5,1628.8181,1628.8181,1695.0408,-1859.005,82.733862,82.733862,50,14.774818,17.959044,111.5403,52.423942,163.96425,246.69811,1215.4532,11606.723,0.38796058,0.51296058,0.38796058,1.5294748,400,1,1,8,5000,10331.895,19448.273,16000,5000,5000,5000,5000,5000
775.6,1618.2244,1618.2244,1687.7308,-1850.9879,82.729476,82.729476,50,14.773265,17.956212,111.05927,52.197859,163.25713,245.98661,1215.3896,11606.115,0.38790686,0.51290686,0.38790686,1.5229585,400,1,1,8,5000,10331.352,19447.251,16000,5000,5000,5000,5000,5000
775.7,1607.2683,1607.2683,1680.0737,-1842.5902,82.725109,82.725109,50,14.771718,17.953391,110.55541,51.961044,162.51646,245.24156,1215.3262,11605.51,0.38785338,0.51285338,0.38785338,1.5161281,400,1,1,8,5000,10330.811,19446.233,16000,5000,5000,5000,5000,5000
775.8,1595.9501,1595.9501,1672.0683,-1833.8104,82.720761,82.720761,50,14.770177,17.950583,110.02862,51.713453,161.74208,244.46284,1215.2631,11604.908,0.38780014,0.51280014,0.38780014,1.5089822,400,1,1,8,5000,10330.273,19445.219,16000,5000,5000,5000,5000,5000
775.9,1584.2706,1584.2706,1663.7133,-1824.6471,82.716432,82.716432,50,14.768644,17.947788,109.47883,51.45505,160.93388,243.65031,1215.2003,11604.308,0.38774716,0.51274716,0.38774716,1.5015196,400,1,1,8,5000,10329.736,19444.21,16000,5000,5000,5000,5000,5000
776,1572.2307,1572.2307,1655.0076,-1815.0993,82.712125,82.712125,50,14.767118,17.945007,108.90596,51.185801,160.09176,242.80388,1215.1379,11603.712,0.38769444,0.51269444,0.38769444,1.4937394,400,1,1,8,5000,10329.203,19443.205,16000,5000,5000,5000,5000,5000
776.1,1559.8314,1559.8314,1645.9503,-1805.166,82.707839,82.707839,50,14.7656,17.942239,108.30996,50.905681,159.21564,241.92348,1215.0757,11603.118,0.387642,0.512642,0.387642,1.4856408,400,1,1,8,5000,10328.672,19442.206,16000,5000,5000,5000,5000,5000
776.2,1547.0742,1547.0742,1636.541,-1794.8465,82.703576,82.703576,50,14.76409,17.939487,107.69079,50.614671,158.30546,241.00904,1215.0139,11602.528,0.38758985,0.51258985,0.38758985,1.477223,400,1,1,8,5000,10328.143,19441.211,16000,5000,5000,5000,5000,5000
776.3,1533.9604,1533.9604,1626.7792,-1784.1404,82.699337,82.699337,50,14.762588,17.936749,107.04842,50.312759,157.36118,240.06052,1214.9524,11601.941,0.38753799,0.51253799,0.38753799,1.4684858,400,1,1,8,5000,10327.618,19440.222,16000,5000,5000,5000,5000,5000
776.4,1520.4919,1520.4919,1616.6646,-1773.0474,82.695121,82.695121,50,14.761094,17.934027,106.38284,49.999937,156.38278,239.0779,1214.8913,11601.358,0.38748644,0.51248644,0.38748644,1.4594288,400,1,1,8,5000,10327.096,19439.239,16000,5000,5000,5000,5000,5000
776.5,1506.6707,1506.6707,1606.1973,-1761.5676,82.690931,82.690931,50,14.75961,17.931322,105.69405,49.676206,155.37026,238.06119,1214.8306,11600.778,0.38743521,0.51243521,0.38743521,1.450052,400,1,1,8,5000,10326.576,19438.261,16000,5000,5000,5000,5000,5000
776.6,1492.4988,1492.4988,1595.3775,-1749.7011,82.686767,82.686767,50,14.758134,17.928633,104.98207,49.341571,154.32364,237.01041,1214.7703,11600.202,0.38738431,0.51238431,0.38738431,1.4403555,400,1,1,8,5000,10326.06,19437.29,16000,5000,5000,5000,5000,5000
776.7,1477.9786,1477.9786,1584.2055,-1737.4484,82.68263,82.68263,50,14.756668,17.925962,104.24691,48.996046,153.24295,235.92558,1214.7103,11599.629,0.38733376,0.51233376,0.38733376,1.4303397,400,1,1,8,5000,10325.547,19436.324,16000,5000,5000,5000,5000,5000
776.8,1463.1128,1463.1128,1572.682,-1724.8103,82.678521,82.678521,50,14.755212,17.923309,103.48862,48.639649,152.12826,234.80679,1214.6508,11599.061,0.38728355,0.51228355,0.38728355,1.420005,400,1,1,8,5000,10325.038,19435.365,16000,5000,5000,5000,5000,5000
776.9,1447.904,1447.904,1560.8078,-1711.7875,82.67444,82.67444,50,14.753766,17.920674,102.70725,48.272406,150.97965,233.65409,1214.5917,11598.497,0.3872337,0.5122337,0.3872337,1.4093521,400,1,1,8,5000,10324.532,19434.413,16000,5000,5000,5000,5000,5000
777,1432.3552,1432.3552,1548.5839,-1698.3811,82.670389,82.670389,50,14.752331,17.918059,101.90287,47.894348,149.79722,232.46761,1214.5331,11597.936,0.38718423,0.51218423,0.38718423,1.398382,400,1,1,8,5000,10324.03,19433.468,16000,5000,5000,5000,5000,5000
777.1,1416.4697,1416.4697,1536.0116,-1684.5927,82.666369,82.666369,50,14.750906,17.915463,101.07556,47.505513,148.58107,231.24744,1214.4749,11597.381,0.38713514,0.51213514,0.38713514,1.3870955,400,1,1,8,5000,10323.531,19432.529,16000,5000,5000,5000,5000,5000
777.2,1400.2507,1400.2507,1523.0922,-1670.4236,82.662379,82.662379,50,14.749492,17.912887,100.22542,47.105945,147.33136,229.99374,1214.4171,11596.829,0.38708644,0.51208644,0.38708644,1.3754941,400,1,1,8,5000,10323.036,19431.598,16000,5000,5000,5000,5000,5000
777.3,1383.7018,1383.7018,1509.8275,-1655.8757,82.658422,82.658422,50,14.748089,17.910332,99.352543,46.695695,146.04824,228.70666,1214.3599,11596.282,0.38703815,0.51203815,0.38703815,1.3635791,400,1,1,8,5000,10322.546,19430.674,16000,5000,5000,5000,5000,5000
777.4,1366.8268,1366.8268,1496.2192,-1640.9511,82.654498,82.654498,50,14.746699,17.907799,98.457063,46.27482,144.73188,227.38638,1214.3031,11595.74,0.38699027,0.51199027,0.38699027,1.3513521,400,1,1,8,5000,10322.059,19429.758,16000,5000,5000,5000,5000,5000
777.5,1349.6296,1349.6296,1482.2693,-1625.6518,82.650607,82.650607,50,14.74532,17.905287,97.539109,45.843381,143.38249,226.0331,1214.2468,11595.203,0.38694282,0.51194282,0.38694282,1.338815,400,1,1,8,5000,10321.576,19428.849,16000,5000,5000,5000,5000,5000
777.6,1332.1143,1332.1143,1467.9802,-1609.9805,82.646751,82.646751,50,14.743953,17.902798,96.598828,45.401449,142.00028,224.64703,1214.191,11594.67,0.3868958,0.5118958,0.3868958,1.3259696,400,1,1,8,5000,10321.098,19427.949,16000,5000,5000,5000,5000,5000
777.7,1314.2852,1314.2852,1453.3542,-1593.9397,82.642931,82.642931,50,14.742599,17.900332,95.636379,44.949098,140.58548,223.22841,1214.1358,11594.143,0.38684923,0.51184923,0.38684923,1.3128182,400,1,1,8,5000,10320.624,19427.057,16000,5000,5000,5000,5000,5000
777.8,1296.1468,1296.1468,1438.3939,-1577.5323,82.639147,82.639147,50,14.741258,17.897889,94.651936,44.48641,139.13835,221.77749,1214.0811,11593.621,0.38680311,0.51180311,0.38680311,1.2993631,400,1,1,8,5000,10320.154,19426.173,16000,5000,5000,5000,5000,5000
777.9,1277.7037,1277.7037,1423.1022,-1560.7614,82.6354,82.6354,50,14.73993,17.89547,93.645683,44.013471,137.65915,220.29455,1214.027,11593.104,0.38675746,0.51175746,0.38675746,1.2856068,400,1,1,8,5000,10319.69,19425.298,16000,5000,5000,5000,5000,5000
778,1258.9608,1258.9608,1407.4821,-1543.6303,82.631691,82.631691,50,14.738615,17.893076,92.617818,43.530374,136.14819,218.77988,1213.9734,11592.592,0.38671229,0.51171229,0.38671229,1.271552,400,1,1,8,5000,10319.229,19424.432,16000,5000,5000,5000,5000,5000
778.1,1239.923,1239.923,1391.5367,-1526.1425,82.628021,82.628021,50,14.737314,17.890707,91.568551,43.037219,134.60577,217.23379,1213.9204,11592.086,0.3866676,0.5116676,0.3866676,1.2572015,400,1,1,8,5000,10318.774,19423.574,16000,5000,5000,5000,5000,5000
778.2,1220.5956,1220.5956,1375.2695,-1508.3018,82.62439,82.62439,50,14.736027,17.888363,90.498106,42.53411,133.03222,215.65661,1213.868,11591.585,0.38662341,0.51162341,0.38662341,1.2425583,400,1,1,8,5000,10318.323,19422.726,16000,5000,5000,5000,5000,5000
778.3,1200.9838,1200.9838,1358.6841,-1490.1119,82.6208,82.6208,50,14.734754,17.886046,89.406716,42.021156,131.42787,214.04867,1213.8161,11591.09,0.38657972,0.51157972,0.38657972,1.2276257,400,1,1,8,5000,10317.878,19421.887,16000,5000,5000,5000,5000,5000
778.4,1181.093,1181.093,1341.784,-1471.5771,82.617251,82.617251,50,14.733496,17.883755,88.294629,41.498475,129.7931,212.41035,1213.7649,11590.601,0.38653655,0.51153655,0.38653655,1.2124071,400,1,1,8,5000,10317.437,19421.058,16000,5000,5000,5000,5000,5000
778.5,1160.929,1160.929,1324.5734,-1452.7017,82.613744,82.613744,50,14.732253,17.881491,87.162102,40.966188,128.12829,210.74203,1213.7143,11590.118,0.3864939,0.5114939,0.3864939,1.1969058,400,1,1,8,5000,10317.002,19420.239,16000,5000,5000,5000,5000,5000
778.6,1140.4975,1140.4975,1307.0563,-1433.4901,82.610279,82.610279,50,14.731024,17.879255,86.009406,40.424421,126.43383,209.04411,1213.6643,11589.641,0.38645179,0.51145179,0.38645179,1.1811257,400,1,1,8,5000,10316.572,19419.429,16000,5000,5000,5000,5000,5000
778.7,1119.8044,1119.8044,1289.2369,-1413.947,82.606858,82.606858,50,14.729811,17.877047,84.836822,39.873306,124.71013,207.31699,1213.615,11589.17,0.38641022,0.51141022,0.38641022,1.1650705,400,1,1,8,5000,10316.147,19418.63,16000,5000,5000,5000,5000,5000
778.8,1098.8558,1098.8558,1271.1197,-1394.0774,82.603482,82.603482,50,14.728614,17.874867,83.644642,39.312982,122.95762,205.56111,1213.5664,11588.705,0.3863692,0.5113692,0.3863692,1.1487442,400,1,1,8,5000,10315.728,19417.84,16000,5000,5000,5000,5000,5000
778.9,1077.6579,1077.6579,1252.7094,-1373.8862,82.60015,82.60015,50,14.727433,17.872717,82.43317,38.74359,121.17676,203.77691,1213.5183,11588.247,0.38632874,0.51132874,0.38632874,1.1321511,400,1,1,8,5000,10315.314,19417.062,16000,5000,5000,5000,5000,5000
779,1056.2169,1056.2169,1234.0107,-1353.3787,82.596864,82.596864,50,14.726268,17.870596,81.202721,38.165279,119.368,201.96486,1213.471,11587.795,0.38628885,0.51128885,0.38628885,1.1152954,400,1,1,8,5000,10314.906,19416.293,16000,5000,5000,5000,5000,5000
779.1,1034.5394,1034.5394,1215.0285,-1332.5603,82.593624,82.593624,50,14.725119,17.868505,79.953618,37.5782,117.53182,200.12544,1213.4244,11587.349,0.38624954,0.51124954,0.38624954,1.0981816,400,1,1,8,5000,10314.504,19415.536,16000,5000,5000,5000,5000,5000
779.2,1012.632,1012.632,1195.7679,-1311.4366,82.590431,82.590431,50,14.723987,17.866444,78.686197,36.982513,115.66871,198.25914,1213.3784,11586.91,0.38621082,0.51121082,0.38621082,1.0808142,400,1,1,8,5000,10314.107,19414.79,16000,5000,5000,5000,5000,5000
779.3,990.50119,990.50119,1176.2342,-1290.0134,82.587286,82.587286,50,14.722872,17.864414,77.400802,36.378377,113.77918,196.36647,1213.3332,11586.478,0.38617269,0.51117269,0.38617269,1.063198,400,1,1,8,5000,10313.716,19414.054,16000,5000,5000,5000,5000,5000
779.4,968.15393,968.15393,1156.4327,-1268.2965,82.584189,82.584189,50,14.721773,17.862416,76.097789,35.765961,111.86375,194.44794,1213.2886,11586.053,0.38613517,0.51113517,0.38613517,1.0453378,400,1,1,8,5000,10313.332,19413.33,16000,5000,5000,5000,5000,5000
779.5,945.59709,945.59709,1136.3691,-1246.292,82.581142,82.581142,50,14.720693,17.860449,74.777522,35.145435,109.92296,192.5041,1213.2448,11585.635,0.38609825,0.51109825,0.38609825,1.0272387,400,1,1,8,5000,10312.953,19412.618,16000,5000,5000,5000,5000,5000
779.6,922.83766,922.83766,1116.0489,-1224.0062,82.578144,82.578144,50,14.71963,17.858514,73.440373,34.516975,107.95735,190.53549,1213.2017,11585.223,0.38606196,0.51106196,0.38606196,1.0089058,400,1,1,8,5000,10312.581,19411.917,16000,5000,5000,5000,5000,5000
779.7,899.88276,899.88276,1095.4779,-1201.4454,82.575196,82.575196,50,14.718584,17.856612,72.086726,33.880761,105.96749,188.54268,1213.1594,11584.819,0.38602629,0.51102629,0.38602629,0.99034425,400,1,1,8,5000,10312.215,19411.228,16000,5000,5000,5000,5000,5000
779.8,876.73957,876.73957,1074.6622,-1178.6162,82.5723,82.5723,50,14.717557,17.854743,70.716971,33.236976,103.95395,186.52625,1213.1178,11584.422,0.38599126,0.51099126,0.38599126,0.97155954,400,1,1,8,5000,10311.855,19410.55,16000,5000,5000,5000,5000,5000
779.9,853.41537,853.41537,1053.6078,-1155.5251,82.569455,82.569455,50,14.716548,17.852907,69.331508,32.585809,101.91732,184.48677,1213.077,11584.032,0.38595687,0.51095687,0.38595687,0.95255713,400,1,1,8,5000,10311.501,19409.885,16000,5000,5000,5000,5000,5000
780,829.91753,829.91753,1032.3209,-1132.1791,82.566662,82.566662,50,14.715558,17.851104,67.930744,31.92745,99.858193,182.42486,1213.0369,11583.649,0.38592312,0.51092312,0.38592312,0.93334262,400,1,1,8,5000,10311.154,19409.232,16000,5000,5000,5000,5000,5000
780.1,806.25347,806.25347,1010.8077,-1108.5849,82.563922,82.563922,50,14.714586,17.849336,66.515094,31.262094,97.777188,180.34111,1212.9977,11583.274,0.38589004,0.51089004,0.38589004,0.91392172,400,1,1,8,5000,10310.814,19408.591,16000,5000,5000,5000,5000,5000
780.2,782.43071,782.43071,989.07477,-1084.7497,82.561235,82.561235,50,14.713633,17.847602,65.084981,30.589941,95.674923,178.23616,1212.9592,11582.907,0.38585761,0.51085761,0.38585761,0.89430026,400,1,1,8,5000,10310.48,19407.962,16000,5000,5000,5000,5000,5000
780.3,758.45679,758.45679,967.12857,-1060.6806,82.558602,82.558602,50,14.712699,17.845903,63.640836,29.911193,93.552028,176.11063,1212.9215,11582.547,0.38582585,0.51082585,0.38582585,0.87448415,400,1,1,8,5000,10310.153,19407.347,16000,5000,5000,5000,5000,5000
