time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
780.4,734.33935,734.33935,944.97574,-1036.3849,82.556024,82.556024,50,14.711785,17.844239,62.183093,29.226054,91.409147,173.96517,1212.8846,11582.194,0.38579477,0.51079477,0.38579477,0.85447942,400,1,1,8,5000,10309.832,19406.743,16000,5000,5000,5000,5000,5000
780.5,710.08606,710.08606,922.62303,-1011.87,82.5535,82.5535,50,14.710889,17.842611,60.712198,28.534733,89.246931,171.80043,1212.8485,11581.85,0.38576437,0.51076437,0.38576437,0.83429216,400,1,1,8,5000,10309.519,19406.153,16000,5000,5000,5000,5000,5000
780.6,685.70465,685.70465,900.07727,-987.14331,82.551032,82.551032,50,14.710014,17.841018,59.228599,27.837441,87.06604,169.61707,1212.8132,11581.513,0.38573466,0.51073466,0.38573466,0.81392858,400,1,1,8,5000,10309.212,19405.575,16000,5000,5000,5000,5000,5000
780.7,661.20286,661.20286,877.34536,-962.21251,82.548619,82.548619,50,14.709158,17.839461,57.73275,27.134393,84.867143,167.41576,1212.7787,11581.184,0.38570564,0.51070564,0.38570564,0.79339494,400,1,1,8,5000,10308.912,19405.011,16000,5000,5000,5000,5000,5000
780.8,636.58851,636.58851,854.43432,-937.08524,82.546263,82.546263,50,14.708322,17.83794,56.225114,26.425804,82.650918,165.19718,1212.7451,11580.863,0.38567731,0.51067731,0.38567731,0.77269761,400,1,1,8,5000,10308.619,19404.46,16000,5000,5000,5000,5000,5000
780.9,611.86942,611.86942,831.35122,-911.76927,82.543963,82.543963,50,14.707507,17.836457,54.706156,25.711893,80.418049,162.96201,1212.7123,11580.549,0.38564969,0.51064969,0.38564969,0.75184301,400,1,1,8,5000,10308.333,19403.922,16000,5000,5000,5000,5000,5000
781,587.05344,587.05344,808.10321,-886.27244,82.541721,82.541721,50,14.706711,17.83501,53.176346,24.992883,78.169229,160.71095,1212.6803,11580.244,0.38562278,0.51062278,0.38562278,0.73083764,400,1,1,8,5000,10308.055,19403.397,16000,5000,5000,5000,5000,5000
781.1,562.14844,562.14844,784.69752,-860.60268,82.539536,82.539536,50,14.705936,17.8336,51.636161,24.268995,75.905156,158.44469,1212.6492,11579.947,0.38559658,0.51059658,0.38559658,0.70968806,400,1,1,8,5000,10307.783,19402.885,16000,5000,5000,5000,5000,5000
781.2,537.16229,537.16229,761.14143,-834.76796,82.537409,82.537409,50,14.705182,17.832227,50.086078,23.540457,73.626534,156.16394,1212.619,11579.658,0.3855711,0.5105711,0.3855711,0.68840087,400,1,1,8,5000,10307.518,19402.388,16000,5000,5000,5000,5000,5000
781.3,512.10289,512.10289,737.44228,-808.77635,82.53534,82.53534,50,14.704448,17.830892,48.526581,22.807493,71.334074,153.86941,1212.5896,11579.377,0.38554635,0.51054635,0.38554635,0.66698277,400,1,1,8,5000,10307.261,19401.904,16000,5000,5000,5000,5000,5000
781.4,486.97811,486.97811,713.60746,-782.63595,82.53333,82.53333,50,14.703735,17.829595,46.958157,22.070334,69.028491,151.56182,1212.561,11579.105,0.38552231,0.51052231,0.38552231,0.64544046,400,1,1,8,5000,10307.011,19401.433,16000,5000,5000,5000,5000,5000
781.5,461.79585,461.79585,689.64442,-756.35492,82.531379,82.531379,50,14.703043,17.828337,45.381295,21.329209,66.710504,149.24188,1212.5334,11578.841,0.38549901,0.51049901,0.38549901,0.62378071,400,1,1,8,5000,10306.769,19400.977,16000,5000,5000,5000,5000,5000
781.6,436.56396,436.56396,665.56063,-729.94147,82.529487,82.529487,50,14.702371,17.827116,43.796488,20.584349,64.380837,146.91032,1212.5066,11578.585,0.38547644,0.51047644,0.38547644,0.60201032,400,1,1,8,5000,10306.534,19400.534,16000,5000,5000,5000,5000,5000
781.7,411.29031,411.29031,641.36361,-703.40383,82.527655,82.527655,50,14.701722,17.825934,42.20423,19.835988,62.040217,144.56787,1212.4806,11578.337,0.38545461,0.51045461,0.38545461,0.58013613,400,1,1,8,5000,10306.306,19400.105,16000,5000,5000,5000,5000,5000
781.8,385.98272,385.98272,617.0609,-676.75028,82.525883,82.525883,50,14.701093,17.82479,40.605017,19.084358,59.689375,142.21526,1212.4556,11578.098,0.38543352,0.51043352,0.38543352,0.55816501,400,1,1,8,5000,10306.085,19399.69,16000,5000,5000,5000,5000,5000
781.9,360.649,360.649,592.66008,-649.98913,82.524171,82.524171,50,14.700485,17.823686,38.999348,18.329693,57.329041,139.85321,1212.4314,11577.867,0.38541317,0.51041317,0.38541317,0.53610383,400,1,1,8,5000,10305.872,19399.289,16000,5000,5000,5000,5000,5000
782,335.29691,335.29691,568.16874,-623.12869,82.522519,82.522519,50,14.699899,17.82262,37.387721,17.572229,54.959951,137.48247,1212.4081,11577.645,0.38539357,0.51039357,0.38539357,0.51395951,400,1,1,8,5000,10305.667,19398.903,16000,5000,5000,5000,5000,5000
782.1,309.93418,309.93418,543.59447,-596.17731,82.520928,82.520928,50,14.699335,17.821593,35.770639,16.8122,52.582839,135.10377,1212.3857,11577.431,0.38537472,0.51037472,0.38537472,0.49173897,400,1,1,8,5000,10305.469,19398.53,16000,5000,5000,5000,5000,5000
782.2,284.5685,284.5685,518.94489,-569.14334,82.519398,82.519398,50,14.698792,17.820606,34.1486,16.049842,50.198442,132.71784,1212.3642,11577.226,0.38535662,0.51035662,0.38535662,0.46944913,400,1,1,8,5000,10305.279,19398.172,16000,5000,5000,5000,5000,5000
782.3,259.2075,259.2075,494.22761,-542.03511,82.517928,82.517928,50,14.698271,17.819658,32.522107,15.28539,47.807497,130.32542,1212.3436,11577.029,0.38533927,0.51033927,0.38533927,0.44709692,400,1,1,8,5000,10305.096,19397.828,16000,5000,5000,5000,5000,5000
782.4,233.85875,233.85875,469.45024,-514.86098,82.51652,82.51652,50,14.697771,17.818749,30.891659,14.51908,45.410738,127.92726,1212.3239,11576.841,0.38532267,0.51032267,0.38532267,0.42468928,400,1,1,8,5000,10304.921,19397.498,16000,5000,5000,5000,5000,5000
782.5,208.52978,208.52978,444.62037,-487.62928,82.515173,82.515173,50,14.697293,17.81788,29.257757,13.751146,43.008902,125.52408,1212.3051,11576.661,0.38530684,0.51030684,0.38530684,0.40223313,400,1,1,8,5000,10304.753,19397.183,16000,5000,5000,5000,5000,5000
782.6,183.22802,183.22802,419.7456,-460.34833,82.513887,82.513887,50,14.696837,17.81705,27.6209,12.981823,40.602722,123.11661,1212.2872,11576.49,0.38529176,0.51029176,0.38529176,0.37973537,400,1,1,8,5000,10304.593,19396.882,16000,5000,5000,5000,5000,5000
782.7,157.96086,157.96086,394.83349,-433.02642,82.512663,82.512663,50,14.696403,17.816261,25.981585,12.211345,38.19293,120.70559,1212.2702,11576.328,0.38527744,0.51027744,0.38527744,0.35720289,400,1,1,8,5000,10304.441,19396.595,16000,5000,5000,5000,5000,5000
782.8,132.73559,132.73559,369.89158,-405.67183,82.511501,82.511501,50,14.69599,17.815511,24.34031,11.439946,35.780256,118.29176,1212.2541,11576.174,0.38526388,0.51026388,0.38526388,0.33464258,400,1,1,8,5000,10304.297,19396.323,16000,5000,5000,5000,5000,5000
782.9,107.55942,107.55942,344.92737,-378.2928,82.5104,82.5104,50,14.6956,17.814801,22.697568,10.667857,33.365425,115.87582,1212.2389,11576.029,0.38525108,0.51025108,0.38525108,0.31206126,400,1,1,8,5000,10304.16,19396.065,16000,5000,5000,5000,5000,5000
783,82.439489,82.439489,319.94835,-350.89751,82.509361,82.509361,50,14.695231,17.81413,21.05385,9.8953097,30.94916,113.45852,1212.2246,11575.892,0.38523904,0.51023904,0.38523904,0.28946576,400,1,1,8,5000,10304.03,19395.822,16000,5000,5000,5000,5000,5000
783.1,57.382827,57.382827,294.96193,-323.49412,82.508384,82.508384,50,14.694884,17.8135,19.409647,9.1225341,28.532181,111.04057,1212.2112,11575.764,0.38522776,0.51022776,0.38522776,0.26686284,400,1,1,8,5000,10303.909,19395.593,16000,5000,5000,5000,5000,5000
783.2,32.39637,32.39637,269.97552,-296.09072,82.507469,82.507469,50,14.694559,17.812909,17.765443,8.3497583,26.115201,108.62267,1212.1987,11575.645,0.38521724,0.51021724,0.38521724,0.24425923,400,1,1,8,5000,10303.795,19395.379,16000,5000,5000,5000,5000,5000
783.3,7.4869525,7.4869525,244.99643,-268.69536,82.506615,82.506615,50,14.694257,17.812358,16.121722,7.5772091,23.698931,106.20555,1212.1871,11575.534,0.38520749,0.51020749,0.38520749,0.22166162,400,1,1,8,5000,10303.689,19395.179,16000,5000,5000,5000,5000,5000
783.4,-17.3387,-17.3387,220.03194,-241.31601,82.505823,82.505823,50,14.693976,17.811848,14.478961,6.8051115,21.284072,103.7899,1212.1764,11575.432,0.38519849,0.51019849,0.38519849,0.19907664,400,1,1,8,5000,10303.59,19394.994,16000,5000,5000,5000,5000,5000
783.5,-42.073973,-42.073973,195.08926,-213.96059,82.505093,82.505093,50,14.693717,17.811377,12.837635,6.0336886,18.871324,101.37642,1212.1666,11575.339,0.38519026,0.51019026,0.38519026,0.17651087,400,1,1,8,5000,10303.5,19394.823,16000,5000,5000,5000,5000,5000
783.6,-66.71237,-66.71237,170.17554,-186.63692,82.504425,82.504425,50,14.693479,17.810945,11.198215,5.2631612,16.461376,98.965801,1212.1577,11575.254,0.38518278,0.51018278,0.38518278,0.15397082,400,1,1,8,5000,10303.416,19394.666,16000,5000,5000,5000,5000,5000
783.7,-91.247514,-91.247514,145.29785,-159.35277,82.503818,82.503818,50,14.693264,17.810554,9.5611659,4.493748,14.054914,96.558732,1212.1498,11575.178,0.38517606,0.51017606,0.38517606,0.13146293,400,1,1,8,5000,10303.341,19394.524,16000,5000,5000,5000,5000,5000
783.8,-115.67315,-115.67315,120.46318,-132.11579,82.503273,82.503273,50,14.693071,17.810202,7.9269474,3.7256653,11.652613,94.155885,1212.1427,11575.11,0.3851701,0.5101701,0.3851701,0.1089936,400,1,1,8,5000,10303.273,19394.396,16000,5000,5000,5000,5000,5000
783.9,-139.98317,-139.98317,95.67843,-104.93357,82.502789,82.502789,50,14.692899,17.80989,6.2960143,2.9591267,9.255141,91.75793,1212.1365,11575.051,0.38516489,0.51016489,0.38516489,0.086569104,400,1,1,8,5000,10303.213,19394.283,16000,5000,5000,5000,5000,5000
784,-164.17158,-164.17158,70.950432,-77.813591,82.502366,82.502366,50,14.692749,17.809617,4.6688155,2.1943433,6.8631587,89.365525,1212.1312,11575,0.38516044,0.51016044,0.38516044,0.064195683,400,1,1,8,5000,10303.16,19394.184,16000,5000,5000,5000,5000,5000
784.1,-188.23252,-188.23252,46.285913,-50.76323,82.502005,82.502005,50,14.692621,17.809384,3.0457938,1.4315231,4.4773169,86.979322,1212.1268,11574.958,0.38515674,0.51015674,0.38515674,0.041879471,400,1,1,8,5000,10303.115,19394.099,16000,5000,5000,5000,5000,5000
784.2,-212.16031,-212.16031,21.691504,-23.789761,82.501704,82.501704,50,14.692514,17.80919,1.4273856,0.67087125,2.0982569,84.599961,1212.1233,11574.925,0.38515379,0.51015379,0.38515379,0.019626519,400,1,1,8,5000,10303.078,19394.029,16000,5000,5000,5000,5000,5000
784.3,-235.94936,-235.94936,-2.8262662,2.5769895,82.501465,82.501465,50,14.692429,17.809036,0.16448869,0.084787985,0.24927668,82.750741,1212.1207,11574.9,0.38515157,0.51015157,0.38515157,0.0021260173,400,1,1,8,5000,10303.048,19393.973,16000,5000,5000,5000,5000,5000
784.4,-259.59428,-259.59428,-27.260973,24.856555,82.501284,82.501284,50,14.692365,17.808919,1.5865886,0.81782919,2.4044178,84.905702,1212.1188,11574.882,0.38514996,0.51014996,0.38514996,0.0205067,400,1,1,8,5000,10303.026,19393.931,16000,5000,5000,5000,5000,5000
784.5,-283.0898,-283.0898,-51.606305,47.054629,82.501154,82.501154,50,14.692319,17.808835,3.0034869,1.5481891,4.5516761,87.052831,1212.1176,11574.87,0.38514898,0.51014898,0.38514898,0.038820184,400,1,1,8,5000,10303.009,19393.9,16000,5000,5000,5000,5000,5000
784.6,-306.43082,-306.43082,-75.856064,69.165559,82.501075,82.501075,50,14.692291,17.808784,4.4148229,2.2756819,6.6905048,89.191579,1212.1172,11574.866,0.38514861,0.51014861,0.38514861,0.057061777,400,1,1,8,5000,10303,19393.881,16000,5000,5000,5000,5000,5000
784.7,-329.6124,-329.6124,-100.00417,91.183804,82.501044,82.501044,50,14.69228,17.808765,5.8202428,3.0001252,8.820368,91.321412,1212.1174,11574.869,0.38514885,0.51014885,0.38514885,0.075226872,400,1,1,8,5000,10302.996,19393.874,16000,5000,5000,5000,5000,5000
784.8,-352.62977,-352.62977,-124.04468,113.10394,82.501064,82.501064,50,14.692287,17.808777,7.2194001,3.7213403,10.94074,93.441804,1212.1185,11574.879,0.3851497,0.5101497,0.3851497,0.093310959,400,1,1,8,5000,10302.998,19393.879,16000,5000,5000,5000,5000,5000
784.9,-375.47829,-375.47829,-147.97175,134.92064,82.501133,82.501133,50,14.692311,17.808822,8.6119557,4.4391524,13.051108,95.552241,1212.1202,11574.895,0.38515116,0.51015116,0.38515116,0.11130962,400,1,1,8,5000,10303.007,19393.895,16000,5000,5000,5000,5000,5000
785,-398.15354,-398.15354,-171.77969,156.62872,82.501251,82.501251,50,14.692353,17.808898,9.9975782,5.1533908,15.150969,97.65222,1212.1226,11574.918,0.38515322,0.51015322,0.38515322,0.12921855,400,1,1,8,5000,10303.022,19393.923,16000,5000,5000,5000,5000,5000
785.1,-420.65124,-420.65124,-195.46295,178.22312,82.501418,82.501418,50,14.692413,17.809006,11.375944,5.8638886,17.239832,99.741251,1212.1258,11574.949,0.38515587,0.51015587,0.38515587,0.14703352,400,1,1,8,5000,10303.042,19393.962,16000,5000,5000,5000,5000,5000
785.2,-442.96729,-442.96729,-219.0161,199.69888,82.501634,82.501634,50,14.692489,17.809145,12.746737,6.5704831,19.31722,101.81885,1212.1297,11574.986,0.38515913,0.51015913,0.38515913,0.16475043,400,1,1,8,5000,10303.069,19394.013,16000,5000,5000,5000,5000,5000
785.3,-465.09776,-465.09776,-242.43387,221.0512,82.501898,82.501898,50,14.692583,17.809315,14.109651,7.2730161,21.382667,103.88457,1212.1342,11575.029,0.38516298,0.51016298,0.38516298,0.18236528,400,1,1,8,5000,10303.102,19394.074,16000,5000,5000,5000,5000,5000
785.4,-487.03891,-487.03891,-265.71112,242.2754,82.502211,82.502211,50,14.692694,17.809517,15.464387,7.9713335,23.43572,105.93793,1212.1395,11575.08,0.38516742,0.51016742,0.38516742,0.19987419,400,1,1,8,5000,10303.141,19394.148,16000,5000,5000,5000,5000,5000
785.5,-508.78717,-508.78717,-288.84286,263.36692,82.502571,82.502571,50,14.692822,17.809749,16.810655,8.6652858,25.47594,107.97851,1212.1455,11575.137,0.38517244,0.51017244,0.38517244,0.21727336,400,1,1,8,5000,10303.186,19394.232,16000,5000,5000,5000,5000,5000
785.6,-530.33917,-530.33917,-311.82427,284.32137,82.502979,82.502979,50,14.692966,17.810012,18.148173,9.3547282,27.502901,110.00588,1212.1521,11575.2,0.38517805,0.51017805,0.38517805,0.23455915,400,1,1,8,5000,10303.236,19394.327,16000,5000,5000,5000,5000,5000
785.7,-551.69172,-551.69172,-334.65068,305.13449,82.503434,82.503434,50,14.693128,17.810306,19.47667,10.03952,29.51619,112.01962,1212.1595,11575.27,0.38518423,0.51018423,0.38518423,0.25172801,400,1,1,8,5000,10303.293,19394.434,16000,5000,5000,5000,5000,5000
785.8,-572.84179,-572.84179,-357.31756,325.80215,82.503936,82.503936,50,14.693306,17.81063,20.795882,10.719527,31.515409,114.01934,1212.1675,11575.347,0.38519099,0.51019099,0.38519099,0.26877651,400,1,1,8,5000,10303.356,19394.552,16000,5000,5000,5000,5000,5000
785.9,-593.78656,-593.78656,-379.82056,346.32039,82.504484,82.504484,50,14.6935,17.810984,22.105557,11.394617,33.500173,116.00466,1212.1762,11575.43,0.38519832,0.51019832,0.38519832,0.28570136,400,1,1,8,5000,10303.424,19394.68,16000,5000,5000,5000,5000,5000
786,-614.52341,-614.52341,-402.15549,366.68538,82.505079,82.505079,50,14.693712,17.811368,23.40545,12.064665,35.470114,117.97519,1212.1856,11575.52,0.38520621,0.51020621,0.38520621,0.30249937,400,1,1,8,5000,10303.498,19394.819,16000,5000,5000,5000,5000,5000
786.1,-635.0499,-635.0499,-424.31832,386.89345,82.50572,82.50572,50,14.693939,17.811781,24.695326,12.72955,37.424876,119.9306,1212.1956,11575.616,0.38521467,0.51021467,0.38521467,0.3191675,400,1,1,8,5000,10303.577,19394.969,16000,5000,5000,5000,5000,5000
786.2,-655.36376,-655.36376,-446.3052,406.94108,82.506406,82.506406,50,14.694182,17.812224,25.974963,13.389156,39.364119,121.87052,1212.2063,11575.718,0.38522368,0.51022368,0.38522368,0.33570282,400,1,1,8,5000,10303.663,19395.13,16000,5000,5000,5000,5000,5000
786.3,-675.46294,-675.46294,-468.11244,426.82493,82.507138,82.507138,50,14.694442,17.812696,27.244144,14.043373,41.287518,123.79466,1212.2177,11575.826,0.38523324,0.51023324,0.38523324,0.35210254,400,1,1,8,5000,10303.754,19395.301,16000,5000,5000,5000,5000,5000
786.4,-695.34557,-695.34557,-489.73654,446.54177,82.507914,82.507914,50,14.694717,17.813196,28.502666,14.692096,43.194762,125.70268,1212.2297,11575.941,0.38524336,0.51024336,0.38524336,0.36836399,400,1,1,8,5000,10303.85,19395.483,16000,5000,5000,5000,5000,5000
786.5,-715.00999,-715.00999,-511.17414,466.08858,82.508735,82.508735,50,14.695009,17.813726,29.750335,15.335224,45.085559,127.59429,1212.2424,11576.062,0.38525401,0.51025401,0.38525401,0.38448465,400,1,1,8,5000,10303.953,19395.675,16000,5000,5000,5000,5000,5000
786.6,-734.45471,-734.45471,-532.4221,485.46247,82.509599,82.509599,50,14.695315,17.814284,30.986966,15.972663,46.959629,129.46923,1212.2557,11576.189,0.3852652,0.5102652,0.3852652,0.40046212,400,1,1,8,5000,10304.06,19395.878,16000,5000,5000,5000,5000,5000
786.7,-753.67845,-753.67845,-553.47742,504.66071,82.510508,82.510508,50,14.695638,17.81487,32.212386,16.604323,48.816709,131.32722,1212.2696,11576.322,0.38527693,0.51027693,0.38527693,0.41629413,400,1,1,8,5000,10304.173,19396.091,16000,5000,5000,5000,5000,5000
786.8,-772.68011,-772.68011,-574.33731,523.68076,82.51146,82.51146,50,14.695976,17.815484,33.426432,17.230119,50.656551,133.16801,1212.2841,11576.461,0.38528918,0.51028918,0.38528918,0.43197856,400,1,1,8,5000,10304.292,19396.313,16000,5000,5000,5000,5000,5000
786.9,-791.45881,-791.45881,-594.99916,542.52023,82.512455,82.512455,50,14.696329,17.816126,34.628951,17.849975,52.478926,134.99138,1212.2993,11576.606,0.38530196,0.51030196,0.38530196,0.44751343,400,1,1,8,5000,10304.415,19396.546,16000,5000,5000,5000,5000,5000
787,-810.01383,-810.01383,-615.46051,561.17689,82.513492,82.513492,50,14.696697,17.816795,35.819802,18.463815,54.283617,136.79711,1212.3151,11576.757,0.38531526,0.51031526,0.38531526,0.46289689,400,1,1,8,5000,10304.544,19396.789,16000,5000,5000,5000,5000,5000
787.1,-828.34468,-828.34468,-635.71912,579.64869,82.514571,82.514571,50,14.697079,17.817492,36.998853,19.071573,56.070426,138.585,1212.3315,11576.913,0.38532907,0.51032907,0.38532907,0.47812721,400,1,1,8,5000,10304.679,19397.042,16000,5000,5000,5000,5000,5000
787.2,-846.45103,-846.45103,-655.77291,597.93374,82.515692,82.515692,50,14.697477,17.818215,38.165983,19.673187,57.839171,140.35486,1212.3485,11577.076,0.38534338,0.51034338,0.38534338,0.49320284,400,1,1,8,5000,10304.818,19397.304,16000,5000,5000,5000,5000,5000
787.3,-864.33275,-864.33275,-675.62,616.03032,82.516854,82.516854,50,14.697889,17.818965,39.321084,20.2686,59.589684,142.10654,1212.3661,11577.244,0.3853582,0.5103582,0.3853582,0.50812234,400,1,1,8,5000,10304.962,19397.576,16000,5000,5000,5000,5000,5000
787.4,-881.98993,-881.98993,-695.2587,633.93688,82.518057,82.518057,50,14.698316,17.819741,40.464056,20.857761,61.321817,143.83987,1212.3843,11577.417,0.38537352,0.51037352,0.38537352,0.52288443,400,1,1,8,5000,10305.112,19397.858,16000,5000,5000,5000,5000,5000
787.5,-899.42281,-899.42281,-714.68748,651.65205,82.5193,82.5193,50,14.698757,17.820543,41.594811,21.440624,63.035436,145.55474,1212.4031,11577.597,0.38538933,0.51038933,0.38538933,0.53748794,400,1,1,8,5000,10305.267,19398.149,16000,5000,5000,5000,5000,5000
787.6,-916.63184,-916.63184,-733.90503,669.1746,82.520584,82.520584,50,14.699213,17.821371,42.713273,22.017151,64.730423,147.25101,1212.4225,11577.782,0.38540563,0.51040563,0.38540563,0.55193188,400,1,1,8,5000,10305.426,19398.45,16000,5000,5000,5000,5000,5000
787.7,-933.61765,-933.61765,-752.9102,686.50352,82.521907,82.521907,50,14.699682,17.822225,43.819373,22.587306,66.406679,148.92859,1212.4424,11577.972,0.3854224,0.5104224,0.3854224,0.56621537,400,1,1,8,5000,10305.591,19398.759,16000,5000,5000,5000,5000,5000
787.8,-950.38106,-950.38106,-771.70203,703.63791,82.523269,82.523269,50,14.700165,17.823103,44.913058,23.151061,68.064119,150.58739,1212.4629,11578.168,0.38543966,0.51043966,0.38543966,0.5803377,400,1,1,8,5000,10305.76,19399.078,16000,5000,5000,5000,5000,5000
787.9,-966.92309,-966.92309,-790.27977,720.5771,82.524669,82.524669,50,14.700662,17.824007,45.994283,23.708393,69.702676,152.22735,1212.4839,11578.369,0.38545738,0.51045738,0.38545738,0.59429827,400,1,1,8,5000,10305.934,19399.406,16000,5000,5000,5000,5000,5000
788,-983.24491,-983.24491,-808.64283,737.32054,82.526108,82.526108,50,14.701173,17.824935,47.063013,24.259285,71.322298,153.84841,1212.5055,11578.575,0.38547557,0.51047557,0.38547557,0.60809664,400,1,1,8,5000,10306.113,19399.743,16000,5000,5000,5000,5000,5000
788.1,-999.34789,-999.34789,-826.79082,753.86787,82.527585,82.527585,50,14.701696,17.825888,48.119226,24.803725,72.92295,155.45053,1212.5277,11578.786,0.38549422,0.51049422,0.38549422,0.62173251,400,1,1,8,5000,10306.297,19400.088,16000,5000,5000,5000,5000,5000
788.2,-1015.2336,-1015.2336,-844.72352,770.2189,82.529098,82.529098,50,14.702233,17.826865,49.162909,25.341706,74.504614,157.03371,1212.5504,11579.003,0.38551332,0.51051332,0.38551332,0.63520571,400,1,1,8,5000,10306.485,19400.443,16000,5000,5000,5000,5000,5000
788.3,-1030.9037,-1030.9037,-862.44091,786.37362,82.530649,82.530649,50,14.702784,17.827866,50.194061,25.873227,76.067288,158.59794,1212.5736,11579.225,0.38553287,0.51053287,0.38553287,0.64851621,400,1,1,8,5000,10306.678,19400.806,16000,5000,5000,5000,5000,5000
788.4,-1046.3601,-1046.3601,-879.94314,802.33215,82.532236,82.532236,50,14.703347,17.82889,51.212691,26.398294,77.610985,160.14322,1212.5973,11579.451,0.38555287,0.51055287,0.38555287,0.66166413,400,1,1,8,5000,10306.875,19401.177,16000,5000,5000,5000,5000,5000
788.5,-1061.605,-1061.605,-897.23055,818.09481,82.53386,82.53386,50,14.703923,17.829937,52.218818,26.916916,79.135734,161.66959,1212.6216,11579.683,0.3855733,0.5105733,0.3855733,0.67464972,400,1,1,8,5000,10307.077,19401.557,16000,5000,5000,5000,5000,5000
788.6,-1076.6404,-1076.6404,-914.30366,833.66207,82.535518,82.535518,50,14.704511,17.831007,53.212473,27.42911,80.641582,163.1771,1212.6464,11579.92,0.38559416,0.51059416,0.38559416,0.68747337,400,1,1,8,5000,10307.283,19401.945,16000,5000,5000,5000,5000,5000
788.7,-1091.4689,-1091.4689,-931.16316,849.03457,82.537212,82.537212,50,14.705112,17.8321,54.193696,27.934895,82.128591,164.6658,1212.6716,11580.161,0.38561545,0.51061545,0.38561545,0.70013559,400,1,1,8,5000,10307.494,19402.342,16000,5000,5000,5000,5000,5000
788.8,-1106.093,-1106.093,-947.80994,864.2131,82.538941,82.538941,50,14.705725,17.833216,55.162538,28.434298,83.596837,166.13578,1212.6974,11580.407,0.38563717,0.51063717,0.38563717,0.71263704,400,1,1,8,5000,10307.709,19402.746,16000,5000,5000,5000,5000,5000
788.9,-1120.5154,-1120.5154,-964.24504,879.19862,82.540704,82.540704,50,14.70635,17.834353,56.119061,28.927351,85.046412,167.58712,1212.7237,11580.658,0.3856593,0.5106593,0.3856593,0.72497851,400,1,1,8,5000,10307.928,19403.159,16000,5000,5000,5000,5000,5000
789,-1134.739,-1134.739,-980.46968,893.99226,82.5425,82.5425,50,14.706988,17.835513,57.063336,29.41409,86.477426,169.01993,1212.7505,11580.914,0.38568184,0.51068184,0.38568184,0.73716093,400,1,1,8,5000,10308.151,19403.579,16000,5000,5000,5000,5000,5000
789.1,-1148.7668,-1148.7668,-996.48527,908.59527,82.54433,82.54433,50,14.707637,17.836694,57.995443,29.894558,87.890001,170.43433,1212.7777,11581.174,0.38570478,0.51070478,0.38570478,0.74918533,400,1,1,8,5000,10308.379,19404.007,16000,5000,5000,5000,5000,5000
789.2,-1162.602,-1162.602,-1012.2934,923.0091,82.546193,82.546193,50,14.708298,17.837896,58.915474,30.368801,89.284275,171.83047,1212.8054,11581.439,0.38572813,0.51072813,0.38572813,0.7610529,400,1,1,8,5000,10308.611,19404.443,16000,5000,5000,5000,5000,5000
789.3,-1176.248,-1176.248,-1027.8957,937.23531,82.548089,82.548089,50,14.70897,17.839119,59.823531,30.836871,90.660402,173.20849,1212.8336,11581.708,0.38575187,0.51075187,0.38575187,0.77276495,400,1,1,8,5000,10308.846,19404.887,16000,5000,5000,5000,5000,5000
789.4,-1189.7081,-1189.7081,-1043.2942,951.27565,82.550017,82.550017,50,14.709654,17.840363,60.719722,31.298826,92.018548,174.56857,1212.8623,11581.982,0.385776,0.510776,0.385776,0.7843229,400,1,1,8,5000,10309.086,19405.338,16000,5000,5000,5000,5000,5000
789.5,-1202.9861,-1202.9861,-1058.4909,965.13199,82.551976,82.551976,50,14.710349,17.841627,61.60417,31.754727,93.358896,175.91087,1212.8914,11582.259,0.38580052,0.51080052,0.38580052,0.7957283,400,1,1,8,5000,10309.329,19405.796,16000,5000,5000,5000,5000,5000
789.6,-1216.0856,-1216.0856,-1073.488,978.80636,82.553967,82.553967,50,14.711055,17.842912,62.477002,32.20464,94.681642,177.23561,1212.9209,11582.542,0.38582541,0.51082541,0.38582541,0.80698283,400,1,1,8,5000,10309.577,19406.262,16000,5000,5000,5000,5000,5000
789.7,-1229.0105,-1229.0105,-1088.2879,992.30093,82.555988,82.555988,50,14.711772,17.844216,63.338357,32.648638,95.986995,178.54298,1212.9509,11582.828,0.38585069,0.51085069,0.38585069,0.81808827,400,1,1,8,5000,10309.828,19406.735,16000,5000,5000,5000,5000,5000
789.8,-1241.7648,-1241.7648,-1102.8932,1005.618,82.55804,82.55804,50,14.7125,17.84554,64.188383,33.086795,97.275178,179.83322,1212.9814,11583.119,0.38587633,0.51087633,0.38587633,0.82904653,400,1,1,8,5000,10310.083,19407.215,16000,5000,5000,5000,5000,5000
789.9,-1254.3527,-1254.3527,-1117.3065,1018.76,82.560122,82.560122,50,14.713238,17.846884,65.027236,33.519194,98.546429,181.10655,1213.0122,11583.414,0.38590233,0.51090233,0.38590233,0.83985964,400,1,1,8,5000,10310.342,19407.702,16000,5000,5000,5000,5000,5000
790,-1266.7783,-1266.7783,-1131.5306,1031.7296,82.562234,82.562234,50,14.713987,17.848247,65.85508,33.945917,99.800997,182.36323,1213.0435,11583.713,0.3859287,0.5109287,0.3859287,0.85052971,400,1,1,8,5000,10310.604,19408.196,16000,5000,5000,5000,5000,5000
790.1,-1279.046,-1279.046,-1145.5685,1044.5294,82.564375,82.564375,50,14.714746,17.849628,66.672088,34.367056,101.03914,183.60352,1213.0753,11584.016,0.38595542,0.51095542,0.38595542,0.86105901,400,1,1,8,5000,10310.87,19408.697,16000,5000,5000,5000,5000,5000
790.2,-1291.1603,-1291.1603,-1159.4234,1057.1623,82.566545,82.566545,50,14.715516,17.851029,67.478443,34.782703,102.26115,184.82769,1213.1074,11584.322,0.38598249,0.51098249,0.38598249,0.87144986,400,1,1,8,5000,10311.14,19409.204,16000,5000,5000,5000,5000,5000
790.3,-1303.1257,-1303.1257,-1173.0985,1069.6312,82.568743,82.568743,50,14.716296,17.852447,68.274333,35.192955,103.46729,186.03603,1213.1399,11584.633,0.38600991,0.51100991,0.38600991,0.88170472,400,1,1,8,5000,10311.413,19409.718,16000,5000,5000,5000,5000,5000
790.4,-1314.947,-1314.947,-1186.5972,1081.9393,82.57097,82.57097,50,14.717085,17.853884,69.059955,35.597915,104.65787,187.22884,1213.1729,11584.948,0.38603767,0.51103767,0.38603767,0.89182613,400,1,1,8,5000,10311.69,19410.239,16000,5000,5000,5000,5000,5000
790.5,-1326.6287,-1326.6287,-1199.9229,1094.0897,82.573224,82.573224,50,14.717885,17.855339,69.835514,35.997688,105.8332,188.40643,1213.2063,11585.266,0.38606577,0.51106577,0.38606577,0.90181676,400,1,1,8,5000,10311.97,19410.766,16000,5000,5000,5000,5000,5000
790.6,-1338.1758,-1338.1758,-1213.0794,1106.0858,82.575506,82.575506,50,14.718694,17.856812,70.601223,36.392383,106.99361,189.56911,1213.24,11585.589,0.3860942,0.5110942,0.3860942,0.91167933,400,1,1,8,5000,10312.253,19411.3,16000,5000,5000,5000,5000,5000
790.7,-1349.5932,-1349.5932,-1226.0704,1117.931,82.577815,82.577815,50,14.719513,17.858302,71.357299,36.782113,108.13941,190.71723,1213.2741,11585.915,0.38612296,0.51112296,0.38612296,0.92141668,400,1,1,8,5000,10312.54,19411.84,16000,5000,5000,5000,5000,5000
790.8,-1360.886,-1360.886,-1238.8998,1129.6289,82.58015,82.58015,50,14.720341,17.859809,72.10397,37.166995,109.27097,191.85112,1213.3087,11586.244,0.38615204,0.51115204,0.38615204,0.93103174,400,1,1,8,5000,10312.83,19412.386,16000,5000,5000,5000,5000,5000
790.9,-1372.0591,-1372.0591,-1251.5716,1141.183,82.582512,82.582512,50,14.721179,17.861334,72.841467,37.547148,110.38862,192.97113,1213.3435,11586.577,0.38618145,0.51118145,0.38618145,0.94052751,400,1,1,8,5000,10313.124,19412.938,16000,5000,5000,5000,5000,5000
791,-1383.1177,-1383.1177,-1264.0899,1152.5971,82.584901,82.584901,50,14.722026,17.862875,73.57003,37.922696,111.49273,194.07763,1213.3788,11586.914,0.38621117,0.51121117,0.38621117,0.94990709,400,1,1,8,5000,10313.42,19413.497,16000,5000,5000,5000,5000,5000
791.1,-1394.067,-1394.067,-1276.4588,1163.8752,82.587315,82.587315,50,14.722882,17.864433,74.289904,38.293765,112.58367,195.17098,1213.4145,11587.255,0.38624121,0.51124121,0.38624121,0.95917363,400,1,1,8,5000,10313.72,19414.061,16000,5000,5000,5000,5000,5000
791.2,-1404.9124,-1404.9124,-1288.6828,1175.021,82.589754,82.589754,50,14.723747,17.866007,75.001339,38.660484,113.66182,196.25158,1213.4505,11587.599,0.38627155,0.51127155,0.38627155,0.96833039,400,1,1,8,5000,10314.023,19414.632,16000,5000,5000,5000,5000,5000
791.3,-1415.659,-1415.659,-1300.7662,1186.0386,82.592219,82.592219,50,14.724621,17.867598,75.704592,39.022985,114.72758,197.3198,1213.4869,11587.946,0.3863022,0.5113022,0.3863022,0.97738068,400,1,1,8,5000,10314.329,19415.208,16000,5000,5000,5000,5000,5000
791.4,-1426.3123,-1426.3123,-1312.7135,1196.9321,82.594708,82.594708,50,14.725503,17.869205,76.399924,39.381404,115.78133,198.37604,1213.5236,11588.297,0.38633316,0.51133316,0.38633316,0.98632788,400,1,1,8,5000,10314.638,19415.79,16000,5000,5000,5000,5000,5000
791.5,-1436.8777,-1436.8777,-1324.5293,1207.7058,82.597222,82.597222,50,14.726395,17.870828,77.087603,39.735878,116.82348,199.4207,1213.5607,11588.651,0.38636441,0.51136441,0.38636441,0.99517545,400,1,1,8,5000,10314.95,19416.377,16000,5000,5000,5000,5000,5000
791.6,-1447.3607,-1447.3607,-1336.2182,1218.3638,82.599761,82.599761,50,14.727295,17.872466,77.767901,40.086547,117.85445,200.45421,1213.5981,11589.008,0.38639596,0.51139596,0.38639596,1.0039269,400,1,1,8,5000,10315.266,19416.971,16000,5000,5000,5000,5000,5000
791.7,-1457.7666,-1457.7666,-1347.7851,1228.9104,82.602324,82.602324,50,14.728204,17.87412,78.441092,40.433552,118.87464,201.47697,1213.6359,11589.369,0.3864278,0.5114278,0.3864278,1.0125858,400,1,1,8,5000,10315.584,19417.57,16000,5000,5000,5000,5000,5000
791.8,-1468.1011,-1468.1011,-1359.2347,1239.3502,82.60491,82.60491,50,14.729121,17.875789,79.107457,40.77704,119.8845,202.48941,1213.674,11589.733,0.38645993,0.51145993,0.38645993,1.0211557,400,1,1,8,5000,10315.905,19418.174,16000,5000,5000,5000,5000,5000
791.9,-1478.3695,-1478.3695,-1370.5718,1249.6874,82.60752,82.60752,50,14.730046,17.877474,79.767281,41.117155,120.88444,203.49196,1213.7125,11590.1,0.38649235,0.51149235,0.38649235,1.0296404,400,1,1,8,5000,10316.229,19418.784,16000,5000,5000,5000,5000,5000
792,-1488.5776,-1488.5776,-1381.8016,1259.9267,82.610154,82.610154,50,14.73098,17.879174,80.420851,41.454047,121.8749,204.48505,1213.7513,11590.471,0.38652505,0.51152505,0.38652505,1.0380435,400,1,1,8,5000,10316.556,19419.4,16000,5000,5000,5000,5000,5000
792.1,-1498.7307,-1498.7307,-1392.9288,1270.0725,82.61281,82.61281,50,14.731922,17.880889,81.068459,41.787865,122.85632,205.46913,1213.7904,11590.845,0.38655804,0.51155804,0.38655804,1.0463689,400,1,1,8,5000,10316.886,19420.02,16000,5000,5000,5000,5000,5000
792.2,-1508.8344,-1508.8344,-1403.9587,1280.1296,82.61549,82.61549,50,14.732872,17.882618,81.710398,42.118762,123.82916,206.44465,1213.8299,11591.221,0.3865913,0.5115913,0.3865913,1.0546203,400,1,1,8,5000,10317.218,19420.647,16000,5000,5000,5000,5000,5000
792.3,-1518.8944,-1518.8944,-1414.8963,1290.1024,82.618192,82.618192,50,14.73383,17.884362,82.346965,42.446889,124.79385,207.41205,1213.8697,11591.601,0.38662484,0.51162484,0.38662484,1.0628015,400,1,1,8,5000,10317.554,19421.278,16000,5000,5000,5000,5000,5000
792.4,-1528.9161,-1528.9161,-1425.7467,1299.9959,82.620917,82.620917,50,14.734796,17.886121,82.978459,42.772402,125.75086,208.37178,1213.9098,11591.984,0.38665866,0.51165866,0.38665866,1.0709164,400,1,1,8,5000,10317.892,19421.915,16000,5000,5000,5000,5000,5000
792.5,-1538.905,-1538.905,-1436.5152,1309.8145,82.623664,82.623664,50,14.735769,17.887895,83.605182,43.095455,126.70064,209.3243,1213.9502,11592.371,0.38669275,0.51169275,0.38669275,1.0789689,400,1,1,8,5000,10318.233,19422.556,16000,5000,5000,5000,5000,5000
792.6,-1548.8667,-1548.8667,-1447.2068,1319.5632,82.626433,82.626433,50,14.736751,17.889682,84.227437,43.416205,127.64364,210.27008,1213.991,11592.76,0.38672711,0.51172711,0.38672711,1.0869629,400,1,1,8,5000,10318.577,19423.203,16000,5000,5000,5000,5000,5000
792.7,-1558.8067,-1558.8067,-1457.827,1329.2466,82.629225,82.629225,50,14.737741,17.891484,84.845529,43.734809,128.58034,211.20956,1214.032,11593.152,0.38676174,0.51176174,0.38676174,1.0949024,400,1,1,8,5000,10318.923,19423.856,16000,5000,5000,5000,5000,5000
792.8,-1568.7303,-1568.7303,-1468.3808,1338.8696,82.632038,82.632038,50,14.738738,17.8933,85.459763,44.051424,129.51119,212.14323,1214.0734,11593.547,0.38679663,0.51179663,0.38679663,1.1027913,400,1,1,8,5000,10319.272,19424.513,16000,5000,5000,5000,5000,5000
792.9,-1578.643,-1578.643,-1478.8736,1348.437,82.634873,82.634873,50,14.739743,17.89513,86.070446,44.366209,130.43666,213.07153,1214.1151,11593.946,0.38683179,0.51183179,0.38683179,1.1106335,400,1,1,8,5000,10319.624,19425.175,16000,5000,5000,5000,5000,5000
793,-1588.5502,-1588.5502,-1489.3107,1357.9535,82.63773,82.63773,50,14.740756,17.896975,86.677886,44.679322,131.35721,213.99494,1214.1572,11594.347,0.38686722,0.51186722,0.38686722,1.1184331,400,1,1,8,5000,10319.979,19425.842,16000,5000,5000,5000,5000,5000
793.1,-1598.4572,-1598.4572,-1499.6974,1367.4241,82.640609,82.640609,50,14.741776,17.898833,87.282389,44.990922,132.27331,214.91392,1214.1995,11594.751,0.38690291,0.51190291,0.38690291,1.1261939,400,1,1,8,5000,10320.336,19426.514,16000,5000,5000,5000,5000,5000
793.2,-1608.3693,-1608.3693,-1510.0389,1376.8535,82.643508,82.643508,50,14.742804,17.900705,87.884265,45.301167,133.18543,215.82894,1214.2421,11595.158,0.38693886,0.51193886,0.38693886,1.1339201,400,1,1,8,5000,10320.696,19427.192,16000,5000,5000,5000,5000,5000
793.3,-1618.2917,-1618.2917,-1520.3405,1386.2465,82.646429,82.646429,50,14.743839,17.90259,88.483819,45.610216,134.09403,216.74046,1214.2851,11595.568,0.38697507,0.51197507,0.38697507,1.1416154,400,1,1,8,5000,10321.058,19427.874,16000,5000,5000,5000,5000,5000
793.4,-1628.2296,-1628.2296,-1530.6075,1395.6079,82.649372,82.649372,50,14.744882,17.90449,89.081358,45.918226,134.99958,217.64896,1214.3283,11595.981,0.38701154,0.51201154,0.38701154,1.1492839,400,1,1,8,5000,10321.423,19428.561,16000,5000,5000,5000,5000,5000
793.5,-1638.188,-1638.188,-1540.8452,1404.9426,82.652335,82.652335,50,14.745932,17.906403,89.677189,46.225355,135.90254,218.55488,1214.3719,11596.397,0.38704827,0.51204827,0.38704827,1.1569295,400,1,1,8,5000,10321.791,19429.253,16000,5000,5000,5000,5000,5000
793.6,-1648.172,-1648.172,-1551.0587,1414.2553,82.65532,82.65532,50,14.74699,17.90833,90.271615,46.53176,136.80337,219.45869,1214.4157,11596.816,0.38708526,0.51208526,0.38708526,1.1645561,400,1,1,8,5000,10322.161,19429.95,16000,5000,5000,5000,5000,5000
793.7,-1658.1866,-1658.1866,-1561.2532,1423.5507,82.658326,82.658326,50,14.748055,17.91027,90.864938,46.837597,137.70254,220.36086,1214.4599,11597.238,0.38712251,0.51212251,0.38712251,1.1721677,400,1,1,8,5000,10322.534,19430.652,16000,5000,5000,5000,5000,5000
793.8,-1668.2365,-1668.2365,-1571.434,1432.8336,82.661353,82.661353,50,14.749128,17.912225,91.457461,47.143021,138.60048,221.26183,1214.5044,11597.662,0.38716001,0.51216001,0.38716001,1.1797681,400,1,1,8,5000,10322.909,19431.358,16000,5000,5000,5000,5000,5000
793.9,-1678.3265,-1678.3265,-1581.6062,1442.1085,82.664401,82.664401,50,14.750208,17.914192,92.049481,47.448186,139.49767,222.16207,1214.5491,11598.09,0.38719777,0.51219777,0.38719777,1.1873612,400,1,1,8,5000,10323.287,19432.07,16000,5000,5000,5000,5000,5000
794,-1688.4614,-1688.4614,-1591.7748,1451.3803,82.667469,82.667469,50,14.751296,17.916174,92.641294,47.753245,140.39454,223.06201,1214.5942,11598.52,0.38723579,0.51223579,0.38723579,1.1949508,400,1,1,8,5000,10323.668,19432.786,16000,5000,5000,5000,5000,5000
794.1,-1698.6457,-1698.6457,-1601.9449,1460.6534,82.670559,82.670559,50,14.752391,17.918168,93.233195,48.058348,141.29154,223.9621,1214.6396,11598.954,0.38727407,0.51227407,0.38727407,1.2025406,400,1,1,8,5000,10324.051,19433.507,16000,5000,5000,5000,5000,5000
794.2,-1708.8839,-1708.8839,-1612.1215,1469.9324,82.67367,82.67367,50,14.753493,17.920177,93.825473,48.363646,142.18912,224.86279,1214.6853,11599.39,0.38731261,0.51231261,0.38731261,1.2101344,400,1,1,8,5000,10324.436,19434.233,16000,5000,5000,5000,5000,5000
794.3,-1719.1804,-1719.1804,-1622.3095,1479.2218,82.676802,82.676802,50,14.754603,17.922199,94.418414,48.669286,143.0877,225.7645,1214.7313,11599.829,0.3873514,0.5123514,0.3873514,1.2177359,400,1,1,8,5000,10324.825,19434.964,16000,5000,5000,5000,5000,5000
794.4,-1729.5395,-1729.5395,-1632.5138,1488.5261,82.679955,82.679955,50,14.75572,17.924235,95.012303,48.975414,143.98772,226.66767,1214.7775,11600.271,0.38739045,0.51239045,0.38739045,1.2253487,400,1,1,8,5000,10325.216,19435.7,16000,5000,5000,5000,5000,5000
794.5,-1739.9652,-1739.9652,-1642.7392,1497.8496,82.683129,82.683129,50,14.756845,17.926284,95.607419,49.282175,144.88959,227.57272,1214.8241,11600.716,0.38742976,0.51242976,0.38742976,1.2329765,400,1,1,8,5000,10325.609,19436.441,16000,5000,5000,5000,5000,5000
794.6,-1750.4617,-1750.4617,-1652.9903,1507.1966,82.686324,82.686324,50,14.757977,17.928347,96.204037,49.58971,145.79375,228.48007,1214.8711,11601.164,0.38746933,0.51246933,0.38746933,1.2406227,400,1,1,8,5000,10326.005,19437.186,16000,5000,5000,5000,5000,5000
794.7,-1761.0329,-1761.0329,-1663.2719,1516.5713,82.68954,82.68954,50,14.759117,17.930424,96.802426,49.898158,146.70058,229.39012,1214.9183,11601.615,0.38750916,0.51250916,0.38750916,1.2482908,400,1,1,8,5000,10326.404,19437.937,16000,5000,5000,5000,5000,5000
794.8,-1771.6824,-1771.6824,-1673.5885,1525.978,82.692778,82.692778,50,14.760264,17.932514,97.402853,50.207656,147.61051,230.30329,1214.9658,11602.069,0.38754925,0.51254925,0.38754925,1.2559844,400,1,1,8,5000,10326.805,19438.692,16000,5000,5000,5000,5000,5000
794.9,-1782.414,-1782.414,-1683.9447,1535.4207,82.696037,82.696037,50,14.761418,17.934618,98.005579,50.51834,148.52392,231.21996,1215.0136,11602.525,0.3875896,0.5125896,0.3875896,1.2637066,400,1,1,8,5000,10327.209,19439.452,16000,5000,5000,5000,5000,5000
795,-1793.2313,-1793.2313,-1694.3447,1544.9035,82.699317,82.699317,50,14.762581,17.936736,98.610859,50.83034,149.4412,232.14052,1215.0617,11602.985,0.38763022,0.51263022,0.38763022,1.2714609,400,1,1,8,5000,10327.616,19440.218,16000,5000,5000,5000,5000,5000
795.1,-1804.1374,-1804.1374,-1704.7928,1554.4301,82.702619,82.702619,50,14.76375,17.938868,99.218942,51.143785,150.36273,233.06535,1215.1102,11603.448,0.3876711,0.5126711,0.3876711,1.2792503,400,1,1,8,5000,10328.025,19440.988,16000,5000,5000,5000,5000,5000
795.2,-1815.1358,-1815.1358,-1715.2933,1564.0045,82.705942,82.705942,50,14.764928,17.941014,99.830073,51.4588,151.28887,233.99482,1215.159,11603.913,0.38771225,0.51271225,0.38771225,1.2870781,400,1,1,8,5000,10328.437,19441.763,16000,5000,5000,5000,5000,5000
795.3,-1826.2295,-1826.2295,-1725.8503,1573.6303,82.709287,82.709287,50,14.766113,17.943174,100.44449,51.775509,152.22,234.92928,1215.208,11604.382,0.38775366,0.51275366,0.38775366,1.2949473,400,1,1,8,5000,10328.851,19442.543,16000,5000,5000,5000,5000,5000
795.4,-1837.4214,-1837.4214,-1736.4677,1583.3113,82.712654,82.712654,50,14.767306,17.945348,101.06242,52.094031,153.15645,235.86911,1215.2574,11604.854,0.38779535,0.51279535,0.38779535,1.3028608,400,1,1,8,5000,10329.268,19443.328,16000,5000,5000,5000,5000,5000
795.5,-1848.7142,-1848.7142,-1747.1494,1593.0508,82.716043,82.716043,50,14.768506,17.947537,101.68409,52.414481,154.09857,236.81462,1215.3071,11605.328,0.3878373,0.5128373,0.3878373,1.3108216,400,1,1,8,5000,10329.688,19444.119,16000,5000,5000,5000,5000,5000
795.6,-1860.1108,-1860.1108,-1757.8991,1602.8524,82.719453,82.719453,50,14.769714,17.949739,102.30973,52.736972,155.0467,237.76615,1215.3572,11605.806,0.38787953,0.51287953,0.38787953,1.3188324,400,1,1,8,5000,10330.111,19444.914,16000,5000,5000,5000,5000,5000
795.7,-1871.6134,-1871.6134,-1768.7204,1612.7193,82.722886,82.722886,50,14.77093,17.951956,102.93953,53.061613,156.00114,238.72403,1215.4075,11606.287,0.38792203,0.51292203,0.38792203,1.3268959,400,1,1,8,5000,10330.536,19445.715,16000,5000,5000,5000,5000,5000
795.8,-1883.2244,-1883.2244,-1779.6169,1622.6547,82.726342,82.726342,50,14.772154,17.954187,103.5737,53.388507,156.96221,239.68855,1215.4582,11606.771,0.3879648,0.5129648,0.3879648,1.3350148,400,1,1,8,5000,10330.964,19446.52,16000,5000,5000,5000,5000,5000
795.9,-1894.9459,-1894.9459,-1790.5919,1632.6617,82.72982,82.72982,50,14.773386,17.956434,104.21245,53.717757,157.93021,240.66003,1215.5092,11607.258,0.38800786,0.51300786,0.38800786,1.3431916,400,1,1,8,5000,10331.395,19447.331,16000,5000,5000,5000,5000,5000
796,-1906.78,-1906.78,-1801.6487,1642.7433,82.73332,82.73332,50,14.774626,17.958694,104.85595,54.04946,158.90541,241.63873,1215.5605,11607.748,0.38805119,0.51305119,0.38805119,1.3514286,400,1,1,8,5000,10331.828,19448.147,16000,5000,5000,5000,5000,5000
796.1,-1918.7284,-1918.7284,-1812.7903,1652.9022,82.736844,82.736844,50,14.775874,17.96097,105.50439,54.383708,159.8881,242.62495,1215.6122,11608.242,0.38809481,0.51309481,0.38809481,1.3597282,400,1,1,8,5000,10332.265,19448.969,16000,5000,5000,5000,5000,5000
796.2,-1930.7927,-1930.7927,-1824.0197,1663.1412,82.740391,82.740391,50,14.77713,17.96326,106.15795,54.720591,160.87854,243.61893,1215.6642,11608.738,0.38813871,0.51313871,0.38813871,1.3680926,400,1,1,8,5000,10332.704,19449.795,16000,5000,5000,5000,5000,5000
796.3,-1942.9745,-1942.9745,-1835.3397,1673.4628,82.74396,82.74396,50,14.778395,17.965566,106.81677,55.060192,161.87697,244.62093,1215.7165,11609.238,0.38818289,0.51318289,0.38818289,1.3765238,400,1,1,8,5000,10333.146,19450.627,16000,5000,5000,5000,5000,5000
796.4,-1955.2749,-1955.2749,-1846.7531,1683.8695,82.747553,82.747553,50,14.779667,17.967886,107.48103,55.402592,162.88362,245.63117,1215.7692,11609.741,0.38822737,0.51322737,0.38822737,1.3850239,400,1,1,8,5000,10333.591,19451.465,16000,5000,5000,5000,5000,5000
796.5,-1967.6951,-1967.6951,-1858.2622,1694.3635,82.75117,82.75117,50,14.780948,17.970222,108.15086,55.747867,163.89873,246.6499,1215.8223,11610.247,0.38827213,0.51327213,0.38827213,1.3935947,400,1,1,8,5000,10334.038,19452.308,16000,5000,5000,5000,5000,5000
796.6,-1980.236,-1980.236,-1869.8696,1704.9471,82.754811,82.754811,50,14.782237,17.972573,108.82641,56.096087,164.9225,247.67731,1215.8756,11610.757,0.3883172,0.5133172,0.3883172,1.4022381,400,1,1,8,5000,10334.489,19453.156,16000,5000,5000,5000,5000,5000
796.7,-1992.8984,-1992.8984,-1881.5773,1715.6222,82.758475,82.758475,50,14.783535,17.97494,109.5078,56.447319,165.95512,248.71359,1215.9293,11611.27,0.38836255,0.51336255,0.38836255,1.4109555,400,1,1,8,5000,10334.943,19454.01,16000,5000,5000,5000,5000,5000
796.8,-2005.6828,-2005.6828,-1893.3875,1726.3907,82.762164,82.762164,50,14.784842,17.977323,110.19515,56.801625,166.99678,249.75894,1215.9834,11611.786,0.38840821,0.51340821,0.38840821,1.4197486,400,1,1,8,5000,10335.399,19454.869,16000,5000,5000,5000,5000,5000
796.9,-2018.5895,-2018.5895,-1905.3021,1737.2544,82.765877,82.765877,50,14.786156,17.979721,110.88858,57.159062,168.04764,250.81352,1216.0378,11612.306,0.38845417,0.51345417,0.38845417,1.4286187,400,1,1,8,5000,10335.859,19455.734,16000,5000,5000,5000,5000,5000
797,-2031.6189,-2031.6189,-1917.3227,1748.2148,82.769615,82.769615,50,14.78748,17.982135,111.58818,57.519681,169.10786,251.87748,1216.0926,11612.829,0.38850043,0.51350043,0.38850043,1.4375672,400,1,1,8,5000,10336.322,19456.605,16000,5000,5000,5000,5000,5000
797.1,-2044.7708,-2044.7708,-1929.451,1759.2734,82.773378,82.773378,50,14.788812,17.984565,112.29405,57.88353,170.17758,252.95095,1216.1478,11613.356,0.388547,0.513547,0.388547,1.4465951,400,1,1,8,5000,10336.787,19457.482,16000,5000,5000,5000,5000,5000
797.2,-2058.0451,-2058.0451,-1941.6883,1770.4314,82.777166,82.777166,50,14.790154,17.987012,113.00626,58.25065,171.25691,254.03408,1216.2033,11613.886,0.38859388,0.51359388,0.38859388,1.4557036,400,1,1,8,5000,10337.256,19458.364,16000,5000,5000,5000,5000,5000
797.3,-2071.4414,-2071.4414,-1954.036,1781.69,82.780979,82.780979,50,14.791504,17.989475,113.72489,58.621079,172.34597,255.12695,1216.2591,11614.419,0.38864107,0.51364107,0.38864107,1.4648934,400,1,1,8,5000,10337.728,19459.252,16000,5000,5000,5000,5000,5000
797.4,-2084.9591,-2084.9591,-1966.4949,1793.0501,82.784817,82.784817,50,14.792863,17.991955,114.45001,58.994848,173.44485,256.22967,1216.3154,11614.956,0.38868858,0.51368858,0.38868858,1.4741654,400,1,1,8,5000,10338.203,19460.146,16000,5000,5000,5000,5000,5000
797.5,-2098.5976,-2098.5976,-1979.0662,1804.5125,82.788682,82.788682,50,14.794231,17.994451,115.18165,59.371985,174.55364,257.34232,1216.372,11615.497,0.3887364,0.5137364,0.3887364,1.4835203,400,1,1,8,5000,10338.681,19461.046,16000,5000,5000,5000,5000,5000
797.6,-2112.3558,-2112.3558,-1991.7504,1816.078,82.792572,82.792572,50,14.795608,17.996964,115.91987,59.752511,175.67238,258.46495,1216.429,11616.041,0.38878455,0.51378455,0.38878455,1.4929585,400,1,1,8,5000,10339.162,19461.952,16000,5000,5000,5000,5000,5000
797.7,-2126.2326,-2126.2326,-2004.548,1827.7469,82.796489,82.796489,50,14.796995,17.999494,116.6647,60.136441,176.80114,259.59763,1216.4864,11616.589,0.38883302,0.51383302,0.38883302,1.5024804,400,1,1,8,5000,10339.646,19462.864,16000,5000,5000,5000,5000,5000
797.8,-2140.2268,-2140.2268,-2017.4596,1839.5196,82.800432,82.800432,50,14.798391,18.002041,117.41615,60.523787,177.93993,260.74037,1216.5441,11617.141,0.38888182,0.51388182,0.38888182,1.5120862,400,1,1,8,5000,10340.134,19463.782,16000,5000,5000,5000,5000,5000
797.9,-2154.3368,-2154.3368,-2030.4852,1851.3964,82.804402,82.804402,50,14.799796,18.004606,118.17424,60.914555,179.08879,261.89319,1216.6023,11617.696,0.38893095,0.51393095,0.38893095,1.5217762,400,1,1,8,5000,10340.625,19464.706,16000,5000,5000,5000,5000,5000
798,-2168.5609,-2168.5609,-2043.6248,1863.3771,82.808399,82.808399,50,14.801211,18.007187,118.93896,61.308744,180.24771,263.05611,1216.6608,11618.255,0.38898041,0.51398041,0.38898041,1.5315502,400,1,1,8,5000,10341.119,19465.637,16000,5000,5000,5000,5000,5000
798.1,-2182.8973,-2182.8973,-2056.8783,1875.4617,82.812423,82.812423,50,14.802636,18.009787,119.71032,61.70635,181.41667,264.22909,1216.7198,11618.818,0.3890302,0.5140302,0.3890302,1.5414081,400,1,1,8,5000,10341.617,19466.573,16000,5000,5000,5000,5000,5000
798.2,-2197.3439,-2197.3439,-2070.2454,1887.6498,82.816474,82.816474,50,14.80407,18.012404,120.48828,62.107362,182.59564,265.41212,1216.7791,11619.384,0.38908034,0.51408034,0.38908034,1.5513496,400,1,1,8,5000,10342.118,19467.516,16000,5000,5000,5000,5000,5000
798.3,-2211.8984,-2211.8984,-2083.7255,1899.9409,82.820553,82.820553,50,14.805514,18.01504,121.27282,62.511764,183.78459,266.60514,1216.8388,11619.955,0.38913081,0.51413081,0.38913081,1.5613743,400,1,1,8,5000,10342.622,19468.466,16000,5000,5000,5000,5000,5000
798.4,-2226.5584,-2226.5584,-2097.3178,1912.3344,82.82466,82.82466,50,14.806967,18.017693,122.0639,62.919534,184.98343,267.80809,1216.899,11620.529,0.38918163,0.51418163,0.38918163,1.5714816,400,1,1,8,5000,10343.13,19469.421,16000,5000,5000,5000,5000,5000
798.5,-2241.3213,-2241.3213,-2111.0216,1924.8295,82.828795,82.828795,50,14.808431,18.020364,122.86145,63.330647,186.1921,269.0209,1216.9595,11621.107,0.3892328,0.5142328,0.3892328,1.5816709,400,1,1,8,5000,10343.641,19470.383,16000,5000,5000,5000,5000,5000
798.6,-2256.1844,-2256.1844,-2124.8356,1937.4251,82.832959,82.832959,50,14.809905,18.023054,123.66543,63.745069,187.4105,270.24346,1217.0205,11621.689,0.38928432,0.51428432,0.38928432,1.5919413,400,1,1,8,5000,10344.156,19471.352,16000,5000,5000,5000,5000,5000
798.7,-2271.1446,-2271.1446,-2138.7588,1950.1202,82.837151,82.837151,50,14.811388,18.025763,124.47576,64.162763,188.63852,271.47567,1217.0818,11622.275,0.38933618,0.51433618,0.38933618,1.6022918,400,1,1,8,5000,10344.674,19472.328,16000,5000,5000,5000,5000,5000
798.8,-2286.1987,-2286.1987,-2152.7895,1962.9135,82.841372,82.841372,50,14.812882,18.02849,125.29235,64.583686,189.87604,272.71741,1217.1436,11622.866,0.38938841,0.51438841,0.38938841,1.6127213,400,1,1,8,5000,10345.196,19473.309,16000,5000,5000,5000,5000,5000
