time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
798.9,-2301.3436,-2301.3436,-2166.9263,1975.8034,82.845622,82.845622,50,14.814386,18.031236,126.11511,65.00779,191.1229,273.96852,1217.2058,11623.46,0.38944099,0.51444099,0.38944099,1.6232287,400,1,1,8,5000,10345.721,19474.298,16000,5000,5000,5000,5000,5000
799,-2316.5755,-2316.5755,-2181.1673,1988.7884,82.849901,82.849901,50,14.815901,18.034001,126.94394,65.43502,192.37896,275.22886,1217.2685,11624.058,0.38949393,0.51449393,0.38949393,1.6338124,400,1,1,8,5000,10346.25,19475.293,16000,5000,5000,5000,5000,5000
799.1,-2331.891,-2331.891,-2195.5106,2001.8665,82.85421,82.85421,50,14.817425,18.036785,127.77872,65.865317,193.64403,276.49824,1217.3315,11624.66,0.38954724,0.51454724,0.38954724,1.6444711,400,1,1,8,5000,10346.782,19476.296,16000,5000,5000,5000,5000,5000
799.2,-2347.2861,-2347.2861,-2209.9539,2015.036,82.858548,82.858548,50,14.81896,18.039588,128.61932,66.298618,194.91794,277.77648,1217.395,11625.266,0.38960091,0.51460091,0.38960091,1.6552031,400,1,1,8,5000,10347.318,19477.304,16000,5000,5000,5000,5000,5000
799.3,-2362.7569,-2362.7569,-2224.4951,2028.2946,82.862917,82.862917,50,14.820506,18.04241,129.46561,66.734852,196.20046,279.06338,1217.4589,11625.876,0.38965495,0.51465495,0.38965495,1.6660066,400,1,1,8,5000,10347.858,19478.32,16000,5000,5000,5000,5000,5000
799.4,-2378.2991,-2378.2991,-2239.1314,2041.6401,82.867315,82.867315,50,14.822063,18.045253,130.31745,67.173943,197.49139,280.35871,1217.5233,11626.491,0.38970936,0.51470936,0.38970936,1.6768797,400,1,1,8,5000,10348.401,19479.343,16000,5000,5000,5000,5000,5000
799.5,-2393.9085,-2393.9085,-2253.8604,2055.0699,82.871744,82.871744,50,14.82363,18.048114,131.17468,67.615813,198.79049,281.66223,1217.5881,11627.11,0.38976414,0.51476414,0.38976414,1.6878203,400,1,1,8,5000,10348.948,19480.373,16000,5000,5000,5000,5000,5000
799.6,-2409.5805,-2409.5805,-2268.6792,2068.5816,82.876203,82.876203,50,14.825207,18.050996,132.03713,68.060375,200.0975,282.9737,1217.6533,11627.733,0.3898193,0.5148193,0.3898193,1.6988264,400,1,1,8,5000,10349.499,19481.409,16000,5000,5000,5000,5000,5000
799.7,-2425.3105,-2425.3105,-2283.5846,2082.1724,82.880693,82.880693,50,14.826796,18.053897,132.90462,68.507538,201.41216,284.29285,1217.719,11628.36,0.38987484,0.51487484,0.38987484,1.7098957,400,1,1,8,5000,10350.053,19482.453,16000,5000,5000,5000,5000,5000
799.8,-2441.0938,-2441.0938,-2298.5736,2095.8394,82.885214,82.885214,50,14.828395,18.056819,133.77698,68.957207,202.73419,285.6194,1217.7851,11628.991,0.38993075,0.51493075,0.38993075,1.7210256,400,1,1,8,5000,10350.611,19483.504,16000,5000,5000,5000,5000,5000
799.9,-2456.9253,-2456.9253,-2313.6427,2109.5795,82.889766,82.889766,50,14.830006,18.05976,134.65401,69.409282,204.06329,286.95306,1217.8517,11629.627,0.38998705,0.51498705,0.38998705,1.7322138,400,1,1,8,5000,10351.173,19484.562,16000,5000,5000,5000,5000,5000
800,-2472.8,-2472.8,-2328.7886,2123.3894,82.894349,82.894349,50,14.831627,18.062722,135.53549,69.863657,205.39915,288.2935,1217.9187,11630.267,0.39004373,0.51504373,0.39004373,1.7434574,400,1,1,8,5000,10351.739,19485.627,16000,5000,5000,5000,5000,5000
800.1,-2488.7127,-2488.7127,-2344.0074,2137.2659,82.898963,82.898963,50,14.833259,18.065704,136.42123,70.320221,206.74145,289.64041,1217.9862,11630.911,0.3901008,0.5151008,0.3901008,1.7547538,400,1,1,8,5000,10352.309,19486.699,16000,5000,5000,5000,5000,5000
800.2,-2504.658,-2504.658,-2359.2953,2151.2054,82.903609,82.903609,50,14.834903,18.068707,137.31099,70.778858,208.08984,290.99345,1218.0541,11631.56,0.39015825,0.51515825,0.39015825,1.7661001,400,1,1,8,5000,10352.882,19487.779,16000,5000,5000,5000,5000,5000
800.3,-2520.6303,-2520.6303,-2374.6483,2165.2044,82.908287,82.908287,50,14.836558,18.07173,138.20453,71.23945,209.44398,292.35227,1218.1225,11632.213,0.39021609,0.51521609,0.39021609,1.7774932,400,1,1,8,5000,10353.46,19488.865,16000,5000,5000,5000,5000,5000
800.4,-2536.6241,-2536.6241,-2390.0624,2179.2589,82.912997,82.912997,50,14.838223,18.074773,139.10163,71.701871,210.8035,293.7165,1218.1913,11632.87,0.39027432,0.51527432,0.39027432,1.7889299,400,1,1,8,5000,10354.041,19489.959,16000,5000,5000,5000,5000,5000
800.5,-2552.6337,-2552.6337,-2405.5331,2193.3651,82.917738,82.917738,50,14.839901,18.077838,140.00203,72.165992,212.16802,295.08576,1218.2606,11633.532,0.39033295,0.51533295,0.39033295,1.8004071,400,1,1,8,5000,10354.626,19491.061,16000,5000,5000,5000,5000,5000
800.6,-2568.653,-2568.653,-2421.056,2207.5189,82.922512,82.922512,50,14.841589,18.080923,140.90546,72.63168,213.53714,296.45965,1218.3304,11634.198,0.39039196,0.51539196,0.39039196,1.8119214,400,1,1,8,5000,10355.215,19492.17,16000,5000,5000,5000,5000,5000
800.7,-2584.6762,-2584.6762,-2436.6265,2221.7161,82.927318,82.927318,50,14.843289,18.084029,141.81166,73.098796,214.91046,297.83778,1218.4006,11634.868,0.39045137,0.51545137,0.39045137,1.8234693,400,1,1,8,5000,10355.808,19493.286,16000,5000,5000,5000,5000,5000
800.8,-2600.6972,-2600.6972,-2452.2399,2235.9523,82.932156,82.932156,50,14.845,18.087156,142.72036,73.567197,216.28756,299.21972,1218.4713,11635.543,0.39051118,0.51551118,0.39051118,1.8350473,400,1,1,8,5000,10356.405,19494.409,16000,5000,5000,5000,5000,5000
800.9,-2616.7097,-2616.7097,-2467.8913,2250.2233,82.937026,82.937026,50,14.846722,18.090304,143.63127,74.036738,217.66801,300.60504,1218.5424,11636.223,0.39057138,0.51557138,0.39057138,1.8466516,400,1,1,8,5000,10357.006,19495.54,16000,5000,5000,5000,5000,5000
801,-2632.7074,-2632.7074,-2483.5756,2264.5242,82.941929,82.941929,50,14.848456,18.093473,144.5441,74.507268,219.05137,301.9933,1218.614,11636.907,0.39063198,0.51563198,0.39063198,1.8582785,400,1,1,8,5000,10357.61,19496.678,16000,5000,5000,5000,5000,5000
801.1,-2648.6839,-2648.6839,-2499.2877,2278.8506,82.946864,82.946864,50,14.850201,18.096663,145.45855,74.978632,220.43718,303.38404,1218.6861,11637.595,0.39069298,0.51569298,0.39069298,1.8699242,400,1,1,8,5000,10358.219,19497.824,16000,5000,5000,5000,5000,5000
801.2,-2664.6326,-2664.6326,-2515.0224,2293.1974,82.951832,82.951832,50,14.851958,18.099874,146.3743,75.450671,221.82497,304.77681,1218.7586,11638.288,0.39075438,0.51575438,0.39075438,1.8815845,400,1,1,8,5000,10358.832,19498.977,16000,5000,5000,5000,5000,5000
801.3,-2680.5471,-2680.5471,-2530.7741,2307.5599,82.956833,82.956833,50,14.853726,18.103107,147.29105,75.923224,223.21428,306.17111,1218.8316,11638.985,0.39081617,0.51581617,0.39081617,1.8932556,400,1,1,8,5000,10359.448,19500.138,16000,5000,5000,5000,5000,5000
801.4,-2696.4206,-2696.4206,-2546.5375,2321.9329,82.961866,82.961866,50,14.855506,18.10636,148.20848,76.396125,224.60461,307.56647,1218.9051,11639.686,0.39087836,0.51587836,0.39087836,1.9049332,400,1,1,8,5000,10360.069,19501.306,16000,5000,5000,5000,5000,5000
801.5,-2712.2464,-2712.2464,-2562.3068,2336.3113,82.966932,82.966932,50,14.857297,18.109635,149.12625,76.869203,225.99546,308.96239,1218.9791,11640.393,0.39094096,0.51594096,0.39094096,1.9166132,400,1,1,8,5000,10360.694,19502.482,16000,5000,5000,5000,5000,5000
801.6,-2728.0176,-2728.0176,-2578.0762,2350.6899,82.972031,82.972031,50,14.8591,18.112931,150.04404,77.342287,227.38632,310.35836,1219.0535,11641.103,0.39100395,0.51600395,0.39100395,1.9282911,400,1,1,8,5000,10361.322,19503.665,16000,5000,5000,5000,5000,5000
801.7,-2743.7273,-2743.7273,-2593.84,2365.0633,82.977162,82.977162,50,14.860914,18.116248,150.96149,77.815201,228.77669,311.75385,1219.1284,11641.818,0.39106734,0.51606734,0.39106734,1.9399625,400,1,1,8,5000,10361.955,19504.856,16000,5000,5000,5000,5000,5000
801.8,-2759.3686,-2759.3686,-2609.5922,2379.4261,82.982326,82.982326,50,14.862739,18.119587,151.87826,78.287765,230.16603,313.14835,1219.2037,11642.538,0.39113113,0.51613113,0.39113113,1.9516231,400,1,1,8,5000,10362.591,19506.054,16000,5000,5000,5000,5000,5000
801.9,-2774.9344,-2774.9344,-2625.3265,2393.7727,82.987523,82.987523,50,14.864577,18.122947,152.794,78.759796,231.5538,314.54132,1219.2795,11643.262,0.39119532,0.51619532,0.39119532,1.9632683,400,1,1,8,5000,10363.231,19507.259,16000,5000,5000,5000,5000,5000
802,-2790.4177,-2790.4177,-2641.037,2408.0976,82.992753,82.992753,50,14.866425,18.126328,153.70836,79.231111,232.93947,315.93222,1219.3558,11643.99,0.3912599,0.5162599,0.3912599,1.9748933,400,1,1,8,5000,10363.876,19508.472,16000,5000,5000,5000,5000,5000
802.1,-2805.8113,-2805.8113,-2656.7174,2422.3949,82.998015,82.998015,50,14.868285,18.12973,154.62095,79.701522,234.32247,317.32049,1219.4325,11644.723,0.39132489,0.51632489,0.39132489,1.9864936,400,1,1,8,5000,10364.524,19509.693,16000,5000,5000,5000,5000,5000
802.2,-2821.1082,-2821.1082,-2672.3612,2436.659,83.00331,83.00331,50,14.870157,18.133153,155.53142,80.170837,235.70226,318.70557,1219.5097,11645.46,0.39139027,0.51639027,0.39139027,1.9980644,400,1,1,8,5000,10365.176,19510.92,16000,5000,5000,5000,5000,5000
802.3,-2836.301,-2836.301,-2687.9622,2450.8839,83.008637,83.008637,50,14.87204,18.136597,156.4394,80.638865,237.07826,320.0869,1219.5874,11646.202,0.39145604,0.51645604,0.39145604,2.0096009,400,1,1,8,5000,10365.833,19512.156,16000,5000,5000,5000,5000,5000
802.4,-2851.3825,-2851.3825,-2703.5137,2465.0638,83.013996,83.013996,50,14.873934,18.140062,157.3445,81.10541,238.44991,321.4639,1219.6655,11646.948,0.39152221,0.51652221,0.39152221,2.0210982,400,1,1,8,5000,10366.493,19513.398,16000,5000,5000,5000,5000,5000
802.5,-2866.3456,-2866.3456,-2719.0092,2479.1926,83.019388,83.019388,50,14.87584,18.143549,158.24633,81.570275,239.81661,322.836,1219.7441,11647.698,0.39158877,0.51658877,0.39158877,2.0325514,400,1,1,8,5000,10367.157,19514.648,16000,5000,5000,5000,5000,5000
802.6,-2881.1829,-2881.1829,-2734.4421,2493.2643,83.024812,83.024812,50,14.877757,18.147056,159.14453,82.033262,241.17779,324.2026,1219.8231,11648.453,0.39165572,0.51665572,0.39165572,2.0439556,400,1,1,8,5000,10367.825,19515.906,16000,5000,5000,5000,5000,5000
802.7,-2895.8872,-2895.8872,-2749.8056,2507.2727,83.030268,83.030268,50,14.879685,18.150584,160.03869,82.494168,242.53285,325.56312,1219.9026,11649.212,0.39172306,0.51672306,0.39172306,2.0553056,400,1,1,8,5000,10368.497,19517.17,16000,5000,5000,5000,5000,5000
802.8,-2910.4511,-2910.4511,-2765.093,2521.2118,83.035757,83.035757,50,14.881624,18.154132,160.92841,82.952791,243.88121,326.91696,1219.9826,11649.975,0.39179079,0.51679079,0.39179079,2.0665966,400,1,1,8,5000,10369.172,19518.442,16000,5000,5000,5000,5000,5000
802.9,-2924.8674,-2924.8674,-2780.2976,2535.0753,83.041276,83.041276,50,14.883575,18.157702,161.81332,83.408927,245.22225,328.26352,1220.063,11650.743,0.3918589,0.5168589,0.3918589,2.0778234,400,1,1,8,5000,10369.852,19519.721,16000,5000,5000,5000,5000,5000
803,-2939.1287,-2939.1287,-2795.4124,2548.857,83.046828,83.046828,50,14.885536,18.161292,162.693,83.862371,246.55537,329.6022,1220.1438,11651.515,0.39192739,0.51692739,0.39192739,2.0889808,400,1,1,8,5000,10370.535,19521.007,16000,5000,5000,5000,5000,5000
803.1,-2953.2279,-2953.2279,-2810.4305,2562.5505,83.052411,83.052411,50,14.887509,18.164902,163.56705,84.312915,247.87997,330.93238,1220.2251,11652.291,0.39199627,0.51699627,0.39199627,2.1000638,400,1,1,8,5000,10371.222,19522.301,16000,5000,5000,5000,5000,5000
803.2,-2967.1575,-2967.1575,-2825.345,2576.1496,83.058025,83.058025,50,14.889493,18.168532,164.43508,84.760351,249.19543,332.25346,1220.3068,11653.072,0.39206552,0.51706552,0.39206552,2.1110671,400,1,1,8,5000,10371.913,19523.601,16000,5000,5000,5000,5000,5000
803.3,-2980.9104,-2980.9104,-2840.149,2589.6479,83.06367,83.06367,50,14.891487,18.172183,165.29667,85.204471,250.50115,333.56482,1220.389,11653.856,0.39213515,0.51713515,0.39213515,2.1219857,400,1,1,8,5000,10372.608,19524.909,16000,5000,5000,5000,5000,5000
803.4,-2994.4794,-2994.4794,-2854.8355,2603.039,83.069346,83.069346,50,14.893492,18.175854,166.15143,85.645066,251.79649,334.86584,1220.4716,11654.645,0.39220515,0.51720515,0.39220515,2.1328142,400,1,1,8,5000,10373.306,19526.223,16000,5000,5000,5000,5000,5000
803.5,-3007.8573,-3007.8573,-2869.3975,2616.3166,83.075053,83.075053,50,14.895508,18.179544,166.99893,86.081924,253.08086,336.15591,1220.5546,11655.438,0.39227552,0.51727552,0.39227552,2.1435474,400,1,1,8,5000,10374.008,19527.545,16000,5000,5000,5000,5000,5000
803.6,-3021.0368,-3021.0368,-2883.8279,2629.4742,83.080789,83.080789,50,14.897535,18.183254,167.83878,86.514836,254.35362,337.43441,1220.638,11656.235,0.39234625,0.51734625,0.39234625,2.1541802,400,1,1,8,5000,10374.714,19528.873,16000,5000,5000,5000,5000,5000
803.7,-3034.011,-3034.011,-2898.1197,2642.5055,83.086556,83.086556,50,14.899572,18.186984,168.67056,86.94359,255.61415,338.70071,1220.7219,11657.035,0.39241734,0.51741734,0.39241734,2.1647072,400,1,1,8,5000,10375.423,19530.208,16000,5000,5000,5000,5000,5000
803.8,-3046.7727,-3046.7727,-2912.2659,2655.404,83.092353,83.092353,50,14.90162,18.190733,169.49387,87.367976,256.86185,339.9542,1220.8062,11657.84,0.3924888,0.5174888,0.3924888,2.1751233,400,1,1,8,5000,10376.136,19531.55,16000,5000,5000,5000,5000,5000
803.9,-3059.315,-3059.315,-2926.2594,2668.1634,83.098179,83.098179,50,14.903677,18.194502,170.3083,87.787783,258.09608,341.19426,1220.8909,11658.649,0.39256061,0.51756061,0.39256061,2.1854233,400,1,1,8,5000,10376.853,19532.899,16000,5000,5000,5000,5000,5000
804,-3071.6308,-3071.6308,-2940.0934,2680.7771,83.104034,83.104034,50,14.905745,18.198289,171.11343,88.202801,259.31623,342.42027,1220.976,11659.462,0.39263276,0.51763276,0.39263276,2.1956018,400,1,1,8,5000,10377.572,19534.254,16000,5000,5000,5000,5000,5000
804.1,-3083.7134,-3083.7134,-2953.7606,2693.2389,83.109918,83.109918,50,14.907824,18.202095,171.90887,88.612818,260.52169,343.6316,1221.0615,11660.278,0.39270527,0.51770527,0.39270527,2.2056538,400,1,1,8,5000,10378.296,19535.616,16000,5000,5000,5000,5000,5000
804.2,-3095.556,-3095.556,-2967.2542,2705.5424,83.115831,83.115831,50,14.909912,18.205919,172.6942,89.017627,261.71182,344.82765,1221.1474,11661.099,0.39277811,0.51777811,0.39277811,2.215574,400,1,1,8,5000,10379.023,19536.984,16000,5000,5000,5000,5000,5000
804.3,-3107.1517,-3107.1517,-2980.5672,2717.6812,83.121771,83.121771,50,14.91201,18.209762,173.46901,89.417017,262.88603,346.0078,1221.2337,11661.923,0.39285129,0.51785129,0.39285129,2.2253572,400,1,1,8,5000,10379.753,19538.358,16000,5000,5000,5000,5000,5000
804.4,-3118.494,-3118.494,-2993.6927,2729.649,83.12774,83.12774,50,14.914117,18.213622,174.23291,89.810781,264.0437,347.17144,1221.3204,11662.75,0.39292481,0.51792481,0.39292481,2.2349983,400,1,1,8,5000,10380.486,19539.739,16000,5000,5000,5000,5000,5000
804.5,-3129.5763,-3129.5763,-3006.6237,2741.4395,83.133736,83.133736,50,14.916234,18.217501,174.9855,90.198712,265.18421,348.31795,1221.4074,11663.582,0.39299865,0.51799865,0.39299865,2.2444922,400,1,1,8,5000,10381.223,19541.126,16000,5000,5000,5000,5000,5000
804.6,-3140.3921,-3140.3921,-3019.3535,2753.0465,83.139758,83.139758,50,14.918361,18.221397,175.72637,90.580604,266.30698,349.44673,1221.4949,11664.417,0.39307281,0.51807281,0.39307281,2.2538339,400,1,1,8,5000,10381.963,19542.519,16000,5000,5000,5000,5000,5000
804.7,-3150.9351,-3150.9351,-3031.8751,2764.4637,83.145808,83.145808,50,14.920497,18.225311,176.45513,90.956253,267.41138,350.55719,1221.5827,11665.255,0.3931473,0.5181473,0.3931473,2.2630181,400,1,1,8,5000,10382.706,19543.918,16000,5000,5000,5000,5000,5000
804.8,-3161.199,-3161.199,-3044.1819,2775.6851,83.151883,83.151883,50,14.922642,18.229241,177.17139,91.325457,268.49684,351.64873,1221.6708,11666.097,0.39322209,0.51822209,0.39322209,2.2720401,400,1,1,8,5000,10383.453,19545.323,16000,5000,5000,5000,5000,5000
804.9,-3171.1776,-3171.1776,-3056.2671,2786.7044,83.157984,83.157984,50,14.924796,18.233188,177.87475,91.688014,269.56276,352.72075,1221.7593,11666.942,0.39329719,0.51829719,0.39329719,2.2808947,400,1,1,8,5000,10384.202,19546.733,16000,5000,5000,5000,5000,5000
805,-3180.865,-3180.865,-3068.1242,2797.5156,83.164111,83.164111,50,14.926959,18.237152,178.56483,92.043726,270.60855,353.77266,1221.8482,11667.791,0.39337258,0.51837258,0.39337258,2.2895771,400,1,1,8,5000,10384.954,19548.15,16000,5000,5000,5000,5000,5000
805.1,-3190.2551,-3190.2551,-3079.7465,2808.1128,83.170262,83.170262,50,14.92913,18.241131,179.24125,92.392394,271.63364,354.8039,1221.9374,11668.643,0.39344828,0.51844828,0.39344828,2.2980824,400,1,1,8,5000,10385.71,19549.571,16000,5000,5000,5000,5000,5000
805.2,-3199.3422,-3199.3422,-3091.1275,2818.4901,83.176437,83.176437,50,14.93131,18.245127,179.90362,92.733826,272.63745,355.81388,1222.0269,11669.498,0.39352426,0.51852426,0.39352426,2.3064058,400,1,1,8,5000,10386.468,19550.999,16000,5000,5000,5000,5000,5000
805.3,-3208.1207,-3208.1207,-3102.2609,2828.6415,83.182636,83.182636,50,14.933499,18.249138,180.55158,93.067827,273.61941,356.80205,1222.1168,11670.356,0.39360052,0.51860052,0.39360052,2.3145426,400,1,1,8,5000,10387.229,19552.431,16000,5000,5000,5000,5000,5000
805.4,-3216.5849,-3216.5849,-3113.1403,2838.5613,83.188859,83.188859,50,14.935695,18.253164,181.18476,93.394208,274.57897,357.76783,1222.207,11671.217,0.39367706,0.51867706,0.39367706,2.3224882,400,1,1,8,5000,10387.993,19553.869,16000,5000,5000,5000,5000,5000
805.5,-3224.7295,-3224.7295,-3123.7594,2848.2438,83.195104,83.195104,50,14.937899,18.257205,181.8028,93.712781,275.51558,358.71068,1222.2975,11672.081,0.39375387,0.51875387,0.39375387,2.3302378,400,1,1,8,5000,10388.759,19555.312,16000,5000,5000,5000,5000,5000
805.6,-3232.5492,-3232.5492,-3134.1121,2857.6834,83.201372,83.201372,50,14.940111,18.26126,182.40532,94.023363,276.42869,359.63006,1222.3883,11672.948,0.39383094,0.51883094,0.39383094,2.337787,400,1,1,8,5000,10389.529,19556.76,16000,5000,5000,5000,5000,5000
805.7,-3240.0389,-3240.0389,-3144.1924,2866.8746,83.207661,83.207661,50,14.942331,18.26533,182.992,94.325771,277.31777,360.52543,1222.4794,11673.818,0.39390826,0.51890826,0.39390826,2.3451313,400,1,1,8,5000,10390.3,19558.212,16000,5000,5000,5000,5000,5000
805.8,-3247.1937,-3247.1937,-3153.9942,2875.812,83.213971,83.213971,50,14.944558,18.269414,183.56247,94.619827,278.18229,361.39626,1222.5707,11674.691,0.39398583,0.51898583,0.39398583,2.3522663,400,1,1,8,5000,10391.075,19559.67,16000,5000,5000,5000,5000,5000
805.9,-3254.0087,-3254.0087,-3163.5119,2884.4901,83.220302,83.220302,50,14.946792,18.27351,184.11639,94.905356,279.02175,362.24205,1222.6624,11675.566,0.39406364,0.51906364,0.39406364,2.3591878,400,1,1,8,5000,10391.851,19561.132,16000,5000,5000,5000,5000,5000
806,-3260.4792,-3260.4792,-3172.7395,2892.9039,83.226653,83.226653,50,14.949033,18.27762,184.65344,95.182186,279.83563,363.06228,1222.7543,11676.443,0.39414169,0.51914169,0.39414169,2.3658914,400,1,1,8,5000,10392.63,19562.598,16000,5000,5000,5000,5000,5000
806.1,-3266.6009,-3266.6009,-3181.6716,2901.0482,83.233023,83.233023,50,14.951281,18.281743,185.17329,95.450149,280.62344,363.85646,1222.8465,11677.324,0.39421996,0.51921996,0.39421996,2.3723732,400,1,1,8,5000,10393.412,19564.069,16000,5000,5000,5000,5000,5000
806.2,-3272.3693,-3272.3693,-3190.3026,2908.918,83.239412,83.239412,50,14.953535,18.285877,185.67561,95.709079,281.38469,364.62411,1222.9389,11678.206,0.39429846,0.51929846,0.39429846,2.378629,400,1,1,8,5000,10394.195,19565.544,16000,5000,5000,5000,5000,5000
806.3,-3277.7803,-3277.7803,-3198.6272,2916.5083,83.24582,83.24582,50,14.955796,18.290024,186.16011,95.958817,282.11892,365.36474,1223.0316,11679.091,0.39437716,0.51937716,0.39437716,2.384655,400,1,1,8,5000,10394.981,19567.022,16000,5000,5000,5000,5000,5000
806.4,-3282.8299,-3282.8299,-3206.6402,2923.8145,83.252244,83.252244,50,14.958062,18.294182,186.62646,96.199206,282.82566,366.07791,1223.1245,11679.978,0.39445606,0.51945606,0.39445606,2.3904473,400,1,1,8,5000,10395.768,19568.505,16000,5000,5000,5000,5000,5000
806.5,-3287.5143,-3287.5143,-3214.3364,2930.8319,83.258686,83.258686,50,14.960335,18.298351,187.07438,96.430091,283.50447,366.76315,1223.2176,11680.868,0.39453516,0.51953516,0.39453516,2.3960021,400,1,1,8,5000,10396.558,19569.991,16000,5000,5000,5000,5000,5000
806.6,-3291.83,-3291.83,-3221.7109,2937.556,83.265144,83.265144,50,14.962613,18.302531,187.50357,96.651326,284.1549,367.42004,1223.3109,11681.759,0.39461445,0.51961445,0.39461445,2.4013159,400,1,1,8,5000,10397.349,19571.481,16000,5000,5000,5000,5000,5000
806.7,-3295.7734,-3295.7734,-3228.7588,2943.9823,83.271617,83.271617,50,14.964896,18.306721,187.91376,96.862765,284.77653,368.04815,1223.4045,11682.652,0.39469391,0.51969391,0.39469391,2.4063851,400,1,1,8,5000,10398.143,19572.975,16000,5000,5000,5000,5000,5000
806.8,-3299.3412,-3299.3412,-3235.4756,2950.1067,83.278105,83.278105,50,14.967185,18.31092,188.30468,97.064269,285.36895,368.64706,1223.4982,11683.547,0.39477354,0.51977354,0.39477354,2.4112064,400,1,1,8,5000,10398.938,19574.471,16000,5000,5000,5000,5000,5000
806.9,-3302.5305,-3302.5305,-3241.8568,2955.925,83.284607,83.284607,50,14.969478,18.315129,188.67606,97.255703,285.93177,369.21637,1223.5921,11684.444,0.39485334,0.51985334,0.39485334,2.4157765,400,1,1,8,5000,10399.735,19575.971,16000,5000,5000,5000,5000,5000
807,-3305.3384,-3305.3384,-3247.8978,2961.4332,83.291123,83.291123,50,14.971776,18.319347,189.02765,97.436935,286.46459,369.75571,1223.6862,11685.342,0.39493329,0.51993329,0.39493329,2.4200921,400,1,1,8,5000,10400.533,19577.474,16000,5000,5000,5000,5000,5000
807.1,-3307.7621,-3307.7621,-3253.5947,2966.6276,83.297652,83.297652,50,14.974079,18.323573,189.35921,97.60784,286.96705,370.2647,1223.7804,11686.242,0.39501338,0.52001338,0.39501338,2.4241502,400,1,1,8,5000,10401.333,19578.979,16000,5000,5000,5000,5000,5000
807.2,-3309.7992,-3309.7992,-3258.9432,2971.5044,83.304193,83.304193,50,14.976385,18.327807,189.6705,97.768297,287.43879,370.74299,1223.8748,11687.144,0.39509361,0.52009361,0.39509361,2.427948,400,1,1,8,5000,10402.134,19580.487,16000,5000,5000,5000,5000,5000
807.3,-3311.4474,-3311.4474,-3263.9397,2976.0602,83.310745,83.310745,50,14.978696,18.332049,189.96129,97.91819,287.87948,371.19022,1223.9694,11688.047,0.39517396,0.52017396,0.39517396,2.4314826,400,1,1,8,5000,10402.936,19581.997,16000,5000,5000,5000,5000,5000
807.4,-3312.7045,-3312.7045,-3268.5803,2980.2915,83.317308,83.317308,50,14.98101,18.336298,190.23137,98.057408,288.28878,371.60609,1224.064,11688.951,0.39525443,0.52025443,0.39525443,2.4347513,400,1,1,8,5000,10403.74,19583.51,16000,5000,5000,5000,5000,5000
807.5,-3313.5688,-3313.5688,-3272.8615,2984.1951,83.32388,83.32388,50,14.983328,18.340553,190.48054,98.185845,288.66638,371.99026,1224.1588,11689.856,0.39533501,0.52033501,0.39533501,2.4377516,400,1,1,8,5000,10404.544,19585.025,16000,5000,5000,5000,5000,5000
807.6,-3314.0386,-3314.0386,-3276.78,2987.768,83.330462,83.330462,50,14.985648,18.344814,190.7086,98.3034,289.012,372.34246,1224.2537,11690.762,0.39541569,0.52041569,0.39541569,2.440481,400,1,1,8,5000,10405.35,19586.541,16000,5000,5000,5000,5000,5000
807.7,-3314.1122,-3314.1122,-3280.3326,2991.0073,83.337053,83.337053,50,14.987972,18.349081,190.91536,98.409979,289.32534,372.66239,1224.3487,11691.669,0.39549646,0.52049646,0.39549646,2.4429374,400,1,1,8,5000,10406.157,19588.06,16000,5000,5000,5000,5000,5000
807.8,-3313.7886,-3313.7886,-3283.5164,2993.9102,83.343651,83.343651,50,14.990298,18.353352,191.10065,98.505492,289.60615,372.9498,1224.4438,11692.577,0.39557731,0.52057731,0.39557731,2.4451185,400,1,1,8,5000,10406.964,19589.58,16000,5000,5000,5000,5000,5000
807.9,-3313.0666,-3313.0666,-3286.3285,2996.4743,83.350255,83.350255,50,14.992627,18.357629,191.26432,98.589854,289.85417,373.20443,1224.539,11693.486,0.39565823,0.52065823,0.39565823,2.4470224,400,1,1,8,5000,10407.772,19591.101,16000,5000,5000,5000,5000,5000
808,-3311.9454,-3311.9454,-3288.7662,2998.6971,83.356866,83.356866,50,14.994957,18.361909,191.4062,98.662987,290.06918,373.42605,1224.6342,11694.395,0.39573921,0.52073921,0.39573921,2.4486472,400,1,1,8,5000,10408.581,19592.624,16000,5000,5000,5000,5000,5000
808.1,-3310.4243,-3310.4243,-3290.8273,3000.5763,83.363483,83.363483,50,14.997289,18.366193,191.52615,98.724818,290.25097,373.61445,1224.7295,11695.305,0.39582025,0.52082025,0.39582025,2.4499911,400,1,1,8,5000,10409.391,19594.147,16000,5000,5000,5000,5000,5000
808.2,-3308.5029,-3308.5029,-3292.5093,3002.11,83.370104,83.370104,50,14.999623,18.370481,191.62404,98.77528,290.39932,373.76943,1224.8248,11696.215,0.39590132,0.52090132,0.39590132,2.4510526,400,1,1,8,5000,10410.201,19595.672,16000,5000,5000,5000,5000,5000
808.3,-3306.1811,-3306.1811,-3293.8104,3003.2963,83.376729,83.376729,50,15.001958,18.37477,191.69976,98.814311,290.51408,373.8908,1224.9202,11697.126,0.39598243,0.52098243,0.39598243,2.4518302,400,1,1,8,5000,10411.011,19597.197,16000,5000,5000,5000,5000,5000
808.4,-3303.4587,-3303.4587,-3294.7285,3004.1335,83.383356,83.383356,50,15.004294,18.379062,191.7532,98.841856,290.59506,373.97841,1225.0155,11698.037,0.39606356,0.52106356,0.39606356,2.4523228,400,1,1,0,5000,10411.821,19598.723,16000,5000,5000,5000,5000,5000
808.5,-3300.336,-3300.336,-3295.2622,3004.62,83.389986,83.389986,50,15.006631,18.383356,191.78426,98.857865,290.64212,374.03211,1225.1109,11698.948,0.39614471,0.52114471,0.39614471,2.452529,400,1,1,0,5000,10412.632,19600.249,16000,5000,5000,5000,5000,5000
808.6,-3296.8135,-3296.8135,-3295.4098,3004.7546,83.396618,83.396618,50,15.008968,18.38765,191.79285,98.862293,290.65514,374.05176,1225.2063,11699.858,0.39622586,0.52122586,0.39622586,2.4524479,400,1,1,0,5000,10413.443,19601.775,16000,5000,5000,5000,5000,5000
808.7,-3292.8917,-3292.8917,-3295.1702,3004.5361,83.40325,83.40325,50,15.011305,18.391945,191.7789,98.855105,290.63401,374.03726,1225.3017,11700.769,0.396307,0.521307,0.396307,2.4520787,400,1,1,0,5000,10414.254,19603.301,16000,5000,5000,5000,5000,5000
808.8,-3288.5716,-3288.5716,-3294.5422,3003.9636,83.409882,83.409882,50,15.013642,18.39624,191.74236,98.836266,290.57862,373.9885,1225.397,11701.679,0.39638813,0.52138813,0.39638813,2.4514207,400,1,1,0,5000,10415.064,19604.827,16000,5000,5000,5000,5000,5000
808.9,-3283.8541,-3283.8541,-3293.5251,3003.0362,83.416512,83.416512,50,15.015978,18.400534,191.68316,98.805753,290.48891,373.90543,1225.4923,11702.589,0.39646923,0.52146923,0.39646923,2.4504733,400,1,1,0,5000,10415.874,19606.352,16000,5000,5000,5000,5000,5000
809,-3278.7406,-3278.7406,-3292.1182,3001.7533,83.423142,83.423142,50,15.018314,18.404828,191.60128,98.763545,290.36482,373.78796,1225.5875,11703.499,0.39655029,0.52155029,0.39655029,2.4492362,400,1,1,8,5000,10416.685,19607.877,16000,5000,5000,5000,5000,5000
809.1,-3273.2325,-3273.2325,-3290.321,3000.1147,83.429768,83.429768,50,15.020648,18.40912,191.49668,98.709629,290.20631,373.63608,1225.6827,11704.408,0.39663131,0.52163131,0.39663131,2.447709,400,1,1,8,5000,10417.494,19609.401,16000,5000,5000,5000,5000,5000
809.2,-3267.3316,-3267.3316,-3288.1332,2998.1199,83.436391,83.436391,50,15.022982,18.413409,191.36935,98.643997,290.01335,373.44974,1225.7779,11705.316,0.39671227,0.52171227,0.39671227,2.4458917,400,1,1,8,5000,10418.303,19610.924,16000,5000,5000,5000,5000,5000
809.3,-3261.0398,-3261.0398,-3285.555,2995.769,83.44301,83.44301,50,15.025313,18.417697,191.2193,98.566649,289.78595,373.22896,1225.8729,11706.224,0.39679317,0.52179317,0.39679317,2.4437844,400,1,1,8,5000,10419.112,19612.446,16000,5000,5000,5000,5000,5000
809.4,-3254.3591,-3254.3591,-3282.5863,2993.0622,83.449624,83.449624,50,15.027643,18.421981,191.04652,98.477588,289.52411,372.97373,1225.9678,11707.13,0.39687399,0.52187399,0.39687399,2.4413872,400,1,1,8,5000,10419.92,19613.966,16000,5000,5000,5000,5000,5000
809.5,-3247.2919,-3247.2919,-3279.2276,2989.9997,83.456232,83.456232,50,15.029971,18.426261,190.85104,98.376827,289.22787,372.6841,1226.0627,11708.036,0.39695473,0.52195473,0.39695473,2.4387006,400,1,1,8,5000,10420.727,19615.485,16000,5000,5000,5000,5000,5000
809.6,-3239.8407,-3239.8407,-3275.4794,2986.5821,83.462833,83.462833,50,15.032296,18.430537,190.6329,98.264382,288.89728,372.36012,1226.1574,11708.94,0.39703537,0.52203537,0.39703537,2.435725,400,1,1,8,5000,10421.533,19617.002,16000,5000,5000,5000,5000,5000
809.7,-3232.0083,-3232.0083,-3271.3426,2982.8102,83.469427,83.469427,50,15.034619,18.434809,190.39214,98.140278,288.53242,372.00184,1226.2519,11709.843,0.39711591,0.52211591,0.39711591,2.4324611,400,1,1,8,5000,10422.338,19618.518,16000,5000,5000,5000,5000,5000
809.8,-3223.7976,-3223.7976,-3266.8181,2978.6847,83.476013,83.476013,50,15.036938,18.439075,190.12881,98.004543,288.13336,371.60937,1226.3464,11710.745,0.39719633,0.52219633,0.39719633,2.4289098,400,1,1,8,5000,10423.142,19620.031,16000,5000,5000,5000,5000,5000
809.9,-3215.2118,-3215.2118,-3261.9071,2974.2069,83.48259,83.48259,50,15.039254,18.443335,189.84299,97.857213,287.70021,371.1828,1226.4407,11711.646,0.39727663,0.52227663,0.39727663,2.425072,400,1,1,8,5000,10423.944,19621.542,16000,5000,5000,5000,5000,5000
810,-3206.2541,-3206.2541,-3256.611,2969.3779,83.489156,83.489156,50,15.041567,18.447589,189.53476,97.698331,287.23309,370.72225,1226.5348,11712.544,0.3973568,0.5223568,0.3973568,2.4209488,400,1,1,8,5000,10424.746,19623.051,16000,5000,5000,5000,5000,5000
810.1,-3196.9282,-3196.9282,-3250.9314,2964.1993,83.495713,83.495713,50,15.043876,18.451837,189.20421,97.527943,286.73215,370.22787,1226.6287,11713.441,0.39743682,0.52243682,0.39743682,2.4165416,400,1,1,8,5000,10425.546,19624.557,16000,5000,5000,5000,5000,5000
810.2,-3187.2377,-3187.2377,-3244.8702,2958.6726,83.502257,83.502257,50,15.04618,18.456077,188.85144,97.346105,286.19755,369.69981,1226.7225,11714.337,0.39751668,0.52251668,0.39751668,2.4118516,400,1,1,8,5000,10426.344,19626.06,16000,5000,5000,5000,5000,5000
810.3,-3177.1865,-3177.1865,-3238.4292,2952.7998,83.50879,83.50879,50,15.04848,18.460309,188.47658,97.152877,285.62946,369.13825,1226.816,11715.23,0.39759638,0.52259638,0.39759638,2.4068806,400,1,1,8,5000,10427.141,19627.56,16000,5000,5000,5000,5000,5000
810.4,-3166.7788,-3166.7788,-3231.6108,2946.5827,83.515309,83.515309,50,15.050776,18.464533,188.07975,96.948324,285.02807,368.54338,1226.9094,11716.122,0.39767591,0.52267591,0.39767591,2.4016303,400,1,1,8,5000,10427.936,19629.057,16000,5000,5000,5000,5000,5000
810.5,-3156.0189,-3156.0189,-3224.4173,2940.0237,83.521815,83.521815,50,15.053066,18.468748,187.66109,96.732518,284.3936,367.91542,1227.0025,11717.011,0.39775526,0.52275526,0.39775526,2.3961024,400,1,1,8,5000,10428.73,19630.55,16000,5000,5000,5000,5000,5000
810.6,-3144.9112,-3144.9112,-3216.8513,2933.125,83.528306,83.528306,50,15.055351,18.472954,187.22074,96.505538,283.72628,367.25459,1227.0954,11717.898,0.39783442,0.52283442,0.39783442,2.3902991,400,1,1,8,5000,10429.521,19632.04,16000,5000,5000,5000,5000,5000
810.7,-3133.4605,-3133.4605,-3208.9156,2925.8892,83.534781,83.534781,50,15.057631,18.47715,186.75889,96.267468,283.02635,366.56114,1227.188,11718.783,0.39791337,0.52291337,0.39791337,2.3842224,400,1,1,8,5000,10430.311,19633.526,16000,5000,5000,5000,5000,5000
810.8,-3121.6714,-3121.6714,-3200.6132,2918.3191,83.541241,83.541241,50,15.059905,18.481335,186.27569,96.018396,282.29409,365.83533,1227.2804,11719.665,0.39799211,0.52299211,0.39799211,2.3778747,400,1,1,8,5000,10431.098,19635.009,16000,5000,5000,5000,5000,5000
810.9,-3109.5491,-3109.5491,-3191.9473,2910.4176,83.547683,83.547683,50,15.062173,18.48551,185.77133,95.75842,281.52975,365.07744,1227.3726,11720.545,0.39807064,0.52307064,0.39807064,2.3712584,400,1,1,8,5000,10431.884,19636.487,16000,5000,5000,5000,5000,5000
811,-3097.0988,-3097.0988,-3182.9213,2902.1876,83.554108,83.554108,50,15.064434,18.489674,185.24602,95.487638,280.73366,364.28777,1227.4644,11721.422,0.39814893,0.52314893,0.39814893,2.3643762,400,1,1,8,5000,10432.667,19637.961,16000,5000,5000,5000,5000,5000
811.1,-3084.3256,-3084.3256,-3173.5387,2893.6326,83.560514,83.560514,50,15.066689,18.493825,184.69995,95.20616,279.90611,363.46662,1227.556,11722.296,0.39822699,0.52322699,0.39822699,2.3572306,400,1,1,8,5000,10433.448,19639.431,16000,5000,5000,5000,5000,5000
811.2,-3071.2353,-3071.2353,-3163.8032,2884.7558,83.566902,83.566902,50,15.068937,18.497964,184.13335,94.914096,279.04744,362.61435,1227.6473,11723.168,0.3983048,0.5233048,0.3983048,2.3498246,400,1,1,8,5000,10434.226,19640.896,16000,5000,5000,5000,5000,5000
811.3,-3057.8334,-3057.8334,-3153.7189,2875.5608,83.573269,83.573269,50,15.071178,18.502091,183.54644,94.611566,278.158,361.73127,1227.7382,11724.037,0.39838236,0.52338236,0.39838236,2.3421612,400,1,1,8,5000,10435.002,19642.356,16000,5000,5000,5000,5000,5000
811.4,-3044.1257,-3044.1257,-3143.2897,2866.0515,83.579616,83.579616,50,15.073412,18.506204,182.93946,94.298691,277.23815,360.81777,1227.8289,11724.902,0.39845965,0.52345965,0.39845965,2.3342434,400,1,1,8,5000,10435.775,19643.812,16000,5000,5000,5000,5000,5000
811.5,-3030.1183,-3030.1183,-3132.52,2856.2317,83.585942,83.585942,50,15.075638,18.510304,182.31266,93.9756,276.28826,359.87421,1227.9192,11725.765,0.39853667,0.52353667,0.39853667,2.3260746,400,1,1,8,5000,10436.546,19645.262,16000,5000,5000,5000,5000,5000
811.6,-3015.8172,-3015.8172,-3121.4143,2846.1055,83.592245,83.592245,50,15.077856,18.514389,181.66631,93.642428,275.30874,358.90098,1228.0092,11726.624,0.3986134,0.5236134,0.3986134,2.3176581,400,1,1,8,5000,10437.313,19646.707,16000,5000,5000,5000,5000,5000
811.7,-3001.2286,-3001.2286,-3109.9771,2835.6771,83.598526,83.598526,50,15.080066,18.51846,181.00067,93.299313,274.29998,357.8985,1228.0988,11727.48,0.39868985,0.52368985,0.39868985,2.3089975,400,1,1,8,5000,10438.078,19648.147,16000,5000,5000,5000,5000,5000
811.8,-2986.3591,-2986.3591,-3098.2133,2824.9509,83.604783,83.604783,50,15.082268,18.522515,180.31601,92.946398,273.26241,356.86719,1228.1881,11728.333,0.398766,0.523766,0.398766,2.3000962,400,1,1,8,5000,10438.84,19649.581,16000,5000,5000,5000,5000,5000
811.9,-2971.2151,-2971.2151,-3086.1278,2813.9313,83.611016,83.611016,50,15.084461,18.526556,179.61264,92.583834,272.19647,355.80749,1228.277,11729.182,0.39884184,0.52384184,0.39884184,2.2909582,400,1,1,8,5000,10439.599,19651.01,16000,5000,5000,5000,5000,5000
812,-2955.8032,-2955.8032,-3073.7258,2802.6232,83.617225,83.617225,50,15.086645,18.53058,178.89084,92.211773,271.10261,354.71984,1228.3656,11730.027,0.39891737,0.52391737,0.39891737,2.2815872,400,1,1,8,5000,10440.355,19652.433,16000,5000,5000,5000,5000,5000
812.1,-2940.1303,-2940.1303,-3061.0125,2791.0312,83.623408,83.623408,50,15.08882,18.534587,178.15093,91.830374,269.9813,353.60471,1228.4537,11730.869,0.39899257,0.52399257,0.39899257,2.2719872,400,1,1,8,5000,10441.108,19653.849,16000,5000,5000,5000,5000,5000
812.2,-2924.2032,-2924.2032,-3047.9934,2779.1603,83.629565,83.629565,50,15.090986,18.538578,177.39321,91.439801,268.83301,352.46258,1228.5415,11731.707,0.39906745,0.52406745,0.39906745,2.2621623,400,1,1,8,5000,10441.857,19655.26,16000,5000,5000,5000,5000,5000
812.3,-2908.0289,-2908.0289,-3034.674,2767.0157,83.635695,83.635695,50,15.093143,18.542552,176.61803,91.040219,267.65825,351.29394,1228.6289,11732.542,0.39914199,0.52414199,0.39914199,2.2521168,400,1,1,8,5000,10442.603,19656.664,16000,5000,5000,5000,5000,5000
812.4,-2891.6147,-2891.6147,-3021.0601,2754.6026,83.641798,83.641798,50,15.095289,18.546508,175.8257,90.631803,266.4575,350.0993,1228.7158,11733.372,0.39921618,0.52421618,0.39921618,2.2418549,400,1,1,8,5000,10443.345,19658.062,16000,5000,5000,5000,5000,5000
812.5,-2874.9675,-2874.9675,-3007.1575,2741.9262,83.647872,83.647872,50,15.097426,18.550446,175.01657,90.214726,265.2313,348.87917,1228.8024,11734.198,0.39929002,0.52429002,0.39929002,2.231381,400,1,1,8,5000,10444.085,19659.453,16000,5000,5000,5000,5000,5000
812.6,-2858.0949,-2858.0949,-2992.9724,2728.9922,83.653919,83.653919,50,15.099553,18.554366,174.19099,89.789171,263.98016,347.63408,1228.8885,11735.021,0.3993635,0.5243635,0.3993635,2.2206996,400,1,1,8,5000,10444.82,19660.838,16000,5000,5000,5000,5000,5000
812.7,-2841.0042,-2841.0042,-2978.5107,2715.806,83.659936,83.659936,50,15.101669,18.558267,173.34932,89.35532,262.70464,346.36458,1228.9742,11735.839,0.39943662,0.52443662,0.39943662,2.2098154,400,1,1,8,5000,10445.552,19662.216,16000,5000,5000,5000,5000,5000
812.8,-2823.7029,-2823.7029,-2963.7788,2702.3735,83.665923,83.665923,50,15.103775,18.562149,172.49192,88.913363,261.40529,345.07121,1229.0594,11736.653,0.39950936,0.52450936,0.39950936,2.1987331,400,1,1,8,5000,10446.28,19663.586,16000,5000,5000,5000,5000,5000
812.9,-2806.1986,-2806.1986,-2948.783,2688.7004,83.67188,83.67188,50,15.10587,18.566011,171.61917,88.463491,260.08266,343.75454,1229.1442,11737.462,0.39958172,0.52458172,0.39958172,2.1874573,400,1,1,8,5000,10447.005,19664.95,16000,5000,5000,5000,5000,5000
813,-2788.499,-2788.499,-2933.53,2674.7927,83.677807,83.677807,50,15.107954,18.569853,170.73145,88.0059,258.73735,342.41515,1229.2285,11738.267,0.3996537,0.5246537,0.3996537,2.1759931,400,1,1,8,5000,10447.725,19666.307,16000,5000,5000,5000,5000,5000
813.1,-2770.6117,-2770.6117,-2918.0263,2660.6563,83.683701,83.683701,50,15.110027,18.573675,169.82913,87.540788,257.36992,341.05362,1229.3123,11739.068,0.39972528,0.52472528,0.39972528,2.1643453,400,1,1,8,5000,10448.442,19667.656,16000,5000,5000,5000,5000,5000
813.2,-2752.5445,-2752.5445,-2902.2786,2646.2976,83.689564,83.689564,50,15.112088,18.577476,168.91261,87.068358,255.98097,339.67054,1229.3957,11739.864,0.39979646,0.52479646,0.39979646,2.152519,400,1,1,8,5000,10449.155,19668.997,16000,5000,5000,5000,5000,5000
813.3,-2734.3054,-2734.3054,-2886.2938,2631.7227,83.695395,83.695395,50,15.114138,18.581257,167.9823,86.588815,254.57112,338.26651,1229.4786,11740.656,0.39986724,0.52486724,0.39986724,2.1405193,400,1,1,8,5000,10449.864,19670.331,16000,5000,5000,5000,5000,5000
813.4,-2715.9022,-2715.9022,-2870.0789,2616.938,83.701192,83.701192,50,15.116177,18.585016,167.03859,86.102368,253.14096,336.84215,1229.561,11741.443,0.39993761,0.52493761,0.39993761,2.1283514,400,1,1,8,5000,10450.568,19671.658,16000,5000,5000,5000,5000,5000
813.5,-2697.3428,-2697.3428,-2853.6409,2601.9498,83.706957,83.706957,50,15.118203,18.588753,166.0819,85.609227,251.69113,335.39809,1229.6429,11742.225,0.40000756,0.52500756,0.40000756,2.1160206,400,1,1,8,5000,10451.269,19672.976,16000,5000,5000,5000,5000,5000
813.6,-2678.6354,-2678.6354,-2836.9869,2586.7647,83.712687,83.712687,50,15.120218,18.592469,165.11264,85.109608,250.22225,333.93493,1229.7244,11743.003,0.40007709,0.52507709,0.40007709,2.1035321,400,1,1,8,5000,10451.965,19674.287,16000,5000,5000,5000,5000,5000
813.7,-2659.7878,-2659.7878,-2820.1242,2571.3893,83.718383,83.718383,50,15.12222,18.596163,164.13123,84.603726,248.73496,332.45334,1229.8053,11743.775,0.40014619,0.52514619,0.40014619,2.0908914,400,1,1,8,5000,10452.657,19675.59,16000,5000,5000,5000,5000,5000
813.8,-2640.8082,-2640.8082,-2803.06,2555.8301,83.724044,83.724044,50,15.12421,18.599834,163.13809,84.091801,247.22989,330.95394,1229.8857,11744.543,0.40021486,0.52521486,0.40021486,2.0781038,400,1,1,8,5000,10453.345,19676.885,16000,5000,5000,5000,5000,5000
813.9,-2621.7047,-2621.7047,-2785.8018,2540.0941,83.72967,83.72967,50,15.126188,18.603482,162.13366,83.574054,245.70772,329.43739,1229.9656,11745.306,0.40028309,0.52528309,0.40028309,2.0651749,400,1,1,8,5000,10454.028,19678.171,16000,5000,5000,5000,5000,5000
814,-2602.4853,-2602.4853,-2768.3569,2524.1878,83.735261,83.735261,50,15.128153,18.607108,161.11837,83.050707,244.16908,327.90434,1230.0449,11746.064,0.40035089,0.52535089,0.40035089,2.0521103,400,1,1,8,5000,10454.707,19679.449,16000,5000,5000,5000,5000,5000
814.1,-2583.1582,-2583.1582,-2750.7329,2508.1183,83.740815,83.740815,50,15.130105,18.61071,160.09266,82.521988,242.61464,326.35546,1230.1238,11746.817,0.40041823,0.52541823,0.40041823,2.0389154,400,1,1,8,5000,10455.382,19680.719,16000,5000,5000,5000,5000,5000
814.2,-2563.7315,-2563.7315,-2732.9374,2491.8923,83.746333,83.746333,50,15.132045,18.614288,159.05696,81.988122,241.04508,324.79141,1230.2021,11747.564,0.40048512,0.52548512,0.40048512,2.0255959,400,1,1,8,5000,10456.052,19681.98,16000,5000,5000,5000,5000,5000
814.3,-2544.2134,-2544.2134,-2714.9779,2475.5169,83.751815,83.751815,50,15.133972,18.617843,158.01171,81.449338,239.46105,323.21287,1230.2798,11748.307,0.40055156,0.52555156,0.40055156,2.0121575,400,1,1,8,5000,10456.718,19683.233,16000,5000,5000,5000,5000,5000
814.4,-2524.6119,-2524.6119,-2696.8622,2458.999,83.757259,83.757259,50,15.135885,18.621374,156.95738,80.905866,237.86325,321.6205,1230.3571,11749.045,0.40061754,0.52561754,0.40061754,1.9986059,400,1,1,8,5000,10457.379,19684.477,16000,5000,5000,5000,5000,5000
814.5,-2504.9352,-2504.9352,-2678.5979,2442.3456,83.762666,83.762666,50,15.137785,18.624881,155.8944,80.357938,236.25234,320.015,1230.4337,11749.777,0.40068305,0.52568305,0.40068305,1.9849469,400,1,1,8,5000,10458.035,19685.713,16000,5000,5000,5000,5000,5000
814.6,-2485.1915,-2485.1915,-2660.1929,2425.5639,83.768035,83.768035,50,15.139672,18.628363,154.82323,79.805786,234.62901,318.39705,1230.5099,11750.504,0.4007481,0.5257481,0.4007481,1.971186,400,1,1,8,5000,10458.687,19686.94,16000,5000,5000,5000,5000,5000
814.7,-2465.3887,-2465.3887,-2641.6548,2408.6609,83.773367,83.773367,50,15.141545,18.631821,153.74431,79.249644,232.99395,316.76732,1230.5854,11751.225,0.40081268,0.52581268,0.40081268,1.9573292,400,1,1,8,5000,10459.334,19688.158,16000,5000,5000,5000,5000,5000
814.8,-2445.535,-2445.535,-2622.9915,2391.6437,83.778659,83.778659,50,15.143405,18.635254,152.65811,78.689746,231.34785,315.12651,1230.6605,11751.942,0.40087679,0.52587679,0.40087679,1.9433822,400,1,1,8,5000,10459.976,19689.367,16000,5000,5000,5000,5000,5000
814.9,-2425.6383,-2425.6383,-2604.2109,2374.5195,83.783914,83.783914,50,15.145252,18.638662,151.56507,78.126327,229.6914,313.47531,1230.7349,11752.653,0.40094042,0.52594042,0.40094042,1.9293509,400,1,1,8,5000,10460.614,19690.567,16000,5000,5000,5000,5000,5000
815,-2405.7066,-2405.7066,-2585.3207,2357.2954,83.78913,83.78913,50,15.147084,18.642045,150.46567,77.559621,228.02529,311.81442,1230.8088,11753.358,0.40100358,0.52600358,0.40100358,1.915241,400,1,1,8,5000,10461.247,19691.759,16000,5000,5000,5000,5000,5000
815.1,-2385.7479,-2385.7479,-2566.3289,2339.9786,83.794306,83.794306,50,15.148903,18.645403,149.36034,76.989866,226.3502,310.14451,1230.8821,11754.058,0.40106625,0.52606625,0.40106625,1.9010583,400,1,1,8,5000,10461.875,19692.941,16000,5000,5000,5000,5000,5000
815.2,-2365.7701,-2365.7701,-2547.2432,2322.5763,83.799444,83.799444,50,15.150708,18.648736,148.24955,76.417295,224.66685,308.46629,1230.9549,11754.753,0.40112844,0.52612844,0.40112844,1.8868087,400,1,1,8,5000,10462.498,19694.114,16000,5000,5000,5000,5000,5000
815.3,-2345.781,-2345.781,-2528.0715,2305.0956,83.804541,83.804541,50,15.152499,18.652042,147.13376,75.842145,222.97591,306.78045,1231.0271,11755.442,0.40119014,0.52619014,0.40119014,1.8724979,400,1,1,8,5000,10463.116,19695.278,16000,5000,5000,5000,5000,5000
815.4,-2325.7883,-2325.7883,-2508.8217,2287.5436,83.8096,83.8096,50,15.154276,18.655324,146.01342,75.264651,221.27808,305.08767,1231.0987,11756.126,0.40125135,0.52625135,0.40125135,1.8581319,400,1,1,8,5000,10463.73,19696.433,16000,5000,5000,5000,5000,5000
815.5,-2305.7999,-2305.7999,-2489.5016,2269.9276,83.814618,83.814618,50,15.156039,18.658579,144.88899,74.685049,219.57404,303.38866,1231.1697,11756.804,0.40131208,0.52631208,0.40131208,1.8437163,400,1,1,8,5000,10464.339,19697.578,16000,5000,5000,5000,5000,5000
815.6,-2285.8232,-2285.8232,-2470.1191,2252.2546,83.819597,83.819597,50,15.157788,18.661809,143.76093,74.103572,217.8645,301.6841,1231.2401,11757.477,0.40137231,0.52637231,0.40137231,1.8292569,400,1,1,8,5000,10464.942,19698.715,16000,5000,5000,5000,5000,5000
815.7,-2265.8659,-2265.8659,-2450.6818,2234.5317,83.824535,83.824535,50,15.159523,18.665013,142.62968,73.520454,216.15013,299.97467,1231.31,11758.144,0.40143206,0.52643206,0.40143206,1.8147596,400,1,1,8,5000,10465.541,19699.842,16000,5000,5000,5000,5000,5000
815.8,-2245.9354,-2245.9354,-2431.1976,2216.766,83.829434,83.829434,50,15.161243,18.66819,141.4957,72.935928,214.43163,298.26106,1231.3793,11758.806,0.4014913,0.5264913,0.4014913,1.80023,400,1,1,8,5000,10466.135,19700.96,16000,5000,5000,5000,5000,5000
815.9,-2226.0391,-2226.0391,-2411.6742,2198.9645,83.834292,83.834292,50,15.16295,18.671342,140.35944,72.350226,212.70966,296.54396,1231.448,11759.462,0.40155006,0.52655006,0.40155006,1.7856739,400,1,1,8,5000,10466.724,19702.069,16000,5000,5000,5000,5000,5000
816,-2206.1843,-2206.1843,-2392.1192,2181.1343,83.839109,83.839109,50,15.164642,18.674468,139.22134,71.763577,210.98492,294.82403,1231.5161,11760.113,0.40160832,0.52660832,0.40160832,1.7710969,400,1,1,8,5000,10467.308,19703.168,16000,5000,5000,5000,5000,5000
816.1,-2186.3783,-2186.3783,-2372.5404,2163.2823,83.843886,83.843886,50,15.166319,18.677567,138.08185,71.176212,209.25806,293.10195,1231.5837,11760.758,0.40166608,0.52666608,0.40166608,1.7565046,400,1,1,8,5000,10467.887,19704.258,16000,5000,5000,5000,5000,5000
816.2,-2166.628,-2166.628,-2352.9452,2145.4155,83.848623,83.848623,50,15.167983,18.68064,136.94141,70.588357,207.52977,291.37839,1231.6506,11761.397,0.40172334,0.52672334,0.40172334,1.7419027,400,1,1,8,5000,10468.461,19705.339,16000,5000,5000,5000,5000,5000
816.3,-2146.9405,-2146.9405,-2333.3413,2127.5406,83.853319,83.853319,50,15.169632,18.683687,135.80046,70.000239,205.8007,289.65402,1231.717,11762.031,0.40178011,0.52678011,0.40178011,1.7272966,400,1,1,8,5000,10469.03,19706.41,16000,5000,5000,5000,5000,5000
816.4,-2127.3227,-2127.3227,-2313.736,2109.6645,83.857975,83.857975,50,15.171267,18.686708,134.65944,69.412081,204.07152,287.92949,1231.7828,11762.659,0.40183639,0.52683639,0.40183639,1.712692,400,1,1,8,5000,10469.594,19707.472,16000,5000,5000,5000,5000,5000
816.5,-2107.7812,-2107.7812,-2294.1369,2091.794,83.86259,83.86259,50,15.172888,18.689702,133.51876,68.824106,202.34287,286.20546,1231.848,11763.282,0.40189216,0.52689216,0.40189216,1.6980943,400,1,1,8,5000,10470.154,19708.524,16000,5000,5000,5000,5000,5000
816.6,-2088.3228,-2088.3228,-2274.5511,2073.9357,83.867164,83.867164,50,15.174494,18.69267,132.37887,68.236532,200.6154,284.48257,1231.9126,11763.899,0.40194744,0.52694744,0.40194744,1.6835088,400,1,1,8,5000,10470.708,19709.568,16000,5000,5000,5000,5000,5000
816.7,-2068.9539,-2068.9539,-2254.9859,2056.0961,83.871698,83.871698,50,15.176086,18.695612,131.24018,67.649577,198.88976,282.76145,1231.9766,11764.51,0.40200222,0.52700222,0.40200222,1.6689409,400,1,1,8,5000,10471.257,19710.601,16000,5000,5000,5000,5000,5000
816.8,-2049.6809,-2049.6809,-2235.4485,2038.282,83.876191,83.876191,50,15.177664,18.698527,130.10311,67.063456,197.16656,281.04275,1232.0401,11765.116,0.40205651,0.52705651,0.40205651,1.6543958,400,1,1,8,5000,10471.801,19711.626,16000,5000,5000,5000,5000,5000
816.9,-2030.51,-2030.51,-2215.9461,2020.4996,83.880644,83.880644,50,15.179228,18.701417,128.96806,66.478382,195.44644,279.32709,1232.103,11765.717,0.40211031,0.52711031,0.40211031,1.6398789,400,1,1,8,5000,10472.341,19712.641,16000,5000,5000,5000,5000,5000
817,-2011.4474,-2011.4474,-2196.4855,2002.7554,83.885057,83.885057,50,15.180777,18.70428,127.83545,65.894564,193.73002,277.61507,1232.1652,11766.311,0.40216361,0.52716361,0.40216361,1.6253952,400,1,1,8,5000,10472.875,19713.647,16000,5000,5000,5000,5000,5000
817.1,-1992.499,-1992.499,-2177.0736,1985.0557,83.889429,83.889429,50,15.182312,18.707117,126.70568,65.312207,192.01789,275.90732,1232.227,11766.901,0.40221642,0.52721642,0.40221642,1.6109497,400,1,1,8,5000,10473.405,19714.644,16000,5000,5000,5000,5000,5000
817.2,-1973.6705,-1973.6705,-2157.7172,1967.4066,83.893761,83.893761,50,15.183833,18.709928,125.57914,64.731516,190.31066,274.20442,1232.2881,11767.485,0.40226874,0.52726874,0.40226874,1.5965475,400,1,1,8,5000,10473.929,19715.631,16000,5000,5000,5000,5000,5000
817.3,-1954.9677,-1954.9677,-2138.423,1949.8141,83.898053,83.898053,50,15.18534,18.712714,124.45622,64.152691,188.60891,272.50697,1232.3487,11768.063,0.40232057,0.52732057,0.40232057,1.5821936,400,1,1,8,5000,10474.449,19716.61,16000,5000,5000,5000,5000,5000
