time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
817.4,-1936.396,-1936.396,-2119.1976,1932.2844,83.902305,83.902305,50,15.186832,18.715473,123.3373,63.575929,186.91323,270.81554,1232.4087,11768.636,0.40237192,0.52737192,0.40237192,1.5678926,400,1,1,8,5000,10474.964,19717.579,16000,5000,5000,5000,5000,5000
817.5,-1917.9608,-1917.9608,-2100.0474,1914.8232,83.906517,83.906517,50,15.188311,18.718206,122.22276,63.001423,185.22418,269.1307,1232.4681,11769.203,0.40242277,0.52742277,0.40242277,1.5536493,400,1,1,8,5000,10475.474,19718.539,16000,5000,5000,5000,5000,5000
817.6,-1899.6673,-1899.6673,-2080.9787,1897.4364,83.91069,83.91069,50,15.189776,18.720914,121.11296,62.429362,183.54232,267.45301,1232.5269,11769.765,0.40247315,0.52747315,0.40247315,1.5394685,400,1,1,8,5000,10475.979,19719.489,16000,5000,5000,5000,5000,5000
817.7,-1881.5204,-1881.5204,-2061.9978,1880.1296,83.914823,83.914823,50,15.191227,18.723596,120.00827,61.859933,181.8682,265.78303,1232.5852,11770.322,0.40252305,0.52752305,0.40252305,1.5253546,400,1,1,8,5000,10476.479,19720.431,16000,5000,5000,5000,5000,5000
817.8,-1863.5251,-1863.5251,-2043.1106,1862.9082,83.918917,83.918917,50,15.192664,18.726253,118.90904,61.293318,180.20235,264.12127,1232.643,11770.873,0.40257246,0.52757246,0.40257246,1.5113121,400,1,1,8,5000,10476.975,19721.364,16000,5000,5000,5000,5000,5000
817.9,-1845.6859,-1845.6859,-2024.3232,1845.7778,83.922971,83.922971,50,15.194087,18.728884,117.81561,60.729695,178.5453,262.46827,1232.7001,11771.419,0.4026214,0.5276214,0.4026214,1.4973454,400,1,1,8,5000,10477.465,19722.288,16000,5000,5000,5000,5000,5000
818,-1828.0075,-1828.0075,-2005.6412,1828.7437,83.926987,83.926987,50,15.195496,18.731491,116.72832,60.169237,176.89756,260.82454,1232.7568,11771.96,0.40266987,0.52766987,0.40266987,1.4834587,400,1,1,8,5000,10477.951,19723.202,16000,5000,5000,5000,5000,5000
818.1,-1810.494,-1810.494,-1987.0705,1811.8109,83.930964,83.930964,50,15.196892,18.734072,115.6475,59.612116,175.25962,259.19058,1232.8128,11772.495,0.40271787,0.52771787,0.40271787,1.4696561,400,1,1,8,5000,10478.432,19724.108,16000,5000,5000,5000,5000,5000
818.2,-1793.1496,-1793.1496,-1968.6165,1794.9845,83.934902,83.934902,50,15.198275,18.736628,114.57348,59.058495,173.63198,257.56688,1232.8683,11773.025,0.40276539,0.52776539,0.40276539,1.4559418,400,1,1,8,5000,10478.909,19725.005,16000,5000,5000,5000,5000,5000
818.3,-1775.9784,-1775.9784,-1950.2846,1778.2695,83.938802,83.938802,50,15.199643,18.739159,113.50656,58.508537,172.0151,255.9539,1232.9233,11773.55,0.40281246,0.52781246,0.40281246,1.4423196,400,1,1,8,5000,10479.381,19725.893,16000,5000,5000,5000,5000,5000
818.4,-1758.984,-1758.984,-1932.0799,1761.6705,83.942665,83.942665,50,15.200999,18.741666,112.44705,57.962398,170.40945,254.35211,1232.9777,11774.07,0.40285906,0.52785906,0.40285906,1.4287934,400,1,1,8,5000,10479.848,19726.773,16000,5000,5000,5000,5000,5000
818.5,-1742.1701,-1742.1701,-1914.0076,1745.1921,83.946489,83.946489,50,15.202341,18.744148,111.39524,57.420229,168.81547,252.76196,1233.0316,11774.585,0.40290521,0.52790521,0.40290521,1.4153669,400,1,1,8,5000,10480.311,19727.644,16000,5000,5000,5000,5000,5000
818.6,-1725.5401,-1725.5401,-1896.0726,1728.839,83.950276,83.950276,50,15.20367,18.746606,110.35142,56.882177,167.2336,251.18388,1233.085,11775.094,0.4029509,0.5279509,0.4029509,1.4020436,400,1,1,8,5000,10480.769,19728.506,16000,5000,5000,5000,5000,5000
818.7,-1709.0971,-1709.0971,-1878.2795,1712.6152,83.954026,83.954026,50,15.204986,18.74904,109.31587,56.348385,165.66425,249.61828,1233.1378,11775.599,0.40299614,0.52799614,0.40299614,1.3888271,400,1,1,8,5000,10481.222,19729.36,16000,5000,5000,5000,5000,5000
818.8,-1692.8442,-1692.8442,-1860.633,1696.5252,83.957739,83.957739,50,15.206289,18.75145,108.28884,55.81899,164.10783,248.06557,1233.1901,11776.098,0.40304093,0.52804093,0.40304093,1.3757207,400,1,1,8,5000,10481.671,19730.205,16000,5000,5000,5000,5000,5000
818.9,-1676.7841,-1676.7841,-1843.1375,1680.5727,83.961415,83.961415,50,15.207579,18.753836,107.2706,55.294124,162.56472,246.52614,1233.2419,11776.593,0.40308528,0.52808528,0.40308528,1.3627276,400,1,1,8,5000,10482.116,19731.042,16000,5000,5000,5000,5000,5000
819,-1660.9196,-1660.9196,-1825.7971,1664.7618,83.965055,83.965055,50,15.208856,18.756199,106.26139,54.773914,161.03531,245.00036,1233.2932,11777.082,0.4031292,0.5281292,0.4031292,1.3498508,400,1,1,8,5000,10482.556,19731.871,16000,5000,5000,5000,5000,5000
819.1,-1645.2531,-1645.2531,-1808.6161,1649.0962,83.968659,83.968659,50,15.210121,18.758538,105.26146,54.258483,159.51994,243.4886,1233.3439,11777.567,0.40317267,0.52817267,0.40317267,1.3370935,400,1,1,8,5000,10482.992,19732.691,16000,5000,5000,5000,5000,5000
819.2,-1629.7867,-1629.7867,-1791.5982,1633.5793,83.972228,83.972228,50,15.211373,18.760855,104.27102,53.747947,158.01896,241.99119,1233.3942,11778.047,0.40321572,0.52821572,0.40321572,1.3244584,400,1,1,8,5000,10483.424,19733.503,16000,5000,5000,5000,5000,5000
819.3,-1614.5225,-1614.5225,-1774.7472,1618.2145,83.975761,83.975761,50,15.212613,18.763148,103.29029,53.242417,156.53271,240.50847,1233.444,11778.522,0.40325833,0.52825833,0.40325833,1.3119482,400,1,1,8,5000,10483.851,19734.307,16000,5000,5000,5000,5000,5000
819.4,-1599.4624,-1599.4624,-1758.0667,1603.0052,83.979259,83.979259,50,15.21384,18.765419,102.31948,52.742,155.06148,239.04074,1233.4932,11778.993,0.40330053,0.52830053,0.40330053,1.2995655,400,1,1,8,5000,10484.274,19735.103,16000,5000,5000,5000,5000,5000
819.5,-1584.6079,-1584.6079,-1741.5599,1587.9543,83.982723,83.982723,50,15.215055,18.767667,101.35879,52.246797,153.60558,237.58831,1233.542,11779.458,0.40334231,0.52834231,0.40334231,1.2873127,400,1,1,8,5000,10484.692,19735.892,16000,5000,5000,5000,5000,5000
819.6,-1569.9605,-1569.9605,-1725.2301,1573.0648,83.986152,83.986152,50,15.216258,18.769894,100.40839,51.756902,152.16529,236.15144,1233.5903,11779.919,0.40338367,0.52838367,0.40338367,1.2751923,400,1,1,8,5000,10485.107,19736.672,16000,5000,5000,5000,5000,5000
819.7,-1555.5215,-1555.5215,-1709.0802,1558.3393,83.989548,83.989548,50,15.21745,18.772098,99.468465,51.272405,150.74087,234.73042,1233.6381,11780.376,0.40342462,0.52842462,0.40342462,1.2632062,400,1,1,8,5000,10485.517,19737.444,16000,5000,5000,5000,5000,5000
819.8,-1541.2919,-1541.2919,-1693.113,1543.7804,83.99291,83.99291,50,15.218629,18.77428,98.539176,50.79339,149.33257,233.32547,1233.6854,11780.828,0.40346517,0.52846517,0.40346517,1.2513566,400,1,1,8,5000,10485.924,19738.209,16000,5000,5000,5000,5000,5000
819.9,-1527.2724,-1527.2724,-1677.3312,1529.3906,83.996239,83.996239,50,15.219797,18.776442,97.620674,50.319935,147.94061,231.93685,1233.7323,11781.275,0.40350532,0.52850532,0.40350532,1.2396454,400,1,1,8,5000,10486.326,19738.967,16000,5000,5000,5000,5000,5000
820,-1513.4638,-1513.4638,-1661.7371,1515.1719,83.999535,83.999535,50,15.220953,18.778581,96.713101,49.852114,146.56521,230.56475,1233.7787,11781.719,0.40354508,0.52854508,0.40354508,1.2280743,400,1,1,8,5000,10486.724,19739.716,16000,5000,5000,5000,5000,5000
820.1,-1499.8664,-1499.8664,-1646.3331,1501.1265,84.002798,84.002798,50,15.222098,18.7807,95.816586,49.389993,145.20658,229.20938,1233.8246,11782.157,0.40358444,0.52858444,0.40358444,1.216645,400,1,1,8,5000,10487.119,19740.459,16000,5000,5000,5000,5000,5000
820.2,-1486.4806,-1486.4806,-1631.1211,1487.2562,84.00603,84.00603,50,15.223232,18.782798,94.931249,48.933633,143.86488,227.87091,1233.8701,11782.592,0.40362342,0.52862342,0.40362342,1.2053588,400,1,1,8,5000,10487.509,19741.194,16000,5000,5000,5000,5000,5000
820.3,-1473.3063,-1473.3063,-1616.103,1473.5628,84.009231,84.009231,50,15.224355,18.784876,94.057197,48.483091,142.54029,226.54952,1233.9152,11783.022,0.40366202,0.52866202,0.40366202,1.1942172,400,1,1,8,5000,10487.896,19741.922,16000,5000,5000,5000,5000,5000
820.4,-1460.3433,-1460.3433,-1601.2805,1460.0476,84.0124,84.0124,50,15.225466,18.786934,93.194528,48.038416,141.23294,225.24534,1233.9598,11783.448,0.40370024,0.52870024,0.40370024,1.1832214,400,1,1,8,5000,10488.279,19742.643,16000,5000,5000,5000,5000,5000
820.5,-1447.5914,-1447.5914,-1586.6551,1446.7121,84.015538,84.015538,50,15.226567,18.788971,92.343326,47.599653,139.94298,223.95852,1234.0039,11783.87,0.4037381,0.5287381,0.4037381,1.1723724,400,1,1,8,5000,10488.658,19743.356,16000,5000,5000,5000,5000,5000
820.6,-1435.0499,-1435.0499,-1572.228,1433.5574,84.018646,84.018646,50,15.227657,18.790989,91.503667,47.166839,138.67051,222.68915,1234.0477,11784.287,0.40377558,0.52877558,0.40377558,1.161671,400,1,1,8,5000,10489.033,19744.063,16000,5000,5000,5000,5000,5000
820.7,-1422.7181,-1422.7181,-1558.0002,1420.5846,84.021724,84.021724,50,15.228737,18.792987,90.675612,46.740006,137.41562,221.43734,1234.091,11784.701,0.40381271,0.52881271,0.40381271,1.1511182,400,1,1,8,5000,10489.405,19744.763,16000,5000,5000,5000,5000,5000
820.8,-1410.5951,-1410.5951,-1543.9728,1407.7944,84.024773,84.024773,50,15.229806,18.794967,89.859215,46.319183,136.1784,220.20317,1234.1339,11785.111,0.40384948,0.52884948,0.40384948,1.1407144,400,1,1,8,5000,10489.774,19745.456,16000,5000,5000,5000,5000,5000
820.9,-1398.6797,-1398.6797,-1530.1463,1395.1874,84.027792,84.027792,50,15.230865,18.796927,89.054515,45.904389,134.9589,218.9867,1234.1764,11785.517,0.4038859,0.5288859,0.4038859,1.1304603,400,1,1,8,5000,10490.138,19746.143,16000,5000,5000,5000,5000,5000
821,-1386.9707,-1386.9707,-1516.5213,1382.7642,84.030783,84.030783,50,15.231914,18.798869,88.261542,45.49564,133.75718,217.78797,1234.2185,11785.918,0.40392198,0.52892198,0.40392198,1.120356,400,1,1,8,5000,10490.499,19746.822,16000,5000,5000,5000,5000,5000
821.1,-1375.4664,-1375.4664,-1503.0982,1370.5249,84.033745,84.033745,50,15.232953,18.800792,87.480315,45.092946,132.57326,216.60701,1234.2602,11786.317,0.40395771,0.52895771,0.40395771,1.110402,400,1,1,8,5000,10490.857,19747.496,16000,5000,5000,5000,5000,5000
821.2,-1364.1653,-1364.1653,-1489.877,1358.4698,84.03668,84.03668,50,15.233982,18.802698,86.71084,44.696309,131.40715,215.44383,1234.3015,11786.711,0.40399312,0.52899312,0.40399312,1.1005981,400,1,1,8,5000,10491.212,19748.163,16000,5000,5000,5000,5000,5000
821.3,-1353.0654,-1353.0654,-1476.8576,1346.5988,84.039587,84.039587,50,15.235002,18.804585,85.953114,44.305729,130.25884,214.29843,1234.3424,11787.102,0.40402819,0.52902819,0.40402819,1.0909443,400,1,1,8,5000,10491.563,19748.824,16000,5000,5000,5000,5000,5000
821.4,-1342.1647,-1342.1647,-1464.0399,1334.9116,84.042467,84.042467,50,15.236012,18.806455,85.207122,43.921197,129.12832,213.17079,1234.3829,11787.489,0.40406293,0.52906293,0.40406293,1.0814404,400,1,1,8,5000,10491.91,19749.479,16000,5000,5000,5000,5000,5000
821.5,-1331.4609,-1331.4609,-1451.4233,1323.4078,84.045321,84.045321,50,15.237012,18.808308,84.472839,43.5427,128.01554,212.06086,1234.4231,11787.872,0.40409736,0.52909736,0.40409736,1.0720861,400,1,1,8,5000,10492.255,19750.127,16000,5000,5000,5000,5000,5000
821.6,-1320.9517,-1320.9517,-1439.0073,1312.0869,84.048148,84.048148,50,15.238004,18.810144,83.750227,43.17022,126.92045,210.96859,1234.4629,11788.252,0.40413147,0.52913147,0.40413147,1.0628808,400,1,1,8,5000,10492.596,19750.77,16000,5000,5000,5000,5000,5000
821.7,-1310.6345,-1310.6345,-1426.791,1300.9481,84.05095,84.05095,50,15.238986,18.811963,83.039238,42.803731,125.84297,209.89392,1234.5023,11788.629,0.40416527,0.52916527,0.40416527,1.0538239,400,1,1,8,5000,10492.935,19751.406,16000,5000,5000,5000,5000,5000
821.8,-1300.5065,-1300.5065,-1414.7735,1289.9904,84.053726,84.053726,50,15.23996,18.813766,82.339816,42.443204,124.78302,208.83675,1234.5414,11789.002,0.40419877,0.52919877,0.40419877,1.0449147,400,1,1,8,5000,10493.27,19752.037,16000,5000,5000,5000,5000,5000
821.9,-1290.5647,-1290.5647,-1402.9534,1279.213,84.056477,84.056477,50,15.240925,18.815552,81.651891,42.088603,123.74049,207.79697,1234.5801,11789.372,0.40423197,0.52923197,0.40423197,1.0361522,400,1,1,8,5000,10493.602,19752.662,16000,5000,5000,5000,5000,5000
822,-1280.8063,-1280.8063,-1391.3296,1268.6143,84.059204,84.059204,50,15.241881,18.817323,80.975383,41.739888,122.71527,206.77448,1234.6185,11789.738,0.40426488,0.52926488,0.40426488,1.0275355,400,1,1,8,5000,10493.931,19753.282,16000,5000,5000,5000,5000,5000
822.1,-1271.2278,-1271.2278,-1379.9004,1258.1932,84.061906,84.061906,50,15.242828,18.819078,80.310204,41.397012,121.70722,205.76912,1234.6565,11790.101,0.40429749,0.52929749,0.40429749,1.0190633,400,1,1,8,5000,10494.257,19753.896,16000,5000,5000,5000,5000,5000
822.2,-1261.826,-1261.826,-1368.6641,1247.948,84.064585,84.064585,50,15.243768,18.820818,79.656253,41.059924,120.71618,204.78076,1234.6942,11790.462,0.40432982,0.52932982,0.40432982,1.0107344,400,1,1,8,5000,10494.581,19754.505,16000,5000,5000,5000,5000,5000
822.3,-1252.5972,-1252.5972,-1357.6189,1237.8769,84.067241,84.067241,50,15.244699,18.822542,79.01342,40.728567,119.74199,203.80923,1234.7316,11790.818,0.40436187,0.52936187,0.40436187,1.0025473,400,1,1,8,5000,10494.901,19755.108,16000,5000,5000,5000,5000,5000
822.4,-1243.5378,-1243.5378,-1346.7627,1227.9782,84.069873,84.069873,50,15.245622,18.824251,78.381586,40.40288,118.78447,202.85434,1234.7687,11791.172,0.40439365,0.52939365,0.40439365,0.99450059,400,1,1,8,5000,10495.219,19755.706,16000,5000,5000,5000,5000,5000
822.5,-1234.6439,-1234.6439,-1336.0931,1218.2497,84.072483,84.072483,50,15.246537,18.825946,77.760621,40.082794,117.84342,201.9159,1234.8054,11791.523,0.40442515,0.52942515,0.40442515,0.98659247,400,1,1,8,5000,10495.534,19756.299,16000,5000,5000,5000,5000,5000
822.6,-1225.9117,-1225.9117,-1325.608,1208.6894,84.075071,84.075071,50,15.247444,18.827627,77.150385,39.76824,116.91862,200.9937,1234.8419,11791.871,0.40445639,0.52945639,0.40445639,0.97882118,400,1,1,8,5000,10495.846,19756.887,16000,5000,5000,5000,5000,5000
822.7,-1217.3369,-1217.3369,-1315.3046,1199.2948,84.077637,84.077637,50,15.248344,18.829293,76.550729,39.459139,116.00987,200.08751,1234.878,11792.216,0.40448737,0.52948737,0.40448737,0.97118483,400,1,1,8,5000,10496.156,19757.47,16000,5000,5000,5000,5000,5000
822.8,-1208.9153,-1208.9153,-1305.1803,1190.0634,84.080182,84.080182,50,15.249236,18.830946,75.961496,39.15541,115.11691,199.19709,1234.9138,11792.558,0.40451809,0.52951809,0.40451809,0.96368138,400,1,1,8,5000,10496.463,19758.048,16000,5000,5000,5000,5000,5000
822.9,-1200.6426,-1200.6426,-1295.2323,1180.9928,84.082706,84.082706,50,15.250121,18.832585,75.382518,38.856968,114.23949,198.32219,1234.9493,11792.897,0.40454856,0.52954856,0.40454856,0.95630869,400,1,1,8,5000,10496.767,19758.621,16000,5000,5000,5000,5000,5000
823,-1192.5142,-1192.5142,-1285.4573,1172.08,84.085209,84.085209,50,15.250999,18.83421,74.813617,38.56372,113.37734,197.46255,1234.9846,11793.234,0.40457878,0.52957878,0.40457878,0.94906449,400,1,1,8,5000,10497.069,19759.189,16000,5000,5000,5000,5000,5000
823.1,-1184.5256,-1184.5256,-1275.8524,1163.3222,84.087692,84.087692,50,15.251869,18.835823,74.254611,38.275573,112.53018,196.61788,1235.0195,11793.568,0.40460876,0.52960876,0.40460876,0.94194643,400,1,1,8,5000,10497.369,19759.753,16000,5000,5000,5000,5000,5000
823.2,-1176.6721,-1176.6721,-1266.4142,1154.7164,84.090155,84.090155,50,15.252732,18.837422,73.705304,37.992425,111.69773,195.78788,1235.0542,11793.899,0.4046385,0.5296385,0.4046385,0.93495203,400,1,1,8,5000,10497.666,19760.312,16000,5000,5000,5000,5000,5000
823.3,-1168.9487,-1168.9487,-1257.1391,1146.2594,84.092598,84.092598,50,15.253589,18.839009,73.165495,37.714173,110.87967,194.97227,1235.0886,11794.227,0.404668,0.529668,0.404668,0.9280787,400,1,1,8,5000,10497.961,19760.867,16000,5000,5000,5000,5000,5000
823.4,-1161.3506,-1161.3506,-1248.0236,1137.9479,84.095022,84.095022,50,15.254439,18.840583,72.634974,37.440708,110.07568,194.1707,1235.1227,11794.553,0.40469728,0.52969728,0.40469728,0.92132377,400,1,1,8,5000,10498.253,19761.418,16000,5000,5000,5000,5000,5000
823.5,-1153.8727,-1153.8727,-1239.064,1129.7785,84.097427,84.097427,50,15.255282,18.842145,72.113523,37.171919,109.28544,193.38287,1235.1566,11794.877,0.40472633,0.52972633,0.40472633,0.91468445,400,1,1,8,5000,10498.543,19761.964,16000,5000,5000,5000,5000,5000
823.6,-1146.5099,-1146.5099,-1230.2563,1121.7477,84.099813,84.099813,50,15.256118,18.843695,71.600916,36.907689,108.50861,192.60842,1235.1902,11795.198,0.40475515,0.52975515,0.40475515,0.90815786,400,1,1,8,5000,10498.831,19762.506,16000,5000,5000,5000,5000,5000
823.7,-1139.257,-1139.257,-1221.5966,1113.8518,84.102181,84.102181,50,15.256948,18.845233,71.09692,36.647897,107.74482,191.847,1235.2235,11795.516,0.40478375,0.52978375,0.40478375,0.90174103,400,1,1,8,5000,10499.117,19763.043,16000,5000,5000,5000,5000,5000
823.8,-1132.1087,-1132.1087,-1213.0807,1106.087,84.104531,84.104531,50,15.257772,18.846759,70.601295,36.39242,106.99371,191.09825,1235.2566,11795.832,0.40481214,0.52981214,0.40481214,0.89543089,400,1,1,8,5000,10499.4,19763.577,16000,5000,5000,5000,5000,5000
823.9,-1125.0595,-1125.0595,-1204.7043,1098.4494,84.106864,84.106864,50,15.25859,18.848274,70.113793,36.14113,106.25492,190.36179,1235.2895,11796.146,0.40484032,0.52984032,0.40484032,0.8892243,400,1,1,8,5000,10499.681,19764.106,16000,5000,5000,5000,5000,5000
824,-1118.1041,-1118.1041,-1196.4632,1090.9352,84.109179,84.109179,50,15.259401,18.849778,69.634161,35.893897,105.52806,189.63724,1235.3221,11796.457,0.40486828,0.52986828,0.40486828,0.88311801,400,1,1,8,5000,10499.961,19764.632,16000,5000,5000,5000,5000,5000
824.1,-1111.2368,-1111.2368,-1188.3529,1083.5401,84.111477,84.111477,50,15.260207,18.85127,69.162137,35.650586,104.81272,188.9242,1235.3544,11796.766,0.40489605,0.52989605,0.40489605,0.87710871,400,1,1,8,5000,10500.238,19765.153,16000,5000,5000,5000,5000,5000
824.2,-1104.4521,-1104.4521,-1180.3687,1076.2601,84.113758,84.113758,50,15.261006,18.852752,68.697456,35.41106,104.10852,188.22227,1235.3866,11797.073,0.40492361,0.52992361,0.40492361,0.87119301,400,1,1,8,5000,10500.513,19765.671,16000,5000,5000,5000,5000,5000
824.3,-1097.7444,-1097.7444,-1172.5059,1069.0909,84.116023,84.116023,50,15.2618,18.854223,68.239845,35.175178,103.41502,187.53105,1235.4185,11797.377,0.40495097,0.52995097,0.40495097,0.86536743,400,1,1,8,5000,10500.786,19766.185,16000,5000,5000,5000,5000,5000
824.4,-1091.108,-1091.108,-1164.7599,1062.0281,84.118271,84.118271,50,15.262588,18.855683,67.789025,34.942797,102.73182,186.85009,1235.4501,11797.68,0.40497813,0.52997813,0.40497813,0.85962844,400,1,1,8,5000,10501.057,19766.695,16000,5000,5000,5000,5000,5000
824.5,-1084.537,-1084.537,-1157.1257,1055.0672,84.120503,84.120503,50,15.26337,18.857133,67.344714,34.71377,102.05848,186.17899,1235.4816,11797.98,0.4050051,0.5300051,0.4050051,0.85397242,400,1,1,8,5000,10501.326,19767.202,16000,5000,5000,5000,5000,5000
824.6,-1078.0257,-1078.0257,-1149.5983,1048.2037,84.122719,84.122719,50,15.264147,18.858572,66.906622,34.487949,101.39457,185.51729,1235.5128,11798.278,0.40503188,0.53003188,0.40503188,0.84839571,400,1,1,8,5000,10501.593,19767.705,16000,5000,5000,5000,5000,5000
824.7,-1071.5684,-1071.5684,-1142.1728,1041.4331,84.12492,84.12492,50,15.264918,18.860001,66.474456,34.265183,100.73964,184.86456,1235.5438,11798.574,0.40505847,0.53005847,0.40505847,0.84289458,400,1,1,8,5000,10501.859,19768.204,16000,5000,5000,5000,5000,5000
824.8,-1065.159,-1065.159,-1134.844,1034.7507,84.127105,84.127105,50,15.265684,18.861421,66.047918,34.045319,100.09324,184.22034,1235.5745,11798.868,0.40508488,0.53008488,0.40508488,0.83746523,400,1,1,8,5000,10502.122,19768.7,16000,5000,5000,5000,5000,5000
824.9,-1058.7917,-1058.7917,-1127.6066,1028.1517,84.129275,84.129275,50,15.266445,18.86283,65.626706,33.828199,99.454904,183.58418,1235.6051,11799.16,0.4051111,0.5301111,0.4051111,0.83210381,400,1,1,8,5000,10502.384,19769.193,16000,5000,5000,5000,5000,5000
825,-1052.4607,-1052.4607,-1120.4555,1021.6314,84.13143,84.13143,50,15.2672,18.86423,65.210513,33.613666,98.824179,182.95561,1235.6355,11799.449,0.40513714,0.53013714,0.40513714,0.82680645,400,1,1,8,5000,10502.643,19769.682,16000,5000,5000,5000,5000,5000
825.1,-1046.16,-1046.16,-1113.3854,1015.1848,84.13357,84.13357,50,15.26795,18.86562,64.79903,33.401562,98.200592,182.33416,1235.6656,11799.737,0.40516301,0.53016301,0.40516301,0.82156921,400,1,1,8,5000,10502.901,19770.167,16000,5000,5000,5000,5000,5000
825.2,-1039.8837,-1039.8837,-1106.3908,1008.8071,84.135695,84.135695,50,15.268695,18.867001,64.391943,33.191723,97.583667,181.71936,1235.6955,11800.023,0.40518869,0.53018869,0.40518869,0.81638809,400,1,1,8,5000,10503.158,19770.65,16000,5000,5000,5000,5000,5000
825.3,-1033.6258,-1033.6258,-1099.4663,1002.4934,84.137806,84.137806,50,15.269434,18.868372,63.988938,32.983988,96.972926,181.11073,1235.7253,11800.307,0.4052142,0.5302142,0.4052142,0.8112591,400,1,1,8,5000,10503.412,19771.128,16000,5000,5000,5000,5000,5000
825.4,-1027.3805,-1027.3805,-1092.6064,996.23852,84.139903,84.139903,50,15.270169,18.869733,63.589693,32.778192,96.367885,180.50779,1235.7548,11800.589,0.40523954,0.53023954,0.40523954,0.80617817,400,1,1,8,5000,10503.665,19771.604,16000,5000,5000,5000,5000,5000
825.5,-1021.1417,-1021.1417,-1085.8056,990.03759,84.141985,84.141985,50,15.270899,18.871086,63.193888,32.574169,95.768058,179.91004,1235.7841,11800.869,0.4052647,0.5302647,0.4052647,0.80114122,400,1,1,8,5000,10503.916,19772.076,16000,5000,5000,5000,5000,5000
825.6,-1014.9037,-1014.9037,-1079.0584,983.88548,84.144053,84.144053,50,15.271623,18.872429,62.801201,32.371753,95.172954,179.31701,1235.8132,11801.147,0.40528969,0.53028969,0.40528969,0.79614416,400,1,1,8,5000,10504.165,19772.546,16000,5000,5000,5000,5000,5000
825.7,-1008.6604,-1008.6604,-1072.3592,977.7771,84.146107,84.146107,50,15.272343,18.873764,62.411304,32.170775,94.582079,178.72819,1235.8421,11801.423,0.40531452,0.53031452,0.40531452,0.79118284,400,1,1,8,5000,10504.412,19773.012,16000,5000,5000,5000,5000,5000
825.8,-1002.4062,-1002.4062,-1065.7023,971.70733,84.148147,84.148147,50,15.273058,18.875089,62.023872,31.971068,93.99494,178.14309,1235.8709,11801.698,0.40533917,0.53033917,0.40533917,0.78625312,400,1,1,8,5000,10504.658,19773.474,16000,5000,5000,5000,5000,5000
825.9,-996.135,-996.135,-1059.0821,965.67103,84.150173,84.150173,50,15.273768,18.876405,61.638576,31.772462,93.411038,177.56121,1235.8994,11801.97,0.40536366,0.53036366,0.40536366,0.78135083,400,1,1,8,5000,10504.902,19773.934,16000,5000,5000,5000,5000,5000
826,-989.84116,-989.84116,-1052.4929,959.66305,84.152186,84.152186,50,15.274473,18.877713,61.255088,31.574788,92.829876,176.98206,1235.9277,11802.241,0.40538798,0.53038798,0.40538798,0.77647181,400,1,1,8,5000,10505.145,19774.39,16000,5000,5000,5000,5000,5000
826.1,-983.51889,-983.51889,-1045.9292,953.67822,84.154185,84.154185,50,15.275174,18.879011,60.873078,31.377875,92.250953,176.40514,1235.9559,11802.509,0.40541213,0.53041213,0.40541213,0.77161186,400,1,1,8,5000,10505.386,19774.844,16000,5000,5000,5000,5000,5000
826.2,-977.16249,-977.16249,-1039.3852,947.71139,84.15617,84.15617,50,15.275869,18.880301,60.492216,31.181555,91.673771,175.82994,1235.9838,11802.776,0.40543612,0.53043612,0.40543612,0.76676682,400,1,1,8,5000,10505.625,19775.294,16000,5000,5000,5000,5000,5000
826.3,-970.76629,-970.76629,-1032.8552,941.75738,84.158142,84.158142,50,15.27656,18.881581,60.112173,30.985656,91.09783,175.25597,1236.0116,11803.041,0.40545994,0.53045994,0.40545994,0.76193249,400,1,1,8,5000,10505.863,19775.741,16000,5000,5000,5000,5000,5000
826.4,-964.3247,-964.3247,-1026.3337,935.81104,84.1601,84.1601,50,15.277246,18.882853,59.73262,30.79001,90.52263,174.68273,1236.0391,11803.304,0.4054836,0.5304836,0.4054836,0.7571047,400,1,1,8,5000,10506.098,19776.185,16000,5000,5000,5000,5000,5000
826.5,-957.83219,-957.83219,-1019.8149,929.86722,84.162044,84.162044,50,15.277928,18.884117,59.353227,30.594447,89.947674,174.10972,1236.0665,11803.566,0.40550709,0.53050709,0.40550709,0.75227927,400,1,1,8,5000,10506.333,19776.626,16000,5000,5000,5000,5000,5000
826.6,-951.28328,-951.28328,-1013.2932,923.92078,84.163975,84.163975,50,15.278604,18.885371,58.973667,30.398797,89.372464,173.53644,1236.0937,11803.825,0.40553042,0.53053042,0.40553042,0.74745207,400,1,1,8,5000,10506.565,19777.064,16000,5000,5000,5000,5000,5000
826.7,-944.67258,-944.67258,-1006.7631,917.96662,84.165893,84.165893,50,15.279276,18.886617,58.593614,30.202894,88.796508,172.9624,1236.1207,11804.083,0.40555358,0.53055358,0.40555358,0.74261894,400,1,1,8,5000,10506.796,19777.499,16000,5000,5000,5000,5000,5000
826.8,-937.99478,-937.99478,-1000.219,911.99964,84.167796,84.167796,50,15.279943,18.887853,58.212743,30.006569,88.219312,172.38711,1236.1475,11804.339,0.40557657,0.53057657,0.40557657,0.73777577,400,1,1,8,5000,10507.026,19777.931,16000,5000,5000,5000,5000,5000
826.9,-931.24463,-931.24463,-993.65518,906.01479,84.169687,84.169687,50,15.280605,18.889081,57.830731,29.809655,87.640387,171.81007,1236.174,11804.593,0.4055994,0.5305994,0.4055994,0.73291847,400,1,1,8,5000,10507.253,19778.359,16000,5000,5000,5000,5000,5000
827,-924.41699,-924.41699,-987.06629,900.00705,84.171563,84.171563,50,15.281263,18.890301,57.447258,29.611989,87.059247,171.23081,1236.2004,11804.845,0.40562206,0.53062206,0.40562206,0.72804297,400,1,1,8,5000,10507.479,19778.785,16000,5000,5000,5000,5000,5000
827.1,-917.5068,-917.5068,-980.44683,893.97142,84.173426,84.173426,50,15.281915,18.891511,57.062006,29.413405,86.475411,170.64884,1236.2267,11805.095,0.40564456,0.53064456,0.40564456,0.72314524,400,1,1,8,5000,10507.704,19779.207,16000,5000,5000,5000,5000,5000
827.2,-910.50912,-910.50912,-973.79138,887.90298,84.175275,84.175275,50,15.282563,18.892712,56.674658,29.213741,85.8884,170.06367,1236.2527,11805.343,0.40566689,0.53066689,0.40566689,0.71822129,400,1,1,8,5000,10507.927,19779.626,16000,5000,5000,5000,5000,5000
827.3,-903.41907,-903.41907,-967.09457,881.79683,84.177111,84.177111,50,15.283206,18.893904,56.284904,29.012837,85.297741,169.47485,1236.2785,11805.59,0.40568904,0.53068904,0.40568904,0.71326716,400,1,1,8,5000,10508.148,19780.042,16000,5000,5000,5000,5000,5000
827.4,-896.23193,-896.23193,-960.3511,875.64813,84.178932,84.178932,50,15.283844,18.895088,55.892434,28.810533,84.702967,168.8819,1236.3041,11805.834,0.40571103,0.53071103,0.40571103,0.70827893,400,1,1,8,5000,10508.367,19780.455,16000,5000,5000,5000,5000,5000
827.5,-888.94303,-888.94303,-953.55572,869.45211,84.180739,84.180739,50,15.284478,18.896262,55.496943,28.606672,84.103615,168.28435,1236.3295,11806.077,0.40573284,0.53073284,0.40573284,0.70325275,400,1,1,8,5000,10508.585,19780.865,16000,5000,5000,5000,5000,5000
827.6,-881.54788,-881.54788,-946.70327,863.20404,84.182533,84.182533,50,15.285106,18.897427,55.09813,28.401098,83.499228,167.68176,1236.3547,11806.318,0.40575448,0.53075448,0.40575448,0.6981848,400,1,1,8,5000,10508.801,19781.272,16000,5000,5000,5000,5000,5000
827.7,-874.04205,-874.04205,-939.78864,856.89928,84.184312,84.184312,50,15.285729,18.898583,54.695699,28.193659,82.889358,167.07367,1236.3797,11806.556,0.40577594,0.53077594,0.40577594,0.69307131,400,1,1,8,5000,10509.015,19781.675,16000,5000,5000,5000,5000,5000
827.8,-866.42128,-866.42128,-932.80681,850.53325,84.186076,84.186076,50,15.286347,18.899729,54.289356,27.984204,82.273561,166.45964,1236.4045,11806.793,0.40579723,0.53079723,0.40579723,0.68790858,400,1,1,8,5000,10509.227,19782.075,16000,5000,5000,5000,5000,5000
827.9,-858.68141,-858.68141,-925.75285,844.10145,84.187826,84.187826,50,15.28696,18.900866,53.878816,27.772585,81.651401,165.83923,1236.4291,11807.028,0.40581834,0.53081834,0.40581834,0.68269299,400,1,1,8,5000,10509.438,19782.472,16000,5000,5000,5000,5000,5000
828,-850.81843,-850.81843,-918.62189,837.59944,84.189562,84.189562,50,15.287568,18.901994,53.463794,27.558657,81.022451,165.21201,1236.4534,11807.261,0.40583927,0.53083927,0.40583927,0.67742094,400,1,1,8,5000,10509.647,19782.865,16000,5000,5000,5000,5000,5000
828.1,-842.82844,-842.82844,-911.40919,831.0229,84.191282,84.191282,50,15.288171,18.903111,53.044015,27.342276,80.386291,164.57757,1236.4776,11807.491,0.40586001,0.53086001,0.40586001,0.67208893,400,1,1,8,5000,10509.854,19783.255,16000,5000,5000,5000,5000,5000
828.2,-834.70771,-834.70771,-904.11008,824.36757,84.192988,84.192988,50,15.288768,18.90422,52.619207,27.123302,79.742509,163.9355,1236.5015,11807.72,0.40588057,0.53088057,0.40588057,0.66669353,400,1,1,8,5000,10510.06,19783.641,16000,5000,5000,5000,5000,5000
828.3,-826.45264,-826.45264,-896.72,817.6293,84.194678,84.194678,50,15.289361,18.905318,52.189104,26.9016,79.090704,163.28538,1236.5253,11807.946,0.40590095,0.53090095,0.40590095,0.66123137,400,1,1,8,5000,10510.263,19784.025,16000,5000,5000,5000,5000,5000
828.4,-818.05977,-818.05977,-889.23449,810.80401,84.196353,84.196353,50,15.289947,18.906406,51.753447,26.677035,78.430482,162.62684,1236.5488,11808.171,0.40592113,0.53092113,0.40592113,0.65569918,400,1,1,8,5000,10510.465,19784.404,16000,5000,5000,5000,5000,5000
828.5,-809.5258,-809.5258,-881.6492,803.88775,84.198013,84.198013,50,15.290529,18.907484,51.311984,26.449476,77.76146,161.95947,1236.572,11808.393,0.40594112,0.53094112,0.40594112,0.65009374,400,1,1,8,5000,10510.665,19784.78,16000,5000,5000,5000,5000,5000
828.6,-800.84757,-800.84757,-873.95991,796.87665,84.199656,84.199656,50,15.291104,18.908552,50.864467,26.218797,77.083264,161.28292,1236.5951,11808.613,0.40596092,0.53096092,0.40596092,0.64441194,400,1,1,8,5000,10510.862,19785.153,16000,5000,5000,5000,5000,5000
828.7,-792.0221,-792.0221,-866.1625,789.76697,84.201284,84.201284,50,15.291674,18.90961,50.410657,25.984875,76.395532,160.59682,1236.6179,11808.831,0.40598052,0.53098052,0.40598052,0.63865075,400,1,1,8,5000,10511.058,19785.522,16000,5000,5000,5000,5000,5000
828.8,-783.04654,-783.04654,-858.25297,782.55506,84.202896,84.202896,50,15.292239,18.910657,49.950323,25.747589,75.697912,159.90081,1236.6405,11809.047,0.40599992,0.53099992,0.40599992,0.63280723,400,1,1,8,5000,10511.252,19785.887,16000,5000,5000,5000,5000,5000
828.9,-773.91822,-773.91822,-850.22746,775.2374,84.204491,84.204491,50,15.292798,18.911693,49.483238,25.506824,74.990062,159.19455,1236.6629,11809.26,0.40601911,0.53101911,0.40601911,0.62687853,400,1,1,8,5000,10511.444,19786.248,16000,5000,5000,5000,5000,5000
829,-764.63463,-764.63463,-842.08222,767.81057,84.206069,84.206069,50,15.29335,18.912719,49.009185,25.262467,74.271652,158.47772,1236.685,11809.472,0.4060381,0.5310381,0.4060381,0.62086189,400,1,1,8,5000,10511.634,19786.606,16000,5000,5000,5000,5000,5000
829.1,-755.19344,-755.19344,-833.81366,760.2713,84.20763,84.20763,50,15.293897,18.913733,48.527955,25.01441,73.542365,157.75,1236.7068,11809.68,0.40605688,0.53105688,0.40605688,0.61475466,400,1,1,8,5000,10511.822,19786.96,16000,5000,5000,5000,5000,5000
829.2,-745.59246,-745.59246,-825.4183,752.61641,84.209174,84.209174,50,15.294438,18.914736,48.039345,24.762549,72.801894,157.01107,1236.7285,11809.887,0.40607545,0.53107545,0.40607545,0.60855429,400,1,1,8,5000,10512.008,19787.309,16000,5000,5000,5000,5000,5000
829.3,-735.8297,-735.8297,-816.89282,744.84287,84.210701,84.210701,50,15.294973,18.915728,47.543162,24.506785,72.049947,156.26065,1236.7498,11810.091,0.4060938,0.5310938,0.4060938,0.60225832,400,1,1,8,5000,10512.192,19787.655,16000,5000,5000,5000,5000,5000
829.4,-725.90332,-725.90332,-808.23403,736.94778,84.21221,84.21221,50,15.295501,18.916709,47.03922,24.247021,71.286241,155.49845,1236.7709,11810.293,0.40611193,0.53111193,0.40611193,0.59586441,400,1,1,8,5000,10512.374,19787.997,16000,5000,5000,5000,5000,5000
829.5,-715.81169,-715.81169,-799.43888,728.92837,84.213701,84.213701,50,15.296024,18.917677,46.527343,23.983166,70.510509,154.72421,1236.7918,11810.492,0.40612984,0.53112984,0.40612984,0.58937032,400,1,1,8,5000,10512.553,19788.335,16000,5000,5000,5000,5000,5000
829.6,-705.55331,-705.55331,-790.50448,720.78199,84.215174,84.215174,50,15.296539,18.918634,46.007361,23.715135,69.722496,153.93767,1236.8124,11810.688,0.40614752,0.53114752,0.40614752,0.58277391,400,1,1,8,5000,10512.73,19788.669,16000,5000,5000,5000,5000,5000
829.7,-695.12691,-695.12691,-781.42811,712.50615,84.216628,84.216628,50,15.297049,18.919579,45.479116,23.442843,68.921959,153.13859,1236.8327,11810.882,0.40616497,0.53116497,0.40616497,0.57607318,400,1,1,8,5000,10512.905,19788.998,16000,5000,5000,5000,5000,5000
829.8,-684.53136,-684.53136,-772.20716,704.09849,84.218063,84.218063,50,15.297551,18.920512,44.942457,23.166215,68.108672,152.32673,1236.8527,11811.074,0.40618219,0.53118219,0.40618219,0.56926622,400,1,1,8,5000,10513.078,19789.323,16000,5000,5000,5000,5000,5000
829.9,-673.76574,-673.76574,-762.83922,695.5568,84.219479,84.219479,50,15.298047,18.921432,44.397243,22.885177,67.28242,151.5019,1236.8725,11811.262,0.40619917,0.53119917,0.40619917,0.56235125,400,1,1,8,5000,10513.248,19789.644,16000,5000,5000,5000,5000,5000
830,-662.82929,-662.82929,-753.32202,686.87902,84.220875,84.220875,50,15.298536,18.922339,43.843342,22.599661,66.443002,150.66388,1236.892,11811.449,0.40621591,0.53121591,0.40621591,0.55532659,400,1,1,8,5000,10513.416,19789.96,16000,5000,5000,5000,5000,5000
830.1,-651.72145,-651.72145,-743.65345,678.06321,84.222252,84.222252,50,15.299018,18.923233,43.280631,22.309603,65.590234,149.81249,1236.9112,11811.632,0.40623241,0.53123241,0.40623241,0.54819069,400,1,1,8,5000,10513.582,19790.272,16000,5000,5000,5000,5000,5000
830.2,-640.44184,-640.44184,-733.83156,669.10762,84.223608,84.223608,50,15.299493,18.924115,42.708997,22.014947,64.723944,148.94755,1236.9301,11811.813,0.40624866,0.53124866,0.40624866,0.54094213,400,1,1,8,5000,10513.745,19790.579,16000,5000,5000,5000,5000,5000
830.3,-628.99027,-628.99027,-723.8546,660.01062,84.224944,84.224944,50,15.299961,18.924983,42.128337,21.715638,63.843975,148.06892,1236.9487,11811.99,0.40626465,0.53126465,0.40626465,0.5335796,400,1,1,8,5000,10513.906,19790.882,16000,5000,5000,5000,5000,5000
830.4,-617.36672,-617.36672,-713.72093,650.77075,84.22626,84.22626,50,15.300422,18.925838,41.538558,21.411628,62.950186,147.17645,1236.9671,11812.165,0.40628039,0.53128039,0.40628039,0.52610192,400,1,1,8,5000,10514.064,19791.18,16000,5000,5000,5000,5000,5000
830.5,-605.57139,-605.57139,-703.42915,641.38669,84.227554,84.227554,50,15.300875,18.926679,40.939576,21.102874,62.042451,146.27,1236.9851,11812.337,0.40629586,0.53129586,0.40629586,0.51850803,400,1,1,8,5000,10514.22,19791.473,16000,5000,5000,5000,5000,5000
830.6,-593.60463,-593.60463,-692.97796,631.8573,84.228827,84.228827,50,15.301321,18.927506,40.331317,20.789339,61.120656,145.34948,1237.0028,11812.507,0.40631108,0.53131108,0.40631108,0.51079699,400,1,1,8,5000,10514.373,19791.761,16000,5000,5000,5000,5000,5000
830.7,-581.467,-581.467,-682.36629,622.18158,84.230078,84.230078,50,15.301759,18.928319,39.713718,20.470989,60.184707,144.41478,1237.0202,11812.673,0.40632602,0.53132602,0.40632602,0.50296801,400,1,1,8,5000,10514.524,19792.045,16000,5000,5000,5000,5000,5000
830.8,-569.15924,-569.15924,-671.59321,612.35869,84.231306,84.231306,50,15.302189,18.929117,39.086725,20.147796,59.234522,143.46583,1237.0373,11812.836,0.40634069,0.53134069,0.40634069,0.49502041,400,1,1,8,5000,10514.672,19792.323,16000,5000,5000,5000,5000,5000
830.9,-556.68227,-556.68227,-660.65799,602.38796,84.232513,84.232513,50,15.302612,18.929901,38.450295,19.81974,58.270035,142.50255,1237.054,11812.996,0.40635508,0.53135508,0.40635508,0.48695364,400,1,1,8,5000,10514.817,19792.596,16000,5000,5000,5000,5000,5000
831,-544.0372,-544.0372,-649.56006,592.26886,84.233697,84.233697,50,15.303026,18.93067,37.804395,19.486802,57.291197,141.52489,1237.0704,11813.153,0.40636919,0.53136919,0.40636919,0.47876729,400,1,1,8,5000,10514.959,19792.864,16000,5000,5000,5000,5000,5000
831.1,-531.22534,-531.22534,-638.29902,582.00105,84.234857,84.234857,50,15.303433,18.931424,37.149003,19.148971,56.297974,140.53283,1237.0865,11813.306,0.40638302,0.53138302,0.40638302,0.47046106,400,1,1,8,5000,10515.099,19793.127,16000,5000,5000,5000,5000,5000
831.2,-518.24817,-518.24817,-626.87467,571.58433,84.235994,84.235994,50,15.303831,18.932163,36.484106,18.80624,55.290346,139.52634,1237.1023,11813.457,0.40639656,0.53139656,0.40639656,0.46203481,400,1,1,8,5000,10515.236,19793.385,16000,5000,5000,5000,5000,5000
831.3,-505.10735,-505.10735,-615.28698,561.01867,84.237108,84.237108,50,15.304221,18.932887,35.809702,18.458609,54.268312,138.50542,1237.1177,11813.604,0.4064098,0.5314098,0.4064098,0.45348851,400,1,1,8,5000,10515.37,19793.637,16000,5000,5000,5000,5000,5000
831.4,-491.80473,-491.80473,-603.53609,550.30421,84.238197,84.238197,50,15.304602,18.933595,35.1258,18.106083,53.231883,137.47008,1237.1328,11813.748,0.40642275,0.53142275,0.40642275,0.44482227,400,1,1,8,5000,10515.501,19793.883,16000,5000,5000,5000,5000,5000
831.5,-478.34235,-478.34235,-591.62233,539.44124,84.239262,84.239262,50,15.304975,18.934286,34.43242,17.74867,52.181089,136.42035,1237.1475,11813.888,0.40643539,0.53143539,0.40643539,0.43603632,400,1,1,8,5000,10515.629,19794.124,16000,5000,5000,5000,5000,5000
831.6,-464.72241,-464.72241,-579.54621,528.43023,84.240302,84.240302,50,15.305339,18.934962,33.729589,17.386386,51.115975,135.35628,1237.1619,11814.026,0.40644773,0.53144773,0.40644773,0.42713104,400,1,1,8,5000,10515.754,19794.36,16000,5000,5000,5000,5000,5000
831.7,-450.9473,-450.9473,-567.3084,517.2718,84.241316,84.241316,50,15.305695,18.935622,33.017349,17.019252,50.036601,134.27792,1237.1759,11814.159,0.40645976,0.53145976,0.40645976,0.41810693,400,1,1,8,5000,10515.876,19794.59,16000,5000,5000,5000,5000,5000
831.8,-437.01959,-437.01959,-554.90978,505.96674,84.242306,84.242306,50,15.306041,18.936265,32.295749,16.647293,48.943043,133.18535,1237.1895,11814.289,0.40647148,0.53147148,0.40647148,0.40896463,400,1,1,8,5000,10515.995,19794.814,16000,5000,5000,5000,5000,5000
831.9,-422.94203,-422.94203,-542.35139,494.516,84.243269,84.243269,50,15.306378,18.936891,31.564851,16.270542,47.835393,132.07866,1237.2028,11814.416,0.40648287,0.53148287,0.40648287,0.39970489,400,1,1,8,5000,10516.111,19795.032,16000,5000,5000,5000,5000,5000
832,-408.71752,-408.71752,-529.63445,482.92069,84.244206,84.244206,50,15.306707,18.9375,30.824725,15.889033,46.713758,130.95796,1237.2157,11814.539,0.40649395,0.53149395,0.40649395,0.39032863,400,1,1,8,5000,10516.223,19795.244,16000,5000,5000,5000,5000,5000
832.1,-394.34915,-394.34915,-516.76035,471.18208,84.245117,84.245117,50,15.307026,18.938092,30.075452,15.50281,45.578263,129.82338,1237.2282,11814.659,0.40650469,0.53150469,0.40650469,0.38083686,400,1,1,8,5000,10516.333,19795.45,16000,5000,5000,5000,5000,5000
832.2,-379.84018,-379.84018,-503.73067,459.30163,84.246001,84.246001,50,15.307335,18.938666,29.317125,15.11192,44.429045,128.67505,1237.2403,11814.774,0.40651511,0.53151511,0.40651511,0.37123074,400,1,1,8,5000,10516.439,19795.651,16000,5000,5000,5000,5000,5000
832.3,-365.19402,-365.19402,-490.54717,447.28091,84.246858,84.246858,50,15.307635,18.939223,28.549845,14.716415,43.26626,127.51312,1237.252,11814.887,0.4065252,0.5315252,0.4065252,0.36151156,400,1,1,8,5000,10516.542,19795.845,16000,5000,5000,5000,5000,5000
832.4,-350.41426,-350.41426,-477.21176,435.12168,84.247688,84.247688,50,15.307926,18.939762,27.773724,14.316353,42.090077,126.33776,1237.2634,11814.995,0.40653494,0.53153494,0.40653494,0.35168073,400,1,1,8,5000,10516.642,19796.032,16000,5000,5000,5000,5000,5000
832.5,-335.50465,-335.50465,-463.72654,422.82586,84.248489,84.248489,50,15.308206,18.940283,26.988885,13.911796,40.900681,125.14917,1237.2743,11815.099,0.40654435,0.53154435,0.40654435,0.34173979,400,1,1,8,5000,10516.739,19796.214,16000,5000,5000,5000,5000,5000
832.6,-320.46908,-320.46908,-450.09379,410.39552,84.249263,84.249263,50,15.308477,18.940786,26.195459,13.502814,39.698272,123.94754,1237.2849,11815.2,0.40655341,0.53155341,0.40655341,0.33169041,400,1,1,8,5000,10516.832,19796.389,16000,5000,5000,5000,5000,5000
832.7,-305.31162,-305.31162,-436.31595,397.83288,84.250008,84.250008,50,15.308738,18.94127,25.393588,13.089478,38.483066,122.73307,1237.295,11815.297,0.40656212,0.53156212,0.40656212,0.32153438,400,1,1,8,5000,10516.921,19796.558,16000,5000,5000,5000,5000,5000
832.8,-290.03647,-290.03647,-422.39561,385.14032,84.250724,84.250724,50,15.308989,18.941735,24.583425,12.671868,37.255293,121.50602,1237.3047,11815.39,0.40657048,0.53157048,0.40657048,0.31127362,400,1,1,8,5000,10517.007,19796.72,16000,5000,5000,5000,5000,5000
832.9,-274.64799,-274.64799,-408.33557,372.32037,84.251412,84.251412,50,15.30923,18.942182,23.76513,12.250067,36.015197,120.26661,1237.314,11815.479,0.40657848,0.53157848,0.40657848,0.30091017,400,1,1,8,5000,10517.09,19796.876,16000,5000,5000,5000,5000,5000
833,-259.15069,-259.15069,-394.13875,359.37571,84.25207,84.25207,50,15.30946,18.94261,22.938875,11.824162,34.763038,119.01511,1237.3229,11815.564,0.40658612,0.53158612,0.40658612,0.29044618,400,1,1,8,5000,10517.169,19797.025,16000,5000,5000,5000,5000,5000
833.1,-243.54921,-243.54921,-379.80826,346.30917,84.252699,84.252699,50,15.30968,18.943018,22.104841,11.394248,33.499089,117.75179,1237.3314,11815.645,0.4065934,0.5315934,0.4065934,0.27988393,400,1,1,8,5000,10517.245,19797.167,16000,5000,5000,5000,5000,5000
833.2,-227.84833,-227.84833,-365.34736,333.12372,84.253297,84.253297,50,15.30989,18.943408,21.263216,10.960421,32.223637,116.47693,1237.3394,11815.721,0.40660031,0.53160031,0.40660031,0.26922582,400,1,1,8,5000,10517.317,19797.302,16000,5000,5000,5000,5000,5000
833.3,-212.05297,-212.05297,-350.75947,319.82249,84.253866,84.253866,50,15.310089,18.943777,20.414201,10.522784,30.936985,115.19085,1237.3471,11815.794,0.40660686,0.53160686,0.40660686,0.25847436,400,1,1,8,5000,10517.385,19797.431,16000,5000,5000,5000,5000,5000
833.4,-196.16818,-196.16818,-336.04816,306.40872,84.254404,84.254404,50,15.310277,18.944127,19.558003,10.081445,29.639448,113.89385,1237.3542,11815.863,0.40661303,0.53161303,0.40661303,0.24763217,400,1,1,8,5000,10517.45,19797.553,16000,5000,5000,5000,5000,5000
833.5,-180.19912,-180.19912,-321.21717,292.88581,84.254912,84.254912,50,15.310455,18.944457,18.694839,9.636515,28.331354,112.58627,1237.361,11815.927,0.40661882,0.53161882,0.40661882,0.23670199,400,1,1,8,5000,10517.511,19797.668,16000,5000,5000,5000,5000,5000
833.6,-164.15111,-164.15111,-306.27036,279.25731,84.255389,84.255389,50,15.310622,18.944766,17.824935,9.1881107,27.013045,111.26843,1237.3673,11815.987,0.40662424,0.53162424,0.40662424,0.22568668,400,1,1,8,5000,10517.568,19797.776,16000,5000,5000,5000,5000,5000
833.7,-148.02954,-148.02954,-291.21175,265.52687,84.255834,84.255834,50,15.310778,18.945056,16.948524,8.7363525,25.684876,109.94071,1237.3731,11816.043,0.40662928,0.53162928,0.40662928,0.21458917,400,1,1,8,5000,10517.622,19797.877,16000,5000,5000,5000,5000,5000
833.8,-131.83995,-131.83995,-276.04552,251.6983,84.256248,84.256248,50,15.310923,18.945325,16.065849,8.2813656,24.347215,108.60346,1237.3786,11816.095,0.40663393,0.53163393,0.40663393,0.20341253,400,1,1,8,5000,10517.672,19797.97,16000,5000,5000,5000,5000,5000
833.9,-115.58797,-115.58797,-260.77596,237.77552,84.256631,84.256631,50,15.311057,18.945574,15.177161,7.8232789,23.00044,107.25707,1237.3835,11816.142,0.40663819,0.53163819,0.40663819,0.19215992,400,1,1,8,5000,10517.718,19798.057,16000,5000,5000,5000,5000,5000
834,-99.279349,-99.279349,-245.40753,223.76259,84.256982,84.256982,50,15.31118,18.945802,14.282718,7.3622259,21.644944,105.90193,1237.388,11816.185,0.40664207,0.53164207,0.40664207,0.18083461,400,1,1,8,5000,10517.76,19798.136,16000,5000,5000,5000,5000,5000
834.1,-82.919919,-82.919919,-229.94479,209.66366,84.2573,84.2573,50,15.311291,18.946009,13.382787,6.8983437,20.28113,104.53843,1237.3921,11816.224,0.40664555,0.53164555,0.40664555,0.16943995,400,1,1,8,5000,10517.798,19798.209,16000,5000,5000,5000,5000,5000
834.2,-66.51562,-66.51562,-214.39245,195.48303,84.257587,84.257587,50,15.311392,18.946195,12.47764,6.4317734,18.909414,103.167,1237.3957,11816.258,0.40664864,0.53164864,0.40664864,0.1579794,400,1,1,8,5000,10517.833,19798.273,16000,5000,5000,5000,5000,5000
834.3,-50.072478,-50.072478,-198.75533,181.22511,84.257841,84.257841,50,15.311481,18.94636,11.56756,5.96266,17.530221,101.78806,1237.3988,11816.288,0.40665133,0.53165133,0.40665133,0.14645651,400,1,1,8,5000,10517.863,19798.331,16000,5000,5000,5000,5000,5000
834.4,-33.596605,-33.596605,-183.0384,166.89442,84.258063,84.258063,50,15.311558,18.946504,10.652835,5.4911521,16.143987,100.40205,1237.4015,11816.314,0.40665363,0.53165363,0.40665363,0.13487491,400,1,1,8,5000,10517.89,19798.381,16000,5000,5000,5000,5000,5000
834.5,-17.094194,-17.094194,-167.24672,152.49556,84.258251,84.258251,50,15.311624,18.946627,9.7337593,5.0174017,14.751161,99.009412,1237.4037,11816.335,0.40665552,0.53165552,0.40665552,0.12323833,400,1,1,8,5000,10517.913,19798.424,16000,5000,5000,5000,5000,5000
834.6,-0.57151247,-0.57151247,-151.38548,138.03328,84.258407,84.258407,50,15.311679,18.946728,8.810635,4.5415644,13.352199,97.610607,1237.4054,11816.351,0.40665702,0.53165702,0.40665702,0.11155057,400,1,1,8,5000,10517.931,19798.459,16000,5000,5000,5000,5000,5000
834.7,15.9651,15.9651,-135.45997,123.5124,84.25853,84.25853,50,15.311722,18.946808,7.8837701,4.063799,11.947569,96.206099,1237.4067,11816.364,0.40665811,0.53165811,0.40665811,0.099815524,400,1,1,8,5000,10517.946,19798.487,16000,5000,5000,5000,5000,5000
834.8,32.50924,32.50924,-119.47558,108.93784,84.25862,84.25862,50,15.311753,18.946866,6.953479,3.5842675,10.537746,94.796366,1237.4075,11816.371,0.40665879,0.53165879,0.40665879,0.088037156,400,1,1,8,5000,10517.957,19798.507,16000,5000,5000,5000,5000,5000
834.9,49.054444,49.054444,-103.43783,94.314614,84.258676,84.258676,50,15.311773,18.946903,6.0200818,3.1031349,9.1232167,93.381893,1237.4078,11816.374,0.40665907,0.53165907,0.40665907,0.076219507,400,1,1,8,5000,10517.964,19798.52,16000,5000,5000,5000,5000,5000
835,65.594192,65.594192,-87.352307,79.647834,84.258699,84.258699,50,15.311781,18.946918,5.0839043,2.6205692,7.7044735,91.963173,1237.4077,11816.373,0.40665894,0.53165894,0.40665894,0.064366688,400,1,1,8,5000,10517.967,19798.525,16000,5000,5000,5000,5000,5000
835.1,82.121918,82.121918,-71.224703,64.942684,84.258689,84.258689,50,15.311778,18.946911,4.1452777,2.1367411,6.2820188,90.540708,1237.4071,11816.367,0.40665841,0.53165841,0.40665841,0.052482878,400,1,1,8,5000,10517.965,19798.523,16000,5000,5000,5000,5000,5000
835.2,98.631008,98.631008,-55.060795,50.204432,84.258645,84.258645,50,15.311762,18.946882,3.2045382,1.6518238,4.8563621,89.115007,1237.406,11816.356,0.40665746,0.53165746,0.40665746,0.040572322,400,1,1,8,5000,10517.96,19798.513,16000,5000,5000,5000,5000,5000
835.3,115.11481,115.11481,-38.866444,35.438424,84.258567,84.258567,50,15.311735,18.946832,2.2620271,1.1659933,3.4280204,87.686587,1237.4044,11816.341,0.40665611,0.53165611,0.40665611,0.028639323,400,1,1,8,5000,10517.951,19798.495,16000,5000,5000,5000,5000,5000
835.4,131.56665,131.56665,-22.647591,20.650074,84.258455,84.258455,50,15.311696,18.946759,1.3180898,0.67942774,1.9975176,86.255973,1237.4023,11816.322,0.40665434,0.53165434,0.40665434,0.016688246,400,1,1,8,5000,10517.937,19798.47,16000,5000,5000,5000,5000,5000
835.5,147.9798,147.9798,-6.4102479,5.8448641,84.25831,84.25831,50,15.311645,18.946665,0.37307643,0.19230744,0.56538387,84.823694,1237.3998,11816.298,0.40665216,0.53165216,0.40665216,0.004723505,400,1,1,8,5000,10517.92,19798.437,16000,5000,5000,5000,5000,5000
835.6,164.34754,164.34754,9.8395044,-10.791297,84.258131,84.258131,50,15.311582,18.946549,0.64747781,0.30431457,0.95179238,85.209923,1237.3967,11816.268,0.40664952,0.53164952,0.40664952,0.0087209677,400,1,1,8,5000,10517.898,19798.397,16000,5000,5000,5000,5000,5000
835.7,180.66312,180.66312,26.095521,-28.619786,84.257914,84.257914,50,15.311506,18.946407,1.7171872,0.80707797,2.5242651,86.782179,1237.3931,11816.233,0.40664638,0.53164638,0.40664638,0.023129099,400,1,1,8,5000,10517.872,19798.347,16000,5000,5000,5000,5000,5000
835.8,196.91978,196.91978,42.351598,-46.448342,84.257656,84.257656,50,15.311416,18.94624,2.7869005,1.3098432,4.0967438,88.354399,1237.3888,11816.193,0.40664275,0.53164275,0.40664275,0.037537386,400,1,1,8,5000,10517.841,19798.289,16000,5000,5000,5000,5000,5000
