time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
835.9,213.11074,213.11074,58.601479,-64.270102,84.257357,84.257357,50,15.311311,18.946046,3.8562061,1.8124169,5.668623,89.92598,1237.384,11816.147,0.40663863,0.53163863,0.40663863,0.051940303,400,1,1,8,5000,10517.805,19798.221,16000,5000,5000,5000,5000,5000
836,229.22925,229.22925,74.838859,-82.078152,84.257018,84.257018,50,15.311192,18.945825,4.9246891,2.3146039,7.239293,91.496311,1237.3787,11816.096,0.40663401,0.53163401,0.40663401,0.066332283,400,1,1,8,5000,10517.764,19798.145,16000,5000,5000,5000,5000,5000
836.1,245.26855,245.26855,91.057389,-99.865528,84.256638,84.256638,50,15.311059,18.945578,5.9919317,2.8162079,8.8081396,93.064777,1237.3727,11816.039,0.40662889,0.53162889,0.40662889,0.080707719,400,1,1,8,5000,10517.719,19798.059,16000,5000,5000,5000,5000,5000
836.2,261.22189,261.22189,107.25068,-117.62523,84.256217,84.256217,50,15.310912,18.945305,7.0575136,3.3170314,10.374545,94.630762,1237.3662,11815.977,0.40662329,0.53162329,0.40662329,0.095060968,400,1,1,8,5000,10517.668,19797.963,16000,5000,5000,5000,5000,5000
836.3,277.08254,277.08254,123.41232,-135.35021,84.255756,84.255756,50,15.310751,18.945005,8.1210125,3.8168759,11.937888,96.193644,1237.3591,11815.909,0.40661719,0.53161719,0.40661719,0.10938636,400,1,1,8,5000,10517.613,19797.859,16000,5000,5000,5000,5000,5000
836.4,292.84379,292.84379,139.53586,-153.0334,84.255254,84.255254,50,15.310575,18.944679,9.1820041,4.3155419,13.497546,97.7528,1237.3514,11815.836,0.40661059,0.53161059,0.40661059,0.12367821,400,1,1,8,5000,10517.552,19797.745,16000,5000,5000,5000,5000,5000
836.5,308.49896,308.49896,155.61482,-170.66771,84.254712,84.254712,50,15.310385,18.944327,10.240063,4.8128295,15.052892,99.307604,1237.3432,11815.757,0.40660351,0.53160351,0.40660351,0.13793078,400,1,1,8,5000,10517.487,19797.623,16000,5000,5000,5000,5000,5000
836.6,324.04141,324.04141,171.64273,-188.24603,84.254129,84.254129,50,15.310181,18.943948,11.294762,5.3085381,16.6033,100.85743,1237.3344,11815.673,0.40659594,0.53159594,0.40659594,0.15213837,400,1,1,8,5000,10517.417,19797.491,16000,5000,5000,5000,5000,5000
836.7,339.46454,339.46454,187.61309,-205.76123,84.253507,84.253507,50,15.309963,18.943543,12.345674,5.8024666,18.14814,102.40165,1237.325,11815.583,0.40658789,0.53158789,0.40658789,0.16629522,400,1,1,8,5000,10517.342,19797.35,16000,5000,5000,5000,5000,5000
836.8,354.76178,354.76178,203.51939,-223.20617,84.252844,84.252844,50,15.309731,18.943113,13.39237,6.2944141,19.686785,103.93963,1237.315,11815.488,0.40657935,0.53157935,0.40657935,0.18039559,400,1,1,8,5000,10517.262,19797.2,16000,5000,5000,5000,5000,5000
836.9,369.92663,369.92663,219.35513,-240.57374,84.252142,84.252142,50,15.309485,18.942656,14.434424,6.7841793,21.218603,105.47075,1237.3045,11815.388,0.40657032,0.53157032,0.40657032,0.19443373,400,1,1,8,5000,10517.178,19797.041,16000,5000,5000,5000,5000,5000
837,384.95264,384.95264,235.11382,-257.85679,84.251399,84.251399,50,15.309225,18.942174,15.471407,7.2715614,22.742969,106.99437,1237.2935,11815.282,0.40656082,0.53156082,0.40656082,0.2084039,400,1,1,8,5000,10517.089,19796.873,16000,5000,5000,5000,5000,5000
837.1,399.83341,399.83341,250.78896,-275.04821,84.250618,84.250618,50,15.308952,18.941666,16.502893,7.7563596,24.259252,108.50987,1237.2819,11815.172,0.40655084,0.53155084,0.40655084,0.22230037,400,1,1,8,5000,10516.995,19796.696,16000,5000,5000,5000,5000,5000
837.2,414.56262,414.56262,266.37408,-292.14091,84.249797,84.249797,50,15.308664,18.941133,17.528455,8.2383737,25.766828,110.01663,1237.2697,11815.055,0.40654039,0.53154039,0.40654039,0.23611741,400,1,1,8,5000,10516.896,19796.51,16000,5000,5000,5000,5000,5000
837.3,429.13402,429.13402,281.86274,-309.12781,84.248937,84.248937,50,15.308363,18.940574,18.547669,8.7174043,27.265073,111.51401,1237.257,11814.934,0.40652946,0.53152946,0.40652946,0.24984932,400,1,1,8,5000,10516.792,19796.315,16000,5000,5000,5000,5000,5000
837.4,443.54144,443.54144,297.2485,-326.00187,84.248038,84.248038,50,15.308048,18.93999,19.560112,9.1932526,28.753365,113.0014,1237.2437,11814.807,0.40651806,0.53151806,0.40651806,0.26349042,400,1,1,8,5000,10516.684,19796.112,16000,5000,5000,5000,5000,5000
837.5,457.77879,457.77879,312.52498,-342.75606,84.247101,84.247101,50,15.30772,18.939381,20.565364,9.665721,30.231085,114.47819,1237.2299,11814.675,0.4065062,0.5315062,0.4065062,0.27703506,400,1,1,8,5000,10516.572,19795.899,16000,5000,5000,5000,5000,5000
837.6,471.84006,471.84006,327.68581,-359.38343,84.246125,84.246125,50,15.307379,18.938747,21.563006,10.134613,31.697619,115.94374,1237.2156,11814.538,0.40649388,0.53149388,0.40649388,0.29047762,400,1,1,8,5000,10516.454,19795.679,16000,5000,5000,5000,5000,5000
837.7,485.71936,485.71936,342.72469,-375.87705,84.245112,84.245112,50,15.307024,18.938088,22.552623,10.599733,33.152356,117.39747,1237.2007,11814.396,0.4064811,0.5314811,0.4064811,0.30381251,400,1,1,8,5000,10516.332,19795.449,16000,5000,5000,5000,5000,5000
837.8,499.41086,499.41086,357.63535,-392.23004,84.244061,84.244061,50,15.306656,18.937405,23.533803,11.060887,34.59469,118.83875,1237.1853,11814.249,0.40646786,0.53146786,0.40646786,0.3170342,400,1,1,8,5000,10516.206,19795.211,16000,5000,5000,5000,5000,5000
837.9,512.90887,512.90887,372.41158,-408.4356,84.242972,84.242972,50,15.306274,18.936698,24.506136,11.517884,36.02402,120.26699,1237.1694,11814.097,0.40645418,0.53145418,0.40645418,0.33013718,400,1,1,8,5000,10516.075,19794.965,16000,5000,5000,5000,5000,5000
838,526.20778,526.20778,387.04723,-424.48698,84.241846,84.241846,50,15.30588,18.935966,25.469219,11.970533,37.439751,121.6816,1237.1529,11813.94,0.40644004,0.53144004,0.40644004,0.34311601,400,1,1,8,5000,10515.94,19794.71,16000,5000,5000,5000,5000,5000
838.1,539.30212,539.30212,401.53619,-440.37749,84.240684,84.240684,50,15.305473,18.935211,26.422649,12.418645,38.841295,123.08198,1237.136,11813.778,0.40642547,0.53142547,0.40642547,0.35596532,400,1,1,8,5000,10515.8,19794.447,16000,5000,5000,5000,5000,5000
838.2,552.18652,552.18652,415.87247,-456.10054,84.239486,84.239486,50,15.305054,18.934432,27.366032,12.862035,40.228067,124.46755,1237.1185,11813.611,0.40641046,0.53141046,0.40641046,0.36867975,400,1,1,8,5000,10515.656,19794.175,16000,5000,5000,5000,5000,5000
838.3,564.85573,564.85573,430.0501,-471.64959,84.238251,84.238251,50,15.304621,18.93363,28.298976,13.300519,41.599494,125.83775,1237.1005,11813.44,0.40639502,0.53139502,0.40639502,0.38125406,400,1,1,8,5000,10515.507,19793.896,16000,5000,5000,5000,5000,5000
838.4,577.30464,577.30464,444.06322,-487.01823,84.236981,84.236981,50,15.304177,18.932805,29.221094,13.733914,42.955008,127.19199,1237.082,11813.263,0.40637915,0.53137915,0.40637915,0.39368305,400,1,1,8,5000,10515.354,19793.608,16000,5000,5000,5000,5000,5000
838.5,589.52826,589.52826,457.90605,-502.2001,84.235676,84.235676,50,15.30372,18.931957,30.132006,14.162043,44.294049,128.52972,1237.0631,11813.082,0.40636286,0.53136286,0.40636286,0.4059616,400,1,1,8,5000,10515.197,19793.313,16000,5000,5000,5000,5000,5000
838.6,601.52174,601.52174,471.57289,-517.18896,84.234336,84.234336,50,15.30325,18.931086,31.031337,14.584729,45.616066,129.8504,1237.0436,11812.896,0.40634616,0.53134616,0.40634616,0.41808465,400,1,1,8,5000,10515.036,19793.009,16000,5000,5000,5000,5000,5000
838.7,613.28038,613.28038,485.05814,-531.97866,84.232963,84.232963,50,15.302769,18.930193,31.91872,15.001798,46.920518,131.15348,1237.0237,11812.706,0.40632904,0.53132904,0.40632904,0.43004726,400,1,1,8,5000,10514.871,19792.698,16000,5000,5000,5000,5000,5000
838.8,624.79962,624.79962,498.3563,-546.56317,84.231555,84.231555,50,15.302276,18.929279,32.79379,15.413081,48.206872,132.43843,1237.0033,11812.511,0.40631152,0.53131152,0.40631152,0.44184455,400,1,1,8,5000,10514.701,19792.379,16000,5000,5000,5000,5000,5000
838.9,636.07503,636.07503,511.46197,-560.93658,84.230114,84.230114,50,15.301772,18.928342,33.656195,15.818411,49.474606,133.70472,1236.9824,11812.312,0.4062936,0.5312936,0.4062936,0.45347174,400,1,1,8,5000,10514.528,19792.053,16000,5000,5000,5000,5000,5000
839,647.10236,647.10236,524.36986,-575.09307,84.22864,84.22864,50,15.301256,18.927384,34.505584,16.217625,50.723209,134.95185,1236.9611,11812.109,0.40627528,0.53127528,0.40627528,0.46492413,400,1,1,8,5000,10514.351,19791.719,16000,5000,5000,5000,5000,5000
839.1,657.87749,657.87749,537.07479,-589.02697,84.227134,84.227134,50,15.300728,18.926406,35.341618,16.610561,51.952179,136.17931,1236.9393,11811.901,0.40625658,0.53125658,0.40625658,0.47619713,400,1,1,8,5000,10514.17,19791.378,16000,5000,5000,5000,5000,5000
839.2,668.39649,668.39649,549.5717,-602.73273,84.225596,84.225596,50,15.30019,18.925406,36.163964,16.997063,53.161027,137.38662,1236.9171,11811.689,0.4062375,0.5312375,0.4062375,0.48728626,400,1,1,8,5000,10513.984,19791.03,16000,5000,5000,5000,5000,5000
839.3,678.65557,678.65557,561.85566,-616.20493,84.224027,84.224027,50,15.29964,18.924387,36.972296,17.376979,54.349275,138.5733,1236.8945,11811.472,0.40621804,0.53121804,0.40621804,0.49818715,400,1,1,8,5000,10513.796,19790.674,16000,5000,5000,5000,5000,5000
839.4,688.65112,688.65112,573.92184,-629.4383,84.222427,84.222427,50,15.29908,18.923347,37.766298,17.75016,55.516458,139.73888,1236.8714,11811.252,0.40619822,0.53119822,0.40619822,0.50889551,400,1,1,8,5000,10513.603,19790.312,16000,5000,5000,5000,5000,5000
839.5,698.37968,698.37968,585.76557,-642.42769,84.220797,84.220797,50,15.298509,18.922288,38.545662,18.116461,56.662122,140.88292,1236.8479,11811.027,0.40617803,0.53117803,0.40617803,0.51940719,400,1,1,8,5000,10513.407,19789.942,16000,5000,5000,5000,5000,5000
839.6,707.83798,707.83798,597.3823,-655.16812,84.219137,84.219137,50,15.297927,18.921209,39.310087,18.475741,57.785829,142.00497,1236.824,11810.799,0.40615749,0.53115749,0.40615749,0.52971816,400,1,1,8,5000,10513.207,19789.566,16000,5000,5000,5000,5000,5000
839.7,717.02294,717.02294,608.76761,-667.65476,84.217448,84.217448,50,15.297336,18.920112,40.059285,18.827864,58.88715,143.1046,1236.7997,11810.567,0.40613661,0.53113661,0.40613661,0.53982449,400,1,1,8,5000,10513.004,19789.184,16000,5000,5000,5000,5000,5000
839.8,725.93163,725.93163,619.91724,-679.88291,84.21573,84.21573,50,15.296734,18.918996,40.792975,19.172698,59.965673,144.1814,1236.775,11810.331,0.40611538,0.53111538,0.40611538,0.54972241,400,1,1,8,5000,10512.797,19788.795,16000,5000,5000,5000,5000,5000
839.9,734.56132,734.56132,630.82707,-691.84807,84.213985,84.213985,50,15.296123,18.917862,41.510884,19.510115,61.020999,145.23498,1236.7499,11810.091,0.40609383,0.53109383,0.40609383,0.55940824,400,1,1,8,5000,10512.587,19788.399,16000,5000,5000,5000,5000,5000
840,742.90946,742.90946,641.49312,-703.54586,84.212212,84.212212,50,15.295502,18.91671,42.212752,19.839993,62.052745,146.26496,1236.7244,11809.848,0.40607195,0.53107195,0.40607195,0.56887846,400,1,1,8,5000,10512.374,19787.998,16000,5000,5000,5000,5000,5000
840.1,750.97368,750.97368,651.91157,-714.97211,84.210413,84.210413,50,15.294872,18.915541,42.898327,20.162213,63.06054,147.27095,1236.6985,11809.601,0.40604975,0.53104975,0.40604975,0.57812966,400,1,1,8,5000,10512.157,19787.59,16000,5000,5000,5000,5000,5000
840.2,758.75182,758.75182,662.07876,-726.12279,84.208588,84.208588,50,15.294233,18.914355,43.567368,20.476663,64.04403,148.25262,1236.6723,11809.351,0.40602724,0.53102724,0.40602724,0.5871586,400,1,1,8,5000,10511.938,19787.177,16000,5000,5000,5000,5000,5000
840.3,766.24189,766.24189,671.9912,-736.99407,84.206737,84.206737,50,15.293584,18.913153,44.219644,20.783233,65.002877,149.20961,1236.6458,11809.097,0.40600443,0.53100443,0.40600443,0.59596215,400,1,1,8,5000,10511.715,19786.757,16000,5000,5000,5000,5000,5000
840.4,773.44211,773.44211,681.64553,-747.58228,84.204861,84.204861,50,15.292927,18.911934,44.854937,21.08182,65.936758,150.14162,1236.6189,11808.84,0.40598132,0.53098132,0.40598132,0.60453735,400,1,1,8,5000,10511.489,19786.332,16000,5000,5000,5000,5000,5000
840.5,780.35089,780.35089,691.03858,-757.88395,84.202962,84.202962,50,15.292262,18.9107,45.473037,21.372327,66.845364,151.04833,1236.5916,11808.58,0.40595793,0.53095793,0.40595793,0.61288136,400,1,1,8,5000,10511.26,19785.902,16000,5000,5000,5000,5000,5000
840.6,786.96682,786.96682,700.16736,-767.89577,84.201038,84.201038,50,15.291588,18.90945,46.073746,21.654661,67.728407,151.92945,1236.5641,11808.317,0.40593426,0.53093426,0.40593426,0.6209915,400,1,1,8,5000,10511.029,19785.466,16000,5000,5000,5000,5000,5000
840.7,793.28871,793.28871,709.02903,-777.61464,84.199092,84.199092,50,15.290907,18.908186,46.656879,21.928733,68.585611,152.7847,1236.5362,11808.051,0.40591032,0.53091032,0.40591032,0.62886526,400,1,1,8,5000,10510.794,19785.025,16000,5000,5000,5000,5000,5000
840.8,799.31558,799.31558,717.62093,-787.03765,84.197124,84.197124,50,15.290217,18.906907,47.222259,22.194462,69.416721,153.61384,1236.508,11807.782,0.40588612,0.53088612,0.40588612,0.63650025,400,1,1,8,5000,10510.558,19784.579,16000,5000,5000,5000,5000,5000
840.9,805.04662,805.04662,725.94059,-796.16208,84.195134,84.195134,50,15.28952,18.905614,47.769725,22.451771,70.221496,154.41663,1236.4795,11807.51,0.40586166,0.53086166,0.40586166,0.64389427,400,1,1,8,5000,10510.318,19784.128,16000,5000,5000,5000,5000,5000
841,810.48124,810.48124,733.98569,-804.9854,84.193124,84.193124,50,15.288816,18.904308,48.299124,22.700588,70.999713,155.19284,1236.4508,11807.235,0.40583697,0.53083697,0.40583697,0.65104526,400,1,1,8,5000,10510.076,19783.672,16000,5000,5000,5000,5000,5000
841.1,815.61906,815.61906,741.75413,-813.5053,84.191093,84.191093,50,15.288105,18.902988,48.810318,22.940849,71.751168,155.94226,1236.4217,11806.958,0.40581203,0.53081203,0.40581203,0.65795132,400,1,1,8,5000,10509.831,19783.212,16000,5000,5000,5000,5000,5000
841.2,820.45989,820.45989,749.24398,-821.71965,84.189043,84.189043,50,15.287386,18.901656,49.303179,23.172494,72.475673,156.66472,1236.3924,11806.678,0.40578687,0.53078687,0.40578687,0.66461072,400,1,1,8,5000,10509.585,19782.747,16000,5000,5000,5000,5000,5000
841.3,825.00375,825.00375,756.45347,-829.62653,84.186974,84.186974,50,15.286662,18.900312,49.777592,23.395468,73.17306,157.36003,1236.3628,11806.395,0.40576148,0.53076148,0.40576148,0.67102189,400,1,1,8,5000,10509.335,19782.278,16000,5000,5000,5000,5000,5000
841.4,829.25088,829.25088,763.38106,-837.22424,84.184887,84.184887,50,15.285931,18.898957,50.233454,23.609724,73.843178,158.02807,1236.333,11806.111,0.40573589,0.53073589,0.40573589,0.67718343,400,1,1,8,5000,10509.084,19781.805,16000,5000,5000,5000,5000,5000
841.5,833.20171,833.20171,770.02537,-844.51127,84.182783,84.182783,50,15.285194,18.89759,50.670676,23.815218,74.485894,158.66868,1236.303,11805.824,0.40571009,0.53071009,0.40571009,0.6830941,400,1,1,8,5000,10508.831,19781.328,16000,5000,5000,5000,5000,5000
841.6,836.85686,836.85686,776.38523,-851.48633,84.180662,84.180662,50,15.284451,18.896212,51.08918,24.011914,75.101094,159.28176,1236.2727,11805.535,0.4056841,0.5306841,0.4056841,0.68875283,400,1,1,8,5000,10508.575,19780.848,16000,5000,5000,5000,5000,5000
841.7,840.2172,840.2172,782.45965,-858.14833,84.178526,84.178526,50,15.283702,18.894824,51.4889,24.199783,75.688683,159.86721,1236.2422,11805.244,0.40565792,0.53065792,0.40565792,0.69415873,400,1,1,8,5000,10508.318,19780.363,16000,5000,5000,5000,5000,5000
841.8,843.28376,843.28376,788.24783,-864.49641,84.176374,84.176374,50,15.282948,18.893426,51.869785,24.378799,76.248583,160.42496,1236.2115,11804.95,0.40563157,0.53063157,0.40563157,0.69931108,400,1,1,8,5000,10508.059,19779.875,16000,5000,5000,5000,5000,5000
841.9,846.0578,846.0578,793.74917,-870.52991,84.174208,84.174208,50,15.282189,18.892018,52.231795,24.548943,76.780738,160.95495,1236.1806,11804.655,0.40560505,0.53060505,0.40560505,0.70420931,400,1,1,8,5000,10507.798,19779.384,16000,5000,5000,5000,5000,5000
842,848.54078,848.54078,798.96328,-876.24839,84.172028,84.172028,50,15.281425,18.890602,52.574903,24.710205,77.285108,161.45714,1236.1496,11804.359,0.40557837,0.53057837,0.40557837,0.70885306,400,1,1,8,5000,10507.535,19778.89,16000,5000,5000,5000,5000,5000
842.1,850.73437,850.73437,803.88995,-881.65163,84.169835,84.169835,50,15.280657,18.889177,52.899098,24.862576,77.761673,161.93151,1236.1183,11804.06,0.40555154,0.53055154,0.40555154,0.71324211,400,1,1,8,5000,10507.271,19778.393,16000,5000,5000,5000,5000,5000
842.2,852.64043,852.64043,808.52917,-886.73961,84.167629,84.167629,50,15.279884,18.887745,53.204376,25.006057,78.210433,162.37806,1236.0869,11803.76,0.40552458,0.53052458,0.40552458,0.71737644,400,1,1,8,5000,10507.006,19777.893,16000,5000,5000,5000,5000,5000
842.3,854.26103,854.26103,812.88114,-891.51254,84.165412,84.165412,50,15.279108,18.886305,53.490752,25.140654,78.631406,162.79682,1236.0553,11803.459,0.40549747,0.53049747,0.40549747,0.72125619,400,1,1,8,5000,10506.738,19777.39,16000,5000,5000,5000,5000,5000
842.4,855.59843,855.59843,816.94622,-895.97085,84.163185,84.163185,50,15.278327,18.884857,53.758251,25.266378,79.024629,163.18781,1236.0236,11803.156,0.40547025,0.53047025,0.40547025,0.72488168,400,1,1,8,5000,10506.47,19776.885,16000,5000,5000,5000,5000,5000
842.5,856.65511,856.65511,820.72502,-900.11518,84.160947,84.160947,50,15.277543,18.883404,54.006911,25.383248,79.390159,163.55111,1235.9917,11802.852,0.40544291,0.53044291,0.40544291,0.7282534,400,1,1,8,5000,10506.201,19776.377,16000,5000,5000,5000,5000,5000
842.6,857.43374,857.43374,824.21832,-903.94639,84.158699,84.158699,50,15.276756,18.881944,54.236784,25.491288,79.728072,163.88677,1235.9598,11802.546,0.40541546,0.53041546,0.40541546,0.73137203,400,1,1,8,5000,10505.93,19775.868,16000,5000,5000,5000,5000,5000
842.7,857.93717,857.93717,827.42709,-907.46555,84.156443,84.156443,50,15.275965,18.880478,54.447933,25.590529,80.038462,164.19491,1235.9277,11802.24,0.40538791,0.53038791,0.40538791,0.7342384,400,1,1,8,5000,10505.658,19775.356,16000,5000,5000,5000,5000,5000
842.8,858.16847,858.16847,830.35252,-910.67397,84.154179,84.154179,50,15.275172,18.879008,54.640438,25.681006,80.321444,164.47562,1235.8955,11801.932,0.40536028,0.53036028,0.40536028,0.73685355,400,1,1,8,5000,10505.385,19774.843,16000,5000,5000,5000,5000,5000
842.9,858.13087,858.13087,832.99598,-913.57313,84.151908,84.151908,50,15.274376,18.877532,54.814388,25.762762,80.57715,164.72906,1235.8632,11801.624,0.40533257,0.53033257,0.40533257,0.73921867,400,1,1,8,5000,10505.111,19774.327,16000,5000,5000,5000,5000,5000
843,857.82784,857.82784,835.35904,-916.16478,84.14963,84.14963,50,15.273578,18.876052,54.969887,25.835847,80.805733,164.95536,1235.8308,11801.315,0.40530478,0.53030478,0.40530478,0.74133512,400,1,1,8,5000,10504.837,19773.811,16000,5000,5000,5000,5000,5000
843.1,857.26298,857.26298,837.44348,-918.45084,84.147347,84.147347,50,15.272778,18.874569,55.107051,25.900314,81.007364,165.15471,1235.7983,11801.005,0.40527693,0.53027693,0.40527693,0.74320446,400,1,1,8,5000,10504.562,19773.293,16000,5000,5000,5000,5000,5000
843.2,856.44012,856.44012,839.25125,-920.43348,84.145058,84.145058,50,15.271976,18.873082,55.226009,25.956224,81.182233,165.32729,1235.7658,11800.694,0.40524902,0.53024902,0.40524902,0.7448284,400,1,1,8,5000,10504.286,19772.774,16000,5000,5000,5000,5000,5000
843.3,855.36325,855.36325,840.78451,-922.11506,84.142764,84.142764,50,15.271172,18.871592,55.326903,26.003645,81.330548,165.47331,1235.7333,11800.383,0.40522107,0.53022107,0.40522107,0.74620882,400,1,1,8,5000,10504.01,19772.253,16000,5000,5000,5000,5000,5000
843.4,854.03655,854.03655,842.04561,-923.49814,84.140467,84.140467,50,15.270367,18.8701,55.409889,26.042648,81.452536,165.593,1235.7006,11800.072,0.40519308,0.53019308,0.40519308,0.74734779,400,1,1,8,5000,10503.733,19771.732,16000,5000,5000,5000,5000,5000
843.5,852.46437,852.46437,843.03708,-924.58553,84.138167,84.138167,50,15.269561,18.868606,55.475132,26.073312,81.548443,165.68661,1235.668,11799.76,0.40516506,0.53016506,0.40516506,0.74824753,400,1,1,0,5000,10503.455,19771.21,16000,5000,5000,5000,5000,5000
843.6,850.65124,850.65124,843.76167,-925.3802,84.135864,84.135864,50,15.268754,18.86711,55.522812,26.095722,81.618534,165.7544,1235.6353,11799.448,0.40513702,0.53013702,0.40513702,0.74891045,400,1,1,0,5000,10503.178,19770.688,16000,5000,5000,5000,5000,5000
843.7,848.60187,848.60187,844.22227,-925.88536,84.13356,84.13356,50,15.267946,18.865613,55.553122,26.109967,81.663089,165.79665,1235.6026,11799.136,0.40510896,0.53010896,0.40510896,0.74933911,400,1,1,0,5000,10502.9,19770.165,16000,5000,5000,5000,5000,5000
843.8,846.32112,846.32112,844.422,-926.10441,84.131254,84.131254,50,15.267138,18.864116,55.566265,26.116144,81.682409,165.81366,1235.5699,11798.824,0.4050809,0.5300809,0.4050809,0.74953623,400,1,1,0,5000,10502.622,19769.642,16000,5000,5000,5000,5000,5000
843.9,843.81403,843.81403,844.36415,-926.04096,84.128948,84.128948,50,15.26633,18.862618,55.562458,26.114355,81.676813,165.80576,1235.5372,11798.511,0.40505284,0.53005284,0.40505284,0.74950472,400,1,1,0,5000,10502.344,19769.119,16000,5000,5000,5000,5000,5000
844,841.08578,841.08578,844.05217,-925.69881,84.126642,84.126642,50,15.265522,18.86112,55.541928,26.104706,81.646635,165.77328,1235.5045,11798.199,0.40502479,0.53002479,0.40502479,0.74924761,400,1,1,0,5000,10502.066,19768.595,16000,5000,5000,5000,5000,5000
844.1,838.14174,838.14174,843.48972,-925.08195,84.124337,84.124337,50,15.264714,18.859623,55.504917,26.087311,81.592228,165.71656,1235.4718,11797.887,0.40499676,0.52999676,0.40499676,0.74876814,400,1,1,0,5000,10501.788,19768.072,16000,5000,5000,5000,5000,5000
844.2,834.9874,834.9874,842.68062,-924.19458,84.122033,84.122033,50,15.263907,18.858127,55.451675,26.062287,81.513962,165.636,1235.4392,11797.575,0.40496875,0.52996875,0.40496875,0.74806966,400,1,1,0,5000,10501.511,19767.549,16000,5000,5000,5000,5000,5000
844.3,831.62841,831.62841,841.62886,-923.04108,84.119732,84.119732,50,15.2631,18.856632,55.382465,26.029759,81.412223,165.53196,1235.4066,11797.264,0.40494077,0.52994077,0.40494077,0.74715571,400,1,1,8,5000,10501.233,19767.027,16000,5000,5000,5000,5000,5000
844.4,828.07059,828.07059,840.33862,-921.62604,84.117433,84.117433,50,15.262294,18.855139,55.297562,25.989854,81.287416,165.40485,1235.374,11796.953,0.40491283,0.52991283,0.40491283,0.74602997,400,1,1,8,5000,10500.956,19766.505,16000,5000,5000,5000,5000,5000
844.5,824.31986,824.31986,838.81423,-919.95419,84.115137,84.115137,50,15.26149,18.853648,55.197252,25.942708,81.13996,165.2551,1235.3415,11796.642,0.40488494,0.52988494,0.40488494,0.74469625,400,1,1,8,5000,10500.679,19765.984,16000,5000,5000,5000,5000,5000
844.6,820.38232,820.38232,837.0602,-918.03049,84.112846,84.112846,50,15.260686,18.852159,55.08183,25.88846,80.97029,165.08314,1235.3091,11796.333,0.40485711,0.52985711,0.40485711,0.74315855,400,1,1,8,5000,10500.403,19765.464,16000,5000,5000,5000,5000,5000
844.7,816.26416,816.26416,835.0812,-915.86006,84.110558,84.110558,50,15.259885,18.850674,54.951603,25.827254,80.778857,164.88942,1235.2767,11796.023,0.40482933,0.52982933,0.40482933,0.74142099,400,1,1,8,5000,10500.127,19764.945,16000,5000,5000,5000,5000,5000
844.8,811.97173,811.97173,832.88204,-913.44817,84.108276,84.108276,50,15.259085,18.849191,54.80689,25.759238,80.566129,164.6744,1235.2444,11795.715,0.40480162,0.52980162,0.40480162,0.73948782,400,1,1,8,5000,10499.852,19764.427,16000,5000,5000,5000,5000,5000
844.9,807.51149,807.51149,830.46771,-910.8003,84.105999,84.105999,50,15.258287,18.847713,54.648018,25.684568,80.332587,164.43859,1235.2122,11795.407,0.40477398,0.52977398,0.40477398,0.73736345,400,1,1,8,5000,10499.577,19763.91,16000,5000,5000,5000,5000,5000
845,802.89002,802.89002,827.84335,-907.92208,84.103729,84.103729,50,15.257491,18.846238,54.475325,25.603403,80.078727,164.18246,1235.18,11795.1,0.40474643,0.52974643,0.40474643,0.73505242,400,1,1,8,5000,10499.303,19763.395,16000,5000,5000,5000,5000,5000
845.1,798.11402,798.11402,825.01423,-904.81929,84.101465,84.101465,50,15.256697,18.844768,54.289157,25.515904,79.805061,163.90653,1235.148,11794.795,0.40471896,0.52971896,0.40471896,0.73255941,400,1,1,8,5000,10499.03,19762.88,16000,5000,5000,5000,5000,5000
845.2,793.19029,793.19029,821.98578,-901.4979,84.099208,84.099208,50,15.255906,18.843302,54.089874,25.422241,79.512114,163.61132,1235.1161,11794.49,0.40469158,0.52969158,0.40469158,0.7298892,400,1,1,8,5000,10498.758,19762.368,16000,5000,5000,5000,5000,5000
845.3,788.12574,788.12574,818.76357,-897.964,84.096958,84.096958,50,15.255117,18.841841,53.87784,25.322585,79.200424,163.29738,1235.0843,11794.186,0.4046643,0.5296643,0.4046643,0.72704674,400,1,1,8,5000,10498.487,19761.857,16000,5000,5000,5000,5000,5000
845.4,782.92737,782.92737,815.35331,-894.22385,84.094717,84.094717,50,15.254332,18.840385,53.653431,25.217113,78.870544,162.96526,1235.0526,11793.884,0.40463712,0.52963712,0.40463712,0.72403706,400,1,1,8,5000,10498.216,19761.349,16000,5000,5000,5000,5000,5000
845.5,777.6023,777.6023,811.76082,-890.28386,84.092485,84.092485,50,15.253549,18.838936,53.417032,25.106005,78.523036,162.61552,1235.021,11793.582,0.40461006,0.52961006,0.40461006,0.72086534,400,1,1,8,5000,10497.947,19760.842,16000,5000,5000,5000,5000,5000
845.6,772.15771,772.15771,807.99209,-886.15057,84.090261,84.090261,50,15.25277,18.837491,53.169034,24.989446,78.15848,162.24874,1234.9896,11793.282,0.40458311,0.52958311,0.40458311,0.71753686,400,1,1,8,5000,10497.679,19760.337,16000,5000,5000,5000,5000,5000
845.7,766.60086,766.60086,804.05319,-881.83066,84.088047,84.088047,50,15.251993,18.836054,52.909839,24.867625,77.777464,161.86551,1234.9583,11792.983,0.40455628,0.52955628,0.40455628,0.71405701,400,1,1,8,5000,10497.412,19759.834,16000,5000,5000,5000,5000,5000
845.8,760.93913,760.93913,799.95035,-877.33094,84.085843,84.085843,50,15.251221,18.834622,52.639856,24.740732,77.380589,161.46643,1234.9272,11792.686,0.40452957,0.52952957,0.40452957,0.71043131,400,1,1,8,5000,10497.146,19759.333,16000,5000,5000,5000,5000,5000
845.9,755.17992,755.17992,795.68988,-872.65834,84.083649,84.083649,50,15.250452,18.833197,52.359501,24.608965,76.968466,161.05211,1234.8962,11792.39,0.40450299,0.52950299,0.40450299,0.70666534,400,1,1,8,5000,10496.881,19758.835,16000,5000,5000,5000,5000,5000
846,749.33073,749.33073,791.27822,-867.81994,84.081466,84.081466,50,15.249686,18.83178,52.069196,24.472522,76.541719,160.62318,1234.8654,11792.096,0.40447655,0.52947655,0.40447655,0.70276482,400,1,1,8,5000,10496.618,19758.339,16000,5000,5000,5000,5000,5000
846.1,743.39912,743.39912,786.72192,-862.8229,84.079294,84.079294,50,15.248925,18.830369,51.769374,24.331606,76.10098,160.18027,1234.8347,11791.803,0.40445025,0.52945025,0.40445025,0.69873555,400,1,1,8,5000,10496.356,19757.846,16000,5000,5000,5000,5000,5000
846.2,737.39268,737.39268,782.02762,-857.67452,84.077133,84.077133,50,15.248167,18.828966,51.460471,24.186421,75.646892,159.72403,1234.8042,11791.511,0.40442409,0.52942409,0.40442409,0.69458342,400,1,1,8,5000,10496.095,19757.355,16000,5000,5000,5000,5000,5000
846.3,731.31909,731.31909,777.20207,-852.38218,84.074984,84.074984,50,15.247414,18.82757,51.142931,24.037177,75.180108,159.25509,1234.7739,11791.222,0.40439808,0.52939808,0.40439808,0.69031441,400,1,1,8,5000,10495.836,19756.867,16000,5000,5000,5000,5000,5000
846.4,725.18605,725.18605,772.25209,-846.95338,84.072847,84.072847,50,15.246665,18.826183,50.817203,23.884085,74.701288,158.77414,1234.7437,11790.934,0.40437221,0.52937221,0.40437221,0.68593457,400,1,1,8,5000,10495.578,19756.382,16000,5000,5000,5000,5000,5000
846.5,719.00129,719.00129,767.18461,-841.39571,84.070723,84.070723,50,15.24592,18.824803,50.483742,23.727359,74.211101,158.28182,1234.7137,11790.647,0.40434651,0.52934651,0.40434651,0.68145004,400,1,1,8,5000,10495.321,19755.899,16000,5000,5000,5000,5000,5000
846.6,712.77259,712.77259,762.00662,-835.71684,84.068611,84.068611,50,15.245179,18.823432,50.143011,23.567215,73.710226,157.77884,1234.6839,11790.363,0.40432096,0.52932096,0.40432096,0.67686704,400,1,1,8,5000,10495.067,19755.419,16000,5000,5000,5000,5000,5000
846.7,706.50777,706.50777,756.7252,-829.92455,84.066513,84.066513,50,15.244444,18.822069,49.795473,23.403872,73.199345,157.26586,1234.6543,11790.08,0.40429557,0.52929557,0.40429557,0.67219184,400,1,1,8,5000,10494.813,19754.943,16000,5000,5000,5000,5000,5000
846.8,700.21463,700.21463,751.34751,-824.02666,84.064427,84.064427,50,15.243712,18.820715,49.4416,23.237552,72.679152,156.74358,1234.6249,11789.799,0.40427034,0.52927034,0.40427034,0.66743079,400,1,1,8,5000,10494.562,19754.469,16000,5000,5000,5000,5000,5000
846.9,693.90103,693.90103,745.88076,-818.0311,84.062356,84.062356,50,15.242986,18.81937,49.081866,23.068477,72.150343,156.2127,1234.5957,11789.52,0.40424529,0.52924529,0.40424529,0.6625903,400,1,1,8,5000,10494.311,19753.998,16000,5000,5000,5000,5000,5000
847,687.57481,687.57481,740.33221,-811.94584,84.060297,84.060297,50,15.242264,18.818033,48.71675,22.896873,71.613623,155.67392,1234.5666,11789.243,0.4042204,0.5292204,0.4042204,0.65767681,400,1,1,8,5000,10494.063,19753.53,16000,5000,5000,5000,5000,5000
847.1,681.24383,681.24383,734.70921,-805.77891,84.058253,84.058253,50,15.241547,18.816706,48.346735,22.722965,71.0697,155.12795,1234.5378,11788.968,0.40419568,0.52919568,0.40419568,0.65269684,400,1,1,8,5000,10493.816,19753.066,16000,5000,5000,5000,5000,5000
847.2,674.91595,674.91595,729.01913,-799.53842,84.056223,84.056223,50,15.240836,18.815387,47.972305,22.546983,70.519288,154.57551,1234.5092,11788.694,0.40417114,0.52917114,0.40417114,0.64765693,400,1,1,8,5000,10493.571,19752.605,16000,5000,5000,5000,5000,5000
847.3,668.599,668.599,723.26939,-793.2325,84.054207,84.054207,50,15.240129,18.814078,47.59395,22.369157,69.963107,154.01731,1234.4807,11788.423,0.40414677,0.52914677,0.40414677,0.64256369,400,1,1,8,5000,10493.328,19752.147,16000,5000,5000,5000,5000,5000
847.4,662.30083,662.30083,717.46747,-786.86934,84.052206,84.052206,50,15.239427,18.812779,47.212161,22.189715,69.401876,153.45408,1234.4525,11788.153,0.40412257,0.52912257,0.40412257,0.63742374,400,1,1,8,5000,10493.086,19751.692,16000,5000,5000,5000,5000,5000
847.5,656.02923,656.02923,711.62085,-780.45717,84.050219,84.050219,50,15.23873,18.811489,46.82743,22.008892,68.836322,152.88654,1234.4245,11787.886,0.40409856,0.52909856,0.40409856,0.63224374,400,1,1,8,5000,10492.846,19751.24,16000,5000,5000,5000,5000,5000
847.6,649.79201,649.79201,705.73706,-774.00423,84.048247,84.048247,50,15.238039,18.810208,46.440254,21.826919,68.267173,152.31542,1234.3967,11787.62,0.40407472,0.52907472,0.40407472,0.62703038,400,1,1,8,5000,10492.608,19750.792,16000,5000,5000,5000,5000,5000
847.7,643.59692,643.59692,699.82364,-767.5188,84.046289,84.046289,50,15.237352,18.808937,46.051128,21.64403,67.695158,151.74145,1234.3691,11787.357,0.40405107,0.52905107,0.40405107,0.62179035,400,1,1,8,5000,10492.372,19750.347,16000,5000,5000,5000,5000,5000
847.8,637.45168,637.45168,693.88816,-761.00917,84.044347,84.044347,50,15.236671,18.807676,45.66055,21.460459,67.121009,151.16536,1234.3417,11787.095,0.4040276,0.5290276,0.4040276,0.61653038,400,1,1,8,5000,10492.137,19749.906,16000,5000,5000,5000,5000,5000
847.9,631.36397,631.36397,687.9382,-754.48366,84.042419,84.042419,50,15.235995,18.806424,45.269019,21.276439,66.545459,150.58788,1234.3145,11786.836,0.4040043,0.5290043,0.4040043,0.6112572,400,1,1,8,5000,10491.905,19749.467,16000,5000,5000,5000,5000,5000
848,625.34141,625.34141,681.98133,-747.95057,84.040506,84.040506,50,15.235324,18.805182,44.877034,21.092206,65.96924,150.00975,1234.2876,11786.578,0.40398119,0.52898119,0.40398119,0.60597755,400,1,1,8,5000,10491.674,19749.033,16000,5000,5000,5000,5000,5000
848.1,619.39159,619.39159,676.02513,-741.41821,84.038608,84.038608,50,15.234658,18.80395,44.485093,20.907994,65.393086,149.43169,1234.2608,11786.323,0.40395826,0.52895826,0.40395826,0.60069816,400,1,1,8,5000,10491.444,19748.601,16000,5000,5000,5000,5000,5000
848.2,613.52202,613.52202,670.07717,-734.8949,84.036725,84.036725,50,15.233998,18.802727,44.093694,20.724036,64.81773,148.85446,1234.2343,11786.069,0.40393552,0.52893552,0.40393552,0.59542577,400,1,1,8,5000,10491.217,19748.173,16000,5000,5000,5000,5000,5000
848.3,607.74016,607.74016,664.14502,-728.38892,84.034857,84.034857,50,15.233343,18.801514,43.703335,20.540568,64.243903,148.27876,1234.208,11785.818,0.40391295,0.52891295,0.40391295,0.59016709,400,1,1,8,5000,10490.991,19747.749,16000,5000,5000,5000,5000,5000
848.4,602.05338,602.05338,658.23622,-721.90855,84.033004,84.033004,50,15.232693,18.800311,43.314513,20.357821,63.672334,147.70534,1234.1818,11785.568,0.40389056,0.52889056,0.40389056,0.58492884,400,1,1,8,5000,10490.768,19747.327,16000,5000,5000,5000,5000,5000
848.5,596.469,596.469,652.35829,-715.46204,84.031165,84.031165,50,15.232048,18.799117,42.927723,20.17603,63.103752,147.13492,1234.1559,11785.321,0.40386835,0.52886835,0.40386835,0.5797177,400,1,1,8,5000,10490.546,19746.909,16000,5000,5000,5000,5000,5000
848.6,590.99423,590.99423,646.51873,-709.05761,84.029342,84.029342,50,15.231409,18.797933,42.543457,19.995425,62.538881,146.56822,1234.1302,11785.076,0.40384632,0.52884632,0.40384632,0.57454035,400,1,1,8,5000,10490.325,19746.495,16000,5000,5000,5000,5000,5000
848.7,585.63621,585.63621,640.72499,-702.70343,84.027533,84.027533,50,15.230774,18.796759,42.162206,19.816237,61.978443,146.00598,1234.1047,11784.832,0.40382447,0.52882447,0.40382447,0.56940341,400,1,1,8,5000,10490.107,19746.084,16000,5000,5000,5000,5000,5000
848.8,580.40199,580.40199,634.9845,-696.40765,84.025738,84.025738,50,15.230145,18.795594,41.784459,19.638696,61.423155,145.44889,1234.0794,11784.59,0.40380279,0.52880279,0.40380279,0.56431348,400,1,1,8,5000,10489.89,19745.676,16000,5000,5000,5000,5000,5000
848.9,575.29853,575.29853,629.30463,-690.17836,84.023958,84.023958,50,15.22952,18.794438,41.410701,19.46303,60.873731,144.89769,1234.0543,11784.351,0.40378129,0.52878129,0.40378129,0.55927712,400,1,1,8,5000,10489.675,19745.271,16000,5000,5000,5000,5000,5000
849,570.33265,570.33265,623.6927,-684.02358,84.022192,84.022192,50,15.228901,18.793291,41.041415,19.289465,60.33088,144.35307,1234.0294,11784.113,0.40375995,0.52875995,0.40375995,0.55430086,400,1,1,8,5000,10489.462,19744.869,16000,5000,5000,5000,5000,5000
849.1,565.51111,565.51111,618.15599,-677.95129,84.020441,84.020441,50,15.228287,18.792154,40.677078,19.118227,59.795304,143.81574,1234.0047,11783.877,0.40373878,0.52873878,0.40373878,0.54939116,400,1,1,8,5000,10489.25,19744.471,16000,5000,5000,5000,5000,5000
849.2,560.84052,560.84052,612.7017,-671.9694,84.018703,84.018703,50,15.227677,18.791026,40.318164,18.949537,59.267701,143.2864,1233.9802,11783.643,0.40371778,0.52871778,0.40371778,0.54455443,400,1,1,8,5000,10489.04,19744.076,16000,5000,5000,5000,5000,5000
849.3,556.3274,556.3274,607.33698,-666.08574,84.016978,84.016978,50,15.227072,18.789906,39.965144,18.783618,58.748762,142.76574,1233.9559,11783.411,0.40369695,0.52869695,0.40369695,0.53979703,400,1,1,8,5000,10488.832,19743.684,16000,5000,5000,5000,5000,5000
849.4,551.97814,551.97814,602.06889,-660.30806,84.015268,84.015268,50,15.226472,18.788795,39.618484,18.620687,58.239171,142.25444,1233.9318,11783.181,0.40367627,0.52867627,0.40367627,0.53512525,400,1,1,8,5000,10488.625,19743.295,16000,5000,5000,5000,5000,5000
849.5,547.79899,547.79899,596.90442,-654.64403,84.01357,84.01357,50,15.225877,18.787693,39.278642,18.460962,57.739603,141.75317,1233.9078,11782.952,0.40365575,0.52865575,0.40365575,0.53054532,400,1,1,8,5000,10488.42,19742.909,16000,5000,5000,5000,5000,5000
849.6,543.79608,543.79608,591.8505,-649.10123,84.011885,84.011885,50,15.225286,18.7866,38.946074,18.304655,57.250728,141.26261,1233.8841,11782.725,0.40363539,0.52863539,0.40363539,0.52606338,400,1,1,8,5000,10488.217,19742.526,16000,5000,5000,5000,5000,5000
849.7,539.97541,539.97541,586.91393,-643.68714,84.010213,84.010213,50,15.224699,18.785514,38.621228,18.151977,56.773205,140.78342,1233.8605,11782.5,0.40361518,0.52861518,0.40361518,0.52168551,400,1,1,8,5000,10488.015,19742.145,16000,5000,5000,5000,5000,5000
849.8,536.34282,536.34282,582.10145,-638.40914,84.008554,84.008554,50,15.224117,18.784437,38.304548,18.003138,56.307686,140.31624,1233.8371,11782.276,0.40359511,0.52859511,0.40359511,0.5174177,400,1,1,8,5000,10487.814,19741.768,16000,5000,5000,5000,5000,5000
849.9,532.90403,532.90403,577.4197,-633.27451,84.006906,84.006906,50,15.223539,18.783367,37.996471,17.858341,55.854812,139.86172,1233.8138,11782.054,0.40357519,0.52857519,0.40357519,0.51326586,400,1,1,8,5000,10487.615,19741.393,16000,5000,5000,5000,5000,5000
850,529.66459,529.66459,572.8752,-628.29041,84.00527,84.00527,50,15.222965,18.782305,37.697425,17.71779,55.415215,139.42048,1233.7907,11781.834,0.4035554,0.5285554,0.4035554,0.50923581,400,1,1,8,5000,10487.417,19741.021,16000,5000,5000,5000,5000,5000
850.1,526.62992,526.62992,568.47438,-623.4639,84.003646,84.003646,50,15.222395,18.78125,37.407834,17.581682,54.989516,138.99316,1233.7678,11781.615,0.40353575,0.52853575,0.40353575,0.50533326,400,1,1,8,5000,10487.221,19740.652,16000,5000,5000,5000,5000,5000
850.2,523.80525,523.80525,564.22355,-618.80188,84.002032,84.002032,50,15.22183,18.780203,37.128113,17.450213,54.578325,138.58036,1233.745,11781.397,0.40351622,0.52851622,0.40351622,0.50156384,400,1,1,8,5000,10487.026,19740.285,16000,5000,5000,5000,5000,5000
850.3,521.19569,521.19569,560.12891,-614.31115,84.00043,84.00043,50,15.221267,18.779162,36.858669,17.323574,54.182244,138.18267,1233.7224,11781.181,0.40349683,0.52849683,0.40349683,0.49793306,400,1,1,8,5000,10486.833,19739.92,16000,5000,5000,5000,5000,5000
850.4,518.80615,518.80615,556.19653,-609.99838,83.998837,83.998837,50,15.220709,18.778129,36.599903,17.201954,53.801858,137.80069,1233.6999,11780.966,0.40347755,0.52847755,0.40347755,0.49444634,400,1,1,8,5000,10486.64,19739.558,16000,5000,5000,5000,5000,5000
850.5,516.64139,516.64139,552.43236,-605.8701,83.997255,83.997255,50,15.220153,18.777101,36.352206,17.085537,53.437743,137.435,1233.6775,11780.752,0.40345839,0.52845839,0.40345839,0.49110899,400,1,1,8,5000,10486.449,19739.198,16000,5000,5000,5000,5000,5000
850.6,514.706,514.706,548.84222,-601.93268,83.995681,83.995681,50,15.219602,18.77608,36.115961,16.974502,53.090463,137.08614,1233.6553,11780.54,0.40343933,0.52843933,0.40343933,0.48792617,400,1,1,8,5000,10486.259,19738.84,16000,5000,5000,5000,5000,5000
850.7,513.00439,513.00439,545.4318,-598.19237,83.994117,83.994117,50,15.219053,18.775064,35.891542,16.869025,52.760567,136.75468,1233.6331,11780.329,0.40342038,0.52842038,0.40342038,0.48490297,400,1,1,8,5000,10486.07,19738.484,16000,5000,5000,5000,5000,5000
850.8,511.54079,511.54079,542.20664,-594.65524,83.992562,83.992562,50,15.218507,18.774055,35.679314,16.769278,52.448592,136.44115,1233.6111,11780.119,0.40340153,0.52840153,0.40340153,0.48204432,400,1,1,8,5000,10485.882,19738.13,16000,5000,5000,5000,5000,5000
850.9,510.31927,510.31927,539.17216,-591.32722,83.991014,83.991014,50,15.217964,18.77305,35.479633,16.675428,52.155061,136.14607,1233.5892,11779.909,0.40338277,0.52838277,0.40338277,0.47935504,400,1,1,8,5000,10485.695,19737.778,16000,5000,5000,5000,5000,5000
851,509.34369,509.34369,536.3336,-588.21409,83.989474,83.989474,50,15.217424,18.77205,35.292845,16.587637,51.880483,135.86996,1233.5674,11779.701,0.4033641,0.5283641,0.4033641,0.47683983,400,1,1,8,5000,10485.508,19737.428,16000,5000,5000,5000,5000,5000
851.1,508.61773,508.61773,533.69609,-585.32144,83.987941,83.987941,50,15.216886,18.771055,35.119286,16.506065,51.625351,135.61329,1233.5457,11779.494,0.40334551,0.52834551,0.40334551,0.47450324,400,1,1,8,5000,10485.323,19737.079,16000,5000,5000,5000,5000,5000
851.2,508.14489,508.14489,531.26457,-582.65472,83.986415,83.986415,50,15.216351,18.770064,34.959283,16.430863,51.390146,135.37656,1233.5241,11779.288,0.40332699,0.52832699,0.40332699,0.47234968,400,1,1,8,5000,10485.139,19736.732,16000,5000,5000,5000,5000,5000
851.3,507.92847,507.92847,529.04385,-580.21918,83.984895,83.984895,50,15.215817,18.769078,34.813151,16.362181,51.175332,135.16023,1233.5026,11779.082,0.40330854,0.52830854,0.40330854,0.47038344,400,1,1,8,5000,10484.955,19736.386,16000,5000,5000,5000,5000,5000
851.4,507.9716,507.9716,527.03856,-578.01992,83.98338,83.98338,50,15.215286,18.768094,34.681195,16.300162,50.981357,134.96474,1233.4811,11778.877,0.40329015,0.52829015,0.40329015,0.46860865,400,1,1,8,5000,10484.772,19736.041,16000,5000,5000,5000,5000,5000
851.5,508.27718,508.27718,525.25318,-576.06183,83.981871,83.981871,50,15.214756,18.767115,34.56371,16.244944,50.808653,134.79052,1233.4597,11778.673,0.40327182,0.52827182,0.40327182,0.46702931,400,1,1,8,5000,10484.589,19735.698,16000,5000,5000,5000,5000,5000
851.6,508.84793,508.84793,523.69201,-574.34965,83.980366,83.980366,50,15.214228,18.766138,34.460979,16.19666,50.657639,134.63801,1233.4384,11778.469,0.40325353,0.52825353,0.40325353,0.46564926,400,1,1,8,5000,10484.407,19735.355,16000,5000,5000,5000,5000,5000
851.7,509.68637,509.68637,522.3592,-572.88791,83.978865,83.978865,50,15.213702,18.765163,34.373275,16.155439,50.528714,134.50758,1233.417,11778.265,0.40323528,0.52823528,0.40323528,0.46447219,400,1,1,8,5000,10484.226,19735.014,16000,5000,5000,5000,5000,5000
851.8,510.79483,510.79483,521.2587,-571.68097,83.977367,83.977367,50,15.213176,18.764191,34.300858,16.121403,50.422261,134.39963,1233.3958,11778.062,0.40321707,0.52821707,0.40321707,0.46350164,400,1,1,8,5000,10484.045,19734.673,16000,5000,5000,5000,5000,5000
851.9,512.17542,512.17542,520.39432,-570.73296,83.975872,83.975872,50,15.212652,18.76322,34.243978,16.09467,50.338647,134.31452,1233.3746,11777.859,0.40319889,0.52819889,0.40319889,0.46274099,400,1,1,0,5000,10483.864,19734.333,16000,5000,5000,5000,5000,5000
852,513.83005,513.83005,519.76964,-570.04786,83.974379,83.974379,50,15.212128,18.762251,34.202872,16.07535,50.278222,134.2526,1233.3533,11777.657,0.40318072,0.52818072,0.40318072,0.46219347,400,1,1,0,5000,10483.684,19733.993,16000,5000,5000,5000,5000,5000
852.1,515.76043,515.76043,519.38812,-569.62943,83.972888,83.972888,50,15.211605,18.761283,34.177766,16.06355,50.241316,134.2142,1233.3321,11777.454,0.40316256,0.52816256,0.40316256,0.46186215,400,1,1,0,5000,10483.503,19733.653,16000,5000,5000,5000,5000,5000
852.2,517.96806,517.96806,519.25298,-569.48122,83.971398,83.971398,50,15.211082,18.760316,34.168873,16.05937,50.228244,134.19964,1233.311,11777.252,0.40314441,0.52814441,0.40314441,0.46174991,400,1,1,0,5000,10483.323,19733.314,16000,5000,5000,5000,5000,5000
852.3,520.45425,520.45425,519.36729,-569.6066,83.969908,83.969908,50,15.210559,18.759349,34.176396,16.062906,50.239302,134.20921,1233.2898,11777.05,0.40312626,0.52812626,0.40312626,0.46185951,400,1,1,0,5000,10483.143,19732.975,16000,5000,5000,5000,5000,5000
852.4,523.22007,523.22007,519.73393,-570.0087,83.968418,83.968418,50,15.210036,18.758382,34.200522,16.074245,50.274768,134.24319,1233.2685,11776.847,0.40310809,0.52810809,0.40310809,0.4621935,400,1,1,0,5000,10482.963,19732.636,16000,5000,5000,5000,5000,5000
852.5,526.26641,526.26641,520.35558,-570.69048,83.966927,83.966927,50,15.209513,18.757414,34.241429,16.093472,50.334901,134.30183,1233.2473,11776.644,0.40308991,0.52808991,0.40308991,0.46275429,400,1,1,0,5000,10482.783,19732.297,16000,5000,5000,5000,5000,5000
852.6,529.59395,529.59395,521.23473,-571.65467,83.965434,83.965434,50,15.208989,18.756445,34.29928,16.120662,50.419942,134.38538,1233.226,11776.441,0.40307169,0.52807169,0.40307169,0.46354411,400,1,1,0,5000,10482.602,19731.957,16000,5000,5000,5000,5000,5000
852.7,533.20315,533.20315,522.37368,-572.90379,83.96394,83.96394,50,15.208465,18.755475,34.374227,16.155887,50.530114,134.49405,1233.2047,11776.238,0.40305345,0.52805345,0.40305345,0.46456502,400,1,1,8,5000,10482.421,19731.617,16000,5000,5000,5000,5000,5000
852.8,537.09426,537.09426,523.77452,-574.44014,83.962442,83.962442,50,15.207939,18.754503,34.466409,16.199212,50.665621,134.62806,1233.1834,11776.034,0.40303516,0.52803516,0.40303516,0.46581891,400,1,1,8,5000,10482.24,19731.276,16000,5000,5000,5000,5000,5000
852.9,541.26734,541.26734,525.43919,-576.26583,83.960941,83.960941,50,15.207413,18.753528,34.57595,16.250696,50.826646,134.78759,1233.162,11775.829,0.40301682,0.52801682,0.40301682,0.4673075,400,1,1,8,5000,10482.059,19730.934,16000,5000,5000,5000,5000,5000
853,545.72221,545.72221,527.36937,-578.38273,83.959436,83.959436,50,15.206884,18.752551,34.702964,16.310393,51.013357,134.97279,1233.1405,11775.624,0.40299842,0.52799842,0.40299842,0.46903231,400,1,1,8,5000,10481.877,19730.591,16000,5000,5000,5000,5000,5000
853.1,550.45853,550.45853,529.56659,-580.79249,83.957926,83.957926,50,15.206354,18.751571,34.84755,16.378348,51.225898,135.18382,1233.1189,11775.418,0.40297995,0.52797995,0.40297995,0.47099471,400,1,1,8,5000,10481.694,19730.248,16000,5000,5000,5000,5000,5000
853.2,555.47571,555.47571,532.03217,-583.49657,83.95641,83.95641,50,15.205823,18.750588,35.009794,16.454603,51.464398,135.42081,1233.0973,11775.212,0.40296141,0.52796141,0.40296141,0.4731959,400,1,1,8,5000,10481.511,19729.903,16000,5000,5000,5000,5000,5000
853.3,560.77298,560.77298,534.76722,-586.49619,83.954889,83.954889,50,15.205289,18.7496,35.189771,16.539192,51.728964,135.68385,1233.0755,11775.004,0.40294279,0.52794279,0.40294279,0.47563687,400,1,1,8,5000,10481.327,19729.556,16000,5000,5000,5000,5000,5000
853.4,566.34934,566.34934,537.77266,-589.79234,83.95336,83.95336,50,15.204752,18.748608,35.387541,16.632144,52.019685,135.97304,1233.0537,11774.795,0.40292408,0.52792408,0.40292408,0.47831847,400,1,1,8,5000,10481.142,19729.208,16000,5000,5000,5000,5000,5000
853.5,572.20362,572.20362,541.0492,-593.38583,83.951824,83.951824,50,15.204213,18.747611,35.60315,16.73348,52.33663,136.28845,1233.0317,11774.585,0.40290526,0.52790526,0.40290526,0.48124134,400,1,1,8,5000,10480.956,19728.859,16000,5000,5000,5000,5000,5000
853.6,578.33441,578.33441,544.59735,-597.2772,83.95028,83.95028,50,15.203672,18.746609,35.836632,16.843217,52.679849,136.63013,1233.0096,11774.374,0.40288634,0.52788634,0.40288634,0.48440597,400,1,1,8,5000,10480.769,19728.507,16000,5000,5000,5000,5000,5000
853.7,584.74014,584.74014,548.41744,-601.46682,83.948727,83.948727,50,15.203127,18.745601,36.088009,16.961364,53.049373,136.9981,1232.9874,11774.162,0.4028673,0.5278673,0.4028673,0.48781264,400,1,1,8,5000,10480.582,19728.153,16000,5000,5000,5000,5000,5000
853.8,591.419,591.419,552.50958,-605.9548,83.947165,83.947165,50,15.202578,18.744587,36.357288,17.087925,53.445213,137.39238,1232.965,11773.948,0.40284813,0.52784813,0.40284813,0.49146148,400,1,1,8,5000,10480.393,19727.798,16000,5000,5000,5000,5000,5000
853.9,598.369,598.369,556.87368,-610.74104,83.945592,83.945592,50,15.202026,18.743566,36.644463,17.222897,53.86736,137.81295,1232.9424,11773.733,0.40282884,0.52782884,0.40282884,0.49535244,400,1,1,8,5000,10480.202,19727.44,16000,5000,5000,5000,5000,5000
854,605.58797,605.58797,561.50946,-615.82525,83.944009,83.944009,50,15.201471,18.742538,36.949515,17.366272,54.315787,138.2598,1232.9197,11773.516,0.4028094,0.5278094,0.4028094,0.49948527,400,1,1,8,5000,10480.011,19727.079,16000,5000,5000,5000,5000,5000
854.1,613.07352,613.07352,566.41643,-621.20688,83.942413,83.942413,50,15.200911,18.741503,37.272413,17.518034,54.790447,138.73286,1232.8969,11773.298,0.40278981,0.52778981,0.40278981,0.50385957,400,1,1,8,5000,10479.818,19726.716,16000,5000,5000,5000,5000,5000
854.2,620.82308,620.82308,571.59391,-626.88518,83.940806,83.940806,50,15.200347,18.74046,37.613111,17.678162,55.291273,139.23208,1232.8738,11773.078,0.40277007,0.52777007,0.40277007,0.50847474,400,1,1,8,5000,10479.623,19726.35,16000,5000,5000,5000,5000,5000
854.3,628.8339,628.8339,577.04101,-632.85919,83.939186,83.939186,50,15.199778,18.739408,37.971552,17.846629,55.818181,139.75737,1232.8505,11772.855,0.40275016,0.52775016,0.40275016,0.51333002,400,1,1,8,5000,10479.427,19725.981,16000,5000,5000,5000,5000,5000
854.4,637.10301,637.10301,582.75667,-639.12773,83.937552,83.937552,50,15.199204,18.738347,38.347664,18.023402,56.371066,140.30862,1232.8271,11772.631,0.40273007,0.52773007,0.40273007,0.51842448,400,1,1,8,5000,10479.23,19725.609,16000,5000,5000,5000,5000,5000
