time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
854.5,645.62731,645.62731,588.7396,-645.68941,83.935904,83.935904,50,15.198626,18.737278,38.741364,18.208441,56.949806,140.88571,1232.8034,11772.405,0.4027098,0.5277098,0.4027098,0.52375699,400,1,1,8,5000,10479.03,19725.233,16000,5000,5000,5000,5000,5000
854.6,654.40346,654.40346,594.98834,-652.5426,83.934241,83.934241,50,15.198042,18.736198,39.152556,18.401701,57.554257,141.4885,1232.7795,11772.177,0.40268935,0.52768935,0.40268935,0.52932629,400,1,1,8,5000,10478.829,19724.854,16000,5000,5000,5000,5000,5000
854.7,663.42798,663.42798,601.50124,-659.6855,83.932562,83.932562,50,15.197453,18.735109,39.58113,18.603131,58.184261,142.11682,1232.7554,11771.947,0.40266869,0.52766869,0.40266869,0.5351309,400,1,1,8,5000,10478.626,19724.472,16000,5000,5000,5000,5000,5000
854.8,672.69721,672.69721,608.27643,-667.11606,83.930867,83.930867,50,15.196858,18.734009,40.026964,18.812673,58.839637,142.7705,1232.731,11771.714,0.40264783,0.52764783,0.40264783,0.54116921,400,1,1,8,5000,10478.421,19724.086,16000,5000,5000,5000,5000,5000
854.9,682.2073,682.2073,615.31188,-674.83207,83.929155,83.929155,50,15.196257,18.732898,40.489924,19.030264,59.520188,143.44934,1232.7064,11771.479,0.40262675,0.52762675,0.40262675,0.54743942,400,1,1,8,5000,10478.214,19723.696,16000,5000,5000,5000,5000,5000
855,691.95425,691.95425,622.60537,-682.83107,83.927426,83.927426,50,15.19565,18.731775,40.969864,19.255836,60.2257,144.15313,1232.6815,11771.241,0.40260545,0.52760545,0.40260545,0.55393957,400,1,1,8,5000,10478.004,19723.302,16000,5000,5000,5000,5000,5000
855.1,701.93389,701.93389,630.15447,-691.11041,83.925678,83.925678,50,15.195037,18.730641,41.466625,19.489314,60.955938,144.88162,1232.6564,11771.001,0.40258392,0.52758392,0.40258392,0.56066754,400,1,1,8,5000,10477.793,19722.904,16000,5000,5000,5000,5000,5000
855.2,712.14189,712.14189,637.95661,-699.66726,83.923912,83.923912,50,15.194417,18.729495,41.980036,19.730617,61.710652,145.63456,1232.6309,11770.758,0.40256216,0.52756216,0.40256216,0.56762105,400,1,1,8,5000,10477.579,19722.502,16000,5000,5000,5000,5000,5000
855.3,722.57374,722.57374,646.00899,-708.49857,83.922126,83.922126,50,15.19379,18.728336,42.509914,19.97966,62.489573,146.4117,1232.6052,11770.513,0.40254014,0.52754014,0.40254014,0.57479764,400,1,1,8,5000,10477.363,19722.095,16000,5000,5000,5000,5000,5000
855.4,733.22481,733.22481,654.30867,-717.60109,83.92032,83.92032,50,15.193156,18.727164,43.056065,20.236351,63.292416,147.21274,1232.5792,11770.264,0.40251788,0.52751788,0.40251788,0.58219471,400,1,1,8,5000,10477.144,19721.683,16000,5000,5000,5000,5000,5000
855.5,744.09031,744.09031,662.85253,-726.9714,83.918493,83.918493,50,15.192515,18.725978,43.618284,20.500594,64.118878,148.03737,1232.5529,11770.013,0.40249536,0.52749536,0.40249536,0.5898095,400,1,1,8,5000,10476.923,19721.267,16000,5000,5000,5000,5000,5000
855.6,755.16528,755.16528,671.63725,-736.60589,83.916645,83.916645,50,15.191866,18.724779,44.196353,20.772286,64.968639,148.88528,1232.5263,11769.759,0.40247256,0.52747256,0.40247256,0.5976391,400,1,1,8,5000,10476.7,19720.846,16000,5000,5000,5000,5000,5000
855.7,766.44465,766.44465,680.65936,-746.50073,83.914775,83.914775,50,15.19121,18.723565,44.790044,21.051321,65.841364,149.75614,1232.4993,11769.501,0.4024495,0.5274495,0.4024495,0.60568044,400,1,1,8,5000,10476.473,19720.42,16000,5000,5000,5000,5000,5000
855.8,777.92319,777.92319,689.91524,-756.65194,83.912882,83.912882,50,15.190545,18.722337,45.399116,21.337585,66.736701,150.64958,1232.472,11769.241,0.40242615,0.52742615,0.40242615,0.61393032,400,1,1,8,5000,10476.244,19719.989,16000,5000,5000,5000,5000,5000
855.9,789.59555,789.59555,699.40108,-767.05536,83.910967,83.910967,50,15.189873,18.721094,46.023322,21.630961,67.654283,151.56525,1232.4444,11768.977,0.40240251,0.52740251,0.40240251,0.62238536,400,1,1,8,5000,10476.012,19719.552,16000,5000,5000,5000,5000,5000
856,801.45625,801.45625,709.11291,-777.70663,83.909027,83.909027,50,15.189192,18.719835,46.662398,21.931327,68.593725,152.50275,1232.4164,11768.71,0.40237858,0.52737858,0.40237858,0.63104208,400,1,1,8,5000,10475.777,19719.111,16000,5000,5000,5000,5000,5000
856.1,813.49968,813.49968,719.04662,-788.60125,83.907064,83.907064,50,15.188503,18.718561,47.316075,22.238555,69.554631,153.46169,1232.3881,11768.44,0.40235434,0.52735434,0.40235434,0.63989683,400,1,1,8,5000,10475.54,19718.663,16000,5000,5000,5000,5000,5000
856.2,825.72011,825.72011,729.19795,-799.73453,83.905075,83.905075,50,15.187805,18.717271,47.984072,22.552514,70.536586,154.44166,1232.3594,11768.166,0.40232979,0.52732979,0.40232979,0.64894584,400,1,1,8,5000,10475.299,19718.21,16000,5000,5000,5000,5000,5000
856.3,838.1117,838.1117,739.56246,-811.10162,83.903062,83.903062,50,15.187098,18.715964,48.666097,22.873066,71.539163,155.44223,1232.3304,11767.888,0.40230493,0.52730493,0.40230493,0.6581852,400,1,1,8,5000,10475.055,19717.751,16000,5000,5000,5000,5000,5000
856.4,850.66851,850.66851,750.1356,-822.69752,83.901022,83.901022,50,15.186382,18.71464,49.361851,23.20007,72.561921,156.46294,1232.301,11767.607,0.40227975,0.52727975,0.40227975,0.66761087,400,1,1,8,5000,10474.808,19717.286,16000,5000,5000,5000,5000,5000
856.5,863.38447,863.38447,760.91266,-834.51706,83.898956,83.898956,50,15.185657,18.7133,50.071024,23.533381,73.604405,157.50336,1232.2712,11767.323,0.40225424,0.52725424,0.40225424,0.67721869,400,1,1,8,5000,10474.558,19716.815,16000,5000,5000,5000,5000,5000
856.6,876.25344,876.25344,771.88878,-846.55493,83.896863,83.896863,50,15.184922,18.711941,50.793296,23.872849,74.666145,158.56301,1232.241,11767.034,0.40222839,0.52722839,0.40222839,0.68700438,400,1,1,8,5000,10474.305,19716.339,16000,5000,5000,5000,5000,5000
856.7,889.26916,889.26916,783.059,-858.80566,83.894743,83.894743,50,15.184178,18.710566,51.52834,24.21832,75.746659,159.6414,1232.2104,11766.742,0.40220221,0.52720221,0.40220221,0.69696352,400,1,1,8,5000,10474.048,19715.855,16000,5000,5000,5000,5000,5000
856.8,902.4253,902.4253,794.41821,-871.26366,83.892595,83.892595,50,15.183424,18.709172,52.27582,24.569635,76.845455,160.73805,1232.1793,11766.446,0.40217567,0.52717567,0.40217567,0.7070916,400,1,1,8,5000,10473.788,19715.366,16000,5000,5000,5000,5000,5000
856.9,915.71542,915.71542,805.96116,-883.92319,83.890419,83.890419,50,15.182659,18.707759,53.035391,24.926634,77.962025,161.85244,1232.1479,11766.146,0.40214879,0.52714879,0.40214879,0.71738398,400,1,1,8,5000,10473.524,19714.87,16000,5000,5000,5000,5000,5000
857,929.13304,929.13304,817.68252,-896.77837,83.888213,83.888213,50,15.181885,18.706328,53.806702,25.28915,79.095852,162.98407,1232.1161,11765.842,0.40212155,0.52712155,0.40212155,0.72783594,400,1,1,8,5000,10473.257,19714.367,16000,5000,5000,5000,5000,5000
857.1,942.67157,942.67157,829.5768,-909.8232,83.885979,83.885979,50,15.181101,18.704878,54.589392,25.657014,80.246407,164.13239,1232.0838,11765.534,0.40209395,0.52709395,0.40209395,0.73844261,400,1,1,8,5000,10472.987,19713.857,16000,5000,5000,5000,5000,5000
857.2,956.32438,956.32438,841.63843,-923.05157,83.883715,83.883715,50,15.180306,18.703409,55.383094,26.030054,81.413149,165.29686,1232.0511,11765.222,0.40206598,0.52706598,0.40206598,0.74919908,400,1,1,8,5000,10472.713,19713.341,16000,5000,5000,5000,5000,5000
857.3,970.08475,970.08475,853.86171,-936.45724,83.88142,83.88142,50,15.1795,18.70192,56.187434,26.408094,82.595528,166.47695,1232.018,11764.905,0.40203763,0.52703763,0.40203763,0.76010028,400,1,1,8,5000,10472.435,19712.818,16000,5000,5000,5000,5000,5000
857.4,983.94592,983.94592,866.24086,-950.03384,83.879096,83.879096,50,15.178684,18.700412,57.002031,26.790954,83.792985,167.67208,1231.9844,11764.585,0.40200891,0.52700891,0.40200891,0.7711411,400,1,1,8,5000,10472.153,19712.288,16000,5000,5000,5000,5000,5000
857.5,997.90109,997.90109,878.76999,-963.77494,83.87674,83.87674,50,15.177857,18.698883,57.826496,27.178453,85.004949,168.88169,1231.9504,11764.26,0.40197981,0.52697981,0.40197981,0.78231633,400,1,1,8,5000,10471.868,19711.751,16000,5000,5000,5000,5000,5000
857.6,1011.9434,1011.9434,891.44311,-977.67395,83.874353,83.874353,50,15.177019,18.697335,58.660437,27.570405,86.230843,170.1052,1231.916,11763.931,0.40195032,0.52695032,0.40195032,0.79362066,400,1,1,8,5000,10471.579,19711.207,16000,5000,5000,5000,5000,5000
857.7,1026.0659,1026.0659,904.25416,-991.72424,83.871935,83.871935,50,15.176169,18.695765,59.503454,27.966624,87.470078,171.34201,1231.881,11763.597,0.40192045,0.52692045,0.40192045,0.80504871,400,1,1,8,5000,10471.286,19710.655,16000,5000,5000,5000,5000,5000
857.8,1040.2617,1040.2617,917.19699,-1005.9191,83.869484,83.869484,50,15.175309,18.694175,60.355143,28.366917,88.72206,172.59154,1231.8456,11763.259,0.40189017,0.52689017,0.40189017,0.81659504,400,1,1,8,5000,10470.989,19710.097,16000,5000,5000,5000,5000,5000
857.9,1054.5239,1054.5239,930.26537,-1020.2516,83.867001,83.867001,50,15.174437,18.692564,61.215093,28.771094,89.986187,173.85319,1231.8098,11762.917,0.4018595,0.5268595,0.4018595,0.82825414,400,1,1,8,5000,10470.688,19709.53,16000,5000,5000,5000,5000,5000
858,1068.8453,1068.8453,943.453,-1034.7148,83.864486,83.864486,50,15.173554,18.690932,62.082891,29.178959,91.261849,175.12634,1231.7735,11762.57,0.40182843,0.52682843,0.40182843,0.8400204,400,1,1,8,5000,10470.383,19708.957,16000,5000,5000,5000,5000,5000
858.1,1083.2191,1083.2191,956.7535,-1049.3019,83.861938,83.861938,50,15.172659,18.689279,62.958116,29.590315,92.548431,176.41037,1231.7367,11762.219,0.40179696,0.52679696,0.40179696,0.8518882,400,1,1,8,5000,10470.075,19708.376,16000,5000,5000,5000,5000,5000
858.2,1097.6383,1097.6383,970.16046,-1064.0058,83.859356,83.859356,50,15.171752,18.687604,63.840346,30.004963,93.845309,177.70467,1231.6994,11761.863,0.40176507,0.52676507,0.40176507,0.86385182,400,1,1,8,5000,10469.762,19707.787,16000,5000,5000,5000,5000,5000
858.3,1112.0957,1112.0957,983.66738,-1078.8192,83.856741,83.856741,50,15.170834,18.685907,64.729155,30.422703,95.151857,179.0086,1231.6616,11761.502,0.40173277,0.52673277,0.40173277,0.87590553,400,1,1,8,5000,10469.445,19707.19,16000,5000,5000,5000,5000,5000
858.4,1126.5844,1126.5844,997.26773,-1093.7352,83.854093,83.854093,50,15.169904,18.684189,65.624111,30.843332,96.467443,180.32154,1231.6234,11761.137,0.40170006,0.52670006,0.40170006,0.88804352,400,1,1,8,5000,10469.124,19706.586,16000,5000,5000,5000,5000,5000
858.5,1141.0973,1141.0973,1010.9549,-1108.7464,83.85141,83.85141,50,15.168962,18.682448,66.524781,31.266647,97.791429,181.64284,1231.5847,11760.767,0.40166694,0.52666694,0.40166694,0.90025996,400,1,1,8,5000,10468.799,19705.974,16000,5000,5000,5000,5000,5000
858.6,1155.6275,1155.6275,1024.7223,-1123.8455,83.848693,83.848693,50,15.168008,18.680686,67.430731,31.692444,99.123174,182.97187,1231.5454,11760.393,0.40163339,0.52663339,0.40163339,0.91254897,400,1,1,8,5000,10468.47,19705.355,16000,5000,5000,5000,5000,5000
858.7,1170.1679,1170.1679,1038.5633,-1139.0254,83.845942,83.845942,50,15.167042,18.678901,68.341521,32.120515,100.46204,184.30798,1231.5057,11760.013,0.40159942,0.52659942,0.40159942,0.92490464,400,1,1,8,5000,10468.136,19704.727,16000,5000,5000,5000,5000,5000
858.8,1184.7116,1184.7116,1052.4712,-1154.2785,83.843157,83.843157,50,15.166063,18.677094,69.256712,32.550654,101.80737,185.65052,1231.4655,11759.629,0.40156503,0.52656503,0.40156503,0.93732104,400,1,1,8,5000,10467.799,19704.091,16000,5000,5000,5000,5000,5000
858.9,1199.2516,1199.2516,1066.4392,-1169.5977,83.840337,83.840337,50,15.165073,18.675264,70.175861,32.982655,103.15852,186.99885,1231.4248,11759.241,0.40153021,0.52653021,0.40153021,0.94979222,400,1,1,8,5000,10467.457,19703.448,16000,5000,5000,5000,5000,5000
859,1213.781,1213.781,1080.4606,-1184.9754,83.837482,83.837482,50,15.16407,18.673412,71.098526,33.416307,104.51483,188.35231,1231.3836,11758.847,0.40149497,0.52649497,0.40149497,0.96231219,400,1,1,8,5000,10467.111,19702.797,16000,5000,5000,5000,5000,5000
859.1,1228.293,1228.293,1094.5287,-1200.4044,83.834592,83.834592,50,15.163055,18.671537,72.024262,33.851403,105.87567,189.71026,1231.3419,11758.449,0.40145929,0.52645929,0.40145929,0.97487498,400,1,1,8,5000,10466.76,19702.137,16000,5000,5000,5000,5000,5000
859.2,1242.7807,1242.7807,1108.6367,-1215.8771,83.831667,83.831667,50,15.162028,18.669639,72.952626,34.287734,107.24036,191.07203,1231.2996,11758.045,0.40142319,0.52642319,0.40142319,0.9874746,400,1,1,8,5000,10466.406,19701.47,16000,5000,5000,5000,5000,5000
859.3,1257.2373,1257.2373,1122.778,-1231.3862,83.828707,83.828707,50,15.160988,18.667719,73.883173,34.725091,108.60826,192.43697,1231.2569,11757.637,0.40138666,0.52638666,0.40138666,1.000105,400,1,1,8,5000,10466.047,19700.794,16000,5000,5000,5000,5000,5000
859.4,1271.6561,1271.6561,1136.9456,-1246.9243,83.825711,83.825711,50,15.159936,18.665775,74.815459,35.163266,109.97872,193.80444,1231.2137,11757.225,0.40134969,0.52634969,0.40134969,1.0127603,400,1,1,8,5000,10465.684,19700.11,16000,5000,5000,5000,5000,5000
859.5,1286.0305,1286.0305,1151.1329,-1262.484,83.82268,83.82268,50,15.158871,18.663809,75.749039,35.602048,111.35109,195.17377,1231.1699,11756.807,0.40131229,0.52631229,0.40131229,1.0254344,400,1,1,8,5000,10465.316,19699.419,16000,5000,5000,5000,5000,5000
859.6,1300.3539,1300.3539,1165.3331,-1278.0579,83.819614,83.819614,50,15.157794,18.66182,76.683471,36.041231,112.7247,196.54432,1231.1257,11756.384,0.40127446,0.52627446,0.40127446,1.0381213,400,1,1,8,5000,10464.944,19698.719,16000,5000,5000,5000,5000,5000
859.7,1314.6196,1314.6196,1179.5396,-1293.6386,83.816513,83.816513,50,15.156705,18.659808,77.618313,36.480607,114.09892,197.91543,1231.0809,11755.957,0.4012362,0.5262362,0.4012362,1.0508152,400,1,1,8,5000,10464.568,19698.011,16000,5000,5000,5000,5000,5000
859.8,1328.8214,1328.8214,1193.7457,-1309.2188,83.813376,83.813376,50,15.155603,18.657773,78.553126,36.919969,115.4731,199.28647,1231.0357,11755.525,0.4011975,0.5261975,0.4011975,1.06351,400,1,1,8,5000,10464.188,19697.295,16000,5000,5000,5000,5000,5000
859.9,1342.9527,1342.9527,1207.9446,-1324.7912,83.810204,83.810204,50,15.154488,18.655715,79.487471,37.359111,116.84658,200.65679,1230.9899,11755.088,0.40115838,0.52615838,0.40115838,1.0761999,400,1,1,8,5000,10463.803,19696.571,16000,5000,5000,5000,5000,5000
860,1357.0074,1357.0074,1222.1298,-1340.3485,83.806996,83.806996,50,15.153361,18.653635,80.420912,37.797829,118.21874,202.02574,1230.9436,11754.646,0.40111882,0.52611882,0.40111882,1.0888789,400,1,1,8,5000,10463.414,19695.838,16000,5000,5000,5000,5000,5000
860.1,1370.9791,1370.9791,1236.2947,-1355.8836,83.803753,83.803753,50,15.152222,18.651531,81.353017,38.235918,119.58894,203.39269,1230.8968,11754.199,0.40107883,0.52607883,0.40107883,1.1015412,400,1,1,8,5000,10463.021,19695.098,16000,5000,5000,5000,5000,5000
860.2,1384.862,1384.862,1250.4327,-1371.3893,83.800475,83.800475,50,15.15107,18.649404,82.283356,38.673177,120.95653,204.75701,1230.8495,11753.747,0.4010384,0.5260384,0.4010384,1.1141811,400,1,1,8,5000,10462.623,19694.349,16000,5000,5000,5000,5000,5000
860.3,1398.6498,1398.6498,1264.5374,-1386.8584,83.797161,83.797161,50,15.149906,18.647255,83.211501,39.109406,122.32091,206.11807,1230.8018,11753.291,0.40099755,0.52599755,0.40099755,1.1267926,400,1,1,8,5000,10462.221,19693.593,16000,5000,5000,5000,5000,5000
860.4,1412.3368,1412.3368,1278.6024,-1402.2838,83.793812,83.793812,50,15.14873,18.645083,84.137031,39.544405,123.68144,207.47525,1230.7535,11752.83,0.40095627,0.52595627,0.40095627,1.1393702,400,1,1,8,5000,10461.815,19692.828,16000,5000,5000,5000,5000,5000
860.5,1425.9171,1425.9171,1292.6213,-1417.6588,83.790429,83.790429,50,15.147541,18.642888,85.059526,39.977977,125.0375,208.82793,1230.7047,11752.364,0.40091457,0.52591457,0.40091457,1.1519082,400,1,1,8,5000,10461.404,19692.055,16000,5000,5000,5000,5000,5000
860.6,1439.3851,1439.3851,1306.5877,-1432.9762,83.78701,83.78701,50,15.146339,18.640671,85.978571,40.409929,126.3885,210.17551,1230.6554,11751.893,0.40087243,0.52587243,0.40087243,1.1644009,400,1,1,8,5000,10460.99,19691.274,16000,5000,5000,5000,5000,5000
860.7,1452.7353,1452.7353,1320.4955,-1448.2293,83.783557,83.783557,50,15.145126,18.638431,86.893758,40.840066,127.73382,211.51738,1230.6056,11751.417,0.40082988,0.52582988,0.40082988,1.1768428,400,1,1,8,5000,10460.571,19690.486,16000,5000,5000,5000,5000,5000
860.8,1465.9622,1465.9622,1334.3385,-1463.4113,83.780069,83.780069,50,15.1439,18.636168,87.80468,41.2682,129.07288,212.85295,1230.5553,11750.937,0.4007869,0.5257869,0.4007869,1.1892285,400,1,1,8,5000,10460.147,19689.689,16000,5000,5000,5000,5000,5000
860.9,1479.0605,1479.0605,1348.1106,-1478.5157,83.776546,83.776546,50,15.142663,18.633883,88.71094,41.694142,130.40508,214.18163,1230.5045,11750.452,0.4007435,0.5257435,0.4007435,1.2015524,400,1,1,8,5000,10459.72,19688.884,16000,5000,5000,5000,5000,5000
861,1492.025,1492.025,1361.8058,-1493.5357,83.772989,83.772989,50,15.141413,18.631576,89.612142,42.117707,131.72985,215.50284,1230.4532,11749.963,0.40069969,0.52569969,0.40069969,1.2138094,400,1,1,8,5000,10459.288,19688.072,16000,5000,5000,5000,5000,5000
861.1,1504.8508,1504.8508,1375.4184,-1508.465,83.769398,83.769398,50,15.140151,18.629247,90.507899,42.538713,133.04661,216.81601,1230.4014,11749.468,0.40065546,0.52565546,0.40065546,1.2259942,400,1,1,8,5000,10458.852,19687.251,16000,5000,5000,5000,5000,5000
861.2,1517.5328,1517.5328,1388.9424,-1523.2972,83.765774,83.765774,50,15.138877,18.626896,91.39783,42.95698,134.35481,218.12058,1230.3492,11748.969,0.40061082,0.52561082,0.40061082,1.2381015,400,1,1,8,5000,10458.412,19686.423,16000,5000,5000,5000,5000,5000
861.3,1530.0665,1530.0665,1402.3721,-1538.026,83.762115,83.762115,50,15.137592,18.624524,92.281559,43.372333,135.65389,219.41601,1230.2965,11748.466,0.40056577,0.52556577,0.40056577,1.2501263,400,1,1,8,5000,10457.968,19685.587,16000,5000,5000,5000,5000,5000
861.4,1542.4471,1542.4471,1415.702,-1552.6453,83.758423,83.758423,50,15.136294,18.622129,93.158718,43.784598,136.94332,220.70174,1230.2433,11747.958,0.40052031,0.52552031,0.40052031,1.2620636,400,1,1,8,5000,10457.52,19684.744,16000,5000,5000,5000,5000,5000
861.5,1554.6702,1554.6702,1428.9266,-1567.1491,83.754699,83.754699,50,15.134985,18.619713,94.028947,44.193605,138.22255,221.97725,1230.1896,11747.445,0.40047446,0.52547446,0.40047446,1.2739086,400,1,1,8,5000,10457.068,19683.892,16000,5000,5000,5000,5000,5000
861.6,1566.7316,1566.7316,1442.0404,-1581.5315,83.750941,83.750941,50,15.133664,18.617276,94.891892,44.599189,139.49108,223.24202,1230.1354,11746.928,0.4004282,0.5254282,0.4004282,1.2856564,400,1,1,8,5000,10456.612,19683.033,16000,5000,5000,5000,5000,5000
861.7,1578.627,1578.627,1455.0384,-1595.7868,83.74715,83.74715,50,15.132332,18.614818,95.747206,45.001187,140.74839,224.49554,1230.0808,11746.407,0.40038154,0.52538154,0.40038154,1.2973024,400,1,1,8,5000,10456.151,19682.167,16000,5000,5000,5000,5000,5000
861.8,1590.3525,1590.3525,1467.9152,-1609.9092,83.743327,83.743327,50,15.130988,18.612339,96.594552,45.39944,141.99399,225.73732,1230.0258,11745.881,0.4003345,0.5253345,0.4003345,1.3088419,400,1,1,8,5000,10455.687,19681.293,16000,5000,5000,5000,5000,5000
861.9,1601.9042,1601.9042,1480.6659,-1623.8933,83.739472,83.739472,50,15.129634,18.609839,97.433601,45.793792,143.22739,226.96687,1229.9702,11745.35,0.40028706,0.52528706,0.40028706,1.3202705,400,1,1,8,5000,10455.219,19680.412,16000,5000,5000,5000,5000,5000
862,1613.2785,1613.2785,1493.2857,-1637.7338,83.735586,83.735586,50,15.128267,18.607318,98.26403,46.184094,144.44812,228.18371,1229.9142,11744.816,0.40023924,0.52523924,0.40023924,1.3315838,400,1,1,8,5000,10454.747,19679.524,16000,5000,5000,5000,5000,5000
862.1,1624.472,1624.472,1505.7697,-1651.4255,83.731668,83.731668,50,15.12689,18.604778,99.085527,46.570198,145.65573,229.38739,1229.8578,11744.277,0.40019105,0.52519105,0.40019105,1.3427776,400,1,1,8,5000,10454.271,19678.628,16000,5000,5000,5000,5000,5000
862.2,1635.4812,1635.4812,1518.1134,-1664.9632,83.727719,83.727719,50,15.125502,18.602217,99.89779,46.951961,146.84975,230.57747,1229.8009,11743.734,0.40014247,0.52514247,0.40014247,1.3538477,400,1,1,8,5000,10453.791,19677.725,16000,5000,5000,5000,5000,5000
862.3,1646.3031,1646.3031,1530.3123,-1678.342,83.723739,83.723739,50,15.124103,18.599636,100.70052,47.329246,148.02977,231.75351,1229.7436,11743.186,0.40009353,0.52509353,0.40009353,1.3647902,400,1,1,8,5000,10453.308,19676.815,16000,5000,5000,5000,5000,5000
862.4,1656.9346,1656.9346,1542.362,-1691.5573,83.719729,83.719729,50,15.122694,18.597036,101.49344,47.701917,149.19536,232.91509,1229.6859,11742.635,0.40004421,0.52504421,0.40004421,1.3756012,400,1,1,8,5000,10452.821,19675.898,16000,5000,5000,5000,5000,5000
862.5,1667.3731,1667.3731,1554.2584,-1704.6045,83.715689,83.715689,50,15.121273,18.594416,102.27627,48.069846,150.34612,234.0618,1229.6277,11742.08,0.39999454,0.52499454,0.39999454,1.3862769,400,1,1,8,5000,10452.33,19674.974,16000,5000,5000,5000,5000,5000
862.6,1677.6157,1677.6157,1565.9974,-1717.479,83.71162,83.71162,50,15.119843,18.591777,103.04874,48.432908,151.48165,235.19327,1229.5691,11741.52,0.3999445,0.5249445,0.3999445,1.3968137,400,1,1,8,5000,10451.835,19674.043,16000,5000,5000,5000,5000,5000
862.7,1687.6602,1687.6602,1577.5751,-1730.1767,83.707521,83.707521,50,15.118402,18.58912,103.8106,48.790983,152.60158,236.30911,1229.5101,11740.956,0.39989412,0.52489412,0.39989412,1.4072082,400,1,1,8,5000,10451.337,19673.106,16000,5000,5000,5000,5000,5000
862.8,1697.5042,1697.5042,1588.9879,-1742.6934,83.703394,83.703394,50,15.116951,18.586443,104.56161,49.143955,153.70556,237.40896,1229.4507,11740.389,0.39984338,0.52484338,0.39984338,1.417457,400,1,1,8,5000,10450.836,19672.161,16000,5000,5000,5000,5000,5000
862.9,1707.1457,1707.1457,1600.2321,-1755.0253,83.699238,83.699238,50,15.115489,18.583749,105.30152,49.491714,154.79323,238.49247,1229.3908,11739.818,0.39979231,0.52479231,0.39979231,1.4275568,400,1,1,8,5000,10450.331,19671.211,16000,5000,5000,5000,5000,5000
863,1716.5828,1716.5828,1611.3043,-1767.1686,83.695054,83.695054,50,15.114018,18.581036,106.03012,49.834154,155.86427,239.55932,1229.3306,11739.243,0.3997409,0.5247409,0.3997409,1.4375047,400,1,1,8,5000,10449.822,19670.254,16000,5000,5000,5000,5000,5000
863.1,1725.8138,1725.8138,1622.2013,-1779.1197,83.690843,83.690843,50,15.112538,18.578306,106.74718,50.171175,156.91836,240.6092,1229.27,11738.664,0.39968915,0.52468915,0.39968915,1.4472977,400,1,1,8,5000,10449.31,19669.29,16000,5000,5000,5000,5000,5000
863.2,1734.8372,1734.8372,1632.9201,-1790.8753,83.686605,83.686605,50,15.111048,18.575558,107.45252,50.502682,157.9552,241.6418,1229.209,11738.081,0.39963708,0.52463708,0.39963708,1.4569331,400,1,1,8,5000,10448.795,19668.32,16000,5000,5000,5000,5000,5000
863.3,1743.6516,1743.6516,1643.4576,-1802.4321,83.68234,83.68234,50,15.109548,18.572792,108.14592,50.828584,158.97451,242.65685,1229.1476,11737.495,0.39958469,0.52458469,0.39958469,1.4664081,400,1,1,8,5000,10448.277,19667.344,16000,5000,5000,5000,5000,5000
863.4,1752.256,1752.256,1653.8111,-1813.7871,83.678049,83.678049,50,15.108039,18.57001,108.82723,51.148797,159.97602,243.65407,1229.0859,11736.906,0.39953198,0.52453198,0.39953198,1.4757204,400,1,1,8,5000,10447.755,19666.362,16000,5000,5000,5000,5000,5000
863.5,1760.6493,1760.6493,1663.9781,-1824.9376,83.673733,83.673733,50,15.106521,18.567212,109.49626,51.46324,160.9595,244.63323,1229.0238,11736.312,0.39947896,0.52447896,0.39947896,1.4848676,400,1,1,8,5000,10447.23,19665.374,16000,5000,5000,5000,5000,5000
863.6,1768.8308,1768.8308,1673.9562,-1835.8808,83.669391,83.669391,50,15.104994,18.564397,110.15285,51.77184,161.92469,245.59408,1228.9613,11735.716,0.39942564,0.52442564,0.39942564,1.4938476,400,1,1,8,5000,10446.702,19664.38,16000,5000,5000,5000,5000,5000
863.7,1776.7999,1776.7999,1683.743,-1846.6144,83.665024,83.665024,50,15.103459,18.561566,110.79687,52.074527,162.87139,246.53642,1228.8985,11735.116,0.39937202,0.52437202,0.39937202,1.5026583,400,1,1,8,5000,10446.171,19663.381,16000,5000,5000,5000,5000,5000
863.8,1784.5563,1784.5563,1693.3367,-1857.1361,83.660634,83.660634,50,15.101914,18.558719,111.42817,52.371238,163.7994,247.46004,1228.8353,11734.513,0.39931811,0.52431811,0.39931811,1.5112978,400,1,1,8,5000,10445.637,19662.375,16000,5000,5000,5000,5000,5000
863.9,1792.0997,1792.0997,1702.7352,-1867.4438,83.656219,83.656219,50,15.100362,18.555857,112.04663,52.661914,164.70854,248.36476,1228.7718,11733.906,0.39926392,0.52426392,0.39926392,1.5197645,400,1,1,8,5000,10445.1,19661.365,16000,5000,5000,5000,5000,5000
864,1799.4302,1799.4302,1711.937,-1877.5356,83.651781,83.651781,50,15.098801,18.55298,112.65214,52.946504,165.59864,249.25042,1228.7079,11733.296,0.39920944,0.52420944,0.39920944,1.5280569,400,1,1,8,5000,10444.56,19660.348,16000,5000,5000,5000,5000,5000
864.1,1806.5479,1806.5479,1720.9404,-1887.4099,83.64732,83.64732,50,15.097232,18.550088,113.2446,53.224961,166.46956,250.11688,1228.6438,11732.684,0.39915469,0.52415469,0.39915469,1.5361735,400,1,1,8,5000,10444.017,19659.327,16000,5000,5000,5000,5000,5000
864.2,1813.4532,1813.4532,1729.7441,-1897.0653,83.642837,83.642837,50,15.095655,18.547182,113.82392,53.497242,167.32116,250.964,1228.5793,11732.068,0.39909967,0.52409967,0.39909967,1.5441131,400,1,1,8,5000,10443.472,19658.3,16000,5000,5000,5000,5000,5000
864.3,1820.1466,1820.1466,1738.3471,-1906.5004,83.638333,83.638333,50,15.09407,18.544262,114.39003,53.763312,168.15334,251.79167,1228.5145,11731.449,0.39904439,0.52404439,0.39904439,1.5518746,400,1,1,8,5000,10442.924,19657.268,16000,5000,5000,5000,5000,5000
864.4,1826.629,1826.629,1746.7482,-1915.7142,83.633806,83.633806,50,15.092478,18.541328,114.94285,54.023141,168.96599,252.5998,1228.4494,11730.827,0.39898885,0.52398885,0.39898885,1.5594572,400,1,1,8,5000,10442.373,19656.232,16000,5000,5000,5000,5000,5000
864.5,1832.9011,1832.9011,1754.9468,-1924.7058,83.62926,83.62926,50,15.090879,18.538381,115.48235,54.276704,169.75905,253.38831,1228.384,11730.203,0.39893306,0.52393306,0.39893306,1.5668601,400,1,1,8,5000,10441.82,19655.19,16000,5000,5000,5000,5000,5000
864.6,1838.9642,1838.9642,1762.9421,-1933.4745,83.624692,83.624692,50,15.089272,18.53542,116.00847,54.523982,170.53245,254.15715,1228.3183,11729.576,0.39887703,0.52387703,0.39887703,1.5740826,400,1,1,8,5000,10441.264,19654.144,16000,5000,5000,5000,5000,5000
864.7,1844.8196,1844.8196,1770.7337,-1942.0199,83.620105,83.620105,50,15.087658,18.532447,116.52119,54.764961,171.28616,254.90626,1228.2523,11728.946,0.39882076,0.52382076,0.39882076,1.5811245,400,1,1,8,5000,10440.706,19653.093,16000,5000,5000,5000,5000,5000
864.8,1850.4686,1850.4686,1778.3215,-1950.3416,83.615499,83.615499,50,15.086038,18.529461,117.0205,54.999635,172.02013,255.63563,1228.1861,11728.313,0.39876426,0.52376426,0.39876426,1.5879855,400,1,1,8,5000,10440.145,19652.037,16000,5000,5000,5000,5000,5000
864.9,1855.9129,1855.9129,1785.7053,-1958.4397,83.610874,83.610874,50,15.084411,18.526464,117.50638,55.227999,172.73438,256.34526,1228.1196,11727.678,0.39870754,0.52370754,0.39870754,1.5946653,400,1,1,8,5000,10439.582,19650.977,16000,5000,5000,5000,5000,5000
865,1861.1545,1861.1545,1792.8853,-1966.3142,83.606231,83.606231,50,15.082777,18.523454,117.97885,55.450059,173.42891,257.03514,1228.0528,11727.041,0.3986506,0.5236506,0.3986506,1.6011642,400,1,1,8,5000,10439.016,19649.913,16000,5000,5000,5000,5000,5000
865.1,1866.1952,1866.1952,1799.8616,-1973.9654,83.60157,83.60157,50,15.081137,18.520433,118.43792,55.665823,174.10374,257.70532,1227.9858,11726.401,0.39859344,0.52359344,0.39859344,1.6074822,400,1,1,8,5000,10438.449,19648.845,16000,5000,5000,5000,5000,5000
865.2,1871.0373,1871.0373,1806.6349,-1981.3938,83.596892,83.596892,50,15.079491,18.517401,118.88363,55.875305,174.75893,258.35583,1227.9185,11725.758,0.39853608,0.52353608,0.39853608,1.6136199,400,1,1,8,5000,10437.879,19647.773,16000,5000,5000,5000,5000,5000
865.3,1875.683,1875.683,1813.2057,-1988.6002,83.592197,83.592197,50,15.077839,18.514358,119.31601,56.078526,175.39454,258.98674,1227.851,11725.114,0.39847852,0.52347852,0.39847852,1.6195778,400,1,1,8,5000,10437.308,19646.696,16000,5000,5000,5000,5000,5000
865.4,1880.135,1880.135,1819.5748,-1995.5855,83.587486,83.587486,50,15.076181,18.511305,119.73513,56.275511,176.01064,259.59813,1227.7833,11724.467,0.39842077,0.52342077,0.39842077,1.6253564,400,1,1,8,5000,10436.734,19645.616,16000,5000,5000,5000,5000,5000
865.5,1884.3959,1884.3959,1825.7434,-2002.3507,83.582759,83.582759,50,15.074518,18.508241,120.14104,56.46629,176.60733,260.19009,1227.7153,11723.818,0.39836282,0.52336282,0.39836282,1.6309568,400,1,1,8,5000,10436.158,19644.533,16000,5000,5000,5000,5000,5000
865.6,1888.4685,1888.4685,1831.7125,-2008.8972,83.578018,83.578018,50,15.072849,18.505168,120.53383,56.650901,177.18473,260.76275,1227.6472,11723.167,0.3983047,0.5233047,0.3983047,1.63638,400,1,1,8,5000,10435.58,19643.445,16000,5000,5000,5000,5000,5000
865.7,1892.3558,1892.3558,1837.4834,-2015.2264,83.573261,83.573261,50,15.071175,18.502086,120.91358,56.829385,177.74297,261.31623,1227.5788,11722.514,0.3982464,0.5232464,0.3982464,1.641627,400,1,1,8,5000,10435.001,19642.354,16000,5000,5000,5000,5000,5000
865.8,1896.061,1896.061,1843.0578,-2021.34,83.56849,83.56849,50,15.069496,18.498994,121.2804,57.001788,178.28219,261.85068,1227.5102,11721.859,0.39818793,0.52318793,0.39818793,1.6466992,400,1,1,8,5000,10434.42,19641.26,16000,5000,5000,5000,5000,5000
865.9,1899.5874,1899.5874,1848.4373,-2027.2399,83.563705,83.563705,50,15.067812,18.495893,121.63439,57.168165,178.80256,262.36626,1227.4414,11721.202,0.3981293,0.5231293,0.3981293,1.6515981,400,1,1,8,5000,10433.837,19640.163,16000,5000,5000,5000,5000,5000
866,1902.9384,1902.9384,1853.6238,-2032.928,83.558908,83.558908,50,15.066124,18.492784,121.97568,57.328571,179.30425,262.86316,1227.3724,11720.543,0.39807051,0.52307051,0.39807051,1.6563253,400,1,1,8,5000,10433.252,19639.062,16000,5000,5000,5000,5000,5000
866.1,1906.1177,1906.1177,1858.6192,-2038.4067,83.554097,83.554097,50,15.064431,18.489667,122.3044,57.483069,179.78747,263.34157,1227.3033,11719.883,0.39801156,0.52301156,0.39801156,1.6608827,400,1,1,8,5000,10432.666,19637.959,16000,5000,5000,5000,5000,5000
866.2,1909.129,1909.129,1863.4259,-2043.6783,83.549274,83.549274,50,15.062733,18.486541,122.6207,57.631728,180.25243,263.8017,1227.2339,11719.221,0.39795247,0.52295247,0.39795247,1.665272,400,1,1,8,5000,10432.078,19636.852,16000,5000,5000,5000,5000,5000
866.3,1911.9761,1911.9761,1868.046,-2048.7454,83.54444,83.54444,50,15.061031,18.483409,122.92472,57.77462,180.69934,264.24378,1227.1644,11718.557,0.39789324,0.52289324,0.39789324,1.6694954,400,1,1,8,5000,10431.488,19635.743,16000,5000,5000,5000,5000,5000
866.4,1914.6632,1914.6632,1872.4823,-2053.6107,83.539594,83.539594,50,15.059325,18.480268,123.21664,57.911822,181.12847,264.66806,1227.0948,11717.892,0.39783388,0.52283388,0.39783388,1.6735551,400,1,1,8,5000,10430.898,19634.631,16000,5000,5000,5000,5000,5000
866.5,1917.1943,1917.1943,1876.7372,-2058.2772,83.534737,83.534737,50,15.057616,18.477121,123.49663,58.043418,181.54005,265.07479,1227.0249,11717.225,0.39777438,0.52277438,0.39777438,1.6774534,400,1,1,8,5000,10430.306,19633.516,16000,5000,5000,5000,5000,5000
866.6,1919.5738,1919.5738,1880.8136,-2062.748,83.52987,83.52987,50,15.055902,18.473968,123.76488,58.169493,181.93437,265.46424,1226.955,11716.557,0.39771476,0.52271476,0.39771476,1.6811929,400,1,1,8,5000,10429.712,19632.399,16000,5000,5000,5000,5000,5000
866.7,1921.806,1921.806,1884.7146,-2067.0263,83.524993,83.524993,50,15.054185,18.470807,124.02158,58.290141,182.31172,265.83671,1226.8849,11715.887,0.39765503,0.52265503,0.39765503,1.6847761,400,1,1,8,5000,10429.117,19631.28,16000,5000,5000,5000,5000,5000
866.8,1923.8955,1923.8955,1888.4431,-2071.1155,83.520106,83.520106,50,15.052465,18.467641,124.26693,58.405457,182.67239,266.19249,1226.8146,11715.217,0.39759517,0.52259517,0.39759517,1.6882058,400,1,1,8,5000,10428.521,19630.158,16000,5000,5000,5000,5000,5000
866.9,1925.8468,1925.8468,1892.0025,-2075.0192,83.51521,83.51521,50,15.050741,18.464469,124.50115,58.515543,183.0167,266.53191,1226.7442,11714.545,0.39753522,0.52253522,0.39753522,1.6914848,400,1,1,8,5000,10427.924,19629.034,16000,5000,5000,5000,5000,5000
867,1927.6648,1927.6648,1895.3963,-2078.7412,83.510306,83.510306,50,15.049014,18.461291,124.72447,58.620503,183.34498,266.85528,1226.6737,11713.871,0.39747515,0.52247515,0.39747515,1.6946162,400,1,1,8,5000,10427.326,19627.908,16000,5000,5000,5000,5000,5000
867.1,1929.3543,1929.3543,1898.6278,-2082.2854,83.505393,83.505393,50,15.047284,18.458108,124.93712,58.720447,183.65757,267.16296,1226.6031,11713.197,0.39741499,0.52241499,0.39741499,1.6976032,400,1,1,8,5000,10426.727,19626.78,16000,5000,5000,5000,5000,5000
867.2,1930.9203,1930.9203,1901.7008,-2085.6557,83.500472,83.500472,50,15.045552,18.454921,125.13934,58.81549,183.95483,267.4553,1226.5324,11712.521,0.39735474,0.52235474,0.39735474,1.7004489,400,1,1,8,5000,10426.126,19625.65,16000,5000,5000,5000,5000,5000
867.3,1932.3678,1932.3678,1904.6192,-2088.8563,83.495544,83.495544,50,15.043816,18.451728,125.33138,58.905748,184.23713,267.73267,1226.4615,11711.845,0.39729439,0.52229439,0.39729439,1.7031568,400,1,1,8,5000,10425.525,19624.518,16000,5000,5000,5000,5000,5000
867.4,1933.7019,1933.7019,1907.3868,-2091.8916,83.490609,83.490609,50,15.042079,18.448531,125.5135,58.991343,184.50484,267.99545,1226.3906,11711.167,0.39723397,0.52223397,0.39723397,1.7057303,400,1,1,8,5000,10424.923,19623.384,16000,5000,5000,5000,5000,5000
867.5,1934.9278,1934.9278,1910.0076,-2094.766,83.485667,83.485667,50,15.040338,18.445329,125.68596,59.072401,184.75836,268.24403,1226.3195,11710.489,0.39717346,0.52217346,0.39717346,1.7081731,400,1,1,8,5000,10424.32,19622.249,16000,5000,5000,5000,5000,5000
867.6,1936.051,1936.051,1912.486,-2097.4841,83.480719,83.480719,50,15.038596,18.442123,125.84905,59.149051,184.9981,268.47882,1226.2484,11709.809,0.39711288,0.52211288,0.39711288,1.7104888,400,1,1,8,5000,10423.716,19621.112,16000,5000,5000,5000,5000,5000
867.7,1937.0767,1937.0767,1914.8261,-2100.0506,83.475765,83.475765,50,15.036851,18.438914,126.00303,59.221426,185.22446,268.70022,1226.1772,11709.129,0.39705222,0.52205222,0.39705222,1.7126812,400,1,1,8,5000,10423.111,19619.974,16000,5000,5000,5000,5000,5000
867.8,1938.0104,1938.0104,1917.0324,-2102.4703,83.470805,83.470805,50,15.035104,18.435701,126.14822,59.289661,185.43788,268.90868,1226.1058,11708.448,0.3969915,0.5219915,0.3969915,1.7147543,400,1,1,8,5000,10422.506,19618.834,16000,5000,5000,5000,5000,5000
867.9,1938.8577,1938.8577,1919.1093,-2104.7481,83.46584,83.46584,50,15.033355,18.432485,126.28489,59.353897,185.63878,269.10462,1226.0345,11707.767,0.39693072,0.52193072,0.39693072,1.7167121,400,1,1,8,5000,10421.9,19617.693,16000,5000,5000,5000,5000,5000
868,1939.6241,1939.6241,1921.0616,-2106.8892,83.46087,83.46087,50,15.031605,18.429265,126.41335,59.414276,185.82763,269.2885,1225.963,11707.084,0.39686988,0.52186988,0.39686988,1.7185586,400,1,1,8,5000,10421.293,19616.551,16000,5000,5000,5000,5000,5000
868.1,1940.3153,1940.3153,1922.8938,-2108.8987,83.455895,83.455895,50,15.029852,18.426043,126.53392,59.470943,186.00486,269.46076,1225.8915,11706.401,0.39680898,0.52180898,0.39680898,1.720298,400,1,1,8,5000,10420.685,19615.408,16000,5000,5000,5000,5000,5000
868.2,1940.9369,1940.9369,1924.6108,-2110.7818,83.450916,83.450916,50,15.028099,18.422818,126.64691,59.524047,186.17095,269.62187,1225.8199,11705.717,0.39674803,0.52174803,0.39674803,1.7219347,400,1,1,8,5000,10420.077,19614.263,16000,5000,5000,5000,5000,5000
868.3,1941.4948,1941.4948,1926.2176,-2112.5439,83.445933,83.445933,50,15.026343,18.41959,126.75264,59.573739,186.32638,269.77231,1225.7482,11705.033,0.39668703,0.52168703,0.39668703,1.723473,400,1,1,8,5000,10419.469,19613.118,16000,5000,5000,5000,5000,5000
868.4,1941.9946,1941.9946,1927.7189,-2114.1906,83.440946,83.440946,50,15.024586,18.41636,126.85143,59.620174,186.47161,269.91255,1225.6765,11704.348,0.39662598,0.52162598,0.39662598,1.7249173,400,1,1,8,5000,10418.86,19611.971,16000,5000,5000,5000,5000,5000
868.5,1942.4422,1942.4422,1929.12,-2115.7272,83.435956,83.435956,50,15.022828,18.413127,126.94363,59.663507,186.60714,270.04309,1225.6047,11703.663,0.39656489,0.52156489,0.39656489,1.7262721,400,1,1,8,5000,10418.25,19610.824,16000,5000,5000,5000,5000,5000
868.6,1942.8434,1942.8434,1930.426,-2117.1595,83.430962,83.430962,50,15.021069,18.409893,127.02957,59.703897,186.73347,270.16443,1225.5329,11702.977,0.39650377,0.52150377,0.39650377,1.727542,400,1,1,8,5000,10417.64,19609.675,16000,5000,5000,5000,5000,5000
868.7,1943.2042,1943.2042,1931.642,-2118.4931,83.425965,83.425965,50,15.019308,18.406656,127.10959,59.741505,186.85109,270.27706,1225.461,11702.291,0.3964426,0.5214426,0.3964426,1.7287315,400,1,1,8,5000,10417.03,19608.526,16000,5000,5000,5000,5000,5000
868.8,1943.5303,1943.5303,1932.7733,-2119.7338,83.420965,83.420965,50,15.017547,18.403418,127.18403,59.776495,186.96053,270.38149,1225.3891,11701.604,0.3963814,0.5213814,0.3963814,1.7298455,400,1,1,8,5000,10416.419,19607.376,16000,5000,5000,5000,5000,5000
868.9,1943.8276,1943.8276,1933.8253,-2120.8876,83.415963,83.415963,50,15.015784,18.400179,127.25325,59.809029,187.06228,270.47825,1225.3171,11700.917,0.39632017,0.52132017,0.39632017,1.7308887,400,1,1,8,5000,10415.807,19606.226,16000,5000,5000,5000,5000,5000
869,1944.1021,1944.1021,1934.8033,-2121.9601,83.410958,83.410958,50,15.014021,18.396937,127.31761,59.839276,187.15688,270.56784,1225.2451,11700.229,0.39625891,0.52125891,0.39625891,1.7318658,400,1,1,0,5000,10415.196,19605.074,16000,5000,5000,5000,5000,5000
869.1,1944.3597,1944.3597,1935.7127,-2122.9575,83.405951,83.405951,50,15.012257,18.393695,127.37745,59.867402,187.24485,270.65081,1225.1731,11699.541,0.39619762,0.52119762,0.39619762,1.7327817,400,1,1,0,5000,10414.584,19603.922,16000,5000,5000,5000,5000,5000
869.2,1944.6063,1944.6063,1936.559,-2123.8857,83.400942,83.400942,50,15.010492,18.390451,127.43314,59.893578,187.32672,270.72766,1225.101,11698.853,0.39613631,0.52113631,0.39613631,1.7336413,400,1,1,0,5000,10413.971,19602.77,16000,5000,5000,5000,5000,5000
869.3,1944.8477,1944.8477,1937.3478,-2124.7508,83.395931,83.395931,50,15.008726,18.387206,127.48505,59.917973,187.40302,270.79895,1225.0289,11698.165,0.39607497,0.52107497,0.39607497,1.7344495,400,1,1,0,5000,10413.359,19601.617,16000,5000,5000,5000,5000,5000
869.4,1945.0898,1945.0898,1938.0845,-2125.5588,83.390919,83.390919,50,15.006959,18.38396,127.53353,59.940759,187.47429,270.86521,1224.9568,11697.476,0.39601361,0.52101361,0.39601361,1.7352112,400,1,1,0,5000,10412.746,19600.463,16000,5000,5000,5000,5000,5000
869.5,1945.3385,1945.3385,1938.7748,-2126.3159,83.385904,83.385904,50,15.005192,18.380712,127.57895,59.962109,187.54106,270.92697,1224.8847,11696.787,0.39595223,0.52095223,0.39595223,1.7359315,400,1,1,0,5000,10412.133,19599.309,16000,5000,5000,5000,5000,5000
869.6,1945.5996,1945.5996,1939.4243,-2127.0282,83.380889,83.380889,50,15.003424,18.377464,127.62169,59.982195,187.60389,270.98478,1224.8125,11696.098,0.39589083,0.52089083,0.39589083,1.7366154,400,1,1,0,5000,10411.52,19598.155,16000,5000,5000,5000,5000,5000
869.7,1945.8789,1945.8789,1940.0385,-2127.7018,83.375871,83.375871,50,15.001656,18.374215,127.66211,60.001192,187.6633,271.03917,1224.7403,11695.408,0.39582941,0.52082941,0.39582941,1.7372678,400,1,1,0,5000,10410.906,19597,16000,5000,5000,5000,5000,5000
869.8,1946.1821,1946.1821,1940.6232,-2128.343,83.370853,83.370853,50,14.999887,18.370966,127.70058,60.019274,187.71986,271.09071,1224.668,11694.718,0.39576798,0.52076798,0.39576798,1.7378939,400,1,1,0,5000,10410.292,19595.844,16000,5000,5000,5000,5000,5000
869.9,1946.515,1946.515,1941.1839,-2128.958,83.365833,83.365833,50,14.998118,18.367715,127.73748,60.036614,187.77409,271.13992,1224.5958,11694.028,0.39570652,0.52070652,0.39570652,1.7384985,400,1,1,0,5000,10409.678,19594.688,16000,5000,5000,5000,5000,5000
870,1946.8833,1946.8833,1941.7262,-2129.5528,83.360812,83.360812,50,14.996348,18.364464,127.77317,60.053389,187.82656,271.18737,1224.5235,11693.338,0.39564505,0.52064505,0.39564505,1.7390869,400,1,1,0,5000,10409.064,19593.532,16000,5000,5000,5000,5000,5000
870.1,1947.2924,1947.2924,1942.2559,-2130.1337,83.35579,83.35579,50,14.994578,18.361212,127.80802,60.069771,187.87779,271.23358,1224.4512,11692.647,0.39558357,0.52058357,0.39558357,1.7396641,400,1,1,0,5000,10408.45,19592.376,16000,5000,5000,5000,5000,5000
870.2,1947.748,1947.748,1942.7786,-2130.7069,83.350767,83.350767,50,14.992807,18.35796,127.84242,60.085935,187.92835,271.27912,1224.3788,11691.957,0.39552207,0.52052207,0.39552207,1.740235,400,1,1,0,5000,10407.835,19591.219,16000,5000,5000,5000,5000,5000
870.3,1948.2557,1948.2557,1943.2998,-2131.2786,83.345742,83.345742,50,14.991036,18.354707,127.87671,60.102055,187.97877,271.32451,1224.3065,11691.266,0.39546055,0.52046055,0.39546055,1.7408047,400,1,1,0,5000,10407.22,19590.062,16000,5000,5000,5000,5000,5000
870.4,1948.8206,1948.8206,1943.8252,-2131.8548,83.340717,83.340717,50,14.989264,18.351453,127.91129,60.118304,188.02959,271.37031,1224.2341,11690.575,0.39539902,0.52039902,0.39539902,1.7413783,400,1,1,0,5000,10406.605,19588.904,16000,5000,5000,5000,5000,5000
870.5,1949.4484,1949.4484,1944.3603,-2132.4416,83.33569,83.33569,50,14.987492,18.348199,127.9465,60.134854,188.08135,271.41704,1224.1617,11689.883,0.39533747,0.52033747,0.39533747,1.7419607,400,1,1,0,5000,10405.99,19587.746,16000,5000,5000,5000,5000,5000
870.6,1950.1441,1950.1441,1944.9107,-2133.0453,83.330663,83.330663,50,14.985719,18.344944,127.98272,60.151877,188.13459,271.46526,1224.0893,11689.192,0.3952759,0.5202759,0.3952759,1.7425569,400,1,1,0,5000,10405.375,19586.587,16000,5000,5000,5000,5000,5000
870.7,1950.913,1950.913,1945.4819,-2133.6717,83.325634,83.325634,50,14.983946,18.341688,128.0203,60.169543,188.18985,271.51548,1224.0168,11688.5,0.39521432,0.52021432,0.39521432,1.7431719,400,1,1,0,5000,10404.759,19585.429,16000,5000,5000,5000,5000,5000
870.8,1951.7601,1951.7601,1946.0793,-2134.327,83.320604,83.320604,50,14.982172,18.338431,128.05962,60.188021,188.24764,271.56824,1223.9444,11687.808,0.39515272,0.52015272,0.39515272,1.7438104,400,1,1,0,5000,10404.143,19584.27,16000,5000,5000,5000,5000,5000
870.9,1952.6905,1952.6905,1946.7085,-2135.017,83.315572,83.315572,50,14.980398,18.335174,128.10102,60.207479,188.3085,271.62407,1223.8719,11687.115,0.3950911,0.5200911,0.3950911,1.7444775,400,1,1,0,5000,10403.527,19583.11,16000,5000,5000,5000,5000,5000
871,1953.7091,1953.7091,1947.3747,-2135.7476,83.31054,83.31054,50,14.978624,18.331916,128.14486,60.228083,188.37294,271.68348,1223.7993,11686.423,0.39502946,0.52002946,0.39502946,1.7451779,400,1,1,0,5000,10402.911,19581.95,16000,5000,5000,5000,5000,5000
871.1,1954.8206,1954.8206,1948.0832,-2136.5247,83.305505,83.305505,50,14.976848,18.328657,128.19148,60.249997,188.44148,271.74699,1223.7268,11685.73,0.39496779,0.51996779,0.39496779,1.7459164,400,1,1,0,5000,10402.294,19580.789,16000,5000,5000,5000,5000,5000
871.2,1956.0296,1956.0296,1948.8394,-2137.3541,83.30047,83.30047,50,14.975072,18.325397,128.24124,60.273385,188.51463,271.8151,1223.6542,11685.037,0.39490611,0.51990611,0.39490611,1.7466978,400,1,1,0,5000,10401.678,19579.629,16000,5000,5000,5000,5000,5000
871.3,1957.3409,1957.3409,1949.6485,-2138.2413,83.295432,83.295432,50,14.973296,18.322136,128.29448,60.298406,188.59289,271.88832,1223.5816,11684.343,0.3948444,0.5198444,0.3948444,1.7475266,400,1,1,0,5000,10401.061,19578.467,16000,5000,5000,5000,5000,5000
871.4,1958.7588,1958.7588,1950.5154,-2139.1922,83.290393,83.290393,50,14.971519,18.318874,128.35153,60.325219,188.67675,271.96714,1223.5089,11683.65,0.39478266,0.51978266,0.39478266,1.7484075,400,1,1,0,5000,10400.443,19577.305,16000,5000,5000,5000,5000,5000
871.5,1960.2876,1960.2876,1951.4454,-2140.2121,83.285352,83.285352,50,14.969741,18.315611,128.41272,60.353981,188.76671,272.05206,1223.4362,11682.955,0.3947209,0.5197209,0.3947209,1.749345,400,1,1,0,5000,10399.826,19576.143,16000,5000,5000,5000,5000,5000
871.6,1961.9316,1961.9316,1952.4433,-2141.3065,83.280309,83.280309,50,14.967962,18.312347,128.47839,60.384843,188.86323,272.14354,1223.3635,11682.261,0.39465911,0.51965911,0.39465911,1.7503436,400,1,1,0,5000,10399.208,19574.98,16000,5000,5000,5000,5000,5000
871.7,1963.6948,1963.6948,1953.514,-2142.4808,83.275263,83.275263,50,14.966182,18.309081,128.54885,60.417959,188.96681,272.24207,1223.2907,11681.566,0.39459728,0.51959728,0.39459728,1.7514077,400,1,1,8,5000,10398.59,19573.816,16000,5000,5000,5000,5000,5000
871.8,1965.5811,1965.5811,1954.6623,-2143.7402,83.270215,83.270215,50,14.964402,18.305814,128.62441,60.453474,189.07789,272.3481,1223.2179,11680.87,0.39453542,0.51953542,0.39453542,1.7525416,400,1,1,8,5000,10397.971,19572.651,16000,5000,5000,5000,5000,5000
871.9,1967.5944,1967.5944,1955.893,-2145.0899,83.265165,83.265165,50,14.96262,18.302545,128.70539,60.491535,189.19693,272.46209,1223.145,11680.175,0.39447352,0.51947352,0.39447352,1.7537495,400,1,1,8,5000,10397.352,19571.486,16000,5000,5000,5000,5000,5000
872,1969.7382,1969.7382,1957.2105,-2146.5349,83.260111,83.260111,50,14.960837,18.299274,128.79209,60.532284,189.32438,272.58449,1223.0721,11679.478,0.39441158,0.51941158,0.39441158,1.7550355,400,1,1,8,5000,10396.733,19570.32,16000,5000,5000,5000,5000,5000
872.1,1972.0161,1972.0161,1958.6195,-2148.0801,83.255054,83.255054,50,14.959054,18.296001,128.88481,60.575859,189.46067,272.71572,1222.9991,11678.781,0.3943496,0.5193496,0.3943496,1.7564037,400,1,1,8,5000,10396.113,19569.154,16000,5000,5000,5000,5000,5000
872.2,1974.4314,1974.4314,1960.1242,-2149.7304,83.249995,83.249995,50,14.957268,18.292726,128.98382,60.622397,189.60622,272.85621,1222.9261,11678.084,0.39428757,0.51928757,0.39428757,1.757858,400,1,1,8,5000,10395.493,19567.986,16000,5000,5000,5000,5000,5000
872.3,1976.9874,1976.9874,1961.7289,-2151.4904,83.244931,83.244931,50,14.955482,18.289449,129.08942,60.672028,189.76145,273.00638,1222.853,11677.386,0.3942255,0.5192255,0.3942255,1.7594023,400,1,1,8,5000,10394.872,19566.817,16000,5000,5000,5000,5000,5000
872.4,1979.687,1979.687,1963.4378,-2153.3646,83.239864,83.239864,50,14.953694,18.28617,129.20188,60.724882,189.92676,273.16662,1222.7798,11676.687,0.39416337,0.51916337,0.39416337,1.7610403,400,1,1,8,5000,10394.25,19565.648,16000,5000,5000,5000,5000,5000
872.5,1982.5332,1982.5332,1965.255,-2155.3575,83.234793,83.234793,50,14.951905,18.282888,129.32145,60.781083,190.10254,273.33733,1222.7066,11675.988,0.39410118,0.51910118,0.39410118,1.7627758,400,1,1,8,5000,10393.629,19564.477,16000,5000,5000,5000,5000,5000
872.6,1985.5286,1985.5286,1967.1843,-2157.4734,83.229717,83.229717,50,14.950114,18.279603,129.44841,60.840751,190.28916,273.51888,1222.6333,11675.288,0.39403894,0.51903894,0.39403894,1.7646121,400,1,1,8,5000,10393.006,19563.305,16000,5000,5000,5000,5000,5000
872.7,1988.6758,1988.6758,1969.2295,-2159.7165,83.224637,83.224637,50,14.948322,18.276316,129.58299,60.904004,190.48699,273.71163,1222.5599,11674.587,0.39397664,0.51897664,0.39397664,1.7665527,400,1,1,8,5000,10392.383,19562.133,16000,5000,5000,5000,5000,5000
872.8,1991.9771,1991.9771,1971.3942,-2162.0906,83.219552,83.219552,50,14.946527,18.273025,129.72544,60.970955,190.69639,273.91594,1222.4864,11673.886,0.39391427,0.51891427,0.39391427,1.7686009,400,1,1,8,5000,10391.759,19560.958,16000,5000,5000,5000,5000,5000
872.9,1995.4349,1995.4349,1973.682,-2164.5997,83.214462,83.214462,50,14.944731,18.269731,129.87598,61.041711,190.91769,274.13215,1222.4129,11673.183,0.39385183,0.51885183,0.39385183,1.7707599,400,1,1,8,5000,10391.135,19559.783,16000,5000,5000,5000,5000,5000
873,1999.0511,1999.0511,1976.0962,-2167.2474,83.209366,83.209366,50,14.942933,18.266434,130.03484,61.116376,191.15122,274.36059,1222.3392,11672.48,0.39378932,0.51878932,0.39378932,1.7730326,400,1,1,8,5000,10390.51,19558.606,16000,5000,5000,5000,5000,5000
