time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
873.1,2002.8275,2002.8275,1978.64,-2170.0373,83.204265,83.204265,50,14.941132,18.263132,130.20224,61.195051,191.39729,274.60155,1222.2655,11671.776,0.39372673,0.51872673,0.39372673,1.7754222,400,1,1,8,5000,10389.884,19557.428,16000,5000,5000,5000,5000,5000
873.2,2006.7659,2006.7659,1981.3165,-2172.9727,83.199157,83.199157,50,14.93933,18.259827,130.37836,61.277831,191.65619,274.85535,1222.1917,11671.071,0.39366406,0.51866406,0.39366406,1.7779312,400,1,1,8,5000,10389.257,19556.248,16000,5000,5000,5000,5000,5000
873.3,2010.8677,2010.8677,1984.1287,-2176.0569,83.194043,83.194043,50,14.937525,18.256518,130.56341,61.364805,191.92822,275.12226,1222.1177,11670.365,0.3936013,0.5186013,0.3936013,1.7805624,400,1,1,8,5000,10388.629,19555.067,16000,5000,5000,5000,5000,5000
873.4,2015.1342,2015.1342,1987.0792,-2179.2929,83.188922,83.188922,50,14.935717,18.253205,130.75757,61.456059,192.21363,275.40255,1222.0437,11669.657,0.39353845,0.51853845,0.39353845,1.7833183,400,1,1,8,5000,10388.001,19553.884,16000,5000,5000,5000,5000,5000
873.5,2019.5665,2019.5665,1990.1708,-2182.6835,83.183795,83.183795,50,14.933907,18.249887,130.96101,61.551675,192.51268,275.69648,1221.9695,11668.949,0.39347551,0.51847551,0.39347551,1.7862013,400,1,1,8,5000,10387.371,19552.699,16000,5000,5000,5000,5000,5000
873.6,2024.1657,2024.1657,1993.4059,-2186.2315,83.178659,83.178659,50,14.932095,18.246564,131.17389,61.651727,192.82562,276.00427,1221.8952,11668.24,0.39341247,0.51841247,0.39341247,1.7892135,400,1,1,8,5000,10386.741,19551.512,16000,5000,5000,5000,5000,5000
873.7,2028.9323,2028.9323,1996.7866,-2189.9393,83.173516,83.173516,50,14.930279,18.243237,131.39636,61.756288,193.15265,276.32616,1221.8208,11667.529,0.39334933,0.51834933,0.39334933,1.7923572,400,1,1,8,5000,10386.109,19550.323,16000,5000,5000,5000,5000,5000
873.8,2033.867,2033.867,2000.3153,-2193.8093,83.168365,83.168365,50,14.928461,18.239904,131.62856,61.865422,193.49398,276.66234,1221.7463,11666.817,0.39328608,0.51828608,0.39328608,1.7956341,400,1,1,8,5000,10385.477,19549.133,16000,5000,5000,5000,5000,5000
873.9,2038.9702,2038.9702,2003.9938,-2197.8436,83.163205,83.163205,50,14.926639,18.236565,131.87062,61.97919,193.84981,277.01301,1221.6716,11666.104,0.39322272,0.51822272,0.39322272,1.7990462,400,1,1,8,5000,10384.843,19547.94,16000,5000,5000,5000,5000,5000
874,2044.242,2044.242,2007.8239,-2202.0442,83.158036,83.158036,50,14.924814,18.233221,132.12265,62.097647,194.2203,277.37834,1221.5967,11665.39,0.39315924,0.51815924,0.39315924,1.802595,400,1,1,8,5000,10384.208,19546.745,16000,5000,5000,5000,5000,5000
874.1,2049.6823,2049.6823,2011.8073,-2206.4129,83.152858,83.152858,50,14.922986,18.229871,132.38477,62.220844,194.60562,277.75848,1221.5218,11664.674,0.39309564,0.51809564,0.39309564,1.8062821,400,1,1,8,5000,10383.572,19545.548,16000,5000,5000,5000,5000,5000
874.2,2055.2911,2055.2911,2015.9453,-2210.9512,83.14767,83.14767,50,14.921155,18.226515,132.65707,62.348824,195.0059,278.15357,1221.4467,11663.956,0.39303192,0.51803192,0.39303192,1.8101087,400,1,1,8,5000,10382.935,19544.348,16000,5000,5000,5000,5000,5000
874.3,2061.0677,2061.0677,2020.2393,-2215.6605,83.142472,83.142472,50,14.919319,18.223153,132.93963,62.481627,195.42126,278.56373,1221.3714,11663.237,0.39296806,0.51796806,0.39296806,1.814076,400,1,1,8,5000,10382.297,19543.146,16000,5000,5000,5000,5000,5000
874.4,2067.0117,2067.0117,2024.6903,-2220.5421,83.137263,83.137263,50,14.91748,18.219783,133.23252,62.619287,195.85181,278.98907,1221.2959,11662.517,0.39290407,0.51790407,0.39290407,1.8181851,400,1,1,8,5000,10381.657,19541.942,16000,5000,5000,5000,5000,5000
874.5,2073.1223,2073.1223,2029.2992,-2225.5968,83.132044,83.132044,50,14.915637,18.216407,133.53581,62.76183,196.29764,279.42968,1221.2203,11661.795,0.39283994,0.51783994,0.39283994,1.8224368,400,1,1,8,5000,10381.015,19540.735,16000,5000,5000,5000,5000,5000
874.6,2079.3984,2079.3984,2034.0668,-2230.8256,83.126814,83.126814,50,14.91379,18.213023,133.84953,62.909281,196.75882,279.88563,1221.1445,11661.071,0.39277566,0.51777566,0.39277566,1.8268318,400,1,1,8,5000,10380.373,19539.525,16000,5000,5000,5000,5000,5000
874.7,2085.8388,2085.8388,2038.9935,-2236.2289,83.121572,83.121572,50,14.911939,18.209633,134.17373,63.061655,197.23539,280.35696,1221.0685,11660.346,0.39271124,0.51771124,0.39271124,1.8313705,400,1,1,8,5000,10379.728,19538.312,16000,5000,5000,5000,5000,5000
874.8,2092.4421,2092.4421,2044.0798,-2241.8072,83.116318,83.116318,50,14.910084,18.206234,134.50843,63.218964,197.7274,280.84371,1220.9924,11659.618,0.39264666,0.51764666,0.39264666,1.8360534,400,1,1,8,5000,10379.083,19537.097,16000,5000,5000,5000,5000,5000
874.9,2099.2069,2099.2069,2049.3259,-2247.5607,83.111051,83.111051,50,14.908224,18.202827,134.85364,63.381212,198.23485,281.34591,1220.916,11658.889,0.39258191,0.51758191,0.39258191,1.8408807,400,1,1,8,5000,10378.435,19535.878,16000,5000,5000,5000,5000,5000
875,2106.1312,2106.1312,2054.7316,-2253.4894,83.105772,83.105772,50,14.906359,18.199413,135.20936,63.5484,198.75776,281.86353,1220.8395,11658.158,0.39251701,0.51751701,0.39251701,1.8458523,400,1,1,8,5000,10377.786,19534.656,16000,5000,5000,5000,5000,5000
875.1,2113.2131,2113.2131,2060.2968,-2259.5929,83.100479,83.100479,50,14.90449,18.195989,135.57558,63.720521,199.2961,282.39658,1220.7627,11657.425,0.39245193,0.51745193,0.39245193,1.8509682,400,1,1,8,5000,10377.135,19533.431,16000,5000,5000,5000,5000,5000
875.2,2120.4504,2120.4504,2066.0212,-2265.871,83.095173,83.095173,50,14.902616,18.192557,135.95226,63.897563,199.84983,282.945,1220.6857,11656.69,0.39238669,0.51738669,0.39238669,1.856228,400,1,1,8,5000,10376.483,19532.203,16000,5000,5000,5000,5000,5000
875.3,2127.8409,2127.8409,2071.9041,-2272.323,83.089853,83.089853,50,14.900737,18.189116,136.33938,64.079509,200.41889,283.50874,1220.6085,11655.953,0.39232126,0.51732126,0.39232126,1.8616313,400,1,1,8,5000,10375.829,19530.972,16000,5000,5000,5000,5000,5000
875.4,2135.3818,2135.3818,2077.9448,-2278.9481,83.084519,83.084519,50,14.898852,18.185666,136.73688,64.266335,201.00322,284.08774,1220.5311,11655.214,0.39225565,0.51725565,0.39225565,1.8671773,400,1,1,8,5000,10375.173,19529.737,16000,5000,5000,5000,5000,5000
875.5,2143.0706,2143.0706,2084.1424,-2285.7451,83.079169,83.079169,50,14.896963,18.182207,137.14471,64.458012,201.60272,284.68189,1220.4535,11654.472,0.39218984,0.51718984,0.39218984,1.8728654,400,1,1,8,5000,10374.515,19528.498,16000,5000,5000,5000,5000,5000
875.6,2150.9042,2150.9042,2090.4956,-2292.7129,83.073805,83.073805,50,14.895068,18.178737,137.56277,64.654503,202.21728,285.29108,1220.3756,11653.729,0.39212385,0.51712385,0.39212385,1.8786944,400,1,1,8,5000,10373.855,19527.256,16000,5000,5000,5000,5000,5000
875.7,2158.8796,2158.8796,2097.0032,-2299.85,83.068425,83.068425,50,14.893167,18.175258,137.991,64.855769,202.84677,285.91519,1220.2975,11652.983,0.39205766,0.51705766,0.39205766,1.8846633,400,1,1,8,5000,10373.193,19526.01,16000,5000,5000,5000,5000,5000
875.8,2166.9934,2166.9934,2103.6637,-2307.1547,83.063029,83.063029,50,14.891261,18.171768,138.42928,65.061762,203.49104,286.55407,1220.2192,11652.235,0.39199126,0.51699126,0.39199126,1.8907707,400,1,1,8,5000,10372.529,19524.76,16000,5000,5000,5000,5000,5000
875.9,2175.2423,2175.2423,2110.4753,-2314.6252,83.057617,83.057617,50,14.889348,18.168268,138.87751,65.272431,204.14994,287.20756,1220.1406,11651.484,0.39192466,0.51692466,0.39192466,1.8970152,400,1,1,8,5000,10371.863,19523.507,16000,5000,5000,5000,5000,5000
876,2183.6224,2183.6224,2117.4361,-2322.2594,83.052188,83.052188,50,14.88743,18.164758,139.33556,65.487715,204.82328,287.87547,1220.0617,11650.731,0.39185785,0.51685785,0.39185785,1.903395,400,1,1,8,5000,10371.195,19522.249,16000,5000,5000,5000,5000,5000
876.1,2192.13,2192.13,2124.5442,-2330.0551,83.046742,83.046742,50,14.885506,18.161236,139.8033,65.707552,205.51086,288.5576,1219.9826,11649.976,0.39179082,0.51679082,0.39179082,1.9099084,400,1,1,8,5000,10370.525,19520.988,16000,5000,5000,5000,5000,5000
876.2,2200.7611,2200.7611,2131.7972,-2338.0096,83.041279,83.041279,50,14.883576,18.157703,140.28058,65.931872,206.21245,289.25373,1219.9032,11649.218,0.39172357,0.51672357,0.39172357,1.9165534,400,1,1,8,5000,10369.852,19519.722,16000,5000,5000,5000,5000,5000
876.3,2209.5115,2209.5115,2139.1927,-2346.1205,83.035798,83.035798,50,14.881639,18.154159,140.76723,66.160599,206.92783,289.96363,1219.8236,11648.457,0.39165609,0.51665609,0.39165609,1.9233278,400,1,1,8,5000,10369.177,19518.452,16000,5000,5000,5000,5000,5000
876.4,2218.3769,2218.3769,2146.7281,-2354.3848,83.030298,83.030298,50,14.879695,18.150603,141.26309,66.393652,207.65674,290.68704,1219.7436,11647.694,0.39158838,0.51658838,0.39158838,1.9302292,400,1,1,8,5000,10368.5,19517.177,16000,5000,5000,5000,5000,5000
876.5,2227.3526,2227.3526,2154.4005,-2362.7994,83.024781,83.024781,50,14.877745,18.147035,141.76796,66.630944,208.39891,291.42369,1219.6634,11646.928,0.39152044,0.51652044,0.39152044,1.9372553,400,1,1,8,5000,10367.821,19515.898,16000,5000,5000,5000,5000,5000
876.6,2236.4341,2236.4341,2162.207,-2371.3611,83.019244,83.019244,50,14.875789,18.143455,142.28167,66.872383,209.15405,292.17329,1219.5829,11646.159,0.39145227,0.51645227,0.39145227,1.9444033,400,1,1,8,5000,10367.139,19514.615,16000,5000,5000,5000,5000,5000
876.7,2245.6165,2245.6165,2170.1445,-2380.0663,83.013689,83.013689,50,14.873825,18.139863,142.80398,67.117871,209.92185,292.93554,1219.5021,11645.388,0.39138385,0.51638385,0.39138385,1.9516705,400,1,1,8,5000,10366.455,19513.327,16000,5000,5000,5000,5000,5000
876.8,2254.8947,2254.8947,2178.2095,-2388.9115,83.008114,83.008114,50,14.871855,18.136259,143.33469,67.367305,210.702,293.71011,1219.4211,11644.613,0.39131518,0.51631518,0.39131518,1.9590539,400,1,1,8,5000,10365.768,19512.034,16000,5000,5000,5000,5000,5000
876.9,2264.2637,2264.2637,2186.3987,-2397.8928,83.002519,83.002519,50,14.869877,18.132642,143.87357,67.620578,211.49415,294.49667,1219.3397,11643.836,0.39124627,0.51624627,0.39124627,1.9665503,400,1,1,8,5000,10365.079,19510.737,16000,5000,5000,5000,5000,5000
877,2273.718,2273.718,2194.7082,-2407.0062,82.996904,82.996904,50,14.867893,18.129011,144.42037,67.877574,212.29794,295.29485,1219.258,11643.056,0.3911771,0.5161771,0.3911771,1.9741566,400,1,1,8,5000,10364.387,19509.435,16000,5000,5000,5000,5000,5000
877.1,2283.2524,2283.2524,2203.1343,-2416.2473,82.991269,82.991269,50,14.865901,18.125368,144.97484,68.138174,213.11301,296.10428,1219.176,11642.273,0.39110768,0.51610768,0.39110768,1.9818692,400,1,1,8,5000,10363.693,19508.128,16000,5000,5000,5000,5000,5000
877.2,2292.8611,2292.8611,2211.6729,-2425.6119,82.985613,82.985613,50,14.863901,18.121712,145.53671,68.402256,213.93897,296.92458,1219.0937,11641.487,0.391038,0.516038,0.391038,1.9896846,400,1,1,8,5000,10362.996,19506.816,16000,5000,5000,5000,5000,5000
877.3,2302.5384,2302.5384,2220.3199,-2435.0953,82.979936,82.979936,50,14.861894,18.118042,146.10572,68.669688,214.77541,297.75534,1219.0111,11640.698,0.39096805,0.51596805,0.39096805,1.997599,400,1,1,8,5000,10362.296,19505.499,16000,5000,5000,5000,5000,5000
877.4,2312.2784,2312.2784,2229.0709,-2444.6928,82.974238,82.974238,50,14.85988,18.114358,146.68157,68.940338,215.62191,298.59615,1218.9281,11639.906,0.39089784,0.51589784,0.39089784,2.0056087,400,1,1,8,5000,10361.594,19504.177,16000,5000,5000,5000,5000,5000
877.5,2322.0752,2322.0752,2237.9215,-2454.3995,82.968518,82.968518,50,14.857858,18.110661,147.26397,69.214066,216.47804,299.44655,1218.8449,11639.111,0.39082735,0.51582735,0.39082735,2.0137095,400,1,1,8,5000,10360.889,19502.85,16000,5000,5000,5000,5000,5000
877.6,2331.9226,2331.9226,2246.8669,-2464.2102,82.962777,82.962777,50,14.855828,18.106949,147.85261,69.490728,217.34334,300.30612,1218.7613,11638.313,0.3907566,0.5157566,0.3907566,2.0218974,400,1,1,8,5000,10360.181,19501.518,16000,5000,5000,5000,5000,5000
877.7,2341.8144,2341.8144,2255.9023,-2474.1197,82.957014,82.957014,50,14.85379,18.103224,148.44718,69.770175,218.21735,301.17437,1218.6773,11637.511,0.39068557,0.51568557,0.39068557,2.030168,400,1,1,8,5000,10359.471,19500.18,16000,5000,5000,5000,5000,5000
877.8,2351.7442,2351.7442,2265.0229,-2484.1225,82.951229,82.951229,50,14.851744,18.099484,149.04735,70.052254,219.0996,302.05083,1218.5931,11636.707,0.39061426,0.51561426,0.39061426,2.0385168,400,1,1,8,5000,10358.757,19498.837,16000,5000,5000,5000,5000,5000
877.9,2361.7054,2361.7054,2274.2234,-2494.213,82.945421,82.945421,50,14.849691,18.09573,149.65278,70.336807,219.98959,302.93501,1218.5085,11635.899,0.39054267,0.51554267,0.39054267,2.0469394,400,1,1,8,5000,10358.041,19497.489,16000,5000,5000,5000,5000,5000
878,2371.6916,2371.6916,2283.4987,-2504.3856,82.939591,82.939591,50,14.847629,18.091962,150.26313,70.623673,220.88681,303.8264,1218.4235,11635.088,0.3904708,0.5154708,0.3904708,2.055431,400,1,1,8,5000,10357.322,19496.136,16000,5000,5000,5000,5000,5000
878.1,2381.6959,2381.6959,2292.8434,-2514.6342,82.933738,82.933738,50,14.845559,18.088179,150.87805,70.912684,221.79073,304.72447,1218.3383,11634.273,0.39039865,0.51539865,0.39039865,2.0639869,400,1,1,8,5000,10356.6,19494.777,16000,5000,5000,5000,5000,5000
878.2,2391.7117,2391.7117,2302.252,-2524.9528,82.927862,82.927862,50,14.843481,18.084381,151.49717,71.20367,222.70084,305.6287,1218.2526,11633.456,0.39032621,0.51532621,0.39032621,2.072602,400,1,1,8,5000,10355.875,19493.412,16000,5000,5000,5000,5000,5000
878.3,2401.732,2401.732,2311.7188,-2535.3354,82.921963,82.921963,50,14.841395,18.080568,152.12012,71.496457,223.61658,306.53854,1218.1667,11632.635,0.39025348,0.51525348,0.39025348,2.0812713,400,1,1,8,5000,10355.147,19492.042,16000,5000,5000,5000,5000,5000
878.4,2411.7498,2411.7498,2321.238,-2545.7754,82.916041,82.916041,50,14.8393,18.076741,152.74652,71.790866,224.53739,307.45343,1218.0803,11631.81,0.39018046,0.51518046,0.39018046,2.0899897,400,1,1,8,5000,10354.417,19490.667,16000,5000,5000,5000,5000,5000
878.5,2421.7581,2421.7581,2330.8037,-2556.2664,82.910095,82.910095,50,14.837197,18.072898,153.37599,72.086714,225.4627,308.3728,1217.9937,11630.983,0.39010715,0.51510715,0.39010715,2.0987518,400,1,1,8,5000,10353.683,19489.285,16000,5000,5000,5000,5000,5000
878.6,2431.7498,2431.7498,2340.41,-2566.802,82.904127,82.904127,50,14.835086,18.069041,154.00812,72.383815,226.39193,309.29606,1217.9067,11630.152,0.39003355,0.51503355,0.39003355,2.1075523,400,1,1,8,5000,10352.946,19487.899,16000,5000,5000,5000,5000,5000
878.7,2441.7176,2441.7176,2350.0507,-2577.3752,82.898134,82.898134,50,14.832966,18.065168,154.64251,72.681981,227.32449,310.22263,1217.8193,11629.317,0.38995965,0.51495965,0.38995965,2.1163856,400,1,1,8,5000,10352.207,19486.506,16000,5000,5000,5000,5000,5000
878.8,2451.6542,2451.6542,2359.7196,-2587.9793,82.892118,82.892118,50,14.830838,18.06128,155.27876,72.981018,228.25978,311.1519,1217.7315,11628.48,0.38988546,0.51488546,0.38988546,2.1252462,400,1,1,8,5000,10351.464,19485.108,16000,5000,5000,5000,5000,5000
878.9,2461.5523,2461.5523,2369.4102,-2598.6074,82.886078,82.886078,50,14.828701,18.057377,155.91644,73.280729,229.19717,312.08325,1217.6435,11627.639,0.38981097,0.51481097,0.38981097,2.1341283,400,1,1,8,5000,10350.718,19483.705,16000,5000,5000,5000,5000,5000
879,2471.4045,2471.4045,2379.1163,-2609.2523,82.880015,82.880015,50,14.826556,18.053459,156.55514,73.580916,230.13606,313.01607,1217.555,11626.794,0.38973619,0.51473619,0.38973619,2.1430262,400,1,1,8,5000,10349.969,19482.295,16000,5000,5000,5000,5000,5000
879.1,2481.2034,2481.2034,2388.8311,-2619.9069,82.873928,82.873928,50,14.824402,18.049525,157.19442,73.881376,231.07579,313.94972,1217.4662,11625.946,0.38966111,0.51466111,0.38966111,2.151934,400,1,1,8,5000,10349.218,19480.88,16000,5000,5000,5000,5000,5000
879.2,2490.9413,2490.9413,2398.5482,-2630.564,82.867817,82.867817,50,14.82224,18.045577,157.83384,74.181904,232.01574,314.88356,1217.3771,11625.095,0.38958574,0.51458574,0.38958574,2.1608457,400,1,1,8,5000,10348.463,19479.46,16000,5000,5000,5000,5000,5000
879.3,2500.6109,2500.6109,2408.2608,-2641.216,82.861682,82.861682,50,14.820069,18.041613,158.47296,74.482292,232.95525,315.81693,1217.2876,11624.24,0.38951007,0.51451007,0.38951007,2.1697552,400,1,1,8,5000,10347.705,19478.033,16000,5000,5000,5000,5000,5000
879.4,2510.2045,2510.2045,2417.962,-2651.8557,82.855523,82.855523,50,14.81789,18.037633,159.11134,74.78233,233.89367,316.74919,1217.1977,11623.382,0.38943411,0.51443411,0.38943411,2.1786565,400,1,1,8,5000,10346.944,19476.601,16000,5000,5000,5000,5000,5000
879.5,2519.7145,2519.7145,2427.645,-2662.4754,82.849341,82.849341,50,14.815702,18.033639,159.74852,75.081805,234.83033,317.67967,1217.1075,11622.52,0.38935785,0.51435785,0.38935785,2.1875433,400,1,1,8,5000,10346.18,19475.163,16000,5000,5000,5000,5000,5000
879.6,2529.1333,2529.1333,2437.3029,-2673.0675,82.843135,82.843135,50,14.813506,18.029629,160.38405,75.380502,235.76455,318.60769,1217.0169,11621.655,0.3892813,0.5142813,0.3892813,2.1964095,400,1,1,8,5000,10345.414,19473.72,16000,5000,5000,5000,5000,5000
879.7,2538.4532,2538.4532,2446.9286,-2683.6243,82.836905,82.836905,50,14.811301,18.025604,161.01746,75.678205,236.69566,319.53257,1216.926,11620.787,0.38920445,0.51420445,0.38920445,2.2052486,400,1,1,8,5000,10344.644,19472.27,16000,5000,5000,5000,5000,5000
879.8,2547.6667,2547.6667,2456.5151,-2694.1381,82.830652,82.830652,50,14.809088,18.021564,161.64829,75.974695,237.62298,320.45363,1216.8347,11619.915,0.38912731,0.51412731,0.38912731,2.2140543,400,1,1,8,5000,10343.871,19470.815,16000,5000,5000,5000,5000,5000
879.9,2556.7659,2556.7659,2466.0553,-2704.6011,82.824375,82.824375,50,14.806867,18.017509,162.27606,76.26975,238.54581,321.37019,1216.7431,11619.04,0.38904988,0.51404988,0.38904988,2.2228202,400,1,1,8,5000,10343.095,19469.355,16000,5000,5000,5000,5000,5000
880,2565.7433,2565.7433,2475.5418,-2715.0053,82.818075,82.818075,50,14.804637,18.013439,162.90032,76.563149,239.46347,322.28154,1216.6511,11618.162,0.38897217,0.51397217,0.38897217,2.2315398,400,1,1,8,5000,10342.316,19467.889,16000,5000,5000,5000,5000,5000
880.1,2574.5912,2574.5912,2484.9676,-2725.3429,82.811752,82.811752,50,14.802398,18.009354,163.52057,76.854669,240.37524,323.18699,1216.5587,11617.28,0.38889416,0.51389416,0.38889416,2.2402065,400,1,1,8,5000,10341.534,19466.417,16000,5000,5000,5000,5000,5000
880.2,2583.3019,2583.3019,2494.3254,-2735.6058,82.805406,82.805406,50,14.800152,18.005254,164.13635,77.144083,241.28043,324.08584,1216.4661,11616.395,0.38881587,0.51381587,0.38881587,2.2488139,400,1,1,8,5000,10340.749,19464.94,16000,5000,5000,5000,5000,5000
880.3,2591.8679,2591.8679,2503.6078,-2745.7861,82.799037,82.799037,50,14.797897,18.00114,164.74717,77.431168,242.17833,324.97737,1216.3731,11615.507,0.3887373,0.5137373,0.3887373,2.2573552,400,1,1,8,5000,10339.962,19463.457,16000,5000,5000,5000,5000,5000
880.4,2600.2815,2600.2815,2512.8075,-2755.8757,82.792645,82.792645,50,14.795634,17.997011,165.35254,77.715695,243.06824,325.86088,1216.2797,11614.616,0.38865845,0.51365845,0.38865845,2.265824,400,1,1,8,5000,10339.171,19461.969,16000,5000,5000,5000,5000,5000
880.5,2608.5351,2608.5351,2521.9172,-2765.8666,82.786231,82.786231,50,14.793363,17.992868,165.952,77.997438,243.94943,326.73567,1216.186,11613.721,0.38857932,0.51357932,0.38857932,2.2742134,400,1,1,8,5000,10338.378,19460.475,16000,5000,5000,5000,5000,5000
880.6,2616.6212,2616.6212,2530.9294,-2775.7507,82.779794,82.779794,50,14.791084,17.98871,166.54504,78.276168,244.82121,327.601,1216.092,11612.823,0.38849992,0.51349992,0.38849992,2.282517,400,1,1,8,5000,10337.581,19458.976,16000,5000,5000,5000,5000,5000
880.7,2624.5323,2624.5323,2539.8369,-2785.5198,82.773336,82.773336,50,14.788798,17.984538,167.13119,78.551658,245.68284,328.45618,1215.9977,11611.922,0.38842024,0.51342024,0.38842024,2.2907279,400,1,1,8,5000,10336.782,19457.472,16000,5000,5000,5000,5000,5000
880.8,2632.2609,2632.2609,2548.6322,-2795.1659,82.766856,82.766856,50,14.786503,17.980353,167.70995,78.823677,246.53363,329.30048,1215.903,11611.018,0.3883403,0.5133403,0.3883403,2.2988396,400,1,1,8,5000,10335.98,19455.962,16000,5000,5000,5000,5000,5000
880.9,2639.7996,2639.7996,2557.308,-2804.6808,82.760354,82.760354,50,14.784201,17.976154,168.28085,79.091999,247.37285,330.1332,1215.808,11610.111,0.38826009,0.51326009,0.38826009,2.3068452,400,1,1,8,5000,10335.175,19454.448,16000,5000,5000,5000,5000,5000
881,2647.1411,2647.1411,2565.8567,-2814.0565,82.753831,82.753831,50,14.781891,17.971941,168.84339,79.356393,248.19978,330.95361,1215.7127,11609.201,0.38817962,0.51317962,0.38817962,2.3147381,400,1,1,8,5000,10334.368,19452.928,16000,5000,5000,5000,5000,5000
881.1,2654.2781,2654.2781,2574.2711,-2823.2848,82.747288,82.747288,50,14.779573,17.967714,169.39709,79.616632,249.01372,331.76101,1215.6171,11608.288,0.3880989,0.5130989,0.3880989,2.3225117,400,1,1,8,5000,10333.558,19451.403,16000,5000,5000,5000,5000,5000
881.2,2661.2033,2661.2033,2582.5438,-2832.3578,82.740724,82.740724,50,14.777248,17.963475,169.94147,79.872489,249.81395,332.55468,1215.5211,11607.372,0.38801793,0.51301793,0.38801793,2.3301592,400,1,1,8,5000,10332.745,19449.873,16000,5000,5000,5000,5000,5000
881.3,2667.9097,2667.9097,2590.6674,-2841.2672,82.734139,82.734139,50,14.774916,17.959223,170.47603,80.123735,250.59977,333.33391,1215.4249,11606.453,0.3879367,0.5129367,0.3879367,2.337674,400,1,1,8,5000,10331.93,19448.338,16000,5000,5000,5000,5000,5000
881.4,2674.3901,2674.3901,2598.6347,-2850.0052,82.727535,82.727535,50,14.772577,17.954958,171.00031,80.370145,251.37045,334.09799,1215.3284,11605.531,0.38785524,0.51285524,0.38785524,2.3450494,400,1,1,8,5000,10331.112,19446.799,16000,5000,5000,5000,5000,5000
881.5,2680.6376,2680.6376,2606.4383,-2858.5636,82.720912,82.720912,50,14.770231,17.950681,171.51382,80.611494,252.12531,334.84622,1215.2316,11604.607,0.38777354,0.51277354,0.38777354,2.3522789,400,1,1,8,5000,10330.291,19445.254,16000,5000,5000,5000,5000,5000
881.6,2686.6452,2686.6452,2614.071,-2866.9346,82.714269,82.714269,50,14.767878,17.946391,172.01608,80.847557,252.86363,335.5779,1215.1345,11603.68,0.3876916,0.5126916,0.3876916,2.3593558,400,1,1,8,5000,10329.468,19443.705,16000,5000,5000,5000,5000,5000
881.7,2692.4063,2692.4063,2621.5256,-2875.1103,82.707608,82.707608,50,14.765518,17.94209,172.50662,81.078111,253.58473,336.29234,1215.0371,11602.75,0.38760944,0.51260944,0.38760944,2.3662737,400,1,1,8,5000,10328.643,19442.152,16000,5000,5000,5000,5000,5000
881.8,2697.9141,2697.9141,2628.7949,-2883.0828,82.700929,82.700929,50,14.763152,17.937777,172.98497,81.302936,254.2879,336.98883,1214.9395,11601.817,0.38752706,0.51252706,0.38752706,2.3730259,400,1,1,8,5000,10327.815,19440.594,16000,5000,5000,5000,5000,5000
881.9,2703.162,2703.162,2635.8719,-2890.8444,82.694233,82.694233,50,14.760779,17.933453,173.45066,81.521811,254.97247,337.6667,1214.8416,11600.882,0.38744446,0.51244446,0.38744446,2.379606,400,1,1,8,5000,10326.986,19439.032,16000,5000,5000,5000,5000,5000
882,2708.1435,2708.1435,2642.7494,-2898.3872,82.687519,82.687519,50,14.7584,17.929118,173.90323,81.734519,255.63775,338.32527,1214.7434,11599.945,0.38736165,0.51236165,0.38736165,2.3860077,400,1,1,8,5000,10326.153,19437.465,16000,5000,5000,5000,5000,5000
882.1,2712.8523,2712.8523,2649.4206,-2905.7037,82.680788,82.680788,50,14.756016,17.924773,174.34222,81.940843,256.28306,338.96385,1214.645,11599.005,0.38727864,0.51227864,0.38727864,2.3922246,400,1,1,8,5000,10325.319,19435.895,16000,5000,5000,5000,5000,5000
882.2,2717.2821,2717.2821,2655.8785,-2912.7862,82.674042,82.674042,50,14.753625,17.920417,174.76717,82.140572,256.90774,339.58179,1214.5464,11598.063,0.38719543,0.51219543,0.38719543,2.3982504,400,1,1,8,5000,10324.483,19434.32,16000,5000,5000,5000,5000,5000
882.3,2721.4269,2721.4269,2662.1162,-2919.6274,82.667279,82.667279,50,14.751228,17.916051,175.17764,82.333492,257.51113,340.17841,1214.4475,11597.119,0.38711204,0.51211204,0.38711204,2.4040788,400,1,1,8,5000,10323.644,19432.742,16000,5000,5000,5000,5000,5000
882.4,2725.2806,2725.2806,2668.1271,-2926.2197,82.660502,82.660502,50,14.748827,17.911675,175.57318,82.519395,258.09258,340.75308,1214.3484,11596.173,0.38702846,0.51202846,0.38702846,2.4097037,400,1,1,8,5000,10322.804,19431.16,16000,5000,5000,5000,5000,5000
882.5,2728.8374,2728.8374,2673.9045,-2932.5559,82.65371,82.65371,50,14.74642,17.90729,175.95335,82.698076,258.65143,341.30514,1214.249,11595.224,0.3869447,0.5119447,0.3869447,2.415119,400,1,1,8,5000,10321.961,19429.574,16000,5000,5000,5000,5000,5000
882.6,2732.0916,2732.0916,2679.4417,-2938.6288,82.646904,82.646904,50,14.744007,17.902897,176.31773,82.869331,259.18706,341.83396,1214.1495,11594.274,0.38686078,0.51186078,0.38686078,2.4203187,400,1,1,8,5000,10321.117,19427.985,16000,5000,5000,5000,5000,5000
882.7,2735.0376,2735.0376,2684.7323,-2944.4312,82.640085,82.640085,50,14.74159,17.898495,176.66587,83.032959,259.69883,342.33891,1214.0498,11593.321,0.38677669,0.51177669,0.38677669,2.4252969,400,1,1,8,5000,10320.271,19426.392,16000,5000,5000,5000,5000,5000
882.8,2737.67,2737.67,2689.77,-2949.9562,82.633253,82.633253,50,14.739169,17.894085,176.99737,83.188764,260.18613,342.81939,1213.9499,11592.367,0.38669245,0.51169245,0.38669245,2.4300478,400,1,1,8,5000,10319.423,19424.796,16000,5000,5000,5000,5000,5000
882.9,2739.9835,2739.9835,2694.5485,-2955.1968,82.626409,82.626409,50,14.736743,17.889667,177.31181,83.336551,260.64836,343.27477,1213.8498,11591.411,0.38660807,0.51160807,0.38660807,2.4345656,400,1,1,8,5000,10318.574,19423.198,16000,5000,5000,5000,5000,5000
883,2741.9731,2741.9731,2699.0615,-2960.1464,82.619554,82.619554,50,14.734312,17.885242,177.60879,83.476129,261.08492,343.70447,1213.7495,11590.454,0.38652355,0.51152355,0.38652355,2.4388446,400,1,1,8,5000,10317.723,19421.596,16000,5000,5000,5000,5000,5000
883.1,2743.6338,2743.6338,2703.3031,-2964.7983,82.612688,82.612688,50,14.731878,17.88081,177.8879,83.607313,261.49521,344.1079,1213.6491,11589.495,0.3864389,0.5114389,0.3864389,2.4428795,400,1,1,8,5000,10316.871,19419.992,16000,5000,5000,5000,5000,5000
883.2,2744.9608,2744.9608,2707.2674,-2969.1461,82.605811,82.605811,50,14.72944,17.876371,178.14876,83.729919,261.87868,344.48449,1213.5485,11588.534,0.38635413,0.51135413,0.38635413,2.4466646,400,1,1,8,5000,10316.017,19418.385,16000,5000,5000,5000,5000,5000
883.3,2745.9495,2745.9495,2710.9485,-2973.1832,82.598926,82.598926,50,14.726999,17.871927,178.39099,83.843767,262.23476,344.83369,1213.4477,11587.572,0.38626924,0.51126924,0.38626924,2.4501947,400,1,1,8,5000,10315.162,19416.775,16000,5000,5000,5000,5000,5000
883.4,2746.5954,2746.5954,2714.3407,-2976.9036,82.592031,82.592031,50,14.724554,17.867477,178.61422,83.948682,262.5629,345.15493,1213.3469,11586.609,0.38618426,0.51118426,0.38618426,2.4534646,400,1,1,8,5000,10314.306,19415.164,16000,5000,5000,5000,5000,5000
883.5,2746.8944,2746.8944,2717.4386,-2980.3012,82.585129,82.585129,50,14.722107,17.863022,178.81807,84.044493,262.86256,345.44769,1213.2459,11585.645,0.38609918,0.51109918,0.38609918,2.4564692,400,1,1,8,5000,10313.449,19413.55,16000,5000,5000,5000,5000,5000
883.6,2746.8422,2746.8422,2720.2367,-2983.37,82.578219,82.578219,50,14.719656,17.858563,179.0022,84.131033,263.13323,345.71145,1213.1448,11584.68,0.38601401,0.51101401,0.38601401,2.4592035,400,1,1,8,5000,10312.59,19411.935,16000,5000,5000,5000,5000,5000
883.7,2746.4351,2746.4351,2722.7298,-2986.1042,82.571303,82.571303,50,14.717204,17.854099,179.16625,84.20814,263.37439,345.9457,1213.0436,11583.713,0.38592877,0.51092877,0.38592877,2.4616627,400,1,1,8,5000,10311.731,19410.317,16000,5000,5000,5000,5000,5000
883.8,2745.6692,2745.6692,2724.9128,-2988.4984,82.564381,82.564381,50,14.714749,17.849632,179.3099,84.275654,263.58556,346.14994,1212.9424,11582.746,0.38584346,0.51084346,0.38584346,2.463842,400,1,1,8,5000,10310.871,19408.698,16000,5000,5000,5000,5000,5000
883.9,2744.5411,2744.5411,2726.7807,-2990.5469,82.557454,82.557454,50,14.712292,17.845162,179.43282,84.333424,263.76624,346.32369,1212.841,11581.779,0.3857581,0.5107581,0.3857581,2.465737,400,1,1,8,5000,10310.01,19407.078,16000,5000,5000,5000,5000,5000
884,2743.0474,2743.0474,2728.3287,-2992.2447,82.550522,82.550522,50,14.709833,17.840689,179.53468,84.3813,263.91598,346.4665,1212.7396,11580.81,0.38567269,0.51067269,0.38567269,2.4673431,400,1,1,8,5000,10309.149,19405.456,16000,5000,5000,5000,5000,5000
884.1,2741.185,2741.185,2729.5521,-2993.5865,82.543588,82.543588,50,14.707373,17.836214,179.61519,84.419138,264.03433,346.57791,1212.6381,11579.841,0.38558724,0.51058724,0.38558724,2.468656,400,1,1,8,5000,10308.287,19403.834,16000,5000,5000,5000,5000,5000
884.2,2738.9509,2738.9509,2730.4465,-2994.5674,82.53665,82.53665,50,14.704913,17.831738,179.67404,84.4468,264.12084,346.65749,1212.5366,11578.872,0.38550177,0.51050177,0.38550177,2.4696717,400,1,1,0,5000,10307.424,19402.21,16000,5000,5000,5000,5000,5000
884.3,2736.3423,2736.3423,2731.0076,-2995.1827,82.529711,82.529711,50,14.702451,17.82726,179.71096,84.464152,264.17512,346.70483,1212.4351,11577.902,0.38541627,0.51041627,0.38541627,2.470386,400,1,1,0,5000,10306.561,19400.586,16000,5000,5000,5000,5000,5000
884.4,2733.3568,2733.3568,2731.2311,-2995.4279,82.522771,82.522771,50,14.699989,17.822782,179.72567,84.471066,264.19674,346.71951,1212.3335,11576.933,0.38533077,0.51033077,0.38533077,2.4707952,400,1,1,0,5000,10305.698,19398.962,16000,5000,5000,5000,5000,5000
884.5,2729.9918,2729.9918,2731.1132,-2995.2985,82.515831,82.515831,50,14.697526,17.818304,179.71791,84.467419,264.18533,346.70116,1212.232,11575.963,0.38524528,0.51024528,0.38524528,2.4708955,400,1,1,0,5000,10304.835,19397.337,16000,5000,5000,5000,5000,5000
884.6,2726.2454,2726.2454,2730.65,-2994.7905,82.508891,82.508891,50,14.695064,17.813827,179.68743,84.453092,264.14052,346.64941,1212.1304,11574.993,0.3851598,0.5101598,0.3851598,2.4706833,400,1,1,0,5000,10303.972,19395.712,16000,5000,5000,5000,5000,5000
884.7,2722.1156,2722.1156,2729.8378,-2993.8998,82.501953,82.501953,50,14.692602,17.809351,179.63399,84.427974,264.06196,346.56391,1212.0289,11574.024,0.38507434,0.51007434,0.38507434,2.4701554,400,1,1,0,5000,10303.109,19394.087,16000,5000,5000,5000,5000,5000
884.8,2717.6006,2717.6006,2728.6733,-2992.6226,82.495017,82.495017,50,14.690141,17.804876,179.55736,84.391958,263.94931,346.44433,1211.9274,11573.054,0.38498892,0.50998892,0.38498892,2.4693084,400,1,1,8,5000,10302.246,19392.463,16000,5000,5000,5000,5000,5000
884.9,2712.6989,2712.6989,2727.1531,-2990.9554,82.488085,82.488085,50,14.687681,17.800404,179.45732,84.344942,263.80227,346.29035,1211.826,11572.086,0.38490355,0.50990355,0.38490355,2.4681393,400,1,1,8,5000,10301.383,19390.839,16000,5000,5000,5000,5000,5000
885,2707.4092,2707.4092,2725.2742,-2988.8948,82.481156,82.481156,50,14.685222,17.795934,179.33369,84.286832,263.62052,346.10167,1211.7246,11571.118,0.38481823,0.50981823,0.38481823,2.4666453,400,1,1,8,5000,10300.521,19389.216,16000,5000,5000,5000,5000,5000
885.1,2701.7303,2701.7303,2723.0338,-2986.4375,82.474233,82.474233,50,14.682765,17.791468,179.18625,84.217539,263.40379,345.87802,1211.6233,11570.15,0.38473299,0.50973299,0.38473299,2.4648235,400,1,1,8,5000,10299.659,19387.594,16000,5000,5000,5000,5000,5000
885.2,2695.6615,2695.6615,2720.4289,-2983.5808,82.467316,82.467316,50,14.68031,17.787006,179.01485,84.136977,263.15182,345.61914,1211.5221,11569.184,0.38464782,0.50964782,0.38464782,2.4626714,400,1,1,8,5000,10298.798,19385.973,16000,5000,5000,5000,5000,5000
885.3,2689.202,2689.202,2717.4573,-2980.3217,82.460405,82.460405,50,14.677857,17.782548,178.8193,84.045071,262.86437,345.32478,1211.4209,11568.218,0.38456274,0.50956274,0.38456274,2.4601867,400,1,1,8,5000,10297.938,19384.353,16000,5000,5000,5000,5000,5000
885.4,2682.3513,2682.3513,2714.1165,-2976.6577,82.453502,82.453502,50,14.675407,17.778095,178.59946,83.941748,262.54121,344.99472,1211.3199,11567.253,0.38447777,0.50947777,0.38447777,2.4573671,400,1,1,8,5000,10297.078,19382.735,16000,5000,5000,5000,5000,5000
885.5,2675.1093,2675.1093,2710.4045,-2972.5866,82.446608,82.446608,50,14.67296,17.773648,178.3552,83.826943,262.18214,344.62875,1211.219,11566.29,0.3843929,0.5093929,0.3843929,2.4542106,400,1,1,8,5000,10296.219,19381.119,16000,5000,5000,5000,5000,5000
885.6,2667.4758,2667.4758,2706.3193,-2968.1063,82.439724,82.439724,50,14.670516,17.769208,178.08638,83.700597,261.78697,344.2267,1211.1183,11565.328,0.38430817,0.50930817,0.38430817,2.4507154,400,1,1,8,5000,10295.362,19379.505,16000,5000,5000,5000,5000,5000
885.7,2659.451,2659.451,2701.8592,-2963.2147,82.432849,82.432849,50,14.668075,17.764774,177.79288,83.562655,261.35554,343.78839,1211.0177,11564.367,0.38422357,0.50922357,0.38422357,2.4468798,400,1,1,8,5000,10294.505,19377.893,16000,5000,5000,5000,5000,5000
885.8,2651.0354,2651.0354,2697.0227,-2957.9104,82.425987,82.425987,50,14.665639,17.760348,177.47462,83.413072,260.88769,343.31368,1210.9173,11563.408,0.38413911,0.50913911,0.38413911,2.4427023,400,1,1,8,5000,10293.65,19376.283,16000,5000,5000,5000,5000,5000
885.9,2642.2295,2642.2295,2691.8084,-2952.1917,82.419136,82.419136,50,14.663206,17.75593,177.1315,83.251806,260.38331,342.80245,1210.817,11562.451,0.38405482,0.50905482,0.38405482,2.4381815,400,1,1,8,5000,10292.797,19374.676,16000,5000,5000,5000,5000,5000
886,2633.0342,2633.0342,2686.2153,-2946.0576,82.412299,82.412299,50,14.660779,17.751521,176.76345,83.078824,259.84228,342.25458,1210.717,11561.495,0.38397069,0.50897069,0.38397069,2.4333165,400,1,1,8,5000,10291.945,19373.072,16000,5000,5000,5000,5000,5000
886.1,2623.4505,2623.4505,2680.2424,-2939.507,82.405476,82.405476,50,14.658356,17.74712,176.37042,82.894096,259.26451,341.66999,1210.6171,11560.542,0.38388675,0.50888675,0.38388675,2.4281062,400,1,1,8,5000,10291.094,19371.472,16000,5000,5000,5000,5000,5000
886.2,2613.4796,2613.4796,2673.8891,-2932.5391,82.398669,82.398669,50,14.655938,17.74273,175.95234,82.697601,258.64994,341.04861,1210.5175,11559.591,0.383803,0.508803,0.383803,2.4225499,400,1,1,8,5000,10290.246,19369.874,16000,5000,5000,5000,5000,5000
886.3,2603.123,2603.123,2667.1548,-2925.1533,82.391877,82.391877,50,14.653526,17.73835,175.5092,82.489324,257.99853,340.3904,1210.4181,11558.642,0.38371946,0.50871946,0.38371946,2.416647,400,1,1,8,5000,10289.399,19368.28,16000,5000,5000,5000,5000,5000
886.4,2592.3823,2592.3823,2660.0393,-2917.3495,82.385102,82.385102,50,14.65112,17.733982,175.04097,82.269256,257.31023,339.69533,1210.319,11557.695,0.38363613,0.50863613,0.38363613,2.4103972,400,1,1,8,5000,10288.554,19366.69,16000,5000,5000,5000,5000,5000
886.5,2581.2595,2581.2595,2652.5424,-2909.1274,82.378345,82.378345,50,14.648721,17.729625,174.54765,82.037393,256.58504,338.96338,1210.2201,11556.751,0.38355304,0.50855304,0.38355304,2.4038002,400,1,1,8,5000,10287.711,19365.104,16000,5000,5000,5000,5000,5000
886.6,2569.7566,2569.7566,2644.6643,-2900.4872,82.371608,82.371608,50,14.646327,17.72528,174.02923,81.79374,255.82298,338.19458,1210.1215,11555.809,0.38347018,0.50847018,0.38347018,2.3968562,400,1,1,8,5000,10286.871,19363.522,16000,5000,5000,5000,5000,5000
886.7,2557.8758,2557.8758,2636.4053,-2891.4293,82.36489,82.36489,50,14.643941,17.720948,173.48576,81.538307,255.02407,337.38896,1210.0232,11554.871,0.38338757,0.50838757,0.38338757,2.3895651,400,1,1,8,5000,10286.033,19361.944,16000,5000,5000,5000,5000,5000
886.8,2545.6198,2545.6198,2627.7659,-2881.9542,82.358192,82.358192,50,14.641562,17.71663,172.91725,81.27111,254.18836,336.54656,1209.9252,11553.935,0.38330523,0.50830523,0.38330523,2.3819276,400,1,1,8,5000,10285.197,19360.372,16000,5000,5000,5000,5000,5000
886.9,2532.9912,2532.9912,2618.7469,-2872.0628,82.351517,82.351517,50,14.639191,17.712326,172.32377,80.992172,253.31594,335.66746,1209.8276,11553.002,0.38322316,0.50822316,0.38322316,2.373944,400,1,1,8,5000,10284.364,19358.804,16000,5000,5000,5000,5000,5000
887,2519.9929,2519.9929,2609.3492,-2861.7561,82.344864,82.344864,50,14.636827,17.708037,171.70536,80.701521,252.40689,334.75175,1209.7302,11552.073,0.38314138,0.50814138,0.38314138,2.3656151,400,1,1,8,5000,10283.534,19357.241,16000,5000,5000,5000,5000,5000
887.1,2506.6279,2506.6279,2599.574,-2851.0353,82.338235,82.338235,50,14.634472,17.703763,171.06212,80.399195,251.46131,333.79955,1209.6332,11551.146,0.3830599,0.5080599,0.3830599,2.356942,400,1,1,8,5000,10282.707,19355.683,16000,5000,5000,5000,5000,5000
887.2,2492.8996,2492.8996,2589.4226,-2839.9019,82.33163,82.33163,50,14.632125,17.699505,170.39411,80.085234,250.47935,332.81098,1209.5366,11550.224,0.38297873,0.50797873,0.38297873,2.3479256,400,1,1,8,5000,10281.882,19354.131,16000,5000,5000,5000,5000,5000
887.3,2478.8115,2478.8115,2578.8965,-2828.3577,82.32505,82.32505,50,14.629787,17.695263,169.70146,79.759687,249.46115,331.7862,1209.4403,11549.304,0.38289788,0.50789788,0.38289788,2.3385674,400,1,1,8,5000,10281.061,19352.585,16000,5000,5000,5000,5000,5000
887.4,2464.3672,2464.3672,2567.9976,-2816.4045,82.318497,82.318497,50,14.627459,17.691038,168.98427,79.422607,248.40688,330.72537,1209.3444,11548.389,0.38281736,0.50781736,0.38281736,2.3288688,400,1,1,8,5000,10280.243,19351.045,16000,5000,5000,5000,5000,5000
887.5,2449.5707,2449.5707,2556.7278,-2804.0445,82.311971,82.311971,50,14.62514,17.686832,168.24267,79.074056,247.31673,329.6287,1209.249,11547.477,0.38273718,0.50773718,0.38273718,2.3188314,400,1,1,8,5000,10279.428,19349.511,16000,5000,5000,5000,5000,5000
887.6,2434.4258,2434.4258,2545.0892,-2791.2801,82.305474,82.305474,50,14.622831,17.682643,167.47681,78.7141,246.19091,328.49638,1209.1539,11546.569,0.38265736,0.50765736,0.38265736,2.3084573,400,1,1,8,5000,10278.616,19347.984,16000,5000,5000,5000,5000,5000
887.7,2418.937,2418.937,2533.0843,-2778.1139,82.299005,82.299005,50,14.620532,17.678473,166.68683,78.342812,245.02965,327.32865,1209.0593,11545.666,0.3825779,0.5075779,0.3825779,2.2977483,400,1,1,8,5000,10277.808,19346.463,16000,5000,5000,5000,5000,5000
887.8,2403.1086,2403.1086,2520.7154,-2764.5486,82.292567,82.292567,50,14.618244,17.674323,165.87292,77.960271,243.83319,326.12576,1208.9651,11544.766,0.38249882,0.50749882,0.38249882,2.2867067,400,1,1,8,5000,10277.004,19344.949,16000,5000,5000,5000,5000,5000
887.9,2386.9451,2386.9451,2507.9855,-2750.5873,82.286159,82.286159,50,14.615966,17.670193,165.03524,77.566562,242.6018,324.88796,1208.8714,11543.871,0.38242013,0.50742013,0.38242013,2.275335,400,1,1,8,5000,10276.203,19343.442,16000,5000,5000,5000,5000,5000
888,2370.4514,2370.4514,2494.8974,-2736.2332,82.279783,82.279783,50,14.6137,17.666083,164.17399,77.161776,241.33577,323.61555,1208.7781,11542.981,0.38234184,0.50734184,0.38234184,2.2636356,400,1,1,8,5000,10275.407,19341.942,16000,5000,5000,5000,5000,5000
888.1,2353.6324,2353.6324,2481.4543,-2721.4897,82.27344,82.27344,50,14.611445,17.661995,163.28938,76.746008,240.03539,322.30883,1208.6853,11542.095,0.38226396,0.50726396,0.38226396,2.2516114,400,1,1,8,5000,10274.614,19340.45,16000,5000,5000,5000,5000,5000
888.2,2336.4932,2336.4932,2467.6594,-2706.3604,82.26713,82.26713,50,14.609202,17.657928,162.38162,76.319363,238.70099,320.96812,1208.593,11541.213,0.3821865,0.5071865,0.3821865,2.2392653,400,1,1,8,5000,10273.825,19338.965,16000,5000,5000,5000,5000,5000
888.3,2319.0389,2319.0389,2453.5163,-2690.8492,82.260854,82.260854,50,14.606971,17.653883,161.45095,75.881947,237.3329,319.59375,1208.5012,11540.337,0.38210946,0.50710946,0.38210946,2.2266003,400,1,1,8,5000,10273.041,19337.488,16000,5000,5000,5000,5000,5000
888.4,2301.2752,2301.2752,2439.0286,-2674.9601,82.254614,82.254614,50,14.604753,17.649862,160.49761,75.433875,235.93148,318.1861,1208.41,11539.465,0.38203288,0.50703288,0.38203288,2.2136197,400,1,1,8,5000,10272.261,19336.02,16000,5000,5000,5000,5000,5000
888.5,2283.2074,2283.2074,2424.2003,-2658.6974,82.24841,82.24841,50,14.602547,17.645863,159.52184,74.975267,234.49711,316.74552,1208.3192,11538.599,0.38195674,0.50695674,0.38195674,2.2003269,400,1,1,8,5000,10271.485,19334.56,16000,5000,5000,5000,5000,5000
888.6,2264.8414,2264.8414,2409.0353,-2642.0655,82.242243,82.242243,50,14.600354,17.641889,158.52393,74.506246,233.03017,315.27242,1208.2291,11537.738,0.38188106,0.50688106,0.38188106,2.1867256,400,1,1,8,5000,10270.714,19333.108,16000,5000,5000,5000,5000,5000
888.7,2246.183,2246.183,2393.5378,-2625.0689,82.236113,82.236113,50,14.598175,17.637939,157.50414,74.026944,231.53108,313.76719,1208.1394,11536.882,0.38180586,0.50680586,0.38180586,2.1728195,400,1,1,8,5000,10269.947,19331.665,16000,5000,5000,5000,5000,5000
888.8,2227.2382,2227.2382,2377.7123,-2607.7126,82.230022,82.230022,50,14.596009,17.634014,156.46276,73.537495,230.00025,312.23027,1208.0504,11536.031,0.38173114,0.50673114,0.38173114,2.1586125,400,1,1,8,5000,10269.185,19330.231,16000,5000,5000,5000,5000,5000
888.9,2208.0131,2208.0131,2361.5633,-2590.0014,82.223971,82.223971,50,14.593857,17.630114,155.40009,73.038041,228.43813,310.6621,1207.9619,11535.186,0.38165691,0.50665691,0.38165691,2.1441086,400,1,1,8,5000,10268.428,19328.806,16000,5000,5000,5000,5000,5000
889,2188.514,2188.514,2345.0955,-2571.9407,82.217959,82.217959,50,14.591719,17.62624,154.31644,72.528727,226.84517,309.06313,1207.874,11534.347,0.38158318,0.50658318,0.38158318,2.1293121,400,1,1,8,5000,10267.676,19327.39,16000,5000,5000,5000,5000,5000
889.1,2168.7473,2168.7473,2328.3138,-2553.5356,82.211989,82.211989,50,14.589596,17.622393,153.21214,72.009704,225.22184,307.43383,1207.7867,11533.513,0.38150997,0.50650997,0.38150997,2.1142273,400,1,1,8,5000,10266.929,19325.984,16000,5000,5000,5000,5000,5000
889.2,2148.7196,2148.7196,2311.2231,-2534.7917,82.20606,82.20606,50,14.587487,17.618573,152.0875,71.481127,223.56863,305.77469,1207.7,11532.686,0.38143727,0.50643727,0.38143727,2.0988587,400,1,1,8,5000,10266.187,19324.587,16000,5000,5000,5000,5000,5000
889.3,2128.4374,2128.4374,2293.8287,-2515.7148,82.200174,82.200174,50,14.585394,17.61478,150.94289,70.943157,221.88604,304.08622,1207.614,11531.864,0.38136511,0.50636511,0.38136511,2.0832111,400,1,1,8,5000,10265.45,19323.2,16000,5000,5000,5000,5000,5000
889.4,2107.9075,2107.9075,2276.136,-2496.3106,82.19433,82.19433,50,14.583315,17.611015,149.77864,70.395959,220.17459,302.36893,1207.5286,11531.048,0.38129349,0.50629349,0.38129349,2.0672891,400,1,1,8,5000,10264.719,19321.824,16000,5000,5000,5000,5000,5000
889.5,2087.1368,2087.1368,2258.1504,-2476.5852,82.188531,82.188531,50,14.581252,17.607279,148.59511,69.839702,218.43481,300.62334,1207.4438,11530.239,0.38122241,0.50622241,0.38122241,2.0510977,400,1,1,8,5000,10263.993,19320.457,16000,5000,5000,5000,5000,5000
889.6,2066.1322,2066.1322,2239.8774,-2456.5446,82.182776,82.182776,50,14.579205,17.603571,147.39268,69.274559,216.66724,298.85001,1207.3597,11529.436,0.38115189,0.50615189,0.38115189,2.0346419,400,1,1,8,5000,10263.272,19319.101,16000,5000,5000,5000,5000,5000
889.7,2044.9008,2044.9008,2221.3229,-2436.1954,82.177067,82.177067,50,14.577174,17.599893,146.17172,68.700709,214.87243,297.0495,1207.2763,11528.639,0.38108193,0.50608193,0.38108193,2.017927,400,1,1,8,5000,10262.557,19317.755,16000,5000,5000,5000,5000,5000
889.8,2023.4497,2023.4497,2202.4928,-2415.5438,82.171404,82.171404,50,14.57516,17.596244,144.93263,68.118334,213.05096,295.22236,1207.1935,11527.849,0.38101255,0.50601255,0.38101255,2.0009582,400,1,1,8,5000,10261.848,19316.42,16000,5000,5000,5000,5000,5000
889.9,2001.7862,2001.7862,2183.393,-2394.5965,82.165787,82.165787,50,14.573161,17.592626,143.67579,67.52762,211.20341,293.36919,1207.1114,11527.065,0.38094375,0.50594375,0.38094375,1.983741,400,1,1,8,5000,10261.145,19315.096,16000,5000,5000,5000,5000,5000
890,1979.9175,1979.9175,2164.0298,-2373.3602,82.160218,82.160218,50,14.57118,17.589038,142.40161,66.928756,209.33037,291.49058,1207.0301,11526.288,0.38087554,0.50587554,0.38087554,1.9662809,400,1,1,8,5000,10260.447,19313.783,16000,5000,5000,5000,5000,5000
890.1,1957.8511,1957.8511,2144.4093,-2351.8417,82.154697,82.154697,50,14.569216,17.585481,141.1105,66.321937,207.43244,289.58714,1206.9494,11525.518,0.38080793,0.50580793,0.38080793,1.9485835,400,1,1,8,5000,10259.756,19312.481,16000,5000,5000,5000,5000,5000
890.2,1935.5944,1935.5944,2124.5379,-2330.0482,82.149224,82.149224,50,14.567268,17.581956,139.80289,65.707359,205.51025,287.65947,1206.8695,11524.754,0.38074093,0.50574093,0.38074093,1.9306547,400,1,1,8,5000,10259.07,19311.19,16000,5000,5000,5000,5000,5000
890.3,1913.155,1913.155,2104.4222,-2307.9866,82.143801,82.143801,50,14.565339,17.578462,138.4792,65.085222,203.56442,285.70822,1206.7902,11523.998,0.38067454,0.50567454,0.38067454,1.9125002,400,1,1,8,5000,10258.39,19309.911,16000,5000,5000,5000,5000,5000
890.4,1890.5404,1890.5404,2084.0686,-2285.6642,82.138428,82.138428,50,14.563427,17.575001,137.13985,64.455731,201.59558,283.73401,1206.7117,11523.248,0.38060876,0.50560876,0.38060876,1.8941261,400,1,1,8,5000,10257.717,19308.644,16000,5000,5000,5000,5000,5000
890.5,1867.7582,1867.7582,2063.484,-2263.0884,82.133105,82.133105,50,14.561532,17.571572,135.7853,63.819092,199.60439,281.7375,1206.634,11522.506,0.38054362,0.50554362,0.38054362,1.8755384,400,1,1,8,5000,10257.05,19307.388,16000,5000,5000,5000,5000,5000
890.6,1844.8162,1844.8162,2042.675,-2240.2665,82.127832,82.127832,50,14.559656,17.568176,134.41599,63.175515,197.5915,279.71934,1206.557,11521.771,0.38047911,0.50547911,0.38047911,1.8567432,400,1,1,8,5000,10256.389,19306.144,16000,5000,5000,5000,5000,5000
890.7,1821.722,1821.722,2021.6485,-2217.2061,82.122612,82.122612,50,14.557798,17.564814,133.03237,62.525212,195.55758,277.68019,1206.4808,11521.043,0.38041524,0.50541524,0.38041524,1.8377467,400,1,1,8,5000,10255.735,19304.912,16000,5000,5000,5000,5000,5000
890.8,1798.4834,1798.4834,2000.4116,-2193.9148,82.117443,82.117443,50,14.555959,17.561485,131.63489,61.868399,193.50329,275.62073,1206.4053,11520.322,0.38035201,0.50535201,0.38035201,1.8185553,400,1,1,8,5000,10255.087,19303.693,16000,5000,5000,5000,5000,5000
890.9,1775.1082,1775.1082,1978.9711,-2170.4004,82.112328,82.112328,50,14.554138,17.55819,130.22403,61.205292,191.42932,273.54165,1206.3306,11519.609,0.38028944,0.50528944,0.38028944,1.7991754,400,1,1,8,5000,10254.445,19302.485,16000,5000,5000,5000,5000,5000
891,1751.6043,1751.6043,1957.3343,-2146.6706,82.107265,82.107265,50,14.552336,17.554929,128.80024,60.536112,189.33635,271.44362,1206.2567,11518.903,0.38022753,0.50522753,0.38022753,1.7796134,400,1,1,8,5000,10253.81,19301.29,16000,5000,5000,5000,5000,5000
891.1,1727.9794,1727.9794,1935.5083,-2122.7334,82.102255,82.102255,50,14.550553,17.551702,127.364,59.861081,187.22508,269.32734,1206.1836,11518.205,0.38016629,0.50516629,0.38016629,1.7598758,400,1,1,8,5000,10253.182,19300.108,16000,5000,5000,5000,5000,5000
891.2,1704.2414,1704.2414,1913.5003,-2098.5966,82.0973,82.0973,50,14.548789,17.548511,125.91579,59.180423,185.09622,267.19352,1206.1113,11517.514,0.38010571,0.50510571,0.38010571,1.7399692,400,1,1,8,5000,10252.561,19298.938,16000,5000,5000,5000,5000,5000
891.3,1680.3981,1680.3981,1891.3177,-2074.2682,82.092399,82.092399,50,14.547045,17.545355,124.45609,58.494363,182.95045,265.04285,1206.0398,11516.832,0.38004581,0.50504581,0.38004581,1.7199003,400,1,1,8,5000,10251.946,19297.781,16000,5000,5000,5000,5000,5000
891.4,1656.4575,1656.4575,1868.9678,-2049.7563,82.087553,82.087553,50,14.545319,17.542234,122.98538,57.803129,180.78851,262.87606,1205.9691,11516.156,0.3799866,0.5049866,0.3799866,1.6996757,400,1,1,8,5000,10251.338,19296.636,16000,5000,5000,5000,5000,5000
891.5,1632.4273,1632.4273,1846.458,-2025.0691,82.082763,82.082763,50,14.543614,17.539149,121.50415,57.106949,178.6111,260.69386,1205.8992,11515.489,0.37992806,0.50492806,0.37992806,1.6793022,400,1,1,8,5000,10250.737,19295.505,16000,5000,5000,5000,5000,5000
891.6,1608.3154,1608.3154,1823.7957,-2000.2147,82.078028,82.078028,50,14.541928,17.536099,120.01288,56.406054,176.41894,258.49696,1205.8301,11514.829,0.37987022,0.50487022,0.37987022,1.6587865,400,1,1,8,5000,10250.143,19294.387,16000,5000,5000,5000,5000,5000
