time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w
891.7,1584.1296,1584.1296,1800.9885,-1975.2012,82.073349,82.073349,50,14.540262,17.533086,118.51207,55.700675,174.21275,256.2861,1205.7619,11514.178,0.37981308,0.50481308,0.37981308,1.6381355,400,1,1,8,5000,10249.556,19293.282,16000,5000,5000,5000,5000,5000
891.8,1559.8777,1559.8777,1778.0438,-1950.037,82.068726,82.068726,50,14.538617,17.530109,117.00222,54.991044,171.99327,254.06199,1205.6944,11513.534,0.37975663,0.50475663,0.37975663,1.6173559,400,1,1,8,5000,10248.976,19292.19,16000,5000,5000,5000,5000,5000
891.9,1535.5674,1535.5674,1754.9691,-1924.7303,82.06416,82.06416,50,14.536991,17.527169,115.48382,54.277395,169.76121,251.82537,1205.6279,11512.898,0.37970088,0.50470088,0.37970088,1.5964547,400,1,1,8,5000,10248.403,19291.111,16000,5000,5000,5000,5000,5000
892,1511.2067,1511.2067,1731.772,-1899.2894,82.059651,82.059651,50,14.535385,17.524266,113.95736,53.55996,167.51732,249.57697,1205.5621,11512.27,0.37964585,0.50464585,0.37964585,1.5754388,400,1,1,8,5000,10247.837,19290.046,16000,5000,5000,5000,5000,5000
892.1,1486.803,1486.803,1708.4601,-1873.7225,82.0552,82.0552,50,14.5338,17.521399,112.42335,52.838974,165.26232,247.31752,1205.4972,11511.651,0.37959152,0.50459152,0.37959152,1.554315,400,1,1,8,5000,10247.278,19288.994,16000,5000,5000,5000,5000,5000
892.2,1462.3641,1462.3641,1685.041,-1848.038,82.050806,82.050806,50,14.532236,17.51857,110.88228,52.11467,162.99695,245.04775,1205.4332,11511.039,0.37953791,0.50453791,0.37953791,1.5330903,400,1,1,8,5000,10246.726,19287.956,16000,5000,5000,5000,5000,5000
892.3,1437.8976,1437.8976,1661.5222,-1822.2441,82.04647,82.04647,50,14.530692,17.515778,109.33465,51.387285,160.72193,242.7684,1205.37,11510.436,0.37948501,0.50448501,0.37948501,1.5117716,400,1,1,8,5000,10246.182,19286.931,16000,5000,5000,5000,5000,5000
892.4,1413.411,1413.411,1637.9113,-1796.3493,82.042192,82.042192,50,14.529168,17.513023,107.78096,50.657051,158.43801,240.4802,1205.3077,11509.84,0.37943283,0.50443283,0.37943283,1.4903658,400,1,1,8,5000,10245.645,19285.92,16000,5000,5000,5000,5000,5000
892.5,1388.9119,1388.9119,1614.2159,-1770.3618,82.037972,82.037972,50,14.527666,17.510307,106.22171,49.924202,156.14591,238.18388,1205.2462,11509.253,0.37938138,0.50438138,0.37938138,1.4688798,400,1,1,8,5000,10245.115,19284.923,16000,5000,5000,5000,5000,5000
892.6,1364.4076,1364.4076,1590.4435,-1744.2898,82.033811,82.033811,50,14.526184,17.507627,104.65739,49.188974,153.84636,235.88018,1205.1856,11508.674,0.37933065,0.50433065,0.37933065,1.4473206,400,1,1,8,5000,10244.593,19283.939,16000,5000,5000,5000,5000,5000
892.7,1339.9056,1339.9056,1566.6017,-1718.1418,82.029709,82.029709,50,14.524723,17.504986,103.08851,48.451597,151.5401,233.56981,1205.1258,11508.104,0.37928064,0.50428064,0.37928064,1.4256949,400,1,1,8,5000,10244.077,19282.969,16000,5000,5000,5000,5000,5000
892.8,1315.413,1315.413,1542.6979,-1691.9257,82.025665,82.025665,50,14.523282,17.502383,101.51554,47.712306,149.22785,231.25352,1205.0669,11507.542,0.37923136,0.50423136,0.37923136,1.4040098,400,1,1,8,5000,10243.569,19282.013,16000,5000,5000,5000,5000,5000
892.9,1290.9371,1290.9371,1518.7397,-1665.65,82.021681,82.021681,50,14.521863,17.499817,99.939001,46.971331,146.91033,228.93201,1205.0089,11506.988,0.37918282,0.50418282,0.37918282,1.3822719,400,1,1,8,5000,10243.069,19281.071,16000,5000,5000,5000,5000,5000
893,1266.485,1266.485,1494.7345,-1639.3228,82.017755,82.017755,50,14.520465,17.49729,98.359365,46.228902,144.58827,226.60602,1204.9518,11506.442,0.379135,0.504135,0.379135,1.3604883,400,1,1,8,5000,10242.576,19280.143,16000,5000,5000,5000,5000,5000
893.1,1242.0638,1242.0638,1470.6897,-1612.9521,82.013889,82.013889,50,14.519088,17.494801,96.777123,45.485248,142.26237,224.27626,1204.8955,11505.905,0.37908792,0.50408792,0.37908792,1.3386655,400,1,1,8,5000,10242.09,19279.229,16000,5000,5000,5000,5000,5000
893.2,1217.6802,1217.6802,1446.6126,-1586.546,82.010082,82.010082,50,14.517732,17.49235,95.19276,44.740597,139.93336,221.94344,1204.8401,11505.376,0.37904157,0.50404157,0.37904157,1.3168104,400,1,1,8,5000,10241.612,19278.328,16000,5000,5000,5000,5000,5000
893.3,1193.3412,1193.3412,1422.5107,-1560.1126,82.006335,82.006335,50,14.516397,17.489938,93.606757,43.995176,137.60193,219.60827,1204.7856,11504.855,0.37899596,0.50399596,0.37899596,1.2949297,400,1,1,8,5000,10241.141,19277.442,16000,5000,5000,5000,5000,5000
893.4,1169.0534,1169.0534,1398.391,-1533.6598,82.002647,82.002647,50,14.515084,17.487564,92.01959,43.249207,135.2688,217.27144,1204.732,11504.343,0.37895108,0.50395108,0.37895108,1.2730299,400,1,1,8,5000,10240.678,19276.57,16000,5000,5000,5000,5000,5000
893.5,1144.8235,1144.8235,1374.2609,-1507.1955,81.999019,81.999019,50,14.513791,17.485228,90.431733,42.502914,132.93465,214.93367,1204.6792,11503.839,0.37890693,0.50390693,0.37890693,1.2511178,400,1,1,8,5000,10240.222,19275.711,16000,5000,5000,5000,5000,5000
893.6,1120.6579,1120.6579,1350.1274,-1480.7276,81.99545,81.99545,50,14.51252,17.482931,88.843653,41.756517,130.60017,212.59562,1204.6273,11503.343,0.37886352,0.50386352,0.37886352,1.2291997,400,1,1,8,5000,10239.773,19274.867,16000,5000,5000,5000,5000,5000
893.7,1096.5631,1096.5631,1325.9975,-1454.2636,81.991941,81.991941,50,14.511269,17.480671,87.255816,41.010233,128.26605,210.25799,1204.5763,11502.856,0.37882085,0.50382085,0.37882085,1.2072823,400,1,1,8,5000,10239.332,19274.037,16000,5000,5000,5000,5000,5000
893.8,1072.5451,1072.5451,1301.8784,-1427.8113,81.988491,81.988491,50,14.51004,17.478451,85.668679,40.264279,125.93296,207.92145,1204.5262,11502.378,0.37877891,0.50377891,0.37877891,1.1853718,400,1,1,8,5000,10238.899,19273.221,16000,5000,5000,5000,5000,5000
893.9,1048.6103,1048.6103,1277.7767,-1401.3783,81.985101,81.985101,50,14.508833,17.476268,84.082697,39.518868,123.60156,205.58667,1204.4769,11501.907,0.37873771,0.50373771,0.37873771,1.1634746,400,1,1,8,5000,10238.472,19272.419,16000,5000,5000,5000,5000,5000
894,1024.7644,1024.7644,1253.6994,-1374.9719,81.98177,81.98177,50,14.507646,17.474124,82.498316,38.774209,121.27252,203.2543,1204.4285,11501.445,0.37869724,0.50369724,0.37869724,1.141597,400,1,1,8,5000,10238.054,19271.63,16000,5000,5000,5000,5000,5000
894.1,1001.0134,1001.0134,1229.6532,-1348.5996,81.978499,81.978499,50,14.50648,17.472019,80.915979,38.03051,118.94649,200.92499,1204.381,11500.991,0.3786575,0.5036575,0.3786575,1.119745,400,1,1,8,5000,10237.642,19270.856,16000,5000,5000,5000,5000,5000
894.2,977.36297,977.36297,1205.6446,-1322.2687,81.975287,81.975287,50,14.505336,17.469951,79.33612,37.287976,116.6241,198.59938,1204.3344,11500.546,0.37861849,0.50361849,0.37861849,1.0979249,400,1,1,8,5000,10237.239,19270.096,16000,5000,5000,5000,5000,5000
894.3,953.81865,953.81865,1181.6802,-1295.9861,81.972134,81.972134,50,14.504213,17.467922,77.759169,36.546809,114.30598,196.27811,1204.2886,11500.109,0.37858021,0.50358021,0.37858021,1.0761425,400,1,1,8,5000,10236.842,19269.35,16000,5000,5000,5000,5000,5000
894.4,930.38586,930.38586,1157.7664,-1269.7591,81.96904,81.96904,50,14.50311,17.46593,76.185546,35.807207,111.99275,193.96179,1204.2437,11499.68,0.37854267,0.50354267,0.37854267,1.0544038,400,1,1,8,5000,10236.453,19268.618,16000,5000,5000,5000,5000,5000
894.5,907.06983,907.06983,1133.9094,-1243.5945,81.966006,81.966006,50,14.502029,17.463977,74.615667,35.069364,109.68503,191.65104,1204.1997,11499.26,0.37850585,0.50350585,0.37850585,1.0327145,400,1,1,8,5000,10236.071,19267.899,16000,5000,5000,5000,5000,5000
894.6,883.87568,883.87568,1110.1156,-1217.499,81.96303,81.96303,50,14.500968,17.462061,73.049939,34.333471,107.38341,189.34644,1204.1565,11498.848,0.37846975,0.50346975,0.37846975,1.0110804,400,1,1,8,5000,10235.697,19267.195,16000,5000,5000,5000,5000,5000
894.7,860.80833,860.80833,1086.3908,-1191.4793,81.960112,81.960112,50,14.499929,17.460183,71.488759,33.599717,105.08848,187.04859,1204.1142,11498.444,0.37843438,0.50343438,0.37843438,0.98950691,400,1,1,8,5000,10235.33,19266.504,16000,5000,5000,5000,5000,5000
894.8,837.87256,837.87256,1062.7412,-1165.542,81.957253,81.957253,50,14.49891,17.458343,69.932521,32.868285,102.80081,184.75806,1204.0728,11498.048,0.37839972,0.50339972,0.37839972,0.96799965,400,1,1,8,5000,10234.971,19265.827,16000,5000,5000,5000,5000,5000
894.9,815.07299,815.07299,1039.1725,-1139.6934,81.954453,81.954453,50,14.497912,17.456541,68.381605,32.139354,100.52096,182.47541,1204.0322,11497.66,0.37836579,0.50336579,0.37836579,0.94656392,400,1,1,8,5000,10234.618,19265.164,16000,5000,5000,5000,5000,5000
895,792.41406,792.41406,1015.6903,-1113.9398,81.95171,81.95171,50,14.496935,17.454776,66.836387,31.413102,98.249489,180.2012,1203.9924,11497.281,0.37833257,0.50333257,0.37833257,0.92520496,400,1,1,8,5000,10234.273,19264.515,16000,5000,5000,5000,5000,5000
895.1,769.90005,769.90005,992.30026,-1088.2872,81.949026,81.949026,50,14.495978,17.453048,65.297231,30.689699,95.98693,177.93596,1203.9536,11496.91,0.37830006,0.50330006,0.37830006,0.90392788,400,1,1,8,5000,10233.936,19263.879,16000,5000,5000,5000,5000,5000
895.2,747.53504,747.53504,969.00777,-1062.7416,81.946399,81.946399,50,14.495042,17.451357,63.764495,29.969312,93.733807,175.68021,1203.9155,11496.546,0.37826827,0.50326827,0.37826827,0.88273766,400,1,1,8,5000,10233.605,19263.257,16000,5000,5000,5000,5000,5000
895.3,725.32297,725.32297,945.81809,-1037.3087,81.94383,81.94383,50,14.494126,17.449703,62.238523,29.252106,91.490629,173.43446,1203.8783,11496.191,0.37823718,0.50323718,0.37823718,0.86163916,400,1,1,8,5000,10233.282,19262.648,16000,5000,5000,5000,5000,5000
895.4,703.26759,703.26759,922.73636,-1011.9943,81.941317,81.941317,50,14.493231,17.448086,60.719655,28.538238,89.257893,171.19921,1203.842,11495.844,0.37820679,0.50320679,0.37820679,0.84063711,400,1,1,8,5000,10232.966,19262.053,16000,5000,5000,5000,5000,5000
895.5,681.37246,681.37246,899.76755,-986.80363,81.938862,81.938862,50,14.492355,17.446506,59.208218,27.827862,87.03608,168.97494,1203.8065,11495.505,0.3781771,0.5031771,0.3781771,0.8197361,400,1,1,8,5000,10232.657,19261.472,16000,5000,5000,5000,5000,5000
895.6,659.64096,659.64096,876.91648,-961.74214,81.936463,81.936463,50,14.491501,17.444962,57.704528,27.121128,84.825657,166.76212,1203.7718,11495.174,0.37814811,0.50314811,0.37814811,0.79894058,400,1,1,8,5000,10232.355,19260.904,16000,5000,5000,5000,5000,5000
895.7,638.0763,638.0763,854.18783,-936.81491,81.93412,81.93412,50,14.490666,17.443455,56.208895,26.41818,82.627075,164.5612,1203.738,11494.851,0.37811981,0.50311981,0.37811981,0.77825486,400,1,1,8,5000,10232.06,19260.349,16000,5000,5000,5000,5000,5000
895.8,616.68149,616.68149,831.58612,-912.02689,81.931834,81.931834,50,14.489851,17.441983,54.721613,25.719158,80.440772,162.37261,1203.7049,11494.535,0.3780922,0.5030922,0.3780922,0.75768311,400,1,1,8,5000,10231.773,19259.807,16000,5000,5000,5000,5000,5000
895.9,595.45937,595.45937,809.11569,-887.38285,81.929603,81.929603,50,14.489055,17.440547,53.242971,25.024196,78.267168,160.19677,1203.6727,11494.228,0.37806528,0.50306528,0.37806528,0.73722935,400,1,1,8,5000,10231.492,19259.279,16000,5000,5000,5000,5000,5000
896,574.41256,574.41256,786.78073,-862.8874,81.927427,81.927427,50,14.48828,17.439147,51.773244,24.333425,76.106669,158.0341,1203.6413,11493.928,0.37803903,0.50303903,0.37803903,0.71689746,400,1,1,8,5000,10231.218,19258.763,16000,5000,5000,5000,5000,5000
896.1,553.54353,553.54353,764.58528,-838.54494,81.925307,81.925307,50,14.487524,17.437783,50.312696,23.646967,73.959664,155.88497,1203.6107,11493.636,0.37801346,0.50301346,0.37801346,0.69669115,400,1,1,8,5000,10230.951,19258.261,16000,5000,5000,5000,5000,5000
896.2,532.85454,532.85454,742.53318,-814.35971,81.923241,81.923241,50,14.486788,17.436453,48.861582,22.964944,71.826526,153.74977,1203.5809,11493.351,0.37798857,0.50298857,0.37798857,0.676614,400,1,1,8,5000,10230.691,19257.772,16000,5000,5000,5000,5000,5000
896.3,512.34765,512.34765,720.62813,-790.33574,81.921229,81.921229,50,14.486071,17.435159,47.420145,22.287468,69.707613,151.62884,1203.5519,11493.074,0.37796434,0.50296434,0.37796434,0.65666941,400,1,1,8,5000,10230.438,19257.295,16000,5000,5000,5000,5000,5000
896.4,492.02474,492.02474,698.87364,-766.47691,81.919272,81.919272,50,14.485373,17.433899,45.988614,21.614649,67.603263,149.52253,1203.5238,11492.805,0.37794077,0.50294077,0.37794077,0.63686064,400,1,1,8,5000,10230.192,19256.831,16000,5000,5000,5000,5000,5000
896.5,471.88749,471.88749,677.27305,-742.78686,81.917368,81.917368,50,14.484694,17.432673,44.567211,20.946589,65.513801,147.43117,1203.4963,11492.543,0.37791786,0.50291786,0.37791786,0.61719079,400,1,1,8,5000,10229.952,19256.38,16000,5000,5000,5000,5000,5000
896.6,451.93741,451.93741,655.82953,-719.26906,81.915517,81.915517,50,14.484034,17.431482,43.156144,20.283388,63.439531,145.35505,1203.4697,11492.289,0.37789561,0.50289561,0.37789561,0.59766279,400,1,1,8,5000,10229.719,19255.941,16000,5000,5000,5000,5000,5000
896.7,432.17578,432.17578,634.54606,-695.92681,81.913719,81.913719,50,14.483393,17.430325,41.755609,19.625136,61.380745,143.29446,1203.4439,11492.042,0.377874,0.502874,0.377874,0.57827941,400,1,1,8,5000,10229.493,19255.515,16000,5000,5000,5000,5000,5000
896.8,412.60371,412.60371,613.42546,-672.76317,81.911973,81.911973,50,14.482771,17.429202,40.36579,18.971921,59.337711,141.24968,1203.4188,11491.803,0.37785304,0.50285304,0.37785304,0.55904327,400,1,1,8,5000,10229.273,19255.102,16000,5000,5000,5000,5000,5000
896.9,393.22212,393.22212,592.47034,-649.78103,81.91028,81.91028,50,14.482167,17.428112,38.986862,18.323825,57.310686,139.22097,1203.3945,11491.571,0.37783271,0.50283271,0.37783271,0.53995681,400,1,1,8,5000,10229.06,19254.7,16000,5000,5000,5000,5000,5000
897,374.03172,374.03172,571.68316,-626.98306,81.908638,81.908638,50,14.481582,17.427056,37.618984,17.680922,55.299906,137.20854,1203.3709,11491.346,0.37781302,0.50281302,0.37781302,0.52102229,400,1,1,8,5000,10228.853,19254.311,16000,5000,5000,5000,5000,5000
897.1,355.03304,355.03304,551.06617,-604.37176,81.907047,81.907047,50,14.481015,17.426032,36.262306,17.043284,53.305589,135.21264,1203.3481,11491.128,0.37779396,0.50279396,0.37779396,0.50224185,400,1,1,8,5000,10228.653,19253.934,16000,5000,5000,5000,5000,5000
897.2,336.22641,336.22641,530.62147,-581.9494,81.905507,81.905507,50,14.480466,17.425041,34.916964,16.410973,51.327937,133.23344,1203.326,11490.917,0.37777552,0.50277552,0.37777552,0.48361741,400,1,1,8,5000,10228.459,19253.569,16000,5000,5000,5000,5000,5000
897.3,317.61198,317.61198,510.35093,-559.71807,81.904017,81.904017,50,14.479935,17.424082,33.583084,15.784049,49.367133,131.27115,1203.3047,11490.713,0.37775769,0.50275769,0.37775769,0.46515074,400,1,1,8,5000,10228.271,19253.216,16000,5000,5000,5000,5000,5000
897.4,299.1897,299.1897,490.25628,-537.67963,81.902577,81.902577,50,14.479422,17.423156,32.260778,15.162565,47.423343,129.32592,1203.2841,11490.517,0.37774048,0.50274048,0.37774048,0.44684346,400,1,1,8,5000,10228.09,19252.875,16000,5000,5000,5000,5000,5000
897.5,280.95933,280.95933,470.33905,-515.83576,81.901187,81.901187,50,14.478926,17.422261,30.950146,14.546568,45.496714,127.3979,1203.2642,11490.327,0.37772388,0.50272388,0.37772388,0.428697,400,1,1,8,5000,10227.915,19252.545,16000,5000,5000,5000,5000,5000
897.6,262.92045,262.92045,450.60056,-494.18793,81.899846,81.899846,50,14.478448,17.421398,29.651276,13.9361,43.587376,125.48722,1203.2451,11490.144,0.37770788,0.50270788,0.37770788,0.41071262,400,1,1,8,5000,10227.746,19252.227,16000,5000,5000,5000,5000,5000
897.7,245.07245,245.07245,431.04197,-472.73741,81.898553,81.898553,50,14.477987,17.420566,28.364245,13.331195,41.69544,123.59399,1203.2266,11489.968,0.37769247,0.50269247,0.37769247,0.39289141,400,1,1,8,5000,10227.583,19251.921,16000,5000,5000,5000,5000,5000
897.8,227.41453,227.41453,411.66426,-451.48526,81.897309,81.897309,50,14.477543,17.419765,27.089115,12.731884,39.821,121.71831,1203.2089,11489.799,0.37767765,0.50267765,0.37767765,0.37523431,400,1,1,8,5000,10227.426,19251.626,16000,5000,5000,5000,5000,5000
897.9,209.94571,209.94571,392.4682,-430.43233,81.896112,81.896112,50,14.477116,17.418995,25.82594,12.138192,37.964132,119.86024,1203.1919,11489.636,0.37766342,0.50266342,0.37766342,0.35774206,400,1,1,8,5000,10227.276,19251.342,16000,5000,5000,5000,5000,5000
898,192.66484,192.66484,373.4544,-409.57929,81.894962,81.894962,50,14.476707,17.418256,24.574757,11.550136,36.124893,118.01986,1203.1755,11489.48,0.37764977,0.50264977,0.37764977,0.34041524,400,1,1,8,5000,10227.131,19251.07,16000,5000,5000,5000,5000,5000
898.1,175.57056,175.57056,354.62326,-388.92658,81.893859,81.893859,50,14.476313,17.417546,23.335595,10.96773,34.303325,116.19718,1203.1599,11489.33,0.37763669,0.50263669,0.37763669,0.32325429,400,1,1,8,5000,10226.992,19250.808,16000,5000,5000,5000,5000,5000
898.2,158.66136,158.66136,335.97502,-368.47447,81.892803,81.892803,50,14.475937,17.416866,22.108468,10.39098,32.499448,114.39225,1203.1449,11489.187,0.37762418,0.50262418,0.37762418,0.30625943,400,1,1,8,5000,10226.859,19250.558,16000,5000,5000,5000,5000,5000
898.3,141.93555,141.93555,317.50972,-348.22299,81.891792,81.891792,50,14.475576,17.416216,20.893379,9.8198883,30.713268,112.60506,1203.1306,11489.051,0.37761223,0.50261223,0.37761223,0.28943075,400,1,1,8,5000,10226.732,19250.318,16000,5000,5000,5000,5000,5000
898.4,125.39126,125.39126,299.22723,-328.172,81.890827,81.890827,50,14.475232,17.415595,19.69032,9.2544505,28.944771,110.8356,1203.117,11488.921,0.37760084,0.50260084,0.37760084,0.27276816,400,1,1,8,5000,10226.61,19250.09,16000,5000,5000,5000,5000,5000
898.5,109.02646,109.02646,281.12724,-308.32116,81.889907,81.889907,50,14.474904,17.415003,18.49927,8.6946568,27.193927,109.08383,1203.104,11488.797,0.37759,0.50259,0.37759,0.25627142,400,1,1,8,5000,10226.494,19249.871,16000,5000,5000,5000,5000,5000
898.6,92.838936,92.838936,263.20924,-288.66992,81.889032,81.889032,50,14.474592,17.41444,17.320195,8.1404919,25.460687,107.34972,1203.0917,11488.679,0.37757971,0.50257971,0.37757971,0.23994009,400,1,1,8,5000,10226.384,19249.664,16000,5000,5000,5000,5000,5000
898.7,76.826323,76.826323,245.47256,-269.21754,81.8882,81.8882,50,14.474296,17.413905,16.153053,7.5919348,23.744987,105.63319,1203.08,11488.568,0.37756996,0.50256996,0.37756996,0.2237736,400,1,1,8,5000,10226.279,19249.467,16000,5000,5000,5000,5000,5000
898.8,60.986089,60.986089,227.91635,-249.96309,81.887412,81.887412,50,14.474015,17.413398,14.997786,7.0489592,22.046745,103.93416,1203.069,11488.462,0.37756074,0.50256074,0.37756074,0.20777121,400,1,1,8,5000,10226.18,19249.28,16000,5000,5000,5000,5000,5000
898.9,45.315546,45.315546,210.53958,-230.90544,81.886668,81.886668,50,14.473749,17.412919,13.854327,6.5115335,20.36586,102.25253,1203.0586,11488.363,0.37755205,0.50255205,0.37755205,0.19193201,400,1,1,8,5000,10226.086,19249.103,16000,5000,5000,5000,5000,5000
899,29.811849,29.811849,193.34107,-212.04328,81.885966,81.885966,50,14.473499,17.412467,12.722597,5.9796206,18.702218,100.58818,1203.0488,11488.27,0.37754389,0.50254389,0.37754389,0.17625493,400,1,1,8,5000,10225.998,19248.937,16000,5000,5000,5000,5000,5000
899.1,14.472003,14.472003,176.31942,-193.37511,81.885307,81.885307,50,14.473264,17.412043,11.602507,5.4531781,17.055685,98.940991,1203.0396,11488.182,0.37753624,0.50253624,0.37753624,0.16073877,400,1,1,8,5000,10225.915,19248.781,16000,5000,5000,5000,5000,5000
899.2,-0.70713936,-0.70713936,159.47312,-174.89923,81.884689,81.884689,50,14.473044,17.411645,10.493954,4.9321583,15.426112,97.310801,1203.0311,11488.101,0.37752911,0.50252911,0.37752911,0.14538214,400,1,1,8,5000,10225.837,19248.634,16000,5000,5000,5000,5000,5000
899.3,-15.728866,-15.728866,142.80045,-156.61378,81.884113,81.884113,50,14.472838,17.411275,9.3968269,4.4165087,13.813336,95.697448,1203.0232,11488.025,0.37752248,0.50252248,0.37752248,0.13018351,400,1,1,8,5000,10225.764,19248.498,16000,5000,5000,5000,5000,5000
899.4,-30.596608,-30.596608,126.29954,-138.51671,81.883578,81.883578,50,14.472648,17.41093,8.3110025,3.9061712,12.217174,94.100752,1203.0158,11487.955,0.37751636,0.50251636,0.37751636,0.11514122,400,1,1,8,5000,10225.697,19248.371,16000,5000,5000,5000,5000,5000
899.5,-45.313933,-45.313933,109.96835,-120.60578,81.883083,81.883083,50,14.472471,17.410612,7.2363471,3.4010831,10.63743,92.520514,1203.0091,11487.891,0.37751074,0.50251074,0.37751074,0.10025343,400,1,1,8,5000,10225.635,19248.253,16000,5000,5000,5000,5000,5000
899.6,-59.884543,-59.884543,93.804714,-102.87861,81.882629,81.882629,50,14.472309,17.41032,6.1727164,2.9011767,9.0738932,90.956522,1203.003,11487.832,0.3775056,0.5025056,0.3775056,0.085518166,400,1,1,8,5000,10225.577,19248.146,16000,5000,5000,5000,5000,5000
899.7,-74.312267,-74.312267,77.806268,-85.332604,81.882214,81.882214,50,14.472161,17.410053,5.1199562,2.4063794,7.5263356,89.40855,1202.9974,11487.779,0.37750096,0.50250096,0.37750096,0.070933323,400,1,1,8,5000,10225.525,19248.047,16000,5000,5000,5000,5000,5000
899.8,-88.601061,-88.601061,61.970517,-67.965033,81.881839,81.881839,50,14.472028,17.409812,4.077902,1.9166139,5.9945159,87.876355,1202.9924,11487.731,0.3774968,0.5024968,0.3774968,0.056496642,400,1,1,8,5000,10225.478,19247.959,16000,5000,5000,5000,5000,5000
899.9,-102.755,-102.755,46.294812,-50.772989,81.881503,81.881503,50,14.471908,17.409595,3.0463794,1.4317983,4.4781776,86.359681,1202.988,11487.689,0.37749311,0.50249311,0.37749311,0.042205732,400,1,1,8,5000,10225.436,19247.879,16000,5000,5000,5000,5000,5000
