time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
0,0,0,0,-0,134.21875,134.21875,50,30.625,53.59375,0,0,0,134.21875,1749.9969,16711.24,0.93836433,1.0633643,0.93836433,0,399.87775,1,1,0,5000,14875,28000,16000,5000,5000,726.99653,5000,726.99653,977.88367,0,977.88367,-977.88367
0.1,24.487504,24.487504,2.3302942,-2.5557076,134.21836,134.21836,50,30.624893,53.593468,0.15334245,0.072070953,0.22541341,134.44377,1749.9938,16711.21,0.93836053,1.0633605,0.93836053,0.0014604095,399.75559,1,1,8,5000,14874.974,27999.951,15995.11,5000,5000,727.22955,5000,727.22955,979.1678,0,979.1678,-976.83751
0.2,48.992965,48.992965,6.7708344,-7.425789,134.21796,134.21796,50,30.624783,53.593181,0.44554734,0.20940725,0.65495459,134.87292,1749.9906,16711.179,0.93835659,1.0633566,0.93835659,0.0042433308,399.63378,1,1,8,5000,14874.947,27999.901,15990.223,5000,5000,727.467,5000,727.467,980.44808,0,980.44808,-973.67725
0.3,73.463355,73.463355,13.117467,-14.386342,134.21755,134.21755,50,30.62467,53.592883,0.86318054,0.40569485,1.2688754,135.48643,1749.9872,16711.147,0.93835247,1.0633525,0.93835247,0.0082208273,399.51258,1,1,8,5000,14874.92,27999.849,15985.351,5000,5000,727.71291,5000,727.71291,981.72444,0,981.72444,-968.60697
0.4,97.850623,97.850623,21.180893,-23.229757,134.21712,134.21712,50,30.624551,53.592571,1.3937854,0.65507916,2.0488646,136.26599,1749.9836,16711.112,0.93834809,1.0633481,0.93834809,0.013274272,399.39219,1,1,8,5000,14874.891,27999.795,15980.503,5000,5000,727.9709,5000,727.9709,982.99681,0,982.99681,-961.81592
0.5,122.11133,122.11133,30.785694,-33.763647,134.21667,134.21667,50,30.624425,53.592241,2.0258188,0.95213486,2.9779537,137.19462,1749.9797,16711.075,0.93834343,1.0633434,0.93834343,0.019293736,399.2728,1,1,8,5000,14874.86,27999.737,15975.687,5000,5000,728.24425,5000,728.24425,984.26514,0,984.26514,-953.47944
0.6,146.20632,146.20632,41.769419,-45.809847,134.21618,134.21618,50,30.624291,53.591888,2.7485908,1.2918377,4.0404285,138.25661,1749.9756,16711.036,0.93833843,1.0633384,0.93833843,0.02617742,399.1546,1,1,8,5000,14874.828,27999.676,15970.912,5000,5000,728.53588,5000,728.53588,985.52936,0,985.52936,-943.75994
0.7,170.10041,170.10041,53.981727,-59.203473,134.21566,134.21566,50,30.624147,53.59151,3.5522084,1.6695379,5.2217463,139.4374,1749.9712,16710.994,0.93833305,1.0633331,0.93833305,0.033831113,399.03773,1,1,8,5000,14874.793,27999.61,15966.184,5000,5000,728.84843,5000,728.84843,986.78941,0,986.78941,-932.80768
0.8,193.7621,193.7621,67.283588,-73.792046,134.2151,134.2151,50,30.623992,53.591104,4.4275228,2.0809357,6.5084585,140.72355,1749.9664,16710.949,0.93832727,1.0633273,0.93832727,0.042167692,398.92234,1,1,8,5000,14874.755,27999.539,15961.509,5000,5000,729.18422,5000,729.18422,988.04523,0,988.04523,-920.76164
0.9,217.16328,217.16328,81.546526,-89.434663,134.21449,134.21449,50,30.623826,53.590667,5.3660798,2.5220575,7.8881373,142.10263,1749.9613,16710.9,0.93832106,1.0633211,0.93832106,0.051106651,398.80855,1,1,8,5000,14874.715,27999.463,15956.894,5000,5000,729.54535,5000,729.54535,989.29676,0,989.29676,-907.75024
1,240.27902,240.27902,96.65192,-106.00123,134.21384,134.21384,50,30.623647,53.590197,6.3600737,2.9892346,9.3493084,143.56315,1749.9558,16710.847,0.93831439,1.0633144,0.93831439,0.060573659,398.69647,1,1,8,5000,14874.671,27999.381,15952.342,5000,5000,729.93363,5000,729.93363,990.54394,0,990.54394,-893.89202
1.1,263.08729,263.08729,112.49034,-123.37173,134.21315,134.21315,50,30.623454,53.589693,7.4023036,3.4790827,10.881386,145.09453,1749.95,16710.791,0.93830723,1.0633072,0.93830723,0.070500146,398.58618,1,1,8,5000,14874.625,27999.293,15947.859,5000,5000,730.35067,5000,730.35067,991.78671,0,991.78671,-879.29637
1.2,285.56877,285.56877,128.96093,-141.43555,134.2124,134.2124,50,30.623248,53.589152,8.4861327,3.9884824,12.474615,146.68702,1749.9437,16710.731,0.93829958,1.0632996,0.93829958,0.080822914,398.47777,1,1,8,5000,14874.575,27999.199,15943.447,5000,5000,730.79786,5000,730.79786,993.025,0,993.025,-864.06407
1.3,307.70661,307.70661,145.97083,-160.09084,134.2116,134.2116,50,30.623028,53.588573,9.6054506,4.5145618,14.120012,148.33161,1749.9369,16710.667,0.9382914,1.0632914,0.9382914,0.091483779,398.37132,1,1,8,5000,14874.521,27999.098,15939.111,5000,5000,731.27642,5000,731.27642,994.25876,0,994.25876,-848.28793
1.4,329.48627,329.48627,163.43463,-179.24395,134.21075,134.21075,50,30.622792,53.587955,10.754637,5.0546794,15.809316,150.02006,1749.9298,16710.598,0.9382827,1.0632827,0.9382827,0.10242923,398.26687,1,1,8,5000,14874.464,27998.991,15934.853,5000,5000,731.78736,5000,731.78736,995.48792,0,995.48792,-832.05329
1.5,350.89532,350.89532,181.27388,-198.80881,134.20984,134.20984,50,30.622542,53.587297,11.928529,5.6064086,17.534937,151.74478,1749.9221,16710.526,0.93827344,1.0632734,0.93827344,0.11361009,398.16449,1,1,8,5000,14874.403,27998.876,15930.675,5000,5000,732.33155,5000,732.33155,996.71243,0,996.71243,-815.43855
1.6,371.92329,371.92329,199.41657,-218.70648,134.20887,134.20887,50,30.622275,53.586598,13.122389,6.1675227,19.289911,153.49878,1749.9141,16710.449,0.93826364,1.0632636,0.93826364,0.12498127,398.0642,1,1,8,5000,14874.338,27998.754,15926.579,5000,5000,732.90971,5000,732.90971,997.93223,0,997.93223,-798.51566
1.7,392.56147,392.56147,217.79673,-238.86459,134.20785,134.20785,50,30.621993,53.585856,14.331876,6.7359815,21.067857,155.27571,1749.9056,16710.367,0.93825328,1.0632533,0.93825328,0.13650142,397.96604,1,1,8,5000,14874.27,27998.625,15922.568,5000,5000,733.52241,5000,733.52241,999.14725,0,999.14725,-781.35052
1.8,412.80283,412.80283,236.35402,-259.21695,134.20677,134.20677,50,30.621694,53.585073,15.553017,7.3099181,22.862935,157.0697,1749.8966,16710.281,0.93824235,1.0632423,0.93824235,0.14813273,397.87004,1,1,8,5000,14874.197,27998.489,15918.642,5000,5000,734.17011,5000,734.17011,1000.3574,0,1000.3574,-764.00342
1.9,432.64184,432.64184,255.03327,-279.70309,134.20563,134.20563,50,30.62138,53.584247,16.782185,7.8876271,24.669812,158.87544,1749.8871,16710.191,0.93823085,1.0632309,0.93823085,0.15984065,397.77622,1,1,8,5000,14874.121,27998.345,15914.802,5000,5000,734.85313,5000,734.85313,1001.5627,0,1001.5627,-746.52947
2,452.07434,452.07434,273.78421,-300.26783,134.20443,134.20443,50,30.621049,53.583378,18.01607,8.4675529,26.483623,160.68805,1749.8772,16710.096,0.93821878,1.0632188,0.93821878,0.17159366,397.68457,1,1,8,5000,14874.04,27998.194,15911.049,5000,5000,735.57172,5000,735.57172,1002.7631,0,1002.7631,-728.97888
2.1,471.09743,471.09743,292.56105,-320.86099,134.20317,134.20317,50,30.620701,53.582465,19.251659,9.0482798,28.299939,162.50311,1749.8668,16709.997,0.93820614,1.0632061,0.93820614,0.18336309,397.59512,1,1,8,5000,14873.956,27998.035,15907.383,5000,5000,736.32602,5000,736.32602,1003.9584,0,1003.9584,-711.39739
2.2,489.70939,489.70939,311.32219,-341.43693,134.20185,134.20185,50,30.620337,53.58151,20.486216,9.6285214,30.114737,164.31658,1749.8559,16709.893,0.93819293,1.0631929,0.93819293,0.19512288,397.50786,1,1,8,5000,14873.867,27997.868,15903.805,5000,5000,737.11606,5000,737.11606,1005.1487,0,1005.1487,-693.82652
2.3,507.90953,507.90953,330.02995,-361.95432,134.20047,134.20047,50,30.619956,53.580511,21.717259,10.207112,31.924371,166.12484,1749.8445,16709.785,0.93817915,1.0631791,0.93817915,0.20684942,397.42278,1,1,8,5000,14873.775,27997.694,15900.314,5000,5000,737.94182,5000,737.94182,1006.3339,0,1006.3339,-676.30391
2.4,525.69811,525.69811,348.65024,-382.37578,134.19903,134.19903,50,30.619559,53.579469,22.942547,10.782997,33.725544,167.92457,1749.8327,16709.672,0.9381648,1.0631648,0.9381648,0.21852133,397.33988,1,1,8,5000,14873.679,27997.513,15896.911,5000,5000,738.8032,5000,738.8032,1007.5138,0,1007.5138,-658.86359
2.5,543.07628,543.07628,367.15232,-402.66761,134.19753,134.19753,50,30.619146,53.578385,24.160056,11.355226,35.515283,169.71281,1749.8205,16709.555,0.93814989,1.0631499,0.93814989,0.23011938,397.25914,1,1,8,5000,14873.578,27997.324,15893.595,5000,5000,739.70003,5000,739.70003,1008.6886,0,1008.6886,-641.53623
2.6,560.04596,560.04596,385.50858,-422.79949,134.19597,134.19597,50,30.618717,53.577257,25.36797,11.922946,37.290915,171.48689,1749.8077,16709.433,0.93813441,1.0631344,0.93813441,0.24162626,397.18055,1,1,8,5000,14873.474,27997.128,15890.366,5000,5000,740.63209,5000,740.63209,1009.858,0,1009.858,-624.3494
2.7,576.60977,576.60977,403.69426,-442.74431,134.19436,134.19436,50,30.618271,53.576088,26.564659,12.48539,39.050048,173.24441,1749.7945,16709.307,0.93811839,1.0631184,0.93811839,0.25302645,397.10409,1,1,8,5000,14873.366,27996.924,15887.222,5000,5000,741.59909,5000,741.59909,1011.0221,0,1011.0221,-607.3278
2.8,592.77099,592.77099,421.68729,-462.47784,134.19269,134.19269,50,30.61781,53.574876,27.74867,13.041875,40.790545,174.98323,1749.7809,16709.177,0.93810181,1.0631018,0.93810181,0.26430614,397.02974,1,1,8,5000,14873.254,27996.713,15884.164,5000,5000,742.60072,5000,742.60072,1012.1807,0,1012.1807,-590.49343
2.9,608.53346,608.53346,439.46806,-481.97856,134.19096,134.19096,50,30.617332,53.573623,28.918714,13.591796,42.510509,176.70147,1749.7668,16709.042,0.9380847,1.0630847,0.9380847,0.27545303,396.95746,1,1,8,5000,14873.138,27996.495,15881.189,5000,5000,743.63661,5000,743.63661,1013.3339,0,1013.3339,-573.86586
3,623.90151,623.90151,457.01922,-501.22748,134.18917,134.18917,50,30.616839,53.57233,30.073649,14.134615,44.208264,178.39743,1749.7523,16708.904,0.93806705,1.063067,0.93806705,0.28645625,396.88724,1,1,8,5000,14873.018,27996.269,15878.298,5000,5000,744.70635,5000,744.70635,1014.4816,0,1014.4816,-557.46237
3.1,638.87996,638.87996,474.32556,-520.20789,134.18733,134.18733,50,30.616331,53.570995,31.212474,14.669863,45.882336,180.06966,1749.7373,16708.761,0.93804887,1.0630489,0.93804887,0.29730628,396.81904,1,1,8,5000,14872.895,27996.037,15875.489,5000,5000,745.8095,5000,745.8095,1015.6237,0,1015.6237,-541.29813
3.2,653.47401,653.47401,491.37379,-538.90523,134.18543,134.18543,50,30.615807,53.569621,32.334314,15.197127,47.531441,181.71687,1749.7219,16708.614,0.93803017,1.0630302,0.93803017,0.30799478,396.75283,1,1,8,5000,14872.767,27995.797,15872.761,5000,5000,746.94561,5000,746.94561,1016.7601,0,1016.7601,-525.38636
3.3,667.68921,667.68921,508.15242,-557.30688,134.18348,134.18348,50,30.615269,53.568208,33.438413,15.716054,49.154467,183.33794,1749.7061,16708.463,0.93801097,1.063011,0.93801097,0.31851456,396.68859,1,1,8,5000,14872.637,27995.551,15870.113,5000,5000,748.11417,5000,748.11417,1017.8909,0,1017.8909,-509.7385
3.4,681.53143,681.53143,524.65161,-575.40207,134.18147,134.18147,50,30.614716,53.566756,34.524124,16.226339,50.750463,184.93194,1749.6899,16708.308,0.93799125,1.0629913,0.93799125,0.32885946,396.62627,1,1,8,5000,14872.502,27995.298,15867.544,5000,5000,749.31467,5000,749.31467,1019.0159,0,1019.0159,-494.36432
3.5,695.00681,695.00681,540.86305,-593.18168,134.17941,134.17941,50,30.614148,53.565266,35.590901,16.727723,52.318624,186.49804,1749.6733,16708.149,0.93797105,1.0629711,0.93797105,0.33902425,396.56585,1,1,8,5000,14872.364,27995.039,15865.051,5000,5000,750.54659,5000,750.54659,1020.1352,0,1020.1352,-479.2721
3.6,708.1217,708.1217,556.77982,-610.6381,134.17731,134.17731,50,30.613566,53.563739,36.638286,17.219994,53.85828,188.03559,1749.6563,16707.987,0.93795036,1.0629504,0.93795036,0.34900461,396.50728,1,1,8,5000,14872.223,27994.773,15862.634,5000,5000,751.80937,5000,751.80937,1021.2485,0,1021.2485,-464.4687
3.7,720.88265,720.88265,572.39627,-627.76515,134.17515,134.17515,50,30.61297,53.562175,37.665909,17.702977,55.368886,189.54403,1749.6388,16707.82,0.9379292,1.0629292,0.9379292,0.35879699,396.45054,1,1,8,5000,14872.078,27994.5,15860.291,5000,5000,753.10245,5000,753.10245,1022.356,0,1022.356,-449.95971
3.8,733.29638,733.29638,587.70794,-644.55795,134.17294,134.17294,50,30.612361,53.560576,38.673477,18.176534,56.850011,191.02295,1749.621,16707.65,0.93790756,1.0629076,0.93790756,0.3683986,396.39558,1,1,8,5000,14871.93,27994.222,15858.022,5000,5000,754.42526,5000,754.42526,1023.4575,0,1023.4575,-435.74953
3.9,745.36974,745.36974,602.71144,-661.01277,134.17068,134.17068,50,30.611738,53.558941,39.660766,18.64056,58.301326,192.472,1749.6029,16707.477,0.93788548,1.0628855,0.93788548,0.37780732,396.34237,1,1,8,5000,14871.779,27993.937,15855.823,5000,5000,755.77722,5000,755.77722,1024.5529,0,1024.5529,-421.84151
4,757.10968,757.10968,617.40438,-677.12697,134.16837,134.16837,50,30.611102,53.557271,40.627618,19.094981,59.722599,193.89097,1749.5843,16707.3,0.93786294,1.0628629,0.93786294,0.38702163,396.29086,1,1,8,5000,14871.624,27993.646,15853.695,5000,5000,757.15775,5000,757.15775,1025.6424,0,1025.6424,-408.23798
4.1,768.52322,768.52322,631.78523,-692.89892,134.16602,134.16602,50,30.610453,53.555568,41.573935,19.53975,61.113685,195.27971,1749.5654,16707.119,0.93783997,1.06284,0.93783997,0.39604059,396.24103,1,1,8,5000,14871.467,27993.349,15851.634,5000,5000,758.56625,5000,758.56625,1026.7256,0,1026.7256,-394.9404
4.2,779.61746,779.61746,645.85333,-708.32785,134.16362,134.16362,50,30.609791,53.553831,42.499671,19.974845,62.474516,196.63814,1749.5461,16706.935,0.93781656,1.0628166,0.93781656,0.40486377,396.19283,1,1,8,5000,14871.306,27993.046,15849.641,5000,5000,760.00213,5000,760.00213,1027.8027,0,1027.8027,-381.94941
4.3,790.39952,790.39952,659.60872,-723.41382,134.16118,134.16118,50,30.609117,53.552063,43.404829,20.40027,63.805099,197.96628,1749.5265,16706.748,0.93779274,1.0627927,0.93779274,0.4134912,396.14622,1,1,8,5000,14871.142,27992.738,15847.713,5000,5000,761.46479,5000,761.46479,1028.8736,0,1028.8736,-369.26489
4.4,800.87653,800.87653,673.05213,-738.15763,134.15869,134.15869,50,30.608431,53.550262,44.289458,20.816045,65.105503,199.2642,1749.5066,16706.557,0.93776851,1.0627685,0.93776851,0.42192332,396.10118,1,1,8,5000,14870.976,27992.425,15845.849,5000,5000,762.95363,5000,762.95363,1029.9382,0,1029.9382,-356.88608
4.5,811.05564,811.05564,686.1849,-752.56076,134.15616,134.15616,50,30.607733,53.548431,45.153646,21.222213,66.375859,200.53202,1749.4863,16706.364,0.93774388,1.0627439,0.93774388,0.43016099,396.05765,1,1,8,5000,14870.806,27992.105,15844.047,5000,5000,764.46807,5000,764.46807,1030.9965,0,1030.9965,-344.81157
4.6,820.94396,820.94396,699.00892,-766.62527,134.15359,134.15359,50,30.607024,53.546569,45.997516,21.618833,67.616349,201.76994,1749.4657,16706.167,0.93771886,1.0627189,0.93771886,0.43820537,396.0156,1,1,8,5000,14870.634,27991.781,15842.306,5000,5000,766.00751,5000,766.00751,1032.0483,0,1032.0483,-333.03943
4.7,830.54859,830.54859,711.52658,-780.35378,134.15098,134.15098,50,30.606303,53.544678,46.821227,22.005977,68.827203,202.97818,1749.4448,16705.967,0.93769346,1.0626935,0.93769346,0.44605796,395.975,1,1,8,5000,14870.459,27991.452,15840.624,5000,5000,767.57136,5000,767.57136,1033.0938,0,1033.0938,-321.56721
4.8,839.87657,839.87657,723.74069,-793.74939,134.14833,134.14833,50,30.605572,53.542758,47.624963,22.383733,70.008696,204.15703,1749.4236,16705.765,0.93766768,1.0626677,0.93766768,0.45372052,395.9358,1,1,8,5000,14870.281,27991.117,15839,5000,5000,769.15904,5000,769.15904,1034.1327,0,1034.1327,-310.39205
4.9,848.9349,848.9349,735.6545,-806.81564,134.14564,134.14564,50,30.604829,53.54081,48.408938,22.752201,71.161139,205.30678,1749.4021,16705.559,0.93764154,1.0626415,0.93764154,0.46119508,395.89798,1,1,8,5000,14870.101,27990.778,15837.432,5000,5000,770.76998,5000,770.76998,1035.1652,0,1035.1652,-299.51067
5,857.73049,857.73049,747.27156,-819.55644,134.14291,134.14291,50,30.604076,53.538835,49.173386,23.111492,72.284878,206.42779,1749.3803,16705.351,0.93761505,1.0626151,0.93761505,0.46848387,395.86149,1,1,8,5000,14869.918,27990.433,15835.919,5000,5000,772.40359,5000,772.40359,1036.191,0,1036.191,-288.91943
5.1,866.27021,866.27021,758.59578,-831.97607,134.14015,134.14015,50,30.603313,53.536833,49.918564,23.461725,73.380289,207.52044,1749.3582,16705.14,0.93758821,1.0625882,0.93758821,0.47558932,395.8263,1,1,8,5000,14869.732,27990.084,15834.46,5000,5000,774.05932,5000,774.05932,1037.2102,0,1037.2102,-278.6144
5.2,874.56081,874.56081,769.63131,-844.07909,134.13735,134.13735,50,30.602541,53.534805,50.644745,23.80303,74.447776,208.58512,1749.3358,16704.927,0.93756104,1.062561,0.93756104,0.48251404,395.79237,1,1,8,5000,14869.545,27989.731,15833.052,5000,5000,775.7366,5000,775.7366,1038.2227,0,1038.2227,-268.59137
5.3,882.60898,882.60898,780.38256,-855.87032,134.13451,134.13451,50,30.601758,53.532751,51.352219,24.135543,75.487762,209.62227,1749.3132,16704.71,0.93753354,1.0625335,0.93753354,0.48926077,395.75967,1,1,8,5000,14869.354,27989.373,15831.695,5000,5000,777.43489,5000,777.43489,1039.2285,0,1039.2285,-258.8459
5.4,890.42129,890.42129,790.85413,-867.35482,134.13164,134.13164,50,30.600966,53.530673,52.041289,24.459406,76.500695,210.63233,1749.2903,16704.492,0.93750572,1.0625057,0.93750572,0.49583242,395.72816,1,1,8,5000,14869.162,27989.011,15830.387,5000,5000,779.15365,5000,779.15365,1040.2274,0,1040.2274,-249.37331
5.5,898.00422,898.00422,801.05081,-878.53785,134.12874,134.12874,50,30.600165,53.528571,52.712271,24.774767,77.487038,211.61577,1749.2671,16704.271,0.93747759,1.0624776,0.93747759,0.50223195,395.69781,1,1,8,5000,14868.967,27988.644,15829.126,5000,5000,780.89234,5000,780.89234,1041.2196,0,1041.2196,-240.16878
5.6,905.36414,905.36414,810.97753,-889.4248,134.1258,134.1258,50,30.599355,53.526445,53.365488,25.081779,78.447268,212.57307,1749.2437,16704.047,0.93744916,1.0624492,0.93744916,0.50846248,395.66859,1,1,8,5000,14868.771,27988.274,15827.913,5000,5000,782.65045,5000,782.65045,1042.2048,0,1042.2048,-231.22731
5.7,912.50731,912.50731,820.63937,-900.02124,134.12283,134.12283,50,30.598536,53.524297,54.001275,25.380599,79.381874,213.50471,1749.2201,16703.821,0.93742043,1.0624204,0.93742043,0.51452717,395.64047,1,1,8,5000,14868.572,27987.899,15826.744,5000,5000,784.42744,5000,784.42744,1043.1832,0,1043.1832,-222.54381
5.8,919.43987,919.43987,830.04148,-910.33284,134.11983,134.11983,50,30.597709,53.522126,54.61997,25.671386,80.291356,214.41119,1749.1962,16703.593,0.93739142,1.0623914,0.93739142,0.52042924,395.61341,1,1,8,5000,14868.371,27987.521,15825.619,5000,5000,786.22283,5000,786.22283,1044.1545,0,1044.1545,-214.11306
5.9,926.16784,926.16784,839.18911,-920.36534,134.11681,134.11681,50,30.596873,53.519933,55.22192,25.954303,81.176223,215.29303,1749.1721,16703.363,0.93736213,1.0623621,0.93736213,0.52617198,395.58738,1,1,8,5000,14868.168,27987.139,15824.536,5000,5000,788.03612,5000,788.03612,1045.1189,0,1045.1189,-205.92975
6,932.69713,932.69713,848.08758,-930.12457,134.11375,134.11375,50,30.596029,53.51772,55.807474,26.229513,82.036987,216.15074,1749.1477,16703.13,0.93733257,1.0623326,0.93733257,0.53175872,395.56236,1,1,8,5000,14867.963,27986.753,15823.495,5000,5000,789.86682,5000,789.86682,1046.0761,0,1046.0761,-197.98854
6.1,939.03351,939.03351,856.74223,-939.61639,134.11066,134.11066,50,30.595178,53.515486,56.376984,26.497182,82.874166,216.98483,1749.1232,16702.896,0.93730274,1.0623027,0.93730274,0.53719281,395.5383,1,1,8,5000,14867.756,27986.364,15822.494,5000,5000,791.71445,5000,791.71445,1047.0263,0,1047.0263,-190.28403
6.2,945.18263,945.18263,865.15844,-948.84673,134.10755,134.10755,50,30.594319,53.513233,56.930804,26.757478,83.688281,217.79583,1749.0984,16702.66,0.93727266,1.0622727,0.93727266,0.54247761,395.51519,1,1,8,5000,14867.547,27985.971,15821.532,5000,5000,793.57856,5000,793.57856,1047.9692,0,1047.9692,-182.81079
6.3,951.15003,951.15003,873.34163,-957.82148,134.10441,134.10441,50,30.593453,53.510959,57.469289,27.010566,84.479855,218.58427,1749.0734,16702.421,0.93724233,1.0622423,0.93724233,0.5476165,395.493,1,1,8,5000,14867.337,27985.575,15820.608,5000,5000,795.45869,5000,795.45869,1048.905,0,1048.905,-175.56336
6.4,956.9411,956.9411,881.29717,-966.54658,134.10125,134.10125,50,30.592579,53.508668,57.992795,27.256613,85.249408,219.35065,1749.0483,16702.181,0.93721176,1.0622118,0.93721176,0.55261286,395.47169,1,1,8,5000,14867.124,27985.175,15819.72,5000,5000,797.3544,5000,797.3544,1049.8335,0,1049.8335,-168.53632
6.5,962.56114,962.56114,889.03046,-975.02792,134.09806,134.09806,50,30.591699,53.506358,58.501675,27.495787,85.997462,220.09552,1749.0229,16701.938,0.93718095,1.0621809,0.93718095,0.55747007,395.45124,1,1,8,5000,14866.91,27984.772,15818.868,5000,5000,799.26524,5000,799.26524,1050.7547,0,1050.7547,-161.72423
6.6,968.01527,968.01527,896.54686,-983.27139,134.09484,134.09484,50,30.590811,53.50403,58.996284,27.728253,86.724537,220.81938,1748.9974,16701.694,0.93714991,1.0621499,0.93714991,0.56219147,395.43163,1,1,8,5000,14866.695,27984.367,15818.05,5000,5000,801.19081,5000,801.19081,1051.6685,0,1051.6685,-155.12169
6.7,973.30853,973.30853,903.85169,-991.28284,134.0916,134.0916,50,30.589917,53.501685,59.47697,27.954176,87.431147,221.52275,1748.9716,16701.449,0.93711865,1.0621186,0.93711865,0.56678041,395.41283,1,1,8,5000,14866.477,27983.958,15817.265,5000,5000,803.13068,5000,803.13068,1052.575,0,1052.575,-148.72331
6.8,978.44581,978.44581,910.95026,-999.06807,134.08834,134.08834,50,30.589017,53.499323,59.944084,28.173719,88.117803,222.20614,1748.9457,16701.201,0.93708717,1.0620872,0.93708717,0.57124019,395.3948,1,1,8,5000,14866.259,27983.546,15816.513,5000,5000,805.08446,5000,805.08446,1053.474,0,1053.474,-142.52376
6.9,983.43188,983.43188,917.8478,-1006.6328,134.08505,134.08505,50,30.588111,53.496944,60.397969,28.387045,88.785014,222.87007,1748.9196,16700.952,0.93705549,1.0620555,0.93705549,0.57557409,395.37754,1,1,8,5000,14866.038,27983.131,15815.792,5000,5000,807.05174,5000,807.05174,1054.3656,0,1054.3656,-136.51777
7,988.27139,988.27139,924.54949,-1013.9828,134.08175,134.08175,50,30.587198,53.49455,60.838966,28.594314,89.43328,223.51503,1748.8934,16700.701,0.93702359,1.0620236,0.93702359,0.57978537,395.36101,1,1,8,5000,14865.817,27982.714,15815.102,5000,5000,809.03215,5000,809.03215,1055.2496,0,1055.2496,-130.7001
7.1,992.96886,992.96886,931.06045,-1021.1236,134.07842,134.07842,50,30.58628,53.492141,61.267413,28.795684,90.063097,224.14152,1748.8669,16700.449,0.93699151,1.0619915,0.93699151,0.58387721,395.34519,1,1,8,5000,14865.593,27982.294,15814.44,5000,5000,811.02532,5000,811.02532,1056.126,0,1056.126,-125.06559
7.2,997.52869,997.52869,937.38574,-1028.0607,134.07507,134.07507,50,30.585355,53.489717,61.683642,28.991312,90.674953,224.75003,1748.8403,16700.195,0.93695922,1.0619592,0.93695922,0.5878528,395.33007,1,1,8,5000,14865.369,27981.871,15813.808,5000,5000,813.03088,5000,813.03088,1056.9949,0,1056.9949,-119.60914
7.3,1001.9552,1001.9552,943.53034,-1034.7997,134.0717,134.0717,50,30.584426,53.487278,62.08798,29.181351,91.26933,225.34103,1748.8136,16699.94,0.93692676,1.0619268,0.93692676,0.59171524,395.31561,1,1,8,5000,14865.143,27981.446,15813.203,5000,5000,815.04848,5000,815.04848,1057.8561,0,1057.8561,-114.32574
7.4,1006.2524,1006.2524,949.49913,-1041.3458,134.06832,134.06832,50,30.583491,53.484825,62.48075,29.365953,91.846703,225.91502,1748.7867,16699.683,0.93689411,1.0618941,0.93689411,0.5954676,395.30179,1,1,8,5000,14864.916,27981.018,15812.624,5000,5000,817.07777,5000,817.07777,1058.7096,0,1058.7096,-109.21044
7.5,1010.4246,1010.4246,955.29695,-1047.7045,134.06491,134.06491,50,30.58255,53.482358,62.862269,29.545267,92.407536,226.47244,1748.7597,16699.425,0.93686128,1.0618613,0.93686128,0.5991129,395.28861,1,1,8,5000,14864.687,27980.588,15812.072,5000,5000,819.11842,5000,819.11842,1059.5553,0,1059.5553,-104.25838
7.6,1014.4755,1014.4755,960.92853,-1053.8808,134.06148,134.06148,50,30.581605,53.479878,63.232849,29.719439,92.952288,227.01377,1748.7325,16699.166,0.93682828,1.0618283,0.93682828,0.6026541,395.27602,1,1,8,5000,14864.457,27980.155,15811.544,5000,5000,821.1701,5000,821.1701,1060.3933,0,1060.3933,-99.464788
7.7,1018.409,1018.409,966.39852,-1059.8799,134.05804,134.05804,50,30.580654,53.477385,63.592796,29.888614,93.48141,227.53945,1748.7052,16698.905,0.93679512,1.0617951,0.93679512,0.60609411,395.26403,1,1,8,5000,14864.226,27979.72,15811.041,5000,5000,823.2325,5000,823.2325,1061.2235,0,1061.2235,-94.824972
7.8,1022.2287,1022.2287,971.71147,-1065.7068,134.05458,134.05458,50,30.579699,53.47488,63.942408,30.052932,93.99534,228.04992,1748.6778,16698.643,0.93676179,1.0617618,0.93676179,0.60943578,395.2526,1,1,8,5000,14863.994,27979.283,15810.561,5000,5000,825.30531,5000,825.30531,1062.0458,0,1062.0458,-90.334335
7.9,1025.9384,1025.9384,976.87184,-1071.3664,134.0511,134.0511,50,30.57874,53.472362,64.281981,30.212531,94.494512,228.54561,1748.6502,16698.379,0.9367283,1.0617283,0.9367283,0.61268192,395.24172,1,1,8,5000,14863.761,27978.844,15810.104,5000,5000,827.38823,5000,827.38823,1062.8602,0,1062.8602,-85.988373
8,1029.5414,1029.5414,981.88402,-1076.8634,134.04761,134.04761,50,30.577775,53.469833,64.611802,30.367547,94.979349,229.02696,1748.6225,16698.115,0.93669467,1.0616947,0.93669467,0.61583525,395.23138,1,1,8,5000,14863.527,27978.403,15809.669,5000,5000,829.48097,5000,829.48097,1063.6667,0,1063.6667,-81.782672
8.1,1033.0412,1033.0412,986.75227,-1082.2025,134.0441,134.0441,50,30.576806,53.467292,64.932152,30.518111,95.450264,229.49436,1748.5947,16697.849,0.93666088,1.0616609,0.93666088,0.61889845,395.22155,1,1,8,5000,14863.291,27977.96,15809.255,5000,5000,831.58324,5000,831.58324,1064.4652,0,1064.4652,-77.712917
8.2,1036.4411,1036.4411,991.48079,-1087.3884,134.04057,134.04057,50,30.575833,53.46474,65.243307,30.664354,95.907661,229.94823,1748.5667,16697.582,0.93662695,1.061627,0.93662695,0.62187415,395.21221,1,1,8,5000,14863.055,27977.515,15808.862,5000,5000,833.69478,5000,833.69478,1065.2557,0,1065.2557,-73.774886
8.3,1039.7441,1039.7441,996.07365,-1092.4256,134.03703,134.03703,50,30.574856,53.462177,65.545535,30.806401,96.351936,230.38897,1748.5387,16697.314,0.93659289,1.0615929,0.93659289,0.62476489,395.20336,1,1,8,5000,14862.817,27977.068,15808.489,5000,5000,835.81532,5000,835.81532,1066.0381,0,1066.0381,-69.964453
8.4,1042.9534,1042.9534,1000.5348,-1097.3183,134.03348,134.03348,50,30.573875,53.459603,65.839099,30.944377,96.783476,230.81695,1748.5105,16697.045,0.93655868,1.0615587,0.93655868,0.62757319,395.19498,1,1,8,5000,14862.579,27976.619,15808.134,5000,5000,837.94459,5000,837.94459,1066.8124,0,1066.8124,-66.27759
8.5,1046.072,1046.072,1004.8683,-1102.0709,134.02991,134.02991,50,30.57289,53.45702,66.124256,31.0784,97.202656,231.23257,1748.4822,16696.775,0.93652435,1.0615243,0.93652435,0.63030148,395.18704,1,1,8,5000,14862.339,27976.168,15807.799,5000,5000,840.08236,5000,840.08236,1067.5786,0,1067.5786,-62.710364
8.6,1049.1027,1049.1027,1009.0777,-1106.6876,134.02633,134.02633,50,30.571901,53.454426,66.401255,31.20859,97.609845,231.63617,1748.4538,16696.504,0.93648988,1.0614899,0.93648988,0.63295213,395.17954,1,1,8,5000,14862.099,27975.716,15807.482,5000,5000,842.22837,5000,842.22837,1068.3367,0,1068.3367,-59.25894
8.7,1052.0484,1052.0484,1013.1669,-1111.1723,134.02273,134.02273,50,30.570909,53.451823,66.67034,31.33506,98.0054,232.02813,1748.4254,16696.232,0.93645529,1.0614553,0.93645529,0.63552746,395.17247,1,1,8,5000,14861.858,27975.262,15807.182,5000,5000,844.38238,5000,844.38238,1069.0865,0,1069.0865,-55.919577
8.8,1054.9117,1054.9117,1017.1395,-1115.5291,134.01912,134.01912,50,30.569912,53.44921,66.931749,31.457922,98.389671,232.40879,1748.3968,16695.959,0.93642058,1.0614206,0.93642058,0.63802974,395.1658,1,1,8,5000,14861.616,27974.806,15806.899,5000,5000,846.54418,5000,846.54418,1069.8281,0,1069.8281,-52.688631
8.9,1057.6953,1057.6953,1020.9989,-1119.7619,134.0155,134.0155,50,30.568913,53.446589,67.185712,31.577285,98.762997,232.7785,1748.3681,16695.685,0.93638576,1.0613858,0.93638576,0.64046117,395.15953,1,1,8,5000,14861.373,27974.348,15806.632,5000,5000,848.71354,5000,848.71354,1070.5614,0,1070.5614,-49.562553
9,1060.4016,1060.4016,1024.7485,-1123.8742,134.01187,134.01187,50,30.56791,53.443958,67.432455,31.693254,99.125709,233.13758,1748.3393,16695.411,0.93635082,1.0613508,0.93635082,0.64282387,395.15364,1,1,8,5000,14861.129,27973.889,15806.381,5000,5000,850.89023,5000,850.89023,1071.2864,0,1071.2864,-46.537886
9.1,1063.0333,1063.0333,1028.3918,-1127.8699,134.00822,134.00822,50,30.566903,53.441319,67.672196,31.805932,99.478129,233.48635,1748.3104,16695.135,0.93631576,1.0613158,0.93631576,0.64511995,395.14812,1,1,8,5000,14860.884,27973.429,15806.146,5000,5000,853.07406,5000,853.07406,1072.0031,0,1072.0031,-43.611268
9.2,1065.5925,1065.5925,1031.9319,-1131.7525,134.00457,134.00457,50,30.565894,53.438672,67.90515,31.91542,99.82057,233.82514,1748.2815,16694.858,0.9362806,1.0612806,0.9362806,0.64735142,395.14296,1,1,8,5000,14860.639,27972.967,15805.925,5000,5000,855.26482,5000,855.26482,1072.7114,0,1072.7114,-40.779427
9.3,1068.0816,1068.0816,1035.372,-1135.5254,134.0009,134.0009,50,30.564881,53.436016,68.131521,32.021815,100.15334,234.15423,1748.2524,16694.581,0.93624534,1.0612453,0.93624534,0.64952025,395.13815,1,1,8,5000,14860.393,27972.504,15805.719,5000,5000,857.46232,5000,857.46232,1073.4112,0,1073.4112,-38.039184
9.4,1070.5028,1070.5028,1038.7152,-1139.1919,133.99722,133.99722,50,30.563866,53.433353,68.351513,32.125211,100.47672,234.47394,1748.2233,16694.303,0.93620997,1.06121,0.93620997,0.65162836,395.13367,1,1,8,5000,14860.146,27972.039,15805.526,5000,5000,859.66636,5000,859.66636,1074.1026,0,1074.1026,-35.387447
9.5,1072.8583,1072.8583,1041.9643,-1142.7553,133.99353,133.99353,50,30.562847,53.430682,68.56532,32.2257,100.79102,234.78455,1748.1941,16694.024,0.93617451,1.0611745,0.93617451,0.65367761,395.12952,1,1,8,5000,14859.898,27971.573,15805.347,5000,5000,861.87675,5000,861.87675,1074.7855,0,1074.7855,-32.821214
9.6,1075.1501,1075.1501,1045.1224,-1146.2189,133.98983,133.98983,50,30.561826,53.428003,68.773131,32.323372,101.0965,235.08633,1748.1648,16693.744,0.93613895,1.0611389,0.93613895,0.6556698,395.12568,1,1,8,5000,14859.65,27971.105,15805.181,5000,5000,864.09333,5000,864.09333,1075.4599,0,1075.4599,-30.337567
9.7,1077.3802,1077.3802,1048.1921,-1149.5855,133.98612,133.98612,50,30.560802,53.425318,68.975132,32.418312,101.39344,235.37956,1748.1354,16693.464,0.93610329,1.0611033,0.93610329,0.65760668,395.12215,1,1,8,5000,14859.401,27970.637,15805.027,5000,5000,866.31592,5000,866.31592,1076.1258,0,1076.1258,-27.933674
9.8,1079.5505,1079.5505,1051.1762,-1152.8583,133.9824,133.9824,50,30.559775,53.422625,69.171501,32.510605,101.68211,235.66451,1748.106,16693.182,0.93606754,1.0610675,0.93606754,0.65948996,395.11891,1,1,8,5000,14859.151,27970.167,15804.886,5000,5000,868.54434,5000,868.54434,1076.783,0,1076.783,-25.60679
9.9,1081.6629,1081.6629,1054.0774,-1156.0402,133.97867,133.97867,50,30.558745,53.419925,69.36241,32.600333,101.96274,235.94141,1748.0765,16692.901,0.93603171,1.0610317,0.93603171,0.66132128,395.11595,1,1,8,5000,14858.901,27969.696,15804.756,5000,5000,870.77844,5000,870.77844,1077.4317,0,1077.4317,-23.354246
10,1083.7192,1083.7192,1056.8982,-1159.1338,133.97493,133.97493,50,30.557713,53.417219,69.548029,32.687574,102.2356,236.21054,1748.0469,16692.618,0.93599579,1.0609958,0.93599579,0.66310225,395.11327,1,1,8,5000,14858.65,27969.223,15804.638,5000,5000,873.01805,5000,873.01805,1078.0717,0,1078.0717,-21.173458
10.1,1085.7211,1085.7211,1059.6411,-1162.142,133.97119,133.97119,50,30.556679,53.414507,69.72852,32.772404,102.50092,236.47211,1748.0172,16692.335,0.93595979,1.0609598,0.93595979,0.66483441,395.11086,1,1,8,5000,14858.398,27968.75,15804.531,5000,5000,875.26303,5000,875.26303,1078.703,0,1078.703,-19.061918
10.2,1087.6703,1087.6703,1062.3084,-1165.0673,133.96743,133.96743,50,30.555642,53.411788,69.904041,32.854899,102.75894,236.72637,1747.9875,16692.051,0.9359237,1.0609237,0.9359237,0.66651927,395.10871,1,1,8,5000,14858.146,27968.275,15804.434,5000,5000,877.51323,5000,877.51323,1079.3256,0,1079.3256,-17.017196
10.3,1089.5684,1089.5684,1064.9025,-1167.9124,133.96367,133.96367,50,30.554603,53.409063,70.074744,32.93513,103.00987,236.97354,1747.9577,16691.766,0.93588754,1.0608875,0.93588754,0.66815828,395.1068,1,1,8,5000,14857.894,27967.8,15804.348,5000,5000,879.7685,5000,879.7685,1079.9395,0,1079.9395,-15.036937
10.4,1091.4169,1091.4169,1067.4257,-1170.6796,133.95989,133.95989,50,30.553561,53.406332,70.240779,33.013166,103.25395,237.21384,1747.9278,16691.481,0.9358513,1.0608513,0.9358513,0.66975285,395.10514,1,1,8,5000,14857.64,27967.323,15804.272,5000,5000,882.0287,5000,882.0287,1080.5446,0,1080.5446,-13.118861
10.5,1093.2174,1093.2174,1069.8801,-1173.3715,133.95611,133.95611,50,30.552517,53.403596,70.402288,33.089075,103.49136,237.44748,1747.8979,16691.196,0.93581499,1.060815,0.93581499,0.67130434,395.10372,1,1,8,5000,14857.387,27966.845,15804.206,5000,5000,884.2937,5000,884.2937,1081.1409,0,1081.1409,-11.260758
10.6,1094.9713,1094.9713,1072.2678,-1175.9902,133.95233,133.95233,50,30.551472,53.400854,70.559411,33.162923,103.72233,237.67466,1747.8679,16690.909,0.9357786,1.0607786,0.9357786,0.67281409,395.10252,1,1,8,5000,14857.132,27966.367,15804.149,5000,5000,886.56337,5000,886.56337,1081.7283,0,1081.7283,-9.460489
10.7,1096.68,1096.68,1074.591,-1178.538,133.94853,133.94853,50,30.550424,53.398106,70.712281,33.234772,103.94705,237.89558,1747.8379,16690.623,0.93574214,1.0607421,0.93574214,0.67428336,395.10154,1,1,8,5000,14856.878,27965.887,15804.101,5000,5000,888.83757,5000,888.83757,1082.307,0,1082.307,-7.7159829
10.8,1098.3448,1098.3448,1076.8514,-1181.0172,133.94473,133.94473,50,30.549374,53.395353,70.861029,33.304684,104.16571,238.11044,1747.8078,16690.335,0.93570561,1.0607056,0.93570561,0.6757134,395.10078,1,1,8,5000,14856.622,27965.407,15804.062,5000,5000,891.11619,5000,891.11619,1082.8767,0,1082.8767,-6.0252362
10.9,1099.9671,1099.9671,1079.0512,-1183.4297,133.94092,133.94092,50,30.548322,53.392595,71.005781,33.372717,104.3785,238.31942,1747.7777,16690.047,0.93566902,1.060669,0.93566902,0.67710539,395.10023,1,1,8,5000,14856.366,27964.925,15804.031,5000,5000,893.39911,5000,893.39911,1083.4375,0,1083.4375,-4.3863102
11,1101.548,1101.548,1081.192,-1185.7776,133.9371,133.9371,50,30.547268,53.389832,71.146658,33.438929,104.58559,238.52269,1747.7475,16689.759,0.93563236,1.0606324,0.93563236,0.6784605,395.09987,1,1,8,5000,14856.11,27964.443,15804.009,5000,5000,895.68622,5000,895.68622,1083.9894,0,1083.9894,-2.7973294
11.1,1103.0888,1103.0888,1083.2758,-1188.0629,133.93328,133.93328,50,30.546212,53.387065,71.283777,33.503375,104.78715,238.72043,1747.7172,16689.47,0.93559564,1.0605956,0.93559564,0.67977985,395.09971,1,1,8,5000,14855.853,27963.959,15803.995,5000,5000,897.97739,5000,897.97739,1084.5323,0,1084.5323,-1.2564804
11.2,1104.5907,1104.5907,1085.3042,-1190.2875,133.92945,133.92945,50,30.545154,53.384292,71.417252,33.566109,104.98336,238.91281,1747.6869,16689.181,0.93555886,1.0605589,0.93555886,0.68106452,395.09974,1,1,8,5000,14855.596,27963.475,15803.989,5000,5000,900.27252,5000,900.27252,1085.0662,0,1085.0662,0.2379904
11.3,1106.0548,1106.0548,1087.2789,-1192.4532,133.92561,133.92561,50,30.544095,53.381515,71.547194,33.627181,105.17438,239.09999,1747.6565,16688.891,0.93552201,1.060522,0.93552201,0.68231555,395.09996,1,1,8,5000,14855.339,27962.99,15803.99,5000,5000,902.57151,5000,902.57151,1085.5911,0,1085.5911,1.6877779
11.4,1107.4821,1107.4821,1089.2015,-1194.5618,133.92177,133.92177,50,30.543034,53.378733,71.673708,33.686643,105.36035,239.28212,1747.6261,16688.6,0.93548511,1.0604851,0.93548511,0.68353395,395.10035,1,1,8,5000,14855.081,27962.505,15803.998,5000,5000,904.87425,5000,904.87425,1086.1069,0,1086.1069,3.0945201
11.5,1108.8737,1108.8737,1091.0735,-1196.6149,133.91792,133.91792,50,30.541971,53.375947,71.796897,33.744542,105.54144,239.45936,1747.5957,16688.309,0.93544815,1.0604482,0.93544815,0.6847207,395.10091,1,1,8,5000,14854.822,27962.018,15804.014,5000,5000,907.18064,5000,907.18064,1086.6137,0,1086.6137,4.4598
11.6,1110.2305,1110.2305,1092.8965,-1198.6143,133.91406,133.91406,50,30.540907,53.373157,71.916859,33.800924,105.71778,239.63185,1747.5652,16688.018,0.93541114,1.0604111,0.93541114,0.68587675,395.10164,1,1,8,5000,14854.563,27961.531,15804.036,5000,5000,909.4906,5000,909.4906,1087.1114,0,1087.1114,5.7851466
11.7,1111.5536,1111.5536,1094.672,-1200.5615,133.9102,133.9102,50,30.539841,53.370362,72.033691,33.855835,105.88953,239.79973,1747.5346,16687.727,0.93537407,1.0603741,0.93537407,0.68700299,395.10254,1,1,8,5000,14854.304,27961.043,15804.066,5000,5000,911.80401,5000,911.80401,1087.6,0,1087.6,7.0720368
11.8,1112.8438,1112.8438,1096.4013,-1202.4581,133.90634,133.90634,50,30.538773,53.367564,72.147484,33.909318,106.0568,239.96314,1747.504,16687.434,0.93533695,1.0603369,0.93533695,0.68810031,395.10359,1,1,8,5000,14854.044,27960.554,15804.102,5000,5000,914.12081,5000,914.12081,1088.0794,0,1088.0794,8.3218967
11.9,1114.1021,1114.1021,1098.0857,-1204.3055,133.90247,133.90247,50,30.537704,53.364761,72.258328,33.961414,106.21974,240.12221,1747.4734,16687.142,0.93529977,1.0602998,0.93529977,0.68916955,395.1048,1,1,8,5000,14853.784,27960.065,15804.144,5000,5000,916.44088,5000,916.44088,1088.5496,0,1088.5496,9.5361034
12,1115.3293,1115.3293,1099.7267,-1206.1051,133.89859,133.89859,50,30.536633,53.361955,72.366309,34.012165,106.37847,240.27706,1747.4427,16686.849,0.93526255,1.0602626,0.93526255,0.69021154,395.10616,1,1,8,5000,14853.524,27959.575,15804.192,5000,5000,918.76416,5000,918.76416,1089.0107,0,1089.0107,10.715986
12.1,1116.5263,1116.5263,1101.3254,-1207.8585,133.89471,133.89471,50,30.535561,53.359145,72.471509,34.061609,106.53312,240.42783,1747.412,16686.556,0.93522528,1.0602253,0.93522528,0.69122706,395.10766,1,1,8,5000,14853.263,27959.084,15804.246,5000,5000,921.09056,5000,921.09056,1089.4625,0,1089.4625,11.862828
12.2,1117.6937,1117.6937,1102.883,-1209.5668,133.89082,133.89082,50,30.534488,53.356332,72.574009,34.109784,106.68379,240.57461,1747.3813,16686.262,0.93518796,1.060188,0.93518796,0.69221688,395.1093,1,1,8,5000,14853.002,27958.592,15804.306,5000,5000,923.41999,5000,923.41999,1089.9052,0,1089.9052,12.977866
12.3,1118.8325,1118.8325,1104.4008,-1211.2314,133.88693,133.88693,50,30.533413,53.353515,72.673886,34.156726,106.83061,240.71754,1747.3505,16685.968,0.9351506,1.0601506,0.9351506,0.69318173,395.11108,1,1,8,5000,14852.741,27958.1,15804.372,5000,5000,925.75238,5000,925.75238,1090.3385,0,1090.3385,14.062296
12.4,1119.9432,1119.9432,1105.8799,-1212.8536,133.88303,133.88303,50,30.532337,53.350694,72.771213,34.20247,106.97368,240.85671,1747.3197,16685.674,0.93511319,1.0601132,0.93511319,0.69412231,395.11299,1,1,8,5000,14852.479,27957.608,15804.443,5000,5000,928.08765,5000,928.08765,1090.7626,0,1090.7626,15.117269
12.5,1121.0267,1121.0267,1107.3213,-1214.4344,133.87913,133.87913,50,30.53126,53.34787,72.866064,34.24705,107.11311,240.99224,1747.2888,16685.379,0.93507574,1.0600757,0.93507574,0.69503931,395.11503,1,1,8,5000,14852.217,27957.115,15804.52,5000,5000,930.42574,5000,930.42574,1091.1774,0,1091.1774,16.143897
12.6,1122.0836,1122.0836,1108.7261,-1215.9751,133.87522,133.87522,50,30.530181,53.345043,72.958507,34.290498,107.24901,241.12423,1747.2579,16685.084,0.93503824,1.0600382,0.93503824,0.6959334,395.1172,1,1,8,5000,14851.955,27956.621,15804.601,5000,5000,932.76656,5000,932.76656,1091.5829,0,1091.5829,17.143252
12.7,1123.1146,1123.1146,1110.0954,-1217.4768,133.87131,133.87131,50,30.529101,53.342213,73.048609,34.332846,107.38145,241.25277,1747.227,16684.788,0.9350007,1.0600007,0.9350007,0.69680519,395.1195,1,1,8,5000,14851.692,27956.126,15804.688,5000,5000,935.11005,5000,935.11005,1091.979,0,1091.979,18.116366
12.8,1124.1202,1124.1202,1111.43,-1218.9406,133.8674,133.8674,50,30.52802,53.33938,73.136433,34.374124,107.51056,241.37796,1747.196,16684.493,0.93496312,1.0599631,0.93496312,0.69765531,395.12191,1,1,8,5000,14851.429,27955.631,15804.78,5000,5000,937.45614,5000,937.45614,1092.3658,0,1092.3658,19.064236
12.9,1125.1012,1125.1012,1112.731,-1220.3674,133.86348,133.86348,50,30.526938,53.336543,73.222043,34.41436,107.6364,241.49988,1747.165,16684.197,0.93492551,1.0599255,0.93492551,0.69848435,395.12444,1,1,8,5000,14851.166,27955.136,15804.876,5000,5000,939.80477,5000,939.80477,1092.7432,0,1092.7432,19.987822
13,1126.058,1126.058,1113.9992,-1221.7583,133.85956,133.85956,50,30.525855,53.333704,73.305498,34.453584,107.75908,241.61864,1747.1339,16683.9,0.93488785,1.0598879,0.93488785,0.69929286,395.12708,1,1,8,5000,14850.902,27954.64,15804.978,5000,5000,942.15586,5000,942.15586,1093.1112,0,1093.1112,20.888048
13.1,1126.9912,1126.9912,1115.2356,-1223.1142,133.85563,133.85563,50,30.52477,53.330862,73.386855,34.491822,107.87868,241.73431,1747.1029,16683.604,0.93485016,1.0598502,0.93485016,0.70008141,395.12984,1,1,8,5000,14850.639,27954.143,15805.083,5000,5000,944.50937,5000,944.50937,1093.4698,0,1093.4698,21.765808
13.2,1127.9014,1127.9014,1116.4409,-1224.4362,133.8517,133.8517,50,30.523685,53.328017,73.466169,34.529099,107.99527,241.84697,1747.0718,16683.307,0.93481243,1.0598124,0.93481243,0.70085051,395.1327,1,1,8,5000,14850.374,27953.646,15805.193,5000,5000,946.86522,5000,946.86522,1093.8189,0,1093.8189,22.621958
13.3,1128.7891,1128.7891,1117.616,-1225.7249,133.84777,133.84777,50,30.522598,53.325169,73.543494,34.565442,108.10894,241.9567,1747.0406,16683.009,0.93477466,1.0597747,0.93477466,0.70160068,395.13567,1,1,8,5000,14850.11,27953.148,15805.308,5000,5000,949.22335,5000,949.22335,1094.1586,0,1094.1586,23.457328
13.4,1129.6547,1129.6547,1118.7616,-1226.9814,133.84383,133.84383,50,30.52151,53.322319,73.618882,34.600875,108.21976,242.06359,1747.0095,16682.712,0.93473686,1.0597369,0.93473686,0.7023324,395.13874,1,1,8,5000,14849.845,27952.65,15805.427,5000,5000,951.58372,5000,951.58372,1094.4889,0,1094.4889,24.272714
13.5,1130.4988,1130.4988,1119.8786,-1228.2064,133.83989,133.83989,50,30.520422,53.319466,73.692381,34.635419,108.3278,242.16769,1746.9783,16682.414,0.93469903,1.059699,0.93469903,0.70304614,395.14191,1,1,8,5000,14849.581,27952.152,15805.55,5000,5000,953.94627,5000,953.94627,1094.8097,0,1094.8097,25.068882
13.6,1131.3218,1131.3218,1120.9675,-1229.4007,133.83594,133.83594,50,30.519332,53.316611,73.76404,34.669099,108.43314,242.26908,1746.9471,16682.116,0.93466116,1.0596612,0.93466116,0.70374236,395.14518,1,1,8,5000,14849.316,27951.653,15805.676,5000,5000,956.31093,5000,956.31093,1095.121,0,1095.121,25.846573
13.7,1132.1242,1132.1242,1122.0292,-1230.5651,133.83199,133.83199,50,30.518241,53.313753,73.833903,34.701935,108.53584,242.36783,1746.9158,16681.818,0.93462326,1.0596233,0.93462326,0.70442149,395.14855,1,1,8,5000,14849.05,27951.153,15805.807,5000,5000,958.67766,5000,958.67766,1095.4227,0,1095.4227,26.606497
13.8,1132.9063,1132.9063,1123.0643,-1231.7003,133.82804,133.82804,50,30.51715,53.310893,73.902016,34.733948,108.63596,242.46401,1746.8846,16681.519,0.93458533,1.0595853,0.93458533,0.70508394,395.15201,1,1,0,5000,14848.785,27950.654,15805.942,5000,5000,961.04641,5000,961.04641,1095.715,0,1095.715,27.349339
13.9,1133.6685,1133.6685,1124.0734,-1232.807,133.82409,133.82409,50,30.516057,53.30803,73.968421,34.765158,108.73358,242.55767,1746.8533,16681.22,0.93454736,1.0595474,0.93454736,0.70573014,395.15556,1,1,0,5000,14848.519,27950.153,15806.08,5000,5000,963.41712,5000,963.41712,1095.9977,0,1095.9977,28.075758
14,1134.4114,1134.4114,1125.0572,-1233.886,133.82013,133.82013,50,30.514964,53.305165,74.033158,34.795584,108.82874,242.64887,1746.822,16680.921,0.93450937,1.0595094,0.93450937,0.70636045,395.1592,1,1,0,5000,14848.253,27949.653,15806.222,5000,5000,965.78974,5000,965.78974,1096.2708,0,1096.2708,28.786388
14.1,1135.1351,1135.1351,1126.0163,-1234.9378,133.81617,133.81617,50,30.51387,53.302298,74.096266,34.825245,108.92151,242.73768,1746.7906,16680.622,0.93447135,1.0594714,0.93447135,0.70697527,395.16293,1,1,0,5000,14847.987,27949.152,15806.368,5000,5000,968.16423,5000,968.16423,1096.5344,0,1096.5344,29.48184
14.2,1135.8402,1135.8402,1126.9511,-1235.9631,133.8122,133.8122,50,30.512775,53.299429,74.157784,34.854159,109.01194,242.82415,1746.7593,16680.322,0.9344333,1.0594333,0.9344333,0.70757493,395.16675,1,1,0,5000,14847.72,27948.65,15806.517,5000,5000,970.54054,5000,970.54054,1096.7884,0,1096.7884,30.1627
14.3,1136.5269,1136.5269,1127.8624,-1236.9625,133.80824,133.80824,50,30.511679,53.296558,74.217748,34.882342,109.10009,242.90833,1746.7279,16680.022,0.93439523,1.0593952,0.93439523,0.70815981,395.17065,1,1,0,5000,14847.454,27948.148,15806.67,5000,5000,972.91862,5000,972.91862,1097.0328,0,1097.0328,30.829533
14.4,1137.1955,1137.1955,1128.7505,-1237.9365,133.80427,133.80427,50,30.510582,53.293685,74.276193,34.909811,109.186,242.99027,1746.6965,16679.723,0.93435712,1.0593571,0.93435712,0.70873021,395.17463,1,1,0,5000,14847.187,27947.646,15806.826,5000,5000,975.29843,5000,975.29843,1097.2677,0,1097.2677,31.482882
14.5,1137.8464,1137.8464,1129.6161,-1238.8859,133.80029,133.80029,50,30.509485,53.290809,74.333152,34.936581,109.26973,243.07003,1746.665,16679.422,0.93431899,1.059319,0.93431899,0.70928647,395.1787,1,1,0,5000,14846.92,27947.143,15806.985,5000,5000,977.67992,5000,977.67992,1097.4929,0,1097.4929,32.123269
14.6,1138.4799,1138.4799,1130.4596,-1239.811,133.79632,133.79632,50,30.508387,53.287932,74.388657,34.962669,109.35133,243.14765,1746.6336,16679.122,0.93428084,1.0592808,0.93428084,0.70982889,395.18284,1,1,0,5000,14846.653,27946.64,15807.148,5000,5000,980.06306,5000,980.06306,1097.7084,0,1097.7084,32.751196
14.7,1139.0963,1139.0963,1131.2815,-1240.7123,133.79234,133.79234,50,30.507288,53.285053,74.442741,34.988088,109.43083,243.22317,1746.6021,16678.821,0.93424265,1.0592427,0.93424265,0.71035776,395.18706,1,1,0,5000,14846.385,27946.137,15807.314,5000,5000,982.44779,5000,982.44779,1097.9144,0,1097.9144,33.367146
14.8,1139.6959,1139.6959,1132.0823,-1241.5905,133.78836,133.78836,50,30.506188,53.282172,74.495432,35.012853,109.50829,243.29665,1746.5706,16678.521,0.93420445,1.0592044,0.93420445,0.71087338,395.19136,1,1,0,5000,14846.118,27945.633,15807.483,5000,5000,984.83409,5000,984.83409,1098.1107,0,1098.1107,33.971582
14.9,1140.2788,1140.2788,1132.8623,-1242.446,133.78438,133.78438,50,30.505088,53.27929,74.54676,35.036977,109.58374,243.36811,1746.5391,16678.22,0.93416622,1.0591662,0.93416622,0.71137601,395.19574,1,1,0,5000,14845.85,27945.129,15807.654,5000,5000,987.2219,5000,987.2219,1098.2973,0,1098.2973,34.564951
15,1140.8455,1140.8455,1133.622,-1243.2792,133.78039,133.78039,50,30.503987,53.276405,74.596751,35.060473,109.65722,243.43762,1746.5075,16677.918,0.93412797,1.059128,0.93412797,0.71186592,395.20018,1,1,0,5000,14845.582,27944.625,15807.829,5000,5000,989.61119,5000,989.61119,1098.4743,0,1098.4743,35.147681
15.1,1141.396,1141.396,1134.3618,-1244.0905,133.7764,133.7764,50,30.502886,53.273519,74.645433,35.083353,109.72879,243.50519,1746.476,16677.617,0.9340897,1.0590897,0.9340897,0.71234335,395.2047,1,1,0,5000,14845.314,27944.12,15808.007,5000,5000,992.00192,5000,992.00192,1098.6416,0,1098.6416,35.720183
15.2,1141.9308,1141.9308,1135.082,-1244.8805,133.77241,133.77241,50,30.501783,53.270632,74.692831,35.10563,109.79846,243.57088,1746.4444,16677.316,0.9340514,1.0590514,0.9340514,0.71280856,395.20929,1,1,0,5000,14845.046,27943.616,15808.188,5000,5000,994.39405,5000,994.39405,1098.7992,0,1098.7992,36.282852
15.3,1142.4499,1142.4499,1135.7832,-1245.6495,133.76842,133.76842,50,30.50068,53.267742,74.738969,35.127315,109.86628,243.63471,1746.4128,16677.014,0.93401308,1.0590131,0.93401308,0.71326176,395.21395,1,1,0,5000,14844.777,27943.11,15808.372,5000,5000,996.78754,5000,996.78754,1098.9471,0,1098.9471,36.83607
15.4,1142.9537,1142.9537,1136.4656,-1246.3978,133.76443,133.76443,50,30.499577,53.264851,74.783871,35.148419,109.93229,243.69672,1746.3812,16676.712,0.93397474,1.0589747,0.93397474,0.7137032,395.21868,1,1,0,5000,14844.509,27942.605,15808.558,5000,5000,999.18236,5000,999.18236,1099.0854,0,1099.0854,37.380199
15.5,1143.4423,1143.4423,1137.1295,-1247.126,133.76043,133.76043,50,30.498473,53.261959,74.827559,35.168953,109.99651,243.75694,1746.3496,16676.41,0.93393639,1.0589364,0.93393639,0.71413308,395.22348,1,1,0,5000,14844.24,27942.099,15808.747,5000,5000,1001.5785,5000,1001.5785,1099.2139,0,1099.2139,37.915591
