time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
15.6,1143.9159,1143.9159,1137.7753,-1247.8343,133.75643,133.75643,50,30.497368,53.259065,74.870056,35.188926,110.05898,243.81542,1746.3179,16676.108,0.93389801,1.058898,0.93389801,0.7145516,395.22834,1,1,0,5000,14843.971,27941.593,15808.939,5000,5000,1003.9759,5000,1003.9759,1099.3327,0,1099.3327,38.442581
15.7,1144.3747,1144.3747,1138.4033,-1248.523,133.75243,133.75243,50,30.496263,53.25617,74.911382,35.20835,110.11973,243.87216,1746.2863,16675.805,0.93385961,1.0588596,0.93385961,0.71495898,395.23327,1,1,0,5000,14843.702,27941.087,15809.134,5000,5000,1006.3744,5000,1006.3744,1099.4418,0,1099.4418,38.961493
15.8,1144.8189,1144.8189,1139.0138,-1249.1926,133.74843,133.74843,50,30.495157,53.253273,74.951557,35.227232,110.17879,243.92722,1746.2546,16675.503,0.9338212,1.0588212,0.9338212,0.71535539,395.23826,1,1,0,5000,14843.433,27940.58,15809.331,5000,5000,1008.7742,5000,1008.7742,1099.5412,0,1099.5412,39.472635
15.9,1145.2487,1145.2487,1139.6072,-1249.8433,133.74443,133.74443,50,30.49405,53.250375,74.9906,35.245582,110.23618,243.98061,1746.2229,16675.2,0.93378276,1.0587828,0.93378276,0.71574101,395.24332,1,1,0,5000,14843.164,27940.073,15809.531,5000,5000,1011.1752,5000,1011.1752,1099.6309,0,1099.6309,39.976305
16,1145.6643,1145.6643,1140.1836,-1250.4755,133.74042,133.74042,50,30.492944,53.247476,75.028531,35.263409,110.29194,244.03236,1746.1912,16674.897,0.93374431,1.0587443,0.93374431,0.71611604,395.24844,1,1,0,5000,14842.895,27939.566,15809.733,5000,5000,1013.5772,5000,1013.5772,1099.7108,0,1099.7108,40.472788
16.1,1146.0658,1146.0658,1140.7433,-1251.0894,133.73641,133.73641,50,30.491836,53.244575,75.065365,35.280722,110.34609,244.0825,1746.1595,16674.595,0.93370585,1.0587058,0.93370585,0.71648063,395.25362,1,1,0,5000,14842.625,27939.059,15809.938,5000,5000,1015.9804,5000,1015.9804,1099.781,0,1099.781,40.962358
16.2,1146.4533,1146.4533,1141.2867,-1251.6854,133.7324,133.7324,50,30.490728,53.241674,75.101122,35.297527,110.39865,244.13105,1746.1277,16674.291,0.93366736,1.0586674,0.93366736,0.71683494,395.25887,1,1,0,5000,14842.355,27938.551,15810.145,5000,5000,1018.3846,5000,1018.3846,1099.8414,0,1099.8414,41.445276
16.3,1146.8271,1146.8271,1141.8139,-1252.2636,133.72839,133.72839,50,30.48962,53.238771,75.135816,35.313833,110.44965,244.17804,1746.096,16673.988,0.93362886,1.0586289,0.93362886,0.71717914,395.26417,1,1,0,5000,14842.086,27938.043,15810.355,5000,5000,1020.7898,5000,1020.7898,1099.8922,0,1099.8922,41.921794
16.4,1147.1872,1147.1872,1142.3253,-1252.8244,133.72438,133.72438,50,30.488511,53.235867,75.169464,35.329648,110.49911,244.22349,1746.0642,16673.685,0.93359035,1.0585903,0.93359035,0.71751336,395.26953,1,1,0,5000,14841.816,27937.535,15810.567,5000,5000,1023.1961,5000,1023.1961,1099.9331,0,1099.9331,42.392154
16.5,1147.5339,1147.5339,1142.8209,-1253.368,133.72036,133.72036,50,30.487402,53.232961,75.20208,35.344978,110.54706,244.26742,1746.0324,16673.381,0.93355182,1.0585518,0.93355182,0.71783776,395.27495,1,1,0,5000,14841.546,27937.027,15810.781,5000,5000,1025.6033,5000,1025.6033,1099.9644,0,1099.9644,42.856585
16.6,1147.8672,1147.8672,1143.3012,-1253.8947,133.71635,133.71635,50,30.486292,53.230055,75.23368,35.35983,110.59351,244.30986,1746.0006,16673.078,0.93351327,1.0585133,0.93351327,0.71815247,395.28043,1,1,0,5000,14841.276,27936.519,15810.998,5000,5000,1028.0114,5000,1028.0114,1099.9858,0,1099.9858,43.315311
16.7,1148.1872,1148.1872,1143.7661,-1254.4046,133.71233,133.71233,50,30.485182,53.227148,75.264277,35.37421,110.63849,244.35082,1745.9688,16672.774,0.93347471,1.0584747,0.93347471,0.71845762,395.28597,1,1,0,5000,14841.005,27936.01,15811.217,5000,5000,1030.4205,5000,1030.4205,1099.9976,0,1099.9976,43.768542
16.8,1148.4941,1148.4941,1144.2161,-1254.8981,133.70831,133.70831,50,30.484072,53.224239,75.293884,35.388125,110.68201,244.39032,1745.937,16672.47,0.93343614,1.0584361,0.93343614,0.71875334,395.29156,1,1,0,5000,14840.735,27935.501,15811.439,5000,5000,1032.8304,5000,1032.8304,1099.9996,0,1099.9996,44.216482
16.9,1148.7881,1148.7881,1144.6511,-1255.3752,133.70429,133.70429,50,30.482961,53.22133,75.322514,35.401582,110.7241,244.42839,1745.9052,16672.167,0.93339756,1.0583976,0.93339756,0.71903975,395.29721,1,1,0,5000,14840.465,27934.992,15811.662,5000,5000,1035.2412,5000,1035.2412,1099.9918,0,1099.9918,44.659326
17,1149.0692,1149.0692,1145.0716,-1255.8363,133.70027,133.70027,50,30.48185,53.21842,75.35018,35.414585,110.76476,244.46503,1745.8734,16671.863,0.93335896,1.058359,0.93335896,0.71931697,395.30291,1,1,0,5000,14840.194,27934.483,15811.888,5000,5000,1037.6528,5000,1037.6528,1099.9743,0,1099.9743,45.09726
17.1,1149.3374,1149.3374,1145.4775,-1256.2816,133.69625,133.69625,50,30.480738,53.215509,75.376893,35.42714,110.80403,244.50028,1745.8415,16671.558,0.93332035,1.0583203,0.93332035,0.71958511,395.30867,1,1,0,5000,14839.924,27933.974,15812.117,5000,5000,1040.0651,5000,1040.0651,1099.9471,0,1099.9471,45.530462
17.2,1149.5931,1149.5931,1145.8692,-1256.7111,133.69222,133.69222,50,30.479626,53.212596,75.402665,35.439253,110.84192,244.53414,1745.8097,16671.254,0.93328172,1.0582817,0.93328172,0.71984427,395.31449,1,1,0,5000,14839.653,27933.464,15812.347,5000,5000,1042.4783,5000,1042.4783,1099.9101,0,1099.9101,45.959104
17.3,1149.8361,1149.8361,1146.2467,-1257.1251,133.6882,133.6882,50,30.478514,53.209684,75.427507,35.450928,110.87843,244.56663,1745.7778,16670.95,0.93324309,1.0582431,0.93324309,0.72009457,395.32035,1,1,0,5000,14839.382,27932.955,15812.579,5000,5000,1044.8922,5000,1044.8922,1099.8633,0,1099.8633,46.383348
17.4,1150.0667,1150.0667,1146.6102,-1257.5238,133.68417,133.68417,50,30.477401,53.20677,75.451428,35.462171,110.9136,244.59777,1745.7459,16670.646,0.93320445,1.0582044,0.93320445,0.72033609,395.32627,1,1,0,5000,14839.111,27932.445,15812.814,5000,5000,1047.3068,5000,1047.3068,1099.8068,0,1099.8068,46.803351
17.5,1150.2849,1150.2849,1146.9599,-1257.9073,133.68014,133.68014,50,30.476288,53.203855,75.474439,35.472986,110.94743,244.62757,1745.714,16670.341,0.93316579,1.0581658,0.93316579,0.72056894,395.33224,1,1,0,5000,14838.84,27931.935,15813.051,5000,5000,1049.7221,5000,1049.7221,1099.7406,0,1099.7406,47.219262
17.6,1150.4908,1150.4908,1147.2959,-1258.2758,133.67612,133.67612,50,30.475175,53.20094,75.49655,35.483378,110.97993,244.65604,1745.6821,16670.036,0.93312713,1.0581271,0.93312713,0.72079321,395.33827,1,1,0,5000,14838.569,27931.425,15813.29,5000,5000,1052.138,5000,1052.138,1099.6647,0,1099.6647,47.631225
17.7,1150.6845,1150.6845,1147.6184,-1258.6295,133.67209,133.67209,50,30.474061,53.198024,75.517769,35.493351,111.01112,244.68321,1745.6502,16669.732,0.93308845,1.0580885,0.93308845,0.72100897,395.34434,1,1,0,5000,14838.298,27930.914,15813.531,5000,5000,1054.5546,5000,1054.5546,1099.579,0,1099.579,48.039375
17.8,1150.866,1150.866,1147.9274,-1258.9684,133.66806,133.66806,50,30.472947,53.195108,75.538106,35.50291,111.04102,244.70907,1745.6183,16669.427,0.93304977,1.0580498,0.93304977,0.72121633,395.35047,1,1,0,5000,14838.027,27930.404,15813.774,5000,5000,1056.9718,5000,1056.9718,1099.4836,0,1099.4836,48.443844
17.9,1151.0355,1151.0355,1148.2232,-1259.2928,133.66402,133.66402,50,30.471833,53.19219,75.557569,35.512058,111.06963,244.73365,1745.5864,16669.122,0.93301107,1.0580111,0.93301107,0.72141535,395.35665,1,1,0,5000,14837.756,27929.893,15814.019,5000,5000,1059.3896,5000,1059.3896,1099.3784,0,1099.3784,48.844755
18,1151.1931,1151.1931,1148.5058,-1259.6028,133.65999,133.65999,50,30.470719,53.189273,75.576167,35.520798,111.09697,244.75696,1745.5545,16668.817,0.93297237,1.0579724,0.93297237,0.72160611,395.36288,1,1,0,5000,14837.484,27929.382,15814.266,5000,5000,1061.8079,5000,1061.8079,1099.2636,0,1099.2636,49.242229
18.1,1151.3387,1151.3387,1148.7754,-1259.8984,133.65596,133.65596,50,30.469604,53.186354,75.593907,35.529136,111.12304,244.779,1745.5225,16668.512,0.93293366,1.0579337,0.93293366,0.7217887,395.36915,1,1,0,5000,14837.213,27928.872,15814.515,5000,5000,1064.2268,5000,1064.2268,1099.139,0,1099.139,49.636378
18.2,1151.4725,1151.4725,1149.0321,-1260.1799,133.65192,133.65192,50,30.468489,53.183435,75.610796,35.537074,111.14787,244.7998,1745.4906,16668.207,0.93289494,1.0578949,0.93289494,0.72196318,395.37548,1,1,0,5000,14836.942,27928.361,15814.766,5000,5000,1066.6461,5000,1066.6461,1099.0048,0,1099.0048,50.027312
18.3,1151.5945,1151.5945,1149.2759,-1260.4474,133.64789,133.64789,50,30.467374,53.180516,75.626843,35.544616,111.17146,244.81935,1745.4587,16667.902,0.93285622,1.0578562,0.93285622,0.72212961,395.38185,1,1,0,5000,14836.67,27927.85,15815.019,5000,5000,1069.066,5000,1069.066,1098.8608,0,1098.8608,50.415133
18.4,1151.7049,1151.7049,1149.5071,-1260.7009,133.64385,133.64385,50,30.466259,53.177596,75.642053,35.551765,111.19382,244.83767,1745.4267,16667.597,0.93281749,1.0578175,0.93281749,0.72228807,395.38828,1,1,0,5000,14836.399,27927.338,15815.274,5000,5000,1071.4863,5000,1071.4863,1098.7071,0,1098.7071,50.79994
18.5,1151.8036,1151.8036,1149.7256,-1260.9406,133.63982,133.63982,50,30.465144,53.174675,75.656434,35.558524,111.21496,244.85478,1745.3947,16667.292,0.93277875,1.0577787,0.93277875,0.72243862,395.39475,1,1,0,5000,14836.127,27926.827,15815.531,5000,5000,1073.907,5000,1073.907,1098.5438,0,1098.5438,51.181827
18.6,1151.8907,1151.8907,1149.9316,-1261.1665,133.63578,133.63578,50,30.464028,53.171754,75.669992,35.564896,111.23489,244.87067,1745.3628,16666.987,0.93274,1.05774,0.93274,0.72258132,395.40127,1,1,0,5000,14835.855,27926.316,15815.79,5000,5000,1076.3282,5000,1076.3282,1098.3708,0,1098.3708,51.560885
18.7,1151.9663,1151.9663,1150.1253,-1261.3789,133.63174,133.63174,50,30.462912,53.168833,75.682733,35.570884,111.25362,244.88536,1745.3308,16666.681,0.93270125,1.0577013,0.93270125,0.72271622,395.40784,1,1,0,5000,14835.584,27925.804,15816.051,5000,5000,1078.7497,5000,1078.7497,1098.1881,0,1098.1881,51.937197
18.8,1152.0304,1152.0304,1150.3066,-1261.5777,133.62771,133.62771,50,30.461796,53.165911,75.694663,35.576492,111.27115,244.89886,1745.2988,16666.376,0.9326625,1.0576625,0.9326625,0.72284339,395.41445,1,1,0,5000,14835.312,27925.293,15816.314,5000,5000,1081.1716,5000,1081.1716,1097.9957,0,1097.9957,52.310846
18.9,1152.0831,1152.0831,1150.4756,-1261.7631,133.62367,133.62367,50,30.46068,53.162989,75.705788,35.58172,111.28751,244.91118,1745.2668,16666.071,0.93262374,1.0576237,0.93262374,0.72296287,395.42112,1,1,0,5000,14835.04,27924.781,15816.578,5000,5000,1083.5938,5000,1083.5938,1097.7937,0,1097.7937,52.681909
19,1152.1245,1152.1245,1150.6325,-1261.9352,133.61963,133.61963,50,30.459564,53.160067,75.716113,35.586573,111.30269,244.92232,1745.2349,16665.765,0.93258497,1.057585,0.93258497,0.72307473,395.42782,1,1,0,5000,14834.768,27924.27,15816.845,5000,5000,1086.0164,5000,1086.0164,1097.5821,0,1097.5821,53.050459
19.1,1152.1545,1152.1545,1150.7774,-1262.0941,133.61559,133.61559,50,30.458447,53.157144,75.725644,35.591053,111.3167,244.93229,1745.2029,16665.46,0.9325462,1.0575462,0.9325462,0.723179,395.43458,1,1,0,5000,14834.496,27923.758,15817.113,5000,5000,1088.4392,5000,1088.4392,1097.3608,0,1097.3608,53.416566
19.2,1152.1733,1152.1733,1150.9102,-1262.2398,133.61155,133.61155,50,30.457331,53.154221,75.734385,35.595161,111.32955,244.9411,1745.1709,16665.154,0.93250743,1.0575074,0.93250743,0.72327574,395.44138,1,1,0,5000,14834.224,27923.246,15817.383,5000,5000,1090.8623,5000,1090.8623,1097.1299,0,1097.1299,53.780297
19.3,1152.1809,1152.1809,1151.0311,-1262.3724,133.60751,133.60751,50,30.456214,53.151298,75.742342,35.598901,111.34124,244.94876,1745.1389,16664.849,0.93246865,1.0574687,0.93246865,0.72336499,395.44822,1,1,0,5000,14833.952,27922.734,15817.655,5000,5000,1093.2857,5000,1093.2857,1096.8894,0,1096.8894,54.141714
19.4,1152.1773,1152.1773,1151.1402,-1262.492,133.60347,133.60347,50,30.455097,53.148374,75.74952,35.602274,111.35179,244.95527,1745.1069,16664.543,0.93242987,1.0574299,0.93242987,0.7234468,395.45511,1,1,0,5000,14833.68,27922.222,15817.929,5000,5000,1095.7093,5000,1095.7093,1096.6393,0,1096.6393,54.500878
19.5,1152.1625,1152.1625,1151.2375,-1262.5987,133.59943,133.59943,50,30.45398,53.145451,75.755922,35.605283,111.3612,244.96064,1745.0749,16664.238,0.93239109,1.0573911,0.93239109,0.72352121,395.46205,1,1,0,5000,14833.408,27921.71,15818.205,5000,5000,1098.133,5000,1098.133,1096.3796,0,1096.3796,54.857845
19.6,1152.1367,1152.1367,1151.3231,-1262.6925,133.59539,133.59539,50,30.452863,53.142527,75.761553,35.60793,111.36948,244.96487,1745.0429,16663.932,0.9323523,1.0573523,0.9323523,0.72358827,395.46903,1,1,0,5000,14833.136,27921.198,15818.482,5000,5000,1100.557,5000,1100.557,1096.1104,0,1096.1104,55.212668
19.7,1152.0999,1152.0999,1151.397,-1262.7736,133.59135,133.59135,50,30.451746,53.139603,75.766417,35.610216,111.37663,244.96798,1745.0109,16663.626,0.93231351,1.0573135,0.93231351,0.723648,395.47606,1,1,0,5000,14832.864,27920.686,15818.761,5000,5000,1102.9811,5000,1102.9811,1095.8316,0,1095.8316,55.565399
19.8,1152.052,1152.052,1151.4593,-1262.842,133.58731,133.58731,50,30.450629,53.136679,75.770519,35.612144,111.38266,244.96997,1744.9789,16663.321,0.93227472,1.0572747,0.93227472,0.72370045,395.48313,1,1,0,5000,14832.592,27920.174,15819.042,5000,5000,1105.4053,5000,1105.4053,1095.5432,0,1095.5432,55.916086
19.9,1151.9932,1151.9932,1151.5101,-1262.8977,133.58327,133.58327,50,30.449512,53.133755,75.773862,35.613715,111.38758,244.97084,1744.9468,16663.015,0.93223593,1.0572359,0.93223593,0.72374566,395.49024,1,1,0,5000,14832.32,27919.662,15819.325,5000,5000,1107.8297,5000,1107.8297,1095.2454,0,1095.2454,56.264774
20,1151.9235,1151.9235,1151.5495,-1262.9408,133.57923,133.57923,50,30.448395,53.130831,75.776451,35.614932,111.39138,244.97061,1744.9148,16662.709,0.93219714,1.0571971,0.93219714,0.72378366,395.4974,1,1,0,5000,14832.048,27919.15,15819.61,5000,5000,1110.2541,5000,1110.2541,1094.938,0,1094.938,56.611506
20.1,1151.8428,1151.8428,1151.5774,-1262.9715,133.57518,133.57518,50,30.447278,53.127906,75.778288,35.615795,111.39408,244.96927,1744.8828,16662.404,0.93215835,1.0571583,0.93215835,0.72381449,395.5046,1,1,0,5000,14831.776,27918.637,15819.896,5000,5000,1112.6787,5000,1112.6787,1094.6211,0,1094.6211,56.956323
20.2,1151.7514,1151.7514,1151.5939,-1262.9896,133.57114,133.57114,50,30.44616,53.124982,75.779377,35.616307,111.39568,244.96683,1744.8508,16662.098,0.93211956,1.0571196,0.93211956,0.72383818,395.51184,1,1,0,5000,14831.504,27918.125,15820.184,5000,5000,1115.1032,5000,1115.1032,1094.2947,0,1094.2947,57.299263
20.3,1151.649,1151.649,1151.5992,-1262.9954,133.5671,133.5671,50,30.445043,53.122058,75.779722,35.61647,111.39619,244.96329,1744.8188,16661.792,0.93208076,1.0570808,0.93208076,0.72385476,395.51913,1,1,0,5000,14831.232,27917.613,15820.474,5000,5000,1117.5278,5000,1117.5278,1093.9588,0,1093.9588,57.640361
20.4,1151.536,1151.536,1151.5932,-1262.9888,133.56306,133.56306,50,30.443926,53.119134,75.779327,35.616283,111.39561,244.95867,1744.7868,16661.486,0.93204197,1.057042,0.93204197,0.72386426,395.52646,1,1,0,5000,14830.96,27917.101,15820.765,5000,5000,1119.9524,5000,1119.9524,1093.6135,0,1093.6135,57.979653
20.5,1151.4121,1151.4121,1151.5759,-1262.9699,133.55902,133.55902,50,30.442809,53.11621,75.778193,35.615751,111.39394,244.95296,1744.7548,16661.181,0.93200318,1.0570032,0.93200318,0.72386671,395.53383,1,1,0,5000,14830.688,27916.588,15821.058,5000,5000,1122.377,5000,1122.377,1093.2588,0,1093.2588,58.317168
20.6,1151.2776,1151.2776,1151.5475,-1262.9387,133.55498,133.55498,50,30.441691,53.113286,75.776325,35.614873,111.3912,244.94617,1744.7227,16660.875,0.93196438,1.0569644,0.93196438,0.72386214,395.54124,1,1,0,5000,14830.415,27916.076,15821.353,5000,5000,1124.8015,5000,1124.8015,1092.8946,0,1092.8946,58.652938
20.7,1151.1323,1151.1323,1151.508,-1262.8954,133.55094,133.55094,50,30.440574,53.110362,75.773724,35.61365,111.38737,244.93831,1744.6907,16660.569,0.93192559,1.0569256,0.93192559,0.72385059,395.5487,1,1,0,5000,14830.143,27915.564,15821.65,5000,5000,1127.226,5000,1127.226,1092.521,0,1092.521,58.98699
20.8,1150.9764,1150.9764,1151.4574,-1262.8399,133.5469,133.5469,50,30.439457,53.107438,75.770396,35.612086,111.38248,244.92938,1744.6587,16660.263,0.93188681,1.0568868,0.93188681,0.72383207,395.5562,1,1,0,5000,14829.871,27915.052,15821.948,5000,5000,1129.6503,5000,1129.6503,1092.1381,0,1092.1381,59.31935
20.9,1150.8099,1150.8099,1151.3958,-1262.7723,133.54285,133.54285,50,30.43834,53.104515,75.766341,35.61018,111.37652,244.91938,1744.6267,16659.958,0.93184802,1.056848,0.93184802,0.72380662,395.56374,1,1,0,5000,14829.599,27914.539,15822.248,5000,5000,1132.0746,5000,1132.0746,1091.7458,0,1091.7458,59.650042
21,1150.6328,1150.6328,1151.3232,-1262.6927,133.53881,133.53881,50,30.437223,53.101592,75.761563,35.607934,111.3695,244.90831,1744.5947,16659.652,0.93180924,1.0568092,0.93180924,0.72377425,395.57132,1,1,0,5000,14829.327,27914.027,15822.549,5000,5000,1134.4988,5000,1134.4988,1091.3441,0,1091.3441,59.979089
21.1,1150.4451,1150.4451,1151.2397,-1262.6011,133.53477,133.53477,50,30.436106,53.098669,75.756064,35.60535,111.36141,244.89619,1744.5627,16659.346,0.93177045,1.0567705,0.93177045,0.723735,395.57894,1,1,0,5000,14829.055,27913.515,15822.853,5000,5000,1136.9228,5000,1136.9228,1090.9331,0,1090.9331,60.306513
21.2,1150.2469,1150.2469,1151.1452,-1262.4975,133.53073,133.53073,50,30.434989,53.095746,75.749848,35.602428,111.35228,244.88301,1744.5307,16659.041,0.93173168,1.0567317,0.93173168,0.72368889,395.58661,1,1,0,5000,14828.783,27913.003,15823.158,5000,5000,1139.3466,5000,1139.3466,1090.5129,0,1090.5129,60.632331
21.3,1150.0382,1150.0382,1151.0398,-1262.3819,133.5267,133.5267,50,30.433872,53.092823,75.742916,35.59917,111.34209,244.86878,1744.4987,16658.735,0.9316929,1.0566929,0.9316929,0.72363594,395.59431,1,1,0,5000,14828.511,27912.491,15823.464,5000,5000,1141.7703,5000,1141.7703,1090.0833,0,1090.0833,60.956564
21.4,1149.819,1149.819,1150.9237,-1262.2545,133.52266,133.52266,50,30.432756,53.089901,75.735271,35.595577,111.33085,244.8535,1744.4666,16658.429,0.93165413,1.0566541,0.93165413,0.72357618,395.60205,1,1,0,5000,14828.239,27911.978,15823.772,5000,5000,1144.1938,5000,1144.1938,1089.6444,0,1089.6444,61.279226
21.5,1149.5894,1149.5894,1150.7967,-1262.1153,133.51862,133.51862,50,30.431639,53.086979,75.726915,35.59165,111.31857,244.83718,1744.4346,16658.124,0.93161536,1.0566154,0.93161536,0.72350962,395.60984,1,1,0,5000,14827.967,27911.466,15824.082,5000,5000,1146.617,5000,1146.617,1089.1964,0,1089.1964,61.600333
21.6,1149.3493,1149.3493,1150.659,-1261.9642,133.51458,133.51458,50,30.430522,53.084058,75.717852,35.58739,111.30524,244.81982,1744.4026,16657.818,0.9315766,1.0565766,0.9315766,0.7234363,395.61767,1,1,0,5000,14827.695,27910.954,15824.394,5000,5000,1149.04,5000,1149.04,1088.7391,0,1088.7391,61.9199
21.7,1149.0988,1149.0988,1150.5105,-1261.8014,133.51054,133.51054,50,30.429406,53.081136,75.708082,35.582799,111.29088,244.80142,1744.3707,16657.513,0.93153784,1.0565378,0.93153784,0.72335623,395.62553,1,1,0,5000,14827.423,27910.442,15824.707,5000,5000,1151.4627,5000,1151.4627,1088.2726,0,1088.2726,62.237938
21.8,1148.838,1148.838,1150.3513,-1261.6268,133.50651,133.50651,50,30.42829,53.078216,75.697609,35.577876,111.27549,244.78199,1744.3387,16657.207,0.93149909,1.0564991,0.93149909,0.72326942,395.63344,1,1,0,5000,14827.151,27909.93,15825.021,5000,5000,1153.8851,5000,1153.8851,1087.7969,0,1087.7969,62.55446
21.9,1148.5669,1148.5669,1150.1815,-1261.4406,133.50247,133.50247,50,30.427174,53.075295,75.686435,35.572624,111.25906,244.76153,1744.3067,16656.902,0.93146034,1.0564603,0.93146034,0.72317592,395.64138,1,1,0,5000,14826.879,27909.419,15825.338,5000,5000,1156.3072,5000,1156.3072,1087.312,0,1087.312,62.869475
22,1148.2854,1148.2854,1150.0011,-1261.2427,133.49843,133.49843,50,30.426058,53.072375,75.674561,35.567044,111.2416,244.74004,1744.2747,16656.596,0.93142159,1.0564216,0.93142159,0.72307572,395.64937,1,1,0,5000,14826.607,27908.907,15825.655,5000,5000,1158.729,5000,1158.729,1086.8181,0,1086.8181,63.182993
22.1,1147.9936,1147.9936,1149.81,-1261.0332,133.4944,133.4944,50,30.424942,53.069456,75.66199,35.561135,111.22313,244.71752,1744.2427,16656.291,0.93138286,1.0563829,0.93138286,0.72296886,395.65739,1,1,0,5000,14826.335,27908.395,15825.975,5000,5000,1161.1504,5000,1161.1504,1086.315,0,1086.315,63.495022
22.2,1147.6916,1147.6916,1149.6084,-1260.8121,133.49036,133.49036,50,30.423826,53.066537,75.648724,35.5549,111.20362,244.69399,1744.2107,16655.986,0.93134413,1.0563441,0.93134413,0.72285535,395.66545,1,1,0,5000,14826.063,27907.883,15826.296,5000,5000,1163.5714,5000,1163.5714,1085.8029,0,1085.8029,63.805569
22.3,1147.3793,1147.3793,1149.3963,-1260.5794,133.48633,133.48633,50,30.422711,53.063619,75.634765,35.548339,111.1831,244.66943,1744.1788,16655.68,0.9313054,1.0563054,0.9313054,0.72273521,395.67356,1,1,0,5000,14825.791,27907.372,15826.618,5000,5000,1165.9921,5000,1165.9921,1085.2817,0,1085.2817,64.11464
22.4,1147.0568,1147.0568,1149.1737,-1260.3352,133.4823,133.4823,50,30.421596,53.060701,75.620115,35.541454,111.16157,244.64387,1744.1468,16655.375,0.93126669,1.0562667,0.93126669,0.72260847,395.6817,1,1,0,5000,14825.519,27906.86,15826.942,5000,5000,1168.4124,5000,1168.4124,1084.7514,0,1084.7514,64.422241
22.5,1146.7242,1146.7242,1148.9406,-1260.0796,133.47826,133.47826,50,30.420481,53.057784,75.604776,35.534245,111.13902,244.61728,1744.1148,16655.07,0.93122798,1.056228,0.93122798,0.72247513,395.68988,1,1,0,5000,14825.248,27906.349,15827.268,5000,5000,1170.8322,5000,1170.8322,1084.2122,0,1084.2122,64.728376
22.6,1146.3813,1146.3813,1148.697,-1259.8125,133.47423,133.47423,50,30.419366,53.054867,75.58875,35.526712,111.11546,244.58969,1744.0829,16654.765,0.93118927,1.0561893,0.93118927,0.72233522,395.69809,1,1,0,5000,14824.976,27905.837,15827.595,5000,5000,1173.2516,5000,1173.2516,1083.664,0,1083.664,65.033049
22.7,1146.0284,1146.0284,1148.4431,-1259.534,133.4702,133.4702,50,30.418251,53.051951,75.572039,35.518858,111.0909,244.5611,1744.0509,16654.46,0.93115058,1.0561506,0.93115058,0.72218876,395.70635,1,1,0,5000,14824.705,27905.326,15827.924,5000,5000,1175.6705,5000,1175.6705,1083.1068,0,1083.1068,65.336262
22.8,1145.6653,1145.6653,1148.1787,-1259.2441,133.46617,133.46617,50,30.417137,53.049036,75.554644,35.510683,111.06533,244.5315,1744.019,16654.155,0.93111189,1.0561119,0.93111189,0.72203575,395.71464,1,1,0,5000,14824.433,27904.815,15828.254,5000,5000,1178.0889,5000,1178.0889,1082.5407,0,1082.5407,65.638017
22.9,1145.2922,1145.2922,1147.9041,-1258.9428,133.46214,133.46214,50,30.416022,53.046121,75.536569,35.502187,111.03876,244.5009,1743.9871,16653.85,0.93107321,1.0560732,0.93107321,0.72187623,395.72298,1,1,0,5000,14824.161,27904.304,15828.586,5000,5000,1180.5068,5000,1180.5068,1081.9657,0,1081.9657,65.938316
23,1144.909,1144.909,1147.619,-1258.6302,133.45812,133.45812,50,30.414909,53.043207,75.517814,35.493372,111.01119,244.4693,1743.9551,16653.545,0.93103454,1.0560345,0.93103454,0.72171021,395.73134,1,1,0,5000,14823.89,27903.793,15828.919,5000,5000,1182.9241,5000,1182.9241,1081.3819,0,1081.3819,66.237159
23.1,1144.5158,1144.5158,1147.3237,-1258.3063,133.45409,133.45409,50,30.413795,53.040294,75.498381,35.484239,110.98262,244.43671,1743.9232,16653.24,0.93099588,1.0559959,0.93099588,0.72153771,395.73975,1,1,0,5000,14823.619,27903.282,15829.254,5000,5000,1185.341,5000,1185.341,1080.7892,0,1080.7892,66.534545
23.2,1144.1126,1144.1126,1147.0182,-1257.9712,133.45006,133.45006,50,30.412681,53.037381,75.478273,35.474788,110.95306,244.40312,1743.8913,16652.935,0.93095723,1.0559572,0.93095723,0.72135873,395.74819,1,1,0,5000,14823.347,27902.771,15829.59,5000,5000,1187.7572,5000,1187.7572,1080.1877,0,1080.1877,66.830475
23.3,1143.6994,1143.6994,1146.7023,-1257.6248,133.44604,133.44604,50,30.411568,53.034469,75.457491,35.465021,110.92251,244.36855,1743.8594,16652.63,0.93091859,1.0559186,0.93091859,0.72117331,395.75668,1,1,0,5000,14823.076,27902.261,15829.928,5000,5000,1190.1729,5000,1190.1729,1079.5774,0,1079.5774,67.124947
23.4,1143.2763,1143.2763,1146.3763,-1257.2673,133.44201,133.44201,50,30.410455,53.031558,75.436036,35.454937,110.89097,244.33299,1743.8275,16652.326,0.93087996,1.05588,0.93087996,0.72098145,395.76519,1,1,0,5000,14822.805,27901.75,15830.267,5000,5000,1192.5879,5000,1192.5879,1078.9583,0,1078.9583,67.417958
23.5,1142.8432,1142.8432,1146.0401,-1256.8985,133.43799,133.43799,50,30.409343,53.028648,75.413912,35.444539,110.85845,244.29644,1743.7956,16652.021,0.93084134,1.0558413,0.93084134,0.72078318,395.77375,1,1,0,5000,14822.534,27901.24,15830.608,5000,5000,1195.0023,5000,1195.0023,1078.3306,0,1078.3306,67.709506
23.6,1142.4003,1142.4003,1145.6937,-1256.5187,133.43397,133.43397,50,30.408231,53.025739,75.391119,35.433826,110.82495,244.25891,1743.7637,16651.717,0.93080273,1.0558027,0.93080273,0.72057851,395.78234,1,1,0,5000,14822.263,27900.729,15830.95,5000,5000,1197.4161,5000,1197.4161,1077.6941,0,1077.6941,67.999588
23.7,1141.9474,1141.9474,1145.3372,-1256.1277,133.42995,133.42995,50,30.407119,53.02283,75.36766,35.4228,110.79046,244.22041,1743.7318,16651.412,0.93076413,1.0557641,0.93076413,0.72036746,395.79096,1,1,0,5000,14821.992,27900.219,15831.294,5000,5000,1199.8292,5000,1199.8292,1077.049,0,1077.049,68.2882
23.8,1141.4848,1141.4848,1144.9706,-1255.7256,133.42593,133.42593,50,30.406007,53.019922,75.343536,35.411462,110.755,244.18093,1743.7,16651.108,0.93072555,1.0557255,0.93072555,0.72015004,395.79963,1,1,0,5000,14821.721,27899.709,15831.639,5000,5000,1202.2417,5000,1202.2417,1076.3953,0,1076.3953,68.575339
23.9,1141.0123,1141.0123,1144.5939,-1255.3125,133.42191,133.42191,50,30.404896,53.017016,75.318748,35.399812,110.71856,244.14047,1743.6681,16650.804,0.93068697,1.055687,0.93068697,0.71992627,395.80833,1,1,0,5000,14821.45,27899.199,15831.985,5000,5000,1204.6534,5000,1204.6534,1075.7329,0,1075.7329,68.861
24,1140.53,1140.53,1144.2072,-1254.8883,133.41789,133.41789,50,30.403785,53.01411,75.2933,35.387851,110.68115,244.09905,1743.6363,16650.5,0.93064841,1.0556484,0.93064841,0.71969617,395.81706,1,1,0,5000,14821.179,27898.69,15832.333,5000,5000,1207.0644,5000,1207.0644,1075.062,0,1075.062,69.145177
24.1,1140.038,1140.038,1143.8104,-1254.4532,133.41388,133.41388,50,30.402674,53.011205,75.267192,35.37558,110.64277,244.05665,1743.6044,16650.196,0.93060985,1.0556099,0.93060985,0.71945975,395.82583,1,1,0,5000,14820.908,27898.18,15832.682,5000,5000,1209.4746,5000,1209.4746,1074.3826,0,1074.3826,69.427866
24.2,1139.5362,1139.5362,1143.4037,-1254.0071,133.40986,133.40986,50,30.401564,53.008301,75.240427,35.363001,110.60343,244.01329,1743.5726,16649.892,0.93057131,1.0555713,0.93057131,0.71921704,395.83464,1,1,0,5000,14820.638,27897.671,15833.033,5000,5000,1211.8841,5000,1211.8841,1073.6946,0,1073.6946,69.70906
24.3,1139.0247,1139.0247,1142.987,-1253.5501,133.40585,133.40585,50,30.400454,53.005398,75.213005,35.350113,110.56312,243.96897,1743.5408,16649.588,0.93053279,1.0555328,0.93053279,0.71896804,395.84348,1,1,0,5000,14820.367,27897.161,15833.385,5000,5000,1214.2928,5000,1214.2928,1072.9982,0,1072.9982,69.988753
24.4,1138.5036,1138.5036,1142.5603,-1253.0822,133.40184,133.40184,50,30.399344,53.002496,75.18493,35.336917,110.52185,243.92369,1743.509,16649.284,0.93049427,1.0554943,0.93049427,0.71871278,395.85235,1,1,0,5000,14820.097,27896.652,15833.739,5000,5000,1216.7007,5000,1216.7007,1072.2934,0,1072.2934,70.266939
24.5,1137.9728,1137.9728,1142.1238,-1252.6034,133.39783,133.39783,50,30.398235,52.999595,75.156203,35.323415,110.47962,243.87745,1743.4772,16648.981,0.93045577,1.0554558,0.93045577,0.71845126,395.86126,1,1,0,5000,14819.826,27896.143,15834.094,5000,5000,1219.1078,5000,1219.1078,1071.5801,0,1071.5801,70.543611
24.6,1137.4323,1137.4323,1141.6773,-1252.1137,133.39382,133.39382,50,30.397126,52.996696,75.126825,35.309608,110.43643,243.83025,1743.4454,16648.677,0.93041729,1.0554173,0.93041729,0.71818352,395.87021,1,1,0,5000,14819.556,27895.635,15834.451,5000,5000,1221.5141,5000,1221.5141,1070.8585,0,1070.8585,70.818762
24.7,1136.8823,1136.8823,1141.221,-1251.6133,133.38981,133.38981,50,30.396018,52.993797,75.096798,35.295495,110.39229,243.78211,1743.4136,16648.374,0.93037882,1.0553788,0.93037882,0.71790956,395.87919,1,1,0,5000,14819.286,27895.126,15834.808,5000,5000,1223.9195,5000,1223.9195,1070.1286,0,1070.1286,71.092383
24.8,1136.3227,1136.3227,1140.7549,-1251.1021,133.38581,133.38581,50,30.39491,52.990899,75.066125,35.281079,110.3472,243.73301,1743.3818,16648.07,0.93034036,1.0553404,0.93034036,0.71762941,395.8882,1,1,0,5000,14819.016,27894.618,15835.167,5000,5000,1226.324,5000,1226.324,1069.3904,0,1069.3904,71.364467
24.9,1135.7536,1135.7536,1140.2789,-1250.5801,133.38181,133.38181,50,30.393802,52.988003,75.034807,35.266359,110.30117,243.68297,1743.3501,16647.767,0.93030191,1.0553019,0.93030191,0.71734307,395.89725,1,1,0,5000,14818.746,27894.109,15835.528,5000,5000,1228.7276,5000,1228.7276,1068.6439,0,1068.6439,71.635007
25,1135.175,1135.175,1139.7932,-1250.0474,133.3778,133.3778,50,30.392695,52.985108,75.002845,35.251337,110.25418,243.63199,1743.3183,16647.464,0.93026349,1.0552635,0.93026349,0.71705058,395.90633,1,1,0,5000,14818.476,27893.601,15835.89,5000,5000,1231.1303,5000,1231.1303,1067.8892,0,1067.8892,71.903993
25.1,1134.5869,1134.5869,1139.2978,-1249.504,133.3738,133.3738,50,30.391588,52.982213,74.970243,35.236014,110.20626,243.58006,1743.2866,16647.161,0.93022507,1.0552251,0.93022507,0.71675193,395.91544,1,1,0,5000,14818.206,27893.093,15836.253,5000,5000,1233.5321,5000,1233.5321,1067.1264,0,1067.1264,72.171417
25.2,1133.9893,1133.9893,1138.7926,-1248.95,133.3698,133.3698,50,30.390482,52.979321,74.937001,35.22039,110.15739,243.52719,1743.2549,16646.858,0.93018668,1.0551867,0.93018668,0.71644716,395.92459,1,1,0,5000,14817.936,27892.586,15836.618,5000,5000,1235.9329,5000,1235.9329,1066.3554,0,1066.3554,72.43727
25.3,1133.3824,1133.3824,1138.2778,-1248.3854,133.36581,133.36581,50,30.389376,52.976429,74.903121,35.204467,110.10759,243.47339,1743.2232,16646.555,0.93014829,1.0551483,0.93014829,0.71613627,395.93377,1,1,0,5000,14817.667,27892.078,15836.984,5000,5000,1238.3328,5000,1238.3328,1065.5762,0,1065.5762,72.701543
25.4,1132.766,1132.766,1137.7533,-1247.8101,133.36181,133.36181,50,30.388271,52.973538,74.868606,35.188245,110.05685,243.41866,1743.1915,16646.253,0.93010993,1.0551099,0.93010993,0.71581929,395.94299,1,1,0,5000,14817.397,27891.571,15837.351,5000,5000,1240.7317,5000,1240.7317,1064.789,0,1064.789,72.964227
25.5,1132.1403,1132.1403,1137.2191,-1247.2243,133.35782,133.35782,50,30.387166,52.970649,74.833457,35.171725,110.00518,243.363,1743.1598,16645.95,0.93007158,1.0550716,0.93007158,0.71549624,395.95223,1,1,0,5000,14817.128,27891.064,15837.719,5000,5000,1243.1296,5000,1243.1296,1063.9938,0,1063.9938,73.225312
25.6,1131.5052,1131.5052,1136.6754,-1246.6279,133.35382,133.35382,50,30.386061,52.967761,74.797677,35.154908,109.95258,243.30641,1743.1281,16645.648,0.93003324,1.0550332,0.93003324,0.71516712,395.96151,1,1,0,5000,14816.858,27890.557,15838.089,5000,5000,1245.5264,5000,1245.5264,1063.1906,0,1063.1906,73.484789
25.7,1130.8609,1130.8609,1136.122,-1246.0211,133.34983,133.34983,50,30.384957,52.964875,74.761266,35.137795,109.89906,243.24889,1743.0965,16645.345,0.92999493,1.0549949,0.92999493,0.71483197,395.97082,1,1,0,5000,14816.589,27890.05,15838.46,5000,5000,1247.9222,5000,1247.9222,1062.3794,0,1062.3794,73.742647
25.8,1130.2073,1130.2073,1135.5592,-1245.4038,133.34584,133.34584,50,30.383854,52.961989,74.724228,35.120387,109.84462,243.19046,1743.0649,16645.043,0.92995663,1.0549566,0.92995663,0.7144908,395.98017,1,1,0,5000,14816.32,27889.544,15838.833,5000,5000,1250.3169,5000,1250.3169,1061.5603,0,1061.5603,73.998876
25.9,1129.5445,1129.5445,1134.9868,-1244.7761,133.34186,133.34186,50,30.382751,52.959105,74.686564,35.102685,109.78925,243.1311,1743.0332,16644.741,0.92991835,1.0549183,0.92991835,0.71414362,395.98954,1,1,0,5000,14816.051,27889.038,15839.207,5000,5000,1252.7106,5000,1252.7106,1060.7333,0,1060.7333,74.253467
26,1128.8725,1128.8725,1134.405,-1244.1379,133.33787,133.33787,50,30.381648,52.956223,74.648275,35.084689,109.73296,243.07084,1743.0016,16644.439,0.92988009,1.0548801,0.92988009,0.71379045,395.99895,1,1,0,5000,14815.782,27888.532,15839.582,5000,5000,1255.1032,5000,1255.1032,1059.8985,0,1059.8985,74.50641
26.1,1128.1913,1128.1913,1133.8136,-1243.4894,133.33389,133.33389,50,30.380546,52.953342,74.609365,35.066401,109.67577,243.00965,1742.97,16644.138,0.92984184,1.0548418,0.92984184,0.71343132,396.00839,1,1,0,5000,14815.514,27888.026,15839.958,5000,5000,1257.4946,5000,1257.4946,1059.056,0,1059.056,74.757692
26.2,1127.501,1127.501,1133.2129,-1242.8306,133.32991,133.32991,50,30.379445,52.950462,74.569834,35.047822,109.61766,242.94756,1742.9384,16643.836,0.92980361,1.0548036,0.92980361,0.71306625,396.01786,1,1,0,5000,14815.245,27887.52,15840.336,5000,5000,1259.8849,5000,1259.8849,1058.2056,0,1058.2056,75.007305
26.3,1126.8015,1126.8015,1132.6028,-1242.1614,133.32593,133.32593,50,30.378344,52.947584,74.529686,35.028952,109.55864,242.88457,1742.9069,16643.535,0.92976541,1.0547654,0.92976541,0.71269524,396.02736,1,1,0,5000,14814.977,27887.015,15840.714,5000,5000,1262.2741,5000,1262.2741,1057.3476,0,1057.3476,75.255237
26.4,1126.0931,1126.0931,1131.9833,-1241.482,133.32195,133.32195,50,30.377244,52.944707,74.488921,35.009793,109.49871,242.82067,1742.8753,16643.233,0.92972722,1.0547272,0.92972722,0.71231832,396.03689,1,1,0,5000,14814.708,27886.51,15841.094,5000,5000,1264.6621,5000,1264.6621,1056.4818,0,1056.4818,75.501477
26.5,1125.3755,1125.3755,1131.3545,-1240.7924,133.31798,133.31798,50,30.376144,52.941831,74.447543,34.990345,109.43789,242.75586,1742.8438,16642.932,0.92968905,1.054689,0.92968905,0.71193551,396.04646,1,1,0,5000,14814.44,27886.005,15841.476,5000,5000,1267.0489,5000,1267.0489,1055.6085,0,1055.6085,75.746015
26.6,1124.649,1124.649,1130.7164,-1240.0926,133.314,133.314,50,30.375045,52.938958,74.405553,34.97061,109.37616,242.69017,1742.8123,16642.631,0.9296509,1.0546509,0.9296509,0.71154684,396.05605,1,1,0,5000,14814.172,27885.501,15841.858,5000,5000,1269.4345,5000,1269.4345,1054.7275,0,1054.7275,75.98884
26.7,1123.9136,1123.9136,1130.069,-1239.3826,133.31003,133.31003,50,30.373946,52.936085,74.362953,34.950588,109.31354,242.62357,1742.7808,16642.33,0.92961277,1.0546128,0.92961277,0.71115231,396.06567,1,1,0,5000,14813.904,27884.996,15842.242,5000,5000,1271.8189,5000,1271.8189,1053.8391,0,1053.8391,76.229939
26.8,1123.1691,1123.1691,1129.4124,-1238.6624,133.30606,133.30606,50,30.372848,52.933215,74.319746,34.930281,109.25003,242.55609,1742.7493,16642.03,0.92957466,1.0545747,0.92957466,0.71075194,396.07533,1,1,0,5000,14813.636,27884.492,15842.627,5000,5000,1274.2021,5000,1274.2021,1052.9431,0,1052.9431,76.469304
26.9,1122.4159,1122.4159,1128.7466,-1237.9322,133.3021,133.3021,50,30.37175,52.930345,74.275933,34.909688,109.18562,242.48772,1742.7178,16641.729,0.92953657,1.0545366,0.92953657,0.71034577,396.08501,1,1,0,5000,14813.369,27883.988,15843.013,5000,5000,1276.5839,5000,1276.5839,1052.0397,0,1052.0397,76.706921
27,1121.6537,1121.6537,1128.0716,-1237.1919,133.29813,133.29813,50,30.370653,52.927478,74.231517,34.888813,109.12033,242.41846,1742.6863,16641.429,0.9294985,1.0544985,0.9294985,0.70993381,396.09472,1,1,0,5000,14813.101,27883.485,15843.4,5000,5000,1278.9646,5000,1278.9646,1051.1288,0,1051.1288,76.94278
27.1,1120.8827,1120.8827,1127.3875,-1236.4417,133.29417,133.29417,50,30.369557,52.924612,74.186499,34.867655,109.05415,242.34832,1742.6549,16641.128,0.92946045,1.0544604,0.92946045,0.70951607,396.10447,1,1,0,5000,14812.834,27882.981,15843.789,5000,5000,1281.3439,5000,1281.3439,1050.2106,0,1050.2106,77.17687
27.2,1120.103,1120.103,1126.6943,-1235.6814,133.29021,133.29021,50,30.368461,52.921747,74.140883,34.846215,108.9871,242.27731,1742.6235,16640.828,0.92942242,1.0544224,0.92942242,0.70909258,396.11424,1,1,0,5000,14812.567,27882.478,15844.179,5000,5000,1283.7219,5000,1283.7219,1049.2851,0,1049.2851,77.409179
27.3,1119.3145,1119.3145,1125.992,-1234.9112,133.28625,133.28625,50,30.367366,52.918884,74.09467,34.824495,108.91916,242.20542,1742.5921,16640.529,0.92938442,1.0543844,0.92938442,0.70866337,396.12404,1,1,0,5000,14812.3,27881.976,15844.569,5000,5000,1286.0986,5000,1286.0986,1048.3523,0,1048.3523,77.639695
27.4,1118.5172,1118.5172,1125.2807,-1234.131,133.28229,133.28229,50,30.366271,52.916023,74.047862,34.802495,108.85036,242.13265,1742.5607,16640.229,0.92934643,1.0543464,0.92934643,0.70822844,396.13387,1,1,0,5000,14812.033,27881.473,15844.961,5000,5000,1288.4739,5000,1288.4739,1047.4123,0,1047.4123,77.868407
27.5,1117.7113,1117.7113,1124.5604,-1233.341,133.27834,133.27834,50,30.365177,52.913164,74.000463,34.780217,108.78068,242.05902,1742.5293,16639.929,0.92930847,1.0543085,0.92930847,0.70778783,396.14372,1,1,0,5000,14811.766,27880.971,15845.355,5000,5000,1290.8479,5000,1290.8479,1046.4651,0,1046.4651,78.095305
27.6,1116.8968,1116.8968,1123.8311,-1232.5412,133.27439,133.27439,50,30.364084,52.910306,73.952473,34.757662,108.71014,241.98453,1742.498,16639.63,0.92927053,1.0542705,0.92927053,0.70734156,396.15361,1,1,0,5000,14811.499,27880.469,15845.749,5000,5000,1293.2205,5000,1293.2205,1045.5107,0,1045.5107,78.320375
27.7,1116.0737,1116.0737,1123.0929,-1231.7316,133.27044,133.27044,50,30.362991,52.90745,73.903896,34.734831,108.63873,241.90917,1742.4666,16639.331,0.92923262,1.0542326,0.92923262,0.70688963,396.16352,1,1,0,5000,14811.233,27879.967,15846.144,5000,5000,1295.5917,5000,1295.5917,1044.5493,0,1044.5493,78.543607
27.8,1115.242,1115.242,1122.3458,-1230.9122,133.2665,133.2665,50,30.361899,52.904596,73.854733,34.711724,108.56646,241.83295,1742.4353,16639.032,0.92919472,1.0541947,0.92919472,0.70643209,396.17346,1,1,0,5000,14810.966,27879.466,15846.541,5000,5000,1297.9615,5000,1297.9615,1043.5808,0,1043.5808,78.764988
27.9,1114.4018,1114.4018,1121.5898,-1230.0831,133.26255,133.26255,50,30.360808,52.901744,73.804987,34.688344,108.49333,241.75588,1742.404,16638.733,0.92915685,1.0541569,0.92915685,0.70596895,396.18343,1,1,0,5000,14810.7,27878.965,15846.938,5000,5000,1300.3299,5000,1300.3299,1042.6053,0,1042.6053,78.984509
28,1113.5531,1113.5531,1120.825,-1229.2443,133.25861,133.25861,50,30.359717,52.898893,73.754661,34.664691,108.41935,241.67796,1742.3727,16638.434,0.929119,1.054119,0.929119,0.70550022,396.19343,1,1,0,5000,14810.434,27878.464,15847.337,5000,5000,1302.6968,5000,1302.6968,1041.6228,0,1041.6228,79.202156
28.1,1112.696,1112.696,1120.0514,-1228.3959,133.25467,133.25467,50,30.358627,52.896044,73.703756,34.640765,108.34452,241.59919,1742.3415,16638.135,0.92908118,1.0540812,0.92908118,0.70502594,396.20345,1,1,0,5000,14810.168,27877.964,15847.737,5000,5000,1305.0623,5000,1305.0623,1040.6335,0,1040.6335,79.417919
28.2,1111.8304,1111.8304,1119.2691,-1227.5379,133.25074,133.25074,50,30.357538,52.893197,73.652276,34.61657,108.26885,241.51958,1742.3102,16637.837,0.92904338,1.0540434,0.92904338,0.70454613,396.2135,1,1,0,5000,14809.902,27877.464,15848.138,5000,5000,1307.4262,5000,1307.4262,1039.6373,0,1039.6373,79.631785
28.3,1110.9565,1110.9565,1118.478,-1226.6704,133.2468,133.2468,50,30.356449,52.890352,73.600222,34.592104,108.19233,241.43913,1742.279,16637.539,0.92900561,1.0540056,0.92900561,0.70406081,396.22357,1,1,0,5000,14809.637,27876.964,15848.54,5000,5000,1309.7887,5000,1309.7887,1038.6343,0,1038.6343,79.843743
28.4,1110.0743,1110.0743,1117.6783,-1225.7933,133.24287,133.24287,50,30.355361,52.887509,73.547598,34.567371,108.11497,241.35784,1742.2478,16637.241,0.92896785,1.0539679,0.92896785,0.70357,396.23367,1,1,0,5000,14809.372,27876.464,15848.943,5000,5000,1312.1497,5000,1312.1497,1037.6245,0,1037.6245,80.053782
28.5,1109.1838,1109.1838,1116.87,-1224.9067,133.23894,133.23894,50,30.354274,52.884668,73.494404,34.54237,108.03677,241.27572,1742.2166,16636.943,0.92893013,1.0539301,0.92893013,0.70307373,396.2438,1,1,0,5000,14809.106,27875.965,15849.347,5000,5000,1314.5091,5000,1314.5091,1036.6081,0,1036.6081,80.261891
28.6,1108.2851,1108.2851,1116.053,-1224.0108,133.23502,133.23502,50,30.353188,52.881828,73.440645,34.517103,107.95775,241.19276,1742.1855,16636.646,0.92889243,1.0538924,0.92889243,0.70257202,396.25396,1,1,0,5000,14808.841,27875.466,15849.752,5000,5000,1316.867,5000,1316.867,1035.585,0,1035.585,80.468056
28.7,1107.3782,1107.3782,1115.2275,-1223.1054,133.23109,133.23109,50,30.352102,52.878991,73.386323,34.491572,107.87789,241.10899,1742.1543,16636.348,0.92885475,1.0538548,0.92885475,0.70206489,396.26414,1,1,0,5000,14808.576,27874.967,15850.158,5000,5000,1319.2233,5000,1319.2233,1034.5552,0,1034.5552,80.672268
28.8,1106.4631,1106.4631,1114.3934,-1222.1907,133.22717,133.22717,50,30.351017,52.876155,73.33144,34.465777,107.79722,241.02439,1742.1232,16636.051,0.9288171,1.0538171,0.9288171,0.70155237,396.27434,1,1,0,5000,14808.312,27874.469,15850.565,5000,5000,1321.5781,5000,1321.5781,1033.5189,0,1033.5189,80.874515
28.9,1105.5399,1105.5399,1113.5509,-1221.2666,133.22325,133.22325,50,30.349932,52.873322,73.275998,34.439719,107.71572,240.93897,1742.0921,16635.754,0.92877948,1.0537795,0.92877948,0.70103448,396.28457,1,1,0,5000,14808.047,27873.971,15850.974,5000,5000,1323.9312,5000,1323.9312,1032.4761,0,1032.4761,81.074784
29,1104.6086,1104.6086,1112.6999,-1220.3333,133.21934,133.21934,50,30.348849,52.87049,73.22,34.4134,107.6334,240.85274,1742.061,16635.457,0.92874188,1.0537419,0.92874188,0.70051125,396.29482,1,1,0,5000,14807.783,27873.474,15851.383,5000,5000,1326.2828,5000,1326.2828,1031.4269,0,1031.4269,81.273066
29.1,1103.6693,1103.6693,1111.8406,-1219.3908,133.21543,133.21543,50,30.347766,52.86766,73.16345,34.386821,107.55027,240.7657,1742.03,16635.161,0.9287043,1.0537043,0.9287043,0.6999827,396.3051,1,1,0,5000,14807.519,27872.976,15851.793,5000,5000,1328.6327,5000,1328.6327,1030.3712,0,1030.3712,81.469348
29.2,1102.722,1102.722,1110.9728,-1218.4392,133.21152,133.21152,50,30.346684,52.864833,73.106349,34.359984,107.46633,240.67785,1741.9989,16634.864,0.92866676,1.0536668,0.92866676,0.69944885,396.31541,1,1,0,5000,14807.255,27872.479,15852.204,5000,5000,1330.981,5000,1330.981,1029.3092,0,1029.3092,81.663619
29.3,1101.7668,1101.7668,1110.0968,-1217.4783,133.20761,133.20761,50,30.345603,52.862007,73.0487,34.332889,107.38159,240.5892,1741.9679,16634.568,0.92862924,1.0536292,0.92862924,0.69890974,396.32573,1,1,0,5000,14806.991,27871.983,15852.616,5000,5000,1333.3276,5000,1333.3276,1028.2409,0,1028.2409,81.855868
29.4,1100.8037,1100.8037,1109.2124,-1216.5084,133.20371,133.20371,50,30.344522,52.859184,72.990507,34.305538,107.29604,240.49975,1741.9369,16634.272,0.92859175,1.0535917,0.92859175,0.69836538,396.33608,1,1,0,5000,14806.727,27871.487,15853.029,5000,5000,1335.6725,5000,1335.6725,1027.1663,0,1027.1663,82.046083
29.5,1099.8327,1099.8327,1108.3198,-1215.5295,133.1998,133.1998,50,30.343442,52.856362,72.93177,34.277932,107.2097,240.40951,1741.9059,16633.977,0.92855428,1.0535543,0.92855428,0.69781581,396.34646,1,1,0,5000,14806.464,27870.991,15853.443,5000,5000,1338.0158,5000,1338.0158,1026.0855,0,1026.0855,82.234255
29.6,1098.854,1098.854,1107.419,-1214.5416,133.19591,133.19591,50,30.342363,52.853543,72.872495,34.250072,107.12257,240.31847,1741.875,16633.681,0.92851685,1.0535168,0.92851685,0.69726104,396.35686,1,1,0,5000,14806.201,27870.495,15853.858,5000,5000,1340.3573,5000,1340.3573,1024.9986,0,1024.9986,82.42037
29.7,1097.8674,1097.8674,1106.5101,-1213.5447,133.19201,133.19201,50,30.341285,52.850726,72.812682,34.22196,107.03464,240.22665,1741.8441,16633.386,0.92847944,1.0534794,0.92847944,0.69670111,396.36728,1,1,0,5000,14805.937,27870,15854.274,5000,5000,1342.6972,5000,1342.6972,1023.9056,0,1023.9056,82.604419
29.8,1096.8732,1096.8732,1105.593,-1212.5389,133.18812,133.18812,50,30.340208,52.847911,72.752335,34.193597,106.94593,240.13405,1741.8132,16633.091,0.92844205,1.0534421,0.92844205,0.69613604,396.37772,1,1,0,5000,14805.675,27869.505,15854.691,5000,5000,1345.0352,5000,1345.0352,1022.8066,0,1022.8066,82.78639
29.9,1095.8713,1095.8713,1104.6678,-1211.5243,133.18423,133.18423,50,30.339131,52.845098,72.691457,34.164985,106.85644,240.04067,1741.7823,16632.796,0.9284047,1.0534047,0.9284047,0.69556585,396.38818,1,1,0,5000,14805.412,27869.011,15855.109,5000,5000,1347.3716,5000,1347.3716,1021.7016,0,1021.7016,82.966272
30,1094.8617,1094.8617,1103.7347,-1210.5008,133.18034,133.18034,50,30.338055,52.842288,72.63005,34.136124,106.76617,239.94652,1741.7514,16632.501,0.92836738,1.0533674,0.92836738,0.69499058,396.39867,1,1,0,5000,14805.149,27868.517,15855.527,5000,5000,1349.7061,5000,1349.7061,1020.5906,0,1020.5906,83.144054
30.1,1093.8446,1093.8446,1102.7935,-1209.4686,133.17646,133.17646,50,30.33698,52.839479,72.568118,34.107015,106.67513,239.85159,1741.7206,16632.207,0.92833008,1.0533301,0.92833008,0.69441025,396.40918,1,1,0,5000,14804.887,27868.023,15855.947,5000,5000,1352.0389,5000,1352.0389,1019.4738,0,1019.4738,83.319727
30.2,1092.82,1092.82,1101.8444,-1208.4277,133.17258,133.17258,50,30.335906,52.836673,72.505663,34.077662,106.58332,239.7559,1741.6898,16631.912,0.92829281,1.0532928,0.92829281,0.69382489,396.41971,1,1,0,5000,14804.625,27867.53,15856.367,5000,5000,1354.3699,5000,1354.3699,1018.3511,0,1018.3511,83.493278
30.3,1091.7878,1091.7878,1100.8874,-1207.3781,133.1687,133.1687,50,30.334833,52.833869,72.442688,34.048063,106.49075,239.65945,1741.659,16631.618,0.92825558,1.0532556,0.92825558,0.69323452,396.43026,1,1,0,5000,14804.363,27867.037,15856.788,5000,5000,1356.6991,5000,1356.6991,1017.2227,0,1017.2227,83.664697
30.4,1090.7483,1090.7483,1099.9225,-1206.3199,133.16483,133.16483,50,30.333761,52.831067,72.379196,34.018222,106.39742,239.56225,1741.6282,16631.325,0.92821837,1.0532184,0.92821837,0.69263917,396.44084,1,1,0,5000,14804.101,27866.544,15857.211,5000,5000,1359.0264,5000,1359.0264,1016.0885,0,1016.0885,83.833973
30.5,1089.7013,1089.7013,1098.9498,-1205.2532,133.16096,133.16096,50,30.332689,52.828268,72.315191,33.98814,106.30333,239.46429,1741.5975,16631.031,0.92818119,1.0531812,0.92818119,0.69203888,396.45143,1,1,0,5000,14803.84,27866.052,15857.634,5000,5000,1361.3519,5000,1361.3519,1014.9487,0,1014.9487,84.001097
30.6,1088.647,1088.647,1097.9694,-1204.1779,133.15709,133.15709,50,30.331618,52.82547,72.250674,33.957817,106.20849,239.36558,1741.5668,16630.738,0.92814404,1.053144,0.92814404,0.69143366,396.46205,1,1,0,5000,14803.579,27865.56,15858.057,5000,5000,1363.6755,5000,1363.6755,1013.8033,0,1013.8033,84.166057
30.7,1087.5855,1087.5855,1096.9812,-1203.0941,133.15322,133.15322,50,30.330548,52.822676,72.185649,33.927255,106.1129,239.26613,1741.5361,16630.445,0.92810693,1.0531069,0.92810693,0.69082355,396.47268,1,1,0,5000,14803.318,27865.068,15858.482,5000,5000,1365.9973,5000,1365.9973,1012.6524,0,1012.6524,84.328843
30.8,1086.5167,1086.5167,1095.9854,-1202.002,133.14936,133.14936,50,30.329479,52.819883,72.120119,33.896456,106.01657,239.16594,1741.5054,16630.152,0.92806984,1.0530698,0.92806984,0.69020858,396.48334,1,1,0,5000,14803.057,27864.577,15858.907,5000,5000,1368.3172,5000,1368.3172,1011.496,0,1011.496,84.489445
30.9,1085.4407,1085.4407,1094.9819,-1200.9014,133.1455,133.1455,50,30.328411,52.817093,72.054087,33.865421,105.91951,239.06501,1741.4748,16629.859,0.92803278,1.0530328,0.92803278,0.68958877,396.49401,1,1,0,5000,14802.796,27864.087,15859.333,5000,5000,1370.6351,5000,1370.6351,1010.3341,0,1010.3341,84.647852
31,1084.3575,1084.3575,1093.9709,-1199.7926,133.14165,133.14165,50,30.327344,52.814305,71.987556,33.834151,105.82171,238.96336,1741.4442,16629.567,0.92799575,1.0529958,0.92799575,0.68896415,396.50471,1,1,0,5000,14802.536,27863.596,15859.76,5000,5000,1372.9512,5000,1372.9512,1009.1668,0,1009.1668,84.804055
31.1,1083.2673,1083.2673,1092.9523,-1198.6755,133.1378,133.1378,50,30.326278,52.811519,71.920529,33.802649,105.72318,238.86098,1741.4136,16629.275,0.92795876,1.0529588,0.92795876,0.68833476,396.51542,1,1,0,5000,14802.275,27863.107,15860.188,5000,5000,1375.2653,5000,1375.2653,1007.9943,0,1007.9943,84.958043
