time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
31.2,1082.17,1082.17,1091.9262,-1197.5502,133.13395,133.13395,50,30.325212,52.808736,71.85301,33.770915,105.62392,238.75787,1741.383,16628.983,0.9279218,1.0529218,0.9279218,0.68770062,396.52615,1,1,0,5000,14802.015,27862.617,15860.617,5000,5000,1377.5775,5000,1377.5775,1006.8164,0,1006.8164,85.109806
31.3,1081.0658,1081.0658,1090.8927,-1196.4167,133.1301,133.1301,50,30.324148,52.805956,71.785001,33.73895,105.52395,238.65405,1741.3525,16628.691,0.92788486,1.0528849,0.92788486,0.68706176,396.5369,1,1,0,5000,14801.756,27862.128,15861.046,5000,5000,1379.8877,5000,1379.8877,1005.6334,0,1005.6334,85.259335
31.4,1079.9546,1079.9546,1089.8518,-1195.2751,133.12626,133.12626,50,30.323084,52.803177,71.716505,33.706758,105.42326,238.54952,1741.322,16628.4,0.92784796,1.052848,0.92784796,0.68641821,396.54767,1,1,0,5000,14801.496,27861.639,15861.476,5000,5000,1382.1959,5000,1382.1959,1004.4452,0,1004.4452,85.406619
31.5,1078.8365,1078.8365,1088.8036,-1194.1254,133.12242,133.12242,50,30.322021,52.800401,71.647526,33.674337,105.32186,238.44429,1741.2915,16628.109,0.9278111,1.0528111,0.9278111,0.68577,396.55846,1,1,0,5000,14801.237,27861.151,15861.907,5000,5000,1384.5022,5000,1384.5022,1003.2519,0,1003.2519,85.551649
31.6,1077.7116,1077.7116,1087.748,-1192.9678,133.11859,133.11859,50,30.32096,52.797628,71.578067,33.641692,105.21976,238.33835,1741.261,16627.818,0.92777426,1.0527743,0.92777426,0.68511716,396.56926,1,1,8,5000,14800.977,27860.663,15862.338,5000,5000,1386.8065,5000,1386.8065,1002.0536,0,1002.0536,85.694416
31.7,1076.5799,1076.5799,1086.6852,-1191.8022,133.11476,133.11476,50,30.319899,52.794857,71.508132,33.608822,105.11695,238.23171,1741.2306,16627.527,0.92773746,1.0527375,0.92773746,0.68445972,396.58008,1,1,8,5000,14800.719,27860.176,15862.77,5000,5000,1389.1087,5000,1389.1087,1000.8503,0,1000.8503,85.834908
31.8,1075.4414,1075.4414,1085.6152,-1190.6287,133.11093,133.11093,50,30.318839,52.792089,71.437722,33.575729,105.01345,238.12438,1741.2002,16627.237,0.92770069,1.0527007,0.92770069,0.68379772,396.59092,1,1,8,5000,14800.46,27859.689,15863.203,5000,5000,1391.4089,5000,1391.4089,999.64213,0,999.64213,85.973119
31.9,1074.2963,1074.2963,1084.5381,-1189.4474,133.1071,133.1071,50,30.31778,52.789323,71.366842,33.542416,104.90926,238.01636,1741.1698,16626.947,0.92766395,1.0526639,0.92766395,0.68313118,396.60178,1,1,8,5000,14800.201,27859.202,15863.637,5000,5000,1393.707,5000,1393.707,998.42907,0,998.42907,86.109036
32,1073.1446,1073.1446,1083.4539,-1188.2582,133.10328,133.10328,50,30.316722,52.786559,71.295495,33.508883,104.80438,237.90766,1741.1394,16626.657,0.92762725,1.0526272,0.92762725,0.68246014,396.61265,1,1,8,5000,14799.943,27858.716,15864.071,5000,5000,1396.0031,5000,1396.0031,997.21122,0,997.21122,86.242653
32.1,1071.9863,1071.9863,1082.3626,-1187.0614,133.09946,133.09946,50,30.315665,52.783799,71.223684,33.475132,104.69882,237.79828,1741.1091,16626.367,0.92759057,1.0525906,0.92759057,0.68178462,396.62354,1,1,8,5000,14799.685,27858.231,15864.506,5000,5000,1398.2972,5000,1398.2972,995.98863,0,995.98863,86.373959
32.2,1070.8215,1070.8215,1081.2643,-1185.8569,133.09565,133.09565,50,30.314609,52.78104,71.151413,33.441164,104.59258,237.68823,1741.0788,16626.078,0.92755394,1.0525539,0.92755394,0.68110466,396.63445,1,1,8,5000,14799.427,27857.745,15864.942,5000,5000,1400.5891,5000,1400.5891,994.76136,0,994.76136,86.502945
32.3,1069.6502,1069.6502,1080.1591,-1184.6447,133.09184,133.09184,50,30.313553,52.778285,71.078684,33.406982,104.48567,237.5775,1741.0485,16625.789,0.92751733,1.0525173,0.92751733,0.68042029,396.64537,1,1,8,5000,14799.17,27857.261,15865.378,5000,5000,1402.879,5000,1402.879,993.52947,0,993.52947,86.629603
32.4,1068.4725,1068.4725,1079.0469,-1183.425,133.08803,133.08803,50,30.312499,52.775532,71.005502,33.372586,104.37809,237.46612,1741.0183,16625.5,0.92748076,1.0524808,0.92748076,0.67973154,396.6563,1,1,8,5000,14798.912,27856.776,15865.815,5000,5000,1405.1667,5000,1405.1667,992.29302,0,992.29302,86.753923
32.5,1067.2884,1067.2884,1077.928,-1182.1978,133.08423,133.08423,50,30.311446,52.772781,70.931869,33.337978,104.26985,237.35407,1740.988,16625.211,0.92744423,1.0524442,0.92744423,0.67903845,396.66725,1,1,8,5000,14798.655,27856.292,15866.252,5000,5000,1407.4523,5000,1407.4523,991.05207,0,991.05207,86.875897
32.6,1066.0981,1066.0981,1076.8022,-1180.9632,133.08043,133.08043,50,30.310394,52.770033,70.857789,33.303161,104.16095,237.24138,1740.9579,16624.923,0.92740773,1.0524077,0.92740773,0.67834104,396.67822,1,1,8,5000,14798.398,27855.809,15866.69,5000,5000,1409.7358,5000,1409.7358,989.80669,0,989.80669,86.995516
32.7,1064.9015,1064.9015,1075.6697,-1179.7211,133.07663,133.07663,50,30.309343,52.767288,70.783266,33.268135,104.0514,237.12803,1740.9277,16624.635,0.92737126,1.0523713,0.92737126,0.67763935,396.6892,1,1,8,5000,14798.142,27855.326,15867.129,5000,5000,1412.0171,5000,1412.0171,988.55693,0,988.55693,87.112771
32.8,1063.6987,1063.6987,1074.5305,-1178.4717,133.07284,133.07284,50,30.308292,52.764545,70.708303,33.232902,103.94121,237.01404,1740.8976,16624.347,0.92733483,1.0523348,0.92733483,0.67693341,396.70019,1,1,8,5000,14797.885,27854.843,15867.568,5000,5000,1414.2963,5000,1414.2963,987.30285,0,987.30285,87.227655
32.9,1062.4898,1062.4898,1073.3847,-1177.215,133.06905,133.06905,50,30.307243,52.761805,70.632903,33.197464,103.83037,236.89942,1740.8675,16624.06,0.92729843,1.0522984,0.92729843,0.67622325,396.7112,1,1,8,5000,14797.629,27854.361,15868.008,5000,5000,1416.5733,5000,1416.5733,986.04452,0,986.04452,87.340158
33,1061.2748,1061.2748,1072.2323,-1175.9512,133.06526,133.06526,50,30.306195,52.759068,70.55707,33.161823,103.71889,236.78416,1740.8374,16623.772,0.92726207,1.0522621,0.92726207,0.67550891,396.72222,1,1,8,5000,14797.373,27853.879,15868.448,5000,5000,1418.8481,5000,1418.8481,984.782,0,984.782,87.450273
33.1,1060.0537,1060.0537,1071.0733,-1174.6801,133.06148,133.06148,50,30.305148,52.756334,70.480807,33.125979,103.60679,236.66827,1740.8073,16623.485,0.92722574,1.0522257,0.92722574,0.67479043,396.73326,1,1,8,5000,14797.118,27853.398,15868.889,5000,5000,1421.1207,5000,1421.1207,983.51534,0,983.51534,87.557991
33.2,1058.8268,1058.8268,1069.9079,-1173.402,133.0577,133.0577,50,30.304101,52.753602,70.404118,33.089936,103.49405,236.55176,1740.7773,16623.199,0.92718945,1.0521895,0.92718945,0.67406782,396.74431,1,1,8,5000,14796.862,27852.917,15869.33,5000,5000,1423.3911,5000,1423.3911,982.24461,0,982.24461,87.663305
33.3,1057.5939,1057.5939,1068.7361,-1172.1168,133.05393,133.05393,50,30.303056,52.750873,70.327007,33.053693,103.3807,236.43463,1740.7473,16622.912,0.9271532,1.0521532,0.9271532,0.67334114,396.75537,1,1,8,5000,14796.607,27852.437,15869.772,5000,5000,1425.6592,5000,1425.6592,980.96987,0,980.96987,87.766206
33.4,1056.3551,1056.3551,1067.5579,-1170.8246,133.05016,133.05016,50,30.302012,52.748146,70.249476,33.017254,103.26673,236.31689,1740.7174,16622.626,0.92711698,1.052117,0.92711698,0.67261041,396.76644,1,1,8,5000,14796.352,27851.957,15870.215,5000,5000,1427.9251,5000,1427.9251,979.69119,0,979.69119,87.866686
33.5,1055.1106,1055.1106,1066.3734,-1169.5255,133.04639,133.04639,50,30.300969,52.745423,70.171531,32.980619,103.15215,236.19854,1740.6874,16622.34,0.9270808,1.0520808,0.9270808,0.67187566,396.77752,1,1,8,5000,14796.097,27851.478,15870.658,5000,5000,1430.1888,5000,1430.1888,978.40862,0,978.40862,87.964739
33.6,1053.8603,1053.8603,1065.1826,-1168.2196,133.04263,133.04263,50,30.299927,52.742702,70.093173,32.943791,103.03696,236.07959,1740.6575,16622.055,0.92704465,1.0520447,0.92704465,0.67113694,396.78862,1,1,8,5000,14795.843,27850.999,15871.101,5000,5000,1432.4502,5000,1432.4502,977.12224,0,977.12224,88.060356
33.7,1052.6044,1052.6044,1063.9856,-1166.9068,133.03887,133.03887,50,30.298886,52.739984,70.014408,32.906772,102.92118,235.96005,1740.6276,16621.77,0.92700854,1.0520085,0.92700854,0.67039427,396.79973,1,1,8,5000,14795.589,27850.52,15871.545,5000,5000,1434.7094,5000,1434.7094,975.83209,0,975.83209,88.153529
33.8,1051.3428,1051.3428,1062.7825,-1165.5873,133.03511,133.03511,50,30.297846,52.737268,69.935238,32.869562,102.8048,235.83991,1740.5978,16621.485,0.92697247,1.0519725,0.92697247,0.66964769,396.81085,1,1,8,5000,14795.335,27850.042,15871.989,5000,5000,1436.9662,5000,1436.9662,974.53825,0,974.53825,88.244253
33.9,1050.0757,1050.0757,1061.5733,-1164.2611,133.03136,133.03136,50,30.296807,52.734556,69.855667,32.832164,102.68783,235.71919,1740.568,16621.2,0.92693643,1.0519364,0.92693643,0.66889724,396.82198,1,1,8,5000,14795.081,27849.565,15872.434,5000,5000,1439.2208,5000,1439.2208,973.24077,0,973.24077,88.332518
34,1048.8031,1048.8031,1060.358,-1162.9283,133.02762,133.02762,50,30.295769,52.731846,69.775699,32.794579,102.57028,235.59789,1740.5382,16620.916,0.92690043,1.0519004,0.92690043,0.66814294,396.83312,1,1,8,5000,14794.828,27849.088,15872.879,5000,5000,1441.473,5000,1441.473,971.93972,0,971.93972,88.418319
34.1,1047.525,1047.525,1059.1368,-1161.589,133.02387,133.02387,50,30.294732,52.729139,69.695338,32.756809,102.45215,235.47602,1740.5085,16620.631,0.92686447,1.0518645,0.92686447,0.66738485,396.84427,1,1,8,5000,14794.575,27848.611,15873.325,5000,5000,1443.7229,5000,1443.7229,970.63517,0,970.63517,88.501647
34.2,1046.2416,1046.2416,1057.9097,-1160.2431,133.02013,133.02013,50,30.293697,52.726435,69.614587,32.718856,102.33344,235.35358,1740.4787,16620.348,0.92682855,1.0518285,0.92682855,0.66662298,396.85543,1,1,8,5000,14794.322,27848.135,15873.771,5000,5000,1445.9705,5000,1445.9705,969.32718,0,969.32718,88.582497
34.3,1044.9528,1044.9528,1056.6767,-1158.8908,133.0164,133.0164,50,30.292662,52.723734,69.53345,32.680722,102.21417,235.23057,1740.449,16620.064,0.92679266,1.0517927,0.92679266,0.66585738,396.8666,1,1,8,5000,14794.069,27847.66,15874.217,5000,5000,1448.2158,5000,1448.2158,968.0158,0,968.0158,88.660861
34.4,1043.6588,1043.6588,1055.4378,-1157.5322,133.01266,133.01266,50,30.291629,52.721036,69.451931,32.642408,102.09434,235.107,1740.4194,16619.781,0.92675681,1.0517568,0.92675681,0.66508808,396.87778,1,1,8,5000,14793.817,27847.185,15874.664,5000,5000,1450.4587,5000,1450.4587,966.70111,0,966.70111,88.736733
34.5,1042.3595,1042.3595,1054.1933,-1156.1672,133.00894,133.00894,50,30.290596,52.718341,69.370034,32.603916,101.97395,234.98289,1740.3898,16619.498,0.926721,1.051721,0.926721,0.66431512,396.88897,1,1,8,5000,14793.565,27846.71,15875.111,5000,5000,1452.6992,5000,1452.6992,965.38318,0,965.38318,88.810107
34.6,1041.0552,1041.0552,1052.943,-1154.796,133.00521,133.00521,50,30.289565,52.715648,69.287762,32.565248,101.85301,234.85822,1740.3602,16619.215,0.92668523,1.0516852,0.92668523,0.66353854,396.90017,1,1,8,5000,14793.313,27846.236,15875.559,5000,5000,1454.9373,5000,1454.9373,964.06205,0,964.06205,88.880975
34.7,1039.7457,1039.7457,1051.6871,-1153.4187,133.00149,133.00149,50,30.288535,52.712959,69.205119,32.526406,101.73153,234.73302,1740.3306,16618.933,0.9266495,1.0516495,0.9266495,0.66275837,396.91137,1,1,8,5000,14793.061,27845.762,15876.007,5000,5000,1457.1731,5000,1457.1731,962.7378,0,962.7378,88.949331
34.8,1038.4312,1038.4312,1050.4257,-1152.0352,132.99778,132.99778,50,30.287505,52.710272,69.12211,32.487392,101.6095,234.60728,1740.3011,16618.651,0.9266138,1.0516138,0.9266138,0.66197464,396.92258,1,1,8,5000,14792.81,27845.289,15876.455,5000,5000,1459.4065,5000,1459.4065,961.41049,0,961.41049,89.01517
34.9,1037.1118,1037.1118,1049.1587,-1150.6456,132.99407,132.99407,50,30.286477,52.707589,69.038737,32.448207,101.48694,234.48101,1740.2715,16618.369,0.92657814,1.0515781,0.92657814,0.6611874,396.93381,1,1,8,5000,14792.559,27844.817,15876.903,5000,5000,1461.6374,5000,1461.6374,960.08019,0,960.08019,89.078485
35,1035.7874,1035.7874,1047.8862,-1149.2501,132.99036,132.99036,50,30.285451,52.704908,68.955006,32.408853,101.36386,234.35422,1740.2421,16618.088,0.92654253,1.0515425,0.92654253,0.66039668,396.94503,1,1,8,5000,14792.308,27844.345,15877.352,5000,5000,1463.866,5000,1463.866,958.74697,0,958.74697,89.139271
35.1,1034.4583,1034.4583,1046.6084,-1147.8486,132.98665,132.98665,50,30.284425,52.70223,68.870919,32.369332,101.24025,234.22691,1740.2126,16617.807,0.92650695,1.0515069,0.92650695,0.65960253,396.95627,1,1,8,5000,14792.058,27843.873,15877.801,5000,5000,1466.0921,5000,1466.0921,957.41088,0,957.41088,89.19752
35.2,1033.1243,1033.1243,1045.3252,-1146.4413,132.98296,132.98296,50,30.2834,52.699555,68.786481,32.329646,101.11613,234.09908,1740.1832,16617.526,0.92647141,1.0514714,0.92647141,0.65880496,396.96751,1,1,8,5000,14791.807,27843.402,15878.251,5000,5000,1468.3158,5000,1468.3158,956.07199,0,956.07199,89.253229
35.3,1031.7857,1031.7857,1044.0368,-1145.0282,132.97926,132.97926,50,30.282377,52.696884,68.701695,32.289797,100.99149,233.97075,1740.1538,16617.245,0.92643591,1.0514359,0.92643591,0.65800403,396.97876,1,1,8,5000,14791.557,27842.932,15878.7,5000,5000,1470.537,5000,1470.537,954.73037,0,954.73037,89.306391
35.4,1030.4423,1030.4423,1042.7431,-1143.6094,132.97557,132.97557,50,30.281354,52.694215,68.616566,32.249786,100.86635,233.84192,1740.1245,16616.965,0.92640045,1.0514004,0.92640045,0.65719977,396.99001,1,1,8,5000,14791.308,27842.462,15879.15,5000,5000,1472.7557,5000,1472.7557,953.38608,0,953.38608,89.357
35.5,1029.0944,1029.0944,1041.4442,-1142.1849,132.97188,132.97188,50,30.280333,52.691549,68.531097,32.209616,100.74071,233.71259,1740.0952,16616.685,0.92636503,1.051365,0.92636503,0.65639222,397.00127,1,1,8,5000,14791.058,27841.992,15879.601,5000,5000,1474.972,5000,1474.972,952.03919,0,952.03919,89.405052
35.6,1027.742,1027.742,1040.1403,-1140.7549,132.9682,132.9682,50,30.279313,52.688887,68.445293,32.169288,100.61458,233.58278,1740.0659,16616.405,0.92632965,1.0513296,0.92632965,0.65558142,397.01254,1,1,8,5000,14790.809,27841.523,15880.051,5000,5000,1477.1859,5000,1477.1859,950.68976,0,950.68976,89.45054
35.7,1026.3851,1026.3851,1038.8313,-1139.3193,132.96452,132.96452,50,30.278294,52.686227,68.359157,32.128804,100.48796,233.45248,1740.0367,16616.126,0.9262943,1.0512943,0.9262943,0.6547674,397.02381,1,1,8,5000,14790.56,27841.055,15880.502,5000,5000,1479.3972,5000,1479.3972,949.33786,0,949.33786,89.493461
35.8,1025.0238,1025.0238,1037.5174,-1137.8782,132.96085,132.96085,50,30.277276,52.68357,68.272694,32.088166,100.36086,233.32171,1740.0075,16615.847,0.926259,1.051259,0.926259,0.6539502,397.03509,1,1,8,5000,14790.312,27840.587,15880.952,5000,5000,1481.606,5000,1481.606,947.98356,0,947.98356,89.533809
35.9,1023.6582,1023.6582,1036.1985,-1136.4318,132.95718,132.95718,50,30.276259,52.680917,68.185907,32.047376,100.23328,233.19046,1739.9783,16615.569,0.92622374,1.0512237,0.92622374,0.65312987,397.04637,1,1,8,5000,14790.063,27840.119,15881.403,5000,5000,1483.8123,5000,1483.8123,946.62692,0,946.62692,89.571579
36,1022.2883,1022.2883,1034.8748,-1134.98,132.95351,132.95351,50,30.275244,52.678266,68.0988,32.006436,100.10524,233.05875,1739.9491,16615.29,0.92618852,1.0511885,0.92618852,0.65230643,397.05765,1,1,8,5000,14789.815,27839.652,15881.855,5000,5000,1486.0161,5000,1486.0161,945.268,0,945.268,89.606767
36.1,1020.9142,1020.9142,1033.5462,-1133.523,132.94985,132.94985,50,30.274229,52.675619,68.011379,31.965348,99.976726,232.92657,1739.92,16615.012,0.92615334,1.0511533,0.92615334,0.65147994,397.06894,1,1,8,5000,14789.568,27839.186,15882.306,5000,5000,1488.2174,5000,1488.2174,943.90688,0,943.90688,89.639367
36.2,1019.536,1019.536,1032.213,-1132.0608,132.94619,132.94619,50,30.273216,52.672975,67.923645,31.924113,99.847759,232.79395,1739.8909,16614.734,0.9261182,1.0511182,0.9261182,0.65065042,397.08023,1,1,8,5000,14789.32,27838.72,15882.758,5000,5000,1490.4161,5000,1490.4161,942.54362,0,942.54362,89.669376
36.3,1018.1537,1018.1537,1030.8751,-1130.5934,132.94254,132.94254,50,30.272204,52.670333,67.835605,31.882734,99.718339,232.66088,1739.8619,16614.457,0.9260831,1.0510831,0.9260831,0.64981792,397.09152,1,1,8,5000,14789.073,27838.255,15883.209,5000,5000,1492.6123,5000,1492.6123,941.17829,0,941.17829,89.696789
36.4,1016.7674,1016.7674,1029.5325,-1129.121,132.93889,132.93889,50,30.271193,52.667695,67.747261,31.841213,99.588474,232.52736,1739.8329,16614.18,0.92604805,1.051048,0.92604805,0.64898247,397.10282,1,1,8,5000,14788.826,27837.79,15883.661,5000,5000,1494.806,5000,1494.806,939.81095,0,939.81095,89.721602
36.5,1015.3771,1015.3771,1028.1855,-1127.6436,132.93524,132.93524,50,30.270184,52.66506,67.658619,31.799551,99.45817,232.39341,1739.8039,16613.903,0.92601303,1.051013,0.92601303,0.64814412,397.11412,1,1,8,5000,14788.579,27837.326,15884.113,5000,5000,1496.997,5000,1496.997,938.44167,0,938.44167,89.743811
36.6,1013.9829,1013.9829,1026.8339,-1126.1614,132.9316,132.9316,50,30.269175,52.662429,67.569681,31.75775,99.327432,232.25904,1739.7749,16613.627,0.92597806,1.0509781,0.92597806,0.6473029,397.12542,1,1,8,5000,14788.333,27836.862,15884.565,5000,5000,1499.1855,5000,1499.1855,937.07051,0,937.07051,89.763411
36.7,1012.5849,1012.5849,1025.478,-1124.6742,132.92797,132.92797,50,30.268168,52.6598,67.480453,31.715813,99.196266,232.12423,1739.746,16613.351,0.92594312,1.0509431,0.92594312,0.64645886,397.13673,1,1,8,5000,14788.087,27836.399,15885.017,5000,5000,1501.3715,5000,1501.3715,935.69755,0,935.69755,89.7804
36.8,1011.1832,1011.1832,1024.1176,-1123.1823,132.92434,132.92434,50,30.267162,52.657174,67.390938,31.673741,99.064679,231.98902,1739.7171,16613.075,0.92590823,1.0509082,0.92590823,0.64561202,397.14803,1,1,8,5000,14787.841,27835.936,15885.469,5000,5000,1503.5548,5000,1503.5548,934.32285,0,934.32285,89.794773
36.9,1009.7777,1009.7777,1022.753,-1121.6857,132.92071,132.92071,50,30.266157,52.654552,67.301141,31.631536,98.932677,231.85339,1739.6883,16612.799,0.92587338,1.0508734,0.92587338,0.64476245,397.15934,1,1,8,5000,14787.596,27835.474,15885.921,5000,5000,1505.7355,5000,1505.7355,932.94648,0,932.94648,89.806526
37,1008.3687,1008.3687,1021.3842,-1120.1844,132.91709,132.91709,50,30.265153,52.651933,67.211065,31.589201,98.800266,231.71735,1739.6595,16612.524,0.92583857,1.0508386,0.92583857,0.64391016,397.17064,1,1,8,5000,14787.35,27835.013,15886.373,5000,5000,1507.9137,5000,1507.9137,931.5685,0,931.5685,89.815657
37.1,1006.9561,1006.9561,1020.0111,-1118.6786,132.91347,132.91347,50,30.264151,52.649317,67.120715,31.546736,98.667452,231.58092,1739.6307,16612.249,0.92580381,1.0508038,0.92580381,0.64305521,397.18195,1,1,8,5000,14787.106,27834.552,15886.826,5000,5000,1510.0892,5000,1510.0892,930.18898,0,930.18898,89.822162
37.2,1005.54,1005.54,1018.634,-1117.1683,132.90985,132.90985,50,30.26315,52.646704,67.030096,31.504145,98.534241,231.44409,1739.602,16611.975,0.92576908,1.0507691,0.92576908,0.64219764,397.19326,1,1,8,5000,14786.861,27834.091,15887.278,5000,5000,1512.2621,5000,1512.2621,928.80799,0,928.80799,89.826037
37.3,1004.1204,1004.1204,1017.2529,-1115.6535,132.90624,132.90624,50,30.26215,52.644094,66.939211,31.461429,98.40064,231.30688,1739.5732,16611.701,0.9257344,1.0507344,0.9257344,0.64133748,397.20457,1,1,8,5000,14786.617,27833.631,15887.73,5000,5000,1514.4324,5000,1514.4324,927.42559,0,927.42559,89.82728
37.4,1002.6975,1002.6975,1015.8678,-1114.1344,132.90264,132.90264,50,30.261151,52.641488,66.848064,31.41859,98.266655,231.16929,1739.5446,16611.427,0.92569976,1.0506998,0.92569976,0.64047477,397.21587,1,1,8,5000,14786.373,27833.172,15888.183,5000,5000,1516.6,5000,1516.6,926.04186,0,926.04186,89.825888
37.5,1001.2714,1001.2714,1014.4787,-1112.611,132.89904,132.89904,50,30.260153,52.638885,66.756661,31.375631,98.132291,231.03133,1739.5159,16611.154,0.92566516,1.0506652,0.92566516,0.63960956,397.22718,1,1,8,5000,14786.129,27832.713,15888.635,5000,5000,1518.765,5000,1518.765,924.65686,0,924.65686,89.821858
37.6,999.84196,999.84196,1013.0858,-1111.0834,132.89544,132.89544,50,30.259157,52.636285,66.665004,31.332552,97.997556,230.893,1739.4873,16610.88,0.92563061,1.0506306,0.92563061,0.63874188,397.23849,1,1,8,5000,14785.885,27832.255,15889.087,5000,5000,1520.9274,5000,1520.9274,923.27066,0,923.27066,89.815187
37.7,998.40939,998.40939,1011.6892,-1109.5517,132.89185,132.89185,50,30.258161,52.633688,66.573099,31.289357,97.862456,230.75431,1739.4588,16610.608,0.92559609,1.0505961,0.92559609,0.63787178,397.24979,1,1,8,5000,14785.642,27831.797,15889.539,5000,5000,1523.087,5000,1523.087,921.88333,0,921.88333,89.805873
37.8,996.97373,996.97373,1010.2888,-1108.0158,132.88826,132.88826,50,30.257168,52.631095,66.48095,31.246047,97.726997,230.61526,1739.4302,16610.335,0.92556163,1.0505616,0.92556163,0.6369993,397.26109,1,1,8,5000,14785.399,27831.34,15889.992,5000,5000,1525.2441,5000,1525.2441,920.49492,0,920.49492,89.793913
37.9,995.53505,995.53505,1008.8848,-1106.476,132.88468,132.88468,50,30.256175,52.628505,66.388561,31.202624,97.591184,230.47586,1739.4017,16610.063,0.9255272,1.0505272,0.9255272,0.63612448,397.27239,1,1,8,5000,14785.157,27830.883,15890.444,5000,5000,1527.3984,5000,1527.3984,919.10552,0,919.10552,89.779306
38,994.0934,994.0934,1007.4772,-1104.9323,132.8811,132.8811,50,30.255183,52.625918,66.295936,31.15909,97.455026,230.33613,1739.3733,16609.791,0.92549281,1.0504928,0.92549281,0.63524736,397.28369,1,1,8,5000,14784.915,27830.427,15890.896,5000,5000,1529.5501,5000,1529.5501,917.71519,0,917.71519,89.762048
38.1,992.64887,992.64887,1006.0661,-1103.3847,132.87753,132.87753,50,30.254193,52.623334,66.20308,31.115447,97.318527,230.19605,1739.3448,16609.52,0.92545847,1.0504585,0.92545847,0.63436798,397.29498,1,1,8,5000,14784.673,27829.972,15891.348,5000,5000,1531.6991,5000,1531.6991,916.324,0,916.324,89.742138
38.2,991.20152,991.20152,1004.6516,-1101.8333,132.87396,132.87396,50,30.253204,52.620754,66.109996,31.071698,97.181695,230.05565,1739.3164,16609.248,0.92542418,1.0504242,0.92542418,0.63348638,397.30627,1,1,8,5000,14784.431,27829.517,15891.799,5000,5000,1533.8454,5000,1533.8454,914.932,0,914.932,89.719574
38.3,989.7514,989.7514,1003.2336,-1100.2782,132.87039,132.87039,50,30.252216,52.618177,66.01669,31.027845,97.044535,229.91493,1739.2881,16608.978,0.92538992,1.0503899,0.92538992,0.63260261,397.31756,1,1,8,5000,14784.19,27829.063,15892.251,5000,5000,1535.9889,5000,1535.9889,913.53929,0,913.53929,89.694354
38.4,988.29861,988.29861,1001.8124,-1098.7194,132.86683,132.86683,50,30.25123,52.615603,65.923166,30.983888,96.907054,229.77389,1739.2597,16608.707,0.92535571,1.0503557,0.92535571,0.63171671,397.32884,1,1,8,5000,14783.949,27828.609,15892.702,5000,5000,1538.1298,5000,1538.1298,912.14591,0,912.14591,89.666476
38.5,986.84319,986.84319,1000.3879,-1097.1571,132.86328,132.86328,50,30.250245,52.613032,65.829428,30.939831,96.769259,229.63254,1739.2315,16608.437,0.92532154,1.0503215,0.92532154,0.63082871,397.34012,1,1,8,5000,14783.708,27828.156,15893.154,5000,5000,1540.268,5000,1540.268,910.75194,0,910.75194,89.63594
38.6,985.38522,985.38522,998.96018,-1095.5913,132.85973,132.85973,50,30.24926,52.610465,65.73548,30.895676,96.631156,229.49088,1739.2032,16608.167,0.92528742,1.0502874,0.92528742,0.62993866,397.3514,1,1,8,5000,14783.467,27827.703,15893.605,5000,5000,1542.4034,5000,1542.4034,909.35744,0,909.35744,89.602744
38.7,983.92477,983.92477,997.52938,-1094.0221,132.85618,132.85618,50,30.248278,52.607901,65.641328,30.851424,96.492752,229.34893,1739.175,16607.898,0.92525334,1.0502533,0.92525334,0.62904661,397.36267,1,1,8,5000,14783.227,27827.251,15894.056,5000,5000,1544.5362,5000,1544.5362,907.96249,0,907.96249,89.566886
38.8,982.4619,982.4619,996.09552,-1092.4496,132.85264,132.85264,50,30.247296,52.605341,65.546974,30.807078,96.354052,229.20669,1739.1468,16607.629,0.92521931,1.0502193,0.92521931,0.62815259,397.37394,1,1,8,5000,14782.987,27826.8,15894.507,5000,5000,1546.6662,5000,1546.6662,906.56715,0,906.56715,89.528365
38.9,980.99669,980.99669,994.65867,-1090.8737,132.8491,132.8491,50,30.246316,52.602784,65.452424,30.762639,96.215063,229.06416,1739.1187,16607.36,0.92518531,1.0501853,0.92518531,0.62725665,397.38519,1,1,8,5000,14782.748,27826.349,15894.957,5000,5000,1548.7934,5000,1548.7934,905.17149,0,905.17149,89.487181
39,979.5292,979.5292,993.21891,-1089.2947,132.84557,132.84557,50,30.245337,52.60023,65.357682,30.718111,96.075793,228.92136,1739.0905,16607.091,0.92515136,1.0501514,0.92515136,0.62635882,397.39645,1,1,8,5000,14782.509,27825.899,15895.408,5000,5000,1550.918,5000,1550.918,903.77558,0,903.77558,89.443332
39.1,978.0595,978.0595,991.7763,-1087.7126,132.84204,132.84204,50,30.244359,52.597679,65.262753,30.673494,95.936247,228.77829,1739.0625,16606.823,0.92511746,1.0501175,0.92511746,0.62545916,397.4077,1,1,8,5000,14782.27,27825.449,15895.858,5000,5000,1553.0397,5000,1553.0397,902.37948,0,902.37948,89.396819
39.2,976.58766,976.58766,990.33091,-1086.1273,132.83852,132.83852,50,30.243383,52.595132,65.167641,30.628791,95.796432,228.63495,1739.0344,16606.556,0.9250836,1.0500836,0.9250836,0.6245577,397.41894,1,1,8,5000,14782.031,27825,15896.308,5000,5000,1555.1587,5000,1555.1587,900.98327,0,900.98327,89.347639
39.3,975.11375,975.11375,988.88281,-1084.5392,132.835,132.835,50,30.242408,52.592588,65.07235,30.584004,95.656354,228.49135,1739.0064,16606.288,0.92504978,1.0500498,0.92504978,0.62365448,397.43017,1,1,8,5000,14781.793,27824.551,15896.758,5000,5000,1557.275,5000,1557.275,899.58701,0,899.58701,89.295794
39.4,973.63783,973.63783,987.43206,-1082.9481,132.83148,132.83148,50,30.241434,52.590048,64.976885,30.539136,95.51602,228.3475,1738.9785,16606.021,0.92501601,1.050016,0.92501601,0.62274956,397.4414,1,1,8,5000,14781.555,27824.103,15897.207,5000,5000,1559.3885,5000,1559.3885,898.19078,0,898.19078,89.241282
39.5,972.15999,972.15999,985.97873,-1081.3542,132.82797,132.82797,50,30.240461,52.587511,64.88125,30.494187,95.375437,228.20341,1738.9505,16605.754,0.92498229,1.0499823,0.92498229,0.62184297,397.45262,1,1,8,5000,14781.317,27823.656,15897.656,5000,5000,1561.4992,5000,1561.4992,896.79462,0,896.79462,89.184103
39.6,970.68028,970.68028,984.52289,-1079.7575,132.82447,132.82447,50,30.23949,52.584977,64.78545,30.449161,95.234611,228.05908,1738.9226,16605.488,0.9249486,1.0499486,0.9249486,0.62093475,397.46383,1,1,8,5000,14781.08,27823.209,15898.105,5000,5000,1563.6072,5000,1563.6072,895.39863,0,895.39863,89.124258
39.7,969.19877,969.19877,983.06461,-1078.1582,132.82097,132.82097,50,30.23852,52.582447,64.689489,30.40406,95.093549,227.91452,1738.8948,16605.222,0.92491496,1.049915,0.92491496,0.62002495,397.47503,1,1,8,5000,14780.843,27822.762,15898.553,5000,5000,1565.7124,5000,1565.7124,894.00286,0,894.00286,89.061746
39.8,967.71554,967.71554,981.60395,-1076.5562,132.81747,132.81747,50,30.237551,52.57992,64.593372,30.358885,94.952257,227.76973,1738.867,16604.956,0.92488137,1.0498814,0.92488137,0.61911361,397.48623,1,1,8,5000,14780.606,27822.317,15899.001,5000,5000,1567.8148,5000,1567.8148,892.60738,0,892.60738,88.996568
39.9,966.23066,966.23066,980.14099,-1074.9517,132.81398,132.81398,50,30.236583,52.577396,64.497104,30.313639,94.810743,227.62472,1738.8392,16604.691,0.92484782,1.0498478,0.92484782,0.61820077,397.49742,1,1,8,5000,14780.369,27821.872,15899.449,5000,5000,1569.9144,5000,1569.9144,891.21226,0,891.21226,88.928723
40,964.74419,964.74419,978.67579,-1073.3448,132.81049,132.81049,50,30.235617,52.574876,64.400688,30.268323,94.669011,227.4795,1738.8114,16604.426,0.92481432,1.0498143,0.92481432,0.61728648,397.50859,1,1,8,5000,14780.133,27821.427,15899.897,5000,5000,1572.0112,5000,1572.0112,889.81757,0,889.81757,88.858214
40.1,963.2562,963.2562,977.20842,-1071.7355,132.80701,132.80701,50,30.234652,52.572359,64.304129,30.222941,94.52707,227.33408,1738.7837,16604.162,0.92478086,1.0497809,0.92478086,0.61637078,397.51976,1,1,8,5000,14779.897,27820.983,15900.344,5000,5000,1574.1052,5000,1574.1052,888.42338,0,888.42338,88.785039
40.2,961.76677,961.76677,975.73895,-1070.1239,132.80353,132.80353,50,30.233689,52.569846,64.207433,30.177493,94.384926,227.18846,1738.7561,16603.897,0.92474744,1.0497474,0.92474744,0.61545372,397.53092,1,1,8,5000,14779.662,27820.54,15900.79,5000,5000,1576.1964,5000,1576.1964,887.02975,0,887.02975,88.7092
40.3,960.27596,960.27596,974.26745,-1068.51,132.80006,132.80006,50,30.232726,52.567336,64.110602,30.131983,94.242585,227.04265,1738.7284,16603.633,0.92471407,1.0497141,0.92471407,0.61453533,397.54207,1,1,8,5000,14779.427,27820.097,15901.237,5000,5000,1578.2848,5000,1578.2848,885.63676,0,885.63676,88.630699
40.4,958.78384,958.78384,972.79399,-1066.894,132.79659,132.79659,50,30.231765,52.56483,64.013643,30.086412,94.100055,226.89665,1738.7008,16603.37,0.92468075,1.0496807,0.92468075,0.61361566,397.5532,1,1,8,5000,14779.192,27819.655,15901.683,5000,5000,1580.3704,5000,1580.3704,884.24446,0,884.24446,88.549534
40.5,957.29048,957.29048,971.31864,-1065.276,132.79313,132.79313,50,30.230806,52.562327,63.916559,30.040783,93.957341,226.75047,1738.6733,16603.107,0.92464747,1.0496475,0.92464747,0.61269475,397.56433,1,1,8,5000,14778.957,27819.213,15902.128,5000,5000,1582.4532,5000,1582.4532,882.85293,0,882.85293,88.465709
40.6,955.79596,955.79596,969.84146,-1063.6559,132.78967,132.78967,50,30.229847,52.559827,63.819355,29.995097,93.814451,226.60413,1738.6457,16602.844,0.92461423,1.0496142,0.92461423,0.61177265,397.57544,1,1,8,5000,14778.723,27818.772,15902.573,5000,5000,1584.5332,5000,1584.5332,881.46224,0,881.46224,88.379224
40.7,954.30034,954.30034,968.36253,-1062.0339,132.78622,132.78622,50,30.22889,52.557331,63.722035,29.949357,93.671392,226.45761,1738.6182,16602.581,0.92458104,1.049581,0.92458104,0.6108494,397.58655,1,1,8,5000,14778.489,27818.332,15903.018,5000,5000,1586.6104,5000,1586.6104,880.07245,0,880.07245,88.290081
40.8,952.8037,952.8037,966.88191,-1060.4101,132.78277,132.78277,50,30.227934,52.554838,63.624605,29.903564,93.528169,226.31094,1738.5908,16602.319,0.9245479,1.0495479,0.9245479,0.60992505,397.59764,1,1,8,5000,14778.255,27817.892,15903.462,5000,5000,1588.6847,5000,1588.6847,878.68363,0,878.68363,88.19828
40.9,951.30609,951.30609,965.39967,-1058.7845,132.77933,132.77933,50,30.22698,52.552348,63.527068,29.857722,93.38479,226.16412,1738.5634,16602.057,0.9245148,1.0495148,0.9245148,0.60899963,397.60872,1,1,8,5000,14778.022,27817.453,15903.906,5000,5000,1590.7562,5000,1590.7562,877.29585,0,877.29585,88.103825
41,949.80761,949.80761,963.91589,-1057.1572,132.77589,132.77589,50,30.226026,52.549862,63.429429,29.811832,93.241261,226.01715,1738.536,16601.796,0.92448175,1.0494817,0.92448175,0.6080732,397.61978,1,1,8,5000,14777.789,27817.014,15904.349,5000,5000,1592.8249,5000,1592.8249,875.90918,0,875.90918,88.006716
41.1,948.3083,948.3083,962.43063,-1055.5282,132.77245,132.77245,50,30.225074,52.54738,63.331693,29.765896,93.097589,225.87004,1738.5087,16601.535,0.92444874,1.0494487,0.92444874,0.60714579,397.63084,1,1,8,5000,14777.556,27816.576,15904.791,5000,5000,1594.8908,5000,1594.8908,874.52368,0,874.52368,87.906956
41.2,946.80825,946.80825,960.94397,-1053.8977,132.76902,132.76902,50,30.224124,52.544901,63.233865,29.719917,92.953781,225.72281,1738.4814,16601.274,0.92441578,1.0494158,0.92441578,0.60621746,397.64188,1,1,8,5000,14777.324,27816.139,15905.234,5000,5000,1596.9538,5000,1596.9538,873.13942,0,873.13942,87.804547
41.3,945.30752,945.30752,959.45596,-1052.2658,132.7656,132.7656,50,30.223174,52.542425,63.135948,29.673896,92.809844,225.57544,1738.4541,16601.014,0.92438286,1.0493829,0.92438286,0.60528823,397.65291,1,1,8,5000,14777.092,27815.702,15905.675,5000,5000,1599.014,5000,1599.014,871.75647,0,871.75647,87.699491
41.4,943.80619,943.80619,957.96669,-1050.6325,132.76218,132.76218,50,30.222226,52.539953,63.037949,29.627836,92.665784,225.42796,1738.4269,16600.754,0.92434999,1.04935,0.92434999,0.60435817,397.66392,1,1,8,5000,14776.86,27815.265,15906.116,5000,5000,1601.0713,5000,1601.0713,870.3749,0,870.3749,87.59179
41.5,942.30433,942.30433,956.47622,-1048.9978,132.75876,132.75876,50,30.22128,52.537484,62.93987,29.581739,92.521608,225.28037,1738.3997,16600.494,0.92431716,1.0493172,0.92431716,0.6034273,397.67492,1,1,8,5000,14776.628,27814.83,15906.557,5000,5000,1603.1258,5000,1603.1258,868.99477,0,868.99477,87.481446
41.6,940.802,940.802,954.98462,-1047.3619,132.75535,132.75535,50,30.220334,52.535019,62.841717,29.535607,92.377323,225.13268,1738.3725,16600.235,0.92428438,1.0492844,0.92428438,0.60249569,397.6859,1,1,8,5000,14776.397,27814.395,15906.997,5000,5000,1605.1775,5000,1605.1775,867.61616,0,867.61616,87.368463
41.7,939.29928,939.29928,953.49196,-1045.7249,132.75195,132.75195,50,30.21939,52.532557,62.743494,29.489442,92.232936,224.98488,1738.3454,16599.976,0.92425164,1.0492516,0.92425164,0.60156336,397.69687,1,1,8,5000,14776.166,27813.96,15907.436,5000,5000,1607.2263,5000,1607.2263,866.23912,0,866.23912,87.252844
41.8,937.79623,937.79623,951.99832,-1044.0868,132.74855,132.74855,50,30.218447,52.530099,62.645206,29.443247,92.088453,224.837,1738.3183,16599.717,0.92421895,1.049219,0.92421895,0.60063037,397.70783,1,1,8,5000,14775.936,27813.526,15907.875,5000,5000,1609.2723,5000,1609.2723,864.86373,0,864.86373,87.13459
41.9,936.29293,936.29293,950.50375,-1042.4476,132.74515,132.74515,50,30.217506,52.527644,62.546858,29.397023,91.943881,224.68903,1738.2913,16599.459,0.92418631,1.0491863,0.92418631,0.59969675,397.71877,1,1,8,5000,14775.706,27813.093,15908.313,5000,5000,1611.3154,5000,1611.3154,863.49005,0,863.49005,87.013705
42,934.78945,934.78945,949.00834,-1040.8076,132.74176,132.74176,50,30.216566,52.525193,62.448454,29.350773,91.799227,224.54099,1738.2643,16599.201,0.92415371,1.0491537,0.92415371,0.59876256,397.72969,1,1,8,5000,14775.476,27812.66,15908.751,5000,5000,1613.3557,5000,1613.3557,862.11815,0,862.11815,86.890192
42.1,933.28586,933.28586,947.51215,-1039.1666,132.73837,132.73837,50,30.215627,52.522745,62.349999,29.304499,91.654498,224.39287,1738.2373,16598.944,0.92412116,1.0491212,0.92412116,0.59782783,397.7406,1,1,8,5000,14775.246,27812.228,15909.188,5000,5000,1615.3931,5000,1615.3931,860.74809,0,860.74809,86.764055
42.2,931.78223,931.78223,946.01525,-1037.5249,132.73499,132.73499,50,30.214689,52.5203,62.251497,29.258204,91.5097,224.24469,1738.2104,16598.686,0.92408865,1.0490887,0.92408865,0.59689262,397.75149,1,1,8,5000,14775.017,27811.797,15909.624,5000,5000,1617.4276,5000,1617.4276,859.37995,0,859.37995,86.635296
42.3,930.27863,930.27863,944.51771,-1035.8826,132.73161,132.73161,50,30.213753,52.517859,62.152953,29.211888,91.364841,224.09645,1738.1835,16598.43,0.92405619,1.0490562,0.92405619,0.59595696,397.76236,1,1,8,5000,14774.788,27811.366,15910.06,5000,5000,1619.4593,5000,1619.4593,858.01379,0,858.01379,86.50392
42.4,928.77512,928.77512,943.0196,-1034.2395,132.72824,132.72824,50,30.212818,52.515422,62.054372,29.165555,91.219927,223.94817,1738.1566,16598.173,0.92402377,1.0490238,0.92402377,0.59502091,397.77322,1,1,8,5000,14774.56,27810.936,15910.495,5000,5000,1621.4882,5000,1621.4882,856.64967,0,856.64967,86.36993
42.5,927.27179,927.27179,941.521,-1032.596,132.72487,132.72487,50,30.211885,52.512988,61.955758,29.119206,91.074964,223.79984,1738.1298,16597.917,0.9239914,1.0489914,0.9239914,0.59408449,397.78406,1,1,8,5000,14774.331,27810.506,15910.929,5000,5000,1623.5142,5000,1623.5142,855.28767,0,855.28767,86.23333
42.6,925.7687,925.7687,940.02197,-1030.9519,132.72151,132.72151,50,30.210952,52.510557,61.857116,29.072844,90.92996,223.65147,1738.103,16597.661,0.92395908,1.0489591,0.92395908,0.59314777,397.79488,1,1,8,5000,14774.103,27810.077,15911.362,5000,5000,1625.5373,5000,1625.5373,853.92785,0,853.92785,86.094123
42.7,924.26592,924.26592,938.52259,-1029.3075,132.71815,132.71815,50,30.210021,52.50813,61.75845,29.026472,90.784922,223.50307,1738.0763,16597.406,0.9239268,1.0489268,0.9239268,0.59221078,397.80568,1,1,8,5000,14773.876,27809.649,15911.795,5000,5000,1627.5576,5000,1627.5576,852.57027,0,852.57027,85.952314
42.8,922.76353,922.76353,937.02291,-1027.6628,132.7148,132.7148,50,30.209092,52.505706,61.659766,28.98009,90.639856,223.35465,1738.0496,16597.151,0.92389457,1.0488946,0.92389457,0.59127356,397.81647,1,1,8,5000,14773.648,27809.221,15912.227,5000,5000,1629.575,5000,1629.575,851.21501,0,851.21501,85.807907
42.9,921.26159,921.26159,935.52302,-1026.0178,132.71145,132.71145,50,30.208164,52.503286,61.561068,28.933702,90.494769,223.20622,1738.0229,16596.896,0.92386238,1.0488624,0.92386238,0.59033617,397.82724,1,1,8,5000,14773.421,27808.793,15912.659,5000,5000,1631.5895,5000,1631.5895,849.86212,0,849.86212,85.660907
43,919.76017,919.76017,934.02299,-1024.3727,132.70811,132.70811,50,30.207237,52.500869,61.46236,28.887309,90.349668,223.05777,1737.9963,16596.642,0.92383024,1.0488302,0.92383024,0.58939865,397.83798,1,1,8,5000,14773.195,27808.367,15913.089,5000,5000,1633.6012,5000,1633.6012,848.51167,0,848.51167,85.511317
43.1,918.25934,918.25934,932.52288,-1022.7274,132.70477,132.70477,50,30.206311,52.498456,61.363646,28.840914,90.20456,222.90933,1737.9697,16596.388,0.92379814,1.0487981,0.92379814,0.58846103,397.84871,1,1,8,5000,14772.968,27807.941,15913.519,5000,5000,1635.61,5000,1635.61,847.16374,0,847.16374,85.359143
43.2,916.75918,916.75918,931.02277,-1021.0822,132.70143,132.70143,50,30.205387,52.496046,61.264933,28.794519,90.059452,222.76088,1737.9431,16596.134,0.9237661,1.0487661,0.9237661,0.58752337,397.85942,1,1,8,5000,14772.742,27807.515,15913.948,5000,5000,1637.616,5000,1637.616,845.81838,0,845.81838,85.204388
43.3,915.25976,915.25976,929.52272,-1019.4371,132.6981,132.6981,50,30.204464,52.49364,61.166224,28.748125,89.914349,222.61245,1737.9166,16595.881,0.92373409,1.0487341,0.92373409,0.58658572,397.87011,1,1,8,5000,14772.517,27807.09,15914.377,5000,5000,1639.6191,5000,1639.6191,844.47566,0,844.47566,85.047059
43.4,913.76114,913.76114,928.02281,-1017.7921,132.69478,132.69478,50,30.203542,52.491237,61.067524,28.701736,89.76926,222.46404,1737.8901,16595.628,0.92370213,1.0487021,0.92370213,0.5856481,397.88077,1,1,8,5000,14772.291,27806.666,15914.804,5000,5000,1641.6193,5000,1641.6193,843.13565,0,843.13565,84.887159
43.5,912.2634,912.2634,926.5231,-1016.1473,132.69146,132.69146,50,30.202621,52.488838,60.968837,28.655354,89.624191,222.31565,1737.8637,16595.376,0.92367022,1.0486702,0.92367022,0.58471058,397.89142,1,1,8,5000,14772.066,27806.242,15915.231,5000,5000,1643.6167,5000,1643.6167,841.7984,0,841.7984,84.724695
43.6,910.7666,910.7666,925.02367,-1014.5028,132.68814,132.68814,50,30.201702,52.486442,60.870169,28.608979,89.479149,222.16729,1737.8373,16595.124,0.92363835,1.0486384,0.92363835,0.58377319,397.90205,1,1,8,5000,14771.841,27805.819,15915.657,5000,5000,1645.6112,5000,1645.6112,840.464,0,840.464,84.55967
43.7,909.27082,909.27082,923.52459,-1012.8587,132.68483,132.68483,50,30.200785,52.48405,60.771524,28.562616,89.33414,222.01897,1737.8109,16594.872,0.92360653,1.0486065,0.92360653,0.58283598,397.91265,1,1,8,5000,14771.617,27805.397,15916.082,5000,5000,1647.6028,5000,1647.6028,839.1325,0,839.1325,84.392091
43.8,907.77613,907.77613,922.02592,-1011.2151,132.68153,132.68153,50,30.199868,52.481661,60.672906,28.516266,89.189171,221.8707,1737.7846,16594.621,0.92357476,1.0485748,0.92357476,0.58189899,397.92323,1,1,8,5000,14771.393,27804.975,15916.506,5000,5000,1649.5916,5000,1649.5916,837.80396,0,837.80396,84.221963
43.9,906.28259,906.28259,920.52775,-1009.572,132.67823,132.67823,50,30.198953,52.479275,60.57432,28.46993,89.04425,221.72248,1737.7583,16594.369,0.92354303,1.048543,0.92354303,0.58096226,397.93379,1,1,8,5000,14771.169,27804.554,15916.929,5000,5000,1651.5776,5000,1651.5776,836.47845,0,836.47845,84.049292
44,904.79028,904.79028,919.03013,-1007.9295,132.67493,132.67493,50,30.198039,52.476894,60.475771,28.423612,88.899383,221.57432,1737.7321,16594.119,0.92351135,1.0485113,0.92351135,0.58002585,397.94433,1,1,8,5000,14770.946,27804.133,15917.352,5000,5000,1653.5606,5000,1653.5606,835.15605,0,835.15605,83.874083
44.1,903.29927,903.29927,917.53314,-1006.2877,132.67164,132.67164,50,30.197127,52.474515,60.377263,28.377314,88.754577,221.42622,1737.7058,16593.868,0.92347971,1.0484797,0.92347971,0.5790898,397.95485,1,1,8,5000,14770.722,27803.713,15917.773,5000,5000,1655.5408,5000,1655.5408,833.8368,0,833.8368,83.696343
44.2,901.80962,901.80962,916.03685,-1004.6467,132.66836,132.66836,50,30.196216,52.47214,60.278801,28.331037,88.609838,221.27819,1737.6797,16593.618,0.92344812,1.0484481,0.92344812,0.57815414,397.96534,1,1,8,5000,14770.5,27803.293,15918.194,5000,5000,1657.5182,5000,1657.5182,832.52077,0,832.52077,83.516077
44.3,900.32142,900.32142,914.54133,-1003.0065,132.66507,132.66507,50,30.195306,52.469768,60.18039,28.284783,88.465173,221.13025,1737.6535,16593.369,0.92341657,1.0484166,0.92341657,0.57721893,397.97581,1,1,8,5000,14770.277,27802.874,15918.614,5000,5000,1659.4927,5000,1659.4927,831.20804,0,831.20804,83.333291
44.4,898.83472,898.83472,913.04665,-1001.3672,132.6618,132.6618,50,30.194397,52.4674,60.082034,28.238556,88.32059,220.98239,1737.6274,16593.119,0.92338507,1.0483851,0.92338507,0.57628421,397.98626,1,1,8,5000,14770.055,27802.456,15919.032,5000,5000,1661.4644,5000,1661.4644,829.89865,0,829.89865,83.147991
44.5,897.34959,897.34959,911.55287,-999.72897,132.65853,132.65853,50,30.19349,52.465036,59.983738,28.192357,88.176095,220.83462,1737.6013,16592.871,0.92335361,1.0483536,0.92335361,0.57535002,397.99668,1,1,8,5000,14769.833,27802.038,15919.45,5000,5000,1663.4332,5000,1663.4332,828.59269,0,828.59269,82.960185
44.6,895.86612,895.86612,910.06008,-998.09178,132.65526,132.65526,50,30.192584,52.462675,59.885507,28.146188,88.031695,220.68695,1737.5753,16592.622,0.9233222,1.0483222,0.9233222,0.57441641,398.00708,1,1,8,5000,14769.611,27801.621,15919.867,5000,5000,1665.3991,5000,1665.3991,827.2902,0,827.2902,82.769879
44.7,894.38436,894.38436,908.56834,-996.45574,132.652,132.652,50,30.191679,52.460317,59.787344,28.100052,87.887396,220.53939,1737.5493,16592.374,0.92329084,1.0482908,0.92329084,0.57348343,398.01745,1,1,8,5000,14769.39,27801.205,15920.283,5000,5000,1667.3622,5000,1667.3622,825.99126,0,825.99126,82.577078
44.8,892.90439,892.90439,907.07772,-994.82092,132.64874,132.64874,50,30.190776,52.457963,59.689255,28.05395,87.743205,220.39194,1737.5234,16592.126,0.92325952,1.0482595,0.92325952,0.57255111,398.0278,1,1,8,5000,14769.169,27800.789,15920.698,5000,5000,1669.3225,5000,1669.3225,824.69593,0,824.69593,82.38179
44.9,891.42627,891.42627,905.58829,-993.18742,132.64549,132.64549,50,30.189874,52.455612,59.591245,28.007885,87.59913,220.24462,1737.4974,16591.878,0.92322825,1.0482282,0.92322825,0.5716195,398.03813,1,1,8,5000,14768.949,27800.374,15921.112,5000,5000,1671.2799,5000,1671.2799,823.40426,0,823.40426,82.184023
45,889.95008,889.95008,904.10011,-991.55529,132.64224,132.64224,50,30.188974,52.453264,59.493317,27.961859,87.455177,220.09741,1737.4716,16591.631,0.92319702,1.048197,0.92319702,0.57068864,398.04842,1,1,8,5000,14768.728,27799.959,15921.525,5000,5000,1673.2345,5000,1673.2345,822.11633,0,822.11633,81.983782
45.1,888.47588,888.47588,902.61327,-989.92462,132.63899,132.63899,50,30.188074,52.45092,59.395477,27.915874,87.311352,219.95035,1737.4457,16591.384,0.92316584,1.0481658,0.92316584,0.56975859,398.0587,1,1,8,5000,14768.508,27799.545,15921.937,5000,5000,1675.1862,5000,1675.1862,820.8322,0,820.8322,81.781075
45.2,887.00375,887.00375,901.12783,-988.29549,132.63576,132.63576,50,30.187176,52.44858,59.297729,27.869933,87.167662,219.80342,1737.4199,16591.138,0.9231347,1.0481347,0.9231347,0.56882938,398.06894,1,1,8,5000,14768.289,27799.131,15922.348,5000,5000,1677.1351,5000,1677.1351,819.55192,0,819.55192,81.575909
45.3,885.53375,885.53375,899.64386,-986.66797,132.63252,132.63252,50,30.186279,52.446243,59.200078,27.824037,87.024115,219.65664,1737.3941,16590.892,0.92310361,1.0481036,0.92310361,0.56790106,398.07916,1,1,8,5000,14768.069,27798.719,15922.758,5000,5000,1679.0811,5000,1679.0811,818.27556,0,818.27556,81.368292
45.4,884.06595,884.06595,898.16142,-985.04214,132.62929,132.62929,50,30.185384,52.443909,59.102528,27.778188,86.880717,219.51001,1737.3684,16590.646,0.92307256,1.0480726,0.92307256,0.56697367,398.08936,1,1,8,5000,14767.85,27798.306,15923.167,5000,5000,1681.0244,5000,1681.0244,817.00319,0,817.00319,81.158231
45.5,882.60042,882.60042,896.6806,-983.41807,132.62607,132.62607,50,30.18449,52.441579,59.005084,27.73239,86.737474,219.36354,1737.3427,16590.401,0.92304156,1.0480416,0.92304156,0.56604725,398.09952,1,1,8,5000,14767.631,27797.895,15923.574,5000,5000,1682.9648,5000,1682.9648,815.73486,0,815.73486,80.945734
45.6,881.13724,881.13724,895.20145,-981.79584,132.62285,132.62285,50,30.183597,52.439252,58.907751,27.686643,86.594393,219.21724,1737.3171,16590.156,0.92301061,1.0480106,0.92301061,0.56512186,398.10966,1,1,8,5000,14767.413,27797.483,15923.981,5000,5000,1684.9024,5000,1684.9024,814.47064,0,814.47064,80.730808
45.7,879.67646,879.67646,893.72405,-980.17553,132.61963,132.61963,50,30.182705,52.436929,58.810532,27.64095,86.451482,219.07112,1737.2914,16589.911,0.9229797,1.0479797,0.9229797,0.56419753,398.11977,1,1,8,5000,14767.195,27797.073,15924.387,5000,5000,1686.8371,5000,1686.8371,813.21059,0,813.21059,80.513461
45.8,878.21816,878.21816,892.24847,-978.55722,132.61642,132.61642,50,30.181815,52.434609,58.713433,27.595314,86.308747,218.92517,1737.2658,16589.667,0.92294883,1.0479488,0.92294883,0.56327431,398.12986,1,1,8,5000,14766.977,27796.663,15924.791,5000,5000,1688.769,5000,1688.769,811.95477,0,811.95477,80.293702
45.9,876.7624,876.7624,890.77478,-976.94097,132.61322,132.61322,50,30.180926,52.432293,58.616458,27.549735,86.166194,218.77941,1737.2403,16589.423,0.92291801,1.047918,0.92291801,0.56235224,398.13991,1,1,8,5000,14766.76,27796.254,15925.194,5000,5000,1690.6982,5000,1690.6982,810.70324,0,810.70324,80.071539
46,875.30926,875.30926,889.30304,-975.32687,132.61002,132.61002,50,30.180039,52.429979,58.519612,27.504218,86.02383,218.63385,1737.2148,16589.179,0.92288723,1.0478872,0.92288723,0.56143136,398.14994,1,1,8,5000,14766.543,27795.845,15925.597,5000,5000,1692.6245,5000,1692.6245,809.45606,0,809.45606,79.846979
46.1,873.8588,873.8588,887.83332,-973.71499,132.60682,132.60682,50,30.179152,52.42767,58.422899,27.458763,85.881662,218.48848,1737.1893,16588.936,0.9228565,1.0478565,0.9228565,0.56051173,398.15994,1,1,8,5000,14766.326,27795.437,15925.998,5000,5000,1694.548,5000,1694.548,808.21329,0,808.21329,79.620032
46.2,872.4111,872.4111,886.36571,-972.1054,132.60363,132.60363,50,30.178267,52.425363,58.326324,27.413372,85.739696,218.34333,1737.1639,16588.693,0.92282581,1.0478258,0.92282581,0.55959338,398.16991,1,1,8,5000,14766.109,27795.029,15926.398,5000,5000,1696.4687,5000,1696.4687,806.975,0,806.975,79.390705
46.3,870.96621,870.96621,884.90025,-970.49819,132.60044,132.60044,50,30.177383,52.423061,58.229891,27.368049,85.59794,218.19838,1737.1385,16588.451,0.92279517,1.0477952,0.92279517,0.55867635,398.17985,1,1,8,5000,14765.893,27794.622,15926.796,5000,5000,1698.3866,5000,1698.3866,805.74124,0,805.74124,79.159007
46.4,869.52421,869.52421,883.43703,-968.89343,132.59726,132.59726,50,30.176501,52.420761,58.133606,27.322795,85.4564,218.05366,1737.1131,16588.208,0.92276458,1.0477646,0.92276458,0.5577607,398.18976,1,1,8,5000,14765.677,27794.216,15927.194,5000,5000,1700.3017,5000,1700.3017,804.51208,0,804.51208,78.924947
46.5,868.08516,868.08516,881.9761,-967.29119,132.59408,132.59408,50,30.17562,52.418465,58.037471,27.277611,85.315083,217.90917,1737.0878,16587.966,0.92273402,1.047734,0.92273402,0.55684646,398.19964,1,1,8,5000,14765.461,27793.81,15927.59,5000,5000,1702.214,5000,1702.214,803.28757,0,803.28757,78.688534
46.6,866.64914,866.64914,880.51755,-965.69154,132.59091,132.59091,50,30.17474,52.416172,57.941493,27.232502,85.173994,217.76491,1737.0625,16587.725,0.92270352,1.0477035,0.92270352,0.55593368,398.20949,1,1,8,5000,14765.246,27793.405,15927.986,5000,5000,1704.1235,5000,1704.1235,802.06777,0,802.06777,78.449777
46.7,865.2162,865.2162,879.06143,-964.09457,132.58774,132.58774,50,30.173861,52.413883,57.845674,27.187467,85.033141,217.62089,1737.0372,16587.484,0.92267305,1.0476731,0.92267305,0.5550224,398.21931,1,1,8,5000,14765.031,27793,15928.38,5000,5000,1706.0302,5000,1706.0302,800.85275,0,800.85275,78.208685
