time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
46.8,863.78642,863.78642,877.60782,-962.50036,132.58458,132.58458,50,30.172984,52.411597,57.750021,27.14251,84.892531,217.47711,1737.012,16587.243,0.92264263,1.0476426,0.92264263,0.55411266,398.2291,1,1,8,5000,14764.817,27792.596,15928.772,5000,5000,1707.9342,5000,1707.9342,799.64256,0,799.64256,77.965267
46.9,862.35987,862.35987,876.15679,-960.90896,132.58142,132.58142,50,30.172108,52.409314,57.654538,27.097633,84.75217,217.33359,1736.9868,16587.003,0.92261226,1.0476123,0.92261226,0.55320451,398.23886,1,1,8,5000,14764.602,27792.192,15929.164,5000,5000,1709.8354,5000,1709.8354,798.43726,0,798.43726,77.719532
47,860.93661,860.93661,874.7084,-959.32046,132.57827,132.57827,50,30.171233,52.407035,57.559228,27.052837,84.612065,217.19033,1736.9617,16586.762,0.92258193,1.0475819,0.92258193,0.55229799,398.24859,1,1,8,5000,14764.388,27791.79,15929.554,5000,5000,1711.7338,5000,1711.7338,797.23691,0,797.23691,77.47149
47.1,859.5167,859.5167,873.26272,-957.73494,132.57512,132.57512,50,30.17036,52.404759,57.464096,27.008125,84.472222,217.04734,1736.9366,16586.523,0.92255164,1.0475516,0.92255164,0.55139315,398.25828,1,1,8,5000,14764.174,27791.387,15929.943,5000,5000,1713.6295,5000,1713.6295,796.04157,0,796.04157,77.221151
47.2,858.10022,858.10022,871.81981,-956.15246,132.57197,132.57197,50,30.169487,52.402486,57.369148,26.963499,84.332647,216.90462,1736.9115,16586.283,0.9225214,1.0475214,0.9225214,0.55049002,398.26794,1,1,8,5000,14763.961,27790.985,15930.331,5000,5000,1715.5224,5000,1715.5224,794.85129,0,794.85129,76.968523
47.3,856.68724,856.68724,870.37976,-954.57311,132.56883,132.56883,50,30.168616,52.400217,57.274386,26.918962,84.193348,216.76218,1736.8865,16586.044,0.9224912,1.0474912,0.9224912,0.54958866,398.27757,1,1,8,5000,14763.748,27790.584,15930.718,5000,5000,1717.4125,5000,1717.4125,793.66614,0,793.66614,76.713618
47.4,855.27781,855.27781,868.94262,-952.99695,132.5657,132.5657,50,30.167747,52.397951,57.179817,26.874514,84.054331,216.62003,1736.8615,16585.805,0.92246105,1.047461,0.92246105,0.54868909,398.28717,1,1,8,5000,14763.535,27790.184,15931.103,5000,5000,1719.2999,5000,1719.2999,792.48617,0,792.48617,76.456444
47.5,853.872,853.872,867.50846,-951.42406,132.56257,132.56257,50,30.166878,52.395689,57.085444,26.830159,83.915602,216.47817,1736.8365,16585.567,0.92243094,1.0474309,0.92243094,0.54779137,398.29674,1,1,8,5000,14763.323,27789.784,15931.487,5000,5000,1721.1846,5000,1721.1846,791.31145,0,791.31145,76.197012
47.6,852.46988,852.46988,866.07735,-949.85452,132.55944,132.55944,50,30.166011,52.393429,56.991271,26.785897,83.777168,216.33661,1736.8116,16585.329,0.92240087,1.0474009,0.92240087,0.54689554,398.30627,1,1,8,5000,14763.11,27789.384,15931.87,5000,5000,1723.0665,5000,1723.0665,790.14202,0,790.14202,75.935332
47.7,851.07152,851.07152,864.64936,-948.28839,132.55632,132.55632,50,30.165145,52.391174,56.897304,26.741733,83.639036,216.19535,1736.7867,16585.091,0.92237085,1.0473708,0.92237085,0.54600164,398.31577,1,1,8,5000,14762.899,27788.985,15932.251,5000,5000,1724.9457,5000,1724.9457,788.97794,0,788.97794,75.671415
47.8,849.67699,849.67699,863.22455,-946.72576,132.5532,132.5532,50,30.16428,52.388921,56.803546,26.697666,83.501212,216.05441,1736.7618,16584.854,0.92234087,1.0473409,0.92234087,0.54510972,398.32523,1,1,8,5000,14762.687,27788.587,15932.631,5000,5000,1726.8222,5000,1726.8222,787.81928,0,787.81928,75.40527
47.9,848.28633,848.28633,861.80299,-945.16669,132.55009,132.55009,50,30.163417,52.386672,56.710001,26.653701,83.363702,215.91379,1736.737,16584.617,0.92231093,1.0473109,0.92231093,0.54421981,398.33467,1,1,8,5000,14762.476,27788.189,15933.009,5000,5000,1728.6959,5000,1728.6959,786.66608,0,786.66608,75.136908
48,846.89964,846.89964,860.38475,-943.61126,132.54698,132.54698,50,30.162555,52.384425,56.616676,26.609838,83.226513,215.77349,1736.7122,16584.38,0.92228104,1.047281,0.92228104,0.54333196,398.34406,1,1,8,5000,14762.265,27787.792,15933.387,5000,5000,1730.5669,5000,1730.5669,785.51841,0,785.51841,74.86634
48.1,845.51696,845.51696,858.96989,-942.05954,132.54388,132.54388,50,30.161694,52.382183,56.523572,26.566079,83.089651,215.63353,1736.6875,16584.144,0.92225119,1.0472512,0.92225119,0.54244621,398.35343,1,1,8,5000,14762.054,27787.396,15933.763,5000,5000,1732.4353,5000,1732.4353,784.37631,0,784.37631,74.593576
48.2,844.13836,844.13836,857.55848,-940.51161,132.54078,132.54078,50,30.160834,52.379943,56.430696,26.522427,82.953124,215.4939,1736.6628,16583.908,0.92222138,1.0472214,0.92222138,0.5415626,398.36275,1,1,8,5000,14761.844,27787,15934.137,5000,5000,1734.3009,5000,1734.3009,783.23986,0,783.23986,74.318627
48.3,842.76391,842.76391,856.15059,-938.96753,132.53768,132.53768,50,30.159976,52.377707,56.338052,26.478884,82.816936,215.35462,1736.6381,16583.672,0.92219161,1.0471916,0.92219161,0.54068118,398.37205,1,1,8,5000,14761.634,27786.604,15934.51,5000,5000,1736.1638,5000,1736.1638,782.10909,0,782.10909,74.041505
48.4,841.39367,841.39367,854.74629,-937.42738,132.53459,132.53459,50,30.159118,52.375474,56.245643,26.435452,82.681095,215.21569,1736.6134,16583.437,0.92216189,1.0471619,0.92216189,0.53980198,398.38131,1,1,8,5000,14761.424,27786.209,15934.882,5000,5000,1738.0241,5000,1738.0241,780.98407,0,780.98407,73.76222
48.5,840.02771,840.02771,853.34563,-935.89123,132.53151,132.53151,50,30.158263,52.373244,56.153474,26.392133,82.545607,215.07711,1736.5888,16583.202,0.92213221,1.0471322,0.92213221,0.53892506,398.39053,1,1,8,5000,14761.214,27785.815,15935.252,5000,5000,1739.8817,5000,1739.8817,779.86485,0,779.86485,73.480783
48.6,838.66609,838.66609,851.94869,-934.35916,132.52843,132.52843,50,30.157408,52.371018,56.06155,26.348928,82.410478,214.9389,1736.5643,16582.967,0.92210258,1.0471026,0.92210258,0.53805044,398.39971,1,1,8,5000,14761.005,27785.421,15935.621,5000,5000,1741.7366,5000,1741.7366,778.75148,0,778.75148,73.197206
48.7,837.30887,837.30887,850.55552,-932.83124,132.52535,132.52535,50,30.156554,52.368794,55.969874,26.305841,82.275715,214.80106,1736.5397,16582.733,0.92207299,1.047073,0.92207299,0.53717818,398.40886,1,1,8,5000,14760.796,27785.028,15935.989,5000,5000,1743.5888,5000,1743.5888,777.64402,0,777.64402,72.9115
48.8,835.95612,835.95612,849.16621,-931.30753,132.52228,132.52228,50,30.155702,52.366574,55.878452,26.262872,82.141324,214.6636,1736.5152,16582.499,0.92204344,1.0470434,0.92204344,0.5363083,398.41798,1,1,8,5000,14760.588,27784.636,15936.355,5000,5000,1745.4384,5000,1745.4384,776.54253,0,776.54253,72.623676
48.9,834.60791,834.60791,847.7808,-929.78811,132.51921,132.51921,50,30.154851,52.364357,55.787287,26.220025,82.007312,214.52652,1736.4907,16582.265,0.92201393,1.0470139,0.92201393,0.53544087,398.42706,1,1,8,5000,14760.379,27784.243,15936.719,5000,5000,1747.2853,5000,1747.2853,775.44705,0,775.44705,72.333746
49,833.26429,833.26429,846.39937,-928.27306,132.51614,132.51614,50,30.154001,52.362144,55.696383,26.1773,81.873684,214.38983,1736.4663,16582.032,0.92198446,1.0469845,0.92198446,0.53457591,398.4361,1,1,8,5000,14760.171,27783.852,15937.082,5000,5000,1749.1296,5000,1749.1296,774.35765,0,774.35765,72.041723
49.1,831.92533,831.92533,845.02198,-926.76243,132.51309,132.51309,50,30.153152,52.359933,55.605746,26.134701,81.740446,214.25353,1736.4419,16581.799,0.92195504,1.046955,0.92195504,0.53371347,398.4451,1,1,8,5000,14759.964,27783.461,15937.444,5000,5000,1750.9712,5000,1750.9712,773.27437,0,773.27437,71.747617
49.2,830.59109,830.59109,843.6487,-925.25631,132.51003,132.51003,50,30.152305,52.357726,55.515379,26.092228,81.607606,214.11764,1736.4175,16581.566,0.92192565,1.0469257,0.92192565,0.53285358,398.45407,1,1,8,5000,14759.756,27783.071,15937.804,5000,5000,1752.8103,5000,1752.8103,772.19726,0,772.19726,71.45144
49.3,829.26163,829.26163,842.27959,-923.75476,132.50698,132.50698,50,30.151459,52.355522,55.425286,26.049884,81.47517,213.98215,1736.3932,16581.334,0.92189631,1.0468963,0.92189631,0.5319963,398.463,1,1,8,5000,14759.549,27782.681,15938.163,5000,5000,1754.6467,5000,1754.6467,771.12639,0,771.12639,71.153205
49.4,827.93702,827.93702,840.91472,-922.25786,132.50393,132.50393,50,30.150614,52.353321,55.335472,26.007672,81.343143,213.84708,1736.3689,16581.102,0.92186701,1.046867,0.92186701,0.53114166,398.47189,1,1,8,5000,14759.342,27782.291,15938.52,5000,5000,1756.4804,5000,1756.4804,770.06179,0,770.06179,70.852924
49.5,826.61732,826.61732,839.55414,-920.76567,132.50089,132.50089,50,30.14977,52.351123,55.24594,25.965592,81.211532,213.71243,1736.3446,16580.87,0.92183776,1.0468378,0.92183776,0.53028969,398.48074,1,1,8,5000,14759.136,27781.903,15938.875,5000,5000,1758.3116,5000,1758.3116,769.00353,0,769.00353,70.550608
49.6,825.30259,825.30259,838.19792,-919.27827,132.49786,132.49786,50,30.148927,52.348929,55.156696,25.923647,81.080343,213.5782,1736.3204,16580.639,0.92180854,1.0468085,0.92180854,0.52944045,398.48955,1,1,8,5000,14758.93,27781.514,15939.23,5000,5000,1760.1402,5000,1760.1402,767.95165,0,767.95165,70.246271
49.7,823.99289,823.99289,836.84614,-917.79572,132.49482,132.49482,50,30.148086,52.346737,55.067743,25.881839,80.949582,213.44441,1736.2962,16580.408,0.92177937,1.0467794,0.92177937,0.52859397,398.49833,1,1,8,5000,14758.724,27781.127,15939.582,5000,5000,1761.9662,5000,1761.9662,766.90621,0,766.90621,69.939925
49.8,822.68828,822.68828,835.49884,-916.31809,132.49179,132.49179,50,30.147246,52.344549,54.979086,25.84017,80.819256,213.31105,1736.2721,16580.177,0.92175023,1.0467502,0.92175023,0.5277503,398.50707,1,1,8,5000,14758.518,27780.74,15939.933,5000,5000,1763.7896,5000,1763.7896,765.86726,0,765.86726,69.631582
49.9,821.38883,821.38883,834.15609,-914.84546,132.48877,132.48877,50,30.146407,52.342364,54.890728,25.798642,80.68937,213.17814,1736.2479,16579.946,0.92172114,1.0467211,0.92172114,0.52690946,398.51576,1,1,8,5000,14758.313,27780.353,15940.283,5000,5000,1765.6105,5000,1765.6105,764.83484,0,764.83484,69.321255
50,820.0946,820.0946,832.81796,-913.3779,132.48575,132.48575,50,30.145569,52.340182,54.802674,25.757257,80.55993,213.04568,1736.2238,16579.716,0.92169209,1.0466921,0.92169209,0.52607151,398.52442,1,1,8,5000,14758.107,27779.967,15940.631,5000,5000,1767.4288,5000,1767.4288,763.80901,0,763.80901,69.008956
50.1,818.80564,818.80564,831.48452,-911.91546,132.48273,132.48273,50,30.144732,52.338002,54.714928,25.716016,80.430944,212.91368,1736.1998,16579.487,0.92166308,1.0466631,0.92166308,0.52523648,398.53304,1,1,8,5000,14757.903,27779.581,15940.977,5000,5000,1769.2445,5000,1769.2445,762.78982,0,762.78982,68.694699
50.2,817.52202,817.52202,830.15581,-910.45822,132.47972,132.47972,50,30.143897,52.335827,54.627493,25.674922,80.302415,212.78214,1736.1757,16579.257,0.92163411,1.0466341,0.92163411,0.52440441,398.54162,1,1,8,5000,14757.698,27779.196,15941.322,5000,5000,1771.0577,5000,1771.0577,761.77731,0,761.77731,68.378496
50.3,816.2438,816.2438,828.83191,-909.00626,132.47672,132.47672,50,30.143062,52.333654,54.540376,25.633976,80.174352,212.65107,1736.1518,16579.028,0.92160518,1.0466052,0.92160518,0.52357535,398.55016,1,1,8,5000,14757.494,27778.812,15941.665,5000,5000,1772.8684,5000,1772.8684,760.77154,0,760.77154,68.060361
50.4,814.97104,814.97104,827.51287,-907.55963,132.47371,132.47371,50,30.142229,52.331484,54.453578,25.593182,80.046759,212.52047,1736.1278,16578.799,0.92157629,1.0465763,0.92157629,0.52274932,398.55865,1,1,8,5000,14757.29,27778.428,15942.006,5000,5000,1774.6765,5000,1774.6765,759.77256,0,759.77256,67.740307
50.5,813.70379,813.70379,826.19876,-906.11841,132.47071,132.47071,50,30.141397,52.329317,54.367104,25.552539,79.919643,212.39036,1736.1039,16578.571,0.92154744,1.0465474,0.92154744,0.52192638,398.56711,1,1,8,5000,14757.086,27778.045,15942.346,5000,5000,1776.4821,5000,1776.4821,758.78042,0,758.78042,67.418347
50.6,812.44212,812.44212,824.88964,-904.68266,132.46772,132.46772,50,30.140566,52.327153,54.280959,25.512051,79.79301,212.26073,1736.08,16578.342,0.92151863,1.0465186,0.92151863,0.52110656,398.57553,1,1,8,5000,14756.883,27777.662,15942.685,5000,5000,1778.2852,5000,1778.2852,757.79515,0,757.79515,67.094494
50.7,811.18609,811.18609,823.58558,-903.25244,132.46473,132.46473,50,30.139736,52.324993,54.195147,25.471719,79.666866,212.13159,1736.0561,16578.115,0.92148986,1.0464899,0.92148986,0.52028989,398.58391,1,1,8,5000,14756.68,27777.279,15943.021,5000,5000,1780.0858,5000,1780.0858,756.81682,0,756.81682,66.768761
50.8,809.93575,809.93575,822.28663,-901.82784,132.46174,132.46174,50,30.138908,52.322835,54.10967,25.431545,79.541216,212.00296,1736.0323,16577.887,0.92146113,1.0464611,0.92146113,0.51947643,398.59224,1,1,8,5000,14756.477,27776.898,15943.356,5000,5000,1781.8839,5000,1781.8839,755.84546,0,755.84546,66.441163
50.9,808.69116,808.69116,820.99285,-900.40891,132.45876,132.45876,50,30.13808,52.32068,54.024535,25.391531,79.416066,211.87483,1736.0085,16577.66,0.92143244,1.0464324,0.92143244,0.5186662,398.60053,1,1,8,5000,14756.274,27776.516,15943.69,5000,5000,1783.6796,5000,1783.6796,754.88113,0,754.88113,66.111713
51,807.45239,807.45239,819.7043,-898.99572,132.45578,132.45578,50,30.137254,52.318529,53.939743,25.351679,79.291423,211.74721,1735.9847,16577.433,0.92140378,1.0464038,0.92140378,0.51785924,398.60878,1,1,8,5000,14756.072,27776.136,15944.021,5000,5000,1785.4728,5000,1785.4728,753.92388,0,753.92388,65.780424
51.1,806.21949,806.21949,818.42105,-897.58834,132.45281,132.45281,50,30.136429,52.31638,53.855301,25.311991,79.167292,211.6201,1735.961,16577.206,0.92137517,1.0463752,0.92137517,0.5170556,398.61699,1,1,8,5000,14755.87,27775.755,15944.351,5000,5000,1787.2635,5000,1787.2635,752.97374,0,752.97374,65.447311
51.2,804.99251,804.99251,817.14316,-896.18684,132.44984,132.44984,50,30.135605,52.314234,53.77121,25.272469,79.043679,211.49352,1735.9373,16576.98,0.9213466,1.0463466,0.9213466,0.51625531,398.62516,1,1,8,5000,14755.668,27775.376,15944.68,5000,5000,1789.0517,5000,1789.0517,752.03077,0,752.03077,65.112388
51.3,803.77152,803.77152,815.87068,-894.79127,132.44687,132.44687,50,30.134782,52.312091,53.687476,25.233114,78.92059,211.36746,1735.9136,16576.754,0.92131806,1.0463181,0.92131806,0.51545841,398.63329,1,1,8,5000,14755.467,27774.996,15945.006,5000,5000,1790.8376,5000,1790.8376,751.09501,0,751.09501,64.775668
51.4,802.55658,802.55658,814.60367,-893.4017,132.44391,132.44391,50,30.13396,52.309951,53.604102,25.193928,78.79803,211.24194,1735.89,16576.528,0.92128957,1.0462896,0.92128957,0.51466494,398.64137,1,1,8,5000,14755.266,27774.618,15945.331,5000,5000,1792.621,5000,1792.621,750.16651,0,750.16651,64.437165
51.5,801.34773,801.34773,813.3422,-892.01821,132.44095,132.44095,50,30.13314,52.307815,53.521093,25.154914,78.676006,211.11696,1735.8664,16576.303,0.92126111,1.0462611,0.92126111,0.51387494,398.64941,1,1,8,5000,14755.065,27774.239,15945.655,5000,5000,1794.4019,5000,1794.4019,749.24531,0,749.24531,64.096895
51.6,800.14504,800.14504,812.08633,-890.64085,132.438,132.438,50,30.13232,52.305681,53.438451,25.116072,78.554523,210.99252,1735.8428,16576.078,0.92123269,1.0462327,0.92123269,0.51308843,398.6574,1,1,8,5000,14754.864,27773.862,15945.976,5000,5000,1796.1805,5000,1796.1805,748.33146,0,748.33146,63.75487
51.7,798.94857,798.94857,810.8361,-889.26969,132.43505,132.43505,50,30.131502,52.303549,53.356182,25.077405,78.433587,210.86864,1735.8192,16575.853,0.92120431,1.0462043,0.92120431,0.51230547,398.66536,1,1,8,5000,14754.664,27773.484,15946.296,5000,5000,1797.9567,5000,1797.9567,747.425,0,747.425,63.411106
51.8,797.75836,797.75836,809.59159,-887.9048,132.43211,132.43211,50,30.130684,52.301421,53.274288,25.038915,78.313203,210.74531,1735.7957,16575.628,0.92117597,1.046176,0.92117597,0.51152609,398.67327,1,1,8,5000,14754.464,27773.108,15946.614,5000,5000,1799.7305,5000,1799.7305,746.52598,0,746.52598,63.065617
51.9,796.57448,796.57448,808.35285,-886.54623,132.42916,132.42916,50,30.129868,52.299296,53.192774,25.000604,78.193377,210.62254,1735.7722,16575.404,0.92114766,1.0461477,0.92114766,0.51075032,398.68113,1,1,8,5000,14754.264,27772.732,15946.931,5000,5000,1801.5019,5000,1801.5019,745.63443,0,745.63443,62.718417
52,795.39697,795.39697,807.11994,-885.19405,132.42623,132.42623,50,30.129053,52.297173,53.111643,24.962472,78.074115,210.50034,1735.7488,16575.18,0.9211194,1.0461194,0.9211194,0.5099782,398.68895,1,1,8,5000,14754.064,27772.356,15947.245,5000,5000,1803.271,5000,1803.271,744.75041,0,744.75041,62.369522
52.1,794.22591,794.22591,805.89291,-883.84833,132.42329,132.42329,50,30.128239,52.295054,53.0309,24.924523,77.955423,210.37872,1735.7254,16574.956,0.92109117,1.0460912,0.92109117,0.50920978,398.69673,1,1,8,5000,14753.865,27771.981,15947.558,5000,5000,1805.0377,5000,1805.0377,743.87396,0,743.87396,62.018946
52.2,793.06133,793.06133,804.67182,-882.50913,132.42036,132.42036,50,30.127426,52.292937,52.950548,24.886757,77.837305,210.25767,1735.702,16574.733,0.92106298,1.046063,0.92106298,0.50844508,398.70446,1,1,8,5000,14753.666,27771.606,15947.869,5000,5000,1806.802,5000,1806.802,743.00512,0,743.00512,61.666703
52.3,791.9033,791.9033,803.45673,-881.1765,132.41744,132.41744,50,30.126614,52.290823,52.87059,24.849177,77.719768,210.1372,1735.6786,16574.51,0.92103482,1.0460348,0.92103482,0.50768414,398.71215,1,1,8,5000,14753.467,27771.232,15948.179,5000,5000,1808.5641,5000,1808.5641,742.14393,0,742.14393,61.312809
52.4,790.75187,790.75187,802.24771,-879.85052,132.41451,132.41451,50,30.125803,52.288712,52.791031,24.811785,77.602816,210.01733,1735.6553,16574.287,0.9210067,1.0460067,0.9210067,0.506927,398.7198,1,1,8,5000,14753.268,27770.858,15948.486,5000,5000,1810.3238,5000,1810.3238,741.29043,0,741.29043,60.957279
52.5,789.60709,789.60709,801.04479,-878.53125,132.4116,132.4116,50,30.124993,52.286604,52.711875,24.774581,77.486456,209.89805,1735.632,16574.065,0.92097862,1.0459786,0.92097862,0.50617369,398.7274,1,1,8,5000,14753.07,27770.485,15948.792,5000,5000,1812.0812,5000,1812.0812,740.44467,0,740.44467,60.600127
52.6,788.46901,788.46901,799.84805,-877.21874,132.40868,132.40868,50,30.124184,52.284498,52.633125,24.737569,77.370693,209.77938,1735.6087,16573.842,0.92095057,1.0459506,0.92095057,0.50542425,398.73495,1,1,8,5000,14752.872,27770.112,15949.096,5000,5000,1813.8363,5000,1813.8363,739.60668,0,739.60668,60.24137
52.7,787.3377,787.3377,798.65753,-875.91306,132.40577,132.40577,50,30.123377,52.282395,52.554784,24.700748,77.255532,209.6613,1735.5855,16573.621,0.92092257,1.0459226,0.92092257,0.50467872,398.74246,1,1,8,5000,14752.674,27769.74,15949.398,5000,5000,1815.5891,5000,1815.5891,738.77651,0,738.77651,59.881022
52.8,786.2132,786.2132,797.4733,-874.61428,132.40287,132.40287,50,30.12257,52.280295,52.476857,24.664123,77.140979,209.54384,1735.5623,16573.399,0.92089459,1.0458946,0.92089459,0.50393713,398.74992,1,1,8,5000,14752.477,27769.368,15949.698,5000,5000,1817.3397,5000,1817.3397,737.9542,0,737.9542,59.519099
52.9,785.09557,785.09557,796.2954,-873.32244,132.39996,132.39996,50,30.121764,52.278198,52.399346,24.627693,77.027039,209.427,1735.5391,16573.178,0.92086666,1.0458667,0.92086666,0.50319952,398.75734,1,1,8,5000,14752.279,27768.996,15949.997,5000,5000,1819.088,5000,1819.088,737.13979,0,737.13979,59.155615
53,783.98485,783.98485,795.1239,-872.03762,132.39706,132.39706,50,30.12096,52.276103,52.322257,24.591461,76.913718,209.31078,1735.516,16572.957,0.92083876,1.0458388,0.92083876,0.50246592,398.76471,1,1,8,5000,14752.082,27768.626,15950.294,5000,5000,1820.834,5000,1820.834,736.33331,0,736.33331,58.790587
53.1,782.88111,782.88111,793.95884,-870.75986,132.39417,132.39417,50,30.120156,52.274011,52.245592,24.555428,76.80102,209.19519,1735.4928,16572.736,0.92081089,1.0458109,0.92081089,0.50173636,398.77204,1,1,8,5000,14751.886,27768.255,15950.589,5000,5000,1822.5778,5000,1822.5778,735.53481,0,735.53481,58.424031
53.2,781.78439,781.78439,792.80029,-869.48924,132.39128,132.39128,50,30.119354,52.271922,52.169354,24.519597,76.688951,209.08023,1735.4697,16572.515,0.92078306,1.0457831,0.92078306,0.50101089,398.77932,1,1,8,5000,14751.689,27767.885,15950.882,5000,5000,1824.3194,5000,1824.3194,734.74433,0,734.74433,58.055961
53.3,780.69474,780.69474,791.64829,-868.22581,132.38839,132.38839,50,30.118552,52.269836,52.093549,24.483968,76.577516,208.9659,1735.4467,16572.295,0.92075526,1.0457553,0.92075526,0.50028954,398.78655,1,1,8,5000,14751.493,27767.516,15951.173,5000,5000,1826.0588,5000,1826.0588,733.9619,0,733.9619,57.686394
53.4,779.61221,779.61221,790.50291,-866.96963,132.3855,132.3855,50,30.117752,52.267752,52.018178,24.448544,76.466721,208.85222,1735.4236,16572.075,0.9207275,1.0457275,0.9207275,0.49957233,398.79374,1,1,8,5000,14751.297,27767.147,15951.462,5000,5000,1827.7959,5000,1827.7959,733.18756,0,733.18756,57.315345
53.5,778.53686,778.53686,789.36419,-865.72076,132.38262,132.38262,50,30.116952,52.265671,51.943246,24.413325,76.356571,208.73919,1735.4006,16571.855,0.92069978,1.0456998,0.92069978,0.49885931,398.80088,1,1,8,5000,14751.101,27766.778,15951.749,5000,5000,1829.5309,5000,1829.5309,732.42136,0,732.42136,56.942831
53.6,777.46873,777.46873,788.23219,-864.47926,132.37975,132.37975,50,30.116154,52.263592,51.868755,24.378315,76.24707,208.62682,1735.3777,16571.636,0.92067209,1.0456721,0.92067209,0.4981505,398.80797,1,1,8,5000,14750.905,27766.41,15952.035,5000,5000,1831.2638,5000,1831.2638,731.66332,0,731.66332,56.568866
53.7,776.40788,776.40788,787.10695,-863.24518,132.37687,132.37687,50,30.115356,52.261516,51.794711,24.343514,76.138225,208.5151,1735.3547,16571.417,0.92064443,1.0456444,0.92064443,0.49744595,398.81501,1,1,8,5000,14750.71,27766.043,15952.319,5000,5000,1832.9944,5000,1832.9944,730.91349,0,730.91349,56.193469
53.8,775.35435,775.35435,785.98855,-862.01859,132.374,132.374,50,30.11456,52.259443,51.721115,24.308924,76.030039,208.40404,1735.3318,16571.198,0.92061681,1.0456168,0.92061681,0.49674569,398.82201,1,1,8,5000,14750.515,27765.675,15952.601,5000,5000,1834.7229,5000,1834.7229,730.17189,0,730.17189,55.816654
53.9,774.3082,774.3082,784.87701,-860.79953,132.37114,132.37114,50,30.113764,52.257372,51.647972,24.274547,75.922519,208.29366,1735.3089,16570.979,0.92058922,1.0455892,0.92058922,0.49604974,398.82896,1,1,8,5000,14750.32,27765.309,15952.88,5000,5000,1836.4493,5000,1836.4493,729.43858,0,729.43858,55.438437
54,773.26947,773.26947,783.77241,-859.58808,132.36827,132.36827,50,30.11297,52.255304,51.575285,24.240384,75.815669,208.18394,1735.286,16570.761,0.92056167,1.0455617,0.92056167,0.49535815,398.83586,1,1,8,5000,14750.126,27764.942,15953.158,5000,5000,1838.1736,5000,1838.1736,728.71438,0,728.71438,55.058026
54.1,772.23823,772.23823,782.67479,-858.38428,132.36541,132.36541,50,30.112176,52.253238,51.503057,24.206437,75.709494,208.07491,1735.2632,16570.543,0.92053415,1.0455341,0.92053415,0.49467094,398.84269,1,1,8,5000,14749.931,27764.576,15953.435,5000,5000,1839.8957,5000,1839.8957,728.24794,0,728.24794,54.426844
54.2,771.22079,771.22079,781.5848,-857.18885,132.36256,132.36256,50,30.111383,52.251175,51.431331,24.172726,75.604057,207.96662,1735.2404,16570.325,0.92050666,1.0455067,0.92050666,0.49398853,398.84938,1,1,8,5000,14749.737,27764.211,15953.707,5000,5000,1841.6158,5000,1841.6158,728.23035,0,728.23035,53.35445
54.3,770.22826,770.22826,780.50408,-856.0036,132.35971,132.35971,50,30.110592,52.249115,51.360216,24.139301,75.499517,207.85922,1735.2176,16570.107,0.92047921,1.0454792,0.92047921,0.49331196,398.85588,1,1,8,5000,14749.543,27763.846,15953.975,5000,5000,1843.3337,5000,1843.3337,728.65263,0,728.65263,51.851452
54.4,769.27148,769.27148,779.43516,-854.83127,132.35686,132.35686,50,30.109801,52.247057,51.289876,24.106242,75.396118,207.75298,1735.1948,16569.89,0.92045178,1.0454518,0.92045178,0.49264282,398.86213,1,1,8,5000,14749.35,27763.482,15954.235,5000,5000,1845.0496,5000,1845.0496,729.50582,0,729.50582,49.929337
54.5,768.36104,768.36104,778.38131,-853.67549,132.35401,132.35401,50,30.109011,52.245001,51.22053,24.073649,75.294178,207.64819,1735.1721,16569.673,0.92042439,1.0454244,0.92042439,0.49198318,398.8681,1,1,8,5000,14749.156,27763.117,15954.485,5000,5000,1846.7635,5000,1846.7635,730.78096,0,730.78096,47.600357
54.6,767.50721,767.50721,777.34651,-852.54059,132.35117,132.35117,50,30.108223,52.242948,51.152435,24.041645,75.19408,207.54525,1735.1494,16569.456,0.92039704,1.045397,0.92039704,0.49133555,398.87373,1,1,0,5000,14748.963,27762.754,15954.724,5000,5000,1848.4754,5000,1848.4754,732.46907,0,732.46907,44.877433
54.7,766.71998,766.71998,776.33526,-851.43152,132.34833,132.34833,50,30.107435,52.240897,51.085891,24.010369,75.09626,207.44459,1735.1267,16569.24,0.92036971,1.0453697,0.92036971,0.49070279,398.87896,1,1,0,5000,14748.77,27762.391,15954.949,5000,5000,1850.1852,5000,1850.1852,734.5612,0,734.5612,41.774058
54.8,766.009,766.009,775.35258,-850.35379,132.3455,132.3455,50,30.106648,52.238849,51.021227,23.979977,75.001204,207.3467,1735.1041,16569.023,0.92034241,1.0453424,0.92034241,0.49008806,398.88376,1,1,0,5000,14748.577,27762.028,15955.159,5000,5000,1851.8932,5000,1851.8932,737.04837,0,737.04837,38.304212
54.9,765.38358,765.38358,774.40391,-849.31335,132.34266,132.34266,50,30.105861,52.236803,50.958801,23.950636,74.909437,207.2521,1735.0814,16568.807,0.92031514,1.0453151,0.92031514,0.4894948,398.88809,1,1,0,5000,14748.385,27761.665,15955.351,5000,5000,1853.5993,5000,1853.5993,739.92162,0,739.92162,34.482287
55,764.85269,764.85269,773.49499,-848.31651,132.33984,132.33984,50,30.105076,52.234759,50.89899,23.922525,74.821516,207.16135,1735.0588,16568.591,0.9202879,1.0452879,0.9202879,0.48892665,398.89189,1,1,0,5000,14748.192,27761.303,15955.523,5000,5000,1855.3035,5000,1855.3035,743.17198,0,743.17198,30.323012
55.1,764.42494,764.42494,772.63186,-847.36988,132.33701,132.33701,50,30.104292,52.232717,50.842193,23.895831,74.738024,207.07503,1735.0362,16568.376,0.92026069,1.0452607,0.92026069,0.48838742,398.89513,1,1,0,5000,14748,27760.941,15955.676,5000,5000,1857.0061,5000,1857.0061,746.79047,0,746.79047,25.841387
55.2,764.10857,764.10857,771.82076,-846.48033,132.33419,132.33419,50,30.103508,52.230677,50.78882,23.870745,74.659565,206.99375,1735.0137,16568.16,0.9202335,1.0452335,0.9202335,0.48788107,398.89777,1,1,0,5000,14747.808,27760.58,15955.805,5000,5000,1858.7069,5000,1858.7069,750.76814,0,750.76814,21.052624
55.3,763.91147,763.91147,771.06809,-845.65485,132.33136,132.33136,50,30.102725,52.228639,50.739291,23.847467,74.586758,206.91812,1734.9911,16567.945,0.92020633,1.0452063,0.92020633,0.48741163,398.89977,1,1,0,5000,14747.616,27760.219,15955.911,5000,5000,1860.4063,5000,1860.4063,755.096,0,755.096,15.972091
55.4,763.84113,763.84113,770.38036,-844.90059,132.32855,132.32855,50,30.101942,52.226603,50.694035,23.826197,74.520232,206.84878,1734.9686,16567.73,0.92017919,1.0451792,0.92017919,0.48698321,398.9011,1,1,0,5000,14747.425,27759.858,15955.991,5000,5000,1862.1042,5000,1862.1042,759.7651,0,759.7651,10.61526
55.5,763.90469,763.90469,769.76412,-844.22474,132.32573,132.32573,50,30.101161,52.224569,50.653484,23.807138,74.460622,206.78635,1734.9461,16567.515,0.92015206,1.0451521,0.92015206,0.48659998,398.90173,1,1,0,5000,14747.233,27759.498,15956.044,5000,5000,1863.8007,5000,1863.8007,764.76645,0,764.76645,4.9976646
55.6,764.10889,764.10889,769.22595,-843.63451,132.32291,132.32291,50,30.100379,52.222536,50.618071,23.790493,74.408564,206.73148,1734.9236,16567.3,0.92012495,1.045125,0.92012495,0.48626609,398.90162,1,1,0,5000,14747.042,27759.137,15956.069,5000,5000,1865.4961,5000,1865.4961,770.09109,0,770.09109,-0.86514431
55.7,764.46009,764.46009,768.77242,-843.13711,132.3201,132.3201,50,30.099599,52.220504,50.588227,23.776467,74.364693,206.6848,1734.9011,16567.085,0.92009786,1.0450979,0.92009786,0.48598569,398.90074,1,1,0,5000,14746.851,27758.777,15956.065,5000,5000,1867.1905,5000,1867.1905,775.73005,0,775.73005,-6.9576358
55.8,764.96429,764.96429,768.41003,-842.73967,132.31729,132.31729,50,30.098818,52.218473,50.56438,23.765259,74.329638,206.64693,1734.8786,16566.87,0.92007077,1.0450708,0.92007077,0.4857629,398.89908,1,1,0,5000,14746.659,27758.418,15956.03,5000,5000,1868.884,5000,1868.884,781.67436,0,781.67436,-13.264333
55.9,765.62709,765.62709,768.1452,-842.44922,132.31448,132.31448,50,30.098038,52.216443,50.546953,23.757068,74.304021,206.6185,1734.8561,16566.656,0.92004369,1.0450437,0.92004369,0.48560177,398.8966,1,1,0,5000,14746.468,27758.058,15955.963,5000,5000,1870.5768,5000,1870.5768,787.91504,0,787.91504,-19.769843
56,766.45372,766.45372,767.98423,-842.27268,132.31167,132.31167,50,30.097258,52.214414,50.536361,23.75209,74.28845,206.60012,1734.8337,16566.441,0.92001662,1.0450166,0.92001662,0.4855063,398.89329,1,1,0,5000,14746.277,27757.698,15955.864,5000,5000,1872.2691,5000,1872.2691,794.44312,0,794.44312,-26.458888
56.1,767.44904,767.44904,767.9333,-842.21682,132.30886,132.30886,50,30.096479,52.212385,50.533009,23.750514,74.283524,206.59239,1734.8112,16566.227,0.91998955,1.0449896,0.91998955,0.48548039,398.88911,1,1,0,5000,14746.086,27757.339,15955.731,5000,5000,1873.9611,5000,1873.9611,801.24962,0,801.24962,-33.316325
56.2,768.61753,768.61753,767.99841,-842.28823,132.30606,132.30606,50,30.095699,52.210356,50.537294,23.752528,74.289822,206.59588,1734.7887,16566.012,0.91996248,1.0449625,0.91996248,0.48552784,398.88406,1,1,0,5000,14745.895,27756.979,15955.564,5000,5000,1875.653,5000,1875.653,808.32558,0,808.32558,-40.327172
56.3,769.9633,769.9633,768.1854,-842.49331,132.30325,132.30325,50,30.094919,52.208327,50.549598,23.758311,74.30791,206.61116,1734.7663,16565.797,0.9199354,1.0449354,0.9199354,0.48565235,398.87811,1,1,0,5000,14745.704,27756.62,15955.362,5000,5000,1877.345,5000,1877.345,815.66202,0,815.66202,-47.476628
56.4,771.49012,771.49012,768.49988,-842.83821,132.30044,132.30044,50,30.09414,52.206298,50.570293,23.768038,74.33833,206.63877,1734.7438,16565.583,0.91990832,1.0449083,0.91990832,0.48585747,398.87124,1,1,0,5000,14745.513,27756.26,15955.124,5000,5000,1879.0373,5000,1879.0373,823.24997,0,823.24997,-54.750088
56.5,773.20136,773.20136,768.94729,-843.32889,132.29763,132.29763,50,30.093359,52.204268,50.599734,23.781875,74.381608,206.67924,1734.7213,16565.368,0.91988121,1.0448812,0.91988121,0.48614663,398.86345,1,1,0,5000,14745.322,27755.9,15954.85,5000,5000,1880.7303,5000,1880.7303,831.08045,0,831.08045,-62.13316
56.6,775.10006,775.10006,769.5328,-843.97105,132.29482,132.29482,50,30.092579,52.202237,50.638263,23.799984,74.438246,206.73306,1734.6988,16565.153,0.9198541,1.0448541,0.9198541,0.48652312,398.85473,1,1,0,5000,14745.131,27755.54,15954.538,5000,5000,1882.4241,5000,1882.4241,839.14448,0,839.14448,-69.611678
56.7,777.18891,777.18891,770.26138,-844.7701,132.292,132.292,50,30.091798,52.200205,50.686206,23.822517,74.508723,206.80073,1734.6762,16564.938,0.91982696,1.044827,0.91982696,0.48699007,398.84505,1,1,0,5000,14744.939,27755.18,15954.189,5000,5000,1884.119,5000,1884.119,847.43309,0,847.43309,-77.171713
56.8,779.47025,779.47025,771.13772,-845.73121,132.28919,132.28919,50,30.091016,52.198171,50.743873,23.84962,74.593493,206.88268,1734.6537,16564.722,0.91979979,1.0447998,0.91979979,0.48755047,398.83442,1,1,0,5000,14744.748,27754.82,15953.802,5000,5000,1885.8153,5000,1885.8153,855.9373,0,855.9373,-84.799587
56.9,781.94608,781.94608,772.16627,-846.85925,132.28637,132.28637,50,30.090234,52.196135,50.811555,23.881431,74.692986,206.97936,1734.6311,16564.507,0.91977259,1.0447726,0.91977259,0.48820712,398.82283,1,1,0,5000,14744.556,27754.459,15953.377,5000,5000,1887.5132,5000,1887.5132,864.64814,0,864.64814,-92.481876
57,784.61807,784.61807,773.35121,-848.15882,132.28355,132.28355,50,30.089451,52.194097,50.889529,23.918079,74.807608,207.09116,1734.6085,16564.291,0.91974536,1.0447454,0.91974536,0.48896268,398.81026,1,1,8,5000,14744.364,27754.098,15952.913,5000,5000,1889.2131,5000,1889.2131,873.55664,0,873.55664,-100.20542
57.1,787.48756,787.48756,774.69647,-849.6342,132.28072,132.28072,50,30.088666,52.192056,50.978052,23.959684,74.937737,207.21846,1734.5858,16564.075,0.91971808,1.0447181,0.91971808,0.48981963,398.79673,1,1,8,5000,14744.172,27753.736,15952.411,5000,5000,1890.9153,5000,1890.9153,882.6538,0,882.6538,-107.95733
57.2,790.55557,790.55557,776.20566,-851.28938,132.27789,132.27789,50,30.087881,52.190012,51.077363,24.006361,75.083724,207.36162,1734.5632,16563.858,0.91969076,1.0446908,0.91969076,0.49078027,398.78222,1,1,8,5000,14743.98,27753.374,15951.869,5000,5000,1892.62,5000,1892.62,891.93065,0,891.93065,-115.725
57.3,793.82281,793.82281,777.88215,-853.12805,132.27506,132.27506,50,30.087094,52.187965,51.187683,24.058211,75.245894,207.52095,1734.5404,16563.641,0.91966339,1.0446634,0.91966339,0.49184673,398.76674,1,1,8,5000,14743.787,27753.011,15951.289,5000,5000,1894.3276,5000,1894.3276,901.37823,0,901.37823,-123.49607
57.4,797.28968,797.28968,779.72902,-855.15357,132.27222,132.27222,50,30.086306,52.185914,51.309214,24.115331,75.424545,207.69676,1734.5177,16563.424,0.91963596,1.044636,0.91963596,0.49302096,398.75028,1,1,8,5000,14743.594,27752.647,15950.669,5000,5000,1896.0384,5000,1896.0384,910.98754,0,910.98754,-131.25851
57.5,800.95628,800.95628,781.74906,-857.36901,132.26937,132.26937,50,30.085516,52.183858,51.442141,24.177806,75.619947,207.88932,1734.4949,16563.206,0.91960847,1.0446085,0.91960847,0.49430473,398.73285,1,1,8,5000,14743.4,27752.283,15950.011,5000,5000,1897.7526,5000,1897.7526,920.7496,0,920.7496,-139.00054
57.6,804.82241,804.82241,783.94478,-859.77713,132.26652,132.26652,50,30.084724,52.181799,51.586628,24.245715,75.832342,208.09886,1734.472,16562.987,0.91958091,1.0445809,0.91958091,0.49569964,398.71445,1,1,8,5000,14743.206,27751.918,15949.314,5000,5000,1899.4708,5000,1899.4708,930.65545,0,930.65545,-146.71067
57.7,808.88758,808.88758,786.3184,-862.38035,132.26366,132.26366,50,30.08393,52.179734,51.742821,24.319126,76.061947,208.32561,1734.449,16562.768,0.91955328,1.0445533,0.91955328,0.49720709,398.69509,1,1,8,5000,14743.012,27751.552,15948.578,5000,5000,1901.1931,5000,1901.1931,940.69609,0,940.69609,-154.37769
57.8,813.15103,813.15103,788.87187,-865.18081,132.2608,132.2608,50,30.083135,52.177664,51.910849,24.398099,76.308948,208.56975,1734.426,16562.549,0.91952558,1.0445256,0.91952558,0.49882831,398.67477,1,1,8,5000,14742.817,27751.185,15947.804,5000,5000,1902.9199,5000,1902.9199,950.86255,0,950.86255,-161.99068
57.9,817.61173,817.61173,791.60683,-868.18033,132.25792,132.25792,50,30.082337,52.175588,52.09082,24.482685,76.573505,208.83143,1734.403,16562.328,0.91949779,1.0444978,0.91949779,0.50056437,398.65351,1,1,8,5000,14742.621,27750.816,15946.991,5000,5000,1904.6516,5000,1904.6516,961.14585,0,961.14585,-169.53902
58,822.26835,822.26835,794.52466,-871.38041,132.25504,132.25504,50,30.081536,52.173505,52.282824,24.572927,76.855752,209.11079,1734.3798,16562.107,0.91946991,1.0444699,0.91946991,0.50241614,398.63131,1,1,8,5000,14742.425,27750.447,15946.14,5000,5000,1906.3884,5000,1906.3884,971.53699,0,971.53699,-177.01234
58.1,827.11934,827.11934,797.62645,-874.78224,132.25215,132.25215,50,30.080733,52.171417,52.486935,24.668859,77.155794,209.40794,1734.3566,16561.885,0.91944193,1.0444419,0.91944193,0.50438431,398.60818,1,1,8,5000,14742.228,27750.077,15945.252,5000,5000,1908.1308,5000,1908.1308,982.02701,0,982.02701,-184.40057
58.2,832.16286,832.16286,800.91302,-878.38673,132.24925,132.24925,50,30.079928,52.169321,52.703204,24.770506,77.47371,209.72296,1734.3333,16561.663,0.91941386,1.0444139,0.91941386,0.5064694,398.58413,1,1,8,5000,14742.031,27749.705,15944.327,5000,5000,1909.8792,5000,1909.8792,992.60692,0,992.60692,-191.6939
58.3,837.39685,837.39685,804.38492,-882.19447,132.24634,132.24634,50,30.079119,52.167217,52.931668,24.877884,77.809552,210.05589,1734.3099,16561.439,0.91938568,1.0443857,0.91938568,0.50867177,398.55918,1,1,8,5000,14741.833,27749.332,15943.365,5000,5000,1911.6337,5000,1911.6337,1003.2677,0,1003.2677,-198.88282
58.4,842.81898,842.81898,808.0424,-886.20575,132.24341,132.24341,50,30.078308,52.165106,53.172345,24.991002,78.163347,210.40676,1734.2864,16561.215,0.91935739,1.0443574,0.91935739,0.51099158,398.53335,1,1,8,5000,14741.634,27748.958,15942.367,5000,5000,1913.3949,5000,1913.3949,1014.0005,0,1014.0005,-205.95808
58.5,848.42671,848.42671,811.88548,-890.42057,132.24048,132.24048,50,30.077493,52.162987,53.425234,25.10986,78.535094,210.77557,1734.2628,16560.99,0.91932898,1.044329,0.91932898,0.51342886,398.50663,1,1,8,5000,14741.434,27748.582,15941.334,5000,5000,1915.1631,5000,1915.1631,1024.7962,0,1024.7962,-212.91068
58.6,854.21725,854.21725,815.91388,-894.83865,132.23753,132.23753,50,30.076675,52.160858,53.690319,25.23445,78.924769,211.1623,1734.2391,16560.764,0.91930045,1.0443005,0.91930045,0.51598343,398.47906,1,1,8,5000,14741.234,27748.205,15940.265,5000,5000,1916.9385,5000,1916.9385,1035.6458,0,1035.6458,-219.73191
58.7,860.18761,860.18761,820.12708,-899.4594,132.23457,132.23457,50,30.075853,52.158721,53.967564,25.364755,79.332319,211.56689,1734.2153,16560.536,0.9192718,1.0442718,0.9192718,0.51865497,398.45065,1,1,8,5000,14741.032,27747.826,15939.162,5000,5000,1918.7216,5000,1918.7216,1046.5404,0,1046.5404,-226.41332
58.8,866.33455,866.33455,824.5243,-904.28197,132.2316,132.2316,50,30.075028,52.156574,54.256918,25.500752,79.75767,211.98927,1734.1914,16560.308,0.919243,1.044243,0.919243,0.521443,398.42142,1,1,8,5000,14740.83,27747.445,15938.026,5000,5000,1920.5128,5000,1920.5128,1057.471,0,1057.471,-232.94668
58.9,872.65465,872.65465,829.10451,-909.30523,132.22862,132.22862,50,30.074199,52.154417,54.558314,25.642408,80.200722,212.42934,1734.1674,16560.079,0.91921407,1.0442141,0.91921407,0.52434687,398.39138,1,1,8,5000,14740.627,27747.063,15936.857,5000,5000,1922.3123,5000,1922.3123,1068.4286,0,1068.4286,-239.32406
59,879.14427,879.14427,833.86642,-914.52777,132.22561,132.22561,50,30.073365,52.152249,54.871666,25.789683,80.66135,212.88696,1734.1432,16559.848,0.919185,1.044185,0.919185,0.52736576,398.36057,1,1,8,5000,14740.423,27746.678,15935.655,5000,5000,1924.1205,5000,1924.1205,1079.4042,0,1079.4042,-245.53775
59.1,885.79957,885.79957,838.80852,-919.94792,132.2226,132.2226,50,30.072528,52.150071,55.196875,25.942531,81.139407,213.36201,1734.119,16559.616,0.91915577,1.0441558,0.91915577,0.53049874,398.32899,1,1,8,5000,14740.218,27746.292,15934.423,5000,5000,1925.9378,5000,1925.9378,1090.3888,0,1090.3888,-251.58028
59.2,892.61652,892.61652,843.92902,-925.56375,132.21957,132.21957,50,30.071686,52.147881,55.533825,26.100898,81.634723,213.85429,1734.0946,16559.383,0.91912639,1.0441264,0.91912639,0.53374468,398.29667,1,1,8,5000,14740.011,27745.904,15933.16,5000,5000,1927.7645,5000,1927.7645,1101.3735,0,1101.3735,-257.44444
59.3,899.59089,899.59089,849.22595,-931.37306,132.21652,132.21652,50,30.07084,52.14568,55.882383,26.26472,82.147103,214.36362,1734.07,16559.149,0.91909684,1.0440968,0.91909684,0.53710233,398.26364,1,1,8,5000,14739.804,27745.513,15931.867,5000,5000,1929.6009,5000,1929.6009,1112.3492,0,1112.3492,-263.12322
59.4,906.71828,906.71828,854.69707,-937.3734,132.21346,132.21346,50,30.069989,52.143467,56.242404,26.43393,82.676334,214.88979,1734.0454,16558.914,0.91906713,1.0440671,0.91906713,0.54057029,398.22991,1,1,8,5000,14739.595,27745.121,15930.546,5000,5000,1931.4474,5000,1931.4474,1123.307,0,1123.307,-268.60988
59.5,913.99412,913.99412,860.33993,-943.56211,132.21037,132.21037,50,30.069133,52.141241,56.613726,26.608451,83.222178,215.43255,1734.0206,16558.677,0.91903725,1.0440372,0.91903725,0.54414702,398.19552,1,1,8,5000,14739.386,27744.726,15929.197,5000,5000,1933.3043,5000,1933.3043,1134.2378,0,1134.2378,-273.89788
59.6,921.41364,921.41364,866.15186,-949.93624,132.20728,132.20728,50,30.068273,52.139003,56.996174,26.788202,83.784376,215.99165,1733.9956,16558.438,0.91900719,1.0440072,0.91900719,0.54783083,398.16049,1,1,8,5000,14739.175,27744.329,15927.821,5000,5000,1935.172,5000,1935.172,1145.1327,0,1145.1327,-278.98088
59.7,928.97193,928.97193,872.12998,-956.49263,132.20416,132.20416,50,30.067407,52.136751,57.389558,26.973092,84.36265,216.56681,1733.9705,16558.198,0.91897695,1.0439769,0.91897695,0.55161991,398.12484,1,1,8,5000,14738.963,27743.929,15926.42,5000,5000,1937.0507,5000,1937.0507,1155.9828,0,1155.9828,-283.8528
59.8,936.6639,936.6639,878.2712,-963.2279,132.20102,132.20102,50,30.066536,52.134486,57.793674,27.163027,84.956701,217.15772,1733.9452,16557.957,0.91894652,1.0439465,0.91894652,0.5555123,398.08861,1,1,8,5000,14738.749,27743.528,15924.994,5000,5000,1938.9408,5000,1938.9408,1166.7789,0,1166.7789,-288.50773
59.9,944.48431,944.48431,884.57221,-970.13842,132.19787,132.19787,50,30.06566,52.132207,58.208305,27.357903,85.566208,217.76407,1733.9198,16557.714,0.9189159,1.0439159,0.9189159,0.55950594,398.05181,1,1,8,5000,14738.534,27743.123,15923.544,5000,5000,1940.8426,5000,1940.8426,1177.5122,0,1177.5122,-292.93997
60,952.42777,952.42777,891.02952,-977.22035,132.19469,132.19469,50,30.064778,52.129913,58.633221,27.557614,86.190835,218.38553,1733.8942,16557.47,0.91888508,1.0438851,0.91888508,0.56359861,398.01449,1,1,8,5000,14738.318,27742.716,15922.073,5000,5000,1942.7564,5000,1942.7564,1188.1736,0,1188.1736,-297.14404
60.1,960.48873,960.48873,897.63944,-984.46966,132.19149,132.19149,50,30.06389,52.127605,59.06818,27.762044,86.830224,219.02172,1733.8684,16557.224,0.91885406,1.0438541,0.91885406,0.56778799,397.97666,1,1,8,5000,14738.101,27742.307,15920.58,5000,5000,1944.6824,5000,1944.6824,1198.7541,0,1198.7541,-301.11464
60.2,968.66151,968.66151,904.39808,-991.88208,132.18828,132.18828,50,30.062997,52.125281,59.512925,27.971075,87.483999,219.67228,1733.8425,16556.976,0.91882284,1.0438228,0.91882284,0.57207162,397.93836,1,1,8,5000,14737.882,27741.895,15919.066,5000,5000,1946.6211,5000,1946.6211,1209.2447,0,1209.2447,-304.84665
60.3,976.94029,976.94029,911.30138,-999.45315,132.18504,132.18504,50,30.062098,52.122942,59.967189,28.184579,88.151768,220.33681,1733.8164,16556.727,0.9187914,1.0437914,0.9187914,0.57644694,397.89961,1,1,8,5000,14737.661,27741.48,15917.534,5000,5000,1948.5726,5000,1948.5726,1219.6365,0,1219.6365,-308.33515
60.4,985.3191,985.3191,918.3451,-1007.1782,132.18178,132.18178,50,30.061192,52.120588,60.430693,28.402426,88.833119,221.0149,1733.7901,16556.476,0.91875976,1.0437598,0.91875976,0.58091128,397.86046,1,1,8,5000,14737.439,27741.062,15915.985,5000,5000,1950.5372,5000,1950.5372,1229.9205,0,1229.9205,-311.5754
60.5,993.79185,993.79185,925.52481,-1015.0524,132.1785,132.1785,50,30.060281,52.118217,60.903146,28.624479,89.527625,221.70612,1733.7636,16556.223,0.91872789,1.0437279,0.91872789,0.58546183,397.82093,1,1,8,5000,14737.216,27740.642,15914.418,5000,5000,1952.5153,5000,1952.5153,1240.0876,0,1240.0876,-314.56281
60.6,1002.3523,1002.3523,932.83591,-1023.0708,132.17519,132.17519,50,30.059363,52.115831,61.384245,28.850595,90.23484,222.41003,1733.737,16555.969,0.9186958,1.0436958,0.9186958,0.59009571,397.78104,1,1,8,5000,14736.991,27740.218,15912.837,5000,5000,1954.507,5000,1954.507,1250.1289,0,1250.1289,-317.293
60.7,1010.9942,1010.9942,940.27365,-1031.228,132.17187,132.17187,50,30.058439,52.113427,61.873678,29.080629,90.954306,223.12617,1733.7101,16555.712,0.91866348,1.0436635,0.91866348,0.59480991,397.74085,1,1,8,5000,14736.764,27739.792,15911.242,5000,5000,1956.5127,5000,1956.5127,1260.0354,0,1260.0354,-319.76173
60.8,1019.711,1019.711,947.83311,-1039.5187,132.16851,132.16851,50,30.057508,52.111007,62.37112,29.314426,91.685546,223.85406,1733.6831,16555.454,0.91863093,1.0436309,0.91863093,0.59960131,397.70037,1,1,8,5000,14736.536,27739.362,15909.634,5000,5000,1958.5324,5000,1958.5324,1269.798,0,1269.798,-321.96492
60.9,1028.4961,1028.4961,955.50921,-1047.9373,132.16514,132.16514,50,30.056571,52.108569,62.876237,29.551831,92.428068,224.59321,1733.6559,16555.194,0.91859815,1.0435982,0.91859815,0.60446672,397.65965,1,1,8,5000,14736.306,27738.93,15908.015,5000,5000,1960.5666,5000,1960.5666,1279.4079,0,1279.4079,-323.89866
61,1037.3429,1037.3429,963.29672,-1056.4781,132.16174,132.16174,50,30.055627,52.106114,63.388685,29.792682,93.181367,225.34311,1733.6284,16554.932,0.91856514,1.0435651,0.91856514,0.60940283,397.61871,1,1,8,5000,14736.075,27738.494,15906.386,5000,5000,1962.6154,5000,1962.6154,1288.8559,0,1288.8559,-325.55917
61.1,1046.2446,1046.2446,971.19026,-1065.1352,132.15832,132.15832,50,30.054676,52.103641,63.908111,30.036812,93.944923,226.10324,1733.6008,16554.668,0.91853188,1.0435319,0.91853188,0.61440625,397.5776,1,1,8,5000,14735.842,27738.055,15904.749,5000,5000,1964.679,5000,1964.679,1298.1331,0,1298.1331,-326.94286
61.2,1055.1943,1055.1943,979.1843,-1073.9025,132.15487,132.15487,50,30.053718,52.10115,64.43415,30.28405,94.7182,226.87307,1733.573,16554.403,0.91849838,1.0434984,0.91849838,0.61947348,397.53634,1,1,8,5000,14735.607,27737.613,15903.104,5000,5000,1966.7577,5000,1966.7577,1307.2305,0,1307.2305,-328.04623
61.3,1064.1849,1064.1849,987.27317,-1082.7738,132.15139,132.15139,50,30.052753,52.098641,64.96643,30.534222,95.500651,227.65205,1733.545,16554.135,0.91846463,1.0434646,0.91846463,0.62460095,397.49498,1,1,8,5000,14735.37,27737.168,15901.454,5000,5000,1968.8515,5000,1968.8515,1316.1391,0,1316.1391,-328.86597
61.4,1073.2095,1073.2095,995.45109,-1091.7428,132.1479,132.1479,50,30.051781,52.096114,65.504569,30.787147,96.291716,228.43961,1733.5167,16553.865,0.91843063,1.0434306,0.91843063,0.62978499,397.45354,1,1,8,5000,14735.132,27736.719,15899.799,5000,5000,1970.9608,5000,1970.9608,1324.85,0,1324.85,-329.39887
61.5,1082.2607,1082.2607,1003.7121,-1100.8029,132.14437,132.14437,50,30.050802,52.093568,66.048176,31.042643,97.090819,229.23519,1733.4883,16553.594,0.91839638,1.0433964,0.91839638,0.63502186,397.41207,1,1,8,5000,14734.892,27736.268,15898.142,5000,5000,1973.0856,5000,1973.0856,1333.354,0,1333.354,-329.64186
61.6,1091.3314,1091.3314,1012.0502,-1109.9476,132.14082,132.14082,50,30.049816,52.091003,66.596854,31.300521,97.897376,230.03819,1733.4596,16553.32,0.91836188,1.0433619,0.91836188,0.64030772,397.3706,1,1,8,5000,14734.65,27735.812,15896.483,5000,5000,1975.2261,5000,1975.2261,1341.6422,0,1341.6422,-329.59202
61.7,1100.4141,1100.4141,1020.4591,-1119.1699,132.13724,132.13724,50,30.048822,52.088419,67.150195,31.560592,98.710787,230.84803,1733.4307,16553.044,0.91832712,1.0433271,0.91832712,0.64563867,397.32917,1,1,8,5000,14734.407,27735.354,15894.824,5000,5000,1977.3825,5000,1977.3825,1349.7056,0,1349.7056,-329.24652
61.8,1109.5014,1109.5014,1028.9326,-1128.4631,132.13364,132.13364,50,30.047821,52.085817,67.707784,31.822658,99.530442,231.66408,1733.4016,16552.766,0.9182921,1.0432921,0.9182921,0.65101073,397.28781,1,1,8,5000,14734.161,27734.892,15893.167,5000,5000,1979.5549,5000,1979.5549,1357.5353,0,1357.5353,-328.60267
61.9,1118.5858,1118.5858,1037.4642,-1137.82,132.13001,132.13001,50,30.046813,52.083194,68.269198,32.086523,100.35572,232.48573,1733.3723,16552.487,0.91825683,1.0432568,0.91825683,0.65641982,397.24658,1,1,8,5000,14733.914,27734.426,15891.513,5000,5000,1981.7434,5000,1981.7434,1365.1221,0,1365.1221,-327.6579
62,1127.6596,1127.6596,1046.0475,-1147.2335,132.12635,132.12635,50,30.045797,52.080553,68.834007,32.351983,101.18599,233.31234,1733.3428,16552.205,0.91822129,1.0432213,0.91822129,0.66186183,397.20549,1,1,8,5000,14733.665,27733.957,15889.863,5000,5000,1983.9482,5000,1983.9482,1372.4572,0,1372.4572,-326.40974
62.1,1136.7152,1136.7152,1054.6756,-1156.6962,132.12266,132.12266,50,30.044773,52.077892,69.401775,32.618834,102.02061,234.14327,1733.3131,16551.921,0.91818549,1.0431855,0.91818549,0.66733256,397.16459,1,1,8,5000,14733.414,27733.485,15888.22,5000,5000,1986.1693,5000,1986.1693,1379.5315,0,1379.5315,-324.85583
62.2,1145.7447,1145.7447,1063.342,-1166.2009,132.11895,132.11895,50,30.043742,52.075211,69.972056,32.886866,102.85892,234.97788,1733.2831,16551.635,0.91814943,1.0431494,0.91814943,0.67282772,397.12393,1,1,8,5000,14733.161,27733.009,15886.584,5000,5000,1988.4069,5000,1988.4069,1386.3359,0,1386.3359,-322.99393
62.3,1154.7405,1154.7405,1072.0397,-1175.74,132.11521,132.11521,50,30.042703,52.072511,70.544399,33.155868,103.70027,235.81548,1733.2529,16551.346,0.9181131,1.0431131,0.9181131,0.678343,397.08353,1,1,8,5000,14732.906,27732.53,15884.957,5000,5000,1990.6609,5000,1990.6609,1392.8616,0,1392.8616,-320.82189
