time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
62.4,1163.6945,1163.6945,1080.7618,-1185.3058,132.11145,132.11145,50,30.041657,52.06979,71.118348,33.425623,104.54397,236.65542,1733.2225,16551.056,0.9180765,1.0430765,0.9180765,0.68387398,397.04345,1,1,8,5000,14732.65,27732.047,15883.341,5000,5000,1992.9315,5000,1992.9315,1399.0995,0,1399.0995,-318.33766
62.5,1172.5987,1172.5987,1089.5013,-1194.8906,132.10765,132.10765,50,30.040603,52.06705,71.693437,33.695915,105.38935,237.49701,1733.1919,16550.763,0.91803964,1.0430396,0.91803964,0.68941622,397.00371,1,1,8,5000,14732.391,27731.56,15881.738,5000,5000,1995.2187,5000,1995.2187,1405.0406,0,1405.0406,-315.5393
62.6,1181.4452,1181.4452,1098.2509,-1204.4866,132.10383,132.10383,50,30.039542,52.06429,72.269196,33.966522,106.23572,238.33955,1733.1611,16550.469,0.91800251,1.0430025,0.91800251,0.69496519,396.96436,1,1,8,5000,14732.131,27731.07,15880.148,5000,5000,1997.5225,5000,1997.5225,1410.6758,0,1410.6758,-312.42494
62.7,1190.2259,1190.2259,1107.0035,-1214.0858,132.09998,132.09998,50,30.038472,52.06151,72.84515,34.237221,107.08237,239.18235,1733.13,16550.172,0.91796512,1.0429651,0.91796512,0.70051632,396.92544,1,1,8,5000,14731.869,27730.577,15878.574,5000,5000,1999.8429,5000,1999.8429,1415.9963,0,1415.9963,-308.99282
62.8,1198.9325,1198.9325,1115.7517,-1223.6803,132.09611,132.09611,50,30.037395,52.058711,73.420816,34.507784,107.9286,240.02471,1733.0987,16549.873,0.91792746,1.0429275,0.91792746,0.70606497,396.88699,1,1,8,5000,14731.605,27730.08,15877.018,5000,5000,2002.1801,5000,2002.1801,1420.9929,0,1420.9929,-305.24126
62.9,1207.5569,1207.5569,1124.4881,-1233.2618,132.0922,132.0922,50,30.036311,52.055891,73.995707,34.777982,108.77369,240.86589,1733.0672,16549.573,0.91788953,1.0428895,0.91788953,0.71160645,396.84904,1,1,8,5000,14731.339,27729.579,15875.479,5000,5000,2004.5338,5000,2004.5338,1425.6568,0,1425.6568,-301.16866
63,1216.0909,1216.0909,1133.2053,-1242.8222,132.08827,132.08827,50,30.035219,52.053051,74.56933,35.047585,109.61692,241.70519,1733.0354,16549.269,0.91785134,1.0428513,0.91785134,0.71713604,396.81165,1,1,8,5000,14731.071,27729.075,15873.962,5000,5000,2006.9043,5000,2006.9043,1429.9788,0,1429.9788,-296.77351
63.1,1224.526,1224.526,1141.8956,-1252.3531,132.08431,132.08431,50,30.034119,52.050192,75.141187,35.316358,110.45754,242.54186,1733.0035,16548.964,0.91781288,1.0428129,0.91781288,0.72264893,396.77485,1,1,8,5000,14730.801,27728.567,15872.466,5000,5000,2009.2913,5000,2009.2913,1433.9499,0,1433.9499,-292.05437
63.2,1232.8539,1232.8539,1150.5514,-1261.8462,132.08032,132.08032,50,30.033011,52.047313,75.710774,35.584064,111.29484,243.37516,1732.9713,16548.657,0.91777416,1.0427742,0.91777416,0.72814029,396.73868,1,1,8,5000,14730.53,27728.056,15870.994,5000,5000,2011.6948,5000,2011.6948,1437.5613,0,1437.5613,-287.00989
63.3,1241.0662,1241.0662,1159.165,-1271.2931,132.07631,132.07631,50,30.031896,52.044414,76.277584,35.850464,112.12805,244.20436,1732.9389,16548.348,0.91773518,1.0427352,0.91773518,0.73360523,396.70318,1,1,8,5000,14730.256,27727.541,15869.547,5000,5000,2014.1148,5000,2014.1148,1440.8038,0,1440.8038,-281.63877
63.4,1249.1544,1249.1544,1167.7286,-1280.6851,132.07227,132.07227,50,30.030773,52.041496,76.841104,36.115319,112.95642,245.02869,1732.9063,16548.036,0.91769594,1.0426959,0.91769594,0.73903883,396.6684,1,1,8,5000,14729.981,27727.023,15868.127,5000,5000,2016.5512,5000,2016.5512,1443.6684,0,1443.6684,-275.9398
63.5,1257.11,1257.11,1176.2344,-1290.0136,132.0682,132.0682,50,30.029643,52.038558,77.400816,36.378383,113.7792,245.8474,1732.8735,16547.723,0.91765644,1.0426564,0.91765644,0.74443611,396.63438,1,1,8,5000,14729.704,27726.501,15866.736,5000,5000,2019.0039,5000,2019.0039,1446.1462,0,1446.1462,-269.91184
63.6,1264.9244,1264.9244,1184.6744,-1299.27,132.06411,132.06411,50,30.028505,52.035601,77.956199,36.639414,114.59561,246.65972,1732.8405,16547.407,0.91761668,1.0426167,0.91761668,0.74979205,396.60115,1,1,8,5000,14729.425,27725.976,15865.375,5000,5000,2021.4728,5000,2021.4728,1448.2282,0,1448.2282,-263.5538
63.7,1272.5891,1272.5891,1193.0406,-1308.4455,132.05998,132.05998,50,30.02736,52.032624,78.506728,36.898162,115.40489,247.46487,1732.8072,16547.09,0.91757666,1.0425767,0.91757666,0.75510158,396.56877,1,1,8,5000,14729.144,27725.447,15864.046,5000,5000,2023.9578,5000,2023.9578,1449.9052,0,1449.9052,-256.86467
63.8,1280.0954,1280.0954,1201.3249,-1317.5312,132.05584,132.05584,50,30.026208,52.029629,79.051871,37.154379,116.20625,248.26209,1732.7737,16546.77,0.9175364,1.0425364,0.9175364,0.76035962,396.53727,1,1,8,5000,14728.861,27724.915,15862.751,5000,5000,2026.4586,5000,2026.4586,1451.1684,0,1451.1684,-249.84349
63.9,1287.4346,1287.4346,1209.5194,-1326.5183,132.05166,132.05166,50,30.025048,52.026615,79.591096,37.407815,116.99891,249.05057,1732.7401,16546.449,0.91749588,1.0424959,0.91749588,0.76556103,396.50669,1,1,8,5000,14728.577,27724.38,15861.491,5000,5000,2028.9753,5000,2028.9753,1452.0087,0,1452.0087,-242.48937
64,1294.598,1294.598,1217.6157,-1335.3977,132.04746,132.04746,50,30.023881,52.023582,80.123864,37.658216,117.78208,249.82954,1732.7062,16546.125,0.91745512,1.0424551,0.91745512,0.77070062,396.47708,1,1,8,5000,14728.291,27723.841,15860.268,5000,5000,2031.5075,5000,2031.5075,1452.4179,0,1452.4179,-234.80227
64.1,1301.5769,1301.5769,1225.6056,-1344.1606,132.04324,132.04324,50,30.022707,52.020531,80.649635,37.905329,118.55496,250.5982,1732.6721,16545.8,0.91741411,1.0424141,0.91741411,0.7757732,396.44845,1,1,8,5000,14728.003,27723.299,15859.083,5000,5000,2034.0552,5000,2034.0552,1452.6392,0,1452.6392,-227.03357
64.2,1308.3688,1308.3688,1233.4816,-1352.7984,132.03899,132.03899,50,30.021526,52.017462,81.167904,38.148915,119.31682,251.35581,1732.6378,16545.473,0.91737287,1.0423729,0.91737287,0.78077391,396.42078,1,1,8,5000,14727.713,27722.754,15857.938,5000,5000,2036.618,5000,2036.618,1452.8701,0,1452.8701,-219.3885
64.3,1314.9766,1314.9766,1241.2369,-1361.3039,132.03471,132.03471,50,30.020339,52.014374,81.678232,38.388769,120.067,252.10171,1732.6034,16545.143,0.91733138,1.0423314,0.91733138,0.78569851,396.39405,1,1,8,5000,14727.422,27722.205,15856.831,5000,5000,2039.1959,5000,2039.1959,1453.1106,0,1453.1106,-211.87372
64.4,1321.4033,1321.4033,1248.8657,-1369.6707,132.03041,132.03041,50,30.019144,52.011269,82.18024,38.624713,120.80495,252.83537,1732.5687,16544.812,0.91728967,1.0422897,0.91728967,0.79054335,396.36826,1,1,8,5000,14727.129,27721.654,15855.762,5000,5000,2041.7885,5000,2041.7885,1453.3607,0,1453.3607,-204.49497
64.5,1327.6518,1327.6518,1256.3632,-1377.8934,132.02609,132.02609,50,30.017943,52.008147,82.673604,38.856594,121.5302,253.55629,1732.5338,16544.479,0.91724773,1.0422477,0.91724773,0.79530534,396.34337,1,1,8,5000,14726.834,27721.099,15854.73,5000,5000,2044.3956,5000,2044.3956,1453.6204,0,1453.6204,-197.25715
64.6,1333.7256,1333.7256,1263.7252,-1385.9675,132.02174,132.02174,50,30.016735,52.005008,83.158053,39.084285,122.24234,254.26408,1732.4988,16544.145,0.91720556,1.0422056,0.91720556,0.79998183,396.31938,1,1,8,5000,14726.538,27720.541,15853.735,5000,5000,2047.017,5000,2047.017,1453.8896,0,1453.8896,-190.1644
64.7,1339.6279,1339.6279,1270.9483,-1393.8893,132.01737,132.01737,50,30.01552,52.001852,83.633361,39.307679,122.94104,254.95841,1732.4635,16543.808,0.91716318,1.0421632,0.91716318,0.80457066,396.29627,1,1,8,5000,14726.24,27719.98,15852.775,5000,5000,2049.6524,5000,2049.6524,1454.1684,0,1454.1684,-183.22011
64.8,1345.3622,1345.3622,1278.0297,-1401.6558,132.01298,132.01298,50,30.014299,51.99868,84.099346,39.526692,123.62604,255.63902,1732.4281,16543.47,0.91712057,1.0421206,0.91712057,0.80907007,396.27401,1,1,8,5000,14725.94,27719.417,15851.851,5000,5000,2052.3015,5000,2052.3015,1454.4568,0,1454.4568,-176.42704
64.9,1350.932,1350.932,1284.9673,-1409.2644,132.00856,132.00856,50,30.013073,51.995491,84.555865,39.741256,124.29712,256.30569,1732.3926,16543.13,0.91707776,1.0420778,0.91707776,0.81347868,396.25258,1,1,8,5000,14725.639,27718.85,15850.96,5000,5000,2054.9641,5000,2054.9641,1454.7546,0,1454.7546,-169.78735
65,1356.341,1356.341,1291.7594,-1416.7135,132.00413,132.00413,50,30.01184,51.992287,85.002812,39.951321,124.95413,256.95826,1732.3568,16542.789,0.91703474,1.0420347,0.91703474,0.81779546,396.23198,1,1,8,5000,14725.337,27718.281,15850.103,5000,5000,2057.64,5000,2057.64,1455.062,0,1455.062,-163.30265
65.1,1361.5926,1361.5926,1298.4049,-1424.0019,131.99967,131.99967,50,30.010601,51.989068,85.440112,40.156853,125.59697,257.59663,1732.3209,16542.446,0.91699152,1.0419915,0.91699152,0.8220197,396.21217,1,1,8,5000,14725.033,27717.709,15849.279,5000,5000,2060.3287,5000,2060.3287,1455.3789,0,1455.3789,-156.97403
65.2,1366.6908,1366.6908,1304.9032,-1431.1287,131.99519,131.99519,50,30.009356,51.985833,85.867723,40.35783,126.22555,258.22074,1732.2848,16542.101,0.9169481,1.0419481,0.9169481,0.82615096,396.19314,1,1,8,5000,14724.727,27717.134,15848.487,5000,5000,2063.0301,5000,2063.0301,1455.7053,0,1455.7053,-150.80216
65.3,1371.639,1371.639,1311.2539,-1438.0938,131.99069,131.99069,50,30.008105,51.982584,86.285628,40.554245,126.83987,258.83056,1732.2485,16541.755,0.91690448,1.0419045,0.91690448,0.83018908,396.17487,1,1,8,5000,14724.421,27716.556,15847.726,5000,5000,2065.7438,5000,2065.7438,1456.0412,0,1456.0412,-144.78726
65.4,1376.4411,1376.4411,1317.4573,-1444.8972,131.98617,131.98617,50,30.006849,51.97932,86.693834,40.746102,127.43994,259.42611,1732.2121,16541.407,0.91686068,1.0418607,0.91686068,0.83413413,396.15733,1,1,8,5000,14724.112,27715.976,15846.995,5000,5000,2068.4697,5000,2068.4697,1456.3865,0,1456.3865,-138.92919
65.5,1381.1007,1381.1007,1323.5138,-1451.5396,131.98163,131.98163,50,30.005588,51.976042,87.092374,40.933416,128.02579,260.00742,1732.1755,16541.058,0.9168167,1.0418167,0.9168167,0.83798641,396.14052,1,1,8,5000,14723.803,27715.394,15846.293,5000,5000,2071.2073,5000,2071.2073,1456.7412,0,1456.7412,-133.22746
65.6,1385.6216,1385.6216,1329.4241,-1458.0216,131.97707,131.97707,50,30.004321,51.972751,87.481298,41.11621,128.59751,260.57458,1732.1388,16540.707,0.91677253,1.0417725,0.91677253,0.84174641,396.1244,1,1,8,5000,14723.492,27714.809,15845.621,5000,5000,2073.9565,5000,2073.9565,1457.1054,0,1457.1054,-127.68127
65.7,1390.0075,1390.0075,1335.1894,-1464.3446,131.97249,131.97249,50,30.003049,51.969446,87.860675,41.294517,129.15519,261.12769,1732.102,16540.355,0.91672819,1.0417282,0.91672819,0.84541478,396.10896,1,1,8,5000,14723.18,27714.221,15844.976,5000,5000,2076.7169,5000,2076.7169,1457.479,0,1457.479,-122.28956
65.8,1394.262,1394.262,1340.8109,-1470.5099,131.9679,131.9679,50,30.001772,51.966128,88.230592,41.468378,129.69897,261.66687,1732.0649,16540.002,0.91668367,1.0416837,0.91668367,0.84899234,396.09419,1,1,8,5000,14722.867,27713.631,15844.359,5000,5000,2079.4883,5000,2079.4883,1457.8619,0,1457.8619,-117.05101
65.9,1398.3889,1398.3889,1346.2902,-1476.5192,131.96329,131.96329,50,30.00049,51.962797,88.591149,41.63784,130.22899,262.19228,1732.0278,16539.647,0.91663899,1.041639,0.91663899,0.85248006,396.08005,1,1,8,5000,14722.552,27713.039,15843.768,5000,5000,2082.2704,5000,2082.2704,1458.2542,0,1458.2542,-111.96405
66,1402.3916,1402.3916,1351.6289,-1482.3743,131.95866,131.95866,50,29.999203,51.959454,88.94246,41.802956,130.74542,262.70407,1731.9905,16539.291,0.91659415,1.0415942,0.91659415,0.85587902,396.06654,1,1,8,5000,14722.236,27712.445,15843.202,5000,5000,2085.0629,5000,2085.0629,1458.6559,0,1458.6559,-107.02695
66.1,1406.2738,1406.2738,1356.8291,-1488.0775,131.95401,131.95401,50,29.997912,51.956098,89.284651,41.963786,131.24844,263.20245,1731.9531,16538.934,0.91654915,1.0415492,0.91654915,0.85919042,396.05364,1,1,8,5000,14721.919,27711.848,15842.662,5000,5000,2087.8655,5000,2087.8655,1459.0669,0,1459.0669,-102.23778
66.2,1410.0391,1410.0391,1361.8927,-1493.6309,131.94935,131.94935,50,29.996616,51.952731,89.617856,42.120392,131.73825,263.68759,1731.9156,16538.575,0.916504,1.041504,0.916504,0.86241556,396.04132,1,1,8,5000,14721.601,27711.25,15842.145,5000,5000,2090.6781,5000,2090.6781,1459.4871,0,1459.4871,-97.594467
66.3,1413.6909,1413.6909,1366.8219,-1499.037,131.94467,131.94467,50,29.995315,51.949353,89.94222,42.272843,132.21506,264.15973,1731.8779,16538.216,0.91645869,1.0414587,0.91645869,0.86555583,396.02956,1,1,8,5000,14721.282,27710.649,15841.653,5000,5000,2093.5003,5000,2093.5003,1459.9167,0,1459.9167,-93.094786
66.4,1417.2327,1417.2327,1371.6192,-1504.2983,131.93997,131.93997,50,29.99401,51.945963,90.257896,42.421211,132.67911,264.61908,1731.8401,16537.855,0.91641324,1.0414132,0.91641324,0.86861268,396.01836,1,1,8,5000,14720.962,27710.046,15841.182,5000,5000,2096.3319,5000,2096.3319,1460.3556,0,1460.3556,-88.736403
66.5,1420.6679,1420.6679,1376.2868,-1509.4174,131.93526,131.93526,50,29.992701,51.942563,90.565043,42.56557,133.13061,265.06588,1731.8022,16537.493,0.91636765,1.0413676,0.91636765,0.87158764,396.00769,1,1,8,5000,14720.641,27709.442,15840.734,5000,5000,2099.1725,5000,2099.1725,1460.8036,0,1460.8036,-84.516879
66.6,1423.9998,1423.9998,1380.8273,-1514.3971,131.93054,131.93054,50,29.991388,51.939152,90.863825,42.705998,133.56982,265.50036,1731.7642,16537.13,0.91632191,1.0413219,0.91632191,0.87448228,395.99753,1,1,8,5000,14720.319,27708.835,15840.308,5000,5000,2102.0221,5000,2102.0221,1461.2609,0,1461.2609,-80.433687
66.7,1427.2317,1427.2317,1385.2432,-1519.2402,131.9258,131.9258,50,29.990071,51.93573,91.154413,42.842574,133.99699,265.92279,1731.726,16536.765,0.91627605,1.041276,0.91627605,0.87729825,395.98787,1,1,8,5000,14719.995,27708.227,15839.901,5000,5000,2104.8803,5000,2104.8803,1461.7274,0,1461.7274,-76.484224
66.8,1430.3668,1430.3668,1389.5373,-1523.9497,131.92105,131.92105,50,29.98875,51.932299,91.436979,42.97538,134.41236,266.33341,1731.6878,16536.4,0.91623005,1.0412301,0.91623005,0.8800372,395.9787,1,1,8,5000,14719.671,27707.616,15839.515,5000,5000,2107.7469,5000,2107.7469,1462.2031,0,1462.2031,-72.665829
66.9,1433.4082,1433.4082,1393.7122,-1528.5284,131.91628,131.91628,50,29.987426,51.928858,91.711702,43.1045,134.8162,266.73249,1731.6494,16536.034,0.91618393,1.0411839,0.91618393,0.88270082,395.96999,1,1,8,5000,14719.346,27707.004,15839.148,5000,5000,2110.6217,5000,2110.6217,1462.688,0,1462.688,-68.975788
67,1436.3592,1436.3592,1397.7706,-1532.9793,131.9115,131.9115,50,29.986097,51.925408,91.978761,43.230018,135.20878,267.12028,1731.611,16535.667,0.91613768,1.0411377,0.91613768,0.88529085,395.96173,1,1,8,5000,14719.02,27706.391,15838.8,5000,5000,2113.5044,5000,2113.5044,1463.1819,0,1463.1819,-65.411351
67.1,1439.2226,1439.2226,1401.7152,-1537.3056,131.90671,131.90671,50,29.984765,51.921948,92.238336,43.352018,135.59035,267.49707,1731.5724,16535.298,0.91609132,1.0410913,0.91609132,0.88780902,395.9539,1,1,8,5000,14718.693,27705.775,15838.469,5000,5000,2116.3949,5000,2116.3949,1463.685,0,1463.685,-61.969735
67.2,1442.0015,1442.0015,1405.549,-1541.5102,131.90191,131.90191,50,29.98343,51.91848,92.490611,43.470587,135.9612,267.86311,1731.5337,16534.929,0.91604483,1.0410448,0.91604483,0.89025709,395.9465,1,1,8,5000,14718.365,27705.158,15838.156,5000,5000,2119.2928,5000,2119.2928,1464.1971,0,1464.1971,-58.64814
67.3,1444.6987,1444.6987,1409.2746,-1545.5962,131.89709,131.89709,50,29.982091,51.915003,92.73577,43.585812,136.32158,268.21868,1731.495,16534.559,0.91599823,1.0409982,0.91599823,0.89263681,395.9395,1,1,8,5000,14718.037,27704.54,15837.86,5000,5000,2122.198,5000,2122.198,1464.7183,0,1464.7183,-55.443752
67.4,1447.3172,1447.3172,1412.8948,-1549.5666,131.89227,131.89227,50,29.980749,51.911517,92.973995,43.697778,136.67177,268.56404,1731.4561,16534.188,0.91595153,1.0409515,0.91595153,0.89494994,395.93289,1,1,8,5000,14717.707,27703.92,15837.58,5000,5000,2125.1103,5000,2125.1103,1465.2486,0,1465.2486,-52.353753
67.5,1449.8596,1449.8596,1416.4125,-1553.4245,131.88743,131.88743,50,29.979404,51.908023,93.205471,43.806571,137.01204,268.89947,1731.4172,16533.817,0.91590471,1.0409047,0.91590471,0.89719826,395.92665,1,1,8,5000,14717.377,27703.298,15837.315,5000,5000,2128.0295,5000,2128.0295,1465.7878,0,1465.7878,-49.375327
67.6,1452.3287,1452.3287,1419.8304,-1557.173,131.88258,131.88258,50,29.978056,51.904522,93.430381,43.912279,137.34266,269.22524,1731.3782,16533.444,0.91585779,1.0408578,0.91585779,0.89938352,395.92078,1,1,8,5000,14717.046,27702.675,15837.066,5000,5000,2130.9554,5000,2130.9554,1466.336,0,1466.336,-46.505665
67.7,1454.727,1454.727,1423.1512,-1560.8151,131.87772,131.87772,50,29.976704,51.901012,93.648906,44.014986,137.66389,269.54161,1731.3391,16533.07,0.91581078,1.0408108,0.91581078,0.90150746,395.91525,1,1,8,5000,14716.715,27702.051,15836.831,5000,5000,2133.8878,5000,2133.8878,1466.8932,0,1466.8932,-43.741972
67.8,1457.0573,1457.0573,1426.3778,-1564.3538,131.87285,131.87285,50,29.97535,51.897496,93.861228,44.114777,137.97601,269.84885,1731.2999,16532.696,0.91576366,1.0407637,0.91576366,0.90357182,395.91007,1,1,8,5000,14716.382,27701.425,15836.61,5000,5000,2136.8265,5000,2136.8265,1467.4593,0,1467.4593,-41.081474
67.9,1459.3219,1459.3219,1429.5128,-1567.7921,131.86796,131.86796,50,29.973993,51.893972,94.067527,44.211738,138.27926,270.14723,1731.2606,16532.321,0.91571645,1.0407164,0.91571645,0.90557833,395.9052,1,1,8,5000,14716.049,27700.798,15836.403,5000,5000,2139.7714,5000,2139.7714,1468.0343,0,1468.0343,-38.521415
68,1461.5233,1461.5233,1432.559,-1571.133,131.86307,131.86307,50,29.972634,51.890441,94.267979,44.30595,138.57393,270.437,1731.2213,16531.945,0.91566914,1.0406691,0.91566914,0.90752869,395.90065,1,1,8,5000,14715.715,27700.17,15836.208,5000,5000,2142.7222,5000,2142.7222,1468.6181,0,1468.6181,-36.059071
68.1,1463.664,1463.664,1435.5191,-1574.3793,131.85817,131.85817,50,29.971271,51.886903,94.46276,44.397497,138.86026,270.71843,1731.1819,16531.569,0.91562174,1.0406217,0.91562174,0.90942458,395.89639,1,1,8,5000,14715.381,27699.54,15836.026,5000,5000,2145.6787,5000,2145.6787,1469.2108,0,1469.2108,-33.691745
68.2,1465.7461,1465.7461,1438.3955,-1577.5341,131.85326,131.85326,50,29.969906,51.883358,94.652043,44.48646,139.1385,270.99177,1731.1424,16531.192,0.91557426,1.0405743,0.91557426,0.91126766,395.89242,1,1,8,5000,14715.046,27698.91,15835.856,5000,5000,2148.641,5000,2148.641,1469.8123,0,1469.8123,-31.416775
68.3,1467.7719,1467.7719,1441.1911,-1580.6,131.84835,131.84835,50,29.968539,51.879807,94.836,44.57292,139.40892,271.25727,1731.1028,16530.814,0.91552669,1.0405267,0.91552669,0.91305959,395.88873,1,1,8,5000,14714.71,27698.278,15835.697,5000,5000,2151.6087,5000,2151.6087,1470.4226,0,1470.4226,-29.231537
68.4,1469.7436,1469.7436,1443.9082,-1583.58,131.84342,131.84342,50,29.967169,51.87625,95.014798,44.656955,139.67175,271.51517,1731.0632,16530.435,0.91547904,1.040479,0.91547904,0.91480196,395.8853,1,1,8,5000,14714.374,27697.645,15835.549,5000,5000,2154.5817,5000,2154.5817,1471.0417,0,1471.0417,-27.133444
68.5,1471.6634,1471.6634,1446.5495,-1586.4767,131.83848,131.83848,50,29.965796,51.872686,95.188603,44.738643,139.92725,271.76573,1731.0234,16530.056,0.91543131,1.0404313,0.91543131,0.91649638,395.88213,1,1,8,5000,14714.037,27697.01,15835.412,5000,5000,2157.5598,5000,2157.5598,1471.6694,0,1471.6694,-25.11995
68.6,1473.5333,1473.5333,1449.1173,-1589.293,131.83354,131.83354,50,29.964422,51.869117,95.357578,44.818062,140.17564,272.00918,1730.9837,16529.677,0.9153835,1.0403835,0.9153835,0.9181444,395.8792,1,1,8,5000,14713.699,27696.375,15835.285,5000,5000,2160.543,5000,2160.543,1472.3059,0,1472.3059,-23.188554
68.7,1475.3553,1475.3553,1451.6142,-1592.0314,131.82859,131.82859,50,29.963045,51.865542,95.521882,44.895285,140.41717,272.24575,1730.9438,16529.296,0.91533562,1.0403356,0.91533562,0.91974756,395.87651,1,1,8,5000,14713.361,27695.739,15835.168,5000,5000,2163.5311,5000,2163.5311,1472.951,0,1472.951,-21.336796
68.8,1477.1313,1477.1313,1454.0425,-1594.6945,131.82363,131.82363,50,29.961666,51.861961,95.681672,44.970386,140.65206,272.47568,1730.9039,16528.915,0.91528766,1.0402877,0.91528766,0.92130736,395.87404,1,1,8,5000,14713.023,27695.101,15835.06,5000,5000,2166.5239,5000,2166.5239,1473.6047,0,1473.6047,-19.562266
68.9,1478.8633,1478.8633,1456.4045,-1597.285,131.81866,131.81866,50,29.960285,51.858375,95.837102,45.043438,140.88054,272.6992,1730.864,16528.534,0.91523963,1.0402396,0.91523963,0.92282527,395.87178,1,1,8,5000,14712.684,27694.463,15834.961,5000,5000,2169.5213,5000,2169.5213,1474.2671,0,1474.2671,-17.862598
69,1480.553,1480.553,1458.7025,-1599.8054,131.81368,131.81368,50,29.958901,51.854783,95.988321,45.114511,141.10283,272.91652,1730.824,16528.151,0.91519153,1.0401915,0.91519153,0.92430275,395.86973,1,1,8,5000,14712.344,27693.824,15834.871,5000,5000,2172.5232,5000,2172.5232,1474.938,0,1474.938,-16.235476
69.1,1482.2022,1482.2022,1460.9388,-1602.258,131.8087,131.8087,50,29.957516,51.851187,96.135477,45.183674,141.31915,273.12785,1730.7839,16527.769,0.91514336,1.0401434,0.91514336,0.9257412,395.86788,1,1,8,5000,14712.004,27693.183,15834.789,5000,5000,2175.5295,5000,2175.5295,1475.6174,0,1475.6174,-14.67863
69.2,1483.8126,1483.8126,1463.1155,-1604.6452,131.80371,131.80371,50,29.956129,51.847585,96.278715,45.250996,141.52971,273.33342,1730.7438,16527.385,0.91509512,1.0400951,0.91509512,0.92714201,395.86621,1,1,8,5000,14711.663,27692.542,15834.715,5000,5000,2178.54,5000,2178.54,1476.3054,0,1476.3054,-13.189841
69.3,1485.3859,1485.3859,1465.2348,-1606.9696,131.79872,131.79872,50,29.95474,51.843979,96.418173,45.316542,141.73471,273.53343,1730.7036,16527.002,0.91504683,1.0400468,0.91504683,0.92850652,395.86472,1,1,8,5000,14711.322,27691.9,15834.648,5000,5000,2181.5547,5000,2181.5547,1477.0018,0,1477.0018,-11.766939
69.4,1486.9237,1486.9237,1467.2988,-1609.2332,131.79372,131.79372,50,29.953349,51.840367,96.553991,45.380376,141.93437,273.72808,1730.6633,16526.617,0.91499846,1.0399985,0.91499846,0.92983606,395.86341,1,1,8,5000,14710.98,27691.257,15834.589,5000,5000,2184.5734,5000,2184.5734,1477.7066,0,1477.7066,-10.407804
69.5,1488.4276,1488.4276,1469.3095,-1611.4384,131.78871,131.78871,50,29.951956,51.836752,96.686301,45.442561,142.12886,273.91757,1730.623,16526.233,0.91495004,1.03995,0.91495004,0.93113192,395.86226,1,1,8,5000,14710.638,27690.613,15834.536,5000,5000,2187.596,5000,2187.596,1478.4199,0,1478.4199,-9.1103651
69.6,1489.8991,1489.8991,1471.2688,-1613.5872,131.78369,131.78369,50,29.950561,51.833131,96.815235,45.50316,142.31839,274.10209,1730.5827,16525.847,0.91490156,1.0399016,0.91490156,0.93239534,395.86126,1,1,8,5000,14710.296,27689.969,15834.49,5000,5000,2190.6225,5000,2190.6225,1479.1415,0,1479.1415,-7.8726015
69.7,1491.3396,1491.3396,1473.1788,-1615.682,131.77867,131.77867,50,29.949165,51.829507,96.940919,45.562232,142.50315,274.28182,1730.5423,16525.462,0.91485302,1.039853,0.91485302,0.93362755,395.86042,1,1,8,5000,14709.953,27689.323,15834.451,5000,5000,2193.6526,5000,2193.6526,1479.8714,0,1479.8714,-6.6925422
69.8,1492.7505,1492.7505,1475.0413,-1617.7246,131.77364,131.77364,50,29.947767,51.825878,97.063478,45.619835,142.68331,274.45696,1730.5019,16525.076,0.91480442,1.0398044,0.91480442,0.93482975,395.85972,1,1,8,5000,14709.61,27688.677,15834.417,5000,5000,2196.6864,5000,2196.6864,1480.6096,0,1480.6096,-5.5682652
69.9,1494.1333,1494.1333,1476.8582,-1619.7172,131.76861,131.76861,50,29.946367,51.822245,97.183034,45.676026,142.85906,274.62767,1730.4614,16524.689,0.91475577,1.0397558,0.91475577,0.9360031,395.85915,1,1,8,5000,14709.266,27688.03,15834.389,5000,5000,2199.7237,5000,2199.7237,1481.3561,0,1481.3561,-4.497898
70,1495.4892,1495.4892,1478.6311,-1621.6617,131.76357,131.76357,50,29.944966,51.818608,97.299702,45.73086,143.03056,274.79414,1730.4209,16524.302,0.91470706,1.0397071,0.91470706,0.93714873,395.85871,1,1,8,5000,14708.922,27687.382,15834.366,5000,5000,2202.7645,5000,2202.7645,1482.1108,0,1482.1108,-3.4796164
70.1,1496.8194,1496.8194,1480.362,-1623.56,131.75853,131.75853,50,29.943563,51.814967,97.413599,45.784391,143.19799,274.95652,1730.3803,16523.914,0.9146583,1.0396583,0.9146583,0.93826773,395.85839,1,1,8,5000,14708.577,27686.734,15834.348,5000,5000,2205.8086,5000,2205.8086,1482.8736,0,1482.8736,-2.5116446
70.2,1498.1254,1498.1254,1482.0524,-1625.4139,131.75348,131.75348,50,29.942159,51.811322,97.524834,45.836672,143.36151,275.11499,1730.3397,16523.527,0.91460949,1.0396095,0.91460949,0.93936118,395.85819,1,1,8,5000,14708.232,27686.084,15834.336,5000,5000,2208.8561,5000,2208.8561,1483.6446,0,1483.6446,-1.5922543
70.3,1499.4081,1499.4081,1483.704,-1627.2253,131.74843,131.74843,50,29.940753,51.807673,97.633517,45.887753,143.52127,275.2697,1730.299,16523.138,0.91456063,1.0395606,0.91456063,0.94043011,395.8581,1,1,8,5000,14707.887,27685.435,15834.328,5000,5000,2211.9067,5000,2211.9067,1484.4238,0,1484.4238,-0.71976452
70.4,1500.6689,1500.6689,1485.3184,-1628.9959,131.74337,131.74337,50,29.939346,51.804021,97.739752,45.937684,143.67744,275.4208,1730.2583,16522.75,0.91451172,1.0395117,0.91451172,0.94147555,395.85811,1,1,8,5000,14707.541,27684.784,15834.324,5000,5000,2214.9605,5000,2214.9605,1485.211,0,1485.211,0.10745961
70.5,1501.9087,1501.9087,1486.8972,-1630.7274,131.7383,131.7383,50,29.937938,51.800365,97.843642,45.986512,143.83015,275.56846,1730.2175,16522.361,0.91446277,1.0394628,0.91446277,0.94249845,395.85823,1,1,8,5000,14707.195,27684.133,15834.325,5000,5000,2218.0173,5000,2218.0173,1486.0062,0,1486.0062,0.89100706
70.6,1503.1288,1503.1288,1488.4418,-1632.4214,131.73323,131.73323,50,29.936528,51.796705,97.945285,46.034284,143.97957,275.7128,1730.1768,16521.971,0.91441376,1.0394138,0.91441376,0.94349979,395.85843,1,1,8,5000,14706.849,27683.481,15834.329,5000,5000,2221.0772,5000,2221.0772,1486.8094,0,1486.8094,1.6324219
70.7,1504.33,1504.33,1489.9538,-1634.0796,131.72816,131.72816,50,29.935116,51.793043,98.044778,46.081046,144.12582,275.85398,1730.1359,16521.581,0.91436471,1.0393647,0.91436471,0.94448048,395.85873,1,1,8,5000,14706.502,27682.828,15834.337,5000,5000,2224.1399,5000,2224.1399,1487.6206,0,1487.6206,2.3332037
70.8,1505.5134,1505.5134,1491.4345,-1635.7036,131.72308,131.72308,50,29.933704,51.789377,98.142213,46.12684,144.26905,275.99213,1730.0951,16521.191,0.91431562,1.0393156,0.91431562,0.94544143,395.8591,1,1,8,5000,14706.155,27682.175,15834.349,5000,5000,2227.2056,5000,2227.2056,1488.4397,0,1488.4397,2.9948091
70.9,1506.6801,1506.6801,1492.8853,-1637.2947,131.718,131.718,50,29.93229,51.785707,98.237682,46.171711,144.40939,276.12739,1730.0542,16520.8,0.91426648,1.0392665,0.91426648,0.94638349,395.85956,1,1,8,5000,14705.808,27681.521,15834.364,5000,5000,2230.274,5000,2230.274,1489.2667,0,1489.2667,3.6186515
71,1507.8308,1507.8308,1494.3076,-1638.8545,131.71291,131.71291,50,29.930875,51.782034,98.331272,46.215698,144.54697,276.25988,1730.0132,16520.41,0.91421729,1.0392173,0.91421729,0.94730751,395.86009,1,1,8,5000,14705.46,27680.867,15834.382,5000,5000,2233.3452,5000,2233.3452,1490.1015,0,1490.1015,4.2061028
71.1,1508.9665,1508.9665,1495.7025,-1640.3844,131.70782,131.70782,50,29.929458,51.778359,98.423067,46.258841,144.68191,276.38973,1729.9723,16520.018,0.91416807,1.0391681,0.91416807,0.9482143,395.86069,1,1,8,5000,14705.113,27680.212,15834.404,5000,5000,2236.4191,5000,2236.4191,1490.944,0,1490.944,4.7584941
71.2,1510.0881,1510.0881,1497.0715,-1641.8858,131.70272,131.70272,50,29.92804,51.77468,98.51315,46.301181,144.81433,276.51705,1729.9313,16519.627,0.9141188,1.0391188,0.9141188,0.94910467,395.86136,1,1,8,5000,14704.764,27679.556,15834.428,5000,5000,2239.4957,5000,2239.4957,1491.7944,0,1491.7944,5.2771159
71.3,1511.1964,1511.1964,1498.4157,-1643.36,131.69762,131.69762,50,29.926622,51.770998,98.601601,46.342753,144.94435,276.64197,1729.8902,16519.235,0.9140695,1.0390695,0.9140695,0.94997937,395.86209,1,1,8,5000,14704.416,27678.9,15834.454,5000,5000,2242.5748,5000,2242.5748,1492.6524,0,1492.6524,5.76322
71.4,1512.2922,1512.2922,1499.7362,-1644.8083,131.69251,131.69251,50,29.925201,51.767313,98.688497,46.383593,145.07209,276.7646,1729.8491,16518.842,0.91402015,1.0390201,0.91402015,0.95083915,395.86287,1,1,8,5000,14704.067,27678.243,15834.484,5000,5000,2245.6565,5000,2245.6565,1493.5182,0,1493.5182,6.2180195
71.5,1513.3762,1513.3762,1501.0342,-1646.2319,131.68741,131.68741,50,29.92378,51.763625,98.773911,46.423738,145.19765,276.88506,1729.808,16518.45,0.91397076,1.0389708,0.91397076,0.95168472,395.86371,1,1,8,5000,14703.718,27677.586,15834.515,5000,5000,2248.7407,5000,2248.7407,1494.3915,0,1494.3915,6.6426902
71.6,1514.4493,1514.4493,1502.3108,-1647.632,131.68229,131.68229,50,29.922358,51.759935,98.857918,46.463221,145.32114,277.00343,1729.7669,16518.057,0.91392134,1.0389213,0.91392134,0.95251677,395.8646,1,1,8,5000,14703.368,27676.928,15834.549,5000,5000,2251.8274,5000,2251.8274,1495.2725,0,1495.2725,7.0383711
71.7,1515.5121,1515.5121,1503.5671,-1649.0098,131.67718,131.67718,50,29.920934,51.756241,98.940585,46.502075,145.44266,277.11984,1729.7257,16517.664,0.91387187,1.0388719,0.91387187,0.95333598,395.86554,1,1,8,5000,14703.018,27676.27,15834.584,5000,5000,2254.9165,5000,2254.9165,1496.1609,0,1496.1609,7.4061657
71.8,1516.5654,1516.5654,1504.804,-1650.3664,131.67206,131.67206,50,29.91951,51.752545,99.021981,46.540331,145.56231,277.23437,1729.6845,16517.27,0.91382237,1.0388224,0.91382237,0.954143,395.86652,1,1,8,5000,14702.668,27675.611,15834.621,5000,5000,2258.0079,5000,2258.0079,1497.0569,0,1497.0569,7.7471425
71.9,1517.6097,1517.6097,1506.0227,-1651.7029,131.66693,131.66693,50,29.918084,51.748846,99.102171,46.578021,145.68019,277.34712,1729.6432,16516.876,0.91377283,1.0387728,0.91377283,0.95493846,395.86753,1,1,8,5000,14702.318,27674.952,15834.661,5000,5000,2261.1018,5000,2261.1018,1497.9603,0,1497.9603,8.0623363
72,1518.6458,1518.6458,1507.2239,-1653.0203,131.6618,131.6618,50,29.916658,51.745145,99.181218,46.615173,145.79639,277.45819,1729.602,16516.482,0.91372326,1.0387233,0.91372326,0.95572295,395.86859,1,1,8,5000,14701.968,27674.292,15834.701,5000,5000,2264.1979,5000,2264.1979,1498.8712,0,1498.8712,8.3527485
72.1,1519.6742,1519.6742,1508.4087,-1654.3197,131.65667,131.65667,50,29.91523,51.741441,99.259183,46.651816,145.911,277.56767,1729.5607,16516.088,0.91367365,1.0386736,0.91367365,0.95649707,395.86968,1,1,8,5000,14701.617,27673.632,15834.744,5000,5000,2267.2963,5000,2267.2963,1499.7894,0,1499.7894,8.6193485
72.2,1520.6956,1520.6956,1509.578,-1655.6021,131.65153,131.65153,50,29.913801,51.737734,99.336124,46.687978,146.0241,277.67564,1729.5193,16515.693,0.913624,1.038624,0.913624,0.95726138,395.8708,1,1,8,5000,14701.266,27672.971,15834.787,5000,5000,2270.3969,5000,2270.3969,1500.7149,0,1500.7149,8.8630741
72.3,1521.7105,1521.7105,1510.7325,-1656.8683,131.6464,131.6464,50,29.912371,51.734024,99.412099,46.723686,146.13579,277.78218,1729.478,16515.298,0.91357432,1.0385743,0.91357432,0.95801643,395.87194,1,1,8,5000,14700.914,27672.309,15834.832,5000,5000,2273.4998,5000,2273.4998,1501.6477,0,1501.6477,9.0848328
72.4,1522.7194,1522.7194,1511.8732,-1658.1194,131.64125,131.64125,50,29.91094,51.730313,99.487161,46.758966,146.24613,277.88738,1729.4366,16514.903,0.91352461,1.0385246,0.91352461,0.95876274,395.87312,1,1,8,5000,14700.563,27671.648,15834.878,5000,5000,2276.6049,5000,2276.6049,1502.5877,0,1502.5877,9.2855023
72.5,1523.7229,1523.7229,1513.0009,-1659.3561,131.63611,131.63611,50,29.909509,51.726598,99.561365,46.793841,146.35521,277.99131,1729.3952,16514.507,0.91347486,1.0384749,0.91347486,0.95950083,395.87431,1,1,8,5000,14700.211,27670.985,15834.925,5000,5000,2279.7121,5000,2279.7121,1503.5349,0,1503.5349,9.4659314
72.6,1524.7215,1524.7215,1514.1162,-1660.5793,131.63096,131.63096,50,29.908076,51.722881,99.63476,46.828337,146.4631,278.09405,1729.3537,16514.111,0.91342507,1.0384251,0.91342507,0.96023117,395.87553,1,1,8,5000,14699.859,27670.322,15834.973,5000,5000,2282.8215,5000,2282.8215,1504.4893,0,1504.4893,9.626941
72.7,1525.7156,1525.7156,1515.2201,-1661.7899,131.6258,131.6258,50,29.906642,51.719162,99.707396,46.862476,146.56987,278.19568,1729.3122,16513.715,0.91337526,1.0383753,0.91337526,0.96095426,395.87676,1,1,8,5000,14699.506,27669.659,15835.021,5000,5000,2285.9329,5000,2285.9329,1505.4507,0,1505.4507,9.7693245
72.8,1526.7058,1526.7058,1516.3131,-1662.9887,131.62065,131.62065,50,29.905207,51.71544,99.779321,46.896281,146.6756,278.29625,1729.2707,16513.319,0.91332541,1.0383254,0.91332541,0.96167053,395.87801,1,1,8,5000,14699.154,27668.995,15835.071,5000,5000,2289.0465,5000,2289.0465,1506.4192,0,1506.4192,9.8938491
72.9,1527.6925,1527.6925,1517.396,-1664.1763,131.61549,131.61549,50,29.903772,51.711716,99.85058,46.929772,146.78035,278.39584,1729.2292,16512.922,0.91327552,1.0382755,0.91327552,0.96238044,395.87928,1,1,8,5000,14698.801,27668.331,15835.121,5000,5000,2292.1621,5000,2292.1621,1507.3947,0,1507.3947,10.001256
73,1528.6761,1528.6761,1518.4694,-1665.3536,131.61032,131.61032,50,29.902335,51.70799,99.921217,46.962972,146.88419,278.49451,1729.1876,16512.525,0.91322561,1.0382256,0.91322561,0.96308441,395.88055,1,1,8,5000,14698.448,27667.667,15835.171,5000,5000,2295.2798,5000,2295.2798,1508.3772,0,1508.3772,10.092262
73.1,1529.657,1529.657,1519.5341,-1666.5212,131.60516,131.60516,50,29.900897,51.704261,99.991274,46.995899,146.98717,278.59233,1729.146,16512.128,0.91317566,1.0381757,0.91317566,0.96378283,395.88183,1,1,8,5000,14698.095,27667.002,15835.222,5000,5000,2298.3996,5000,2298.3996,1509.3665,0,1509.3665,10.167558
73.2,1530.6356,1530.6356,1520.5905,-1667.6799,131.59999,131.59999,50,29.899459,51.70053,100.06079,47.028573,147.08937,278.68935,1729.1044,16511.731,0.91312568,1.0381257,0.91312568,0.96447612,395.88313,1,1,8,5000,14697.741,27666.336,15835.273,5000,5000,2301.5213,5000,2301.5213,1510.3627,0,1510.3627,10.227814
73.3,1531.6123,1531.6123,1521.6394,-1668.8302,131.59482,131.59482,50,29.89802,51.696797,100.12981,47.061012,147.19082,278.78564,1729.0627,16511.333,0.91307567,1.0380757,0.91307567,0.96516464,395.88442,1,1,0,5000,14697.387,27665.67,15835.325,5000,5000,2304.6451,5000,2304.6451,1511.3657,0,1511.3657,10.273676
73.4,1532.5875,1532.5875,1522.6812,-1669.9728,131.58964,131.58964,50,29.896579,51.693061,100.19837,47.093234,147.2916,278.88124,1729.0211,16510.935,0.91302562,1.0380256,0.91302562,0.96584875,395.88573,1,1,0,5000,14697.033,27665.004,15835.377,5000,5000,2307.7708,5000,2307.7708,1512.3755,0,1512.3755,10.305767
73.5,1533.5614,1533.5614,1523.7166,-1671.1084,131.58446,131.58446,50,29.895138,51.689323,100.2665,47.125256,147.39176,278.97622,1728.9793,16510.537,0.91297555,1.0379755,0.91297555,0.96652882,395.88703,1,1,0,5000,14696.679,27664.337,15835.429,5000,5000,2310.8985,5000,2310.8985,1513.3919,0,1513.3919,10.32469
73.6,1534.5345,1534.5345,1524.7461,-1672.2374,131.57928,131.57928,50,29.893696,51.685583,100.33424,47.157095,147.49134,279.07062,1728.9376,16510.138,0.91292544,1.0379254,0.91292544,0.96720518,395.88833,1,1,0,5000,14696.324,27663.67,15835.481,5000,5000,2314.0282,5000,2314.0282,1514.415,0,1514.415,10.331026
73.7,1535.5071,1535.5071,1525.7701,-1673.3605,131.57409,131.57409,50,29.892253,51.68184,100.40163,47.188767,147.5904,279.16449,1728.8959,16509.739,0.91287531,1.0378753,0.91287531,0.96787815,395.88964,1,1,0,5000,14695.97,27663.002,15835.533,5000,5000,2317.1598,5000,2317.1598,1515.4448,0,1515.4448,10.325338
73.8,1536.4794,1536.4794,1526.7892,-1674.4782,131.5689,131.5689,50,29.890809,51.678095,100.46869,47.220286,147.68898,279.25788,1728.8541,16509.34,0.91282514,1.0378251,0.91282514,0.96854804,395.89094,1,1,0,5000,14695.615,27662.334,15835.586,5000,5000,2320.2934,5000,2320.2934,1516.4811,0,1516.4811,10.308167
73.9,1537.4517,1537.4517,1527.8039,-1675.591,131.56371,131.56371,50,29.889364,51.674349,100.53546,47.251667,147.78713,279.35084,1728.8123,16508.941,0.91277494,1.0377749,0.91277494,0.96921515,395.89224,1,1,0,5000,14695.26,27661.665,15835.638,5000,5000,2323.4289,5000,2323.4289,1517.5239,0,1517.5239,10.280036
74,1538.4244,1538.4244,1528.8146,-1676.6995,131.55852,131.55852,50,29.887918,51.670599,100.60197,47.282925,147.88489,279.44341,1728.7704,16508.541,0.91272471,1.0377247,0.91272471,0.96987978,395.89353,1,1,0,5000,14694.904,27660.996,15835.69,5000,5000,2326.5663,5000,2326.5663,1518.5731,0,1518.5731,10.241452
74.1,1539.3976,1539.3976,1529.8217,-1677.804,131.55332,131.55332,50,29.886472,51.666848,100.66824,47.314073,147.98231,279.53563,1728.7286,16508.142,0.91267445,1.0376744,0.91267445,0.97054219,395.89482,1,1,0,5000,14694.549,27660.327,15835.741,5000,5000,2329.7056,5000,2329.7056,1519.6288,0,1519.6288,10.1929
74.2,1540.3717,1540.3717,1530.8257,-1678.9051,131.54812,131.54812,50,29.885024,51.663095,100.7343,47.345123,148.07943,279.62755,1728.6867,16507.742,0.91262416,1.0376242,0.91262416,0.97120266,395.8961,1,1,0,5000,14694.193,27659.657,15835.793,5000,5000,2332.8469,5000,2332.8469,1520.6908,0,1520.6908,10.134852
74.3,1541.3469,1541.3469,1531.8269,-1680.0032,131.54291,131.54291,50,29.883576,51.659339,100.80019,47.376089,148.17628,279.71919,1728.6447,16507.341,0.91257384,1.0375738,0.91257384,0.97186143,395.89737,1,1,0,5000,14693.837,27658.987,15835.844,5000,5000,2335.99,5000,2335.99,1521.7591,0,1521.7591,10.067762
74.4,1542.3234,1542.3234,1532.8258,-1681.0987,131.53771,131.53771,50,29.882127,51.655581,100.86592,47.406982,148.2729,279.81061,1728.6028,16506.941,0.91252349,1.0375235,0.91252349,0.97251876,395.89863,1,1,0,5000,14693.48,27658.316,15835.895,5000,5000,2339.1351,5000,2339.1351,1522.8337,0,1522.8337,9.9920669
74.5,1543.3014,1543.3014,1533.8226,-1682.192,131.5325,131.5325,50,29.880676,51.651821,100.93152,47.437814,148.36933,279.90183,1728.5608,16506.54,0.91247311,1.0374731,0.91247311,0.97317488,395.89988,1,1,0,5000,14693.124,27657.645,15835.945,5000,5000,2342.282,5000,2342.282,1523.9145,0,1523.9145,9.9081897
74.6,1544.2811,1544.2811,1534.8179,-1683.2835,131.52728,131.52728,50,29.879225,51.648059,100.99701,47.468595,148.4656,279.99289,1728.5188,16506.139,0.9124227,1.0374227,0.9124227,0.97383,395.90112,1,1,0,5000,14692.767,27656.973,15835.995,5000,5000,2345.4308,5000,2345.4308,1525.0014,0,1525.0014,9.8165377
74.7,1545.2629,1545.2629,1535.8119,-1684.3736,131.52207,131.52207,50,29.877774,51.644294,101.06242,47.499336,148.56175,280.08382,1728.4768,16505.738,0.91237225,1.0373723,0.91237225,0.97448436,395.90235,1,1,0,5000,14692.41,27656.301,15836.045,5000,5000,2348.5816,5000,2348.5816,1526.0944,0,1526.0944,9.7175039
74.8,1546.2467,1546.2467,1536.8049,-1685.4627,131.51685,131.51685,50,29.876321,51.640528,101.12776,47.530048,148.65781,280.17466,1728.4348,16505.336,0.91232178,1.0373218,0.91232178,0.97513815,395.90357,1,1,0,5000,14692.053,27655.629,15836.094,5000,5000,2351.7342,5000,2351.7342,1527.1934,0,1527.1934,9.6114675
74.9,1547.2329,1547.2329,1537.7972,-1686.551,131.51163,131.51163,50,29.874867,51.636759,101.19306,47.560739,148.7538,280.26543,1728.3927,16504.934,0.91227128,1.0372713,0.91227128,0.97579158,395.90476,1,1,0,5000,14691.695,27654.956,15836.143,5000,5000,2354.8886,5000,2354.8886,1528.2984,0,1528.2984,9.498794
75,1548.2215,1548.2215,1538.7892,-1687.639,131.5064,131.5064,50,29.873413,51.632988,101.25834,47.591419,148.84976,280.35616,1728.3506,16504.532,0.91222075,1.0372207,0.91222075,0.97644482,395.90595,1,1,0,5000,14691.338,27654.283,15836.191,5000,5000,2358.045,5000,2358.045,1529.4094,0,1529.4094,9.3798359
75.1,1549.2128,1549.2128,1539.7812,-1688.7269,131.50117,131.50117,50,29.871958,51.629215,101.32361,47.622098,148.94571,280.44688,1728.3085,16504.13,0.91217019,1.0371702,0.91217019,0.97709807,395.90712,1,1,0,5000,14690.98,27653.609,15836.238,5000,5000,2361.2032,5000,2361.2032,1530.5262,0,1530.5262,9.2549331
75.2,1550.2069,1550.2069,1540.7733,-1689.815,131.49594,131.49594,50,29.870501,51.62544,101.3889,47.652782,149.04168,280.53762,1728.2663,16503.728,0.91211959,1.0371196,0.91211959,0.9777515,395.90827,1,1,0,5000,14690.622,27652.935,15836.285,5000,5000,2364.3633,5000,2364.3633,1531.6489,0,1531.6489,9.1244135
75.3,1551.2039,1551.2039,1541.7659,-1690.9036,131.49071,131.49071,50,29.869044,51.621663,101.45422,47.683482,149.1377,280.62841,1728.2241,16503.325,0.91206897,1.037069,0.91206897,0.97840527,395.90941,1,1,0,5000,14690.264,27652.261,15836.331,5000,5000,2367.5253,5000,2367.5253,1532.7773,0,1532.7773,8.988593
75.4,1552.2041,1552.2041,1542.7592,-1691.993,131.48547,131.48547,50,29.867586,51.617884,101.51958,47.714203,149.23378,280.71925,1728.1819,16502.922,0.91201832,1.0370183,0.91201832,0.97905955,395.91052,1,1,0,5000,14689.905,27651.586,15836.376,5000,5000,2370.6892,5000,2370.6892,1533.9115,0,1533.9115,8.8477762
75.5,1553.2074,1553.2074,1543.7535,-1693.0835,131.48023,131.48023,50,29.866128,51.614102,101.58501,47.744954,149.32996,280.81019,1728.1397,16502.518,0.91196764,1.0369676,0.91196764,0.97971447,395.91162,1,1,0,5000,14689.546,27650.911,15836.421,5000,5000,2373.855,5000,2373.855,1535.0513,0,1535.0513,8.7022568
75.6,1554.2142,1554.2142,1544.749,-1694.1752,131.47499,131.47499,50,29.864668,51.610318,101.65051,47.775741,149.42625,280.90124,1728.0974,16502.115,0.91191693,1.0369169,0.91191693,0.9803702,395.9127,1,1,0,5000,14689.187,27650.235,15836.465,5000,5000,2377.0226,5000,2377.0226,1536.1967,0,1536.1967,8.552318
75.7,1555.2243,1555.2243,1545.7458,-1695.2685,131.46974,131.46974,50,29.863207,51.606532,101.71611,47.806572,149.52268,280.99242,1728.0552,16501.711,0.91186618,1.0368662,0.91186618,0.98102686,395.91376,1,1,0,5000,14688.828,27649.559,15836.508,5000,5000,2380.1922,5000,2380.1922,1537.3476,0,1537.3476,8.3982325
75.8,1556.2381,1556.2381,1546.7443,-1696.3636,131.46449,131.46449,50,29.861746,51.602744,101.78181,47.837453,149.61927,281.08376,1728.0128,16501.307,0.91181541,1.0368154,0.91181541,0.98168458,395.9148,1,1,0,5000,14688.469,27648.882,15836.551,5000,5000,2383.3636,5000,2383.3636,1538.504,0,1538.504,8.2402635
75.9,1557.2555,1557.2555,1547.7446,-1697.4606,131.45924,131.45924,50,29.860284,51.598954,101.84764,47.868389,149.71602,281.17526,1727.9705,16500.903,0.91176461,1.0367646,0.91176461,0.9823435,395.91582,1,1,0,5000,14688.109,27648.205,15836.592,5000,5000,2386.5369,5000,2386.5369,1539.6659,0,1539.6659,8.0786643
76,1558.2767,1558.2767,1548.7468,-1698.5598,131.45398,131.45398,50,29.858821,51.595161,101.91359,47.899387,149.81298,281.26696,1727.9281,16500.498,0.91171377,1.0367138,0.91171377,0.98300373,395.91682,1,1,0,5000,14687.749,27647.528,15836.633,5000,5000,2389.7121,5000,2389.7121,1540.8332,0,1540.8332,7.9136793
76.1,1559.3018,1559.3018,1549.7513,-1699.6614,131.44872,131.44872,50,29.857357,51.591367,101.97968,47.930452,149.91014,281.35886,1727.8858,16500.094,0.91166291,1.0366629,0.91166291,0.98366539,395.9178,1,1,0,5000,14687.389,27646.85,15836.673,5000,5000,2392.8892,5000,2392.8892,1542.0057,0,1542.0057,7.7455439
76.2,1560.3308,1560.3308,1550.758,-1700.7656,131.44346,131.44346,50,29.855892,51.58757,102.04593,47.961589,150.00752,281.45099,1727.8433,16499.688,0.91161201,1.036612,0.91161201,0.98432858,395.91876,1,1,0,5000,14687.029,27646.172,15836.712,5000,5000,2396.0682,5000,2396.0682,1543.1836,0,1543.1836,7.574485
76.3,1561.3639,1561.3639,1551.7673,-1701.8725,131.4382,131.4382,50,29.854426,51.583771,102.11235,47.992804,150.10515,281.54335,1727.8009,16499.283,0.91156109,1.0365611,0.91156109,0.9849934,395.91969,1,1,0,5000,14686.668,27645.493,15836.75,5000,5000,2399.2491,5000,2399.2491,1544.3666,0,1544.3666,7.4007211
76.4,1562.401,1562.401,1552.7793,-1702.9823,131.43293,131.43293,50,29.852959,51.57997,102.17894,48.024101,150.20304,281.63597,1727.7584,16498.878,0.91151013,1.0365101,0.91151013,0.98565996,395.9206,1,1,0,5000,14686.308,27644.814,15836.788,5000,5000,2402.432,5000,2402.432,1545.5548,0,1545.5548,7.2244631
76.5,1563.4424,1563.4424,1553.794,-1704.0952,131.42766,131.42766,50,29.851492,51.576167,102.24571,48.055484,150.30119,281.72885,1727.7159,16498.472,0.91145915,1.0364591,0.91145915,0.98632834,395.92149,1,1,0,5000,14685.947,27644.135,15836.824,5000,5000,2405.6167,5000,2405.6167,1546.7481,0,1546.7481,7.0459138
76.6,1564.488,1564.488,1554.8117,-1705.2113,131.42238,131.42238,50,29.850023,51.572361,102.31268,48.086958,150.39964,281.82202,1727.6734,16498.066,0.91140813,1.0364081,0.91140813,0.98699863,395.92236,1,1,0,5000,14685.585,27643.455,15836.86,5000,5000,2408.8034,5000,2408.8034,1547.9464,0,1547.9464,6.8652688
76.7,1565.5379,1565.5379,1555.8324,-1706.3308,131.41711,131.41711,50,29.848554,51.568553,102.37985,48.118527,150.49837,281.91548,1727.6309,16497.659,0.91135708,1.0363571,0.91135708,0.98767092,395.92321,1,1,0,5000,14685.224,27642.775,15836.894,5000,5000,2411.992,5000,2411.992,1549.1497,0,1549.1497,6.6827165
76.8,1566.5921,1566.5921,1556.8563,-1707.4537,131.41183,131.41183,50,29.847084,51.564743,102.44722,48.150195,150.59742,282.00925,1727.5883,16497.253,0.911306,1.036306,0.911306,0.98834528,395.92403,1,1,0,5000,14684.862,27642.094,15836.928,5000,5000,2415.1825,5000,2415.1825,1550.3579,0,1550.3579,6.4984385
76.9,1567.6508,1567.6508,1557.8835,-1708.5803,131.40654,131.40654,50,29.845613,51.560931,102.51482,48.181965,150.69678,282.10333,1727.5457,16496.846,0.91125489,1.0362549,0.91125489,0.98902179,395.92482,1,1,0,5000,14684.5,27641.413,15836.961,5000,5000,2418.375,5000,2418.375,1551.5709,0,1551.5709,6.3126096
77,1568.7139,1568.7139,1558.9142,-1709.7107,131.40126,131.40126,50,29.844141,51.557117,102.58264,48.213841,150.79648,282.19774,1727.5031,16496.439,0.91120375,1.0362037,0.91120375,0.98970051,395.9256,1,1,0,5000,14684.138,27640.731,15836.993,5000,5000,2421.5694,5000,2421.5694,1552.7888,0,1552.7888,6.1253983
77.1,1569.7815,1569.7815,1559.9483,-1710.8449,131.39597,131.39597,50,29.842668,51.5533,102.65069,48.245825,150.89652,282.29248,1727.4604,16496.032,0.91115257,1.0361526,0.91115257,0.99038152,395.92635,1,1,0,5000,14683.776,27640.049,15837.024,5000,5000,2424.7658,5000,2424.7658,1554.0114,0,1554.0114,5.936967
77.2,1570.8536,1570.8536,1560.9861,-1711.983,131.39068,131.39068,50,29.841194,51.549481,102.71898,48.277921,150.9969,282.38758,1727.4177,16495.624,0.91110137,1.0361014,0.91110137,0.99106488,395.92707,1,1,0,5000,14683.413,27639.366,15837.054,5000,5000,2427.9641,5000,2427.9641,1555.2386,0,1555.2386,5.747472
77.3,1571.9303,1571.9303,1562.0276,-1713.1252,131.38538,131.38538,50,29.839719,51.54566,102.78751,48.310132,151.09765,282.48303,1727.375,16495.216,0.91105013,1.0360501,0.91105013,0.99175063,395.92777,1,1,0,5000,14683.051,27638.683,15837.083,5000,5000,2431.1644,5000,2431.1644,1556.4705,0,1556.4705,5.5570638
77.4,1573.0117,1573.0117,1563.0729,-1714.2716,131.38008,131.38008,50,29.838244,51.541836,102.8563,48.34246,151.19876,282.57884,1727.3323,16494.808,0.91099886,1.0359989,0.91099886,0.99243884,395.92845,1,1,0,5000,14682.687,27638,15837.111,5000,5000,2434.3667,5000,2434.3667,1557.707,0,1557.707,5.3658875
77.5,1574.0976,1574.0976,1564.122,-1715.4223,131.37478,131.37478,50,29.836767,51.538011,102.92534,48.374907,151.30024,282.67502,1727.2895,16494.4,0.91094756,1.0359476,0.91094756,0.99312956,395.92911,1,1,0,5000,14682.324,27637.316,15837.138,5000,5000,2437.571,5000,2437.571,1558.9479,0,1558.9479,5.174083
77.6,1575.1882,1575.1882,1565.1751,-1716.5772,131.36947,131.36947,50,29.83529,51.534183,102.99463,48.407477,151.40211,282.77158,1727.2467,16493.991,0.91089623,1.0358962,0.91089623,0.99382283,395.92973,1,1,8,5000,14681.961,27636.632,15837.164,5000,5000,2440.7772,5000,2440.7772,1560.1933,0,1560.1933,4.9817847
77.7,1576.2834,1576.2834,1566.2322,-1717.7366,131.36416,131.36416,50,29.833812,51.530352,103.06419,48.440171,151.50436,282.86853,1727.2039,16493.582,0.91084487,1.0358449,0.91084487,0.9945187,395.93034,1,1,8,5000,14681.597,27635.947,15837.189,5000,5000,2443.9854,5000,2443.9854,1561.4431,0,1561.4431,4.7891223
77.8,1577.3834,1577.3834,1567.2934,-1718.9004,131.35885,131.35885,50,29.832332,51.52652,103.13402,48.472991,151.60701,282.96587,1727.161,16493.173,0.91079347,1.0357935,0.91079347,0.99521721,395.93092,1,1,8,5000,14681.233,27635.262,15837.214,5000,5000,2447.1957,5000,2447.1957,1562.6971,0,1562.6971,4.5962206
77.9,1578.488,1578.488,1568.3587,-1720.0687,131.35354,131.35354,50,29.830852,51.522685,103.20412,48.505939,151.71006,283.0636,1727.1181,16492.763,0.91074204,1.035742,0.91074204,0.9959184,395.93148,1,1,8,5000,14680.869,27634.576,15837.237,5000,5000,2450.4079,5000,2450.4079,1563.9555,0,1563.9555,4.4031999
