time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
78,1579.5974,1579.5974,1569.4282,-1721.2417,131.34822,131.34822,50,29.829371,51.518848,103.2745,48.539016,151.81352,283.16174,1727.0752,16492.354,0.91069058,1.0356906,0.91069058,0.9966223,395.93201,1,1,8,5000,14680.504,27633.89,15837.259,5000,5000,2453.6222,5000,2453.6222,1565.218,0,1565.218,4.210176
78.1,1580.7114,1580.7114,1570.5019,-1722.4193,131.3429,131.3429,50,29.827889,51.515008,103.34516,48.572224,151.91738,283.26028,1727.0323,16491.944,0.91063909,1.0356391,0.91063909,0.99732894,395.93251,1,1,8,5000,14680.14,27633.204,15837.28,5000,5000,2456.8385,5000,2456.8385,1566.4847,0,1566.4847,4.0172604
78.2,1581.8302,1581.8302,1571.58,-1723.6016,131.33757,131.33757,50,29.826406,51.511166,103.4161,48.605565,152.02166,283.35923,1726.9893,16491.533,0.91058756,1.0355876,0.91058756,0.99803836,395.933,1,1,8,5000,14679.775,27632.517,15837.301,5000,5000,2460.0569,5000,2460.0569,1567.7554,0,1567.7554,3.8245606
78.3,1582.9537,1582.9537,1572.6623,-1724.7887,131.33224,131.33224,50,29.824922,51.507322,103.48732,48.63904,152.12636,283.4586,1726.9463,16491.123,0.91053601,1.035536,0.91053601,0.99875058,395.93346,1,1,8,5000,14679.409,27631.829,15837.32,5000,5000,2463.2772,5000,2463.2772,1569.0301,0,1569.0301,3.6321799
78.4,1584.0819,1584.0819,1573.749,-1725.9805,131.32691,131.32691,50,29.823437,51.503476,103.55883,48.67265,152.23148,283.55839,1726.9033,16490.712,0.91048441,1.0354844,0.91048441,0.99946562,395.93389,1,1,8,5000,14679.044,27631.142,15837.338,5000,5000,2466.4997,5000,2466.4997,1570.3088,0,1570.3088,3.4402179
78.5,1585.2149,1585.2149,1574.8401,-1727.1772,131.32158,131.32158,50,29.821951,51.499627,103.63063,48.706396,152.33703,283.6586,1726.8603,16490.301,0.91043279,1.0354328,0.91043279,1.0001835,395.9343,1,1,8,5000,14678.678,27630.453,15837.356,5000,5000,2469.7242,5000,2469.7242,1571.5914,0,1571.5914,3.2487706
78.6,1586.3525,1586.3525,1575.9357,-1728.3787,131.31624,131.31624,50,29.820464,51.495775,103.70272,48.740279,152.443,283.75924,1726.8172,16489.89,0.91038113,1.0353811,0.91038113,1.0009043,395.93469,1,1,8,5000,14678.312,27629.764,15837.372,5000,5000,2472.9507,5000,2472.9507,1572.8778,0,1572.8778,3.0579304
78.7,1587.4949,1587.4949,1577.0357,-1729.5851,131.3109,131.3109,50,29.818977,51.491922,103.77511,48.7743,152.54941,283.8603,1726.7741,16489.478,0.91032944,1.0353294,0.91032944,1.0016279,395.93505,1,1,8,5000,14677.946,27629.075,15837.387,5000,5000,2476.1794,5000,2476.1794,1574.1679,0,1574.1679,2.8677861
78.8,1588.6419,1588.6419,1578.1402,-1730.7964,131.30555,131.30555,50,29.817488,51.488066,103.84779,48.808459,152.65624,283.9618,1726.731,16489.066,0.91027771,1.0352777,0.91027771,1.0023544,395.93539,1,1,8,5000,14677.58,27628.386,15837.402,5000,5000,2479.4101,5000,2479.4101,1575.4618,0,1575.4618,2.6784234
78.9,1589.7937,1589.7937,1579.2492,-1732.0127,131.30021,131.30021,50,29.815998,51.484207,103.92076,48.842757,152.76352,284.06372,1726.6878,16488.654,0.91022595,1.035226,0.91022595,1.0030839,395.9357,1,1,8,5000,14677.213,27627.695,15837.416,5000,5000,2482.6429,5000,2482.6429,1576.7592,0,1576.7592,2.4899247
79,1590.9501,1590.9501,1580.3626,-1733.2339,131.29485,131.29485,50,29.814508,51.480346,103.99403,48.877195,152.87123,284.16608,1726.6446,16488.241,0.91017416,1.0351742,0.91017416,1.0038162,395.93599,1,1,8,5000,14676.846,27627.005,15837.428,5000,5000,2485.8778,5000,2485.8778,1578.0603,0,1578.0603,2.3023694
79.1,1592.1111,1592.1111,1581.4807,-1734.46,131.2895,131.2895,50,29.813016,51.476483,104.0676,48.911773,152.97938,284.26887,1726.6014,16487.829,0.91012234,1.0351223,0.91012234,1.0045515,395.93626,1,1,8,5000,14676.479,27626.314,15837.44,5000,5000,2489.1148,5000,2489.1148,1579.3648,0,1579.3648,2.115834
79.2,1593.2768,1593.2768,1582.6032,-1735.6912,131.28414,131.28414,50,29.811523,51.472617,104.14147,48.946491,153.08796,284.3721,1726.5581,16487.416,0.91007048,1.0350705,0.91007048,1.0052897,395.9365,1,1,8,5000,14676.112,27625.622,15837.45,5000,5000,2492.354,5000,2492.354,1580.6728,0,1580.6728,1.930392
79.3,1594.4471,1594.4471,1583.7303,-1736.9273,131.27878,131.27878,50,29.81003,51.468749,104.21564,48.98135,153.19699,284.47577,1726.5148,16487.002,0.91001858,1.0350186,0.91001858,1.0060309,395.93672,1,1,8,5000,14675.744,27624.93,15837.46,5000,5000,2495.5953,5000,2495.5953,1581.9842,0,1581.9842,1.7461143
79.4,1595.622,1595.622,1584.862,-1738.1684,131.27341,131.27341,50,29.808535,51.464878,104.2901,49.016349,153.30645,284.57987,1726.4715,16486.589,0.90996665,1.0349667,0.90996665,1.006775,395.93692,1,1,8,5000,14675.376,27624.238,15837.469,5000,5000,2498.8387,5000,2498.8387,1583.2989,0,1583.2989,1.563069
79.5,1596.8014,1596.8014,1585.9981,-1739.4145,131.26804,131.26804,50,29.80704,51.461005,104.36487,49.051489,153.41636,284.6844,1726.4282,16486.175,0.90991469,1.0349147,0.90991469,1.0075221,395.9371,1,1,8,5000,14675.008,27623.545,15837.477,5000,5000,2502.0842,5000,2502.0842,1584.6168,0,1584.6168,1.3813218
79.6,1597.9854,1597.9854,1587.1389,-1740.6656,131.26267,131.26267,50,29.805543,51.45713,104.43994,49.08677,153.52671,284.78938,1726.3848,16485.761,0.90986269,1.0348627,0.90986269,1.0082721,395.93725,1,1,8,5000,14674.64,27622.851,15837.484,5000,5000,2505.332,5000,2505.332,1585.938,0,1585.938,1.2009358
79.7,1599.1739,1599.1739,1588.2842,-1741.9217,131.2573,131.2573,50,29.804045,51.453252,104.5153,49.122191,153.63749,284.89479,1726.3414,16485.346,0.90981066,1.0348107,0.90981066,1.009025,395.93738,1,1,8,5000,14674.271,27622.157,15837.49,5000,5000,2508.5818,5000,2508.5818,1587.2622,0,1587.2622,1.021972
79.8,1600.3669,1600.3669,1589.434,-1743.1827,131.25192,131.25192,50,29.802547,51.449371,104.59096,49.157752,153.74871,285.00063,1726.298,16484.931,0.90975859,1.0347586,0.90975859,1.0097809,395.93748,1,1,8,5000,14673.902,27621.463,15837.495,5000,5000,2511.8339,5000,2511.8339,1588.5895,0,1588.5895,0.84448876
79.9,1601.5643,1601.5643,1590.5883,-1744.4487,131.24654,131.24654,50,29.801047,51.445488,104.66692,49.193454,153.86038,285.10691,1726.2545,16484.516,0.90970649,1.0347065,0.90970649,1.0105397,395.93757,1,1,8,5000,14673.533,27620.768,15837.499,5000,5000,2515.0881,5000,2515.0881,1589.9198,0,1589.9198,0.66854252
80,1602.7662,1602.7662,1591.7472,-1745.7197,131.24115,131.24115,50,29.799547,51.441603,104.74318,49.229295,153.97248,285.21363,1726.211,16484.101,0.90965435,1.0346543,0.90965435,1.0113014,395.93763,1,1,8,5000,14673.163,27620.072,15837.503,5000,5000,2518.3445,5000,2518.3445,1591.253,0,1591.253,0.49418747
80.1,1603.9724,1603.9724,1592.9106,-1746.9956,131.23576,131.23576,50,29.798045,51.437714,104.81974,49.265276,154.08501,285.32077,1726.1675,16483.685,0.90960218,1.0346022,0.90960218,1.0120661,395.93767,1,1,8,5000,14672.794,27619.377,15837.505,5000,5000,2521.6031,5000,2521.6031,1592.5891,0,1592.5891,0.32147579
80.2,1605.183,1605.183,1594.0785,-1748.2765,131.23037,131.23037,50,29.796543,51.433824,104.89659,49.301396,154.19798,285.42835,1726.124,16483.27,0.90954997,1.03455,0.90954997,1.0128337,395.93769,1,1,8,5000,14672.424,27618.68,15837.507,5000,5000,2524.864,5000,2524.864,1593.928,0,1593.928,0.15045769
80.3,1606.3979,1606.3979,1595.2508,-1749.5622,131.22497,131.22497,50,29.795039,51.429931,104.97373,49.337654,154.31139,285.53636,1726.0804,16482.853,0.90949772,1.0344977,0.90949772,1.0136041,395.93769,1,1,8,5000,14672.054,27617.983,15837.508,5000,5000,2528.127,5000,2528.127,1595.2696,0,1595.2696,-0.018818534
80.4,1607.617,1607.617,1596.4276,-1750.8528,131.21957,131.21957,50,29.793534,51.426035,105.05117,49.37405,154.42522,285.64479,1726.0368,16482.437,0.90944544,1.0344454,0.90944544,1.0143775,395.93766,1,1,8,5000,14671.683,27617.286,15837.508,5000,5000,2531.3922,5000,2531.3922,1596.6139,0,1596.6139,-0.18630639
80.5,1608.8404,1608.8404,1597.6089,-1752.1483,131.21417,131.21417,50,29.792029,51.422137,105.1289,49.410583,154.53948,285.75365,1725.9931,16482.02,0.90939313,1.0343931,0.90939313,1.0151537,395.93762,1,1,8,5000,14671.312,27616.588,15837.507,5000,5000,2534.6597,5000,2534.6597,1597.9608,0,1597.9608,-0.35196117
80.6,1610.068,1610.068,1598.7945,-1753.4487,131.20876,131.20876,50,29.790522,51.418236,105.20692,49.447253,154.65417,285.86293,1725.9494,16481.603,0.90934078,1.0343408,0.90934078,1.0159328,395.93755,1,1,8,5000,14670.941,27615.89,15837.505,5000,5000,2537.9295,5000,2537.9295,1599.3102,0,1599.3102,-0.51573986
80.7,1611.2998,1611.2998,1599.9845,-1754.7538,131.20335,131.20335,50,29.789014,51.414332,105.28523,49.484058,154.76929,285.97263,1725.9057,16481.186,0.90928839,1.0342884,0.90928839,1.0167148,395.93747,1,1,8,5000,14670.57,27615.191,15837.502,5000,5000,2541.2014,5000,2541.2014,1600.6621,0,1600.6621,-0.6776011
80.8,1612.5357,1612.5357,1601.1789,-1756.0638,131.19793,131.19793,50,29.787506,51.410426,105.36383,49.520998,154.88482,286.08276,1725.862,16480.768,0.90923597,1.034236,0.90923597,1.0174995,395.93736,1,1,8,5000,14670.199,27614.492,15837.499,5000,5000,2544.4757,5000,2544.4757,1602.0164,0,1602.0164,-0.83750508
80.9,1613.7756,1613.7756,1602.3777,-1757.3784,131.19251,131.19251,50,29.785996,51.406518,105.44271,49.558072,155.00078,286.19329,1725.8182,16480.35,0.90918351,1.0341835,0.90918351,1.0182871,395.93724,1,1,8,5000,14669.827,27613.792,15837.495,5000,5000,2547.7522,5000,2547.7522,1603.3731,0,1603.3731,-0.99541356
81,1615.0196,1615.0196,1603.5807,-1758.6979,131.18709,131.18709,50,29.784485,51.402607,105.52187,49.59528,155.11715,286.30424,1725.7744,16479.932,0.90913101,1.034131,0.90913101,1.0190775,395.93709,1,1,8,5000,14669.455,27613.091,15837.49,5000,5000,2551.0309,5000,2551.0309,1604.732,0,1604.732,-1.1512897
81.1,1616.2675,1616.2675,1604.788,-1760.022,131.18167,131.18167,50,29.782973,51.398693,105.60132,49.632619,155.23394,286.4156,1725.7306,16479.513,0.90907847,1.0340785,0.90907847,1.0198706,395.93693,1,1,8,5000,14669.082,27612.391,15837.484,5000,5000,2554.312,5000,2554.312,1606.0931,0,1606.0931,-1.3050982
81.2,1617.5194,1617.5194,1605.9996,-1761.3507,131.17624,131.17624,50,29.78146,51.394776,105.68104,49.67009,155.35113,286.52737,1725.6867,16479.094,0.9090259,1.0340259,0.9090259,1.0206666,395.93674,1,1,8,5000,14668.71,27611.689,15837.477,5000,5000,2557.5953,5000,2557.5953,1607.4564,0,1607.4564,-1.4568051
81.3,1618.7752,1618.7752,1607.2153,-1762.6841,131.1708,131.1708,50,29.779946,51.390857,105.76104,49.707691,155.46873,286.63954,1725.6428,16478.675,0.9089733,1.0339733,0.9089733,1.0214652,395.93654,1,1,8,5000,14668.337,27610.987,15837.47,5000,5000,2560.881,5000,2560.881,1608.8217,0,1608.8217,-1.6063776
81.4,1620.0348,1620.0348,1608.4353,-1764.022,131.16537,131.16537,50,29.778431,51.386935,105.84132,49.745421,155.58674,286.75211,1725.5989,16478.255,0.90892065,1.0339207,0.90892065,1.0222665,395.93632,1,1,8,5000,14667.964,27610.285,15837.462,5000,5000,2564.1689,5000,2564.1689,1610.1891,0,1610.1891,-1.7537843
81.5,1621.2982,1621.2982,1609.6593,-1765.3645,131.15993,131.15993,50,29.776915,51.383011,105.92187,49.783278,155.70515,286.86507,1725.5549,16477.836,0.90886797,1.033868,0.90886797,1.0230706,395.93608,1,1,8,5000,14667.59,27609.582,15837.453,5000,5000,2567.4592,5000,2567.4592,1611.5583,0,1611.5583,-1.8989952
81.6,1622.5653,1622.5653,1610.8875,-1766.7115,131.15448,131.15448,50,29.775398,51.379084,106.00269,49.821263,155.82395,286.97843,1725.5109,16477.416,0.90881525,1.0338153,0.90881525,1.0238773,395.93582,1,1,8,5000,14667.217,27608.879,15837.443,5000,5000,2570.7517,5000,2570.7517,1612.9295,0,1612.9295,-2.0419811
81.7,1623.8362,1623.8362,1612.1197,-1768.0629,131.14903,131.14903,50,29.773879,51.375154,106.08377,49.859373,155.94315,287.09218,1725.4669,16476.995,0.9087625,1.0337625,0.9087625,1.0246866,395.93555,1,1,8,5000,14666.843,27608.175,15837.433,5000,5000,2574.0466,5000,2574.0466,1614.3024,0,1614.3024,-2.1827143
81.8,1625.1106,1625.1106,1613.356,-1769.4187,131.14358,131.14358,50,29.77236,51.371221,106.16512,49.897608,156.06273,287.20631,1725.4228,16476.574,0.9087097,1.0337097,0.9087097,1.0254986,395.93525,1,1,8,5000,14666.469,27607.47,15837.422,5000,5000,2577.3439,5000,2577.3439,1615.6772,0,1615.6772,-2.3211681
81.9,1626.3887,1626.3887,1614.5962,-1770.7789,131.13813,131.13813,50,29.770839,51.367286,106.24673,49.935965,156.1827,287.32083,1725.3787,16476.153,0.90865687,1.0336569,0.90865687,1.0263132,395.93494,1,1,8,5000,14666.094,27606.765,15837.41,5000,5000,2580.6435,5000,2580.6435,1617.0535,0,1617.0535,-2.4573167
82,1627.6703,1627.6703,1615.8404,-1772.1434,131.13267,131.13267,50,29.769318,51.363348,106.32861,49.974444,156.30305,287.43572,1725.3346,16475.732,0.908604,1.033604,0.908604,1.0271303,395.93462,1,1,8,5000,14665.719,27606.06,15837.398,5000,5000,2583.9454,5000,2583.9454,1618.4315,0,1618.4315,-2.5911356
82.1,1628.9553,1628.9553,1617.0884,-1773.5122,131.1272,131.1272,50,29.767795,51.359408,106.41073,50.013044,156.42378,287.55098,1725.2905,16475.31,0.9085511,1.0335511,0.9085511,1.0279499,395.93427,1,1,8,5000,14665.344,27605.354,15837.385,5000,5000,2587.2497,5000,2587.2497,1619.811,0,1619.811,-2.7226012
82.2,1630.2438,1630.2438,1618.3403,-1774.8852,131.12174,131.12174,50,29.766272,51.355464,106.49311,50.051763,156.54487,287.66661,1725.2463,16474.888,0.90849815,1.0334982,0.90849815,1.0287721,395.93391,1,1,8,5000,14664.969,27604.647,15837.371,5000,5000,2590.5564,5000,2590.5564,1621.192,0,1621.192,-2.8516907
82.3,1631.5357,1631.5357,1619.596,-1776.2624,131.11627,131.11627,50,29.764747,51.351518,106.57574,50.090599,156.66634,287.78261,1725.202,16474.466,0.90844517,1.0334452,0.90844517,1.0295967,395.93353,1,1,8,5000,14664.593,27603.94,15837.356,5000,5000,2593.8654,5000,2593.8654,1622.5744,0,1622.5744,-2.9783824
82.4,1632.8308,1632.8308,1620.8555,-1777.6437,131.11079,131.11079,50,29.763221,51.34757,106.65862,50.129551,156.78817,287.89896,1725.1578,16474.043,0.90839215,1.0333921,0.90839215,1.0304238,395.93314,1,1,8,5000,14664.217,27603.233,15837.341,5000,5000,2597.1768,5000,2597.1768,1623.9581,0,1623.9581,-3.1026556
82.5,1634.1292,1634.1292,1622.1186,-1779.029,131.10531,131.10531,50,29.761694,51.343618,106.74174,50.168618,156.91036,288.01567,1725.1135,16473.62,0.90833909,1.0333391,0.90833909,1.0312533,395.93274,1,1,8,5000,14663.841,27602.525,15837.326,5000,5000,2600.4906,5000,2600.4906,1625.3431,0,1625.3431,-3.2244902
82.6,1635.4309,1635.4309,1623.3855,-1780.4184,131.09983,131.09983,50,29.760166,51.339664,106.8251,50.207798,157.0329,288.13273,1725.0692,16473.197,0.90828599,1.033286,0.90828599,1.0320852,395.93231,1,1,8,5000,14663.465,27601.816,15837.309,5000,5000,2603.8068,5000,2603.8068,1626.7293,0,1626.7293,-3.3438671
82.7,1636.7356,1636.7356,1624.6559,-1781.8117,131.09434,131.09434,50,29.758637,51.335707,106.9087,50.24709,157.15579,288.25013,1725.0248,16472.774,0.90823286,1.0332329,0.90823286,1.0329195,395.93188,1,1,8,5000,14663.088,27601.107,15837.293,5000,5000,2607.1255,5000,2607.1255,1628.1167,0,1628.1167,-3.460768
82.8,1638.0435,1638.0435,1625.9299,-1783.2089,131.08885,131.08885,50,29.757106,51.331747,106.99254,50.286492,157.27903,288.36788,1724.9804,16472.35,0.90817968,1.0331797,0.90817968,1.033756,395.93143,1,1,8,5000,14662.711,27600.397,15837.275,5000,5000,2610.4465,5000,2610.4465,1629.5051,0,1629.5051,-3.5751754
82.9,1639.3543,1639.3543,1627.2074,-1784.61,131.08336,131.08336,50,29.755575,51.327784,107.0766,50.326002,157.4026,288.48596,1724.936,16471.926,0.90812647,1.0331265,0.90812647,1.0345949,395.93096,1,1,8,5000,14662.334,27599.687,15837.257,5000,5000,2613.7699,5000,2613.7699,1630.8945,0,1630.8945,-3.6870726
83,1640.6682,1640.6682,1628.4884,-1786.0149,131.07786,131.07786,50,29.754042,51.323819,107.16089,50.36562,157.52651,288.60437,1724.8916,16471.501,0.90807322,1.0330732,0.90807322,1.035436,395.93048,1,1,8,5000,14661.956,27598.976,15837.238,5000,5000,2617.0958,5000,2617.0958,1632.2848,0,1632.2848,-3.7964434
83.1,1641.9849,1641.9849,1629.7727,-1787.4235,131.07236,131.07236,50,29.752509,51.319851,107.24541,50.405342,157.65075,288.72311,1724.8471,16471.076,0.90801992,1.0330199,0.90801992,1.0362794,395.92999,1,1,8,5000,14661.578,27598.265,15837.219,5000,5000,2620.424,5000,2620.424,1633.676,0,1633.676,-3.9032727
83.2,1643.3045,1643.3045,1631.0605,-1788.8358,131.06685,131.06685,50,29.750974,51.31588,107.33015,50.445169,157.77531,288.84217,1724.8025,16470.651,0.90796659,1.0329666,0.90796659,1.037125,395.92948,1,1,8,5000,14661.2,27597.553,15837.199,5000,5000,2623.7548,5000,2623.7548,1635.068,0,1635.068,-4.0075457
83.3,1644.6269,1644.6269,1632.3515,-1790.2517,131.06134,131.06134,50,29.749438,51.311906,107.4151,50.485097,157.9002,288.96154,1724.758,16470.225,0.90791322,1.0329132,0.90791322,1.0379727,395.92896,1,1,8,5000,14660.822,27596.841,15837.179,5000,5000,2627.0879,5000,2627.0879,1636.4607,0,1636.4607,-4.1092485
83.4,1645.952,1645.952,1633.6457,-1791.6711,131.05583,131.05583,50,29.747901,51.307929,107.50027,50.525126,158.02539,289.08122,1724.7134,16469.8,0.90785981,1.0328598,0.90785981,1.0388225,395.92843,1,1,8,5000,14660.443,27596.128,15837.158,5000,5000,2630.4235,5000,2630.4235,1637.8541,0,1637.8541,-4.2083678
83.5,1647.2797,1647.2797,1634.9432,-1793.0941,131.05031,131.05031,50,29.746363,51.30395,107.58564,50.565253,158.1509,289.20121,1724.6688,16469.374,0.90780637,1.0328064,0.90780637,1.0396745,395.92789,1,1,8,5000,14660.064,27595.414,15837.137,5000,5000,2633.7616,5000,2633.7616,1639.2481,0,1639.2481,-4.304891
83.6,1648.6101,1648.6101,1636.2438,-1794.5205,131.04479,131.04479,50,29.744823,51.299968,107.67123,50.605477,158.2767,289.3215,1724.6241,16468.947,0.90775288,1.0327529,0.90775288,1.0405285,395.92733,1,1,8,5000,14659.684,27594.7,15837.115,5000,5000,2637.1021,5000,2637.1021,1640.6426,0,1640.6426,-4.3988058
83.7,1649.943,1649.943,1637.5474,-1795.9502,131.03927,131.03927,50,29.743283,51.295982,107.75701,50.645796,158.40281,289.44207,1724.5794,16468.52,0.90769935,1.0326994,0.90769935,1.0413845,395.92676,1,1,8,5000,14659.305,27593.986,15837.093,5000,5000,2640.4451,5000,2640.4451,1642.0375,0,1642.0375,-4.490101
83.8,1651.2784,1651.2784,1638.8541,-1797.3833,131.03374,131.03374,50,29.741741,51.291995,107.843,50.686209,158.52921,289.56294,1724.5347,16468.093,0.90764578,1.0326458,0.90764578,1.0422425,395.92619,1,1,8,5000,14658.925,27593.271,15837.071,5000,5000,2643.7906,5000,2643.7906,1643.4328,0,1643.4328,-4.5787654
83.9,1652.6162,1652.6162,1640.1637,-1798.8196,131.0282,131.0282,50,29.740199,51.288004,107.92918,50.726713,158.65589,289.68409,1724.4899,16467.666,0.90759218,1.0325922,0.90759218,1.0431024,395.9256,1,1,8,5000,14658.545,27592.555,15837.047,5000,5000,2647.1386,5000,2647.1386,1644.8285,0,1644.8285,-4.6647888
84,1653.9563,1653.9563,1641.4763,-1800.2591,131.02266,131.02266,50,29.738655,51.28401,108.01555,50.767307,158.78285,289.80552,1724.4451,16467.238,0.90753853,1.0325385,0.90753853,1.0439643,395.925,1,1,8,5000,14658.164,27591.839,15837.024,5000,5000,2650.489,5000,2650.489,1646.2244,0,1646.2244,-4.7481614
84.1,1655.2987,1655.2987,1642.7916,-1801.7017,131.01712,131.01712,50,29.73711,51.280014,108.1021,50.807989,158.91009,289.92722,1724.4003,16466.81,0.90748484,1.0324848,0.90748484,1.044828,395.92439,1,1,8,5000,14657.784,27591.122,15837,5000,5000,2653.8419,5000,2653.8419,1647.6205,0,1647.6205,-4.8288738
84.2,1656.6434,1656.6434,1644.1098,-1803.1474,131.01158,131.01158,50,29.735563,51.276014,108.18884,50.848757,159.0376,290.04918,1724.3554,16466.381,0.90743112,1.0324311,0.90743112,1.0456936,395.92377,1,1,8,5000,14657.402,27590.405,15836.976,5000,5000,2657.1973,5000,2657.1973,1649.0167,0,1649.0167,-4.9069172
84.3,1657.9902,1657.9902,1645.4307,-1804.5961,131.00603,131.00603,50,29.734016,51.272012,108.27576,50.889609,159.16537,290.1714,1724.3105,16465.953,0.90737735,1.0323773,0.90737735,1.046561,395.92314,1,1,8,5000,14657.021,27589.687,15836.951,5000,5000,2660.5552,5000,2660.5552,1650.413,0,1650.413,-4.9822833
84.4,1659.3391,1659.3391,1646.7543,-1806.0477,131.00047,131.00047,50,29.732468,51.268007,108.36286,50.930544,159.2934,290.29388,1724.2656,16465.523,0.90732354,1.0323235,0.90732354,1.0474301,395.9225,1,1,8,5000,14656.639,27588.968,15836.926,5000,5000,2663.9157,5000,2663.9157,1651.8092,0,1651.8092,-5.0549642
84.5,1660.69,1660.69,1648.0804,-1807.5021,130.99492,130.99492,50,29.730918,51.263999,108.45013,50.971559,159.42169,290.4166,1724.2206,16465.094,0.9072697,1.0322697,0.9072697,1.048301,395.92185,1,1,8,5000,14656.257,27588.249,15836.9,5000,5000,2667.2786,5000,2667.2786,1653.2054,0,1653.2054,-5.1249526
84.6,1662.0429,1662.0429,1649.4091,-1808.9593,130.98936,130.98936,50,29.729367,51.259988,108.53756,51.012653,159.55021,290.53957,1724.1756,16464.664,0.90721581,1.0322158,0.90721581,1.0491735,395.9212,1,1,8,5000,14655.875,27587.53,15836.874,5000,5000,2670.644,5000,2670.644,1654.6014,0,1654.6014,-5.1922416
84.7,1663.3977,1663.3977,1650.7403,-1810.4193,130.98379,130.98379,50,29.727815,51.255974,108.62516,51.053824,159.67898,290.66277,1724.1306,16464.234,0.90716188,1.0321619,0.90716188,1.0500477,395.92053,1,1,8,5000,14655.493,27586.81,15836.848,5000,5000,2674.012,5000,2674.012,1655.9971,0,1655.9971,-5.2568246
84.8,1664.7543,1664.7543,1652.0739,-1811.8819,130.97822,130.97822,50,29.726262,51.251957,108.71291,51.09507,159.80798,290.7862,1724.0855,16463.804,0.90710791,1.0321079,0.90710791,1.0509235,395.91986,1,1,8,5000,14655.11,27586.089,15836.821,5000,5000,2677.3825,5000,2677.3825,1657.3926,0,1657.3926,-5.3186957
84.9,1666.1127,1666.1127,1653.4099,-1813.3471,130.97265,130.97265,50,29.724708,51.247938,108.80083,51.136388,159.93721,290.90986,1724.0404,16463.373,0.9070539,1.0320539,0.9070539,1.0518008,395.91918,1,1,8,5000,14654.727,27585.368,15836.794,5000,5000,2680.7555,5000,2680.7555,1658.7877,0,1658.7877,-5.377849
85,1667.4728,1667.4728,1654.7481,-1814.8148,130.96707,130.96707,50,29.723152,51.243915,108.88889,51.177778,160.06667,291.03373,1723.9952,16462.942,0.90699985,1.0319999,0.90699985,1.0526797,395.9185,1,1,8,5000,14654.343,27584.646,15836.767,5000,5000,2684.1311,5000,2684.1311,1660.1824,0,1660.1824,-5.4342794
85.1,1668.8345,1668.8345,1656.0886,-1816.285,130.96149,130.96149,50,29.721596,51.23989,108.9771,51.219236,160.19633,291.15782,1723.9501,16462.51,0.90694576,1.0319458,0.90694576,1.0535601,395.9178,1,1,8,5000,14653.96,27583.924,15836.74,5000,5000,2687.5092,5000,2687.5092,1661.5766,0,1661.5766,-5.4879821
85.2,1670.1977,1670.1977,1657.4313,-1817.7575,130.9559,130.9559,50,29.720038,51.235861,109.06545,51.260762,160.32621,291.28211,1723.9048,16462.079,0.90689163,1.0318916,0.90689163,1.0544419,395.9171,1,1,8,5000,14653.575,27583.201,15836.712,5000,5000,2690.8898,5000,2690.8898,1662.9702,0,1662.9702,-5.5389525
85.3,1671.5625,1671.5625,1658.7761,-1819.2324,130.95031,130.95031,50,29.718479,51.23183,109.15394,51.302352,160.45629,291.4066,1723.8596,16461.646,0.90683746,1.0318375,0.90683746,1.0553251,395.9164,1,1,8,5000,14653.191,27582.477,15836.684,5000,5000,2694.273,5000,2694.273,1664.3632,0,1664.3632,-5.5871864
85.4,1672.9287,1672.9287,1660.1229,-1820.7094,130.94471,130.94471,50,29.716919,51.227796,109.24257,51.344006,160.58657,291.53129,1723.8143,16461.214,0.90678325,1.0317832,0.90678325,1.0562097,395.91569,1,1,8,5000,14652.807,27581.753,15836.656,5000,5000,2697.6587,5000,2697.6587,1665.7555,0,1665.7555,-5.6326803
85.5,1674.2963,1674.2963,1661.4716,-1822.1887,130.93912,130.93912,50,29.715358,51.223758,109.33132,51.385721,160.71704,291.65616,1723.769,16460.781,0.90672899,1.031729,0.90672899,1.0570956,395.91497,1,1,8,5000,14652.422,27581.029,15836.627,5000,5000,2701.047,5000,2701.047,1667.1471,0,1667.1471,-5.6754306
85.6,1675.6651,1675.6651,1662.8223,-1823.67,130.93351,130.93351,50,29.713795,51.219718,109.4202,51.427495,160.8477,291.78121,1723.7236,16460.348,0.9066747,1.0316747,0.9066747,1.0579828,395.91425,1,1,8,5000,14652.036,27580.304,15836.599,5000,5000,2704.4378,5000,2704.4378,1668.5378,0,1668.5378,-5.7154344
85.7,1677.0352,1677.0352,1664.1749,-1825.1534,130.92791,130.92791,50,29.712231,51.215675,109.5092,51.469326,160.97853,291.90644,1723.6782,16459.915,0.90662036,1.0316204,0.90662036,1.0588713,395.91352,1,1,8,5000,14651.651,27579.578,15836.57,5000,5000,2707.8313,5000,2707.8313,1669.9276,0,1669.9276,-5.7526888
85.8,1678.4065,1678.4065,1665.5292,-1826.6387,130.9223,130.9223,50,29.710666,51.211629,109.59832,51.511212,161.10953,292.03183,1723.6328,16459.481,0.90656599,1.031566,0.90656599,1.0597609,395.91279,1,1,8,5000,14651.265,27578.852,15836.541,5000,5000,2711.2272,5000,2711.2272,1671.3164,0,1671.3164,-5.7871915
85.9,1679.7788,1679.7788,1666.8852,-1828.1259,130.91668,130.91668,50,29.7091,51.20758,109.68755,51.553151,161.24071,292.15739,1723.5873,16459.047,0.90651157,1.0315116,0.90651157,1.0606517,395.91206,1,1,8,5000,14650.879,27578.125,15836.512,5000,5000,2714.6258,5000,2714.6258,1672.7042,0,1672.7042,-5.8189404
86,1681.1522,1681.1522,1668.2429,-1829.6149,130.91106,130.91106,50,29.707533,51.203528,109.7769,51.595141,161.37204,292.2831,1723.5418,16458.612,0.90645711,1.0314571,0.90645711,1.0615437,395.91132,1,1,8,5000,14650.492,27577.397,15836.482,5000,5000,2718.0269,5000,2718.0269,1674.0908,0,1674.0908,-5.8479338
86.1,1682.5265,1682.5265,1669.6022,-1831.1057,130.90544,130.90544,50,29.705965,51.199473,109.86634,51.63718,161.50352,292.40896,1723.4963,16458.177,0.90640261,1.0314026,0.90640261,1.0624367,395.91058,1,1,8,5000,14650.106,27576.669,15836.453,5000,5000,2721.4306,5000,2721.4306,1675.4763,0,1675.4763,-5.8741702
86.2,1683.9017,1683.9017,1670.9629,-1832.5981,130.89981,130.89981,50,29.704395,51.195415,109.95588,51.679266,161.63515,292.53496,1723.4507,16457.742,0.90634807,1.0313481,0.90634807,1.0633307,395.90983,1,1,8,5000,14649.719,27575.941,15836.423,5000,5000,2724.8368,5000,2724.8368,1676.8606,0,1676.8606,-5.8976484
86.3,1685.2777,1685.2777,1672.3252,-1834.0921,130.89418,130.89418,50,29.702824,51.191355,110.04552,51.721397,161.76692,292.6611,1723.4051,16457.307,0.90629349,1.0312935,0.90629349,1.0642257,395.90908,1,1,8,5000,14649.331,27575.212,15836.393,5000,5000,2728.2457,5000,2728.2457,1678.2435,0,1678.2435,-5.9183675
86.4,1686.6544,1686.6544,1673.6888,-1835.5876,130.88854,130.88854,50,29.701252,51.187291,110.13526,51.76357,161.89883,292.78737,1723.3595,16456.871,0.90623886,1.0312389,0.90623886,1.0651217,395.90833,1,1,8,5000,14648.944,27574.482,15836.363,5000,5000,2731.6571,5000,2731.6571,1679.6251,0,1679.6251,-5.936327
86.5,1688.0319,1688.0319,1675.0537,-1837.0846,130.8829,130.8829,50,29.699679,51.183224,110.22507,51.805785,162.03086,292.91376,1723.3138,16456.435,0.9061842,1.0311842,0.9061842,1.0660186,395.90758,1,1,8,5000,14648.556,27573.752,15836.333,5000,5000,2735.0712,5000,2735.0712,1681.0052,0,1681.0052,-5.9515265
86.6,1689.4099,1689.4099,1676.4199,-1838.5829,130.87726,130.87726,50,29.698105,51.179154,110.31497,51.848037,162.16301,293.04027,1723.2681,16455.998,0.90612949,1.0311295,0.90612949,1.0669163,395.90683,1,1,8,5000,14648.167,27573.021,15836.303,5000,5000,2738.4878,5000,2738.4878,1682.3838,0,1682.3838,-5.963966
86.7,1690.7885,1690.7885,1677.7872,-1840.0825,130.87161,130.87161,50,29.696529,51.175081,110.40495,51.890327,162.29528,293.16689,1723.2223,16455.561,0.90607474,1.0310747,0.90607474,1.0678149,395.90607,1,1,8,5000,14647.779,27572.29,15836.273,5000,5000,2741.907,5000,2741.907,1683.7609,0,1683.7609,-5.9736457
86.8,1692.1676,1692.1676,1679.1557,-1841.5834,130.86596,130.86596,50,29.694953,51.171006,110.495,51.932651,162.42765,293.29361,1723.1766,16455.124,0.90601995,1.0310199,0.90601995,1.0687143,395.90532,1,1,8,5000,14647.39,27571.558,15836.243,5000,5000,2745.3288,5000,2745.3288,1685.1363,0,1685.1363,-5.9805661
86.9,1693.5471,1693.5471,1680.5252,-1843.0854,130.8603,130.8603,50,29.693375,51.166927,110.58512,51.975007,162.56013,293.42043,1723.1307,16454.686,0.90596512,1.0309651,0.90596512,1.0696143,395.90456,1,1,8,5000,14647.001,27570.825,15836.213,5000,5000,2748.7532,5000,2748.7532,1686.51,0,1686.51,-5.984728
87,1694.9269,1694.9269,1681.8957,-1844.5884,130.85464,130.85464,50,29.691795,51.162845,110.67531,52.017393,162.6927,293.54734,1723.0849,16454.249,0.90591024,1.0309102,0.90591024,1.0705151,395.90381,1,1,8,5000,14646.611,27570.092,15836.183,5000,5000,2752.1801,5000,2752.1801,1687.8819,0,1687.8819,-5.9861322
87.1,1696.3069,1696.3069,1683.2671,-1846.0925,130.84898,130.84898,50,29.690215,51.158761,110.76555,52.059808,162.82536,293.67433,1723.039,16453.81,0.90585533,1.0308553,0.90585533,1.0714165,395.90305,1,1,8,5000,14646.221,27569.358,15836.152,5000,5000,2755.6097,5000,2755.6097,1689.2519,0,1689.2519,-5.9847802
87.2,1697.6872,1697.6872,1684.6394,-1847.5975,130.84331,130.84331,50,29.688633,51.154673,110.85585,52.102249,162.9581,293.8014,1722.9931,16453.372,0.90580037,1.0308004,0.90580037,1.0723186,395.9023,1,1,8,5000,14645.831,27568.624,15836.122,5000,5000,2759.0419,5000,2759.0419,1690.62,0,1690.62,-5.9806732
87.3,1699.0675,1699.0675,1686.0124,-1849.1033,130.83763,130.83763,50,29.687051,51.150582,110.9462,52.144713,163.09091,293.92854,1722.9471,16452.933,0.90574537,1.0307454,0.90574537,1.0732212,395.90154,1,1,8,5000,14645.441,27567.889,15836.092,5000,5000,2762.4767,5000,2762.4767,1691.9862,0,1691.9862,-5.9738131
87.4,1700.448,1700.448,1687.3861,-1850.6099,130.83196,130.83196,50,29.685467,51.146489,111.0366,52.1872,163.22379,294.05575,1722.9011,16452.493,0.90569033,1.0306903,0.90569033,1.0741243,395.90079,1,1,8,5000,14645.05,27567.153,15836.062,5000,5000,2765.9141,5000,2765.9141,1693.3503,0,1693.3503,-5.9642017
87.5,1701.8284,1701.8284,1688.7605,-1852.1172,130.82627,130.82627,50,29.683882,51.142392,111.12703,52.229706,163.35674,294.18301,1722.8551,16452.054,0.90563525,1.0306353,0.90563525,1.0750279,395.90004,1,1,8,5000,14644.659,27566.417,15836.032,5000,5000,2769.3541,5000,2769.3541,1694.7123,0,1694.7123,-5.9518413
87.6,1703.2087,1703.2087,1690.1354,-1853.6252,130.82059,130.82059,50,29.682295,51.138292,111.21751,52.272229,163.48974,294.31033,1722.809,16451.614,0.90558013,1.0305801,0.90558013,1.0759319,395.89929,1,1,8,5000,14644.268,27565.681,15836.001,5000,5000,2772.7967,5000,2772.7967,1696.0722,0,1696.0722,-5.9367342
87.7,1704.5889,1704.5889,1691.5108,-1855.1336,130.8149,130.8149,50,29.680708,51.13419,111.30802,52.314768,163.62279,294.43768,1722.7629,16451.174,0.90552496,1.030525,0.90552496,1.0768363,395.89854,1,1,8,5000,14643.876,27564.944,15835.971,5000,5000,2776.2419,5000,2776.2419,1697.4297,0,1697.4297,-5.918883
87.8,1705.9688,1705.9688,1692.8867,-1856.6426,130.8092,130.8092,50,29.679119,51.130084,111.39855,52.357321,163.75588,294.56508,1722.7167,16450.733,0.90546976,1.0304698,0.90546976,1.0777411,395.89779,1,1,8,5000,14643.484,27564.206,15835.942,5000,5000,2779.6898,5000,2779.6898,1698.785,0,1698.785,-5.8982906
87.9,1707.3485,1707.3485,1694.2629,-1858.1519,130.8035,130.8035,50,29.677529,51.125975,111.48912,52.399884,163.889,294.6925,1722.6705,16450.292,0.90541451,1.0304145,0.90541451,1.0786461,395.89705,1,1,8,5000,14643.092,27563.468,15835.912,5000,5000,2783.1402,5000,2783.1402,1700.1379,0,1700.1379,-5.8749599
88,1708.7277,1708.7277,1695.6394,-1859.6616,130.7978,130.7978,50,29.675938,51.121864,111.5797,52.442457,164.02215,294.81995,1722.6243,16449.851,0.90535922,1.0303592,0.90535922,1.0795515,395.89631,1,1,8,5000,14642.7,27562.729,15835.882,5000,5000,2786.5933,5000,2786.5933,1701.4883,0,1701.4883,-5.8488943
88.1,1710.1066,1710.1066,1697.0162,-1861.1715,130.79209,130.79209,50,29.674345,51.117749,111.67029,52.485036,164.15533,294.94742,1722.5781,16449.409,0.90530389,1.0303039,0.90530389,1.080457,395.89558,1,1,8,5000,14642.307,27561.989,15835.853,5000,5000,2790.0489,5000,2790.0489,1702.8363,0,1702.8363,-5.8200971
88.2,1711.4849,1711.4849,1698.393,-1862.6816,130.78638,130.78638,50,29.672752,51.113632,111.76089,52.52762,164.28851,295.0749,1722.5318,16448.967,0.90524851,1.0302485,0.90524851,1.0813627,395.89485,1,1,8,5000,14641.914,27561.249,15835.823,5000,5000,2793.5072,5000,2793.5072,1704.1816,0,1704.1816,-5.7885721
88.3,1712.8627,1712.8627,1699.77,-1864.1917,130.78067,130.78067,50,29.671157,51.109511,111.8515,52.570207,164.42171,295.20238,1722.4854,16448.524,0.9051931,1.0301931,0.9051931,1.0822685,395.89412,1,1,8,5000,14641.52,27560.508,15835.794,5000,5000,2796.9681,5000,2796.9681,1705.5243,0,1705.5243,-5.754323
88.4,1714.2398,1714.2398,1701.147,-1865.7019,130.77495,130.77495,50,29.669561,51.105387,111.94211,52.612794,164.55491,295.32986,1722.4391,16448.082,0.90513764,1.0301376,0.90513764,1.0831744,395.8934,1,1,8,5000,14641.126,27559.767,15835.765,5000,5000,2800.4316,5000,2800.4316,1706.8644,0,1706.8644,-5.7173538
88.5,1715.6162,1715.6162,1702.5239,-1867.212,130.76922,130.76922,50,29.667964,51.101261,112.03272,52.655379,164.6881,295.45733,1722.3927,16447.639,0.90508214,1.0300821,0.90508214,1.0840803,395.89268,1,1,8,5000,14640.732,27559.025,15835.736,5000,5000,2803.8977,5000,2803.8977,1708.2016,0,1708.2016,-5.677669
88.6,1716.9918,1716.9918,1703.9007,-1868.722,130.7635,130.7635,50,29.666366,51.097131,112.12332,52.697961,164.82128,295.58478,1722.3462,16447.195,0.9050266,1.0300266,0.9050266,1.0849863,395.89197,1,1,8,5000,14640.338,27558.283,15835.707,5000,5000,2807.3664,5000,2807.3664,1709.536,0,1709.536,-5.6352727
88.7,1718.3666,1718.3666,1705.2773,-1870.2318,130.75776,130.75776,50,29.664766,51.092998,112.21391,52.740536,164.95444,295.71221,1722.2998,16446.751,0.90497101,1.029971,0.90497101,1.0858921,395.89126,1,1,8,5000,14639.943,27557.54,15835.679,5000,5000,2810.8377,5000,2810.8377,1710.8675,0,1710.8675,-5.5901697
88.8,1719.7404,1719.7404,1706.6537,-1871.7413,130.75203,130.75203,50,29.663165,51.088863,112.30448,52.783103,165.08758,295.83961,1722.2533,16446.307,0.90491539,1.0299154,0.90491539,1.0867979,395.89056,1,1,8,5000,14639.548,27556.796,15835.651,5000,5000,2814.3117,5000,2814.3117,1712.196,0,1712.196,-5.5423647
88.9,1721.1132,1721.1132,1708.0297,-1873.2504,130.74629,130.74629,50,29.661563,51.084724,112.39502,52.82566,165.22068,295.96697,1722.2067,16445.863,0.90485972,1.0298597,0.90485972,1.0877035,395.88987,1,1,8,5000,14639.153,27556.052,15835.623,5000,5000,2817.7882,5000,2817.7882,1713.5215,0,1713.5215,-5.4918628
89,1722.485,1722.485,1709.4053,-1874.759,130.74054,130.74054,50,29.65996,51.080583,112.48554,52.868205,165.35375,296.09429,1722.1601,16445.418,0.90480401,1.029804,0.90480401,1.088609,395.88918,1,1,8,5000,14638.757,27555.308,15835.595,5000,5000,2821.2674,5000,2821.2674,1714.844,0,1714.844,-5.438669
89.1,1723.8556,1723.8556,1710.7804,-1876.2672,130.73479,130.73479,50,29.658356,51.076438,112.57603,52.910734,165.48677,296.22156,1722.1135,16444.973,0.90474826,1.0297483,0.90474826,1.0895142,395.8885,1,1,8,5000,14638.361,27554.562,15835.567,5000,5000,2824.7491,5000,2824.7491,1716.1632,0,1716.1632,-5.3827886
89.2,1725.225,1725.225,1712.155,-1877.7747,130.72904,130.72904,50,29.65675,51.07229,112.66648,52.953247,165.61973,296.34877,1722.0669,16444.527,0.90469247,1.0296925,0.90469247,1.0904192,395.88783,1,1,8,5000,14637.965,27553.816,15835.54,5000,5000,2828.2335,5000,2828.2335,1717.4792,0,1717.4792,-5.3242273
89.3,1726.5932,1726.5932,1713.529,-1879.2816,130.72328,130.72328,50,29.655143,51.06814,112.7569,52.995741,165.75264,296.47592,1722.0202,16444.081,0.90463664,1.0296366,0.90463664,1.0913238,395.88717,1,1,8,5000,14637.568,27553.07,15835.513,5000,5000,2831.7205,5000,2831.7205,1718.792,0,1718.792,-5.2629906
89.4,1727.9599,1727.9599,1714.9023,-1880.7877,130.71752,130.71752,50,29.653535,51.063986,112.84726,53.038214,165.88548,296.603,1721.9735,16443.635,0.90458076,1.0295808,0.90458076,1.0922281,395.88651,1,1,8,5000,14637.172,27552.323,15835.487,5000,5000,2835.2101,5000,2835.2101,1720.1013,0,1720.1013,-5.1990843
89.5,1729.3253,1729.3253,1716.2748,-1882.293,130.71176,130.71176,50,29.651926,51.05983,112.93758,53.080664,166.01825,296.73,1721.9267,16443.189,0.90452485,1.0295248,0.90452485,1.0931319,395.88586,1,1,8,5000,14636.774,27551.575,15835.46,5000,5000,2838.7023,5000,2838.7023,1721.4073,0,1721.4073,-5.1325146
89.6,1730.6892,1730.6892,1717.6465,-1883.7974,130.70599,130.70599,50,29.650316,51.05567,113.02785,53.123088,166.15093,296.85692,1721.8799,16442.742,0.90446889,1.0294689,0.90446889,1.0940353,395.88522,1,1,8,5000,14636.377,27550.827,15835.434,5000,5000,2842.1971,5000,2842.1971,1722.7098,0,1722.7098,-5.0632875
89.7,1732.0515,1732.0515,1719.0173,-1885.3009,130.70021,130.70021,50,29.648704,51.051508,113.11805,53.165484,166.28354,296.98375,1721.8331,16442.295,0.90441289,1.0294129,0.90441289,1.0949382,395.88459,1,1,8,5000,14635.979,27550.078,15835.409,5000,5000,2845.6945,5000,2845.6945,1724.0087,0,1724.0087,-4.9914095
89.8,1733.4122,1733.4122,1720.3872,-1886.8032,130.69443,130.69443,50,29.647091,51.047342,113.20819,53.207851,166.41604,297.11048,1721.7862,16441.847,0.90435685,1.0293568,0.90435685,1.0958406,395.88397,1,1,8,5000,14635.581,27549.329,15835.384,5000,5000,2849.1945,5000,2849.1945,1725.3041,0,1725.3041,-4.9168869
89.9,1734.7713,1734.7713,1721.756,-1888.3045,130.68865,130.68865,50,29.645477,51.043174,113.29827,53.250186,166.54845,297.2371,1721.7393,16441.399,0.90430076,1.0293008,0.90430076,1.0967424,395.88336,1,1,8,5000,14635.183,27548.579,15835.359,5000,5000,2852.6971,5000,2852.6971,1726.5957,0,1726.5957,-4.8397265
90,1736.1285,1736.1285,1723.1237,-1889.8045,130.68286,130.68286,50,29.643862,51.039002,113.38827,53.292487,166.68076,297.36362,1721.6924,16440.951,0.90424464,1.0292446,0.90424464,1.0976435,395.88276,1,1,8,5000,14634.784,27547.829,15835.334,5000,5000,2856.2023,5000,2856.2023,1727.8837,0,1727.8837,-4.759935
90.1,1737.4839,1737.4839,1724.4903,-1891.3032,130.67707,130.67707,50,29.642246,51.034828,113.47819,53.334751,166.81294,297.49002,1721.6454,16440.502,0.90418847,1.0291885,0.90418847,1.098544,395.88217,1,1,8,5000,14634.385,27547.078,15835.31,5000,5000,2859.7101,5000,2859.7101,1729.1678,0,1729.1678,-4.6775195
90.2,1738.8374,1738.8374,1725.8556,-1892.8006,130.67128,130.67128,50,29.640628,51.03065,113.56804,53.376977,166.94501,297.61629,1721.5984,16440.053,0.90413227,1.0291323,0.90413227,1.0994438,395.88159,1,1,8,5000,14633.986,27546.326,15835.287,5000,5000,2863.2205,5000,2863.2205,1730.4481,0,1730.4481,-4.592487
90.3,1740.1889,1740.1889,1727.2196,-1894.2965,130.66548,130.66548,50,29.639009,51.02647,113.65779,53.419163,167.07696,297.74243,1721.5513,16439.604,0.90407602,1.029076,0.90407602,1.1003428,395.88102,1,1,8,5000,14633.586,27545.574,15835.264,5000,5000,2866.7334,5000,2866.7334,1731.7244,0,1731.7244,-4.5048448
90.4,1741.5384,1741.5384,1728.5822,-1895.791,130.65968,130.65968,50,29.637389,51.022286,113.74746,53.461305,167.20876,297.86844,1721.5042,16439.154,0.90401973,1.0290197,0.90401973,1.101241,395.88046,1,1,8,5000,14633.186,27544.821,15835.241,5000,5000,2870.249,5000,2870.249,1732.9968,0,1732.9968,-4.4146004
90.5,1742.8858,1742.8858,1729.9434,-1897.2838,130.65387,130.65387,50,29.635768,51.0181,113.83703,53.503403,167.34043,297.9943,1721.4571,16438.704,0.90396339,1.0289634,0.90396339,1.1021383,395.87992,1,1,8,5000,14632.786,27544.068,15835.218,5000,5000,2873.7671,5000,2873.7671,1734.2651,0,1734.2651,-4.3217614
90.6,1744.231,1744.231,1731.303,-1898.775,130.64806,130.64806,50,29.634146,51.013911,113.9265,53.545454,167.47195,298.12001,1721.41,16438.254,0.90390702,1.028907,0.90390702,1.1030347,395.87938,1,1,8,5000,14632.385,27543.314,15835.197,5000,5000,2877.2879,5000,2877.2879,1735.5294,0,1735.5294,-4.2263354
90.7,1745.5739,1745.5739,1732.6611,-1900.2644,130.64224,130.64224,50,29.632522,51.009719,114.01586,53.587456,167.60332,298.24556,1721.3628,16437.804,0.90385061,1.0288506,0.90385061,1.1039302,395.87886,1,1,8,5000,14631.985,27542.559,15835.175,5000,5000,2880.8112,5000,2880.8112,1736.7894,0,1736.7894,-4.1283303
90.8,1746.9146,1746.9146,1734.0175,-1901.752,130.63642,130.63642,50,29.630897,51.005523,114.10512,53.629407,167.73453,298.37095,1721.3155,16437.353,0.90379415,1.0287942,0.90379415,1.1048248,395.87835,1,1,8,5000,14631.583,27541.804,15835.154,5000,5000,2884.337,5000,2884.337,1738.0452,0,1738.0452,-4.0277542
90.9,1748.2528,1748.2528,1735.3721,-1903.2377,130.6306,130.6306,50,29.629272,51.001325,114.19426,53.671304,167.86557,298.49616,1721.2683,16436.901,0.90373766,1.0287377,0.90373766,1.1057182,395.87786,1,1,8,5000,14631.182,27541.048,15835.134,5000,5000,2887.8655,5000,2887.8655,1739.2968,0,1739.2968,-3.9246151
91,1749.5886,1749.5886,1736.725,-1904.7215,130.62477,130.62477,50,29.627644,50.997124,114.28329,53.713145,167.99643,298.6212,1721.221,16436.45,0.90368112,1.0286811,0.90368112,1.1066106,395.87737,1,1,8,5000,14630.78,27540.292,15835.114,5000,5000,2891.3965,5000,2891.3965,1740.5439,0,1740.5439,-3.8189214
91.1,1750.9218,1750.9218,1738.076,-1906.2031,130.61894,130.61894,50,29.626016,50.99292,114.37219,53.754929,168.12712,298.74605,1721.1736,16435.997,0.90362454,1.0286245,0.90362454,1.1075019,395.8769,1,1,8,5000,14630.378,27539.535,15835.095,5000,5000,2894.9301,5000,2894.9301,1741.7867,0,1741.7867,-3.7106816
91.2,1752.2525,1752.2525,1739.4251,-1907.6827,130.6131,130.6131,50,29.624387,50.988713,114.46096,53.796652,168.25762,298.87072,1721.1263,16435.545,0.90356792,1.0285679,0.90356792,1.1083921,395.87645,1,1,8,5000,14629.976,27538.778,15835.076,5000,5000,2898.4663,5000,2898.4663,1743.025,0,1743.025,-3.5999042
91.3,1753.5805,1753.5805,1740.7722,-1909.1601,130.60726,130.60726,50,29.622756,50.984504,114.5496,53.838314,168.38792,298.99518,1721.0789,16435.092,0.90351126,1.0285113,0.90351126,1.109281,395.87601,1,1,8,5000,14629.573,27538.02,15835.058,5000,5000,2902.005,5000,2902.005,1744.2588,0,1744.2588,-3.4865979
91.4,1754.9058,1754.9058,1742.1171,-1910.6352,130.60142,130.60142,50,29.621124,50.980291,114.63811,53.879912,168.51802,299.11944,1721.0314,16434.639,0.90345456,1.0284546,0.90345456,1.1101687,395.87558,1,1,8,5000,14629.17,27537.262,15835.04,5000,5000,2905.5462,5000,2905.5462,1745.4879,0,1745.4879,-3.3707716
91.5,1756.2282,1756.2282,1743.46,-1912.1079,130.59557,130.59557,50,29.619491,50.976075,114.72647,53.921443,168.64792,299.24348,1720.9839,16434.186,0.90339782,1.0283978,0.90339782,1.1110551,395.87517,1,1,8,5000,14628.767,27536.503,15835.023,5000,5000,2909.09,5000,2909.09,1746.7124,0,1746.7124,-3.2524343
91.6,1757.5478,1757.5478,1744.8006,-1913.5782,130.58971,130.58971,50,29.617857,50.971856,114.81469,53.962906,168.7776,299.36731,1720.9364,16433.732,0.90334104,1.028341,0.90334104,1.1119401,395.87478,1,1,8,5000,14628.363,27535.743,15835.007,5000,5000,2912.6364,5000,2912.6364,1747.9322,0,1747.9322,-3.1315951
91.7,1758.8645,1758.8645,1746.139,-1915.0461,130.58386,130.58386,50,29.616222,50.967635,114.90276,54.004299,168.90706,299.49092,1720.8889,16433.278,0.90328421,1.0282842,0.90328421,1.1128238,395.8744,1,1,8,5000,14627.96,27534.983,15834.991,5000,5000,2916.1853,5000,2916.1853,1749.1473,0,1749.1473,-3.0082632
91.8,1760.1782,1760.1782,1747.475,-1916.5113,130.578,130.578,50,29.614585,50.96341,114.99068,54.045618,169.0363,299.61429,1720.8413,16432.824,0.90322735,1.0282273,0.90322735,1.113706,395.87403,1,1,8,5000,14627.555,27534.222,15834.976,5000,5000,2919.7367,5000,2919.7367,1750.3574,0,1750.3574,-2.882448
91.9,1761.4888,1761.4888,1748.8086,-1917.9739,130.57213,130.57213,50,29.612948,50.959183,115.07843,54.086863,169.1653,299.73743,1720.7937,16432.369,0.90317044,1.0281704,0.90317044,1.1145868,395.87369,1,1,8,5000,14627.151,27533.461,15834.961,5000,5000,2923.2907,5000,2923.2907,1751.5627,0,1751.5627,-2.7541591
92,1762.7963,1762.7963,1750.1397,-1919.4337,130.56626,130.56626,50,29.611309,50.954953,115.16602,54.128032,169.29406,299.86032,1720.746,16431.914,0.9031135,1.0281135,0.9031135,1.115466,395.87335,1,1,8,5000,14626.746,27532.699,15834.947,5000,5000,2926.8472,5000,2926.8472,1752.7631,0,1752.7631,-2.6234061
92.1,1764.1005,1764.1005,1751.4682,-1920.8908,130.56039,130.56039,50,29.609669,50.95072,115.25345,54.169121,169.42257,299.98296,1720.6983,16431.459,0.90305652,1.0280565,0.90305652,1.1163437,395.87304,1,1,8,5000,14626.341,27531.936,15834.934,5000,5000,2930.4062,5000,2930.4062,1753.9584,0,1753.9584,-2.4901988
92.2,1765.4015,1765.4015,1752.7942,-1922.345,130.55451,130.55451,50,29.608028,50.946484,115.3407,54.210129,169.55083,300.10534,1720.6506,16431.003,0.90299949,1.0279995,0.90299949,1.1172198,395.87274,1,1,8,5000,14625.936,27531.173,15834.922,5000,5000,2933.9678,5000,2933.9678,1755.1487,0,1755.1487,-2.3545471
92.3,1766.6992,1766.6992,1754.1174,-1923.7962,130.54863,130.54863,50,29.606385,50.942245,115.42777,54.251054,169.67883,300.22746,1720.6029,16430.547,0.90294243,1.0279424,0.90294243,1.1180943,395.87246,1,1,8,5000,14625.53,27530.41,15834.91,5000,5000,2937.5319,5000,2937.5319,1756.3339,0,1756.3339,-2.216461
92.4,1767.9934,1767.9934,1755.4379,-1925.2444,130.54275,130.54275,50,29.604742,50.938003,115.51467,54.291893,169.80656,300.3493,1720.5551,16430.091,0.90288532,1.0278853,0.90288532,1.1189671,395.8722,1,1,8,5000,14625.124,27529.646,15834.899,5000,5000,2941.0984,5000,2941.0984,1757.5138,0,1757.5138,-2.0759506
92.5,1769.2842,1769.2842,1756.7555,-1926.6895,130.53686,130.53686,50,29.603097,50.933759,115.60137,54.332645,169.93402,300.47087,1720.5072,16429.634,0.90282817,1.0278282,0.90282817,1.1198381,395.87196,1,1,8,5000,14624.718,27528.881,15834.888,5000,5000,2944.6675,5000,2944.6675,1758.6886,0,1758.6886,-1.9330263
92.6,1770.5714,1770.5714,1758.0703,-1928.1315,130.53096,130.53096,50,29.601451,50.929511,115.68789,54.373308,170.0612,300.59216,1720.4594,16429.177,0.90277099,1.027771,0.90277099,1.1207074,395.87173,1,1,8,5000,14624.311,27528.116,15834.878,5000,5000,2948.2391,5000,2948.2391,1759.858,0,1759.858,-1.7876985
92.7,1771.8551,1771.8551,1759.3821,-1929.5702,130.52507,130.52507,50,29.599805,50.925261,115.77421,54.413879,170.18809,300.71315,1720.4115,16428.719,0.90271376,1.0277138,0.90271376,1.1215748,395.87152,1,1,8,5000,14623.905,27527.35,15834.869,5000,5000,2951.8131,5000,2951.8131,1761.0221,0,1761.0221,-1.6399776
92.8,1773.135,1773.135,1760.6908,-1931.0055,130.51916,130.51916,50,29.598156,50.921008,115.86033,54.454356,170.31469,300.83385,1720.3635,16428.262,0.9026565,1.0276565,0.9026565,1.1224404,395.87134,1,1,8,5000,14623.498,27526.584,15834.861,5000,5000,2955.3897,5000,2955.3897,1762.1807,0,1762.1807,-1.4898743
92.9,1774.4113,1774.4113,1761.9965,-1932.4375,130.51326,130.51326,50,29.596507,50.916752,115.94625,54.494738,170.44099,300.95425,1720.3156,16427.804,0.9025992,1.0275992,0.9025992,1.1233041,395.87117,1,1,8,5000,14623.09,27525.817,15834.853,5000,5000,2958.9687,5000,2958.9687,1763.3339,0,1763.3339,-1.3373995
93,1775.6837,1775.6837,1763.299,-1933.866,130.50735,130.50735,50,29.594857,50.912493,116.03196,54.535022,170.56698,301.07433,1720.2676,16427.345,0.90254185,1.0275419,0.90254185,1.1241658,395.87102,1,1,8,5000,14622.682,27525.049,15834.847,5000,5000,2962.5502,5000,2962.5502,1764.4816,0,1764.4816,-1.1825639
93.1,1776.9523,1776.9523,1764.5983,-1935.291,130.50144,130.50144,50,29.593205,50.908232,116.11746,54.575205,170.69266,301.1941,1720.2195,16426.887,0.90248447,1.0274845,0.90248447,1.1250256,395.87089,1,1,8,5000,14622.274,27524.281,15834.841,5000,5000,2966.1342,5000,2966.1342,1765.6237,0,1765.6237,-1.0253786
93.2,1778.2169,1778.2169,1765.8943,-1936.7123,130.49552,130.49552,50,29.591553,50.903967,116.20274,54.615287,170.81803,301.31355,1720.1715,16426.428,0.90242705,1.027427,0.90242705,1.1258833,395.87078,1,1,8,5000,14621.866,27523.513,15834.835,5000,5000,2969.7207,5000,2969.7207,1766.7601,0,1766.7601,-0.86585469
93.3,1779.4776,1779.4776,1767.1869,-1938.13,130.4896,130.4896,50,29.589899,50.8997,116.2878,54.655265,170.94306,301.43266,1720.1234,16425.968,0.90236959,1.0273696,0.90236959,1.1267389,395.87069,1,1,8,5000,14621.458,27522.744,15834.831,5000,5000,2973.3096,5000,2973.3096,1767.8909,0,1767.8909,-0.70400343
93.4,1780.7341,1780.7341,1768.4761,-1939.5439,130.48367,130.48367,50,29.588244,50.89543,116.37263,54.695137,171.06777,301.55144,1720.0752,16425.509,0.90231208,1.0273121,0.90231208,1.1275925,395.87062,1,1,8,5000,14621.049,27521.974,15834.828,5000,5000,2976.9009,5000,2976.9009,1769.0159,0,1769.0159,-0.53983616
93.5,1781.9866,1781.9866,1769.7618,-1940.9539,130.47775,130.47775,50,29.586588,50.891157,116.45724,54.734901,171.19214,301.66988,1720.0271,16425.049,0.90225454,1.0272545,0.90225454,1.1284438,395.87057,1,1,8,5000,14620.639,27521.204,15834.825,5000,5000,2980.4947,5000,2980.4947,1770.1352,0,1770.1352,-0.37336436
