time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
93.6,1783.2348,1783.2348,1771.0439,-1942.3601,130.47181,130.47181,50,29.584931,50.886882,116.5416,54.774554,171.31616,301.78797,1719.9789,16424.588,0.90219697,1.027197,0.90219697,1.129293,395.87055,1,1,8,5000,14620.23,27520.433,15834.823,5000,5000,2984.091,5000,2984.091,1771.2485,0,1771.2485,-0.20459959
93.7,1784.4788,1784.4788,1772.3224,-1943.7623,130.46588,130.46588,50,29.583273,50.882603,116.62574,54.814096,171.43983,301.90571,1719.9306,16424.128,0.90213935,1.0271393,0.90213935,1.1301399,395.87054,1,1,8,5000,14619.82,27519.662,15834.822,5000,5000,2987.6896,5000,2987.6896,1772.356,0,1772.356,-0.033553567
93.8,1785.7185,1785.7185,1773.5972,-1945.1604,130.45994,130.45994,50,29.581613,50.878322,116.70962,54.853523,171.56315,302.02308,1719.8823,16423.667,0.90208169,1.0270817,0.90208169,1.1309846,395.87056,1,1,8,5000,14619.41,27518.89,15834.822,5000,5000,2991.2907,5000,2991.2907,1773.4575,0,1773.4575,0.13976191
93.9,1786.9538,1786.9538,1774.8683,-1946.5544,130.45399,130.45399,50,29.579953,50.874038,116.79326,54.892833,171.6861,302.14009,1719.834,16423.205,0.902024,1.027024,0.902024,1.1318269,395.8706,1,1,8,5000,14619,27518.117,15834.822,5000,5000,2994.8942,5000,2994.8942,1774.5529,0,1774.5529,0.31533493
94,1788.1847,1788.1847,1776.1355,-1947.9442,130.44804,130.44804,50,29.578291,50.869752,116.87665,54.932026,171.80868,302.25672,1719.7857,16422.744,0.90196626,1.0269663,0.90196626,1.1326668,395.87066,1,1,8,5000,14618.589,27517.345,15834.824,5000,5000,2998.5001,5000,2998.5001,1775.6424,0,1775.6424,0.49315346
94.1,1789.411,1789.411,1777.3988,-1949.3297,130.44209,130.44209,50,29.576628,50.865463,116.95978,54.971098,171.93088,302.37297,1719.7373,16422.282,0.90190849,1.0269085,0.90190849,1.1335043,395.87075,1,1,8,5000,14618.178,27516.571,15834.827,5000,5000,3002.1085,5000,3002.1085,1776.7256,0,1776.7256,0.67320536
94.2,1790.6328,1790.6328,1778.6582,-1950.7109,130.43614,130.43614,50,29.574965,50.86117,117.04266,55.010048,172.0527,302.48884,1719.6889,16421.819,0.90185068,1.0268507,0.90185068,1.1343394,395.87086,1,1,8,5000,14617.767,27515.797,15834.83,5000,5000,3005.7192,5000,3005.7192,1777.8027,0,1777.8027,0.85547839
94.3,1791.8499,1791.8499,1779.9136,-1952.0877,130.43018,130.43018,50,29.5733,50.856876,117.12526,55.048873,172.17414,302.60431,1719.6405,16421.357,0.90179284,1.0267928,0.90179284,1.135172,395.87099,1,1,8,5000,14617.356,27515.023,15834.834,5000,5000,3009.3323,5000,3009.3323,1778.8736,0,1778.8736,1.0399602
94.4,1793.0624,1793.0624,1781.1648,-1953.46,130.42421,130.42421,50,29.571634,50.852578,117.2076,55.087573,172.29517,302.71939,1719.592,16420.894,0.90173495,1.026735,0.90173495,1.136002,395.87114,1,1,8,5000,14616.944,27514.248,15834.84,5000,5000,3012.9478,5000,3012.9478,1779.9382,0,1779.9382,1.2266383
94.5,1794.27,1794.27,1782.412,-1954.8278,130.41824,130.41824,50,29.569967,50.848278,117.28967,55.126143,172.41581,302.83405,1719.5435,16420.431,0.90167703,1.026677,0.90167703,1.1368295,395.87132,1,1,8,5000,14616.532,27513.472,15834.846,5000,5000,3016.5656,5000,3016.5656,1780.9965,0,1780.9965,1.4155002
94.6,1795.4729,1795.4729,1783.6549,-1956.1909,130.41227,130.41227,50,29.568298,50.843975,117.37146,55.164584,172.53604,302.94831,1719.495,16419.967,0.90161907,1.0266191,0.90161907,1.1376544,395.87152,1,1,8,5000,14616.12,27512.696,15834.853,5000,5000,3020.1858,5000,3020.1858,1782.0483,0,1782.0483,1.6065331
94.7,1796.6708,1796.6708,1784.8935,-1957.5494,130.4063,130.4063,50,29.566629,50.83967,117.45296,55.202892,172.65585,303.06215,1719.4464,16419.503,0.90156107,1.0265611,0.90156107,1.1384765,395.87175,1,1,8,5000,14615.707,27511.919,15834.861,5000,5000,3023.8084,5000,3023.8084,1783.0938,0,1783.0938,1.7997243
94.8,1797.8639,1797.8639,1786.1278,-1958.9031,130.40032,130.40032,50,29.564959,50.835361,117.53418,55.241066,172.77525,303.17557,1719.3978,16419.039,0.90150303,1.026503,0.90150303,1.139296,395.872,1,1,8,5000,14615.294,27511.142,15834.87,5000,5000,3027.4333,5000,3027.4333,1784.1327,0,1784.1327,1.995061
94.9,1799.0519,1799.0519,1787.3577,-1960.2519,130.39434,130.39434,50,29.563287,50.831051,117.61511,55.279104,172.89422,303.28856,1719.3491,16418.575,0.90144496,1.026445,0.90144496,1.1401128,395.87228,1,1,8,5000,14614.881,27510.364,15834.88,5000,5000,3031.0606,5000,3031.0606,1785.1652,0,1785.1652,2.1925301
95,1800.2348,1800.2348,1788.5831,-1961.5959,130.38835,130.38835,50,29.561615,50.826737,117.69575,55.317003,173.01276,303.40111,1719.3005,16418.11,0.90138685,1.0263868,0.90138685,1.1409267,395.87258,1,1,8,5000,14614.468,27509.586,15834.891,5000,5000,3034.6902,5000,3034.6902,1786.191,0,1786.191,2.3921185
95.1,1801.4126,1801.4126,1789.804,-1962.9348,130.38236,130.38236,50,29.559941,50.822421,117.77609,55.354763,173.13085,303.51322,1719.2518,16417.645,0.9013287,1.0263287,0.9013287,1.1417379,395.87291,1,1,8,5000,14614.054,27508.808,15834.903,5000,5000,3038.3221,5000,3038.3221,1787.2102,0,1787.2102,2.5938132
95.2,1802.5852,1802.5852,1791.0203,-1964.2688,130.37637,130.37637,50,29.558267,50.818102,117.85613,55.39238,173.24851,303.62488,1719.203,16417.18,0.90127051,1.0262705,0.90127051,1.1425461,395.87326,1,1,8,5000,14613.64,27508.028,15834.916,5000,5000,3041.9563,5000,3041.9563,1788.2227,0,1788.2227,2.7976007
95.3,1803.7525,1803.7525,1792.2319,-1965.5976,130.37037,130.37037,50,29.556591,50.813781,117.93586,55.429853,173.36571,303.73608,1719.1543,16416.714,0.90121229,1.0262123,0.90121229,1.1433515,395.87364,1,1,8,5000,14613.226,27507.249,15834.931,5000,5000,3045.5929,5000,3045.5929,1789.2285,0,1789.2285,3.0034677
95.4,1804.9146,1804.9146,1793.4388,-1966.9213,130.36437,130.36437,50,29.554914,50.809457,118.01528,55.467181,173.48246,303.84683,1719.1055,16416.248,0.90115403,1.026154,0.90115403,1.1441539,395.87405,1,1,8,5000,14612.811,27506.468,15834.946,5000,5000,3049.2317,5000,3049.2317,1790.2274,0,1790.2274,3.2114007
95.5,1806.0712,1806.0712,1794.641,-1968.2397,130.35837,130.35837,50,29.553236,50.80513,118.09438,55.50436,173.59874,303.95711,1719.0566,16415.782,0.90109574,1.0260957,0.90109574,1.1449534,395.87448,1,1,8,5000,14612.397,27505.688,15834.962,5000,5000,3052.8728,5000,3052.8728,1791.2196,0,1791.2196,3.4213862
95.6,1807.2225,1807.2225,1795.8383,-1969.5528,130.35236,130.35236,50,29.551557,50.800801,118.17317,55.541389,173.71456,304.06692,1719.0078,16415.315,0.90103741,1.0260374,0.90103741,1.1457498,395.87494,1,1,8,5000,14611.981,27504.906,15834.979,5000,5000,3056.5162,5000,3056.5162,1792.2048,0,1792.2048,3.6334105
95.7,1808.3682,1808.3682,1797.0306,-1970.8605,130.34635,130.34635,50,29.549877,50.796469,118.25163,55.578267,173.8299,304.17625,1718.9589,16414.848,0.90097904,1.025979,0.90097904,1.1465432,395.87543,1,1,8,5000,14611.566,27504.124,15834.998,5000,5000,3060.1619,5000,3060.1619,1793.1832,0,1793.1832,3.8474597
95.8,1809.5084,1809.5084,1798.2181,-1972.1628,130.34033,130.34033,50,29.548196,50.792135,118.32977,55.614991,173.94476,304.28509,1718.91,16414.381,0.90092064,1.0259206,0.90092064,1.1473334,395.87594,1,1,8,5000,14611.151,27503.342,15835.017,5000,5000,3063.8098,5000,3063.8098,1794.1545,0,1794.1545,4.0635201
95.9,1810.643,1810.643,1799.4004,-1973.4596,130.33431,130.33431,50,29.546514,50.787798,118.40757,55.65156,174.05913,304.39345,1718.861,16413.913,0.9008622,1.0258622,0.9008622,1.1481205,395.87648,1,1,8,5000,14610.735,27502.559,15835.038,5000,5000,3067.46,5000,3067.46,1795.1189,0,1795.1189,4.2815776
96,1811.7719,1811.7719,1800.5777,-1974.7508,130.32829,130.32829,50,29.544831,50.783458,118.48505,55.687971,174.17302,304.50131,1718.812,16413.446,0.90080373,1.0258037,0.90080373,1.1489044,395.87705,1,1,8,5000,14610.319,27501.776,15835.059,5000,5000,3071.1124,5000,3071.1124,1796.0761,0,1796.0761,4.5016183
96.1,1812.895,1812.895,1801.7499,-1976.0363,130.32226,130.32226,50,29.543147,50.779117,118.56218,55.724223,174.2864,304.60866,1718.763,16412.978,0.90074522,1.0257452,0.90074522,1.1496851,395.87764,1,1,8,5000,14609.902,27500.992,15835.082,5000,5000,3074.7671,5000,3074.7671,1797.0263,0,1797.0263,4.7236279
96.2,1814.0124,1814.0124,1802.9168,-1977.3161,130.31623,130.31623,50,29.541462,50.774772,118.63897,55.760314,174.39928,304.71551,1718.7139,16412.509,0.90068667,1.0256867,0.90068667,1.1504626,395.87827,1,1,8,5000,14609.485,27500.208,15835.106,5000,5000,3078.4239,5000,3078.4239,1797.9692,0,1797.9692,4.9475922
96.3,1815.124,1815.124,1804.0785,-1978.5901,130.3102,130.3102,50,29.539776,50.770425,118.71541,55.796242,174.51165,304.82185,1718.6649,16412.04,0.90062809,1.0256281,0.90062809,1.1512367,395.87892,1,1,8,5000,14609.069,27499.423,15835.131,5000,5000,3082.083,5000,3082.083,1798.905,0,1798.905,5.1734969
96.4,1816.2296,1816.2296,1805.2348,-1979.8583,130.30416,130.30416,50,29.538089,50.766076,118.7915,55.832005,174.6235,304.92767,1718.6157,16411.571,0.90056948,1.0255695,0.90056948,1.1520076,395.87961,1,1,8,5000,14608.651,27498.638,15835.157,5000,5000,3085.7443,5000,3085.7443,1799.8335,0,1799.8335,5.4013276
96.5,1817.3293,1817.3293,1806.3858,-1981.1206,130.29812,130.29812,50,29.536401,50.761724,118.86724,55.867601,174.73484,305.03296,1718.5666,16411.102,0.90051082,1.0255108,0.90051082,1.152775,395.88032,1,1,8,5000,14608.234,27497.852,15835.184,5000,5000,3089.4078,5000,3089.4078,1800.7547,0,1800.7547,5.6310697
96.6,1818.423,1818.423,1807.5313,-1982.3769,130.29208,130.29208,50,29.534712,50.757369,118.94261,55.903028,174.84564,305.13772,1718.5174,16410.633,0.90045214,1.0254521,0.90045214,1.153539,395.88106,1,1,8,5000,14607.816,27497.066,15835.213,5000,5000,3093.0734,5000,3093.0734,1801.6685,0,1801.6685,5.8627087
96.7,1819.5105,1819.5105,1808.6712,-1983.6271,130.28603,130.28603,50,29.533022,50.753012,119.01763,55.938285,174.95591,305.24195,1718.4682,16410.163,0.90039342,1.0253934,0.90039342,1.1542996,395.88183,1,1,8,5000,14607.398,27496.279,15835.242,5000,5000,3096.7413,5000,3096.7413,1802.575,0,1802.575,6.0962298
96.8,1820.592,1820.592,1809.8056,-1984.8713,130.27998,130.27998,50,29.53133,50.748653,119.09228,55.97337,175.06565,305.34563,1718.419,16409.693,0.90033467,1.0253347,0.90033467,1.1550567,395.88263,1,1,8,5000,14606.98,27495.492,15835.273,5000,5000,3100.4113,5000,3100.4113,1803.474,0,1803.474,6.3316184
96.9,1821.6673,1821.6673,1810.9344,-1986.1093,130.27393,130.27393,50,29.529638,50.744291,119.16656,56.008281,175.17484,305.44877,1718.3697,16409.222,0.90027588,1.0252759,0.90027588,1.1558102,395.88346,1,1,8,5000,14606.561,27494.704,15835.305,5000,5000,3104.0834,5000,3104.0834,1804.3656,0,1804.3656,6.5688594
97,1822.7363,1822.7363,1812.0575,-1987.341,130.26787,130.26787,50,29.527945,50.739927,119.24046,56.043016,175.28348,305.55135,1718.3204,16408.751,0.90021705,1.0252171,0.90021705,1.1565602,395.88432,1,1,8,5000,14606.143,27493.916,15835.338,5000,5000,3107.7577,5000,3107.7577,1805.2496,0,1805.2496,6.8079381
97.1,1823.7991,1823.7991,1813.1749,-1988.5664,130.26181,130.26181,50,29.526251,50.735561,119.31399,56.077574,175.39156,305.65337,1718.2711,16408.28,0.9001582,1.0251582,0.9001582,1.1573066,395.88521,1,1,8,5000,14605.724,27493.127,15835.373,5000,5000,3111.4341,5000,3111.4341,1806.126,0,1806.126,7.0488392
97.2,1824.8554,1824.8554,1814.2864,-1989.7855,130.25575,130.25575,50,29.524556,50.731192,119.38713,56.111951,175.49908,305.75483,1718.2218,16407.809,0.90009931,1.0250993,0.90009931,1.1580493,395.88613,1,1,8,5000,14605.304,27492.338,15835.408,5000,5000,3115.1126,5000,3115.1126,1806.9949,0,1806.9949,7.2915478
97.3,1825.9054,1825.9054,1815.3921,-1990.9982,130.24968,130.24968,50,29.52286,50.726821,119.45989,56.146148,175.60604,305.85572,1718.1724,16407.338,0.90004038,1.0250404,0.90004038,1.1587884,395.88708,1,1,8,5000,14604.885,27491.548,15835.445,5000,5000,3118.7932,5000,3118.7932,1807.8561,0,1807.8561,7.5360487
97.4,1826.9489,1826.9489,1816.4919,-1992.2043,130.24361,130.24361,50,29.521163,50.722447,119.53226,56.180162,175.71242,305.95603,1718.123,16406.866,0.89998143,1.0249814,0.89998143,1.1595237,395.88806,1,1,8,5000,14604.465,27490.758,15835.483,5000,5000,3122.476,5000,3122.476,1808.7096,0,1808.7096,7.7823265
97.5,1827.9859,1827.9859,1817.5857,-1993.4039,130.23754,130.23754,50,29.519465,50.718071,119.60424,56.213991,175.81823,306.05576,1718.0735,16406.394,0.89992244,1.0249224,0.89992244,1.1602553,395.88908,1,1,8,5000,14604.045,27489.967,15835.522,5000,5000,3126.1608,5000,3126.1608,1809.5553,0,1809.5553,8.0303658
97.6,1829.0164,1829.0164,1818.6735,-1994.5969,130.23146,130.23146,50,29.517766,50.713692,119.67582,56.247633,175.92345,306.15491,1718.024,16405.921,0.89986341,1.0248634,0.89986341,1.1609831,395.89012,1,1,8,5000,14603.625,27489.176,15835.563,5000,5000,3129.8476,5000,3129.8476,1810.3933,0,1810.3933,8.2801514
97.7,1830.0402,1830.0402,1819.7552,-1995.7832,130.22538,130.22538,50,29.516066,50.709312,119.74699,56.281087,176.02808,306.25346,1717.9745,16405.449,0.89980436,1.0248044,0.89980436,1.1617071,395.8912,1,1,8,5000,14603.204,27488.385,15835.605,5000,5000,3133.5366,5000,3133.5366,1811.2235,0,1811.2235,8.5316675
97.8,1831.0573,1831.0573,1820.8307,-1996.9628,130.21929,130.21929,50,29.514366,50.704929,119.81777,56.314352,176.13212,306.35142,1717.925,16404.976,0.89974527,1.0247453,0.89974527,1.1624272,395.89231,1,1,8,5000,14602.784,27487.593,15835.648,5000,5000,3137.2276,5000,3137.2276,1812.0458,0,1812.0458,8.7848986
97.9,1832.0677,1832.0677,1821.9,-1998.1356,130.21321,130.21321,50,29.512664,50.700544,119.88814,56.347424,176.23556,306.44877,1717.8755,16404.502,0.89968615,1.0246861,0.89968615,1.1631435,395.89345,1,1,8,5000,14602.363,27486.8,15835.692,5000,5000,3140.9206,5000,3140.9206,1812.8602,0,1812.8602,9.0398291
98,1833.0713,1833.0713,1822.9631,-1999.3015,130.20712,130.20712,50,29.510961,50.696156,119.95809,56.380303,176.33839,306.54551,1717.8259,16404.029,0.899627,1.024627,0.899627,1.1638558,395.89462,1,1,8,5000,14601.941,27486.007,15835.738,5000,5000,3144.6156,5000,3144.6156,1813.6667,0,1813.6667,9.2964432
98.1,1834.0681,1834.0681,1824.0199,-2000.4605,130.20102,130.20102,50,29.509258,50.691766,120.02763,56.412987,176.44062,306.64164,1717.7763,16403.555,0.89956781,1.0245678,0.89956781,1.1645641,395.89583,1,1,8,5000,14601.52,27485.214,15835.785,5000,5000,3148.3127,5000,3148.3127,1814.4652,0,1814.4652,9.5547249
98.2,1835.058,1835.058,1825.0703,-2001.6126,130.19493,130.19493,50,29.507553,50.687374,120.09675,56.445474,176.54223,306.73715,1717.7266,16403.081,0.89950859,1.0245086,0.89950859,1.1652684,395.89707,1,1,0,5000,14601.098,27484.42,15835.833,5000,5000,3152.0118,5000,3152.0118,1815.2557,0,1815.2557,9.8146586
98.3,1836.041,1836.041,1826.1143,-2002.7575,130.18883,130.18883,50,29.505848,50.68298,120.16545,56.477763,176.64322,306.83204,1717.677,16402.607,0.89944935,1.0244493,0.89944935,1.1659687,395.89834,1,1,0,5000,14600.676,27483.626,15835.883,5000,5000,3155.7128,5000,3155.7128,1816.0381,0,1816.0381,10.076228
98.4,1837.017,1837.017,1827.1519,-2003.8954,130.18272,130.18272,50,29.504141,50.678583,120.23373,56.509851,176.74358,306.9263,1717.6273,16402.132,0.89939007,1.0243901,0.89939007,1.1666649,395.89965,1,1,0,5000,14600.254,27482.831,15835.934,5000,5000,3159.4159,5000,3159.4159,1816.8124,0,1816.8124,10.339417
98.5,1837.9859,1837.9859,1828.1829,-2005.0262,130.17662,130.17662,50,29.502434,50.674185,120.30157,56.541738,176.84331,307.01993,1717.5775,16401.657,0.89933076,1.0243308,0.89933076,1.167357,395.90099,1,1,0,5000,14599.832,27482.036,15835.986,5000,5000,3163.1208,5000,3163.1208,1817.5786,0,1817.5786,10.60421
98.6,1838.9478,1838.9478,1829.2073,-2006.1497,130.17051,130.17051,50,29.500726,50.669784,120.36898,56.573421,176.9424,307.11291,1717.5278,16401.182,0.89927141,1.0242714,0.89927141,1.168045,395.90236,1,1,0,5000,14599.409,27481.24,15836.04,5000,5000,3166.8278,5000,3166.8278,1818.3367,0,1818.3367,10.87059
98.7,1839.9025,1839.9025,1830.2251,-2007.2659,130.1644,130.1644,50,29.499017,50.665381,120.43595,56.604899,177.04085,307.20525,1717.478,16400.707,0.89921204,1.024212,0.89921204,1.1687287,395.90377,1,1,0,5000,14598.986,27480.444,15836.094,5000,5000,3170.5367,5000,3170.5367,1819.0865,0,1819.0865,11.138542
98.8,1840.85,1840.85,1831.2362,-2008.3748,130.15828,130.15828,50,29.497307,50.660975,120.50249,56.63617,177.13866,307.29694,1717.4282,16400.231,0.89915264,1.0241526,0.89915264,1.1694083,395.90521,1,1,0,5000,14598.563,27479.648,15836.151,5000,5000,3174.2475,5000,3174.2475,1819.8281,0,1819.8281,11.408048
98.9,1841.7903,1841.7903,1832.2405,-2009.4763,130.15216,130.15216,50,29.495596,50.656568,120.56858,56.667232,177.23581,307.38798,1717.3784,16399.755,0.8990932,1.0240932,0.8990932,1.1700836,395.90668,1,1,0,5000,14598.14,27478.851,15836.208,5000,5000,3177.9602,5000,3177.9602,1820.5614,0,1820.5614,11.679093
99,1842.7233,1842.7233,1833.2381,-2010.5704,130.14604,130.14604,50,29.493884,50.652158,120.63422,56.698085,177.33231,307.47835,1717.3285,16399.279,0.89903374,1.0240337,0.89903374,1.1707547,395.90819,1,1,0,5000,14597.716,27478.054,15836.267,5000,5000,3181.6749,5000,3181.6749,1821.2864,0,1821.2864,11.95166
99.1,1843.649,1843.649,1834.2288,-2011.657,130.13992,130.13992,50,29.492172,50.647747,120.69942,56.728726,177.42814,307.56806,1717.2786,16398.803,0.89897424,1.0239742,0.89897424,1.1714214,395.90974,1,1,0,5000,14597.292,27477.256,15836.328,5000,5000,3185.3914,5000,3185.3914,1822.0031,0,1822.0031,12.225732
99.2,1844.5672,1844.5672,1835.2126,-2012.736,130.13379,130.13379,50,29.490458,50.643333,120.76416,56.759154,177.52331,307.6571,1717.2287,16398.326,0.89891472,1.0239147,0.89891472,1.1720838,395.91132,1,1,0,5000,14596.868,27476.458,15836.39,5000,5000,3189.1098,5000,3189.1098,1822.7114,0,1822.7114,12.501292
99.3,1845.4781,1845.4781,1836.1895,-2013.8073,130.12766,130.12766,50,29.488744,50.638917,120.82844,56.789367,177.61781,307.74547,1717.1788,16397.849,0.89885517,1.0238552,0.89885517,1.1727418,395.91293,1,1,0,5000,14596.444,27475.659,15836.453,5000,5000,3192.83,5000,3192.83,1823.4112,0,1823.4112,12.778325
99.4,1846.3815,1846.3815,1837.1594,-2014.871,130.12153,130.12153,50,29.487029,50.634499,120.89226,56.819363,177.71163,307.83315,1717.1288,16397.372,0.89879558,1.0237956,0.89879558,1.1733954,395.91458,1,1,0,5000,14596.019,27474.86,15836.517,5000,5000,3196.5522,5000,3196.5522,1824.1026,0,1824.1026,13.056813
99.5,1847.2773,1847.2773,1838.1223,-2015.927,130.11539,130.11539,50,29.485313,50.630079,120.95562,56.849142,177.80476,307.92016,1717.0788,16396.895,0.89873597,1.023736,0.89873597,1.1740446,395.91626,1,1,0,5000,14595.595,27474.061,15836.583,5000,5000,3200.2761,5000,3200.2761,1824.7855,0,1824.7855,13.336739
99.6,1848.1656,1848.1656,1839.078,-2016.9752,130.10925,130.10925,50,29.483596,50.625657,121.01851,56.878701,177.89721,308.00647,1717.0288,16396.417,0.89867633,1.0236763,0.89867633,1.1746892,395.91798,1,1,0,5000,14595.17,27473.261,15836.651,5000,5000,3204.0019,5000,3204.0019,1825.4599,0,1825.4599,13.618087
99.7,1849.0462,1849.0462,1840.0266,-2018.0156,130.10311,130.10311,50,29.481878,50.621233,121.08093,56.908039,177.98897,308.09209,1716.9787,16395.939,0.89861666,1.0236167,0.89861666,1.1753294,395.91974,1,1,0,5000,14594.745,27472.46,15836.719,5000,5000,3207.7294,5000,3207.7294,1826.1258,0,1826.1258,13.90084
99.8,1849.9192,1849.9192,1840.968,-2019.048,130.09697,130.09697,50,29.48016,50.616807,121.14288,56.937155,178.08004,308.177,1716.9287,16395.461,0.89855696,1.023557,0.89855696,1.175965,395.92153,1,1,0,5000,14594.319,27471.66,15836.79,5000,5000,3211.4588,5000,3211.4588,1826.783,0,1826.783,14.18498
99.9,1850.7844,1850.7844,1841.9022,-2020.0726,130.09082,130.09082,50,29.47844,50.612379,121.20435,56.966046,178.1704,308.26122,1716.8786,16394.983,0.89849723,1.0234972,0.89849723,1.1765961,395.92336,1,1,0,5000,14593.894,27470.859,15836.861,5000,5000,3215.19,5000,3215.19,1827.4317,0,1827.4317,14.470491
100,1851.6419,1851.6419,1842.829,-2021.0891,130.08467,130.08467,50,29.47672,50.60795,121.26534,56.994712,178.26006,308.34473,1716.8285,16394.504,0.89843748,1.0234375,0.89843748,1.1772225,395.92522,1,1,0,5000,14593.468,27470.057,15836.934,5000,5000,3218.9229,5000,3218.9229,1828.0717,0,1828.0717,14.757355
100.1,1852.4916,1852.4916,1843.7485,-2022.0975,130.07852,130.07852,50,29.474999,50.603518,121.32585,57.023151,178.349,308.42752,1716.7783,16394.025,0.8983777,1.0233777,0.8983777,1.1778443,395.92712,1,1,0,5000,14593.042,27469.255,15837.009,5000,5000,3222.6576,5000,3222.6576,1828.703,0,1828.703,15.045556
100.2,1853.3335,1853.3335,1844.6607,-2023.0979,130.07236,130.07236,50,29.473278,50.599084,121.38587,57.051361,178.43724,308.5096,1716.7281,16393.546,0.89831789,1.0233179,0.89831789,1.1784614,395.92906,1,1,0,5000,14592.616,27468.453,15837.085,5000,5000,3226.394,5000,3226.394,1829.3256,0,1829.3256,15.335075
100.3,1854.1675,1854.1675,1845.5654,-2024.0901,130.0662,130.0662,50,29.471555,50.594648,121.44541,57.079341,178.52475,308.59095,1716.6779,16393.067,0.89825805,1.023258,0.89825805,1.1790739,395.93103,1,1,0,5000,14592.189,27467.65,15837.162,5000,5000,3230.1321,5000,3230.1321,1829.9395,0,1829.9395,15.625896
100.4,1854.9935,1854.9935,1846.4626,-2025.0741,130.06004,130.06004,50,29.469832,50.59021,121.50445,57.10709,178.61154,308.67158,1716.6277,16392.587,0.89819818,1.0231982,0.89819818,1.1796816,395.93304,1,1,0,5000,14591.763,27466.847,15837.241,5000,5000,3233.872,5000,3233.872,1830.5446,0,1830.5446,15.918002
100.5,1855.8115,1855.8115,1847.3522,-2026.0498,130.05388,130.05388,50,29.468108,50.585771,121.56299,57.134605,178.6976,308.75147,1716.5775,16392.108,0.89813829,1.0231383,0.89813829,1.1802845,395.93509,1,1,0,5000,14591.336,27466.044,15837.322,5000,5000,3237.6135,5000,3237.6135,1831.1409,0,1831.1409,16.211374
100.6,1856.6216,1856.6216,1848.2343,-2027.0173,130.04771,130.04771,50,29.466383,50.581329,121.62104,57.161887,178.78292,308.83063,1716.5272,16391.628,0.89807837,1.0230784,0.89807837,1.1808827,395.93717,1,1,0,5000,14590.909,27465.24,15837.404,5000,5000,3241.3568,5000,3241.3568,1831.7283,0,1831.7283,16.505995
100.7,1857.4235,1857.4235,1849.1088,-2027.9763,130.04154,130.04154,50,29.464657,50.576886,121.67858,57.188932,178.86751,308.90905,1716.4769,16391.147,0.89801843,1.0230184,0.89801843,1.181476,395.93929,1,1,0,5000,14590.481,27464.436,15837.487,5000,5000,3245.1017,5000,3245.1017,1832.307,0,1832.307,16.801849
100.8,1858.2174,1858.2174,1849.9756,-2028.927,130.03537,130.03537,50,29.462931,50.572441,121.73562,57.21574,178.95136,308.98673,1716.4266,16390.667,0.89795846,1.0229585,0.89795846,1.1820645,395.94145,1,1,0,5000,14590.054,27463.631,15837.572,5000,5000,3248.8482,5000,3248.8482,1832.8767,0,1832.8767,17.098916
100.9,1859.0031,1859.0031,1850.8347,-2029.8691,130.0292,130.0292,50,29.461204,50.567994,121.79215,57.24231,179.03446,309.06366,1716.3763,16390.186,0.89789846,1.0228985,0.89789846,1.1826481,395.94365,1,1,0,5000,14589.626,27462.826,15837.658,5000,5000,3252.5964,5000,3252.5964,1833.4375,0,1833.4375,17.397181
101,1859.7806,1859.7806,1851.686,-2030.8028,130.02302,130.02302,50,29.459476,50.563545,121.84817,57.268639,179.11681,309.13983,1716.3259,16389.705,0.89783844,1.0228384,0.89783844,1.1832268,395.94589,1,1,0,5000,14589.198,27462.021,15837.746,5000,5000,3256.3463,5000,3256.3463,1833.9894,0,1833.9894,17.696624
101.1,1860.5499,1860.5499,1852.5295,-2031.7279,130.01684,130.01684,50,29.457747,50.559095,121.90367,57.294727,179.1984,309.21524,1716.2755,16389.224,0.89777839,1.0227784,0.89777839,1.1838005,395.94816,1,1,0,5000,14588.77,27461.215,15837.835,5000,5000,3260.0977,5000,3260.0977,1834.5323,0,1834.5323,17.997228
101.2,1861.3109,1861.3109,1853.3652,-2032.6444,130.01066,130.01066,50,29.456018,50.554643,121.95866,57.320572,179.27924,309.2899,1716.2251,16388.743,0.89771831,1.0227183,0.89771831,1.1843693,395.95047,1,1,0,5000,14588.342,27460.409,15837.926,5000,5000,3263.8507,5000,3263.8507,1835.0662,0,1835.0662,18.298976
101.3,1862.0636,1862.0636,1854.1929,-2033.5522,130.00448,130.00448,50,29.454287,50.550189,122.01313,57.346173,179.35931,309.36378,1716.1747,16388.261,0.89765822,1.0226582,0.89765822,1.1849331,395.95282,1,1,0,5000,14587.914,27459.602,15838.019,5000,5000,3267.6053,5000,3267.6053,1835.5911,0,1835.5911,18.601849
101.4,1862.808,1862.808,1855.0128,-2034.4514,129.99829,129.99829,50,29.452557,50.545733,122.06708,57.371529,179.43861,309.4369,1716.1243,16387.78,0.89759809,1.0225981,0.89759809,1.1854919,395.95521,1,1,0,5000,14587.485,27458.795,15838.113,5000,5000,3271.3615,5000,3271.3615,1836.1069,0,1836.1069,18.90583
101.5,1863.5439,1863.5439,1855.8246,-2035.3418,129.9921,129.9921,50,29.450825,50.541276,122.12051,57.396637,179.51714,309.50924,1716.0738,16387.298,0.89753794,1.0225379,0.89753794,1.1860456,395.95763,1,1,0,5000,14587.056,27457.988,15838.208,5000,5000,3275.1192,5000,3275.1192,1836.6137,0,1836.6137,19.2109
101.6,1864.2715,1864.2715,1856.6284,-2036.2233,129.98591,129.98591,50,29.449093,50.536817,122.1734,57.421498,179.5949,309.58081,1716.0233,16386.815,0.89747777,1.0224778,0.89747777,1.1865942,395.9601,1,1,0,5000,14586.627,27457.181,15838.305,5000,5000,3278.8785,5000,3278.8785,1837.1114,0,1837.1114,19.517042
101.7,1864.9905,1864.9905,1857.4242,-2037.0961,129.97972,129.97972,50,29.44736,50.532356,122.22576,57.446109,179.67187,309.65159,1715.9728,16386.333,0.89741758,1.0224176,0.89741758,1.1871377,395.9626,1,1,0,5000,14586.198,27456.373,15838.404,5000,5000,3282.6393,5000,3282.6393,1837.6,0,1837.6,19.824238
101.8,1865.7011,1865.7011,1858.2118,-2037.9599,129.97352,129.97352,50,29.445626,50.527893,122.27759,57.470469,179.74806,309.72158,1715.9223,16385.851,0.89735735,1.0223574,0.89735735,1.1876761,395.96514,1,1,0,5000,14585.769,27455.565,15838.504,5000,5000,3286.4016,5000,3286.4016,1838.0794,0,1838.0794,20.13247
101.9,1866.4031,1866.4031,1858.9913,-2038.8148,129.96732,129.96732,50,29.443892,50.523429,122.32889,57.494578,179.82347,309.79079,1715.8717,16385.368,0.89729711,1.0222971,0.89729711,1.1882094,395.96772,1,1,0,5000,14585.339,27454.756,15838.606,5000,5000,3290.1653,5000,3290.1653,1838.5496,0,1838.5496,20.441718
102,1867.0965,1867.0965,1859.7627,-2039.6607,129.96112,129.96112,50,29.442157,50.518964,122.37964,57.518433,179.89808,309.8592,1715.8211,16384.885,0.89723684,1.0222368,0.89723684,1.1887374,395.97034,1,1,0,5000,14584.909,27453.947,15838.709,5000,5000,3293.9306,5000,3293.9306,1839.0107,0,1839.0107,20.751967
102.1,1867.7814,1867.7814,1860.5257,-2040.4976,129.95492,129.95492,50,29.440421,50.514496,122.42986,57.542033,179.97189,309.92681,1715.7705,16384.402,0.89717655,1.0221766,0.89717655,1.1892602,395.973,1,1,0,5000,14584.48,27453.138,15838.814,5000,5000,3297.6973,5000,3297.6973,1839.4625,0,1839.4625,21.063196
102.2,1868.4575,1868.4575,1861.2805,-2041.3254,129.94871,129.94871,50,29.438685,50.510027,122.47953,57.565378,180.0449,309.99362,1715.7199,16383.918,0.89711624,1.0221162,0.89711624,1.1897778,395.9757,1,1,0,5000,14584.049,27452.328,15838.92,5000,5000,3301.4654,5000,3301.4654,1839.9052,0,1839.9052,21.375388
102.3,1869.125,1869.125,1862.027,-2042.1442,129.9425,129.9425,50,29.436948,50.505557,122.52865,57.588465,180.11711,310.05962,1715.6693,16383.435,0.8970559,1.0220559,0.8970559,1.1902901,395.97844,1,1,0,5000,14583.619,27451.518,15839.028,5000,5000,3305.235,5000,3305.235,1840.3385,0,1840.3385,21.688524
102.4,1869.7837,1869.7837,1862.7652,-2042.9537,129.9363,129.9363,50,29.43521,50.501085,122.57722,57.611294,180.18852,310.12481,1715.6186,16382.951,0.89699555,1.0219955,0.89699555,1.1907971,395.98122,1,1,0,5000,14583.189,27450.708,15839.138,5000,5000,3309.006,5000,3309.006,1840.7626,0,1840.7626,22.002587
102.5,1870.4337,1870.4337,1863.4949,-2043.7541,129.93008,129.93008,50,29.433472,50.496611,122.62524,57.633864,180.25911,310.18919,1715.5679,16382.467,0.89693517,1.0219352,0.89693517,1.1912988,395.98404,1,1,0,5000,14582.758,27449.898,15839.249,5000,5000,3312.7784,5000,3312.7784,1841.1774,0,1841.1774,22.317557
102.6,1871.0749,1871.0749,1864.2163,-2044.5452,129.92387,129.92387,50,29.431733,50.492137,122.67271,57.656173,180.32888,310.25275,1715.5172,16381.983,0.89687476,1.0218748,0.89687476,1.1917952,395.98689,1,1,0,5000,14582.327,27449.087,15839.361,5000,5000,3316.5521,5000,3316.5521,1841.5829,0,1841.5829,22.633417
102.7,1871.7073,1871.7073,1864.9291,-2045.327,129.91765,129.91765,50,29.429993,50.48766,122.71962,57.678221,180.39784,310.31549,1715.4665,16381.498,0.89681434,1.0218143,0.89681434,1.1922862,395.98979,1,1,0,5000,14581.896,27448.275,15839.476,5000,5000,3320.3272,5000,3320.3272,1841.979,0,1841.979,22.950148
102.8,1872.3308,1872.3308,1865.6335,-2046.0995,129.91144,129.91144,50,29.428253,50.483182,122.76597,57.700005,180.46597,310.37741,1715.4158,16381.014,0.8967539,1.0217539,0.8967539,1.1927718,395.99273,1,1,0,5000,14581.465,27447.464,15839.592,5000,5000,3324.1037,5000,3324.1037,1842.3658,0,1842.3658,23.267731
102.9,1872.9454,1872.9454,1866.3293,-2046.8626,129.90521,129.90521,50,29.426512,50.478703,122.81176,57.721525,180.53328,310.4385,1715.365,16380.529,0.89669343,1.0216934,0.89669343,1.1932519,395.99571,1,1,0,5000,14581.034,27446.652,15839.709,5000,5000,3327.8815,5000,3327.8815,1842.7432,0,1842.7432,23.586149
103,1873.551,1873.551,1867.0165,-2047.6163,129.89899,129.89899,50,29.424771,50.474222,122.85698,57.74278,180.59976,310.49875,1715.3142,16380.044,0.89663294,1.0216329,0.89663294,1.1937267,395.99873,1,1,0,5000,14580.602,27445.84,15839.828,5000,5000,3331.6606,5000,3331.6606,1843.1112,0,1843.1112,23.905381
103.1,1874.1477,1874.1477,1867.6952,-2048.3606,129.89277,129.89277,50,29.423029,50.46974,122.90163,57.763768,180.6654,310.55817,1715.2634,16379.559,0.89657244,1.0215724,0.89657244,1.1941959,396.00179,1,1,0,5000,14580.171,27445.028,15839.949,5000,5000,3335.441,5000,3335.441,1843.4698,0,1843.4698,24.22541
103.2,1874.7355,1874.7355,1868.3651,-2049.0954,129.88654,129.88654,50,29.421286,50.465256,122.94572,57.784489,180.73021,310.61675,1715.2126,16379.074,0.89651191,1.0215119,0.89651191,1.1946597,396.00488,1,1,0,5000,14579.739,27444.215,15840.071,5000,5000,3339.2227,5000,3339.2227,1843.8189,0,1843.8189,24.546218
103.3,1875.3141,1875.3141,1869.0264,-2049.8206,129.88031,129.88031,50,29.419543,50.460771,122.98924,57.804941,180.79418,310.67449,1715.1618,16378.589,0.89645136,1.0214514,0.89645136,1.1951179,396.00802,1,1,0,5000,14579.307,27443.402,15840.195,5000,5000,3343.0057,5000,3343.0057,1844.1586,0,1844.1586,24.867785
103.4,1875.8838,1875.8838,1869.679,-2050.5363,129.87408,129.87408,50,29.417799,50.456285,123.03218,57.825123,180.8573,310.73138,1715.1109,16378.103,0.8963908,1.0213908,0.8963908,1.1955707,396.01121,1,1,0,5000,14578.875,27442.588,15840.321,5000,5000,3346.7899,5000,3346.7899,1844.4889,0,1844.4889,25.190093
103.5,1876.4443,1876.4443,1870.3228,-2051.2424,129.86785,129.86785,50,29.416055,50.451797,123.07454,57.845035,180.91958,310.78743,1715.0601,16377.617,0.89633021,1.0213302,0.89633021,1.1960178,396.01443,1,1,0,5000,14578.443,27441.775,15840.448,5000,5000,3350.5753,5000,3350.5753,1844.8097,0,1844.8097,25.513123
103.6,1876.9957,1876.9957,1870.9578,-2051.9388,129.86162,129.86162,50,29.41431,50.447308,123.11633,57.864674,180.981,310.84262,1715.0092,16377.131,0.8962696,1.0212696,0.8962696,1.1964594,396.01769,1,1,0,5000,14578.01,27440.961,15840.577,5000,5000,3354.362,5000,3354.362,1845.121,0,1845.121,25.836856
103.7,1877.538,1877.538,1871.584,-2052.6256,129.85538,129.85538,50,29.412565,50.442818,123.15753,57.884041,181.04158,310.89696,1714.9583,16376.645,0.89620898,1.021209,0.89620898,1.1968953,396.02099,1,1,0,5000,14577.578,27440.147,15840.708,5000,5000,3358.1498,5000,3358.1498,1845.4227,0,1845.4227,26.161274
103.8,1878.0711,1878.0711,1872.2013,-2053.3026,129.84915,129.84915,50,29.410819,50.438326,123.19816,57.903134,181.10129,310.95044,1714.9073,16376.159,0.89614834,1.0211483,0.89614834,1.1973257,396.02434,1,1,0,5000,14577.145,27439.332,15840.84,5000,5000,3361.9388,5000,3361.9388,1845.715,0,1845.715,26.486358
103.9,1878.595,1878.595,1872.8098,-2053.9699,129.84291,129.84291,50,29.409072,50.433834,123.23819,57.921951,181.16015,311.00305,1714.8564,16375.672,0.89608767,1.0210877,0.89608767,1.1977504,396.02772,1,1,0,5000,14576.712,27438.518,15840.973,5000,5000,3365.729,5000,3365.729,1845.9977,0,1845.9977,26.812088
104,1879.1096,1879.1096,1873.4093,-2054.6274,129.83666,129.83666,50,29.407325,50.42934,123.27764,57.940493,181.21814,311.0548,1714.8055,16375.186,0.89602699,1.021027,0.89602699,1.1981694,396.03115,1,1,0,5000,14576.279,27437.703,15841.109,5000,5000,3369.5204,5000,3369.5204,1846.2708,0,1846.2708,27.138447
104.1,1879.615,1879.615,1873.9998,-2055.2751,129.83042,129.83042,50,29.405577,50.424845,123.31651,57.958758,181.27526,311.10569,1714.7545,16374.699,0.8959663,1.0209663,0.8959663,1.1985827,396.03461,1,1,0,5000,14575.846,27436.887,15841.246,5000,5000,3373.3128,5000,3373.3128,1846.5344,0,1846.5344,27.465415
104.2,1880.1111,1880.1111,1874.5814,-2055.9129,129.82418,129.82418,50,29.403829,50.420348,123.35478,57.976744,181.33152,311.1557,1714.7035,16374.212,0.89590558,1.0209056,0.89590558,1.1989903,396.03812,1,1,0,5000,14575.413,27436.072,15841.385,5000,5000,3377.1064,5000,3377.1064,1846.7884,0,1846.7884,27.792973
104.3,1880.5979,1880.5979,1875.1539,-2056.5409,129.81793,129.81793,50,29.402081,50.415851,123.39245,57.994452,181.3869,311.20483,1714.6525,16373.725,0.89584485,1.0208449,0.89584485,1.1993922,396.04167,1,1,0,5000,14574.98,27435.256,15841.525,5000,5000,3380.9011,5000,3380.9011,1847.0328,0,1847.0328,28.121103
104.4,1881.0754,1881.0754,1875.7174,-2057.1589,129.81168,129.81168,50,29.400332,50.411352,123.42953,58.01188,181.44141,311.25309,1714.6015,16373.238,0.8957841,1.0207841,0.8957841,1.1997883,396.04527,1,1,0,5000,14574.546,27434.44,15841.667,5000,5000,3384.6969,5000,3384.6969,1847.2677,0,1847.2677,28.449785
104.5,1881.5434,1881.5434,1876.2719,-2057.7669,129.80543,129.80543,50,29.398582,50.406852,123.46601,58.029027,181.49504,311.30048,1714.5504,16372.751,0.89572333,1.0207233,0.89572333,1.2001787,396.0489,1,1,0,5000,14574.113,27433.624,15841.811,5000,5000,3388.4937,5000,3388.4937,1847.4929,0,1847.4929,28.779
104.6,1882.0021,1882.0021,1876.8172,-2058.365,129.79918,129.79918,50,29.396832,50.402351,123.5019,58.045892,181.54779,311.34697,1714.4994,16372.263,0.89566255,1.0206626,0.89566255,1.2005632,396.05257,1,1,0,5000,14573.679,27432.807,15841.956,5000,5000,3392.2916,5000,3392.2916,1847.7084,0,1847.7084,29.10873
104.7,1882.4514,1882.4514,1877.3533,-2058.953,129.79293,129.79293,50,29.395082,50.397849,123.53718,58.062474,181.59965,311.39258,1714.4483,16371.776,0.89560175,1.0206018,0.89560175,1.200942,396.05629,1,1,0,5000,14573.245,27431.99,15842.103,5000,5000,3396.0905,5000,3396.0905,1847.9144,0,1847.9144,29.438956
104.8,1882.8912,1882.8912,1877.8803,-2059.531,129.78668,129.78668,50,29.393331,50.393346,123.57186,58.078773,181.65063,311.43731,1714.3972,16371.288,0.89554094,1.0205409,0.89554094,1.2013149,396.06005,1,1,0,5000,14572.811,27431.173,15842.252,5000,5000,3399.8904,5000,3399.8904,1848.1107,0,1848.1107,29.769658
104.9,1883.3215,1883.3215,1878.3981,-2060.0988,129.78042,129.78042,50,29.391579,50.388842,123.60593,58.094787,181.70072,311.48114,1714.3461,16370.8,0.89548011,1.0204801,0.89548011,1.201682,396.06385,1,1,0,5000,14572.377,27430.356,15842.402,5000,5000,3403.6913,5000,3403.6913,1848.2973,0,1848.2973,30.100817
105,1883.7423,1883.7423,1878.9067,-2060.6566,129.77416,129.77416,50,29.389827,50.384337,123.6394,58.110516,181.74991,311.52408,1714.295,16370.312,0.89541926,1.0204193,0.89541926,1.2020431,396.06769,1,1,0,5000,14571.942,27429.538,15842.554,5000,5000,3407.4931,5000,3407.4931,1848.4743,0,1848.4743,30.432415
105.1,1884.1537,1884.1537,1879.406,-2061.2042,129.76791,129.76791,50,29.388075,50.379831,123.67225,58.125959,181.79821,311.56612,1714.2439,16369.824,0.8953584,1.0203584,0.8953584,1.2023984,396.07157,1,1,0,5000,14571.508,27428.721,15842.708,5000,5000,3411.296,5000,3411.296,1848.6416,0,1848.6416,30.764432
105.2,1884.5555,1884.5555,1879.896,-2061.7417,129.76165,129.76165,50,29.386322,50.375324,123.7045,58.141115,181.84561,311.60726,1714.1928,16369.335,0.89529753,1.0202975,0.89529753,1.2027478,396.0755,1,1,0,5000,14571.073,27427.903,15842.863,5000,5000,3415.0997,5000,3415.0997,1848.7992,0,1848.7992,31.096849
105.3,1884.9477,1884.9477,1880.3768,-2062.2689,129.75538,129.75538,50,29.384569,50.370816,123.73613,58.155983,181.89212,311.6475,1714.1416,16368.847,0.89523664,1.0202366,0.89523664,1.2030913,396.07947,1,1,0,5000,14570.639,27427.084,15843.02,5000,5000,3418.9044,5000,3418.9044,1848.9471,0,1848.9471,31.429647
105.4,1885.3303,1885.3303,1880.8482,-2062.7859,129.74912,129.74912,50,29.382815,50.366307,123.76715,58.170562,181.93771,311.68684,1714.0905,16368.358,0.89517574,1.0201757,0.89517574,1.2034288,396.08348,1,1,0,5000,14570.204,27426.266,15843.179,5000,5000,3422.71,5000,3422.71,1849.0854,0,1849.0854,31.762807
105.5,1885.7033,1885.7033,1881.3102,-2063.2926,129.74286,129.74286,50,29.381061,50.361797,123.79756,58.184851,181.98241,311.72527,1714.0393,16367.87,0.89511482,1.0201148,0.89511482,1.2037604,396.08753,1,1,0,5000,14569.769,27425.447,15843.339,5000,5000,3426.5165,5000,3426.5165,1849.2139,0,1849.2139,32.09631
105.6,1886.0668,1886.0668,1881.7628,-2063.789,129.73659,129.73659,50,29.379307,50.357286,123.82734,58.198851,182.02619,311.76279,1713.9881,16367.381,0.89505389,1.0200539,0.89505389,1.204086,396.09162,1,1,0,5000,14569.334,27424.629,15843.501,5000,5000,3430.3239,5000,3430.3239,1849.3327,0,1849.3327,32.430136
105.7,1886.4205,1886.4205,1882.2061,-2064.2751,129.73033,129.73033,50,29.377552,50.352774,123.85651,58.212559,182.06907,311.79939,1713.9369,16366.892,0.89499294,1.0199929,0.89499294,1.2044056,396.09576,1,1,0,5000,14568.899,27423.81,15843.665,5000,5000,3434.1321,5000,3434.1321,1849.4418,0,1849.4418,32.764267
105.8,1886.7646,1886.7646,1882.6399,-2064.7509,129.72406,129.72406,50,29.375797,50.348262,123.88505,58.225976,182.11103,311.83509,1713.8857,16366.403,0.89493198,1.019932,0.89493198,1.2047192,396.09994,1,1,0,5000,14568.464,27422.99,15843.83,5000,5000,3437.9411,5000,3437.9411,1849.5412,0,1849.5412,33.098684
105.9,1887.099,1887.099,1883.0642,-2065.2163,129.71779,129.71779,50,29.374041,50.343748,123.91298,58.2391,182.15208,311.86987,1713.8344,16365.913,0.89487101,1.019871,0.89487101,1.2050267,396.10416,1,1,0,5000,14568.028,27422.171,15843.997,5000,5000,3441.751,5000,3441.751,1849.6309,0,1849.6309,33.433366
106,1887.4237,1887.4237,1883.4791,-2065.6713,129.71152,129.71152,50,29.372285,50.339234,123.94028,58.25193,182.19221,311.90373,1713.7832,16365.424,0.89481003,1.01981,0.89481003,1.2053282,396.10842,1,1,0,5000,14567.593,27421.351,15844.166,5000,5000,3445.5616,5000,3445.5616,1849.7108,0,1849.7108,33.768296
106.1,1887.7387,1887.7387,1883.8844,-2066.1158,129.70525,129.70525,50,29.370529,50.334719,123.96695,58.264467,182.23142,311.93667,1713.732,16364.935,0.89474904,1.019749,0.89474904,1.2056237,396.11272,1,1,0,5000,14567.157,27420.531,15844.337,5000,5000,3449.373,5000,3449.373,1849.781,0,1849.781,34.103453
106.2,1888.0439,1888.0439,1884.2803,-2066.55,129.69898,129.69898,50,29.368772,50.330204,123.993,58.276709,182.26971,311.96868,1713.6807,16364.445,0.89468803,1.019688,0.89468803,1.2059131,396.11707,1,1,0,5000,14566.722,27419.711,15844.509,5000,5000,3453.1852,5000,3453.1852,1849.8414,0,1849.8414,34.438819
106.3,1888.3393,1888.3393,1884.6665,-2066.9736,129.6927,129.6927,50,29.367015,50.325687,124.01842,58.288655,182.30707,311.99977,1713.6294,16363.956,0.89462701,1.019627,0.89462701,1.2061964,396.12146,1,1,0,5000,14566.286,27418.891,15844.683,5000,5000,3456.9982,5000,3456.9982,1849.8922,0,1849.8922,34.774375
106.4,1888.625,1888.625,1885.0432,-2067.3867,129.68643,129.68643,50,29.365258,50.32117,124.0432,58.300306,182.34351,312.02994,1713.5781,16363.466,0.89456598,1.019566,0.89456598,1.2064736,396.12589,1,1,0,5000,14565.85,27418.071,15844.858,5000,5000,3460.8118,5000,3460.8118,1849.9331,0,1849.9331,35.110101
106.5,1888.9009,1888.9009,1885.4103,-2067.7894,129.68015,129.68015,50,29.3635,50.316652,124.06736,58.31166,182.37902,312.05917,1713.5268,16362.976,0.89450494,1.0195049,0.89450494,1.2067447,396.13037,1,1,0,5000,14565.414,27417.25,15845.036,5000,5000,3464.6262,5000,3464.6262,1849.9644,0,1849.9644,35.445977
106.6,1889.167,1889.167,1885.7678,-2068.1814,129.67388,129.67388,50,29.361742,50.312133,124.09089,58.322716,182.4136,312.08748,1713.4755,16362.486,0.89444389,1.0194439,0.89444389,1.2070096,396.13488,1,1,0,5000,14564.978,27416.429,15845.215,5000,5000,3468.4412,5000,3468.4412,1849.9858,0,1849.9858,35.781986
106.7,1889.4233,1889.4233,1886.1157,-2068.5629,129.6676,129.6676,50,29.359984,50.307614,124.11378,58.333475,182.44725,312.11485,1713.4242,16361.996,0.89438283,1.0193828,0.89438283,1.2072684,396.13944,1,1,0,5000,14564.542,27415.609,15845.395,5000,5000,3472.257,5000,3472.257,1849.9976,0,1849.9976,36.118107
106.8,1889.6697,1889.6697,1886.4539,-2068.9339,129.66132,129.66132,50,29.358225,50.303094,124.13603,58.343935,182.47997,312.14129,1713.3729,16361.506,0.89432175,1.0193218,0.89432175,1.2075211,396.14404,1,1,0,5000,14564.106,27414.787,15845.578,5000,5000,3476.0733,5000,3476.0733,1849.9996,0,1849.9996,36.454322
106.9,1889.9062,1889.9062,1886.7824,-2069.2942,129.65504,129.65504,50,29.356467,50.298574,124.15765,58.354096,182.51175,312.16679,1713.3216,16361.016,0.89426067,1.0192607,0.89426067,1.2077676,396.14869,1,1,0,5000,14563.67,27413.966,15845.762,5000,5000,3479.8903,5000,3479.8903,1849.9918,0,1849.9918,36.79061
107,1890.1329,1890.1329,1887.1013,-2069.6439,129.64876,129.64876,50,29.354707,50.294053,124.17863,58.363957,182.54259,312.19135,1713.2702,16360.525,0.89419958,1.0191996,0.89419958,1.2080078,396.15337,1,1,0,5000,14563.233,27413.145,15845.947,5000,5000,3483.708,5000,3483.708,1849.9743,0,1849.9743,37.126954
107.1,1890.3497,1890.3497,1887.4104,-2069.9829,129.64248,129.64248,50,29.352948,50.289531,124.19897,58.373517,182.57249,312.21497,1713.2188,16360.035,0.89413848,1.0191385,0.89413848,1.208242,396.1581,1,1,0,5000,14562.797,27412.323,15846.135,5000,5000,3487.5262,5000,3487.5262,1849.9471,0,1849.9471,37.463334
107.2,1890.5566,1890.5566,1887.7098,-2070.3112,129.6362,129.6362,50,29.351188,50.285009,124.21867,58.382777,182.60145,312.23765,1713.1675,16359.544,0.89407737,1.0190774,0.89407737,1.2084698,396.16287,1,1,0,5000,14562.36,27411.502,15846.324,5000,5000,3491.345,5000,3491.345,1849.9101,0,1849.9101,37.79973
107.3,1890.7536,1890.7536,1887.9994,-2070.6289,129.62991,129.62991,50,29.349428,50.280486,124.23774,58.391736,182.62947,312.25939,1713.1161,16359.054,0.89401625,1.0190163,0.89401625,1.2086915,396.16768,1,1,0,5000,14561.924,27410.68,15846.515,5000,5000,3495.1643,5000,3495.1643,1849.8633,0,1849.8633,38.136123
107.4,1890.9406,1890.9406,1888.2793,-2070.9359,129.62363,129.62363,50,29.347668,50.275963,124.25615,58.400392,182.65655,312.28018,1713.0647,16358.563,0.89395513,1.0189551,0.89395513,1.208907,396.17254,1,1,0,5000,14561.487,27409.858,15846.707,5000,5000,3498.9842,5000,3498.9842,1849.8068,0,1849.8068,38.472495
107.5,1891.1178,1891.1178,1888.5495,-2071.2321,129.61735,129.61735,50,29.345908,50.271439,124.27393,58.408746,182.68267,312.30002,1713.0133,16358.072,0.89389399,1.018894,0.89389399,1.2091162,396.17744,1,1,0,5000,14561.05,27409.036,15846.902,5000,5000,3502.8046,5000,3502.8046,1849.7406,0,1849.7406,38.808826
107.6,1891.2849,1891.2849,1888.8098,-2071.5176,129.61106,129.61106,50,29.344147,50.266915,124.29106,58.416797,182.70785,312.31892,1712.9619,16357.582,0.89383285,1.0188328,0.89383285,1.2093191,396.18238,1,1,0,5000,14560.613,27408.213,15847.098,5000,5000,3506.6255,5000,3506.6255,1849.6647,0,1849.6647,39.145096
107.7,1891.4422,1891.4422,1889.0603,-2071.7924,129.60478,129.60478,50,29.342386,50.26239,124.30754,58.424545,182.73209,312.33686,1712.9105,16357.091,0.8937717,1.0187717,0.8937717,1.2095158,396.18736,1,1,0,5000,14560.176,27407.391,15847.295,5000,5000,3510.447,5000,3510.447,1849.579,0,1849.579,39.481288
107.8,1891.5894,1891.5894,1889.301,-2072.0563,129.59849,129.59849,50,29.340625,50.257865,124.32338,58.431988,182.75537,312.35386,1712.8591,16356.6,0.89371054,1.0187105,0.89371054,1.2097062,396.19239,1,1,0,5000,14559.74,27406.569,15847.494,5000,5000,3514.2688,5000,3514.2688,1849.4836,0,1849.4836,39.81738
107.9,1891.7267,1891.7267,1889.5318,-2072.3095,129.5922,129.5922,50,29.338864,50.25334,124.33857,58.439128,182.7777,312.3699,1712.8077,16356.109,0.89364938,1.0186494,0.89364938,1.2098903,396.19745,1,1,0,5000,14559.303,27405.746,15847.695,5000,5000,3518.0911,5000,3518.0911,1849.3784,0,1849.3784,40.153356
108,1891.854,1891.854,1889.7528,-2072.5519,129.58592,129.58592,50,29.337102,50.248814,124.35311,58.445962,182.79907,312.38499,1712.7563,16355.618,0.89358821,1.0185882,0.89358821,1.2100682,396.20256,1,1,0,5000,14558.865,27404.923,15847.898,5000,5000,3521.9139,5000,3521.9139,1849.2636,0,1849.2636,40.489194
108.1,1891.9713,1891.9713,1889.9639,-2072.7834,129.57963,129.57963,50,29.33534,50.244288,124.367,58.452492,182.8195,312.39912,1712.7048,16355.126,0.89352703,1.018527,0.89352703,1.2102397,396.20772,1,1,0,5000,14558.428,27404.1,15848.103,5000,5000,3525.737,5000,3525.737,1849.139,0,1849.139,40.824877
108.2,1892.0786,1892.0786,1890.1651,-2073.0041,129.57334,129.57334,50,29.333578,50.239762,124.38025,58.458716,182.83896,312.4123,1712.6534,16354.635,0.89346585,1.0184658,0.89346585,1.2104049,396.21291,1,1,0,5000,14557.991,27403.277,15848.309,5000,5000,3529.5606,5000,3529.5606,1849.0048,0,1849.0048,41.160384
108.3,1892.1758,1892.1758,1890.3565,-2073.214,129.56705,129.56705,50,29.331816,50.235235,124.39284,58.464634,182.85747,312.42452,1712.6019,16354.144,0.89340466,1.0184047,0.89340466,1.2105638,396.21815,1,1,0,5000,14557.554,27402.454,15848.516,5000,5000,3533.3845,5000,3533.3845,1848.8608,0,1848.8608,41.495697
108.4,1892.2631,1892.2631,1890.5379,-2073.4129,129.56076,129.56076,50,29.330054,50.230708,124.40478,58.470245,182.87502,312.43578,1712.5505,16353.653,0.89334347,1.0183435,0.89334347,1.2107164,396.22342,1,1,0,5000,14557.117,27401.631,15848.726,5000,5000,3537.2088,5000,3537.2088,1848.7071,0,1848.7071,41.830798
108.5,1892.3403,1892.3403,1890.7094,-2073.6011,129.55447,129.55447,50,29.328292,50.226181,124.41606,58.47555,182.89161,312.44609,1712.499,16353.161,0.89328227,1.0182823,0.89328227,1.2108626,396.22875,1,1,0,5000,14556.679,27400.808,15848.937,5000,5000,3541.0334,5000,3541.0334,1848.5438,0,1848.5438,42.165666
108.6,1892.4075,1892.4075,1890.871,-2073.7783,129.54818,129.54818,50,29.326529,50.221653,124.4267,58.480548,182.90724,312.45543,1712.4476,16352.67,0.89322106,1.0182211,0.89322106,1.2110025,396.23411,1,1,0,5000,14556.242,27399.984,15849.15,5000,5000,3544.8583,5000,3544.8583,1848.3708,0,1848.3708,42.500282
108.7,1892.4647,1892.4647,1891.0227,-2073.9446,129.54189,129.54189,50,29.324767,50.217125,124.43668,58.485238,182.92191,312.46381,1712.3961,16352.178,0.89315986,1.0181599,0.89315986,1.211136,396.23951,1,1,0,5000,14555.804,27399.161,15849.364,5000,5000,3548.6835,5000,3548.6835,1848.1881,0,1848.1881,42.834628
108.8,1892.5118,1892.5118,1891.1644,-2074.1,129.5356,129.5356,50,29.323004,50.212597,124.446,58.489621,182.93562,312.47122,1712.3446,16351.687,0.89309864,1.0180986,0.89309864,1.2112632,396.24496,1,1,0,5000,14555.367,27398.338,15849.581,5000,5000,3552.509,5000,3552.509,1847.9957,0,1847.9957,43.168685
108.9,1892.5489,1892.5489,1891.2961,-2074.2445,129.52931,129.52931,50,29.321241,50.208069,124.45467,58.493695,182.94837,312.47768,1712.2931,16351.195,0.89303743,1.0180374,0.89303743,1.211384,396.25045,1,1,0,5000,14554.929,27397.514,15849.798,5000,5000,3556.3348,5000,3556.3348,1847.7937,0,1847.7937,43.502433
109,1892.5759,1892.5759,1891.4179,-2074.3781,129.52302,129.52302,50,29.319478,50.203541,124.46268,58.497462,182.96015,312.48316,1712.2417,16350.703,0.89297621,1.0179762,0.89297621,1.2114984,396.25598,1,1,0,5000,14554.492,27396.69,15850.018,5000,5000,3560.1608,5000,3560.1608,1847.5821,0,1847.5821,43.835854
109.1,1892.5928,1892.5928,1891.5297,-2074.5007,129.51673,129.51673,50,29.317715,50.199012,124.47004,58.50092,182.97096,312.48769,1712.1902,16350.212,0.89291499,1.017915,0.89291499,1.2116065,396.26155,1,1,0,5000,14554.054,27395.866,15850.239,5000,5000,3563.987,5000,3563.987,1847.3608,0,1847.3608,44.168929
