time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
109.2,1892.5997,1892.5997,1891.6316,-2074.6124,129.51044,129.51044,50,29.315952,50.194484,124.47674,58.504069,182.98081,312.49125,1712.1387,16349.72,0.89285376,1.0178538,0.89285376,1.2117081,396.26717,1,1,0,5000,14553.616,27395.043,15850.462,5000,5000,3567.8134,5000,3567.8134,1847.1299,0,1847.1299,44.501638
109.3,1892.5965,1892.5965,1891.7234,-2074.7131,129.50414,129.50414,50,29.314188,50.189955,124.48278,58.506909,182.98969,312.49384,1712.0872,16349.228,0.89279253,1.0177925,0.89279253,1.2118034,396.27283,1,1,0,5000,14553.179,27394.219,15850.687,5000,5000,3571.64,5000,3571.64,1846.8894,0,1846.8894,44.833964
109.4,1892.5833,1892.5833,1891.8052,-2074.8028,129.49785,129.49785,50,29.312425,50.185427,124.48817,58.509439,182.99761,312.49546,1712.0357,16348.736,0.8927313,1.0177313,0.8927313,1.2118923,396.27853,1,1,0,5000,14552.741,27393.395,15850.913,5000,5000,3575.4668,5000,3575.4668,1846.6393,0,1846.6393,45.165886
109.5,1892.5599,1892.5599,1891.877,-2074.8816,129.49156,129.49156,50,29.310661,50.180898,124.4929,58.511661,183.00456,312.49612,1711.9842,16348.245,0.89267007,1.0176701,0.89267007,1.2119748,396.28427,1,1,0,5000,14552.303,27392.571,15851.141,5000,5000,3579.2937,5000,3579.2937,1846.3796,0,1846.3796,45.497386
109.6,1892.5266,1892.5266,1891.9388,-2074.9494,129.48527,129.48527,50,29.308898,50.176369,124.49696,58.513572,183.01054,312.4958,1711.9327,16347.753,0.89260883,1.0176088,0.89260883,1.2120508,396.29005,1,1,0,5000,14551.865,27391.747,15851.371,5000,5000,3583.1207,5000,3583.1207,1846.1104,0,1846.1104,45.828445
109.7,1892.4831,1892.4831,1891.9906,-2075.0062,129.47898,129.47898,50,29.307134,50.171841,124.50037,58.515174,183.01555,312.49452,1711.8812,16347.261,0.8925476,1.0175476,0.8925476,1.2121205,396.29587,1,1,0,5000,14551.428,27390.923,15851.602,5000,5000,3586.9479,5000,3586.9479,1845.8316,0,1845.8316,46.159044
109.8,1892.4296,1892.4296,1892.0324,-2075.052,129.47268,129.47268,50,29.305371,50.167312,124.50312,58.516466,183.01959,312.49227,1711.8296,16346.769,0.89248636,1.0174864,0.89248636,1.2121837,396.30174,1,1,0,5000,14550.99,27390.098,15851.835,5000,5000,3590.7751,5000,3590.7751,1845.5432,0,1845.5432,46.489165
109.9,1892.366,1892.366,1892.0641,-2075.0868,129.46639,129.46639,50,29.303607,50.162783,124.50521,58.517448,183.02266,312.48905,1711.7781,16346.277,0.89242512,1.0174251,0.89242512,1.2122405,396.30764,1,1,0,5000,14550.552,27389.274,15852.07,5000,5000,3594.6024,5000,3594.6024,1845.2454,0,1845.2454,46.818789
110,1892.2923,1892.2923,1892.0859,-2075.1106,129.4601,129.4601,50,29.301844,50.158255,124.50664,58.518119,183.02476,312.48485,1711.7266,16345.785,0.89236389,1.0173639,0.89236389,1.2122909,396.31359,1,1,0,5000,14550.114,27388.45,15852.306,5000,5000,3598.4298,5000,3598.4298,1844.938,0,1844.938,47.147897
110.1,1892.2085,1892.2085,1892.0975,-2075.1234,129.45381,129.45381,50,29.30008,50.153726,124.5074,58.51848,183.02589,312.47969,1711.6751,16345.293,0.89230265,1.0173026,0.89230265,1.2123349,396.31958,1,1,0,5000,14549.676,27387.626,15852.544,5000,5000,3602.2571,5000,3602.2571,1844.6211,0,1844.6211,47.47647
110.2,1892.1147,1892.1147,1892.0992,-2075.1252,129.44751,129.44751,50,29.298316,50.149198,124.50751,58.518531,183.02604,312.47356,1711.6236,16344.801,0.89224141,1.0172414,0.89224141,1.2123724,396.32561,1,1,0,5000,14549.238,27386.801,15852.783,5000,5000,3606.0845,5000,3606.0845,1844.2947,0,1844.2947,47.80449
110.3,1892.0108,1892.0108,1892.0908,-2075.116,129.44122,129.44122,50,29.296553,50.14467,124.50696,58.518271,183.02523,312.46645,1711.5721,16344.309,0.89218017,1.0171802,0.89218017,1.2124035,396.33169,1,1,0,5000,14548.8,27385.977,15853.025,5000,5000,3609.9119,5000,3609.9119,1843.9588,0,1843.9588,48.131938
110.4,1891.8969,1891.8969,1892.0723,-2075.0958,129.43493,129.43493,50,29.294789,50.140142,124.50575,58.5177,183.02345,312.45838,1711.5205,16343.817,0.89211893,1.0171189,0.89211893,1.2124282,396.3378,1,1,0,5000,14548.362,27385.153,15853.267,5000,5000,3613.7393,5000,3613.7393,1843.6135,0,1843.6135,48.458795
110.5,1891.7729,1891.7729,1892.0438,-2075.0645,129.42864,129.42864,50,29.293025,50.135614,124.50387,58.516819,183.02069,312.44933,1711.469,16343.325,0.8920577,1.0170577,0.8920577,1.2124464,396.34395,1,1,0,5000,14547.925,27384.329,15853.512,5000,5000,3617.5666,5000,3617.5666,1843.2588,0,1843.2588,48.785043
110.6,1891.6388,1891.6388,1892.0053,-2075.0222,129.42235,129.42235,50,29.291262,50.131087,124.50133,58.515627,183.01696,312.43931,1711.4175,16342.833,0.89199646,1.0169965,0.89199646,1.2124582,396.35015,1,1,0,5000,14547.487,27383.504,15853.758,5000,5000,3621.3938,5000,3621.3938,1842.8946,0,1842.8946,49.110664
110.7,1891.4947,1891.4947,1891.9567,-2074.9689,129.41606,129.41606,50,29.289498,50.126559,124.49814,58.514124,183.01226,312.42832,1711.366,16342.341,0.89193523,1.0169352,0.89193523,1.2124636,396.35639,1,1,0,5000,14547.049,27382.68,15854.006,5000,5000,3625.221,5000,3625.221,1842.521,0,1842.521,49.435638
110.8,1891.3405,1891.3405,1891.898,-2074.9046,129.40977,129.40977,50,29.287735,50.122032,124.49428,58.512311,183.00659,312.41636,1711.3144,16341.849,0.891874,1.016874,0.891874,1.2124625,396.36266,1,1,0,5000,14546.611,27381.855,15854.255,5000,5000,3629.048,5000,3629.048,1842.1381,0,1842.1381,49.759947
110.9,1891.1763,1891.1763,1891.8294,-2074.8293,129.40348,129.40348,50,29.285971,50.117506,124.48976,58.510186,182.99994,312.40342,1711.2629,16341.357,0.89181277,1.0168128,0.89181277,1.212455,396.36898,1,1,0,5000,14546.173,27381.031,15854.507,5000,5000,3632.875,5000,3632.875,1841.7458,0,1841.7458,50.083573
111,1891.002,1891.002,1891.7506,-2074.743,129.39719,129.39719,50,29.284208,50.112979,124.48458,58.507751,182.99233,312.38952,1711.2114,16340.865,0.89175155,1.0167515,0.89175155,1.2124411,396.37534,1,1,0,5000,14545.735,27380.207,15854.759,5000,5000,3636.7018,5000,3636.7018,1841.3441,0,1841.3441,50.406498
111.1,1890.8177,1890.8177,1891.6618,-2074.6456,129.3909,129.3909,50,29.282445,50.108453,124.47874,58.505005,182.98374,312.37464,1711.1599,16340.373,0.89169032,1.0166903,0.89169032,1.2124207,396.38174,1,1,0,5000,14545.297,27379.382,15855.014,5000,5000,3640.5284,5000,3640.5284,1840.9331,0,1840.9331,50.728702
111.2,1890.6234,1890.6234,1891.563,-2074.5372,129.38461,129.38461,50,29.280681,50.103927,124.47223,58.501949,182.97418,312.35879,1711.1084,16339.881,0.8916291,1.0166291,0.8916291,1.2123938,396.38818,1,1,0,5000,14544.859,27378.558,15855.27,5000,5000,3644.3548,5000,3644.3548,1840.5129,0,1840.5129,51.050168
111.3,1890.419,1890.419,1891.4542,-2074.4178,129.37832,129.37832,50,29.278918,50.099402,124.46507,58.498582,182.96365,312.34197,1711.0568,16339.389,0.89156789,1.0165679,0.89156789,1.2123605,396.39466,1,1,0,5000,14544.421,27377.734,15855.527,5000,5000,3648.1811,5000,3648.1811,1840.0833,0,1840.0833,51.370878
111.4,1890.2047,1890.2047,1891.3353,-2074.2874,129.37203,129.37203,50,29.277155,50.094877,124.45724,58.494905,182.95215,312.32418,1711.0053,16338.897,0.89150667,1.0165067,0.89150667,1.2123208,396.40118,1,1,0,5000,14543.983,27376.909,15855.786,5000,5000,3652.0071,5000,3652.0071,1839.6444,0,1839.6444,51.690813
111.5,1889.9803,1889.9803,1891.2063,-2074.146,129.36574,129.36574,50,29.275392,50.090352,124.44876,58.490917,182.93968,312.30542,1710.9538,16338.405,0.89144546,1.0164455,0.89144546,1.2122747,396.40774,1,1,0,5000,14543.545,27376.085,15856.047,5000,5000,3655.8329,5000,3655.8329,1839.1964,0,1839.1964,52.009954
111.6,1889.7459,1889.7459,1891.0673,-2073.9936,129.35946,129.35946,50,29.273629,50.085828,124.43961,58.486619,182.92623,312.28569,1710.9023,16337.913,0.89138426,1.0163843,0.89138426,1.2122221,396.41434,1,1,0,5000,14543.107,27375.261,15856.31,5000,5000,3659.6585,5000,3659.6585,1838.7391,0,1838.7391,52.328285
111.7,1889.5016,1889.5016,1890.9183,-2073.8302,129.35317,129.35317,50,29.271867,50.081304,124.42981,58.48201,182.91182,312.26499,1710.8508,16337.422,0.89132306,1.0163231,0.89132306,1.2121631,396.42098,1,1,0,5000,14542.67,27374.437,15856.574,5000,5000,3663.4837,5000,3663.4837,1838.2726,0,1838.2726,52.645786
111.8,1889.2473,1889.2473,1890.7593,-2073.6558,129.34688,129.34688,50,29.270104,50.076781,124.41935,58.477092,182.89644,312.24332,1710.7993,16336.93,0.89126187,1.0162619,0.89126187,1.2120976,396.42766,1,1,0,5000,14542.232,27373.613,15856.839,5000,5000,3667.3087,5000,3667.3087,1837.7969,0,1837.7969,52.962439
111.9,1888.983,1888.983,1890.5903,-2073.4704,129.3406,129.3406,50,29.268342,50.072258,124.40822,58.471864,182.88009,312.22069,1710.7478,16336.438,0.89120068,1.0162007,0.89120068,1.2120258,396.43438,1,1,0,5000,14541.794,27372.788,15857.106,5000,5000,3671.1334,5000,3671.1334,1837.312,0,1837.312,53.278228
112,1888.7087,1888.7087,1890.4112,-2073.274,129.33432,129.33432,50,29.266579,50.067736,124.39644,58.466326,182.86277,312.19708,1710.6963,16335.946,0.89113949,1.0161395,0.89113949,1.2119474,396.44114,1,1,0,5000,14541.356,27371.964,15857.375,5000,5000,3674.9577,5000,3674.9577,1836.8181,0,1836.8181,53.593133
112.1,1888.4245,1888.4245,1890.2222,-2073.0666,129.32803,129.32803,50,29.264817,50.063214,124.384,58.460479,182.84448,312.17251,1710.6448,16335.454,0.89107832,1.0160783,0.89107832,1.2118627,396.44794,1,1,0,5000,14540.918,27371.14,15857.645,5000,5000,3678.7817,5000,3678.7817,1836.315,0,1836.315,53.907136
112.2,1888.1303,1888.1303,1890.0231,-2072.8483,129.32175,129.32175,50,29.263055,50.058693,124.3709,58.454322,182.82522,312.14697,1710.5933,16334.963,0.89101714,1.0160171,0.89101714,1.2117716,396.45477,1,1,0,5000,14540.481,27370.316,15857.917,5000,5000,3682.6053,5000,3682.6053,1835.8029,0,1835.8029,54.22022
112.3,1887.8263,1887.8263,1889.814,-2072.619,129.31547,129.31547,50,29.261294,50.054173,124.35714,58.447857,182.805,312.12047,1710.5418,16334.471,0.89095598,1.015956,0.89095598,1.211674,396.46165,1,1,0,5000,14540.043,27369.493,15858.191,5000,5000,3686.4285,5000,3686.4285,1835.2817,0,1835.2817,54.532367
112.4,1887.5123,1887.5123,1889.595,-2072.3788,129.30918,129.30918,50,29.259532,50.049653,124.34273,58.441082,182.78381,312.093,1710.4903,16333.979,0.89089482,1.0158948,0.89089482,1.21157,396.46857,1,1,0,5000,14539.605,27368.669,15858.466,5000,5000,3690.2513,5000,3690.2513,1834.7514,0,1834.7514,54.843559
112.5,1887.1884,1887.1884,1889.366,-2072.1276,129.3029,129.3029,50,29.257771,50.045133,124.32766,58.433999,182.76166,312.06456,1710.4388,16333.488,0.89083367,1.0158337,0.89083367,1.2114597,396.47552,1,1,0,5000,14539.168,27367.845,15858.743,5000,5000,3694.0737,5000,3694.0737,1834.2122,0,1834.2122,55.153779
112.6,1886.8546,1886.8546,1889.127,-2071.8655,129.29662,129.29662,50,29.25601,50.040615,124.31193,58.426608,182.73854,312.03516,1710.3873,16332.996,0.89077253,1.0157725,0.89077253,1.2113429,396.48252,1,1,0,5000,14538.73,27367.021,15859.021,5000,5000,3697.8956,5000,3697.8956,1833.664,0,1833.664,55.463008
112.7,1886.511,1886.511,1888.878,-2071.5925,129.29035,129.29035,50,29.254249,50.036097,124.29555,58.418909,182.71446,312.0048,1710.3359,16332.505,0.89071139,1.0157114,0.89071139,1.2112197,396.48955,1,1,0,5000,14538.292,27366.198,15859.301,5000,5000,3701.717,5000,3701.717,1833.1068,0,1833.1068,55.771229
112.8,1886.1575,1886.1575,1888.6191,-2071.3086,129.28407,129.28407,50,29.252488,50.03158,124.27851,58.410902,182.68942,311.97348,1710.2844,16332.013,0.89065026,1.0156503,0.89065026,1.2110901,396.49662,1,1,0,5000,14537.855,27365.374,15859.582,5000,5000,3705.538,5000,3705.538,1832.5407,0,1832.5407,56.078424
112.9,1885.7941,1885.7941,1888.3503,-2071.0137,129.27779,129.27779,50,29.250728,50.027063,124.26082,58.402587,182.66341,311.9412,1710.2329,16331.522,0.89058914,1.0155891,0.89058914,1.2109542,396.50373,1,1,0,5000,14537.417,27364.551,15859.865,5000,5000,3709.3585,5000,3709.3585,1831.9657,0,1831.9657,56.384577
113,1885.421,1885.421,1888.0715,-2070.708,129.27152,129.27152,50,29.248967,50.022548,124.24248,58.393965,182.63645,311.90796,1710.1815,16331.03,0.89052803,1.015528,0.89052803,1.2108118,396.51088,1,1,0,5000,14536.98,27363.727,15860.149,5000,5000,3713.1784,5000,3713.1784,1831.3819,0,1831.3819,56.689668
113.1,1885.038,1885.038,1887.7829,-2070.3914,129.26524,129.26524,50,29.247207,50.018033,124.22348,58.385037,182.60852,311.87376,1710.13,16330.539,0.89046693,1.0154669,0.89046693,1.2106631,396.51807,1,1,0,5000,14536.543,27362.904,15860.435,5000,5000,3716.9979,5000,3716.9979,1830.7892,0,1830.7892,56.993682
113.2,1884.6452,1884.6452,1887.4843,-2070.0639,129.25897,129.25897,50,29.245448,50.013519,124.20383,58.375802,182.57964,311.8386,1710.0786,16330.048,0.89040584,1.0154058,0.89040584,1.2105081,396.52529,1,1,0,5000,14536.105,27362.081,15860.723,5000,5000,3720.8167,5000,3720.8167,1830.1877,0,1830.1877,57.2966
113.3,1884.2426,1884.2426,1887.1758,-2069.7256,129.25269,129.25269,50,29.243688,50.009005,124.18354,58.366262,182.5498,311.80249,1710.0272,16329.557,0.89034476,1.0153448,0.89034476,1.2103466,396.53256,1,1,0,5000,14535.668,27361.258,15861.012,5000,5000,3724.635,5000,3724.635,1829.5774,0,1829.5774,57.598406
113.4,1883.8303,1883.8303,1886.8574,-2069.3764,129.24642,129.24642,50,29.241929,50.004493,124.16259,58.356415,182.519,311.76542,1709.9757,16329.065,0.89028368,1.0152837,0.89028368,1.2101788,396.53986,1,1,0,5000,14535.231,27360.435,15861.302,5000,5000,3728.4526,5000,3728.4526,1828.9583,0,1828.9583,57.899081
113.5,1883.4082,1883.4082,1886.5292,-2069.0164,129.24015,129.24015,50,29.24017,49.999981,124.14099,58.346263,182.48725,311.7274,1709.9243,16328.574,0.89022262,1.0152226,0.89022262,1.2100047,396.5472,1,1,0,5000,14534.794,27359.612,15861.594,5000,5000,3732.2697,5000,3732.2697,1828.3306,0,1828.3306,58.198609
113.6,1882.9764,1882.9764,1886.1911,-2068.6456,129.23388,129.23388,50,29.238412,49.995471,124.11874,58.335807,182.45455,311.68843,1709.8729,16328.083,0.89016157,1.0151616,0.89016157,1.2098242,396.55457,1,1,0,5000,14534.357,27358.789,15861.888,5000,5000,3736.0861,5000,3736.0861,1827.6941,0,1827.6941,58.496973
113.7,1882.5349,1882.5349,1885.8432,-2068.264,129.22761,129.22761,50,29.236653,49.990961,124.09584,58.325046,182.42089,311.6485,1709.8215,16327.593,0.89010053,1.0151005,0.89010053,1.2096374,396.56198,1,1,0,5000,14533.92,27357.966,15862.183,5000,5000,3739.9019,5000,3739.9019,1827.049,0,1827.049,58.794156
113.8,1882.0837,1882.0837,1885.4854,-2067.8717,129.22135,129.22135,50,29.234895,49.986452,124.0723,58.313981,182.38628,311.60763,1709.7701,16327.102,0.8900395,1.0150395,0.8900395,1.2094443,396.56943,1,1,0,5000,14533.483,27357.144,15862.479,5000,5000,3743.717,5000,3743.717,1826.3953,0,1826.3953,59.09014
113.9,1881.6228,1881.6228,1885.1178,-2067.4685,129.21508,129.21508,50,29.233138,49.981944,124.04811,58.302613,182.35073,311.56581,1709.7187,16326.611,0.88997848,1.0149785,0.88997848,1.2092449,396.57692,1,1,0,5000,14533.046,27356.321,15862.777,5000,5000,3747.5314,5000,3747.5314,1825.7329,0,1825.7329,59.384909
114,1881.1523,1881.1523,1884.7404,-2067.0547,129.20882,129.20882,50,29.23138,49.977437,124.02328,58.290942,182.31422,311.52304,1709.6673,16326.12,0.88991747,1.0149175,0.88991747,1.2090391,396.58445,1,1,0,5000,14532.609,27355.499,15863.077,5000,5000,3751.3451,5000,3751.3451,1825.062,0,1825.062,59.678445
114.1,1880.6721,1880.6721,1884.3533,-2066.6301,129.20255,129.20255,50,29.229623,49.972931,123.9978,58.278968,182.27677,311.47933,1709.6159,16325.63,0.88985648,1.0148565,0.88985648,1.2088271,396.59201,1,1,0,5000,14532.172,27354.677,15863.378,5000,5000,3755.158,5000,3755.158,1824.3826,0,1824.3826,59.970732
114.2,1880.1823,1880.1823,1883.9564,-2066.1948,129.19629,129.19629,50,29.227867,49.968426,123.97169,58.266692,182.23838,311.43467,1709.5646,16325.139,0.88979549,1.0147955,0.88979549,1.2086088,396.5996,1,1,0,5000,14531.735,27353.855,15863.68,5000,5000,3758.9702,5000,3758.9702,1823.6946,0,1823.6946,60.261753
114.3,1879.683,1879.683,1883.5497,-2065.7488,129.19003,129.19003,50,29.22611,49.963923,123.94493,58.254115,182.19904,311.38907,1709.5132,16324.649,0.88973452,1.0147345,0.88973452,1.2083842,396.60724,1,1,0,5000,14531.299,27353.033,15863.984,5000,5000,3762.7817,5000,3762.7817,1822.9982,0,1822.9982,60.551492
114.4,1879.1741,1879.1741,1883.1333,-2065.2921,129.18377,129.18377,50,29.224354,49.95942,123.91752,58.241236,182.15876,311.34253,1709.4619,16324.158,0.88967357,1.0146736,0.88967357,1.2081533,396.61491,1,1,0,5000,14530.862,27352.211,15864.29,5000,5000,3766.5923,5000,3766.5923,1822.2934,0,1822.2934,60.839932
114.5,1878.6556,1878.6556,1882.7072,-2064.8247,129.17752,129.17752,50,29.222599,49.954918,123.88948,58.228058,182.11754,311.29506,1709.4105,16323.668,0.88961262,1.0146126,0.88961262,1.2079162,396.62261,1,1,0,5000,14530.426,27351.39,15864.596,5000,5000,3770.4022,5000,3770.4022,1821.5801,0,1821.5801,61.127055
114.6,1878.1276,1878.1276,1882.2714,-2064.3468,129.17126,129.17126,50,29.220843,49.950417,123.86081,58.214579,182.07539,311.24665,1709.3592,16323.178,0.88955169,1.0145517,0.88955169,1.2076729,396.63036,1,1,0,5000,14529.989,27350.568,15864.905,5000,5000,3774.2112,5000,3774.2112,1820.8585,0,1820.8585,61.412846
114.7,1877.5901,1877.5901,1881.8259,-2063.8582,129.16501,129.16501,50,29.219089,49.945918,123.83149,58.200801,182.03229,311.1973,1709.3079,16322.688,0.88949077,1.0144908,0.88949077,1.2074233,396.63813,1,1,0,5000,14529.553,27349.747,15865.214,5000,5000,3778.0194,5000,3778.0194,1820.1286,0,1820.1286,61.697289
114.8,1877.0432,1877.0432,1881.3708,-2063.359,129.15875,129.15875,50,29.217334,49.94142,123.80154,58.186725,181.98827,311.14702,1709.2566,16322.198,0.88942987,1.0144299,0.88942987,1.2071675,396.64595,1,1,0,5000,14529.117,27348.926,15865.525,5000,5000,3781.8267,5000,3781.8267,1819.3904,0,1819.3904,61.980366
114.9,1876.4867,1876.4867,1880.906,-2062.8493,129.1525,129.1525,50,29.21558,49.936922,123.77096,58.17235,181.94331,311.09581,1709.2053,16321.708,0.88936898,1.014369,0.88936898,1.2069055,396.65379,1,1,0,5000,14528.681,27348.105,15865.838,5000,5000,3785.6332,5000,3785.6332,1818.6439,0,1818.6439,62.262062
115,1875.9209,1875.9209,1880.4316,-2062.329,129.14625,129.14625,50,29.213827,49.932426,123.73974,58.157678,181.89742,311.04367,1709.154,16321.218,0.88930811,1.0143081,0.88930811,1.2066373,396.66168,1,1,0,5000,14528.245,27347.284,15866.152,5000,5000,3789.4387,5000,3789.4387,1817.8892,0,1817.8892,62.54236
115.1,1875.3457,1875.3457,1879.9476,-2061.7982,129.14001,129.14001,50,29.212073,49.927932,123.70789,58.14271,181.8506,310.99061,1709.1027,16320.729,0.88924725,1.0142472,0.88924725,1.206363,396.6696,1,1,0,5000,14527.809,27346.464,15866.467,5000,5000,3793.2434,5000,3793.2434,1817.1264,0,1817.1264,62.821244
115.2,1874.7611,1874.7611,1879.454,-2061.2569,129.13376,129.13376,50,29.210321,49.923438,123.67541,58.127445,181.80286,310.93662,1709.0514,16320.239,0.8891864,1.0141864,0.8891864,1.2060824,396.67755,1,1,0,5000,14527.373,27345.643,15866.784,5000,5000,3797.0471,5000,3797.0471,1816.3554,0,1816.3554,63.098699
115.3,1874.1671,1874.1671,1878.9509,-2060.7051,129.12751,129.12751,50,29.208568,49.918946,123.64231,58.111884,181.75419,310.88171,1709.0002,16319.75,0.88912557,1.0141256,0.88912557,1.2057957,396.68554,1,1,0,5000,14526.937,27344.823,15867.102,5000,5000,3800.8499,5000,3800.8499,1815.5762,0,1815.5762,63.374707
115.4,1873.5638,1873.5638,1878.4383,-2060.1429,129.12127,129.12127,50,29.206817,49.914455,123.60857,58.096029,181.7046,310.82587,1708.9489,16319.26,0.88906476,1.0140648,0.88906476,1.2055029,396.69356,1,1,0,5000,14526.502,27344.003,15867.422,5000,5000,3804.6517,5000,3804.6517,1814.789,0,1814.789,63.649254
115.5,1872.9512,1872.9512,1877.9161,-2059.5702,129.11503,129.11503,50,29.205065,49.909965,123.57421,58.07988,181.65409,310.76912,1708.8977,16318.771,0.88900396,1.014004,0.88900396,1.2052039,396.70162,1,1,0,5000,14526.066,27343.183,15867.742,5000,5000,3808.4525,5000,3808.4525,1813.9938,0,1813.9938,63.922322
115.6,1872.3294,1872.3294,1877.3845,-2058.9871,129.10879,129.10879,50,29.203314,49.905477,123.53923,58.063437,181.60267,310.71146,1708.8465,16318.282,0.88894318,1.0139432,0.88894318,1.2048988,396.70971,1,1,0,5000,14525.631,27342.364,15868.065,5000,5000,3812.2523,5000,3812.2523,1813.1906,0,1813.1906,64.193897
115.7,1871.6983,1871.6983,1876.8434,-2058.3937,129.10255,129.10255,50,29.201564,49.90099,123.50362,58.046702,181.55032,310.65288,1708.7953,16317.793,0.88888242,1.0138824,0.88888242,1.2045876,396.71783,1,1,0,5000,14525.195,27341.544,15868.388,5000,5000,3816.051,5000,3816.051,1812.3794,0,1812.3794,64.463963
115.8,1871.058,1871.058,1876.2928,-2057.7899,129.09632,129.09632,50,29.199814,49.896504,123.46739,58.029675,181.49707,310.59339,1708.7441,16317.304,0.88882167,1.0138217,0.88882167,1.2042704,396.72599,1,1,0,5000,14524.76,27340.725,15868.713,5000,5000,3819.8488,5000,3819.8488,1811.5603,0,1811.5603,64.732504
115.9,1870.4085,1870.4085,1875.7328,-2057.1757,129.09008,129.09008,50,29.198064,49.89202,123.43054,58.012356,181.4429,310.53299,1708.6929,16316.816,0.88876094,1.0137609,0.88876094,1.203947,396.73418,1,1,0,5000,14524.325,27339.906,15869.04,5000,5000,3823.6455,5000,3823.6455,1810.7333,0,1810.7333,64.999504
116,1869.7499,1869.7499,1875.1635,-2056.5513,129.08385,129.08385,50,29.196315,49.887537,123.39308,57.994747,181.38783,310.47168,1708.6418,16316.327,0.88870023,1.0137002,0.88870023,1.2036176,396.74241,1,1,0,5000,14523.89,27339.087,15869.367,5000,5000,3827.4411,5000,3827.4411,1809.8985,0,1809.8985,65.264949
116.1,1869.0821,1869.0821,1874.5848,-2055.9166,129.07762,129.07762,50,29.194567,49.883056,123.355,57.976849,181.33185,310.40947,1708.5906,16315.838,0.88863954,1.0136395,0.88863954,1.2032822,396.75067,1,1,0,5000,14523.455,27338.268,15869.696,5000,5000,3831.2356,5000,3831.2356,1809.056,0,1809.056,65.528822
116.2,1868.4053,1868.4053,1873.9967,-2055.2717,129.07139,129.07139,50,29.192819,49.878576,123.3163,57.958661,181.27496,310.34636,1708.5395,16315.35,0.88857886,1.0135789,0.88857886,1.2029407,396.75896,1,1,0,5000,14523.02,27337.45,15870.027,5000,5000,3835.029,5000,3835.029,1808.2056,0,1808.2056,65.791108
116.3,1867.7194,1867.7194,1873.3993,-2054.6165,129.06517,129.06517,50,29.191071,49.874097,123.27699,57.940186,181.21718,310.28235,1708.4883,16314.862,0.8885182,1.0135182,0.8885182,1.2025932,396.76728,1,1,0,5000,14522.585,27336.632,15870.358,5000,5000,3838.8212,5000,3838.8212,1807.3476,0,1807.3476,66.051792
116.4,1867.0244,1867.0244,1872.7927,-2053.9512,129.05894,129.05894,50,29.189324,49.86962,123.23707,57.921423,181.15849,310.21744,1708.4372,16314.374,0.88845756,1.0134576,0.88845756,1.2022398,396.77564,1,1,0,5000,14522.151,27335.814,15870.691,5000,5000,3842.6123,5000,3842.6123,1806.4818,0,1806.4818,66.310859
116.5,1866.3205,1866.3205,1872.1768,-2053.2757,129.05272,129.05272,50,29.187578,49.865145,123.19654,57.902375,181.09892,310.15164,1708.3861,16313.886,0.88839694,1.0133969,0.88839694,1.2018803,396.78403,1,1,0,5000,14521.716,27334.996,15871.026,5000,5000,3846.4023,5000,3846.4023,1805.6085,0,1805.6085,66.568294
116.6,1865.6075,1865.6075,1871.5516,-2052.5901,129.0465,129.0465,50,29.185832,49.860671,123.1554,57.88304,181.03844,310.08495,1708.3351,16313.398,0.88833634,1.0133363,0.88833634,1.2015149,396.79245,1,1,0,5000,14521.282,27334.178,15871.361,5000,5000,3850.191,5000,3850.191,1804.7275,0,1804.7275,66.824082
116.7,1864.8857,1864.8857,1870.9173,-2051.8944,129.04028,129.04028,50,29.184087,49.856198,123.11366,57.863421,180.97708,310.01737,1708.284,16312.91,0.88827576,1.0132758,0.88827576,1.2011436,396.8009,1,1,0,5000,14520.848,27333.361,15871.698,5000,5000,3853.9786,5000,3853.9786,1803.8391,0,1803.8391,67.078207
116.8,1864.1549,1864.1549,1870.2738,-2051.1886,129.03407,129.03407,50,29.182342,49.851727,123.07132,57.843518,180.91483,309.9489,1708.2329,16312.423,0.8882152,1.0132152,0.8882152,1.2007663,396.80938,1,1,0,5000,14520.414,27332.544,15872.036,5000,5000,3857.7649,5000,3857.7649,1802.9431,0,1802.9431,67.330655
116.9,1863.4153,1863.4153,1869.6211,-2050.4728,129.02786,129.02786,50,29.180598,49.847258,123.02837,57.823332,180.8517,309.87956,1708.1819,16311.936,0.88815466,1.0131547,0.88815466,1.2003832,396.8179,1,1,0,5000,14519.98,27331.727,15872.375,5000,5000,3861.5501,5000,3861.5501,1802.0397,0,1802.0397,67.581412
117,1862.6668,1862.6668,1868.9593,-2049.747,129.02164,129.02164,50,29.178854,49.842791,122.98482,57.802865,180.78768,309.80933,1708.1309,16311.448,0.88809414,1.0130941,0.88809414,1.1999941,396.82645,1,1,0,5000,14519.546,27330.91,15872.716,5000,5000,3865.3339,5000,3865.3339,1801.1288,0,1801.1288,67.830461
117.1,1861.9095,1861.9095,1868.2884,-2049.0112,129.01544,129.01544,50,29.177111,49.838325,122.94067,57.782116,180.72279,309.73822,1708.0799,16310.961,0.88803364,1.0130336,0.88803364,1.1995992,396.83502,1,1,0,5000,14519.113,27330.094,15873.058,5000,5000,3869.1165,5000,3869.1165,1800.2106,0,1800.2106,68.07779
117.2,1861.1435,1861.1435,1867.6085,-2048.2655,129.00923,129.00923,50,29.175369,49.83386,122.89593,57.761087,180.65702,309.66625,1708.0289,16310.474,0.88797316,1.0129732,0.88797316,1.1991984,396.84363,1,1,0,5000,14518.679,27329.278,15873.401,5000,5000,3872.8978,5000,3872.8978,1799.2851,0,1799.2851,68.323384
117.3,1860.3687,1860.3687,1866.9195,-2047.5099,129.00302,129.00302,50,29.173627,49.829398,122.85059,57.739779,180.59037,309.5934,1707.9779,16309.988,0.8879127,1.0129127,0.8879127,1.1987918,396.85227,1,1,0,5000,14518.246,27328.462,15873.745,5000,5000,3876.6778,5000,3876.6778,1798.3523,0,1798.3523,68.567227
117.4,1859.5852,1859.5852,1866.2216,-2046.7444,128.99682,128.99682,50,29.171886,49.824937,122.80467,57.718193,180.52286,309.51968,1707.927,16309.501,0.88785226,1.0128523,0.88785226,1.1983794,396.86094,1,1,0,5000,14517.812,27327.647,15874.091,5000,5000,3880.4565,5000,3880.4565,1797.4123,0,1797.4123,68.809306
117.5,1858.7931,1858.7931,1865.5147,-2045.9691,128.99062,128.99062,50,29.170145,49.820477,122.75815,57.69633,180.45448,309.4451,1707.876,16309.015,0.88779184,1.0127918,0.88779184,1.1979612,396.86964,1,1,0,5000,14517.379,27326.831,15874.438,5000,5000,3884.2338,5000,3884.2338,1796.4651,0,1796.4651,69.049606
117.6,1857.9923,1857.9923,1864.7988,-2045.1841,128.98442,128.98442,50,29.168405,49.81602,122.71104,57.67419,180.38523,309.36966,1707.8251,16308.528,0.88773145,1.0127315,0.88773145,1.1975372,396.87837,1,1,0,5000,14516.946,27326.016,15874.786,5000,5000,3888.0098,5000,3888.0098,1795.5107,0,1795.5107,69.288114
117.7,1857.183,1857.183,1864.0741,-2044.3892,128.97823,128.97823,50,29.166666,49.811564,122.66335,57.651776,180.31513,309.29336,1707.7742,16308.042,0.88767108,1.0126711,0.88767108,1.1971074,396.88713,1,1,0,5000,14516.513,27325.202,15875.135,5000,5000,3891.7844,5000,3891.7844,1794.5493,0,1794.5493,69.524815
117.8,1856.365,1856.365,1863.3405,-2043.5846,128.97204,128.97204,50,29.164927,49.80711,122.61508,57.629087,180.24416,309.2162,1707.7233,16307.556,0.88761073,1.0126107,0.88761073,1.196672,396.89592,1,1,0,5000,14516.081,27324.387,15875.485,5000,5000,3895.5576,5000,3895.5576,1793.5808,0,1793.5808,69.759695
117.9,1855.5386,1855.5386,1862.598,-2042.7704,128.96585,128.96585,50,29.163189,49.802658,122.56622,57.606124,180.17235,309.13819,1707.6724,16307.071,0.8875504,1.0125504,0.8875504,1.1962308,396.90473,1,1,0,5000,14515.648,27323.573,15875.837,5000,5000,3899.3294,5000,3899.3294,1792.6053,0,1792.6053,69.992741
118,1854.7037,1854.7037,1861.8468,-2041.9465,128.95966,128.95966,50,29.161452,49.798207,122.51679,57.58289,180.09968,309.05934,1707.6216,16306.585,0.8874901,1.0124901,0.8874901,1.1957839,396.91358,1,1,0,5000,14515.216,27322.759,15876.189,5000,5000,3903.0997,5000,3903.0997,1791.6228,0,1791.6228,70.223938
118.1,1853.8604,1853.8604,1861.0868,-2041.1129,128.95347,128.95347,50,29.159715,49.793759,122.46678,57.559385,180.02616,308.97963,1707.5708,16306.1,0.88742982,1.0124298,0.88742982,1.1953314,396.92246,1,1,0,5000,14514.784,27321.945,15876.543,5000,5000,3906.8687,5000,3906.8687,1790.6335,0,1790.6335,70.453273
118.2,1853.0086,1853.0086,1860.318,-2040.2698,128.94729,128.94729,50,29.157979,49.789312,122.41619,57.535609,179.9518,308.89909,1707.5199,16305.614,0.88736957,1.0123696,0.88736957,1.1948732,396.93136,1,1,0,5000,14514.351,27321.132,15876.898,5000,5000,3910.6361,5000,3910.6361,1789.6373,0,1789.6373,70.680732
118.3,1852.1485,1852.1485,1859.5406,-2039.4172,128.94111,128.94111,50,29.156243,49.784867,122.36503,57.511565,179.8766,308.81771,1707.4691,16305.129,0.88730933,1.0123093,0.88730933,1.1944094,396.94029,1,1,0,5000,14513.919,27320.319,15877.254,5000,5000,3914.4021,5000,3914.4021,1788.6343,0,1788.6343,70.906302
118.4,1851.2801,1851.2801,1858.7545,-2038.5551,128.93493,128.93493,50,29.154509,49.780424,122.3133,57.487253,179.80056,308.73549,1707.4184,16304.644,0.88724913,1.0122491,0.88724913,1.19394,396.94925,1,1,0,5000,14513.488,27319.506,15877.612,5000,5000,3918.1667,5000,3918.1667,1787.6245,0,1787.6245,71.129969
118.5,1850.4034,1850.4034,1857.9598,-2037.6835,128.92876,128.92876,50,29.152775,49.775983,122.26101,57.462674,179.72368,308.65244,1707.3676,16304.16,0.88718894,1.0121889,0.88718894,1.193465,396.95824,1,1,0,5000,14513.056,27318.694,15877.97,5000,5000,3921.9297,5000,3921.9297,1786.6081,0,1786.6081,71.35172
118.6,1849.5184,1849.5184,1857.1565,-2036.8025,128.92259,128.92259,50,29.151042,49.771544,122.20815,57.43783,179.64598,308.56856,1707.3169,16303.675,0.88712878,1.0121288,0.88712878,1.1929844,396.96725,1,1,0,5000,14512.625,27317.882,15878.33,5000,5000,3925.6911,5000,3925.6911,1785.585,0,1785.585,71.571542
118.7,1848.6253,1848.6253,1856.3446,-2035.9121,128.91642,128.91642,50,29.149309,49.767107,122.15473,57.412721,179.56745,308.48386,1707.2662,16303.191,0.88706865,1.0120686,0.88706865,1.1924984,396.9763,1,1,0,5000,14512.193,27317.07,15878.69,5000,5000,3929.4511,5000,3929.4511,1784.5552,0,1784.5552,71.789422
118.8,1847.724,1847.724,1855.5243,-2035.0124,128.91025,128.91025,50,29.147577,49.762672,122.10074,57.387349,179.48809,308.39834,1707.2155,16302.707,0.88700854,1.0120085,0.88700854,1.1920068,396.98536,1,1,0,5000,14511.762,27316.258,15879.052,5000,5000,3933.2095,5000,3933.2095,1783.5189,0,1783.5189,72.005346
118.9,1846.8145,1846.8145,1854.6954,-2034.1033,128.90408,128.90408,50,29.145846,49.758239,122.0462,57.361714,179.40792,308.312,1707.1648,16302.223,0.88694846,1.0119485,0.88694846,1.1915097,396.99446,1,1,0,5000,14511.331,27315.447,15879.415,5000,5000,3936.9663,5000,3936.9663,1782.4761,0,1782.4761,72.219302
119,1845.897,1845.897,1853.8582,-2033.1851,128.89792,128.89792,50,29.144116,49.753807,121.9911,57.335819,179.32692,308.22485,1707.1141,16301.739,0.8868884,1.0118884,0.8868884,1.1910071,397.00358,1,1,0,5000,14510.901,27314.636,15879.778,5000,5000,3940.7215,5000,3940.7215,1781.4269,0,1781.4269,72.431277
119.1,1844.9715,1844.9715,1853.0125,-2032.2576,128.89176,128.89176,50,29.142386,49.749378,121.93546,57.309664,179.24512,308.13688,1707.0635,16301.255,0.88682837,1.0118284,0.88682837,1.1904991,397.01273,1,1,0,5000,14510.47,27313.826,15880.143,5000,5000,3944.4751,5000,3944.4751,1780.3712,0,1780.3712,72.641258
119.2,1844.0379,1844.0379,1852.1584,-2031.3209,128.88561,128.88561,50,29.140657,49.744951,121.87926,57.28325,179.16251,308.04811,1707.0129,16300.772,0.88676836,1.0117684,0.88676836,1.1899857,397.02191,1,1,0,5000,14510.04,27313.016,15880.509,5000,5000,3948.2271,5000,3948.2271,1779.3092,0,1779.3092,72.849232
119.3,1843.0964,1843.0964,1851.2961,-2030.3752,128.87945,128.87945,50,29.138929,49.740526,121.82251,57.256579,179.07909,307.95854,1706.9623,16300.289,0.88670838,1.0117084,0.88670838,1.1894669,397.03111,1,1,0,5000,14509.609,27312.206,15880.876,5000,5000,3951.9775,5000,3951.9775,1778.2409,0,1778.2409,73.055188
119.4,1842.1471,1842.1471,1850.4254,-2029.4203,128.8733,128.8733,50,29.137201,49.736103,121.76522,57.229652,178.99487,307.86817,1706.9117,16299.806,0.88664843,1.0116484,0.88664843,1.1889428,397.04033,1,1,0,5000,14509.179,27311.396,15881.244,5000,5000,3955.7262,5000,3955.7262,1777.1663,0,1777.1663,73.259111
119.5,1841.1898,1841.1898,1849.5465,-2028.4564,128.86716,128.86716,50,29.135475,49.731682,121.70738,57.20247,178.90985,307.77701,1706.8611,16299.323,0.8865885,1.0115885,0.8865885,1.1884133,397.04958,1,1,0,5000,14508.749,27310.587,15881.613,5000,5000,3959.4732,5000,3959.4732,1776.0855,0,1776.0855,73.460991
119.6,1840.2247,1840.2247,1848.6595,-2027.4835,128.86101,128.86101,50,29.133749,49.727263,121.64901,57.175035,178.82404,307.68506,1706.8106,16298.841,0.8865286,1.0115286,0.8865286,1.1878784,397.05886,1,1,0,5000,14508.32,27309.778,15881.983,5000,5000,3963.2186,5000,3963.2186,1774.9986,0,1774.9986,73.660815
119.7,1839.2519,1839.2519,1847.7642,-2026.5017,128.85487,128.85487,50,29.132024,49.722847,121.5901,57.147347,178.73745,307.59232,1706.7601,16298.358,0.88646873,1.0114687,0.88646873,1.1873383,397.06816,1,1,0,5000,14507.89,27308.969,15882.354,5000,5000,3966.9622,5000,3966.9622,1773.9056,0,1773.9056,73.85857
119.8,1838.2713,1838.2713,1846.8608,-2025.5109,128.84873,128.84873,50,29.1303,49.718432,121.53065,57.119407,178.65006,307.49879,1706.7096,16297.876,0.88640889,1.0114089,0.88640889,1.1867929,397.07748,1,1,0,5000,14507.461,27308.161,15882.726,5000,5000,3970.7042,5000,3970.7042,1772.8066,0,1772.8066,74.054245
119.9,1837.2831,1837.2831,1845.9494,-2024.5113,128.8426,128.8426,50,29.128576,49.71402,121.47068,57.091218,178.5619,307.40449,1706.6591,16297.394,0.88634907,1.0113491,0.88634907,1.1862423,397.08683,1,1,0,5000,14507.031,27307.353,15883.099,5000,5000,3974.4444,5000,3974.4444,1771.7016,0,1771.7016,74.247828
120,1836.2872,1836.2872,1845.0299,-2023.5029,128.83646,128.83646,50,29.126853,49.70961,121.41017,57.062781,178.47295,307.30942,1706.6087,16296.912,0.88628929,1.0112893,0.88628929,1.1856865,397.09621,1,1,0,5000,14506.602,27306.546,15883.473,5000,5000,3978.1828,5000,3978.1828,1770.5906,0,1770.5906,74.439307
120.1,1835.2837,1835.2837,1844.1024,-2022.4857,128.83033,128.83033,50,29.125131,49.705202,121.34914,57.034096,178.38324,307.21357,1706.5582,16296.431,0.88622953,1.0112295,0.88622953,1.1851255,397.1056,1,1,0,5000,14506.174,27305.739,15883.848,5000,5000,3981.9195,5000,3981.9195,1769.4738,0,1769.4738,74.62867
120.2,1834.2727,1834.2727,1843.167,-2021.4598,128.82421,128.82421,50,29.12341,49.700796,121.28759,57.005166,178.29275,307.11696,1706.5078,16295.95,0.8861698,1.0111698,0.8861698,1.1845593,397.11502,1,1,0,5000,14505.745,27304.932,15884.224,5000,5000,3985.6544,5000,3985.6544,1768.3511,0,1768.3511,74.815905
120.3,1833.2542,1833.2542,1842.2237,-2020.4252,128.81808,128.81808,50,29.12169,49.696393,121.22551,56.97599,178.2015,307.01958,1706.4575,16295.468,0.8861101,1.0111101,0.8861101,1.183988,397.12447,1,1,0,5000,14505.317,27304.125,15884.601,5000,5000,3989.3876,5000,3989.3876,1767.2227,0,1767.2227,75.001002
120.4,1832.2282,1832.2282,1841.2725,-2019.382,128.81196,128.81196,50,29.119971,49.691992,121.16292,56.946572,178.10949,306.92145,1706.4071,16294.988,0.88605043,1.0110504,0.88605043,1.1834116,397.13393,1,1,0,5000,14504.888,27303.319,15884.979,5000,5000,3993.1189,5000,3993.1189,1766.0885,0,1766.0885,75.183948
120.5,1831.1949,1831.1949,1840.3135,-2018.3302,128.80584,128.80584,50,29.118252,49.687593,121.09981,56.916912,178.01672,306.82257,1706.3568,16294.507,0.88599078,1.0109908,0.88599078,1.1828301,397.14342,1,1,0,5000,14504.46,27302.514,15885.357,5000,5000,3996.8484,5000,3996.8484,1764.9487,0,1764.9487,75.364732
120.6,1830.1541,1830.1541,1839.3467,-2017.2699,128.79973,128.79973,50,29.116535,49.683196,121.03619,56.887011,177.9232,306.72294,1706.3065,16294.027,0.88593117,1.0109312,0.88593117,1.1822436,397.15293,1,1,0,5000,14504.033,27301.708,15885.737,5000,5000,4000.5761,5000,4000.5761,1763.8033,0,1763.8033,75.543344
120.7,1829.1061,1829.1061,1838.3722,-2016.2011,128.79362,128.79362,50,29.114818,49.678802,120.97207,56.856871,177.82894,306.62256,1706.2562,16293.546,0.88587159,1.0108716,0.88587159,1.181652,397.16246,1,1,0,5000,14503.605,27300.904,15886.117,5000,5000,4004.3019,5000,4004.3019,1762.6524,0,1762.6524,75.719772
120.8,1828.0508,1828.0508,1837.39,-2015.1239,128.78751,128.78751,50,29.113102,49.67441,120.90743,56.826494,177.73393,306.52144,1706.2059,16293.066,0.88581203,1.010812,0.88581203,1.1810555,397.17202,1,1,0,5000,14503.178,27300.099,15886.499,5000,5000,4008.0258,5000,4008.0258,1761.496,0,1761.496,75.894005
120.9,1826.9883,1826.9883,1836.4001,-2014.0383,128.78141,128.78141,50,29.111387,49.67002,120.8423,56.79588,177.63818,306.41958,1706.1557,16292.587,0.88575251,1.0107525,0.88575251,1.180454,397.18159,1,1,0,5000,14502.75,27299.295,15886.881,5000,5000,4011.7479,5000,4011.7479,1760.3341,0,1760.3341,76.066032
121,1825.9187,1825.9187,1835.4027,-2012.9444,128.77531,128.77531,50,29.109672,49.665633,120.77666,56.765031,177.54169,306.317,1706.1055,16292.107,0.88569302,1.010693,0.88569302,1.1798476,397.19119,1,1,0,5000,14502.323,27298.491,15887.264,5000,5000,4015.4681,5000,4015.4681,1759.1668,0,1759.1668,76.235842
121.1,1824.8419,1824.8419,1834.3977,-2011.8422,128.76921,128.76921,50,29.107959,49.661248,120.71053,56.733949,177.44448,306.21369,1706.0553,16291.628,0.88563356,1.0106336,0.88563356,1.1792362,397.20081,1,1,0,5000,14501.897,27297.688,15887.648,5000,5000,4019.1863,5000,4019.1863,1757.9943,0,1757.9943,76.403426
121.2,1823.7581,1823.7581,1833.3852,-2010.7317,128.76311,128.76311,50,29.106246,49.656866,120.6439,56.702635,177.34654,306.10965,1706.0051,16291.149,0.88557413,1.0105741,0.88557413,1.17862,397.21045,1,1,0,5000,14501.47,27296.885,15888.032,5000,5000,4022.9027,5000,4022.9027,1756.8164,0,1756.8164,76.568771
121.3,1822.6673,1822.6673,1832.3653,-2009.6131,128.75702,128.75702,50,29.104535,49.652486,120.57679,56.671091,177.24788,306.0049,1705.955,16290.67,0.88551473,1.0105147,0.88551473,1.1779989,397.22011,1,1,0,5000,14501.044,27296.082,15888.418,5000,5000,4026.6171,5000,4026.6171,1755.6334,0,1755.6334,76.731869
121.4,1821.5695,1821.5695,1831.3379,-2008.4864,128.75093,128.75093,50,29.102824,49.648108,120.50918,56.639317,177.1485,305.89943,1705.9049,16290.192,0.88545536,1.0104554,0.88545536,1.177373,397.22979,1,1,0,5000,14500.617,27295.28,15888.804,5000,5000,4030.3295,5000,4030.3295,1754.4452,0,1754.4452,76.892708
121.5,1820.4649,1820.4649,1830.3032,-2007.3516,128.74485,128.74485,50,29.101114,49.643733,120.4411,56.607316,177.04841,305.79326,1705.8548,16289.713,0.88539602,1.010396,0.88539602,1.1767424,397.23948,1,1,0,5000,14500.191,27294.478,15889.191,5000,5000,4034.04,5000,4034.04,1753.2519,0,1753.2519,77.051278
121.6,1819.3533,1819.3533,1829.2612,-2006.2088,128.73877,128.73877,50,29.099405,49.63936,120.37253,56.575088,176.94762,305.68638,1705.8047,16289.235,0.88533672,1.0103367,0.88533672,1.176107,397.2492,1,1,0,5000,14499.766,27293.677,15889.579,5000,5000,4037.7485,5000,4037.7485,1752.0536,0,1752.0536,77.207569
121.7,1818.235,1818.235,1828.2119,-2005.058,128.73269,128.73269,50,29.097698,49.63499,120.30348,56.542636,176.84612,305.5788,1705.7547,16288.757,0.88527745,1.0102774,0.88527745,1.1754668,397.25894,1,1,0,5000,14499.34,27292.876,15889.968,5000,5000,4041.455,5000,4041.455,1750.8503,0,1750.8503,77.361572
121.8,1817.1099,1817.1099,1827.1554,-2003.8993,128.72661,128.72661,50,29.09599,49.630622,120.23396,56.509961,176.74392,305.47053,1705.7047,16288.28,0.88521821,1.0102182,0.88521821,1.174822,397.26869,1,1,8,5000,14498.915,27292.075,15890.358,5000,5000,4045.1595,5000,4045.1595,1749.6421,0,1749.6421,77.513276
121.9,1815.9781,1815.9781,1826.0917,-2002.7328,128.72054,128.72054,50,29.094284,49.626257,120.16397,56.477064,176.64103,305.36157,1705.6547,16287.803,0.885159,1.010159,0.885159,1.1741725,397.27847,1,1,8,5000,14498.49,27291.275,15890.748,5000,5000,4048.862,5000,4048.862,1748.4291,0,1748.4291,77.662671
122,1814.8397,1814.8397,1825.021,-2001.5584,128.71447,128.71447,50,29.092579,49.621894,120.09351,56.443947,176.53745,305.25193,1705.6047,16287.325,0.88509983,1.0100998,0.88509983,1.1735183,397.28826,1,1,8,5000,14498.065,27290.475,15891.139,5000,5000,4052.5624,5000,4052.5624,1747.2112,0,1747.2112,77.809749
122.1,1813.6946,1813.6946,1823.9431,-2000.3763,128.70841,128.70841,50,29.090875,49.617534,120.02258,56.410612,176.43319,305.1416,1705.5548,16286.849,0.88504069,1.0100407,0.88504069,1.1728596,397.29807,1,1,8,5000,14497.64,27289.676,15891.53,5000,5000,4056.2608,5000,4056.2608,1745.9886,0,1745.9886,77.954498
122.2,1812.5431,1812.5431,1822.8583,-1999.1865,128.70235,128.70235,50,29.089172,49.613176,119.95119,56.37706,176.32825,305.0306,1705.5049,16286.372,0.88498158,1.0099816,0.88498158,1.1721963,397.3079,1,1,8,5000,14497.216,27288.877,15891.923,5000,5000,4059.9572,5000,4059.9572,1744.7614,0,1744.7614,78.096911
122.3,1811.385,1811.385,1821.7664,-1997.9891,128.69629,128.69629,50,29.087469,49.608821,119.87934,56.343292,176.22264,304.91893,1705.455,16285.896,0.8849225,1.0099225,0.8849225,1.1715285,397.31775,1,1,8,5000,14496.792,27288.078,15892.316,5000,5000,4063.6514,5000,4063.6514,1743.5295,0,1743.5295,78.236978
122.4,1810.2206,1810.2206,1820.6677,-1996.7841,128.69024,128.69024,50,29.085768,49.604469,119.80704,56.309311,176.11635,304.80659,1705.4052,16285.42,0.88486346,1.0098635,0.88486346,1.1708561,397.32761,1,1,8,5000,14496.368,27287.28,15892.71,5000,5000,4067.3436,5000,4067.3436,1742.293,0,1742.293,78.374689
122.5,1809.0497,1809.0497,1819.5621,-1995.5715,128.68419,128.68419,50,29.084068,49.600119,119.73429,56.275117,176.00941,304.69359,1705.3553,16284.944,0.88480445,1.0098045,0.88480445,1.1701793,397.33749,1,1,8,5000,14495.944,27286.483,15893.104,5000,5000,4071.0336,5000,4071.0336,1741.0521,0,1741.0521,78.510035
122.6,1807.8725,1807.8725,1818.4497,-1994.3515,128.67814,128.67814,50,29.082368,49.595772,119.66109,56.240712,175.9018,304.57994,1705.3055,16284.468,0.88474548,1.0097455,0.88474548,1.169498,397.34738,1,1,8,5000,14495.52,27285.685,15893.5,5000,5000,4074.7216,5000,4074.7216,1739.8067,0,1739.8067,78.643008
122.7,1806.6891,1806.6891,1817.3305,-1993.1241,128.6721,128.6721,50,29.08067,49.591427,119.58744,56.206099,175.79354,304.46564,1705.2558,16283.993,0.88468654,1.0096865,0.88468654,1.1688124,397.3573,1,1,8,5000,14495.097,27284.889,15893.895,5000,5000,4078.4074,5000,4078.4074,1738.5569,0,1738.5569,78.773599
122.8,1805.4994,1805.4994,1816.2047,-1991.8893,128.66606,128.66606,50,29.078972,49.587086,119.51336,56.171278,175.68464,304.35069,1705.206,16283.518,0.88462764,1.0096276,0.88462764,1.1681224,397.36723,1,1,8,5000,14494.674,27284.092,15894.292,5000,5000,4082.0911,5000,4082.0911,1737.3029,0,1737.3029,78.901798
122.9,1804.3036,1804.3036,1815.0721,-1990.6472,128.66002,128.66002,50,29.077276,49.582746,119.43883,56.136251,175.57508,304.23511,1705.1563,16283.043,0.88456877,1.0095688,0.88456877,1.167428,397.37717,1,1,8,5000,14494.251,27283.296,15894.689,5000,5000,4085.7726,5000,4085.7726,1736.0445,0,1736.0445,79.027598
123,1803.1017,1803.1017,1813.933,-1989.3979,128.65399,128.65399,50,29.075581,49.57841,119.36387,56.10102,175.46489,304.11888,1705.1066,16282.569,0.88450993,1.0095099,0.88450993,1.1667293,397.38713,1,1,8,5000,14493.829,27282.501,15895.087,5000,5000,4089.4519,5000,4089.4519,1734.782,0,1734.782,79.15099
123.1,1801.8938,1801.8938,1812.7873,-1988.1414,128.64796,128.64796,50,29.073886,49.574076,119.28848,56.065587,175.35407,304.00203,1705.057,16282.095,0.88445113,1.0094511,0.88445113,1.1660264,397.3971,1,1,8,5000,14493.406,27281.706,15895.485,5000,5000,4093.1291,5000,4093.1291,1733.5153,0,1733.5153,79.271965
123.2,1800.6798,1800.6798,1811.6351,-1986.8777,128.64194,128.64194,50,29.072193,49.569745,119.21266,56.029952,175.24262,303.88455,1705.0073,16281.621,0.88439237,1.0093924,0.88439237,1.1653192,397.40709,1,1,8,5000,14492.984,27280.912,15895.884,5000,5000,4096.8041,5000,4096.8041,1732.2446,0,1732.2446,79.390516
123.3,1799.46,1799.46,1810.4765,-1985.607,128.63592,128.63592,50,29.0705,49.565416,119.13642,55.994119,175.13054,303.76646,1704.9577,16281.147,0.88433364,1.0093336,0.88433364,1.1646078,397.41709,1,1,8,5000,14492.562,27280.117,15896.284,5000,5000,4100.4769,5000,4100.4769,1730.9699,0,1730.9699,79.506634
123.4,1798.2342,1798.2342,1809.3115,-1984.3294,128.6299,128.6299,50,29.068809,49.561091,119.05976,55.958088,175.01785,303.64775,1704.9082,16280.674,0.88427495,1.0092749,0.88427495,1.1638922,397.42711,1,1,8,5000,14492.141,27279.324,15896.684,5000,5000,4104.1474,5000,4104.1474,1729.6912,0,1729.6912,79.620311
123.5,1797.0027,1797.0027,1808.1402,-1983.0447,128.62389,128.62389,50,29.067119,49.556768,118.98268,55.921861,174.90454,303.52843,1704.8586,16280.201,0.88421629,1.0092163,0.88421629,1.1631725,397.43714,1,1,8,5000,14491.719,27278.531,15897.084,5000,5000,4107.8158,5000,4107.8158,1728.4086,0,1728.4086,79.731539
123.6,1795.7654,1795.7654,1806.9625,-1981.7532,128.61788,128.61788,50,29.065429,49.552447,118.90519,55.88544,174.79063,303.40851,1704.8091,16279.728,0.88415767,1.0091577,0.88415767,1.1624487,397.44719,1,1,8,5000,14491.298,27277.738,15897.486,5000,5000,4111.4818,5000,4111.4818,1727.1222,0,1727.1222,79.840311
123.7,1794.5224,1794.5224,1805.7787,-1980.4548,128.61187,128.61187,50,29.063741,49.54813,118.82729,55.848826,174.67612,303.28799,1704.7596,16279.255,0.88409908,1.0090991,0.88409908,1.1617209,397.45724,1,1,8,5000,14490.877,27276.946,15897.887,5000,5000,4115.1457,5000,4115.1457,1725.8321,0,1725.8321,79.946618
123.8,1793.2737,1793.2737,1804.5887,-1979.1497,128.60587,128.60587,50,29.062054,49.543815,118.74898,55.812022,174.561,303.16687,1704.7102,16278.783,0.88404054,1.0090405,0.88404054,1.160989,397.46731,1,1,8,5000,14490.457,27276.154,15898.29,5000,5000,4118.8073,5000,4118.8073,1724.5382,0,1724.5382,80.050454
123.9,1792.0195,1792.0195,1803.3926,-1977.8379,128.59987,128.59987,50,29.060367,49.539504,118.67027,55.775028,174.4453,303.04517,1704.6607,16278.311,0.88398202,1.008982,0.88398202,1.1602531,397.4774,1,1,8,5000,14490.036,27275.363,15898.693,5000,5000,4122.4666,5000,4122.4666,1723.2408,0,1723.2408,80.151811
124,1790.7597,1790.7597,1802.1904,-1976.5194,128.59388,128.59388,50,29.058682,49.535195,118.59117,55.737848,174.32901,302.92289,1704.6113,16277.839,0.88392355,1.0089235,0.88392355,1.1595132,397.48749,1,1,8,5000,14489.616,27274.572,15899.096,5000,5000,4126.1236,5000,4126.1236,1721.9397,0,1721.9397,80.250682
124.1,1789.4945,1789.4945,1800.9822,-1975.1944,128.58789,128.58789,50,29.056998,49.530889,118.51166,55.700481,174.21214,302.80003,1704.562,16277.368,0.88386511,1.0088651,0.88386511,1.1587695,397.4976,1,1,8,5000,14489.196,27273.781,15899.5,5000,5000,4129.7783,5000,4129.7783,1720.6352,0,1720.6352,80.347059
124.2,1788.2239,1788.2239,1799.7681,-1973.8628,128.5819,128.5819,50,29.055315,49.526585,118.43177,55.662931,174.0947,302.6766,1704.5126,16276.897,0.88380671,1.0088067,0.88380671,1.1580218,397.50772,1,1,8,5000,14488.777,27272.992,15899.904,5000,5000,4133.4307,5000,4133.4307,1719.3272,0,1719.3272,80.440936
124.3,1786.9479,1786.9479,1798.5481,-1972.5248,128.57592,128.57592,50,29.053633,49.522285,118.35149,55.625199,173.97669,302.5526,1704.4633,16276.426,0.88374834,1.0087483,0.88374834,1.1572703,397.51785,1,1,8,5000,14488.357,27272.202,15900.309,5000,5000,4137.0808,5000,4137.0808,1718.0158,0,1718.0158,80.532305
124.4,1785.6666,1785.6666,1797.3223,-1971.1804,128.56994,128.56994,50,29.051952,49.517987,118.27082,55.587287,173.85811,302.42805,1704.414,16275.955,0.88369002,1.00869,0.88369002,1.156515,397.52799,1,1,8,5000,14487.938,27271.413,15900.714,5000,5000,4140.7285,5000,4140.7285,1716.7011,0,1716.7011,80.621161
124.5,1784.3802,1784.3802,1796.0907,-1969.8296,128.56397,128.56397,50,29.050273,49.513693,118.18978,55.549196,173.73897,302.30294,1704.3648,16275.485,0.88363173,1.0086317,0.88363173,1.1557559,397.53814,1,1,8,5000,14487.519,27270.625,15901.119,5000,5000,4144.3739,5000,4144.3739,1715.3832,0,1715.3832,80.707495
124.6,1783.0885,1783.0885,1794.8534,-1968.4726,128.55799,128.55799,50,29.048594,49.509401,118.10836,55.510928,173.61929,302.17728,1704.3156,16275.015,0.88357348,1.0085735,0.88357348,1.154993,397.5483,1,1,8,5000,14487.101,27269.837,15901.525,5000,5000,4148.0169,5000,4148.0169,1714.062,0,1714.062,80.791302
124.7,1781.7918,1781.7918,1793.6104,-1967.1094,128.55203,128.55203,50,29.046916,49.505112,118.02657,55.472486,173.49905,302.05108,1704.2664,16274.545,0.88351527,1.0085153,0.88351527,1.1542265,397.55847,1,1,8,5000,14486.682,27269.049,15901.932,5000,5000,4151.6576,5000,4151.6576,1712.7378,0,1712.7378,80.872576
