time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
124.8,1780.49,1780.49,1792.3618,-1965.7401,128.54607,128.54607,50,29.04524,49.500826,117.9444,55.43387,173.37827,301.92434,1704.2172,16274.076,0.88345709,1.0084571,0.88345709,1.1534563,397.56865,1,1,8,5000,14486.264,27268.262,15902.339,5000,5000,4155.2959,5000,4155.2959,1711.4105,0,1711.4105,80.951309
124.9,1779.1832,1779.1832,1791.1077,-1964.3647,128.54011,128.54011,50,29.043564,49.496543,117.86188,55.395083,173.25696,301.79707,1704.1681,16273.607,0.88339895,1.008399,0.88339895,1.1526824,397.57884,1,1,8,5000,14485.847,27267.476,15902.746,5000,5000,4158.9318,5000,4158.9318,1710.0802,0,1710.0802,81.027497
125,1777.8715,1777.8715,1789.8481,-1962.9832,128.53415,128.53415,50,29.04189,49.492263,117.77899,55.356127,173.13512,301.66927,1704.119,16273.138,0.88334086,1.0083409,0.88334086,1.151905,397.58904,1,1,8,5000,14485.429,27266.69,15903.154,5000,5000,4162.5654,5000,4162.5654,1708.747,0,1708.747,81.101132
125.1,1776.5549,1776.5549,1788.5831,-1961.5958,128.5282,128.5282,50,29.040217,49.487986,117.69575,55.317003,173.01275,301.54096,1704.07,16272.67,0.8832828,1.0082828,0.8832828,1.151124,397.59925,1,1,8,5000,14485.012,27265.904,15903.562,5000,5000,4166.1965,5000,4166.1965,1707.4109,0,1707.4109,81.172209
125.2,1775.2336,1775.2336,1787.3127,-1960.2026,128.52226,128.52226,50,29.038545,49.483712,117.61215,55.277713,172.88987,301.41212,1704.0209,16272.201,0.88322478,1.0082248,0.88322478,1.1503395,397.60946,1,1,8,5000,14484.595,27265.119,15903.97,5000,5000,4169.8251,5000,4169.8251,1706.072,0,1706.072,81.240722
125.3,1773.9075,1773.9075,1786.037,-1958.8035,128.51631,128.51631,50,29.036874,49.479441,117.52821,55.238259,172.76647,301.28278,1703.9719,16271.733,0.8831668,1.0081668,0.8831668,1.1495515,397.61969,1,1,8,5000,14484.178,27264.335,15904.379,5000,5000,4173.4514,5000,4173.4514,1704.7304,0,1704.7304,81.306666
125.4,1772.5767,1772.5767,1784.7561,-1957.3987,128.51038,128.51038,50,29.035204,49.475172,117.44392,55.198643,172.64256,301.15294,1703.923,16271.266,0.88310885,1.0081089,0.88310885,1.1487601,397.62992,1,1,8,5000,14483.761,27263.551,15904.788,5000,5000,4177.0752,5000,4177.0752,1703.3861,0,1703.3861,81.370034
125.5,1771.2413,1771.2413,1783.47,-1955.9882,128.50444,128.50444,50,29.033535,49.470907,117.35929,55.158866,172.51816,301.0226,1703.874,16270.799,0.88305095,1.008051,0.88305095,1.1479652,397.64016,1,1,8,5000,14483.345,27262.768,15905.197,5000,5000,4180.6966,5000,4180.6966,1702.0392,0,1702.0392,81.430823
125.6,1769.9014,1769.9014,1782.1788,-1954.572,128.49851,128.49851,50,29.031867,49.466645,117.27432,55.118931,172.39325,300.89177,1703.8251,16270.332,0.88299309,1.0079931,0.88299309,1.147167,397.65041,1,1,8,5000,14482.929,27261.985,15905.606,5000,5000,4184.3155,5000,4184.3155,1700.6898,0,1700.6898,81.489025
125.7,1768.557,1768.557,1780.8825,-1953.1504,128.49259,128.49259,50,29.030201,49.462386,117.18902,55.07884,172.26786,300.76045,1703.7763,16269.865,0.88293527,1.0079353,0.88293527,1.1463655,397.66066,1,1,8,5000,14482.514,27261.202,15906.016,5000,5000,4187.9319,5000,4187.9319,1699.3379,0,1699.3379,81.544637
125.8,1767.2081,1767.2081,1779.5812,-1951.7232,128.48667,128.48667,50,29.028536,49.45813,117.10339,55.038594,172.14199,300.62865,1703.7274,16269.399,0.88287748,1.0078775,0.88287748,1.1455607,397.67092,1,1,8,5000,14482.098,27260.42,15906.426,5000,5000,4191.5459,5000,4191.5459,1697.9836,0,1697.9836,81.597653
125.9,1765.855,1765.855,1778.275,-1950.2906,128.48075,128.48075,50,29.026871,49.453877,117.01744,54.998195,172.01563,300.49638,1703.6786,16268.932,0.88281974,1.0078197,0.88281974,1.1447526,397.68119,1,1,8,5000,14481.683,27259.639,15906.837,5000,5000,4195.1574,5000,4195.1574,1696.6269,0,1696.6269,81.648068
126,1764.4975,1764.4975,1776.9639,-1948.8527,128.47484,128.47484,50,29.025208,49.449627,116.93116,54.957646,171.88881,300.36364,1703.6298,16268.467,0.88276203,1.007762,0.88276203,1.1439414,397.69146,1,1,8,5000,14481.268,27258.858,15907.247,5000,5000,4198.7664,5000,4198.7664,1695.268,0,1695.268,81.695878
126.1,1763.1358,1763.1358,1775.648,-1947.4095,128.46893,128.46893,50,29.023547,49.44538,116.84457,54.916947,171.76152,300.23044,1703.5811,16268.001,0.88270437,1.0077044,0.88270437,1.143127,397.70173,1,1,8,5000,14480.854,27258.078,15907.658,5000,5000,4202.3728,5000,4202.3728,1693.9069,0,1693.9069,81.741077
126.2,1761.7699,1761.7699,1774.3273,-1945.961,128.46302,128.46302,50,29.021886,49.441137,116.75766,54.876102,171.63376,300.09679,1703.5324,16267.536,0.88264675,1.0076467,0.88264675,1.1423094,397.71202,1,1,8,5000,14480.439,27257.298,15908.069,5000,5000,4205.9768,5000,4205.9768,1692.5436,0,1692.5436,81.783663
126.3,1760.3999,1760.3999,1773.0019,-1944.5075,128.45712,128.45712,50,29.020226,49.436896,116.67045,54.835111,171.50556,299.96268,1703.4837,16267.071,0.88258917,1.0075892,0.88258917,1.1414887,397.7223,1,1,8,5000,14480.025,27256.518,15908.481,5000,5000,4209.5782,5000,4209.5782,1691.1783,0,1691.1783,81.823629
126.4,1759.0259,1759.0259,1771.6719,-1943.0488,128.45123,128.45123,50,29.018568,49.432658,116.58293,54.793977,171.37691,299.82813,1703.4351,16266.607,0.88253162,1.0075316,0.88253162,1.140665,397.73259,1,1,8,5000,14479.612,27255.74,15908.892,5000,5000,4213.1771,5000,4213.1771,1689.8109,0,1689.8109,81.860972
126.5,1757.6479,1757.6479,1770.3374,-1941.5852,128.44533,128.44533,50,29.016911,49.428424,116.49511,54.752702,171.24781,299.69315,1703.3865,16266.143,0.88247412,1.0074741,0.88247412,1.1398383,397.74289,1,1,8,5000,14479.198,27254.961,15909.304,5000,5000,4216.7735,5000,4216.7735,1688.4417,0,1688.4417,81.895687
126.6,1756.266,1756.266,1768.9983,-1940.1166,128.43945,128.43945,50,29.015255,49.424192,116.40699,54.711287,171.11828,299.55773,1703.3379,16265.679,0.88241666,1.0074167,0.88241666,1.1390086,397.75319,1,1,8,5000,14478.785,27254.184,15909.716,5000,5000,4220.3673,5000,4220.3673,1687.0705,0,1687.0705,81.927772
126.7,1754.8802,1754.8802,1767.6548,-1938.6431,128.43356,128.43356,50,29.0136,49.419964,116.31859,54.669735,170.98832,299.42188,1703.2894,16265.215,0.88235924,1.0073592,0.88235924,1.138176,397.76349,1,1,8,5000,14478.372,27253.406,15910.127,5000,5000,4223.9585,5000,4223.9585,1685.6976,0,1685.6976,81.957221
126.8,1753.4907,1753.4907,1766.3069,-1937.1648,128.42769,128.42769,50,29.011946,49.415739,116.22989,54.628048,170.85794,299.28562,1703.2408,16264.752,0.88230187,1.0073019,0.88230187,1.1373405,397.7738,1,1,8,5000,14477.96,27252.63,15910.54,5000,5000,4227.5472,5000,4227.5472,1684.3228,0,1684.3228,81.984031
126.9,1752.0975,1752.0975,1764.9547,-1935.6818,128.42181,128.42181,50,29.010294,49.411517,116.14091,54.586227,170.72714,299.14895,1703.1924,16264.289,0.88224453,1.0072445,0.88224453,1.1365022,397.7841,1,1,8,5000,14477.547,27251.854,15910.952,5000,5000,4231.1333,5000,4231.1333,1682.9465,0,1682.9465,82.0082
127,1750.7006,1750.7006,1763.5982,-1934.1941,128.41594,128.41594,50,29.008642,49.407299,116.05165,54.544275,170.59592,299.01186,1703.1439,16263.827,0.88218724,1.0071872,0.88218724,1.135661,397.79441,1,1,8,5000,14477.135,27251.078,15911.364,5000,5000,4234.7168,5000,4234.7168,1681.5685,0,1681.5685,82.029722
127.1,1749.3001,1749.3001,1762.2376,-1932.7019,128.41008,128.41008,50,29.006992,49.403083,115.96211,54.502193,170.46431,298.87438,1703.0955,16263.364,0.88212998,1.00713,0.88212998,1.1348171,397.80473,1,1,8,5000,14476.723,27250.303,15911.777,5000,5000,4238.2977,5000,4238.2977,1680.189,0,1680.189,82.048595
127.2,1747.8961,1747.8961,1760.8728,-1931.2051,128.40421,128.40421,50,29.005344,49.398871,115.87231,54.459984,170.33229,298.7365,1703.0471,16262.902,0.88207277,1.0070728,0.88207277,1.1339704,397.81504,1,1,8,5000,14476.312,27249.528,15912.189,5000,5000,4241.876,5000,4241.876,1678.808,0,1678.808,82.064815
127.3,1746.4887,1746.4887,1759.504,-1929.7039,128.39836,128.39836,50,29.003696,49.394661,115.78223,54.417649,170.19988,298.59824,1702.9988,16262.441,0.8820156,1.0070156,0.8820156,1.1331211,397.82536,1,1,8,5000,14475.901,27248.754,15912.602,5000,5000,4245.4518,5000,4245.4518,1677.4256,0,1677.4256,82.07838
127.4,1745.0779,1745.0779,1758.1312,-1928.1982,128.3925,128.3925,50,29.002049,49.390455,115.69189,54.37519,170.06708,298.45959,1702.9505,16261.979,0.88195847,1.0069585,0.88195847,1.1322691,397.83567,1,1,8,5000,14475.49,27247.981,15913.014,5000,5000,4249.0248,5000,4249.0248,1676.0419,0,1676.0419,82.089287
127.5,1743.6638,1743.6638,1756.7544,-1926.6883,128.38666,128.38666,50,29.000404,49.386253,115.6013,54.33261,169.93391,298.32057,1702.9022,16261.518,0.88190139,1.0069014,0.88190139,1.1314145,397.84599,1,1,8,5000,14475.079,27247.208,15913.427,5000,5000,4252.5953,5000,4252.5953,1674.6569,0,1674.6569,82.097533
127.6,1742.2464,1742.2464,1755.3738,-1925.1741,128.38081,128.38081,50,28.99876,49.382053,115.51045,54.289911,169.80036,298.18117,1702.854,16261.058,0.88184435,1.0068443,0.88184435,1.1305574,397.85631,1,1,8,5000,14474.669,27246.436,15913.84,5000,5000,4256.1632,5000,4256.1632,1673.2707,0,1673.2707,82.103114
127.7,1740.8258,1740.8258,1753.9894,-1923.6558,128.37497,128.37497,50,28.997117,49.377857,115.41935,54.247094,169.66644,298.04142,1702.8058,16260.598,0.88178735,1.0067873,0.88178735,1.1296977,397.86663,1,1,8,5000,14474.259,27245.664,15914.252,5000,5000,4259.7284,5000,4259.7284,1671.8833,0,1671.8833,82.10603
127.8,1739.4022,1739.4022,1752.6012,-1922.1334,128.36914,128.36914,50,28.995476,49.373664,115.328,54.204161,169.53216,297.9013,1702.7576,16260.138,0.88173039,1.0067304,0.88173039,1.1288356,397.87695,1,1,8,5000,14473.849,27244.893,15914.665,5000,5000,4263.2909,5000,4263.2909,1670.4949,0,1670.4949,82.106276
127.9,1737.9754,1737.9754,1751.2094,-1920.6069,128.36331,128.36331,50,28.993835,49.369474,115.23641,54.161115,169.39753,297.76084,1702.7095,16259.678,0.88167347,1.0066735,0.88167347,1.127971,397.88727,1,1,8,5000,14473.44,27244.122,15915.078,5000,5000,4266.8508,5000,4266.8508,1669.1055,0,1669.1055,82.103852
128,1736.5457,1736.5457,1749.8139,-1919.0765,128.35748,128.35748,50,28.992196,49.365287,115.14459,54.117957,169.26255,297.62003,1702.6614,16259.219,0.8816166,1.0066166,0.8816166,1.127104,397.89758,1,1,8,5000,14473.031,27243.352,15915.491,5000,5000,4270.408,5000,4270.408,1667.7152,0,1667.7152,82.098754
128.1,1735.1131,1735.1131,1748.415,-1917.5422,128.35166,128.35166,50,28.990558,49.361104,115.05253,54.07469,169.12722,297.47888,1702.6133,16258.76,0.88155977,1.0065598,0.88155977,1.1262347,397.9079,1,1,8,5000,14472.622,27242.582,15915.903,5000,5000,4273.9626,5000,4273.9626,1666.324,0,1666.324,82.090981
128.2,1733.6777,1733.6777,1747.0125,-1916.0041,128.34584,128.34584,50,28.988921,49.356924,114.96025,54.031316,168.99156,297.33741,1702.5653,16258.301,0.88150298,1.006503,0.88150298,1.1253631,397.91821,1,1,8,5000,14472.213,27241.813,15916.316,5000,5000,4277.5145,5000,4277.5145,1664.932,0,1664.932,82.080531
128.3,1732.2394,1732.2394,1745.6067,-1914.4623,128.34003,128.34003,50,28.987286,49.352747,114.86774,53.987836,168.85557,297.1956,1702.5173,16257.843,0.88144624,1.0064462,0.88144624,1.1244892,397.92852,1,1,8,5000,14471.805,27241.045,15916.728,5000,5000,4281.0637,5000,4281.0637,1663.5393,0,1663.5393,82.067402
128.4,1730.7985,1730.7985,1744.1975,-1912.9168,128.33422,128.33422,50,28.985652,49.348573,114.77501,53.944253,168.71926,297.05348,1702.4693,16257.385,0.88138953,1.0063895,0.88138953,1.123613,397.93883,1,1,8,5000,14471.397,27240.277,15917.141,5000,5000,4284.6103,5000,4284.6103,1662.1459,0,1662.1459,82.051593
128.5,1729.3549,1729.3549,1742.785,-1911.3677,128.32842,128.32842,50,28.984019,49.344403,114.68206,53.900568,168.58263,296.91105,1702.4214,16256.927,0.88133288,1.0063329,0.88133288,1.1227347,397.94914,1,1,8,5000,14470.989,27239.509,15917.553,5000,5000,4288.1541,5000,4288.1541,1660.7519,0,1660.7519,82.033102
128.6,1727.9087,1727.9087,1741.3694,-1909.8151,128.32262,128.32262,50,28.982387,49.340236,114.5889,53.856785,168.44569,296.76831,1702.3735,16256.47,0.88127626,1.0062763,0.88127626,1.1218543,397.95944,1,1,8,5000,14470.582,27238.743,15917.966,5000,5000,4291.6952,5000,4291.6952,1659.3574,0,1659.3574,82.011927
128.7,1726.46,1726.46,1739.9506,-1908.259,128.31683,128.31683,50,28.980756,49.336072,114.49554,53.812904,168.30844,296.62527,1702.3257,16256.013,0.88121969,1.0062197,0.88121969,1.1209718,397.96974,1,1,8,5000,14470.175,27237.976,15918.378,5000,5000,4295.2337,5000,4295.2337,1657.9625,0,1657.9625,81.988068
128.8,1725.0089,1725.0089,1738.5287,-1906.6996,128.31104,128.31104,50,28.979127,49.331912,114.40197,53.768928,168.1709,296.48194,1702.2779,16255.556,0.88116316,1.0061632,0.88116316,1.1200872,397.98004,1,1,8,5000,14469.768,27237.211,15918.79,5000,5000,4298.7694,5000,4298.7694,1656.5672,0,1656.5672,81.961524
128.9,1723.5555,1723.5555,1737.1038,-1905.1369,128.30525,128.30525,50,28.977499,49.327755,114.30821,53.724859,168.03307,296.33832,1702.2301,16255.1,0.88110668,1.0061067,0.88110668,1.1192006,397.99034,1,1,8,5000,14469.362,27236.446,15919.202,5000,5000,4302.3024,5000,4302.3024,1655.1715,0,1655.1715,81.932293
129,1722.0997,1722.0997,1735.676,-1903.5709,128.29947,128.29947,50,28.975872,49.323601,114.21425,53.6807,167.89495,296.19443,1702.1823,16254.644,0.88105024,1.0060502,0.88105024,1.118312,398.00062,1,1,8,5000,14468.956,27235.681,15919.613,5000,5000,4305.8327,5000,4305.8327,1653.7756,0,1653.7756,81.900375
129.1,1720.6417,1720.6417,1734.2453,-1902.0018,128.2937,128.2937,50,28.974247,49.319451,114.12011,53.636451,167.75656,296.05026,1702.1346,16254.188,0.88099384,1.0059938,0.88099384,1.1174215,398.01091,1,1,8,5000,14468.55,27234.917,15920.025,5000,5000,4309.3602,5000,4309.3602,1652.3795,0,1652.3795,81.865769
129.2,1719.1815,1719.1815,1732.8117,-1900.4296,128.28793,128.28793,50,28.972623,49.315304,114.02578,53.592116,167.61789,295.90582,1702.0869,16253.733,0.88093749,1.0059375,0.88093749,1.1165291,398.02119,1,1,8,5000,14468.144,27234.154,15920.436,5000,5000,4312.8851,5000,4312.8851,1650.9833,0,1650.9833,81.828474
129.3,1717.7192,1717.7192,1731.3755,-1898.8545,128.28216,128.28216,50,28.971,49.31116,113.93127,53.547696,167.47896,295.76112,1702.0393,16253.278,0.88088118,1.0058812,0.88088118,1.1156349,398.03146,1,1,8,5000,14467.739,27233.391,15920.848,5000,5000,4316.4071,5000,4316.4071,1649.587,0,1649.587,81.788491
129.4,1716.2549,1716.2549,1729.9366,-1897.2764,128.2764,128.2764,50,28.969378,49.30702,113.83658,53.503194,167.33978,295.61617,1701.9917,16252.824,0.88082491,1.0058249,0.88082491,1.1147389,398.04173,1,1,8,5000,14467.334,27232.629,15921.259,5000,5000,4319.9265,5000,4319.9265,1648.1908,0,1648.1908,81.745818
129.5,1714.7887,1714.7887,1728.4951,-1895.6954,128.27064,128.27064,50,28.967757,49.302883,113.74172,53.458611,167.20034,295.47098,1701.9441,16252.369,0.88076869,1.0057687,0.88076869,1.1138412,398.05199,1,1,8,5000,14466.929,27231.867,15921.669,5000,5000,4323.4431,5000,4323.4431,1646.7946,0,1646.7946,81.700456
129.6,1713.3206,1713.3206,1727.051,-1894.1117,128.26489,128.26489,50,28.966138,49.298749,113.6467,53.41395,167.06065,295.32554,1701.8966,16251.915,0.88071251,1.0057125,0.88071251,1.1129417,398.06225,1,1,8,5000,14466.525,27231.106,15922.08,5000,5000,4326.9569,5000,4326.9569,1645.3986,0,1645.3986,81.652404
129.7,1711.8506,1711.8506,1725.6045,-1892.5253,128.25914,128.25914,50,28.96452,49.294619,113.55152,53.369212,166.92073,295.17987,1701.8491,16251.462,0.88065638,1.0056564,0.88065638,1.1120406,398.0725,1,1,8,5000,14466.121,27230.346,15922.49,5000,5000,4330.468,5000,4330.468,1644.0029,0,1644.0029,81.601664
129.8,1710.3789,1710.3789,1724.1556,-1890.9362,128.2534,128.2534,50,28.962904,49.290492,113.45617,53.3244,166.78057,295.03397,1701.8016,16251.009,0.88060029,1.0056003,0.88060029,1.1111378,398.08274,1,1,8,5000,14465.717,27229.586,15922.9,5000,5000,4333.9763,5000,4333.9763,1642.6074,0,1642.6074,81.548234
129.9,1708.9055,1708.9055,1722.7044,-1889.3446,128.24766,128.24766,50,28.961288,49.286368,113.36067,53.279517,166.64019,294.88785,1701.7542,16250.556,0.88054425,1.0055442,0.88054425,1.1102335,398.09298,1,1,8,5000,14465.314,27228.826,15923.31,5000,5000,4337.4818,5000,4337.4818,1641.2123,0,1641.2123,81.492116
130,1707.4306,1707.4306,1721.2509,-1887.7505,128.24192,128.24192,50,28.959674,49.282248,113.26503,53.234563,166.49959,294.74151,1701.7068,16250.103,0.88048825,1.0054882,0.88048825,1.1093277,398.10321,1,1,8,5000,14464.911,27228.068,15923.719,5000,5000,4340.9846,5000,4340.9846,1639.8176,0,1639.8176,81.433309
130.1,1705.954,1705.954,1719.7952,-1886.154,128.23619,128.23619,50,28.958062,49.278131,113.16924,53.189542,166.35878,294.59497,1701.6595,16249.651,0.88043229,1.0054323,0.88043229,1.1084203,398.11343,1,1,8,5000,14464.508,27227.309,15924.128,5000,5000,4344.4846,5000,4344.4846,1638.4234,0,1638.4234,81.371816
130.2,1704.4761,1704.4761,1718.3374,-1884.5552,128.23047,128.23047,50,28.95645,49.274018,113.07331,53.144455,166.21776,294.44823,1701.6122,16249.199,0.88037638,1.0053764,0.88037638,1.1075116,398.12364,1,1,8,5000,14464.106,27226.552,15924.537,5000,5000,4347.9818,5000,4347.9818,1637.0298,0,1637.0298,81.307635
130.3,1702.9967,1702.9967,1716.8775,-1882.9541,128.22475,128.22475,50,28.95484,49.269908,112.97724,53.099305,166.07655,294.3013,1701.5649,16248.748,0.88032052,1.0053205,0.88032052,1.1066014,398.13384,1,1,8,5000,14463.703,27225.795,15924.946,5000,5000,4351.4762,5000,4351.4762,1635.6368,0,1635.6368,81.240769
130.4,1701.5159,1701.5159,1715.4157,-1881.3508,128.21903,128.21903,50,28.953231,49.265801,112.88105,53.054093,165.93514,294.15417,1701.5177,16248.297,0.88026469,1.0052647,0.88026469,1.1056899,398.14403,1,1,8,5000,14463.302,27225.038,15925.354,5000,5000,4354.9678,5000,4354.9678,1634.2445,0,1634.2445,81.171219
130.5,1700.034,1700.034,1713.9519,-1879.7455,128.21332,128.21332,50,28.951623,49.261698,112.78473,53.008822,165.79355,294.00687,1701.4704,16247.846,0.88020892,1.0052089,0.88020892,1.104777,398.15422,1,1,8,5000,14462.9,27224.282,15925.761,5000,5000,4358.4566,5000,4358.4566,1632.8529,0,1632.8529,81.098985
130.6,1698.5508,1698.5508,1712.4863,-1878.1381,128.20761,128.20761,50,28.950017,49.257598,112.68829,52.963494,165.65178,293.85939,1701.4233,16247.396,0.88015319,1.0051532,0.88015319,1.1038629,398.16439,1,1,8,5000,14462.499,27223.527,15926.169,5000,5000,4361.9427,5000,4361.9427,1631.4622,0,1631.4622,81.024068
130.7,1697.0665,1697.0665,1711.0189,-1876.5288,128.20191,128.20191,50,28.948412,49.253502,112.59173,52.918111,165.50984,293.71175,1701.3761,16246.945,0.8800975,1.0050975,0.8800975,1.1029476,398.17456,1,1,8,5000,14462.098,27222.772,15926.576,5000,5000,4365.4259,5000,4365.4259,1630.0724,0,1630.0724,80.946472
130.8,1695.5812,1695.5812,1709.5498,-1874.9176,128.19622,128.19622,50,28.946808,49.249409,112.49505,52.872675,165.36773,293.56394,1701.3291,16246.496,0.88004186,1.0050419,0.88004186,1.1020311,398.18471,1,1,8,5000,14461.697,27222.018,15926.982,5000,5000,4368.9064,5000,4368.9064,1628.6836,0,1628.6836,80.866196
130.9,1694.0949,1694.0949,1708.0791,-1873.3046,128.19052,128.19052,50,28.945205,49.245319,112.39827,52.827188,165.22546,293.41599,1701.282,16246.046,0.87998626,1.0049863,0.87998626,1.1011135,398.19486,1,1,8,5000,14461.297,27221.265,15927.389,5000,5000,4372.384,5000,4372.384,1627.2958,0,1627.2958,80.783242
131,1692.6077,1692.6077,1706.6068,-1871.6898,128.18484,128.18484,50,28.943604,49.241233,112.30139,52.781653,165.08304,293.26788,1701.235,16245.597,0.87993071,1.0049307,0.87993071,1.1001948,398.20499,1,1,8,5000,14460.897,27220.512,15927.794,5000,5000,4375.8588,5000,4375.8588,1625.9092,0,1625.9092,80.697614
131.1,1691.1196,1691.1196,1705.133,-1870.0735,128.17915,128.17915,50,28.942004,49.23715,112.20441,52.736072,164.94048,293.11963,1701.188,16245.149,0.8798752,1.0048752,0.8798752,1.099275,398.21511,1,1,8,5000,14460.497,27219.76,15928.2,5000,5000,4379.3308,5000,4379.3308,1624.5237,0,1624.5237,80.609311
131.2,1689.6308,1689.6308,1703.6578,-1868.4555,128.17348,128.17348,50,28.940406,49.233071,112.10733,52.690446,164.79778,292.97125,1701.141,16244.7,0.87981974,1.0048197,0.87981974,1.0983543,398.22522,1,1,8,5000,14460.098,27219.008,15928.604,5000,5000,4382.8,5000,4382.8,1623.1394,0,1623.1394,80.518338
131.3,1688.1413,1688.1413,1702.1812,-1866.8361,128.1678,128.1678,50,28.938808,49.228995,112.01017,52.644778,164.65495,292.82275,1701.0941,16244.252,0.87976432,1.0047643,0.87976432,1.0974326,398.23532,1,1,8,5000,14459.699,27218.257,15929.009,5000,5000,4386.2664,5000,4386.2664,1621.7565,0,1621.7565,80.424695
131.4,1686.6511,1686.6511,1700.7033,-1865.2153,128.16213,128.16213,50,28.937212,49.224922,111.91292,52.599071,164.51199,292.67412,1701.0473,16243.805,0.87970895,1.0047089,0.87970895,1.09651,398.2454,1,1,8,5000,14459.3,27217.506,15929.413,5000,5000,4389.7299,5000,4389.7299,1620.3749,0,1620.3749,80.328386
131.5,1685.1604,1685.1604,1699.2242,-1863.5931,128.15647,128.15647,50,28.935618,49.220853,111.81559,52.553325,164.36891,292.52538,1701.0004,16243.358,0.87965362,1.0046536,0.87965362,1.0955865,398.25548,1,1,8,5000,14458.902,27216.756,15929.816,5000,5000,4393.1906,5000,4393.1906,1618.9948,0,1618.9948,80.229412
131.6,1683.6692,1683.6692,1697.7439,-1861.9697,128.15081,128.15081,50,28.934024,49.216788,111.71818,52.507544,164.22572,292.37654,1700.9536,16242.911,0.87959834,1.0045983,0.87959834,1.0946622,398.26554,1,1,8,5000,14458.504,27216.007,15930.219,5000,5000,4396.6485,5000,4396.6485,1617.6162,0,1617.6162,80.127777
131.7,1682.1776,1682.1776,1696.2626,-1860.345,128.14516,128.14516,50,28.932432,49.212725,111.6207,52.46173,164.08243,292.22759,1700.9069,16242.464,0.87954311,1.0045431,0.87954311,1.0937372,398.27558,1,1,8,5000,14458.106,27215.258,15930.621,5000,5000,4400.1036,5000,4400.1036,1616.2391,0,1616.2391,80.023483
131.8,1680.6857,1680.6857,1694.7803,-1858.7193,128.13951,128.13951,50,28.930841,49.208667,111.52316,52.415884,163.93904,292.07855,1700.8601,16242.018,0.87948792,1.0044879,0.87948792,1.0928114,398.28562,1,1,8,5000,14457.708,27214.51,15931.023,5000,5000,4403.5559,5000,4403.5559,1614.8637,0,1614.8637,79.916533
131.9,1679.1934,1679.1934,1693.297,-1857.0925,128.13386,128.13386,50,28.929252,49.204611,111.42555,52.37001,163.79556,291.92943,1700.8134,16241.572,0.87943277,1.0044328,0.87943277,1.0918849,398.29563,1,1,8,5000,14457.311,27213.762,15931.425,5000,5000,4407.0053,5000,4407.0053,1613.49,0,1613.49,79.806931
132,1677.701,1677.701,1691.8128,-1855.4648,128.12822,128.12822,50,28.927664,49.20056,111.32789,52.324108,163.652,291.78022,1700.7668,16241.127,0.87937767,1.0043777,0.87937767,1.0909578,398.30564,1,1,8,5000,14456.914,27213.015,15931.825,5000,5000,4410.4518,5000,4410.4518,1612.1181,0,1612.1181,79.694679
132.1,1676.2084,1676.2084,1690.3279,-1853.8362,128.12259,128.12259,50,28.926077,49.196511,111.23017,52.278182,163.50836,291.63094,1700.7202,16240.681,0.87932262,1.0043226,0.87932262,1.0900301,398.31563,1,1,8,5000,14456.518,27212.269,15932.226,5000,5000,4413.8956,5000,4413.8956,1610.7481,0,1610.7481,79.57978
132.2,1674.7158,1674.7158,1688.8422,-1852.2068,128.11696,128.11696,50,28.924491,49.192466,111.13241,52.232233,163.36464,291.4816,1700.6736,16240.237,0.87926761,1.0042676,0.87926761,1.0891019,398.3256,1,1,8,5000,14456.122,27211.523,15932.625,5000,5000,4417.3365,5000,4417.3365,1609.38,0,1609.38,79.462239
132.3,1673.2232,1673.2232,1687.3558,-1850.5767,128.11133,128.11133,50,28.922907,49.188425,111.0346,52.186263,163.22087,291.3322,1700.6271,16239.792,0.87921264,1.0042126,0.87921264,1.0881732,398.33556,1,1,8,5000,14455.726,27210.778,15933.024,5000,5000,4420.7745,5000,4420.7745,1608.0138,0,1608.0138,79.342059
132.4,1671.7307,1671.7307,1685.8689,-1848.9459,128.10571,128.10571,50,28.921324,49.184387,110.93676,52.140276,163.07703,291.18274,1700.5806,16239.348,0.87915773,1.0041577,0.87915773,1.087244,398.34551,1,1,8,5000,14455.33,27210.033,15933.422,5000,5000,4424.2098,5000,4424.2098,1606.6497,0,1606.6497,79.219243
132.5,1670.2383,1670.2383,1684.3815,-1847.3146,128.10009,128.10009,50,28.919743,49.180352,110.83888,52.094272,162.93315,291.03324,1700.5341,16238.904,0.87910285,1.0041029,0.87910285,1.0863144,398.35543,1,1,8,5000,14454.935,27209.289,15933.82,5000,5000,4427.6421,5000,4427.6421,1605.2877,0,1605.2877,79.093795
132.6,1668.7461,1668.7461,1682.8936,-1845.6828,128.09448,128.09448,50,28.918162,49.176321,110.74097,52.048255,162.78922,290.88371,1700.4877,16238.461,0.87904803,1.004048,0.87904803,1.0853844,398.36534,1,1,8,5000,14454.54,27208.546,15934.217,5000,5000,4431.0717,5000,4431.0717,1603.9278,0,1603.9278,78.965719
132.7,1667.2543,1667.2543,1681.4053,-1844.0506,128.08888,128.08888,50,28.916583,49.172293,110.64303,52.002226,162.64526,290.73413,1700.4413,16238.018,0.87899324,1.0039932,0.87899324,1.0844541,398.37524,1,1,8,5000,14454.145,27207.803,15934.614,5000,5000,4434.4984,5000,4434.4984,1602.5703,0,1602.5703,78.83502
132.8,1665.7628,1665.7628,1679.9167,-1842.418,128.08327,128.08327,50,28.915005,49.168269,110.54508,51.956187,162.50127,290.58454,1700.3949,16237.575,0.87893851,1.0039385,0.87893851,1.0835236,398.38512,1,1,8,5000,14453.751,27207.06,15935.01,5000,5000,4437.9222,5000,4437.9222,1601.215,0,1601.215,78.701702
132.9,1664.2717,1664.2717,1678.4279,-1840.7851,128.07768,128.07768,50,28.913429,49.164248,110.44711,51.910141,162.35725,290.43493,1700.3486,16237.133,0.87888382,1.0038838,0.87888382,1.0825928,398.39498,1,1,8,5000,14453.357,27206.319,15935.405,5000,5000,4441.3432,5000,4441.3432,1599.8621,0,1599.8621,78.565769
133,1662.7811,1662.7811,1676.9389,-1839.1521,128.07208,128.07208,50,28.911854,49.160231,110.34913,51.86409,162.21322,290.2853,1700.3023,16236.691,0.87882917,1.0038292,0.87882917,1.0816618,398.40482,1,1,8,5000,14452.963,27205.578,15935.799,5000,5000,4444.7614,5000,4444.7614,1598.5117,0,1598.5117,78.427225
133.1,1661.2911,1661.2911,1675.4498,-1837.519,128.0665,128.0665,50,28.91028,49.156217,110.25114,51.818035,162.06917,290.13567,1700.2561,16236.25,0.87877457,1.0037746,0.87877457,1.0807307,398.41465,1,1,8,5000,14452.57,27204.837,15936.193,5000,5000,4448.1767,5000,4448.1767,1597.1637,0,1597.1637,78.286075
133.2,1659.8017,1659.8017,1673.9607,-1835.8858,128.06091,128.06091,50,28.908708,49.152206,110.15315,51.77198,161.92513,289.98604,1700.2099,16235.808,0.87872002,1.00372,0.87872002,1.0797995,398.42445,1,1,8,5000,14452.177,27204.097,15936.586,5000,5000,4451.5892,5000,4451.5892,1595.8184,0,1595.8184,78.142324
133.3,1658.3131,1658.3131,1672.4716,-1834.2527,128.05534,128.05534,50,28.907137,49.148199,110.05516,51.725927,161.78109,289.83643,1700.1637,16235.368,0.87866551,1.0036655,0.87866551,1.0788683,398.43424,1,1,8,5000,14451.784,27203.358,15936.978,5000,5000,4454.9988,5000,4454.9988,1594.4757,0,1594.4757,77.995977
133.4,1656.8252,1656.8252,1670.9827,-1832.6197,128.04976,128.04976,50,28.905567,49.144196,109.95718,51.679877,161.63706,289.68682,1700.1176,16234.927,0.87861105,1.003611,0.87861105,1.0779371,398.44401,1,1,8,5000,14451.392,27202.619,15937.37,5000,5000,4458.4056,5000,4458.4056,1593.1356,0,1593.1356,77.847039
133.5,1655.3382,1655.3382,1669.4939,-1830.987,128.04419,128.04419,50,28.903998,49.140196,109.85922,51.633833,161.49305,289.53724,1700.0715,16234.487,0.87855663,1.0035566,0.87855663,1.0770059,398.45376,1,1,8,5000,14451,27201.881,15937.76,5000,5000,4461.8095,5000,4461.8095,1591.7984,0,1591.7984,77.695514
133.6,1653.8522,1653.8522,1668.0054,-1829.3545,128.03863,128.03863,50,28.902431,49.136199,109.76127,51.587796,161.34906,289.38769,1700.0254,16234.047,0.87850226,1.0035023,0.87850226,1.0760748,398.46349,1,1,8,5000,14450.608,27201.144,15938.15,5000,5000,4465.2106,5000,4465.2106,1590.464,0,1590.464,77.541409
133.7,1652.3671,1652.3671,1666.5172,-1827.7223,128.03307,128.03307,50,28.900865,49.132206,109.66334,51.54177,161.20511,289.23818,1699.9794,16233.608,0.87844793,1.0034479,0.87844793,1.0751438,398.4732,1,1,8,5000,14450.216,27200.407,15938.54,5000,5000,4468.6089,5000,4468.6089,1589.1325,0,1589.1325,77.384729
133.8,1650.8831,1650.8831,1665.0294,-1826.0906,128.02752,128.02752,50,28.8993,49.128216,109.56544,51.495756,161.06119,289.08871,1699.9334,16233.169,0.87839365,1.0033937,0.87839365,1.074213,398.48289,1,1,8,5000,14449.825,27199.671,15938.928,5000,5000,4472.0043,5000,4472.0043,1587.804,0,1587.804,77.225478
133.9,1649.4002,1649.4002,1663.5421,-1824.4594,128.02197,128.02197,50,28.897737,49.12423,109.46757,51.449756,160.91732,288.93929,1699.8875,16232.73,0.87833941,1.0033394,0.87833941,1.0732825,398.49256,1,1,8,5000,14449.434,27198.935,15939.316,5000,5000,4475.3969,5000,4475.3969,1586.4785,0,1586.4785,77.063664
134,1647.9185,1647.9185,1662.0553,-1822.8288,128.01642,128.01642,50,28.896175,49.120247,109.36973,51.403773,160.7735,288.78993,1699.8416,16232.292,0.87828522,1.0032852,0.87828522,1.0723522,398.50221,1,1,8,5000,14449.044,27198.2,15939.702,5000,5000,4478.7866,5000,4478.7866,1585.1503,0,1585.1503,76.905045
134.1,1646.438,1646.438,1660.5691,-1821.1989,128.01088,128.01088,50,28.894614,49.116268,109.27193,51.357809,160.62974,288.64062,1699.7957,16231.854,0.87823108,1.0032311,0.87823108,1.0714222,398.51187,1,1,8,5000,14448.654,27197.466,15940.088,5000,5000,4482.1735,5000,4482.1735,1583.5364,0,1583.5364,77.03277
134.2,1644.9514,1644.9514,1659.0829,-1819.5689,128.00535,128.00535,50,28.893055,49.112292,109.17413,51.311843,160.48598,288.49132,1699.7499,16231.416,0.87817698,1.003177,0.87817698,1.0704921,398.52161,1,1,8,5000,14448.264,27196.732,15940.475,5000,5000,4485.5575,5000,4485.5575,1581.4861,0,1581.4861,77.596792
134.3,1643.4478,1643.4478,1657.595,-1817.9371,127.99982,127.99982,50,28.891497,49.108319,109.07623,51.265826,160.34205,288.34187,1699.7041,16230.979,0.87812293,1.0031229,0.87812293,1.0695609,398.53147,1,1,8,5000,14447.874,27195.998,15940.864,5000,5000,4488.9387,5000,4488.9387,1579.0086,0,1579.0086,78.58643
134.4,1641.9164,1641.9164,1656.103,-1816.3007,127.99429,127.99429,50,28.88994,49.10435,108.97804,51.219681,160.19773,288.19202,1699.6583,16230.542,0.87806892,1.0030689,0.87806892,1.068627,398.5415,1,1,8,5000,14447.485,27195.266,15941.259,5000,5000,4492.3171,5000,4492.3171,1576.1129,0,1576.1129,79.990137
134.5,1640.3468,1640.3468,1654.6036,-1814.6563,127.98877,127.98877,50,28.888385,49.100384,108.87938,51.173308,160.05269,288.04146,1699.6126,16230.105,0.87801496,1.003015,0.87801496,1.0676882,398.55177,1,1,8,5000,14447.096,27194.533,15941.66,5000,5000,4495.6926,5000,4495.6926,1572.808,0,1572.808,81.79561
134.6,1638.729,1638.729,1653.0929,-1812.9995,127.98325,127.98325,50,28.886831,49.096422,108.77997,51.126586,159.90656,287.88981,1699.5669,16229.669,0.87796104,1.002961,0.87796104,1.066742,398.5623,1,1,8,5000,14446.707,27193.802,15942.071,5000,5000,4499.0653,5000,4499.0653,1569.1031,0,1569.1031,83.989888
134.7,1637.0529,1637.0529,1651.5665,-1811.3254,127.97774,127.97774,50,28.885278,49.092464,108.67953,51.079378,159.7589,287.73665,1699.5213,16229.233,0.87790717,1.0029072,0.87790717,1.0657857,398.57316,1,1,8,5000,14446.319,27193.071,15942.492,5000,5000,4502.435,5000,4502.435,1565.0071,0,1565.0071,86.559445
134.8,1635.3092,1635.3092,1650.0195,-1809.6287,127.97223,127.97223,50,28.883727,49.088508,108.57772,51.031529,159.60925,287.58149,1699.4757,16228.797,0.87785335,1.0028533,0.87785335,1.0648159,398.58439,1,1,8,5000,14445.931,27192.341,15942.926,5000,5000,4505.8019,5000,4505.8019,1560.5292,0,1560.5292,89.490276
134.9,1633.4887,1633.4887,1648.4463,-1807.9034,127.96673,127.96673,50,28.882176,49.084557,108.47421,50.982876,159.45708,287.42382,1699.4301,16228.362,0.87779957,1.0027996,0.87779957,1.0638292,398.59602,1,1,8,5000,14445.543,27191.611,15943.375,5000,5000,4509.1658,5000,4509.1658,1555.6784,0,1555.6784,92.767973
135,1631.5825,1631.5825,1646.8415,-1806.1434,127.96124,127.96124,50,28.880628,49.080609,108.3686,50.933243,159.30185,287.26308,1699.3846,16227.928,0.87774585,1.0027458,0.87774585,1.062822,398.60811,1,1,8,5000,14445.156,27190.882,15943.841,5000,5000,4512.5266,5000,4512.5266,1550.4637,0,1550.4637,96.377799
135.1,1629.5821,1629.5821,1645.1991,-1804.342,127.95575,127.95575,50,28.87908,49.076665,108.26052,50.882446,159.14297,287.09871,1699.3391,16227.493,0.87769217,1.0026922,0.87769217,1.0617904,398.6207,1,1,8,5000,14444.769,27190.154,15944.325,5000,5000,4515.8845,5000,4515.8845,1544.8943,0,1544.8943,100.30475
135.2,1627.4796,1627.4796,1643.5128,-1802.4927,127.95026,127.95026,50,28.877535,49.072724,108.14956,50.830294,158.97986,286.93012,1699.2937,16227.059,0.87763855,1.0026386,0.87763855,1.0607305,398.63381,1,1,8,5000,14444.383,27189.426,15944.828,5000,5000,4519.2391,5000,4519.2391,1538.9792,0,1538.9792,104.53362
135.3,1625.2671,1625.2671,1641.7765,-1800.5884,127.94478,127.94478,50,28.87599,49.068788,108.03531,50.776594,158.8119,286.75668,1699.2483,16226.626,0.87758498,1.002585,0.87758498,1.0596382,398.64748,1,1,8,5000,14443.996,27188.699,15945.352,5000,5000,4522.5906,5000,4522.5906,1532.7275,0,1532.7275,109.04905
135.4,1622.9373,1622.9373,1639.9837,-1798.6222,127.9393,127.9393,50,28.874447,49.064855,107.91733,50.721147,158.63848,286.57778,1699.2029,16226.193,0.87753146,1.0025315,0.87753146,1.0585094,398.66176,1,1,8,5000,14443.61,27187.973,15945.899,5000,5000,4525.9388,5000,4525.9388,1526.1482,0,1526.1482,113.83558
135.5,1620.4833,1620.4833,1638.128,-1796.587,127.93383,127.93383,50,28.872906,49.060927,107.79522,50.663754,158.45897,286.39281,1699.1576,16225.76,0.87747801,1.002478,0.87747801,1.0573398,398.67667,1,1,8,5000,14443.225,27187.247,15946.47,5000,5000,4529.2835,5000,4529.2835,1519.2503,0,1519.2503,118.8777
135.6,1617.8984,1617.8984,1636.2029,-1794.4757,127.92837,127.92837,50,28.871367,49.057003,107.66854,50.604215,158.27276,286.20113,1699.1124,16225.328,0.87742461,1.0024246,0.87742461,1.0561254,398.69224,1,1,8,5000,14442.84,27186.522,15947.067,5000,5000,4532.6247,5000,4532.6247,1512.0431,0,1512.0431,124.15989
135.7,1615.1765,1615.1765,1634.202,-1792.2812,127.92291,127.92291,50,28.869829,49.053083,107.53687,50.54233,158.0792,286.00211,1699.0672,16224.896,0.87737127,1.0023713,0.87737127,1.0548619,398.7085,1,1,8,5000,14442.455,27185.798,15947.69,5000,5000,4535.9622,5000,4535.9622,1504.5354,0,1504.5354,129.66664
135.8,1612.3118,1612.3118,1632.1189,-1789.9966,127.91746,127.91746,50,28.868292,49.049168,107.39979,50.477903,157.8777,285.79516,1699.022,16224.465,0.87731799,1.002318,0.87731799,1.0535452,398.72548,1,1,8,5000,14442.071,27185.075,15948.34,5000,5000,4539.2959,5000,4539.2959,1496.7364,0,1496.7364,135.38251
135.9,1609.2987,1609.2987,1629.9472,-1787.6149,127.91202,127.91202,50,28.866758,49.045258,107.25689,50.41074,157.66763,285.57965,1698.9769,16224.034,0.87726478,1.0022648,0.87726478,1.0521714,398.7432,1,1,8,5000,14441.687,27184.352,15949.019,5000,5000,4542.6256,5000,4542.6256,1488.6551,0,1488.6551,141.29215
136,1606.1322,1606.1322,1627.6809,-1785.1294,127.90658,127.90658,50,28.865226,49.041352,107.10776,50.340648,157.44841,285.35499,1698.9319,16223.604,0.87721164,1.0022116,0.87721164,1.0507363,398.76168,1,1,8,5000,14441.304,27183.631,15949.728,5000,5000,4545.9511,5000,4545.9511,1480.3006,0,1480.3006,147.38033
136.1,1602.8076,1602.8076,1625.3139,-1782.5334,127.90115,127.90115,50,28.863695,49.037452,106.952,50.267441,157.21944,285.12059,1698.8869,16223.175,0.87715857,1.0021586,0.87715857,1.0492361,398.78094,1,1,8,5000,14440.921,27182.91,15950.467,5000,5000,4549.2724,5000,4549.2724,1471.682,0,1471.682,153.63196
136.2,1599.3207,1599.3207,1622.8404,-1779.8205,127.89572,127.89572,50,28.862167,49.033557,106.78923,50.190939,156.98017,284.87589,1698.842,16222.746,0.87710558,1.0021056,0.87710558,1.0476669,398.80101,1,1,8,5000,14440.539,27182.19,15951.238,5000,5000,4552.5891,5000,4552.5891,1462.8083,0,1462.8083,160.03209
136.3,1595.6675,1595.6675,1620.2545,-1776.9846,127.89031,127.89031,50,28.860641,49.029668,106.61907,50.110964,156.73004,284.62035,1698.7971,16222.318,0.87705267,1.0020527,0.87705267,1.0460252,398.82189,1,1,8,5000,14440.157,27181.472,15952.04,5000,5000,4555.9011,5000,4555.9011,1453.6885,0,1453.6885,166.566
136.4,1591.8444,1591.8444,1617.5509,-1774.0194,127.8849,127.8849,50,28.859117,49.025785,106.44117,50.027348,156.46852,284.35342,1698.7523,16221.89,0.87699984,1.0019998,0.87699984,1.0443073,398.84361,1,1,8,5000,14439.776,27180.754,15952.876,5000,5000,4559.2082,5000,4559.2082,1444.3318,0,1444.3318,173.21912
136.5,1587.8481,1587.8481,1614.7243,-1770.9194,127.8795,127.8795,50,28.857595,49.021908,106.25517,49.939928,156.19509,284.0746,1698.7076,16221.463,0.87694709,1.0019471,0.87694709,1.0425098,398.86617,1,1,8,5000,14439.395,27180.038,15953.744,5000,5000,4562.5101,5000,4562.5101,1434.7472,0,1434.7472,179.97714
136.6,1583.6759,1583.6759,1611.7697,-1767.679,127.87411,127.87411,50,28.856076,49.018037,106.06074,49.848547,155.90929,283.7834,1698.663,16221.037,0.87689444,1.0018944,0.87689444,1.0406296,398.88959,1,1,8,5000,14439.015,27179.322,15954.647,5000,5000,4565.8066,5000,4565.8066,1424.9437,0,1424.9437,186.82596
136.7,1579.3253,1579.3253,1608.6822,-1764.2928,127.86873,127.86873,50,28.85456,49.014173,105.85757,49.753058,155.61063,283.47936,1698.6184,16220.611,0.87684188,1.0018419,0.87684188,1.0386634,398.91387,1,1,8,5000,14438.635,27178.608,15955.583,5000,5000,4569.0975,5000,4569.0975,1414.9305,0,1414.9305,193.75171
136.8,1574.794,1574.794,1605.4573,-1760.756,127.86336,127.86336,50,28.853046,49.010316,105.64536,49.653319,155.29868,283.16204,1698.574,16220.187,0.87678942,1.0017894,0.87678942,1.0366084,398.93903,1,1,8,5000,14438.257,27177.895,15956.555,5000,5000,4572.3825,5000,4572.3825,1404.7165,0,1404.7165,200.7408
136.9,1570.0802,1570.0802,1602.0907,-1757.0638,127.858,127.858,50,28.851535,49.006467,105.42383,49.549198,154.97302,282.83103,1698.5296,16219.763,0.87673706,1.0017371,0.87673706,1.0344617,398.96507,1,1,8,5000,14437.879,27177.183,15957.561,5000,5000,4575.6614,5000,4575.6614,1394.3109,0,1394.3109,207.77987
137,1565.1826,1565.1826,1598.5785,-1753.2117,127.85265,127.85265,50,28.850027,49.002625,105.1927,49.440571,154.63327,282.48593,1698.4853,16219.34,0.87668481,1.0016848,0.87668481,1.0322207,398.992,1,1,8,5000,14437.501,27176.473,15958.603,5000,5000,4578.9338,5000,4578.9338,1383.7226,0,1383.7226,214.85585
137.1,1560.0998,1560.0998,1594.9167,-1749.1958,127.84731,127.84731,50,28.848522,48.998791,104.95175,49.327322,154.27907,282.12638,1698.4411,16218.918,0.87663267,1.0016327,0.87663267,1.0298831,399.01981,1,1,8,5000,14437.125,27175.764,15959.68,5000,5000,4582.1995,5000,4582.1995,1372.9608,0,1372.9608,221.95593
137.2,1554.8312,1554.8312,1591.1021,-1745.0122,127.84199,127.84199,50,28.847021,48.994965,104.70073,49.209343,153.91007,281.75206,1698.397,16218.496,0.87658064,1.0015806,0.87658064,1.0274466,399.04851,1,1,8,5000,14436.749,27175.057,15960.792,5000,5000,4585.4583,5000,4585.4583,1362.0345,0,1362.0345,229.06758
137.3,1549.3761,1549.3761,1587.1313,-1740.6573,127.83667,127.83667,50,28.845523,48.991148,104.43944,49.086536,153.52597,281.36264,1698.353,16218.076,0.87652874,1.0015287,0.87652874,1.024909,399.07811,1,1,8,5000,14436.374,27174.351,15961.941,5000,5000,4588.7098,5000,4588.7098,1350.9528,0,1350.9528,236.17856
137.4,1543.7343,1543.7343,1583.0016,-1736.1281,127.83137,127.83137,50,28.844028,48.98734,104.16768,48.958811,153.12649,280.95786,1698.3091,16217.657,0.87647696,1.001477,0.87647696,1.0222686,399.10858,1,1,8,5000,14436,27173.647,15963.124,5000,5000,4591.9537,5000,4591.9537,1339.7247,0,1339.7247,243.2769
137.5,1537.906,1537.906,1578.7101,-1731.4215,127.82608,127.82608,50,28.842537,48.983541,103.88529,48.826087,152.71138,280.53746,1698.2653,16217.239,0.87642532,1.0014253,0.87642532,1.0195236,399.13995,1,1,8,5000,14435.627,27172.945,15964.343,5000,5000,4595.1897,5000,4595.1897,1328.3592,0,1328.3592,250.35092
137.6,1531.8915,1531.8915,1574.2548,-1726.5352,127.8208,127.8208,50,28.841049,48.979752,103.59211,48.688292,152.2804,280.1012,1698.2216,16216.822,0.87637381,1.0013738,0.87637381,1.0166725,399.17219,1,1,8,5000,14435.255,27172.244,15965.598,5000,5000,4598.4176,5000,4598.4176,1316.8655,0,1316.8655,257.38923
137.7,1525.6915,1525.6915,1569.6334,-1721.4667,127.81554,127.81554,50,28.839566,48.975973,103.288,48.545362,151.83337,279.6489,1698.178,16216.406,0.87632244,1.0013224,0.87632244,1.0137139,399.2053,1,1,8,5000,14434.884,27171.545,15966.888,5000,5000,4601.637,5000,4601.637,1305.2526,0,1305.2526,264.38073
137.8,1519.307,1519.307,1564.8442,-1716.2143,127.81029,127.81029,50,28.838086,48.972205,102.97286,48.397242,151.3701,279.18039,1698.1346,16215.991,0.87627122,1.0012712,0.87627122,1.0106468,399.23928,1,1,8,5000,14434.513,27170.849,15968.212,5000,5000,4604.8475,5000,4604.8475,1293.5296,0,1293.5296,271.31459
137.9,1512.7391,1512.7391,1559.8857,-1710.7762,127.80506,127.80506,50,28.836611,48.968447,102.64657,48.243888,150.89046,278.69552,1698.0913,16215.577,0.87622014,1.0012201,0.87622014,1.0074701,399.27412,1,1,8,5000,14434.144,27170.154,15969.571,5000,5000,4608.049,5000,4608.049,1281.7054,0,1281.7054,278.18028
138,1505.9894,1505.9894,1554.7568,-1705.1511,127.79984,127.79984,50,28.83514,48.9647,102.30907,48.085262,150.39433,278.19417,1698.0481,16215.165,0.87616923,1.0011692,0.87616923,1.0041831,399.30981,1,1,8,5000,14433.776,27169.461,15970.965,5000,5000,4611.2409,5000,4611.2409,1269.7893,0,1269.7893,284.96755
138.1,1499.0597,1499.0597,1549.4565,-1699.3381,127.79464,127.79464,50,28.833674,48.960965,101.96029,47.921336,149.88162,277.67626,1698.0051,16214.754,0.87611848,1.0011185,0.87611848,1.0007851,399.34633,1,1,8,5000,14433.409,27168.77,15972.392,5000,5000,4614.4231,5000,4614.4231,1257.7901,0,1257.7901,291.66642
138.2,1491.9518,1491.9518,1543.9842,-1693.3365,127.78945,127.78945,50,28.832212,48.957242,101.60019,47.752089,149.35228,277.14173,1697.9622,16214.344,0.87606789,1.0010679,0.87606789,0.99727576,399.38367,1,1,8,5000,14433.043,27168.081,15973.853,5000,5000,4617.5952,5000,4617.5952,1245.717,0,1245.717,298.26721
138.3,1484.6682,1484.6682,1538.3396,-1687.1458,127.78429,127.78429,50,28.830755,48.953532,101.22875,47.577512,148.80626,276.59055,1697.9194,16213.936,0.87601747,1.0010175,0.87601747,0.99365483,399.42182,1,1,8,5000,14432.678,27167.395,15975.347,5000,5000,4620.7569,5000,4620.7569,1233.5791,0,1233.5791,304.76049
138.4,1477.2112,1477.2112,1532.5224,-1680.766,127.77914,127.77914,50,28.829303,48.949834,100.84596,47.397601,148.24356,276.0227,1697.8768,16213.529,0.87596724,1.0009672,0.87596724,0.98992223,399.46077,1,1,8,5000,14432.315,27166.711,15976.873,5000,5000,4623.9078,5000,4623.9078,1221.3853,0,1221.3853,311.13713
138.5,1469.5837,1469.5837,1526.533,-1674.1972,127.77401,127.77401,50,28.827856,48.946149,100.45183,47.212361,147.66419,275.4382,1697.8344,16213.124,0.87591718,1.0009172,0.87591718,0.98607806,399.50049,1,1,8,5000,14431.953,27166.029,15978.431,5000,5000,4627.0477,5000,4627.0477,1209.1448,0,1209.1448,317.38824
138.6,1461.7885,1461.7885,1520.3718,-1667.44,127.76889,127.76889,50,28.826415,48.942477,100.0464,47.021807,147.06821,274.8371,1697.7921,16212.72,0.87586732,1.0008673,0.87586732,0.98212261,399.54098,1,1,8,5000,14431.592,27165.35,15980.02,5000,5000,4630.1761,5000,4630.1761,1196.8665,0,1196.8665,323.50522
138.7,1453.8289,1453.8289,1514.0394,-1660.495,127.7638,127.7638,50,28.824979,48.93882,99.629702,46.82596,146.45566,274.21946,1697.7499,16212.318,0.87581764,1.0008176,0.87581764,0.97805632,399.58221,1,1,8,5000,14431.232,27164.673,15981.639,5000,5000,4633.2928,5000,4633.2928,1184.5597,0,1184.5597,329.47971
138.8,1445.7082,1445.7082,1507.5368,-1653.3635,127.75872,127.75872,50,28.823548,48.935177,99.201808,46.62485,145.82666,273.58538,1697.708,16211.917,0.87576817,1.0007682,0.87576817,0.97387978,399.62416,1,1,8,5000,14430.874,27163.999,15983.288,5000,5000,4636.3974,5000,4636.3974,1172.2332,0,1172.2332,335.30362
138.9,1437.43,1437.43,1500.8653,-1646.0466,127.75367,127.75367,50,28.822123,48.931548,98.762794,46.418513,145.18131,272.93498,1697.6662,16211.518,0.87571889,1.0007189,0.87571889,0.96959379,399.66682,1,1,8,5000,14430.518,27163.327,15984.967,5000,5000,4639.4896,5000,4639.4896,1159.8962,0,1159.8962,340.9691
139,1428.9982,1428.9982,1494.0262,-1638.546,127.74864,127.74864,50,28.820704,48.927934,98.312758,46.206996,144.51975,272.26839,1697.6245,16211.12,0.87566983,1.0006698,0.87566983,0.96519926,399.71016,1,1,8,5000,14430.162,27162.659,15986.673,5000,5000,4642.5691,5000,4642.5691,1147.5577,0,1147.5577,346.46855
139.1,1420.4167,1420.4167,1487.0213,-1630.8635,127.74363,127.74363,50,28.819291,48.924336,97.85181,45.990351,143.84216,271.58579,1697.5831,16210.725,0.87562098,1.000621,0.87562098,0.96069729,399.75417,1,1,8,5000,14429.809,27161.993,15988.407,5000,5000,4645.6356,5000,4645.6356,1135.2267,0,1135.2267,351.79463
139.2,1411.6897,1411.6897,1479.8526,-1623.0013,127.73864,127.73864,50,28.817884,48.920754,97.380078,45.768637,143.14871,270.88735,1697.5419,16210.331,0.87557235,1.0005723,0.87557235,0.95608912,399.79881,1,1,8,5000,14429.456,27161.33,15990.167,5000,5000,4648.6888,5000,4648.6888,1122.9124,0,1122.9124,356.9402
139.3,1402.8215,1402.8215,1472.5221,-1614.9617,127.73367,127.73367,50,28.816484,48.917187,96.897704,45.541921,142.43963,270.1733,1697.5008,16209.939,0.87552394,1.0005239,0.87552394,0.95137613,399.84407,1,1,8,5000,14429.106,27160.67,15991.952,5000,5000,4651.7282,5000,4651.7282,1110.6237,0,1110.6237,361.89839
139.4,1393.8168,1393.8168,1465.0323,-1606.7474,127.72873,127.72873,50,28.815089,48.913637,96.404846,45.310278,141.71512,269.44385,1697.4599,16209.548,0.87547576,1.0004758,0.87547576,0.94655987,399.88992,1,1,8,5000,14428.757,27160.013,15993.763,5000,5000,4654.7538,5000,4654.7538,1098.3698,0,1098.3698,366.66253
139.5,1384.6802,1384.6802,1457.3858,-1598.3613,127.72381,127.72381,50,28.813702,48.910104,95.901676,45.073788,140.97546,268.69927,1697.4192,16209.16,0.87542781,1.0004278,0.87542781,0.94164201,399.93633,1,1,8,5000,14428.409,27159.359,15995.597,5000,5000,4657.765,5000,4657.765,1086.1596,0,1086.1596,371.22619
139.6,1375.4167,1375.4167,1449.5854,-1589.8063,127.71891,127.71891,50,28.812321,48.906588,95.38838,44.832538,140.22092,267.93983,1697.3788,16208.773,0.8753801,1.0003801,0.8753801,0.93662437,399.98328,1,1,8,5000,14428.064,27158.708,15997.453,5000,5000,4660.7617,5000,4660.7617,1074.0023,0,1074.0023,375.58314
139.7,1366.0312,1366.0312,1441.6342,-1581.086,127.71404,127.71404,50,28.810947,48.90309,94.865157,44.586624,139.45178,267.16582,1697.3385,16208.389,0.87533264,1.0003326,0.87533264,0.93150892,400.03075,1,1,8,5000,14427.72,27158.06,15999.331,5000,5000,4663.7435,5000,4663.7435,1061.9068,0,1061.9068,379.72737
139.8,1356.5289,1356.5289,1433.5353,-1572.2037,127.70919,127.70919,50,28.80958,48.899609,94.332222,44.336144,138.66837,266.37756,1697.2984,16208.006,0.87528542,1.0002854,0.87528542,0.92629773,400.0787,1,1,8,5000,14427.377,27157.416,16001.23,5000,5000,4666.7102,5000,4666.7102,1049.8823,0,1049.8823,383.65307
139.9,1346.9153,1346.9153,1425.2923,-1563.1634,127.70437,127.70437,50,28.80822,48.896147,93.789801,44.081207,137.87101,265.57538,1697.2586,16207.626,0.87523845,1.0002384,0.87523845,0.92099304,400.1271,1,1,8,5000,14427.037,27156.775,16003.148,5000,5000,4669.6614,5000,4669.6614,1037.9377,0,1037.9377,387.35465
140,1337.1958,1337.1958,1416.9089,-1553.9689,127.69957,127.69957,50,28.806867,48.892703,93.238135,43.821923,137.06006,264.75963,1697.219,16207.247,0.87519174,1.0001917,0.87519174,0.91559719,400.17594,1,1,8,5000,14426.698,27156.137,16005.084,5000,5000,4672.5969,5000,4672.5969,1026.0822,0,1026.0822,390.82669
140.1,1327.376,1327.376,1408.3887,-1544.6246,127.6948,127.6948,50,28.805522,48.889278,92.677474,43.558413,136.23589,263.93069,1697.1795,16206.871,0.87514528,1.0001453,0.87514528,0.91011265,400.22517,1,1,8,5000,14426.361,27155.503,16007.038,5000,5000,4675.5165,5000,4675.5165,1014.3247,0,1014.3247,394.06397
140.2,1317.4618,1317.4618,1399.7358,-1535.1347,127.69006,127.69006,50,28.804184,48.885872,92.108084,43.290799,135.39888,263.08894,1697.1404,16206.497,0.87509909,1.0000991,0.87509909,0.904542,400.27477,1,1,8,5000,14426.026,27154.873,16009.007,5000,5000,4678.4198,5000,4678.4198,1002.6744,0,1002.6744,397.06147
140.3,1307.4591,1307.4591,1390.9545,-1525.504,127.68534,127.68534,50,28.802854,48.882486,91.53024,43.019213,134.54945,262.23479,1697.1014,16206.125,0.87505317,1.0000532,0.87505317,0.89888796,400.32471,1,1,8,5000,14425.693,27154.246,16010.991,5000,5000,4681.3067,5000,4681.3067,991.14023,0,991.14023,399.81432
