time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
140.4,1297.3738,1297.3738,1382.0492,-1515.7372,127.68065,127.68065,50,28.801531,48.879119,90.944231,42.743788,133.68802,261.36867,1697.0627,16205.755,0.87500752,1.0000075,0.87500752,0.89315334,400.37496,1,1,8,5000,14425.362,27153.622,16012.989,5000,5000,4684.1768,5000,4684.1768,979.7313,0,979.7313,402.31786
140.5,1287.2121,1287.2121,1373.0242,-1505.8392,127.67599,127.67599,50,28.800217,48.875772,90.350355,42.464667,132.81502,260.49101,1697.0242,16205.387,0.87496215,0.99996215,0.87496215,0.88734108,400.42548,1,1,8,5000,14425.033,27153.003,16014.998,5000,5000,4687.0299,5000,4687.0299,968.45665,0,968.45665,404.56757
140.6,1276.9804,1276.9804,1363.8844,-1495.8154,127.67136,127.67136,50,28.79891,48.872446,89.748922,42.181993,131.93091,259.60227,1696.9859,16205.022,0.87491705,0.99991705,0.87491705,0.88145421,400.47624,1,1,8,5000,14424.705,27152.386,16017.019,5000,5000,4689.8659,5000,4689.8659,957.32532,0,957.32532,406.55912
140.7,1266.685,1266.685,1354.6347,-1485.6709,127.66675,127.66675,50,28.797611,48.869139,89.140252,41.895918,131.03617,258.70292,1696.9479,16204.658,0.87487223,0.99987223,0.87487223,0.87549588,400.52721,1,1,8,5000,14424.38,27151.774,16019.05,5000,5000,4692.6845,5000,4692.6845,946.34636,0,946.34636,408.28833
140.8,1256.3324,1256.3324,1345.28,-1475.4113,127.66217,127.66217,50,28.79632,48.865854,88.524676,41.606598,130.13127,257.79345,1696.9101,16204.298,0.8748277,0.9998277,0.8748277,0.86946933,400.57836,1,1,8,5000,14424.057,27151.166,16021.089,5000,5000,4695.4854,5000,4695.4854,935.52882,0,935.52882,409.75117
140.9,1245.9293,1245.9293,1335.8255,-1465.0422,127.65763,127.65763,50,28.795038,48.86259,87.902535,41.314191,129.21673,256.87435,1696.8725,16203.939,0.87478346,0.99978346,0.87478346,0.86337791,400.62965,1,1,8,5000,14423.736,27150.561,16023.135,5000,5000,4698.2685,5000,4698.2685,924.88175,0,924.88175,410.94377
141,1235.4823,1235.4823,1326.2766,-1454.5696,127.65311,127.65311,50,28.793764,48.859347,87.274178,41.018864,128.29304,255.94615,1696.8352,16203.583,0.87473951,0.99973951,0.87473951,0.85722504,400.68105,1,1,8,5000,14423.416,27149.96,16025.186,5000,5000,4701.0336,5000,4701.0336,914.41419,0,914.41419,411.86241
141.1,1224.9982,1224.9982,1316.6387,-1443.9994,127.64862,127.64862,50,28.792498,48.856125,86.639966,40.720784,127.36075,255.00937,1696.7982,16203.229,0.87469585,0.99969585,0.87469585,0.85101425,400.73252,1,1,8,5000,14423.099,27149.364,16027.242,5000,5000,4703.7805,5000,4703.7805,904.13519,0,904.13519,412.5035
141.2,1214.4841,1214.4841,1306.9174,-1433.3378,127.64417,127.64417,50,28.791241,48.852925,86.000267,40.420125,126.42039,254.06456,1696.7614,16202.878,0.87465249,0.99965249,0.87465249,0.84474918,400.78403,1,1,8,5000,14422.785,27148.771,16029.301,5000,5000,4706.5091,5000,4706.5091,894.05379,0,894.05379,412.8636
141.3,1203.9468,1203.9468,1297.1184,-1422.591,127.63974,127.63974,50,28.789992,48.849746,85.355458,40.117065,125.47252,253.11226,1696.7248,16202.529,0.87460943,0.99960943,0.87460943,0.83843351,400.83555,1,1,8,5000,14422.472,27148.182,16031.361,5000,5000,4709.2191,5000,4709.2191,884.17905,0,884.17905,412.9394
141.4,1193.3935,1193.3935,1287.2477,-1411.7654,127.63534,127.63534,50,28.788752,48.84659,84.705925,39.811785,124.51771,252.15305,1696.6885,16202.182,0.87456667,0.99956667,0.87456667,0.83207105,400.88703,1,1,8,5000,14422.161,27147.597,16033.422,5000,5000,4711.9105,5000,4711.9105,874.52,0,874.52,412.72771
141.5,1182.8314,1182.8314,1277.3112,-1400.8677,127.63098,127.63098,50,28.78752,48.843456,84.052063,39.50447,123.55653,251.18751,1696.6525,16201.838,0.87452421,0.99952421,0.87452421,0.82566566,400.93844,1,1,8,5000,14421.853,27147.017,16035.481,5000,5000,4714.5831,5000,4714.5831,865.0857,0,865.0857,412.22549
141.6,1172.2677,1172.2677,1267.315,-1389.9046,127.62664,127.62664,50,28.786297,48.840344,83.394273,39.195308,122.58958,250.21622,1696.6167,16201.496,0.87448206,0.99948206,0.87448206,0.81922129,400.98974,1,1,8,5000,14421.546,27146.44,16037.538,5000,5000,4717.2367,5000,4717.2367,855.88518,0,855.88518,411.42979
141.7,1161.7097,1161.7097,1257.2653,-1378.8828,127.62234,127.62234,50,28.785083,48.837254,82.732966,38.884494,121.61746,249.2398,1696.5812,16201.157,0.87444021,0.99944021,0.87444021,0.81274197,401.04091,1,1,8,5000,14421.242,27145.868,16039.59,5000,5000,4719.8713,5000,4719.8713,846.9275,0,846.9275,410.33781
141.8,1151.165,1151.165,1247.1685,-1367.8093,127.61806,127.61806,50,28.783878,48.834187,82.068558,38.572222,120.64078,248.25885,1696.546,16200.82,0.87439867,0.99939867,0.87439867,0.8062318,401.09189,1,1,8,5000,14420.94,27145.299,16041.636,5000,5000,4722.4868,5000,4722.4868,838.22169,0,838.22169,408.94684
141.9,1140.6409,1140.6409,1237.0311,-1356.6913,127.61382,127.61382,50,28.782682,48.831142,81.401475,38.258693,119.66017,247.27399,1696.511,16200.486,0.87435744,0.99935744,0.87435744,0.79969495,401.14265,1,1,8,5000,14420.641,27144.735,16043.676,5000,5000,4725.083,5000,4725.083,829.7768,0,829.7768,407.25428
142,1130.1451,1130.1451,1226.8595,-1345.5358,127.60961,127.60961,50,28.781494,48.82812,80.732148,37.94411,118.67626,246.28587,1696.4762,16200.155,0.87431652,0.99931652,0.87431652,0.79313567,401.19316,1,1,8,5000,14420.343,27144.175,16045.706,5000,5000,4727.6599,5000,4727.6599,821.60188,0,821.60188,405.25767
142.1,1119.6852,1119.6852,1216.6606,-1334.3503,127.60544,127.60544,50,28.780316,48.825121,80.061015,37.628677,117.68969,245.29513,1696.4418,16199.825,0.87427591,0.99927591,0.87427591,0.78655825,401.24338,1,1,8,5000,14420.048,27143.62,16047.727,5000,5000,4730.2175,5000,4730.2175,813.70596,0,813.70596,402.9546
142.2,1109.269,1109.269,1206.4409,-1323.142,127.60129,127.60129,50,28.779146,48.822145,79.388521,37.312605,116.70113,244.30242,1696.4075,16199.499,0.87423561,0.99923561,0.87423561,0.77996707,401.29326,1,1,8,5000,14419.755,27143.068,16049.735,5000,5000,4732.7556,5000,4732.7556,806.09809,0,806.09809,400.34281
142.3,1098.904,1098.904,1196.2074,-1311.9186,127.59718,127.59718,50,28.777986,48.819192,78.715118,36.996106,115.71122,243.3084,1696.3736,16199.175,0.87419563,0.99919563,0.87419563,0.77336657,401.34278,1,1,8,5000,14419.464,27142.521,16051.731,5000,5000,4735.2742,5000,4735.2742,798.78731,0,798.78731,397.4201
142.4,1088.5983,1088.5983,1185.9671,-1300.6877,127.5931,127.5931,50,28.776834,48.816262,78.041263,36.679393,114.72066,242.31375,1696.3399,16198.853,0.87415595,0.99915595,0.87415595,0.76676124,401.39188,1,1,8,5000,14419.176,27141.978,16053.711,5000,5000,4737.7734,5000,4737.7734,791.78267,0,791.78267,394.18438
142.5,1078.3597,1078.3597,1175.7269,-1289.457,127.58905,127.58905,50,28.775691,48.813354,77.367418,36.362687,113.7301,241.31915,1696.3065,16198.534,0.87411659,0.99911659,0.87411659,0.76015565,401.44054,1,1,8,5000,14418.889,27141.439,16055.675,5000,5000,4740.253,5000,4740.253,785.0932,0,785.0932,390.63366
142.6,1068.1962,1068.1962,1165.494,-1278.2342,127.58503,127.58503,50,28.774558,48.81047,76.694054,36.046205,112.74026,240.32529,1696.2734,16198.217,0.87407754,0.99907754,0.87407754,0.75355438,401.48871,1,1,8,5000,14418.605,27140.904,16057.622,5000,5000,4742.7132,5000,4742.7132,778.72795,0,778.72795,386.76602
142.7,1058.1157,1058.1157,1155.2756,-1267.0274,127.58104,127.58104,50,28.773433,48.807608,76.021643,35.730172,111.75182,239.33286,1696.2405,16197.903,0.8740388,0.9990388,0.8740388,0.74696213,401.53635,1,1,8,5000,14418.324,27140.374,16059.548,5000,5000,4745.1539,5000,4745.1539,772.69596,0,772.69596,382.57962
142.8,1048.1263,1048.1263,1145.079,-1255.8445,127.57709,127.57709,50,28.772317,48.804769,75.350667,35.414814,110.76548,238.34257,1696.2078,16197.592,0.87400037,0.99900037,0.87400037,0.74038359,401.58343,1,1,8,5000,14418.044,27139.848,16061.454,5000,5000,4747.5751,5000,4747.5751,767.00626,0,767.00626,378.07271
142.9,1038.2362,1038.2362,1134.9115,-1244.6935,127.57316,127.57316,50,28.771211,48.801953,74.681611,35.100357,109.78197,237.35513,1696.1755,16197.283,0.87396225,0.99896225,0.87396225,0.73382354,401.6299,1,1,8,5000,14417.767,27139.326,16063.337,5000,5000,4749.9768,5000,4749.9768,761.6679,0,761.6679,373.24364
143,1028.4535,1028.4535,1124.7807,-1233.5827,127.56927,127.56927,50,28.770113,48.79916,74.014963,34.787032,108.802,236.37127,1696.1434,16196.976,0.87392444,0.99892444,0.87392444,0.72728681,401.67572,1,1,8,5000,14417.492,27138.808,16065.196,5000,5000,4752.3592,5000,4752.3592,756.68992,0,756.68992,368.09079
143.1,1018.7864,1018.7864,1114.694,-1222.5203,127.56541,127.56541,50,28.769024,48.79639,73.351219,34.475073,107.82629,235.39171,1696.1115,16196.672,0.87388694,0.99888694,0.87388694,0.72077825,401.72085,1,1,8,5000,14417.219,27138.294,16067.029,5000,5000,4754.7223,5000,4754.7223,752.08136,0,752.08136,362.61266
143.2,1009.2431,1009.2431,1104.659,-1211.5146,127.56159,127.56159,50,28.767944,48.793642,72.690878,34.164713,106.85559,234.41718,1696.08,16196.371,0.87384974,0.99884974,0.87384974,0.71430277,401.76526,1,1,8,5000,14416.948,27137.785,16068.834,5000,5000,4757.0662,5000,4757.0662,747.85125,0,747.85125,356.80778
143.3,999.83204,999.83204,1094.6834,-1200.5741,127.55779,127.55779,50,28.766873,48.790916,72.034444,33.856189,105.89063,233.44842,1696.0486,16196.072,0.87381285,0.99881285,0.87381285,0.70786535,401.8089,1,1,8,5000,14416.68,27137.28,16070.61,5000,5000,4759.391,5000,4759.391,744.00864,0,744.00864,350.67479
143.4,990.56149,990.56149,1084.7749,-1189.7071,127.55402,127.55402,50,28.76581,48.788213,71.382425,33.54974,104.93216,232.48619,1696.0176,16195.775,0.87377626,0.99877626,0.87377626,0.70147096,401.85173,1,1,8,5000,14416.413,27136.778,16072.356,5000,5000,4761.6968,5000,4761.6968,740.56256,0,740.56256,344.21236
143.5,981.43986,981.43986,1074.9413,-1178.9222,127.55029,127.55029,50,28.764756,48.785532,70.735334,33.245607,103.98094,231.53123,1695.9868,16195.481,0.87373997,0.99873997,0.87373997,0.69512466,401.89371,1,1,8,5000,14416.149,27136.281,16074.069,5000,5000,4763.9837,5000,4763.9837,737.52205,0,737.52205,337.41924
143.6,972.47557,972.47557,1065.1904,-1168.2281,127.54658,127.54658,50,28.763711,48.782873,70.093686,32.944033,103.03772,230.5843,1695.9562,16195.189,0.87370398,0.99870398,0.87370398,0.68883153,401.9348,1,1,8,5000,14415.888,27135.788,16075.748,5000,5000,4766.2519,5000,4766.2519,734.89615,0,734.89615,330.29424
143.7,963.67711,963.67711,1055.5301,-1157.6334,127.54291,127.54291,50,28.762675,48.780236,69.458003,32.645261,102.10326,229.64618,1695.9259,16194.899,0.87366828,0.99866828,0.87366828,0.68259668,401.97496,1,1,8,5000,14415.628,27135.299,16077.392,5000,5000,4768.5015,5000,4768.5015,732.69389,0,732.69389,322.83623
143.8,955.05296,955.05296,1045.9685,-1147.1468,127.53927,127.53927,50,28.761646,48.777621,68.828808,32.34954,101.17835,228.71762,1695.8958,16194.612,0.87363287,0.99863287,0.87363287,0.67642527,402.01414,1,1,8,5000,14415.37,27134.814,16078.998,5000,5000,4770.7327,5000,4770.7327,730.92431,0,730.92431,315.04414
143.9,946.6117,946.6117,1036.5134,-1136.7772,127.53565,127.53565,50,28.760627,48.775027,68.206629,32.057116,100.26374,227.7994,1695.866,16194.327,0.87359775,0.99859775,0.87359775,0.67032251,402.05232,1,1,8,5000,14415.115,27134.333,16080.566,5000,5000,4772.9457,5000,4772.9457,729.59645,0,729.59645,306.91696
144,938.36188,938.36188,1027.1731,-1126.5333,127.53207,127.53207,50,28.759615,48.772454,67.591998,31.768239,99.360236,226.89231,1695.8364,16194.045,0.87356291,0.99856291,0.87356291,0.6642936,402.08943,1,1,8,5000,14414.861,27133.856,16082.093,5000,5000,4775.1407,5000,4775.1407,728.71357,0,728.71357,298.45948
144.1,930.312,930.312,1017.9555,-1116.4241,127.52851,127.52851,50,28.758612,48.769902,66.985447,31.48316,98.468607,225.99712,1695.8071,16193.765,0.87352836,0.99852836,0.87352836,0.65834382,402.12549,1,1,8,5000,14414.61,27133.383,16083.577,5000,5000,4777.3179,5000,4777.3179,727.99692,0,727.99692,289.95859
144.2,922.46338,922.46338,1008.8682,-1106.4578,127.52499,127.52499,50,28.757617,48.76737,66.387468,31.20211,97.589579,225.11457,1695.778,16193.487,0.87349408,0.99849408,0.87349408,0.65247799,402.1605,1,1,8,5000,14414.36,27132.913,16085.019,5000,5000,4779.4775,5000,4779.4775,727.28865,0,727.28865,281.57958
144.3,914.81325,914.81325,999.91772,-1096.6415,127.52149,127.52149,50,28.75663,48.764859,65.79849,30.92529,96.72378,224.24527,1695.7491,16193.211,0.87346008,0.99846008,0.87346008,0.64670032,402.19448,1,1,8,5000,14414.113,27132.448,16086.42,5000,5000,4781.6199,5000,4781.6199,726.5888,0,726.5888,273.32892
144.4,907.35868,907.35868,991.10956,-1086.9813,127.51802,127.51802,50,28.75565,48.762368,65.218879,30.652873,95.871752,223.38977,1695.7205,16192.938,0.87342634,0.99842634,0.87342634,0.64101445,402.22745,1,1,8,5000,14413.867,27131.986,16087.779,5000,5000,4783.7452,5000,4783.7452,725.89739,0,725.89739,265.21216
144.5,900.09659,900.09659,982.44853,-1077.4825,127.51458,127.51458,50,28.754679,48.759897,64.648949,30.385006,95.033955,222.54853,1695.692,16192.666,0.87339287,0.99839287,0.87339287,0.63542345,402.25942,1,1,8,5000,14413.624,27131.527,16089.098,5000,5000,4785.8537,5000,4785.8537,725.21448,0,725.21448,257.23405
144.6,893.02378,893.02378,973.93864,-1068.1494,127.51116,127.51116,50,28.753715,48.757445,64.088965,30.121814,94.210779,221.72194,1695.6638,16192.397,0.87335966,0.99835966,0.87335966,0.62992994,402.29042,1,1,8,5000,14413.382,27131.072,16090.377,5000,5000,4787.9457,5000,4787.9457,724.54008,0,724.54008,249.39856
144.7,886.13695,886.13695,965.5832,-1058.9857,127.50777,127.50777,50,28.752758,48.755012,63.539145,29.863398,93.402543,220.91031,1695.6358,16192.13,0.8733267,0.9983267,0.8733267,0.62453607,402.32046,1,1,8,5000,14413.143,27130.621,16091.617,5000,5000,4790.0215,5000,4790.0215,723.87423,0,723.87423,241.70897
144.8,879.43272,879.43272,957.3849,-1049.9944,127.50441,127.50441,50,28.751809,48.752598,62.999665,29.609842,92.609507,220.11391,1695.6081,16191.864,0.87329399,0.99829399,0.87329399,0.61924358,402.34956,1,1,8,5000,14412.905,27130.173,16092.818,5000,5000,4792.0814,5000,4792.0814,723.21697,0,723.21697,234.16793
144.9,872.90763,872.90763,949.34583,-1041.1777,127.50107,127.50107,50,28.750867,48.750202,62.470662,29.361211,91.831873,219.33294,1695.5805,16191.601,0.87326153,0.99826153,0.87326153,0.61405383,402.37774,1,1,8,5000,14412.669,27129.729,16093.982,5000,5000,4794.1256,5000,4794.1256,722.56833,0,722.56833,226.7775
145,866.55817,866.55817,941.46754,-1032.5373,127.49776,127.49776,50,28.749932,48.747824,61.95224,29.117553,91.069793,218.56755,1695.5531,16191.34,0.8732293,0.9982293,0.8732293,0.60896785,402.40502,1,1,8,5000,14412.434,27129.288,16095.11,5000,5000,4796.1546,5000,4796.1546,721.92833,0,721.92833,219.53921
145.1,860.3808,860.3808,933.75112,-1024.0745,127.49447,127.49447,50,28.749004,48.745463,61.444469,28.8789,90.32337,217.81784,1695.526,16191.08,0.87319732,0.99819732,0.87319732,0.60398632,402.43142,1,1,8,5000,14412.202,27128.85,16096.201,5000,5000,4798.1685,5000,4798.1685,721.29701,0,721.29701,212.45411
145.2,854.37194,854.37194,926.19719,-1015.7899,127.4912,127.4912,50,28.748083,48.74312,60.947391,28.645274,89.592665,217.08387,1695.499,16190.823,0.87316556,0.99816556,0.87316556,0.59910968,402.45695,1,1,8,5000,14411.971,27128.415,16097.257,5000,5000,4800.1678,5000,4800.1678,720.6744,0,720.6744,205.52279
145.3,848.52799,848.52799,918.80599,-1007.6837,127.48796,127.48796,50,28.747168,48.740794,60.461021,28.41668,88.877701,216.36566,1695.4722,16190.567,0.87313403,0.99813403,0.87313403,0.59433808,402.48164,1,1,8,5000,14411.741,27127.984,16098.278,5000,5000,4802.1526,5000,4802.1526,720.06053,0,720.06053,198.74545
145.4,842.84535,842.84535,911.57738,-999.75584,127.48474,127.48474,50,28.74626,48.738485,59.985351,28.193115,88.178465,215.66321,1695.4456,16190.313,0.87310271,0.99810271,0.87310271,0.58967143,402.50551,1,1,8,5000,14411.514,27127.555,16099.266,5000,5000,4804.1234,5000,4804.1234,719.45543,0,719.45543,192.12194
145.5,837.3204,837.3204,904.51089,-992.0058,127.48155,127.48155,50,28.745358,48.736191,59.520348,27.974564,87.494912,214.97646,1695.4192,16190.061,0.87307162,0.99807162,0.87307162,0.58510946,402.52857,1,1,8,5000,14411.288,27127.13,16100.22,5000,5000,4806.0804,5000,4806.0804,718.85913,0,718.85913,185.65176
145.6,831.94956,831.94956,897.60577,-984.43273,127.47838,127.47838,50,28.744463,48.733914,59.065964,27.761003,86.826967,214.30534,1695.393,16189.81,0.87304073,0.99804073,0.87304073,0.58065166,402.55085,1,1,8,5000,14411.063,27126.707,16101.143,5000,5000,4808.024,5000,4808.024,718.27166,0,718.27166,179.3341
145.7,826.72924,826.72924,890.86097,-977.03551,127.47522,127.47522,50,28.743573,48.731651,58.62213,27.552401,86.174532,213.64976,1695.3669,16189.561,0.87301005,0.99801005,0.87301005,0.57629738,402.57235,1,1,8,5000,14410.84,27126.287,16102.034,5000,5000,4809.9544,5000,4809.9544,717.69305,0,717.69305,173.16792
145.8,821.65588,821.65588,884.27524,-969.81272,127.47209,127.47209,50,28.742689,48.729404,58.188763,27.348719,85.537482,213.00958,1695.341,16189.314,0.87297957,0.99797957,0.87297957,0.57204581,402.59311,1,1,8,5000,14410.619,27125.87,16102.894,5000,5000,4811.872,5000,4811.872,717.12332,0,717.12332,167.15192
145.9,816.72596,816.72596,877.84707,-962.76275,127.46898,127.46898,50,28.741812,48.727172,57.765765,27.14991,84.915675,212.38466,1695.3153,16189.069,0.87294928,0.99794928,0.87294928,0.56789599,402.61314,1,1,8,5000,14410.399,27125.456,16103.725,5000,5000,4813.777,5000,4813.777,716.56251,0,716.56251,161.28457
146,811.93597,811.93597,871.5748,-955.88375,127.46589,127.46589,50,28.740939,48.724954,57.353025,26.955922,84.308947,211.77484,1695.2897,16188.824,0.87291919,0.99791919,0.87291919,0.56384684,402.63246,1,1,8,5000,14410.18,27125.045,16104.526,5000,5000,4815.6697,5000,4815.6697,716.01063,0,716.01063,155.56417
146.1,807.28246,807.28246,865.45658,-949.1737,127.46282,127.46282,50,28.740073,48.72275,56.950422,26.766698,83.71712,211.17994,1695.2643,16188.582,0.87288928,0.99788928,0.87288928,0.55989717,402.65109,1,1,8,5000,14409.963,27124.636,16105.299,5000,5000,4817.5505,5000,4817.5505,715.46772,0,715.46772,149.98885
146.2,802.76202,802.76202,859.4904,-942.6304,127.45977,127.45977,50,28.739211,48.72056,56.557824,26.582177,83.140002,210.59977,1695.2391,16188.341,0.87285956,0.99785956,0.87285956,0.5560457,402.66904,1,1,8,5000,14409.747,27124.229,16106.044,5000,5000,4819.4197,5000,4819.4197,714.93381,0,714.93381,144.55659
146.3,798.37126,798.37126,853.67415,-936.25153,127.45674,127.45674,50,28.738355,48.718383,56.175092,26.402293,82.577385,210.03412,1695.214,16188.101,0.87283001,0.99783001,0.87283001,0.55229106,402.68633,1,1,8,5000,14409.532,27123.825,16106.762,5000,5000,4821.2775,5000,4821.2775,714.40892,0,714.40892,139.26523
146.4,794.10689,794.10689,848.00557,-930.03463,127.45372,127.45372,50,28.737504,48.716219,55.802078,26.226976,82.029054,209.48278,1695.189,16187.863,0.87280064,0.99780064,0.87280064,0.54863181,402.70298,1,1,8,5000,14409.319,27123.424,16107.453,5000,5000,4823.1242,5000,4823.1242,713.89307,0,713.89307,134.1125
146.5,789.96561,789.96561,842.48234,-923.97712,127.45073,127.45073,50,28.736658,48.714068,55.438627,26.056155,81.494782,208.94551,1695.1642,16187.626,0.87277143,0.99777143,0.87277143,0.54506644,402.71901,1,1,8,5000,14409.107,27123.024,16108.119,5000,5000,4824.9601,5000,4824.9601,713.38629,0,713.38629,129.09605
146.6,785.94424,785.94424,837.10203,-918.07636,127.44775,127.44775,50,28.735817,48.711929,55.084582,25.889753,80.974335,208.42208,1695.1395,16187.39,0.87274239,0.99774239,0.87274239,0.54159338,402.73443,1,1,8,5000,14408.896,27122.627,16108.76,5000,5000,4826.7855,5000,4826.7855,712.88861,0,712.88861,124.21342
146.7,782.0396,782.0396,831.86215,-912.32962,127.44478,127.44478,50,28.734981,48.709802,54.739777,25.727695,80.467472,207.91226,1695.115,16187.156,0.87271351,0.99771351,0.87271351,0.53821104,402.74926,1,1,8,5000,14408.686,27122.233,16109.377,5000,5000,4828.6007,5000,4828.6007,712.40005,0,712.40005,119.4621
146.8,778.2486,778.2486,826.76014,-906.73409,127.44184,127.44184,50,28.734149,48.707687,54.404045,25.569901,79.973947,207.41578,1695.0906,16186.923,0.87268478,0.99768478,0.87268478,0.53491777,402.76352,1,1,8,5000,14408.478,27121.84,16109.971,5000,5000,4830.4058,5000,4830.4058,711.92063,0,711.92063,114.83951
146.9,774.5682,774.5682,821.79342,-901.28693,127.43891,127.43891,50,28.733322,48.705584,54.077216,25.416291,79.493507,206.93241,1695.0663,16186.691,0.8726562,0.9976562,0.8726562,0.53171189,402.77722,1,1,8,5000,14408.27,27121.45,16110.541,5000,5000,4832.2013,5000,4832.2013,711.45037,0,711.45037,110.34305
147,770.99543,770.99543,816.95935,-895.98525,127.43599,127.43599,50,28.732499,48.703491,53.759115,25.266784,79.025899,206.46189,1695.0422,16186.461,0.87262778,0.99762778,0.87262778,0.52859172,402.79037,1,1,8,5000,14408.064,27121.061,16111.089,5000,5000,4833.9873,5000,4833.9873,710.98931,0,710.98931,105.97004
147.1,767.52738,767.52738,812.25528,-890.82615,127.43309,127.43309,50,28.73168,48.701409,53.449569,25.121297,78.570866,206.00396,1695.0182,16186.231,0.87259949,0.99759949,0.87259949,0.52555552,402.803,1,1,8,5000,14407.859,27120.675,16111.615,5000,5000,4835.764,5000,4835.764,710.53746,0,710.53746,101.71782
147.2,764.16119,764.16119,807.67852,-885.80667,127.4302,127.4302,50,28.730865,48.699338,53.1484,24.979748,78.128148,205.55835,1694.9942,16186.003,0.87257134,0.99757134,0.87257134,0.52260158,402.81511,1,1,8,5000,14407.654,27120.29,16112.12,5000,5000,4837.5318,5000,4837.5318,710.09484,0,710.09484,97.583678
147.3,760.89408,760.89408,803.22639,-880.92388,127.42733,127.42733,50,28.730055,48.697277,52.855433,24.842053,77.697486,205.12482,1694.9704,16185.775,0.87254334,0.99754334,0.87254334,0.51972817,402.82673,1,1,8,5000,14407.451,27119.908,16112.605,5000,5000,4839.2909,5000,4839.2909,709.66148,0,709.66148,93.564911
147.4,757.72332,757.72332,798.8962,-876.17482,127.42447,127.42447,50,28.729248,48.695226,52.570489,24.70813,77.278619,204.70309,1694.9468,16185.549,0.87251546,0.99751546,0.87251546,0.51693354,402.83786,1,1,8,5000,14407.249,27119.527,16113.069,5000,5000,4841.0415,5000,4841.0415,709.2374,0,709.2374,89.658804
147.5,754.64625,754.64625,794.68526,-871.55655,127.42163,127.42163,50,28.728445,48.693185,52.293393,24.577895,76.871288,204.29292,1694.9232,16185.324,0.87248771,0.99748771,0.87248771,0.51421596,402.84851,1,1,8,5000,14407.047,27119.148,16113.514,5000,5000,4842.7839,5000,4842.7839,708.82261,0,708.82261,85.862651
147.6,751.66028,751.66028,790.59089,-867.06613,127.4188,127.4188,50,28.727646,48.691153,52.023968,24.451265,76.475232,203.89403,1694.8997,16185.1,0.87246008,0.99746008,0.87246008,0.51157371,402.85871,1,1,8,5000,14406.847,27118.771,16113.941,5000,5000,4844.5182,5000,4844.5182,708.41714,0,708.41714,82.173752
147.7,748.76287,748.76287,786.61043,-862.70063,127.41598,127.41598,50,28.72685,48.689131,51.762038,24.328158,76.090195,203.50618,1694.8763,16184.877,0.87243258,0.99743258,0.87243258,0.50900505,402.86847,1,1,8,5000,14406.648,27118.395,16114.348,5000,5000,4846.2448,5000,4846.2448,708.02101,0,708.02101,78.589421
147.8,745.95156,745.95156,782.74123,-858.45715,127.41318,127.41318,50,28.726058,48.687117,51.507429,24.208492,75.715921,203.1291,1694.8531,16184.655,0.87240519,0.99740519,0.87240519,0.5065083,402.87779,1,1,8,5000,14406.449,27118.022,16114.739,5000,5000,4847.9637,5000,4847.9637,707.63424,0,707.63424,75.106993
147.9,743.22394,743.22394,778.98066,-854.33282,127.41038,127.41038,50,28.72527,48.685112,51.259969,24.092185,75.352154,202.76254,1694.8299,16184.433,0.87237792,0.99737792,0.87237792,0.50408174,402.88669,1,1,8,5000,14406.251,27117.649,16115.111,5000,5000,4849.6753,5000,4849.6753,707.25684,0,707.25684,71.723825
148,740.57767,740.57767,775.32613,-850.32478,127.4076,127.4076,50,28.724484,48.683115,51.019487,23.979159,74.998646,202.40624,1694.8068,16184.213,0.87235077,0.99735077,0.87235077,0.50172371,402.89518,1,1,8,5000,14406.054,27117.279,16115.468,5000,5000,4851.3797,5000,4851.3797,706.88883,0,706.88883,68.437302
148.1,738.01046,738.01046,771.77508,-846.43022,127.40483,127.40483,50,28.723702,48.681126,50.785813,23.869332,74.655146,202.05997,1694.7838,16183.994,0.87232371,0.99732371,0.87232371,0.49943255,402.90328,1,1,8,5000,14405.858,27116.909,16115.807,5000,5000,4853.0772,5000,4853.0772,706.53024,0,706.53024,65.244839
148.2,735.52009,735.52009,768.32496,-842.64637,127.40207,127.40207,50,28.722923,48.679146,50.558782,23.762628,74.32141,201.72348,1694.761,16183.775,0.87229677,0.99729677,0.87229677,0.49720662,402.91099,1,1,8,5000,14405.663,27116.542,16116.131,5000,5000,4854.7679,5000,4854.7679,706.18108,0,706.18108,62.143885
148.3,733.10441,733.10441,764.97328,-838.97048,127.39932,127.39932,50,28.722147,48.677173,50.338229,23.658967,73.997196,201.39652,1694.7381,16183.557,0.87226992,0.99726992,0.87226992,0.49504431,402.91833,1,1,8,5000,14405.468,27116.175,16116.44,5000,5000,4856.452,5000,4856.452,705.84136,0,705.84136,59.131923
148.4,730.7613,730.7613,761.71758,-835.39985,127.39658,127.39658,50,28.721374,48.675208,50.123991,23.558276,73.682267,201.07885,1694.7154,16183.34,0.87224318,0.99724318,0.87224318,0.49294403,402.9253,1,1,8,5000,14405.274,27115.81,16116.733,5000,5000,4858.1297,5000,4858.1297,705.5111,0,705.5111,56.206477
148.5,728.48874,728.48874,758.55544,-831.93183,127.39385,127.39385,50,28.720604,48.67325,49.91591,23.460477,73.376387,200.77024,1694.6928,16183.124,0.87221653,0.99721653,0.87221653,0.49090421,402.93193,1,1,8,5000,14405.081,27115.447,16117.012,5000,5000,4859.8012,5000,4859.8012,705.19033,0,705.19033,53.36511
148.6,726.28473,726.28473,755.48448,-828.5638,127.39114,127.39114,50,28.719836,48.671299,49.713828,23.365499,73.079327,200.47046,1694.6702,16182.908,0.87218998,0.99718998,0.87218998,0.48892333,402.93821,1,1,8,5000,14404.889,27115.084,16117.277,5000,5000,4861.4667,5000,4861.4667,704.87905,0,704.87905,50.605427
148.7,724.14735,724.14735,752.50235,-825.29322,127.38843,127.38843,50,28.719071,48.669355,49.517593,23.273269,72.790862,200.17929,1694.6477,16182.694,0.87216351,0.99716351,0.87216351,0.48699987,402.94415,1,1,8,5000,14404.697,27114.723,16117.528,5000,5000,4863.1264,5000,4863.1264,704.57728,0,704.57728,47.925075
148.8,722.07472,722.07472,749.60678,-822.11755,127.38573,127.38573,50,28.718309,48.667417,49.327053,23.183715,72.510768,199.89649,1694.6253,16182.48,0.87213714,0.99713714,0.87213714,0.48513234,402.94978,1,1,8,5000,14404.506,27114.364,16117.766,5000,5000,4864.7803,5000,4864.7803,704.28503,0,704.28503,45.321749
148.9,720.06503,720.06503,746.79551,-819.03434,127.38304,127.38304,50,28.71755,48.665487,49.14206,23.096768,72.238829,199.62187,1694.603,16182.266,0.87211085,0.99711085,0.87211085,0.48331931,402.95509,1,1,8,5000,14404.315,27114.005,16117.991,5000,5000,4866.4288,5000,4866.4288,704.00233,0,704.00233,42.793187
149,718.11652,718.11652,744.06635,-816.04118,127.38035,127.38035,50,28.716792,48.663562,48.962471,23.012361,71.974832,199.35519,1694.5807,16182.054,0.87208464,0.99708464,0.87208464,0.48155935,402.96009,1,1,8,5000,14404.125,27113.648,16118.203,5000,5000,4868.0719,5000,4868.0719,703.72917,0,703.72917,40.337174
149.1,716.22746,716.22746,741.41713,-813.13569,127.37768,127.37768,50,28.716038,48.661644,48.788142,22.930427,71.718568,199.09625,1694.5585,16181.842,0.87205852,0.99705852,0.87205852,0.47985106,402.9648,1,1,8,5000,14403.936,27113.291,16118.404,5000,5000,4869.7097,5000,4869.7097,703.46558,0,703.46558,37.951542
149.2,714.39621,714.39621,738.84575,-810.31558,127.37502,127.37502,50,28.715285,48.659731,48.618935,22.850899,71.469834,198.84485,1694.5364,16181.63,0.87203247,0.99703247,0.87203247,0.47819309,402.96922,1,1,8,5000,14403.747,27112.936,16118.592,5000,5000,4871.3426,5000,4871.3426,703.21157,0,703.21157,35.634172
149.3,712.62115,712.62115,736.35014,-807.57857,127.37236,127.37236,50,28.714535,48.657824,48.454714,22.773716,71.22843,198.60079,1694.5143,16181.42,0.8720065,0.9970065,0.8720065,0.4765841,402.97336,1,1,8,5000,14403.559,27112.582,16118.769,5000,5000,4872.9705,5000,4872.9705,702.96716,0,702.96716,33.38299
149.4,710.90072,710.90072,733.92831,-804.92247,127.36971,127.36971,50,28.713787,48.655923,48.295348,22.698814,70.994162,198.36387,1694.4923,16181.209,0.8719806,0.9969806,0.8719806,0.4750228,402.97723,1,1,8,5000,14403.372,27112.229,16118.935,5000,5000,4874.5937,5000,4874.5937,702.73234,0,702.73234,31.195971
149.5,709.23341,709.23341,731.57828,-802.34512,127.36707,127.36707,50,28.713041,48.654027,48.140707,22.626132,70.76684,198.13391,1694.4703,16181,0.87195478,0.99695478,0.87195478,0.47350791,402.98084,1,1,8,5000,14403.185,27111.877,16119.089,5000,5000,4876.2123,5000,4876.2123,702.50714,0,702.50714,29.071141
149.6,707.61775,707.61775,729.29813,-799.84441,127.36443,127.36443,50,28.712298,48.652137,47.990665,22.555612,70.546277,197.91071,1694.4485,16180.791,0.87192902,0.99692902,0.87192902,0.47203821,402.98419,1,1,8,5000,14402.998,27111.526,16119.234,5000,5000,4877.8263,5000,4877.8263,702.29156,0,702.29156,27.00657
149.7,706.05232,706.05232,727.086,-797.4183,127.36181,127.36181,50,28.711556,48.650252,47.845098,22.487196,70.332294,197.6941,1694.4266,16180.582,0.87190333,0.99690333,0.87190333,0.47061247,402.98729,1,1,8,5000,14402.812,27111.175,16119.368,5000,5000,4879.4361,5000,4879.4361,702.08563,0,702.08563,25.000378
149.8,704.53576,704.53576,724.94006,-795.06478,127.35919,127.35919,50,28.710816,48.648371,47.703887,22.420827,70.124713,197.4839,1694.4049,16180.374,0.87187771,0.99687771,0.87187771,0.46922952,402.99015,1,1,8,5000,14402.626,27110.826,16119.492,5000,5000,4881.0416,5000,4881.0416,701.88933,0,701.88933,23.050731
149.9,703.06671,703.06671,722.85854,-792.7819,127.35657,127.35657,50,28.710078,48.646496,47.566914,22.35645,69.923364,197.27994,1694.3831,16180.167,0.87185215,0.99685215,0.87185215,0.46788822,402.99278,1,1,8,5000,14402.441,27110.478,16119.606,5000,5000,4882.643,5000,4882.643,701.70269,0,701.70269,21.155844
150,701.64391,701.64391,720.8397,-790.56778,127.35397,127.35397,50,28.709342,48.644625,47.434067,22.294011,69.728078,197.08204,1694.3615,16179.96,0.87182665,0.99682665,0.87182665,0.46658744,402.99518,1,1,8,5000,14402.257,27110.13,16119.711,5000,5000,4884.2405,5000,4884.2405,701.52572,0,701.52572,19.313978
150.1,700.2661,700.2661,718.88186,-788.42056,127.35137,127.35137,50,28.708608,48.642758,47.305233,22.23346,69.538693,196.89006,1694.3398,16179.754,0.87180122,0.99680122,0.87180122,0.4653261,402.99735,1,1,8,5000,14402.072,27109.783,16119.807,5000,5000,4885.8341,5000,4885.8341,701.35842,0,701.35842,17.52344
150.2,698.93206,698.93206,716.98339,-786.33844,127.34877,127.34877,50,28.707875,48.640896,47.180306,22.174744,69.35505,196.70382,1694.3183,16179.548,0.87177584,0.99677584,0.87177584,0.46410314,402.99931,1,1,8,5000,14401.889,27109.437,16119.894,5000,5000,4887.424,5000,4887.424,701.2008,0,701.2008,15.782583
150.3,697.64064,697.64064,715.14268,-784.31968,127.34618,127.34618,50,28.707144,48.639039,47.059181,22.117815,69.176996,196.52318,1694.2967,16179.342,0.87175051,0.99675051,0.87175051,0.46291754,403.00106,1,1,8,5000,14401.705,27109.092,16119.972,5000,5000,4889.0102,5000,4889.0102,701.05288,0,701.05288,14.089806
150.4,696.3907,696.3907,713.3582,-782.36257,127.3436,127.3436,50,28.706415,48.637185,46.941754,22.062625,69.004379,196.34798,1694.2753,16179.137,0.87172524,0.99672524,0.87172524,0.46176828,403.0026,1,1,8,5000,14401.522,27108.748,16120.042,5000,5000,4890.593,5000,4890.593,700.91464,0,700.91464,12.443551
150.5,695.18115,695.18115,711.62842,-780.46548,127.34102,127.34102,50,28.705687,48.635336,46.827929,22.009126,68.837055,196.17808,1694.2538,16178.932,0.87170003,0.99670003,0.87170003,0.46065439,403.00394,1,1,8,5000,14401.34,27108.404,16120.104,5000,5000,4892.1724,5000,4892.1724,700.78611,0,700.78611,10.842306
150.6,694.01093,694.01093,709.95189,-778.62678,127.33845,127.33845,50,28.704961,48.63349,46.717607,21.957275,68.674882,196.01333,1694.2325,16178.728,0.87167486,0.99667486,0.87167486,0.45957494,403.0051,1,1,8,5000,14401.158,27108.061,16120.158,5000,5000,4893.7484,5000,4893.7484,700.6673,0,700.6673,9.2845996
150.7,692.87902,692.87902,708.3272,-776.84492,127.33588,127.33588,50,28.704236,48.631648,46.610695,21.907027,68.517722,195.85361,1694.2111,16178.524,0.87164974,0.99664974,0.87164974,0.458529,403.00606,1,1,8,5000,14400.976,27107.719,16120.204,5000,5000,4895.3213,5000,4895.3213,700.55819,0,700.55819,7.7690047
150.8,691.78442,691.78442,706.75294,-775.11838,127.33332,127.33332,50,28.703513,48.62981,46.507103,21.858338,68.365441,195.69876,1694.1898,16178.321,0.87162468,0.99662468,0.87162468,0.45751567,403.00684,1,1,8,5000,14400.794,27107.378,16120.242,5000,5000,4896.891,5000,4896.891,700.45881,0,700.45881,6.2941355
150.9,690.72619,690.72619,705.2278,-773.44571,127.33077,127.33077,50,28.702791,48.627975,46.406742,21.811169,68.217911,195.54868,1694.1685,16178.118,0.87159965,0.99659965,0.87159965,0.4565341,403.00744,1,1,8,5000,14400.613,27107.037,16120.274,5000,5000,4898.4578,5000,4898.4578,700.36915,0,700.36915,4.8586469
151,689.7034,689.7034,703.75045,-771.82546,127.32821,127.32821,50,28.70207,48.626144,46.309528,21.765478,68.075005,195.40322,1694.1473,16177.915,0.87157468,0.99657468,0.87157468,0.45558344,403.00787,1,1,8,5000,14400.432,27106.696,16120.298,5000,5000,4900.0216,5000,4900.0216,700.28922,0,700.28922,3.4612338
151.1,688.71515,688.71515,702.31965,-770.25626,127.32567,127.32567,50,28.701351,48.624316,46.215375,21.721226,67.936602,195.26227,1694.1261,16177.713,0.87154974,0.99654974,0.87154974,0.45466288,403.00813,1,1,8,5000,14400.252,27106.357,16120.315,5000,5000,4901.5827,5000,4901.5827,700.21902,0,700.21902,2.1006307
151.2,687.76058,687.76058,700.93418,-768.73676,127.32312,127.32312,50,28.700633,48.622491,46.124205,21.678377,67.802582,195.12571,1694.1049,16177.511,0.87152485,0.99652485,0.87152485,0.45377163,403.00823,1,1,8,5000,14400.072,27106.018,16120.325,5000,5000,4903.141,5000,4903.141,700.15857,0,700.15857,0.77561013
151.3,686.83887,686.83887,699.59283,-767.26566,127.32059,127.32059,50,28.699916,48.620669,46.03594,21.636892,67.672831,194.99342,1694.0838,16177.309,0.8715,0.9965,0.8715,0.45290891,403.00817,1,1,8,5000,14399.892,27105.679,16120.329,5000,5000,4904.6966,5000,4904.6966,700.10785,0,700.10785,-0.51501739
151.4,685.9492,685.9492,698.29447,-765.84171,127.31805,127.31805,50,28.6992,48.618851,45.950502,21.596736,67.547238,194.86529,1694.0627,16177.108,0.87147519,0.99647519,0.87147519,0.45207399,403.00795,1,1,8,5000,14399.713,27105.341,16120.327,5000,5000,4906.2497,5000,4906.2497,700.06687,0,700.06687,-1.7724048
151.5,685.09079,685.09079,697.03797,-764.46367,127.31552,127.31552,50,28.698486,48.617035,45.86782,21.557875,67.425695,194.74122,1694.0417,16176.906,0.87145042,0.99645042,0.87145042,0.45126615,403.00757,1,1,8,5000,14399.533,27105.004,16120.318,5000,5000,4907.8003,5000,4907.8003,700.03564,0,700.03564,-2.9976691
151.6,684.2629,684.2629,695.82226,-763.13036,127.31299,127.31299,50,28.697772,48.615222,45.787822,21.520276,67.308098,194.62109,1694.0207,16176.706,0.87142569,0.99642569,0.87142569,0.45048468,403.00705,1,1,8,5000,14399.354,27104.667,16120.303,5000,5000,4909.3486,5000,4909.3486,700.01416,0,700.01416,-4.1918921
151.7,683.4648,683.4648,694.6463,-761.84064,127.31047,127.31047,50,28.69706,48.613412,45.710438,21.483906,67.194344,194.50482,1693.9997,16176.505,0.87140099,0.99640099,0.87140099,0.44972892,403.00639,1,1,8,5000,14399.176,27104.33,16120.282,5000,5000,4910.8945,5000,4910.8945,700.00242,0,700.00242,-5.3561216
151.8,682.69579,682.69579,693.50905,-760.59339,127.30795,127.30795,50,28.696349,48.611605,45.635603,21.448734,67.084337,194.39229,1693.9787,16176.305,0.87137633,0.99637633,0.87137633,0.4489982,403.00558,1,1,8,5000,14398.997,27103.995,16120.256,5000,5000,4912.4381,5000,4912.4381,700.00043,0,700.00043,-6.4913719
151.9,681.95519,681.95519,692.40956,-759.38754,127.30544,127.30544,50,28.695638,48.6098,45.563252,21.414729,66.977981,194.28342,1693.9578,16176.105,0.8713517,0.9963517,0.8713517,0.4482919,403.00464,1,1,8,5000,14398.819,27103.659,16120.223,5000,5000,4913.9796,5000,4913.9796,700.00818,0,700.00818,-7.5986246
152,681.24235,681.24235,691.34686,-758.22204,127.30293,127.30293,50,28.694929,48.607997,45.493323,21.381862,66.875184,194.17811,1693.9368,16175.905,0.8713271,0.9963271,0.8713271,0.44760939,403.00357,1,1,8,5000,14398.641,27103.324,16120.186,5000,5000,4915.519,5000,4915.519,700.02569,0,700.02569,-8.6788298
152.1,680.55663,680.55663,690.32003,-757.09589,127.30042,127.30042,50,28.69422,48.606197,45.425753,21.350104,66.775857,194.07628,1693.916,16175.706,0.87130253,0.99630253,0.87130253,0.44695009,403.00236,1,1,0,5000,14398.463,27102.99,16120.143,5000,5000,4917.0564,5000,4917.0564,700.05294,0,700.05294,-9.7329066
152.2,679.89743,679.89743,689.32819,-756.00811,127.29791,127.29791,50,28.693513,48.6044,45.360486,21.319429,66.679915,193.97783,1693.8951,16175.507,0.87127799,0.99627799,0.87127799,0.44631341,403.00102,1,1,0,5000,14398.286,27102.655,16120.094,5000,5000,4918.5918,5000,4918.5918,700.08993,0,700.08993,-10.761744
152.3,679.26416,679.26416,688.37047,-754.95774,127.29541,127.29541,50,28.692806,48.602604,45.297465,21.289808,66.587273,193.88268,1693.8743,16175.308,0.87125349,0.99625349,0.87125349,0.44569881,402.99956,1,1,0,5000,14398.108,27102.322,16120.041,5000,5000,4920.1253,5000,4920.1253,700.13667,0,700.13667,-11.766202
152.4,678.65626,678.65626,687.44604,-753.94389,127.29291,127.29291,50,28.6921,48.600811,45.236634,21.261218,66.497851,193.79076,1693.8535,16175.109,0.87122901,0.99622901,0.87122901,0.44510574,402.99798,1,1,0,5000,14397.931,27101.988,16119.983,5000,5000,4921.657,5000,4921.657,700.19315,0,700.19315,-12.747112
152.5,678.07317,678.07317,686.5541,-752.96567,127.29041,127.29041,50,28.691395,48.599019,45.17794,21.233632,66.411572,193.70199,1693.8327,16174.911,0.87120456,0.99620456,0.87120456,0.44453368,402.99628,1,1,0,5000,14397.754,27101.655,16119.919,5000,5000,4923.1869,5000,4923.1869,700.25937,0,700.25937,-13.705277
152.6,677.51437,677.51437,685.69385,-752.02221,127.28792,127.28792,50,28.690691,48.59723,45.121333,21.207026,66.328359,193.61628,1693.8119,16174.712,0.87118013,0.99618013,0.87118013,0.44398213,402.99446,1,1,0,5000,14397.578,27101.323,16119.851,5000,5000,4924.7152,5000,4924.7152,700.33533,0,700.33533,-14.641474
152.7,676.97935,676.97935,684.86456,-751.1127,127.28543,127.28543,50,28.689988,48.595443,45.066762,21.181378,66.24814,193.53357,1693.7912,16174.514,0.87115573,0.99615573,0.87115573,0.44345059,402.99253,1,1,0,5000,14397.401,27100.991,16119.779,5000,5000,4926.2418,5000,4926.2418,700.42101,0,700.42101,-15.556454
152.8,676.46761,676.46761,684.06548,-750.23633,127.28294,127.28294,50,28.689285,48.593658,45.01418,21.156664,66.170844,193.45379,1693.7704,16174.316,0.87113136,0.99613136,0.87113136,0.44293861,402.99049,1,1,0,5000,14397.225,27100.659,16119.701,5000,5000,4927.7667,5000,4927.7667,700.51642,0,700.51642,-16.450941
152.9,675.97868,675.97868,683.29592,-749.39232,127.28046,127.28046,50,28.688583,48.591874,44.963539,21.132864,66.096403,193.37686,1693.7497,16174.119,0.871107,0.996107,0.871107,0.44244572,402.98834,1,1,0,5000,14397.049,27100.327,16119.62,5000,5000,4929.2902,5000,4929.2902,700.62156,0,700.62156,-17.325637
153,675.51211,675.51211,682.55519,-748.57995,127.27797,127.27797,50,28.687882,48.590092,44.914797,21.109954,66.024751,193.30273,1693.7291,16173.921,0.87108268,0.99608268,0.87108268,0.44197149,402.98609,1,1,0,5000,14396.873,27099.996,16119.534,5000,5000,4930.8122,5000,4930.8122,700.73641,0,700.73641,-18.181217
153.1,675.06744,675.06744,681.84264,-747.79846,127.27549,127.27549,50,28.687181,48.588312,44.867908,21.087917,65.955825,193.23132,1693.7084,16173.724,0.87105837,0.99605837,0.87105837,0.44151548,402.98373,1,1,0,5000,14396.697,27099.665,16119.444,5000,5000,4932.3328,5000,4932.3328,700.86097,0,700.86097,-19.018335
153.2,674.64426,674.64426,681.15762,-747.04719,127.27301,127.27301,50,28.686481,48.586533,44.822831,21.066731,65.889562,193.16258,1693.6877,16173.527,0.87103408,0.99603408,0.87103408,0.44107728,402.98127,1,1,0,5000,14396.521,27099.334,16119.349,5000,5000,4933.852,5000,4933.852,700.99524,0,700.99524,-19.837621
153.3,674.24215,674.24215,680.49953,-746.32543,127.27054,127.27054,50,28.685782,48.584756,44.779526,21.046377,65.825903,193.09644,1693.6671,16173.33,0.87100981,0.99600981,0.87100981,0.44065651,402.97871,1,1,0,5000,14396.346,27099.004,16119.251,5000,5000,4935.3699,5000,4935.3699,701.13921,0,701.13921,-20.639684
153.4,673.86072,673.86072,679.86776,-745.63255,127.26806,127.26806,50,28.685083,48.582981,44.737953,21.026838,65.764791,193.03285,1693.6465,16173.133,0.87098557,0.99598557,0.87098557,0.44025277,402.97605,1,1,0,5000,14396.17,27098.674,16119.148,5000,5000,4936.8866,5000,4936.8866,701.29287,0,701.29287,-21.425112
153.5,673.49957,673.49957,679.26175,-744.96792,127.26559,127.26559,50,28.684384,48.581207,44.698075,21.008095,65.706171,192.97176,1693.6259,16172.936,0.87096134,0.99596134,0.87096134,0.43986569,402.97329,1,1,0,5000,14395.995,27098.344,16119.042,5000,5000,4938.4021,5000,4938.4021,701.45622,0,701.45622,-22.194471
153.6,673.15835,673.15835,678.68093,-744.33092,127.26312,127.26312,50,28.683687,48.579434,44.659855,20.990132,65.649987,192.91311,1693.6053,16172.739,0.87093713,0.99593713,0.87093713,0.43949492,402.97045,1,1,0,5000,14395.82,27098.014,16118.932,5000,5000,4939.9164,5000,4939.9164,701.62924,0,701.62924,-22.948309
153.7,672.83669,672.83669,678.12478,-743.72097,127.26065,127.26065,50,28.682989,48.577663,44.623258,20.972931,65.59619,192.85684,1693.5847,16172.543,0.87091293,0.99591293,0.87091293,0.4391401,402.96751,1,1,0,5000,14395.645,27097.685,16118.818,5000,5000,4941.4295,5000,4941.4295,701.81193,0,701.81193,-23.687153
153.8,672.53426,672.53426,677.59277,-743.1375,127.25819,127.25819,50,28.682292,48.575893,44.58825,20.956478,65.544728,192.80291,1693.5642,16172.347,0.87088876,0.99588876,0.87088876,0.43880091,402.96448,1,1,0,5000,14395.47,27097.356,16118.7,5000,5000,4942.9417,5000,4942.9417,702.00429,0,702.00429,-24.411512
153.9,672.25071,672.25071,677.08441,-742.57996,127.25572,127.25572,50,28.681596,48.574124,44.554798,20.940755,65.495553,192.75127,1693.5436,16172.15,0.87086459,0.99586459,0.87086459,0.43847702,402.96136,1,1,0,5000,14395.295,27097.027,16118.579,5000,5000,4944.4528,5000,4944.4528,702.20629,0,702.20629,-25.121877
154,671.98573,671.98573,676.5992,-742.04782,127.25326,127.25326,50,28.6809,48.572356,44.522869,20.925749,65.448618,192.70187,1693.5231,16171.954,0.87084045,0.99584045,0.87084045,0.43816811,402.95816,1,1,0,5000,14395.121,27096.698,16118.454,5000,5000,4945.9629,5000,4945.9629,702.41793,0,702.41793,-25.818721
154.1,671.73901,671.73901,676.1367,-741.54057,127.25079,127.25079,50,28.680205,48.570589,44.492434,20.911444,65.403879,192.65467,1693.5026,16171.758,0.87081631,0.99581631,0.87081631,0.4378739,402.95487,1,1,0,5000,14394.946,27096.37,16118.326,5000,5000,4947.4721,5000,4947.4721,702.6392,0,702.6392,-26.5025
154.2,671.51025,671.51025,675.69643,-741.05772,127.24833,127.24833,50,28.67951,48.568824,44.463463,20.897828,65.361291,192.60962,1693.4821,16171.563,0.87079219,0.99579219,0.87079219,0.43759408,402.9515,1,1,0,5000,14394.772,27096.041,16118.195,5000,5000,4948.9804,5000,4948.9804,702.87009,0,702.87009,-27.173654
154.3,671.29916,671.29916,675.27798,-740.59879,127.24587,127.24587,50,28.678815,48.567059,44.435927,20.884886,65.320813,192.56669,1693.4616,16171.367,0.87076809,0.99576809,0.87076809,0.43732837,402.94804,1,1,0,5000,14394.598,27095.713,16118.06,5000,5000,4950.4879,5000,4950.4879,703.11058,0,703.11058,-27.832607
154.4,671.10547,671.10547,674.88091,-740.16331,127.24342,127.24342,50,28.678121,48.565296,44.409799,20.872605,65.282404,192.52582,1693.4411,16171.171,0.87074399,0.99574399,0.87074399,0.43707651,402.94451,1,1,0,5000,14394.423,27095.385,16117.922,5000,5000,4951.9946,5000,4951.9946,703.36068,0,703.36068,-28.479767
154.5,670.92891,670.92891,674.50483,-739.75085,127.24096,127.24096,50,28.677427,48.563533,44.385051,20.860974,65.246025,192.48699,1693.4206,16170.976,0.87071991,0.99571991,0.87071991,0.43683823,402.9409,1,1,0,5000,14394.249,27095.057,16117.78,5000,5000,4953.5005,5000,4953.5005,703.62035,0,703.62035,-29.115527
154.6,670.76921,670.76921,674.14934,-739.36097,127.2385,127.2385,50,28.676733,48.561771,44.361658,20.849979,65.211638,192.45014,1693.4001,16170.78,0.87069584,0.99569584,0.87069584,0.43661327,402.93721,1,1,0,5000,14394.075,27094.73,16117.636,5000,5000,4955.0057,5000,4955.0057,703.8896,0,703.8896,-29.740267
154.7,670.62613,670.62613,673.81406,-738.99327,127.23605,127.23605,50,28.67604,48.56001,44.339596,20.83961,65.179206,192.41526,1693.3797,16170.585,0.87067178,0.99567178,0.87067178,0.4364014,402.93344,1,1,0,5000,14393.901,27094.402,16117.488,5000,5000,4956.5102,5000,4956.5102,704.16841,0,704.16841,-30.354351
154.8,670.49943,670.49943,673.49863,-738.64733,127.2336,127.2336,50,28.675347,48.55825,44.31884,20.829855,65.148694,192.38229,1693.3592,16170.389,0.87064772,0.99564772,0.87064772,0.43620238,402.9296,1,1,0,5000,14393.727,27094.075,16117.338,5000,5000,4958.0141,5000,4958.0141,704.45676,0,704.45676,-30.958131
154.9,670.38888,670.38888,673.2027,-738.32277,127.23114,127.23114,50,28.674654,48.55649,44.299366,20.820702,65.120068,192.35121,1693.3388,16170.194,0.87062368,0.99562368,0.87062368,0.43601598,402.92568,1,1,0,5000,14393.553,27093.747,16117.184,5000,5000,4959.5173,5000,4959.5173,704.75464,0,704.75464,-31.551945
155,670.29424,670.29424,672.92592,-738.01922,127.22869,127.22869,50,28.673962,48.554732,44.281153,20.812142,65.093295,192.32199,1693.3183,16169.999,0.87059964,0.99559964,0.87059964,0.43584198,402.92169,1,1,0,5000,14393.38,27093.42,16117.027,5000,5000,4961.02,5000,4961.02,705.06204,0,705.06204,-32.136119
155.1,670.2153,670.2153,672.66797,-737.73632,127.22624,127.22624,50,28.67327,48.552973,44.264179,20.804164,65.068343,192.29459,1693.2979,16169.804,0.87057562,0.99557562,0.87057562,0.43568017,402.91764,1,1,0,5000,14393.206,27093.093,16116.868,5000,5000,4962.5222,5000,4962.5222,705.37894,0,705.37894,-32.710968
155.2,670.15186,670.15186,672.42853,-737.47371,127.22379,127.22379,50,28.672578,48.551216,44.248423,20.796759,65.045182,192.26898,1693.2775,16169.609,0.8705516,0.9955516,0.8705516,0.43553034,402.91351,1,1,0,5000,14393.032,27092.766,16116.705,5000,5000,4964.0239,5000,4964.0239,705.70532,0,705.70532,-33.276792
155.3,670.10371,670.10371,672.2073,-737.23108,127.22134,127.22134,50,28.671886,48.549459,44.233865,20.789916,65.023781,192.24513,1693.2571,16169.414,0.87052759,0.99552759,0.87052759,0.4353923,402.90931,1,1,0,5000,14392.859,27092.44,16116.54,5000,5000,4965.5251,5000,4965.5251,706.04118,0,706.04118,-33.833882
155.4,670.07065,670.07065,672.00397,-737.00808,127.2189,127.2189,50,28.671194,48.547702,44.220485,20.783628,65.004113,192.22301,1693.2366,16169.219,0.87050358,0.99550358,0.87050358,0.43526585,402.90504,1,1,0,5000,14392.685,27092.113,16116.372,5000,5000,4967.0259,5000,4967.0259,706.38649,0,706.38649,-34.382518
155.5,670.0525,670.0525,671.81826,-736.80441,127.21645,127.21645,50,28.670503,48.545946,44.208265,20.777884,64.986149,192.2026,1693.2162,16169.024,0.87047958,0.99547958,0.87047958,0.43515081,402.90071,1,1,0,5000,14392.511,27091.786,16116.202,5000,5000,4968.5263,5000,4968.5263,706.74123,0,706.74123,-34.922969
155.6,670.04907,670.04907,671.6499,-736.61976,127.214,127.214,50,28.669812,48.544191,44.197186,20.772677,64.969863,192.18387,1693.1958,16168.829,0.87045558,0.99545558,0.87045558,0.435047,402.89631,1,1,0,5000,14392.338,27091.46,16116.028,5000,5000,4970.0263,5000,4970.0263,707.10539,0,707.10539,-35.455493
155.7,670.06019,670.06019,671.49862,-736.45385,127.21156,127.21156,50,28.669121,48.542436,44.187231,20.767999,64.955229,192.16679,1693.1754,16168.634,0.87043159,0.99543159,0.87043159,0.43495425,402.89184,1,1,0,5000,14392.164,27091.133,16115.852,5000,5000,4971.526,5000,4971.526,707.47896,0,707.47896,-35.980338
155.8,670.08569,670.08569,671.36416,-736.30638,127.20911,127.20911,50,28.66843,48.540681,44.178383,20.76384,64.942223,192.15133,1693.155,16168.439,0.87040761,0.99540761,0.87040761,0.4348724,402.88731,1,1,0,5000,14391.991,27090.807,16115.674,5000,5000,4973.0254,5000,4973.0254,707.86191,0,707.86191,-36.497744
