time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
155.9,670.12539,670.12539,671.24628,-736.1771,127.20667,127.20667,50,28.667739,48.538926,44.170626,20.760194,64.93082,192.13749,1693.1346,16168.245,0.87038362,0.99538362,0.87038362,0.43480128,402.88272,1,1,0,5000,14391.818,27090.48,16115.492,5000,5000,4974.5246,5000,4974.5246,708.25422,0,708.25422,-37.007941
156,670.17915,670.17915,671.14473,-736.06572,127.20422,127.20422,50,28.667048,48.537172,44.163943,20.757053,64.920997,192.12522,1693.1142,16168.05,0.87035964,0.99535964,0.87035964,0.43474074,402.87806,1,1,0,5000,14391.644,27090.154,16115.309,5000,5000,4976.0235,5000,4976.0235,708.65587,0,708.65587,-37.511149
156.1,670.2468,670.2468,671.05928,-735.97201,127.20178,127.20178,50,28.666358,48.535418,44.158321,20.754411,64.912731,192.11451,1693.0938,16167.855,0.87033567,0.99533567,0.87033567,0.43469062,402.87335,1,1,0,5000,14391.471,27089.828,16115.123,5000,5000,4977.5222,5000,4977.5222,709.06686,0,709.06686,-38.007581
156.2,670.32821,670.32821,670.98971,-735.89571,127.19933,127.19933,50,28.665667,48.533664,44.153742,20.752259,64.906001,192.10533,1693.0734,16167.66,0.87031169,0.99531169,0.87031169,0.43465079,402.86857,1,1,0,5000,14391.298,27089.501,16114.934,5000,5000,4979.0208,5000,4979.0208,709.48715,0,709.48715,-38.497441
156.3,670.42321,670.42321,670.9358,-735.83658,127.19689,127.19689,50,28.664977,48.531911,44.150195,20.750592,64.900787,192.09767,1693.0531,16167.466,0.87028772,0.99528772,0.87028772,0.4346211,402.86373,1,1,0,5000,14391.124,27089.175,16114.743,5000,5000,4980.5192,5000,4980.5192,709.91672,0,709.91672,-38.980924
156.4,670.53168,670.53168,670.89734,-735.79441,127.19444,127.19444,50,28.664286,48.530157,44.147664,20.749402,64.897067,192.09151,1693.0327,16167.271,0.87026375,0.99526375,0.87026375,0.43460143,402.85883,1,1,0,5000,14390.951,27088.849,16114.549,5000,5000,4982.0176,5000,4982.0176,710.35556,0,710.35556,-39.45822
156.5,670.65348,670.65348,670.87414,-735.76896,127.192,127.192,50,28.663596,48.528404,44.146137,20.748685,64.894822,192.08682,1693.0123,16167.076,0.87023978,0.99523978,0.87023978,0.43459163,402.85388,1,1,0,5000,14390.778,27088.523,16114.353,5000,5000,4983.5158,5000,4983.5158,710.80364,0,710.80364,-39.929508
156.6,670.78848,670.78848,670.86598,-735.76002,127.18956,127.18956,50,28.662906,48.526651,44.145601,20.748432,64.894034,192.08359,1692.9919,16166.882,0.87021581,0.99521581,0.87021581,0.43459158,402.84886,1,1,0,5000,14390.604,27088.196,16114.155,5000,5000,4985.014,5000,4985.014,711.26095,0,711.26095,-40.394962
156.7,670.93655,670.93655,670.8727,-735.76738,127.18711,127.18711,50,28.662215,48.524898,44.146043,20.74864,64.894683,192.0818,1692.9715,16166.687,0.87019183,0.99519183,0.87019183,0.43460116,402.84379,1,1,0,5000,14390.431,27087.87,16113.955,5000,5000,4986.5122,5000,4986.5122,711.72745,0,711.72745,-40.854749
156.8,671.09756,671.09756,670.8941,-735.79085,127.18467,127.18467,50,28.661525,48.523145,44.147451,20.749302,64.896753,192.08142,1692.9511,16166.492,0.87016786,0.99516786,0.87016786,0.43462026,402.83867,1,1,0,5000,14390.258,27087.544,16113.752,5000,5000,4988.0104,5000,4988.0104,712.20313,0,712.20313,-41.309028
156.9,671.2714,671.2714,670.93,-735.83023,127.18223,127.18223,50,28.660834,48.521391,44.149814,20.750412,64.900226,192.08245,1692.9307,16166.297,0.87014389,0.99514389,0.87014389,0.43464876,402.83348,1,1,0,5000,14390.084,27087.218,16113.547,5000,5000,4989.5086,5000,4989.5086,712.68796,0,712.68796,-41.757954
157,671.45796,671.45796,670.98024,-735.88533,127.17978,127.17978,50,28.660144,48.519638,44.15312,20.751966,64.905086,192.08487,1692.9103,16166.103,0.87011992,0.99511992,0.87011992,0.43468654,402.82824,1,1,0,5000,14389.911,27086.891,16113.339,5000,5000,4991.0069,5000,4991.0069,713.18192,0,713.18192,-42.201673
157.1,671.65711,671.65711,671.04466,-735.95597,127.17734,127.17734,50,28.659454,48.517885,44.157358,20.753958,64.911317,192.08866,1692.8899,16165.908,0.87009594,0.99509594,0.87009594,0.43473351,402.82295,1,1,0,5000,14389.738,27086.565,16113.13,5000,5000,4992.5052,5000,4992.5052,713.68498,0,713.68498,-42.640326
157.2,671.86876,671.86876,671.12308,-736.04198,127.17489,127.17489,50,28.658763,48.516131,44.162519,20.756384,64.918903,192.0938,1692.8695,16165.713,0.87007196,0.99507196,0.87007196,0.43478955,402.81761,1,1,0,5000,14389.564,27086.239,16112.918,5000,5000,4994.0037,5000,4994.0037,714.19713,0,714.19713,-43.074049
157.3,672.09279,672.09279,671.21536,-736.14319,127.17245,127.17245,50,28.658073,48.514378,44.168591,20.759238,64.927829,192.10028,1692.8491,16165.518,0.87004798,0.99504798,0.87004798,0.43485457,402.81221,1,1,0,5000,14389.391,27085.913,16112.704,5000,5000,4995.5024,5000,4995.5024,714.71833,0,714.71833,-43.502971
157.4,672.3291,672.3291,671.32135,-736.25943,127.17001,127.17001,50,28.657382,48.512624,44.175566,20.762516,64.938082,192.10809,1692.8287,16165.324,0.870024,0.995024,0.870024,0.43492848,402.80675,1,1,0,5000,14389.218,27085.586,16112.488,5000,5000,4997.0012,5000,4997.0012,715.24856,0,715.24856,-43.927217
157.5,672.5776,672.5776,671.44089,-736.39054,127.16756,127.16756,50,28.656691,48.51087,44.183432,20.766213,64.949646,192.11721,1692.8083,16165.129,0.87000001,0.99500001,0.87000001,0.43501118,402.80125,1,1,0,5000,14389.044,27085.26,16112.27,5000,5000,4998.5002,5000,4998.5002,715.7878,0,715.7878,-44.346907
157.6,672.83818,672.83818,671.57386,-736.53637,127.16512,127.16512,50,28.656,48.509116,44.192182,20.770326,64.962508,192.12762,1692.7879,16164.934,0.86997602,0.99497602,0.86997602,0.43510257,402.79569,1,1,0,5000,14388.871,27084.933,16112.05,5000,5000,4999.9994,5000,4999.9994,716.33602,0,716.33602,-44.762153
157.7,673.11075,673.11075,671.72012,-736.69677,127.16267,127.16267,50,28.655309,48.507361,44.201806,20.774849,64.976655,192.13933,1692.7675,16164.739,0.86995202,0.99495202,0.86995202,0.43520257,402.79008,1,1,0,5000,14388.697,27084.607,16111.828,5000,5000,5000,5000,5000,716.89318,0,716.89318,-45.173066
157.8,673.39522,673.39522,671.87952,-736.8716,127.16022,127.16022,50,28.654618,48.505607,44.212296,20.779779,64.992075,192.1523,1692.7471,16164.544,0.86992802,0.99492802,0.86992802,0.4353111,402.78443,1,1,0,5000,14388.524,27084.28,16111.603,5000,5000,5000,5000,5000,717.45927,0,717.45927,-45.57975
157.9,673.6915,673.6915,672.05196,-737.06071,127.15778,127.15778,50,28.653927,48.503851,44.223643,20.785112,65.008755,192.16653,1692.7267,16164.349,0.86990401,0.99490401,0.86990401,0.43542807,402.77872,1,1,0,5000,14388.35,27083.953,16111.377,5000,5000,5000,5000,5000,718.03426,0,718.03426,-45.982306
158,673.9995,673.9995,672.23729,-737.26397,127.15533,127.15533,50,28.653236,48.502096,44.235838,20.790844,65.026682,192.18201,1692.7062,16164.154,0.86988,0.99488,0.86988,0.43555341,402.77296,1,1,0,5000,14388.177,27083.627,16111.149,5000,5000,5000,5000,5000,718.61812,0,718.61812,-46.380829
158.1,674.31914,674.31914,672.4354,-737.48125,127.15288,127.15288,50,28.652544,48.50034,44.248875,20.796971,65.045846,192.19873,1692.6858,16163.959,0.86985599,0.99485599,0.86985599,0.43568703,402.76715,1,1,0,5000,14388.003,27083.3,16110.918,5000,5000,5000,5000,5000,719.21082,0,719.21082,-46.775412
158.2,674.65034,674.65034,672.64618,-737.71242,127.15044,127.15044,50,28.651852,48.498584,44.262745,20.80349,65.066235,192.21667,1692.6654,16163.764,0.86983196,0.99483196,0.86983196,0.43582886,402.7613,1,1,0,5000,14387.829,27082.973,16110.686,5000,5000,5000,5000,5000,719.81232,0,719.81232,-47.166141
158.3,674.99301,674.99301,672.86951,-737.95735,127.14799,127.14799,50,28.65116,48.496827,44.277441,20.810397,65.087838,192.23583,1692.6449,16163.568,0.86980793,0.99480793,0.86980793,0.43597883,402.7554,1,1,0,5000,14387.656,27082.646,16110.452,5000,5000,5000,5000,5000,720.42262,0,720.42262,-47.553102
158.4,675.34708,675.34708,673.10528,-738.21593,127.14554,127.14554,50,28.650468,48.49507,44.292956,20.817689,65.110645,192.25618,1692.6245,16163.373,0.86978389,0.99478389,0.86978389,0.43613686,402.74944,1,1,0,5000,14387.482,27082.319,16110.216,5000,5000,5000,5000,5000,721.04166,0,721.04166,-47.936373
158.5,675.71246,675.71246,673.35339,-738.48804,127.14309,127.14309,50,28.649776,48.493312,44.309282,20.825363,65.134645,192.27773,1692.604,16163.178,0.86975985,0.99475985,0.86975985,0.4363029,402.74345,1,1,0,5000,14387.308,27081.992,16109.978,5000,5000,5000,5000,5000,721.66942,0,721.66942,-48.316032
158.6,676.08909,676.08909,673.61373,-738.77356,127.14064,127.14064,50,28.649084,48.491554,44.326413,20.833414,65.159828,192.30047,1692.5836,16162.982,0.86973579,0.99473579,0.86973579,0.43647686,402.7374,1,1,0,5000,14387.134,27081.664,16109.738,5000,5000,5000,5000,5000,722.30588,0,722.30588,-48.692152
158.7,676.47689,676.47689,673.88619,-739.07238,127.13819,127.13819,50,28.648391,48.489795,44.344343,20.841841,65.186184,192.32437,1692.5631,16162.787,0.86971173,0.99471173,0.86971173,0.43665869,402.73131,1,1,0,5000,14386.96,27081.337,16109.496,5000,5000,5000,5000,5000,722.951,0,722.951,-49.064803
158.8,676.87579,676.87579,674.17069,-739.3844,127.13573,127.13573,50,28.647698,48.488036,44.363064,20.85064,65.213704,192.34944,1692.5426,16162.591,0.86968766,0.99468766,0.86968766,0.43684832,402.72517,1,1,0,5000,14386.786,27081.009,16109.252,5000,5000,5000,5000,5000,723.60474,0,723.60474,-49.434051
158.9,677.28572,677.28572,674.46713,-739.7095,127.13328,127.13328,50,28.647005,48.486276,44.38257,20.859808,65.242378,192.37566,1692.5221,16162.396,0.86966358,0.99466358,0.86966358,0.43704569,402.71899,1,1,0,5000,14386.612,27080.682,16109.007,5000,5000,5000,5000,5000,724.26709,0,724.26709,-49.79996
159,677.70661,677.70661,674.7754,-740.0476,127.13083,127.13083,50,28.646311,48.484515,44.402856,20.869342,65.272199,192.40303,1692.5016,16162.2,0.8696395,0.9946395,0.8696395,0.43725075,402.71276,1,1,0,5000,14386.438,27080.354,16108.76,5000,5000,5000,5000,5000,724.938,0,724.938,-50.162591
159.1,678.13839,678.13839,675.09543,-740.39859,127.12837,127.12837,50,28.645617,48.482754,44.423915,20.87924,65.303156,192.43153,1692.4811,16162.004,0.8696154,0.9946154,0.8696154,0.43746343,402.70649,1,1,0,5000,14386.264,27080.026,16108.51,5000,5000,5000,5000,5000,725.61744,0,725.61744,-50.522002
159.2,678.58099,678.58099,675.42713,-740.76237,127.12592,127.12592,50,28.644923,48.480992,44.445742,20.889499,65.335241,192.46116,1692.4606,16161.808,0.86959129,0.99459129,0.86959129,0.43768367,402.70017,1,1,0,5000,14386.09,27079.698,16108.26,5000,5000,5000,5000,5000,726.30538,0,726.30538,-50.878247
159.3,679.03436,679.03436,675.7704,-741.13885,127.12346,127.12346,50,28.644229,48.479229,44.468331,20.900116,65.368446,192.49191,1692.4401,16161.612,0.86956717,0.99456717,0.86956717,0.43791142,402.69381,1,1,0,5000,14385.915,27079.37,16108.007,5000,5000,5000,5000,5000,727.00178,0,727.00178,-51.231379
159.4,679.49842,679.49842,676.12517,-741.52793,127.121,127.121,50,28.643535,48.477466,44.491676,20.911088,65.402764,192.52376,1692.4196,16161.416,0.86954304,0.99454304,0.86954304,0.43814663,402.68741,1,1,0,5000,14385.741,27079.041,16107.752,5000,5000,5000,5000,5000,727.70662,0,727.70662,-51.581448
159.5,679.97312,679.97312,676.49135,-741.92954,127.11854,127.11854,50,28.64284,48.475702,44.515772,20.922413,65.438185,192.55673,1692.399,16161.22,0.8695189,0.9945189,0.8695189,0.43838925,402.68096,1,1,0,5000,14385.566,27078.713,16107.496,5000,5000,5000,5000,5000,728.41985,0,728.41985,-51.928502
159.6,680.45839,680.45839,676.86887,-742.34357,127.11608,127.11608,50,28.642144,48.473937,44.540614,20.934089,65.474703,192.59078,1692.3785,16161.024,0.86949475,0.99449475,0.86949475,0.43863922,402.67447,1,1,0,5000,14385.392,27078.384,16107.238,5000,5000,5000,5000,5000,729.14145,0,729.14145,-52.272585
159.7,680.95418,680.95418,677.25763,-742.76994,127.11362,127.11362,50,28.641449,48.472171,44.566197,20.946112,65.512309,192.62593,1692.3579,16160.828,0.86947059,0.99447059,0.86947059,0.43889649,402.66793,1,1,0,5000,14385.217,27078.055,16106.979,5000,5000,5000,5000,5000,729.87138,0,729.87138,-52.613741
159.8,681.46042,681.46042,677.65758,-743.20858,127.11116,127.11116,50,28.640753,48.470405,44.592515,20.958482,65.550997,192.66215,1692.3373,16160.631,0.86944641,0.99444641,0.86944641,0.43916101,402.66136,1,1,0,5000,14385.042,27077.727,16106.717,5000,5000,5000,5000,5000,730.60959,0,730.60959,-52.95201
159.9,681.97705,681.97705,678.06863,-743.65939,127.10869,127.10869,50,28.640057,48.468637,44.619563,20.971195,65.590758,192.69945,1692.3168,16160.435,0.86942222,0.99442222,0.86942222,0.43943274,402.65474,1,1,0,5000,14384.867,27077.397,16106.454,5000,5000,5000,5000,5000,731.35606,0,731.35606,-53.287431
160,682.50402,682.50402,678.49072,-744.1223,127.10623,127.10623,50,28.63936,48.466869,44.647338,20.984249,65.631587,192.73782,1692.2962,16160.238,0.86939802,0.99439802,0.86939802,0.43971163,402.64808,1,1,0,5000,14384.692,27077.068,16106.19,5000,5000,5000,5000,5000,732.11076,0,732.11076,-53.62004
160.1,683.04127,683.04127,678.92376,-744.59723,127.10376,127.10376,50,28.638663,48.4651,44.675834,20.997642,65.673476,192.77724,1692.2756,16160.041,0.86937381,0.99437381,0.86937381,0.43999763,402.64138,1,1,0,5000,14384.517,27076.739,16105.923,5000,5000,5000,5000,5000,732.87363,0,732.87363,-53.949872
160.2,683.58874,683.58874,679.36769,-745.08411,127.1013,127.1013,50,28.637966,48.463329,44.705046,21.011372,65.716418,192.81771,1692.2549,16159.844,0.86934958,0.99434958,0.86934958,0.4402907,402.63464,1,1,0,5000,14384.342,27076.409,16105.655,5000,5000,5000,5000,5000,733.64465,0,733.64465,-54.27696
160.3,684.14638,684.14638,679.82244,-745.58285,127.09883,127.09883,50,28.637268,48.461558,44.734971,21.025436,65.760407,192.85923,1692.2343,16159.647,0.86932534,0.99432534,0.86932534,0.44059079,402.62786,1,1,0,5000,14384.167,27076.079,16105.386,5000,5000,5000,5000,5000,734.42378,0,734.42378,-54.601336
160.4,684.71413,684.71413,680.28795,-746.09338,127.09636,127.09636,50,28.63657,48.459786,44.765603,21.039833,65.805437,192.90179,1692.2137,16159.45,0.86930108,0.99430108,0.86930108,0.44089786,402.62104,1,1,0,5000,14383.992,27075.749,16105.115,5000,5000,5000,5000,5000,735.21098,0,735.21098,-54.923028
160.5,685.29195,685.29195,680.76414,-746.61564,127.09388,127.09388,50,28.635871,48.458013,44.796938,21.054561,65.8515,192.94538,1692.193,16159.253,0.86927681,0.99427681,0.86927681,0.44121187,402.61418,1,1,0,5000,14383.816,27075.419,16104.842,5000,5000,5000,5000,5000,736.0062,0,736.0062,-55.242064
160.6,685.87976,685.87976,681.25096,-747.14955,127.09141,127.09141,50,28.635172,48.456239,44.828973,21.069617,65.89859,192.99,1692.1724,16159.056,0.86925253,0.99425253,0.86925253,0.44153277,402.60728,1,1,0,5000,14383.641,27075.088,16104.567,5000,5000,5000,5000,5000,736.80943,0,736.80943,-55.55847
160.7,686.47753,686.47753,681.74833,-747.69503,127.08894,127.08894,50,28.634473,48.454463,44.861702,21.085,65.946702,193.03564,1692.1517,16158.858,0.86922823,0.99422823,0.86922823,0.44186053,402.60034,1,1,0,5000,14383.465,27074.758,16104.291,5000,5000,5000,5000,5000,737.6206,0,737.6206,-55.872271
160.8,687.0852,687.0852,682.2562,-748.25203,127.08646,127.08646,50,28.633773,48.452687,44.895122,21.100707,65.995829,193.08229,1692.131,16158.661,0.86920392,0.99420392,0.86920392,0.4421951,402.59337,1,1,0,5000,14383.289,27074.427,16104.014,5000,5000,5000,5000,5000,738.43969,0,738.43969,-56.183491
160.9,687.70272,687.70272,682.77451,-748.82047,127.08398,127.08398,50,28.633073,48.45091,44.929228,21.116737,66.045966,193.12995,1692.1103,16158.463,0.86917959,0.99417959,0.86917959,0.44253645,402.58635,1,1,0,5000,14383.113,27074.096,16103.735,5000,5000,5000,5000,5000,739.26666,0,739.26666,-56.49215
161,688.33003,688.33003,683.30319,-749.40029,127.0815,127.0815,50,28.632372,48.449131,44.964017,21.133088,66.097106,193.17861,1692.0896,16158.265,0.86915524,0.99415524,0.86915524,0.44288453,402.5793,1,1,0,5000,14382.937,27073.765,16103.454,5000,5000,5000,5000,5000,740.10146,0,740.10146,-56.79827
161.1,688.96709,688.96709,683.84218,-749.99142,127.07902,127.07902,50,28.631671,48.447351,44.999485,21.149758,66.149243,193.22827,1692.0688,16158.067,0.86913088,0.99413088,0.86913088,0.44323931,402.5722,1,1,0,5000,14382.761,27073.433,16103.172,5000,5000,5000,5000,5000,740.94405,0,740.94405,-57.10187
161.2,689.61384,689.61384,684.39142,-750.5938,127.07654,127.07654,50,28.630969,48.445571,45.035628,21.166745,66.202373,193.27891,1692.0481,16157.869,0.8691065,0.9941065,0.8691065,0.44360075,402.56507,1,1,0,5000,14382.585,27073.101,16102.888,5000,5000,5000,5000,5000,741.79439,0,741.79439,-57.402966
161.3,690.27024,690.27024,684.95087,-751.20736,127.07406,127.07406,50,28.630267,48.443788,45.072441,21.184047,66.256489,193.33054,1692.0273,16157.671,0.8690821,0.9940821,0.8690821,0.44396881,402.55791,1,1,0,5000,14382.409,27072.769,16102.603,5000,5000,5000,5000,5000,742.65244,0,742.65244,-57.701577
161.4,690.93623,690.93623,685.52045,-751.83204,127.07157,127.07157,50,28.629564,48.442005,45.109922,21.201663,66.311586,193.38316,1692.0065,16157.472,0.86905768,0.99405768,0.86905768,0.44434346,402.5507,1,1,0,5000,14382.232,27072.437,16102.316,5000,5000,5000,5000,5000,743.51817,0,743.51817,-57.997718
161.5,691.61176,691.61176,686.10011,-752.46777,127.06908,127.06908,50,28.628861,48.440221,45.148066,21.219591,66.367658,193.43674,1691.9857,16157.274,0.86903325,0.99403325,0.86903325,0.44472465,402.54346,1,1,0,5000,14382.056,27072.105,16102.028,5000,5000,5000,5000,5000,744.39152,0,744.39152,-58.291403
161.6,692.29679,692.29679,686.68981,-753.11451,127.06659,127.06659,50,28.628158,48.438435,45.18687,21.237829,66.424699,193.49129,1691.9649,16157.075,0.8690088,0.9940088,0.8690088,0.44511236,402.53619,1,1,0,5000,14381.879,27071.772,16101.739,5000,5000,5000,5000,5000,745.27245,0,745.27245,-58.582646
161.7,692.99126,692.99126,687.28947,-753.77217,127.0641,127.0641,50,28.627454,48.436648,45.22633,21.256375,66.482706,193.54681,1691.9441,16156.876,0.86898434,0.99398434,0.86898434,0.44550654,402.52887,1,1,0,5000,14381.702,27071.439,16101.447,5000,5000,5000,5000,5000,746.16093,0,746.16093,-58.871459
161.8,693.69512,693.69512,687.89905,-754.44072,127.06161,127.06161,50,28.626749,48.434859,45.266443,21.275228,66.541671,193.60328,1691.9233,16156.677,0.86895985,0.99395985,0.86895985,0.44590717,402.52153,1,1,0,5000,14381.525,27071.106,16101.155,5000,5000,5000,5000,5000,747.0569,0,747.0569,-59.157854
161.9,694.40833,694.40833,688.51849,-755.12008,127.05911,127.05911,50,28.626044,48.43307,45.307205,21.294386,66.601591,193.6607,1691.9024,16156.478,0.86893535,0.99393535,0.86893535,0.4463142,402.51414,1,1,0,5000,14381.348,27070.772,16100.861,5000,5000,5000,5000,5000,747.96033,0,747.96033,-59.441841
162,695.13084,695.13084,689.14774,-755.81019,127.05662,127.05662,50,28.625338,48.431278,45.348612,21.313847,66.662459,193.71908,1691.8815,16156.279,0.86891082,0.99391082,0.86891082,0.44672761,402.50672,1,1,0,5000,14381.171,27070.439,16100.566,5000,5000,5000,5000,5000,748.87117,0,748.87117,-59.72343
162.1,695.86259,695.86259,689.78674,-756.51101,127.05412,127.05412,50,28.624632,48.429486,45.390661,21.33361,66.724271,193.77839,1691.8607,16156.079,0.86888628,0.99388628,0.86888628,0.44714735,402.49927,1,1,0,5000,14380.993,27070.105,16100.269,5000,5000,5000,5000,5000,749.78937,0,749.78937,-60.00263
162.2,696.60355,696.60355,690.43544,-757.22247,127.05162,127.05162,50,28.623925,48.427692,45.433348,21.353674,66.787021,193.83864,1691.8397,16155.88,0.86886171,0.99386171,0.86886171,0.4475734,402.49178,1,1,0,5000,14380.816,27069.77,16099.971,5000,5000,5000,5000,5000,750.71489,0,750.71489,-60.279449
162.3,697.35366,697.35366,691.0938,-757.9445,127.04911,127.04911,50,28.623217,48.425897,45.47667,21.374035,66.850705,193.89982,1691.8188,16155.68,0.86883713,0.99383713,0.86883713,0.44800572,402.48426,1,1,0,5000,14380.638,27069.436,16099.671,5000,5000,5000,5000,5000,751.64769,0,751.64769,-60.553894
162.4,698.11287,698.11287,691.76175,-758.67707,127.04661,127.04661,50,28.622509,48.4241,45.520624,21.394693,66.915318,193.96193,1691.7979,16155.48,0.86881253,0.99381253,0.86881253,0.44844427,402.4767,1,1,0,5000,14380.46,27069.101,16099.37,5000,5000,5000,5000,5000,752.58772,0,752.58772,-60.825972
162.5,698.88114,698.88114,692.43925,-759.4201,127.0441,127.0441,50,28.621801,48.422302,45.565206,21.415647,66.980853,194.02496,1691.7769,16155.28,0.8687879,0.9937879,0.8687879,0.44888903,402.46911,1,1,0,5000,14380.282,27068.766,16099.068,5000,5000,5000,5000,5000,753.53494,0,753.53494,-61.095688
162.6,699.65841,699.65841,693.12625,-760.17355,127.04159,127.04159,50,28.621092,48.420502,45.610413,21.436894,67.047307,194.0889,1691.7559,16155.079,0.86876326,0.99376326,0.86876326,0.44933996,402.46149,1,1,0,5000,14380.104,27068.431,16098.764,5000,5000,5000,5000,5000,754.48929,0,754.48929,-61.363048
162.7,700.44465,700.44465,693.82268,-760.93736,127.03908,127.03908,50,28.620382,48.418701,45.656242,21.458434,67.114675,194.15376,1691.735,16154.879,0.86873859,0.99373859,0.86873859,0.44979703,402.45383,1,1,0,5000,14379.926,27068.095,16098.46,5000,5000,5000,5000,5000,755.45074,0,755.45074,-61.628056
162.8,701.23979,701.23979,694.52851,-761.71147,127.03657,127.03657,50,28.619671,48.416899,45.702688,21.480263,67.182951,194.21952,1691.7139,16154.678,0.86871391,0.99371391,0.86871391,0.45026021,402.44614,1,1,0,5000,14379.747,27067.759,16098.153,5000,5000,5000,5000,5000,756.41923,0,756.41923,-61.890717
162.9,702.04379,702.04379,695.24369,-762.49582,127.03405,127.03405,50,28.61896,48.415094,45.749749,21.502382,67.252131,194.28619,1691.6929,16154.477,0.8686892,0.9936892,0.8686892,0.45072945,402.43842,1,1,0,5000,14379.568,27067.423,16097.846,5000,5000,5000,5000,5000,757.39472,0,757.39472,-62.151032
163,702.85661,702.85661,695.96815,-763.29036,127.03154,127.03154,50,28.618249,48.413289,45.797422,21.524788,67.32221,194.35375,1691.6719,16154.276,0.86866447,0.99366447,0.86866447,0.45120474,402.43067,1,1,0,5000,14379.39,27067.086,16097.537,5000,5000,5000,5000,5000,758.37716,0,758.37716,-62.409006
163.1,703.6782,703.6782,696.70186,-764.09504,127.02902,127.02902,50,28.617537,48.411481,45.845703,21.54748,67.393183,194.4222,1691.6508,16154.075,0.86863971,0.99363971,0.86863971,0.45168604,402.42288,1,1,0,5000,14379.211,27066.75,16097.227,5000,5000,5000,5000,5000,759.3665,0,759.3665,-62.66464
163.2,704.5085,704.5085,697.44476,-764.90981,127.0265,127.0265,50,28.616824,48.409672,45.894588,21.570457,67.465045,194.49154,1691.6297,16153.874,0.86861494,0.99361494,0.86861494,0.45217332,402.41506,1,1,0,5000,14379.032,27066.413,16096.915,5000,5000,5000,5000,5000,760.3627,0,760.3627,-62.917936
163.3,705.34748,705.34748,698.1968,-765.7346,127.02397,127.02397,50,28.61611,48.407862,45.944076,21.593716,67.537791,194.56176,1691.6086,16153.672,0.86859014,0.99359014,0.86859014,0.45266654,402.40722,1,1,0,5000,14378.852,27066.075,16096.603,5000,5000,5000,5000,5000,761.3657,0,761.3657,-63.168895
163.4,706.19507,706.19507,698.95794,-766.56936,127.02145,127.02145,50,28.615396,48.406049,45.994161,21.617256,67.611417,194.63286,1691.5875,16153.47,0.86856531,0.99356531,0.86856531,0.45316567,402.39934,1,1,0,5000,14378.673,27065.737,16096.289,5000,5000,5000,5000,5000,762.37546,0,762.37546,-63.417517
163.5,707.05124,707.05124,699.72812,-767.41404,127.01892,127.01892,50,28.614681,48.404235,46.044842,21.641076,67.685918,194.70483,1691.5663,16153.268,0.86854047,0.99354047,0.86854047,0.45367068,402.39142,1,1,0,5000,14378.493,27065.399,16095.973,5000,5000,5000,5000,5000,763.39192,0,763.39192,-63.663804
163.6,707.91594,707.91594,700.50729,-768.26858,127.01639,127.01639,50,28.613966,48.40242,46.096115,21.665174,67.761289,194.77767,1691.5451,16153.066,0.8685156,0.9935156,0.8685156,0.45418155,402.38348,1,1,0,5000,14378.314,27065.061,16095.657,5000,5000,5000,5000,5000,764.41505,0,764.41505,-63.907755
163.7,708.78911,708.78911,701.29541,-769.13294,127.01385,127.01385,50,28.613249,48.400603,46.147976,21.689549,67.837525,194.85138,1691.5239,16152.864,0.86849071,0.99349071,0.86849071,0.45469823,402.37551,1,1,0,5000,14378.134,27064.722,16095.339,5000,5000,5000,5000,5000,765.44478,0,765.44478,-64.149369
163.8,709.6707,709.6707,702.09243,-770.00705,127.01132,127.01132,50,28.612532,48.398783,46.200423,21.714199,67.914622,194.92594,1691.5027,16152.661,0.86846579,0.99346579,0.86846579,0.4552207,402.36751,1,1,0,5000,14377.953,27064.383,16095.02,5000,5000,5000,5000,5000,766.48107,0,766.48107,-64.388646
163.9,710.56068,710.56068,702.89829,-770.89086,127.00878,127.00878,50,28.611815,48.396963,46.253452,21.739122,67.992574,195.00135,1691.4815,16152.458,0.86844085,0.99344085,0.86844085,0.45574892,402.35948,1,1,0,5000,14377.773,27064.044,16094.7,5000,5000,5000,5000,5000,767.52387,0,767.52387,-64.625583
164,711.45898,711.45898,703.71295,-771.78432,127.00624,127.00624,50,28.611096,48.39514,46.307059,21.764318,68.071377,195.07761,1691.4602,16152.255,0.86841588,0.99341588,0.86841588,0.45628286,402.35142,1,1,0,5000,14377.593,27063.704,16094.379,5000,5000,5000,5000,5000,768.57313,0,768.57313,-64.86018
164.1,712.36557,712.36557,704.53635,-772.68738,127.00369,127.00369,50,28.610377,48.393316,46.361243,21.789784,68.151027,195.15472,1691.439,16152.052,0.86839089,0.99339089,0.86839089,0.4568225,402.34333,1,1,0,5000,14377.412,27063.364,16094.057,5000,5000,5000,5000,5000,769.62879,0,769.62879,-65.092435
164.2,713.28039,713.28039,705.36846,-773.59997,127.00115,127.00115,50,28.609658,48.39149,46.415998,21.815519,68.231518,195.23267,1691.4177,16151.849,0.86836587,0.99336587,0.86836587,0.4573678,402.33521,1,1,0,5000,14377.231,27063.023,16093.733,5000,5000,5000,5000,5000,770.6908,0,770.6908,-65.322345
164.3,714.20339,714.20339,706.20921,-774.52206,126.9986,126.9986,50,28.608937,48.389662,46.471323,21.841522,68.312845,195.31144,1691.3963,16151.645,0.86834083,0.99334083,0.86834083,0.45791872,402.32707,1,1,0,5000,14377.05,27062.683,16093.409,5000,5000,5000,5000,5000,771.75912,0,771.75912,-65.549907
164.4,715.13452,715.13452,707.05857,-775.45357,126.99605,126.99605,50,28.608216,48.387832,46.527214,21.867791,68.395005,195.39105,1691.375,16151.442,0.86831576,0.99331576,0.86831576,0.45847525,402.31889,1,1,0,5000,14376.869,27062.342,16093.083,5000,5000,5000,5000,5000,772.83368,0,772.83368,-65.775119
164.5,716.07373,716.07373,707.91647,-776.39446,126.99349,126.99349,50,28.607494,48.386,46.583668,21.894324,68.477992,195.47149,1691.3536,16151.238,0.86829067,0.99329067,0.86829067,0.45903733,402.31069,1,1,0,5000,14376.688,27062,16092.756,5000,5000,5000,5000,5000,773.91445,0,773.91445,-65.997978
164.6,717.02098,717.02098,708.78288,-777.34468,126.99094,126.99094,50,28.606771,48.384167,46.640681,21.92112,68.561801,195.55274,1691.3323,16151.033,0.86826555,0.99326555,0.86826555,0.45960495,402.30246,1,1,0,5000,14376.506,27061.658,16092.428,5000,5000,5000,5000,5000,775.00136,0,775.00136,-66.218479
164.7,717.97621,717.97621,709.65774,-778.30417,126.98838,126.98838,50,28.606048,48.382331,46.69825,21.948178,68.646428,195.63481,1691.3108,16150.829,0.8682404,0.9932404,0.8682404,0.46017808,402.2942,1,1,0,5000,14376.324,27061.316,16092.098,5000,5000,5000,5000,5000,776.09436,0,776.09436,-66.436621
164.8,718.93938,718.93938,710.54101,-779.27287,126.98582,126.98582,50,28.605324,48.380494,46.756372,21.975495,68.731868,195.71769,1691.2894,16150.624,0.86821523,0.99321523,0.86821523,0.46075667,402.28592,1,1,0,5000,14376.142,27060.973,16091.768,5000,5000,5000,5000,5000,777.1934,0,777.1934,-66.652398
164.9,719.91043,719.91043,711.43263,-780.25074,126.98325,126.98325,50,28.604599,48.378655,46.815044,22.003071,68.818115,195.80137,1691.268,16150.419,0.86819003,0.99319003,0.86819003,0.4613407,402.27761,1,1,0,5000,14375.96,27060.631,16091.437,5000,5000,5000,5000,5000,778.29843,0,778.29843,-66.865806
165,720.88931,720.88931,712.33255,-781.23771,126.98069,126.98069,50,28.603873,48.376813,46.874263,22.030904,68.905166,195.88585,1691.2465,16150.214,0.8681648,0.9931648,0.8681648,0.46193014,402.26927,1,1,0,5000,14375.778,27060.287,16091.104,5000,5000,5000,5000,5000,779.40939,0,779.40939,-67.076842
165.1,721.87597,721.87597,713.24072,-782.23374,126.97812,126.97812,50,28.603146,48.37497,46.934024,22.058991,68.993016,195.97113,1691.225,16150.009,0.86813954,0.99313954,0.86813954,0.46252495,402.26091,1,1,0,5000,14375.595,27059.944,16090.771,5000,5000,5000,5000,5000,780.52623,0,780.52623,-67.285502
165.2,722.87037,722.87037,714.15711,-783.23877,126.97554,126.97554,50,28.602419,48.373125,46.994326,22.087333,69.081659,196.0572,1691.2034,16149.803,0.86811426,0.99311426,0.86811426,0.4631251,402.25252,1,1,0,5000,14375.412,27059.599,16090.436,5000,5000,5000,5000,5000,781.64889,0,781.64889,-67.491779
165.3,723.87244,723.87244,715.08164,-784.25273,126.97297,126.97297,50,28.601691,48.371278,47.055164,22.115927,69.171091,196.14406,1691.1819,16149.597,0.86808895,0.99308895,0.86808895,0.46373057,402.2441,1,1,0,5000,14375.229,27059.255,16090.101,5000,5000,5000,5000,5000,782.77731,0,782.77731,-67.69567
165.4,724.88214,724.88214,716.01428,-785.27559,126.97039,126.97039,50,28.600962,48.369428,47.116535,22.144772,69.261307,196.2317,1691.1603,16149.391,0.86806361,0.99306361,0.86806361,0.46434131,402.23566,1,1,0,5000,14375.046,27058.91,16089.764,5000,5000,5000,5000,5000,783.91145,0,783.91145,-67.89717
165.5,725.89942,725.89942,716.95498,-786.30728,126.96781,126.96781,50,28.600232,48.367577,47.178437,22.173865,69.352302,196.32011,1691.1387,16149.185,0.86803824,0.99303824,0.86803824,0.4649573,402.2272,1,1,0,5000,14374.863,27058.565,16089.427,5000,5000,5000,5000,5000,785.05125,0,785.05125,-68.096274
165.6,726.92422,726.92422,717.90368,-787.34775,126.96522,126.96522,50,28.599501,48.365724,47.240865,22.203206,69.444071,196.4093,1691.1171,16148.979,0.86801284,0.99301284,0.86801284,0.4655785,402.21871,1,1,0,5000,14374.679,27058.219,16089.088,5000,5000,5000,5000,5000,786.19665,0,786.19665,-68.292976
165.7,727.95649,727.95649,718.86033,-788.39694,126.96264,126.96264,50,28.59877,48.363868,47.303816,22.232794,69.53661,196.49925,1691.0954,16148.772,0.86798741,0.99298741,0.86798741,0.46620488,402.2102,1,1,0,5000,14374.495,27057.873,16088.748,5000,5000,5000,5000,5000,787.3476,0,787.3476,-68.487272
165.8,728.99619,728.99619,719.82488,-789.4548,126.96005,126.96005,50,28.598038,48.362011,47.367288,22.262625,69.629913,196.58996,1691.0738,16148.565,0.86796196,0.99296196,0.86796196,0.46683641,402.20166,1,1,0,5000,14374.311,27057.527,16088.408,5000,5000,5000,5000,5000,788.50404,0,788.50404,-68.679155
165.9,730.04326,730.04326,720.79729,-790.52127,126.95746,126.95746,50,28.597304,48.360151,47.431276,22.2927,69.723976,196.68143,1691.0521,16148.358,0.86793647,0.99293647,0.86793647,0.46747305,402.1931,1,1,0,5000,14374.127,27057.18,16088.066,5000,5000,5000,5000,5000,789.66591,0,789.66591,-68.868621
166,731.09764,731.09764,721.7775,-791.59629,126.95486,126.95486,50,28.59657,48.358289,47.495777,22.323015,69.818793,196.77365,1691.0303,16148.15,0.86791096,0.99291096,0.86791096,0.46811478,402.18451,1,1,0,5000,14373.942,27056.833,16087.724,5000,5000,5000,5000,5000,790.83316,0,790.83316,-69.055663
166.1,732.15928,732.15928,722.76545,-792.67981,126.95226,126.95226,50,28.595836,48.356425,47.560789,22.353571,69.91436,196.86662,1691.0086,16147.942,0.86788541,0.99288541,0.86788541,0.46876156,402.1759,1,1,0,5000,14373.758,27056.485,16087.38,5000,5000,5000,5000,5000,792.00573,0,792.00573,-69.240276
166.2,733.22813,733.22813,723.76111,-793.77178,126.94966,126.94966,50,28.5951,48.354559,47.626307,22.384364,70.010671,196.96033,1690.9868,16147.734,0.86785984,0.99285984,0.86785984,0.46941335,402.16727,1,1,0,5000,14373.573,27056.137,16087.036,5000,5000,5000,5000,5000,793.18356,0,793.18356,-69.422455
166.3,734.30414,734.30414,724.76441,-794.87213,126.94705,126.94705,50,28.594363,48.352691,47.692328,22.415394,70.107722,197.05478,1690.965,16147.526,0.86783423,0.99283423,0.86783423,0.47007013,402.15862,1,1,0,5000,14373.388,27055.789,16086.691,5000,5000,5000,5000,5000,794.3666,0,794.3666,-69.602193
166.4,735.38725,735.38725,725.77531,-795.98082,126.94445,126.94445,50,28.593626,48.35082,47.758849,22.446659,70.205508,197.14995,1690.9432,16147.318,0.86780859,0.99280859,0.86780859,0.47073186,402.14994,1,1,0,5000,14373.202,27055.44,16086.345,5000,5000,5000,5000,5000,795.55479,0,795.55479,-69.779485
166.5,736.47741,736.47741,726.79375,-797.09777,126.94183,126.94183,50,28.592888,48.348947,47.825866,22.478157,70.304023,197.24586,1690.9213,16147.109,0.86778293,0.99278293,0.86778293,0.47139851,402.14125,1,1,0,5000,14373.017,27055.09,16085.998,5000,5000,5000,5000,5000,796.74807,0,796.74807,-69.954325
166.6,737.57456,737.57456,727.81968,-798.22294,126.93922,126.93922,50,28.592148,48.347072,47.893376,22.509887,70.403263,197.34248,1690.8994,16146.9,0.86775723,0.99275723,0.86775723,0.47207003,402.13253,1,1,0,5000,14372.831,27054.741,16085.65,5000,5000,5000,5000,5000,797.94638,0,797.94638,-70.126706
166.7,738.67865,738.67865,728.85305,-799.35627,126.9366,126.9366,50,28.591408,48.345195,47.961376,22.541847,70.503223,197.43983,1690.8775,16146.691,0.8677315,0.9927315,0.8677315,0.47274641,402.12379,1,1,0,5000,14372.645,27054.391,16085.301,5000,5000,5000,5000,5000,799.14967,0,799.14967,-70.296623
166.8,739.78963,739.78963,729.8938,-800.4977,126.93398,126.93398,50,28.590667,48.343316,48.029862,22.574035,70.603897,197.53788,1690.8556,16146.481,0.86770573,0.99270573,0.86770573,0.4734276,402.11502,1,1,0,5000,14372.459,27054.04,16084.951,5000,5000,5000,5000,5000,800.35787,0,800.35787,-70.46407
166.9,740.90744,740.90744,730.94189,-801.64717,126.93136,126.93136,50,28.589925,48.341434,48.09883,22.60645,70.70528,197.63664,1690.8336,16146.271,0.86767994,0.99267994,0.86767994,0.47411358,402.10624,1,1,0,5000,14372.272,27053.689,16084.601,5000,5000,5000,5000,5000,801.57093,0,801.57093,-70.62904
167,742.03203,742.03203,731.99725,-802.80462,126.92873,126.92873,50,28.589182,48.33955,48.168277,22.63909,70.807368,197.7361,1690.8116,16146.061,0.86765412,0.99265412,0.86765412,0.4748043,402.09744,1,1,8,5000,14372.086,27053.337,16084.25,5000,5000,5000,5000,5000,802.78878,0,802.78878,-70.791528
167.1,743.16333,743.16333,733.05985,-803.97,126.9261,126.9261,50,28.588439,48.337663,48.2382,22.671954,70.910154,197.83626,1690.7896,16145.851,0.86762826,0.99262826,0.86762826,0.47549974,402.08862,1,1,8,5000,14371.899,27052.986,16083.898,5000,5000,5000,5000,5000,804.01137,0,804.01137,-70.951527
167.2,744.3013,744.3013,734.12961,-805.14325,126.92347,126.92347,50,28.587694,48.335775,48.308595,22.70504,71.013634,197.9371,1690.7675,16145.641,0.86760237,0.99260237,0.86760237,0.47619985,402.07977,1,1,8,5000,14371.711,27052.633,16083.545,5000,5000,5000,5000,5000,805.23864,0,805.23864,-71.109031
167.3,745.44588,745.44588,735.2065,-806.3243,126.92083,126.92083,50,28.586948,48.333883,48.379458,22.738345,71.117803,198.03863,1690.7454,16145.43,0.86757644,0.99257644,0.86757644,0.47690461,402.07091,1,1,8,5000,14371.524,27052.28,16083.191,5000,5000,5000,5000,5000,806.47053,0,806.47053,-71.264035
167.4,746.59701,746.59701,736.29045,-807.5131,126.91819,126.91819,50,28.586202,48.33199,48.450786,22.77187,71.222656,198.14085,1690.7233,16145.219,0.86755049,0.99255049,0.86755049,0.47761398,402.06203,1,1,8,5000,14371.336,27051.927,16082.837,5000,5000,5000,5000,5000,807.70698,0,807.70698,-71.416532
167.5,747.75464,747.75464,737.38141,-808.7096,126.91555,126.91555,50,28.585454,48.330094,48.522576,22.805611,71.328186,198.24373,1690.7012,16145.007,0.8675245,0.9925245,0.8675245,0.47832792,402.05313,1,1,8,5000,14371.148,27051.573,16082.481,5000,5000,5000,5000,5000,808.94793,0,808.94793,-71.566515
167.6,748.91871,748.91871,738.47933,-809.91372,126.9129,126.9129,50,28.584706,48.328196,48.594823,22.839567,71.43439,198.34729,1690.679,16144.796,0.86749847,0.99249847,0.86749847,0.47904641,402.04421,1,1,8,5000,14370.96,27051.219,16082.125,5000,5000,5000,5000,5000,810.19331,0,810.19331,-71.71398
167.7,750.08916,750.08916,739.58415,-811.12541,126.91025,126.91025,50,28.583956,48.326295,48.667525,22.873737,71.541261,198.45151,1690.6568,16144.584,0.86747242,0.99247242,0.86747242,0.4797694,402.03528,1,1,8,5000,14370.772,27050.865,16081.769,5000,5000,5000,5000,5000,811.44307,0,811.44307,-71.858919
167.8,751.26593,751.26593,740.69582,-812.34461,126.9076,126.9076,50,28.583206,48.324392,48.740677,22.908118,71.648795,198.55639,1690.6346,16144.371,0.86744633,0.99244633,0.86744633,0.48049685,402.02632,1,1,8,5000,14370.583,27050.509,16081.411,5000,5000,5000,5000,5000,812.69715,0,812.69715,-72.001327
167.9,752.44898,752.44898,741.81428,-813.57127,126.90494,126.90494,50,28.582454,48.322487,48.814276,22.94271,71.756986,198.66193,1690.6124,16144.159,0.8674202,0.9924202,0.8674202,0.48122874,402.01735,1,1,8,5000,14370.394,27050.154,16081.053,5000,5000,5000,5000,5000,813.95548,0,813.95548,-72.141198
168,753.63823,753.63823,742.93948,-814.80531,126.90228,126.90228,50,28.581702,48.320579,48.888318,22.97751,71.865828,198.76811,1690.5901,16143.946,0.86739404,0.99239404,0.86739404,0.48196503,402.00836,1,1,8,5000,14370.205,27049.798,16080.694,5000,5000,5000,5000,5000,815.218,0,815.218,-72.278526
168.1,754.83364,754.83364,744.07136,-816.04667,126.89962,126.89962,50,28.580948,48.318668,48.9628,23.012516,71.975317,198.87493,1690.5678,16143.733,0.86736785,0.99236785,0.86736785,0.48270568,401.99935,1,1,8,5000,14370.016,27049.441,16080.334,5000,5000,5000,5000,5000,816.48466,0,816.48466,-72.413304
168.2,756.03514,756.03514,745.20986,-817.29531,126.89695,126.89695,50,28.580194,48.316755,49.037719,23.047728,72.085446,198.9824,1690.5454,16143.52,0.86734162,0.99234162,0.86734162,0.48345066,401.99033,1,1,8,5000,14369.826,27049.084,16079.974,5000,5000,5000,5000,5000,817.75539,0,817.75539,-72.545527
168.3,757.24268,757.24268,746.35494,-818.55115,126.89428,126.89428,50,28.579439,48.31484,49.113069,23.083142,72.196211,199.09049,1690.5231,16143.306,0.86731536,0.99231536,0.86731536,0.48419993,401.98129,1,1,8,5000,14369.636,27048.727,16079.613,5000,5000,5000,5000,5000,819.03013,0,819.03013,-72.67519
168.4,758.4562,758.4562,747.50652,-819.81413,126.8916,126.8916,50,28.578682,48.312922,49.188848,23.118758,72.307606,199.19921,1690.5007,16143.092,0.86728906,0.99228906,0.86728906,0.48495345,401.97223,1,1,8,5000,14369.446,27048.369,16079.252,5000,5000,5000,5000,5000,820.30881,0,820.30881,-72.802285
168.5,759.67564,759.67564,748.66457,-821.08419,126.88893,126.88893,50,28.577925,48.311001,49.265052,23.154574,72.419626,199.30855,1690.4782,16142.878,0.86726273,0.99226273,0.86726273,0.48571119,401.96316,1,1,8,5000,14369.256,27048.011,16078.889,5000,5000,5000,5000,5000,821.59138,0,821.59138,-72.926808
168.6,760.90093,760.90093,749.82901,-822.36128,126.88624,126.88624,50,28.577167,48.309078,49.341677,23.190588,72.532265,199.41851,1690.4558,16142.664,0.86723636,0.99223636,0.86723636,0.48647311,401.95408,1,1,8,5000,14369.065,27047.652,16078.527,5000,5000,5000,5000,5000,822.87776,0,822.87776,-73.048752
168.7,762.13203,762.13203,750.9998,-823.64532,126.88356,126.88356,50,28.576407,48.307153,49.418719,23.226798,72.645517,199.52908,1690.4333,16142.449,0.86720996,0.99220996,0.86720996,0.48723917,401.94498,1,1,8,5000,14368.874,27047.292,16078.163,5000,5000,5000,5000,5000,824.16791,0,824.16791,-73.168112
168.8,763.36887,763.36887,752.17687,-824.93625,126.88087,126.88087,50,28.575647,48.305224,49.496175,23.263202,72.759377,199.64025,1690.4108,16142.234,0.86718352,0.99218352,0.86718352,0.48800935,401.93586,1,1,8,5000,14368.683,27046.933,16077.799,5000,5000,5000,5000,5000,825.46175,0,825.46175,-73.284883
168.9,764.61139,764.61139,753.36017,-826.23401,126.87818,126.87818,50,28.574885,48.303294,49.574041,23.299799,72.87384,199.75202,1690.3882,16142.018,0.86715704,0.99215704,0.86715704,0.48878359,401.92673,1,1,8,5000,14368.491,27046.572,16077.434,5000,5000,5000,5000,5000,826.75923,0,826.75923,-73.399058
169,765.85953,765.85953,754.54964,-827.53854,126.87548,126.87548,50,28.574123,48.30136,49.652313,23.336587,72.9889,199.86438,1690.3656,16141.803,0.86713053,0.99213053,0.86713053,0.48956186,401.91758,1,1,8,5000,14368.3,27046.211,16077.069,5000,5000,5000,5000,5000,828.06028,0,828.06028,-73.510633
169.1,767.11323,767.11323,755.74523,-828.84978,126.87278,126.87278,50,28.573359,48.299424,49.730987,23.373564,73.10455,199.97733,1690.343,16141.587,0.86710399,0.99210399,0.86710399,0.49034413,401.90842,1,1,8,5000,14368.108,27045.85,16076.703,5000,5000,5000,5000,5000,829.36483,0,829.36483,-73.619601
169.2,768.37243,768.37243,756.94686,-830.16765,126.87008,126.87008,50,28.572595,48.297486,49.810059,23.410728,73.220787,200.09087,1690.3204,16141.37,0.8670774,0.9920774,0.8670774,0.49113036,401.89925,1,1,8,5000,14367.916,27045.488,16076.337,5000,5000,5000,5000,5000,830.67282,0,830.67282,-73.725959
169.3,769.63708,769.63708,758.1545,-831.4921,126.86737,126.86737,50,28.571829,48.295545,49.889526,23.448077,73.337603,200.20498,1690.2977,16141.154,0.86705078,0.99205078,0.86705078,0.49192051,401.89007,1,1,8,5000,14367.723,27045.126,16075.97,5000,5000,5000,5000,5000,831.9842,0,831.9842,-73.829699
169.4,770.9071,770.9071,759.36807,-832.82306,126.86466,126.86466,50,28.571062,48.293601,49.969384,23.48561,73.454994,200.31966,1690.275,16140.937,0.86702412,0.99202412,0.86702412,0.49271455,401.88087,1,1,8,5000,14367.53,27044.763,16075.603,5000,5000,5000,5000,5000,833.29889,0,833.29889,-73.930817
169.5,772.18244,772.18244,760.58752,-834.16047,126.86195,126.86195,50,28.570295,48.291654,50.049628,23.523325,73.572953,200.4349,1690.2522,16140.72,0.86699743,0.99199743,0.86699743,0.49351242,401.87166,1,1,8,5000,14367.337,27044.4,16075.235,5000,5000,5000,5000,5000,834.61682,0,834.61682,-74.029308
169.6,773.46303,773.46303,761.81278,-835.50426,126.85923,126.85923,50,28.569526,48.289705,50.130256,23.56122,73.691476,200.55071,1690.2295,16140.502,0.86697069,0.99197069,0.86697069,0.49431411,401.86244,1,1,8,5000,14367.144,27044.036,16074.866,5000,5000,5000,5000,5000,835.93795,0,835.93795,-74.125167
169.7,774.74882,774.74882,763.04381,-836.85437,126.85651,126.85651,50,28.568756,48.287753,50.211262,23.599293,73.810555,200.66706,1690.2066,16140.285,0.86694392,0.99194392,0.86694392,0.49511956,401.8532,1,1,8,5000,14366.95,27043.671,16074.497,5000,5000,5000,5000,5000,837.2622,0,837.2622,-74.218389
169.8,776.03974,776.03974,764.28054,-838.21072,126.85378,126.85378,50,28.567985,48.285798,50.292643,23.637542,73.930186,200.78397,1690.1838,16140.066,0.86691712,0.99191712,0.86691712,0.49592874,401.84396,1,1,8,5000,14366.756,27043.306,16074.128,5000,5000,5000,5000,5000,838.58951,0,838.58951,-74.308969
169.9,777.33573,777.33573,765.5229,-839.57326,126.85105,126.85105,50,28.567213,48.283841,50.374396,23.675966,74.050362,200.90142,1690.1609,16139.848,0.86689027,0.99189027,0.86689027,0.49674161,401.8347,1,1,8,5000,14366.562,27042.941,16073.758,5000,5000,5000,5000,5000,839.91981,0,839.91981,-74.396902
170,778.63673,778.63673,766.77085,-840.94193,126.84832,126.84832,50,28.56644,48.281881,50.456516,23.714562,74.171078,201.0194,1690.138,16139.629,0.86686339,0.99186339,0.86686339,0.49755814,401.82543,1,1,8,5000,14366.368,27042.575,16073.388,5000,5000,5000,5000,5000,841.25303,0,841.25303,-74.482184
170.1,779.94268,779.94268,768.02431,-842.31664,126.84558,126.84558,50,28.565666,48.279918,50.538998,23.753329,74.292328,201.13791,1690.1151,16139.41,0.86683647,0.99183647,0.86683647,0.49837827,401.81615,1,1,8,5000,14366.173,27042.208,16073.017,5000,5000,5000,5000,5000,842.58912,0,842.58912,-74.56481
170.2,781.2535,781.2535,769.28324,-843.69734,126.84284,126.84284,50,28.56489,48.277952,50.621841,23.792265,74.414106,201.25695,1690.0921,16139.191,0.86680951,0.99180951,0.86680951,0.49920199,401.80686,1,1,8,5000,14365.978,27041.841,16072.646,5000,5000,5000,5000,5000,843.92801,0,843.92801,-74.644775
170.3,782.56915,782.56915,770.54756,-845.08397,126.8401,126.8401,50,28.564114,48.275984,50.705038,23.831368,74.536406,201.3765,1690.0691,16138.971,0.86678251,0.99178251,0.86678251,0.50002923,401.79757,1,1,8,5000,14365.783,27041.474,16072.275,5000,5000,5000,5000,5000,845.26963,0,845.26963,-74.722074
170.4,783.88955,783.88955,771.81722,-846.47644,126.83735,126.83735,50,28.563336,48.274013,50.788586,23.870636,74.659222,201.49657,1690.0461,16138.751,0.86675547,0.99175547,0.86675547,0.50085998,401.78826,1,1,8,5000,14365.588,27041.106,16071.903,5000,5000,5000,5000,5000,846.61392,0,846.61392,-74.796705
170.5,785.21465,785.21465,773.09215,-847.8747,126.8346,126.8346,50,28.562558,48.272039,50.872482,23.910067,74.782549,201.61715,1690.023,16138.531,0.8667284,0.9917284,0.8667284,0.50169417,401.77894,1,1,8,5000,14365.392,27040.737,16071.53,5000,5000,5000,5000,5000,847.96081,0,847.96081,-74.868662
170.6,786.54438,786.54438,774.3723,-849.27868,126.83184,126.83184,50,28.561778,48.270062,50.956721,23.949659,74.90638,201.73822,1689.9999,16138.31,0.86670128,0.99170128,0.86670128,0.50253179,401.76961,1,1,8,5000,14365.196,27040.368,16071.158,5000,5000,5000,5000,5000,849.31024,0,849.31024,-74.937941
170.7,787.87867,787.87867,775.6576,-850.68831,126.82908,126.82908,50,28.560997,48.268082,51.041299,23.98941,75.030709,201.85979,1689.9768,16138.089,0.86667413,0.99167413,0.86667413,0.50337278,401.76028,1,1,8,5000,14364.999,27039.999,16070.785,5000,5000,5000,5000,5000,850.66214,0,850.66214,-75.004538
170.8,789.21746,789.21746,776.94799,-852.10352,126.82632,126.82632,50,28.560215,48.2661,51.126211,24.029319,75.155531,201.98185,1689.9536,16137.868,0.86664694,0.99164694,0.86664694,0.50421711,401.75094,1,1,8,5000,14364.803,27039.628,16070.411,5000,5000,5000,5000,5000,852.01644,0,852.01644,-75.06845
170.9,790.56069,790.56069,778.24341,-853.52425,126.82355,126.82355,50,28.559432,48.264115,51.211455,24.069384,75.280839,202.10439,1689.9304,16137.647,0.86661971,0.99161971,0.86661971,0.50506474,401.74159,1,1,8,5000,14364.606,27039.258,16070.038,5000,5000,5000,5000,5000,853.37308,0,853.37308,-75.129672
171,791.90829,791.90829,779.5438,-854.95042,126.82077,126.82077,50,28.558648,48.262127,51.297025,24.109602,75.406627,202.2274,1689.9072,16137.425,0.86659244,0.99159244,0.86659244,0.50591562,401.73223,1,1,8,5000,14364.408,27038.886,16069.663,5000,5000,5000,5000,5000,854.732,0,854.732,-75.188201
171.1,793.2602,793.2602,780.84908,-856.38198,126.818,126.818,50,28.557862,48.260136,51.382919,24.149972,75.53289,202.35089,1689.8839,16137.202,0.86656512,0.99156512,0.86656512,0.50676971,401.72286,1,1,8,5000,14364.211,27038.515,16069.289,5000,5000,5000,5000,5000,856.09312,0,856.09312,-75.244033
171.2,794.61635,794.61635,782.15921,-857.81883,126.81522,126.81522,50,28.557076,48.258142,51.46913,24.190491,75.659621,202.47484,1689.8606,16136.98,0.86653777,0.99153777,0.86653777,0.50762699,401.71349,1,1,8,5000,14364.013,27038.142,16068.915,5000,5000,5000,5000,5000,857.45638,0,857.45638,-75.297164
171.3,795.97668,795.97668,783.47412,-859.26093,126.81243,126.81243,50,28.556288,48.256145,51.555656,24.231158,75.786814,202.59925,1689.8372,16136.757,0.86651038,0.99151038,0.86651038,0.50848739,401.70411,1,1,8,5000,14363.815,27037.769,16068.54,5000,5000,5000,5000,5000,858.82171,0,858.82171,-75.347592
171.4,797.34112,797.34112,784.79374,-860.7082,126.80964,126.80964,50,28.555499,48.254146,51.642492,24.271971,75.914463,202.72411,1689.8139,16136.534,0.86648295,0.99148295,0.86648295,0.50935089,401.69473,1,1,8,5000,14363.617,27037.396,16068.165,5000,5000,5000,5000,5000,860.18905,0,860.18905,-75.395313
171.5,798.70961,798.70961,786.11801,-862.16057,126.80685,126.80685,50,28.554709,48.252143,51.729634,24.312928,76.042562,202.84941,1689.7905,16136.31,0.86645548,0.99145548,0.86645548,0.51021745,401.68534,1,1,8,5000,14363.418,27037.022,16067.789,5000,5000,5000,5000,5000,861.55833,0,861.55833,-75.440323
171.6,800.08208,800.08208,787.44687,-863.61797,126.80406,126.80406,50,28.553918,48.250138,51.817078,24.354027,76.171105,202.97516,1689.767,16136.086,0.86642797,0.99142797,0.86642797,0.51108701,401.67594,1,1,8,5000,14363.219,27036.647,16067.414,5000,5000,5000,5000,5000,862.92949,0,862.92949,-75.48262
171.7,801.45847,801.45847,788.78025,-865.08033,126.80126,126.80126,50,28.553126,48.24813,51.90482,24.395265,76.300085,203.10134,1689.7435,16135.862,0.86640042,0.99140042,0.86640042,0.51195955,401.66654,1,1,8,5000,14363.02,27036.272,16067.038,5000,5000,5000,5000,5000,864.30245,0,864.30245,-75.522201
