time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
171.8,802.83871,802.83871,790.11809,-866.54758,126.79845,126.79845,50,28.552332,48.246118,51.992855,24.436642,76.429497,203.22795,1689.72,16135.638,0.86637282,0.99137282,0.86637282,0.51283501,401.65714,1,1,8,5000,14362.82,27035.896,16066.662,5000,5000,5000,5000,5000,865.67715,0,865.67715,-75.559063
171.9,804.22273,804.22273,791.46032,-868.01965,126.79564,126.79564,50,28.551537,48.244104,52.081179,24.478154,76.559334,203.35497,1689.6965,16135.413,0.86634519,0.99134519,0.86634519,0.51371336,401.64773,1,1,8,5000,14362.62,27035.52,16066.285,5000,5000,5000,5000,5000,867.05352,0,867.05352,-75.593203
172,805.61047,805.61047,792.80689,-869.49647,126.79283,126.79283,50,28.550741,48.242087,52.169788,24.519801,76.689589,203.48242,1689.6729,16135.187,0.86631752,0.99131752,0.86631752,0.51459456,401.63831,1,1,8,5000,14362.42,27035.143,16065.909,5000,5000,5000,5000,5000,868.4315,0,868.4315,-75.624619
172.1,807.00185,807.00185,794.15772,-870.97797,126.79001,126.79001,50,28.549944,48.240067,52.258678,24.561579,76.820257,203.61027,1689.6493,16134.962,0.8662898,0.9912898,0.8662898,0.51547856,401.62889,1,1,8,5000,14362.219,27034.766,16065.532,5000,5000,5000,5000,5000,869.81102,0,869.81102,-75.653307
172.2,808.39683,808.39683,795.51275,-872.46408,126.78719,126.78719,50,28.549146,48.238044,52.347845,24.603487,76.951332,203.73852,1689.6256,16134.736,0.86626204,0.99126204,0.86626204,0.51636533,401.61947,1,1,8,5000,14362.019,27034.388,16065.156,5000,5000,5000,5000,5000,871.19201,0,871.19201,-75.679266
172.3,809.79531,809.79531,796.87191,-873.95472,126.78436,126.78436,50,28.548347,48.236018,52.437283,24.645523,77.082806,203.86717,1689.6019,16134.51,0.86623424,0.99123424,0.86623424,0.51725481,401.61005,1,1,8,5000,14361.818,27034.01,16064.779,5000,5000,5000,5000,5000,872.57441,0,872.57441,-75.702494
172.4,811.19725,811.19725,798.23515,-875.44982,126.78153,126.78153,50,28.547546,48.233989,52.526989,24.687685,77.214674,203.99621,1689.5782,16134.283,0.8662064,0.9912064,0.8662064,0.51814697,401.60062,1,1,8,5000,14361.616,27033.631,16064.402,5000,5000,5000,5000,5000,873.95814,0,873.95814,-75.722988
172.5,812.60257,812.60257,799.60239,-876.94932,126.7787,126.7787,50,28.546744,48.231957,52.616959,24.729971,77.34693,204.12563,1689.5544,16134.056,0.86617852,0.99117852,0.86617852,0.51904177,401.59119,1,1,8,5000,14361.415,27033.251,16064.025,5000,5000,5000,5000,5000,875.34314,0,875.34314,-75.740747
172.6,814.01121,814.01121,800.97357,-878.45314,126.77586,126.77586,50,28.545941,48.229922,52.707188,24.772378,77.479567,204.25543,1689.5306,16133.829,0.8661506,0.9911506,0.8661506,0.51993916,401.58176,1,1,8,5000,14361.213,27032.871,16063.648,5000,5000,5000,5000,5000,876.72934,0,876.72934,-75.755767
172.7,815.4231,815.4231,802.34862,-879.9612,126.77302,126.77302,50,28.545137,48.227884,52.797672,24.814906,77.612578,204.3856,1689.5068,16133.601,0.86612264,0.99112264,0.86612264,0.5208391,401.57232,1,1,8,5000,14361.01,27032.49,16063.27,5000,5000,5000,5000,5000,878.11667,0,878.11667,-75.768049
172.8,816.83816,816.83816,803.72749,-881.47344,126.77017,126.77017,50,28.544332,48.225843,52.888407,24.857551,77.745958,204.51613,1689.4829,16133.373,0.86609463,0.99109463,0.86609463,0.52174155,401.56289,1,1,8,5000,14360.808,27032.109,16062.893,5000,5000,5000,5000,5000,879.50508,0,879.50508,-75.777589
172.9,818.25634,818.25634,805.11009,-882.98979,126.76732,126.76732,50,28.543525,48.223798,52.979387,24.900312,77.879699,204.64702,1689.459,16133.145,0.86606658,0.99106658,0.86606658,0.52264647,401.55345,1,1,8,5000,14360.605,27031.727,16062.516,5000,5000,5000,5000,5000,880.89448,0,880.89448,-75.784387
173,819.67756,819.67756,806.49637,-884.51016,126.76447,126.76447,50,28.542717,48.221751,53.07061,24.943187,78.013796,204.77827,1689.4351,16132.917,0.86603849,0.99103849,0.86603849,0.52355381,401.54402,1,1,8,5000,14360.402,27031.344,16062.138,5000,5000,5000,5000,5000,882.28481,0,882.28481,-75.788441
173.1,821.10176,821.10176,807.88625,-886.0345,126.76161,126.76161,50,28.541908,48.219701,53.16207,24.986173,78.148243,204.90985,1689.4111,16132.688,0.86601036,0.99101036,0.86601036,0.52446353,401.53458,1,1,8,5000,14360.198,27030.961,16061.761,5000,5000,5000,5000,5000,883.676,0,883.676,-75.78975
173.2,822.52887,822.52887,809.27968,-887.56271,126.75875,126.75875,50,28.541098,48.217648,53.253763,25.029269,78.283031,205.04178,1689.3871,16132.458,0.86598218,0.99098218,0.86598218,0.52537558,401.52514,1,1,8,5000,14359.994,27030.577,16061.383,5000,5000,5000,5000,5000,885.068,0,885.068,-75.788312
173.3,823.95881,823.95881,810.67659,-889.09474,126.75588,126.75588,50,28.540287,48.215591,53.345685,25.072472,78.418156,205.17403,1689.363,16132.229,0.86595396,0.99095396,0.86595396,0.52628993,401.5157,1,1,8,5000,14359.79,27030.193,16061.006,5000,5000,5000,5000,5000,886.46071,0,886.46071,-75.784128
173.4,825.39153,825.39153,812.0769,-890.63051,126.75301,126.75301,50,28.539474,48.213532,53.437831,25.11578,78.553611,205.30662,1689.3389,16131.998,0.8659257,0.9909257,0.8659257,0.52720653,401.50627,1,1,8,5000,14359.586,27029.808,16060.628,5000,5000,5000,5000,5000,887.85409,0,887.85409,-75.777194
173.5,826.82695,826.82695,813.48055,-892.16994,126.75013,126.75013,50,28.53866,48.21147,53.530196,25.159192,78.689389,205.43952,1689.3148,16131.768,0.8658974,0.9908974,0.8658974,0.52812533,401.49683,1,1,8,5000,14359.381,27029.423,16060.251,5000,5000,5000,5000,5000,889.24806,0,889.24806,-75.767512
173.6,828.26501,828.26501,814.88748,-893.71296,126.74725,126.74725,50,28.537845,48.209404,53.622778,25.202706,78.825483,205.57273,1689.2906,16131.537,0.86586905,0.99086905,0.86586905,0.5290463,401.4874,1,1,8,5000,14359.176,27029.037,16059.873,5000,5000,5000,5000,5000,890.64256,0,890.64256,-75.75508
173.7,829.70563,829.70563,816.29761,-895.2595,126.74436,126.74436,50,28.537029,48.207335,53.71557,25.246318,78.961888,205.70625,1689.2664,16131.306,0.86584066,0.99084066,0.86584066,0.52996939,401.47796,1,1,8,5000,14358.97,27028.65,16059.496,5000,5000,5000,5000,5000,892.03751,0,892.03751,-75.739898
173.8,831.14874,831.14874,817.71088,-896.80948,126.74147,126.74147,50,28.536211,48.205264,53.808569,25.290027,79.098596,205.84007,1689.2422,16131.075,0.86581223,0.99081223,0.86581223,0.53089455,401.46853,1,1,8,5000,14358.765,27028.263,16059.119,5000,5000,5000,5000,5000,893.43285,0,893.43285,-75.721966
173.9,832.59428,832.59428,819.12723,-898.36283,126.73858,126.73858,50,28.535392,48.203189,53.90177,25.333832,79.235601,205.97418,1689.2179,16130.843,0.86578376,0.99078376,0.86578376,0.53182175,401.45911,1,1,8,5000,14358.559,27027.875,16058.741,5000,5000,5000,5000,5000,894.82851,0,894.82851,-75.701282
174,834.04218,834.04218,820.54657,-899.91947,126.73568,126.73568,50,28.534572,48.201111,53.995168,25.377729,79.372897,206.10858,1689.1936,16130.611,0.86575524,0.99075524,0.86575524,0.53275093,401.44968,1,1,8,5000,14358.352,27027.487,16058.364,5000,5000,5000,5000,5000,896.22442,0,896.22442,-75.677847
174.1,835.49237,835.49237,821.96885,-901.47933,126.73278,126.73278,50,28.533751,48.19903,54.08876,25.421717,79.510477,206.24326,1689.1693,16130.378,0.86572668,0.99072668,0.86572668,0.53368206,401.44026,1,1,8,5000,14358.146,27027.098,16057.987,5000,5000,5000,5000,5000,897.62052,0,897.62052,-75.651662
174.2,836.94478,836.94478,823.394,-903.04234,126.72987,126.72987,50,28.532928,48.196946,54.18254,25.465794,79.648334,206.37821,1689.1449,16130.145,0.86569807,0.99069807,0.86569807,0.53461508,401.43084,1,1,8,5000,14357.939,27026.708,16057.61,5000,5000,5000,5000,5000,899.01673,0,899.01673,-75.622726
174.3,838.39933,838.39933,824.82195,-904.60841,126.72696,126.72696,50,28.532104,48.194858,54.276505,25.509957,79.786462,206.51342,1689.1205,16129.912,0.86566942,0.99066942,0.86566942,0.53554997,401.42142,1,1,8,5000,14357.732,27026.318,16057.234,5000,5000,5000,5000,5000,900.41299,0,900.41299,-75.591039
174.4,839.85597,839.85597,826.25262,-906.17748,126.72405,126.72405,50,28.531279,48.192768,54.370649,25.554205,79.924853,206.6489,1689.096,16129.679,0.86564073,0.99064073,0.86564073,0.53648666,401.41201,1,1,8,5000,14357.524,27025.927,16056.857,5000,5000,5000,5000,5000,901.80922,0,901.80922,-75.556601
174.5,841.31461,841.31461,827.68596,-907.74946,126.72113,126.72113,50,28.530453,48.190674,54.464968,25.598535,80.063503,206.78463,1689.0715,16129.445,0.865612,0.990612,0.865612,0.53742512,401.40261,1,1,8,5000,14357.316,27025.536,16056.481,5000,5000,5000,5000,5000,903.20538,0,903.20538,-75.519414
174.6,842.7752,842.7752,829.12189,-909.32429,126.7182,126.7182,50,28.529625,48.188577,54.559458,25.642945,80.202403,206.92061,1689.047,16129.21,0.86558322,0.99058322,0.86558322,0.53836531,401.3932,1,1,8,5000,14357.108,27025.144,16056.104,5000,5000,5000,5000,5000,904.60137,0,904.60137,-75.479478
174.7,844.23765,844.23765,830.56035,-910.90189,126.71527,126.71527,50,28.528797,48.186478,54.654114,25.687433,80.341547,207.05682,1689.0224,16128.976,0.86555439,0.99055439,0.86555439,0.53930717,401.38381,1,1,8,5000,14356.899,27024.752,16055.728,5000,5000,5000,5000,5000,905.99714,0,905.99714,-75.436794
174.8,845.70191,845.70191,832.00126,-912.48219,126.71234,126.71234,50,28.527967,48.184374,54.748931,25.731998,80.480929,207.19327,1688.9978,16128.741,0.86552553,0.99052553,0.86552553,0.54025067,401.37442,1,1,8,5000,14356.69,27024.358,16055.352,5000,5000,5000,5000,5000,907.39262,0,907.39262,-75.391362
174.9,847.16789,847.16789,833.44455,-914.06509,126.7094,126.7094,50,28.527135,48.182268,54.843906,25.776636,80.620541,207.32994,1688.9731,16128.505,0.86549662,0.99049662,0.86549662,0.54119576,401.36503,1,1,8,5000,14356.481,27023.965,16054.977,5000,5000,5000,5000,5000,908.78774,0,908.78774,-75.343184
175,848.63553,848.63553,834.89017,-915.65054,126.70646,126.70646,50,28.526303,48.180159,54.939033,25.821345,80.760378,207.46684,1688.9485,16128.27,0.86546766,0.99046766,0.86546766,0.54214239,401.35565,1,1,8,5000,14356.272,27023.57,16054.601,5000,5000,5000,5000,5000,910.18243,0,910.18243,-75.29226
175.1,850.10476,850.10476,836.33803,-917.23846,126.70351,126.70351,50,28.525469,48.178046,55.034307,25.866125,80.900432,207.60395,1688.9237,16128.034,0.86543866,0.99043866,0.86543866,0.54309052,401.34628,1,1,8,5000,14356.062,27023.175,16054.226,5000,5000,5000,5000,5000,911.57662,0,911.57662,-75.238593
175.2,851.57551,851.57551,837.78806,-918.82876,126.70056,126.70056,50,28.524634,48.17593,55.129726,25.910971,81.040697,207.74126,1688.899,16127.797,0.86540962,0.99040962,0.86540962,0.5440401,401.33691,1,1,8,5000,14355.852,27022.78,16053.851,5000,5000,5000,5000,5000,912.97025,0,912.97025,-75.182183
175.3,853.04771,853.04771,839.24021,-920.42138,126.69761,126.69761,50,28.523797,48.173811,55.225283,25.955883,81.181166,207.87877,1688.8742,16127.56,0.86538054,0.99038054,0.86538054,0.54499109,401.32755,1,1,8,5000,14355.641,27022.383,16053.476,5000,5000,5000,5000,5000,914.36324,0,914.36324,-75.123033
175.4,854.52129,854.52129,840.6944,-922.01623,126.69465,126.69465,50,28.522959,48.171689,55.320974,26.000858,81.321832,208.01648,1688.8493,16127.323,0.8653514,0.9903514,0.8653514,0.54594345,401.3182,1,1,8,5000,14355.43,27021.987,16053.102,5000,5000,5000,5000,5000,915.75554,0,915.75554,-75.061143
175.5,855.99617,855.99617,842.15056,-923.61324,126.69168,126.69168,50,28.52212,48.169564,55.416795,26.045893,81.462688,208.15437,1688.8244,16127.086,0.86532223,0.99032223,0.86532223,0.54689713,401.30886,1,1,8,5000,14355.219,27021.589,16052.728,5000,5000,5000,5000,5000,917.14707,0,917.14707,-74.996515
175.6,857.47229,857.47229,843.60861,-925.21234,126.68872,126.68872,50,28.52128,48.167435,55.51274,26.090988,81.603728,208.29244,1688.7995,16126.848,0.86529301,0.99029301,0.86529301,0.54785208,401.29952,1,1,8,5000,14355.008,27021.191,16052.354,5000,5000,5000,5000,5000,918.53776,0,918.53776,-74.929152
175.7,858.94958,858.94958,845.0685,-926.81344,126.68574,126.68574,50,28.520439,48.165304,55.608807,26.136139,81.744946,208.43069,1688.7746,16126.609,0.86526375,0.99026375,0.86526375,0.54880826,401.29019,1,1,8,5000,14354.796,27020.793,16051.981,5000,5000,5000,5000,5000,919.92755,0,919.92755,-74.859056
175.8,860.42796,860.42796,846.53014,-928.41648,126.68276,126.68276,50,28.519596,48.163169,55.704989,26.181345,81.886333,208.5691,1688.7496,16126.371,0.86523444,0.99023444,0.86523444,0.54976563,401.28087,1,1,8,5000,14354.584,27020.393,16051.608,5000,5000,5000,5000,5000,921.31637,0,921.31637,-74.786228
175.9,861.90736,861.90736,847.99348,-930.02136,126.67978,126.67978,50,28.518752,48.16103,55.801282,26.226602,82.027884,208.70767,1688.7246,16126.132,0.86520509,0.99020509,0.86520509,0.55072413,401.27157,1,1,8,5000,14354.372,27019.993,16051.235,5000,5000,5000,5000,5000,922.70415,0,922.70415,-74.710672
176,863.38772,863.38772,849.45843,-931.62803,126.6768,126.6768,50,28.517906,48.158889,55.897682,26.27191,82.169592,208.84639,1688.6995,16125.892,0.86517569,0.99017569,0.86517569,0.55168372,401.26227,1,1,8,5000,14354.159,27019.593,16050.863,5000,5000,5000,5000,5000,924.09082,0,924.09082,-74.632389
176.1,864.86896,864.86896,850.92494,-933.23639,126.6738,126.6738,50,28.51706,48.156744,55.994183,26.317266,82.31145,208.98525,1688.6744,16125.653,0.86514625,0.99014625,0.86514625,0.55264437,401.25298,1,1,8,5000,14353.946,27019.192,16050.491,5000,5000,5000,5000,5000,925.47632,0,925.47632,-74.551383
176.2,866.35101,866.35101,852.39292,-934.84637,126.67081,126.67081,50,28.516212,48.154597,56.090782,26.362668,82.45345,209.12426,1688.6492,16125.412,0.86511676,0.99011676,0.86511676,0.55360601,401.2437,1,1,8,5000,14353.732,27018.79,16050.119,5000,5000,5000,5000,5000,926.86058,0,926.86058,-74.467656
176.3,867.8338,867.8338,853.86232,-936.4579,126.66781,126.66781,50,28.515363,48.152446,56.187474,26.408113,82.595587,209.2634,1688.6241,16125.172,0.86508723,0.99008723,0.86508723,0.55456861,401.23443,1,1,8,5000,14353.519,27018.388,16049.748,5000,5000,5000,5000,5000,928.24353,0,928.24353,-74.38121
176.4,869.31726,869.31726,855.33305,-938.0709,126.6648,126.6648,50,28.514512,48.150291,56.284254,26.453599,82.737854,209.40266,1688.5988,16124.931,0.86505765,0.99005765,0.86505765,0.55553213,401.22517,1,1,8,5000,14353.305,27017.985,16049.377,5000,5000,5000,5000,5000,929.6251,0,929.6251,-74.292049
176.5,870.80132,870.80132,856.80505,-939.68529,126.66179,126.66179,50,28.51366,48.148134,56.381118,26.499125,82.880243,209.54204,1688.5736,16124.69,0.86502803,0.99002803,0.86502803,0.5564965,401.21592,1,1,8,5000,14353.09,27017.581,16049.007,5000,5000,5000,5000,5000,931.00523,0,931.00523,-74.200177
176.6,872.2859,872.2859,858.27825,-941.301,126.65878,126.65878,50,28.512807,48.145973,56.47806,26.544688,83.022748,209.68153,1688.5483,16124.448,0.86499837,0.98999837,0.86499837,0.5574617,401.20669,1,1,8,5000,14352.875,27017.177,16048.637,5000,5000,5000,5000,5000,932.38384,0,932.38384,-74.105595
176.7,873.77094,873.77094,859.75257,-942.91793,126.65576,126.65576,50,28.511953,48.143809,56.575076,26.590286,83.165362,209.82112,1688.5229,16124.206,0.86496866,0.98996866,0.86496866,0.55842767,401.19746,1,1,8,5000,14352.66,27016.772,16048.267,5000,5000,5000,5000,5000,933.76088,0,933.76088,-74.008309
176.8,875.25637,875.25637,861.22795,-944.53603,126.65274,126.65274,50,28.511097,48.141642,56.672162,26.635916,83.308078,209.96082,1688.4976,16123.964,0.8649389,0.9899389,0.8649389,0.55939437,401.18825,1,1,8,5000,14352.445,27016.367,16047.899,5000,5000,5000,5000,5000,935.13627,0,935.13627,-73.90832
176.9,876.7421,876.7421,862.70432,-946.15521,126.64971,126.64971,50,28.51024,48.139471,56.769313,26.681577,83.450889,210.1006,1688.4722,16123.721,0.8649091,0.9899091,0.8649091,0.56036175,401.17905,1,1,8,5000,14352.229,27015.961,16047.53,5000,5000,5000,5000,5000,936.50995,0,936.50995,-73.805633
177,878.22808,878.22808,864.1816,-947.77539,126.64668,126.64668,50,28.509382,48.137298,56.866523,26.727266,83.593789,210.24047,1688.4467,16123.478,0.86487925,0.98987925,0.86487925,0.56132977,401.16987,1,1,8,5000,14352.013,27015.554,16047.162,5000,5000,5000,5000,5000,937.88185,0,937.88185,-73.700252
177.1,879.71424,879.71424,865.65973,-949.3965,126.64364,126.64364,50,28.508523,48.135121,56.96379,26.772981,83.736771,210.38041,1688.4212,16123.235,0.86484936,0.98984936,0.86484936,0.56229837,401.1607,1,1,8,5000,14351.797,27015.147,16046.795,5000,5000,5000,5000,5000,939.25191,0,939.25191,-73.592181
177.2,881.20049,881.20049,867.13863,-951.01845,126.6406,126.6406,50,28.507662,48.132941,57.061107,26.81872,83.879828,210.52043,1688.3957,16122.991,0.86481943,0.98981943,0.86481943,0.56326752,401.15154,1,1,8,5000,14351.58,27014.739,16046.428,5000,5000,5000,5000,5000,940.62005,0,940.62005,-73.481423
177.3,882.68677,882.68677,868.61823,-952.64118,126.63756,126.63756,50,28.5068,48.130757,57.158471,26.864481,84.022952,210.66051,1688.3701,16122.747,0.86478945,0.98978945,0.86478945,0.56423718,401.14239,1,1,8,5000,14351.363,27014.331,16046.062,5000,5000,5000,5000,5000,941.98621,0,941.98621,-73.367983
177.4,884.173,884.173,870.09846,-954.2646,126.63451,126.63451,50,28.505936,48.12857,57.255876,26.910262,84.166137,210.80064,1688.3445,16122.502,0.86475942,0.98975942,0.86475942,0.56520728,401.13326,1,1,8,5000,14351.146,27013.922,16045.696,5000,5000,5000,5000,5000,943.35033,0,943.35033,-73.251866
177.5,885.65913,885.65913,871.57925,-955.88863,126.63145,126.63145,50,28.505071,48.126381,57.353318,26.956059,84.309377,210.94083,1688.3189,16122.257,0.86472935,0.98972935,0.86472935,0.56617779,401.12415,1,1,8,5000,14350.928,27013.512,16045.33,5000,5000,5000,5000,5000,944.71233,0,944.71233,-73.133075
177.6,887.14507,887.14507,873.06054,-957.5132,126.62839,126.62839,50,28.504205,48.124187,57.450792,27.001872,84.452664,211.08106,1688.2932,16122.012,0.86469924,0.98969924,0.86469924,0.56714866,401.11505,1,1,8,5000,14350.71,27013.102,16044.966,5000,5000,5000,5000,5000,946.07215,0,946.07215,-73.011615
177.7,888.63075,888.63075,874.54224,-959.13823,126.62533,126.62533,50,28.503338,48.121991,57.548294,27.047698,84.595992,211.22132,1688.2674,16121.767,0.86466908,0.98966908,0.86466908,0.56811984,401.10596,1,1,8,5000,14350.492,27012.691,16044.602,5000,5000,5000,5000,5000,947.42973,0,947.42973,-72.887491
177.8,890.1161,890.1161,876.02429,-960.76364,126.62226,126.62226,50,28.502469,48.119791,57.645818,27.093535,84.739353,211.36161,1688.2417,16121.52,0.86463887,0.98963887,0.86463887,0.56909129,401.09689,1,1,8,5000,14350.273,27012.279,16044.238,5000,5000,5000,5000,5000,948.78499,0,948.78499,-72.760707
177.9,891.60106,891.60106,877.50661,-962.38935,126.61919,126.61919,50,28.5016,48.117588,57.743361,27.13938,84.882741,211.50193,1688.2159,16121.274,0.86460862,0.98960862,0.86460862,0.57006297,401.08784,1,1,8,5000,14350.054,27011.867,16043.876,5000,5000,5000,5000,5000,950.13788,0,950.13788,-72.63127
178,893.08554,893.08554,878.98914,-964.01529,126.61611,126.61611,50,28.500728,48.115382,57.840918,27.185231,85.026149,211.64226,1688.19,16121.027,0.86457833,0.98957833,0.86457833,0.57103482,401.0788,1,1,8,5000,14349.835,27011.454,16043.513,5000,5000,5000,5000,5000,951.48833,0,951.48833,-72.499183
178.1,894.56949,894.56949,880.47181,-965.64138,126.61303,126.61303,50,28.499856,48.113173,57.938483,27.231087,85.16957,211.7826,1688.1642,16120.78,0.86454799,0.98954799,0.86454799,0.5720068,401.06978,1,1,8,5000,14349.615,27011.041,16043.152,5000,5000,5000,5000,5000,952.83626,0,952.83626,-72.364452
178.2,896.05282,896.05282,881.95454,-967.26754,126.60994,126.60994,50,28.498982,48.11096,58.036052,27.276945,85.312997,211.92294,1688.1382,16120.533,0.8645176,0.9895176,0.8645176,0.57297887,401.06077,1,1,8,5000,14349.395,27010.626,16042.791,5000,5000,5000,5000,5000,954.18162,0,954.18162,-72.227082
178.3,897.53547,897.53547,883.43726,-968.89368,126.60685,126.60685,50,28.498107,48.108744,58.133621,27.322802,85.456423,212.06327,1688.1123,16120.285,0.86448717,0.98948717,0.86448717,0.57395097,401.05178,1,1,8,5000,14349.175,27010.212,16042.431,5000,5000,5000,5000,5000,955.52434,0,955.52434,-72.08708
178.4,899.01737,899.01737,884.9199,-970.51975,126.60376,126.60376,50,28.497231,48.106525,58.231185,27.368657,85.599842,212.2036,1688.0863,16120.037,0.8644567,0.9894567,0.8644567,0.57492307,401.04282,1,1,8,5000,14348.954,27009.796,16042.071,5000,5000,5000,5000,5000,956.86435,0,956.86435,-71.94445
178.5,900.49844,900.49844,886.4024,-972.14564,126.60066,126.60066,50,28.496353,48.104302,58.328739,27.414507,85.743246,212.3439,1688.0602,16119.788,0.86442618,0.98942618,0.86442618,0.57589511,401.03386,1,1,8,5000,14348.733,27009.38,16041.713,5000,5000,5000,5000,5000,958.2016,0,958.2016,-71.799198
178.6,901.97861,901.97861,887.88467,-973.7713,126.59755,126.59755,50,28.495474,48.102077,58.426278,27.460351,85.886629,212.48418,1688.0342,16119.539,0.86439561,0.98939561,0.86439561,0.57686705,401.02493,1,1,8,5000,14348.512,27008.964,16041.355,5000,5000,5000,5000,5000,959.536,0,959.536,-71.65133
178.7,903.45782,903.45782,889.36665,-975.39663,126.59444,126.59444,50,28.494594,48.099848,58.523798,27.506185,86.029983,212.62442,1688.0081,16119.29,0.864365,0.989365,0.864365,0.57783885,401.01602,1,1,8,5000,14348.29,27008.547,16040.997,5000,5000,5000,5000,5000,960.8675,0,960.8675,-71.500852
178.8,904.93598,904.93598,890.84827,-977.02157,126.59133,126.59133,50,28.493712,48.097615,58.621294,27.552008,86.173303,212.76463,1687.9819,16119.04,0.86433434,0.98933434,0.86433434,0.57881045,401.00712,1,1,8,5000,14348.068,27008.129,16040.641,5000,5000,5000,5000,5000,962.19604,0,962.19604,-71.347771
178.9,906.41304,906.41304,892.32945,-978.64603,126.58821,126.58821,50,28.492829,48.09538,58.718762,27.597818,86.31658,212.90479,1687.9557,16118.79,0.86430364,0.98930364,0.86430364,0.57978182,400.99824,1,1,8,5000,14347.846,27007.71,16040.285,5000,5000,5000,5000,5000,963.52155,0,963.52155,-71.192092
179,907.88892,907.88892,893.81013,-980.26994,126.58509,126.58509,50,28.491945,48.093141,58.816196,27.643612,86.459809,213.04489,1687.9295,16118.539,0.8642729,0.9892729,0.8642729,0.5807529,400.98939,1,1,8,5000,14347.624,27007.291,16039.93,5000,5000,5000,5000,5000,964.84395,0,964.84395,-71.033822
179.1,909.36355,909.36355,895.29024,-981.89322,126.58196,126.58196,50,28.491059,48.090899,58.913593,27.689389,86.602982,213.18494,1687.9032,16118.288,0.86424211,0.98924211,0.86424211,0.58172365,400.98055,1,1,8,5000,14347.401,27006.872,16039.575,5000,5000,5000,5000,5000,966.1632,0,966.1632,-70.872967
179.2,910.83686,910.83686,896.76969,-983.51578,126.57883,126.57883,50,28.490173,48.088654,59.010947,27.735145,86.746092,213.32492,1687.8769,16118.037,0.86421127,0.98921127,0.86421127,0.58269402,400.97173,1,1,8,5000,14347.177,27006.451,16039.222,5000,5000,5000,5000,5000,967.47923,0,967.47923,-70.709535
179.3,912.30877,912.30877,898.24843,-985.13756,126.57569,126.57569,50,28.489285,48.086406,59.108254,27.780879,86.889133,213.46482,1687.8506,16117.786,0.86418039,0.98918039,0.86418039,0.58366397,400.96293,1,1,8,5000,14346.954,27006.031,16038.869,5000,5000,5000,5000,5000,968.79196,0,968.79196,-70.543531
179.4,913.77923,913.77923,899.72638,-986.75848,126.57255,126.57255,50,28.488395,48.084154,59.205509,27.826589,87.032098,213.60465,1687.8242,16117.534,0.86414946,0.98914946,0.86414946,0.58463346,400.95416,1,1,8,5000,14346.73,27005.609,16038.517,5000,5000,5000,5000,5000,970.10135,0,970.10135,-70.374963
179.5,915.24815,915.24815,901.20347,-988.37845,126.5694,126.5694,50,28.487505,48.081899,59.302707,27.872272,87.17498,213.74438,1687.7978,16117.281,0.86411849,0.98911849,0.86411849,0.58560242,400.9454,1,1,8,5000,14346.506,27005.187,16038.166,5000,5000,5000,5000,5000,971.40731,0,971.40731,-70.203837
179.6,916.71547,916.71547,902.67963,-989.99741,126.56625,126.56625,50,28.486613,48.079641,59.399844,27.917927,87.317771,213.88402,1687.7713,16117.029,0.86408748,0.98908748,0.86408748,0.58657083,400.93667,1,1,8,5000,14346.281,27004.764,16037.816,5000,5000,5000,5000,5000,972.7098,0,972.7098,-70.030161
179.7,918.18111,918.18111,904.1548,-991.61526,126.5631,126.5631,50,28.485719,48.077379,59.496916,27.96355,87.460466,214.02356,1687.7448,16116.776,0.86405642,0.98905642,0.86405642,0.58753863,400.92796,1,1,8,5000,14346.056,27004.341,16037.467,5000,5000,5000,5000,5000,974.00874,0,974.00874,-69.853943
179.8,919.64501,919.64501,905.62888,-993.23194,126.55994,126.55994,50,28.484825,48.075115,59.593916,28.009141,87.603057,214.163,1687.7183,16116.522,0.86402531,0.98902531,0.86402531,0.58850578,400.91927,1,1,8,5000,14345.831,27003.917,16037.118,5000,5000,5000,5000,5000,975.30407,0,975.30407,-69.675189
179.9,921.1071,921.1071,907.10183,-994.84737,126.55678,126.55678,50,28.483929,48.072847,59.690842,28.054696,87.745538,214.30231,1687.6917,16116.268,0.86399416,0.98899416,0.86399416,0.58947223,400.9106,1,1,8,5000,14345.605,27003.492,16036.771,5000,5000,5000,5000,5000,976.59574,0,976.59574,-69.493907
180,922.5673,922.5673,908.57356,-996.46147,126.55361,126.55361,50,28.483032,48.070576,59.787688,28.100213,87.887901,214.44151,1687.6651,16116.014,0.86396297,0.98896297,0.86396297,0.59043793,400.90196,1,1,8,5000,14345.379,27003.067,16036.424,5000,5000,5000,5000,5000,977.88367,0,977.88367,-69.310104
180.1,924.02555,924.02555,910.04401,-998.07416,126.55043,126.55043,50,28.482133,48.068301,59.884449,28.145691,88.03014,214.58058,1687.6384,16115.76,0.86393173,0.98893173,0.86393173,0.59140285,400.89334,1,1,8,5000,14345.153,27002.641,16036.078,5000,5000,5000,5000,5000,979.1678,0,979.1678,-69.123789
180.2,925.48177,925.48177,911.51311,-999.68536,126.54726,126.54726,50,28.481234,48.066024,59.981122,28.191127,88.172249,214.71951,1687.6117,16115.505,0.86390044,0.98890044,0.86390044,0.59236693,400.88474,1,1,8,5000,14344.926,27002.214,16035.733,5000,5000,5000,5000,5000,980.44808,0,980.44808,-68.934969
180.3,926.9359,926.9359,912.98078,-1001.295,126.54408,126.54408,50,28.480333,48.063743,60.0777,28.236519,88.314219,214.85829,1687.585,16115.249,0.86386911,0.98886911,0.86386911,0.59333012,400.87617,1,1,8,5000,14344.7,27001.787,16035.39,5000,5000,5000,5000,5000,981.72444,0,981.72444,-68.743653
180.4,928.38787,928.38787,914.44696,-1002.903,126.54089,126.54089,50,28.47943,48.061459,60.17418,28.281865,88.456045,214.99693,1687.5582,16114.994,0.86383774,0.98883774,0.86383774,0.5942924,400.86762,1,1,8,5000,14344.472,27001.36,16035.047,5000,5000,5000,5000,5000,982.99681,0,982.99681,-68.549848
180.5,929.8376,929.8376,915.91157,-1004.5093,126.5377,126.5377,50,28.478527,48.059172,60.270558,28.327162,88.59772,215.13542,1687.5314,16114.738,0.86380632,0.98880632,0.86380632,0.59525369,400.85909,1,1,8,5000,14344.245,27000.931,16034.705,5000,5000,5000,5000,5000,984.26514,0,984.26514,-68.353562
180.6,931.28503,931.28503,917.37455,-1006.1138,126.5345,126.5345,50,28.477622,48.056881,60.366827,28.372409,88.739236,215.27374,1687.5045,16114.481,0.86377486,0.98877486,0.86377486,0.59621397,400.85059,1,1,8,5000,14344.017,27000.502,16034.364,5000,5000,5000,5000,5000,985.52936,0,985.52936,-68.154805
180.7,932.73009,932.73009,918.83583,-1007.7164,126.5313,126.5313,50,28.476716,48.054588,60.462985,28.417603,88.880588,215.41189,1687.4777,16114.225,0.86374335,0.98874335,0.86374335,0.59717319,400.84211,1,1,8,5000,14343.789,27000.073,16034.024,5000,5000,5000,5000,5000,986.78941,0,986.78941,-67.953584
180.8,934.17271,934.17271,920.29532,-1009.3171,126.5281,126.5281,50,28.475809,48.052291,60.559025,28.462742,89.021767,215.54987,1687.4507,16113.968,0.8637118,0.9887118,0.8637118,0.59813129,400.83366,1,1,8,5000,14343.56,26999.643,16033.684,5000,5000,5000,5000,5000,988.04523,0,988.04523,-67.749908
180.9,935.61282,935.61282,921.75298,-1010.9157,126.52489,126.52489,50,28.4749,48.049991,60.654945,28.507824,89.162769,215.68766,1687.4238,16113.71,0.86368021,0.98868021,0.86368021,0.59908824,400.82524,1,1,8,5000,14343.331,26999.212,16033.346,5000,5000,5000,5000,5000,989.29676,0,989.29676,-67.543787
181,937.05035,937.05035,923.20871,-1012.5123,126.52168,126.52168,50,28.47399,48.047688,60.750738,28.552847,89.303585,215.82526,1687.3968,16113.452,0.86364857,0.98864857,0.86364857,0.60004399,400.81684,1,1,8,5000,14343.102,26998.78,16033.009,5000,5000,5000,5000,5000,990.54394,0,990.54394,-67.335227
181.1,938.48523,938.48523,924.66247,-1014.1067,126.51846,126.51846,50,28.473079,48.045381,60.846401,28.597808,89.444209,215.96267,1687.3697,16113.194,0.86361688,0.98861688,0.86361688,0.6009985,400.80846,1,1,8,5000,14342.873,26998.348,16032.673,5000,5000,5000,5000,5000,991.78671,0,991.78671,-67.12424
181.2,939.9174,939.9174,926.11417,-1015.6988,126.51524,126.51524,50,28.472166,48.043071,60.941928,28.642706,89.584634,216.09987,1687.3427,16112.935,0.86358515,0.98858515,0.86358515,0.60195171,400.80012,1,1,8,5000,14342.643,26997.916,16032.338,5000,5000,5000,5000,5000,993.025,0,993.025,-66.910834
181.3,941.34678,941.34678,927.56374,-1017.2886,126.51201,126.51201,50,28.471252,48.040759,61.037316,28.687538,89.724854,216.23687,1687.3155,16112.677,0.86355338,0.98855338,0.86355338,0.60290359,400.7918,1,1,8,5000,14342.413,26997.483,16032.005,5000,5000,5000,5000,5000,994.25876,0,994.25876,-66.695017
181.4,942.7733,942.7733,929.01112,-1018.876,126.50878,126.50878,50,28.470337,48.038443,61.132559,28.732303,89.864862,216.37364,1687.2884,16112.417,0.86352156,0.98852156,0.86352156,0.60385408,400.7835,1,1,8,5000,14342.182,26997.049,16031.672,5000,5000,5000,5000,5000,995.48792,0,995.48792,-66.4768
181.5,944.19691,944.19691,930.45624,-1020.4609,126.50554,126.50554,50,28.469421,48.036124,61.227653,28.776997,90.004651,216.5102,1687.2612,16112.158,0.8634897,0.9884897,0.8634897,0.60480315,400.77524,1,1,8,5000,14341.951,26996.614,16031.34,5000,5000,5000,5000,5000,996.71243,0,996.71243,-66.256192
181.6,945.61752,945.61752,931.89903,-1022.0432,126.5023,126.5023,50,28.468503,48.033801,61.322594,28.821619,90.144214,216.64652,1687.234,16111.898,0.8634578,0.9884578,0.8634578,0.60575075,400.767,1,1,8,5000,14341.72,26996.179,16031.009,5000,5000,5000,5000,5000,997.93223,0,997.93223,-66.033202
181.7,947.03507,947.03507,933.33941,-1023.623,126.49906,126.49906,50,28.467585,48.031476,61.417377,28.866167,90.283545,216.78261,1687.2067,16111.637,0.86342585,0.98842585,0.86342585,0.60669683,400.75879,1,1,8,5000,14341.489,26995.744,16030.68,5000,5000,5000,5000,5000,999.14725,0,999.14725,-65.80784
181.8,948.4495,948.4495,934.77733,-1025.2,126.49581,126.49581,50,28.466665,48.029147,61.511998,28.910639,90.422637,216.91845,1687.1794,16111.376,0.86339386,0.98839386,0.86339386,0.60764135,400.75061,1,1,8,5000,14341.257,26995.307,16030.351,5000,5000,5000,5000,5000,1000.3574,0,1000.3574,-65.580116
181.9,949.86074,949.86074,936.2127,-1026.7742,126.49256,126.49256,50,28.465743,48.026815,61.606451,28.955032,90.561483,217.05404,1687.1521,16111.115,0.86336183,0.98836183,0.86336183,0.60858426,400.74245,1,1,8,5000,14341.025,26994.87,16030.024,5000,5000,5000,5000,5000,1001.5627,0,1001.5627,-65.35004
182,951.26871,951.26871,937.64547,-1028.3455,126.4893,126.4893,50,28.464821,48.024481,61.700733,28.999344,90.700077,217.18938,1687.1247,16110.854,0.86332975,0.98832975,0.86332975,0.60952552,400.73433,1,1,8,5000,14340.792,26994.433,16029.698,5000,5000,5000,5000,5000,1002.7631,0,1002.7631,-65.117622
182.1,952.67335,952.67335,939.07556,-1029.914,126.48604,126.48604,50,28.463897,48.022143,61.794839,29.043574,90.838413,217.32445,1687.0973,16110.592,0.86329763,0.98829763,0.86329763,0.61046509,400.72623,1,1,8,5000,14340.56,26993.995,16029.373,5000,5000,5000,5000,5000,1003.9584,0,1003.9584,-64.882872
182.2,954.0746,954.0746,940.50291,-1031.4794,126.48277,126.48277,50,28.462972,48.019801,61.888764,29.087719,90.976482,217.45926,1687.0698,16110.33,0.86326546,0.98826546,0.86326546,0.61140291,400.71817,1,1,8,5000,14340.327,26993.556,16029.049,5000,5000,5000,5000,5000,1005.1487,0,1005.1487,-64.645799
182.3,955.47238,955.47238,941.92744,-1033.0417,126.4795,126.4795,50,28.462045,48.017457,61.982503,29.131777,91.11428,217.59378,1687.0423,16110.067,0.86323325,0.98823325,0.86323325,0.61233895,400.71013,1,1,8,5000,14340.093,26993.117,16028.727,5000,5000,5000,5000,5000,1006.3339,0,1006.3339,-64.406416
182.4,956.86663,956.86663,943.34909,-1034.6009,126.47623,126.47623,50,28.461118,48.01511,62.076054,29.175745,91.251799,217.72803,1687.0148,16109.804,0.863201,0.988201,0.863201,0.61327316,400.70212,1,1,8,5000,14339.86,26992.677,16028.405,5000,5000,5000,5000,5000,1007.5138,0,1007.5138,-64.164731
182.5,958.25729,958.25729,944.7678,-1036.1568,126.47295,126.47295,50,28.460189,48.012759,62.16941,29.219623,91.389032,217.86198,1686.9872,16109.541,0.8631687,0.9881687,0.8631687,0.6142055,400.69415,1,1,8,5000,14339.626,26992.237,16028.085,5000,5000,5000,5000,5000,1008.6886,0,1008.6886,-63.920756
182.6,959.64428,959.64428,946.18348,-1037.7095,126.46966,126.46966,50,28.459259,48.010406,62.262567,29.263407,91.525974,217.99564,1686.9596,16109.278,0.86313636,0.98813636,0.86313636,0.61513592,400.6862,1,1,8,5000,14339.391,26991.795,16027.766,5000,5000,5000,5000,5000,1009.858,0,1009.858,-63.674502
182.7,961.02754,961.02754,947.59608,-1039.2587,126.46638,126.46638,50,28.458327,48.008049,62.355522,29.307095,91.662617,218.12899,1686.932,16109.014,0.86310398,0.98810398,0.86310398,0.61606438,400.67829,1,1,8,5000,14339.157,26991.354,16027.448,5000,5000,5000,5000,5000,1011.0221,0,1011.0221,-63.425979
182.8,962.407,962.407,949.00553,-1040.8045,126.46308,126.46308,50,28.457395,48.005689,62.448269,29.350686,91.798955,218.26204,1686.9043,16108.749,0.86307156,0.98807156,0.86307156,0.61699083,400.6704,1,1,8,5000,14338.922,26990.912,16027.131,5000,5000,5000,5000,5000,1012.1807,0,1012.1807,-63.175198
182.9,963.7826,963.7826,950.41175,-1042.3467,126.45979,126.45979,50,28.456461,48.003326,62.540804,29.394178,91.934982,218.39477,1686.8766,16108.485,0.86303909,0.98803909,0.86303909,0.61791523,400.66255,1,1,8,5000,14338.686,26990.469,16026.816,5000,5000,5000,5000,5000,1013.3339,0,1013.3339,-62.92217
183,965.15428,965.15428,951.81469,-1043.8854,126.45649,126.45649,50,28.455526,48.00096,62.633123,29.437568,92.07069,218.52718,1686.8488,16108.22,0.86300658,0.98800658,0.86300658,0.61883754,400.65473,1,1,8,5000,14338.451,26990.025,16026.502,5000,5000,5000,5000,5000,1014.4816,0,1014.4816,-62.666906
183.1,966.52195,966.52195,953.21427,-1045.4203,126.45318,126.45318,50,28.45459,47.998591,62.725221,29.480854,92.206074,218.65925,1686.821,16107.954,0.86297403,0.98797403,0.86297403,0.61975771,400.64694,1,1,8,5000,14338.215,26989.581,16026.189,5000,5000,5000,5000,5000,1015.6237,0,1015.6237,-62.409418
183.2,967.88557,967.88557,954.61043,-1046.9516,126.44987,126.44987,50,28.453652,47.996219,62.817093,29.524034,92.341127,218.791,1686.7932,16107.689,0.86294144,0.98794144,0.86294144,0.6206757,400.63918,1,1,8,5000,14337.979,26989.137,16025.878,5000,5000,5000,5000,5000,1016.7601,0,1016.7601,-62.149717
183.3,969.24507,969.24507,956.0031,-1048.4789,126.44656,126.44656,50,28.452713,47.993844,62.908736,29.567106,92.475843,218.9224,1686.7653,16107.423,0.8629088,0.9879088,0.8629088,0.62159146,400.63146,1,1,8,5000,14337.742,26988.691,16025.567,5000,5000,5000,5000,5000,1017.8909,0,1017.8909,-61.887815
183.4,970.60037,970.60037,957.39221,-1050.0024,126.44324,126.44324,50,28.451773,47.991466,63.000146,29.610068,92.610214,219.05345,1686.7375,16107.156,0.86287612,0.98787612,0.86287612,0.62250496,400.62377,1,1,8,5000,14337.505,26988.246,16025.258,5000,5000,5000,5000,5000,1019.0159,0,1019.0159,-61.623723
183.5,971.95142,971.95142,958.7777,-1051.5219,126.43992,126.43992,50,28.450832,47.989084,63.091316,29.652919,92.744235,219.18415,1686.7095,16106.889,0.8628434,0.9878434,0.8628434,0.62341614,400.61611,1,1,8,5000,14337.268,26987.799,16024.951,5000,5000,5000,5000,5000,1020.1352,0,1020.1352,-61.357452
183.6,973.29815,973.29815,960.15951,-1053.0374,126.43659,126.43659,50,28.44989,47.9867,63.182244,29.695655,92.877899,219.31449,1686.6815,16106.622,0.86281064,0.98781064,0.86281064,0.62432497,400.60849,1,1,8,5000,14337.031,26987.352,16024.644,5000,5000,5000,5000,5000,1021.2485,0,1021.2485,-61.089015
183.7,974.64049,974.64049,961.53755,-1054.5488,126.43326,126.43326,50,28.448946,47.984313,63.272925,29.738275,93.0112,219.44446,1686.6535,16106.355,0.86277783,0.98777783,0.86277783,0.6252314,400.6009,1,1,8,5000,14336.793,26986.905,16024.34,5000,5000,5000,5000,5000,1022.356,0,1022.356,-60.818423
183.8,975.97839,975.97839,962.91178,-1056.0559,126.42992,126.42992,50,28.448002,47.981922,63.363355,29.780777,93.144131,219.57406,1686.6255,16106.087,0.86274498,0.98774498,0.86274498,0.62613539,400.59334,1,1,8,5000,14336.555,26986.457,16024.036,5000,5000,5000,5000,5000,1023.4575,0,1023.4575,-60.545689
183.9,977.31177,977.31177,964.28212,-1057.5588,126.42658,126.42658,50,28.447056,47.979529,63.453528,29.823158,93.276687,219.70327,1686.5974,16105.819,0.8627121,0.9877121,0.8627121,0.6270369,400.58582,1,1,8,5000,14336.317,26986.008,16023.734,5000,5000,5000,5000,5000,1024.5529,0,1024.5529,-60.270824
184,978.64058,978.64058,965.64851,-1059.0574,126.42324,126.42324,50,28.446108,47.977133,63.543442,29.865418,93.40886,219.8321,1686.5693,16105.55,0.86267917,0.98767917,0.86267917,0.62793588,400.57833,1,1,8,5000,14336.078,26985.559,16023.433,5000,5000,5000,5000,5000,1025.6424,0,1025.6424,-59.993841
184.1,979.96475,979.96475,967.01088,-1060.5515,126.41989,126.41989,50,28.44516,47.974734,63.633091,29.907553,93.540644,219.96054,1686.5411,16105.282,0.86264619,0.98764619,0.86264619,0.62883229,400.57088,1,1,8,5000,14335.839,26985.109,16023.133,5000,5000,5000,5000,5000,1026.7256,0,1026.7256,-59.714753
184.2,981.28421,981.28421,968.36917,-1062.0412,126.41654,126.41654,50,28.44421,47.972331,63.722472,29.949562,93.672034,220.08858,1686.513,16105.012,0.86261318,0.98761318,0.86261318,0.62972608,400.56346,1,1,8,5000,14335.6,26984.658,16022.835,5000,5000,5000,5000,5000,1027.8027,0,1027.8027,-59.43357
184.3,982.59891,982.59891,969.72331,-1063.5263,126.41319,126.41319,50,28.44326,47.969926,63.81158,29.991442,93.803022,220.21621,1686.4847,16104.743,0.86258013,0.98758013,0.86258013,0.63061723,400.55607,1,1,8,5000,14335.36,26984.207,16022.538,5000,5000,5000,5000,5000,1028.8736,0,1028.8736,-59.150307
184.4,983.90878,983.90878,971.07323,-1065.0068,126.40983,126.40983,50,28.442308,47.967518,63.90041,30.033193,93.933603,220.34343,1686.4565,16104.473,0.86254703,0.98754703,0.86254703,0.63150567,400.54873,1,1,8,5000,14335.12,26983.756,16022.243,5000,5000,5000,5000,5000,1029.9382,0,1029.9382,-58.864976
184.5,985.21376,985.21376,972.41888,-1066.4827,126.40646,126.40646,50,28.441355,47.965107,63.988959,30.074811,94.06377,220.47023,1686.4282,16104.203,0.8625139,0.9875139,0.8625139,0.63239138,400.54141,1,1,8,5000,14334.88,26983.304,16021.949,5000,5000,5000,5000,5000,1030.9965,0,1030.9965,-58.577589
184.6,986.51378,986.51378,973.76019,-1067.9537,126.40309,126.40309,50,28.4404,47.962693,64.077222,30.116294,94.193517,220.59661,1686.3999,16103.932,0.86248072,0.98748072,0.86248072,0.63327431,400.53414,1,1,8,5000,14334.64,26982.851,16021.657,5000,5000,5000,5000,5000,1032.0483,0,1032.0483,-58.28816
184.7,987.80879,987.80879,975.09709,-1069.4199,126.39972,126.39972,50,28.439445,47.960276,64.165196,30.157642,94.322838,220.72256,1686.3715,16103.662,0.8624475,0.9874475,0.8624475,0.63415441,400.5269,1,1,8,5000,14334.399,26982.398,16021.365,5000,5000,5000,5000,5000,1033.0938,0,1033.0938,-57.9967
184.8,989.09871,989.09871,976.42952,-1070.8812,126.39634,126.39634,50,28.438488,47.957856,64.252875,30.198851,94.451726,220.84807,1686.3431,16103.39,0.86241425,0.98741425,0.86241425,0.63503166,400.51969,1,1,8,5000,14334.158,26981.944,16021.076,5000,5000,5000,5000,5000,1034.1327,0,1034.1327,-57.703224
184.9,990.3835,990.3835,977.75742,-1072.3376,126.39296,126.39296,50,28.43753,47.955433,64.340256,30.23992,94.580176,220.97314,1686.3147,16103.119,0.86238095,0.98738095,0.86238095,0.63590599,400.51253,1,1,8,5000,14333.916,26981.489,16020.788,5000,5000,5000,5000,5000,1035.1652,0,1035.1652,-57.407745
185,991.66309,991.66309,979.08072,-1073.7889,126.38958,126.38958,50,28.436571,47.953007,64.427334,30.280847,94.708181,221.09776,1686.2862,16102.847,0.86234761,0.98734761,0.86234761,0.63677738,400.5054,1,1,8,5000,14333.675,26981.035,16020.501,5000,5000,5000,5000,5000,1036.191,0,1036.191,-57.110275
185.1,992.93741,992.93741,980.39936,-1075.2351,126.38619,126.38619,50,28.435611,47.950578,64.514105,30.32163,94.835735,221.22192,1686.2577,16102.575,0.86231423,0.98731423,0.86231423,0.63764578,400.4983,1,1,8,5000,14333.433,26980.579,16020.216,5000,5000,5000,5000,5000,1037.2102,0,1037.2102,-56.810828
185.2,994.20641,994.20641,981.71327,-1076.6761,126.3828,126.3828,50,28.43465,47.948147,64.600566,30.362266,94.962832,221.34563,1686.2291,16102.302,0.86228081,0.98728081,0.86228081,0.63851114,400.49125,1,1,8,5000,14333.19,26980.123,16019.932,5000,5000,5000,5000,5000,1038.2227,0,1038.2227,-56.509417
185.3,995.47003,995.47003,983.0224,-1078.1119,126.3794,126.3794,50,28.433687,47.945713,64.686712,30.402755,95.089467,221.46887,1686.2006,16102.029,0.86224735,0.98724735,0.86224735,0.63937344,400.48423,1,1,8,5000,14332.948,26979.666,16019.65,5000,5000,5000,5000,5000,1039.2285,0,1039.2285,-56.206056
185.4,996.7282,996.7282,984.32668,-1079.5423,126.376,126.376,50,28.432724,47.943275,64.772539,30.443093,95.215632,221.59163,1686.172,16101.756,0.86221386,0.98721386,0.86221386,0.64023263,400.47725,1,1,8,5000,14332.705,26979.209,16019.369,5000,5000,5000,5000,5000,1040.2274,0,1040.2274,-55.900759
185.5,997.98086,997.98086,985.62605,-1080.9674,126.37259,126.37259,50,28.431759,47.940835,64.858042,30.48328,95.341322,221.71392,1686.1433,16101.483,0.86218032,0.98718032,0.86218032,0.64108866,400.47031,1,1,8,5000,14332.462,26978.751,16019.09,5000,5000,5000,5000,5000,1041.2196,0,1041.2196,-55.593538
185.6,999.22796,999.22796,986.92044,-1082.387,126.36919,126.36919,50,28.430793,47.938392,64.943218,30.523313,95.466531,221.83572,1686.1147,16101.209,0.86214674,0.98714674,0.86214674,0.6419415,400.46341,1,1,8,5000,14332.218,26978.293,16018.812,5000,5000,5000,5000,5000,1042.2048,0,1042.2048,-55.284409
185.7,1000.4694,1000.4694,988.2098,-1083.801,126.36577,126.36577,50,28.429826,47.935947,65.028063,30.56319,95.591253,221.95703,1686.0859,16100.935,0.86211313,0.98711313,0.86211313,0.64279111,400.45655,1,1,8,5000,14331.975,26977.834,16018.536,5000,5000,5000,5000,5000,1043.1832,0,1043.1832,-54.973385
185.8,1001.7052,1001.7052,989.49406,-1085.2095,126.36236,126.36236,50,28.428858,47.933498,65.112572,30.602909,95.715481,222.07784,1686.0572,16100.66,0.86207947,0.98707947,0.86207947,0.64363744,400.44972,1,1,8,5000,14331.731,26977.375,16018.262,5000,5000,5000,5000,5000,1044.1545,0,1044.1545,-54.66048
185.9,1002.9353,1002.9353,990.77316,-1086.6124,126.35894,126.35894,50,28.427889,47.931047,65.196742,30.642469,95.839211,222.19815,1686.0284,16100.385,0.86204578,0.98704578,0.86204578,0.64448046,400.44294,1,1,8,5000,14331.486,26976.915,16017.989,5000,5000,5000,5000,5000,1045.1189,0,1045.1189,-54.345707
186,1004.1595,1004.1595,992.04704,-1088.0095,126.35551,126.35551,50,28.426918,47.928592,65.280569,30.681867,95.962436,222.31795,1685.9996,16100.11,0.86201205,0.98701205,0.86201205,0.64532012,400.43619,1,1,8,5000,14331.242,26976.455,16017.717,5000,5000,5000,5000,5000,1046.0761,0,1046.0761,-54.029082
186.1,1005.3779,1005.3779,993.31564,-1089.4008,126.35208,126.35208,50,28.425947,47.926136,65.364047,30.721102,96.08515,222.43723,1685.9708,16099.835,0.86197828,0.98697828,0.86197828,0.64615639,400.42948,1,1,8,5000,14330.997,26975.994,16017.448,5000,5000,5000,5000,5000,1047.0263,0,1047.0263,-53.710618
186.2,1006.5904,1006.5904,994.5789,-1090.7862,126.34865,126.34865,50,28.424974,47.923676,65.447175,30.760172,96.207347,222.556,1685.9419,16099.559,0.86194447,0.98694447,0.86194447,0.64698923,400.42282,1,1,8,5000,14330.752,26975.532,16017.179,5000,5000,5000,5000,5000,1047.9692,0,1047.9692,-53.39033
186.3,1007.7969,1007.7969,995.83676,-1092.1658,126.34521,126.34521,50,28.424001,47.921213,65.529947,30.799075,96.329022,222.67424,1685.913,16099.283,0.86191062,0.98691062,0.86191062,0.64781859,400.41619,1,1,8,5000,14330.506,26975.07,16016.913,5000,5000,5000,5000,5000,1048.905,0,1048.905,-53.068232
186.4,1008.9973,1008.9973,997.08915,-1093.5393,126.34177,126.34177,50,28.423026,47.918748,65.612359,30.837809,96.450168,222.79194,1685.884,16099.007,0.86187673,0.98687673,0.86187673,0.64864445,400.4096,1,1,8,5000,14330.26,26974.608,16016.648,5000,5000,5000,5000,5000,1049.8335,0,1049.8335,-52.744339
186.5,1010.1917,1010.1917,998.33602,-1094.9068,126.33833,126.33833,50,28.42205,47.91628,65.694408,30.876372,96.57078,222.90911,1685.8551,16098.73,0.86184281,0.98684281,0.86184281,0.64946675,400.40306,1,1,8,5000,14330.014,26974.145,16016.384,5000,5000,5000,5000,5000,1050.7547,0,1050.7547,-52.418665
186.6,1011.3799,1011.3799,999.57732,-1096.2682,126.33488,126.33488,50,28.421073,47.91381,65.77609,30.914762,96.690852,223.02574,1685.8261,16098.453,0.86180885,0.98680885,0.86180885,0.65028546,400.39655,1,1,8,5000,14329.768,26973.681,16016.122,5000,5000,5000,5000,5000,1051.6685,0,1051.6685,-52.091226
186.7,1012.5619,1012.5619,1000.813,-1097.6233,126.33143,126.33143,50,28.420095,47.911336,65.857401,30.952978,96.810379,223.14181,1685.797,16098.176,0.86177485,0.98677485,0.86177485,0.65110054,400.39009,1,1,8,5000,14329.521,26973.217,16015.862,5000,5000,5000,5000,5000,1052.575,0,1052.575,-51.762035
186.8,1013.7377,1013.7377,1002.0429,-1098.9723,126.32798,126.32798,50,28.419116,47.90886,65.938336,30.991018,96.929354,223.25733,1685.7679,16097.898,0.86174081,0.98674081,0.86174081,0.65191195,400.38367,1,1,8,5000,14329.275,26972.752,16015.604,5000,5000,5000,5000,5000,1053.474,0,1053.474,-51.431107
186.9,1014.9071,1014.9071,1003.2671,-1100.3149,126.32452,126.32452,50,28.418135,47.906382,66.018893,31.02888,97.047773,223.37229,1685.7388,16097.62,0.86170674,0.98670674,0.86170674,0.65271966,400.37728,1,1,8,5000,14329.027,26972.287,16015.347,5000,5000,5000,5000,5000,1054.3656,0,1054.3656,-51.098459
187,1016.0702,1016.0702,1004.4855,-1101.6511,126.32105,126.32105,50,28.417154,47.9039,66.099067,31.066561,97.165628,223.48668,1685.7097,16097.342,0.86167263,0.98667263,0.86167263,0.65352363,400.37095,1,1,8,5000,14328.78,26971.821,16015.091,5000,5000,5000,5000,5000,1055.2496,0,1055.2496,-50.764104
187.1,1017.2268,1017.2268,1005.698,-1102.9809,126.31759,126.31759,50,28.416172,47.901416,66.178854,31.104061,97.282915,223.6005,1685.6805,16097.063,0.86163848,0.98663848,0.86163848,0.65432381,400.36465,1,1,8,5000,14328.532,26971.355,16014.838,5000,5000,5000,5000,5000,1056.126,0,1056.126,-50.428057
187.2,1018.377,1018.377,1006.9045,-1104.3042,126.31412,126.31412,50,28.415188,47.89893,66.258251,31.141378,97.399628,223.71375,1685.6513,16096.784,0.8616043,0.9866043,0.8616043,0.65512017,400.35839,1,1,8,5000,14328.284,26970.888,16014.586,5000,5000,5000,5000,5000,1056.9949,0,1056.9949,-50.090335
187.3,1019.5206,1019.5206,1008.1051,-1105.6209,126.31064,126.31064,50,28.414204,47.89644,66.337253,31.178509,97.515762,223.82641,1685.6221,16096.505,0.86157008,0.98657008,0.86157008,0.65591267,400.35218,1,1,8,5000,14328.036,26970.421,16014.336,5000,5000,5000,5000,5000,1057.8561,0,1057.8561,-49.750952
187.4,1020.6576,1020.6576,1009.2996,-1106.931,126.30717,126.30717,50,28.413218,47.893948,66.415858,31.215453,97.631311,223.93848,1685.5928,16096.226,0.86153582,0.98653582,0.86153582,0.65670128,400.34601,1,1,8,5000,14327.788,26969.953,16014.087,5000,5000,5000,5000,5000,1058.7096,0,1058.7096,-49.409924
187.5,1021.788,1021.788,1010.4881,-1108.2343,126.30369,126.30369,50,28.412232,47.891454,66.49406,31.252208,97.746269,224.04995,1685.5635,16095.946,0.86150153,0.98650153,0.86150153,0.65748595,400.33988,1,1,8,5000,14327.539,26969.485,16013.84,5000,5000,5000,5000,5000,1059.5553,0,1059.5553,-49.067266
187.6,1022.9116,1022.9116,1011.6703,-1109.531,126.3002,126.3002,50,28.411244,47.888957,66.571857,31.288773,97.86063,224.16083,1685.5342,16095.666,0.8614672,0.9864672,0.8614672,0.65826665,400.33379,1,1,8,5000,14327.29,26969.016,16013.595,5000,5000,5000,5000,5000,1060.3933,0,1060.3933,-48.722994
187.7,1024.0285,1024.0285,1012.8464,-1110.8208,126.29671,126.29671,50,28.410255,47.886457,66.649246,31.325145,97.974391,224.2711,1685.5048,16095.386,0.86143284,0.98643284,0.86143284,0.65904335,400.32775,1,1,8,5000,14327.041,26968.547,16013.352,5000,5000,5000,5000,5000,1061.2235,0,1061.2235,-48.377122
