time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
187.8,1025.1387,1025.1387,1014.0161,-1112.1037,126.29322,126.29322,50,28.409266,47.883955,66.726221,31.361324,98.087544,224.38076,1685.4755,16095.105,0.86139844,0.98639844,0.86139844,0.659816,400.32175,1,1,8,5000,14326.791,26968.077,16013.11,5000,5000,5000,5000,5000,1062.0458,0,1062.0458,-48.029668
187.9,1026.2419,1026.2419,1015.1796,-1113.3797,126.28973,126.28973,50,28.408275,47.88145,66.802779,31.397306,98.200085,224.48981,1685.446,16094.824,0.861364,0.986364,0.861364,0.66058458,400.3158,1,1,8,5000,14326.541,26967.607,16012.87,5000,5000,5000,5000,5000,1062.8602,0,1062.8602,-47.680646
188,1027.3382,1027.3382,1016.3366,-1114.6486,126.28623,126.28623,50,28.407283,47.878943,66.878918,31.433091,98.312009,224.59823,1685.4166,16094.543,0.86132953,0.98632953,0.86132953,0.66134903,400.30989,1,1,8,5000,14326.291,26967.136,16012.632,5000,5000,5000,5000,5000,1063.6667,0,1063.6667,-47.330073
188.1,1028.4276,1028.4276,1017.4872,-1115.9105,126.28272,126.28272,50,28.40629,47.876433,66.954632,31.468677,98.423309,224.70603,1685.3871,16094.261,0.86129503,0.98629503,0.86129503,0.66210934,400.30402,1,1,8,5000,14326.041,26966.665,16012.395,5000,5000,5000,5000,5000,1064.4652,0,1064.4652,-46.977964
188.2,1029.5099,1029.5099,1018.6313,-1117.1653,126.27922,126.27922,50,28.405297,47.873921,67.029919,31.504062,98.533981,224.8132,1685.3576,16093.979,0.86126049,0.98626049,0.86126049,0.66286545,400.29819,1,1,8,5000,14325.79,26966.194,16012.161,5000,5000,5000,5000,5000,1065.2557,0,1065.2557,-46.624336
188.3,1030.5852,1030.5852,1019.7689,-1118.4129,126.27571,126.27571,50,28.404302,47.871406,67.104775,31.539244,98.644019,224.91973,1685.328,16093.697,0.86122591,0.98622591,0.86122591,0.66361734,400.29242,1,1,8,5000,14325.539,26965.721,16011.928,5000,5000,5000,5000,5000,1066.0381,0,1066.0381,-46.269204
188.4,1031.6533,1031.6533,1020.8999,-1119.6533,126.27219,126.27219,50,28.403306,47.868889,67.179196,31.574222,98.753418,225.02561,1685.2985,16093.415,0.8611913,0.9861913,0.8611913,0.66436497,400.28668,1,1,8,5000,14325.288,26965.249,16011.697,5000,5000,5000,5000,5000,1066.8124,0,1066.8124,-45.912585
188.5,1032.7143,1032.7143,1022.0241,-1120.8863,126.26868,126.26868,50,28.402309,47.866369,67.253179,31.608994,98.862173,225.13085,1685.2689,16093.132,0.86115666,0.98615666,0.86115666,0.6651083,400.28099,1,1,8,5000,14325.037,26964.776,16011.467,5000,5000,5000,5000,5000,1067.5786,0,1067.5786,-45.554495
188.6,1033.7681,1033.7681,1023.1417,-1122.112,126.26516,126.26516,50,28.401312,47.863847,67.326721,31.643559,98.970279,225.23544,1685.2392,16092.849,0.86112198,0.98612198,0.86112198,0.66584731,400.27534,1,1,8,5000,14324.785,26964.302,16011.24,5000,5000,5000,5000,5000,1068.3367,0,1068.3367,-45.194949
188.7,1034.8146,1034.8146,1024.2525,-1123.3303,126.26164,126.26164,50,28.400313,47.861322,67.399817,31.677914,99.077731,225.33937,1685.2096,16092.566,0.86108727,0.98608727,0.86108727,0.66658194,400.26974,1,1,8,5000,14324.534,26963.828,16011.014,5000,5000,5000,5000,5000,1069.0865,0,1069.0865,-44.833966
188.8,1035.8537,1035.8537,1025.3565,-1124.5411,126.25811,126.25811,50,28.399313,47.858795,67.472464,31.712058,99.184522,225.44263,1685.1799,16092.283,0.86105253,0.98605253,0.86105253,0.66731218,400.26419,1,1,8,5000,14324.281,26963.353,16010.79,5000,5000,5000,5000,5000,1069.8281,0,1069.8281,-44.47156
188.9,1036.8855,1036.8855,1026.4537,-1125.7443,126.25458,126.25458,50,28.398313,47.856266,67.544659,31.74599,99.290649,225.54523,1685.1502,16091.999,0.86101775,0.98601775,0.86101775,0.66803798,400.25868,1,1,8,5000,14324.029,26962.878,16010.568,5000,5000,5000,5000,5000,1070.5614,0,1070.5614,-44.107748
189,1037.9099,1037.9099,1027.5439,-1126.94,126.25105,126.25105,50,28.397311,47.853734,67.616399,31.779708,99.396107,225.64715,1685.1204,16091.715,0.86098294,0.98598294,0.86098294,0.66875932,400.25321,1,1,8,5000,14323.776,26962.403,16010.347,5000,5000,5000,5000,5000,1071.2864,0,1071.2864,-43.742547
189.1,1038.9268,1038.9268,1028.6271,-1128.128,126.24751,126.24751,50,28.396309,47.8512,67.68768,31.813209,99.500889,225.7484,1685.0907,16091.43,0.86094809,0.98594809,0.86094809,0.66947615,400.2478,1,1,8,5000,14323.524,26961.927,16010.129,5000,5000,5000,5000,5000,1072.0031,0,1072.0031,-43.375974
189.2,1039.9362,1039.9362,1029.7033,-1129.3083,126.24397,126.24397,50,28.395305,47.848663,67.758498,31.846494,99.604992,225.84896,1685.0608,16091.146,0.86091322,0.98591322,0.86091322,0.67018844,400.24242,1,1,8,5000,14323.271,26961.45,16009.912,5000,5000,5000,5000,5000,1072.7114,0,1072.7114,-43.008044
189.3,1040.938,1040.938,1030.7724,-1130.4808,126.24043,126.24043,50,28.394301,47.846124,67.82885,31.87956,99.70841,225.94883,1685.031,16090.861,0.86087831,0.98587831,0.86087831,0.67089616,400.2371,1,1,8,5000,14323.017,26960.974,16009.697,5000,5000,5000,5000,5000,1073.4112,0,1073.4112,-42.638776
189.4,1041.9322,1041.9322,1031.8344,-1131.6456,126.23688,126.23688,50,28.393295,47.843583,67.898734,31.912405,99.811138,226.04802,1685.0012,16090.576,0.86084337,0.98584337,0.86084337,0.67159928,400.23182,1,1,8,5000,14322.764,26960.496,16009.484,5000,5000,5000,5000,5000,1074.1026,0,1074.1026,-42.268186
189.5,1042.9187,1042.9187,1032.8892,-1132.8024,126.23333,126.23333,50,28.392289,47.84104,67.968144,31.945028,99.913172,226.1465,1684.9713,16090.29,0.86080839,0.98580839,0.86080839,0.67229776,400.22658,1,1,8,5000,14322.51,26960.019,16009.273,5000,5000,5000,5000,5000,1074.7855,0,1074.7855,-41.89629
189.6,1043.8976,1043.8976,1033.9368,-1133.9513,126.22978,126.22978,50,28.391282,47.838494,68.037079,31.977427,100.01451,226.24428,1684.9414,16090.005,0.86077339,0.98577339,0.86077339,0.67299157,400.22139,1,1,0,5000,14322.256,26959.54,16009.063,5000,5000,5000,5000,5000,1075.4599,0,1075.4599,-41.523106
189.7,1044.8686,1044.8686,1034.9771,-1135.0923,126.22622,126.22622,50,28.390274,47.835946,68.105535,32.009602,100.11514,226.34136,1684.9114,16089.719,0.86073835,0.98573835,0.86073835,0.67368067,400.21625,1,1,0,5000,14322.001,26959.062,16008.856,5000,5000,5000,5000,5000,1076.1258,0,1076.1258,-41.14865
189.8,1045.8319,1045.8319,1036.0101,-1136.2251,126.22266,126.22266,50,28.389265,47.833396,68.173509,32.041549,100.21506,226.43772,1684.8814,16089.433,0.86070328,0.98570328,0.86070328,0.67436504,400.21116,1,1,0,5000,14321.747,26958.583,16008.65,5000,5000,5000,5000,5000,1076.783,0,1076.783,-40.77294
189.9,1046.7874,1046.7874,1037.0357,-1137.3499,126.2191,126.2191,50,28.388255,47.830843,68.240997,32.073268,100.31427,226.53336,1684.8514,16089.146,0.86066819,0.98566819,0.86066819,0.67504465,400.20611,1,1,0,5000,14321.492,26958.103,16008.446,5000,5000,5000,5000,5000,1077.4317,0,1077.4317,-40.395993
190,1047.7349,1047.7349,1038.0538,-1138.4666,126.21553,126.21553,50,28.387244,47.828288,68.307996,32.104758,100.41275,226.62829,1684.8214,16088.859,0.86063305,0.98563305,0.86063305,0.67571945,400.20111,1,1,0,5000,14321.237,26957.623,16008.245,5000,5000,5000,5000,5000,1078.0717,0,1078.0717,-40.017826
190.1,1048.6745,1048.6745,1039.0645,-1139.5751,126.21196,126.21196,50,28.386232,47.825732,68.374503,32.136016,100.51052,226.72248,1684.7914,16088.572,0.86059789,0.98559789,0.86059789,0.67638942,400.19616,1,1,0,5000,14320.982,26957.143,16008.045,5000,5000,5000,5000,5000,1078.703,0,1078.703,-39.638456
190.2,1049.6061,1049.6061,1040.0677,-1140.6753,126.20839,126.20839,50,28.385219,47.823172,68.440515,32.167042,100.60756,226.81595,1684.7613,16088.285,0.8605627,0.9855627,0.8605627,0.67705453,400.19126,1,1,0,5000,14320.727,26956.662,16007.846,5000,5000,5000,5000,5000,1079.3256,0,1079.3256,-39.257901
190.3,1050.5297,1050.5297,1041.0633,-1141.7672,126.20482,126.20482,50,28.384206,47.820611,68.506029,32.197834,100.70386,226.90868,1684.7312,16087.998,0.86052748,0.98552748,0.86052748,0.67771474,400.1864,1,1,0,5000,14320.471,26956.181,16007.65,5000,5000,5000,5000,5000,1079.9395,0,1079.9395,-38.876177
190.4,1051.4452,1051.4452,1042.0513,-1142.8507,126.20124,126.20124,50,28.383191,47.818048,68.571042,32.22839,100.79943,227.00067,1684.701,16087.71,0.86049223,0.98549223,0.86049223,0.67837003,400.18159,1,1,0,5000,14320.215,26955.699,16007.456,5000,5000,5000,5000,5000,1080.5446,0,1080.5446,-38.493303
190.5,1052.3527,1052.3527,1043.0316,-1143.9258,126.19766,126.19766,50,28.382176,47.815482,68.63555,32.258708,100.89426,227.09192,1684.6709,16087.422,0.86045695,0.98545695,0.86045695,0.67902036,400.17683,1,1,0,5000,14319.959,26955.217,16007.264,5000,5000,5000,5000,5000,1081.1409,0,1081.1409,-38.109296
190.6,1053.2519,1053.2519,1044.0042,-1144.9925,126.19407,126.19407,50,28.38116,47.812914,68.69955,32.288789,100.98834,227.18241,1684.6407,16087.134,0.86042164,0.98542164,0.86042164,0.6796657,400.17211,1,1,0,5000,14319.703,26954.734,16007.073,5000,5000,5000,5000,5000,1081.7283,0,1081.7283,-37.724173
190.7,1054.143,1054.143,1044.969,-1146.0507,126.19049,126.19049,50,28.380143,47.810345,68.76304,32.318629,101.08167,227.27216,1684.6105,16086.845,0.8603863,0.9853863,0.8603863,0.68030602,400.16745,1,1,0,5000,14319.446,26954.251,16006.885,5000,5000,5000,5000,5000,1082.307,0,1082.307,-37.337952
190.8,1055.0258,1055.0258,1045.926,-1147.1003,126.1869,126.1869,50,28.379125,47.807773,68.826016,32.348228,101.17424,227.36114,1684.5803,16086.557,0.86035093,0.98535093,0.86035093,0.6809413,400.16283,1,1,0,5000,14319.189,26953.768,16006.698,5000,5000,5000,5000,5000,1082.8767,0,1082.8767,-36.95065
190.9,1055.9003,1055.9003,1046.8752,-1148.1413,126.18331,126.18331,50,28.378107,47.805199,68.888476,32.377584,101.26606,227.44937,1684.55,16086.268,0.86031553,0.98531553,0.86031553,0.6815715,400.15826,1,1,0,5000,14318.932,26953.284,16006.513,5000,5000,5000,5000,5000,1083.4375,0,1083.4375,-36.562286
191,1056.7665,1056.7665,1047.8165,-1149.1736,126.17971,126.17971,50,28.377087,47.802623,68.950416,32.406696,101.35711,227.53682,1684.5197,16085.978,0.8602801,0.9852801,0.8602801,0.68219659,400.15374,1,1,0,5000,14318.675,26952.8,16006.331,5000,5000,5000,5000,5000,1083.9894,0,1083.9894,-36.172877
191.1,1057.6244,1057.6244,1048.7498,-1150.1972,126.17611,126.17611,50,28.376067,47.800045,69.011834,32.435562,101.4474,227.62351,1684.4894,16085.689,0.86024465,0.98524465,0.86024465,0.68281654,400.14927,1,1,0,5000,14318.418,26952.316,16006.15,5000,5000,5000,5000,5000,1084.5323,0,1084.5323,-35.78244
191.2,1058.4738,1058.4738,1049.6752,-1151.2121,126.17251,126.17251,50,28.375046,47.797465,69.072726,32.464181,101.53691,227.70942,1684.4591,16085.399,0.86020917,0.98520917,0.86020917,0.68343132,400.14485,1,1,0,5000,14318.16,26951.831,16005.971,5000,5000,5000,5000,5000,1085.0662,0,1085.0662,-35.390994
191.3,1059.3148,1059.3148,1050.5925,-1152.2182,126.16891,126.16891,50,28.374024,47.794882,69.13309,32.492552,101.62564,227.79455,1684.4287,16085.109,0.86017366,0.98517366,0.86017366,0.68404092,400.14048,1,1,0,5000,14317.902,26951.345,16005.794,5000,5000,5000,5000,5000,1085.5911,0,1085.5911,-34.998557
191.4,1060.1473,1060.1473,1051.5018,-1153.2154,126.1653,126.1653,50,28.373001,47.792298,69.192923,32.520674,101.7136,227.8789,1684.3983,16084.819,0.86013812,0.98513812,0.86013812,0.68464528,400.13615,1,1,0,5000,14317.644,26950.86,16005.619,5000,5000,5000,5000,5000,1086.1069,0,1086.1069,-34.605146
191.5,1060.9713,1060.9713,1052.4029,-1154.2037,126.16169,126.16169,50,28.371978,47.789712,69.252222,32.548544,101.80077,227.96246,1684.3679,16084.529,0.86010255,0.98510255,0.86010255,0.6852444,400.13188,1,1,0,5000,14317.386,26950.373,16005.446,5000,5000,5000,5000,5000,1086.6137,0,1086.6137,-34.21078
191.6,1061.7867,1061.7867,1053.2959,-1155.1831,126.15808,126.15808,50,28.370954,47.787124,69.310984,32.576162,101.88715,228.04522,1684.3375,16084.238,0.86006696,0.98506696,0.86006696,0.68583823,400.12765,1,1,0,5000,14317.127,26949.887,16005.275,5000,5000,5000,5000,5000,1087.1114,0,1087.1114,-33.815476
191.7,1062.5935,1062.5935,1054.1807,-1156.1534,126.15446,126.15446,50,28.369928,47.784535,69.369206,32.603527,101.97273,228.1272,1684.3071,16083.948,0.86003134,0.98503134,0.86003134,0.68642676,400.12348,1,1,0,5000,14316.869,26949.4,16005.106,5000,5000,5000,5000,5000,1087.6,0,1087.6,-33.419252
191.8,1063.3917,1063.3917,1055.0572,-1157.1148,126.15085,126.15085,50,28.368903,47.781943,69.426886,32.630636,102.05752,228.20837,1684.2766,16083.657,0.85999569,0.98499569,0.85999569,0.68700995,400.11935,1,1,0,5000,14316.61,26948.913,16004.939,5000,5000,5000,5000,5000,1088.0794,0,1088.0794,-33.022128
191.9,1064.1812,1064.1812,1055.9255,-1158.067,126.14723,126.14723,50,28.367876,47.779349,69.484021,32.65749,102.14151,228.28874,1684.2461,16083.365,0.85996002,0.98496002,0.85996002,0.68758778,400.11527,1,1,0,5000,14316.351,26948.425,16004.774,5000,5000,5000,5000,5000,1088.5496,0,1088.5496,-32.62412
192,1064.962,1064.962,1056.7854,-1159.0101,126.1436,126.1436,50,28.366849,47.776754,69.540608,32.684086,102.22469,228.3683,1684.2156,16083.074,0.85992432,0.98492432,0.85992432,0.68816021,400.11125,1,1,0,5000,14316.092,26947.937,16004.611,5000,5000,5000,5000,5000,1089.0107,0,1089.0107,-32.225247
192.1,1065.734,1065.734,1057.637,-1159.9441,126.13998,126.13998,50,28.36582,47.774156,69.596645,32.710423,102.30707,228.44704,1684.185,16082.782,0.8598886,0.9848886,0.8598886,0.68872723,400.10727,1,1,0,5000,14315.832,26947.449,16004.45,5000,5000,5000,5000,5000,1089.4625,0,1089.4625,-31.825528
192.2,1066.4973,1066.4973,1058.4802,-1160.8688,126.13635,126.13635,50,28.364792,47.771557,69.652128,32.7365,102.38863,228.52498,1684.1544,16082.49,0.85985285,0.98485285,0.85985285,0.6892888,400.10334,1,1,0,5000,14315.573,26946.96,16004.291,5000,5000,5000,5000,5000,1089.9052,0,1089.9052,-31.42498
192.3,1067.2517,1067.2517,1059.3149,-1161.7843,126.13272,126.13272,50,28.363762,47.768956,69.707056,32.762316,102.46937,228.60209,1684.1239,16082.198,0.85981707,0.98481707,0.85981707,0.68984491,400.09947,1,1,0,5000,14315.313,26946.471,16004.134,5000,5000,5000,5000,5000,1090.3385,0,1090.3385,-31.023622
192.4,1067.9972,1067.9972,1060.1411,-1162.6904,126.12908,126.12908,50,28.362732,47.766353,69.761425,32.78787,102.5493,228.67838,1684.0932,16081.906,0.85978127,0.98478127,0.85978127,0.69039552,400.09564,1,1,0,5000,14315.053,26945.982,16003.979,5000,5000,5000,5000,5000,1090.7626,0,1090.7626,-30.621472
192.5,1068.7339,1068.7339,1060.9588,-1163.5872,126.12545,126.12545,50,28.361701,47.763748,69.815234,32.81316,102.62839,228.75384,1684.0626,16081.613,0.85974545,0.98474545,0.85974545,0.6909406,400.09186,1,1,0,5000,14314.793,26945.492,16003.826,5000,5000,5000,5000,5000,1091.1774,0,1091.1774,-30.218549
192.6,1069.4616,1069.4616,1061.768,-1164.4746,126.12181,126.12181,50,28.360669,47.761142,69.868479,32.838185,102.70666,228.82848,1684.032,16081.321,0.8597096,0.9847096,0.8597096,0.69148014,400.08814,1,1,0,5000,14314.532,26945.002,16003.674,5000,5000,5000,5000,5000,1091.5829,0,1091.5829,-29.814872
192.7,1070.1804,1070.1804,1062.5685,-1165.3526,126.11817,126.11817,50,28.359636,47.758534,69.921158,32.862944,102.7841,228.90227,1684.0013,16081.028,0.85967372,0.98467372,0.85967372,0.6920141,400.08446,1,1,0,5000,14314.272,26944.511,16003.525,5000,5000,5000,5000,5000,1091.979,0,1091.979,-29.410457
192.8,1070.8901,1070.8901,1063.3604,-1166.2211,126.11453,126.11453,50,28.358603,47.755924,69.973269,32.887436,102.8607,228.97523,1683.9706,16080.735,0.85963782,0.98463782,0.85963782,0.69254247,400.08084,1,1,0,5000,14314.011,26944.021,16003.378,5000,5000,5000,5000,5000,1092.3658,0,1092.3658,-29.005326
192.9,1071.5909,1071.5909,1064.1437,-1167.0801,126.11088,126.11088,50,28.357569,47.753313,70.024808,32.91166,102.93647,229.04735,1683.9399,16080.441,0.8596019,0.9846019,0.8596019,0.69306521,400.07726,1,1,0,5000,14313.75,26943.529,16003.233,5000,5000,5000,5000,5000,1092.7432,0,1092.7432,-28.599494
193,1072.2825,1072.2825,1064.9182,-1167.9296,126.10723,126.10723,50,28.356535,47.750699,70.075774,32.935614,103.01139,229.11862,1683.9091,16080.148,0.85956596,0.98456596,0.85956596,0.6935823,400.07374,1,1,0,5000,14313.489,26943.038,16003.09,5000,5000,5000,5000,5000,1093.1112,0,1093.1112,-28.192982
193.1,1072.9651,1072.9651,1065.684,-1168.7694,126.10358,126.10358,50,28.3555,47.748085,70.126165,32.959297,103.08546,229.18905,1683.8784,16079.854,0.85952999,0.98452999,0.85952999,0.69409373,400.07027,1,1,0,5000,14313.228,26942.546,16002.95,5000,5000,5000,5000,5000,1093.4698,0,1093.4698,-27.785809
193.2,1073.6386,1073.6386,1066.4409,-1169.5996,126.09993,126.09993,50,28.354464,47.745468,70.175977,32.982709,103.15869,229.25862,1683.8476,16079.56,0.859494,0.984494,0.859494,0.69459946,400.06684,1,1,0,5000,14312.966,26942.054,16002.811,5000,5000,5000,5000,5000,1093.8189,0,1093.8189,-27.377991
193.3,1074.3028,1074.3028,1067.1891,-1170.4201,126.09628,126.09628,50,28.353427,47.74285,70.225209,33.005848,103.23106,229.32733,1683.8168,16079.266,0.85945798,0.98445798,0.85945798,0.69509946,400.06347,1,1,0,5000,14312.705,26941.561,16002.674,5000,5000,5000,5000,5000,1094.1586,0,1094.1586,-26.969549
193.4,1074.9579,1074.9579,1067.9284,-1171.231,126.09262,126.09262,50,28.35239,47.74023,70.273858,33.028713,103.30257,229.39519,1683.786,16078.972,0.85942194,0.98442194,0.85942194,0.69559373,400.06015,1,1,0,5000,14312.443,26941.069,16002.539,5000,5000,5000,5000,5000,1094.4889,0,1094.4889,-26.560501
193.5,1075.6038,1075.6038,1068.6588,-1172.032,126.08896,126.08896,50,28.351352,47.737609,70.321922,33.051303,103.37323,229.46219,1683.7551,16078.677,0.85938589,0.98438589,0.85938589,0.69608223,400.05689,1,1,0,5000,14312.181,26940.576,16002.406,5000,5000,5000,5000,5000,1094.8097,0,1094.8097,-26.150866
193.6,1076.2404,1076.2404,1069.3803,-1172.8233,126.0853,126.0853,50,28.350314,47.734986,70.369398,33.073617,103.44302,229.52831,1683.7243,16078.382,0.85934981,0.98434981,0.85934981,0.69656494,400.05367,1,1,0,5000,14311.919,26940.082,16002.275,5000,5000,5000,5000,5000,1095.121,0,1095.121,-25.740662
193.7,1076.8677,1076.8677,1070.0928,-1173.6048,126.08164,126.08164,50,28.349274,47.732362,70.416285,33.095654,103.51194,229.59358,1683.6934,16078.088,0.8593137,0.9843137,0.8593137,0.69704184,400.0505,1,1,0,5000,14311.656,26939.588,16002.147,5000,5000,5000,5000,5000,1095.4227,0,1095.4227,-25.329908
193.8,1077.4857,1077.4857,1070.7963,-1174.3763,126.07797,126.07797,50,28.348235,47.729736,70.46258,33.117413,103.57999,229.65796,1683.6625,16077.793,0.85927758,0.98427758,0.85927758,0.69751291,400.04739,1,1,0,5000,14311.394,26939.094,16002.02,5000,5000,5000,5000,5000,1095.715,0,1095.715,-24.918624
193.9,1078.0944,1078.0944,1071.4908,-1175.138,126.0743,126.0743,50,28.347194,47.727108,70.508281,33.138892,103.64717,229.72148,1683.6316,16077.497,0.85924143,0.98424143,0.85924143,0.69797813,400.04432,1,1,0,5000,14311.131,26938.6,16001.896,5000,5000,5000,5000,5000,1095.9977,0,1095.9977,-24.506828
194,1078.6937,1078.6937,1072.1763,-1175.8898,126.07063,126.07063,50,28.346153,47.724479,70.553386,33.160091,103.71348,229.78411,1683.6007,16077.202,0.85920527,0.98420527,0.85920527,0.69843746,400.04131,1,1,0,5000,14310.869,26938.105,16001.773,5000,5000,5000,5000,5000,1096.2708,0,1096.2708,-24.094538
194.1,1079.2836,1079.2836,1072.8526,-1176.6315,126.06696,126.06696,50,28.345112,47.721849,70.597893,33.18101,103.7789,229.84586,1683.5697,16076.906,0.85916908,0.98416908,0.85916908,0.6988909,400.03835,1,1,0,5000,14310.606,26937.611,16001.653,5000,5000,5000,5000,5000,1096.5344,0,1096.5344,-23.681774
194.2,1079.8641,1079.8641,1073.5199,-1177.3633,126.06329,126.06329,50,28.34407,47.719217,70.641799,33.201646,103.84344,229.90673,1683.5387,16076.611,0.85913288,0.98413288,0.85913288,0.69933842,400.03545,1,1,0,5000,14310.343,26937.115,16001.534,5000,5000,5000,5000,5000,1096.7884,0,1096.7884,-23.268555
194.3,1080.4351,1080.4351,1074.1779,-1178.085,126.05961,126.05961,50,28.343027,47.716584,70.685103,33.221998,103.9071,229.96671,1683.5078,16076.315,0.85909665,0.98409665,0.85909665,0.69977999,400.03259,1,1,0,5000,14310.079,26936.62,16001.418,5000,5000,5000,5000,5000,1097.0328,0,1097.0328,-22.8549
194.4,1080.9967,1080.9967,1074.8268,-1178.7967,126.05593,126.05593,50,28.341984,47.713949,70.727802,33.242067,103.96987,230.0258,1683.4767,16076.019,0.8590604,0.9840604,0.8590604,0.70021561,400.02978,1,1,0,5000,14309.816,26936.124,16001.304,5000,5000,5000,5000,5000,1097.2677,0,1097.2677,-22.440827
194.5,1081.5487,1081.5487,1075.4665,-1179.4983,126.05225,126.05225,50,28.34094,47.711313,70.769895,33.261851,104.03175,230.084,1683.4457,16075.723,0.85902414,0.98402414,0.85902414,0.70064525,400.02703,1,1,0,5000,14309.552,26935.628,16001.191,5000,5000,5000,5000,5000,1097.4929,0,1097.4929,-22.026355
194.6,1082.0912,1082.0912,1076.0969,-1180.1897,126.04857,126.04857,50,28.339895,47.708676,70.81138,33.281348,104.09273,230.1413,1683.4147,16075.426,0.85898785,0.98398785,0.85898785,0.70106888,400.02433,1,1,0,5000,14309.289,26935.132,16001.081,5000,5000,5000,5000,5000,1097.7084,0,1097.7084,-21.611505
194.7,1082.6242,1082.6242,1076.7181,-1180.8709,126.04489,126.04489,50,28.33885,47.706037,70.852254,33.300559,104.15281,230.1977,1683.3836,16075.13,0.85895155,0.98395155,0.85895155,0.7014865,400.02168,1,1,0,5000,14309.025,26934.635,16000.973,5000,5000,5000,5000,5000,1097.9144,0,1097.9144,-21.196294
194.8,1083.1476,1083.1476,1077.3299,-1181.5419,126.0412,126.0412,50,28.337805,47.703397,70.892515,33.319482,104.212,230.2532,1683.3526,16074.833,0.85891523,0.98391523,0.85891523,0.70189807,400.01908,1,1,0,5000,14308.761,26934.138,16000.867,5000,5000,5000,5000,5000,1098.1107,0,1098.1107,-20.780741
194.9,1083.6613,1083.6613,1077.9324,-1182.2027,126.03751,126.03751,50,28.336759,47.700755,70.932163,33.338117,104.27028,230.30779,1683.3215,16074.536,0.85887889,0.98387889,0.85887889,0.70230359,400.01654,1,1,0,5000,14308.497,26933.641,16000.763,5000,5000,5000,5000,5000,1098.2973,0,1098.2973,-20.364867
195,1084.1655,1084.1655,1078.5256,-1182.8532,126.03382,126.03382,50,28.335712,47.698113,70.971195,33.356462,104.32766,230.36148,1683.2904,16074.239,0.85884253,0.98384253,0.85884253,0.70270303,400.01404,1,1,0,5000,14308.233,26933.144,16000.661,5000,5000,5000,5000,5000,1098.4743,0,1098.4743,-19.948689
195.1,1084.6599,1084.6599,1079.1094,-1183.4935,126.03013,126.03013,50,28.334665,47.695469,71.009608,33.374516,104.38412,230.41426,1683.2593,16073.942,0.85880616,0.98380616,0.85880616,0.70309637,400.0116,1,1,0,5000,14307.968,26932.646,16000.562,5000,5000,5000,5000,5000,1098.6416,0,1098.6416,-19.532227
195.2,1085.1448,1085.1448,1079.6837,-1184.1234,126.02644,126.02644,50,28.333617,47.692824,71.047403,33.392279,104.43968,230.46612,1683.2281,16073.645,0.85876976,0.98376976,0.85876976,0.7034836,400.00921,1,1,0,5000,14307.704,26932.148,16000.464,5000,5000,5000,5000,5000,1098.7992,0,1098.7992,-19.1155
195.3,1085.6199,1085.6199,1080.2486,-1184.7429,126.02275,126.02275,50,28.332569,47.690177,71.084575,33.40975,104.49433,230.51707,1683.197,16073.347,0.85873335,0.98373335,0.85873335,0.70386469,400.00688,1,1,0,5000,14307.439,26931.65,16000.369,5000,5000,5000,5000,5000,1098.9471,0,1098.9471,-18.698527
195.4,1086.0853,1086.0853,1080.804,-1185.3521,126.01905,126.01905,50,28.331521,47.68753,71.121125,33.426929,104.54805,230.5671,1683.1658,16073.05,0.85869693,0.98369693,0.85869693,0.70423964,400.00459,1,1,0,5000,14307.174,26931.152,16000.275,5000,5000,5000,5000,5000,1099.0854,0,1099.0854,-18.281328
195.5,1086.5409,1086.5409,1081.35,-1185.9508,126.01535,126.01535,50,28.330471,47.684881,71.15705,33.443813,104.60086,230.61622,1683.1346,16072.752,0.85866048,0.98366048,0.85866048,0.70460842,400.00236,1,1,0,5000,14306.909,26930.653,16000.184,5000,5000,5000,5000,5000,1099.2139,0,1099.2139,-17.86392
195.6,1086.9868,1086.9868,1081.8864,-1186.5391,126.01165,126.01165,50,28.329422,47.682231,71.192348,33.460404,104.65275,230.6644,1683.1034,16072.454,0.85862402,0.98362402,0.85862402,0.70497101,400.00018,1,1,0,5000,14306.644,26930.154,16000.094,5000,5000,5000,5000,5000,1099.3327,0,1099.3327,-17.446325
195.7,1087.4229,1087.4229,1082.4132,-1187.117,126.00795,126.00795,50,28.328372,47.67958,71.227018,33.476698,104.70372,230.71167,1683.0722,16072.156,0.85858755,0.98358755,0.85858755,0.7053274,399.99805,1,1,0,5000,14306.379,26929.655,16000.007,5000,5000,5000,5000,5000,1099.4418,0,1099.4418,-17.02856
195.8,1087.8492,1087.8492,1082.9305,-1187.6843,126.00425,126.00425,50,28.327321,47.676928,71.261058,33.492697,104.75376,230.758,1683.041,16071.858,0.85855106,0.98355106,0.85855106,0.70567758,399.99597,1,1,0,5000,14306.114,26929.156,15999.922,5000,5000,5000,5000,5000,1099.5412,0,1099.5412,-16.610645
195.9,1088.2657,1088.2657,1083.4383,-1188.2411,126.00055,126.00055,50,28.32627,47.674275,71.294467,33.5084,104.80287,230.80341,1683.0098,16071.559,0.85851455,0.98351455,0.85851455,0.70602152,399.99395,1,1,0,5000,14305.849,26928.656,15999.839,5000,5000,5000,5000,5000,1099.6309,0,1099.6309,-16.192599
196,1088.6723,1088.6723,1083.9363,-1188.7874,125.99684,125.99684,50,28.325219,47.67162,71.327243,33.523804,104.85105,230.84789,1682.9785,16071.261,0.85847803,0.98347803,0.85847803,0.70635921,399.99198,1,1,0,5000,14305.583,26928.156,15999.758,5000,5000,5000,5000,5000,1099.7108,0,1099.7108,-15.774441
196.1,1089.0691,1089.0691,1084.4248,-1189.3231,125.99313,125.99313,50,28.324167,47.668965,71.359385,33.538911,104.8983,230.89143,1682.9473,16070.963,0.85844149,0.98344149,0.85844149,0.70669064,399.99006,1,1,0,5000,14305.317,26927.656,15999.679,5000,5000,5000,5000,5000,1099.781,0,1099.781,-15.356191
196.2,1089.456,1089.456,1084.9036,-1189.8482,125.98942,125.98942,50,28.323115,47.666309,71.390891,33.553719,104.94461,230.93403,1682.916,16070.664,0.85840494,0.98340494,0.85840494,0.70701579,399.98819,1,1,0,5000,14305.052,26927.156,15999.602,5000,5000,5000,5000,5000,1099.8414,0,1099.8414,-14.937867
196.3,1089.833,1089.833,1085.3727,-1190.3626,125.98571,125.98571,50,28.322062,47.663651,71.421759,33.568227,104.98999,230.9757,1682.8847,16070.365,0.85836837,0.98336837,0.85836837,0.70733464,399.98637,1,1,0,5000,14304.786,26926.656,15999.528,5000,5000,5000,5000,5000,1099.8922,0,1099.8922,-14.519489
196.4,1090.2001,1090.2001,1085.8321,-1190.8665,125.982,125.982,50,28.321009,47.660993,71.451988,33.582435,105.03442,231.01643,1682.8534,16070.066,0.85833179,0.98333179,0.85833179,0.70764719,399.98461,1,1,0,5000,14304.52,26926.155,15999.455,5000,5000,5000,5000,5000,1099.9331,0,1099.9331,-14.101076
196.5,1090.5572,1090.5572,1086.2817,-1191.3596,125.97829,125.97829,50,28.319956,47.658334,71.481578,33.596342,105.07792,231.05621,1682.8221,16069.767,0.8582952,0.9832952,0.8582952,0.70795341,399.9829,1,1,0,5000,14304.254,26925.654,15999.384,5000,5000,5000,5000,5000,1099.9644,0,1099.9644,-13.682648
196.6,1090.9044,1090.9044,1086.7216,-1191.8421,125.97458,125.97458,50,28.318902,47.655674,71.510526,33.609947,105.12047,231.09505,1682.7908,16069.468,0.8582586,0.9832586,0.8582586,0.70825329,399.98124,1,1,0,5000,14303.988,26925.153,15999.316,5000,5000,5000,5000,5000,1099.9858,0,1099.9858,-13.264223
196.7,1091.2417,1091.2417,1087.1518,-1192.3138,125.97086,125.97086,50,28.317848,47.653012,71.538831,33.62325,105.16208,231.13294,1682.7594,16069.169,0.85822198,0.98322198,0.85822198,0.70854682,399.97964,1,1,0,5000,14303.721,26924.652,15999.25,5000,5000,5000,5000,5000,1099.9976,0,1099.9976,-12.84582
196.8,1091.569,1091.569,1087.5721,-1192.7749,125.96714,125.96714,50,28.316793,47.65035,71.566491,33.636251,105.20274,231.16989,1682.7281,16068.87,0.85818535,0.98318535,0.85818535,0.70883399,399.97808,1,1,0,5000,14303.455,26924.151,15999.185,5000,5000,5000,5000,5000,1099.9996,0,1099.9996,-12.427459
196.9,1091.8862,1091.8862,1087.9827,-1193.2251,125.96343,125.96343,50,28.315738,47.647687,71.593507,33.648948,105.24245,231.20588,1682.6967,16068.57,0.8581487,0.9831487,0.8581487,0.70911478,399.97658,1,1,0,5000,14303.189,26923.649,15999.123,5000,5000,5000,5000,5000,1099.9918,0,1099.9918,-12.00916
197,1092.1935,1092.1935,1088.3834,-1193.6646,125.95971,125.95971,50,28.314683,47.645024,71.619875,33.661341,105.28122,231.24092,1682.6654,16068.271,0.85811205,0.98311205,0.85811205,0.70938918,399.97513,1,1,0,5000,14302.922,26923.148,15999.063,5000,5000,5000,5000,5000,1099.9743,0,1099.9743,-11.59094
197.1,1092.4908,1092.4908,1088.7742,-1194.0933,125.95599,125.95599,50,28.313627,47.642359,71.645596,33.67343,105.31903,231.27501,1682.634,16067.971,0.85807538,0.98307538,0.85807538,0.70965717,399.97374,1,1,0,5000,14302.655,26922.646,15999.005,5000,5000,5000,5000,5000,1099.9471,0,1099.9471,-11.17282
197.2,1092.778,1092.778,1089.1552,-1194.5111,125.95226,125.95226,50,28.312571,47.639694,71.670668,33.685214,105.35588,231.30815,1682.6026,16067.671,0.8580387,0.9830387,0.8580387,0.70991875,399.97239,1,1,0,5000,14302.389,26922.144,15998.949,5000,5000,5000,5000,5000,1099.9101,0,1099.9101,-10.754819
197.3,1093.0551,1093.0551,1089.5264,-1194.9182,125.94854,125.94854,50,28.311514,47.637027,71.695089,33.696692,105.39178,231.34032,1682.5712,16067.371,0.85800201,0.98300201,0.85800201,0.71017391,399.9711,1,1,0,5000,14302.122,26921.641,15998.896,5000,5000,5000,5000,5000,1099.8633,0,1099.8633,-10.336955
197.4,1093.3223,1093.3223,1089.8876,-1195.3143,125.94482,125.94482,50,28.310458,47.63436,71.718859,33.707864,105.42672,231.37154,1682.5398,16067.071,0.85796531,0.98296531,0.85796531,0.71042262,399.96986,1,1,0,5000,14301.855,26921.139,15998.844,5000,5000,5000,5000,5000,1099.8068,0,1099.8068,-9.9192489
197.5,1093.5793,1093.5793,1090.2389,-1195.6996,125.94109,125.94109,50,28.309401,47.631693,71.741977,33.718729,105.46071,231.4018,1682.5083,16066.771,0.85792859,0.98292859,0.85792859,0.71066489,399.96867,1,1,0,5000,14301.588,26920.636,15998.794,5000,5000,5000,5000,5000,1099.7406,0,1099.7406,-9.5017185
197.6,1093.8263,1093.8263,1090.5803,-1196.074,125.93737,125.93737,50,28.308343,47.629024,71.764441,33.729287,105.49373,231.4311,1682.4769,16066.471,0.85789187,0.98289187,0.85789187,0.7109007,399.96754,1,1,0,5000,14301.321,26920.134,15998.747,5000,5000,5000,5000,5000,1099.6647,0,1099.6647,-9.0843835
197.7,1094.0631,1094.0631,1090.9117,-1196.4375,125.93364,125.93364,50,28.307286,47.626355,71.786251,33.739538,105.52579,231.45943,1682.4455,16066.171,0.85785514,0.98285514,0.85785514,0.71113004,399.96645,1,1,0,5000,14301.054,26919.631,15998.701,5000,5000,5000,5000,5000,1099.579,0,1099.579,-8.667263
197.8,1094.2899,1094.2899,1091.2332,-1196.7901,125.92991,125.92991,50,28.306228,47.623685,71.807405,33.74948,105.55689,231.4868,1682.414,16065.871,0.8578184,0.9828184,0.8578184,0.71135289,399.96542,1,1,0,5000,14300.787,26919.128,15998.658,5000,5000,5000,5000,5000,1099.4836,0,1099.4836,-8.2503761
197.9,1094.5065,1094.5065,1091.5447,-1197.1317,125.92618,125.92618,50,28.30517,47.621015,71.827903,33.759114,105.58702,231.5132,1682.3826,16065.57,0.85778164,0.98278164,0.85778164,0.71156926,399.96444,1,1,0,5000,14300.519,26918.625,15998.617,5000,5000,5000,5000,5000,1099.3784,0,1099.3784,-7.833742
198,1094.7131,1094.7131,1091.8462,-1197.4624,125.92246,125.92246,50,28.304111,47.618344,71.847744,33.768439,105.61618,231.53864,1682.3511,16065.27,0.85774488,0.98274488,0.85774488,0.71177912,399.96351,1,1,0,5000,14300.252,26918.121,15998.578,5000,5000,5000,5000,5000,1099.2636,0,1099.2636,-7.4173798
198.1,1094.9095,1094.9095,1092.1377,-1197.7821,125.91872,125.91872,50,28.303053,47.615672,71.866926,33.777455,105.64438,231.56311,1682.3196,16064.969,0.85770811,0.98270811,0.85770811,0.71198247,399.96264,1,1,0,5000,14299.984,26917.618,15998.541,5000,5000,5000,5000,5000,1099.139,0,1099.139,-7.0013086
198.2,1095.0957,1095.0957,1092.4192,-1198.0908,125.91499,125.91499,50,28.301994,47.613,71.885449,33.786161,105.67161,231.5866,1682.2882,16064.669,0.85767134,0.98267134,0.85767134,0.71217931,399.96182,1,1,0,5000,14299.717,26917.114,15998.506,5000,5000,5000,5000,5000,1099.0048,0,1099.0048,-6.5855476
198.3,1095.2718,1095.2718,1092.6907,-1198.3885,125.91126,125.91126,50,28.300934,47.610327,71.903312,33.794557,105.69787,231.60913,1682.2567,16064.368,0.85763455,0.98263455,0.85763455,0.71236962,399.96105,1,1,0,5000,14299.449,26916.611,15998.473,5000,5000,5000,5000,5000,1098.8608,0,1098.8608,-6.1701157
198.4,1095.4378,1095.4378,1092.9521,-1198.6752,125.90753,125.90753,50,28.299875,47.607654,71.920515,33.802642,105.72316,231.63069,1682.2252,16064.067,0.85759776,0.98259776,0.85759776,0.71255339,399.96033,1,1,0,5000,14299.182,26916.107,15998.442,5000,5000,5000,5000,5000,1098.7071,0,1098.7071,-5.7550322
198.5,1095.5936,1095.5936,1093.2035,-1198.9509,125.90379,125.90379,50,28.298815,47.60498,71.937056,33.810416,105.74747,231.65127,1682.1937,16063.766,0.85756095,0.98256095,0.85756095,0.71273062,399.95966,1,1,0,5000,14298.914,26915.603,15998.413,5000,5000,5000,5000,5000,1098.5438,0,1098.5438,-5.3403159
198.6,1095.7392,1095.7392,1093.4448,-1199.2156,125.90006,125.90006,50,28.297755,47.602305,71.952935,33.817879,105.77081,231.67088,1682.1622,16063.465,0.85752415,0.98252415,0.85752415,0.7129013,399.95904,1,1,0,5000,14298.646,26915.099,15998.386,5000,5000,5000,5000,5000,1098.3708,0,1098.3708,-4.925986
198.7,1095.8746,1095.8746,1093.676,-1199.4692,125.89633,125.89633,50,28.296695,47.59963,71.968151,33.825031,105.79318,231.68951,1682.1306,16063.164,0.85748733,0.98248733,0.85748733,0.71306541,399.95848,1,1,0,5000,14298.378,26914.595,15998.362,5000,5000,5000,5000,5000,1098.1881,0,1098.1881,-4.5120615
198.8,1095.9999,1095.9999,1093.8972,-1199.7117,125.89259,125.89259,50,28.295635,47.596955,71.982704,33.831871,105.81457,231.70716,1682.0991,16062.863,0.85745051,0.98245051,0.85745051,0.71322297,399.95797,1,1,0,5000,14298.11,26914.09,15998.339,5000,5000,5000,5000,5000,1097.9957,0,1097.9957,-4.0985614
198.9,1096.115,1096.115,1094.1082,-1199.9432,125.88885,125.88885,50,28.294575,47.594279,71.996592,33.838398,105.83499,231.72384,1682.0676,16062.562,0.85741368,0.98241368,0.85741368,0.71337395,399.95751,1,1,0,5000,14297.843,26913.586,15998.319,5000,5000,5000,5000,5000,1097.7937,0,1097.7937,-3.6855046
199,1096.2199,1096.2199,1094.3092,-1200.1636,125.88512,125.88512,50,28.293514,47.591603,72.009816,33.844613,105.85443,231.73955,1682.0361,16062.261,0.85737684,0.98237684,0.85737684,0.71351835,399.9571,1,1,0,5000,14297.575,26913.082,15998.3,5000,5000,5000,5000,5000,1097.5821,0,1097.5821,-3.2729102
199.1,1096.3146,1096.3146,1094.5,-1200.3729,125.88138,125.88138,50,28.292453,47.588926,72.022374,33.850516,105.87289,231.75427,1682.0045,16061.96,0.85734,0.98234,0.85734,0.71365616,399.95674,1,1,0,5000,14297.307,26912.577,15998.284,5000,5000,5000,5000,5000,1097.3608,0,1097.3608,-2.860797
199.2,1096.3991,1096.3991,1094.6807,-1200.5711,125.87764,125.87764,50,28.291392,47.586249,72.034266,33.856105,105.89037,231.76801,1681.973,16061.659,0.85730316,0.98230316,0.85730316,0.71378739,399.95643,1,1,0,5000,14297.038,26912.072,15998.27,5000,5000,5000,5000,5000,1097.1299,0,1097.1299,-2.449184
199.3,1096.4734,1096.4734,1094.8513,-1200.7582,125.8739,125.8739,50,28.290331,47.583572,72.045492,33.861381,105.90687,231.78078,1681.9414,16061.358,0.85726631,0.98226631,0.85726631,0.71391202,399.95618,1,1,0,5000,14296.77,26911.568,15998.257,5000,5000,5000,5000,5000,1096.8894,0,1096.8894,-2.03809
199.4,1096.5375,1096.5375,1095.0118,-1200.9342,125.87016,125.87016,50,28.28927,47.580895,72.056051,33.866344,105.9224,231.79256,1681.9099,16061.056,0.85722945,0.98222945,0.85722945,0.71403005,399.95597,1,1,0,5000,14296.502,26911.063,15998.247,5000,5000,5000,5000,5000,1096.6393,0,1096.6393,-1.627534
199.5,1096.5914,1096.5914,1095.1621,-1201.099,125.86642,125.86642,50,28.288208,47.578217,72.065943,33.870993,105.93694,231.80336,1681.8783,16060.755,0.85719259,0.98219259,0.85719259,0.71414147,399.95582,1,1,0,5000,14296.234,26910.558,15998.239,5000,5000,5000,5000,5000,1096.3796,0,1096.3796,-1.2175348
199.6,1096.6351,1096.6351,1095.3023,-1201.2528,125.86269,125.86269,50,28.287147,47.575538,72.075167,33.875328,105.9505,231.81318,1681.8468,16060.453,0.85715573,0.98215573,0.85715573,0.71424628,399.95572,1,1,0,5000,14295.966,26910.053,15998.233,5000,5000,5000,5000,5000,1096.1104,0,1096.1104,-0.80811111
199.7,1096.6686,1096.6686,1095.4323,-1201.3954,125.85894,125.85894,50,28.286085,47.57286,72.083723,33.87935,105.96307,231.82202,1681.8152,16060.152,0.85711886,0.98211886,0.85711886,0.71434447,399.95567,1,1,0,5000,14295.697,26909.548,15998.229,5000,5000,5000,5000,5000,1095.8316,0,1095.8316,-0.39928184
199.8,1096.6919,1096.6919,1095.5522,-1201.5268,125.8552,125.8552,50,28.285023,47.570181,72.09161,33.883057,105.97467,231.82987,1681.7836,16059.851,0.85708199,0.98208199,0.85708199,0.71443605,399.95567,1,1,0,5000,14295.429,26909.043,15998.227,5000,5000,5000,5000,5000,1095.5432,0,1095.5432,0.0089342918
199.9,1096.705,1096.705,1095.6619,-1201.6472,125.85146,125.85146,50,28.283961,47.567503,72.098829,33.88645,105.98528,231.83674,1681.752,16059.549,0.85704511,0.98204511,0.85704511,0.714521,399.95572,1,1,0,5000,14295.161,26908.538,15998.227,5000,5000,5000,5000,5000,1095.2454,0,1095.2454,0.41651855
200,1096.7078,1096.7078,1095.7614,-1201.7563,125.84772,125.84772,50,28.282899,47.564823,72.105379,33.889528,105.99491,231.84263,1681.7205,16059.247,0.85700823,0.98200823,0.85700823,0.71459933,399.95583,1,1,0,5000,14294.892,26908.033,15998.229,5000,5000,5000,5000,5000,1094.938,0,1094.938,0.82345223
200.1,1096.7005,1096.7005,1095.8508,-1201.8543,125.84398,125.84398,50,28.281837,47.562144,72.11126,33.892292,106.00355,231.84753,1681.6889,16058.946,0.85697135,0.98197135,0.85697135,0.71467103,399.95598,1,1,0,5000,14294.624,26907.527,15998.233,5000,5000,5000,5000,5000,1094.6211,0,1094.6211,1.2297167
200.2,1096.683,1096.683,1095.93,-1201.9412,125.84024,125.84024,50,28.280775,47.559465,72.116471,33.894741,106.01121,231.85145,1681.6573,16058.644,0.85693447,0.98193447,0.85693447,0.7147361,399.95618,1,1,0,5000,14294.356,26907.022,15998.239,5000,5000,5000,5000,5000,1094.2947,0,1094.2947,1.6352932
200.3,1096.6552,1096.6552,1095.999,-1202.0169,125.8365,125.8365,50,28.279713,47.556785,72.121012,33.896876,106.01789,231.85439,1681.6257,16058.343,0.85689759,0.98189759,0.85689759,0.71479454,399.95644,1,1,0,5000,14294.087,26906.517,15998.247,5000,5000,5000,5000,5000,1093.9588,0,1093.9588,2.0401632
200.4,1096.6173,1096.6173,1096.0578,-1202.0814,125.83276,125.83276,50,28.27865,47.554106,72.124884,33.898696,106.02358,231.85634,1681.5941,16058.041,0.8568607,0.9818607,0.8568607,0.71484634,399.95675,1,1,0,5000,14293.819,26906.011,15998.258,5000,5000,5000,5000,5000,1093.6135,0,1093.6135,2.4443082
200.5,1096.5691,1096.5691,1096.1065,-1202.1348,125.82901,125.82901,50,28.277588,47.551426,72.128086,33.9002,106.02829,231.8573,1681.5625,16057.739,0.85682381,0.98182381,0.85682381,0.7148915,399.9571,1,1,0,5000,14293.55,26905.506,15998.27,5000,5000,5000,5000,5000,1093.2588,0,1093.2588,2.8477095
200.6,1096.5108,1096.5108,1096.145,-1202.177,125.82527,125.82527,50,28.276526,47.548747,72.130618,33.90139,106.03201,231.85728,1681.531,16057.438,0.85678692,0.98178692,0.85678692,0.71493002,399.95751,1,1,0,5000,14293.282,26905.001,15998.284,5000,5000,5000,5000,5000,1092.8946,0,1092.8946,3.2503487
200.7,1096.4423,1096.4423,1096.1732,-1202.208,125.82153,125.82153,50,28.275463,47.546067,72.13248,33.902265,106.03475,231.85628,1681.4994,16057.136,0.85675003,0.98175003,0.85675003,0.71496191,399.95796,1,1,0,5000,14293.013,26904.495,15998.3,5000,5000,5000,5000,5000,1092.521,0,1092.521,3.6522073
200.8,1096.3636,1096.3636,1096.1914,-1202.2279,125.81779,125.81779,50,28.274401,47.543387,72.133672,33.902826,106.0365,231.85429,1681.4678,16056.834,0.85671314,0.98171314,0.85671314,0.71498716,399.95847,1,1,0,5000,14292.745,26903.99,15998.319,5000,5000,5000,5000,5000,1092.1381,0,1092.1381,4.0532668
200.9,1096.2747,1096.2747,1096.1993,-1202.2366,125.81405,125.81405,50,28.273339,47.540707,72.134193,33.903071,106.03726,231.85131,1681.4362,16056.533,0.85667625,0.98167625,0.85667625,0.71500576,399.95903,1,1,0,5000,14292.476,26903.484,15998.339,5000,5000,5000,5000,5000,1091.7458,0,1091.7458,4.453509
201,1096.1756,1096.1756,1096.197,-1202.2341,125.8103,125.8103,50,28.272276,47.538028,72.134045,33.903001,106.03705,231.84735,1681.4046,16056.231,0.85663936,0.98163936,0.85663936,0.71501773,399.95963,1,1,0,5000,14292.207,26902.979,15998.361,5000,5000,5000,5000,5000,1091.3441,0,1091.3441,4.8529153
201.1,1096.0664,1096.0664,1096.1846,-1202.2205,125.80656,125.80656,50,28.271214,47.535348,72.133227,33.902617,106.03584,231.84241,1681.373,16055.929,0.85660247,0.98160247,0.85660247,0.71502306,399.96029,1,1,0,5000,14291.939,26902.473,15998.385,5000,5000,5000,5000,5000,1090.9331,0,1090.9331,5.2514675
201.2,1095.947,1095.947,1096.162,-1202.1957,125.80282,125.80282,50,28.270151,47.532669,72.131739,33.901918,106.03366,231.83648,1681.3414,16055.628,0.85656558,0.98156558,0.85656558,0.71502174,399.961,1,1,0,5000,14291.67,26901.968,15998.412,5000,5000,5000,5000,5000,1090.5129,0,1090.5129,5.6491473
201.3,1095.8175,1095.8175,1096.1292,-1202.1597,125.79908,125.79908,50,28.269089,47.529989,72.129582,33.900904,106.03049,231.82956,1681.3098,16055.326,0.8565287,0.9815287,0.8565287,0.71501379,399.96175,1,1,0,5000,14291.402,26901.462,15998.44,5000,5000,5000,5000,5000,1090.0833,0,1090.0833,6.0459365
201.4,1095.6778,1095.6778,1096.0863,-1202.1126,125.79534,125.79534,50,28.268026,47.52731,72.126755,33.899575,106.02633,231.82167,1681.2782,16055.024,0.85649181,0.98149181,0.85649181,0.71499921,399.96256,1,1,0,5000,14291.133,26900.957,15998.47,5000,5000,5000,5000,5000,1089.6444,0,1089.6444,6.4418169
201.5,1095.528,1095.528,1096.0331,-1202.0543,125.79159,125.79159,50,28.266964,47.524631,72.123259,33.897932,106.02119,231.81279,1681.2466,16054.723,0.85645493,0.98145493,0.85645493,0.71497799,399.96341,1,1,0,5000,14290.865,26900.451,15998.502,5000,5000,5000,5000,5000,1089.1964,0,1089.1964,6.8367703
201.6,1095.368,1095.368,1095.9698,-1201.9849,125.78785,125.78785,50,28.265902,47.521952,72.119094,33.895974,106.01507,231.80292,1681.215,16054.421,0.85641804,0.98141804,0.85641804,0.71495013,399.96432,1,1,0,5000,14290.596,26899.946,15998.537,5000,5000,5000,5000,5000,1088.7391,0,1088.7391,7.2307785
201.7,1095.1979,1095.1979,1095.8964,-1201.9043,125.78411,125.78411,50,28.26484,47.519273,72.11426,33.893702,106.00796,231.79208,1681.1834,16054.119,0.85638116,0.98138116,0.85638116,0.71491564,399.96527,1,1,0,5000,14290.328,26899.44,15998.573,5000,5000,5000,5000,5000,1088.2726,0,1088.2726,7.6238237
201.8,1095.0177,1095.0177,1095.8128,-1201.8126,125.78037,125.78037,50,28.263777,47.516595,72.108758,33.891116,105.99987,231.78025,1681.1518,16053.818,0.85634428,0.98134428,0.85634428,0.71487453,399.96627,1,1,0,5000,14290.059,26898.935,15998.611,5000,5000,5000,5000,5000,1087.7969,0,1087.7969,8.0158876
201.9,1094.8274,1094.8274,1095.719,-1201.7098,125.77663,125.77663,50,28.262715,47.513916,72.102588,33.888216,105.9908,231.76744,1681.1203,16053.516,0.85630741,0.98130741,0.85630741,0.71482679,399.96732,1,1,0,5000,14289.791,26898.43,15998.651,5000,5000,5000,5000,5000,1087.312,0,1087.312,8.4069523
202,1094.627,1094.627,1095.6151,-1201.5958,125.77289,125.77289,50,28.261653,47.511238,72.09575,33.885003,105.98075,231.75364,1681.0887,16053.214,0.85627054,0.98127054,0.85627054,0.71477243,399.96842,1,1,0,5000,14289.522,26897.924,15998.693,5000,5000,5000,5000,5000,1086.8181,0,1086.8181,8.797
202.1,1094.4166,1094.4166,1095.501,-1201.4707,125.76915,125.76915,50,28.260592,47.508561,72.088245,33.881475,105.96972,231.73887,1681.0571,16052.913,0.85623367,0.98123367,0.85623367,0.71471145,399.96957,1,1,0,5000,14289.254,26897.419,15998.737,5000,5000,5000,5000,5000,1086.315,0,1086.315,9.1860127
202.2,1094.196,1094.196,1095.3768,-1201.3346,125.76541,125.76541,50,28.25953,47.505883,72.080073,33.877634,105.95771,231.72312,1681.0255,16052.611,0.85619681,0.98119681,0.85619681,0.71464385,399.97077,1,1,0,5000,14288.985,26896.914,15998.783,5000,5000,5000,5000,5000,1085.8029,0,1085.8029,9.5739726
202.3,1093.9654,1093.9654,1095.2425,-1201.1872,125.76167,125.76167,50,28.258468,47.503206,72.071235,33.87348,105.94472,231.70639,1680.9939,16052.31,0.85615995,0.98115995,0.85615995,0.71456964,399.97201,1,1,0,5000,14288.717,26896.408,15998.831,5000,5000,5000,5000,5000,1085.2817,0,1085.2817,9.960862
202.4,1093.7248,1093.7248,1095.0981,-1201.0288,125.75794,125.75794,50,28.257406,47.500529,72.061731,33.869013,105.93074,231.68868,1680.9624,16052.008,0.85612309,0.98112309,0.85612309,0.71448883,399.97331,1,1,0,5000,14288.449,26895.903,15998.881,5000,5000,5000,5000,5000,1084.7514,0,1084.7514,10.346663
202.5,1093.4741,1093.4741,1094.9436,-1200.8594,125.7542,125.7542,50,28.256345,47.497853,72.051561,33.864234,105.91579,231.66999,1680.9308,16051.707,0.85608624,0.98108624,0.85608624,0.71440142,399.97465,1,1,0,5000,14288.18,26895.398,15998.932,5000,5000,5000,5000,5000,1084.2122,0,1084.2122,10.731358
202.6,1093.2134,1093.2134,1094.7789,-1200.6788,125.75046,125.75046,50,28.255284,47.495177,72.040727,33.859142,105.89987,231.65033,1680.8992,16051.405,0.8560494,0.9810494,0.8560494,0.71430741,399.97604,1,1,0,5000,14287.912,26894.893,15998.986,5000,5000,5000,5000,5000,1083.664,0,1083.664,11.114929
202.7,1092.9427,1092.9427,1094.6042,-1200.4871,125.74672,125.74672,50,28.254223,47.492501,72.029229,33.853737,105.88297,231.62969,1680.8677,16051.104,0.85601256,0.98101256,0.85601256,0.71420681,399.97747,1,1,0,5000,14287.644,26894.388,15999.042,5000,5000,5000,5000,5000,1083.1068,0,1083.1068,11.49736
202.8,1092.662,1092.662,1094.4194,-1200.2844,125.74299,125.74299,50,28.253162,47.489826,72.017067,33.848021,105.86509,231.60808,1680.8361,16050.803,0.85597572,0.98097572,0.85597572,0.71409962,399.97896,1,1,0,5000,14287.375,26893.883,15999.099,5000,5000,5000,5000,5000,1082.5407,0,1082.5407,11.878631
202.9,1092.3714,1092.3714,1094.2245,-1200.0707,125.73925,125.73925,50,28.252101,47.487152,72.004242,33.841994,105.84624,231.58549,1680.8046,16050.501,0.85593889,0.98093889,0.85593889,0.71398586,399.98049,1,1,0,5000,14287.107,26893.378,15999.158,5000,5000,5000,5000,5000,1081.9657,0,1081.9657,12.258726
203,1092.0707,1092.0707,1094.0195,-1199.8459,125.73552,125.73552,50,28.25104,47.484478,71.990755,33.835655,105.82641,231.56193,1680.773,16050.2,0.85590207,0.98090207,0.85590207,0.71386552,399.98207,1,1,0,5000,14286.839,26892.873,15999.22,5000,5000,5000,5000,5000,1081.3819,0,1081.3819,12.637628
203.1,1091.7602,1091.7602,1093.8045,-1199.6101,125.73178,125.73178,50,28.24998,47.481804,71.976607,33.829005,105.80561,231.5374,1680.7415,16049.899,0.85586526,0.98086526,0.85586526,0.71373862,399.9837,1,1,0,5000,14286.571,26892.368,15999.283,5000,5000,5000,5000,5000,1080.7892,0,1080.7892,13.015319
203.2,1091.4396,1091.4396,1093.5795,-1199.3633,125.72805,125.72805,50,28.248919,47.479131,71.961798,33.822045,105.78384,231.51189,1680.7099,16049.598,0.85582845,0.98082845,0.85582845,0.71360516,399.98537,1,1,0,5000,14286.303,26891.864,15999.348,5000,5000,5000,5000,5000,1080.1877,0,1080.1877,13.391781
203.3,1091.1092,1091.1092,1093.3444,-1199.1055,125.72432,125.72432,50,28.247859,47.476458,71.946329,33.814775,105.7611,231.48542,1680.6784,16049.297,0.85579165,0.98079165,0.85579165,0.71346515,399.98709,1,1,0,5000,14286.035,26891.359,15999.415,5000,5000,5000,5000,5000,1079.5774,0,1079.5774,13.766998
203.4,1090.7689,1090.7689,1093.0993,-1198.8367,125.72059,125.72059,50,28.246799,47.473786,71.930201,33.807195,105.7374,231.45798,1680.6469,16048.996,0.85575486,0.98075486,0.85575486,0.7133186,399.98886,1,1,0,5000,14285.767,26890.855,15999.484,5000,5000,5000,5000,5000,1078.9583,0,1078.9583,14.140952
203.5,1090.4187,1090.4187,1092.8442,-1198.5569,125.71685,125.71685,50,28.24574,47.471115,71.913415,33.799305,105.71272,231.42958,1680.6154,16048.695,0.85571807,0.98071807,0.85571807,0.71316551,399.99068,1,1,0,5000,14285.499,26890.35,15999.554,5000,5000,5000,5000,5000,1078.3306,0,1078.3306,14.513626
203.6,1090.0587,1090.0587,1092.5791,-1198.2662,125.71312,125.71312,50,28.24468,47.468444,71.895972,33.791107,105.68708,231.4002,1680.5839,16048.394,0.85568129,0.98068129,0.85568129,0.7130059,399.99254,1,1,0,5000,14285.231,26889.846,15999.627,5000,5000,5000,5000,5000,1077.6941,0,1077.6941,14.885004
203.7,1089.6888,1089.6888,1092.3041,-1197.9645,125.7094,125.7094,50,28.243621,47.465774,71.877873,33.7826,105.66047,231.36987,1680.5524,16048.093,0.85564452,0.98064452,0.85564452,0.71283976,399.99444,1,1,0,5000,14284.963,26889.342,15999.701,5000,5000,5000,5000,5000,1077.049,0,1077.049,15.255068
