time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
203.8,1089.3091,1089.3091,1092.0191,-1197.652,125.70567,125.70567,50,28.242562,47.463105,71.859118,33.773785,105.6329,231.33857,1680.5209,16047.792,0.85560776,0.98060776,0.85560776,0.71266712,399.9964,1,1,0,5000,14284.695,26888.838,15999.778,5000,5000,5000,5000,5000,1076.3953,0,1076.3953,15.6238
203.9,1088.9195,1088.9195,1091.7241,-1197.3285,125.70194,125.70194,50,28.241504,47.460436,71.839708,33.764663,105.60437,231.30631,1680.4894,16047.491,0.85557101,0.98057101,0.85557101,0.71248798,399.9984,1,1,0,5000,14284.427,26888.334,15999.856,5000,5000,5000,5000,5000,1075.7329,0,1075.7329,15.991185
204,1088.5202,1088.5202,1091.4192,-1196.9941,125.69821,125.69821,50,28.240445,47.457768,71.819645,33.755233,105.57488,231.27309,1680.4579,16047.191,0.85553427,0.98053427,0.85553427,0.71230234,400.00044,1,1,0,5000,14284.16,26887.83,15999.936,5000,5000,5000,5000,5000,1075.062,0,1075.062,16.357206
204.1,1088.1112,1088.1112,1091.1044,-1196.6488,125.69449,125.69449,50,28.239387,47.455101,71.79893,33.745497,105.54443,231.23892,1680.4264,16046.89,0.85549754,0.98049754,0.85549754,0.71211023,400.00253,1,1,0,5000,14283.892,26887.326,16000.018,5000,5000,5000,5000,5000,1074.3826,0,1074.3826,16.721845
204.2,1087.6924,1087.6924,1090.7797,-1196.2927,125.69076,125.69076,50,28.238329,47.452434,71.777564,33.735455,105.51302,231.20378,1680.3949,16046.59,0.85546082,0.98046082,0.85546082,0.71191165,400.00467,1,1,0,5000,14283.624,26886.823,16000.101,5000,5000,5000,5000,5000,1073.6946,0,1073.6946,17.085087
204.3,1087.2638,1087.2638,1090.4451,-1195.9258,125.68704,125.68704,50,28.237272,47.449768,71.755547,33.725107,105.48065,231.16769,1680.3635,16046.289,0.85542411,0.98042411,0.85542411,0.7117066,400.00685,1,1,0,5000,14283.357,26886.319,16000.187,5000,5000,5000,5000,5000,1072.9982,0,1072.9982,17.446914
204.4,1086.8256,1086.8256,1090.1007,-1195.548,125.68332,125.68332,50,28.236214,47.447103,71.732882,33.714454,105.44734,231.13065,1680.332,16045.989,0.85538741,0.98038741,0.85538741,0.71149511,400.00907,1,1,0,5000,14283.09,26885.816,16000.274,5000,5000,5000,5000,5000,1072.2934,0,1072.2934,17.807309
204.5,1086.3777,1086.3777,1089.7464,-1195.1595,125.6796,125.6796,50,28.235157,47.444439,71.709568,33.703497,105.41307,231.09266,1680.3006,16045.689,0.85535072,0.98035072,0.85535072,0.71127718,400.01134,1,1,0,5000,14282.822,26885.312,16000.363,5000,5000,5000,5000,5000,1071.5801,0,1071.5801,18.166257
204.6,1085.9202,1085.9202,1089.3823,-1194.7601,125.67588,125.67588,50,28.234101,47.441776,71.685608,33.692236,105.37784,231.05372,1680.2692,16045.388,0.85531404,0.98031404,0.85531404,0.71105283,400.01366,1,1,0,5000,14282.555,26884.809,16000.454,5000,5000,5000,5000,5000,1070.8585,0,1070.8585,18.523741
204.7,1085.453,1085.453,1089.0084,-1194.35,125.67216,125.67216,50,28.233044,47.439113,71.661003,33.680671,105.34167,231.01383,1680.2377,16045.088,0.85527737,0.98027737,0.85527737,0.71082206,400.01602,1,1,0,5000,14282.288,26884.306,16000.546,5000,5000,5000,5000,5000,1070.1286,0,1070.1286,18.879745
204.8,1084.9762,1084.9762,1088.6247,-1193.9292,125.66844,125.66844,50,28.231988,47.436452,71.635753,33.668804,105.30456,230.973,1680.2063,16044.788,0.85524071,0.98024071,0.85524071,0.71058489,400.01842,1,1,0,5000,14282.021,26883.804,16000.641,5000,5000,5000,5000,5000,1069.3904,0,1069.3904,19.234252
204.9,1084.4899,1084.4899,1088.2312,-1193.4977,125.66472,125.66472,50,28.230933,47.433791,71.609861,33.656635,105.2665,230.93122,1680.1749,16044.489,0.85520407,0.98020407,0.85520407,0.71034133,400.02087,1,1,0,5000,14281.754,26883.301,16000.737,5000,5000,5000,5000,5000,1068.6439,0,1068.6439,19.587246
205,1083.9939,1083.9939,1087.828,-1193.0554,125.66101,125.66101,50,28.229877,47.431131,71.583327,33.644164,105.22749,230.8885,1680.1435,16044.189,0.85516744,0.98016744,0.85516744,0.71009139,400.02336,1,1,0,5000,14281.487,26882.799,16000.835,5000,5000,5000,5000,5000,1067.8892,0,1067.8892,19.938711
205.1,1083.4885,1083.4885,1087.415,-1192.6025,125.65729,125.65729,50,28.228822,47.428473,71.556153,33.631392,105.18754,230.84484,1680.1121,16043.889,0.85513082,0.98013082,0.85513082,0.70983509,400.0259,1,1,0,5000,14281.22,26882.296,16000.935,5000,5000,5000,5000,5000,1067.1264,0,1067.1264,20.288631
205.2,1082.9735,1082.9735,1086.9923,-1192.139,125.65358,125.65358,50,28.227768,47.425815,71.52834,33.61832,105.14666,230.80024,1680.0808,16043.589,0.85509422,0.98009422,0.85509422,0.70957244,400.02848,1,1,0,5000,14280.953,26881.794,16001.036,5000,5000,5000,5000,5000,1066.3554,0,1066.3554,20.63699
205.3,1082.4491,1082.4491,1086.56,-1191.6648,125.64987,125.64987,50,28.226713,47.423158,71.49989,33.604948,105.10484,230.75471,1680.0494,16043.29,0.85505762,0.98005762,0.85505762,0.70930345,400.0311,1,1,0,5000,14280.686,26881.292,16001.139,5000,5000,5000,5000,5000,1065.5762,0,1065.5762,20.983772
205.4,1081.9152,1081.9152,1086.118,-1191.1801,125.64616,125.64616,50,28.22566,47.420502,71.470804,33.591278,105.06208,230.70824,1680.018,16042.991,0.85502105,0.98002105,0.85502105,0.70902814,400.03377,1,1,0,5000,14280.42,26880.79,16001.244,5000,5000,5000,5000,5000,1064.789,0,1064.789,21.328961
205.5,1081.3719,1081.3719,1085.6663,-1190.6847,125.64245,125.64245,50,28.224606,47.417847,71.441084,33.577309,105.01839,230.66085,1679.9867,16042.691,0.85498448,0.97998448,0.85498448,0.70874652,400.03648,1,1,0,5000,14280.153,26880.289,16001.351,5000,5000,5000,5000,5000,1063.9938,0,1063.9938,21.672542
205.6,1080.8192,1080.8192,1085.2051,-1190.1788,125.63875,125.63875,50,28.223553,47.415194,71.410731,33.563043,104.97377,230.61252,1679.9554,16042.392,0.85494793,0.97994793,0.85494793,0.70845861,400.03923,1,1,0,5000,14279.887,26879.787,16001.459,5000,5000,5000,5000,5000,1063.1906,0,1063.1906,22.014498
205.7,1080.2571,1080.2571,1084.7342,-1189.6624,125.63504,125.63504,50,28.2225,47.412541,71.379746,33.548481,104.92823,230.56327,1679.9241,16042.093,0.85491139,0.97991139,0.85491139,0.70816442,400.04202,1,1,0,5000,14279.621,26879.286,16001.569,5000,5000,5000,5000,5000,1062.3794,0,1062.3794,22.354814
205.8,1079.6857,1079.6857,1084.2538,-1189.1355,125.63134,125.63134,50,28.221448,47.40989,71.348132,33.533622,104.88175,230.51309,1679.8927,16041.794,0.85487487,0.97987487,0.85487487,0.70786396,400.04486,1,1,0,5000,14279.354,26878.785,16001.681,5000,5000,5000,5000,5000,1061.5603,0,1061.5603,22.693475
205.9,1079.105,1079.105,1083.7638,-1188.5982,125.62764,125.62764,50,28.220396,47.407239,71.31589,33.518468,104.83436,230.46199,1679.8615,16041.495,0.85483837,0.97983837,0.85483837,0.70755726,400.04774,1,1,0,5000,14279.088,26878.284,16001.794,5000,5000,5000,5000,5000,1060.7333,0,1060.7333,23.030465
206,1078.515,1078.515,1083.2643,-1188.0504,125.62393,125.62393,50,28.219345,47.40459,71.283021,33.50302,104.78604,230.40998,1679.8302,16041.197,0.85480188,0.97980188,0.85480188,0.70724432,400.05066,1,1,0,5000,14278.822,26877.783,16001.909,5000,5000,5000,5000,5000,1059.8985,0,1059.8985,23.365769
206.1,1077.9157,1077.9157,1082.7553,-1187.4921,125.62024,125.62024,50,28.218294,47.401942,71.249528,33.487278,104.73681,230.35704,1679.7989,16040.898,0.8547654,0.9797654,0.8547654,0.70692517,400.05362,1,1,0,5000,14278.556,26877.283,16002.026,5000,5000,5000,5000,5000,1059.056,0,1059.056,23.699371
206.2,1077.3072,1077.3072,1082.2369,-1186.9235,125.61654,125.61654,50,28.217244,47.399295,71.215411,33.471243,104.68665,230.30319,1679.7676,16040.599,0.85472894,0.97972894,0.85472894,0.70659982,400.05662,1,1,0,5000,14278.291,26876.782,16002.145,5000,5000,5000,5000,5000,1058.2056,0,1058.2056,24.031256
206.3,1076.6895,1076.6895,1081.709,-1186.3446,125.61284,125.61284,50,28.216194,47.396649,71.180673,33.454916,104.63559,230.24843,1679.7364,16040.301,0.8546925,0.9796925,0.8546925,0.70626829,400.05967,1,1,0,5000,14278.025,26876.282,16002.265,5000,5000,5000,5000,5000,1057.3476,0,1057.3476,24.361409
206.4,1076.0627,1076.0627,1081.1716,-1185.7553,125.60915,125.60915,50,28.215144,47.394005,71.145316,33.438298,104.58361,230.19276,1679.7052,16040.003,0.85465607,0.97965607,0.85465607,0.70593059,400.06275,1,1,0,5000,14277.759,26875.783,16002.387,5000,5000,5000,5000,5000,1056.4818,0,1056.4818,24.689815
206.5,1075.4267,1075.4267,1080.6249,-1185.1557,125.60546,125.60546,50,28.214095,47.391361,71.10934,33.42139,104.53073,230.13619,1679.674,16039.705,0.85461966,0.97961966,0.85461966,0.70558674,400.06588,1,1,0,5000,14277.494,26875.283,16002.51,5000,5000,5000,5000,5000,1055.6085,0,1055.6085,25.016459
206.6,1074.7816,1074.7816,1080.0689,-1184.5458,125.60177,125.60177,50,28.213046,47.388719,71.072749,33.404192,104.47694,230.07871,1679.6428,16039.407,0.85458327,0.97958327,0.85458327,0.70523676,400.06905,1,1,0,5000,14277.229,26874.783,16002.635,5000,5000,5000,5000,5000,1054.7275,0,1054.7275,25.341327
206.7,1074.1275,1074.1275,1079.5035,-1183.9257,125.59808,125.59808,50,28.211998,47.386079,71.035543,33.386705,104.42225,230.02033,1679.6116,16039.109,0.85454689,0.97954689,0.85454689,0.70488066,400.07225,1,1,0,5000,14276.963,26874.284,16002.762,5000,5000,5000,5000,5000,1053.8391,0,1053.8391,25.664402
206.8,1073.4643,1073.4643,1078.9288,-1183.2954,125.59439,125.59439,50,28.210951,47.383439,70.997726,33.368931,104.36666,229.96105,1679.5804,16038.811,0.85451053,0.97951053,0.85451053,0.70451848,400.0755,1,1,0,5000,14276.698,26873.785,16002.89,5000,5000,5000,5000,5000,1052.9431,0,1052.9431,25.985671
206.9,1072.7921,1072.7921,1078.3448,-1182.655,125.5907,125.5907,50,28.209903,47.380801,70.959298,33.35087,104.31017,229.90087,1679.5492,16038.514,0.85447419,0.97947419,0.85447419,0.70415021,400.07879,1,1,0,5000,14276.433,26873.286,16003.02,5000,5000,5000,5000,5000,1052.0397,0,1052.0397,26.305119
207,1072.111,1072.111,1077.7516,-1182.0044,125.58702,125.58702,50,28.208857,47.378164,70.920261,33.332523,104.25278,229.8398,1679.5181,16038.217,0.85443787,0.97943787,0.85443787,0.70377589,400.08212,1,1,0,5000,14276.169,26872.788,16003.152,5000,5000,5000,5000,5000,1051.1288,0,1051.1288,26.622731
207.1,1071.4209,1071.4209,1077.1491,-1181.3436,125.58334,125.58334,50,28.207811,47.375529,70.880618,33.31389,104.19451,229.77785,1679.487,16037.919,0.85440157,0.97940157,0.85440157,0.70339553,400.08548,1,1,0,5000,14275.904,26872.29,16003.285,5000,5000,5000,5000,5000,1050.2106,0,1050.2106,26.938494
207.2,1070.7219,1070.7219,1076.5375,-1180.6728,125.57966,125.57966,50,28.206765,47.372895,70.840371,33.294974,104.13534,229.715,1679.4559,16037.622,0.85436528,0.97936528,0.85436528,0.70300915,400.08889,1,1,0,5000,14275.639,26871.792,16003.419,5000,5000,5000,5000,5000,1049.2851,0,1049.2851,27.252391
207.3,1070.0141,1070.0141,1075.9167,-1179.992,125.57598,125.57598,50,28.20572,47.370262,70.799521,33.275775,104.0753,229.65128,1679.4248,16037.325,0.85432902,0.97932902,0.85432902,0.70261677,400.09233,1,1,0,5000,14275.375,26871.294,16003.556,5000,5000,5000,5000,5000,1048.3523,0,1048.3523,27.56441
207.4,1069.2975,1069.2975,1075.2868,-1179.3012,125.57231,125.57231,50,28.204676,47.367631,70.758071,33.256293,104.01436,229.58667,1679.3937,16037.028,0.85429277,0.97929277,0.85429277,0.70221841,400.09582,1,1,0,5000,14275.111,26870.796,16003.693,5000,5000,5000,5000,5000,1047.4123,0,1047.4123,27.874536
207.5,1068.572,1068.572,1074.6478,-1178.6004,125.56863,125.56863,50,28.203632,47.365001,70.716022,33.23653,103.95255,229.52119,1679.3626,16036.732,0.85425655,0.97925655,0.85425655,0.7018141,400.09934,1,1,0,5000,14274.846,26870.299,16003.833,5000,5000,5000,5000,5000,1046.4651,0,1046.4651,28.182755
207.6,1067.8378,1067.8378,1073.9998,-1177.8896,125.56496,125.56496,50,28.202589,47.362373,70.673377,33.216487,103.88986,229.45483,1679.3316,16036.435,0.85422034,0.97922034,0.85422034,0.70140384,400.1029,1,1,0,5000,14274.582,26869.802,16003.974,5000,5000,5000,5000,5000,1045.5107,0,1045.5107,28.489052
207.7,1067.0949,1067.0949,1073.3427,-1177.169,125.56129,125.56129,50,28.201546,47.359747,70.630139,33.196165,103.8263,229.3876,1679.3006,16036.139,0.85418415,0.97918415,0.85418415,0.70098767,400.1065,1,1,0,5000,14274.318,26869.305,16004.116,5000,5000,5000,5000,5000,1044.5493,0,1044.5493,28.793415
207.8,1066.3433,1066.3433,1072.6766,-1176.4385,125.55762,125.55762,50,28.200504,47.357121,70.586308,33.175565,103.76187,229.3195,1679.2695,16035.843,0.85414798,0.97914798,0.85414798,0.7005656,400.11013,1,1,0,5000,14274.055,26868.809,16004.26,5000,5000,5000,5000,5000,1043.5808,0,1043.5808,29.095828
207.9,1065.5831,1065.5831,1072.0016,-1175.6981,125.55396,125.55396,50,28.199462,47.354498,70.541888,33.154687,103.69658,229.25054,1679.2385,16035.547,0.85411184,0.97911184,0.85411184,0.70013765,400.11381,1,1,0,5000,14273.791,26868.313,16004.405,5000,5000,5000,5000,5000,1042.6053,0,1042.6053,29.396279
208,1064.8142,1064.8142,1071.3176,-1174.948,125.5503,125.5503,50,28.198421,47.351875,70.496881,33.133534,103.63041,229.18071,1679.2076,16035.251,0.85407571,0.97907571,0.85407571,0.69970386,400.11752,1,1,0,5000,14273.528,26867.817,16004.552,5000,5000,5000,5000,5000,1041.6228,0,1041.6228,29.694753
208.1,1064.0368,1064.0368,1070.6247,-1174.1881,125.54664,125.54664,50,28.197381,47.349255,70.451288,33.112105,103.56339,229.11003,1679.1766,16034.955,0.85403961,0.97903961,0.85403961,0.69926423,400.12127,1,1,0,5000,14273.264,26867.321,16004.701,5000,5000,5000,5000,5000,1040.6335,0,1040.6335,29.991238
208.2,1063.2509,1063.2509,1069.923,-1173.4185,125.54298,125.54298,50,28.196341,47.346636,70.405112,33.090403,103.49551,229.03849,1679.1457,16034.66,0.85400353,0.97900353,0.85400353,0.69881879,400.12505,1,1,0,5000,14273.001,26866.826,16004.851,5000,5000,5000,5000,5000,1039.6373,0,1039.6373,30.285719
208.3,1062.4565,1062.4565,1069.2125,-1172.6393,125.53932,125.53932,50,28.195302,47.344018,70.358356,33.068427,103.42678,228.9661,1679.1147,16034.365,0.85396747,0.97896747,0.85396747,0.69836756,400.12887,1,1,0,5000,14272.738,26866.331,16005.002,5000,5000,5000,5000,5000,1038.6343,0,1038.6343,30.578183
208.4,1061.6536,1061.6536,1068.4932,-1171.8504,125.53567,125.53567,50,28.194263,47.341403,70.311022,33.04618,103.3572,228.89287,1679.0838,16034.07,0.85393143,0.97893143,0.85393143,0.69791057,400.13273,1,1,0,5000,14272.475,26865.836,16005.155,5000,5000,5000,5000,5000,1037.6245,0,1037.6245,30.868618
208.5,1060.8423,1060.8423,1067.7651,-1171.0519,125.53201,125.53201,50,28.193225,47.338789,70.263111,33.023662,103.28677,228.81879,1679.0529,16033.775,0.85389541,0.97889541,0.85389541,0.69744785,400.13662,1,1,0,5000,14272.213,26865.341,16005.309,5000,5000,5000,5000,5000,1036.6081,0,1036.6081,31.157009
208.6,1060.0227,1060.0227,1067.0283,-1170.2438,125.52836,125.52836,50,28.192188,47.336176,70.214628,33.000875,103.2155,228.74387,1679.0221,16033.48,0.85385942,0.97885942,0.85385942,0.6969794,400.14055,1,1,0,5000,14271.95,26864.847,16005.465,5000,5000,5000,5000,5000,1035.585,0,1035.585,31.443343
208.7,1059.1947,1059.1947,1066.2828,-1169.4262,125.52472,125.52472,50,28.191151,47.333565,70.165573,32.977819,103.14339,228.66811,1678.9912,16033.185,0.85382345,0.97882345,0.85382345,0.69650526,400.14452,1,1,0,5000,14271.688,26864.353,16005.622,5000,5000,5000,5000,5000,1034.5552,0,1034.5552,31.727608
208.8,1058.3584,1058.3584,1065.5287,-1168.5992,125.52107,125.52107,50,28.190115,47.330956,70.11595,32.954496,103.07045,228.59152,1678.9604,16032.891,0.8537875,0.9787875,0.8537875,0.69602545,400.14852,1,1,0,5000,14271.425,26863.86,16005.781,5000,5000,5000,5000,5000,1033.5189,0,1033.5189,32.009792
208.9,1057.5139,1057.5139,1064.766,-1167.7627,125.51743,125.51743,50,28.18908,47.328349,70.065761,32.930907,102.99667,228.5141,1678.9296,16032.597,0.85375158,0.97875158,0.85375158,0.69554,400.15255,1,1,0,5000,14271.163,26863.366,16005.941,5000,5000,5000,5000,5000,1032.4761,0,1032.4761,32.28988
209,1056.6612,1056.6612,1063.9947,-1166.9168,125.51379,125.51379,50,28.188045,47.325743,70.015008,32.907054,102.92206,228.43585,1678.8988,16032.302,0.85371567,0.97871567,0.85371567,0.69504892,400.15662,1,1,0,5000,14270.901,26862.873,16006.102,5000,5000,5000,5000,5000,1031.4269,0,1031.4269,32.56786
209.1,1055.8003,1055.8003,1063.2149,-1166.0616,125.51015,125.51015,50,28.187011,47.323139,69.963694,32.882936,102.84663,228.35678,1678.868,16032.009,0.8536798,0.9786798,0.8536798,0.69455225,400.16072,1,1,0,5000,14270.64,26862.381,16006.265,5000,5000,5000,5000,5000,1030.3712,0,1030.3712,32.84372
209.2,1054.9313,1054.9313,1062.4266,-1165.197,125.50652,125.50652,50,28.185978,47.320537,69.911821,32.858556,102.77038,228.27689,1678.8373,16031.715,0.85364395,0.97864395,0.85364395,0.69405001,400.16486,1,1,0,5000,14270.378,26861.888,16006.429,5000,5000,5000,5000,5000,1029.3092,0,1029.3092,33.117447
209.3,1054.0543,1054.0543,1061.6299,-1164.3232,125.50288,125.50288,50,28.184946,47.317937,69.859393,32.833915,102.69331,228.19619,1678.8065,16031.421,0.85360812,0.97860812,0.85360812,0.69354223,400.16903,1,1,0,5000,14270.117,26861.396,16006.594,5000,5000,5000,5000,5000,1028.2409,0,1028.2409,33.389029
209.4,1053.1692,1053.1692,1060.8248,-1163.4402,125.49925,125.49925,50,28.183914,47.315339,69.806412,32.809013,102.61543,228.11468,1678.7758,16031.128,0.85357231,0.97857231,0.85357231,0.69302892,400.17324,1,1,0,5000,14269.856,26860.905,16006.761,5000,5000,5000,5000,5000,1027.1663,0,1027.1663,33.658453
209.5,1052.2761,1052.2761,1060.0113,-1162.548,125.49562,125.49562,50,28.182883,47.312742,69.752879,32.783853,102.53673,228.03236,1678.7451,16030.835,0.85353653,0.97853653,0.85353653,0.69251012,400.17748,1,1,0,5000,14269.594,26860.413,16006.93,5000,5000,5000,5000,5000,1026.0855,0,1026.0855,33.925707
209.6,1051.3751,1051.3751,1059.1894,-1161.6467,125.492,125.492,50,28.181852,47.310147,69.698799,32.758436,102.45723,227.94923,1678.7145,16030.542,0.85350078,0.97850078,0.85350078,0.69198585,400.18175,1,1,0,5000,14269.334,26859.922,16007.099,5000,5000,5000,5000,5000,1024.9986,0,1024.9986,34.19078
209.7,1050.4662,1050.4662,1058.3593,-1160.7362,125.48838,125.48838,50,28.180822,47.307554,69.644174,32.732762,102.37694,227.86531,1678.6838,16030.25,0.85346505,0.97846505,0.85346505,0.69145614,400.18605,1,1,0,5000,14269.073,26859.431,16007.27,5000,5000,5000,5000,5000,1023.9056,0,1023.9056,34.453659
209.8,1049.5494,1049.5494,1057.5209,-1159.8168,125.48476,125.48476,50,28.179793,47.304963,69.589006,32.706833,102.29584,227.7806,1678.6532,16029.957,0.85342935,0.97842935,0.85342935,0.69092102,400.19039,1,1,0,5000,14268.812,26858.941,16007.442,5000,5000,5000,5000,5000,1022.8066,0,1022.8066,34.714332
209.9,1048.6249,1048.6249,1056.6744,-1158.8883,125.48114,125.48114,50,28.178765,47.302374,69.533298,32.68065,102.21395,227.69509,1678.6226,16029.665,0.85339367,0.97839367,0.85339367,0.6903805,400.19476,1,1,0,5000,14268.552,26858.451,16007.616,5000,5000,5000,5000,5000,1021.7016,0,1021.7016,34.972788
210,1047.6925,1047.6925,1055.8196,-1157.9509,125.47752,125.47752,50,28.177738,47.299787,69.477054,32.654215,102.13127,227.60879,1678.592,16029.373,0.85335802,0.97835802,0.85335802,0.68983463,400.19916,1,1,0,5000,14268.292,26857.961,16007.79,5000,5000,5000,5000,5000,1020.5906,0,1020.5906,35.229014
210.1,1046.7525,1046.7525,1054.9568,-1157.0046,125.47391,125.47391,50,28.176711,47.297202,69.420275,32.627529,102.0478,227.52172,1678.5614,16029.081,0.8533224,0.9783224,0.8533224,0.68928343,400.2036,1,1,0,5000,14268.032,26857.472,16007.966,5000,5000,5000,5000,5000,1019.4738,0,1019.4738,35.483
210.2,1045.8048,1045.8048,1054.0858,-1156.0494,125.4703,125.4703,50,28.175685,47.294618,69.362964,32.600593,101.96356,227.43386,1678.5309,16028.789,0.8532868,0.9782868,0.8532868,0.68872691,400.20806,1,1,0,5000,14267.772,26856.983,16008.144,5000,5000,5000,5000,5000,1018.3511,0,1018.3511,35.734733
210.3,1044.8495,1044.8495,1053.2069,-1155.0854,125.4667,125.4667,50,28.17466,47.292037,69.305126,32.573409,101.87853,227.34523,1678.5004,16028.498,0.85325123,0.97825123,0.85325123,0.68816512,400.21256,1,1,0,5000,14267.513,26856.494,16008.322,5000,5000,5000,5000,5000,1017.2227,0,1017.2227,35.984203
210.4,1043.8866,1043.8866,1052.3199,-1154.1127,125.46309,125.46309,50,28.173635,47.289458,69.246761,32.545978,101.79274,227.25583,1678.4699,16028.207,0.85321568,0.97821568,0.85321568,0.68759809,400.21708,1,1,0,5000,14267.253,26856.006,16008.502,5000,5000,5000,5000,5000,1016.0885,0,1016.0885,36.231398
210.5,1042.9161,1042.9161,1051.4251,-1153.1312,125.45949,125.45949,50,28.172612,47.28688,69.187874,32.518301,101.70617,227.16567,1678.4394,16027.916,0.85318017,0.97818017,0.85318017,0.68702583,400.22164,1,1,0,5000,14266.994,26855.518,16008.683,5000,5000,5000,5000,5000,1014.9487,0,1014.9487,36.476307
210.6,1041.9383,1041.9383,1050.5223,-1152.1411,125.45589,125.45589,50,28.171589,47.284305,69.128467,32.490379,101.61885,227.07474,1678.409,16027.625,0.85314468,0.97814468,0.85314468,0.68644838,400.22623,1,1,0,5000,14266.735,26855.031,16008.866,5000,5000,5000,5000,5000,1013.8033,0,1013.8033,36.71892
210.7,1040.9529,1040.9529,1049.6116,-1151.1424,125.4523,125.4523,50,28.170567,47.281732,69.068543,32.462215,101.53076,226.98306,1678.3785,16027.335,0.85310922,0.97810922,0.85310922,0.68586576,400.23084,1,1,0,5000,14266.476,26854.544,16009.049,5000,5000,5000,5000,5000,1012.6524,0,1012.6524,36.959224
210.8,1039.9602,1039.9602,1048.6932,-1150.1351,125.44871,125.44871,50,28.169545,47.279161,69.008105,32.433809,101.44191,226.89062,1678.3481,16027.044,0.85307378,0.97807378,0.85307378,0.68527801,400.23549,1,1,0,5000,14266.218,26854.057,16009.234,5000,5000,5000,5000,5000,1011.496,0,1011.496,37.197209
210.9,1038.9602,1038.9602,1047.767,-1149.1193,125.44512,125.44512,50,28.168525,47.276592,68.947156,32.405164,101.35232,226.79744,1678.3178,16026.754,0.85303838,0.97803838,0.85303838,0.68468516,400.24017,1,1,0,5000,14265.959,26853.57,16009.42,5000,5000,5000,5000,5000,1010.3341,0,1010.3341,37.432865
211,1037.9529,1037.9529,1046.833,-1148.095,125.44153,125.44153,50,28.167505,47.274025,68.8857,32.376279,101.26198,226.70351,1678.2874,16026.464,0.853003,0.978003,0.853003,0.68408724,400.24487,1,1,0,5000,14265.701,26853.084,16009.607,5000,5000,5000,5000,5000,1009.1668,0,1009.1668,37.666181
211.1,1036.9383,1036.9383,1045.8914,-1147.0623,125.43795,125.43795,50,28.166487,47.27146,68.823739,32.347157,101.1709,226.60884,1678.2571,16026.175,0.85296766,0.97796766,0.85296766,0.68348426,400.24961,1,1,0,5000,14265.443,26852.599,16009.795,5000,5000,5000,5000,5000,1007.9943,0,1007.9943,37.897146
211.2,1035.9166,1035.9166,1044.9422,-1146.0213,125.43437,125.43437,50,28.165469,47.268897,68.761276,32.3178,101.07908,226.51344,1678.2268,16025.885,0.85293234,0.97793234,0.85293234,0.68287628,400.25437,1,1,0,5000,14265.185,26852.113,16009.984,5000,5000,5000,5000,5000,1006.8164,0,1006.8164,38.12575
211.3,1034.8877,1034.8877,1043.9854,-1144.9719,125.43079,125.43079,50,28.164451,47.266337,68.698314,32.288208,100.98652,226.41731,1678.1965,16025.596,0.85289705,0.97789705,0.85289705,0.68226331,400.25916,1,1,0,5000,14264.928,26851.629,16010.175,5000,5000,5000,5000,5000,1005.6334,0,1005.6334,38.351983
211.4,1033.8518,1033.8518,1043.021,-1143.9143,125.42721,125.42721,50,28.163435,47.263778,68.634857,32.258383,100.89324,226.32045,1678.1662,16025.307,0.85286179,0.97786179,0.85286179,0.68164539,400.26398,1,1,0,5000,14264.67,26851.144,16010.366,5000,5000,5000,5000,5000,1004.4452,0,1004.4452,38.575835
211.5,1032.8088,1032.8088,1042.0492,-1142.8485,125.42364,125.42364,50,28.16242,47.261222,68.570907,32.228326,100.79923,226.22288,1678.136,16025.019,0.85282656,0.97782656,0.85282656,0.68102254,400.26883,1,1,0,5000,14264.413,26850.66,16010.559,5000,5000,5000,5000,5000,1003.2519,0,1003.2519,38.797295
211.6,1031.7589,1031.7589,1041.07,-1141.7745,125.42007,125.42007,50,28.161405,47.258668,68.506469,32.19804,100.70451,226.12458,1678.1058,16024.73,0.85279136,0.97779136,0.85279136,0.68039481,400.2737,1,1,0,5000,14264.156,26850.176,16010.753,5000,5000,5000,5000,5000,1002.0536,0,1002.0536,39.016354
211.7,1030.7021,1030.7021,1040.0833,-1140.6924,125.41651,125.41651,50,28.160391,47.256116,68.441544,32.167526,100.60907,226.02558,1678.0756,16024.442,0.85275619,0.97775619,0.85275619,0.67976221,400.2786,1,1,0,5000,14263.899,26849.693,16010.948,5000,5000,5000,5000,5000,1000.8503,0,1000.8503,39.233002
211.8,1029.6383,1029.6383,1039.0894,-1139.6023,125.41294,125.41294,50,28.159378,47.253567,68.376137,32.136784,100.51292,225.92587,1678.0455,16024.154,0.85272105,0.97772105,0.85272105,0.67912479,400.28353,1,1,0,5000,14263.643,26849.21,16011.144,5000,5000,5000,5000,5000,999.64213,0,999.64213,39.447229
211.9,1028.5678,1028.5678,1038.0881,-1138.5042,125.40939,125.40939,50,28.158366,47.251019,68.31025,32.105817,100.41607,225.82545,1678.0154,16023.866,0.85268594,0.97768594,0.85268594,0.67848257,400.28848,1,1,0,5000,14263.387,26848.728,16011.341,5000,5000,5000,5000,5000,998.42907,0,998.42907,39.659025
212,1027.4905,1027.4905,1037.0796,-1137.3981,125.40583,125.40583,50,28.157355,47.248474,68.243887,32.074627,100.31851,225.72434,1677.9852,16023.579,0.85265087,0.97765087,0.85265087,0.67783559,400.29346,1,1,0,5000,14263.13,26848.246,16011.539,5000,5000,5000,5000,5000,997.21122,0,997.21122,39.868382
212.1,1026.4064,1026.4064,1036.0639,-1136.2842,125.40228,125.40228,50,28.156345,47.245931,68.177051,32.043214,100.22026,225.62254,1677.9552,16023.292,0.85261582,0.97761582,0.85261582,0.67718387,400.29847,1,1,0,5000,14262.875,26847.764,16011.738,5000,5000,5000,5000,5000,995.98863,0,995.98863,40.075289
212.2,1025.3158,1025.3158,1035.0411,-1135.1624,125.39873,125.39873,50,28.155336,47.243391,68.109745,32.01158,100.12133,225.52005,1677.9251,16023.005,0.8525808,0.9775808,0.8525808,0.67652746,400.3035,1,1,0,5000,14262.619,26847.283,16011.939,5000,5000,5000,5000,5000,994.76136,0,994.76136,40.279738
212.3,1024.2185,1024.2185,1034.0112,-1134.0329,125.39518,125.39518,50,28.154327,47.240853,68.041973,31.979727,100.0217,225.41688,1677.8951,16022.718,0.85254582,0.97754582,0.85254582,0.67586638,400.30855,1,1,0,5000,14262.364,26846.802,16012.14,5000,5000,5000,5000,5000,993.52947,0,993.52947,40.481719
212.4,1023.1146,1023.1146,1032.9742,-1132.8956,125.39164,125.39164,50,28.15332,47.238317,67.973738,31.947657,99.921395,225.31303,1677.8651,16022.431,0.85251087,0.97751087,0.85251087,0.67520067,400.31364,1,1,0,5000,14262.108,26846.322,16012.342,5000,5000,5000,5000,5000,992.29302,0,992.29302,40.681223
212.5,1022.0043,1022.0043,1031.9303,-1131.7507,125.3881,125.3881,50,28.152313,47.235783,67.905044,31.915371,99.820414,225.20851,1677.8351,16022.145,0.85247595,0.97747595,0.85247595,0.67453036,400.31874,1,1,0,5000,14261.853,26845.842,16012.545,5000,5000,5000,5000,5000,991.05207,0,991.05207,40.878242
212.6,1020.8875,1020.8875,1030.8795,-1130.5982,125.38456,125.38456,50,28.151307,47.233252,67.835893,31.88287,99.718763,225.10332,1677.8052,16021.859,0.85244106,0.97744106,0.85244106,0.67385548,400.32387,1,1,0,5000,14261.599,26845.362,16012.75,5000,5000,5000,5000,5000,989.80669,0,989.80669,41.072767
212.7,1019.7644,1019.7644,1029.8217,-1129.4382,125.38103,125.38103,50,28.150302,47.230723,67.76629,31.850156,99.616446,224.99747,1677.7753,16021.574,0.8524062,0.9774062,0.8524062,0.67317607,400.32903,1,1,8,5000,14261.344,26844.883,16012.955,5000,5000,5000,5000,5000,988.55693,0,988.55693,41.264788
212.8,1018.6349,1018.6349,1028.7572,-1128.2706,125.3775,125.3775,50,28.149299,47.228197,67.696237,31.817231,99.513469,224.89096,1677.7454,16021.288,0.85237138,0.97737138,0.85237138,0.67249216,400.3342,1,1,8,5000,14261.09,26844.404,16013.161,5000,5000,5000,5000,5000,987.30285,0,987.30285,41.454298
212.9,1017.4991,1017.4991,1027.6858,-1127.0956,125.37397,125.37397,50,28.148296,47.225673,67.625739,31.784097,99.409836,224.7838,1677.7155,16021.003,0.85233659,0.97733659,0.85233659,0.67180379,400.3394,1,1,8,5000,14260.836,26843.926,16013.368,5000,5000,5000,5000,5000,986.04452,0,986.04452,41.641288
213,1016.3572,1016.3572,1026.6077,-1125.9133,125.37045,125.37045,50,28.147294,47.223152,67.554798,31.750755,99.305553,224.676,1677.6857,16020.718,0.85230183,0.97730183,0.85230183,0.67111099,400.34463,1,1,8,5000,14260.582,26843.448,16013.576,5000,5000,5000,5000,5000,984.782,0,984.782,41.825751
213.1,1015.209,1015.209,1025.523,-1124.7236,125.36693,125.36693,50,28.146293,47.220632,67.483418,31.717207,99.200625,224.56755,1677.6559,16020.434,0.8522671,0.9772671,0.8522671,0.67041379,400.34987,1,1,8,5000,14260.328,26842.971,16013.785,5000,5000,5000,5000,5000,983.51534,0,983.51534,42.007676
213.2,1014.0548,1014.0548,1024.4317,-1123.5267,125.36341,125.36341,50,28.145293,47.218116,67.411603,31.683454,99.095057,224.45847,1677.6261,16020.149,0.85223241,0.97723241,0.85223241,0.66971223,400.35514,1,1,8,5000,14260.075,26842.494,16013.995,5000,5000,5000,5000,5000,982.24461,0,982.24461,42.187057
213.3,1012.8945,1012.8945,1023.3338,-1122.3226,125.35989,125.35989,50,28.144293,47.215601,67.339357,31.649498,98.988855,224.34875,1677.5964,16019.865,0.85219775,0.97719775,0.85219775,0.66900635,400.36043,1,1,8,5000,14259.822,26842.018,16014.206,5000,5000,5000,5000,5000,980.96987,0,980.96987,42.363886
213.4,1011.7282,1011.7282,1022.2293,-1121.1114,125.35639,125.35639,50,28.143295,47.21309,67.266682,31.615341,98.882023,224.23841,1677.5666,16019.581,0.85216313,0.97716313,0.85216313,0.66829618,400.36575,1,1,8,5000,14259.569,26841.542,16014.417,5000,5000,5000,5000,5000,979.69119,0,979.69119,42.538155
213.5,1010.556,1010.556,1021.1185,-1119.893,125.35288,125.35288,50,28.142298,47.21058,67.193583,31.580984,98.774567,224.12745,1677.5369,16019.298,0.85212854,0.97712854,0.85212854,0.66758175,400.37108,1,1,8,5000,14259.316,26841.066,16014.63,5000,5000,5000,5000,5000,978.40862,0,978.40862,42.709856
213.6,1009.3779,1009.3779,1020.0012,-1118.6677,125.34938,125.34938,50,28.141302,47.208074,67.120063,31.546429,98.666492,224.01587,1677.5073,16019.015,0.85209398,0.97709398,0.85209398,0.6668631,400.37643,1,1,8,5000,14259.064,26840.591,16014.843,5000,5000,5000,5000,5000,977.12224,0,977.12224,42.878981
213.7,1008.194,1008.194,1018.8776,-1117.4354,125.34588,125.34588,50,28.140307,47.205569,67.046125,31.511679,98.557804,223.90368,1677.4776,16018.732,0.85205946,0.97705946,0.85205946,0.66614027,400.38181,1,1,8,5000,14258.812,26840.116,16015.057,5000,5000,5000,5000,5000,975.83209,0,975.83209,43.045523
213.8,1007.0043,1007.0043,1017.7477,-1116.1962,125.34238,125.34238,50,28.139313,47.203068,66.971774,31.476734,98.448507,223.79089,1677.448,16018.449,0.85202498,0.97702498,0.85202498,0.66541329,400.38721,1,1,8,5000,14258.56,26839.642,16015.272,5000,5000,5000,5000,5000,974.53825,0,974.53825,43.209475
213.9,1005.809,1005.809,1016.6116,-1114.9502,125.33889,125.33889,50,28.138319,47.200569,66.897012,31.441596,98.338608,223.6775,1677.4185,16018.166,0.85199052,0.97699052,0.85199052,0.66468221,400.39262,1,1,8,5000,14258.308,26839.169,16015.488,5000,5000,5000,5000,5000,973.24077,0,973.24077,43.37083
214,1004.608,1004.608,1015.4693,-1113.6974,125.3354,125.3354,50,28.137327,47.198072,66.821845,31.406267,98.228112,223.56351,1677.3889,16017.884,0.85195611,0.97695611,0.85195611,0.66394705,400.39806,1,1,8,5000,14258.057,26838.695,16015.705,5000,5000,5000,5000,5000,971.93972,0,971.93972,43.52958
214.1,1003.4014,1003.4014,1014.3209,-1112.4379,125.33191,125.33191,50,28.136336,47.195578,66.746275,31.370749,98.117024,223.44894,1677.3594,16017.602,0.85192172,0.97692172,0.85192172,0.66320785,400.40351,1,1,8,5000,14257.806,26838.223,16015.922,5000,5000,5000,5000,5000,970.63517,0,970.63517,43.685719
214.2,1002.1893,1002.1893,1013.1664,-1111.1718,125.32843,125.32843,50,28.135346,47.193087,66.670306,31.335044,98.00535,223.33378,1677.3299,16017.321,0.85188738,0.97688738,0.85188738,0.66246464,400.40899,1,1,8,5000,14257.555,26837.75,16016.141,5000,5000,5000,5000,5000,969.32718,0,969.32718,43.83924
214.3,1000.9717,1000.9717,1012.0059,-1109.899,125.32495,125.32495,50,28.134356,47.190598,66.593942,31.299153,97.893095,223.21805,1677.3005,16017.04,0.85185306,0.97685306,0.85185306,0.66171748,400.41448,1,1,8,5000,14257.304,26837.279,16016.359,5000,5000,5000,5000,5000,968.0158,0,968.0158,43.990135
214.4,999.74876,999.74876,1010.8395,-1108.6198,125.32148,125.32148,50,28.133368,47.188111,66.517187,31.263078,97.780264,223.10174,1677.271,16016.759,0.85181879,0.97681879,0.85181879,0.66096639,400.41999,1,1,8,5000,14257.054,26836.807,16016.579,5000,5000,5000,5000,5000,966.70111,0,966.70111,44.138399
214.5,998.52045,998.52045,1009.6672,-1107.3341,125.31801,125.31801,50,28.132381,47.185628,66.440044,31.226821,97.666865,222.98487,1677.2416,16016.478,0.85178455,0.97678455,0.85178455,0.66021141,400.42552,1,1,8,5000,14256.804,26836.336,16016.8,5000,5000,5000,5000,5000,965.38318,0,965.38318,44.284025
214.6,997.28687,997.28687,1008.4891,-1106.042,125.31454,125.31454,50,28.131395,47.183147,66.362517,31.190383,97.552901,222.86744,1677.2123,16016.197,0.85175034,0.97675034,0.85175034,0.65945258,400.43107,1,1,8,5000,14256.554,26835.866,16017.021,5000,5000,5000,5000,5000,964.06205,0,964.06205,44.427007
214.7,996.04806,996.04806,1007.3051,-1104.7435,125.31108,125.31108,50,28.13041,47.180669,66.284611,31.153767,97.438378,222.74946,1677.1829,16015.917,0.85171618,0.97671618,0.85171618,0.65868994,400.43663,1,1,8,5000,14256.304,26835.396,16017.243,5000,5000,5000,5000,5000,962.7378,0,962.7378,44.567338
214.8,994.80409,994.80409,1006.1155,-1103.4388,125.30762,125.30762,50,28.129426,47.178193,66.206329,31.116974,97.323303,222.63092,1677.1536,16015.637,0.85168204,0.97668204,0.85168204,0.65792352,400.44222,1,1,8,5000,14256.055,26834.927,16017.465,5000,5000,5000,5000,5000,961.41049,0,961.41049,44.705012
214.9,993.55503,993.55503,1004.9202,-1102.1279,125.30416,125.30416,50,28.128443,47.17572,66.127674,31.080007,97.207681,222.51184,1677.1244,16015.358,0.85164795,0.97664795,0.85164795,0.65715336,400.44781,1,1,8,5000,14255.806,26834.458,16017.689,5000,5000,5000,5000,5000,960.08019,0,960.08019,44.840023
215,992.30093,992.30093,1003.7193,-1100.8109,125.30071,125.30071,50,28.127461,47.17325,66.048651,31.042866,97.091517,222.39223,1677.0951,16015.079,0.85161389,0.97661389,0.85161389,0.6563795,400.45343,1,1,8,5000,14255.557,26833.99,16017.913,5000,5000,5000,5000,5000,958.74697,0,958.74697,44.972367
215.1,991.04185,991.04185,1002.5129,-1099.4877,125.29726,125.29726,50,28.12648,47.170782,65.969264,31.005554,96.974818,222.27208,1677.0659,16014.8,0.85157987,0.97657987,0.85157987,0.65560199,400.45906,1,1,8,5000,14255.308,26833.522,16018.137,5000,5000,5000,5000,5000,957.41088,0,957.41088,45.102036
215.2,989.77787,989.77787,1001.301,-1098.1586,125.29382,125.29382,50,28.1255,47.168317,65.889516,30.968073,96.857589,222.15141,1677.0367,16014.521,0.85154588,0.97654588,0.85154588,0.65482085,400.46471,1,1,8,5000,14255.06,26833.054,16018.362,5000,5000,5000,5000,5000,956.07199,0,956.07199,45.229025
215.3,988.50904,988.50904,1000.0837,-1096.8235,125.29038,125.29038,50,28.124521,47.165855,65.809412,30.930424,96.739835,222.03021,1677.0076,16014.243,0.85151194,0.97651194,0.85151194,0.65403613,400.47037,1,1,8,5000,14254.812,26832.587,16018.588,5000,5000,5000,5000,5000,954.73037,0,954.73037,45.353329
215.4,987.23542,987.23542,998.86102,-1095.4826,125.28694,125.28694,50,28.123544,47.163396,65.728955,30.892609,96.621564,221.9085,1676.9784,16013.965,0.85147802,0.97647802,0.85147802,0.65324786,400.47605,1,1,8,5000,14254.564,26832.121,16018.815,5000,5000,5000,5000,5000,953.38608,0,953.38608,45.474943
215.5,985.95707,985.95707,997.63305,-1094.1358,125.28351,125.28351,50,28.122567,47.160939,65.64815,30.85463,96.50278,221.78629,1676.9494,16013.687,0.85144415,0.97644415,0.85144415,0.65245609,400.48174,1,1,8,5000,14254.317,26831.655,16019.042,5000,5000,5000,5000,5000,952.03919,0,952.03919,45.593861
215.6,984.67406,984.67406,996.39984,-1092.7833,125.28008,125.28008,50,28.121592,47.158485,65.567,30.81649,96.383489,221.66357,1676.9203,16013.409,0.85141032,0.97641032,0.85141032,0.65166086,400.48745,1,1,8,5000,14254.07,26831.19,16019.27,5000,5000,5000,5000,5000,950.68976,0,950.68976,45.710078
215.7,983.38646,983.38646,995.16145,-1091.4251,125.27665,125.27665,50,28.120617,47.156034,65.485509,30.778189,96.263698,221.54035,1676.8913,16013.132,0.85137652,0.97637652,0.85137652,0.6508622,400.49317,1,1,8,5000,14253.823,26830.725,16019.498,5000,5000,5000,5000,5000,949.33786,0,949.33786,45.82359
215.8,982.09432,982.09432,993.91795,-1090.0614,125.27323,125.27323,50,28.119644,47.153586,65.403682,30.73973,96.143412,221.41664,1676.8623,16012.855,0.85134276,0.97634276,0.85134276,0.65006015,400.4989,1,1,8,5000,14253.576,26830.261,16019.727,5000,5000,5000,5000,5000,947.98356,0,947.98356,45.934391
215.9,980.79771,980.79771,992.66939,-1088.692,125.26981,125.26981,50,28.118672,47.15114,65.321522,30.701115,96.022637,221.29245,1676.8333,16012.579,0.85130904,0.97630904,0.85130904,0.64925476,400.50465,1,1,8,5000,14253.329,26829.797,16019.956,5000,5000,5000,5000,5000,946.62692,0,946.62692,46.042477
216,979.4967,979.4967,991.41585,-1087.3172,125.2664,125.2664,50,28.1177,47.148697,65.239033,30.662346,95.901379,221.16778,1676.8044,16012.303,0.85127536,0.97627536,0.85127536,0.64844607,400.51041,1,1,8,5000,14253.083,26829.333,16020.186,5000,5000,5000,5000,5000,945.28008,0,945.28008,46.135767
216.1,978.19164,978.19164,990.1574,-1085.937,125.26299,125.26299,50,28.11673,47.146257,65.156223,30.623425,95.779647,221.04263,1676.7755,16012.027,0.85124171,0.97624171,0.85124171,0.64763412,400.51615,1,1,8,5000,14252.837,26828.871,16020.416,5000,5000,5000,5000,5000,944.22711,0,944.22711,45.930288
216.2,976.89001,976.89001,988.89484,-1084.5524,125.25958,125.25958,50,28.115761,47.14382,65.073141,30.584376,95.657518,220.9171,1676.7467,16011.751,0.85120811,0.97620811,0.85120811,0.64681945,400.5218,1,1,8,5000,14252.592,26828.408,16020.646,5000,5000,5000,5000,5000,943.58158,0,943.58158,45.313255
216.3,975.60211,975.60211,987.62987,-1083.165,125.25618,125.25618,50,28.114793,47.141386,64.989901,30.545254,95.535155,220.79133,1676.7178,16011.476,0.85117454,0.97617454,0.85117454,0.64600316,400.52733,1,1,8,5000,14252.347,26827.946,16020.872,5000,5000,5000,5000,5000,943.33517,0,943.33517,44.294701
216.4,974.33799,974.33799,986.36498,-1081.7778,125.25278,125.25278,50,28.113827,47.138954,64.906667,30.506133,95.4128,220.66558,1676.689,16011.201,0.85114101,0.97614101,0.85114101,0.64518689,400.53269,1,1,8,5000,14252.102,26827.485,16021.093,5000,5000,5000,5000,5000,943.47953,0,943.47953,42.88545
216.5,973.10747,973.10747,985.10336,-1080.3941,125.24939,125.24939,50,28.112861,47.136526,64.823647,30.467114,95.290762,220.54015,1676.6603,16010.926,0.85110752,0.97610752,0.85110752,0.64437271,400.53782,1,1,8,5000,14251.857,26827.025,16021.307,5000,5000,5000,5000,5000,944.00633,0,944.00633,41.097026
216.6,971.92007,971.92007,983.8488,-1079.0182,125.246,125.246,50,28.111897,47.1341,64.741093,30.428314,95.169406,220.4154,1676.6315,16010.652,0.85107407,0.97607407,0.85107407,0.64356311,400.54268,1,1,8,5000,14251.612,26826.564,16021.513,5000,5000,5000,5000,5000,944.90725,0,944.90725,38.941555
216.7,970.78504,970.78504,982.60562,-1077.6548,125.24261,125.24261,50,28.110933,47.131677,64.659286,30.389865,95.049151,220.29176,1676.6028,16010.378,0.85104065,0.97604065,0.85104065,0.64276091,400.54722,1,1,8,5000,14251.368,26826.105,16021.707,5000,5000,5000,5000,5000,946.17394,0,946.17394,36.431681
216.8,969.71132,969.71132,981.37857,-1076.309,125.23923,125.23923,50,28.109971,47.129257,64.578541,30.351914,94.930456,220.16968,1676.5742,16010.104,0.85100728,0.97600728,0.85100728,0.64196923,400.55142,1,1,8,5000,14251.124,26825.645,16021.889,5000,5000,5000,5000,5000,947.79808,0,947.79808,33.580489
216.9,968.70754,968.70754,980.17276,-1074.9866,125.23585,125.23585,50,28.10901,47.12684,64.499195,30.314621,94.813816,220.04967,1676.5455,16009.831,0.85097394,0.97597394,0.85097394,0.6411914,400.55521,1,1,8,5000,14250.88,26825.187,16022.057,5000,5000,5000,5000,5000,949.77133,0,949.77133,30.401433
217,967.78199,967.78199,978.99362,-1073.6934,125.23247,125.23247,50,28.108049,47.124425,64.421603,30.278153,94.699756,219.93223,1676.5169,16009.557,0.85094064,0.97594064,0.85094064,0.64043098,400.55857,1,1,8,5000,14250.637,26824.729,16022.208,5000,5000,5000,5000,5000,952.08535,0,952.08535,26.908269
217.1,966.94265,966.94265,977.84682,-1072.4356,125.2291,125.2291,50,28.10709,47.122013,64.346139,30.242685,94.588824,219.81793,1676.4884,16009.285,0.85090737,0.97590737,0.85090737,0.63969167,400.56146,1,1,8,5000,14250.394,26824.271,16022.343,5000,5000,5000,5000,5000,954.73183,0,954.73183,23.114995
217.2,966.19714,966.19714,976.73821,-1071.2198,125.22574,125.22574,50,28.106132,47.119603,64.273188,30.208398,94.481586,219.70732,1676.4598,16009.012,0.85087413,0.97587413,0.85087413,0.63897732,400.56383,1,1,8,5000,14250.151,26823.814,16022.458,5000,5000,5000,5000,5000,957.70241,0,957.70241,19.035798
217.3,965.55277,965.55277,975.67377,-1070.0524,125.22237,125.22237,50,28.105175,47.117196,64.203144,30.175477,94.378621,219.60099,1676.4313,16008.74,0.85084093,0.97584093,0.85084093,0.63829183,400.56566,1,1,8,5000,14249.908,26823.357,16022.553,5000,5000,5000,5000,5000,960.98877,0,960.98877,14.684998
217.4,965.01646,965.01646,974.65959,-1068.9401,125.21901,125.21901,50,28.104219,47.114792,64.136407,30.144111,94.280518,219.49953,1676.4028,16008.468,0.85080776,0.97580776,0.85080776,0.63763918,400.56692,1,1,0,5000,14249.666,26822.901,16022.627,5000,5000,5000,5000,5000,964.58259,0,964.58259,10.077009
217.5,964.59481,964.59481,973.7018,-1067.8897,125.21565,125.21565,50,28.103263,47.11239,64.07338,30.114489,94.187869,219.40352,1676.3743,16008.196,0.85077462,0.97577462,0.85077462,0.6370234,400.56757,1,1,0,5000,14249.424,26822.445,16022.677,5000,5000,5000,5000,5000,968.47551,0,968.47551,5.2262924
217.6,964.29407,964.29407,972.80654,-1066.9078,125.2123,125.2123,50,28.102309,47.109989,64.014469,30.0868,94.101269,219.31357,1676.3459,16007.924,0.8507415,0.9757415,0.8507415,0.63644849,400.56759,1,1,0,5000,14249.182,26821.989,16022.703,5000,5000,5000,5000,5000,972.65922,0,972.65922,0.14731955
217.7,964.12011,964.12011,971.97992,-1066.0012,125.20895,125.20895,50,28.101355,47.107591,63.960074,30.061235,94.021308,219.23025,1676.3175,16007.653,0.85070841,0.97570841,0.85070841,0.63591846,400.56695,1,1,0,5000,14248.94,26821.534,16022.704,5000,5000,5000,5000,5000,977.12538,0,977.12538,-5.1454616
217.8,964.07848,964.07848,971.228,-1065.1766,125.2056,125.2056,50,28.100402,47.105195,63.910594,30.037979,93.948573,219.15417,1676.2891,16007.381,0.85067535,0.97567535,0.85067535,0.63543729,400.56562,1,1,0,5000,14248.698,26821.079,16022.678,5000,5000,5000,5000,5000,981.86565,0,981.86565,-10.637658
217.9,964.17436,964.17436,970.55675,-1064.4404,125.20225,125.20225,50,28.09945,47.102801,63.866424,30.017219,93.883643,219.08589,1676.2607,16007.11,0.8506423,0.9756423,0.8506423,0.63500887,400.56359,1,1,0,5000,14248.457,26820.625,16022.625,5000,5000,5000,5000,5000,986.87172,0,986.87172,-16.314961
218,964.41259,964.41259,969.97206,-1063.7991,125.19891,125.19891,50,28.098498,47.100408,63.827949,29.999136,93.827084,219.02599,1676.2323,16006.839,0.85060927,0.97560927,0.85060927,0.63463706,400.56082,1,1,0,5000,14248.216,26820.171,16022.543,5000,5000,5000,5000,5000,992.13523,0,992.13523,-22.16317
218.1,964.79764,964.79764,969.47965,-1063.2591,125.19556,125.19556,50,28.097547,47.098016,63.795546,29.983907,93.779453,218.97502,1676.2039,16006.569,0.85057626,0.97557626,0.85057626,0.63432562,400.5573,1,1,0,5000,14247.975,26819.717,16022.433,5000,5000,5000,5000,5000,997.64786,0,997.64786,-28.168216
218.2,965.33367,965.33367,969.08511,-1062.8264,125.19222,125.19222,50,28.096596,47.095625,63.769584,29.971704,93.741288,218.93351,1676.1756,16006.298,0.85054326,0.97554326,0.85054326,0.6340782,400.55302,1,1,0,5000,14247.733,26819.263,16022.292,5000,5000,5000,5000,5000,1003.4013,0,1003.4013,-34.31618
218.3,966.02448,966.02448,968.79385,-1062.507,125.18888,125.18888,50,28.095646,47.093236,63.750418,29.962696,93.713114,218.902,1676.1472,16006.027,0.85051027,0.97551027,0.85051027,0.63389835,400.54795,1,1,0,5000,14247.492,26818.809,16022.121,5000,5000,5000,5000,5000,1009.3872,0,1009.3872,-40.593316
218.4,966.87353,966.87353,968.61111,-1062.3065,125.18554,125.18554,50,28.094696,47.090847,63.738393,29.957045,93.695437,218.88098,1676.1189,16005.757,0.85047728,0.97547728,0.85047728,0.63378949,400.54209,1,1,0,5000,14247.252,26818.356,16021.918,5000,5000,5000,5000,5000,1015.5972,0,1015.5972,-46.986061
218.5,967.88396,967.88396,968.54191,-1062.2307,125.1822,125.1822,50,28.093746,47.088458,63.733839,29.954904,93.688744,218.87095,1676.0906,16005.486,0.8504443,0.9754443,0.8504443,0.63375493,400.53541,1,1,0,5000,14247.011,26817.902,16021.684,5000,5000,5000,5000,5000,1022.023,0,1022.023,-53.481054
218.6,969.05857,969.05857,968.59108,-1062.2846,125.17887,125.17887,50,28.092796,47.08607,63.737075,29.956425,93.6935,218.87237,1676.0622,16005.215,0.85041131,0.97541131,0.85041131,0.63379781,400.52791,1,1,0,5000,14246.77,26817.449,16021.416,5000,5000,5000,5000,5000,1028.6562,0,1028.6562,-60.065143
218.7,970.39983,970.39983,968.7632,-1062.4734,125.17553,125.17553,50,28.091846,47.083682,63.748401,29.961749,93.71015,218.88568,1676.0339,16004.945,0.85037832,0.97537832,0.85037832,0.63392117,400.51958,1,1,0,5000,14246.529,26816.996,16021.117,5000,5000,5000,5000,5000,1035.4886,0,1035.4886,-66.7254
218.8,971.90991,971.90991,969.06265,-1062.8018,125.17219,125.17219,50,28.090896,47.081293,63.768106,29.97101,93.739116,218.9113,1676.0055,16004.674,0.85034533,0.97534533,0.85034533,0.63412784,400.51041,1,1,0,5000,14246.288,26816.542,16020.783,5000,5000,5000,5000,5000,1042.5118,0,1042.5118,-73.449131
218.9,973.59065,973.59065,969.49355,-1063.2743,125.16885,125.16885,50,28.089945,47.078904,63.796461,29.984336,93.780797,218.94965,1675.9772,16004.403,0.85031231,0.97531231,0.85031231,0.63442054,400.5004,1,1,0,5000,14246.047,26816.088,16020.417,5000,5000,5000,5000,5000,1049.7174,0,1049.7174,-80.223878
219,975.44359,975.44359,970.05977,-1063.8953,125.16551,125.16551,50,28.088995,47.076514,63.83372,30.001848,93.835569,219.00108,1675.9488,16004.132,0.85027928,0.97527928,0.85027928,0.63480182,400.48953,1,1,0,5000,14245.806,26815.635,16020.016,5000,5000,5000,5000,5000,1057.0972,0,1057.0972,-87.037431
219.1,977.46998,977.46998,970.76494,-1064.6687,125.16217,125.16217,50,28.088043,47.074122,63.880123,30.023658,93.903782,219.06595,1675.9204,16003.861,0.85024623,0.97524623,0.85024623,0.63527405,400.47781,1,1,0,5000,14245.565,26815.181,16019.581,5000,5000,5000,5000,5000,1064.6428,0,1064.6428,-93.877831
219.2,979.67075,979.67075,971.61244,-1065.5982,125.15882,125.15882,50,28.087091,47.071729,63.935892,30.049869,93.985762,219.14458,1675.892,16003.589,0.85021316,0.97521316,0.85021316,0.63583944,400.46524,1,1,0,5000,14245.323,26814.726,16019.112,5000,5000,5000,5000,5000,1072.3458,0,1072.3458,-100.73337
219.3,982.04655,982.04655,972.60538,-1066.6872,125.15547,125.15547,50,28.086139,47.069335,64.001231,30.080579,94.08181,219.23728,1675.8635,16003.318,0.85018005,0.97518005,0.85018005,0.63650003,400.4518,1,1,0,5000,14245.082,26814.271,16018.609,5000,5000,5000,5000,5000,1080.198,0,1080.198,-107.59262
219.4,984.59774,984.59774,973.7466,-1067.9388,125.15212,125.15212,50,28.085185,47.066938,64.076328,30.115874,94.192203,219.34433,1675.835,16003.046,0.85014691,0.97514691,0.85014691,0.63725771,400.43751,1,1,8,5000,14244.84,26813.816,16018.072,5000,5000,5000,5000,5000,1088.191,0,1088.191,-114.44438
219.5,987.32442,987.32442,975.0387,-1069.3559,125.14877,125.14877,50,28.084231,47.064538,64.161354,30.155836,94.31719,219.46596,1675.8065,16002.774,0.85011373,0.97511373,0.85011373,0.63811417,400.42237,1,1,8,5000,14244.598,26813.361,16017.5,5000,5000,5000,5000,5000,1096.3164,0,1096.3164,-121.27773
219.6,990.2264,990.2264,976.484,-1070.941,125.14541,125.14541,50,28.083275,47.062136,64.25646,30.200536,94.456996,219.60241,1675.778,16002.501,0.8500805,0.9750805,0.8500805,0.63907093,400.40637,1,1,8,5000,14244.356,26812.905,16016.895,5000,5000,5000,5000,5000,1104.566,0,1104.566,-128.08203
219.7,993.30322,993.30322,978.08456,-1072.6964,125.14205,125.14205,50,28.082318,47.059731,64.361783,30.250038,94.611821,219.75387,1675.7494,16002.228,0.85004723,0.97504723,0.85004723,0.64012936,400.38954,1,1,8,5000,14244.113,26812.448,16016.255,5000,5000,5000,5000,5000,1112.9314,0,1112.9314,-134.84687
