time_s,P_ref,P_cmd,P_fw,P_mech,P_loss,P_loss_base,P_loss_standby,P_loss_bearing,P_loss_windage,P_loss_motor,P_loss_converter,P_loss_conversion,P_loss_total,omega,rpm,soc,energy_kwh,usable_energy_kwh,torque,dc_bus_voltage_v,charge_enabled,discharge_enabled,limit_reason_code,rated_limit_w,torque_limit_w,motor_current_limit_w,converter_current_limit_w,hardware_limit_w,soc_discharge_limit_w,soc_charge_limit_w,discharge_limit_w,charge_limit_w,dc_bus_load_power_w,dc_bus_source_power_w,dc_bus_balance_power_w,dc_bus_net_power_w
219.8,996.55418,996.55418,979.84218,-1074.624,125.13868,125.13868,50,28.08136,47.057322,64.477441,30.304397,94.781838,219.92052,1675.7208,16001.954,0.8500139,0.9750139,0.8500139,0.64129063,400.37186,1,1,8,5000,14243.87,26811.99,16015.581,5000,5000,5000,5000,5000,1121.4043,0,1121.4043,-141.56213
219.9,999.97831,999.97831,981.75839,-1076.7256,125.13531,125.13531,50,28.0804,47.05491,64.603535,30.363661,94.967196,220.10251,1675.6921,16001.68,0.84998052,0.97498052,0.84998052,0.64255576,400.35335,1,1,8,5000,14243.626,26811.532,16014.874,5000,5000,5000,5000,5000,1129.9763,0,1129.9763,-148.21795
220,1003.5744,1003.5744,983.83446,-1079.0025,125.13193,125.13193,50,28.079439,47.052493,64.740148,30.42787,95.168018,220.29995,1675.6633,16001.406,0.84994707,0.97494707,0.84994707,0.64392558,400.33401,1,1,8,5000,14243.383,26811.073,16014.134,5000,5000,5000,5000,5000,1138.6392,0,1138.6392,-154.80472
220.1,1007.341,1007.341,986.0714,-1081.4558,125.12855,125.12855,50,28.078476,47.050072,64.887348,30.497054,95.384402,220.51295,1675.6345,16001.131,0.84991355,0.97491355,0.84991355,0.64540077,400.31387,1,1,8,5000,14243.138,26810.613,16013.361,5000,5000,5000,5000,5000,1147.3845,0,1147.3845,-161.31309
220.2,1011.2764,1011.2764,988.46997,-1084.0864,125.12516,125.12516,50,28.07751,47.047645,65.045183,30.571236,95.61642,220.74158,1675.6057,16000.855,0.84987996,0.97487996,0.84987996,0.64698182,400.29291,1,1,8,5000,14242.893,26810.152,16012.555,5000,5000,5000,5000,5000,1156.204,0,1156.204,-167.73398
220.3,1015.3787,1015.3787,991.03068,-1086.8948,125.12176,125.12176,50,28.076543,47.045214,65.213688,30.650433,95.864121,220.98588,1675.5767,16000.579,0.8498463,0.9748463,0.8498463,0.64866907,400.27117,1,1,8,5000,14242.648,26809.69,16011.717,5000,5000,5000,5000,5000,1165.0892,0,1165.0892,-174.05856
220.4,1019.6457,1019.6457,993.75376,-1089.8813,125.11835,125.11835,50,28.075573,47.042777,65.392877,30.734652,96.12753,221.24588,1675.5477,16000.302,0.84981255,0.97481255,0.84981255,0.6504627,400.24865,1,1,8,5000,14242.402,26809.227,16010.847,5000,5000,5000,5000,5000,1174.032,0,1174.032,-180.27824
220.5,1024.0752,1024.0752,996.63922,-1093.0459,125.11494,125.11494,50,28.074601,47.040334,65.582752,30.823894,96.406646,221.52158,1675.5186,16000.024,0.84977871,0.97477871,0.84977871,0.65236271,400.22537,1,1,8,5000,14242.156,26808.763,16009.946,5000,5000,5000,5000,5000,1183.0239,0,1183.0239,-186.3847
220.6,1028.6644,1028.6644,999.68682,-1096.3883,125.11151,125.11151,50,28.073627,47.037885,65.783296,30.918149,96.701445,221.81296,1675.4895,15999.746,0.84974478,0.97474478,0.84974478,0.65436894,400.20133,1,1,8,5000,14241.908,26808.298,16009.015,5000,5000,5000,5000,5000,1192.0567,0,1192.0567,-192.36983
220.7,1033.4107,1033.4107,1002.8961,-1099.908,125.10808,125.10808,50,28.07265,47.035429,65.994477,31.017404,97.011882,222.11996,1675.4602,15999.467,0.84971075,0.97471075,0.84971075,0.65648109,400.17657,1,1,8,5000,14241.66,26807.832,16008.053,5000,5000,5000,5000,5000,1201.1219,0,1201.1219,-198.22581
220.8,1038.311,1038.311,1006.2663,-1103.6041,125.10464,125.10464,50,28.07167,47.032966,66.216248,31.121637,97.337885,222.44252,1675.4309,15999.186,0.84967662,0.97467662,0.84967662,0.6586987,400.15109,1,1,8,5000,14241.412,26807.364,16007.063,5000,5000,5000,5000,5000,1210.2113,0,1210.2113,-203.94501
220.9,1043.3623,1043.3623,1009.7964,-1107.4758,125.10118,125.10118,50,28.070687,47.030495,66.448546,31.230817,97.679363,222.78054,1675.4015,15998.905,0.84964238,0.97464238,0.84964238,0.66102113,400.1249,1,1,8,5000,14241.163,26806.894,16006.043,5000,5000,5000,5000,5000,1219.3165,0,1219.3165,-209.52006
221,1048.561,1048.561,1013.4853,-1111.5215,125.09772,125.09772,50,28.069701,47.028017,66.691293,31.344908,98.0362,223.13392,1675.3719,15998.624,0.84960803,0.97460803,0.84960803,0.66344763,400.09804,1,1,8,5000,14240.912,26806.423,16004.996,5000,5000,5000,5000,5000,1228.4292,0,1228.4292,-214.94381
221.1,1053.9037,1053.9037,1017.3317,-1115.7399,125.09424,125.09424,50,28.068711,47.025531,66.944395,31.463866,98.40826,223.5025,1675.3423,15998.341,0.84957356,0.97457356,0.84957356,0.66597728,400.07052,1,1,8,5000,14240.661,26805.951,16003.922,5000,5000,5000,5000,5000,1237.541,0,1237.541,-220.20935
221.2,1059.3866,1059.3866,1021.3337,-1120.1291,125.09076,125.09076,50,28.067719,47.023037,67.207746,31.587641,98.795386,223.88614,1675.3126,15998.057,0.84953897,0.97453897,0.84953897,0.66860902,400.04236,1,1,8,5000,14240.41,26805.477,16002.821,5000,5000,5000,5000,5000,1246.6437,0,1246.6437,-225.30998
221.3,1065.0058,1065.0058,1025.4897,-1124.6871,125.08726,125.08726,50,28.066722,47.020533,67.481224,31.716175,99.197399,224.28465,1675.2827,15997.772,0.84950426,0.97450426,0.84950426,0.67134164,400.01359,1,1,8,5000,14240.157,26805.001,16001.695,5000,5000,5000,5000,5000,1255.7289,0,1255.7289,-230.23919
221.4,1070.7573,1070.7573,1029.7974,-1129.4115,125.08374,125.08374,50,28.065723,47.018021,67.764693,31.849406,99.614098,224.69784,1675.2528,15997.486,0.84946941,0.97446941,0.84946941,0.67417381,399.98421,1,1,8,5000,14239.903,26804.524,16000.543,5000,5000,5000,5000,5000,1264.7882,0,1264.7882,-234.99074
221.5,1076.6368,1076.6368,1034.2548,-1134.3001,125.08022,125.08022,50,28.064719,47.015499,68.058004,31.987262,100.04527,225.12548,1675.2227,15997.199,0.84943443,0.97443443,0.84943443,0.67710404,399.95426,1,1,8,5000,14239.649,26804.045,15999.368,5000,5000,5000,5000,5000,1273.8133,0,1273.8133,-239.55854
221.6,1082.64,1082.64,1038.8593,-1139.3499,125.07668,125.07668,50,28.063712,47.012967,68.360996,32.129668,100.49066,225.56734,1675.1925,15996.91,0.8493993,0.9743993,0.8493993,0.68013074,399.92377,1,1,8,5000,14239.393,26803.563,15998.171,5000,5000,5000,5000,5000,1282.796,0,1282.796,-243.93673
221.7,1088.7622,1088.7622,1043.6082,-1144.5582,125.07313,125.07313,50,28.0627,47.010425,68.673491,32.276541,100.95003,226.02316,1675.1622,15996.621,0.84936404,0.97436404,0.84936404,0.68325216,399.89275,1,1,8,5000,14239.136,26803.08,15996.951,5000,5000,5000,5000,5000,1291.7278,0,1291.7278,-248.11966
221.8,1094.9988,1094.9988,1048.4986,-1149.9217,125.06956,125.06956,50,28.061684,47.007873,68.995303,32.427793,101.4231,226.49265,1675.1318,15996.33,0.84932862,0.97432862,0.84932862,0.68646643,399.86122,1,1,8,5000,14238.879,26802.595,15995.71,5000,5000,5000,5000,5000,1300.6005,0,1300.6005,-252.10184
221.9,1101.3449,1101.3449,1053.5276,-1155.4372,125.06597,125.06597,50,28.060664,47.00531,69.32623,32.583328,101.90956,226.97553,1675.1012,15996.038,0.84929305,0.97429305,0.84929305,0.68977157,399.82923,1,1,8,5000,14238.62,26802.108,15994.449,5000,5000,5000,5000,5000,1309.4056,0,1309.4056,-255.87799
222,1107.7956,1107.7956,1058.6919,-1161.101,125.06238,125.06238,50,28.05964,47.002736,69.66606,32.743048,102.40911,227.47148,1675.0705,15995.745,0.84925732,0.97425732,0.84925732,0.69316546,399.79678,1,1,8,5000,14238.36,26801.619,15993.169,5000,5000,5000,5000,5000,1318.1349,0,1318.1349,-259.44301
222.1,1114.3457,1114.3457,1063.988,-1166.9095,125.05876,125.05876,50,28.058611,47.000151,70.014568,32.906847,102.92141,227.98018,1675.0396,15995.45,0.84922144,0.97422144,0.84922144,0.69664589,399.76391,1,1,8,5000,14238.099,26801.128,15991.871,5000,5000,5000,5000,5000,1326.78,0,1326.78,-262.79199
222.2,1120.9899,1120.9899,1069.4125,-1172.8586,125.05513,125.05513,50,28.057577,46.997554,70.371517,33.074613,103.44613,228.50126,1675.0086,15995.154,0.84918538,0.97418538,0.84918538,0.7002105,399.73065,1,1,8,5000,14237.837,26800.634,15990.557,5000,5000,5000,5000,5000,1335.3327,0,1335.3327,-265.92019
222.3,1127.7229,1127.7229,1074.9615,-1178.9444,125.05148,125.05148,50,28.056539,46.994945,70.736661,33.246231,103.98289,229.03438,1674.9775,15994.857,0.84914916,0.97414916,0.84914916,0.70385683,399.69703,1,1,8,5000,14237.573,26800.138,15989.226,5000,5000,5000,5000,5000,1343.7845,0,1343.7845,-268.82301
222.4,1134.5392,1134.5392,1080.631,-1185.1623,125.04782,125.04782,50,28.055496,46.992324,71.109741,33.421578,104.53132,229.57914,1674.9462,15994.558,0.84911277,0.97411277,0.84911277,0.70758234,399.66306,1,1,8,5000,14237.309,26799.64,15987.881,5000,5000,5000,5000,5000,1352.1271,0,1352.1271,-271.49607
222.5,1141.4331,1141.4331,1086.4171,-1191.5081,125.04414,125.04414,50,28.054448,46.98969,71.490488,33.600529,105.09102,230.13516,1674.9148,15994.258,0.8490762,0.9740762,0.8490762,0.71138434,399.62879,1,1,8,5000,14237.043,26799.139,15986.522,5000,5000,5000,5000,5000,1360.3522,0,1360.3522,-273.93511
222.6,1148.3989,1148.3989,1092.3155,-1197.977,125.04044,125.04044,50,28.053394,46.987044,71.878622,33.782952,105.66157,230.70201,1674.8832,15993.956,0.84903945,0.97403945,0.84903945,0.71526006,399.59424,1,1,8,5000,14236.775,26798.636,15985.152,5000,5000,5000,5000,5000,1368.4515,0,1368.4515,-276.13605
222.7,1155.4307,1155.4307,1098.3217,-1204.5642,125.03672,125.03672,50,28.052336,46.984385,72.273854,33.968711,106.24257,231.27929,1674.8514,15993.653,0.84900251,0.97400251,0.84900251,0.71920663,399.55944,1,1,8,5000,14236.507,26798.131,15983.77,5000,5000,5000,5000,5000,1376.4166,0,1376.4166,-278.09496
222.8,1162.5226,1162.5226,1104.4312,-1211.2648,125.03299,125.03299,50,28.051272,46.981713,72.675885,34.157666,106.83355,231.86654,1674.8195,15993.348,0.84896539,0.97396539,0.84896539,0.72322108,399.52442,1,1,8,5000,14236.237,26797.623,15982.378,5000,5000,5000,5000,5000,1384.2392,0,1384.2392,-279.80804
222.9,1169.6685,1169.6685,1110.6394,-1218.0734,125.02923,125.02923,50,28.050203,46.979027,73.084406,34.349671,107.43408,232.46331,1674.7874,15993.042,0.84892808,0.97392808,0.84892808,0.72730033,399.48922,1,1,8,5000,14235.966,26797.112,15980.977,5000,5000,5000,5000,5000,1391.911,0,1391.911,-281.27166
223,1176.8622,1176.8622,1116.9413,-1224.985,125.02546,125.02546,50,28.049129,46.976328,73.499098,34.544576,108.04367,233.06913,1674.7552,15992.734,0.84889058,0.97389058,0.84889058,0.73144122,399.45386,1,1,8,5000,14235.693,26796.599,15979.569,5000,5000,5000,5000,5000,1399.4236,0,1399.4236,-282.48232
223.1,1184.0975,1184.0975,1123.3321,-1231.9939,125.02166,125.02166,50,28.048049,46.973615,73.919635,34.742228,108.66186,233.68353,1674.7228,15992.424,0.84885289,0.97385289,0.84885289,0.73564052,399.41839,1,1,8,5000,14235.419,26796.083,15978.155,5000,5000,5000,5000,5000,1406.7687,0,1406.7687,-283.43666
223.2,1191.3679,1191.3679,1129.8065,-1239.0947,125.01785,125.01785,50,28.046963,46.970888,74.34568,34.94247,109.28815,234.306,1674.6902,15992.113,0.848815,0.973815,0.848815,0.73989487,399.38282,1,1,8,5000,14235.143,26795.564,15976.735,5000,5000,5000,5000,5000,1413.938,0,1413.938,-284.13144
223.3,1198.667,1198.667,1136.3595,-1246.2815,125.01402,125.01402,50,28.045872,46.968146,74.776889,35.145138,109.92203,234.93605,1674.6574,15991.8,0.84877691,0.97377691,0.84877691,0.74420086,399.34719,1,1,8,5000,14234.867,26795.043,15975.313,5000,5000,5000,5000,5000,1420.923,0,1420.923,-284.56358
223.4,1205.9882,1205.9882,1142.9855,-1253.5485,125.01017,125.01017,50,28.044775,46.96539,75.212909,35.350067,110.56298,235.57314,1674.6245,15991.486,0.84873861,0.97373861,0.84873861,0.74855497,399.31154,1,1,8,5000,14234.588,26794.519,15973.888,5000,5000,5000,5000,5000,1427.7156,0,1427.7156,-284.7301
223.5,1213.325,1213.325,1149.6792,-1260.8897,125.00629,125.00629,50,28.043672,46.96262,75.65338,35.557089,111.21047,236.21676,1674.5914,15991.17,0.84870011,0.97370011,0.84870011,0.75295363,399.2759,1,1,8,5000,14234.308,26793.992,15972.461,5000,5000,5000,5000,5000,1434.3073,0,1434.3073,-284.62814
223.6,1220.6705,1220.6705,1156.4349,-1268.2989,125.0024,125.0024,50,28.042563,46.959835,76.097933,35.766028,111.86396,236.86636,1674.5581,15990.852,0.84866141,0.97366141,0.84866141,0.75739317,399.2403,1,1,8,5000,14234.027,26793.462,15971.036,5000,5000,5000,5000,5000,1440.6899,0,1440.6899,-284.25497
223.7,1228.018,1228.018,1163.2469,-1275.7698,124.99848,124.99848,50,28.041449,46.957035,76.546191,35.97671,112.5229,237.52138,1674.5247,15990.533,0.8486225,0.9736225,0.8486225,0.76186985,399.20478,1,1,8,5000,14233.744,26792.93,15969.612,5000,5000,5000,5000,5000,1446.8549,0,1446.8549,-283.60797
223.8,1235.3606,1235.3606,1170.1095,-1283.2962,124.99455,124.99455,50,28.040328,46.954221,76.997771,36.188953,113.18672,238.18127,1674.491,15990.211,0.84858338,0.97358338,0.84858338,0.76637986,399.16937,1,1,8,5000,14233.46,26792.394,15968.191,5000,5000,5000,5000,5000,1452.7941,0,1452.7941,-282.68463
223.9,1242.6913,1242.6913,1177.0165,-1290.8714,124.99059,124.99059,50,28.039201,46.951391,77.452284,36.402573,113.85486,238.84545,1674.4572,15989.888,0.84854405,0.97354405,0.84854405,0.77091932,399.13411,1,1,8,5000,14233.174,26791.856,15966.775,5000,5000,5000,5000,5000,1458.4991,0,1458.4991,-281.48256
224,1250.0031,1250.0031,1183.9621,-1298.4888,124.98661,124.98661,50,28.038069,46.948546,77.90933,36.617385,114.52672,239.51333,1674.4232,15989.564,0.84850451,0.97350451,0.84850451,0.77548427,399.09903,1,1,8,5000,14232.886,26791.315,15965.364,5000,5000,5000,5000,5000,1463.9616,0,1463.9616,-279.99945
224.1,1257.2888,1257.2888,1190.9401,-1306.1418,124.98262,124.98262,50,28.03693,46.945685,78.368507,36.833198,115.20171,240.18432,1674.389,15989.237,0.84846476,0.97346476,0.84846476,0.78007069,399.06417,1,1,8,5000,14232.597,26790.771,15963.961,5000,5000,5000,5000,5000,1469.1732,0,1469.1732,-278.23311
224.2,1264.5414,1264.5414,1197.9442,-1313.8234,124.97859,124.97859,50,28.035785,46.94281,78.829404,37.04982,115.87922,240.85782,1674.3546,15988.909,0.84842479,0.97342479,0.84842479,0.78467451,399.02957,1,1,8,5000,14232.306,26790.224,15962.567,5000,5000,5000,5000,5000,1474.1256,0,1474.1256,-276.18145
224.3,1271.7536,1271.7536,1204.9681,-1321.5267,124.97455,124.97455,50,28.034634,46.939919,79.291603,37.267054,116.55866,241.53321,1674.3201,15988.579,0.84838461,0.97338461,0.84838461,0.78929157,398.99525,1,1,8,5000,14232.014,26789.674,15961.183,5000,5000,5000,5000,5000,1478.8105,0,1478.8105,-273.84246
224.4,1278.918,1278.918,1212.0053,-1329.2447,124.97049,124.97049,50,28.033477,46.937013,79.754683,37.484701,117.23938,242.20987,1674.2853,15988.247,0.84834422,0.97334422,0.84834422,0.79391768,398.96126,1,1,8,5000,14231.721,26789.121,15959.81,5000,5000,5000,5000,5000,1483.2196,0,1483.2196,-271.21423
224.5,1286.0273,1286.0273,1219.0495,-1336.9702,124.9664,124.9664,50,28.032313,46.934091,80.218214,37.70256,117.92077,242.88718,1674.2504,15987.914,0.84830361,0.97330361,0.84830361,0.79854855,398.92764,1,1,8,5000,14231.425,26788.565,15958.451,5000,5000,5000,5000,5000,1487.3444,0,1487.3444,-268.29495
224.6,1293.0742,1293.0742,1226.0938,-1344.696,124.9623,124.9623,50,28.031144,46.931154,80.681762,37.920428,118.60219,243.56449,1674.2153,15987.578,0.84826278,0.97326278,0.84826278,0.80317988,398.89441,1,1,8,5000,14231.128,26788.006,15957.106,5000,5000,5000,5000,5000,1491.1767,0,1491.1767,-265.08287
224.7,1300.051,1300.051,1233.1318,-1352.4148,124.95817,124.95817,50,28.029968,46.928201,81.144886,38.138097,119.28298,244.24115,1674.18,15987.241,0.84822175,0.97322175,0.84822175,0.80780728,398.86162,1,1,8,5000,14230.83,26787.445,15955.777,5000,5000,5000,5000,5000,1494.7081,0,1494.7081,-261.57635
224.8,1306.9503,1306.9503,1240.1566,-1360.1191,124.95402,124.95402,50,28.028786,46.925233,81.607143,38.355357,119.9625,244.91652,1674.1445,15986.902,0.84818049,0.97318049,0.84818049,0.81242632,398.82931,1,1,8,5000,14230.53,26786.88,15954.465,5000,5000,5000,5000,5000,1497.9304,0,1497.9304,-257.77381
224.9,1313.7645,1313.7645,1247.1613,-1367.8014,124.94985,124.94985,50,28.027598,46.922249,82.068081,38.571998,120.64008,245.58993,1674.1088,15986.562,0.84813903,0.97313903,0.84813903,0.81703252,398.79751,1,1,8,5000,14230.228,26786.312,15953.172,5000,5000,5000,5000,5000,1500.835,0,1500.835,-253.67376
225,1320.486,1320.486,1254.139,-1375.4541,124.94565,124.94565,50,28.026404,46.919251,82.527246,38.787806,121.31505,246.26071,1674.073,15986.219,0.84809735,0.97309735,0.84809735,0.82162134,398.76625,1,1,8,5000,14229.925,26785.741,15951.9,5000,5000,5000,5000,5000,1503.4138,0,1503.4138,-249.27479
225.1,1327.107,1327.107,1261.0829,-1383.0696,124.94144,124.94144,50,28.025204,46.916236,82.984176,39.002563,121.98674,246.92818,1674.037,15985.875,0.84805546,0.97305546,0.84805546,0.82618822,398.73558,1,1,8,5000,14229.62,26785.168,15950.65,5000,5000,5000,5000,5000,1505.6584,0,1505.6584,-244.57555
225.2,1333.6199,1333.6199,1267.9857,-1390.6401,124.9372,124.9372,50,28.023997,46.913207,83.438408,39.216052,122.65446,247.59166,1674.0007,15985.53,0.84801336,0.97301336,0.84801336,0.83072851,398.70554,1,1,8,5000,14229.314,26784.591,15949.423,5000,5000,5000,5000,5000,1507.5604,0,1507.5604,-239.57475
225.3,1340.0168,1340.0168,1274.8403,-1398.1579,124.93295,124.93295,50,28.022785,46.910163,83.889472,39.428052,123.31752,248.25047,1673.9643,15985.182,0.84797105,0.97297105,0.84797105,0.83523754,398.67616,1,1,8,5000,14229.006,26784.012,15948.222,5000,5000,5000,5000,5000,1509.1115,0,1509.1115,-234.27121
225.4,1346.29,1346.29,1281.6397,-1405.6149,124.92867,124.92867,50,28.021566,46.907103,84.336895,39.63834,123.97523,248.9039,1673.9278,15984.833,0.84792854,0.97292854,0.84792854,0.83971061,398.64748,1,1,8,5000,14228.697,26783.43,15947.046,5000,5000,5000,5000,5000,1510.3034,0,1510.3034,-228.66377
225.5,1352.4315,1352.4315,1288.3764,-1413.0033,124.92437,124.92437,50,28.020342,46.904029,84.780198,39.846693,124.62689,249.55126,1673.891,15984.482,0.84788582,0.97288582,0.84788582,0.84414295,398.61954,1,1,8,5000,14228.386,26782.844,15945.899,5000,5000,5000,5000,5000,1511.1278,0,1511.1278,-222.75135
225.6,1358.4335,1358.4335,1295.0432,-1420.315,124.92005,124.92005,50,28.019112,46.900939,85.2189,40.052883,125.27178,250.19183,1673.8541,15984.129,0.84784289,0.97284289,0.84784289,0.84852975,398.59238,1,1,8,5000,14228.074,26782.256,15944.782,5000,5000,5000,5000,5000,1511.5762,0,1511.5762,-216.53294
225.7,1364.2881,1364.2881,1301.6327,-1427.5419,124.91571,124.91571,50,28.017875,46.897835,85.652516,40.256683,125.9092,250.82491,1673.817,15983.775,0.84779977,0.97279977,0.84779977,0.8528662,398.56604,1,1,8,5000,14227.76,26781.666,15943.695,5000,5000,5000,5000,5000,1511.6403,0,1511.6403,-210.00759
225.8,1369.9872,1369.9872,1308.1375,-1434.6759,124.91135,124.91135,50,28.016633,46.894717,86.080556,40.457862,126.53842,251.44977,1673.7797,15983.419,0.84775645,0.97275645,0.84775645,0.8571474,398.54055,1,1,8,5000,14227.444,26781.072,15942.641,5000,5000,5000,5000,5000,1511.3119,0,1511.3119,-203.17438
225.9,1375.5228,1375.5228,1314.5501,-1441.7088,124.90697,124.90697,50,28.015386,46.891585,86.502528,40.656188,127.15872,252.06569,1673.7423,15983.062,0.84771293,0.97271293,0.84771293,0.86136845,398.51595,1,1,8,5000,14227.128,26780.476,15941.622,5000,5000,5000,5000,5000,1510.5826,0,1510.5826,-196.03248
226,1380.8869,1380.8869,1320.8629,-1448.6322,124.90257,124.90257,50,28.014132,46.888438,86.917933,40.851429,127.76936,252.67193,1673.7047,15982.702,0.84766922,0.97266922,0.84766922,0.86552439,398.49229,1,1,8,5000,14226.809,26779.877,15940.638,5000,5000,5000,5000,5000,1509.4561,0,1509.4561,-188.5932
226.1,1386.0718,1386.0718,1327.0683,-1455.4379,124.89815,124.89815,50,28.012874,46.885278,87.326276,41.04335,128.36963,253.26778,1673.6669,15982.342,0.84762532,0.97262532,0.84762532,0.86961027,398.46956,1,1,8,5000,14226.49,26779.275,15939.692,5000,5000,5000,5000,5000,1508.2133,0,1508.2133,-181.14498
226.2,1391.0768,1391.0768,1333.1595,-1462.1184,124.89371,124.89371,50,28.011609,46.882104,87.727101,41.231738,128.95884,253.85255,1673.629,15981.98,0.84758124,0.97258124,0.84758124,0.87362156,398.44775,1,1,8,5000,14226.169,26778.671,15938.782,5000,5000,5000,5000,5000,1506.975,0,1506.975,-173.81548
226.3,1395.9046,1395.9046,1339.1305,-1468.6669,124.88926,124.88926,50,28.01034,46.878916,88.120016,41.416407,129.53642,254.42568,1673.5909,15981.616,0.84753698,0.97253698,0.84753698,0.87755433,398.42684,1,1,8,5000,14225.846,26778.064,15937.91,5000,5000,5000,5000,5000,1505.7412,0,1505.7412,-166.61074
226.4,1400.5582,1400.5582,1344.9761,-1475.078,124.88478,124.88478,50,28.009065,46.875716,88.50468,41.5972,130.10188,254.98666,1673.5527,15981.251,0.84749253,0.97249253,0.84749253,0.88140519,398.40682,1,1,8,5000,14225.523,26777.454,15937.074,5000,5000,5000,5000,5000,1504.5121,0,1504.5121,-159.53595
226.5,1405.0404,1405.0404,1350.692,-1481.3468,124.88029,124.88029,50,28.007785,46.872503,88.880807,41.773979,130.65479,255.53507,1673.5143,15980.884,0.84744791,0.97244791,0.84744791,0.88517129,398.38767,1,1,8,5000,14225.198,26776.842,15936.273,5000,5000,5000,5000,5000,1503.2876,0,1503.2876,-152.59557
226.6,1409.3543,1409.3543,1356.2745,-1487.4692,124.87578,124.87578,50,28.0065,46.869277,89.248154,41.946633,131.19479,256.07056,1673.4757,15980.516,0.84740313,0.97240313,0.84740313,0.8888502,398.36937,1,1,8,5000,14224.871,26776.228,15935.507,5000,5000,5000,5000,5000,1502.0678,0,1502.0678,-145.79332
226.7,1413.5032,1413.5032,1361.7205,-1493.4421,124.87125,124.87125,50,28.00521,46.866039,89.606525,42.115067,131.72159,256.59284,1673.437,15980.147,0.84735817,0.97235817,0.84735817,0.89243995,398.35191,1,1,8,5000,14224.544,26775.612,15934.775,5000,5000,5000,5000,5000,1500.8527,0,1500.8527,-139.13226
226.8,1417.4902,1417.4902,1367.0277,-1499.2626,124.8667,124.8667,50,28.003915,46.862789,89.955759,42.279207,132.23497,257.10167,1673.3982,15979.776,0.84731306,0.97231306,0.84731306,0.89593895,398.33526,1,1,8,5000,14224.215,26774.993,15934.076,5000,5000,5000,5000,5000,1499.6426,0,1499.6426,-132.61488
226.9,1421.3188,1421.3188,1372.1942,-1504.9289,124.86214,124.86214,50,28.002616,46.859528,90.295734,42.438995,132.73473,257.59687,1673.3593,15979.404,0.84726779,0.97226779,0.84726779,0.89934596,398.31942,1,1,8,5000,14223.885,26774.372,15933.41,5000,5000,5000,5000,5000,1498.4373,0,1498.4373,-126.24309
227,1424.9923,1424.9923,1377.2186,-1510.4393,124.85757,124.85757,50,28.001312,46.856255,90.626359,42.594389,133.22075,258.07832,1673.3202,15979.031,0.84722236,0.97222236,0.84722236,0.90266008,398.30435,1,1,8,5000,14223.554,26773.748,15932.777,5000,5000,5000,5000,5000,1497.2369,0,1497.2369,-120.01833
227.1,1428.5142,1428.5142,1382.1,-1515.7929,124.85298,124.85298,50,28.000004,46.852972,90.947576,42.745361,133.69294,258.54591,1673.281,15978.656,0.84717679,0.97217679,0.84717679,0.90588071,398.29005,1,1,8,5000,14223.221,26773.123,15932.174,5000,5000,5000,5000,5000,1496.0416,0,1496.0416,-113.94157
227.2,1431.8879,1431.8879,1386.8379,-1520.9892,124.84837,124.84837,50,27.998692,46.849677,91.259351,42.891895,134.15125,258.99962,1673.2416,15978.28,0.84713107,0.97213107,0.84713107,0.90900751,398.27649,1,1,8,5000,14222.888,26772.495,15931.602,5000,5000,5000,5000,5000,1494.8513,0,1494.8513,-108.01335
227.3,1435.1169,1435.1169,1391.4323,-1526.028,124.84375,124.84375,50,27.997375,46.846373,91.561678,43.033989,134.59567,259.43941,1673.2021,15977.904,0.84708521,0.97208521,0.84708521,0.91204041,398.26365,1,1,8,5000,14222.554,26771.866,15931.059,5000,5000,5000,5000,5000,1493.6661,0,1493.6661,-102.23385
227.4,1438.2048,1438.2048,1395.8833,-1530.9095,124.83911,124.83911,50,27.996054,46.843058,91.85457,43.171648,135.02622,259.86533,1673.1626,15977.526,0.84703922,0.97203922,0.84703922,0.91497954,398.25152,1,1,8,5000,14222.218,26771.234,15930.546,5000,5000,5000,5000,5000,1492.4862,0,1492.4862,-96.602889
227.5,1441.155,1441.155,1400.1915,-1535.6344,124.83446,124.83446,50,27.99473,46.839733,92.138065,43.30489,135.44295,260.27742,1673.1229,15977.146,0.8469931,0.9719931,0.8469931,0.91782525,398.24008,1,1,8,5000,14221.882,26770.601,15930.061,5000,5000,5000,5000,5000,1491.3114,0,1491.3114,-91.119993
227.6,1443.971,1443.971,1404.3576,-1540.2036,124.8298,124.8298,50,27.993401,46.8364,92.412215,43.433741,135.84596,260.67576,1673.0831,15976.766,0.84694685,0.97194685,0.84694685,0.92057808,398.22931,1,1,8,5000,14221.544,26769.966,15929.603,5000,5000,5000,5000,5000,1490.142,0,1490.142,-85.784392
227.7,1446.6563,1446.6563,1408.3829,-1544.6182,124.82513,124.82513,50,27.992069,46.833057,92.677092,43.558233,136.23533,261.06045,1673.0431,15976.385,0.84690047,0.97190047,0.84690047,0.92323871,398.21919,1,1,8,5000,14221.206,26769.329,15929.173,5000,5000,5000,5000,5000,1488.9779,0,1488.9779,-80.595066
227.8,1449.2144,1449.2144,1412.2685,-1548.8797,124.82044,124.82044,50,27.990734,46.829705,92.932782,43.678407,136.61119,261.43163,1673.0031,15976.003,0.84685398,0.97185398,0.84685398,0.92580801,398.20971,1,1,8,5000,14220.867,26768.69,15928.768,5000,5000,5000,5000,5000,1487.8193,0,1487.8193,-75.55077
227.9,1451.6487,1451.6487,1416.016,-1552.9897,124.81574,124.81574,50,27.989395,46.826345,93.179383,43.79431,136.97369,261.78943,1672.963,15975.62,0.84680737,0.97180737,0.84680737,0.92828694,398.20084,1,1,8,5000,14220.527,26768.05,15928.388,5000,5000,5000,5000,5000,1486.6661,0,1486.6661,-70.65005
228,1453.9627,1453.9627,1419.6271,-1556.9501,124.81103,124.81103,50,27.988052,46.822976,93.417008,43.905994,137.323,262.13403,1672.9228,15975.236,0.84676066,0.97176066,0.84676066,0.93067662,398.19256,1,1,8,5000,14220.186,26767.408,15928.033,5000,5000,5000,5000,5000,1485.5184,0,1485.5184,-65.891276
228.1,1456.1597,1456.1597,1423.1037,-1560.763,124.80631,124.80631,50,27.986707,46.8196,93.645777,44.013515,137.65929,262.4656,1672.8825,15974.851,0.84671384,0.97171384,0.84671384,0.93297823,398.18487,1,1,8,5000,14219.844,26766.765,15927.702,5000,5000,5000,5000,5000,1484.3763,0,1484.3763,-61.272654
228.2,1458.243,1458.243,1426.4476,-1564.4304,124.80158,124.80158,50,27.985359,46.816216,93.865822,44.116936,137.98276,262.78433,1672.8421,15974.465,0.84666691,0.97166691,0.84666691,0.93519308,398.17774,1,1,8,5000,14219.501,26766.12,15927.395,5000,5000,5000,5000,5000,1483.2399,0,1483.2399,-56.792248
228.3,1460.2159,1460.2159,1429.6611,-1567.9547,124.79683,124.79683,50,27.984007,46.812825,94.077282,44.216322,138.2936,263.09044,1672.8016,15974.079,0.84661989,0.97161989,0.84661989,0.93732255,398.17115,1,1,8,5000,14219.158,26765.474,15927.109,5000,5000,5000,5000,5000,1482.1091,0,1482.1091,-52.447998
228.4,1462.0818,1462.0818,1432.7463,-1571.3384,124.79208,124.79208,50,27.982653,46.809427,94.280302,44.311742,138.59204,263.38412,1672.7611,15973.692,0.84657278,0.97157278,0.84657278,0.93936809,398.16509,1,1,8,5000,14218.814,26764.826,15926.846,5000,5000,5000,5000,5000,1480.9841,0,1480.9841,-48.237737
228.5,1463.8438,1463.8438,1435.7056,-1574.5839,124.78732,124.78732,50,27.981296,46.806023,94.475037,44.403267,138.8783,263.66562,1672.7204,15973.304,0.84652557,0.97152557,0.84652557,0.94133121,398.15955,1,1,8,5000,14218.469,26764.177,15926.604,5000,5000,5000,5000,5000,1479.8648,0,1479.8648,-44.159203
228.6,1465.505,1465.505,1438.5414,-1577.694,124.78255,124.78255,50,27.979937,46.802612,94.661642,44.490972,139.15261,263.93516,1672.6797,15972.915,0.84647828,0.97147828,0.84647828,0.94321347,398.1545,1,1,8,5000,14218.124,26763.527,15926.382,5000,5000,5000,5000,5000,1478.7515,0,1478.7515,-40.210055
228.7,1467.0685,1467.0685,1441.2561,-1580.6714,124.77777,124.77777,50,27.978575,46.799194,94.840281,44.574932,139.41521,264.19298,1672.6389,15972.525,0.84643091,0.97143091,0.84643091,0.94501647,398.14993,1,1,8,5000,14217.778,26762.876,15926.18,5000,5000,5000,5000,5000,1477.644,0,1477.644,-36.387885
228.8,1468.5375,1468.5375,1443.8523,-1583.5186,124.77298,124.77298,50,27.97721,46.795771,95.011119,44.655226,139.66634,264.43933,1672.5981,15972.135,0.84638346,0.97138346,0.84638346,0.94674187,398.14582,1,1,8,5000,14217.431,26762.223,15925.997,5000,5000,5000,5000,5000,1476.5425,0,1476.5425,-32.690229
228.9,1469.9148,1469.9148,1446.3325,-1586.2387,124.76819,124.76819,50,27.975844,46.792342,95.174324,44.731932,139.90626,264.67444,1672.5572,15971.744,0.84633593,0.97133593,0.84633593,0.94839134,398.14217,1,1,8,5000,14217.084,26761.569,15925.833,5000,5000,5000,5000,5000,1475.4471,0,1475.4471,-29.114579
229,1471.2034,1471.2034,1448.6993,-1588.8345,124.76338,124.76338,50,27.974475,46.788908,95.330067,44.805132,140.1352,264.89858,1672.5162,15971.353,0.84628833,0.97128833,0.84628833,0.94996657,398.13895,1,1,8,5000,14216.736,26760.915,15925.687,5000,5000,5000,5000,5000,1474.3576,0,1474.3576,-25.658393
229.1,1472.4062,1472.4062,1450.9553,-1591.3087,124.75857,124.75857,50,27.973104,46.785469,95.478522,44.874905,140.35343,265.112,1672.4751,15970.961,0.84624066,0.97124066,0.84624066,0.95146926,398.13614,1,1,8,5000,14216.388,26760.259,15925.558,5000,5000,5000,5000,5000,1473.2744,0,1473.2744,-22.3191
229.2,1473.5259,1473.5259,1453.1031,-1593.6643,124.75376,124.75376,50,27.971731,46.782025,95.619861,44.941334,140.5612,265.31495,1672.434,15970.569,0.84619293,0.97119293,0.84619293,0.95290116,398.13374,1,1,8,5000,14216.039,26759.602,15925.446,5000,5000,5000,5000,5000,1472.1973,0,1472.1973,-19.094114
229.3,1474.5654,1474.5654,1455.1455,-1595.9043,124.74893,124.74893,50,27.970356,46.778576,95.754259,45.004502,140.75876,265.50769,1672.3929,15970.176,0.84614513,0.97114513,0.84614513,0.95426399,398.13174,1,1,8,5000,14215.689,26758.945,15925.35,5000,5000,5000,5000,5000,1471.1264,0,1471.1264,-15.980837
229.4,1475.5273,1475.5273,1457.0851,-1598.0315,124.7441,124.7441,50,27.96898,46.775123,95.88189,45.064488,140.94638,265.69048,1672.3517,15969.782,0.84609728,0.97109728,0.84609728,0.95555948,398.13011,1,1,8,5000,14215.34,26758.286,15925.269,5000,5000,5000,5000,5000,1470.0618,0,1470.0618,-12.976666
229.5,1476.4142,1476.4142,1458.9245,-1600.0488,124.73927,124.73927,50,27.967602,46.771666,96.00293,45.121377,141.12431,265.86357,1672.3104,15969.388,0.84604937,0.97104937,0.84604937,0.95678936,398.12884,1,1,8,5000,14214.989,26757.627,15925.204,5000,5000,5000,5000,5000,1469.0035,0,1469.0035,-10.079003
229.6,1477.2287,1477.2287,1460.6664,-1601.9592,124.73443,124.73443,50,27.966222,46.768204,96.117552,45.175249,141.2928,266.02723,1672.2691,15968.994,0.8460014,0.9710014,0.8460014,0.95795537,398.12793,1,1,8,5000,14214.639,26756.967,15925.154,5000,5000,5000,5000,5000,1467.9517,0,1467.9517,-7.2852564
229.7,1477.9733,1477.9733,1462.3134,-1603.7655,124.72958,124.72958,50,27.96484,46.764739,96.225929,45.226186,141.45212,266.18169,1672.2278,15968.599,0.84595339,0.97095339,0.84595339,0.95905922,398.12735,1,1,8,5000,14214.288,26756.306,15925.117,5000,5000,5000,5000,5000,1466.9062,0,1466.9062,-4.5928472
229.8,1478.6504,1478.6504,1463.868,-1605.4705,124.72473,124.72473,50,27.963458,46.761271,96.328233,45.274269,141.6025,266.32723,1672.1864,15968.204,0.84590533,0.97090533,0.84590533,0.96010262,398.1271,1,1,8,5000,14213.936,26755.645,15925.094,5000,5000,5000,5000,5000,1465.8673,0,1465.8673,-1.9992147
229.9,1479.2625,1479.2625,1465.333,-1607.0772,124.71987,124.71987,50,27.962073,46.757799,96.424634,45.319578,141.74421,266.46408,1672.145,15967.808,0.84585722,0.97085722,0.84585722,0.96108726,398.12716,1,1,8,5000,14213.584,26754.982,15925.084,5000,5000,5000,5000,5000,1464.8348,0,1464.8348,0.49818096
230,1479.8119,1479.8119,1466.7109,-1608.5884,124.71501,124.71501,50,27.960688,46.754324,96.515301,45.362192,141.87749,266.5925,1672.1035,15967.412,0.84580907,0.97080907,0.84580907,0.96201482,398.12753,1,1,8,5000,14213.232,26754.32,15925.086,5000,5000,5000,5000,5000,1463.809,0,1463.809,2.9018542
230.1,1480.3007,1480.3007,1468.0041,-1610.0067,124.71015,124.71015,50,27.959301,46.750846,96.600402,45.402189,142.00259,266.71274,1672.062,15967.016,0.84576089,0.97076089,0.84576089,0.96288696,398.12818,1,1,8,5000,14212.88,26753.656,15925.101,5000,5000,5000,5000,5000,1462.7898,0,1462.7898,5.2142912
230.2,1480.7313,1480.7313,1469.2153,-1611.335,124.70528,124.70528,50,27.957914,46.747365,96.6801,45.439647,142.11975,266.82503,1672.0205,15966.619,0.84571266,0.97071266,0.84571266,0.96370531,398.12911,1,1,8,5000,14212.527,26752.992,15925.127,5000,5000,5000,5000,5000,1461.7773,0,1461.7773,7.4379468
230.3,1481.1057,1481.1057,1470.3468,-1612.576,124.70041,124.70041,50,27.956525,46.743882,96.754559,45.474643,142.2292,266.92961,1671.9789,15966.223,0.84566441,0.97066441,0.84566441,0.96447149,398.13032,1,1,8,5000,14212.174,26752.328,15925.165,5000,5000,5000,5000,5000,1460.7715,0,1460.7715,9.5752424
230.4,1481.4261,1481.4261,1471.4011,-1613.7323,124.69553,124.69553,50,27.955135,46.740396,96.823939,45.507251,142.33119,267.02672,1671.9373,15965.825,0.84561612,0.97061612,0.84561612,0.96518709,398.13178,1,1,8,5000,14211.821,26751.663,15925.213,5000,5000,5000,5000,5000,1459.7726,0,1459.7726,11.628563
230.5,1481.6945,1481.6945,1472.3807,-1614.8066,124.69065,124.69065,50,27.953744,46.736908,96.888397,45.537547,142.42594,267.1166,1671.8957,15965.428,0.8455678,0.9705678,0.8455678,0.96585368,398.13349,1,1,0,5000,14211.467,26750.997,15925.271,5000,5000,5000,5000,5000,1458.7804,0,1458.7804,13.600256
230.6,1481.9129,1481.9129,1473.2878,-1615.8015,124.68577,124.68577,50,27.952353,46.733418,96.948088,45.565601,142.51369,267.19946,1671.8541,15965.03,0.84551945,0.97051945,0.84551945,0.96647279,398.13543,1,1,0,5000,14211.114,26750.331,15925.339,5000,5000,5000,5000,5000,1457.7952,0,1457.7952,15.492629
230.7,1482.0831,1482.0831,1474.1248,-1616.7194,124.68089,124.68089,50,27.95096,46.729926,97.003165,45.591488,142.59465,267.27554,1671.8124,15964.632,0.84547108,0.97047108,0.84547108,0.96704595,398.13761,1,1,0,5000,14210.76,26749.665,15925.417,5000,5000,5000,5000,5000,1456.8168,0,1456.8168,17.307949
230.8,1482.2071,1482.2071,1474.8939,-1617.563,124.676,124.676,50,27.949567,46.726433,97.053777,45.615275,142.66905,267.34505,1671.7707,15964.234,0.84542268,0.97042268,0.84542268,0.96757464,398.14,1,1,0,5000,14210.405,26748.998,15925.504,5000,5000,5000,5000,5000,1455.8455,0,1455.8455,19.04844
230.9,1482.2867,1482.2867,1475.5974,-1618.3345,124.67111,124.67111,50,27.948173,46.722938,97.100071,45.637034,142.7371,267.40822,1671.729,15963.836,0.84537427,0.97037427,0.84537427,0.96806032,398.1426,1,1,0,5000,14210.051,26748.331,15925.6,5000,5000,5000,5000,5000,1454.8811,0,1454.8811,20.716284
231,1482.3236,1482.3236,1476.2375,-1619.0365,124.66622,124.66622,50,27.946779,46.719441,97.142191,45.65683,142.79902,267.46524,1671.6873,15963.438,0.84532583,0.97032583,0.84532583,0.96850441,398.1454,1,1,0,5000,14209.697,26747.664,15925.704,5000,5000,5000,5000,5000,1453.9239,0,1453.9239,22.313618
231.1,1482.3195,1482.3195,1476.8163,-1619.6713,124.66133,124.66133,50,27.945384,46.715943,97.180277,45.67473,142.85501,267.51633,1671.6455,15963.039,0.84527738,0.97027738,0.84527738,0.96890832,398.1484,1,1,0,5000,14209.342,26746.997,15925.816,5000,5000,5000,5000,5000,1452.9737,0,1452.9737,23.842534
231.2,1482.2761,1482.2761,1477.3359,-1620.2411,124.65643,124.65643,50,27.943988,46.712444,97.214467,45.690799,142.90527,267.5617,1671.6038,15962.64,0.84522891,0.97022891,0.84522891,0.96927341,398.15157,1,1,0,5000,14208.987,26746.329,15925.936,5000,5000,5000,5000,5000,1452.0308,0,1452.0308,25.305081
231.3,1482.1951,1482.1951,1477.7983,-1620.7483,124.65154,124.65154,50,27.942593,46.708944,97.244896,45.705101,142.95,267.60153,1671.562,15962.242,0.84518042,0.97018042,0.84518042,0.96960103,398.15493,1,1,0,5000,14208.632,26745.661,15926.063,5000,5000,5000,5000,5000,1451.095,0,1451.095,26.703259
231.4,1482.078,1482.078,1478.2055,-1621.1949,124.64664,124.64664,50,27.941196,46.705443,97.271696,45.717697,142.98939,267.63603,1671.5203,15961.843,0.84513193,0.97013193,0.84513193,0.96989248,398.15845,1,1,0,5000,14208.277,26744.992,15926.197,5000,5000,5000,5000,5000,1450.1665,0,1450.1665,28.039027
231.5,1481.9262,1481.9262,1478.5596,-1621.5832,124.64174,124.64174,50,27.9398,46.701941,97.294995,45.728648,143.02364,267.66538,1671.4785,15961.444,0.84508342,0.97008342,0.84508342,0.97014905,398.16213,1,1,0,5000,14207.922,26744.324,15926.338,5000,5000,5000,5000,5000,1449.2453,0,1449.2453,29.314294
231.6,1481.7413,1481.7413,1478.8624,-1621.9153,124.63684,124.63684,50,27.938403,46.698438,97.314919,45.738012,143.05293,267.68977,1671.4367,15961.044,0.84503491,0.97003491,0.84503491,0.97037198,398.16596,1,1,0,5000,14207.567,26743.655,15926.485,5000,5000,5000,5000,5000,1448.3315,0,1448.3315,30.530925
231.7,1481.5247,1481.5247,1479.1157,-1622.1932,124.63194,124.63194,50,27.937005,46.694935,97.331591,45.745848,143.07744,267.70938,1671.3949,15960.645,0.84498638,0.96998638,0.84498638,0.9705625,398.16994,1,1,0,5000,14207.212,26742.987,15926.639,5000,5000,5000,5000,5000,1447.425,0,1447.425,31.69074
231.8,1481.2778,1481.2778,1479.3215,-1622.4188,124.62704,124.62704,50,27.935608,46.691431,97.34513,45.752211,143.09734,267.72438,1671.3531,15960.246,0.84493785,0.96993785,0.84493785,0.97072179,398.17406,1,1,0,5000,14206.856,26742.318,15926.798,5000,5000,5000,5000,5000,1446.526,0,1446.526,32.795514
231.9,1481.002,1481.002,1479.4814,-1622.5942,124.62214,124.62214,50,27.93421,46.687927,97.355653,45.757157,143.11281,267.73495,1671.3112,15959.847,0.84488932,0.96988932,0.84488932,0.97085102,398.17831,1,1,0,5000,14206.501,26741.649,15926.962,5000,5000,5000,5000,5000,1445.6344,0,1445.6344,33.846976
232,1480.6984,1480.6984,1479.5972,-1622.7212,124.61724,124.61724,50,27.932812,46.684423,97.363274,45.760739,143.12401,267.74125,1671.2694,15959.447,0.84484078,0.96984078,0.84484078,0.97095131,398.18269,1,1,0,5000,14206.145,26740.98,15927.132,5000,5000,5000,5000,5000,1444.7504,0,1444.7504,34.846809
232.1,1480.3685,1480.3685,1479.6706,-1622.8017,124.61233,124.61233,50,27.931415,46.680919,97.368104,45.763009,143.13111,267.74345,1671.2276,15959.048,0.84479224,0.96979224,0.84479224,0.97102378,398.18718,1,1,0,5000,14205.79,26740.311,15927.307,5000,5000,5000,5000,5000,1443.874,0,1443.874,35.796655
232.2,1480.0133,1480.0133,1479.7032,-1622.8375,124.60743,124.60743,50,27.930017,46.677414,97.37025,45.764017,143.13427,267.7417,1671.1858,15958.649,0.8447437,0.9697437,0.8447437,0.97106948,398.19179,1,1,0,5000,14205.435,26739.641,15927.487,5000,5000,5000,5000,5000,1443.0051,0,1443.0051,36.698111
232.3,1479.6342,1479.6342,1479.6967,-1622.8303,124.60253,124.60253,50,27.928619,46.67391,97.369817,45.763814,143.13363,267.73616,1671.1439,15958.249,0.84469516,0.96969516,0.84469516,0.97108947,398.19651,1,1,0,5000,14205.079,26738.972,15927.672,5000,5000,5000,5000,5000,1442.1439,0,1442.1439,37.552729
232.4,1479.2321,1479.2321,1479.6524,-1622.7818,124.59763,124.59763,50,27.927221,46.670406,97.366908,45.762447,143.12936,267.72698,1671.1021,15957.85,0.84464663,0.96964663,0.84464663,0.97108476,398.20132,1,1,0,5000,14204.724,26738.303,15927.86,5000,5000,5000,5000,5000,1441.2904,0,1441.2904,38.362022
232.5,1478.8083,1478.8083,1479.5721,-1622.6937,124.59272,124.59272,50,27.925823,46.666902,97.361622,45.759963,143.12158,267.71431,1671.0603,15957.45,0.84459809,0.96959809,0.84459809,0.97105635,398.20624,1,1,0,5000,14204.368,26737.634,15928.053,5000,5000,5000,5000,5000,1440.4447,0,1440.4447,39.127457
232.6,1478.3639,1478.3639,1479.4571,-1622.5676,124.58782,124.58782,50,27.924425,46.663398,97.354056,45.756406,143.11046,267.69829,1671.0185,15957.051,0.84454956,0.96954956,0.84454956,0.97100519,398.21124,1,1,0,5000,14204.012,26736.965,15928.249,5000,5000,5000,5000,5000,1439.6067,0,1439.6067,39.850463
232.7,1477.8998,1477.8998,1479.3089,-1622.4051,124.58292,124.58292,50,27.923027,46.659894,97.344304,45.751823,143.09613,267.67905,1670.9767,15956.652,0.84450103,0.96950103,0.84450103,0.97093222,398.21633,1,1,0,5000,14203.657,26736.296,15928.45,5000,5000,5000,5000,5000,1438.7765,0,1438.7765,40.532427
232.8,1477.417,1477.417,1479.1289,-1622.2076,124.57802,124.57802,50,27.92163,46.656391,97.332456,45.746255,143.07871,267.65673,1670.9348,15956.252,0.84445251,0.96945251,0.84445251,0.97083834,398.2215,1,1,0,5000,14203.302,26735.626,15928.653,5000,5000,5000,5000,5000,1437.9542,0,1437.9542,41.174697
232.9,1476.9166,1476.9166,1478.9184,-1621.9767,124.57312,124.57312,50,27.920232,46.652889,97.318603,45.739743,143.05835,267.63147,1670.893,15955.853,0.84440399,0.96940399,0.84440399,0.97072445,398.22674,1,1,0,5000,14202.946,26734.957,15928.86,5000,5000,5000,5000,5000,1437.1398,0,1437.1398,41.778581
233,1476.3994,1476.3994,1478.6787,-1621.7138,124.56822,124.56822,50,27.918835,46.649387,97.302829,45.73233,143.03516,267.60338,1670.8512,15955.454,0.84435549,0.96935549,0.84435549,0.9705914,398.23206,1,1,0,5000,14202.591,26734.288,15929.07,5000,5000,5000,5000,5000,1436.3333,0,1436.3333,42.345348
233.1,1475.8665,1475.8665,1478.411,-1621.4203,124.56332,124.56332,50,27.917438,46.645885,97.285219,45.724053,143.00927,267.5726,1670.8094,15955.055,0.84430699,0.96930699,0.84430699,0.97044001,398.23744,1,1,0,5000,14202.235,26733.62,15929.282,5000,5000,5000,5000,5000,1435.5348,0,1435.5348,42.876233
233.2,1475.3186,1475.3186,1478.1168,-1621.0976,124.55843,124.55843,50,27.916041,46.642385,97.265854,45.714951,142.98081,267.53923,1670.7676,15954.656,0.8442585,0.9692585,0.8442585,0.97027111,398.24289,1,1,0,5000,14201.88,26732.951,15929.498,5000,5000,5000,5000,5000,1434.7443,0,1434.7443,43.372429
233.3,1474.7566,1474.7566,1477.797,-1620.7469,124.55353,124.55353,50,27.914645,46.638885,97.244812,45.705062,142.94987,267.5034,1670.7258,15954.257,0.84421002,0.96921002,0.84421002,0.97008547,398.24839,1,1,0,5000,14201.525,26732.282,15929.716,5000,5000,5000,5000,5000,1433.9619,0,1433.9619,43.835099
233.4,1474.1814,1474.1814,1477.4529,-1620.3695,124.54863,124.54863,50,27.913248,46.635386,97.222171,45.69442,142.91659,267.46523,1670.6841,15953.858,0.84416155,0.96916155,0.84416155,0.96988387,398.25395,1,1,0,5000,14201.17,26731.613,15929.936,5000,5000,5000,5000,5000,1433.1876,0,1433.1876,44.265365
233.5,1473.5937,1473.5937,1477.0857,-1619.9667,124.54374,124.54374,50,27.911852,46.631887,97.198005,45.683062,142.88107,267.42481,1670.6423,15953.459,0.84411309,0.96911309,0.84411309,0.96966702,398.25956,1,1,0,5000,14200.815,26730.945,15930.158,5000,5000,5000,5000,5000,1432.4214,0,1432.4214,44.664318
233.6,1472.9944,1472.9944,1476.6963,-1619.5397,124.53885,124.53885,50,27.910457,46.62839,97.172384,45.671021,142.84341,267.38225,1670.6005,15953.06,0.84406464,0.96906464,0.84406464,0.96943566,398.26521,1,1,0,5000,14200.46,26730.277,15930.382,5000,5000,5000,5000,5000,1431.6633,0,1431.6633,45.033016
233.7,1472.3841,1472.3841,1476.286,-1619.0897,124.53396,124.53396,50,27.909062,46.624893,97.145381,45.658329,142.80371,267.33766,1670.5588,15952.661,0.84401621,0.96901621,0.84401621,0.96919048,398.27091,1,1,0,5000,14200.105,26729.609,15930.608,5000,5000,5000,5000,5000,1430.9135,0,1430.9135,45.372482
233.8,1471.7635,1471.7635,1475.8556,-1618.6177,124.52906,124.52906,50,27.907667,46.621398,97.117061,45.645019,142.76208,267.29114,1670.5171,15952.263,0.84396779,0.96896779,0.84396779,0.96893215,398.27664,1,1,0,5000,14199.75,26728.941,15930.836,5000,5000,5000,5000,5000,1430.1719,0,1430.1719,45.683708
233.9,1471.1335,1471.1335,1475.4062,-1618.1248,124.52418,124.52418,50,27.906272,46.617904,97.087491,45.631121,142.71861,267.24279,1670.4753,15951.864,0.84391938,0.96891938,0.84391938,0.96866133,398.28241,1,1,0,5000,14199.395,26728.273,15931.066,5000,5000,5000,5000,5000,1429.4386,0,1429.4386,45.967657
234,1470.4946,1470.4946,1474.9388,-1617.6122,124.51929,124.51929,50,27.904878,46.61441,97.056734,45.616665,142.6734,267.19269,1670.4336,15951.466,0.84387099,0.96887099,0.84387099,0.96837864,398.28822,1,1,0,5000,14199.04,26727.605,15931.297,5000,5000,5000,5000,5000,1428.7136,0,1428.7136,46.225258
234.1,1469.8476,1469.8476,1474.4543,-1617.0809,124.5144,124.5144,50,27.903484,46.610918,97.024852,45.60168,142.62653,267.14093,1670.3919,15951.068,0.84382261,0.96882261,0.84382261,0.96808471,398.29405,1,1,0,5000,14198.686,26726.938,15931.529,5000,5000,5000,5000,5000,1427.9969,0,1427.9969,46.457413
234.2,1469.1929,1469.1929,1473.9536,-1616.5317,124.50952,124.50952,50,27.902091,46.607427,96.991905,45.586195,142.5781,267.08762,1670.3502,15950.67,0.84377425,0.96877425,0.84377425,0.96778013,398.29991,1,1,0,5000,14198.331,26726.27,15931.762,5000,5000,5000,5000,5000,1427.2886,0,1427.2886,46.664994
234.3,1468.5313,1468.5313,1473.4376,-1615.9658,124.50464,124.50464,50,27.900698,46.603937,96.95795,45.570236,142.52819,267.03282,1670.3085,15950.272,0.8437259,0.9687259,0.8437259,0.96746547,398.30579,1,1,0,5000,14197.977,26725.603,15931.996,5000,5000,5000,5000,5000,1426.5888,0,1426.5888,46.848846
234.4,1467.8634,1467.8634,1472.9072,-1615.3841,124.49975,124.49975,50,27.899306,46.600449,96.923043,45.55383,142.47687,266.97663,1670.2669,15949.874,0.84367757,0.96867757,0.84367757,0.96714129,398.31169,1,1,0,5000,14197.623,26724.937,15932.232,5000,5000,5000,5000,5000,1425.8974,0,1425.8974,47.009787
234.5,1467.1896,1467.1896,1472.3631,-1614.7873,124.49488,124.49488,50,27.897914,46.596961,96.88724,45.537003,142.42424,266.91912,1670.2252,15949.476,0.84362926,0.96862926,0.84362926,0.96680814,398.31761,1,1,0,5000,14197.268,26724.27,15932.468,5000,5000,5000,5000,5000,1425.2145,0,1425.2145,47.148608
234.6,1466.5107,1466.5107,1471.8062,-1614.1765,124.49,124.49,50,27.896523,46.593475,96.850591,45.519778,142.37037,266.86037,1670.1836,15949.078,0.84358096,0.96858096,0.84358096,0.96646653,398.32354,1,1,0,5000,14196.914,26723.603,15932.704,5000,5000,5000,5000,5000,1424.5401,0,1424.5401,47.266073
234.7,1465.827,1465.827,1471.2372,-1613.5525,124.48512,124.48512,50,27.895132,46.589991,96.813149,45.50218,142.31533,266.80045,1670.1419,15948.681,0.84353268,0.96853268,0.84353268,0.96611698,398.32949,1,1,0,5000,14196.56,26722.937,15932.942,5000,5000,5000,5000,5000,1423.8742,0,1423.8742,47.362924
234.8,1465.1391,1465.1391,1470.6568,-1612.916,124.48025,124.48025,50,27.893741,46.586507,96.774963,45.484232,142.2592,266.73944,1670.1003,15948.283,0.84348442,0.96848442,0.84348442,0.96575997,398.33544,1,1,0,5000,14196.207,26722.271,15933.179,5000,5000,5000,5000,5000,1423.217,0,1423.217,47.439875
234.9,1464.4475,1464.4475,1470.0659,-1612.268,124.47538,124.47538,50,27.892351,46.583025,96.736079,45.465957,142.20204,266.67741,1670.0587,15947.886,0.84343618,0.96843618,0.84343618,0.96539598,398.3414,1,1,0,5000,14195.853,26721.605,15933.418,5000,5000,5000,5000,5000,1422.5683,0,1422.5683,47.497621
235,1463.7527,1463.7527,1469.4652,-1611.6091,124.47051,124.47051,50,27.890962,46.579545,96.696545,45.447376,142.14392,266.61443,1670.0172,15947.489,0.84338795,0.96838795,0.84338795,0.96502546,398.34737,1,1,0,5000,14195.499,26720.94,15933.656,5000,5000,5000,5000,5000,1421.9283,0,1421.9283,47.53683
235.1,1463.0551,1463.0551,1468.8552,-1610.9401,124.46564,124.46564,50,27.889573,46.576065,96.656405,45.42851,142.08491,266.55055,1669.9756,15947.092,0.84333975,0.96833975,0.84333975,0.96464888,398.35334,1,1,0,5000,14195.146,26720.275,15933.895,5000,5000,5000,5000,5000,1421.297,0,1421.297,47.55815
235.2,1462.3552,1462.3552,1468.2366,-1610.2617,124.46077,124.46077,50,27.888185,46.572588,96.615701,45.40938,142.02508,266.48585,1669.934,15946.695,0.84329156,0.96829156,0.84329156,0.96426664,398.35931,1,1,0,5000,14194.793,26719.609,15934.134,5000,5000,5000,5000,5000,1420.6744,0,1420.6744,47.562207
235.3,1461.6535,1461.6535,1467.6101,-1609.5746,124.45591,124.45591,50,27.886797,46.569111,96.574477,45.390004,141.96448,266.42039,1669.8925,15946.299,0.84324339,0.96824339,0.84324339,0.96387918,398.36528,1,1,0,5000,14194.439,26718.945,15934.372,5000,5000,5000,5000,5000,1420.0605,0,1420.0605,47.549606
235.4,1460.9502,1460.9502,1466.9764,-1608.8795,124.45105,124.45105,50,27.88541,46.565637,96.532772,45.370403,141.90318,266.35422,1669.851,15945.902,0.84319524,0.96819524,0.84319524,0.9634869,398.37124,1,1,0,5000,14194.086,26718.28,15934.611,5000,5000,5000,5000,5000,1419.4554,0,1419.4554,47.520932
235.5,1460.246,1460.246,1466.3359,-1608.1771,124.44619,124.44619,50,27.884023,46.562163,96.490626,45.350594,141.84122,266.28741,1669.8095,15945.506,0.84314712,0.96814712,0.84314712,0.96309018,398.3772,1,1,0,5000,14193.733,26717.616,15934.85,5000,5000,5000,5000,5000,1418.8591,0,1418.8591,47.476751
235.6,1459.5411,1459.5411,1465.6893,-1607.4679,124.44133,124.44133,50,27.882637,46.558691,96.448077,45.330596,141.77867,266.22,1669.768,15945.11,0.84309901,0.96809901,0.84309901,0.9626894,398.38315,1,1,0,5000,14193.381,26716.952,15935.088,5000,5000,5000,5000,5000,1418.2717,0,1418.2717,47.417609
235.7,1458.8359,1458.8359,1465.0371,-1606.7527,124.43647,124.43647,50,27.881251,46.555221,96.40516,45.310425,141.71559,266.15206,1669.7265,15944.714,0.84305092,0.96805092,0.84305092,0.96228493,398.38909,1,1,0,5000,14193.028,26716.288,15935.326,5000,5000,5000,5000,5000,1417.693,0,1417.693,47.344034
